PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031073000,346.5,343.350006,68.125001,45,52.700001,100,69.599998,72.800003,69.800003
20161031074500,346.5,338.100006,67.083335,45,51.099998,100,69.199997,72.800003,69.800003
20161031080000,346.5,338.100006,67.083335,45,54.700001,100,69.0,72.800003,69.800003
20161031081500,346.5,338.100006,67.083335,45,74.400002,100,69.099998,72.800003,69.800003
20161031083000,346.5,338.100006,67.083335,45,62.200001,0,70.199997,72.800003,69.800003
20161031084500,346.5,338.100006,67.083335,45,53.5,0,69.699997,72.800003,69.800003
20161031090000,346.5,345.450012,68.541669,45,52.700001,100,69.400002,72.800003,69.800003
20161031091500,346.5,345.450012,68.541669,45,52.700001,100,69.5,72.800003,69.800003
20161031093000,346.5,345.450012,68.541669,45,66.699997,100,68.800003,72.800003,69.800003
20161031094500,346.5,339.149994,67.291665,45,73.5,100,69.099998,72.800003,69.800003
20161031100000,346.5,339.149994,67.291665,45,77.199997,100,70.0,72.800003,69.800003
20161031101500,346.5,489.299988,97.083331,59,53.900002,0,69.800003,68.0,61.900002
20161031103000,346.5,489.299988,97.083331,59,53.900002,0,69.599998,68.0,61.900002
20161031104500,346.5,489.299988,97.083331,59,53.900002,0,69.300003,68.0,59.0
20161031110000,346.5,489.299988,97.083331,59,53.900002,0,69.699997,68.0,59.0
20161031111500,346.5,489.299988,97.083331,59,53.900002,0,69.199997,68.0,59.0
20161031113000,346.5,489.299988,97.083331,59,53.900002,0,69.800003,68.0,59.0
20161031114500,346.5,489.299988,97.083331,59,52.299999,0,69.599998,68.0,59.0
20161031120000,346.5,489.299988,97.083331,59,52.299999,0,68.900002,68.0,59.0
20161031121500,346.5,497.700012,98.750002,59,53.099998,0,68.699997,68.0,59.0
20161031123000,346.5,497.700012,98.750002,59,53.099998,0,68.900002,68.0,59.0
20161031124500,346.5,456.75,90.625,56,53.099998,0,68.099998,68.0,59.0
20161031130000,346.5,449.399994,89.166665,55,53.099998,0,67.699997,68.0,59.0
20161031131500,346.5,380.100006,75.416668,49,53.099998,0,67.400002,68.0,59.0
20161031133000,346.5,363.299988,72.083331,47,53.099998,0,67.300003,68.0,59.0
20161031134500,346.5,367.5,72.916667,47,51.900002,0,67.199997,68.0,59.0
20161031140000,346.5,358.049988,71.041664,47,51.900002,0,67.0,68.0,59.0
20161031141500,346.5,362.25,71.875,47,53.200001,0,66.900002,68.0,59.0
20161031143000,346.5,362.25,71.875,46,53.200001,0,66.800003,68.0,59.0
20161031144500,346.5,404.25,80.208333,50,53.200001,0,67.599998,68.0,59.0
20161031150000,346.5,421.049988,83.541664,52,53.200001,0,67.699997,68.0,59.0
20161031151500,346.5,406.350006,80.625001,50,51.900002,0,67.300003,68.0,59.0
20161031153000,346.5,365.399994,72.499999,47,51.900002,0,66.900002,68.0,59.0
20161031154500,346.5,365.399994,72.499999,47,51.900002,0,66.699997,68.0,59.0
20161031160000,346.5,365.399994,72.499999,47,51.900002,0,66.900002,68.0,59.0
20161031161500,346.5,358.049988,71.041664,46,51.900002,0,66.699997,68.0,59.0
20161031163000,346.5,358.049988,71.041664,46,51.900002,0,66.599998,68.0,59.0
20161031164500,346.5,358.049988,71.041664,46,51.900002,0,66.5,68.0,59.0
20161031170000,346.5,358.049988,71.041664,46,51.900002,0,66.300003,68.0,59.0
20161031171500,346.5,358.049988,71.041664,46,51.900002,0,66.199997,68.0,59.0
20161031173000,346.5,358.049988,71.041664,46,51.099998,0,66.0,68.0,59.0
20161031174500,346.5,358.049988,71.041664,46,51.099998,0,65.800003,68.0,59.0
20161031180000,346.5,358.049988,71.041664,46,51.099998,0,65.599998,68.0,59.0
20161031181500,346.5,358.049988,71.041664,46,51.099998,0,65.5,68.0,59.0
20161031183000,346.5,358.049988,71.041664,46,51.099998,0,65.800003,68.0,59.0
20161031184500,346.5,351.75,69.791667,46,51.099998,0,66.0,68.0,59.0
20161031190000,346.5,351.75,69.791667,46,51.099998,0,66.0,68.0,59.0
20161031191500,346.5,351.75,69.791667,46,51.099998,0,66.199997,68.0,59.0
20161031193000,346.5,351.75,69.791667,46,51.099998,0,66.300003,68.0,59.0
20161031194500,346.5,351.75,69.791667,46,51.099998,0,66.400002,68.0,59.0
20161031200000,346.5,351.75,69.791667,46,51.099998,0,66.5,68.0,59.0
20161031201500,346.5,346.5,68.75,46,51.099998,0,66.599998,68.0,59.0
20161031203000,346.5,350.700012,69.583336,46,51.099998,0,66.800003,68.0,59.0
20161031204500,346.5,350.700012,69.583336,46,51.099998,0,66.800003,68.0,59.0
20161031210000,346.5,350.700012,69.583336,46,51.099998,0,66.900002,68.0,59.0
20161031211500,346.5,350.700012,69.583336,46,51.099998,0,66.900002,68.0,59.0
20161031213000,346.5,350.700012,69.583336,46,51.099998,0,67.0,68.0,59.0
20161031214500,346.5,346.5,68.75,46,51.099998,0,67.099998,68.0,59.0
20161031220000,346.5,346.5,68.75,46,50.299999,0,67.099998,68.0,59.0
20161031221500,346.5,346.5,68.75,46,50.299999,0,67.099998,68.0,59.0
20161031223000,346.5,346.5,68.75,46,50.299999,0,67.099998,68.0,59.0
20161031224500,346.5,336.0,66.666667,46,50.299999,0,67.099998,68.0,59.0
20161031230000,346.5,336.0,66.666667,46,50.299999,0,67.099998,68.0,59.0
20161031231500,346.5,336.0,66.666667,46,50.299999,0,67.099998,68.0,59.0
20161031233000,346.5,342.299988,67.916664,46,50.299999,0,67.099998,68.0,59.0
20161031234500,346.5,338.100006,67.083335,46,50.299999,0,67.199997,68.0,59.0
20161101000000,346.5,338.100006,67.083335,46,50.299999,0,67.199997,68.0,59.0
20161101001500,346.5,338.100006,67.083335,46,50.299999,0,67.099998,68.0,59.0
20161101003000,346.5,338.100006,67.083335,46,50.299999,0,67.099998,68.0,59.0
20161101004500,346.5,338.100006,67.083335,46,50.299999,0,67.099998,68.0,59.0
20161101010000,346.5,342.299988,67.916664,46,50.299999,0,67.099998,68.0,59.0
20161101011500,346.5,342.299988,67.916664,46,50.299999,0,67.099998,68.0,59.0
20161101013000,346.5,342.299988,67.916664,46,50.299999,0,67.199997,68.0,59.0
20161101014500,346.5,342.299988,67.916664,46,50.299999,0,67.099998,68.0,59.0
20161101020000,346.5,342.299988,67.916664,46,50.299999,0,67.099998,68.0,59.0
20161101021500,346.5,342.299988,67.916664,46,50.299999,0,67.099998,68.0,59.0
20161101023000,346.5,342.299988,67.916664,46,50.299999,0,67.099998,68.0,59.0
20161101024500,346.5,342.299988,67.916664,46,50.299999,0,67.099998,68.0,59.0
20161101030000,346.5,342.299988,67.916664,46,50.299999,0,67.0,68.0,59.0
20161101031500,346.5,342.299988,67.916664,46,49.5,0,67.0,68.0,59.0
20161101033000,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101034500,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101040000,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101041500,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101043000,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101044500,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101050000,346.5,342.299988,67.916664,46,49.5,0,67.0,68.0,59.0
20161101051500,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101053000,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101054500,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101060000,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101061500,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101063000,346.5,342.299988,67.916664,46,49.5,0,66.900002,68.0,59.0
20161101064500,346.5,342.299988,67.916664,46,49.5,0,67.099998,68.0,59.0
20161101070000,346.5,342.299988,67.916664,46,49.5,0,67.199997,68.0,59.0
20161101071500,346.5,342.299988,67.916664,46,49.5,0,67.199997,68.0,59.0
20161101073000,346.5,342.299988,67.916664,46,49.5,0,67.199997,68.0,59.0
20161101074500,346.5,342.299988,67.916664,46,49.5,0,67.300003,68.0,59.0
20161101080000,346.5,342.299988,67.916664,46,50.599998,0,67.300003,68.0,59.0
20161101081500,346.5,367.5,72.916667,48,50.599998,0,67.699997,68.0,59.0
20161101083000,346.5,362.25,71.875,48,51.400002,0,67.599998,68.0,59.0
20161101084500,346.5,362.25,71.875,48,51.400002,0,67.900002,68.0,59.0
20161101090000,346.5,362.25,71.875,48,51.400002,0,67.800003,68.0,59.0
20161101091500,346.5,362.25,71.875,48,52.700001,0,68.099998,68.0,59.0
20161101093000,346.5,354.899994,70.416665,48,54.299999,0,67.800003,68.0,59.0
20161101094500,346.5,354.899994,70.416665,48,53.5,0,67.400002,68.0,59.0
20161101100000,346.5,361.200012,71.666669,48,53.5,0,67.199997,68.0,59.0
20161101101500,346.5,361.200012,71.666669,47,53.5,0,67.400002,68.0,59.0
20161101103000,346.5,361.200012,71.666669,47,53.5,0,67.699997,68.0,59.0
20161101104500,346.5,366.450012,72.708336,47,53.5,0,67.900002,68.0,59.0
20161101110000,346.5,366.450012,72.708336,47,53.5,0,68.099998,68.0,59.0
20161101111500,346.5,366.450012,72.708336,47,54.700001,0,68.199997,68.0,59.0
20161101113000,346.5,366.450012,72.708336,47,54.700001,0,68.199997,68.0,59.0
20161101114500,346.5,383.25,76.041667,49,53.900002,0,68.199997,68.0,59.0
20161101120000,346.5,408.450012,81.041669,51,52.700001,0,68.400002,68.0,59.0
20161101121500,346.5,417.899994,82.916665,52,52.700001,0,68.199997,68.0,59.0
20161101123000,346.5,417.899994,82.916665,52,52.700001,0,68.099998,68.0,59.0
20161101124500,346.5,417.899994,82.916665,52,52.700001,0,68.0,68.0,59.0
20161101130000,346.5,413.700012,82.083336,52,52.700001,0,68.099998,68.0,59.0
20161101131500,346.5,420.0,83.333333,52,52.700001,0,68.099998,68.0,59.0
20161101133000,346.5,420.0,83.333333,52,52.700001,0,68.099998,68.0,59.0
20161101134500,346.5,420.0,83.333333,52,52.700001,0,67.900002,68.0,59.0
20161101140000,346.5,420.0,83.333333,52,52.700001,0,68.099998,68.0,59.0
20161101141500,346.5,428.399994,84.999999,52,52.700001,0,68.099998,68.0,59.0
20161101143000,346.5,421.049988,83.541664,52,52.700001,0,68.099998,68.0,59.0
20161101144500,346.5,465.149994,92.291665,56,53.900002,0,68.599998,68.0,59.0
20161101150000,346.5,473.549988,93.958331,57,52.299999,0,67.800003,68.0,59.0
20161101151500,346.5,421.049988,83.541664,52,52.299999,0,67.5,68.0,59.0
20161101153000,346.5,358.049988,71.041664,46,52.299999,0,67.300003,68.0,59.0
20161101154500,346.5,358.049988,71.041664,46,52.299999,0,67.099998,68.0,59.0
20161101160000,346.5,358.049988,71.041664,46,55.099998,0,67.5,68.0,59.0
20161101161500,346.5,371.700012,73.750002,47,53.900002,0,67.900002,68.0,59.0
20161101163000,346.5,371.700012,73.750002,48,53.099998,0,68.0,68.0,59.0
20161101164500,346.5,378.0,75.0,48,53.099998,0,68.199997,68.0,59.0
20161101170000,346.5,396.899994,78.749999,49,53.099998,0,68.300003,68.0,59.0
20161101171500,346.5,428.399994,84.999999,52,53.099998,0,68.400002,68.0,59.0
20161101173000,346.5,456.75,90.625,55,53.099998,0,68.400002,68.0,59.0
20161101174500,346.5,456.75,90.625,55,55.200001,0,68.099998,68.0,59.0
20161101180000,346.5,456.75,90.625,55,53.900002,0,67.900002,68.0,59.0
20161101181500,346.5,449.399994,89.166665,55,53.099998,0,67.699997,68.0,59.0
20161101183000,346.5,365.399994,72.499999,47,53.099998,0,67.300003,68.0,59.0
20161101184500,346.5,365.399994,72.499999,47,53.900002,0,67.199997,68.0,59.0
20161101190000,346.5,365.399994,72.499999,47,53.900002,0,67.0,68.0,59.0
20161101191500,346.5,365.399994,72.499999,47,52.700001,0,66.800003,68.0,59.0
20161101193000,346.5,361.200012,71.666669,46,52.700001,0,66.599998,68.0,59.0
20161101194500,346.5,361.200012,71.666669,46,52.700001,0,66.400002,68.0,59.0
20161101200000,346.5,361.200012,71.666669,46,52.700001,0,66.199997,68.0,59.0
20161101201500,346.5,357.0,70.833333,46,54.700001,0,66.0,68.0,59.0
20161101203000,346.5,357.0,70.833333,46,53.5,0,65.900002,68.0,59.0
20161101204500,346.5,357.0,70.833333,46,53.5,0,65.699997,68.0,59.0
20161101210000,346.5,357.0,70.833333,46,55.099998,0,65.599998,68.0,59.0
20161101211500,346.5,357.0,70.833333,46,54.299999,0,65.5,68.0,59.0
20161101213000,346.5,357.0,70.833333,46,54.299999,0,65.300003,68.0,59.0
20161101214500,346.5,357.0,70.833333,46,52.700001,0,65.199997,68.0,59.0
20161101220000,346.5,357.0,70.833333,46,53.900002,0,65.099998,68.0,59.0
20161101221500,346.5,357.0,70.833333,46,53.900002,0,65.099998,68.0,59.0
20161101223000,346.5,346.5,68.75,46,53.900002,0,65.0,68.0,59.0
20161101224500,346.5,346.5,68.75,46,53.099998,0,65.0,68.0,59.0
20161101230000,346.5,346.5,68.75,46,53.099998,0,64.800003,68.0,59.0
20161101231500,346.5,346.5,68.75,46,53.099998,0,65.0,68.0,59.0
20161101233000,346.5,346.5,68.75,46,54.299999,0,65.0,68.0,59.0
20161101234500,346.5,346.5,68.75,46,54.299999,0,65.0,68.0,59.0
20161102000000,346.5,346.5,68.75,46,54.299999,0,64.900002,68.0,59.0
20161102001500,346.5,346.5,68.75,46,54.299999,0,64.800003,68.0,59.0
20161102003000,346.5,346.5,68.75,46,54.299999,0,64.699997,68.0,59.0
20161102004500,346.5,346.5,68.75,46,54.299999,0,64.599998,68.0,59.0
20161102010000,346.5,346.5,68.75,46,53.099998,0,64.599998,68.0,59.0
20161102011500,346.5,346.5,68.75,47,53.099998,0,64.599998,68.0,59.099998
20161102013000,346.5,336.0,66.666667,46,53.900002,0,64.400002,68.0,59.099998
20161102014500,346.5,351.75,69.791667,46,53.099998,0,64.300003,68.0,59.099998
20161102020000,346.5,351.75,69.791667,46,54.299999,0,64.300003,68.0,59.099998
20161102021500,346.5,351.75,69.791667,46,53.5,0,64.199997,68.0,59.0
20161102023000,346.5,351.75,69.791667,46,53.5,0,64.199997,68.0,59.0
20161102024500,346.5,351.75,69.791667,46,54.5,0,64.099998,68.0,59.0
20161102030000,346.5,351.75,69.791667,46,53.900002,0,64.099998,68.0,59.0
20161102031500,346.5,351.75,69.791667,46,53.900002,0,64.0,68.0,59.0
20161102033000,346.5,351.75,69.791667,46,52.700001,0,63.900002,68.0,59.0
20161102034500,346.5,351.75,69.791667,46,53.5,0,63.900002,68.0,59.0
20161102040000,346.5,351.75,69.791667,46,53.5,0,64.0,68.0,59.0
20161102041500,346.5,351.75,69.791667,46,52.700001,0,63.799999,68.0,59.0
20161102043000,346.5,351.75,69.791667,46,52.700001,0,63.700001,68.0,59.0
20161102044500,346.5,351.75,69.791667,46,53.5,0,63.799999,68.0,59.0
20161102050000,346.5,351.75,69.791667,46,53.5,0,63.700001,68.0,59.0
20161102051500,346.5,351.75,69.791667,46,53.5,0,63.799999,68.0,59.0
20161102053000,346.5,351.75,69.791667,46,53.5,0,64.0,68.0,59.0
20161102054500,346.5,351.75,69.791667,46,53.5,0,64.0,68.0,59.0
20161102060000,346.5,351.75,69.791667,46,52.299999,0,64.0,68.0,59.0
20161102061500,346.5,351.75,69.791667,46,52.299999,0,63.799999,68.0,59.0
20161102063000,346.5,346.5,68.75,46,53.900002,0,63.799999,68.0,59.0
20161102064500,346.5,346.5,68.75,46,53.900002,0,63.799999,68.0,59.0
20161102070000,346.5,346.5,68.75,46,53.900002,0,63.799999,68.0,59.0
20161102071500,346.5,353.850006,70.208335,46,53.900002,0,63.799999,68.0,59.0
20161102073000,346.5,353.850006,70.208335,46,52.299999,0,63.700001,68.0,59.0
20161102074500,346.5,353.850006,70.208335,46,52.299999,0,63.799999,68.0,59.0
20161102080000,346.5,353.850006,70.208335,46,53.5,0,64.5,68.0,59.0
20161102081500,346.5,353.850006,70.208335,46,53.5,0,64.900002,68.0,59.0
20161102083000,346.5,360.149994,71.458332,46,53.5,0,65.300003,68.0,59.0
20161102084500,346.5,360.149994,71.458332,46,55.5,0,65.5,68.0,59.0
20161102090000,346.5,354.899994,70.416665,46,53.900002,0,66.0,68.0,59.0
20161102091500,346.5,349.649994,69.374999,46,53.900002,0,66.199997,68.0,59.0
20161102093000,346.5,349.649994,69.374999,46,53.099998,0,66.5,68.0,59.0
20161102094500,346.5,349.649994,69.374999,46,53.099998,0,66.699997,68.0,59.0
20161102100000,346.5,344.399994,68.333332,46,53.099998,0,66.900002,68.0,59.0
20161102101500,346.5,344.399994,68.333332,46,53.099998,0,67.099998,68.0,53.0
20161102103000,346.5,344.399994,68.333332,46,53.099998,0,67.300003,68.0,53.0
20161102104500,346.5,344.399994,68.333332,46,53.099998,0,67.5,68.0,53.0
20161102110000,346.5,358.049988,71.041664,47,53.099998,0,67.699997,68.0,53.0
20161102111500,346.5,358.049988,71.041664,47,53.099998,0,67.699997,68.0,53.0
20161102113000,346.5,358.049988,71.041664,47,53.099998,0,67.900002,68.0,53.0
20161102114500,346.5,358.049988,71.041664,47,53.099998,0,68.099998,68.0,53.0
20161102120000,346.5,358.049988,71.041664,47,53.099998,0,68.099998,68.0,53.0
20161102121500,346.5,358.049988,71.041664,47,53.099998,0,68.199997,68.0,53.0
20161102123000,346.5,382.200012,75.833336,50,53.099998,0,68.400002,68.0,53.0
20161102124500,346.5,395.850006,78.541668,51,53.900002,0,67.900002,68.0,53.0
20161102130000,346.5,372.75,73.958333,48,53.900002,0,67.599998,68.0,53.0
20161102131500,346.5,362.25,71.875,47,53.099998,0,67.300003,68.0,53.0
20161102133000,346.5,362.25,71.875,47,53.099998,0,67.199997,68.0,53.0
20161102134500,346.5,362.25,71.875,47,53.099998,0,67.0,68.0,53.0
20161102140000,346.5,362.25,71.875,47,53.099998,0,66.900002,68.0,53.0
20161102141500,346.5,362.25,71.875,47,53.099998,0,66.699997,68.0,53.0
20161102143000,346.5,362.25,71.875,47,53.099998,0,66.699997,68.0,53.0
20161102144500,346.5,362.25,71.875,47,53.099998,0,66.599998,68.0,53.0
20161102150000,346.5,362.25,71.875,47,53.099998,0,66.5,68.0,53.0
20161102151500,346.5,362.25,71.875,46,53.099998,0,66.400002,68.0,53.0
20161102153000,346.5,362.25,71.875,46,53.099998,0,66.300003,68.0,53.0
20161102154500,346.5,362.25,71.875,46,53.099998,0,66.300003,68.0,53.0
20161102160000,346.5,358.049988,71.041664,46,53.099998,0,66.199997,68.0,53.0
20161102161500,346.5,358.049988,71.041664,46,53.099998,0,66.099998,68.0,53.0
20161102163000,346.5,362.25,71.875,46,53.099998,0,66.099998,68.0,53.0
20161102164500,346.5,362.25,71.875,46,53.099998,0,65.800003,68.0,53.0
20161102170000,346.5,362.25,71.875,46,53.099998,0,65.599998,68.0,53.0
20161102171500,346.5,362.25,71.875,46,53.099998,0,65.300003,68.0,53.0
20161102173000,346.5,362.25,71.875,46,53.099998,0,65.300003,68.0,53.0
20161102174500,346.5,362.25,71.875,46,53.900002,0,65.300003,68.0,53.0
20161102180000,346.5,358.049988,71.041664,46,53.900002,0,65.199997,68.0,53.0
20161102181500,346.5,358.049988,71.041664,46,53.900002,0,65.099998,68.0,53.0
20161102183000,346.5,358.049988,71.041664,46,53.099998,0,64.900002,68.0,53.0
20161102184500,346.5,358.049988,71.041664,46,53.099998,0,64.699997,68.0,53.0
20161102190000,346.5,353.850006,70.208335,46,53.900002,0,64.699997,68.0,53.0
20161102191500,346.5,353.850006,70.208335,46,53.900002,0,64.599998,68.0,53.0
20161102193000,346.5,353.850006,70.208335,46,52.700001,0,64.400002,68.0,53.0
20161102194500,346.5,353.850006,70.208335,46,52.700001,0,64.300003,68.0,53.0
20161102200000,346.5,353.850006,70.208335,46,53.599998,0,64.300003,68.0,53.0
20161102201500,346.5,353.850006,70.208335,46,53.599998,0,64.300003,68.0,53.0
20161102203000,346.5,353.850006,70.208335,46,53.599998,0,64.199997,68.0,53.0
20161102204500,346.5,353.850006,70.208335,46,52.599998,0,64.0,68.0,53.0
20161102210000,346.5,353.850006,70.208335,46,52.599998,0,64.099998,68.0,53.0
20161102211500,346.5,353.850006,70.208335,46,52.599998,0,64.0,68.0,53.0
20161102213000,346.5,353.850006,70.208335,46,53.5,0,64.0,68.0,53.0
20161102214500,346.5,353.850006,70.208335,46,53.5,0,63.900002,68.0,53.0
20161102220000,346.5,353.850006,70.208335,46,53.5,0,64.0,68.0,53.0
20161102221500,346.5,353.850006,70.208335,46,53.5,0,63.900002,68.0,53.0
20161102223000,346.5,353.850006,70.208335,46,53.5,0,63.799999,68.0,53.0
20161102224500,346.5,353.850006,70.208335,46,53.5,0,63.799999,68.0,53.0
20161102230000,346.5,353.850006,70.208335,46,53.5,0,63.799999,68.0,53.0
20161102231500,346.5,353.850006,70.208335,46,53.5,0,63.700001,68.0,53.0
20161102233000,346.5,353.850006,70.208335,46,53.5,0,63.799999,68.0,53.0
20161102234500,346.5,353.850006,70.208335,46,52.700001,0,63.900002,68.0,53.0
20161103000000,346.5,349.649994,69.374999,46,53.5,0,63.900002,68.0,53.0
20161103001500,346.5,353.850006,70.208335,46,54.299999,0,63.900002,68.0,53.0
20161103003000,346.5,348.600006,69.166668,46,54.299999,0,63.900002,68.0,53.0
20161103004500,346.5,348.600006,69.166668,46,54.299999,0,63.799999,68.0,53.0
20161103010000,346.5,348.600006,69.166668,46,53.5,0,63.799999,68.0,53.0
20161103011500,346.5,348.600006,69.166668,46,53.5,0,63.799999,68.0,53.0
20161103013000,346.5,348.600006,69.166668,46,53.5,0,63.700001,68.0,53.0
20161103014500,346.5,348.600006,69.166668,46,53.5,0,63.700001,68.0,53.0
20161103020000,346.5,348.600006,69.166668,46,53.5,0,63.700001,68.0,53.0
20161103021500,346.5,348.600006,69.166668,46,53.5,0,63.700001,68.0,53.0
20161103023000,346.5,348.600006,69.166668,46,52.700001,0,63.599998,68.0,53.0
20161103024500,346.5,348.600006,69.166668,46,53.900002,0,63.599998,68.0,53.0
20161103030000,346.5,348.600006,69.166668,46,53.900002,0,63.599998,68.0,53.0
20161103031500,346.5,348.600006,69.166668,46,53.900002,0,63.599998,68.0,53.0
20161103033000,346.5,348.600006,69.166668,46,52.299999,0,63.5,68.0,53.0
20161103034500,346.5,348.600006,69.166668,46,53.099998,0,63.5,68.0,53.0
20161103040000,346.5,348.600006,69.166668,46,53.099998,0,63.5,68.0,53.0
20161103041500,346.5,353.850006,70.208335,46,53.099998,0,63.5,68.0,53.0
20161103043000,346.5,353.850006,70.208335,46,53.099998,0,63.5,68.0,53.0
20161103044500,346.5,353.850006,70.208335,46,53.099998,0,63.400002,68.0,53.0
20161103050000,346.5,353.850006,70.208335,46,53.099998,0,63.299999,68.0,53.0
20161103051500,346.5,353.850006,70.208335,46,53.099998,0,63.299999,68.0,53.0
20161103053000,346.5,353.850006,70.208335,46,53.099998,0,63.299999,68.0,53.0
20161103054500,346.5,353.850006,70.208335,46,53.099998,0,63.5,68.0,53.0
20161103060000,346.5,353.850006,70.208335,46,52.200001,0,63.5,68.0,53.0
20161103061500,346.5,353.850006,70.208335,46,53.099998,0,63.5,68.0,53.0
20161103063000,346.5,353.850006,70.208335,46,53.099998,0,63.5,68.0,53.0
20161103064500,346.5,353.850006,70.208335,46,53.099998,0,63.400002,68.0,53.0
20161103070000,346.5,353.850006,70.208335,46,53.099998,0,63.400002,68.0,53.0
20161103071500,346.5,353.850006,70.208335,46,52.299999,0,63.299999,68.0,53.0
20161103073000,346.5,353.850006,70.208335,46,52.299999,0,63.200001,68.0,53.0
20161103074500,346.5,353.850006,70.208335,46,52.299999,0,63.099998,68.0,53.0
20161103080000,346.5,349.649994,69.374999,46,52.299999,0,63.700001,68.0,53.0
20161103081500,346.5,349.649994,69.374999,46,53.099998,0,64.099998,68.0,53.0
20161103083000,346.5,349.649994,69.374999,46,53.099998,0,64.300003,68.0,53.0
20161103084500,346.5,349.649994,69.374999,46,53.099998,0,64.599998,68.0,53.0
20161103090000,346.5,345.450012,68.541669,46,53.099998,0,64.800003,68.0,53.0
20161103091500,346.5,345.450012,68.541669,46,53.099998,0,65.400002,68.0,53.0
20161103093000,346.5,345.450012,68.541669,46,53.099998,0,65.699997,68.0,53.0
20161103094500,346.5,345.450012,68.541669,46,53.099998,0,66.0,68.0,53.0
20161103100000,346.5,341.25,67.708333,46,53.099998,0,66.199997,68.0,53.0
20161103101500,346.5,341.25,67.708333,46,53.099998,0,66.400002,68.0,53.0
20161103103000,346.5,341.25,67.708333,46,53.099998,0,66.599998,68.0,53.0
20161103104500,346.5,341.25,67.708333,46,53.099998,0,66.800003,68.0,53.0
20161103110000,346.5,341.25,67.708333,46,53.099998,0,66.800003,68.0,53.0
20161103111500,346.5,341.25,67.708333,46,53.099998,0,67.0,68.0,53.0
20161103113000,346.5,351.75,69.791667,46,53.099998,0,67.199997,68.0,53.0
20161103114500,346.5,351.75,69.791667,46,53.099998,0,67.300003,68.0,53.0
20161103120000,346.5,351.75,69.791667,46,53.099998,0,67.400002,68.0,53.0
20161103121500,346.5,351.75,69.791667,46,53.099998,0,67.400002,68.0,53.0
20161103123000,346.5,351.75,69.791667,47,53.099998,0,67.400002,68.0,53.0
20161103124500,346.5,360.149994,71.458332,47,53.099998,0,67.5,68.0,53.0
20161103130000,346.5,345.450012,68.541669,47,53.099998,0,67.699997,68.0,53.0
20161103131500,346.5,345.450012,68.541669,47,53.099998,0,67.599998,68.0,53.0
20161103133000,346.5,349.649994,69.374999,47,53.099998,0,67.699997,68.0,53.0
20161103134500,346.5,354.899994,70.416665,47,53.099998,0,68.099998,68.0,53.0
20161103140000,346.5,354.899994,70.416665,47,53.099998,0,68.199997,68.0,53.0
20161103141500,346.5,361.200012,71.666669,48,53.099998,0,68.199997,68.0,53.0
20161103143000,346.5,373.799988,74.166664,49,53.099998,0,68.199997,68.0,53.0
20161103144500,346.5,390.600006,77.500001,50,53.099998,0,68.300003,68.0,53.0
20161103150000,346.5,397.950012,78.958336,51,53.099998,0,68.199997,68.0,53.0
20161103151500,346.5,397.950012,78.958336,51,53.099998,0,68.300003,68.0,53.0
20161103153000,346.5,404.25,80.208333,51,53.099998,0,68.099998,68.0,53.0
20161103154500,346.5,408.450012,81.041669,51,53.099998,0,68.099998,68.0,53.0
20161103160000,346.5,408.450012,81.041669,51,53.099998,0,67.900002,68.0,53.0
20161103161500,346.5,408.450012,81.041669,50,53.099998,0,67.699997,68.0,53.0
20161103163000,346.5,390.600006,77.500001,49,53.099998,0,67.699997,68.0,53.0
20161103164500,346.5,383.25,76.041667,49,53.099998,0,67.699997,68.0,53.0
20161103170000,346.5,383.25,76.041667,49,53.099998,0,67.900002,68.0,53.0
20161103171500,346.5,383.25,76.041667,49,53.099998,0,67.900002,68.0,53.0
20161103173000,346.5,361.200012,71.666669,47,53.099998,0,67.400002,68.0,53.0
20161103174500,346.5,361.200012,71.666669,47,53.099998,0,67.199997,68.0,53.0
20161103180000,346.5,361.200012,71.666669,47,53.099998,0,67.099998,68.0,53.0
20161103181500,346.5,361.200012,71.666669,47,53.099998,0,66.900002,68.0,53.0
20161103183000,346.5,361.200012,71.666669,46,53.099998,0,66.900002,68.0,53.0
20161103184500,346.5,361.200012,71.666669,46,55.0,0,66.800003,68.0,53.0
20161103190000,346.5,361.200012,71.666669,46,53.900002,0,66.800003,68.0,53.0
20161103191500,346.5,361.200012,71.666669,46,53.900002,0,66.599998,68.0,53.0
20161103193000,346.5,361.200012,71.666669,46,52.700001,0,66.400002,68.0,53.0
20161103194500,346.5,361.200012,71.666669,46,53.900002,0,66.300003,68.0,53.0
20161103200000,346.5,361.200012,71.666669,46,53.900002,0,66.199997,68.0,53.0
20161103201500,346.5,361.200012,71.666669,46,53.099998,0,66.199997,68.0,53.0
20161103203000,346.5,361.200012,71.666669,46,52.299999,0,66.099998,68.0,53.0
20161103204500,346.5,365.399994,72.499999,46,53.200001,0,66.099998,68.0,53.0
20161103210000,346.5,365.399994,72.499999,46,53.200001,0,66.0,68.0,53.0
20161103211500,346.5,365.399994,72.499999,46,53.200001,0,66.0,68.0,53.0
20161103213000,346.5,365.399994,72.499999,46,54.299999,0,65.800003,68.0,53.0
20161103214500,346.5,365.399994,72.499999,46,53.099998,0,65.800003,68.0,53.0
20161103220000,346.5,365.399994,72.499999,46,53.900002,0,65.800003,68.0,53.0
20161103221500,346.5,354.899994,70.416665,46,54.700001,0,65.699997,68.0,53.0
20161103223000,346.5,354.899994,70.416665,46,53.900002,0,65.699997,68.0,53.0
20161103224500,346.5,354.899994,70.416665,46,53.900002,0,65.599998,68.0,53.0
20161103230000,346.5,354.899994,70.416665,46,53.099998,0,65.599998,68.0,53.0
20161103231500,346.5,354.899994,70.416665,46,53.900002,0,65.599998,68.0,53.0
20161103233000,346.5,354.899994,70.416665,46,53.900002,0,65.5,68.0,53.0
20161103234500,346.5,360.149994,71.458332,46,52.700001,0,65.5,68.0,53.0
20161104000000,346.5,354.899994,70.416665,46,52.700001,0,65.300003,68.0,53.0
20161104001500,346.5,354.899994,70.416665,46,53.5,0,65.400002,68.0,53.0
20161104003000,346.5,354.899994,70.416665,46,53.5,0,65.300003,68.0,53.0
20161104004500,346.5,354.899994,70.416665,46,53.5,0,65.300003,68.0,53.0
20161104010000,346.5,360.149994,71.458332,46,52.700001,0,65.300003,68.0,53.0
20161104011500,346.5,355.950012,70.625002,46,52.700001,0,65.199997,68.0,53.0
20161104013000,346.5,355.950012,70.625002,46,52.700001,0,65.199997,68.0,53.0
20161104014500,346.5,355.950012,70.625002,46,52.700001,0,65.099998,68.0,53.0
20161104020000,346.5,355.950012,70.625002,46,52.700001,0,65.099998,68.0,53.0
20161104021500,346.5,355.950012,70.625002,46,52.700001,0,65.0,68.0,53.0
20161104023000,346.5,355.950012,70.625002,46,52.700001,0,65.0,68.0,53.0
20161104024500,346.5,355.950012,70.625002,46,52.700001,0,65.0,68.0,53.0
20161104030000,346.5,360.149994,71.458332,46,51.900002,0,64.900002,68.0,53.0
20161104031500,346.5,360.149994,71.458332,46,51.900002,0,64.800003,68.0,53.0
20161104033000,346.5,360.149994,71.458332,46,51.900002,0,64.800003,68.0,53.0
20161104034500,346.5,360.149994,71.458332,46,51.900002,0,64.699997,68.0,53.0
20161104040000,346.5,360.149994,71.458332,46,51.900002,0,64.699997,68.0,53.0
20161104041500,346.5,360.149994,71.458332,46,51.900002,0,64.699997,68.0,53.0
20161104043000,346.5,360.149994,71.458332,46,51.900002,0,64.699997,68.0,53.0
20161104044500,346.5,360.149994,71.458332,46,51.900002,0,64.599998,68.0,53.0
20161104050000,346.5,360.149994,71.458332,46,51.900002,0,64.599998,68.0,53.0
20161104051500,346.5,360.149994,71.458332,46,51.900002,0,64.599998,68.0,53.0
20161104053000,346.5,360.149994,71.458332,46,51.900002,0,64.599998,68.0,53.0
20161104054500,346.5,360.149994,71.458332,46,51.900002,0,64.599998,68.0,53.0
20161104060000,346.5,360.149994,71.458332,46,51.900002,0,64.599998,68.0,53.0
20161104061500,346.5,360.149994,71.458332,46,51.900002,0,64.5,68.0,53.0
20161104063000,346.5,360.149994,71.458332,46,51.900002,0,64.5,68.0,53.0
20161104064500,346.5,360.149994,71.458332,46,51.900002,0,64.400002,68.0,53.0
20161104070000,346.5,360.149994,71.458332,46,51.900002,0,64.400002,68.0,53.0
20161104071500,346.5,360.149994,71.458332,46,51.900002,0,64.400002,68.0,53.0
20161104073000,346.5,360.149994,71.458332,46,51.900002,0,64.599998,68.0,53.0
20161104074500,346.5,355.950012,70.625002,46,51.900002,0,64.699997,68.0,53.0
20161104080000,346.5,355.950012,70.625002,46,51.900002,0,64.699997,68.0,53.0
20161104081500,346.5,355.950012,70.625002,46,51.900002,0,64.900002,68.0,53.0
20161104083000,346.5,355.950012,70.625002,46,53.400002,0,65.0,68.0,53.0
20161104084500,346.5,355.950012,70.625002,46,53.400002,0,65.300003,68.0,53.0
20161104090000,346.5,355.950012,70.625002,46,53.400002,0,65.599998,68.0,53.0
20161104091500,346.5,355.950012,70.625002,46,53.400002,0,65.800003,68.0,53.0
20161104093000,346.5,355.950012,70.625002,46,53.400002,0,65.800003,68.0,53.0
20161104094500,346.5,351.75,69.791667,46,53.400002,0,65.800003,68.0,53.0
20161104100000,346.5,351.75,69.791667,46,52.599998,0,66.0,68.0,53.0
20161104101500,346.5,351.75,69.791667,46,55.0,0,66.199997,68.0,53.0
20161104103000,346.5,351.75,69.791667,46,53.900002,0,66.599998,68.0,53.0
20161104104500,346.5,351.75,69.791667,46,53.900002,0,67.099998,68.0,53.0
20161104110000,346.5,346.5,68.75,46,52.700001,0,67.099998,68.0,53.0
20161104111500,346.5,346.5,68.75,46,52.700001,0,66.900002,68.0,53.0
20161104113000,346.5,346.5,68.75,46,52.700001,0,66.900002,68.0,53.0
20161104114500,346.5,346.5,68.75,46,53.900002,0,66.699997,68.0,53.0
20161104120000,346.5,346.5,68.75,46,53.099998,0,66.599998,68.0,53.0
20161104121500,346.5,350.700012,69.583336,46,53.099998,0,66.5,68.0,53.0
20161104123000,346.5,350.700012,69.583336,46,52.400002,0,66.300003,68.0,53.0
20161104124500,346.5,350.700012,69.583336,46,52.400002,0,66.199997,68.0,53.0
20161104130000,346.5,350.700012,69.583336,46,52.400002,0,66.199997,68.0,53.0
20161104131500,346.5,350.700012,69.583336,46,52.400002,0,66.099998,68.0,53.0
20161104133000,346.5,350.700012,69.583336,46,52.400002,0,66.099998,68.0,53.0
20161104134500,346.5,350.700012,69.583336,46,52.400002,0,66.0,68.0,53.0
20161104140000,346.5,350.700012,69.583336,46,52.400002,0,65.699997,68.0,53.0
20161104141500,346.5,350.700012,69.583336,46,52.400002,0,65.300003,68.0,53.0
20161104143000,346.5,350.700012,69.583336,46,52.400002,0,64.900002,68.0,53.0
20161104144500,346.5,350.700012,69.583336,46,52.400002,0,64.599998,68.0,53.0
20161104150000,346.5,354.899994,70.416665,46,55.099998,0,64.699997,68.0,53.0
20161104151500,346.5,350.700012,69.583336,46,53.900002,0,64.599998,68.0,53.0
20161104153000,346.5,355.950012,70.625002,46,53.099998,0,64.400002,68.0,53.0
20161104154500,346.5,350.700012,69.583336,46,52.299999,0,64.300003,68.0,53.0
20161104160000,346.5,350.700012,69.583336,46,52.299999,0,64.099998,68.0,53.0
20161104161500,346.5,350.700012,69.583336,46,53.099998,0,64.0,68.0,53.0
20161104163000,346.5,350.700012,69.583336,46,53.900002,0,64.099998,68.0,53.0
20161104164500,346.5,350.700012,69.583336,46,53.099998,0,64.0,68.0,53.0
20161104170000,346.5,350.700012,69.583336,46,52.299999,0,63.799999,68.0,53.0
20161104171500,346.5,350.700012,69.583336,46,52.299999,0,63.799999,68.0,53.0
20161104173000,346.5,350.700012,69.583336,46,53.099998,0,63.799999,68.0,53.0
20161104174500,346.5,350.700012,69.583336,46,52.299999,0,63.799999,68.0,53.0
20161104180000,346.5,346.5,68.75,46,53.099998,0,63.799999,68.0,53.0
20161104181500,346.5,346.5,68.75,46,55.200001,0,63.900002,68.0,53.0
20161104183000,346.5,346.5,68.75,46,53.900002,0,64.0,68.0,53.0
20161104184500,346.5,346.5,68.75,46,53.900002,0,64.0,68.0,53.0
20161104190000,346.5,346.5,68.75,46,53.099998,0,63.799999,68.0,53.0
20161104191500,346.5,346.5,68.75,46,54.0,0,63.900002,68.0,53.0
20161104193000,346.5,346.5,68.75,46,54.0,0,63.799999,68.0,53.0
20161104194500,346.5,346.5,68.75,46,54.0,0,63.799999,68.0,53.0
20161104200000,346.5,346.5,68.75,46,52.299999,0,63.700001,68.0,53.0
20161104201500,346.5,342.299988,67.916664,46,53.200001,0,63.700001,68.0,53.0
20161104203000,346.5,342.299988,67.916664,46,53.200001,0,63.599998,68.0,53.0
20161104204500,346.5,342.299988,67.916664,46,53.200001,0,63.599998,68.0,53.0
20161104210000,346.5,342.299988,67.916664,46,53.200001,0,63.5,68.0,53.0
20161104211500,346.5,342.299988,67.916664,46,53.200001,0,63.599998,68.0,53.0
20161104213000,346.5,342.299988,67.916664,46,53.200001,0,63.5,68.0,53.0
20161104214500,346.5,342.299988,67.916664,46,53.200001,0,63.5,68.0,53.0
20161104220000,346.5,342.299988,67.916664,46,53.200001,0,63.5,68.0,53.0
20161104221500,346.5,342.299988,67.916664,46,53.200001,0,63.5,68.0,53.0
20161104223000,346.5,342.299988,67.916664,46,53.200001,0,63.5,68.0,53.0
20161104224500,346.5,342.299988,67.916664,46,53.200001,0,63.5,68.0,53.0
20161104230000,346.5,342.299988,67.916664,46,54.299999,0,63.5,68.0,53.0
20161104231500,346.5,342.299988,67.916664,46,54.299999,0,63.400002,68.0,53.0
20161104233000,346.5,342.299988,67.916664,46,53.5,0,63.299999,68.0,53.0
20161104234500,346.5,342.299988,67.916664,46,53.5,0,63.200001,68.0,53.0
20161105000000,346.5,342.299988,67.916664,46,53.5,0,63.299999,68.0,53.0
20161105001500,346.5,342.299988,67.916664,46,53.5,0,63.400002,68.0,53.0
20161105003000,346.5,342.299988,67.916664,46,53.5,0,63.299999,68.0,53.0
20161105004500,346.5,342.299988,67.916664,46,53.5,0,63.400002,68.0,53.0
20161105010000,346.5,342.299988,67.916664,46,53.5,0,63.400002,68.0,53.0
20161105011500,346.5,342.299988,67.916664,45,53.5,0,63.400002,68.0,53.0
20161105013000,346.5,336.0,66.666667,45,51.900002,0,63.099998,68.0,53.0
20161105014500,346.5,336.0,66.666667,45,53.5,0,63.099998,68.0,53.0
20161105020000,346.5,336.0,66.666667,45,53.5,0,63.099998,68.0,53.0
20161105021500,346.5,336.0,66.666667,45,53.5,0,63.099998,68.0,53.0
20161105023000,346.5,336.0,66.666667,45,51.900002,0,63.0,68.0,53.0
20161105024500,346.5,336.0,66.666667,45,51.900002,0,62.799999,68.0,53.0
20161105030000,346.5,336.0,66.666667,45,51.900002,0,62.700001,68.0,53.0
20161105031500,346.5,341.25,67.708333,45,51.099998,0,62.599998,68.0,53.0
20161105033000,346.5,341.25,67.708333,45,51.099998,0,62.5,68.0,53.0
20161105034500,346.5,341.25,67.708333,45,51.099998,0,62.400002,68.0,53.0
20161105040000,346.5,341.25,67.708333,45,51.099998,0,62.400002,68.0,53.0
20161105041500,346.5,341.25,67.708333,45,51.099998,0,62.299999,68.0,53.0
20161105043000,346.5,341.25,67.708333,45,50.400002,0,62.200001,68.0,53.0
20161105044500,346.5,341.25,67.708333,45,50.400002,0,62.099998,68.0,53.0
20161105050000,346.5,341.25,67.708333,45,50.400002,0,62.0,68.0,53.0
20161105051500,346.5,341.25,67.708333,45,50.400002,0,61.900002,68.0,53.0
20161105053000,346.5,341.25,67.708333,45,50.400002,0,61.900002,68.0,53.0
20161105054500,346.5,345.450012,68.541669,45,50.400002,0,61.799999,68.0,53.0
20161105060000,346.5,345.450012,68.541669,45,50.400002,0,61.700001,68.0,53.0
20161105061500,346.5,345.450012,68.541669,45,49.5,0,61.799999,68.0,53.0
20161105063000,346.5,345.450012,68.541669,45,49.5,0,61.799999,68.0,53.0
20161105064500,346.5,345.450012,68.541669,45,49.5,0,61.799999,68.0,53.0
20161105070000,346.5,345.450012,68.541669,45,49.5,0,61.700001,68.0,53.0
20161105071500,346.5,349.649994,69.374999,45,49.5,0,61.599998,68.0,53.0
20161105073000,346.5,349.649994,69.374999,45,49.5,0,61.599998,68.0,53.0
20161105074500,346.5,349.649994,69.374999,45,49.5,0,61.5,68.0,53.0
20161105080000,346.5,349.649994,69.374999,45,49.5,0,61.400002,68.0,53.0
20161105081500,346.5,349.649994,69.374999,45,49.5,0,61.400002,68.0,53.0
20161105083000,346.5,349.649994,69.374999,45,49.5,0,61.400002,68.0,53.0
20161105084500,346.5,349.649994,69.374999,45,49.5,0,61.299999,68.0,53.0
20161105090000,346.5,349.649994,69.374999,45,49.5,0,61.299999,68.0,53.0
20161105091500,346.5,349.649994,69.374999,45,49.5,0,61.299999,68.0,53.0
20161105093000,346.5,349.649994,69.374999,45,50.200001,0,61.299999,68.0,53.0
20161105094500,346.5,349.649994,69.374999,45,50.200001,0,61.299999,68.0,53.0
20161105100000,346.5,349.649994,69.374999,45,50.200001,0,61.299999,68.0,53.0
20161105101500,346.5,349.649994,69.374999,45,50.200001,0,61.299999,68.0,53.0
20161105103000,346.5,349.649994,69.374999,45,50.200001,0,61.299999,68.0,53.0
20161105104500,346.5,349.649994,69.374999,45,50.200001,0,61.299999,68.0,53.0
20161105110000,346.5,357.0,70.833333,45,51.0,0,61.299999,68.0,53.0
20161105111500,346.5,357.0,70.833333,45,51.0,0,61.299999,68.0,53.0
20161105113000,346.5,357.0,70.833333,45,51.0,0,61.299999,68.0,53.0
20161105114500,346.5,357.0,70.833333,45,51.0,0,61.299999,68.0,53.0
20161105120000,346.5,357.0,70.833333,45,51.0,0,61.299999,68.0,53.0
20161105121500,346.5,357.0,70.833333,45,51.0,0,61.400002,68.0,53.0
20161105123000,346.5,357.0,70.833333,45,51.0,0,61.5,68.0,53.0
20161105124500,346.5,361.200012,71.666669,45,51.0,0,61.5,68.0,53.0
20161105130000,346.5,361.200012,71.666669,45,53.900002,0,61.700001,68.0,53.0
20161105131500,346.5,361.200012,71.666669,45,53.099998,0,61.700001,68.0,53.0
20161105133000,346.5,357.0,70.833333,45,51.799999,0,61.700001,68.0,53.0
20161105134500,346.5,357.0,70.833333,45,51.099998,0,61.599998,68.0,53.0
20161105140000,346.5,357.0,70.833333,45,53.099998,0,61.799999,68.0,53.0
20161105141500,346.5,357.0,70.833333,45,51.900002,0,61.700001,68.0,53.0
20161105143000,346.5,357.0,70.833333,45,51.099998,0,61.599998,68.0,53.0
20161105144500,346.5,357.0,70.833333,45,53.5,0,61.799999,68.0,53.0
20161105150000,346.5,357.0,70.833333,45,52.599998,0,61.900002,68.0,53.0
20161105151500,346.5,357.0,70.833333,45,51.099998,0,61.900002,68.0,53.0
20161105153000,346.5,357.0,70.833333,45,53.5,0,61.900002,68.0,53.0
20161105154500,346.5,357.0,70.833333,45,53.5,0,62.0,68.0,53.0
20161105160000,346.5,351.75,69.791667,45,51.099998,0,61.900002,68.0,53.0
20161105161500,346.5,351.75,69.791667,45,51.900002,0,61.900002,68.0,53.0
20161105163000,346.5,351.75,69.791667,45,53.5,0,62.099998,68.0,53.0
20161105164500,346.5,351.75,69.791667,45,53.5,0,62.099998,68.0,53.0
20161105170000,346.5,351.75,69.791667,45,51.099998,0,62.0,68.0,53.0
20161105171500,346.5,351.75,69.791667,45,53.5,0,62.099998,68.0,53.0
20161105173000,346.5,351.75,69.791667,45,53.5,0,62.200001,68.0,53.0
20161105174500,346.5,351.75,69.791667,45,52.299999,0,62.099998,68.0,53.0
20161105180000,346.5,351.75,69.791667,45,52.299999,0,62.200001,68.0,53.0
20161105181500,346.5,351.75,69.791667,45,50.900002,0,62.099998,68.0,53.0
20161105183000,346.5,351.75,69.791667,45,50.299999,0,62.200001,68.0,53.0
20161105184500,346.5,351.75,69.791667,45,50.299999,0,62.200001,68.0,53.0
20161105190000,346.5,351.75,69.791667,45,50.299999,0,62.099998,68.0,53.0
20161105191500,346.5,351.75,69.791667,45,50.299999,0,62.0,68.0,53.0
20161105193000,346.5,351.75,69.791667,45,49.5,0,62.0,68.0,53.0
20161105194500,346.5,351.75,69.791667,45,49.5,0,61.900002,68.0,53.0
20161105210000,346.5,351.75,69.791667,45,49.5,0,61.799999,68.0,53.0
20161105211500,346.5,351.75,69.791667,45,49.5,0,61.700001,68.0,53.0
20161105213000,346.5,351.75,69.791667,45,49.5,0,61.700001,68.0,53.0
20161105214500,346.5,351.75,69.791667,45,49.5,0,61.599998,68.0,53.0
20161105220000,346.5,351.75,69.791667,45,49.5,0,61.599998,68.0,53.0
20161105221500,346.5,351.75,69.791667,45,49.5,0,61.5,68.0,53.0
20161105223000,346.5,351.75,69.791667,45,49.5,0,61.400002,68.0,53.0
20161105224500,346.5,351.75,69.791667,45,48.700001,0,61.400002,68.0,53.0
20161105230000,346.5,351.75,69.791667,45,48.700001,0,61.400002,68.0,53.0
20161105231500,346.5,351.75,69.791667,45,48.700001,0,61.299999,68.0,53.0
20161105233000,346.5,346.5,68.75,45,49.5,0,61.299999,68.0,53.0
20161105234500,346.5,346.5,68.75,45,49.5,0,61.200001,68.0,53.0
20161106000000,346.5,346.5,68.75,45,49.5,0,61.299999,68.0,53.0
20161106001500,346.5,346.5,68.75,45,49.5,0,61.299999,68.0,53.0
20161106003000,346.5,346.5,68.75,45,49.5,0,61.299999,68.0,53.0
20161106004500,346.5,346.5,68.75,45,48.700001,0,61.299999,68.0,53.0
20161106010000,346.5,339.149994,67.291665,45,49.400002,0,61.299999,68.0,53.0
20161106011500,346.5,339.149994,67.291665,45,49.400002,0,61.299999,68.0,53.0
20161106013000,346.5,339.149994,67.291665,45,49.400002,0,61.700001,68.0,53.0
20161106014500,346.5,339.149994,67.291665,45,49.400002,0,61.799999,68.0,53.0
20161106020000,346.5,339.149994,67.291665,45,49.400002,0,61.900002,68.0,53.0
20161106021500,346.5,339.149994,67.291665,45,49.400002,0,61.799999,68.0,53.0
20161106023000,346.5,339.149994,67.291665,45,49.400002,0,61.799999,68.0,53.0
20161106024500,346.5,339.149994,67.291665,45,49.400002,0,61.799999,68.0,53.0
20161106030000,346.5,339.149994,67.291665,45,49.400002,0,61.599998,68.0,53.0
20161106031500,346.5,339.149994,67.291665,45,49.900002,0,61.5,68.0,53.0
20161106033000,346.5,339.149994,67.291665,45,49.900002,0,61.5,68.0,53.0
20161106034500,346.5,339.149994,67.291665,45,49.900002,0,61.5,68.0,53.0
20161106040000,346.5,339.149994,67.291665,45,49.900002,0,61.400002,68.0,53.0
20161106041500,346.5,339.149994,67.291665,45,49.900002,0,61.400002,68.0,53.0
20161106043000,346.5,339.149994,67.291665,45,49.900002,0,61.5,68.0,53.0
20161106044500,346.5,339.149994,67.291665,45,49.900002,0,61.400002,68.0,53.0
20161106050000,346.5,339.149994,67.291665,45,49.900002,0,61.299999,68.0,53.0
20161106051500,346.5,339.149994,67.291665,45,49.900002,0,61.400002,68.0,53.0
20161106053000,346.5,339.149994,67.291665,45,49.900002,0,61.400002,68.0,53.0
20161106054500,346.5,339.149994,67.291665,45,49.900002,0,61.299999,68.0,53.0
20161106060000,346.5,339.149994,67.291665,45,49.900002,0,61.299999,68.0,53.0
20161106061500,346.5,339.149994,67.291665,45,49.900002,0,61.299999,68.0,53.0
20161106063000,346.5,339.149994,67.291665,45,49.900002,0,61.5,68.0,53.0
20161106064500,346.5,339.149994,67.291665,45,49.900002,0,61.5,68.0,53.0
20161106070000,346.5,339.149994,67.291665,45,49.900002,0,61.599998,68.0,53.0
20161106071500,346.5,339.149994,67.291665,45,50.599998,0,61.599998,68.0,53.0
20161106073000,346.5,339.149994,67.291665,45,50.599998,0,61.700001,68.0,53.0
20161106074500,346.5,339.149994,67.291665,45,50.599998,0,61.599998,68.0,53.0
20161106080000,346.5,339.149994,67.291665,45,50.599998,0,61.599998,68.0,53.0
20161106081500,346.5,339.149994,67.291665,45,50.599998,0,61.599998,68.0,53.0
20161106083000,346.5,339.149994,67.291665,45,50.599998,0,61.700001,68.0,53.0
20161106084500,346.5,339.149994,67.291665,45,50.599998,0,61.700001,68.0,53.0
20161106090000,346.5,339.149994,67.291665,45,51.400002,0,61.700001,68.0,53.0
20161106091500,346.5,339.149994,67.291665,45,51.400002,0,61.599998,68.0,53.0
20161106093000,346.5,339.149994,67.291665,45,52.200001,0,61.700001,68.0,53.0
20161106094500,346.5,346.5,68.75,45,52.200001,0,61.700001,68.0,53.0
20161106100000,346.5,346.5,68.75,45,52.200001,0,61.900002,68.0,53.0
20161106101500,346.5,346.5,68.75,45,52.200001,0,61.900002,68.0,53.0
20161106103000,346.5,350.700012,69.583336,45,53.099998,0,61.900002,68.0,53.0
20161106104500,346.5,350.700012,69.583336,45,52.299999,0,61.900002,68.0,53.0
20161106110000,346.5,350.700012,69.583336,45,54.700001,0,61.900002,68.0,53.0
20161106111500,346.5,350.700012,69.583336,45,53.5,0,62.0,68.0,53.0
20161106113000,346.5,355.950012,70.625002,45,53.5,0,62.0,68.0,53.0
20161106114500,346.5,355.950012,70.625002,45,53.5,0,61.900002,68.0,53.0
20161106120000,346.5,355.950012,70.625002,45,53.5,0,62.0,68.0,53.0
20161106121500,346.5,355.950012,70.625002,45,53.5,0,62.099998,68.0,53.0
20161106123000,346.5,355.950012,70.625002,45,52.700001,0,62.099998,68.0,53.0
20161106124500,346.5,355.950012,70.625002,45,53.5,0,62.200001,68.0,53.0
20161106130000,346.5,355.950012,70.625002,45,53.5,0,62.400002,68.0,53.0
20161106131500,346.5,355.950012,70.625002,45,53.5,0,62.299999,68.0,53.0
20161106133000,346.5,355.950012,70.625002,45,52.299999,0,62.200001,68.0,53.0
20161106134500,346.5,355.950012,70.625002,45,53.099998,0,62.400002,68.0,53.0
20161106140000,346.5,355.950012,70.625002,45,53.099998,0,62.299999,68.0,53.0
20161106141500,346.5,355.950012,70.625002,45,53.099998,0,62.200001,68.0,53.0
20161106143000,346.5,355.950012,70.625002,45,53.099998,0,62.400002,68.0,53.0
20161106144500,346.5,355.950012,70.625002,45,53.099998,0,62.299999,68.0,53.0
20161106150000,346.5,351.75,69.791667,45,53.099998,0,62.299999,68.0,53.0
20161106151500,346.5,351.75,69.791667,45,54.299999,0,62.299999,68.0,53.0
20161106153000,346.5,351.75,69.791667,45,53.5,0,62.299999,68.0,53.0
20161106154500,346.5,351.75,69.791667,45,52.700001,0,62.200001,68.0,53.0
20161106160000,346.5,346.5,68.75,45,54.299999,0,62.200001,68.0,53.0
20161106161500,346.5,350.700012,69.583336,45,54.299999,0,62.299999,68.0,53.0
20161106163000,346.5,350.700012,69.583336,45,53.200001,0,62.400002,68.0,53.0
20161106164500,346.5,350.700012,69.583336,45,52.299999,0,62.200001,68.0,53.0
20161106170000,346.5,350.700012,69.583336,45,53.5,0,62.299999,68.0,53.0
20161106171500,346.5,350.700012,69.583336,45,53.5,0,62.299999,68.0,53.0
20161106173000,346.5,350.700012,69.583336,45,52.299999,0,62.299999,68.0,53.0
20161106174500,346.5,350.700012,69.583336,45,53.099998,0,62.400002,68.0,53.0
20161106180000,346.5,350.700012,69.583336,45,53.099998,0,62.400002,68.0,53.0
20161106181500,346.5,350.700012,69.583336,45,51.900002,0,62.200001,68.0,53.0
20161106183000,346.5,350.700012,69.583336,45,54.299999,0,62.400002,68.0,53.0
20161106184500,346.5,350.700012,69.583336,45,53.5,0,62.599998,68.0,53.0
20161106190000,346.5,350.700012,69.583336,45,53.5,0,62.599998,68.0,53.0
20161106191500,346.5,350.700012,69.583336,45,53.5,0,62.599998,68.0,53.0
20161106193000,346.5,350.700012,69.583336,45,51.900002,0,62.5,68.0,53.0
20161106194500,346.5,350.700012,69.583336,45,51.900002,0,62.5,68.0,53.0
20161106200000,346.5,350.700012,69.583336,45,51.900002,0,63.0,68.0,53.0
20161106201500,346.5,350.700012,69.583336,45,51.900002,0,63.599998,68.0,53.0
20161106203000,346.5,350.700012,69.583336,45,51.900002,0,64.099998,68.0,53.0
20161106204500,346.5,350.700012,69.583336,45,51.900002,0,64.300003,68.0,53.0
20161106210000,346.5,350.700012,69.583336,45,51.900002,0,64.599998,68.0,53.0
20161106211500,346.5,350.700012,69.583336,45,51.900002,0,64.099998,68.0,53.0
20161106213000,346.5,350.700012,69.583336,45,51.900002,0,64.099998,68.0,53.0
20161106214500,346.5,350.700012,69.583336,45,51.900002,0,64.0,68.0,53.0
20161106220000,346.5,350.700012,69.583336,45,51.900002,0,63.799999,68.0,53.0
20161106221500,346.5,350.700012,69.583336,45,51.900002,0,63.700001,68.0,53.0
20161106223000,346.5,350.700012,69.583336,45,51.900002,0,63.599998,68.0,53.0
20161106224500,346.5,350.700012,69.583336,45,51.200001,0,63.5,68.0,53.0
20161106230000,346.5,350.700012,69.583336,45,51.200001,0,63.299999,68.0,53.0
20161106231500,346.5,342.299988,67.916664,45,51.200001,0,63.299999,68.0,53.0
20161106233000,346.5,342.299988,67.916664,45,51.200001,0,63.200001,68.0,53.0
20161106234500,346.5,342.299988,67.916664,45,51.200001,0,63.099998,68.0,53.0
20161107000000,346.5,342.299988,67.916664,45,51.200001,0,63.099998,68.0,53.0
20161107001500,346.5,342.299988,67.916664,45,51.200001,0,63.0,68.0,53.0
20161107003000,346.5,342.299988,67.916664,45,51.200001,0,62.900002,68.0,53.0
20161107004500,346.5,342.299988,67.916664,45,51.200001,0,62.799999,68.0,53.0
20161107010000,346.5,342.299988,67.916664,45,51.200001,0,62.799999,68.0,53.0
20161107011500,346.5,342.299988,67.916664,45,51.200001,0,62.799999,68.0,53.0
20161107013000,346.5,342.299988,67.916664,45,51.200001,0,62.799999,68.0,53.0
20161107014500,346.5,338.100006,67.083335,45,51.200001,0,62.700001,68.0,53.0
20161107020000,346.5,338.100006,67.083335,45,51.200001,0,62.700001,68.0,53.0
20161107021500,346.5,338.100006,67.083335,45,51.200001,0,62.599998,68.0,53.0
20161107023000,346.5,342.299988,67.916664,45,51.200001,0,62.599998,68.0,53.0
20161107024500,346.5,342.299988,67.916664,45,51.200001,0,62.599998,68.0,53.0
20161107030000,346.5,342.299988,67.916664,45,51.200001,0,62.5,68.0,53.0
20161107031500,346.5,342.299988,67.916664,45,51.200001,0,62.5,68.0,53.0
