PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107033000,346.5,342.299988,67.916664,45,51.200001,0,62.400002,68.0,53.0
20161107034500,346.5,342.299988,67.916664,45,50.599998,0,62.400002,68.0,53.0
20161107040000,346.5,342.299988,67.916664,45,50.599998,0,62.299999,68.0,53.0
20161107041500,346.5,342.299988,67.916664,45,50.599998,0,62.299999,68.0,53.0
20161107043000,346.5,342.299988,67.916664,45,50.599998,0,62.200001,68.0,53.0
20161107044500,346.5,342.299988,67.916664,45,50.599998,0,62.200001,68.0,53.0
20161107050000,346.5,342.299988,67.916664,45,50.599998,0,62.200001,68.0,53.0
20161107051500,346.5,342.299988,67.916664,45,50.599998,0,62.200001,68.0,53.0
20161107053000,346.5,342.299988,67.916664,45,50.599998,0,62.200001,68.0,53.0
20161107054500,346.5,342.299988,67.916664,45,50.599998,0,62.099998,68.0,53.0
20161107060000,346.5,342.299988,67.916664,45,50.599998,0,62.099998,68.0,53.0
20161107061500,346.5,342.299988,67.916664,45,50.599998,0,62.0,68.0,53.0
20161107063000,346.5,342.299988,67.916664,45,50.599998,0,62.099998,68.0,53.0
20161107064500,346.5,342.299988,67.916664,45,50.599998,0,62.099998,68.0,53.0
20161107070000,346.5,342.299988,67.916664,45,50.599998,0,62.200001,68.0,53.0
20161107071500,346.5,338.100006,67.083335,45,50.599998,0,62.200001,68.0,53.0
20161107073000,346.5,338.100006,67.083335,45,50.599998,0,62.099998,68.0,53.0
20161107074500,346.5,338.100006,67.083335,45,50.599998,0,62.099998,68.0,53.0
20161107080000,346.5,344.399994,68.333332,45,50.599998,0,62.099998,68.0,53.0
20161107081500,346.5,344.399994,68.333332,45,50.599998,0,62.0,68.0,53.0
20161107083000,346.5,344.399994,68.333332,45,50.599998,0,62.099998,68.0,53.0
20161107084500,346.5,344.399994,68.333332,45,50.599998,0,62.200001,68.0,53.0
20161107090000,346.5,344.399994,68.333332,45,50.599998,0,62.200001,68.0,53.0
20161107091500,346.5,344.399994,68.333332,45,50.599998,0,62.299999,68.0,53.0
20161107093000,346.5,339.149994,67.291665,45,50.599998,0,62.5,68.0,53.0
20161107094500,346.5,344.399994,68.333332,45,51.400002,0,62.299999,68.0,53.0
20161107100000,346.5,344.399994,68.333332,45,51.400002,0,62.400002,68.0,53.0
20161107101500,346.5,344.399994,68.333332,45,51.400002,0,62.400002,68.0,53.0
20161107103000,346.5,344.399994,68.333332,45,51.400002,0,62.400002,68.0,53.0
20161107104500,346.5,339.149994,67.291665,45,51.400002,0,62.299999,68.0,53.0
20161107110000,346.5,339.149994,67.291665,45,51.400002,0,62.5,68.0,53.0
20161107111500,346.5,339.149994,67.291665,45,52.200001,0,62.5,68.0,53.0
20161107113000,346.5,339.149994,67.291665,45,52.200001,0,62.5,68.0,53.0
20161107114500,346.5,339.149994,67.291665,45,52.200001,0,62.5,68.0,53.0
20161107120000,346.5,339.149994,67.291665,45,52.200001,0,62.599998,68.0,53.0
20161107121500,346.5,339.149994,67.291665,45,52.200001,0,62.5,68.0,53.0
20161107123000,346.5,333.899994,66.249999,45,52.200001,0,62.5,68.0,53.0
20161107124500,346.5,338.100006,67.083335,45,52.200001,0,62.5,68.0,53.0
20161107130000,346.5,338.100006,67.083335,45,52.200001,0,62.599998,68.0,53.0
20161107131500,346.5,338.100006,67.083335,45,51.5,0,62.599998,68.0,53.0
20161107133000,346.5,338.100006,67.083335,45,51.5,0,63.0,68.0,53.0
20161107134500,346.5,338.100006,67.083335,45,51.5,0,63.5,68.0,53.0
20161107140000,346.5,338.100006,67.083335,45,51.5,0,63.900002,68.0,53.0
20161107141500,346.5,338.100006,67.083335,45,51.5,0,64.300003,68.0,53.0
20161107143000,346.5,338.100006,67.083335,45,51.5,0,64.599998,68.0,53.0
20161107144500,346.5,338.100006,67.083335,45,52.200001,0,64.800003,68.0,53.0
20161107150000,346.5,338.100006,67.083335,45,52.200001,0,65.099998,68.0,53.0
20161107151500,346.5,338.100006,67.083335,45,52.200001,0,65.300003,68.0,53.0
20161107153000,346.5,338.100006,67.083335,45,52.200001,0,65.400002,68.0,53.0
20161107154500,346.5,338.100006,67.083335,45,52.200001,0,65.5,68.0,53.0
20161107160000,346.5,338.100006,67.083335,45,52.200001,0,65.599998,68.0,53.0
20161107161500,346.5,338.100006,67.083335,45,52.200001,0,65.699997,68.0,53.0
20161107163000,346.5,338.100006,67.083335,45,52.200001,0,65.800003,68.0,53.0
20161107164500,346.5,338.100006,67.083335,45,52.200001,0,65.900002,68.0,53.0
20161107170000,346.5,338.100006,67.083335,45,52.200001,0,66.0,68.0,53.0
20161107171500,346.5,338.100006,67.083335,45,52.200001,0,66.0,68.0,53.0
20161107173000,346.5,338.100006,67.083335,45,52.200001,0,66.099998,68.0,53.0
20161107174500,346.5,342.299988,67.916664,45,52.200001,0,66.199997,68.0,53.0
20161107180000,346.5,338.100006,67.083335,45,52.200001,0,66.199997,68.0,53.0
20161107181500,346.5,338.100006,67.083335,45,52.200001,0,66.199997,68.0,53.0
20161107183000,346.5,338.100006,67.083335,45,52.200001,0,66.300003,68.0,53.0
20161107184500,346.5,338.100006,67.083335,45,52.200001,0,66.400002,68.0,53.0
20161107190000,346.5,342.299988,67.916664,45,52.200001,0,66.400002,68.0,53.0
20161107191500,346.5,342.299988,67.916664,45,52.200001,0,66.599998,68.0,53.0
20161107193000,346.5,338.100006,67.083335,45,52.200001,0,66.599998,68.0,53.0
20161107194500,346.5,338.100006,67.083335,45,52.200001,0,66.599998,68.0,53.0
20161107200000,346.5,338.100006,67.083335,45,52.200001,0,66.699997,68.0,53.0
20161107201500,346.5,338.100006,67.083335,45,52.200001,0,66.699997,68.0,53.0
20161107203000,346.5,342.299988,67.916664,45,53.099998,0,66.699997,68.0,53.0
20161107204500,346.5,342.299988,67.916664,45,53.099998,0,66.900002,68.0,53.0
20161107210000,346.5,342.299988,67.916664,45,53.099998,0,66.900002,68.0,53.0
20161107211500,346.5,342.299988,67.916664,45,53.099998,0,66.900002,68.0,53.0
20161107213000,346.5,342.299988,67.916664,45,53.099998,0,66.900002,68.0,53.0
20161107214500,346.5,342.299988,67.916664,45,53.099998,0,67.0,68.0,53.0
20161107220000,346.5,355.950012,70.625002,47,53.900002,0,67.400002,68.0,53.0
20161107221500,346.5,362.25,71.875,47,53.900002,0,67.199997,68.0,53.0
20161107223000,346.5,362.25,71.875,47,52.799999,0,67.099998,68.0,53.0
20161107224500,346.5,355.950012,70.625002,47,54.299999,0,67.099998,68.0,53.0
20161107230000,346.5,355.950012,70.625002,47,54.299999,0,67.099998,68.0,53.0
20161107231500,346.5,361.200012,71.666669,47,52.700001,0,67.099998,68.0,53.0
20161107233000,346.5,361.200012,71.666669,47,52.700001,0,67.0,68.0,53.0
20161107234500,346.5,361.200012,71.666669,47,53.900002,0,67.099998,68.0,53.0
20161108000000,346.5,361.200012,71.666669,47,53.900002,0,67.099998,68.0,53.0
20161108001500,346.5,361.200012,71.666669,47,53.900002,0,67.099998,68.0,53.0
20161108003000,346.5,361.200012,71.666669,47,52.799999,0,67.099998,68.0,53.0
20161108004500,346.5,357.0,70.833333,47,53.400002,0,67.199997,68.0,53.0
20161108010000,346.5,357.0,70.833333,47,53.400002,0,67.199997,68.0,53.0
20161108011500,346.5,357.0,70.833333,47,53.400002,0,67.199997,68.0,53.0
20161108013000,346.5,357.0,70.833333,47,52.299999,0,67.199997,68.0,53.0
20161108014500,346.5,357.0,70.833333,47,53.900002,0,67.199997,68.0,53.0
20161108020000,346.5,361.200012,71.666669,47,53.200001,0,67.300003,68.0,53.0
20161108021500,346.5,357.0,70.833333,47,53.200001,0,67.199997,68.0,53.0
20161108023000,346.5,357.0,70.833333,47,53.200001,0,67.199997,68.0,53.0
20161108024500,346.5,357.0,70.833333,47,53.200001,0,67.199997,68.0,53.0
20161108030000,346.5,357.0,70.833333,47,53.200001,0,67.300003,68.0,53.0
20161108031500,346.5,357.0,70.833333,47,53.200001,0,67.300003,68.0,53.0
20161108033000,346.5,361.200012,71.666669,47,53.200001,0,67.300003,68.0,53.0
20161108034500,346.5,361.200012,71.666669,47,53.200001,0,67.300003,68.0,53.0
20161108040000,346.5,361.200012,71.666669,47,53.200001,0,67.300003,68.0,53.0
20161108041500,346.5,355.950012,70.625002,47,53.200001,0,67.300003,68.0,53.0
20161108043000,346.5,355.950012,70.625002,47,53.900002,0,67.300003,68.0,53.0
20161108044500,346.5,355.950012,70.625002,47,53.900002,0,67.300003,68.0,53.0
20161108050000,346.5,355.950012,70.625002,47,53.900002,0,67.300003,68.0,53.0
20161108051500,346.5,355.950012,70.625002,47,53.099998,0,67.300003,68.0,53.0
20161108053000,346.5,355.950012,70.625002,47,53.099998,0,67.300003,68.0,53.0
20161108054500,346.5,355.950012,70.625002,47,53.099998,0,67.300003,68.0,53.0
20161108060000,346.5,355.950012,70.625002,47,53.099998,0,67.300003,68.0,53.0
20161108061500,346.5,355.950012,70.625002,47,53.900002,0,67.400002,68.0,53.0
20161108063000,346.5,355.950012,70.625002,47,53.900002,0,67.400002,68.0,53.0
20161108064500,346.5,355.950012,70.625002,47,53.900002,0,67.300003,68.0,53.0
20161108070000,346.5,360.149994,71.458332,47,53.099998,0,67.400002,68.0,53.0
20161108071500,346.5,360.149994,71.458332,47,53.900002,0,67.400002,68.0,53.0
20161108073000,346.5,360.149994,71.458332,47,53.900002,0,67.5,68.0,53.0
20161108074500,346.5,360.149994,71.458332,47,53.900002,0,67.599998,68.0,53.0
20161108080000,346.5,360.149994,71.458332,47,53.900002,0,67.599998,68.0,53.0
20161108081500,346.5,360.149994,71.458332,47,52.700001,0,67.599998,68.0,53.0
20161108083000,346.5,360.149994,71.458332,47,52.700001,0,67.699997,68.0,53.0
20161108084500,346.5,360.149994,71.458332,47,51.900002,0,67.699997,68.0,53.0
20161108090000,346.5,360.149994,71.458332,47,51.900002,0,67.699997,68.0,53.0
20161108091500,346.5,360.149994,71.458332,47,53.5,0,68.099998,68.0,53.0
20161108093000,346.5,378.0,75.0,49,53.5,0,68.5,68.0,53.0
20161108094500,346.5,465.149994,92.291665,57,53.5,0,68.699997,68.0,53.0
20161108100000,346.5,456.75,90.625,56,55.099998,0,68.099998,68.0,53.0
20161108101500,346.5,393.75,78.125,50,53.099998,0,67.400002,68.0,53.0
20161108103000,346.5,375.899994,74.583332,49,53.099998,0,67.699997,68.0,53.0
20161108104500,346.5,385.350006,76.458335,50,53.900002,0,68.0,68.0,53.0
20161108110000,346.5,421.049988,83.541664,53,53.900002,0,68.5,68.0,53.0
20161108111500,346.5,465.149994,92.291665,56,52.299999,0,68.400002,68.0,53.0
20161108113000,346.5,456.75,90.625,56,52.299999,0,68.199997,68.0,53.0
20161108114500,346.5,489.299988,97.083331,59,52.299999,0,68.400002,68.0,53.0
20161108120000,346.5,481.950012,95.625002,59,52.299999,0,68.199997,68.0,53.0
20161108121500,346.5,489.299988,97.083331,59,52.299999,0,68.400002,68.0,53.0
20161108123000,346.5,489.299988,97.083331,59,52.299999,0,68.300003,68.0,53.0
20161108124500,346.5,497.700012,98.750002,59,52.299999,0,68.699997,68.0,53.0
20161108130000,346.5,489.299988,97.083331,59,52.299999,0,68.900002,68.0,53.0
20161108131500,346.5,497.700012,98.750002,59,52.299999,0,68.599998,68.0,53.0
20161108133000,346.5,497.700012,98.750002,59,52.299999,0,68.599998,68.0,53.0
20161108134500,346.5,489.299988,97.083331,59,52.299999,0,68.5,68.0,53.0
20161108140000,346.5,489.299988,97.083331,59,52.299999,0,68.300003,68.0,53.0
20161108141500,346.5,489.299988,97.083331,59,52.299999,0,68.199997,68.0,53.0
20161108143000,346.5,481.950012,95.625002,59,52.299999,0,68.199997,68.0,53.0
20161108144500,346.5,497.700012,98.750002,60,52.299999,0,68.5,68.0,53.0
20161108150000,346.5,497.700012,98.750002,60,52.299999,0,68.699997,68.0,53.0
20161108151500,346.5,497.700012,98.750002,60,52.299999,0,68.900002,68.0,53.0
20161108153000,346.5,497.700012,98.750002,60,52.299999,0,68.599998,68.0,53.0
20161108154500,346.5,497.700012,98.750002,60,52.299999,0,68.400002,68.0,53.0
20161108160000,346.5,506.100006,100.416668,60,52.299999,0,68.5,68.0,53.0
20161108161500,346.5,489.299988,97.083331,59,52.299999,0,68.099998,68.0,53.0
20161108163000,346.5,497.700012,98.750002,59,52.299999,0,68.099998,68.0,53.0
20161108164500,346.5,489.299988,97.083331,59,52.299999,0,68.099998,68.0,53.0
20161108170000,346.5,449.399994,89.166665,55,52.299999,0,67.400002,68.0,53.0
20161108171500,346.5,383.25,76.041667,49,52.299999,0,67.400002,68.0,53.0
20161108173000,346.5,364.350006,72.291668,47,52.299999,0,67.5,68.0,53.0
20161108174500,346.5,364.350006,72.291668,47,52.299999,0,67.099998,68.0,53.0
20161108180000,346.5,364.350006,72.291668,47,52.299999,0,66.699997,68.0,53.0
20161108181500,346.5,360.149994,71.458332,46,52.299999,0,66.300003,68.0,53.0
20161108183000,346.5,360.149994,71.458332,46,52.299999,0,66.0,68.0,53.0
20161108184500,346.5,360.149994,71.458332,46,52.299999,0,66.0,68.0,53.0
20161108190000,346.5,360.149994,71.458332,46,51.5,0,65.699997,68.0,53.0
20161108191500,346.5,360.149994,71.458332,46,51.5,0,65.5,68.0,53.0
20161108193000,346.5,354.899994,70.416665,46,51.5,0,65.199997,68.0,53.0
20161108194500,346.5,354.899994,70.416665,46,51.5,0,65.099998,68.0,53.0
20161108200000,346.5,354.899994,70.416665,46,51.5,0,64.900002,68.0,53.0
20161108201500,346.5,354.899994,70.416665,46,51.5,0,64.699997,68.0,53.0
20161108203000,346.5,354.899994,70.416665,46,51.5,0,64.699997,68.0,53.0
20161108204500,346.5,354.899994,70.416665,46,51.5,0,64.599998,68.0,53.0
20161108210000,346.5,354.899994,70.416665,46,51.5,0,64.400002,68.0,53.0
20161108211500,346.5,354.899994,70.416665,46,51.5,0,64.199997,68.0,53.0
20161108213000,346.5,354.899994,70.416665,46,51.5,0,64.199997,68.0,53.0
20161108214500,346.5,354.899994,70.416665,46,51.5,0,64.099998,68.0,53.0
20161108220000,346.5,354.899994,70.416665,46,51.5,0,64.0,68.0,53.0
20161108221500,346.5,360.149994,71.458332,46,51.5,0,63.900002,68.0,53.0
20161108223000,346.5,355.950012,70.625002,46,51.5,0,63.799999,68.0,53.0
20161108224500,346.5,355.950012,70.625002,46,51.5,0,63.799999,68.0,53.0
20161108230000,346.5,355.950012,70.625002,46,51.5,0,63.599998,68.0,53.0
20161108231500,346.5,355.950012,70.625002,46,51.5,0,63.599998,68.0,53.0
20161108233000,346.5,360.149994,71.458332,46,51.5,0,63.599998,68.0,53.0
20161108234500,346.5,360.149994,71.458332,46,51.5,0,63.5,68.0,53.0
20161109000000,346.5,360.149994,71.458332,46,51.5,0,63.299999,68.0,53.0
20161109001500,346.5,350.700012,69.583336,46,51.5,0,63.400002,68.0,53.0
20161109003000,346.5,350.700012,69.583336,46,51.5,0,63.299999,68.0,53.0
20161109004500,346.5,350.700012,69.583336,46,51.5,0,63.299999,68.0,53.0
20161109010000,346.5,350.700012,69.583336,46,51.5,0,63.299999,68.0,53.0
20161109011500,346.5,346.5,68.75,46,51.5,0,63.799999,68.0,53.0
20161109013000,346.5,346.5,68.75,46,51.5,0,64.300003,68.0,53.0
20161109014500,346.5,346.5,68.75,46,51.5,0,64.199997,68.0,53.0
20161109020000,346.5,346.5,68.75,46,51.5,0,64.0,68.0,53.0
20161109021500,346.5,342.299988,67.916664,46,50.599998,0,63.799999,68.0,53.0
20161109023000,346.5,336.0,66.666667,46,50.599998,0,63.700001,68.0,53.0
20161109024500,346.5,336.0,66.666667,46,50.599998,0,63.5,68.0,53.0
20161109030000,346.5,341.25,67.708333,46,50.599998,0,63.5,68.0,53.0
20161109031500,346.5,341.25,67.708333,46,50.599998,0,63.5,68.0,53.0
20161109033000,346.5,341.25,67.708333,46,50.599998,0,63.299999,68.0,53.0
20161109034500,346.5,341.25,67.708333,46,50.599998,0,63.200001,68.0,53.0
20161109040000,346.5,341.25,67.708333,46,50.599998,0,63.099998,68.0,53.0
20161109041500,346.5,341.25,67.708333,46,50.599998,0,63.099998,68.0,53.0
20161109043000,346.5,341.25,67.708333,46,50.599998,0,63.0,68.0,53.0
20161109044500,346.5,341.25,67.708333,46,50.599998,0,62.900002,68.0,53.0
20161109050000,346.5,341.25,67.708333,46,50.599998,0,63.0,68.0,53.0
20161109051500,346.5,341.25,67.708333,46,50.599998,0,62.900002,68.0,53.0
20161109053000,346.5,341.25,67.708333,46,50.599998,0,62.799999,68.0,53.0
20161109054500,346.5,334.950012,66.458336,12,53.5,0,63.200001,68.0,53.0
20161109060000,346.5,346.5,68.75,47,53.5,0,63.299999,68.0,53.0
20161109061500,346.5,346.5,68.75,48,52.299999,0,63.5,68.0,53.0
20161109063000,346.5,353.850006,70.208335,48,51.5,0,63.400002,68.0,53.0
20161109064500,346.5,353.850006,70.208335,48,51.5,0,63.299999,68.0,53.0
20161109070000,346.5,353.850006,70.208335,48,51.5,0,63.299999,68.0,53.0
20161109071500,346.5,353.850006,70.208335,48,51.5,0,63.299999,68.0,53.0
20161109073000,346.5,353.850006,70.208335,48,51.5,0,63.299999,68.0,53.0
20161109074500,346.5,362.25,71.875,48,51.5,0,63.200001,68.0,53.0
20161109080000,346.5,362.25,71.875,48,51.5,0,63.099998,68.0,53.0
20161109081500,346.5,362.25,71.875,48,51.5,0,63.0,68.0,53.0
20161109083000,346.5,357.0,70.833333,47,50.799999,0,62.900002,68.0,53.0
20161109084500,346.5,343.350006,68.125001,47,51.799999,0,63.0,68.0,53.0
20161109090000,346.5,339.149994,67.291665,47,51.799999,0,63.5,68.0,53.0
20161109091500,346.5,344.399994,68.333332,47,50.700001,0,64.099998,68.0,53.0
20161109093000,346.5,344.399994,68.333332,47,50.700001,0,64.699997,68.0,53.0
20161109094500,346.5,344.399994,68.333332,47,50.700001,0,64.699997,68.0,53.0
20161109100000,346.5,344.399994,68.333332,47,50.700001,0,65.099998,68.0,53.0
20161109101500,346.5,344.399994,68.333332,47,50.700001,0,65.199997,68.0,53.0
20161109103000,346.5,338.100006,67.083335,47,50.700001,0,65.5,68.0,53.0
20161109104500,346.5,338.100006,67.083335,47,51.400002,0,65.800003,68.0,53.0
20161109110000,346.5,338.100006,67.083335,47,51.400002,0,66.199997,68.0,53.0
20161109111500,346.5,338.100006,67.083335,47,51.400002,0,66.199997,68.0,53.0
20161109113000,346.5,338.100006,67.083335,47,51.400002,0,66.5,68.0,53.0
20161109114500,346.5,338.100006,67.083335,47,51.400002,0,66.599998,68.0,53.0
20161109120000,346.5,346.5,68.75,48,51.400002,0,66.900002,68.0,53.0
20161109121500,346.5,346.5,68.75,48,51.400002,0,67.0,68.0,53.0
20161109123000,346.5,346.5,68.75,48,51.400002,0,67.0,68.0,53.0
20161109124500,346.5,346.5,68.75,48,51.400002,0,67.099998,68.0,53.0
20161109130000,346.5,346.5,68.75,48,51.400002,0,67.099998,68.0,53.0
20161109131500,346.5,341.25,67.708333,48,51.400002,0,67.300003,68.0,53.0
20161109133000,346.5,362.25,71.875,50,51.400002,0,67.599998,68.0,53.0
20161109134500,346.5,362.25,71.875,49,52.200001,0,67.400002,68.0,53.0
20161109140000,346.5,362.25,71.875,49,52.200001,0,67.400002,68.0,53.0
20161109141500,346.5,362.25,71.875,49,52.200001,0,67.800003,68.0,53.0
20161109143000,346.5,362.25,71.875,48,52.200001,0,67.699997,68.0,53.0
20161109144500,346.5,362.25,71.875,48,52.200001,0,67.800003,68.0,53.0
20161109150000,346.5,367.5,72.916667,48,52.200001,0,67.900002,68.0,53.0
20161109151500,346.5,371.700012,73.750002,48,52.200001,0,67.900002,68.0,53.0
20161109153000,346.5,371.700012,73.750002,48,52.200001,0,67.800003,68.0,53.0
20161109154500,346.5,355.950012,70.625002,47,52.200001,0,67.400002,68.0,53.0
20161109160000,346.5,360.149994,71.458332,47,52.200001,0,67.300003,68.0,53.0
20161109161500,346.5,360.149994,71.458332,47,52.200001,0,67.199997,68.0,53.0
20161109163000,346.5,360.149994,71.458332,47,52.200001,0,67.5,68.0,53.0
20161109164500,346.5,360.149994,71.458332,47,52.200001,0,67.599998,68.0,53.0
20161109170000,346.5,355.950012,70.625002,47,52.200001,0,67.800003,68.0,53.0
20161109171500,346.5,355.950012,70.625002,47,52.200001,0,67.699997,68.0,53.0
20161109173000,346.5,355.950012,70.625002,47,52.200001,0,67.699997,68.0,53.0
20161109174500,346.5,355.950012,70.625002,47,52.200001,0,67.199997,68.0,53.0
20161109180000,346.5,361.200012,71.666669,47,52.200001,0,66.900002,68.0,53.0
20161109181500,346.5,357.0,70.833333,47,52.200001,0,66.699997,68.0,53.0
20161109183000,346.5,357.0,70.833333,47,52.200001,0,66.400002,68.0,53.0
20161109184500,346.5,357.0,70.833333,47,52.200001,0,66.099998,68.0,53.0
20161109190000,346.5,357.0,70.833333,47,52.200001,0,65.699997,68.0,53.0
20161109191500,346.5,357.0,70.833333,47,52.200001,0,65.5,68.0,53.0
20161109193000,346.5,357.0,70.833333,47,52.200001,0,65.300003,68.0,53.0
20161109194500,346.5,357.0,70.833333,47,52.200001,0,65.0,68.0,53.0
20161109200000,346.5,357.0,70.833333,47,52.200001,0,64.800003,68.0,53.0
20161109201500,346.5,357.0,70.833333,47,52.200001,0,64.699997,68.0,53.0
20161109203000,346.5,357.0,70.833333,47,52.200001,0,64.5,68.0,53.0
20161109204500,346.5,357.0,70.833333,47,51.5,0,64.300003,68.0,53.0
20161109210000,346.5,357.0,70.833333,47,51.5,0,64.199997,68.0,53.0
20161109211500,346.5,357.0,70.833333,47,51.5,0,64.0,68.0,53.0
20161109213000,346.5,357.0,70.833333,47,51.5,0,63.900002,68.0,53.0
20161109214500,346.5,357.0,70.833333,47,51.5,0,63.799999,68.0,53.0
20161109220000,346.5,357.0,70.833333,47,51.5,0,63.700001,68.0,53.0
20161109221500,346.5,357.0,70.833333,47,51.5,0,63.700001,68.0,53.0
20161109223000,346.5,357.0,70.833333,47,54.299999,0,63.799999,68.0,53.0
20161109224500,346.5,357.0,70.833333,47,53.5,0,63.700001,68.0,53.0
20161109230000,346.5,357.0,70.833333,47,52.700001,0,63.700001,68.0,53.0
20161109231500,346.5,357.0,70.833333,47,51.400002,0,63.599998,68.0,53.0
20161109233000,346.5,357.0,70.833333,47,51.400002,0,63.400002,68.0,53.0
20161109234500,346.5,357.0,70.833333,47,51.400002,0,63.400002,68.0,53.0
20161110000000,346.5,357.0,70.833333,47,51.400002,0,63.400002,68.0,53.0
20161110001500,346.5,357.0,70.833333,47,51.400002,0,63.400002,68.0,53.0
20161110003000,346.5,357.0,70.833333,47,51.400002,0,63.299999,68.0,53.0
20161110004500,346.5,357.0,70.833333,47,51.400002,0,63.200001,68.0,53.0
20161110010000,346.5,357.0,70.833333,47,51.400002,0,63.099998,68.0,53.0
20161110011500,346.5,357.0,70.833333,47,50.700001,0,63.0,68.0,53.0
20161110013000,346.5,361.200012,71.666669,47,50.700001,0,63.0,68.0,53.0
20161110014500,346.5,361.200012,71.666669,47,50.700001,0,62.799999,68.0,53.0
20161110020000,346.5,354.899994,70.416665,47,50.700001,0,62.900002,68.0,53.0
20161110021500,346.5,354.899994,70.416665,47,50.700001,0,62.700001,68.0,53.0
20161110023000,346.5,360.149994,71.458332,47,50.700001,0,62.599998,68.0,53.0
20161110024500,346.5,360.149994,71.458332,47,50.700001,0,62.599998,68.0,53.0
20161110030000,346.5,360.149994,71.458332,47,50.700001,0,62.5,68.0,53.0
20161110031500,346.5,360.149994,71.458332,47,50.700001,0,62.5,68.0,53.0
20161110033000,346.5,360.149994,71.458332,47,50.700001,0,62.5,68.0,53.0
20161110034500,346.5,360.149994,71.458332,47,50.700001,0,62.400002,68.0,53.0
20161110040000,346.5,360.149994,71.458332,47,50.700001,0,62.400002,68.0,53.0
20161110041500,346.5,360.149994,71.458332,47,50.700001,0,62.400002,68.0,53.0
20161110043000,346.5,360.149994,71.458332,47,50.700001,0,62.200001,68.0,53.0
20161110044500,346.5,360.149994,71.458332,47,50.700001,0,62.200001,68.0,53.0
20161110050000,346.5,360.149994,71.458332,47,49.900002,0,62.200001,68.0,53.0
20161110051500,346.5,360.149994,71.458332,47,49.900002,0,62.099998,68.0,53.0
20161110053000,346.5,360.149994,71.458332,47,50.599998,0,62.200001,68.0,53.0
20161110054500,346.5,360.149994,71.458332,47,49.900002,0,62.099998,68.0,53.0
20161110060000,346.5,360.149994,71.458332,47,49.900002,0,62.099998,68.0,53.0
20161110061500,346.5,360.149994,71.458332,47,49.900002,0,62.099998,68.0,53.0
20161110063000,346.5,360.149994,71.458332,47,49.900002,0,62.099998,68.0,53.0
20161110064500,346.5,360.149994,71.458332,47,49.900002,0,62.0,68.0,53.0
20161110070000,346.5,360.149994,71.458332,47,49.900002,0,62.0,68.0,53.0
20161110071500,346.5,360.149994,71.458332,47,49.099998,0,61.900002,68.0,53.0
20161110073000,346.5,360.149994,71.458332,47,49.099998,0,61.799999,68.0,53.0
20161110074500,346.5,360.149994,71.458332,47,49.099998,0,61.799999,68.0,53.0
20161110080000,346.5,360.149994,71.458332,47,49.099998,0,61.700001,68.0,53.0
20161110081500,346.5,360.149994,71.458332,47,49.099998,0,61.700001,68.0,53.0
20161110083000,346.5,360.149994,71.458332,47,49.099998,0,62.5,68.0,59.0
20161110084500,346.5,360.149994,71.458332,47,49.799999,0,63.0,68.0,59.0
20161110090000,346.5,360.149994,71.458332,47,49.799999,0,63.099998,68.0,59.0
20161110091500,346.5,360.149994,71.458332,47,49.799999,0,63.5,68.0,59.0
20161110093000,346.5,360.149994,71.458332,47,49.799999,0,63.799999,68.0,59.0
20161110094500,346.5,360.149994,71.458332,47,49.799999,0,64.300003,68.0,63.700001
20161110100000,346.5,360.149994,71.458332,47,49.799999,0,64.800003,68.0,63.900002
20161110101500,346.5,360.149994,71.458332,47,49.799999,0,65.0,68.0,64.099998
20161110103000,346.5,360.149994,71.458332,47,49.799999,0,65.099998,68.0,64.199997
20161110104500,346.5,355.950012,70.625002,47,49.799999,0,65.599998,68.0,64.199997
20161110110000,346.5,355.950012,70.625002,47,49.799999,0,66.0,68.0,64.199997
20161110111500,346.5,355.950012,70.625002,47,51.099998,0,66.199997,68.0,64.199997
20161110113000,346.5,355.950012,70.625002,47,51.099998,0,66.699997,68.0,64.199997
20161110114500,346.5,355.950012,70.625002,47,49.900002,0,66.800003,68.0,64.199997
20161110120000,346.5,355.950012,70.625002,47,50.700001,0,66.599998,68.0,64.199997
20161110121500,346.5,355.950012,70.625002,47,50.700001,0,67.099998,68.0,64.199997
20161110123000,346.5,368.549988,73.124998,48,50.700001,0,67.699997,68.0,64.199997
20161110124500,346.5,385.350006,76.458335,50,51.5,0,67.699997,68.0,64.199997
20161110130000,346.5,357.0,70.833333,47,50.299999,0,67.300003,68.0,64.199997
20161110131500,346.5,357.0,70.833333,47,50.299999,0,67.599998,68.0,64.199997
20161110133000,346.5,379.049988,75.208331,50,51.0,0,68.199997,68.0,64.199997
20161110134500,346.5,415.799988,82.499998,52,51.0,0,68.400002,68.0,64.199997
20161110140000,346.5,489.299988,97.083331,60,49.900002,0,68.699997,68.0,64.199997
20161110141500,346.5,481.950012,95.625002,59,49.900002,0,68.199997,68.0,64.199997
20161110143000,346.5,489.299988,97.083331,60,51.0,0,68.400002,68.0,64.199997
20161110144500,346.5,489.299988,97.083331,59,50.299999,0,68.099998,68.0,64.199997
20161110150000,346.5,481.950012,95.625002,58,50.299999,0,67.800003,68.0,64.199997
20161110151500,346.5,481.950012,95.625002,58,50.299999,0,67.900002,68.0,64.199997
20161110153000,346.5,481.950012,95.625002,58,50.299999,0,68.0,68.0,64.199997
20161110154500,346.5,473.549988,93.958331,58,50.299999,0,67.800003,68.0,64.199997
20161110160000,346.5,360.149994,71.458332,47,50.299999,0,66.900002,68.0,64.199997
20161110161500,346.5,360.149994,71.458332,47,50.299999,0,66.699997,68.0,64.199997
20161110163000,346.5,360.149994,71.458332,47,50.299999,0,66.699997,68.0,64.199997
20161110164500,346.5,360.149994,71.458332,47,50.299999,0,65.800003,68.0,64.199997
20161110170000,346.5,360.149994,71.458332,47,51.0,0,66.300003,68.0,64.199997
20161110171500,346.5,360.149994,71.458332,47,49.900002,0,66.099998,68.0,64.199997
20161110173000,346.5,360.149994,71.458332,47,49.900002,0,66.0,68.0,64.199997
20161110174500,346.5,360.149994,71.458332,47,51.0,0,65.599998,68.0,64.199997
20161110180000,346.5,360.149994,71.458332,47,49.900002,0,65.199997,68.0,64.199997
20161110181500,346.5,360.149994,71.458332,47,49.900002,0,64.900002,68.0,64.199997
20161110183000,346.5,360.149994,71.458332,47,49.900002,0,64.699997,68.0,64.199997
20161110184500,346.5,360.149994,71.458332,47,51.099998,0,64.599998,68.0,64.199997
20161110190000,346.5,360.149994,71.458332,47,49.900002,0,64.400002,68.0,64.199997
20161110191500,346.5,360.149994,71.458332,47,49.900002,0,64.199997,68.0,64.199997
20161110193000,346.5,360.149994,71.458332,47,49.900002,0,64.099998,68.0,64.199997
20161110194500,346.5,360.149994,71.458332,47,49.900002,100,63.799999,68.0,64.199997
20161110200000,346.5,360.149994,71.458332,47,49.900002,100,63.700001,68.0,64.199997
20161110201500,346.5,360.149994,71.458332,47,50.599998,100,63.599998,68.0,64.199997
20161110203000,346.5,360.149994,71.458332,47,58.799999,100,63.5,68.0,64.199997
20161110204500,346.5,360.149994,71.458332,47,66.800003,100,64.099998,68.0,64.199997
20161110210000,346.5,350.700012,69.583336,47,58.799999,0,64.5,68.0,64.199997
20161110211500,346.5,350.700012,69.583336,47,50.700001,0,64.0,68.0,64.199997
20161110213000,346.5,350.700012,69.583336,47,50.700001,100,63.799999,68.0,64.199997
20161110214500,346.5,350.700012,69.583336,47,49.900002,100,63.599998,68.0,64.199997
20161110220000,346.5,350.700012,69.583336,47,52.200001,100,63.5,68.0,64.199997
20161110221500,346.5,346.5,68.75,47,65.800003,100,63.900002,68.0,64.199997
20161110223000,346.5,346.5,68.75,47,73.5,100,64.300003,68.0,64.199997
20161110224500,346.5,346.5,68.75,47,54.200001,0,64.400002,68.0,64.199997
20161110230000,346.5,346.5,68.75,47,50.299999,0,64.0,68.0,64.199997
20161110231500,346.5,346.5,68.75,47,50.299999,100,63.700001,68.0,64.199997
20161110233000,346.5,346.5,68.75,47,50.299999,100,63.5,68.0,64.199997
20161110234500,346.5,346.5,68.75,47,66.0,100,63.5,68.0,64.199997
20161111000000,346.5,346.5,68.75,47,71.599998,100,64.199997,68.0,64.199997
20161111001500,346.5,346.5,68.75,47,55.200001,0,64.5,68.0,64.199997
20161111003000,346.5,346.5,68.75,47,50.299999,100,63.799999,68.0,64.199997
20161111004500,346.5,346.5,68.75,47,50.299999,100,63.599998,68.0,64.199997
20161111010000,346.5,346.5,68.75,47,50.299999,100,63.599998,68.0,64.199997
20161111011500,346.5,346.5,68.75,47,63.400002,100,63.599998,68.0,64.199997
20161111013000,346.5,346.5,68.75,47,64.300003,100,64.0,68.0,64.199997
20161111014500,346.5,346.5,68.75,47,64.300003,100,64.199997,68.0,64.199997
20161111020000,346.5,346.5,68.75,47,68.599998,100,64.400002,68.0,64.199997
20161111021500,346.5,346.5,68.75,47,50.700001,0,64.199997,68.0,64.199997
20161111023000,346.5,346.5,68.75,47,49.900002,100,63.700001,68.0,64.199997
20161111024500,346.5,346.5,68.75,47,49.900002,100,63.599998,68.0,64.199997
20161111030000,346.5,346.5,68.75,47,64.800003,100,63.5,68.0,64.199997
20161111031500,346.5,346.5,68.75,47,71.099998,100,64.099998,68.0,64.199997
20161111033000,346.5,346.5,68.75,47,65.800003,100,64.400002,68.0,64.199997
20161111034500,346.5,346.5,68.75,47,51.099998,0,64.199997,68.0,64.199997
20161111040000,346.5,346.5,68.75,47,50.299999,100,63.799999,68.0,64.199997
20161111041500,346.5,346.5,68.75,47,49.5,100,63.5,68.0,64.199997
20161111043000,346.5,346.5,68.75,47,69.099998,100,63.5,68.0,64.199997
20161111044500,346.5,346.5,68.75,47,65.800003,100,64.099998,68.0,64.199997
20161111050000,346.5,346.5,68.75,47,71.400002,100,64.300003,68.0,64.199997
20161111051500,346.5,346.5,68.75,47,51.900002,0,64.300003,68.0,64.199997
20161111053000,346.5,346.5,68.75,47,49.5,100,63.700001,68.0,64.199997
20161111054500,346.5,346.5,68.75,47,49.5,100,63.5,68.0,64.199997
20161111060000,346.5,346.5,68.75,47,64.800003,100,63.5,68.0,64.199997
20161111061500,346.5,346.5,68.75,47,70.5,100,64.0,68.0,64.199997
20161111063000,346.5,346.5,68.75,47,67.400002,100,64.300003,68.0,64.199997
20161111064500,346.5,355.950012,70.625002,47,51.799999,0,64.400002,68.0,64.199997
20161111070000,346.5,355.950012,70.625002,47,49.900002,100,63.799999,68.0,64.199997
20161111071500,346.5,355.950012,70.625002,47,49.0,100,63.599998,68.0,64.199997
20161111073000,346.5,355.950012,70.625002,47,50.599998,100,63.400002,68.0,64.199997
20161111074500,346.5,361.200012,71.666669,47,65.300003,100,63.799999,68.0,64.199997
20161111080000,346.5,361.200012,71.666669,47,68.099998,100,64.099998,68.0,64.199997
20161111081500,346.5,361.200012,71.666669,47,70.099998,100,64.400002,68.0,64.199997
20161111083000,346.5,361.200012,71.666669,47,49.900002,0,64.099998,68.0,64.199997
20161111084500,346.5,361.200012,71.666669,47,49.900002,0,64.199997,68.0,64.199997
20161111090000,346.5,361.200012,71.666669,47,49.400002,0,64.900002,68.0,64.199997
20161111091500,346.5,361.200012,71.666669,47,49.400002,0,65.099998,68.0,64.199997
20161111093000,346.5,361.200012,71.666669,47,49.400002,0,65.300003,68.0,64.199997
20161111094500,346.5,361.200012,71.666669,47,49.400002,0,65.5,68.0,64.199997
20161111100000,346.5,361.200012,71.666669,47,49.400002,0,65.699997,68.0,64.199997
20161111101500,346.5,361.200012,71.666669,47,49.400002,0,65.900002,68.0,64.199997
20161111103000,346.5,357.0,70.833333,47,49.400002,0,66.0,68.0,64.199997
20161111104500,346.5,357.0,70.833333,47,49.400002,0,66.5,68.0,64.199997
20161111110000,346.5,357.0,70.833333,47,49.900002,0,66.699997,68.0,64.199997
20161111111500,346.5,357.0,70.833333,47,49.900002,0,66.900002,68.0,64.199997
20161111113000,346.5,357.0,70.833333,47,51.0,0,66.800003,68.0,64.199997
20161111114500,346.5,364.350006,72.291668,48,49.900002,0,67.099998,68.0,64.199997
20161111120000,346.5,364.350006,72.291668,48,50.599998,0,67.099998,68.0,64.199997
20161111121500,346.5,360.149994,71.458332,47,50.599998,0,66.800003,68.0,64.199997
20161111123000,346.5,360.149994,71.458332,47,50.599998,0,66.599998,68.0,64.199997
20161111124500,346.5,360.149994,71.458332,47,50.599998,0,66.400002,68.0,64.199997
20161111130000,346.5,360.149994,71.458332,47,49.900002,0,66.199997,68.0,64.199997
20161111131500,346.5,360.149994,71.458332,47,49.900002,0,66.099998,68.0,64.199997
20161111133000,346.5,360.149994,71.458332,47,49.900002,0,65.800003,68.0,64.199997
20161111134500,346.5,355.950012,70.625002,47,49.900002,0,65.599998,68.0,64.199997
20161111140000,346.5,361.200012,71.666669,47,49.900002,0,65.599998,68.0,64.199997
20161111141500,346.5,361.200012,71.666669,47,49.900002,0,65.5,68.0,64.199997
20161111143000,346.5,361.200012,71.666669,47,49.900002,0,65.300003,68.0,64.199997
20161111144500,346.5,361.200012,71.666669,47,49.900002,0,65.199997,68.0,64.199997
20161111150000,346.5,355.950012,70.625002,47,49.900002,0,65.199997,68.0,64.199997
20161111151500,346.5,360.149994,71.458332,47,49.900002,0,65.099998,68.0,64.199997
20161111153000,346.5,360.149994,71.458332,47,49.900002,0,65.099998,68.0,64.199997
20161111154500,346.5,360.149994,71.458332,47,49.900002,0,65.099998,68.0,64.199997
20161111160000,346.5,360.149994,71.458332,47,49.900002,0,65.0,68.0,64.199997
20161111161500,346.5,354.899994,70.416665,47,49.900002,0,65.0,68.0,64.199997
20161111163000,346.5,363.299988,72.083331,47,49.900002,0,65.0,68.0,64.199997
20161111164500,346.5,354.899994,70.416665,47,49.900002,0,64.900002,68.0,64.199997
20161111170000,346.5,354.899994,70.416665,47,50.599998,0,64.699997,68.0,64.199997
20161111171500,346.5,354.899994,70.416665,47,49.599998,0,64.400002,68.0,64.199997
20161111173000,346.5,354.899994,70.416665,47,49.599998,0,64.199997,68.0,64.199997
20161111174500,346.5,354.899994,70.416665,47,50.200001,0,64.099998,68.0,64.199997
20161111180000,346.5,354.899994,70.416665,47,49.5,100,63.900002,68.0,64.199997
20161111181500,346.5,354.899994,70.416665,47,50.599998,100,63.799999,68.0,64.199997
20161111183000,346.5,354.899994,70.416665,47,50.599998,100,63.700001,68.0,64.199997
20161111184500,346.5,354.899994,70.416665,47,49.799999,100,63.599998,68.0,64.199997
20161111190000,346.5,354.899994,70.416665,47,62.799999,100,63.599998,68.0,64.199997
20161111191500,346.5,354.899994,70.416665,47,67.699997,100,64.199997,68.0,64.199997
20161111193000,346.5,354.899994,70.416665,47,63.599998,100,64.400002,68.0,64.199997
20161111194500,346.5,354.899994,70.416665,47,51.5,0,64.199997,68.0,64.199997
20161111200000,346.5,354.899994,70.416665,47,50.700001,100,64.0,68.0,64.199997
20161111201500,346.5,354.899994,70.416665,47,49.5,100,63.700001,68.0,64.199997
20161111203000,346.5,354.899994,70.416665,47,49.5,100,63.599998,68.0,64.199997
20161111204500,346.5,354.899994,70.416665,47,53.799999,100,63.5,68.0,64.199997
20161111210000,346.5,350.700012,69.583336,47,67.400002,100,63.900002,68.0,64.199997
20161111211500,346.5,350.700012,69.583336,47,64.0,100,64.199997,68.0,64.199997
20161111213000,346.5,350.700012,69.583336,47,64.0,100,64.400002,68.0,64.199997
20161111214500,346.5,350.700012,69.583336,47,50.299999,0,64.199997,68.0,64.199997
20161111220000,346.5,350.700012,69.583336,47,50.299999,100,63.799999,68.0,64.199997
20161111221500,346.5,350.700012,69.583336,47,49.5,100,63.700001,68.0,64.199997
20161111223000,346.5,350.700012,69.583336,47,49.5,100,63.5,68.0,64.199997
20161111224500,346.5,350.700012,69.583336,47,65.099998,100,63.599998,68.0,64.199997
20161111230000,346.5,350.700012,69.583336,47,64.400002,100,64.0,68.0,64.199997
20161111231500,346.5,350.700012,69.583336,47,63.200001,100,64.199997,68.0,64.199997
20161111233000,346.5,342.299988,67.916664,47,65.800003,100,64.400002,68.0,64.199997
20161111234500,346.5,342.299988,67.916664,47,53.900002,0,64.400002,68.0,64.199997
20161112000000,346.5,346.5,68.75,47,50.299999,0,64.0,68.0,64.199997
20161112001500,346.5,346.5,68.75,47,49.099998,100,63.599998,68.0,64.199997
20161112003000,346.5,346.5,68.75,47,49.099998,100,63.5,68.0,64.199997
20161112004500,346.5,346.5,68.75,47,67.900002,100,63.799999,68.0,64.199997
20161112010000,346.5,346.5,68.75,47,63.599998,100,64.0,68.0,64.199997
20161112011500,346.5,346.5,68.75,47,62.799999,100,64.199997,68.0,64.199997
20161112013000,346.5,346.5,68.75,47,68.099998,100,64.300003,68.0,64.199997
20161112014500,346.5,346.5,68.75,47,62.5,100,64.400002,68.0,64.199997
20161112020000,346.5,346.5,68.75,47,51.099998,100,64.300003,68.0,64.199997
20161112021500,346.5,332.850006,66.041668,45,49.0,100,63.900002,68.0,64.300003
20161112023000,346.5,332.850006,66.041668,46,49.0,100,63.599998,68.0,64.300003
20161112024500,346.5,332.850006,66.041668,46,64.0,100,63.5,68.0,64.300003
20161112030000,346.5,342.299988,67.916664,46,65.800003,100,64.0,68.0,64.300003
20161112031500,346.5,338.100006,67.083335,46,73.400002,100,64.199997,68.0,64.300003
20161112033000,346.5,338.100006,67.083335,46,66.300003,100,64.5,68.0,64.300003
20161112034500,346.5,338.100006,67.083335,46,50.299999,0,64.199997,68.0,64.300003
20161112040000,346.5,338.100006,67.083335,46,49.5,100,63.700001,68.0,64.300003
20161112041500,346.5,342.299988,67.916664,46,49.0,100,63.5,68.0,64.300003
20161112043000,346.5,342.299988,67.916664,46,66.800003,100,63.799999,68.0,64.300003
20161112044500,346.5,342.299988,67.916664,46,67.699997,100,64.199997,68.0,64.300003
20161112050000,346.5,342.299988,67.916664,46,70.099998,100,64.5,68.0,64.300003
20161112051500,346.5,342.299988,67.916664,46,49.5,0,64.099998,68.0,64.199997
20161112053000,346.5,342.299988,67.916664,46,49.0,100,63.799999,68.0,64.199997
20161112054500,346.5,342.299988,67.916664,46,49.0,100,63.599998,68.0,64.199997
20161112060000,346.5,342.299988,67.916664,46,55.400002,100,63.400002,68.0,64.199997
20161112061500,346.5,342.299988,67.916664,46,68.099998,100,63.900002,68.0,64.199997
20161112063000,346.5,342.299988,67.916664,46,70.099998,100,64.199997,68.0,64.199997
20161112064500,346.5,342.299988,67.916664,46,67.699997,100,64.400002,68.0,64.199997
20161112070000,346.5,342.299988,67.916664,46,49.900002,0,64.0,68.0,64.199997
20161112071500,346.5,342.299988,67.916664,46,49.0,100,64.0,68.0,64.199997
20161112073000,346.5,342.299988,67.916664,46,49.0,100,64.099998,68.0,64.199997
20161112074500,346.5,342.299988,67.916664,46,49.0,100,64.400002,68.0,64.199997
20161112080000,346.5,342.299988,67.916664,46,49.0,0,64.599998,68.0,64.199997
20161112081500,346.5,342.299988,67.916664,46,49.0,0,64.699997,68.0,64.199997
20161112083000,346.5,342.299988,67.916664,46,49.0,0,64.599998,68.0,64.199997
20161112084500,346.5,346.5,68.75,46,49.0,0,64.400002,68.0,64.199997
20161112090000,346.5,346.5,68.75,46,48.5,0,64.300003,68.0,64.199997
20161112091500,346.5,346.5,68.75,46,49.799999,0,64.199997,68.0,64.199997
20161112093000,346.5,346.5,68.75,46,49.099998,0,64.099998,68.0,64.199997
20161112094500,346.5,346.5,68.75,46,49.099998,0,64.0,68.0,64.199997
20161112100000,346.5,346.5,68.75,46,50.599998,0,64.0,68.0,64.199997
20161112101500,346.5,346.5,68.75,46,49.5,0,64.0,68.0,64.199997
20161112103000,346.5,346.5,68.75,46,49.5,100,63.799999,68.0,64.199997
20161112104500,346.5,346.5,68.75,46,50.700001,100,63.799999,68.0,64.199997
20161112110000,346.5,346.5,68.75,46,50.0,100,64.0,68.0,64.199997
20161112111500,346.5,346.5,68.75,46,50.0,100,64.099998,68.0,64.199997
20161112113000,346.5,346.5,68.75,46,51.0,100,64.300003,68.0,64.199997
20161112114500,346.5,346.5,68.75,46,51.0,0,64.599998,68.0,64.199997
20161112120000,346.5,346.5,68.75,46,51.0,0,64.800003,68.0,64.199997
20161112121500,346.5,346.5,68.75,46,51.0,0,65.0,68.0,64.199997
20161112123000,346.5,346.5,68.75,46,49.900002,0,65.099998,68.0,64.199997
20161112124500,346.5,346.5,68.75,46,50.599998,0,65.199997,68.0,64.199997
20161112130000,346.5,346.5,68.75,46,50.599998,0,65.300003,68.0,64.199997
20161112131500,346.5,346.5,68.75,46,50.599998,0,65.300003,68.0,64.199997
20161112133000,346.5,339.149994,67.291665,46,50.599998,0,65.300003,68.0,64.199997
20161112134500,346.5,348.600006,69.166668,46,51.799999,0,65.5,68.0,64.199997
20161112140000,346.5,348.600006,69.166668,46,50.700001,0,65.599998,68.0,64.199997
20161112141500,346.5,342.299988,67.916664,46,50.700001,0,65.599998,68.0,64.199997
20161112143000,346.5,342.299988,67.916664,46,51.900002,0,65.800003,68.0,64.199997
20161112144500,346.5,342.299988,67.916664,46,50.700001,0,65.900002,68.0,64.199997
20161112150000,346.5,342.299988,67.916664,46,50.700001,0,65.900002,68.0,64.199997
20161112151500,346.5,342.299988,67.916664,46,52.599998,0,66.0,68.0,64.199997
20161112153000,346.5,342.299988,67.916664,46,51.099998,0,66.099998,68.0,64.199997
20161112154500,346.5,342.299988,67.916664,46,51.099998,0,66.099998,68.0,64.199997
20161112160000,346.5,342.299988,67.916664,46,51.099998,0,66.099998,68.0,64.199997
20161112161500,346.5,342.299988,67.916664,46,51.799999,0,66.099998,68.0,64.199997
20161112163000,346.5,342.299988,67.916664,46,50.700001,0,66.199997,68.0,64.199997
20161112164500,346.5,342.299988,67.916664,46,50.700001,0,66.099998,68.0,64.199997
20161112170000,346.5,342.299988,67.916664,46,50.700001,0,66.199997,68.0,64.199997
20161112171500,346.5,342.299988,67.916664,46,50.700001,0,66.199997,68.0,64.199997
20161112173000,346.5,342.299988,67.916664,46,50.700001,0,66.099998,68.0,64.199997
20161112174500,346.5,342.299988,67.916664,46,50.700001,0,66.199997,68.0,64.199997
20161112180000,346.5,342.299988,67.916664,46,49.900002,0,66.199997,68.0,64.199997
20161112181500,346.5,346.5,68.75,46,50.599998,0,66.199997,68.0,64.199997
20161112183000,346.5,346.5,68.75,46,50.599998,0,66.199997,68.0,64.199997
20161112184500,346.5,346.5,68.75,46,49.900002,0,66.199997,68.0,64.199997
20161112190000,346.5,346.5,68.75,46,49.900002,0,66.199997,68.0,64.199997
20161112191500,346.5,346.5,68.75,46,50.599998,0,66.199997,68.0,64.199997
20161112193000,346.5,346.5,68.75,46,49.5,0,66.099998,68.0,64.199997
20161112194500,346.5,346.5,68.75,46,49.5,0,66.099998,68.0,64.199997
20161112200000,346.5,346.5,68.75,46,49.5,0,66.099998,68.0,64.199997
20161112201500,346.5,346.5,68.75,46,49.5,0,66.099998,68.0,64.199997
20161112203000,346.5,346.5,68.75,46,49.5,0,66.099998,68.0,64.199997
20161112204500,346.5,346.5,68.75,46,49.5,0,66.099998,68.0,64.199997
20161112210000,346.5,346.5,68.75,46,50.200001,0,66.099998,68.0,64.199997
20161112211500,346.5,346.5,68.75,46,49.400002,0,66.199997,68.0,64.199997
20161112213000,346.5,346.5,68.75,46,49.400002,0,66.199997,68.0,64.199997
20161112214500,346.5,346.5,68.75,46,49.400002,0,66.199997,68.0,64.199997
20161112220000,346.5,350.700012,69.583336,46,49.400002,0,66.099998,68.0,64.199997
20161112221500,346.5,350.700012,69.583336,46,49.400002,0,66.099998,68.0,64.199997
20161112223000,346.5,350.700012,69.583336,46,49.400002,0,66.099998,68.0,64.199997
20161112224500,346.5,350.700012,69.583336,46,49.400002,0,66.0,68.0,64.199997
20161112230000,346.5,350.700012,69.583336,46,48.700001,0,66.0,68.0,64.199997
20161112231500,346.5,350.700012,69.583336,46,48.700001,0,66.0,68.0,64.199997
20161112233000,346.5,350.700012,69.583336,46,48.700001,0,66.0,68.0,64.199997
20161112234500,346.5,350.700012,69.583336,46,48.700001,0,65.900002,68.0,64.199997
20161113000000,346.5,350.700012,69.583336,46,48.700001,0,65.900002,68.0,64.199997
20161113001500,346.5,350.700012,69.583336,46,48.700001,0,65.900002,68.0,64.199997
20161113003000,346.5,350.700012,69.583336,46,48.700001,0,65.800003,68.0,64.199997
20161113004500,346.5,350.700012,69.583336,46,48.700001,0,65.800003,68.0,64.199997
20161113010000,346.5,350.700012,69.583336,46,48.200001,0,65.800003,68.0,64.199997
20161113011500,346.5,350.700012,69.583336,46,48.200001,0,65.800003,68.0,64.199997
20161113013000,346.5,355.950012,70.625002,46,48.200001,0,65.800003,68.0,64.199997
20161113014500,346.5,355.950012,70.625002,46,48.200001,0,65.699997,68.0,64.199997
20161113020000,346.5,355.950012,70.625002,46,48.200001,0,65.699997,68.0,64.199997
20161113021500,346.5,351.75,69.791667,46,48.200001,0,65.699997,68.0,64.199997
20161113023000,346.5,351.75,69.791667,46,48.200001,0,65.800003,68.0,64.199997
20161113024500,346.5,351.75,69.791667,46,48.200001,0,65.699997,68.0,64.199997
20161113030000,346.5,351.75,69.791667,46,48.200001,0,65.699997,68.0,64.199997
20161113031500,346.5,351.75,69.791667,46,48.200001,0,65.699997,68.0,64.199997
20161113033000,346.5,351.75,69.791667,46,48.200001,0,65.699997,68.0,64.199997
20161113034500,346.5,355.950012,70.625002,46,48.200001,0,65.699997,68.0,64.199997
20161113040000,346.5,355.950012,70.625002,46,48.200001,0,65.599998,68.0,64.199997
20161113041500,346.5,355.950012,70.625002,46,48.200001,0,65.599998,68.0,64.199997
20161113043000,346.5,355.950012,70.625002,46,48.200001,0,65.599998,68.0,64.199997
20161113044500,346.5,355.950012,70.625002,46,48.200001,0,65.599998,68.0,64.199997
20161113050000,346.5,355.950012,70.625002,46,47.599998,0,65.599998,68.0,64.199997
20161113051500,346.5,355.950012,70.625002,46,48.200001,0,65.5,68.0,64.199997
20161113053000,346.5,361.200012,71.666669,46,48.200001,0,65.599998,68.0,64.199997
20161113054500,346.5,357.0,70.833333,46,47.700001,0,65.5,68.0,64.199997
20161113060000,346.5,357.0,70.833333,46,48.200001,0,65.5,68.0,64.199997
20161113061500,346.5,357.0,70.833333,46,47.599998,0,65.5,68.0,64.199997
20161113063000,346.5,357.0,70.833333,46,48.200001,0,65.5,68.0,64.199997
20161113064500,346.5,357.0,70.833333,46,47.200001,0,65.5,68.0,64.199997
20161113070000,346.5,357.0,70.833333,46,47.900002,0,65.400002,68.0,64.199997
20161113071500,346.5,357.0,70.833333,46,47.900002,0,65.300003,68.0,64.199997
20161113073000,346.5,357.0,70.833333,46,47.900002,0,65.300003,68.0,64.199997
20161113074500,346.5,357.0,70.833333,46,47.900002,0,65.300003,68.0,64.199997
20161113080000,346.5,357.0,70.833333,46,47.900002,0,65.300003,68.0,64.199997
20161113081500,346.5,357.0,70.833333,46,47.900002,0,65.300003,68.0,64.199997
20161113083000,346.5,357.0,70.833333,46,47.900002,0,65.199997,68.0,64.199997
20161113084500,346.5,357.0,70.833333,46,47.900002,0,65.199997,68.0,64.199997
20161113090000,346.5,357.0,70.833333,46,47.900002,0,65.300003,68.0,64.199997
20161113091500,346.5,357.0,70.833333,46,47.900002,0,65.300003,68.0,64.199997
20161113093000,346.5,357.0,70.833333,46,48.700001,0,65.400002,68.0,64.199997
20161113094500,346.5,357.0,70.833333,46,47.599998,0,65.300003,68.0,64.199997
20161113100000,346.5,357.0,70.833333,46,47.599998,0,65.199997,68.0,64.199997
20161113101500,346.5,357.0,70.833333,46,48.599998,0,65.199997,68.0,64.199997
20161113103000,346.5,357.0,70.833333,46,48.599998,0,65.300003,68.0,64.199997
20161113104500,346.5,357.0,70.833333,46,48.599998,0,65.300003,68.0,64.199997
20161113110000,346.5,357.0,70.833333,46,48.599998,0,65.400002,68.0,64.199997
20161113111500,346.5,357.0,70.833333,46,48.599998,0,65.300003,68.0,64.199997
20161113113000,346.5,357.0,70.833333,46,48.599998,0,65.400002,68.0,64.199997
20161113114500,346.5,357.0,70.833333,46,49.200001,0,65.300003,68.0,64.199997
20161113120000,346.5,357.0,70.833333,46,48.700001,0,65.400002,68.0,64.199997
20161113121500,346.5,357.0,70.833333,46,49.400002,0,65.300003,68.0,64.199997
20161113123000,346.5,357.0,70.833333,46,49.400002,0,65.400002,68.0,64.199997
20161113124500,346.5,357.0,70.833333,46,49.400002,0,65.400002,68.0,64.199997
20161113130000,346.5,357.0,70.833333,46,50.099998,0,65.5,68.0,64.199997
20161113131500,346.5,357.0,70.833333,46,49.5,0,65.599998,68.0,64.199997
20161113133000,346.5,350.700012,69.583336,46,49.5,0,65.599998,68.0,64.199997
20161113134500,346.5,350.700012,69.583336,46,49.5,0,65.599998,68.0,64.199997
20161113140000,346.5,350.700012,69.583336,46,49.5,0,65.599998,68.0,64.199997
20161113141500,346.5,354.899994,70.416665,46,49.5,0,65.599998,68.0,64.199997
20161113143000,346.5,349.649994,69.374999,46,49.5,0,65.599998,68.0,64.199997
20161113144500,346.5,349.649994,69.374999,46,49.5,0,65.699997,68.0,64.199997
20161113150000,346.5,349.649994,69.374999,46,49.5,0,65.699997,68.0,64.199997
20161113151500,346.5,349.649994,69.374999,46,49.5,0,65.699997,68.0,64.199997
20161113153000,346.5,349.649994,69.374999,46,49.5,0,65.699997,68.0,64.199997
20161113154500,346.5,349.649994,69.374999,46,49.5,0,65.699997,68.0,64.199997
20161113160000,346.5,354.899994,70.416665,46,48.900002,0,65.800003,68.0,64.199997
20161113161500,346.5,350.700012,69.583336,46,49.400002,0,65.699997,68.0,64.199997
20161113163000,346.5,350.700012,69.583336,46,49.400002,0,65.699997,68.0,64.199997
20161113164500,346.5,350.700012,69.583336,46,49.400002,0,65.699997,68.0,64.199997
20161113170000,346.5,350.700012,69.583336,46,49.400002,0,65.699997,68.0,64.199997
20161113171500,346.5,350.700012,69.583336,46,49.400002,0,65.699997,68.0,64.199997
20161113173000,346.5,350.700012,69.583336,46,49.400002,0,65.699997,68.0,64.199997
