PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113174500,346.5,350.700012,69.583336,46,49.400002,0,65.699997,68.0,64.199997
20161113180000,346.5,350.700012,69.583336,46,49.400002,0,65.800003,68.0,64.199997
20161113181500,346.5,350.700012,69.583336,46,49.400002,0,65.800003,68.0,64.199997
20161113183000,346.5,350.700012,69.583336,46,49.400002,0,65.800003,68.0,64.199997
20161113184500,346.5,350.700012,69.583336,46,49.400002,0,65.800003,68.0,64.199997
20161113190000,346.5,350.700012,69.583336,46,49.400002,0,65.800003,68.0,64.199997
20161113191500,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113193000,346.5,350.700012,69.583336,46,49.400002,0,65.800003,68.0,64.199997
20161113194500,346.5,350.700012,69.583336,46,49.400002,0,65.800003,68.0,64.199997
20161113200000,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113201500,346.5,350.700012,69.583336,46,49.400002,0,65.800003,68.0,64.199997
20161113203000,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113204500,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113210000,346.5,350.700012,69.583336,46,49.400002,0,66.0,68.0,64.199997
20161113211500,346.5,350.700012,69.583336,46,49.400002,0,66.0,68.0,64.199997
20161113213000,346.5,350.700012,69.583336,46,49.400002,0,66.0,68.0,64.199997
20161113214500,346.5,350.700012,69.583336,46,48.700001,0,66.0,68.0,64.199997
20161113220000,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113221500,346.5,350.700012,69.583336,46,49.400002,0,66.0,68.0,64.199997
20161113223000,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113224500,346.5,350.700012,69.583336,46,49.400002,0,66.0,68.0,64.199997
20161113230000,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113231500,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113233000,346.5,350.700012,69.583336,46,49.400002,0,65.900002,68.0,64.199997
20161113234500,346.5,350.700012,69.583336,46,48.700001,0,65.800003,68.0,64.199997
20161114000000,346.5,350.700012,69.583336,46,48.700001,0,65.800003,68.0,64.199997
20161114001500,346.5,346.5,68.75,46,48.700001,0,65.800003,68.0,64.199997
20161114003000,346.5,346.5,68.75,46,48.700001,0,65.800003,68.0,64.199997
20161114004500,346.5,346.5,68.75,46,48.700001,0,65.800003,68.0,64.199997
20161114010000,346.5,346.5,68.75,46,48.700001,0,65.800003,68.0,64.199997
20161114011500,346.5,346.5,68.75,46,48.700001,0,65.800003,68.0,64.199997
20161114013000,346.5,346.5,68.75,46,48.700001,0,65.800003,68.0,64.199997
20161114014500,346.5,346.5,68.75,46,48.700001,0,65.800003,68.0,64.199997
20161114020000,346.5,346.5,68.75,46,48.700001,0,65.699997,68.0,64.199997
20161114021500,346.5,346.5,68.75,46,48.700001,0,65.699997,68.0,64.199997
20161114023000,346.5,346.5,68.75,46,48.700001,0,65.699997,68.0,64.199997
20161114024500,346.5,346.5,68.75,46,48.700001,0,65.699997,68.0,64.199997
20161114030000,346.5,346.5,68.75,46,48.700001,0,65.699997,68.0,64.199997
20161114031500,346.5,346.5,68.75,46,48.700001,0,65.699997,68.0,64.199997
20161114033000,346.5,346.5,68.75,46,48.200001,0,65.699997,68.0,64.199997
20161114034500,346.5,346.5,68.75,46,48.200001,0,65.599998,68.0,64.199997
20161114040000,346.5,346.5,68.75,46,48.200001,0,65.599998,68.0,64.199997
20161114041500,346.5,346.5,68.75,46,48.200001,0,65.599998,68.0,64.199997
20161114043000,346.5,346.5,68.75,46,48.200001,0,65.599998,68.0,64.199997
20161114044500,346.5,346.5,68.75,46,48.200001,0,65.599998,68.0,64.199997
20161114050000,346.5,346.5,68.75,46,48.200001,0,65.5,68.0,64.199997
20161114051500,346.5,346.5,68.75,46,48.200001,0,65.5,68.0,64.199997
20161114053000,346.5,346.5,68.75,46,48.200001,0,65.5,68.0,64.300003
20161114054500,346.5,346.5,68.75,46,48.200001,0,65.5,68.0,64.300003
20161114060000,346.5,346.5,68.75,46,48.200001,0,65.400002,68.0,64.300003
20161114061500,346.5,350.700012,69.583336,46,48.200001,0,65.5,68.0,64.300003
20161114063000,346.5,350.700012,69.583336,46,48.200001,0,65.400002,68.0,64.300003
20161114064500,346.5,350.700012,69.583336,46,48.200001,0,65.400002,68.0,64.300003
20161114070000,346.5,354.899994,70.416665,46,47.5,0,65.300003,68.0,64.300003
20161114071500,346.5,354.899994,70.416665,46,47.5,0,65.300003,68.0,64.300003
20161114073000,346.5,354.899994,70.416665,46,47.5,0,65.300003,68.0,64.300003
20161114074500,346.5,354.899994,70.416665,46,47.5,0,65.199997,68.0,64.300003
20161114080000,346.5,354.899994,70.416665,46,47.5,0,65.199997,68.0,64.300003
20161114081500,346.5,354.899994,70.416665,46,47.5,0,65.300003,68.0,64.300003
20161114083000,346.5,354.899994,70.416665,46,47.5,0,65.599998,68.0,64.300003
20161114084500,346.5,354.899994,70.416665,46,48.599998,0,65.900002,68.0,64.300003
20161114090000,346.5,354.899994,70.416665,46,48.599998,0,65.900002,68.0,64.300003
20161114091500,346.5,350.700012,69.583336,46,49.099998,0,66.199997,68.0,64.300003
20161114093000,346.5,350.700012,69.583336,46,48.599998,0,66.300003,68.0,64.300003
20161114094500,346.5,350.700012,69.583336,46,49.400002,0,66.5,68.0,64.300003
20161114100000,346.5,350.700012,69.583336,46,49.400002,0,66.599998,68.0,64.300003
20161114101500,346.5,350.700012,69.583336,46,49.400002,0,66.300003,68.0,64.300003
20161114103000,346.5,350.700012,69.583336,46,50.200001,0,66.699997,68.0,64.300003
20161114104500,346.5,350.700012,69.583336,46,50.200001,0,67.199997,68.0,64.300003
20161114110000,346.5,350.700012,69.583336,46,49.5,0,67.199997,68.0,64.300003
20161114111500,346.5,350.700012,69.583336,46,50.200001,0,67.300003,68.0,64.300003
20161114113000,346.5,350.700012,69.583336,46,50.200001,0,67.5,68.0,64.300003
20161114114500,346.5,350.700012,69.583336,46,50.200001,0,67.5,68.0,64.300003
20161114120000,346.5,350.700012,69.583336,46,50.200001,0,67.599998,68.0,64.300003
20161114121500,346.5,345.450012,68.541669,46,50.200001,0,67.5,68.0,64.300003
20161114123000,346.5,353.850006,70.208335,46,50.200001,0,67.5,68.0,64.300003
20161114124500,346.5,353.850006,70.208335,46,50.200001,0,67.400002,68.0,64.300003
20161114130000,346.5,353.850006,70.208335,46,50.200001,0,67.300003,68.0,64.300003
20161114131500,346.5,353.850006,70.208335,46,50.200001,0,67.199997,68.0,64.300003
20161114133000,346.5,353.850006,70.208335,46,50.200001,0,67.199997,68.0,64.300003
20161114134500,346.5,344.399994,68.333332,46,50.200001,0,67.199997,68.0,64.300003
20161114140000,346.5,344.399994,68.333332,46,51.0,0,67.5,68.0,64.300003
20161114141500,346.5,364.350006,72.291668,47,50.299999,0,67.699997,68.0,64.300003
20161114143000,346.5,360.149994,71.458332,47,52.599998,0,67.199997,68.0,64.300003
20161114144500,346.5,364.350006,72.291668,47,50.299999,0,66.900002,68.0,64.300003
20161114150000,346.5,364.350006,72.291668,47,50.299999,0,66.599998,68.0,64.300003
20161114151500,346.5,364.350006,72.291668,47,51.400002,0,66.699997,68.0,64.300003
20161114153000,346.5,364.350006,72.291668,47,49.900002,0,66.900002,68.0,64.300003
20161114154500,346.5,390.600006,77.500001,50,51.799999,0,67.699997,68.0,64.300003
20161114160000,346.5,390.600006,77.500001,50,49.900002,0,67.599998,68.0,64.300003
20161114161500,346.5,380.100006,75.416668,48,49.900002,0,67.800003,68.0,64.300003
20161114163000,346.5,385.350006,76.458335,48,51.799999,0,68.300003,68.0,64.300003
20161114164500,346.5,465.149994,92.291665,56,49.5,0,68.5,68.0,64.300003
20161114170000,346.5,465.149994,92.291665,56,50.299999,0,68.199997,68.0,64.300003
20161114171500,346.5,465.149994,92.291665,56,50.299999,0,68.099998,68.0,64.300003
20161114173000,346.5,456.75,90.625,55,49.400002,0,67.599998,68.0,64.300003
20161114174500,346.5,402.149994,79.791665,51,50.700001,0,67.900002,68.0,64.300003
20161114180000,346.5,411.600006,81.666668,51,49.5,0,67.699997,68.0,64.300003
20161114181500,346.5,360.149994,71.458332,46,49.5,0,67.199997,68.0,64.300003
20161114183000,346.5,360.149994,71.458332,46,51.0,0,66.900002,68.0,64.300003
20161114184500,346.5,360.149994,71.458332,46,49.900002,0,66.599998,68.0,64.300003
20161114190000,346.5,360.149994,71.458332,46,49.900002,0,66.300003,68.0,64.300003
20161114191500,346.5,360.149994,71.458332,46,49.900002,0,66.099998,68.0,64.300003
20161114193000,346.5,355.950012,70.625002,46,49.900002,0,65.800003,68.0,64.300003
20161114194500,346.5,355.950012,70.625002,46,49.900002,0,65.599998,68.0,64.300003
20161114200000,346.5,355.950012,70.625002,46,49.099998,0,65.300003,68.0,64.300003
20161114201500,346.5,355.950012,70.625002,46,49.799999,0,65.199997,68.0,64.300003
20161114203000,346.5,355.950012,70.625002,46,49.799999,0,65.0,68.0,64.300003
20161114204500,346.5,355.950012,70.625002,46,49.799999,0,64.800003,68.0,64.300003
20161114210000,346.5,355.950012,70.625002,46,49.099998,0,64.599998,68.0,64.300003
20161114211500,346.5,355.950012,70.625002,46,49.799999,0,64.5,68.0,64.300003
20161114213000,346.5,355.950012,70.625002,46,49.099998,0,64.300003,68.0,64.300003
20161114214500,346.5,355.950012,70.625002,46,49.599998,0,64.199997,68.0,64.199997
20161114220000,346.5,355.950012,70.625002,46,50.200001,0,64.099998,68.0,64.199997
20161114221500,346.5,355.950012,70.625002,46,48.700001,0,63.900002,68.0,64.199997
20161114223000,346.5,355.950012,70.625002,46,48.700001,100,63.700001,68.0,64.199997
20161114224500,346.5,355.950012,70.625002,46,49.799999,100,63.599998,68.0,64.199997
20161114230000,346.5,355.950012,70.625002,46,48.700001,100,63.599998,68.0,64.199997
20161114231500,346.5,355.950012,70.625002,46,65.5,100,63.799999,68.0,64.199997
20161114233000,346.5,355.950012,70.625002,46,73.400002,100,64.300003,68.0,64.199997
20161114234500,346.5,355.950012,70.625002,46,50.200001,0,64.099998,68.0,64.199997
20161115000000,346.5,355.950012,70.625002,46,49.5,100,63.799999,68.0,64.199997
20161115001500,346.5,344.399994,68.333332,46,49.5,100,63.700001,68.0,64.199997
20161115003000,346.5,344.399994,68.333332,46,49.5,100,63.599998,68.0,64.199997
20161115004500,346.5,344.399994,68.333332,46,53.400002,100,63.599998,68.0,64.199997
20161115010000,346.5,344.399994,68.333332,46,68.199997,100,64.0,68.0,64.199997
20161115011500,346.5,344.399994,68.333332,46,65.800003,100,64.400002,68.0,64.199997
20161115013000,346.5,344.399994,68.333332,46,49.5,100,64.0,68.0,64.199997
20161115014500,346.5,344.399994,68.333332,46,49.5,100,63.900002,68.0,64.199997
20161115020000,346.5,344.399994,68.333332,46,49.5,100,63.799999,68.0,64.199997
20161115021500,346.5,344.399994,68.333332,46,49.5,100,63.700001,68.0,64.199997
20161115023000,346.5,344.399994,68.333332,46,49.5,100,63.599998,68.0,64.199997
20161115024500,346.5,344.399994,68.333332,46,61.099998,100,63.700001,68.0,64.199997
20161115030000,346.5,344.399994,68.333332,46,61.099998,100,64.0,68.0,64.199997
20161115031500,346.5,344.399994,68.333332,46,64.400002,100,64.099998,68.0,64.199997
20161115033000,346.5,344.399994,68.333332,46,63.200001,100,64.300003,68.0,64.199997
20161115034500,346.5,339.149994,67.291665,46,63.200001,100,64.400002,68.0,64.199997
20161115040000,346.5,339.149994,67.291665,46,50.700001,0,64.300003,68.0,64.199997
20161115041500,346.5,339.149994,67.291665,46,49.5,0,64.099998,68.0,64.199997
20161115043000,346.5,339.149994,67.291665,46,50.200001,100,63.900002,68.0,64.199997
20161115044500,346.5,339.149994,67.291665,46,49.099998,100,63.799999,68.0,64.199997
20161115050000,346.5,339.149994,67.291665,46,49.900002,100,63.700001,68.0,64.199997
20161115051500,346.5,339.149994,67.291665,46,49.900002,100,63.700001,68.0,64.199997
20161115053000,346.5,339.149994,67.291665,46,49.900002,100,63.599998,68.0,64.199997
20161115054500,346.5,339.149994,67.291665,46,67.300003,100,63.900002,68.0,64.199997
20161115060000,346.5,339.149994,67.291665,46,69.0,100,64.199997,68.0,64.199997
20161115061500,346.5,343.350006,68.125001,46,53.5,0,64.400002,68.0,64.199997
20161115063000,346.5,343.350006,68.125001,46,50.700001,0,64.0,68.0,64.199997
20161115064500,346.5,343.350006,68.125001,46,49.5,100,63.799999,68.0,64.199997
20161115070000,346.5,343.350006,68.125001,46,49.5,100,63.599998,68.0,64.199997
20161115071500,346.5,343.350006,68.125001,46,50.200001,100,63.599998,68.0,64.199997
20161115073000,346.5,343.350006,68.125001,46,66.199997,100,63.599998,68.0,64.199997
20161115074500,346.5,343.350006,68.125001,46,68.099998,100,64.199997,68.0,64.199997
20161115080000,346.5,343.350006,68.125001,46,56.400002,0,64.400002,68.0,64.199997
20161115081500,346.5,343.350006,68.125001,46,51.0,0,64.099998,68.0,64.199997
20161115083000,346.5,343.350006,68.125001,46,51.0,0,64.400002,68.0,64.199997
20161115084500,346.5,343.350006,68.125001,46,51.0,0,64.599998,68.0,64.199997
20161115090000,346.5,343.350006,68.125001,46,52.200001,0,64.800003,68.0,64.199997
20161115091500,346.5,339.149994,67.291665,46,52.200001,0,65.099998,68.0,64.199997
20161115093000,346.5,344.399994,68.333332,47,52.200001,0,65.599998,68.0,64.199997
20161115094500,346.5,344.399994,68.333332,47,52.200001,0,65.900002,68.0,64.199997
20161115100000,346.5,350.700012,69.583336,47,52.200001,0,66.300003,68.0,64.199997
20161115101500,346.5,346.5,68.75,47,54.299999,0,66.800003,68.0,64.199997
20161115103000,346.5,354.899994,70.416665,47,51.5,0,67.199997,68.0,64.199997
20161115104500,346.5,354.899994,70.416665,47,51.5,0,67.199997,68.0,64.199997
20161115110000,346.5,396.899994,78.749999,51,53.5,0,67.900002,68.0,64.199997
20161115111500,346.5,396.899994,78.749999,51,51.900002,0,68.199997,68.0,64.199997
20161115113000,346.5,456.75,90.625,56,53.5,0,68.5,68.0,64.199997
20161115114500,346.5,489.299988,97.083331,60,51.900002,0,69.0,68.0,64.199997
20161115120000,346.5,489.299988,97.083331,60,51.900002,0,68.800003,68.0,64.199997
20161115121500,346.5,402.149994,79.791665,52,53.900002,0,67.599998,68.0,64.199997
20161115123000,346.5,358.049988,71.041664,47,51.900002,0,67.099998,68.0,64.199997
20161115124500,346.5,404.25,80.208333,51,51.900002,0,67.699997,68.0,64.199997
20161115130000,346.5,408.450012,81.041669,52,53.900002,0,68.099998,68.0,64.199997
20161115131500,346.5,408.450012,81.041669,52,52.200001,0,68.099998,68.0,64.199997
20161115133000,346.5,214.199997,42.499999,52,52.200001,0,68.099998,68.0,64.199997
20161115134500,346.5,489.299988,97.083331,53,52.200001,0,68.099998,68.0,64.199997
20161115140000,346.5,497.700012,98.750002,53,52.200001,0,68.099998,68.0,64.199997
20161115141500,346.5,489.299988,97.083331,53,53.099998,0,68.099998,68.0,64.199997
20161115143000,346.5,497.700012,98.750002,53,53.099998,0,68.199997,68.0,64.199997
20161115144500,346.5,489.299988,97.083331,53,52.200001,0,68.0,68.0,64.199997
20161115150000,346.5,473.549988,93.958331,53,53.5,0,67.900002,68.0,64.199997
20161115151500,346.5,481.950012,95.625002,54,52.599998,0,67.900002,68.0,64.199997
20161115153000,346.5,481.950012,95.625002,54,52.599998,0,68.099998,68.0,64.199997
20161115154500,346.5,481.950012,95.625002,54,54.299999,0,67.900002,68.0,64.199997
20161115160000,346.5,481.950012,95.625002,54,51.900002,0,67.800003,68.0,64.199997
20161115161500,346.5,481.950012,95.625002,53,51.900002,0,67.599998,68.0,64.199997
20161115163000,346.5,397.950012,78.958336,45,54.299999,0,67.300003,68.0,64.199997
20161115164500,346.5,354.899994,70.416665,41,52.299999,0,67.300003,68.0,64.199997
20161115170000,346.5,354.899994,70.416665,41,52.299999,0,67.400002,68.0,64.199997
20161115171500,346.5,363.299988,72.083331,42,53.799999,0,67.900002,68.0,64.199997
20161115173000,346.5,363.299988,72.083331,42,51.900002,0,67.800003,68.0,64.199997
20161115174500,346.5,363.299988,72.083331,42,51.900002,0,67.800003,68.0,64.199997
20161115180000,346.5,363.299988,72.083331,42,52.700001,0,67.800003,68.0,64.199997
20161115181500,346.5,363.299988,72.083331,41,51.900002,0,67.199997,68.0,64.199997
20161115183000,346.5,358.049988,71.041664,41,52.599998,0,66.900002,68.0,64.199997
20161115184500,346.5,358.049988,71.041664,41,51.900002,0,66.699997,68.0,64.199997
20161115190000,346.5,358.049988,71.041664,41,51.900002,0,66.400002,68.0,64.199997
20161115191500,346.5,358.049988,71.041664,41,53.5,0,66.199997,68.0,64.199997
20161115193000,346.5,358.049988,71.041664,41,51.400002,0,66.0,68.0,64.199997
20161115194500,346.5,358.049988,71.041664,41,51.400002,0,65.699997,68.0,64.199997
20161115200000,346.5,358.049988,71.041664,41,53.5,0,65.699997,68.0,64.199997
20161115201500,346.5,353.850006,70.208335,41,51.099998,0,65.400002,68.0,64.199997
20161115203000,346.5,353.850006,70.208335,41,51.099998,0,65.199997,68.0,64.199997
20161115204500,346.5,358.049988,71.041664,41,51.900002,0,65.0,68.0,64.199997
20161115210000,346.5,358.049988,71.041664,41,50.299999,0,64.800003,68.0,64.199997
20161115211500,346.5,358.049988,71.041664,41,51.0,0,64.5,68.0,64.199997
20161115213000,346.5,362.25,71.875,41,51.0,0,64.400002,68.0,64.199997
20161115214500,346.5,362.25,71.875,41,50.200001,0,64.199997,68.0,64.199997
20161115220000,346.5,358.049988,71.041664,41,51.0,0,64.099998,68.0,64.199997
20161115221500,346.5,358.049988,71.041664,41,49.900002,0,64.0,68.0,64.199997
20161115223000,346.5,358.049988,71.041664,41,49.900002,0,64.0,68.0,64.199997
20161115224500,346.5,358.049988,71.041664,41,51.0,0,64.0,68.0,64.199997
20161115230000,346.5,358.049988,71.041664,41,49.200001,100,63.799999,68.0,64.199997
20161115231500,346.5,358.049988,71.041664,41,49.200001,100,63.700001,68.0,64.199997
20161115233000,346.5,358.049988,71.041664,41,51.099998,100,63.799999,68.0,64.199997
20161115234500,346.5,358.049988,71.041664,41,51.099998,100,63.5,68.0,64.199997
20161116000000,346.5,358.049988,71.041664,41,68.599998,100,64.099998,68.0,64.199997
20161116001500,346.5,358.049988,71.041664,41,53.099998,0,64.400002,68.0,64.199997
20161116003000,346.5,358.049988,71.041664,41,49.900002,100,63.900002,68.0,64.199997
20161116004500,346.5,358.049988,71.041664,41,49.900002,100,63.700001,68.0,64.199997
20161116010000,346.5,363.299988,72.083331,41,49.400002,100,63.599998,68.0,64.199997
20161116011500,346.5,363.299988,72.083331,41,60.400002,100,63.5,68.0,64.199997
20161116013000,346.5,358.049988,71.041664,41,70.599998,100,64.099998,68.0,64.199997
20161116014500,346.5,362.25,71.875,41,64.900002,100,64.400002,68.0,64.199997
20161116020000,346.5,362.25,71.875,41,49.5,0,64.0,68.0,64.199997
20161116021500,346.5,341.25,67.708333,46,49.5,100,63.900002,68.0,64.199997
20161116023000,346.5,341.25,67.708333,46,48.200001,100,63.5,68.0,64.199997
20161116024500,346.5,341.25,67.708333,46,58.299999,100,63.400002,68.0,64.199997
20161116030000,346.5,341.25,67.708333,46,62.799999,100,63.900002,68.0,64.199997
20161116031500,346.5,345.450012,68.541669,46,66.300003,100,64.0,68.0,64.199997
20161116033000,346.5,345.450012,68.541669,46,63.200001,100,64.199997,68.0,64.199997
20161116034500,346.5,345.450012,68.541669,46,63.200001,100,64.300003,68.0,64.199997
20161116040000,346.5,345.450012,68.541669,46,64.900002,100,64.400002,68.0,64.199997
20161116041500,346.5,345.450012,68.541669,46,62.799999,100,64.400002,68.0,64.199997
20161116043000,346.5,349.649994,69.374999,46,49.099998,0,64.300003,68.0,64.199997
20161116044500,346.5,349.649994,69.374999,46,47.900002,0,64.0,68.0,64.199997
20161116050000,346.5,345.450012,68.541669,46,49.099998,100,63.700001,68.0,64.199997
20161116051500,346.5,349.649994,69.374999,46,47.900002,100,63.5,68.0,64.199997
20161116053000,346.5,349.649994,69.374999,46,59.700001,100,63.5,68.0,64.199997
20161116054500,346.5,349.649994,69.374999,46,70.599998,100,64.0,68.0,64.199997
20161116060000,346.5,349.649994,69.374999,46,64.400002,100,64.300003,68.0,64.199997
20161116061500,346.5,349.649994,69.374999,46,71.5,100,64.400002,68.0,64.199997
20161116063000,346.5,349.649994,69.374999,46,49.5,0,64.0,68.0,64.199997
20161116064500,346.5,349.649994,69.374999,46,47.900002,100,63.599998,68.0,64.199997
20161116070000,346.5,349.649994,69.374999,46,49.400002,100,63.299999,68.0,64.199997
20161116071500,346.5,349.649994,69.374999,46,62.400002,100,63.799999,68.0,64.199997
20161116073000,346.5,349.649994,69.374999,46,62.400002,100,64.0,68.0,64.199997
20161116074500,346.5,349.649994,69.374999,46,63.200001,100,64.099998,68.0,64.199997
20161116080000,346.5,345.450012,68.541669,46,65.599998,100,64.199997,68.0,64.199997
20161116081500,346.5,345.450012,68.541669,46,63.599998,100,64.400002,68.0,64.199997
20161116083000,346.5,334.950012,66.458336,46,47.900002,0,64.400002,68.0,64.199997
20161116084500,346.5,341.25,67.708333,46,49.799999,0,64.5,68.0,64.199997
20161116090000,346.5,341.25,67.708333,46,49.0,0,64.599998,68.0,64.199997
20161116091500,346.5,341.25,67.708333,46,49.799999,0,64.900002,68.0,64.199997
20161116093000,346.5,341.25,67.708333,46,51.099998,0,65.0,68.0,64.099998
20161116094500,346.5,341.25,67.708333,46,50.200001,0,65.0,68.0,64.199997
20161116100000,346.5,341.25,67.708333,46,51.0,0,65.199997,68.0,64.199997
20161116101500,346.5,341.25,67.708333,46,51.0,0,65.599998,68.0,64.099998
20161116103000,346.5,341.25,67.708333,46,51.0,0,65.699997,68.0,64.199997
20161116104500,346.5,336.0,66.666667,46,51.799999,0,65.800003,68.0,64.199997
20161116110000,346.5,343.350006,68.125001,47,50.599998,0,66.099998,68.0,64.199997
20161116111500,346.5,343.350006,68.125001,47,50.599998,0,66.199997,68.0,64.199997
20161116113000,346.5,343.350006,68.125001,47,52.200001,0,66.400002,68.0,64.199997
20161116114500,346.5,343.350006,68.125001,47,50.299999,0,66.400002,68.0,64.199997
20161116120000,346.5,343.350006,68.125001,47,50.299999,0,66.5,68.0,64.199997
20161116121500,346.5,343.350006,68.125001,47,51.900002,0,66.800003,68.0,64.199997
20161116123000,346.5,351.75,69.791667,47,50.299999,0,66.900002,68.0,64.199997
20161116124500,346.5,351.75,69.791667,47,51.0,0,66.900002,68.0,64.199997
20161116130000,346.5,357.0,70.833333,47,51.0,0,67.400002,68.0,64.199997
20161116131500,346.5,357.0,70.833333,47,51.0,0,67.099998,68.0,64.199997
20161116133000,346.5,357.0,70.833333,46,51.0,0,67.400002,68.0,64.199997
20161116134500,346.5,357.0,70.833333,46,49.900002,0,67.400002,68.0,64.199997
20161116140000,346.5,357.0,70.833333,46,49.900002,0,67.5,68.0,64.199997
20161116141500,346.5,363.299988,72.083331,47,51.400002,0,67.300003,68.0,64.199997
20161116143000,346.5,394.799988,78.333331,49,49.5,0,67.800003,68.0,64.199997
20161116144500,346.5,394.799988,78.333331,49,49.5,0,68.0,68.0,64.199997
20161116150000,346.5,394.799988,78.333331,49,51.099998,0,68.099998,68.0,64.199997
20161116151500,346.5,422.100006,83.750001,51,49.5,0,67.699997,68.0,64.199997
20161116153000,346.5,358.049988,71.041664,46,50.200001,0,67.400002,68.0,64.199997
20161116154500,346.5,358.049988,71.041664,46,50.200001,0,67.099998,68.0,64.199997
20161116160000,346.5,358.049988,71.041664,46,49.5,0,67.199997,68.0,64.199997
20161116161500,346.5,358.049988,71.041664,46,51.200001,0,67.199997,68.0,64.199997
20161116163000,346.5,358.049988,71.041664,46,49.5,0,67.400002,68.0,64.199997
20161116164500,346.5,358.049988,71.041664,46,49.5,0,67.300003,68.0,64.199997
20161116170000,346.5,365.399994,72.499999,47,51.799999,0,67.400002,68.0,64.199997
20161116171500,346.5,360.149994,71.458332,46,49.5,0,66.800003,68.0,64.199997
20161116173000,346.5,360.149994,71.458332,46,49.5,0,66.400002,68.0,64.199997
20161116174500,346.5,360.149994,71.458332,46,50.700001,0,66.300003,68.0,64.199997
20161116180000,346.5,360.149994,71.458332,46,49.400002,0,66.199997,68.0,64.199997
20161116181500,346.5,354.899994,70.416665,46,50.599998,0,66.699997,68.0,64.199997
20161116183000,346.5,354.899994,70.416665,46,50.599998,0,66.400002,68.0,64.199997
20161116184500,346.5,349.649994,69.374999,46,49.400002,0,66.099998,68.0,64.199997
20161116190000,346.5,344.399994,68.333332,46,50.599998,0,65.800003,68.0,64.199997
20161116191500,346.5,344.399994,68.333332,46,49.5,0,65.699997,68.0,64.199997
20161116193000,346.5,344.399994,68.333332,46,49.5,0,65.5,68.0,64.199997
20161116194500,346.5,344.399994,68.333332,46,49.5,0,65.5,68.0,64.199997
20161116200000,346.5,344.399994,68.333332,46,51.099998,0,65.099998,68.0,64.199997
20161116201500,346.5,344.399994,68.333332,46,49.099998,0,65.099998,68.0,64.199997
20161116203000,346.5,344.399994,68.333332,46,49.099998,0,65.099998,68.0,64.199997
20161116204500,346.5,344.399994,68.333332,46,50.700001,0,65.0,68.0,64.199997
20161116210000,346.5,344.399994,68.333332,46,49.0,0,64.699997,68.0,64.199997
20161116211500,346.5,344.399994,68.333332,46,49.0,0,64.599998,68.0,64.199997
20161116213000,346.5,344.399994,68.333332,46,49.5,0,64.599998,68.0,64.199997
20161116214500,346.5,344.399994,68.333332,46,48.700001,0,64.400002,68.0,64.199997
20161116220000,346.5,344.399994,68.333332,46,49.799999,0,64.300003,68.0,64.199997
20161116221500,346.5,338.100006,67.083335,46,48.700001,0,64.300003,68.0,64.199997
20161116223000,346.5,343.350006,68.125001,46,48.700001,0,64.099998,68.0,64.199997
20161116224500,346.5,343.350006,68.125001,46,50.200001,0,64.099998,68.0,64.199997
20161116230000,346.5,343.350006,68.125001,46,48.700001,100,63.900002,68.0,64.199997
20161116231500,346.5,343.350006,68.125001,46,48.700001,100,63.700001,68.0,64.199997
20161116233000,346.5,343.350006,68.125001,46,49.799999,100,63.599998,68.0,64.199997
20161116234500,346.5,343.350006,68.125001,46,51.0,100,63.5,68.0,64.199997
20161117000000,346.5,343.350006,68.125001,46,68.599998,100,63.900002,68.0,64.199997
20161117001500,346.5,343.350006,68.125001,46,68.599998,0,64.5,68.0,64.199997
20161117003000,346.5,343.350006,68.125001,46,49.0,0,64.0,68.0,64.199997
20161117004500,346.5,343.350006,68.125001,46,49.0,100,63.599998,68.0,64.199997
20161117010000,346.5,343.350006,68.125001,46,49.0,100,63.5,68.0,64.199997
20161117011500,346.5,343.350006,68.125001,46,64.400002,100,63.700001,68.0,64.199997
20161117013000,346.5,343.350006,68.125001,46,70.5,100,64.099998,68.0,64.199997
20161117014500,346.5,343.350006,68.125001,46,66.900002,100,64.400002,68.0,64.199997
20161117020000,346.5,343.350006,68.125001,46,48.700001,100,64.0,68.0,64.199997
20161117021500,346.5,343.350006,68.125001,46,49.400002,100,63.599998,68.0,64.199997
20161117023000,346.5,343.350006,68.125001,46,48.5,100,63.5,68.0,64.199997
20161117024500,346.5,343.350006,68.125001,46,70.099998,100,63.700001,68.0,64.199997
20161117030000,346.5,343.350006,68.125001,46,65.800003,100,64.099998,68.0,64.199997
20161117031500,346.5,343.350006,68.125001,46,68.300003,100,64.300003,68.0,64.199997
20161117033000,346.5,343.350006,68.125001,46,55.200001,0,64.5,68.0,64.199997
20161117034500,346.5,343.350006,68.125001,46,49.099998,0,63.900002,68.0,64.199997
20161117040000,346.5,348.600006,69.166668,46,47.599998,100,63.5,68.0,64.199997
20161117041500,346.5,348.600006,69.166668,46,60.400002,100,63.400002,68.0,64.199997
20161117043000,346.5,348.600006,69.166668,46,70.599998,100,63.900002,68.0,64.199997
20161117044500,346.5,348.600006,69.166668,46,64.0,100,64.099998,68.0,64.199997
20161117050000,346.5,348.600006,69.166668,46,69.599998,100,64.199997,68.0,64.199997
20161117051500,346.5,348.600006,69.166668,46,64.599998,100,64.400002,68.0,64.199997
20161117053000,346.5,348.600006,69.166668,46,47.599998,100,63.799999,68.0,64.199997
20161117054500,346.5,348.600006,69.166668,46,46.799999,100,63.299999,68.0,64.199997
20161117060000,346.5,348.600006,69.166668,46,70.5,100,63.599998,68.0,64.199997
20161117061500,346.5,353.850006,70.208335,46,63.599998,100,64.0,68.0,64.199997
20161117063000,346.5,353.850006,70.208335,46,69.199997,100,64.099998,68.0,64.199997
20161117064500,346.5,353.850006,70.208335,46,64.099998,100,64.300003,68.0,64.199997
20161117070000,346.5,353.850006,70.208335,46,68.599998,100,64.400002,68.0,64.199997
20161117071500,346.5,353.850006,70.208335,46,47.599998,100,63.900002,68.0,64.199997
20161117073000,346.5,353.850006,70.208335,46,47.599998,100,63.299999,68.0,64.199997
20161117074500,346.5,353.850006,70.208335,46,56.700001,100,63.799999,68.0,64.199997
20161117080000,346.5,353.850006,70.208335,46,58.299999,100,64.199997,68.0,64.199997
20161117081500,346.5,353.850006,70.208335,46,58.299999,100,64.400002,68.0,64.199997
20161117083000,346.5,353.850006,70.208335,46,49.5,0,64.800003,68.0,64.199997
20161117084500,346.5,346.5,68.75,46,49.5,0,65.300003,68.0,64.199997
20161117090000,346.5,346.5,68.75,46,51.0,0,65.300003,68.0,64.199997
20161117091500,346.5,346.5,68.75,46,49.900002,0,65.800003,68.0,64.199997
20161117093000,346.5,354.899994,70.416665,46,49.900002,0,65.900002,68.0,64.199997
20161117094500,346.5,354.899994,70.416665,46,52.200001,0,66.5,68.0,64.199997
20161117100000,346.5,349.649994,69.374999,46,50.700001,0,66.699997,68.0,64.199997
20161117101500,346.5,349.649994,69.374999,46,50.700001,0,67.099998,68.0,64.199997
20161117103000,346.5,345.450012,68.541669,46,52.700001,0,67.400002,68.0,64.199997
20161117104500,346.5,353.850006,70.208335,47,51.400002,0,67.699997,68.0,64.199997
20161117110000,346.5,361.200012,71.666669,47,52.400002,0,68.199997,68.0,64.199997
20161117111500,346.5,390.600006,77.500001,50,52.400002,0,68.199997,68.0,64.199997
20161117113000,346.5,390.600006,77.500001,50,51.799999,0,68.099998,68.0,64.199997
20161117114500,346.5,401.100006,79.583335,51,54.299999,0,68.099998,68.0,64.199997
20161117120000,346.5,420.0,83.333333,53,51.900002,0,68.400002,68.0,64.199997
20161117121500,346.5,434.700012,86.250002,55,51.900002,0,68.300003,68.0,64.199997
20161117123000,346.5,449.399994,89.166665,55,53.900002,0,68.099998,68.0,64.199997
20161117124500,346.5,449.399994,89.166665,55,51.900002,0,67.699997,68.0,64.199997
20161117130000,346.5,411.600006,81.666668,52,51.900002,0,67.599998,68.0,64.199997
20161117131500,346.5,402.149994,79.791665,52,51.900002,0,67.699997,68.0,64.199997
20161117133000,346.5,402.149994,79.791665,52,53.400002,0,67.699997,68.0,64.199997
20161117134500,346.5,382.200012,75.833336,49,53.400002,0,67.699997,68.0,64.199997
20161117140000,346.5,369.600006,73.333335,48,53.400002,0,67.800003,68.0,64.199997
20161117141500,346.5,373.799988,74.166664,48,52.700001,0,68.199997,68.0,64.199997
20161117143000,346.5,373.799988,74.166664,48,54.900002,0,68.400002,68.0,64.199997
20161117144500,346.5,387.450012,76.875002,50,53.900002,0,68.199997,68.0,64.199997
20161117150000,346.5,387.450012,76.875002,50,52.700001,0,68.199997,68.0,64.199997
20161117151500,346.5,387.450012,76.875002,50,52.700001,0,68.199997,68.0,64.199997
20161117153000,346.5,387.450012,76.875002,50,52.700001,0,68.300003,68.0,64.199997
20161117154500,346.5,424.200012,84.166669,53,52.700001,0,68.199997,68.0,64.199997
20161117160000,346.5,473.549988,93.958331,58,52.700001,0,68.599998,68.0,64.199997
20161117161500,346.5,506.100006,100.416668,60,51.900002,0,68.599998,68.0,64.300003
20161117163000,346.5,497.700012,98.750002,60,52.599998,0,68.599998,68.0,64.199997
20161117164500,346.5,497.700012,98.750002,60,52.599998,0,68.599998,68.0,64.199997
20161117170000,346.5,497.700012,98.750002,60,52.599998,0,68.699997,68.0,64.199997
20161117171500,346.5,497.700012,98.750002,60,53.900002,0,68.699997,68.0,64.199997
20161117173000,346.5,497.700012,98.750002,60,52.700001,0,68.699997,68.0,64.199997
20161117174500,346.5,506.100006,100.416668,60,52.700001,0,68.400002,68.0,64.199997
20161117180000,346.5,481.950012,95.625002,58,53.5,0,67.800003,68.0,64.199997
20161117181500,346.5,439.950012,87.291669,54,53.5,0,67.5,68.0,64.199997
20161117183000,346.5,361.200012,71.666669,47,53.5,0,67.300003,68.0,64.199997
20161117184500,346.5,361.200012,71.666669,47,51.900002,0,66.900002,68.0,64.199997
20161117190000,346.5,361.200012,71.666669,47,53.099998,0,66.699997,68.0,64.199997
20161117191500,346.5,361.200012,71.666669,47,53.099998,0,66.599998,68.0,64.199997
20161117193000,346.5,357.0,70.833333,46,53.099998,0,66.400002,68.0,64.199997
20161117194500,346.5,357.0,70.833333,46,53.099998,0,66.199997,68.0,64.199997
20161117200000,346.5,357.0,70.833333,46,52.299999,0,66.0,68.0,64.199997
20161117201500,346.5,357.0,70.833333,46,52.299999,0,65.699997,68.0,64.199997
20161117203000,346.5,357.0,70.833333,46,52.299999,0,65.5,68.0,64.199997
20161117204500,346.5,357.0,70.833333,46,52.299999,0,65.199997,68.0,64.199997
20161117210000,346.5,357.0,70.833333,46,52.299999,0,65.099998,68.0,64.199997
20161117211500,346.5,351.75,69.791667,46,52.299999,0,64.900002,68.0,64.199997
20161117213000,346.5,351.75,69.791667,46,52.299999,0,64.699997,68.0,64.199997
20161117214500,346.5,351.75,69.791667,46,51.5,0,64.599998,68.0,64.199997
20161117220000,346.5,355.950012,70.625002,46,51.5,0,64.400002,68.0,64.199997
20161117221500,346.5,355.950012,70.625002,46,51.5,0,64.300003,68.0,64.199997
20161117223000,346.5,355.950012,70.625002,46,51.5,0,64.300003,68.0,64.199997
20161117224500,346.5,355.950012,70.625002,46,51.5,0,64.199997,68.0,64.099998
20161117230000,346.5,355.950012,70.625002,46,51.5,0,64.099998,68.0,64.199997
20161117231500,346.5,355.950012,70.625002,46,51.5,0,64.0,68.0,64.099998
20161117233000,346.5,355.950012,70.625002,46,51.5,0,64.0,68.0,64.099998
20161117234500,346.5,355.950012,70.625002,46,51.5,100,63.900002,68.0,64.099998
20161118000000,346.5,355.950012,70.625002,46,51.5,100,63.799999,68.0,64.099998
20161118001500,346.5,355.950012,70.625002,46,51.5,100,63.799999,68.0,64.199997
20161118003000,346.5,355.950012,70.625002,46,51.5,100,63.700001,68.0,64.199997
20161118004500,346.5,355.950012,70.625002,46,51.5,100,63.599998,68.0,64.0
20161118010000,346.5,355.950012,70.625002,46,51.5,100,63.599998,68.0,64.0
20161118011500,346.5,355.950012,70.625002,46,66.800003,100,64.0,68.0,64.099998
20161118013000,346.5,355.950012,70.625002,46,58.099998,0,64.400002,68.0,64.199997
20161118014500,346.5,355.950012,70.625002,46,51.700001,0,64.0,68.0,64.199997
20161118020000,346.5,355.950012,70.625002,46,51.700001,100,63.799999,68.0,64.199997
20161118021500,346.5,355.950012,70.625002,46,51.099998,100,63.700001,68.0,64.199997
20161118023000,346.5,355.950012,70.625002,46,51.099998,100,63.5,68.0,64.099998
20161118024500,346.5,355.950012,70.625002,46,52.200001,100,63.5,68.0,64.099998
20161118030000,346.5,355.950012,70.625002,46,65.400002,100,63.799999,68.0,64.099998
20161118031500,346.5,355.950012,70.625002,46,62.400002,100,64.0,68.0,64.199997
20161118033000,346.5,355.950012,70.625002,46,65.199997,100,64.099998,68.0,64.099998
20161118034500,346.5,355.950012,70.625002,46,63.599998,100,64.199997,68.0,64.099998
20161118040000,346.5,355.950012,70.625002,46,62.799999,0,64.400002,68.0,64.199997
20161118041500,346.5,355.950012,70.625002,46,51.900002,0,64.099998,68.0,64.199997
20161118043000,346.5,355.950012,70.625002,46,50.700001,100,63.900002,68.0,64.199997
20161118044500,346.5,355.950012,70.625002,46,50.700001,100,63.700001,68.0,64.199997
20161118050000,346.5,360.149994,71.458332,46,51.799999,100,63.599998,68.0,64.099998
20161118051500,346.5,360.149994,71.458332,46,51.799999,100,63.599998,68.0,64.099998
20161118053000,346.5,360.149994,71.458332,46,58.299999,100,63.5,68.0,64.199997
20161118054500,346.5,360.149994,71.458332,46,64.0,100,63.900002,68.0,64.099998
20161118060000,346.5,360.149994,71.458332,46,67.199997,100,64.199997,68.0,64.099998
20161118061500,346.5,355.950012,70.625002,46,52.700001,0,64.199997,68.0,64.199997
20161118063000,346.5,355.950012,70.625002,46,51.099998,100,63.799999,68.0,64.099998
20161118064500,346.5,355.950012,70.625002,46,51.099998,100,63.599998,68.0,64.099998
20161118070000,346.5,355.950012,70.625002,46,51.099998,100,63.599998,68.0,64.099998
20161118071500,346.5,355.950012,70.625002,46,58.700001,100,63.400002,68.0,64.099998
20161118073000,346.5,355.950012,70.625002,46,71.099998,100,64.0,68.0,64.199997
20161118074500,346.5,355.950012,70.625002,46,66.300003,100,64.300003,68.0,64.199997
20161118080000,346.5,355.950012,70.625002,46,51.099998,0,64.0,68.0,64.099998
20161118081500,346.5,355.950012,70.625002,46,51.099998,100,63.700001,68.0,64.199997
20161118083000,346.5,351.75,69.791667,46,51.099998,100,64.099998,68.0,64.0
20161118084500,346.5,351.75,69.791667,46,51.099998,0,64.5,68.0,63.900002
20161118090000,346.5,351.75,69.791667,46,51.799999,0,64.599998,68.0,63.900002
20161118091500,346.5,357.0,70.833333,46,51.799999,0,65.0,68.0,63.799999
20161118093000,346.5,357.0,70.833333,46,52.700001,0,65.0,68.0,64.0
20161118094500,346.5,357.0,70.833333,46,53.5,0,65.5,68.0,63.900002
20161118100000,346.5,357.0,70.833333,46,53.5,0,65.800003,68.0,63.799999
20161118101500,346.5,357.0,70.833333,46,53.5,0,66.099998,68.0,64.0
20161118103000,346.5,350.700012,69.583336,46,53.5,0,66.300003,68.0,63.900002
20161118104500,346.5,350.700012,69.583336,46,52.700001,0,66.300003,68.0,64.0
20161118110000,346.5,346.5,68.75,46,52.700001,0,66.699997,68.0,64.099998
20161118111500,346.5,350.700012,69.583336,46,52.700001,0,66.599998,68.0,64.099998
20161118113000,346.5,350.700012,69.583336,46,53.5,0,66.699997,68.0,64.0
20161118114500,346.5,350.700012,69.583336,46,53.5,0,67.0,68.0,64.0
20161118120000,346.5,350.700012,69.583336,46,52.700001,0,67.0,68.0,64.099998
20161118121500,346.5,350.700012,69.583336,46,52.700001,0,66.900002,68.0,64.199997
20161118123000,346.5,350.700012,69.583336,46,53.5,0,66.900002,68.0,64.099998
20161118124500,346.5,350.700012,69.583336,46,52.700001,0,66.900002,68.0,64.099998
20161118130000,346.5,350.700012,69.583336,46,53.5,0,66.599998,68.0,64.099998
20161118131500,346.5,354.899994,70.416665,46,52.700001,0,66.300003,68.0,64.199997
20161118133000,346.5,354.899994,70.416665,46,52.700001,0,66.099998,68.0,64.099998
20161118134500,346.5,354.899994,70.416665,46,54.299999,0,66.099998,68.0,64.0
20161118140000,346.5,350.700012,69.583336,46,53.099998,0,66.199997,68.0,64.099998
20161118141500,346.5,350.700012,69.583336,46,53.099998,0,66.400002,68.0,64.099998
20161118143000,346.5,350.700012,69.583336,46,53.099998,0,66.599998,68.0,64.099998
20161118144500,346.5,350.700012,69.583336,46,53.099998,0,66.800003,68.0,64.199997
20161118150000,346.5,350.700012,69.583336,46,53.099998,0,67.099998,68.0,64.099998
20161118151500,346.5,346.5,68.75,46,53.099998,0,67.099998,68.0,64.199997
20161118153000,346.5,357.0,70.833333,47,55.099998,0,67.599998,68.0,64.099998
20161118154500,346.5,371.700012,73.750002,48,53.900002,0,67.599998,68.0,64.099998
20161118160000,346.5,361.200012,71.666669,47,53.099998,0,67.599998,68.0,64.199997
20161118161500,346.5,361.200012,71.666669,47,53.099998,0,67.599998,68.0,64.199997
20161118163000,346.5,361.200012,71.666669,47,54.700001,0,67.300003,68.0,64.199997
20161118164500,346.5,361.200012,71.666669,47,53.900002,0,66.599998,68.0,64.099998
20161118170000,346.5,361.200012,71.666669,47,53.900002,0,66.199997,68.0,64.099998
20161118171500,346.5,361.200012,71.666669,47,52.700001,0,66.0,68.0,64.099998
20161118173000,346.5,361.200012,71.666669,47,54.299999,0,66.099998,68.0,64.099998
20161118174500,346.5,361.200012,71.666669,47,54.299999,0,66.0,68.0,64.099998
20161118180000,346.5,361.200012,71.666669,47,54.299999,0,65.800003,68.0,64.099998
20161118181500,346.5,361.200012,71.666669,47,53.099998,0,65.599998,68.0,64.099998
20161118183000,346.5,361.200012,71.666669,47,53.900002,0,65.5,68.0,64.0
20161118184500,346.5,361.200012,71.666669,47,53.900002,0,65.300003,68.0,64.0
20161118190000,346.5,361.200012,71.666669,47,53.099998,0,65.199997,68.0,63.900002
20161118191500,346.5,361.200012,71.666669,47,53.099998,0,65.099998,68.0,64.0
20161118193000,346.5,365.399994,72.499999,47,53.099998,0,65.0,68.0,63.900002
20161118194500,346.5,365.399994,72.499999,47,53.099998,0,64.800003,68.0,63.799999
20161118200000,346.5,365.399994,72.499999,47,55.099998,0,64.599998,68.0,64.0
20161118201500,346.5,357.0,70.833333,46,53.5,0,64.599998,68.0,63.900002
20161118203000,346.5,357.0,70.833333,46,53.5,0,64.599998,68.0,63.799999
20161118204500,346.5,357.0,70.833333,46,53.5,0,64.400002,68.0,63.900002
20161118210000,346.5,357.0,70.833333,46,54.700001,0,64.400002,68.0,63.900002
20161118211500,346.5,357.0,70.833333,46,53.5,0,64.300003,68.0,63.900002
20161118213000,346.5,357.0,70.833333,46,52.700001,0,64.199997,68.0,63.799999
20161118214500,346.5,357.0,70.833333,46,53.5,0,64.199997,68.0,63.799999
20161118220000,346.5,357.0,70.833333,46,53.5,0,64.199997,68.0,63.700001
20161118221500,346.5,357.0,70.833333,46,52.700001,0,64.099998,68.0,63.799999
20161118223000,346.5,357.0,70.833333,46,54.299999,0,64.0,68.0,63.799999
20161118224500,346.5,357.0,70.833333,46,53.5,0,64.099998,68.0,63.700001
20161118230000,346.5,357.0,70.833333,46,53.5,0,64.099998,68.0,63.700001
20161118231500,346.5,357.0,70.833333,46,53.5,0,64.099998,68.0,63.700001
20161118233000,346.5,345.450012,68.541669,46,53.5,0,64.099998,68.0,63.799999
20161118234500,346.5,345.450012,68.541669,46,53.5,0,64.0,68.0,63.799999
20161119000000,346.5,345.450012,68.541669,46,52.299999,0,64.0,68.0,63.799999
20161119001500,346.5,345.450012,68.541669,46,53.099998,0,64.0,68.0,63.799999
20161119003000,346.5,345.450012,68.541669,46,53.099998,0,63.900002,68.0,63.799999
20161119004500,346.5,349.649994,69.374999,46,52.299999,0,63.799999,68.0,63.799999
20161119010000,346.5,349.649994,69.374999,46,51.5,100,63.599998,68.0,64.0
20161119011500,346.5,349.649994,69.374999,46,50.700001,100,63.5,68.0,63.900002
20161119013000,346.5,349.649994,69.374999,46,50.700001,100,63.299999,68.0,64.0
20161119014500,346.5,349.649994,69.374999,46,53.900002,100,63.299999,68.0,64.0
20161119020000,346.5,353.850006,70.208335,46,67.699997,100,64.0,68.0,64.099998
20161119021500,346.5,353.850006,70.208335,47,60.099998,0,64.199997,68.0,64.0
20161119023000,346.5,339.149994,67.291665,46,50.599998,100,63.799999,68.0,64.199997
20161119024500,346.5,339.149994,67.291665,46,50.599998,100,63.599998,68.0,64.199997
20161119030000,346.5,339.149994,67.291665,46,50.599998,100,63.5,68.0,64.099998
20161119031500,346.5,339.149994,67.291665,46,53.900002,100,63.5,68.0,64.099998
20161119033000,346.5,339.149994,67.291665,46,66.800003,100,63.799999,68.0,64.099998
20161119034500,346.5,339.149994,67.291665,46,71.0,100,64.199997,68.0,64.199997
20161119040000,346.5,339.149994,67.291665,46,51.5,0,64.099998,68.0,64.099998
20161119041500,346.5,339.149994,67.291665,46,50.299999,100,63.799999,68.0,64.199997
20161119043000,346.5,339.149994,67.291665,46,50.299999,100,63.599998,68.0,64.199997
20161119044500,346.5,339.149994,67.291665,46,50.299999,100,63.599998,68.0,64.199997
20161119050000,346.5,339.149994,67.291665,46,57.799999,100,63.5,68.0,64.099998
20161119051500,346.5,339.149994,67.291665,46,62.799999,100,63.900002,68.0,64.199997
20161119053000,346.5,339.149994,67.291665,46,64.0,100,64.0,68.0,64.099998
20161119054500,346.5,344.399994,68.333332,46,64.0,100,64.099998,68.0,64.199997
20161119060000,346.5,344.399994,68.333332,46,61.5,100,64.199997,68.0,64.199997
20161119061500,346.5,344.399994,68.333332,46,63.700001,100,64.199997,68.0,64.199997
20161119063000,346.5,348.600006,69.166668,46,61.5,100,64.300003,68.0,64.199997
20161119064500,346.5,348.600006,69.166668,46,61.5,100,64.199997,68.0,64.199997
20161119070000,346.5,354.899994,70.416665,46,62.5,100,64.199997,68.0,64.199997
20161119071500,346.5,354.899994,70.416665,46,59.799999,100,64.199997,68.0,64.199997
20161119073000,346.5,354.899994,70.416665,46,63.200001,100,64.199997,68.0,64.199997
20161119074500,346.5,354.899994,70.416665,46,59.599998,100,64.199997,68.0,64.199997
20161119080000,346.5,354.899994,70.416665,46,62.400002,100,64.099998,68.0,64.199997
20161119081500,346.5,360.149994,71.458332,46,60.0,100,64.099998,68.0,64.199997
20161119083000,346.5,360.149994,71.458332,46,62.5,100,64.099998,68.0,64.199997
20161119084500,346.5,360.149994,71.458332,46,60.0,100,64.099998,68.0,64.199997
20161119090000,346.5,354.899994,70.416665,46,62.0,100,64.099998,68.0,64.199997
20161119091500,346.5,354.899994,70.416665,46,60.400002,100,64.099998,68.0,64.199997
20161119093000,346.5,354.899994,70.416665,46,60.400002,100,64.0,68.0,64.199997
20161119094500,346.5,354.899994,70.416665,46,60.400002,100,64.0,68.0,64.199997
20161119100000,346.5,354.899994,70.416665,46,60.400002,100,64.0,68.0,64.199997
20161119101500,346.5,354.899994,70.416665,46,62.400002,100,64.0,68.0,64.199997
20161119103000,346.5,354.899994,70.416665,46,60.0,100,63.900002,68.0,64.199997
20161119104500,346.5,360.149994,71.458332,46,68.5,100,64.0,68.0,64.199997
20161119110000,346.5,360.149994,71.458332,46,62.0,100,64.099998,68.0,64.199997
20161119111500,346.5,360.149994,71.458332,46,67.699997,100,64.199997,68.0,64.199997
20161119113000,346.5,355.950012,70.625002,46,63.200001,100,64.300003,68.0,64.199997
20161119114500,346.5,355.950012,70.625002,46,65.400002,100,64.400002,68.0,64.199997
20161119120000,346.5,355.950012,70.625002,46,51.900002,100,64.400002,68.0,64.199997
20161119121500,346.5,355.950012,70.625002,46,48.299999,100,63.700001,68.0,64.199997
20161119123000,346.5,355.950012,70.625002,46,50.200001,100,63.200001,68.0,64.199997
20161119124500,346.5,355.950012,70.625002,46,59.200001,100,64.099998,68.0,64.199997
20161119130000,346.5,355.950012,70.625002,46,53.099998,0,64.599998,68.0,64.199997
20161119131500,346.5,355.950012,70.625002,46,48.700001,0,64.800003,68.0,64.199997
20161119133000,346.5,355.950012,70.625002,46,48.200001,0,65.199997,68.0,64.199997
20161119134500,346.5,355.950012,70.625002,46,48.700001,0,65.599998,68.0,64.199997
20161119140000,346.5,355.950012,70.625002,46,48.200001,0,65.699997,68.0,64.199997
20161119141500,346.5,355.950012,70.625002,46,48.200001,0,65.599998,68.0,64.199997
20161119143000,346.5,355.950012,70.625002,46,48.200001,0,65.699997,68.0,64.199997
20161119144500,346.5,355.950012,70.625002,46,48.200001,0,65.800003,68.0,64.199997
20161119150000,346.5,350.700012,69.583336,46,49.099998,0,65.900002,68.0,64.199997
20161119151500,346.5,357.0,70.833333,46,48.299999,0,65.699997,68.0,64.199997
20161119153000,346.5,357.0,70.833333,46,48.299999,0,65.199997,68.0,64.199997
20161119154500,346.5,357.0,70.833333,46,48.299999,0,65.0,68.0,64.199997
20161119160000,346.5,357.0,70.833333,46,48.299999,0,64.800003,68.0,64.199997
20161119161500,346.5,351.75,69.791667,46,48.299999,0,64.599998,68.0,64.199997
20161119163000,346.5,355.950012,70.625002,46,48.299999,0,64.300003,68.0,64.199997
20161119164500,346.5,355.950012,70.625002,46,48.299999,0,64.199997,68.0,64.199997
20161119170000,346.5,355.950012,70.625002,46,49.0,0,64.0,68.0,64.199997
20161119171500,346.5,355.950012,70.625002,46,47.900002,100,63.799999,68.0,64.199997
20161119173000,346.5,351.75,69.791667,46,49.0,100,63.700001,68.0,64.199997
20161119174500,346.5,355.950012,70.625002,46,48.0,100,63.5,68.0,64.199997
20161119180000,346.5,355.950012,70.625002,46,68.800003,100,63.599998,68.0,64.199997
20161119181500,346.5,355.950012,70.625002,46,68.800003,100,64.099998,68.0,64.199997
20161119183000,346.5,355.950012,70.625002,46,61.799999,0,64.599998,68.0,64.199997
20161119184500,346.5,355.950012,70.625002,46,48.299999,0,64.0,68.0,64.199997
20161119190000,346.5,355.950012,70.625002,46,48.299999,100,63.599998,68.0,64.199997
20161119191500,346.5,355.950012,70.625002,46,54.599998,100,63.299999,68.0,64.199997
20161119193000,346.5,355.950012,70.625002,46,68.199997,100,64.0,68.0,64.199997
20161119194500,346.5,355.950012,70.625002,46,68.199997,100,64.199997,68.0,64.199997
20161119200000,346.5,355.950012,70.625002,46,52.700001,0,64.400002,68.0,64.199997
20161119201500,346.5,355.950012,70.625002,46,47.900002,100,63.700001,68.0,64.199997
20161119203000,346.5,355.950012,70.625002,46,47.900002,100,63.299999,68.0,64.199997
20161119204500,346.5,355.950012,70.625002,46,65.300003,100,63.799999,68.0,64.199997
20161119210000,346.5,351.75,69.791667,46,67.699997,100,64.099998,68.0,64.199997
20161119211500,346.5,351.75,69.791667,46,65.199997,100,64.300003,68.0,64.199997
20161119213000,346.5,351.75,69.791667,46,65.900002,100,64.400002,68.0,64.199997
20161119214500,346.5,351.75,69.791667,46,48.299999,100,63.799999,68.0,64.199997
20161119220000,346.5,351.75,69.791667,46,46.400002,100,63.400002,68.0,64.199997
20161119221500,346.5,351.75,69.791667,46,73.900002,100,63.599998,68.0,64.199997
20161119223000,346.5,351.75,69.791667,46,65.300003,100,64.199997,68.0,64.199997
20161119224500,346.5,351.75,69.791667,46,68.699997,100,64.400002,68.0,64.199997
20161119230000,346.5,355.950012,70.625002,46,49.5,0,64.300003,68.0,64.199997
20161119231500,346.5,355.950012,70.625002,46,47.200001,100,63.5,68.0,64.199997
20161119233000,346.5,355.950012,70.625002,46,64.800003,100,63.299999,68.0,64.199997
20161119234500,346.5,355.950012,70.625002,46,64.800003,100,63.799999,68.0,64.199997
20161120000000,346.5,355.950012,70.625002,46,63.700001,100,64.099998,68.0,64.199997
20161120001500,346.5,355.950012,70.625002,46,69.599998,100,64.199997,68.0,64.199997
