PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120003000,346.5,355.950012,70.625002,46,65.300003,100,64.300003,68.0,64.199997
20161120004500,346.5,355.950012,70.625002,46,62.799999,100,64.400002,68.0,64.199997
20161120010000,346.5,360.149994,71.458332,46,47.599998,0,64.0,68.0,64.199997
20161120011500,346.5,360.149994,71.458332,46,46.400002,100,63.200001,68.0,64.199997
20161120013000,346.5,360.149994,71.458332,46,64.0,100,63.599998,68.0,64.199997
20161120014500,346.5,351.75,69.791667,46,70.699997,100,64.0,68.0,64.199997
20161120020000,346.5,351.75,69.791667,46,69.5,100,64.199997,68.0,64.199997
20161120021500,346.5,351.75,69.791667,46,64.400002,100,64.400002,68.0,64.199997
20161120023000,346.5,351.75,69.791667,46,47.599998,0,64.099998,68.0,64.199997
20161120024500,346.5,351.75,69.791667,46,46.400002,100,63.299999,68.0,64.199997
20161120030000,346.5,351.75,69.791667,46,65.800003,100,63.5,68.0,64.199997
20161120031500,346.5,351.75,69.791667,46,64.0,100,64.0,68.0,64.199997
20161120033000,346.5,351.75,69.791667,46,68.300003,100,64.199997,68.0,64.199997
20161120034500,346.5,351.75,69.791667,46,70.099998,100,64.300003,68.0,64.199997
20161120040000,346.5,351.75,69.791667,46,64.800003,100,64.400002,68.0,64.199997
20161120041500,346.5,351.75,69.791667,46,45.700001,100,63.700001,68.0,64.199997
20161120043000,346.5,351.75,69.791667,46,50.5,100,63.200001,68.0,64.199997
20161120044500,346.5,351.75,69.791667,46,68.0,100,63.799999,68.0,64.199997
20161120050000,346.5,351.75,69.791667,46,63.599998,100,64.0,68.0,64.199997
20161120051500,346.5,351.75,69.791667,46,64.900002,100,64.199997,68.0,64.199997
20161120053000,346.5,351.75,69.791667,46,70.5,100,64.199997,68.0,64.199997
20161120054500,346.5,351.75,69.791667,46,69.099998,100,64.400002,68.0,64.199997
20161120060000,346.5,351.75,69.791667,46,49.099998,0,64.300003,68.0,64.199997
20161120061500,346.5,351.75,69.791667,46,45.299999,100,63.299999,68.0,64.199997
20161120063000,346.5,351.75,69.791667,46,69.199997,100,63.5,68.0,64.199997
20161120064500,346.5,351.75,69.791667,46,74.199997,100,64.0,68.0,64.199997
20161120070000,346.5,357.0,70.833333,46,67.699997,100,64.199997,68.0,64.199997
20161120071500,346.5,357.0,70.833333,46,63.599998,100,64.300003,68.0,64.199997
20161120073000,346.5,357.0,70.833333,46,68.300003,100,64.400002,68.0,64.199997
20161120074500,346.5,357.0,70.833333,46,47.200001,0,64.099998,68.0,64.199997
20161120080000,346.5,357.0,70.833333,46,45.0,100,63.200001,68.0,64.199997
20161120081500,346.5,357.0,70.833333,46,64.800003,100,63.700001,68.0,64.199997
20161120083000,346.5,351.75,69.791667,46,68.0,100,64.099998,68.0,64.199997
20161120084500,346.5,351.75,69.791667,46,74.300003,100,64.199997,68.0,64.199997
20161120090000,346.5,351.75,69.791667,46,67.699997,100,64.400002,68.0,64.199997
20161120091500,346.5,351.75,69.791667,46,47.200001,0,64.0,68.0,64.199997
20161120093000,346.5,351.75,69.791667,46,47.200001,100,63.5,68.0,64.199997
20161120094500,346.5,351.75,69.791667,46,63.200001,100,63.400002,68.0,64.199997
20161120100000,346.5,351.75,69.791667,46,68.900002,100,63.900002,68.0,64.199997
20161120101500,346.5,351.75,69.791667,46,73.400002,100,64.199997,68.0,64.199997
20161120103000,346.5,351.75,69.791667,46,65.699997,100,64.400002,68.0,64.199997
20161120104500,346.5,351.75,69.791667,46,48.700001,0,64.099998,68.0,64.199997
20161120110000,346.5,351.75,69.791667,46,47.599998,100,63.5,68.0,64.199997
20161120111500,346.5,351.75,69.791667,46,64.900002,100,63.400002,68.0,64.199997
20161120113000,346.5,351.75,69.791667,46,73.0,100,64.0,68.0,64.199997
20161120114500,346.5,360.149994,71.458332,46,68.900002,100,64.199997,68.0,64.199997
20161120120000,346.5,360.149994,71.458332,46,65.800003,100,64.400002,68.0,64.199997
20161120121500,346.5,360.149994,71.458332,46,50.700001,100,64.300003,68.0,64.199997
20161120123000,346.5,360.149994,71.458332,46,47.900002,100,63.599998,68.0,64.199997
20161120124500,346.5,360.149994,71.458332,46,55.400002,100,63.299999,68.0,64.199997
20161120130000,346.5,360.149994,71.458332,46,72.0,100,63.799999,68.0,64.199997
20161120131500,346.5,360.149994,71.458332,46,66.300003,100,64.099998,68.0,64.199997
20161120133000,346.5,360.149994,71.458332,46,74.800003,100,64.300003,68.0,64.199997
20161120134500,346.5,360.149994,71.458332,46,54.700001,0,64.400002,68.0,64.199997
20161120140000,346.5,360.149994,71.458332,46,49.0,100,63.700001,68.0,64.199997
20161120141500,346.5,360.149994,71.458332,46,49.0,100,63.5,68.0,64.199997
20161120143000,346.5,360.149994,71.458332,46,72.400002,100,63.5,68.0,64.199997
20161120144500,346.5,360.149994,71.458332,46,66.699997,100,64.0,68.0,64.199997
20161120150000,346.5,360.149994,71.458332,46,73.5,100,64.199997,68.0,64.199997
20161120151500,346.5,355.950012,70.625002,46,66.800003,100,64.400002,68.0,64.199997
20161120153000,346.5,360.149994,71.458332,46,48.700001,100,64.0,68.0,64.199997
20161120154500,346.5,360.149994,71.458332,46,49.5,100,63.599998,68.0,64.199997
20161120160000,346.5,360.149994,71.458332,46,52.700001,100,63.299999,68.0,64.199997
20161120161500,346.5,355.950012,70.625002,46,68.199997,100,63.799999,68.0,64.199997
20161120163000,346.5,355.950012,70.625002,46,68.199997,100,64.099998,68.0,64.199997
20161120164500,346.5,355.950012,70.625002,46,72.5,100,64.400002,68.0,64.199997
20161120170000,346.5,355.950012,70.625002,46,50.299999,100,64.099998,68.0,64.199997
20161120171500,346.5,355.950012,70.625002,46,49.099998,100,63.599998,68.0,64.199997
20161120173000,346.5,355.950012,70.625002,46,50.599998,100,63.299999,68.0,64.199997
20161120174500,346.5,355.950012,70.625002,46,65.800003,100,63.599998,68.0,64.199997
20161120180000,346.5,355.950012,70.625002,46,69.199997,100,64.0,68.0,64.199997
20161120181500,346.5,355.950012,70.625002,46,65.800003,100,64.300003,68.0,64.199997
20161120183000,346.5,355.950012,70.625002,46,61.799999,0,64.5,68.0,64.199997
20161120184500,346.5,355.950012,70.625002,46,47.900002,100,63.799999,68.0,64.199997
20161120190000,346.5,355.950012,70.625002,46,47.900002,100,63.5,68.0,64.199997
20161120191500,346.5,355.950012,70.625002,46,63.5,100,63.400002,68.0,64.199997
20161120193000,346.5,355.950012,70.625002,46,69.5,100,63.799999,68.0,64.199997
20161120194500,346.5,355.950012,70.625002,46,67.800003,100,64.199997,68.0,64.199997
20161120200000,346.5,355.950012,70.625002,46,66.699997,100,64.400002,68.0,64.199997
20161120201500,346.5,355.950012,70.625002,46,48.299999,0,64.099998,68.0,64.199997
20161120203000,346.5,355.950012,70.625002,46,47.200001,100,63.599998,68.0,64.199997
20161120204500,346.5,355.950012,70.625002,46,50.200001,100,63.299999,68.0,64.199997
20161120210000,346.5,355.950012,70.625002,46,64.400002,100,63.700001,68.0,64.199997
20161120211500,346.5,355.950012,70.625002,46,72.900002,100,64.0,68.0,64.199997
20161120213000,346.5,355.950012,70.625002,46,64.900002,100,64.199997,68.0,64.199997
20161120214500,346.5,355.950012,70.625002,46,71.400002,100,64.400002,68.0,64.199997
20161120220000,346.5,355.950012,70.625002,46,47.200001,100,63.900002,68.0,64.199997
20161120221500,346.5,355.950012,70.625002,46,46.599998,100,63.5,68.0,64.199997
20161120223000,346.5,355.950012,70.625002,46,61.099998,100,63.299999,68.0,64.199997
20161120224500,346.5,349.649994,69.374999,46,70.599998,100,63.700001,68.0,64.199997
20161120230000,346.5,349.649994,69.374999,46,66.699997,100,64.0,68.0,64.199997
20161120231500,346.5,349.649994,69.374999,46,66.699997,100,64.199997,68.0,64.199997
20161120233000,346.5,349.649994,69.374999,46,71.0,100,64.400002,68.0,64.199997
20161120234500,346.5,349.649994,69.374999,46,46.799999,0,64.0,68.0,64.199997
20161121000000,346.5,353.850006,70.208335,46,46.099998,100,63.5,68.0,64.199997
20161121001500,346.5,353.850006,70.208335,46,67.699997,100,63.400002,68.0,64.199997
20161121003000,346.5,353.850006,70.208335,46,64.0,100,63.799999,68.0,64.199997
20161121004500,346.5,353.850006,70.208335,46,68.400002,100,64.0,68.0,64.199997
20161121010000,346.5,353.850006,70.208335,46,70.0,100,64.099998,68.0,64.199997
20161121011500,346.5,353.850006,70.208335,46,63.599998,100,64.300003,68.0,64.199997
20161121013000,346.5,353.850006,70.208335,46,66.5,100,64.400002,68.0,64.199997
20161121014500,346.5,353.850006,70.208335,46,49.900002,100,64.300003,68.0,64.199997
20161121020000,346.5,353.850006,70.208335,46,46.400002,100,63.599998,68.0,64.199997
20161121021500,346.5,358.049988,71.041664,46,51.799999,100,63.200001,68.0,64.199997
20161121023000,346.5,358.049988,71.041664,46,70.5,100,63.599998,68.0,64.199997
20161121024500,346.5,358.049988,71.041664,46,65.800003,100,63.900002,68.0,64.199997
20161121030000,346.5,358.049988,71.041664,46,65.800003,100,64.099998,68.0,64.199997
20161121031500,346.5,358.049988,71.041664,46,72.300003,100,64.199997,68.0,64.199997
20161121033000,346.5,358.049988,71.041664,46,69.099998,100,64.400002,68.0,64.199997
20161121034500,346.5,358.049988,71.041664,46,45.299999,0,63.900002,68.0,64.199997
20161121040000,346.5,358.049988,71.041664,46,46.099998,100,63.299999,68.0,64.199997
20161121041500,346.5,358.049988,71.041664,46,71.5,100,63.5,68.0,64.199997
20161121043000,346.5,358.049988,71.041664,46,64.800003,100,63.799999,68.0,64.199997
20161121044500,346.5,358.049988,71.041664,46,63.599998,100,64.0,68.0,64.199997
20161121050000,346.5,358.049988,71.041664,46,71.199997,100,64.099998,68.0,64.199997
20161121051500,346.5,358.049988,71.041664,46,68.099998,100,64.199997,68.0,64.199997
20161121053000,346.5,358.049988,71.041664,46,63.200001,100,64.300003,68.0,64.199997
20161121054500,346.5,358.049988,71.041664,46,64.900002,100,64.400002,68.0,64.199997
20161121060000,346.5,358.049988,71.041664,46,51.200001,100,64.400002,68.0,64.199997
20161121061500,346.5,358.049988,71.041664,46,44.900002,100,63.5,68.0,64.199997
20161121063000,346.5,358.049988,71.041664,46,63.700001,100,63.299999,68.0,64.199997
20161121064500,346.5,358.049988,71.041664,46,66.300003,100,63.799999,68.0,64.199997
20161121070000,346.5,358.049988,71.041664,46,72.400002,100,64.0,68.0,64.199997
20161121071500,346.5,358.049988,71.041664,46,66.199997,100,64.099998,68.0,64.199997
20161121073000,346.5,358.049988,71.041664,46,66.199997,100,64.300003,68.0,64.199997
20161121074500,346.5,358.049988,71.041664,46,72.400002,100,64.400002,68.0,64.199997
20161121080000,346.5,358.049988,71.041664,46,66.800003,100,64.400002,68.0,64.199997
20161121081500,346.5,358.049988,71.041664,46,46.299999,0,64.0,68.0,64.199997
20161121083000,346.5,358.049988,71.041664,46,44.900002,100,63.700001,68.0,64.199997
20161121084500,346.5,358.049988,71.041664,46,44.900002,100,63.599998,68.0,64.199997
20161121090000,346.5,358.049988,71.041664,46,55.900002,100,63.599998,68.0,64.199997
20161121091500,346.5,358.049988,71.041664,46,64.0,100,64.400002,68.0,64.199997
20161121093000,346.5,358.049988,71.041664,46,47.299999,0,64.199997,68.0,64.199997
20161121094500,346.5,358.049988,71.041664,46,47.299999,0,64.5,68.0,64.199997
20161121100000,346.5,358.049988,71.041664,46,48.0,0,64.699997,68.0,64.199997
20161121101500,346.5,358.049988,71.041664,46,48.0,0,64.900002,68.0,64.199997
20161121103000,346.5,358.049988,71.041664,46,48.599998,0,65.099998,68.0,64.199997
20161121104500,346.5,358.049988,71.041664,46,48.599998,0,65.099998,68.0,64.199997
20161121110000,346.5,358.049988,71.041664,46,48.599998,0,65.300003,68.0,64.199997
20161121111500,346.5,358.049988,71.041664,46,48.599998,0,65.5,68.0,64.199997
20161121113000,346.5,351.75,69.791667,46,50.200001,0,65.599998,68.0,64.199997
20161121114500,346.5,351.75,69.791667,46,50.200001,0,65.900002,68.0,64.199997
20161121120000,346.5,351.75,69.791667,46,50.200001,0,66.0,68.0,64.199997
20161121121500,346.5,351.75,69.791667,46,50.200001,0,66.0,68.0,64.199997
20161121123000,346.5,351.75,69.791667,46,50.200001,0,66.199997,68.0,64.199997
20161121124500,346.5,351.75,69.791667,46,50.200001,0,66.300003,68.0,64.199997
20161121130000,346.5,346.5,68.75,46,51.0,0,66.400002,68.0,64.199997
20161121131500,346.5,346.5,68.75,46,50.299999,0,66.599998,68.0,64.199997
20161121133000,346.5,342.299988,67.916664,46,51.0,0,66.5,68.0,64.199997
20161121134500,346.5,342.299988,67.916664,46,51.0,0,66.699997,68.0,64.199997
20161121140000,346.5,342.299988,67.916664,46,51.0,0,66.800003,68.0,64.199997
20161121141500,346.5,342.299988,67.916664,46,51.0,0,67.099998,68.0,64.199997
20161121143000,346.5,338.100006,67.083335,46,51.0,0,67.400002,68.0,64.199997
20161121144500,346.5,338.100006,67.083335,46,51.0,0,67.599998,68.0,64.199997
20161121150000,346.5,338.100006,67.083335,46,51.0,0,67.699997,68.0,64.199997
20161121151500,346.5,343.350006,68.125001,46,51.0,0,67.599998,68.0,64.199997
20161121153000,346.5,339.149994,67.291665,46,51.0,0,67.599998,68.0,64.199997
20161121154500,346.5,339.149994,67.291665,46,51.0,0,67.699997,68.0,64.199997
20161121160000,346.5,339.149994,67.291665,46,51.0,0,67.699997,68.0,64.199997
20161121161500,346.5,339.149994,67.291665,46,51.0,0,67.800003,68.0,64.199997
20161121163000,346.5,339.149994,67.291665,46,51.0,0,67.900002,68.0,64.199997
20161121164500,346.5,343.350006,68.125001,46,51.799999,0,67.900002,68.0,64.199997
20161121170000,346.5,343.350006,68.125001,46,51.799999,0,67.800003,68.0,64.199997
20161121171500,346.5,343.350006,68.125001,46,51.099998,0,67.699997,68.0,64.199997
20161121173000,346.5,343.350006,68.125001,46,51.799999,0,67.400002,68.0,64.199997
20161121174500,346.5,348.600006,69.166668,46,50.700001,0,67.199997,68.0,64.199997
20161121180000,346.5,348.600006,69.166668,46,50.700001,0,66.800003,68.0,64.199997
20161121181500,346.5,348.600006,69.166668,46,50.700001,0,66.599998,68.0,64.199997
20161121183000,346.5,348.600006,69.166668,46,49.900002,0,66.199997,68.0,64.199997
20161121184500,346.5,348.600006,69.166668,46,49.900002,0,65.800003,68.0,64.199997
20161121190000,346.5,348.600006,69.166668,46,49.400002,0,65.5,68.0,64.199997
20161121191500,346.5,348.600006,69.166668,46,49.400002,0,65.199997,68.0,64.199997
20161121193000,346.5,348.600006,69.166668,46,49.400002,0,64.800003,68.0,64.199997
20161121194500,346.5,348.600006,69.166668,46,48.700001,0,64.699997,68.0,64.199997
20161121200000,346.5,348.600006,69.166668,46,48.200001,0,64.400002,68.0,64.199997
20161121201500,346.5,348.600006,69.166668,46,48.200001,0,64.099998,68.0,64.199997
20161121203000,346.5,348.600006,69.166668,46,48.200001,100,63.799999,68.0,64.199997
20161121204500,346.5,353.850006,70.208335,46,48.200001,100,63.700001,68.0,64.199997
20161121210000,346.5,353.850006,70.208335,46,47.599998,100,63.5,68.0,64.199997
20161121211500,346.5,353.850006,70.208335,46,73.599998,100,63.700001,68.0,64.199997
20161121213000,346.5,358.049988,71.041664,46,66.800003,100,64.400002,68.0,64.199997
20161121214500,346.5,358.049988,71.041664,46,49.799999,0,64.199997,68.0,64.199997
20161121220000,346.5,358.049988,71.041664,46,47.900002,100,63.700001,68.0,64.199997
20161121221500,346.5,358.049988,71.041664,46,48.599998,100,63.5,68.0,64.199997
20161121223000,346.5,358.049988,71.041664,46,65.800003,100,63.599998,68.0,64.199997
20161121224500,346.5,358.049988,71.041664,46,61.599998,100,64.0,68.0,64.199997
20161121230000,346.5,358.049988,71.041664,46,64.0,100,64.099998,68.0,64.199997
20161121231500,346.5,358.049988,71.041664,46,64.0,100,64.300003,68.0,64.199997
20161121233000,346.5,358.049988,71.041664,46,61.5,100,64.400002,68.0,64.199997
20161121234500,346.5,358.049988,71.041664,46,61.5,100,64.400002,68.0,64.199997
20161122000000,346.5,350.700012,69.583336,46,51.599998,100,64.400002,68.0,64.199997
20161122001500,346.5,350.700012,69.583336,46,47.599998,100,63.700001,68.0,64.199997
20161122003000,346.5,350.700012,69.583336,46,47.599998,100,63.299999,68.0,64.199997
20161122004500,346.5,350.700012,69.583336,46,65.900002,100,63.900002,68.0,64.199997
20161122010000,346.5,350.700012,69.583336,46,68.099998,100,64.199997,68.0,64.199997
20161122011500,346.5,350.700012,69.583336,46,68.099998,100,64.400002,68.0,64.199997
20161122013000,346.5,350.700012,69.583336,46,47.200001,100,63.700001,68.0,64.199997
20161122014500,346.5,350.700012,69.583336,46,47.200001,100,63.299999,68.0,64.199997
20161122020000,346.5,350.700012,69.583336,46,65.800003,100,63.799999,68.0,64.199997
20161122021500,346.5,350.700012,69.583336,46,65.800003,100,64.199997,68.0,64.199997
20161122023000,346.5,350.700012,69.583336,46,69.0,100,64.400002,68.0,64.199997
20161122024500,346.5,350.700012,69.583336,46,48.299999,0,64.0,68.0,64.199997
20161122030000,346.5,350.700012,69.583336,46,48.299999,100,63.5,68.0,64.199997
20161122031500,346.5,350.700012,69.583336,46,65.400002,100,63.5,68.0,64.199997
20161122033000,346.5,350.700012,69.583336,46,66.699997,100,64.099998,68.0,64.199997
20161122034500,346.5,350.700012,69.583336,46,65.300003,100,64.300003,68.0,64.199997
20161122040000,346.5,350.700012,69.583336,46,51.900002,0,64.400002,68.0,64.199997
20161122041500,346.5,350.700012,69.583336,46,47.900002,100,63.700001,68.0,64.199997
20161122043000,346.5,350.700012,69.583336,46,47.900002,100,63.5,68.0,64.199997
20161122044500,346.5,350.700012,69.583336,46,65.0,100,63.599998,68.0,64.199997
20161122050000,346.5,350.700012,69.583336,46,68.599998,100,64.099998,68.0,64.199997
20161122051500,346.5,350.700012,69.583336,46,65.300003,100,64.300003,68.0,64.199997
20161122053000,346.5,350.700012,69.583336,46,52.299999,0,64.400002,68.0,64.199997
20161122054500,346.5,350.700012,69.583336,46,48.299999,100,63.700001,68.0,64.199997
20161122060000,346.5,350.700012,69.583336,46,48.299999,100,63.299999,68.0,64.199997
20161122061500,346.5,350.700012,69.583336,46,64.5,100,63.900002,68.0,64.199997
20161122063000,346.5,350.700012,69.583336,46,71.099998,100,64.199997,68.0,64.199997
20161122064500,346.5,350.700012,69.583336,46,64.400002,100,64.400002,68.0,64.199997
20161122070000,346.5,350.700012,69.583336,46,49.099998,0,64.099998,68.0,64.199997
20161122071500,346.5,358.049988,71.041664,46,49.099998,100,63.5,68.0,64.199997
20161122073000,346.5,358.049988,71.041664,46,59.900002,100,63.299999,68.0,64.199997
20161122074500,346.5,358.049988,71.041664,46,64.900002,100,64.0,68.0,64.199997
20161122080000,346.5,358.049988,71.041664,46,70.599998,100,64.199997,68.0,64.199997
20161122081500,346.5,358.049988,71.041664,46,56.799999,100,64.400002,68.0,64.199997
20161122083000,346.5,358.049988,71.041664,46,49.400002,100,64.0,68.0,64.199997
20161122084500,346.5,358.049988,71.041664,46,49.400002,100,64.400002,68.0,64.199997
20161122090000,346.5,353.850006,70.208335,46,49.400002,0,64.5,68.0,64.199997
20161122091500,346.5,353.850006,70.208335,46,49.400002,0,64.800003,68.0,64.199997
20161122093000,346.5,353.850006,70.208335,46,50.200001,0,65.099998,68.0,64.199997
20161122094500,346.5,353.850006,70.208335,46,50.200001,0,65.300003,68.0,64.199997
20161122100000,346.5,353.850006,70.208335,46,51.299999,0,65.5,68.0,64.199997
20161122101500,346.5,348.600006,69.166668,46,52.200001,0,65.900002,68.0,64.199997
20161122103000,346.5,348.600006,69.166668,46,52.200001,0,66.099998,68.0,64.199997
20161122104500,346.5,348.600006,69.166668,46,52.200001,0,66.599998,68.0,64.199997
20161122110000,346.5,348.600006,69.166668,46,53.0,0,66.900002,68.0,64.199997
20161122111500,346.5,348.600006,69.166668,46,53.0,0,67.099998,68.0,64.199997
20161122113000,346.5,344.399994,68.333332,46,53.0,0,67.300003,68.0,64.199997
20161122114500,346.5,344.399994,68.333332,46,53.900002,0,67.400002,68.0,64.199997
20161122120000,346.5,354.899994,70.416665,47,53.900002,0,67.599998,68.0,64.199997
20161122121500,346.5,368.549988,73.124998,48,53.900002,0,67.599998,68.0,64.199997
20161122123000,346.5,368.549988,73.124998,48,53.099998,0,67.900002,68.0,64.199997
20161122124500,346.5,368.549988,73.124998,48,53.900002,0,68.099998,68.0,64.199997
20161122130000,346.5,382.200012,75.833336,49,53.900002,0,68.400002,68.0,64.199997
20161122131500,346.5,489.299988,97.083331,59,53.900002,0,68.800003,68.0,64.199997
20161122133000,346.5,497.700012,98.750002,60,53.099998,0,68.699997,68.0,64.199997
20161122134500,346.5,497.700012,98.750002,60,53.099998,0,68.599998,68.0,64.199997
20161122140000,346.5,489.299988,97.083331,60,53.099998,0,68.599998,68.0,64.199997
20161122141500,346.5,497.700012,98.750002,60,53.099998,0,68.800003,68.0,64.199997
20161122143000,346.5,489.299988,97.083331,60,53.099998,0,69.099998,68.0,64.199997
20161122144500,346.5,497.700012,98.750002,60,53.900002,0,68.900002,68.0,64.199997
20161122150000,346.5,489.299988,97.083331,60,53.900002,0,68.699997,68.0,64.199997
20161122151500,346.5,497.700012,98.750002,60,53.900002,0,68.300003,68.0,64.199997
20161122153000,346.5,489.299988,97.083331,59,53.900002,0,68.400002,68.0,64.199997
20161122154500,346.5,489.299988,97.083331,59,53.900002,0,69.099998,68.0,64.199997
20161122160000,346.5,497.700012,98.750002,60,53.900002,0,68.699997,68.0,64.199997
20161122161500,346.5,506.100006,100.416668,60,53.900002,0,68.599998,68.0,64.199997
20161122163000,346.5,489.299988,97.083331,59,53.200001,0,68.300003,68.0,64.199997
20161122164500,346.5,497.700012,98.750002,59,53.200001,0,68.400002,68.0,64.199997
20161122170000,346.5,489.299988,97.083331,59,53.200001,0,68.400002,68.0,64.199997
20161122171500,346.5,489.299988,97.083331,59,53.200001,0,68.599998,68.0,64.199997
20161122173000,346.5,489.299988,97.083331,58,53.200001,0,68.199997,68.0,64.199997
20161122174500,346.5,481.950012,95.625002,58,53.200001,0,67.699997,68.0,64.199997
20161122180000,346.5,389.549988,77.291664,49,53.900002,0,67.300003,68.0,64.199997
20161122181500,346.5,360.149994,71.458332,46,53.900002,0,67.199997,68.0,64.199997
20161122183000,346.5,360.149994,71.458332,46,53.900002,0,67.099998,68.0,64.099998
20161122184500,346.5,355.950012,70.625002,46,53.900002,0,66.900002,68.0,64.099998
20161122190000,346.5,360.149994,71.458332,46,53.900002,0,66.800003,68.0,64.099998
20161122191500,346.5,355.950012,70.625002,46,53.900002,0,66.699997,68.0,64.099998
20161122193000,346.5,355.950012,70.625002,46,53.900002,0,66.599998,68.0,64.199997
20161122194500,346.5,355.950012,70.625002,46,53.900002,0,66.300003,68.0,64.099998
20161122200000,346.5,355.950012,70.625002,46,53.900002,0,66.199997,68.0,64.099998
20161122201500,346.5,360.149994,71.458332,46,53.900002,0,66.099998,68.0,64.099998
20161122203000,346.5,360.149994,71.458332,46,53.900002,0,65.900002,68.0,64.099998
20161122204500,346.5,360.149994,71.458332,46,53.900002,0,65.800003,68.0,64.0
20161122210000,346.5,360.149994,71.458332,46,53.900002,0,65.599998,68.0,64.0
20161122211500,346.5,360.149994,71.458332,46,53.900002,0,65.5,68.0,64.099998
20161122213000,346.5,360.149994,71.458332,46,53.900002,0,65.5,68.0,63.900002
20161122214500,346.5,360.149994,71.458332,46,53.900002,0,65.300003,68.0,63.900002
20161122220000,346.5,360.149994,71.458332,46,53.900002,0,65.300003,68.0,63.900002
20161122221500,346.5,355.950012,70.625002,46,53.900002,0,65.199997,68.0,63.900002
20161122223000,346.5,355.950012,70.625002,46,53.900002,0,65.099998,68.0,63.900002
20161122224500,346.5,355.950012,70.625002,46,53.900002,0,65.0,68.0,63.900002
20161122230000,346.5,355.950012,70.625002,46,53.900002,0,65.0,68.0,63.799999
20161122231500,346.5,355.950012,70.625002,46,53.900002,0,65.0,68.0,63.799999
20161122233000,346.5,349.649994,69.374999,46,53.900002,0,65.0,68.0,63.900002
20161122234500,346.5,349.649994,69.374999,46,53.900002,0,65.0,68.0,63.799999
20161123000000,346.5,349.649994,69.374999,46,53.900002,0,64.900002,68.0,63.799999
20161123001500,346.5,349.649994,69.374999,46,53.900002,0,64.800003,68.0,63.900002
20161123003000,346.5,349.649994,69.374999,46,53.900002,0,64.699997,68.0,63.799999
20161123004500,346.5,349.649994,69.374999,46,53.900002,0,64.599998,68.0,63.700001
20161123010000,346.5,349.649994,69.374999,46,53.900002,0,64.599998,68.0,63.700001
20161123011500,346.5,349.649994,69.374999,46,53.900002,0,64.599998,68.0,63.799999
20161123013000,346.5,349.649994,69.374999,46,53.900002,0,64.5,68.0,63.700001
20161123014500,346.5,349.649994,69.374999,46,53.900002,0,64.400002,68.0,63.700001
20161123020000,346.5,349.649994,69.374999,46,53.900002,0,64.400002,68.0,63.700001
20161123021500,346.5,349.649994,69.374999,46,53.900002,0,64.300003,68.0,63.700001
20161123023000,346.5,338.100006,67.083335,46,53.099998,0,64.199997,68.0,63.799999
20161123024500,346.5,338.100006,67.083335,46,53.099998,0,64.099998,68.0,63.799999
20161123030000,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.900002
20161123031500,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123033000,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123034500,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123040000,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123041500,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.799999
20161123043000,346.5,338.100006,67.083335,46,53.900002,0,64.0,68.0,63.700001
20161123044500,346.5,338.100006,67.083335,46,53.900002,0,64.0,68.0,63.700001
20161123050000,346.5,338.100006,67.083335,46,53.900002,0,64.0,68.0,63.700001
20161123051500,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123053000,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123054500,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123060000,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123061500,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.799999
20161123063000,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123064500,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.799999
20161123070000,346.5,338.100006,67.083335,46,53.900002,0,64.099998,68.0,63.700001
20161123071500,346.5,338.100006,67.083335,46,53.900002,0,64.0,68.0,63.700001
20161123073000,346.5,338.100006,67.083335,46,53.900002,0,64.0,68.0,63.700001
20161123074500,346.5,338.100006,67.083335,46,53.900002,0,63.900002,68.0,63.799999
20161123080000,346.5,338.100006,67.083335,46,53.900002,0,63.799999,68.0,63.700001
20161123081500,346.5,338.100006,67.083335,46,53.900002,0,63.799999,68.0,63.700001
20161123083000,346.5,338.100006,67.083335,46,53.900002,0,63.799999,68.0,63.700001
20161123084500,346.5,342.299988,67.916664,46,53.900002,0,64.199997,68.0,63.700001
20161123090000,346.5,342.299988,67.916664,46,53.900002,0,64.699997,68.0,63.700001
20161123091500,346.5,342.299988,67.916664,46,53.900002,0,65.099998,68.0,63.700001
20161123093000,346.5,334.950012,66.458336,46,53.900002,0,65.300003,68.0,63.700001
20161123094500,346.5,334.950012,66.458336,46,53.900002,0,65.5,68.0,63.700001
20161123100000,346.5,334.950012,66.458336,46,53.900002,0,65.900002,68.0,63.700001
20161123101500,346.5,339.149994,67.291665,46,53.900002,0,66.099998,68.0,63.799999
20161123103000,346.5,339.149994,67.291665,46,53.900002,0,66.400002,68.0,63.799999
20161123104500,346.5,339.149994,67.291665,46,53.099998,0,66.599998,68.0,63.700001
20161123110000,346.5,339.149994,67.291665,46,53.099998,0,66.800003,68.0,63.799999
20161123111500,346.5,339.149994,67.291665,46,53.099998,0,67.0,68.0,63.900002
20161123113000,346.5,339.149994,67.291665,46,53.099998,0,67.199997,68.0,63.900002
20161123114500,346.5,339.149994,67.291665,46,53.099998,0,67.199997,68.0,63.900002
20161123120000,346.5,350.700012,69.583336,46,53.099998,0,67.599998,68.0,64.0
20161123121500,346.5,354.899994,70.416665,47,53.099998,0,67.300003,68.0,64.099998
20161123123000,346.5,354.899994,70.416665,47,53.099998,0,67.300003,68.0,64.0
20161123124500,346.5,354.899994,70.416665,47,53.099998,0,67.599998,68.0,63.900002
20161123130000,346.5,362.25,71.875,48,53.099998,0,67.800003,68.0,64.0
20161123131500,346.5,362.25,71.875,48,53.099998,0,67.699997,68.0,63.900002
20161123133000,346.5,362.25,71.875,48,53.099998,0,67.699997,68.0,64.0
20161123134500,346.5,362.25,71.875,48,52.299999,0,68.099998,68.0,64.0
20161123140000,346.5,366.450012,72.708336,48,52.299999,0,68.199997,68.0,64.099998
20161123141500,346.5,366.450012,72.708336,48,52.299999,0,68.0,68.0,64.099998
20161123143000,346.5,371.700012,73.750002,48,52.299999,0,68.199997,68.0,64.099998
20161123144500,346.5,371.700012,73.750002,49,52.299999,0,68.300003,68.0,64.099998
20161123150000,346.5,418.950012,83.125002,52,52.299999,0,68.099998,68.0,64.099998
20161123151500,346.5,363.299988,72.083331,48,52.299999,0,67.400002,68.0,64.099998
20161123153000,346.5,363.299988,72.083331,48,52.299999,0,67.099998,68.0,64.099998
20161123154500,346.5,363.299988,72.083331,48,52.299999,0,66.800003,68.0,64.0
20161123160000,346.5,363.299988,72.083331,48,52.299999,0,66.699997,68.0,63.900002
20161123161500,346.5,374.850006,74.375001,49,52.299999,0,67.300003,68.0,63.900002
20161123163000,346.5,424.200012,84.166669,53,52.299999,0,67.900002,68.0,63.900002
20161123164500,346.5,430.5,85.416667,53,52.299999,0,67.800003,68.0,64.0
20161123170000,346.5,357.0,70.833333,47,53.099998,0,67.300003,68.0,64.099998
20161123171500,346.5,357.0,70.833333,47,53.099998,0,67.099998,68.0,64.099998
20161123173000,346.5,357.0,70.833333,47,53.099998,0,66.900002,68.0,63.900002
20161123174500,346.5,357.0,70.833333,47,53.099998,0,66.699997,68.0,63.900002
20161123180000,346.5,357.0,70.833333,47,53.099998,0,66.599998,68.0,63.900002
20161123181500,346.5,361.200012,71.666669,47,53.099998,0,66.400002,68.0,63.900002
20161123183000,346.5,361.200012,71.666669,47,53.099998,0,66.199997,68.0,63.900002
20161123184500,346.5,361.200012,71.666669,47,53.099998,0,66.099998,68.0,63.900002
20161123190000,346.5,361.200012,71.666669,47,53.099998,0,65.800003,68.0,63.900002
20161123191500,346.5,361.200012,71.666669,47,53.099998,0,65.699997,68.0,63.900002
20161123193000,346.5,361.200012,71.666669,47,53.099998,0,65.699997,68.0,63.700001
20161123194500,346.5,361.200012,71.666669,47,53.099998,0,65.5,68.0,63.900002
20161123200000,346.5,361.200012,71.666669,47,53.099998,0,65.300003,68.0,63.799999
20161123201500,346.5,361.200012,71.666669,47,53.099998,0,65.099998,68.0,63.900002
20161123203000,346.5,361.200012,71.666669,47,52.5,0,65.0,68.0,63.799999
20161123204500,346.5,361.200012,71.666669,47,52.5,0,64.800003,68.0,63.900002
20161123210000,346.5,361.200012,71.666669,47,52.5,0,64.699997,68.0,63.700001
20161123211500,346.5,361.200012,71.666669,47,52.5,0,64.699997,68.0,63.900002
20161123213000,346.5,361.200012,71.666669,47,52.5,0,64.599998,68.0,63.799999
20161123214500,346.5,361.200012,71.666669,47,52.5,0,64.5,68.0,63.799999
20161123220000,346.5,361.200012,71.666669,47,52.5,0,64.400002,68.0,63.700001
20161123221500,346.5,361.200012,71.666669,47,52.5,0,64.300003,68.0,63.799999
20161123223000,346.5,361.200012,71.666669,47,52.5,0,64.199997,68.0,63.799999
20161123224500,346.5,361.200012,71.666669,47,52.5,0,64.099998,68.0,63.799999
20161123230000,346.5,361.200012,71.666669,47,51.900002,0,64.0,68.0,63.700001
20161123231500,346.5,361.200012,71.666669,47,52.599998,0,63.900002,68.0,63.700001
20161123233000,346.5,361.200012,71.666669,47,52.599998,0,63.900002,68.0,63.700001
20161123234500,346.5,361.200012,71.666669,47,51.900002,0,63.799999,68.0,63.700001
20161124000000,346.5,361.200012,71.666669,47,51.900002,0,63.599998,68.0,63.700001
20161124001500,346.5,361.200012,71.666669,47,51.900002,0,63.599998,68.0,63.700001
20161124003000,346.5,361.200012,71.666669,47,51.900002,0,63.5,68.0,63.700001
20161124004500,346.5,361.200012,71.666669,47,51.900002,0,63.5,68.0,63.799999
20161124010000,346.5,361.200012,71.666669,47,51.900002,100,63.5,68.0,63.700001
20161124011500,346.5,361.200012,71.666669,47,51.900002,100,63.400002,68.0,63.700001
20161124013000,346.5,361.200012,71.666669,47,51.900002,100,63.299999,68.0,63.700001
20161124014500,346.5,361.200012,71.666669,47,51.900002,100,63.200001,68.0,63.799999
20161124020000,346.5,361.200012,71.666669,47,51.900002,100,63.200001,68.0,63.799999
20161124021500,346.5,361.200012,71.666669,47,64.0,100,63.5,68.0,63.700001
20161124023000,346.5,361.200012,71.666669,47,63.200001,100,63.700001,68.0,63.799999
20161124024500,346.5,361.200012,71.666669,47,62.299999,100,63.799999,68.0,63.700001
20161124030000,346.5,361.200012,71.666669,47,58.900002,0,64.0,68.0,63.799999
20161124031500,346.5,361.200012,71.666669,47,52.299999,0,63.799999,68.0,63.799999
20161124033000,346.5,361.200012,71.666669,47,52.299999,0,63.700001,68.0,63.700001
20161124034500,346.5,361.200012,71.666669,47,52.299999,0,63.599998,68.0,63.799999
20161124040000,346.5,357.0,70.833333,46,51.099998,100,63.5,68.0,63.799999
20161124041500,346.5,357.0,70.833333,46,51.700001,100,63.400002,68.0,63.799999
20161124043000,346.5,357.0,70.833333,46,51.700001,100,63.299999,68.0,63.799999
20161124044500,346.5,357.0,70.833333,46,50.700001,100,63.200001,68.0,63.799999
20161124050000,346.5,357.0,70.833333,46,61.900002,100,63.299999,68.0,63.799999
20161124051500,346.5,357.0,70.833333,46,67.199997,100,63.599998,68.0,63.799999
20161124053000,346.5,357.0,70.833333,46,63.599998,100,63.799999,68.0,63.799999
20161124054500,346.5,357.0,70.833333,46,63.599998,100,64.0,68.0,63.900002
20161124060000,346.5,357.0,70.833333,46,53.5,0,64.0,68.0,63.799999
20161124061500,346.5,357.0,70.833333,46,50.700001,100,63.599998,68.0,63.900002
20161124063000,346.5,357.0,70.833333,46,50.700001,100,63.400002,68.0,63.799999
20161124064500,346.5,357.0,70.833333,46,50.700001,100,63.299999,68.0,63.900002
20161124070000,346.5,357.0,70.833333,46,59.200001,100,63.099998,68.0,64.0
20161124071500,346.5,357.0,70.833333,46,67.300003,100,63.799999,68.0,64.0
20161124073000,346.5,357.0,70.833333,46,55.200001,100,64.099998,68.0,63.900002
20161124074500,346.5,357.0,70.833333,46,50.299999,100,63.599998,68.0,64.0
20161124080000,346.5,357.0,70.833333,46,50.299999,100,63.299999,68.0,63.900002
20161124081500,346.5,357.0,70.833333,46,56.700001,100,63.200001,68.0,63.900002
20161124083000,346.5,357.0,70.833333,46,70.099998,100,63.799999,68.0,64.0
20161124084500,346.5,357.0,70.833333,46,65.699997,100,64.0,68.0,64.0
20161124090000,346.5,357.0,70.833333,46,52.299999,0,64.0,68.0,64.099998
20161124091500,346.5,357.0,70.833333,46,50.299999,100,63.700001,68.0,63.900002
20161124093000,346.5,357.0,70.833333,46,50.299999,100,63.599998,68.0,63.900002
20161124094500,346.5,357.0,70.833333,46,51.099998,100,63.5,68.0,63.900002
20161124100000,346.5,357.0,70.833333,46,51.099998,100,63.299999,68.0,64.0
20161124101500,346.5,357.0,70.833333,46,62.400002,100,63.299999,68.0,63.900002
20161124103000,346.5,357.0,70.833333,46,67.199997,100,63.700001,68.0,63.900002
20161124104500,346.5,357.0,70.833333,46,65.900002,100,64.0,68.0,63.900002
20161124110000,346.5,357.0,70.833333,46,53.5,0,64.0,68.0,63.799999
20161124111500,346.5,357.0,70.833333,46,52.299999,100,63.599998,68.0,63.900002
20161124113000,346.5,357.0,70.833333,46,52.299999,100,63.5,68.0,63.799999
20161124114500,346.5,357.0,70.833333,46,52.299999,100,63.400002,68.0,63.900002
20161124120000,346.5,357.0,70.833333,46,52.299999,100,63.299999,68.0,63.799999
20161124121500,346.5,357.0,70.833333,46,52.299999,100,63.299999,68.0,63.700001
20161124123000,346.5,357.0,70.833333,46,59.5,100,63.400002,68.0,63.799999
20161124124500,346.5,357.0,70.833333,46,59.5,100,63.5,68.0,63.700001
20161124130000,346.5,357.0,70.833333,46,60.700001,100,63.599998,68.0,63.799999
20161124131500,346.5,357.0,70.833333,46,60.700001,100,63.599998,68.0,63.799999
20161124133000,346.5,357.0,70.833333,46,59.599998,100,63.700001,68.0,63.799999
20161124134500,346.5,357.0,70.833333,46,60.700001,100,63.700001,68.0,63.799999
20161124140000,346.5,357.0,70.833333,46,60.700001,100,63.799999,68.0,63.900002
20161124141500,346.5,357.0,70.833333,46,59.599998,100,63.799999,68.0,63.900002
20161124143000,346.5,357.0,70.833333,46,60.299999,100,63.799999,68.0,63.799999
20161124144500,346.5,357.0,70.833333,46,60.299999,100,63.799999,68.0,63.900002
20161124150000,346.5,357.0,70.833333,46,60.299999,100,63.799999,68.0,63.900002
20161124151500,346.5,357.0,70.833333,46,55.599998,0,64.0,68.0,63.799999
20161124153000,346.5,357.0,70.833333,46,52.299999,0,63.799999,68.0,63.799999
20161124154500,346.5,357.0,70.833333,46,53.099998,0,63.700001,68.0,63.799999
20161124160000,346.5,357.0,70.833333,46,53.099998,0,63.700001,68.0,63.700001
20161124161500,346.5,357.0,70.833333,46,52.299999,100,63.5,68.0,63.799999
20161124163000,346.5,357.0,70.833333,46,52.299999,100,63.400002,68.0,63.799999
20161124164500,346.5,351.75,69.791667,46,52.299999,100,63.299999,68.0,63.799999
20161124170000,346.5,351.75,69.791667,46,52.299999,100,63.200001,68.0,63.799999
20161124171500,346.5,351.75,69.791667,46,53.099998,100,63.200001,68.0,63.700001
20161124173000,346.5,351.75,69.791667,46,61.5,100,63.299999,68.0,63.700001
20161124174500,346.5,351.75,69.791667,46,62.799999,100,63.5,68.0,63.700001
20161124180000,346.5,346.5,68.75,46,62.799999,100,63.599998,68.0,63.700001
20161124181500,346.5,346.5,68.75,46,61.599998,100,63.799999,68.0,63.799999
20161124183000,346.5,346.5,68.75,46,63.200001,100,63.799999,68.0,63.799999
20161124184500,346.5,346.5,68.75,46,55.200001,0,63.900002,68.0,63.799999
20161124190000,346.5,346.5,68.75,46,51.900002,0,63.599998,68.0,63.700001
20161124191500,346.5,346.5,68.75,46,51.900002,0,63.5,68.0,63.700001
20161124193000,346.5,346.5,68.75,46,51.900002,100,63.299999,68.0,63.700001
20161124194500,346.5,346.5,68.75,46,51.099998,100,63.200001,68.0,63.700001
20161124200000,346.5,346.5,68.75,46,52.599998,100,63.099998,68.0,63.700001
20161124201500,346.5,346.5,68.75,46,65.300003,100,63.5,68.0,63.700001
20161124203000,346.5,346.5,68.75,46,65.300003,100,63.799999,68.0,63.799999
20161124204500,346.5,346.5,68.75,46,53.700001,0,63.799999,68.0,63.799999
20161124210000,346.5,338.100006,67.083335,46,51.900002,100,63.5,68.0,63.799999
20161124211500,346.5,338.100006,67.083335,46,50.700001,100,63.400002,68.0,63.700001
20161124213000,346.5,338.100006,67.083335,46,50.700001,100,63.400002,68.0,63.799999
20161124214500,346.5,338.100006,67.083335,46,51.5,100,63.299999,68.0,63.799999
20161124220000,346.5,338.100006,67.083335,46,50.700001,100,63.200001,68.0,63.799999
20161124221500,346.5,338.100006,67.083335,46,64.900002,100,63.400002,68.0,63.799999
20161124223000,346.5,338.100006,67.083335,46,64.900002,100,63.799999,68.0,63.799999
20161124224500,346.5,338.100006,67.083335,46,68.699997,100,64.0,68.0,63.900002
20161124230000,346.5,342.299988,67.916664,46,51.900002,0,63.700001,68.0,63.799999
20161124231500,346.5,342.299988,67.916664,46,50.700001,100,63.5,68.0,63.799999
20161124233000,346.5,342.299988,67.916664,46,50.700001,100,63.299999,68.0,63.799999
20161124234500,346.5,342.299988,67.916664,46,50.700001,100,63.200001,68.0,63.900002
20161125000000,346.5,342.299988,67.916664,46,67.400002,100,63.5,68.0,63.799999
20161125001500,346.5,342.299988,67.916664,46,69.099998,100,63.900002,68.0,63.900002
20161125003000,346.5,342.299988,67.916664,46,51.5,0,63.799999,68.0,63.900002
20161125004500,346.5,342.299988,67.916664,46,49.900002,100,63.5,68.0,64.0
20161125010000,346.5,342.299988,67.916664,46,49.900002,100,63.099998,68.0,64.0
20161125011500,346.5,342.299988,67.916664,46,62.799999,100,63.400002,68.0,63.900002
20161125013000,346.5,342.299988,67.916664,46,65.300003,100,63.599998,68.0,63.900002
20161125014500,346.5,342.299988,67.916664,46,62.099998,100,63.700001,68.0,63.900002
20161125020000,346.5,342.299988,67.916664,46,65.5,100,63.799999,68.0,64.0
20161125021500,346.5,342.299988,67.916664,46,62.0,100,63.900002,68.0,64.0
20161125023000,346.5,346.5,68.75,46,65.300003,100,64.0,68.0,64.099998
20161125024500,346.5,346.5,68.75,46,62.0,100,64.0,68.0,64.099998
20161125030000,346.5,346.5,68.75,46,65.300003,100,64.0,68.0,64.0
20161125031500,346.5,346.5,68.75,46,61.599998,100,64.099998,68.0,64.099998
20161125033000,346.5,346.5,68.75,46,64.800003,100,64.199997,68.0,64.099998
20161125034500,346.5,346.5,68.75,46,62.799999,100,64.199997,68.0,64.199997
20161125040000,346.5,346.5,68.75,46,62.799999,100,64.300003,68.0,64.199997
20161125041500,346.5,346.5,68.75,46,63.599998,100,64.300003,68.0,64.099998
20161125043000,346.5,346.5,68.75,46,50.299999,100,64.099998,68.0,64.199997
20161125044500,346.5,346.5,68.75,46,49.5,100,63.700001,68.0,64.099998
20161125050000,346.5,346.5,68.75,46,50.200001,100,63.5,68.0,64.099998
20161125051500,346.5,346.5,68.75,46,67.800003,100,63.5,68.0,64.099998
20161125053000,346.5,346.5,68.75,46,65.099998,100,64.0,68.0,64.099998
20161125054500,346.5,346.5,68.75,46,66.300003,100,64.099998,68.0,64.199997
20161125060000,346.5,346.5,68.75,46,67.5,100,64.199997,68.0,64.199997
20161125061500,346.5,350.700012,69.583336,46,56.0,0,64.300003,68.0,64.199997
20161125063000,346.5,350.700012,69.583336,46,49.099998,100,63.799999,68.0,64.199997
20161125064500,346.5,350.700012,69.583336,46,49.099998,100,63.5,68.0,64.099998
20161125070000,346.5,350.700012,69.583336,46,70.099998,100,63.400002,68.0,64.099998
20161125071500,346.5,350.700012,69.583336,46,64.5,100,64.0,68.0,64.099998
20161125073000,346.5,350.700012,69.583336,46,68.199997,100,64.099998,68.0,64.199997
20161125074500,346.5,350.700012,69.583336,46,65.800003,100,64.199997,68.0,64.199997
20161125080000,346.5,350.700012,69.583336,46,56.900002,0,64.400002,68.0,64.199997
20161125081500,346.5,350.700012,69.583336,46,49.099998,100,63.799999,68.0,64.199997
20161125083000,346.5,350.700012,69.583336,46,49.099998,100,63.5,68.0,64.199997
20161125084500,346.5,350.700012,69.583336,46,68.400002,100,63.599998,68.0,64.199997
20161125090000,346.5,350.700012,69.583336,46,66.599998,100,64.0,68.0,64.099998
20161125091500,346.5,350.700012,69.583336,46,68.199997,100,64.199997,68.0,64.199997
20161125093000,346.5,350.700012,69.583336,46,52.299999,0,64.199997,68.0,64.099998
20161125094500,346.5,350.700012,69.583336,46,50.700001,0,63.900002,68.0,64.0
20161125100000,346.5,350.700012,69.583336,46,51.799999,100,63.700001,68.0,64.099998
20161125101500,346.5,350.700012,69.583336,46,51.799999,100,63.599998,68.0,64.0
20161125103000,346.5,346.5,68.75,46,51.099998,100,63.799999,68.0,63.799999
20161125104500,346.5,346.5,68.75,46,51.099998,0,64.0,68.0,63.799999
20161125110000,346.5,346.5,68.75,46,51.099998,0,63.900002,68.0,63.900002
20161125111500,346.5,346.5,68.75,46,51.099998,0,64.300003,68.0,63.900002
20161125113000,346.5,346.5,68.75,46,51.099998,0,64.400002,68.0,63.900002
20161125114500,346.5,346.5,68.75,46,52.200001,0,64.599998,68.0,63.900002
20161125120000,346.5,346.5,68.75,46,52.200001,0,64.900002,68.0,63.799999
20161125121500,346.5,346.5,68.75,46,51.5,0,65.099998,68.0,63.700001
20161125123000,346.5,346.5,68.75,46,51.5,0,65.199997,68.0,63.900002
20161125124500,346.5,346.5,68.75,46,51.5,0,65.300003,68.0,63.799999
20161125130000,346.5,350.700012,69.583336,46,51.5,0,65.5,68.0,63.900002
20161125131500,346.5,350.700012,69.583336,46,51.5,0,65.5,68.0,64.0
20161125133000,346.5,350.700012,69.583336,46,51.5,0,65.599998,68.0,63.900002
20161125134500,346.5,350.700012,69.583336,46,51.5,0,65.699997,68.0,64.0
20161125140000,346.5,350.700012,69.583336,46,51.5,0,65.800003,68.0,64.0
20161125141500,346.5,350.700012,69.583336,46,51.5,0,65.900002,68.0,64.099998
20161125143000,346.5,350.700012,69.583336,46,51.5,0,66.0,68.0,64.0
20161125144500,346.5,350.700012,69.583336,46,51.5,0,66.099998,68.0,64.0
20161125150000,346.5,354.899994,70.416665,46,51.5,0,66.099998,68.0,64.099998
20161125151500,346.5,354.899994,70.416665,46,51.5,0,66.199997,68.0,64.099998
20161125153000,346.5,354.899994,70.416665,46,51.5,0,66.199997,68.0,64.099998
20161125154500,346.5,354.899994,70.416665,46,50.700001,0,66.099998,68.0,64.099998
20161125160000,346.5,354.899994,70.416665,46,51.400002,0,66.099998,68.0,64.099998
20161125161500,346.5,354.899994,70.416665,46,51.400002,0,66.199997,68.0,64.099998
20161125163000,346.5,354.899994,70.416665,46,51.400002,0,66.199997,68.0,64.199997
20161125164500,346.5,354.899994,70.416665,46,51.400002,0,66.0,68.0,64.099998
20161125170000,346.5,354.899994,70.416665,46,51.400002,0,65.800003,68.0,64.199997
20161125171500,346.5,354.899994,70.416665,46,51.400002,0,66.099998,68.0,64.199997
20161125173000,346.5,354.899994,70.416665,46,51.400002,0,66.199997,68.0,64.099998
20161125174500,346.5,354.899994,70.416665,46,51.400002,0,66.199997,68.0,64.199997
20161125180000,346.5,354.899994,70.416665,46,51.400002,0,66.199997,68.0,64.199997
20161125181500,346.5,354.899994,70.416665,46,52.299999,0,66.300003,68.0,64.099998
20161125183000,346.5,354.899994,70.416665,46,50.700001,0,66.300003,68.0,64.099998
20161125184500,346.5,354.899994,70.416665,46,50.700001,0,66.300003,68.0,64.199997
20161125190000,346.5,354.899994,70.416665,46,50.700001,0,66.300003,68.0,64.099998
20161125191500,346.5,354.899994,70.416665,46,50.700001,0,66.300003,68.0,64.199997
20161125193000,346.5,354.899994,70.416665,46,50.700001,0,66.300003,68.0,64.099998
20161125194500,346.5,354.899994,70.416665,46,50.700001,0,66.300003,68.0,64.099998
20161125200000,346.5,354.899994,70.416665,46,50.700001,0,66.400002,68.0,64.199997
20161125201500,346.5,354.899994,70.416665,46,51.5,0,66.5,68.0,64.099998
20161125203000,346.5,354.899994,70.416665,46,50.700001,0,66.5,68.0,64.099998
20161125204500,346.5,354.899994,70.416665,46,50.700001,0,66.5,68.0,64.099998
20161125210000,346.5,354.899994,70.416665,46,51.400002,0,66.400002,68.0,64.199997
20161125211500,346.5,354.899994,70.416665,46,51.400002,0,66.400002,68.0,64.199997
20161125213000,346.5,354.899994,70.416665,46,50.299999,0,66.400002,68.0,64.099998
20161125214500,346.5,354.899994,70.416665,46,50.299999,0,66.5,68.0,64.199997
20161125220000,346.5,354.899994,70.416665,46,51.400002,0,66.599998,68.0,64.199997
20161125221500,346.5,354.899994,70.416665,46,50.299999,0,66.599998,68.0,64.199997
20161125223000,346.5,354.899994,70.416665,46,50.299999,0,66.400002,68.0,64.199997
20161125224500,346.5,354.899994,70.416665,46,51.0,0,66.599998,68.0,64.199997
20161125230000,346.5,354.899994,70.416665,46,50.299999,0,66.599998,68.0,64.199997
20161125231500,346.5,354.899994,70.416665,46,50.299999,0,66.400002,68.0,64.199997
20161125233000,346.5,354.899994,70.416665,46,50.299999,0,66.400002,68.0,64.199997
20161125234500,346.5,354.899994,70.416665,46,50.299999,0,66.400002,68.0,64.199997
20161126000000,346.5,354.899994,70.416665,46,50.299999,0,66.400002,68.0,64.199997
20161126001500,346.5,354.899994,70.416665,46,50.299999,0,66.300003,68.0,64.199997
20161126003000,346.5,354.899994,70.416665,46,50.299999,0,66.400002,68.0,64.199997
20161126004500,346.5,354.899994,70.416665,46,50.299999,0,66.400002,68.0,64.199997
20161126010000,346.5,354.899994,70.416665,46,50.299999,0,66.199997,68.0,64.199997
20161126011500,346.5,354.899994,70.416665,46,50.299999,0,66.199997,68.0,64.199997
20161126013000,346.5,354.899994,70.416665,46,50.299999,0,66.199997,68.0,64.199997
20161126014500,346.5,354.899994,70.416665,46,49.5,0,66.199997,68.0,64.199997
20161126020000,346.5,354.899994,70.416665,46,49.5,0,66.199997,68.0,64.199997
20161126021500,346.5,386.399994,76.666665,50,49.5,0,66.199997,68.0,64.199997
20161126023000,346.5,342.299988,67.916664,46,49.5,0,66.099998,68.0,64.199997
20161126024500,346.5,342.299988,67.916664,46,49.5,0,66.099998,68.0,64.199997
20161126030000,346.5,342.299988,67.916664,46,49.5,0,66.099998,68.0,64.199997
20161126031500,346.5,342.299988,67.916664,46,49.5,0,66.099998,68.0,64.199997
20161126033000,346.5,342.299988,67.916664,46,48.599998,0,66.099998,68.0,64.199997
20161126034500,346.5,342.299988,67.916664,46,48.599998,0,66.099998,68.0,64.199997
20161126040000,346.5,342.299988,67.916664,46,49.400002,0,66.199997,68.0,64.199997
20161126041500,346.5,342.299988,67.916664,46,49.400002,0,66.199997,68.0,64.199997
20161126043000,346.5,342.299988,67.916664,46,49.400002,0,66.099998,68.0,64.199997
20161126044500,346.5,346.5,68.75,46,49.400002,0,66.099998,68.0,64.199997
20161126050000,346.5,346.5,68.75,46,48.299999,0,66.099998,68.0,64.199997
20161126051500,346.5,346.5,68.75,46,49.0,0,66.099998,68.0,64.199997
20161126053000,346.5,346.5,68.75,46,49.0,0,66.099998,68.0,64.199997
20161126054500,346.5,346.5,68.75,46,49.0,0,66.099998,68.0,64.199997
20161126060000,346.5,346.5,68.75,46,49.0,0,66.099998,68.0,64.199997
20161126061500,346.5,346.5,68.75,46,49.0,0,65.699997,68.0,64.199997
20161126063000,346.5,346.5,68.75,46,49.0,0,65.900002,68.0,64.199997
20161126064500,346.5,346.5,68.75,46,49.0,0,66.0,68.0,64.199997
20161126070000,346.5,346.5,68.75,46,48.200001,0,65.800003,68.0,64.199997
20161126071500,346.5,346.5,68.75,46,48.200001,0,65.800003,68.0,64.199997
20161126073000,346.5,346.5,68.75,46,48.200001,0,65.800003,68.0,64.199997
