PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126074500,346.5,346.5,68.75,46,48.200001,0,65.800003,68.0,64.199997
20161126080000,346.5,346.5,68.75,46,48.200001,0,65.800003,68.0,64.199997
20161126081500,346.5,346.5,68.75,46,49.0,0,65.900002,68.0,64.199997
20161126083000,346.5,346.5,68.75,46,49.0,0,65.800003,68.0,64.199997
20161126084500,346.5,346.5,68.75,46,49.0,0,65.800003,68.0,64.199997
20161126090000,346.5,346.5,68.75,46,49.0,0,65.800003,68.0,64.199997
20161126091500,346.5,346.5,68.75,46,49.0,0,65.800003,68.0,64.199997
20161126093000,346.5,346.5,68.75,46,49.0,0,65.800003,68.0,64.199997
20161126094500,346.5,346.5,68.75,46,49.0,0,65.900002,68.0,64.199997
20161126100000,346.5,346.5,68.75,46,49.0,0,65.800003,68.0,64.199997
20161126101500,346.5,350.700012,69.583336,46,49.0,0,65.800003,68.0,64.199997
20161126103000,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126104500,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126110000,346.5,350.700012,69.583336,46,49.0,0,65.800003,68.0,64.199997
20161126111500,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126113000,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126114500,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126120000,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126121500,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126123000,346.5,350.700012,69.583336,46,49.0,0,66.0,68.0,64.199997
20161126124500,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126130000,346.5,350.700012,69.583336,46,49.0,0,66.0,68.0,64.199997
20161126131500,346.5,350.700012,69.583336,46,49.0,0,65.900002,68.0,64.199997
20161126133000,346.5,350.700012,69.583336,46,49.5,0,66.0,68.0,64.199997
20161126134500,346.5,350.700012,69.583336,46,49.5,0,65.900002,68.0,64.199997
20161126140000,346.5,350.700012,69.583336,46,49.5,0,66.0,68.0,64.199997
20161126141500,346.5,350.700012,69.583336,46,49.5,0,66.0,68.0,64.199997
20161126143000,346.5,350.700012,69.583336,46,50.200001,0,66.0,68.0,64.199997
20161126144500,346.5,350.700012,69.583336,46,49.5,0,66.099998,68.0,64.199997
20161126150000,346.5,350.700012,69.583336,46,50.200001,0,66.0,68.0,64.199997
20161126151500,346.5,350.700012,69.583336,46,50.200001,0,66.099998,68.0,64.199997
20161126153000,346.5,350.700012,69.583336,46,50.200001,0,66.099998,68.0,64.199997
20161126154500,346.5,350.700012,69.583336,46,50.200001,0,66.099998,68.0,64.199997
20161126160000,346.5,350.700012,69.583336,46,50.200001,0,66.099998,68.0,64.199997
20161126161500,346.5,350.700012,69.583336,46,50.200001,0,66.199997,68.0,64.199997
20161126163000,346.5,350.700012,69.583336,46,50.200001,0,66.199997,68.0,64.199997
20161126164500,346.5,350.700012,69.583336,46,50.200001,0,66.300003,68.0,64.199997
20161126170000,346.5,350.700012,69.583336,46,50.200001,0,66.199997,68.0,64.199997
20161126171500,346.5,350.700012,69.583336,46,50.200001,0,66.300003,68.0,64.199997
20161126173000,346.5,350.700012,69.583336,46,49.5,0,66.199997,68.0,64.199997
20161126174500,346.5,350.700012,69.583336,46,50.5,0,66.199997,68.0,64.199997
20161126180000,346.5,350.700012,69.583336,46,49.799999,0,66.300003,68.0,64.199997
20161126181500,346.5,350.700012,69.583336,46,49.799999,0,66.300003,68.0,64.199997
20161126183000,346.5,350.700012,69.583336,46,49.799999,0,66.5,68.0,64.199997
20161126184500,346.5,358.049988,71.041664,46,49.099998,0,66.400002,68.0,64.199997
20161126190000,346.5,362.25,71.875,46,50.200001,0,66.400002,68.0,64.199997
20161126191500,346.5,362.25,71.875,46,49.5,0,66.400002,68.0,64.199997
20161126193000,346.5,358.049988,71.041664,46,48.700001,0,66.400002,68.0,64.199997
20161126194500,346.5,358.049988,71.041664,46,48.700001,0,66.400002,68.0,64.199997
20161126200000,346.5,358.049988,71.041664,46,49.400002,0,66.400002,68.0,64.199997
20161126201500,346.5,358.049988,71.041664,46,48.700001,0,66.400002,68.0,64.199997
20161126203000,346.5,358.049988,71.041664,46,48.700001,0,66.400002,68.0,64.199997
20161126204500,346.5,358.049988,71.041664,46,48.700001,0,66.400002,68.0,64.199997
20161126210000,346.5,358.049988,71.041664,46,48.700001,0,66.400002,68.0,64.199997
20161126211500,346.5,358.049988,71.041664,46,48.700001,0,66.5,68.0,64.199997
20161126213000,346.5,358.049988,71.041664,46,48.700001,0,66.300003,68.0,64.199997
20161126214500,346.5,358.049988,71.041664,46,48.700001,0,66.400002,68.0,64.199997
20161126220000,346.5,358.049988,71.041664,46,48.700001,0,66.300003,68.0,64.199997
20161126221500,346.5,358.049988,71.041664,46,48.200001,0,66.199997,68.0,64.199997
20161126223000,346.5,358.049988,71.041664,46,48.200001,0,66.199997,68.0,64.199997
20161126224500,346.5,358.049988,71.041664,46,48.200001,0,66.199997,68.0,64.199997
20161126230000,346.5,358.049988,71.041664,46,48.200001,0,66.199997,68.0,64.199997
20161126231500,346.5,358.049988,71.041664,46,48.200001,0,66.099998,68.0,64.199997
20161126233000,346.5,358.049988,71.041664,46,48.200001,0,66.099998,68.0,64.199997
20161126234500,346.5,358.049988,71.041664,46,48.200001,0,66.099998,68.0,64.199997
20161127000000,346.5,358.049988,71.041664,46,48.200001,0,66.0,68.0,64.199997
20161127001500,346.5,362.25,71.875,46,47.599998,0,66.0,68.0,64.199997
20161127003000,346.5,362.25,71.875,46,48.200001,0,66.0,68.0,64.199997
20161127004500,346.5,362.25,71.875,46,47.599998,0,65.800003,68.0,64.199997
20161127010000,346.5,362.25,71.875,46,47.599998,0,65.800003,68.0,64.199997
20161127011500,346.5,354.899994,70.416665,46,47.599998,0,65.800003,68.0,64.199997
20161127013000,346.5,354.899994,70.416665,46,47.599998,0,65.800003,68.0,64.199997
20161127014500,346.5,354.899994,70.416665,46,47.599998,0,65.699997,68.0,64.199997
20161127020000,346.5,354.899994,70.416665,46,47.599998,0,65.699997,68.0,64.199997
20161127021500,346.5,354.899994,70.416665,46,47.599998,0,65.699997,68.0,64.199997
20161127023000,346.5,354.899994,70.416665,46,47.599998,0,65.699997,68.0,64.199997
20161127024500,346.5,354.899994,70.416665,46,47.599998,0,65.599998,68.0,64.199997
20161127030000,346.5,354.899994,70.416665,46,47.599998,0,65.599998,68.0,64.199997
20161127031500,346.5,354.899994,70.416665,46,47.599998,0,65.599998,68.0,64.199997
20161127033000,346.5,354.899994,70.416665,46,46.799999,0,65.599998,68.0,64.199997
20161127034500,346.5,354.899994,70.416665,46,46.799999,0,65.5,68.0,64.199997
20161127040000,346.5,354.899994,70.416665,46,46.799999,0,65.5,68.0,64.199997
20161127041500,346.5,354.899994,70.416665,46,46.799999,0,65.5,68.0,64.199997
20161127043000,346.5,360.149994,71.458332,46,46.799999,0,65.400002,68.0,64.199997
20161127044500,346.5,360.149994,71.458332,46,46.799999,0,65.300003,68.0,64.199997
20161127050000,346.5,360.149994,71.458332,46,46.799999,0,65.300003,68.0,64.199997
20161127051500,346.5,360.149994,71.458332,46,46.799999,0,65.300003,68.0,64.199997
20161127053000,346.5,360.149994,71.458332,46,46.799999,0,65.199997,68.0,64.199997
20161127054500,346.5,360.149994,71.458332,46,46.799999,0,65.199997,68.0,64.199997
20161127060000,346.5,360.149994,71.458332,46,46.799999,0,65.099998,68.0,64.199997
20161127061500,346.5,360.149994,71.458332,46,46.799999,0,65.099998,68.0,64.199997
20161127063000,346.5,360.149994,71.458332,46,46.299999,0,65.099998,68.0,64.199997
20161127064500,346.5,360.149994,71.458332,46,46.299999,0,65.0,68.0,64.199997
20161127070000,346.5,360.149994,71.458332,46,46.299999,0,65.0,68.0,64.199997
20161127071500,346.5,360.149994,71.458332,46,46.299999,0,65.0,68.0,64.199997
20161127073000,346.5,360.149994,71.458332,46,46.299999,0,65.0,68.0,64.199997
20161127074500,346.5,360.149994,71.458332,46,46.299999,0,64.900002,68.0,64.199997
20161127080000,346.5,360.149994,71.458332,46,46.299999,0,64.900002,68.0,64.199997
20161127081500,346.5,360.149994,71.458332,46,46.299999,0,64.800003,68.0,64.199997
20161127083000,346.5,360.149994,71.458332,46,46.799999,0,64.900002,68.0,64.199997
20161127084500,346.5,360.149994,71.458332,46,46.799999,0,64.800003,68.0,64.199997
20161127090000,346.5,360.149994,71.458332,46,46.799999,0,64.800003,68.0,64.199997
20161127091500,346.5,360.149994,71.458332,46,47.5,0,64.800003,68.0,64.199997
20161127093000,346.5,360.149994,71.458332,46,47.5,0,64.800003,68.0,64.199997
20161127094500,346.5,360.149994,71.458332,46,47.5,0,64.900002,68.0,64.199997
20161127100000,346.5,360.149994,71.458332,46,47.5,0,64.900002,68.0,64.199997
20161127101500,346.5,360.149994,71.458332,46,48.599998,0,65.0,68.0,64.199997
20161127103000,346.5,360.149994,71.458332,46,47.599998,0,65.0,68.0,64.199997
20161127104500,346.5,360.149994,71.458332,46,48.299999,0,65.0,68.0,64.199997
20161127110000,346.5,360.149994,71.458332,46,48.299999,0,65.0,68.0,64.199997
20161127111500,346.5,360.149994,71.458332,46,49.299999,0,65.0,68.0,64.199997
20161127113000,346.5,360.149994,71.458332,46,48.299999,0,65.099998,68.0,64.199997
20161127114500,346.5,360.149994,71.458332,46,48.299999,0,65.099998,68.0,64.199997
20161127120000,346.5,360.149994,71.458332,46,49.400002,0,65.099998,68.0,64.199997
20161127121500,346.5,360.149994,71.458332,46,48.700001,0,65.099998,68.0,64.199997
20161127123000,346.5,360.149994,71.458332,46,48.700001,0,65.099998,68.0,64.199997
20161127124500,346.5,360.149994,71.458332,46,49.400002,0,65.099998,68.0,64.199997
20161127130000,346.5,360.149994,71.458332,46,49.400002,0,65.099998,68.0,64.199997
20161127131500,346.5,360.149994,71.458332,46,49.400002,0,65.199997,68.0,64.199997
20161127133000,346.5,360.149994,71.458332,46,49.400002,0,65.199997,68.0,64.199997
20161127134500,346.5,360.149994,71.458332,46,49.400002,0,65.199997,68.0,64.199997
20161127140000,346.5,360.149994,71.458332,46,49.400002,0,65.199997,68.0,64.199997
20161127141500,346.5,360.149994,71.458332,46,50.200001,0,65.199997,68.0,64.199997
20161127143000,346.5,355.950012,70.625002,46,50.200001,0,65.199997,68.0,64.199997
20161127144500,346.5,360.149994,71.458332,46,49.5,0,65.300003,68.0,64.199997
20161127150000,346.5,354.899994,70.416665,46,50.299999,0,65.300003,68.0,64.199997
20161127151500,346.5,354.899994,70.416665,46,50.299999,0,65.400002,68.0,64.199997
20161127153000,346.5,354.899994,70.416665,46,50.299999,0,65.5,68.0,64.199997
20161127154500,346.5,354.899994,70.416665,46,49.5,0,65.5,68.0,64.199997
20161127160000,346.5,354.899994,70.416665,46,51.0,0,65.599998,68.0,64.199997
20161127161500,346.5,354.899994,70.416665,46,49.900002,0,65.699997,68.0,64.199997
20161127163000,346.5,354.899994,70.416665,46,49.900002,0,65.800003,68.0,64.199997
20161127164500,346.5,354.899994,70.416665,46,49.900002,0,65.800003,68.0,64.199997
20161127170000,346.5,354.899994,70.416665,46,49.900002,0,66.0,68.0,64.199997
20161127171500,346.5,354.899994,70.416665,46,49.900002,0,66.0,68.0,64.199997
20161127173000,346.5,354.899994,70.416665,46,49.900002,0,66.0,68.0,64.199997
20161127174500,346.5,354.899994,70.416665,46,49.900002,0,66.0,68.0,64.199997
20161127180000,346.5,354.899994,70.416665,46,49.099998,0,66.099998,68.0,64.199997
20161127181500,346.5,354.899994,70.416665,46,49.099998,0,66.099998,68.0,64.199997
20161127183000,346.5,354.899994,70.416665,46,49.099998,0,66.099998,68.0,64.199997
20161127184500,346.5,354.899994,70.416665,46,49.099998,0,66.099998,68.0,64.199997
20161127190000,346.5,354.899994,70.416665,46,49.099998,0,66.099998,68.0,64.199997
20161127191500,346.5,354.899994,70.416665,46,49.099998,0,66.099998,68.0,64.199997
20161127193000,346.5,354.899994,70.416665,46,49.099998,0,66.099998,68.0,64.199997
20161127194500,346.5,350.700012,69.583336,46,49.099998,0,66.099998,68.0,64.199997
20161127200000,346.5,355.950012,70.625002,46,49.099998,0,66.099998,68.0,64.199997
20161127201500,346.5,351.75,69.791667,46,49.099998,0,66.099998,68.0,64.199997
20161127203000,346.5,351.75,69.791667,46,49.099998,0,66.099998,68.0,64.199997
20161127204500,346.5,351.75,69.791667,46,49.099998,0,66.099998,68.0,64.199997
20161127210000,346.5,351.75,69.791667,46,49.099998,0,66.099998,68.0,64.199997
20161127211500,346.5,351.75,69.791667,46,49.099998,0,66.099998,68.0,64.199997
20161127213000,346.5,351.75,69.791667,46,49.099998,0,66.199997,68.0,64.199997
20161127214500,346.5,351.75,69.791667,46,49.099998,0,66.199997,68.0,64.199997
20161127220000,346.5,351.75,69.791667,46,49.099998,0,66.199997,68.0,64.199997
20161127221500,346.5,351.75,69.791667,46,49.099998,0,66.199997,68.0,64.199997
20161127223000,346.5,351.75,69.791667,46,49.799999,0,66.300003,68.0,64.199997
20161127224500,346.5,351.75,69.791667,46,49.099998,0,66.300003,68.0,64.199997
20161127230000,346.5,351.75,69.791667,46,49.099998,0,66.400002,68.0,64.199997
20161127231500,346.5,351.75,69.791667,46,49.099998,0,66.300003,68.0,64.199997
20161127233000,346.5,346.5,68.75,46,49.099998,0,66.400002,68.0,64.199997
20161127234500,346.5,346.5,68.75,46,49.799999,0,66.400002,68.0,64.199997
20161128000000,346.5,346.5,68.75,46,49.799999,0,66.400002,68.0,64.199997
20161128001500,346.5,346.5,68.75,46,49.799999,0,66.400002,68.0,64.199997
20161128003000,346.5,346.5,68.75,46,49.799999,0,66.400002,68.0,64.199997
20161128004500,346.5,346.5,68.75,46,49.799999,0,66.400002,68.0,64.199997
20161128010000,346.5,346.5,68.75,46,49.799999,0,66.5,68.0,64.199997
20161128011500,346.5,346.5,68.75,46,49.799999,0,66.400002,68.0,64.199997
20161128013000,346.5,346.5,68.75,46,49.799999,0,66.599998,68.0,64.199997
20161128014500,346.5,339.149994,67.291665,46,49.799999,0,66.599998,68.0,64.199997
20161128020000,346.5,343.350006,68.125001,46,50.599998,0,66.599998,68.0,64.199997
20161128021500,346.5,343.350006,68.125001,46,50.599998,0,66.699997,68.0,64.199997
20161128023000,346.5,343.350006,68.125001,46,50.599998,0,66.599998,68.0,64.199997
20161128024500,346.5,338.100006,67.083335,46,50.599998,0,66.699997,68.0,64.199997
20161128030000,346.5,342.299988,67.916664,46,50.599998,0,66.699997,68.0,64.199997
20161128031500,346.5,348.600006,69.166668,46,50.599998,0,66.800003,68.0,64.199997
20161128033000,346.5,348.600006,69.166668,46,50.599998,0,66.800003,68.0,64.199997
20161128034500,346.5,348.600006,69.166668,46,50.599998,0,66.800003,68.0,64.199997
20161128040000,346.5,344.399994,68.333332,46,50.599998,0,66.800003,68.0,64.199997
20161128041500,346.5,344.399994,68.333332,46,51.799999,0,66.900002,68.0,64.199997
20161128043000,346.5,344.399994,68.333332,46,51.799999,0,67.0,68.0,64.199997
20161128044500,346.5,344.399994,68.333332,46,51.099998,0,67.099998,68.0,64.199997
20161128050000,346.5,344.399994,68.333332,46,51.099998,0,67.099998,68.0,64.199997
20161128051500,346.5,344.399994,68.333332,46,52.599998,0,67.199997,68.0,64.199997
20161128053000,346.5,344.399994,68.333332,46,51.900002,0,67.300003,68.0,64.199997
20161128054500,346.5,344.399994,68.333332,46,51.900002,0,67.199997,68.0,64.199997
20161128060000,346.5,344.399994,68.333332,46,51.900002,0,67.300003,68.0,64.199997
20161128061500,346.5,344.399994,68.333332,46,52.599998,0,67.400002,68.0,64.199997
20161128063000,346.5,344.399994,68.333332,46,52.599998,0,67.400002,68.0,64.199997
20161128064500,346.5,344.399994,68.333332,46,51.900002,0,67.400002,68.0,64.199997
20161128070000,346.5,344.399994,68.333332,46,51.900002,0,67.400002,68.0,64.199997
20161128071500,346.5,339.149994,67.291665,46,52.599998,0,67.5,68.0,64.099998
20161128073000,346.5,339.149994,67.291665,46,53.5,0,67.599998,68.0,64.199997
20161128074500,346.5,339.149994,67.291665,46,53.5,0,67.699997,68.0,64.099998
20161128080000,346.5,339.149994,67.291665,46,52.700001,0,67.699997,68.0,64.199997
20161128081500,346.5,339.149994,67.291665,46,52.700001,0,67.599998,68.0,64.199997
20161128083000,346.5,339.149994,67.291665,46,52.700001,0,67.599998,68.0,63.900002
20161128084500,346.5,339.149994,67.291665,46,53.5,0,67.599998,68.0,63.900002
20161128090000,346.5,339.149994,67.291665,46,53.5,0,67.699997,68.0,63.900002
20161128091500,346.5,339.149994,67.291665,46,53.5,0,67.900002,68.0,64.0
20161128093000,346.5,339.149994,67.291665,46,53.5,0,68.099998,68.0,63.900002
20161128094500,346.5,348.600006,69.166668,47,53.5,0,68.199997,68.0,63.900002
20161128100000,346.5,348.600006,69.166668,47,53.5,0,68.0,68.0,64.0
20161128101500,346.5,361.200012,71.666669,47,53.5,0,68.199997,68.0,63.900002
20161128103000,346.5,361.200012,71.666669,47,52.700001,0,67.900002,68.0,63.900002
20161128104500,346.5,361.200012,71.666669,47,52.700001,0,67.400002,68.0,64.0
20161128110000,346.5,361.200012,71.666669,47,52.700001,0,67.099998,68.0,63.900002
20161128111500,346.5,361.200012,71.666669,47,53.5,0,67.5,68.0,64.0
20161128113000,346.5,393.75,78.125,49,53.5,0,67.900002,68.0,63.900002
20161128114500,346.5,400.049988,79.374998,50,53.5,0,68.099998,68.0,63.900002
20161128120000,346.5,400.049988,79.374998,50,53.5,0,68.0,68.0,64.0
20161128121500,346.5,400.049988,79.374998,50,53.5,0,67.800003,68.0,63.900002
20161128123000,346.5,413.700012,82.083336,52,53.5,0,68.400002,68.0,63.799999
20161128124500,346.5,465.149994,92.291665,58,53.5,0,68.400002,68.0,63.900002
20161128130000,346.5,489.299988,97.083331,60,53.5,0,68.400002,68.0,64.0
20161128131500,346.5,506.100006,100.416668,60,53.5,0,68.300003,68.0,63.900002
20161128133000,346.5,489.299988,97.083331,58,53.5,0,68.099998,68.0,63.799999
20161128134500,346.5,489.299988,97.083331,58,53.5,0,68.199997,68.0,63.900002
20161128140000,346.5,489.299988,97.083331,58,52.700001,0,68.099998,68.0,63.799999
20161128141500,346.5,497.700012,98.750002,58,52.700001,0,68.099998,68.0,63.900002
20161128143000,346.5,489.299988,97.083331,58,52.700001,0,68.099998,68.0,64.0
20161128144500,346.5,489.299988,97.083331,58,52.700001,0,68.099998,68.0,63.900002
20161128150000,346.5,489.299988,97.083331,58,52.700001,0,68.099998,68.0,63.900002
20161128151500,346.5,489.299988,97.083331,58,52.700001,0,68.0,68.0,63.900002
20161128153000,346.5,489.299988,97.083331,58,52.700001,0,67.900002,68.0,63.799999
20161128154500,346.5,481.950012,95.625002,58,53.5,0,67.599998,68.0,63.900002
20161128160000,346.5,387.450012,76.875002,49,53.5,0,67.400002,68.0,63.799999
20161128161500,346.5,366.450012,72.708336,47,53.5,0,67.400002,68.0,63.799999
20161128163000,346.5,366.450012,72.708336,47,53.5,0,67.300003,68.0,63.799999
20161128164500,346.5,366.450012,72.708336,47,53.5,0,67.199997,68.0,63.799999
20161128170000,346.5,362.25,71.875,47,53.5,0,66.900002,68.0,63.700001
20161128171500,346.5,362.25,71.875,47,53.5,0,66.599998,68.0,63.799999
20161128173000,346.5,362.25,71.875,47,53.5,0,66.400002,68.0,63.700001
20161128174500,346.5,366.450012,72.708336,47,53.5,0,66.400002,68.0,63.799999
20161128180000,346.5,358.049988,71.041664,46,53.5,0,66.199997,68.0,63.700001
20161128181500,346.5,358.049988,71.041664,46,53.5,0,66.0,68.0,63.799999
20161128183000,346.5,358.049988,71.041664,46,53.5,0,65.800003,68.0,63.799999
20161128184500,346.5,358.049988,71.041664,46,53.5,0,65.599998,68.0,63.700001
20161128190000,346.5,358.049988,71.041664,46,53.5,0,65.5,68.0,63.700001
20161128191500,346.5,358.049988,71.041664,46,53.5,0,65.300003,68.0,63.700001
20161128193000,346.5,358.049988,71.041664,46,53.5,0,65.199997,68.0,63.900002
20161128194500,346.5,358.049988,71.041664,46,53.5,0,65.0,68.0,63.700001
20161128200000,346.5,358.049988,71.041664,46,53.5,0,65.0,68.0,63.700001
20161128201500,346.5,358.049988,71.041664,46,53.5,0,64.800003,68.0,63.799999
20161128203000,346.5,358.049988,71.041664,46,54.299999,0,64.800003,68.0,63.700001
20161128204500,346.5,358.049988,71.041664,46,54.299999,0,64.699997,68.0,63.700001
20161128210000,346.5,358.049988,71.041664,46,53.5,0,65.099998,68.0,63.700001
20161128211500,346.5,358.049988,71.041664,46,53.5,0,65.599998,68.0,63.700001
20161128213000,346.5,358.049988,71.041664,46,53.5,0,65.599998,68.0,63.700001
20161128214500,346.5,358.049988,71.041664,46,53.5,0,65.300003,68.0,63.700001
20161128220000,346.5,358.049988,71.041664,46,53.5,0,65.199997,68.0,63.799999
20161128221500,346.5,358.049988,71.041664,46,53.5,0,65.099998,68.0,63.700001
20161128223000,346.5,358.049988,71.041664,46,53.5,0,65.099998,68.0,63.700001
20161128224500,346.5,358.049988,71.041664,46,53.5,0,65.0,68.0,63.700001
20161128230000,346.5,358.049988,71.041664,46,53.5,0,65.0,68.0,63.700001
20161128231500,346.5,358.049988,71.041664,46,53.5,0,64.800003,68.0,63.700001
20161128233000,346.5,351.75,69.791667,46,53.5,0,64.800003,68.0,63.700001
20161128234500,346.5,351.75,69.791667,46,53.5,0,64.699997,68.0,63.700001
20161129000000,346.5,351.75,69.791667,46,53.5,0,64.699997,68.0,63.700001
20161129001500,346.5,346.5,68.75,46,53.5,0,64.599998,68.0,63.700001
20161129003000,346.5,346.5,68.75,46,53.5,0,64.599998,68.0,63.700001
20161129004500,346.5,346.5,68.75,46,53.5,0,64.400002,68.0,63.700001
20161129010000,346.5,346.5,68.75,46,53.5,0,64.400002,68.0,63.700001
20161129011500,346.5,346.5,68.75,46,53.5,0,64.400002,68.0,63.700001
20161129013000,346.5,346.5,68.75,46,53.5,0,64.300003,68.0,63.700001
20161129014500,346.5,346.5,68.75,46,53.5,0,64.300003,68.0,63.700001
20161129020000,346.5,346.5,68.75,46,53.5,0,64.199997,68.0,63.700001
20161129021500,346.5,346.5,68.75,46,53.5,0,64.199997,68.0,63.700001
20161129023000,346.5,346.5,68.75,46,53.5,0,64.199997,68.0,63.700001
20161129024500,346.5,346.5,68.75,46,53.5,0,64.199997,68.0,63.700001
20161129030000,346.5,346.5,68.75,46,53.5,0,64.099998,68.0,63.700001
20161129031500,346.5,346.5,68.75,46,53.5,0,64.099998,68.0,63.700001
20161129033000,346.5,346.5,68.75,46,53.5,0,64.099998,68.0,63.700001
20161129034500,346.5,346.5,68.75,46,53.5,0,64.099998,68.0,63.700001
20161129040000,346.5,342.299988,67.916664,46,53.5,0,64.0,68.0,63.700001
20161129041500,346.5,342.299988,67.916664,46,53.5,0,64.0,68.0,63.700001
20161129043000,346.5,342.299988,67.916664,46,53.5,0,64.0,68.0,63.700001
20161129044500,346.5,342.299988,67.916664,46,53.5,0,64.0,68.0,63.700001
20161129050000,346.5,342.299988,67.916664,46,53.5,0,63.900002,68.0,63.700001
20161129051500,346.5,342.299988,67.916664,46,53.5,0,63.900002,68.0,63.700001
20161129053000,346.5,342.299988,67.916664,46,53.5,0,63.799999,68.0,63.700001
20161129054500,346.5,342.299988,67.916664,46,53.5,0,63.799999,68.0,63.700001
20161129060000,346.5,342.299988,67.916664,46,53.5,0,63.799999,68.0,63.700001
20161129061500,346.5,342.299988,67.916664,46,53.5,0,63.799999,68.0,63.700001
20161129063000,346.5,342.299988,67.916664,46,53.5,0,63.799999,68.0,63.700001
20161129064500,346.5,342.299988,67.916664,46,53.5,0,63.700001,68.0,63.700001
20161129070000,346.5,342.299988,67.916664,46,53.5,0,64.0,68.0,63.700001
20161129071500,346.5,342.299988,67.916664,46,53.5,0,64.099998,68.0,63.700001
20161129073000,346.5,342.299988,67.916664,46,53.5,0,64.199997,68.0,63.700001
20161129074500,346.5,342.299988,67.916664,46,53.5,0,64.099998,68.0,63.700001
20161129080000,346.5,342.299988,67.916664,46,53.5,0,63.799999,68.0,63.700001
20161129081500,346.5,342.299988,67.916664,46,53.5,0,63.700001,68.0,63.700001
20161129083000,346.5,342.299988,67.916664,46,53.5,0,63.900002,68.0,63.700001
20161129084500,346.5,342.299988,67.916664,46,53.5,0,64.300003,68.0,63.700001
20161129090000,346.5,342.299988,67.916664,46,54.299999,0,64.5,68.0,63.700001
20161129091500,346.5,336.0,66.666667,46,53.5,0,64.900002,68.0,63.700001
20161129093000,346.5,336.0,66.666667,46,53.5,0,65.099998,68.0,63.700001
20161129094500,346.5,336.0,66.666667,46,53.5,0,65.5,68.0,63.700001
20161129100000,346.5,346.5,68.75,47,53.5,0,65.800003,68.0,63.700001
20161129101500,346.5,346.5,68.75,47,53.5,0,66.099998,68.0,63.700001
20161129103000,346.5,362.25,71.875,47,53.5,0,66.300003,68.0,63.700001
20161129104500,346.5,362.25,71.875,47,53.5,0,66.400002,68.0,63.700001
20161129110000,346.5,362.25,71.875,47,53.5,0,66.699997,68.0,63.700001
20161129111500,346.5,362.25,71.875,47,53.5,0,67.199997,68.0,63.700001
20161129113000,346.5,362.25,71.875,47,53.5,0,67.300003,68.0,63.700001
20161129114500,346.5,385.350006,76.458335,49,53.5,0,67.800003,68.0,63.799999
20161129120000,346.5,385.350006,76.458335,49,53.5,0,68.099998,68.0,63.700001
20161129121500,346.5,396.899994,78.749999,49,53.5,0,68.300003,68.0,63.799999
20161129123000,346.5,489.299988,97.083331,59,53.5,0,68.699997,68.0,63.799999
20161129124500,346.5,497.700012,98.750002,59,53.5,0,68.900002,68.0,63.799999
20161129130000,346.5,439.950012,87.291669,54,52.700001,0,67.599998,68.0,63.799999
20161129131500,346.5,364.350006,72.291668,47,53.599998,0,67.099998,68.0,63.799999
20161129133000,346.5,364.350006,72.291668,47,53.599998,0,66.800003,68.0,63.700001
20161129134500,346.5,357.0,70.833333,46,53.599998,0,66.599998,68.0,63.799999
20161129140000,346.5,383.25,76.041667,49,53.599998,0,67.400002,68.0,63.700001
20161129141500,346.5,405.299988,80.416664,50,53.599998,0,67.900002,68.0,63.799999
20161129143000,346.5,410.549988,81.458331,51,53.599998,0,67.900002,68.0,63.700001
20161129144500,346.5,410.549988,81.458331,51,53.599998,0,67.699997,68.0,63.799999
20161129150000,346.5,397.950012,78.958336,50,53.599998,0,67.699997,68.0,63.700001
20161129151500,346.5,391.649994,77.708332,49,53.599998,0,67.599998,68.0,63.700001
20161129153000,346.5,369.600006,73.333335,47,53.599998,0,67.599998,68.0,63.700001
20161129154500,346.5,364.350006,72.291668,47,53.599998,0,68.099998,68.0,63.799999
20161129160000,346.5,376.950012,74.791669,48,53.599998,0,68.400002,68.0,63.700001
20161129161500,346.5,382.200012,75.833336,49,53.599998,0,68.199997,68.0,63.700001
20161129163000,346.5,382.200012,75.833336,49,53.599998,0,68.099998,68.0,63.799999
20161129164500,346.5,382.200012,75.833336,49,53.599998,0,68.099998,68.0,63.799999
20161129170000,346.5,382.200012,75.833336,49,53.599998,0,68.300003,68.0,63.799999
20161129171500,346.5,456.75,90.625,56,53.599998,0,68.599998,68.0,63.799999
20161129173000,346.5,489.299988,97.083331,59,53.599998,0,68.5,68.0,63.799999
20161129174500,346.5,465.149994,92.291665,57,53.599998,0,67.699997,68.0,63.799999
20161129180000,346.5,393.75,78.125,50,53.599998,0,67.400002,68.0,63.799999
20161129181500,346.5,363.299988,72.083331,47,53.599998,0,67.199997,68.0,63.799999
20161129183000,346.5,363.299988,72.083331,47,53.599998,0,67.0,68.0,63.799999
20161129184500,346.5,357.0,70.833333,47,53.599998,0,66.800003,68.0,63.700001
20161129190000,346.5,357.0,70.833333,47,53.599998,0,66.699997,68.0,63.700001
20161129191500,346.5,357.0,70.833333,47,53.599998,0,66.599998,68.0,63.700001
20161129193000,346.5,357.0,70.833333,47,53.599998,0,66.599998,68.0,63.799999
20161129194500,346.5,357.0,70.833333,47,53.599998,0,66.300003,68.0,63.700001
20161129200000,346.5,362.25,71.875,41,53.599998,0,66.099998,68.0,63.799999
20161129201500,346.5,362.25,71.875,41,53.599998,0,66.0,68.0,63.799999
20161129203000,346.5,362.25,71.875,41,53.599998,0,65.900002,68.0,63.700001
20161129204500,346.5,358.049988,71.041664,41,53.599998,0,65.800003,68.0,63.700001
20161129210000,346.5,358.049988,71.041664,41,53.599998,0,65.699997,68.0,63.700001
20161129211500,346.5,358.049988,71.041664,41,53.599998,0,65.599998,68.0,63.700001
20161129213000,346.5,358.049988,71.041664,41,53.599998,0,65.5,68.0,63.700001
20161129214500,346.5,358.049988,71.041664,41,53.599998,0,65.300003,68.0,63.700001
20161129220000,346.5,362.25,71.875,41,53.599998,0,65.199997,68.0,63.700001
20161129221500,346.5,362.25,71.875,41,53.599998,0,65.099998,68.0,63.700001
20161129223000,346.5,358.049988,71.041664,41,53.599998,0,65.0,68.0,63.700001
20161129224500,346.5,358.049988,71.041664,41,53.599998,0,65.0,68.0,63.700001
20161129230000,346.5,358.049988,71.041664,41,53.599998,0,64.800003,68.0,63.700001
20161129231500,346.5,362.25,71.875,41,53.599998,0,64.699997,68.0,63.700001
20161129233000,346.5,362.25,71.875,41,53.599998,0,64.699997,68.0,63.700001
20161129234500,346.5,362.25,71.875,41,53.599998,0,64.699997,68.0,63.700001
20161130000000,346.5,362.25,71.875,41,53.599998,0,64.699997,68.0,63.700001
20161130001500,346.5,362.25,71.875,41,53.599998,0,64.599998,68.0,63.700001
20161130003000,346.5,362.25,71.875,41,53.599998,0,64.599998,68.0,63.700001
20161130004500,346.5,358.049988,71.041664,41,53.599998,0,64.400002,68.0,63.700001
20161130010000,346.5,358.049988,71.041664,41,53.599998,0,64.400002,68.0,63.700001
20161130011500,346.5,358.049988,71.041664,41,53.599998,0,64.300003,68.0,63.700001
20161130013000,346.5,362.25,71.875,41,53.599998,0,64.300003,68.0,63.700001
20161130014500,346.5,358.049988,71.041664,41,53.599998,0,64.199997,68.0,63.700001
20161130020000,346.5,358.049988,71.041664,41,53.599998,0,64.199997,68.0,63.700001
20161130021500,346.5,349.649994,69.374999,47,53.599998,0,64.099998,68.0,63.700001
20161130023000,346.5,338.100006,67.083335,46,52.700001,0,64.0,68.0,63.700001
20161130024500,346.5,338.100006,67.083335,46,52.700001,0,64.0,68.0,63.700001
20161130030000,346.5,338.100006,67.083335,46,52.700001,0,64.0,68.0,63.700001
20161130031500,346.5,338.100006,67.083335,46,52.700001,0,64.0,68.0,63.700001
20161130033000,346.5,338.100006,67.083335,46,52.700001,0,64.0,68.0,63.700001
20161130034500,346.5,338.100006,67.083335,46,53.400002,0,64.0,68.0,63.700001
20161130040000,346.5,338.100006,67.083335,46,53.400002,0,63.900002,68.0,63.700001
20161130041500,346.5,338.100006,67.083335,46,53.400002,0,63.900002,68.0,63.700001
20161130043000,346.5,338.100006,67.083335,46,53.400002,0,63.900002,68.0,63.700001
20161130044500,346.5,338.100006,67.083335,46,53.400002,0,63.799999,68.0,63.700001
20161130050000,346.5,338.100006,67.083335,46,53.400002,0,63.799999,68.0,63.700001
20161130051500,346.5,338.100006,67.083335,46,53.400002,0,63.799999,68.0,63.700001
20161130053000,346.5,338.100006,67.083335,46,53.400002,0,63.799999,68.0,63.700001
20161130054500,346.5,338.100006,67.083335,46,53.400002,0,64.0,68.0,63.700001
20161130060000,346.5,338.100006,67.083335,46,53.400002,0,64.0,68.0,63.700001
20161130061500,346.5,338.100006,67.083335,46,53.400002,0,64.0,68.0,63.700001
20161130063000,346.5,338.100006,67.083335,46,53.400002,0,64.0,68.0,63.700001
20161130064500,346.5,338.100006,67.083335,46,53.400002,0,64.0,68.0,63.700001
20161130070000,346.5,338.100006,67.083335,46,51.900002,0,64.0,68.0,63.700001
20161130071500,346.5,338.100006,67.083335,46,51.900002,0,63.900002,68.0,63.700001
20161130073000,346.5,338.100006,67.083335,46,53.099998,0,63.900002,68.0,63.700001
20161130074500,346.5,338.100006,67.083335,46,53.099998,0,64.0,68.0,63.700001
20161130080000,346.5,342.299988,67.916664,46,51.099998,0,63.799999,68.0,63.700001
20161130081500,346.5,342.299988,67.916664,46,49.5,0,63.700001,68.0,63.700001
20161130083000,346.5,342.299988,67.916664,46,50.200001,0,64.300003,68.0,63.700001
20161130084500,346.5,342.299988,67.916664,46,50.200001,0,64.400002,68.0,63.700001
20161130090000,346.5,349.649994,69.374999,46,50.200001,0,64.5,68.0,63.700001
20161130091500,346.5,361.200012,71.666669,46,50.200001,0,64.699997,68.0,63.700001
20161130093000,346.5,351.75,69.791667,46,51.400002,0,65.300003,68.0,63.700001
20161130094500,346.5,355.950012,70.625002,46,52.200001,0,65.599998,68.0,63.700001
20161130100000,346.5,355.950012,70.625002,46,50.700001,0,65.599998,68.0,63.700001
20161130101500,346.5,355.950012,70.625002,46,50.700001,0,65.599998,68.0,63.700001
20161130103000,346.5,355.950012,70.625002,46,51.700001,0,66.0,68.0,63.700001
20161130104500,346.5,351.75,69.791667,46,51.099998,0,66.199997,68.0,63.700001
20161130110000,346.5,351.75,69.791667,46,51.099998,0,66.400002,68.0,63.700001
20161130111500,346.5,351.75,69.791667,46,51.099998,0,66.5,68.0,63.700001
20161130113000,346.5,351.75,69.791667,46,50.299999,0,66.800003,68.0,63.700001
20161130114500,346.5,351.75,69.791667,46,50.299999,0,66.900002,68.0,63.799999
20161130120000,346.5,351.75,69.791667,46,51.099998,0,67.099998,68.0,63.700001
20161130121500,346.5,355.950012,70.625002,46,50.299999,0,67.199997,68.0,63.700001
20161130123000,346.5,355.950012,70.625002,46,50.299999,0,67.199997,68.0,63.799999
20161130124500,346.5,351.75,69.791667,46,50.299999,0,67.5,68.0,63.900002
20161130130000,346.5,357.0,70.833333,46,49.400002,0,67.400002,68.0,64.099998
20161130131500,346.5,357.0,70.833333,46,49.400002,0,67.599998,68.0,64.099998
20161130133000,346.5,365.399994,72.499999,46,50.700001,0,67.900002,68.0,64.099998
20161130134500,346.5,365.399994,72.499999,46,49.099998,0,67.900002,68.0,64.199997
20161130140000,346.5,365.399994,72.499999,47,49.099998,0,68.0,68.0,64.199997
20161130141500,346.5,390.600006,77.500001,48,48.200001,0,68.400002,68.0,64.199997
20161130143000,346.5,400.049988,79.374998,49,48.200001,0,67.900002,68.0,64.199997
20161130144500,346.5,400.049988,79.374998,49,48.200001,0,67.800003,68.0,64.199997
20161130150000,346.5,400.049988,79.374998,49,48.200001,0,67.900002,68.0,64.199997
20161130151500,346.5,400.049988,79.374998,49,49.799999,0,68.199997,68.0,64.199997
20161130153000,346.5,400.049988,79.374998,49,47.900002,0,68.199997,68.0,64.199997
20161130154500,346.5,391.649994,77.708332,49,47.900002,0,67.800003,68.0,64.199997
20161130160000,346.5,396.899994,78.749999,49,48.599998,0,67.699997,68.0,64.199997
20161130161500,346.5,362.25,71.875,46,47.599998,0,67.400002,68.0,64.199997
20161130163000,346.5,362.25,71.875,46,47.599998,0,67.099998,68.0,64.199997
20161130164500,346.5,362.25,71.875,46,47.599998,0,66.900002,68.0,64.199997
20161130170000,346.5,362.25,71.875,46,48.200001,0,66.900002,68.0,64.199997
20161130171500,346.5,362.25,71.875,46,48.200001,0,66.699997,68.0,64.199997
20161130173000,346.5,362.25,71.875,46,47.200001,0,66.699997,68.0,64.199997
20161130174500,346.5,362.25,71.875,46,48.299999,0,66.199997,68.0,64.199997
20161130180000,346.5,358.049988,71.041664,46,48.299999,0,65.800003,68.0,64.199997
20161130181500,346.5,358.049988,71.041664,46,48.299999,0,65.5,68.0,64.199997
20161130183000,346.5,358.049988,71.041664,46,47.5,0,65.099998,68.0,64.199997
20161130184500,346.5,358.049988,71.041664,46,47.5,0,64.699997,68.0,64.199997
20161130190000,346.5,358.049988,71.041664,46,47.5,0,64.300003,68.0,64.199997
20161130191500,346.5,362.25,71.875,46,47.5,0,64.0,68.0,64.199997
20161130193000,346.5,362.25,71.875,46,47.5,100,63.799999,68.0,64.199997
20161130194500,346.5,362.25,71.875,46,47.5,100,63.5,68.0,64.199997
20161130200000,346.5,362.25,71.875,46,54.700001,100,63.400002,68.0,64.199997
20161130201500,346.5,362.25,71.875,46,69.300003,100,64.099998,68.0,64.199997
20161130203000,346.5,362.25,71.875,46,63.599998,100,64.400002,68.0,64.199997
20161130204500,346.5,362.25,71.875,46,49.5,0,64.199997,68.0,64.199997
20161130210000,346.5,362.25,71.875,46,46.799999,100,63.599998,68.0,64.199997
20161130211500,346.5,362.25,71.875,46,51.0,100,63.299999,68.0,64.199997
20161130213000,346.5,362.25,71.875,46,69.199997,100,63.900002,68.0,64.199997
20161130214500,346.5,362.25,71.875,46,63.200001,100,64.199997,68.0,64.199997
20161130220000,346.5,362.25,71.875,46,69.699997,100,64.400002,68.0,64.199997
20161130221500,346.5,362.25,71.875,46,47.599998,100,63.799999,68.0,64.199997
20161130223000,346.5,362.25,71.875,46,47.599998,100,63.299999,68.0,64.199997
20161130224500,346.5,362.25,71.875,46,65.300003,100,63.799999,68.0,64.199997
20161130230000,346.5,362.25,71.875,46,63.599998,100,64.099998,68.0,64.199997
20161130231500,346.5,362.25,71.875,46,67.400002,100,64.300003,68.0,64.199997
20161130233000,346.5,362.25,71.875,46,62.799999,100,64.400002,68.0,64.199997
20161130234500,346.5,362.25,71.875,46,47.900002,0,64.099998,68.0,64.199997
20161201000000,346.5,362.25,71.875,46,47.200001,100,63.400002,68.0,64.199997
20161201001500,346.5,362.25,71.875,46,67.300003,100,63.5,68.0,64.199997
20161201003000,346.5,362.25,71.875,46,63.200001,100,64.0,68.0,64.199997
20161201004500,346.5,354.899994,70.416665,46,68.699997,100,64.199997,68.0,64.199997
20161201010000,346.5,354.899994,70.416665,46,63.599998,100,64.400002,68.0,64.199997
20161201011500,346.5,354.899994,70.416665,46,61.900002,0,64.5,68.0,64.199997
20161201013000,346.5,354.899994,70.416665,46,47.200001,100,63.599998,68.0,64.199997
20161201014500,346.5,354.899994,70.416665,46,57.200001,100,63.299999,68.0,64.199997
20161201020000,346.5,360.149994,71.458332,46,63.200001,100,63.900002,68.0,64.199997
20161201021500,346.5,360.149994,71.458332,46,66.800003,100,64.099998,68.0,64.199997
20161201023000,346.5,360.149994,71.458332,46,62.900002,100,64.199997,68.0,64.199997
20161201024500,346.5,360.149994,71.458332,46,65.599998,100,64.300003,68.0,64.199997
20161201030000,346.5,360.149994,71.458332,46,63.200001,100,64.400002,68.0,64.199997
20161201031500,346.5,360.149994,71.458332,46,64.5,100,64.400002,68.0,64.199997
20161201033000,346.5,360.149994,71.458332,46,46.400002,100,63.700001,68.0,64.199997
20161201034500,346.5,360.149994,71.458332,46,49.400002,100,63.200001,68.0,64.199997
20161201040000,346.5,360.149994,71.458332,46,67.199997,100,63.700001,68.0,64.199997
20161201041500,346.5,360.149994,71.458332,46,62.0,100,63.900002,68.0,64.199997
20161201043000,346.5,360.149994,71.458332,46,66.5,100,64.0,68.0,64.199997
20161201044500,346.5,360.149994,71.458332,46,63.5,100,64.099998,68.0,64.199997
20161201050000,346.5,360.149994,71.458332,46,63.5,100,64.199997,68.0,64.199997
20161201051500,346.5,364.350006,72.291668,46,65.800003,100,64.199997,68.0,64.199997
20161201053000,346.5,364.350006,72.291668,46,62.0,100,64.300003,68.0,64.199997
20161201054500,346.5,364.350006,72.291668,46,67.599998,100,64.300003,68.0,64.199997
20161201060000,346.5,364.350006,72.291668,46,62.799999,100,64.400002,68.0,64.199997
20161201061500,346.5,364.350006,72.291668,46,63.599998,100,64.400002,68.0,64.199997
20161201063000,346.5,364.350006,72.291668,46,66.199997,100,64.400002,68.0,64.199997
20161201064500,346.5,364.350006,72.291668,46,61.599998,100,64.400002,68.0,64.199997
20161201070000,346.5,364.350006,72.291668,46,47.200001,0,64.300003,68.0,64.199997
20161201071500,346.5,360.149994,71.458332,45,45.700001,0,64.0,68.0,64.199997
20161201073000,346.5,360.149994,71.458332,45,45.700001,100,63.799999,68.0,64.199997
20161201074500,346.5,360.149994,71.458332,45,44.900002,100,63.400002,68.0,64.199997
20161201080000,346.5,355.950012,70.625002,45,71.5,100,63.599998,68.0,64.199997
20161201081500,346.5,355.950012,70.625002,45,66.699997,100,64.0,68.0,64.199997
20161201083000,346.5,355.950012,70.625002,45,49.099998,0,64.599998,68.0,64.199997
20161201084500,346.5,355.950012,70.625002,45,46.799999,0,64.300003,68.0,64.199997
20161201090000,346.5,355.950012,70.625002,45,46.799999,0,64.300003,68.0,64.199997
20161201091500,346.5,355.950012,70.625002,45,46.799999,0,64.400002,68.0,64.199997
20161201093000,346.5,355.950012,70.625002,45,47.900002,0,64.5,68.0,64.199997
20161201094500,346.5,355.950012,70.625002,45,46.799999,0,65.199997,68.0,64.199997
20161201100000,346.5,355.950012,70.625002,45,47.5,0,65.0,68.0,64.199997
20161201101500,346.5,355.950012,70.625002,45,46.400002,0,65.199997,68.0,64.199997
20161201103000,346.5,351.75,69.791667,45,47.900002,0,65.400002,68.0,64.199997
20161201104500,346.5,351.75,69.791667,45,47.200001,0,65.400002,68.0,64.199997
20161201110000,346.5,351.75,69.791667,45,47.900002,0,65.5,68.0,64.199997
20161201111500,346.5,351.75,69.791667,45,47.200001,0,65.599998,68.0,64.199997
20161201113000,346.5,351.75,69.791667,45,47.200001,0,65.699997,68.0,64.199997
20161201114500,346.5,346.5,68.75,45,47.200001,0,66.099998,68.0,64.199997
20161201120000,346.5,350.700012,69.583336,45,47.900002,0,65.900002,68.0,64.199997
20161201121500,346.5,350.700012,69.583336,45,47.900002,0,66.099998,68.0,64.199997
20161201123000,346.5,350.700012,69.583336,45,47.900002,0,66.5,68.0,64.199997
20161201124500,346.5,350.700012,69.583336,45,47.900002,0,66.099998,68.0,64.199997
20161201130000,346.5,350.700012,69.583336,45,47.900002,0,65.800003,68.0,64.199997
20161201131500,346.5,350.700012,69.583336,45,47.900002,0,65.5,68.0,64.199997
20161201133000,346.5,350.700012,69.583336,45,47.900002,0,65.400002,68.0,64.199997
20161201134500,346.5,350.700012,69.583336,45,48.700001,0,66.099998,68.0,64.199997
20161201140000,346.5,350.700012,69.583336,45,47.900002,0,66.199997,68.0,64.199997
20161201141500,346.5,346.5,68.75,45,47.900002,0,66.5,68.0,64.199997
20161201143000,346.5,346.5,68.75,45,49.900002,0,66.800003,68.0,64.199997
20161201144500,346.5,346.5,68.75,45,47.599998,0,67.099998,68.0,64.199997
20161201150000,346.5,346.5,68.75,45,48.599998,0,66.300003,68.0,64.199997
20161201151500,346.5,346.5,68.75,45,47.900002,0,66.0,68.0,64.199997
20161201153000,346.5,350.700012,69.583336,45,48.599998,0,66.699997,68.0,64.199997
20161201154500,346.5,350.700012,69.583336,45,47.900002,0,66.699997,68.0,64.199997
20161201160000,346.5,350.700012,69.583336,45,48.599998,0,66.800003,68.0,64.199997
20161201161500,346.5,350.700012,69.583336,45,48.599998,0,66.900002,68.0,64.199997
20161201163000,346.5,350.700012,69.583336,45,48.599998,0,66.800003,68.0,64.199997
20161201164500,346.5,350.700012,69.583336,45,48.599998,0,67.0,68.0,64.199997
20161201170000,346.5,346.5,68.75,45,48.599998,0,66.900002,68.0,64.199997
20161201171500,346.5,360.149994,71.458332,47,48.599998,0,67.300003,68.0,64.199997
20161201173000,346.5,364.350006,72.291668,47,47.900002,0,67.099998,68.0,64.199997
20161201174500,346.5,364.350006,72.291668,47,47.900002,0,66.199997,68.0,64.199997
20161201180000,346.5,364.350006,72.291668,47,47.900002,0,66.099998,68.0,64.199997
20161201181500,346.5,364.350006,72.291668,47,47.900002,0,65.800003,68.0,64.199997
20161201183000,346.5,364.350006,72.291668,47,47.900002,0,65.699997,68.0,64.199997
20161201184500,346.5,364.350006,72.291668,47,47.900002,0,65.5,68.0,64.199997
20161201190000,346.5,364.350006,72.291668,47,47.900002,0,65.199997,68.0,64.199997
20161201191500,346.5,364.350006,72.291668,47,47.099998,0,65.0,68.0,64.199997
20161201193000,346.5,364.350006,72.291668,47,47.900002,0,64.699997,68.0,64.199997
20161201194500,346.5,364.350006,72.291668,47,47.900002,0,64.599998,68.0,64.199997
20161201200000,346.5,364.350006,72.291668,47,46.799999,0,64.300003,68.0,64.199997
20161201201500,346.5,364.350006,72.291668,47,47.900002,0,64.0,68.0,64.199997
20161201203000,346.5,364.350006,72.291668,47,46.799999,100,63.799999,68.0,64.199997
20161201204500,346.5,364.350006,72.291668,47,47.900002,100,63.599998,68.0,64.199997
20161201210000,346.5,364.350006,72.291668,47,48.5,100,63.299999,68.0,64.199997
20161201211500,346.5,364.350006,72.291668,47,64.400002,100,64.0,68.0,64.199997
20161201213000,346.5,364.350006,72.291668,47,66.699997,100,64.400002,68.0,64.199997
20161201214500,346.5,364.350006,72.291668,47,47.200001,0,64.0,68.0,64.199997
20161201220000,346.5,364.350006,72.291668,47,47.900002,100,63.5,68.0,64.199997
20161201221500,346.5,364.350006,72.291668,47,62.900002,100,63.5,68.0,64.199997
20161201223000,346.5,364.350006,72.291668,47,62.900002,100,64.0,68.0,64.199997
20161201224500,346.5,360.149994,71.458332,47,61.599998,100,64.199997,68.0,64.199997
20161201230000,346.5,360.149994,71.458332,47,64.400002,100,64.199997,68.0,64.199997
20161201231500,346.5,360.149994,71.458332,47,61.200001,100,64.400002,68.0,64.199997
20161201233000,346.5,360.149994,71.458332,47,48.700001,100,64.300003,68.0,64.199997
20161201234500,346.5,360.149994,71.458332,47,47.200001,100,63.700001,68.0,64.199997
20161202000000,346.5,360.149994,71.458332,47,47.900002,100,63.299999,68.0,64.199997
20161202001500,346.5,360.149994,71.458332,47,60.0,100,63.799999,68.0,64.199997
20161202003000,346.5,360.149994,71.458332,47,64.0,100,64.0,68.0,64.199997
20161202004500,346.5,360.149994,71.458332,47,60.0,100,64.099998,68.0,64.199997
20161202010000,346.5,360.149994,71.458332,47,62.799999,100,64.199997,68.0,64.199997
20161202011500,346.5,360.149994,71.458332,47,62.799999,100,64.199997,68.0,64.199997
20161202013000,346.5,360.149994,71.458332,47,60.400002,100,64.300003,68.0,64.199997
20161202014500,346.5,360.149994,71.458332,47,64.0,100,64.300003,68.0,64.199997
20161202020000,346.5,360.149994,71.458332,47,60.0,100,64.400002,68.0,64.199997
20161202021500,346.5,360.149994,71.458332,47,64.0,100,64.400002,68.0,64.199997
20161202023000,346.5,360.149994,71.458332,47,60.400002,100,64.400002,68.0,64.199997
20161202024500,346.5,360.149994,71.458332,47,63.200001,100,64.400002,68.0,64.199997
20161202030000,346.5,360.149994,71.458332,47,47.900002,100,63.700001,68.0,64.199997
20161202031500,346.5,360.149994,71.458332,47,47.900002,100,63.200001,68.0,64.199997
20161202033000,346.5,360.149994,71.458332,47,69.599998,100,63.799999,68.0,64.199997
20161202034500,346.5,360.149994,71.458332,47,62.799999,100,64.199997,68.0,64.199997
20161202040000,346.5,360.149994,71.458332,47,67.699997,100,64.400002,68.0,64.199997
20161202041500,346.5,360.149994,71.458332,47,48.0,100,63.799999,68.0,64.199997
20161202043000,346.5,360.149994,71.458332,47,48.0,100,63.299999,68.0,64.199997
20161202044500,346.5,360.149994,71.458332,47,64.800003,100,63.799999,68.0,64.199997
20161202050000,346.5,360.149994,71.458332,47,64.800003,100,64.199997,68.0,64.199997
20161202051500,346.5,360.149994,71.458332,47,66.199997,100,64.400002,68.0,64.199997
20161202053000,346.5,360.149994,71.458332,47,48.299999,0,64.099998,68.0,64.199997
20161202054500,346.5,360.149994,71.458332,47,47.599998,100,63.5,68.0,64.199997
20161202060000,346.5,360.149994,71.458332,47,63.200001,100,63.5,68.0,64.199997
20161202061500,346.5,360.149994,71.458332,47,65.699997,100,64.099998,68.0,64.199997
20161202063000,346.5,360.149994,71.458332,47,64.0,100,64.400002,68.0,64.199997
20161202064500,346.5,360.149994,71.458332,47,49.5,0,64.300003,68.0,64.199997
20161202070000,346.5,360.149994,71.458332,47,47.599998,100,63.599998,68.0,64.199997
20161202071500,346.5,360.149994,71.458332,47,63.599998,100,63.299999,68.0,64.199997
20161202073000,346.5,360.149994,71.458332,47,63.599998,100,64.0,68.0,64.199997
20161202074500,346.5,360.149994,71.458332,47,61.5,100,64.400002,68.0,64.199997
20161202080000,346.5,360.149994,71.458332,47,48.0,0,64.400002,68.0,64.199997
20161202081500,346.5,360.149994,71.458332,47,48.0,0,64.300003,68.0,64.099998
20161202083000,346.5,360.149994,71.458332,47,48.0,0,64.300003,68.0,64.199997
20161202084500,346.5,360.149994,71.458332,47,48.0,0,64.300003,68.0,64.199997
20161202090000,346.5,360.149994,71.458332,47,48.0,0,64.400002,68.0,64.099998
20161202091500,346.5,360.149994,71.458332,47,48.0,0,64.800003,68.0,64.199997
20161202093000,346.5,360.149994,71.458332,47,48.0,0,64.800003,68.0,64.099998
20161202094500,346.5,360.149994,71.458332,47,48.0,0,65.099998,68.0,64.199997
20161202100000,346.5,360.149994,71.458332,47,48.0,0,65.199997,68.0,64.199997
20161202101500,346.5,360.149994,71.458332,47,48.0,0,65.5,68.0,64.199997
20161202103000,346.5,360.149994,71.458332,47,48.0,0,65.5,68.0,64.199997
20161202104500,346.5,360.149994,71.458332,47,48.0,0,65.699997,68.0,64.199997
20161202110000,346.5,360.149994,71.458332,47,48.0,0,65.800003,68.0,64.199997
20161202111500,346.5,360.149994,71.458332,47,48.0,0,66.099998,68.0,64.199997
20161202113000,346.5,360.149994,71.458332,47,48.0,0,66.199997,68.0,64.199997
20161202114500,346.5,355.950012,70.625002,47,48.700001,0,66.599998,68.0,64.199997
20161202120000,346.5,355.950012,70.625002,47,48.200001,0,66.699997,68.0,64.199997
20161202121500,346.5,351.75,69.791667,47,48.900002,0,67.099998,68.0,64.199997
20161202123000,346.5,358.049988,71.041664,47,48.299999,0,67.199997,68.0,64.199997
20161202124500,346.5,358.049988,71.041664,47,49.0,0,67.099998,68.0,64.199997
20161202130000,346.5,358.049988,71.041664,47,48.299999,0,67.300003,68.0,64.199997
20161202131500,346.5,358.049988,71.041664,47,48.299999,0,67.300003,68.0,64.199997
20161202133000,346.5,358.049988,71.041664,47,49.799999,0,67.800003,68.0,64.199997
20161202134500,346.5,358.049988,71.041664,47,49.099998,0,68.0,68.0,64.199997
20161202140000,346.5,366.450012,72.708336,47,49.099998,0,67.699997,68.0,64.199997
20161202141500,346.5,361.200012,71.666669,47,50.200001,0,67.699997,68.0,64.199997
20161202143000,346.5,361.200012,71.666669,47,48.299999,0,68.0,68.0,64.199997
20161202144500,346.5,361.200012,71.666669,47,48.299999,0,68.099998,68.0,64.199997
20161202150000,346.5,387.450012,76.875002,49,49.5,0,68.199997,68.0,64.199997
20161202151500,346.5,387.450012,76.875002,49,48.700001,0,67.800003,68.0,64.199997
20161202153000,346.5,380.100006,75.416668,48,49.400002,0,67.800003,68.0,64.199997
20161202154500,346.5,380.100006,75.416668,48,48.299999,0,68.199997,68.0,64.199997
20161202160000,346.5,396.899994,78.749999,50,49.400002,0,68.199997,68.0,64.199997
20161202161500,346.5,449.399994,89.166665,55,49.400002,0,68.300003,68.0,64.199997
20161202163000,346.5,421.049988,83.541664,52,47.900002,0,67.599998,68.0,64.199997
20161202164500,346.5,354.899994,70.416665,46,49.0,0,67.199997,68.0,64.199997
