PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161202170000,346.5,360.149994,71.458332,46,49.0,0,67.099998,68.0,64.199997
20161202171500,346.5,360.149994,71.458332,46,48.299999,0,66.800003,68.0,64.199997
20161202173000,346.5,360.149994,71.458332,46,49.0,0,66.599998,68.0,64.199997
20161202174500,346.5,360.149994,71.458332,46,49.0,0,66.400002,68.0,64.199997
20161202180000,346.5,360.149994,71.458332,46,49.0,0,65.800003,68.0,64.199997
20161202181500,346.5,360.149994,71.458332,46,48.299999,0,65.5,68.0,64.199997
20161202183000,346.5,360.149994,71.458332,46,49.400002,0,65.199997,68.0,64.199997
20161202184500,346.5,360.149994,71.458332,46,49.400002,0,64.900002,68.0,64.199997
20161202190000,346.5,360.149994,71.458332,46,49.400002,0,64.599998,68.0,64.099998
20161202191500,346.5,360.149994,71.458332,46,48.700001,0,64.400002,68.0,64.099998
20161202193000,346.5,355.950012,70.625002,46,49.299999,0,64.199997,68.0,64.099998
20161202194500,346.5,355.950012,70.625002,46,48.700001,0,64.0,68.0,64.0
20161202200000,346.5,355.950012,70.625002,46,48.700001,100,63.799999,68.0,63.900002
20161202201500,346.5,355.950012,70.625002,46,48.700001,100,63.700001,68.0,63.900002
20161202203000,346.5,355.950012,70.625002,46,48.700001,100,63.5,68.0,63.900002
20161202204500,346.5,355.950012,70.625002,46,48.700001,100,63.5,68.0,63.900002
20161202210000,346.5,355.950012,70.625002,46,48.700001,100,63.299999,68.0,63.900002
20161202211500,346.5,355.950012,70.625002,46,57.099998,100,63.5,68.0,63.900002
20161202213000,346.5,355.950012,70.625002,46,56.0,100,63.599998,68.0,64.0
20161202214500,346.5,355.950012,70.625002,46,65.800003,100,64.0,68.0,63.900002
20161202220000,346.5,355.950012,70.625002,46,61.299999,0,64.300003,68.0,64.099998
20161202221500,346.5,355.950012,70.625002,46,48.799999,100,63.700001,68.0,64.099998
20161202223000,346.5,355.950012,70.625002,46,47.900002,100,63.299999,68.0,64.199997
20161202224500,346.5,360.149994,71.458332,46,69.099998,100,63.700001,68.0,64.199997
20161202230000,346.5,360.149994,71.458332,46,63.200001,100,64.099998,68.0,64.199997
20161202231500,346.5,360.149994,71.458332,46,65.300003,100,64.300003,68.0,64.199997
20161202233000,346.5,360.149994,71.458332,46,48.700001,100,63.799999,68.0,64.199997
20161202234500,346.5,360.149994,71.458332,46,48.700001,100,63.5,68.0,64.199997
20161203000000,346.5,360.149994,71.458332,46,63.599998,100,63.5,68.0,64.199997
20161203001500,346.5,355.950012,70.625002,46,70.5,100,64.099998,68.0,64.199997
20161203003000,346.5,355.950012,70.625002,46,64.400002,100,64.300003,68.0,64.199997
20161203004500,346.5,362.25,71.875,46,49.900002,0,64.199997,68.0,64.199997
20161203010000,346.5,362.25,71.875,46,49.400002,100,63.599998,68.0,64.199997
20161203011500,346.5,362.25,71.875,46,49.400002,100,63.299999,68.0,64.199997
20161203013000,346.5,357.0,70.833333,46,64.0,100,63.900002,68.0,64.199997
20161203014500,346.5,350.700012,69.583336,46,69.199997,100,64.199997,68.0,64.199997
20161203020000,346.5,350.700012,69.583336,46,63.700001,0,64.400002,68.0,64.099998
20161203021500,346.5,350.700012,69.583336,47,49.5,100,63.900002,68.0,64.099998
20161203023000,346.5,342.299988,67.916664,46,48.700001,100,63.599998,68.0,64.099998
20161203024500,346.5,350.700012,69.583336,46,48.700001,100,63.5,68.0,64.099998
20161203030000,346.5,350.700012,69.583336,46,62.400002,100,63.599998,68.0,64.099998
20161203031500,346.5,350.700012,69.583336,46,66.699997,100,64.0,68.0,64.0
20161203033000,346.5,350.700012,69.583336,46,62.799999,100,64.199997,68.0,64.099998
20161203034500,346.5,350.700012,69.583336,46,50.700001,0,64.099998,68.0,64.0
20161203040000,346.5,350.700012,69.583336,46,49.099998,100,63.599998,68.0,64.0
20161203041500,346.5,350.700012,69.583336,46,49.799999,100,63.5,68.0,64.0
20161203043000,346.5,350.700012,69.583336,46,49.799999,100,63.200001,68.0,63.900002
20161203044500,346.5,350.700012,69.583336,46,69.699997,100,63.599998,68.0,63.900002
20161203050000,346.5,350.700012,69.583336,46,64.800003,100,64.0,68.0,63.900002
20161203051500,346.5,350.700012,69.583336,46,50.299999,100,63.700001,68.0,63.900002
20161203053000,346.5,350.700012,69.583336,46,49.5,100,63.299999,68.0,63.900002
20161203054500,346.5,350.700012,69.583336,46,49.5,100,63.200001,68.0,63.799999
20161203060000,346.5,346.5,68.75,46,50.200001,100,63.0,68.0,63.799999
20161203061500,346.5,346.5,68.75,46,67.300003,100,63.799999,68.0,63.700001
20161203063000,346.5,346.5,68.75,46,51.099998,0,63.700001,68.0,63.799999
20161203064500,346.5,346.5,68.75,46,49.799999,100,63.299999,68.0,63.799999
20161203070000,346.5,346.5,68.75,46,50.599998,100,63.200001,68.0,63.700001
20161203071500,346.5,346.5,68.75,46,49.900002,100,63.099998,68.0,63.700001
20161203073000,346.5,346.5,68.75,46,64.300003,100,63.299999,68.0,63.700001
20161203074500,346.5,346.5,68.75,46,63.599998,100,63.700001,68.0,63.700001
20161203080000,346.5,346.5,68.75,46,62.099998,100,63.900002,68.0,63.700001
20161203081500,346.5,346.5,68.75,46,51.5,0,63.700001,68.0,63.700001
20161203083000,346.5,342.299988,67.916664,46,50.700001,0,63.5,68.0,63.700001
20161203084500,346.5,342.299988,67.916664,46,49.900002,100,63.400002,68.0,63.700001
20161203090000,346.5,342.299988,67.916664,46,49.900002,100,63.299999,68.0,63.700001
20161203091500,346.5,342.299988,67.916664,46,49.900002,100,63.200001,68.0,63.700001
20161203093000,346.5,342.299988,67.916664,46,49.900002,100,63.099998,68.0,63.700001
20161203094500,346.5,342.299988,67.916664,46,61.5,100,63.099998,68.0,63.700001
20161203100000,346.5,342.299988,67.916664,46,64.599998,100,63.700001,68.0,63.700001
20161203101500,346.5,342.299988,67.916664,46,53.900002,0,64.0,68.0,63.700001
20161203103000,346.5,342.299988,67.916664,46,50.200001,0,63.5,68.0,63.700001
20161203104500,346.5,342.299988,67.916664,46,50.200001,100,63.200001,68.0,63.700001
20161203110000,346.5,342.299988,67.916664,46,50.200001,100,63.200001,68.0,63.700001
20161203111500,346.5,342.299988,67.916664,46,50.200001,100,63.0,68.0,63.700001
20161203113000,346.5,349.649994,69.374999,46,64.0,100,63.400002,68.0,63.700001
20161203114500,346.5,349.649994,69.374999,46,64.0,100,63.799999,68.0,63.700001
20161203120000,346.5,349.649994,69.374999,46,51.5,0,63.700001,68.0,63.700001
20161203121500,346.5,349.649994,69.374999,46,50.0,100,63.299999,68.0,63.700001
20161203123000,346.5,349.649994,69.374999,46,50.0,100,63.099998,68.0,63.700001
20161203124500,346.5,343.350006,68.125001,46,51.400002,100,63.0,68.0,63.700001
20161203130000,346.5,350.700012,69.583336,46,68.099998,100,63.299999,68.0,63.700001
20161203131500,346.5,345.450012,68.541669,46,64.099998,100,63.799999,68.0,63.700001
20161203133000,346.5,345.450012,68.541669,46,58.5,0,64.0,68.0,63.700001
20161203134500,346.5,345.450012,68.541669,46,51.599998,0,63.5,68.0,63.700001
20161203140000,346.5,345.450012,68.541669,46,51.599998,100,63.299999,68.0,63.700001
20161203141500,346.5,349.649994,69.374999,46,51.0,100,63.099998,68.0,63.700001
20161203143000,346.5,344.399994,68.333332,46,51.0,100,63.099998,68.0,63.700001
20161203144500,346.5,348.600006,69.166668,46,61.099998,100,63.200001,68.0,63.700001
20161203150000,346.5,348.600006,69.166668,46,67.300003,100,63.700001,68.0,63.700001
20161203151500,346.5,348.600006,69.166668,46,54.299999,0,64.0,68.0,63.700001
20161203153000,346.5,348.600006,69.166668,46,51.900002,0,63.599998,68.0,63.700001
20161203154500,346.5,348.600006,69.166668,46,51.900002,0,63.5,68.0,63.700001
20161203160000,346.5,348.600006,69.166668,46,51.900002,100,63.299999,68.0,63.700001
20161203161500,346.5,344.399994,68.333332,46,51.200001,100,63.200001,68.0,63.700001
20161203163000,346.5,344.399994,68.333332,46,51.200001,100,63.200001,68.0,63.700001
20161203164500,346.5,344.399994,68.333332,46,51.799999,100,63.099998,68.0,63.700001
20161203170000,346.5,339.149994,67.291665,46,66.300003,100,63.400002,68.0,63.700001
20161203171500,346.5,339.149994,67.291665,46,67.199997,100,63.799999,68.0,63.700001
20161203173000,346.5,345.450012,68.541669,46,52.299999,0,63.700001,68.0,63.700001
20161203174500,346.5,345.450012,68.541669,46,51.5,0,63.5,68.0,63.700001
20161203180000,346.5,345.450012,68.541669,46,51.5,100,63.299999,68.0,63.700001
20161203181500,346.5,345.450012,68.541669,46,51.5,100,63.200001,68.0,63.700001
20161203183000,346.5,345.450012,68.541669,46,51.5,100,63.099998,68.0,63.700001
20161203184500,346.5,345.450012,68.541669,46,57.5,100,63.099998,68.0,63.700001
20161203190000,346.5,341.25,67.708333,46,69.099998,100,63.599998,68.0,63.700001
20161203191500,346.5,341.25,67.708333,46,56.0,0,64.0,68.0,63.700001
20161203193000,346.5,341.25,67.708333,46,51.900002,0,63.5,68.0,63.700001
20161203194500,346.5,341.25,67.708333,46,51.900002,100,63.299999,68.0,63.700001
20161203200000,346.5,341.25,67.708333,46,51.299999,100,63.200001,68.0,63.700001
20161203201500,346.5,341.25,67.708333,46,51.299999,100,63.200001,68.0,63.700001
20161203203000,346.5,341.25,67.708333,46,51.299999,100,63.099998,68.0,63.700001
20161203204500,346.5,341.25,67.708333,46,66.699997,100,63.299999,68.0,63.700001
20161203210000,346.5,341.25,67.708333,46,64.900002,100,63.799999,68.0,63.700001
20161203211500,346.5,341.25,67.708333,46,53.099998,0,63.900002,68.0,63.700001
20161203213000,346.5,341.25,67.708333,46,51.900002,0,63.599998,68.0,63.700001
20161203214500,346.5,336.0,66.666667,46,51.900002,0,63.5,68.0,63.700001
20161203220000,346.5,341.25,67.708333,46,51.900002,0,63.5,68.0,63.700001
20161203221500,346.5,341.25,67.708333,46,51.900002,100,63.299999,68.0,63.700001
20161203223000,346.5,341.25,67.708333,46,51.900002,100,63.299999,68.0,63.700001
20161203224500,346.5,341.25,67.708333,46,51.900002,100,63.299999,68.0,63.700001
20161203230000,346.5,341.25,67.708333,46,51.900002,100,63.200001,68.0,63.700001
20161203231500,346.5,341.25,67.708333,46,55.0,100,63.099998,68.0,63.700001
20161203233000,346.5,341.25,67.708333,46,63.200001,100,63.5,68.0,63.700001
20161203234500,346.5,341.25,67.708333,46,63.200001,100,63.700001,68.0,63.700001
20161204000000,346.5,341.25,67.708333,46,62.400002,100,63.900002,68.0,63.700001
20161204001500,346.5,341.25,67.708333,46,53.700001,0,63.799999,68.0,63.700001
20161204003000,346.5,341.25,67.708333,46,52.700001,0,63.599998,68.0,63.700001
20161204004500,346.5,341.25,67.708333,46,52.700001,0,63.5,68.0,63.700001
20161204010000,346.5,341.25,67.708333,46,52.700001,0,63.5,68.0,63.700001
20161204011500,346.5,341.25,67.708333,46,52.700001,100,63.400002,68.0,63.700001
20161204013000,346.5,341.25,67.708333,46,52.700001,100,63.400002,68.0,63.700001
20161204014500,346.5,341.25,67.708333,46,52.700001,100,63.299999,68.0,63.700001
20161204020000,346.5,341.25,67.708333,46,52.700001,100,63.299999,68.0,63.700001
20161204021500,346.5,341.25,67.708333,46,53.5,100,63.299999,68.0,63.700001
20161204023000,346.5,341.25,67.708333,46,53.5,100,63.299999,68.0,63.700001
20161204024500,346.5,341.25,67.708333,46,53.5,100,63.299999,68.0,63.700001
20161204030000,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161204031500,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161204033000,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161204034500,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161204040000,346.5,341.25,67.708333,46,54.299999,100,63.5,68.0,63.700001
20161204041500,346.5,341.25,67.708333,46,54.299999,100,63.5,68.0,63.700001
20161204043000,346.5,341.25,67.708333,46,54.299999,100,63.5,68.0,63.700001
20161204044500,346.5,341.25,67.708333,46,54.299999,100,63.5,68.0,63.700001
20161204050000,346.5,341.25,67.708333,46,54.299999,100,63.400002,68.0,63.700001
20161204051500,346.5,341.25,67.708333,46,54.299999,100,63.5,68.0,63.700001
20161204053000,346.5,341.25,67.708333,46,54.299999,100,63.400002,68.0,63.700001
20161204054500,346.5,341.25,67.708333,46,57.099998,100,63.400002,68.0,63.700001
20161204060000,346.5,341.25,67.708333,46,57.099998,100,63.5,68.0,63.700001
20161204061500,346.5,341.25,67.708333,46,57.099998,100,63.599998,68.0,63.700001
20161204063000,346.5,341.25,67.708333,46,57.099998,100,63.599998,68.0,63.700001
20161204064500,346.5,341.25,67.708333,46,57.099998,100,63.599998,68.0,63.700001
20161204070000,346.5,341.25,67.708333,46,57.099998,100,63.599998,68.0,63.700001
20161204071500,346.5,341.25,67.708333,46,57.099998,100,63.599998,68.0,63.700001
20161204073000,346.5,341.25,67.708333,46,57.099998,100,63.599998,68.0,63.700001
20161204074500,346.5,345.450012,68.541669,46,57.099998,100,63.599998,68.0,63.700001
20161204080000,346.5,345.450012,68.541669,46,57.099998,100,63.599998,68.0,63.700001
20161204081500,346.5,345.450012,68.541669,46,57.099998,100,63.700001,68.0,63.700001
20161204083000,346.5,345.450012,68.541669,46,57.900002,100,63.700001,68.0,63.700001
20161204084500,346.5,345.450012,68.541669,46,57.900002,100,63.700001,68.0,63.700001
20161204090000,346.5,345.450012,68.541669,46,58.700001,100,63.799999,68.0,63.700001
20161204091500,346.5,345.450012,68.541669,46,57.700001,100,63.900002,68.0,63.700001
20161204093000,346.5,345.450012,68.541669,46,57.700001,100,63.900002,68.0,63.700001
20161204094500,346.5,345.450012,68.541669,46,55.599998,0,64.0,68.0,63.700001
20161204100000,346.5,345.450012,68.541669,46,54.299999,0,63.799999,68.0,63.700001
20161204101500,346.5,345.450012,68.541669,46,54.299999,0,63.799999,68.0,63.700001
20161204103000,346.5,345.450012,68.541669,46,54.299999,0,63.700001,68.0,63.700001
20161204104500,346.5,345.450012,68.541669,46,54.299999,0,63.700001,68.0,63.700001
20161204110000,346.5,345.450012,68.541669,46,54.299999,0,63.700001,68.0,63.700001
20161204111500,346.5,345.450012,68.541669,46,53.5,0,63.599998,68.0,63.700001
20161204113000,346.5,345.450012,68.541669,46,53.5,0,63.599998,68.0,63.700001
20161204114500,346.5,345.450012,68.541669,46,53.5,0,63.599998,68.0,63.700001
20161204120000,346.5,345.450012,68.541669,46,53.5,0,63.5,68.0,63.700001
20161204121500,346.5,345.450012,68.541669,46,54.299999,0,63.599998,68.0,63.700001
20161204123000,346.5,345.450012,68.541669,46,53.200001,0,63.5,68.0,63.700001
20161204124500,346.5,350.700012,69.583336,46,51.900002,0,63.5,68.0,63.700001
20161204130000,346.5,350.700012,69.583336,46,53.5,100,63.299999,68.0,63.700001
20161204131500,346.5,354.899994,70.416665,46,53.5,100,63.5,68.0,63.700001
20161204133000,346.5,354.899994,70.416665,46,52.299999,0,64.099998,68.0,63.700001
20161204134500,346.5,354.899994,70.416665,46,51.5,0,65.0,68.0,63.700001
20161204140000,346.5,354.899994,70.416665,46,51.5,0,65.599998,68.0,63.700001
20161204141500,346.5,354.899994,70.416665,46,50.700001,0,66.099998,68.0,63.700001
20161204143000,346.5,354.899994,70.416665,46,50.700001,0,66.300003,68.0,63.700001
20161204144500,346.5,354.899994,70.416665,46,50.700001,0,66.599998,68.0,63.700001
20161204150000,346.5,354.899994,70.416665,46,50.700001,0,67.099998,68.0,63.700001
20161204151500,346.5,354.899994,70.416665,46,50.700001,0,66.599998,68.0,63.700001
20161204153000,346.5,360.149994,71.458332,46,50.700001,0,66.199997,68.0,63.700001
20161204154500,346.5,360.149994,71.458332,46,51.400002,0,66.0,68.0,63.700001
20161204160000,346.5,355.950012,70.625002,46,51.400002,0,65.800003,68.0,63.700001
20161204161500,346.5,360.149994,71.458332,46,51.400002,0,65.599998,68.0,63.700001
20161204163000,346.5,360.149994,71.458332,46,51.400002,0,65.300003,68.0,63.700001
20161204164500,346.5,360.149994,71.458332,46,51.400002,0,65.099998,68.0,63.700001
20161204170000,346.5,360.149994,71.458332,46,52.200001,0,65.0,68.0,63.700001
20161204171500,346.5,360.149994,71.458332,46,51.5,0,64.800003,68.0,63.700001
20161204173000,346.5,360.149994,71.458332,46,50.700001,0,64.5,68.0,63.700001
20161204174500,346.5,360.149994,71.458332,46,50.700001,0,64.300003,68.0,63.700001
20161204180000,346.5,360.149994,71.458332,46,51.400002,0,64.199997,68.0,63.700001
20161204181500,346.5,360.149994,71.458332,46,51.400002,0,64.0,68.0,63.700001
20161204183000,346.5,360.149994,71.458332,46,50.299999,0,64.699997,68.0,63.700001
20161204184500,346.5,360.149994,71.458332,46,51.0,0,65.099998,68.0,63.700001
20161204190000,346.5,360.149994,71.458332,46,51.0,0,65.699997,68.0,63.700001
20161204191500,346.5,360.149994,71.458332,46,51.0,0,65.099998,68.0,63.700001
20161204193000,346.5,355.950012,70.625002,46,50.299999,0,65.099998,68.0,63.700001
20161204194500,346.5,355.950012,70.625002,46,51.0,0,65.099998,68.0,63.700001
20161204200000,346.5,355.950012,70.625002,46,51.799999,0,65.199997,68.0,63.700001
20161204201500,346.5,355.950012,70.625002,46,51.099998,0,65.199997,68.0,63.700001
20161204203000,346.5,355.950012,70.625002,46,51.099998,0,65.099998,68.0,63.700001
20161204204500,346.5,355.950012,70.625002,46,51.099998,0,65.099998,68.0,63.700001
20161204210000,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204211500,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204213000,346.5,355.950012,70.625002,46,51.099998,0,65.099998,68.0,63.700001
20161204214500,346.5,355.950012,70.625002,46,51.099998,0,65.099998,68.0,63.700001
20161204220000,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204221500,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204223000,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204224500,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204230000,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204231500,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204233000,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161204234500,346.5,355.950012,70.625002,46,51.799999,0,65.099998,68.0,63.700001
20161205000000,346.5,350.700012,69.583336,46,51.799999,0,65.199997,68.0,63.700001
20161205001500,346.5,350.700012,69.583336,46,51.099998,0,65.099998,68.0,63.700001
20161205003000,346.5,350.700012,69.583336,46,51.099998,0,65.099998,68.0,63.700001
20161205004500,346.5,350.700012,69.583336,46,51.099998,0,65.099998,68.0,63.700001
20161205010000,346.5,345.450012,68.541669,46,51.099998,0,65.099998,68.0,63.700001
20161205011500,346.5,349.649994,69.374999,46,51.099998,0,65.5,68.0,63.700001
20161205013000,346.5,349.649994,69.374999,46,52.200001,0,66.099998,68.0,63.700001
20161205014500,346.5,349.649994,69.374999,46,51.5,0,65.699997,68.0,63.700001
20161205020000,346.5,349.649994,69.374999,46,50.299999,0,65.5,68.0,63.700001
20161205021500,346.5,349.649994,69.374999,46,50.299999,0,65.199997,68.0,63.700001
20161205023000,346.5,349.649994,69.374999,46,51.099998,0,65.099998,68.0,63.700001
20161205024500,346.5,349.649994,69.374999,46,51.099998,0,64.800003,68.0,63.700001
20161205030000,346.5,349.649994,69.374999,46,51.099998,0,64.599998,68.0,63.700001
20161205031500,346.5,349.649994,69.374999,46,51.099998,0,64.400002,68.0,63.700001
20161205033000,346.5,353.850006,70.208335,46,51.099998,0,64.300003,68.0,63.700001
20161205034500,346.5,353.850006,70.208335,46,51.099998,0,64.199997,68.0,63.700001
20161205040000,346.5,353.850006,70.208335,46,51.099998,0,64.099998,68.0,63.700001
20161205041500,346.5,353.850006,70.208335,46,51.099998,0,64.0,68.0,63.700001
20161205043000,346.5,353.850006,70.208335,46,51.099998,0,63.799999,68.0,63.700001
20161205044500,346.5,353.850006,70.208335,46,51.099998,0,63.799999,68.0,63.700001
20161205050000,346.5,353.850006,70.208335,46,51.099998,0,63.599998,68.0,63.700001
20161205051500,346.5,349.649994,69.374999,46,51.099998,0,63.5,68.0,63.700001
20161205053000,346.5,353.850006,70.208335,46,51.099998,0,63.5,68.0,63.700001
20161205054500,346.5,353.850006,70.208335,46,51.099998,0,63.5,68.0,63.700001
20161205060000,346.5,353.850006,70.208335,46,51.099998,100,63.299999,68.0,63.700001
20161205061500,346.5,349.649994,69.374999,46,51.099998,100,63.299999,68.0,63.700001
20161205063000,346.5,349.649994,69.374999,46,51.099998,100,63.200001,68.0,63.700001
20161205064500,346.5,349.649994,69.374999,46,50.299999,100,63.099998,68.0,63.700001
20161205070000,346.5,349.649994,69.374999,46,65.199997,100,63.299999,68.0,63.700001
20161205071500,346.5,349.649994,69.374999,46,66.800003,100,64.0,68.0,63.700001
20161205073000,346.5,349.649994,69.374999,46,52.200001,0,64.300003,68.0,63.700001
20161205074500,346.5,349.649994,69.374999,46,51.5,0,64.300003,68.0,63.700001
20161205080000,346.5,349.649994,69.374999,46,51.5,0,64.300003,68.0,63.700001
20161205081500,346.5,354.899994,70.416665,46,51.5,0,64.400002,68.0,63.700001
20161205083000,346.5,354.899994,70.416665,46,51.5,0,64.400002,68.0,63.700001
20161205084500,346.5,350.700012,69.583336,46,51.5,0,65.0,68.0,63.700001
20161205090000,346.5,350.700012,69.583336,46,51.5,0,65.300003,68.0,63.700001
20161205091500,346.5,350.700012,69.583336,46,51.5,0,65.699997,68.0,63.700001
20161205093000,346.5,350.700012,69.583336,46,51.5,0,66.0,68.0,63.700001
20161205094500,346.5,344.399994,68.333332,46,51.5,0,66.199997,68.0,63.700001
20161205100000,346.5,344.399994,68.333332,46,50.700001,0,66.599998,68.0,63.700001
20161205101500,346.5,351.75,69.791667,46,50.700001,0,66.599998,68.0,63.700001
20161205103000,346.5,351.75,69.791667,46,51.5,0,67.099998,68.0,63.700001
20161205104500,346.5,363.299988,72.083331,47,51.5,0,67.199997,68.0,63.700001
20161205110000,346.5,384.299988,76.249998,48,50.700001,0,67.599998,68.0,63.700001
20161205111500,346.5,349.649994,69.374999,47,51.5,0,67.5,68.0,63.700001
20161205113000,346.5,363.299988,72.083331,47,51.5,0,67.900002,68.0,63.700001
20161205114500,346.5,363.299988,72.083331,47,51.5,0,67.900002,68.0,63.700001
20161205120000,346.5,363.299988,72.083331,47,50.700001,0,68.099998,68.0,63.700001
20161205121500,346.5,372.75,73.958333,47,51.400002,0,68.300003,68.0,63.700001
20161205123000,346.5,430.5,85.416667,52,51.400002,0,68.300003,68.0,63.700001
20161205124500,346.5,430.5,85.416667,52,50.700001,0,68.099998,68.0,63.700001
20161205130000,346.5,424.200012,84.166669,52,50.700001,0,67.900002,68.0,63.700001
20161205131500,346.5,424.200012,84.166669,52,52.200001,0,67.900002,68.0,63.700001
20161205133000,346.5,424.200012,84.166669,52,52.200001,0,67.900002,68.0,63.700001
20161205134500,346.5,424.200012,84.166669,52,51.5,0,67.699997,68.0,63.700001
20161205140000,346.5,360.149994,71.458332,47,51.5,0,67.099998,68.0,63.700001
20161205141500,346.5,360.149994,71.458332,47,51.5,0,66.699997,68.0,63.700001
20161205143000,346.5,360.149994,71.458332,47,52.200001,0,66.5,68.0,63.700001
20161205144500,346.5,360.149994,71.458332,47,52.200001,0,66.900002,68.0,63.700001
20161205150000,346.5,360.149994,71.458332,47,52.200001,0,67.199997,68.0,63.700001
20161205151500,346.5,360.149994,71.458332,47,52.200001,0,67.400002,68.0,63.700001
20161205153000,346.5,360.149994,71.458332,47,52.200001,0,67.400002,68.0,63.700001
20161205154500,346.5,360.149994,71.458332,47,52.200001,0,67.5,68.0,63.700001
20161205160000,346.5,365.399994,72.499999,47,52.200001,0,67.699997,68.0,63.700001
20161205161500,346.5,465.149994,92.291665,57,51.5,0,68.599998,68.0,63.700001
20161205163000,346.5,465.149994,92.291665,56,51.5,0,68.599998,68.0,63.700001
20161205164500,346.5,481.950012,95.625002,57,51.5,0,68.400002,68.0,63.700001
20161205170000,346.5,497.700012,98.750002,59,52.200001,0,68.599998,68.0,63.700001
20161205171500,346.5,497.700012,98.750002,59,52.200001,0,68.599998,68.0,63.700001
20161205173000,346.5,489.299988,97.083331,59,52.200001,0,68.099998,68.0,63.700001
20161205174500,346.5,421.049988,83.541664,52,52.200001,0,67.400002,68.0,63.700001
20161205180000,346.5,361.200012,71.666669,47,52.200001,0,67.099998,68.0,63.700001
20161205181500,346.5,357.0,70.833333,47,52.200001,0,66.900002,68.0,63.700001
20161205183000,346.5,357.0,70.833333,47,52.200001,0,67.0,68.0,63.700001
20161205184500,346.5,361.200012,71.666669,47,52.200001,0,67.099998,68.0,63.700001
20161205190000,346.5,357.0,70.833333,47,52.200001,0,67.099998,68.0,63.700001
20161205191500,346.5,357.0,70.833333,47,52.200001,0,67.199997,68.0,63.700001
20161205193000,346.5,357.0,70.833333,47,52.200001,0,67.199997,68.0,63.700001
20161205194500,346.5,357.0,70.833333,47,52.200001,0,67.199997,68.0,63.700001
20161205200000,346.5,357.0,70.833333,47,52.200001,0,67.300003,68.0,63.700001
20161205201500,346.5,357.0,70.833333,47,52.200001,0,67.199997,68.0,63.700001
20161205203000,346.5,357.0,70.833333,47,52.200001,0,67.300003,68.0,63.700001
20161205204500,346.5,357.0,70.833333,47,52.200001,0,67.300003,68.0,63.700001
20161205210000,346.5,357.0,70.833333,47,52.200001,0,67.300003,68.0,63.700001
20161205211500,346.5,357.0,70.833333,47,53.099998,0,67.400002,68.0,63.700001
20161205213000,346.5,357.0,70.833333,47,53.099998,0,67.599998,68.0,63.700001
20161205214500,346.5,357.0,70.833333,47,53.099998,0,67.599998,68.0,63.700001
20161205220000,346.5,357.0,70.833333,47,53.099998,0,67.699997,68.0,63.700001
20161205221500,346.5,357.0,70.833333,47,53.099998,0,67.699997,68.0,63.700001
20161205223000,346.5,357.0,70.833333,47,53.900002,0,67.699997,68.0,63.700001
20161205224500,346.5,357.0,70.833333,47,53.900002,0,67.800003,68.0,63.700001
20161205230000,346.5,357.0,70.833333,47,53.900002,0,67.699997,68.0,63.700001
20161205231500,346.5,357.0,70.833333,47,51.5,0,67.699997,68.0,63.700001
20161205233000,346.5,357.0,70.833333,47,53.5,0,67.599998,68.0,63.700001
20161205234500,346.5,357.0,70.833333,47,51.900002,0,67.599998,68.0,63.700001
20161206000000,346.5,361.200012,71.666669,47,51.099998,0,67.5,68.0,63.700001
20161206001500,346.5,361.200012,71.666669,47,51.099998,0,67.400002,68.0,63.700001
20161206003000,346.5,361.200012,71.666669,47,50.299999,0,67.300003,68.0,63.700001
20161206004500,346.5,361.200012,71.666669,47,50.299999,0,67.199997,68.0,63.700001
20161206010000,346.5,361.200012,71.666669,47,50.299999,0,67.099998,68.0,63.700001
20161206011500,346.5,361.200012,71.666669,47,50.299999,0,67.099998,68.0,63.700001
20161206013000,346.5,361.200012,71.666669,47,50.299999,0,67.099998,68.0,63.700001
20161206014500,346.5,361.200012,71.666669,47,51.0,0,67.099998,68.0,63.700001
20161206020000,346.5,361.200012,71.666669,47,51.0,0,67.099998,68.0,63.700001
20161206021500,346.5,367.5,72.916667,47,49.900002,0,66.900002,68.0,63.700001
20161206023000,346.5,358.049988,71.041664,46,49.900002,0,66.900002,68.0,63.700001
20161206024500,346.5,358.049988,71.041664,46,49.900002,0,66.800003,68.0,63.700001
20161206030000,346.5,358.049988,71.041664,46,50.599998,0,66.900002,68.0,63.700001
20161206031500,346.5,362.25,71.875,46,50.599998,0,66.900002,68.0,63.700001
20161206033000,346.5,358.049988,71.041664,46,49.900002,0,66.800003,68.0,63.700001
20161206034500,346.5,358.049988,71.041664,46,49.099998,0,66.800003,68.0,63.700001
20161206040000,346.5,358.049988,71.041664,46,49.099998,0,66.699997,68.0,63.700001
20161206041500,346.5,358.049988,71.041664,46,49.099998,0,66.699997,68.0,63.700001
20161206043000,346.5,358.049988,71.041664,46,50.200001,0,66.699997,68.0,63.700001
20161206044500,346.5,358.049988,71.041664,46,49.5,0,66.699997,68.0,63.700001
20161206050000,346.5,358.049988,71.041664,46,49.5,0,66.699997,68.0,63.700001
20161206051500,346.5,358.049988,71.041664,46,49.5,0,66.599998,68.0,63.700001
20161206053000,346.5,358.049988,71.041664,46,48.299999,0,65.699997,68.0,63.700001
20161206054500,346.5,358.049988,71.041664,46,50.299999,0,65.599998,68.0,63.700001
20161206060000,346.5,358.049988,71.041664,46,49.099998,0,65.5,68.0,63.700001
20161206061500,346.5,358.049988,71.041664,46,49.799999,0,65.199997,68.0,63.700001
20161206063000,346.5,361.200012,71.666669,46,50.299999,0,65.099998,68.0,63.700001
20161206064500,346.5,361.200012,71.666669,46,50.299999,0,65.0,68.0,63.700001
20161206070000,346.5,361.200012,71.666669,46,50.299999,0,64.900002,68.0,63.700001
20161206071500,346.5,361.200012,71.666669,46,51.0,0,64.800003,68.0,63.700001
20161206073000,346.5,361.200012,71.666669,46,51.0,0,64.699997,68.0,63.700001
20161206074500,346.5,355.950012,70.625002,46,51.0,0,64.400002,68.0,63.700001
20161206080000,346.5,361.200012,71.666669,46,51.0,0,64.300003,68.0,63.700001
20161206081500,346.5,361.200012,71.666669,46,49.900002,0,65.300003,68.0,63.700001
20161206083000,346.5,361.200012,71.666669,46,51.0,0,65.599998,68.0,63.700001
20161206084500,346.5,361.200012,71.666669,46,50.299999,0,65.800003,68.0,63.700001
20161206090000,346.5,361.200012,71.666669,46,50.299999,0,66.0,68.0,63.700001
20161206091500,346.5,361.200012,71.666669,46,51.299999,0,66.300003,68.0,63.700001
20161206093000,346.5,361.200012,71.666669,46,50.299999,0,66.5,68.0,63.700001
20161206094500,346.5,361.200012,71.666669,46,51.0,0,66.599998,68.0,63.700001
20161206100000,346.5,361.200012,71.666669,46,51.799999,0,66.800003,68.0,63.700001
20161206101500,346.5,361.200012,71.666669,46,51.099998,0,66.900002,68.0,63.700001
20161206103000,346.5,361.200012,71.666669,46,51.099998,0,67.199997,68.0,63.700001
20161206104500,346.5,361.200012,71.666669,46,51.799999,0,67.599998,68.0,63.700001
20161206110000,346.5,361.200012,71.666669,46,51.799999,0,67.5,68.0,63.700001
20161206111500,346.5,361.200012,71.666669,46,51.799999,0,67.699997,68.0,63.700001
20161206113000,346.5,361.200012,71.666669,46,51.799999,0,67.900002,68.0,63.700001
20161206114500,346.5,361.200012,71.666669,46,51.799999,0,68.099998,68.0,63.700001
20161206120000,346.5,376.950012,74.791669,47,51.799999,0,68.400002,68.0,63.700001
20161206121500,346.5,383.25,76.041667,48,51.799999,0,68.199997,68.0,63.700001
20161206123000,346.5,393.75,78.125,49,51.799999,0,68.300003,68.0,63.700001
20161206124500,346.5,473.549988,93.958331,56,52.599998,0,68.400002,68.0,63.700001
20161206130000,346.5,489.299988,97.083331,58,51.900002,0,68.5,68.0,63.700001
20161206131500,346.5,481.950012,95.625002,57,51.900002,0,68.599998,68.0,63.700001
20161206133000,346.5,489.299988,97.083331,58,51.900002,0,68.599998,68.0,63.700001
20161206134500,346.5,481.950012,95.625002,58,51.900002,0,68.800003,68.0,63.700001
20161206140000,346.5,497.700012,98.750002,59,51.900002,0,68.800003,68.0,63.700001
20161206141500,346.5,497.700012,98.750002,59,51.900002,0,68.699997,68.0,63.700001
20161206143000,346.5,497.700012,98.750002,59,51.900002,0,68.699997,68.0,63.700001
20161206144500,346.5,497.700012,98.750002,59,52.599998,0,68.400002,68.0,63.700001
20161206150000,346.5,489.299988,97.083331,59,51.900002,0,68.099998,68.0,63.700001
20161206151500,346.5,489.299988,97.083331,59,52.599998,0,68.400002,68.0,63.700001
20161206153000,346.5,497.700012,98.750002,59,51.900002,0,68.199997,68.0,63.700001
20161206154500,346.5,489.299988,97.083331,59,52.599998,0,68.599998,68.0,63.700001
20161206160000,346.5,489.299988,97.083331,59,52.599998,0,68.300003,68.0,63.700001
20161206161500,346.5,489.299988,97.083331,58,51.900002,0,68.199997,68.0,63.700001
20161206163000,346.5,497.700012,98.750002,58,52.599998,0,68.300003,68.0,63.700001
20161206164500,346.5,456.75,90.625,55,52.599998,0,67.5,68.0,63.700001
20161206170000,346.5,360.149994,71.458332,46,51.900002,0,67.199997,68.0,63.700001
20161206171500,346.5,360.149994,71.458332,46,51.900002,0,66.900002,68.0,63.700001
20161206173000,346.5,360.149994,71.458332,46,52.599998,0,66.699997,68.0,63.700001
20161206174500,346.5,355.950012,70.625002,46,51.900002,0,66.599998,68.0,63.700001
20161206180000,346.5,355.950012,70.625002,46,51.900002,0,66.400002,68.0,63.700001
20161206181500,346.5,355.950012,70.625002,46,51.900002,0,66.199997,68.0,63.700001
20161206183000,346.5,355.950012,70.625002,46,51.900002,0,66.099998,68.0,63.700001
20161206184500,346.5,355.950012,70.625002,46,51.900002,0,65.800003,68.0,63.700001
20161206190000,346.5,355.950012,70.625002,46,51.900002,0,65.800003,68.0,63.700001
20161206191500,346.5,351.75,69.791667,46,51.900002,0,65.599998,68.0,63.700001
20161206193000,346.5,351.75,69.791667,46,51.099998,0,65.5,68.0,63.700001
20161206194500,346.5,351.75,69.791667,46,51.799999,0,65.300003,68.0,63.700001
20161206200000,346.5,351.75,69.791667,46,51.099998,0,65.099998,68.0,63.700001
20161206201500,346.5,355.950012,70.625002,46,51.099998,0,64.900002,68.0,63.700001
20161206203000,346.5,355.950012,70.625002,46,51.799999,0,64.800003,68.0,63.700001
20161206204500,346.5,355.950012,70.625002,46,50.700001,0,64.599998,68.0,63.700001
20161206210000,346.5,355.950012,70.625002,46,51.400002,0,64.400002,68.0,63.700001
20161206211500,346.5,355.950012,70.625002,46,51.400002,0,64.300003,68.0,63.700001
20161206213000,346.5,355.950012,70.625002,46,51.400002,0,64.199997,68.0,63.700001
20161206214500,346.5,355.950012,70.625002,46,51.400002,0,64.099998,68.0,63.700001
20161206220000,346.5,355.950012,70.625002,46,50.700001,0,64.0,68.0,63.700001
20161206221500,346.5,346.5,68.75,46,50.700001,0,64.0,68.0,63.700001
20161206223000,346.5,346.5,68.75,46,51.5,0,64.0,68.0,63.700001
20161206224500,346.5,346.5,68.75,46,50.700001,0,63.799999,68.0,63.700001
20161206230000,346.5,346.5,68.75,46,51.400002,0,63.799999,68.0,63.700001
20161206231500,346.5,346.5,68.75,46,51.400002,0,63.700001,68.0,63.700001
20161206233000,346.5,346.5,68.75,46,51.400002,0,63.700001,68.0,63.700001
20161206234500,346.5,346.5,68.75,46,51.400002,0,63.599998,68.0,63.700001
20161207000000,346.5,346.5,68.75,46,51.400002,0,63.5,68.0,63.700001
20161207001500,346.5,346.5,68.75,46,51.400002,0,63.5,68.0,63.700001
20161207003000,346.5,346.5,68.75,46,51.400002,0,63.5,68.0,63.700001
20161207004500,346.5,346.5,68.75,46,51.400002,100,63.400002,68.0,63.700001
20161207010000,346.5,346.5,68.75,46,50.700001,100,63.299999,68.0,63.700001
20161207011500,346.5,350.700012,69.583336,47,60.200001,100,63.599998,68.0,63.700001
20161207013000,346.5,334.950012,66.458336,46,51.900002,100,63.5,68.0,63.700001
20161207014500,346.5,334.950012,66.458336,46,51.900002,100,63.299999,68.0,63.700001
20161207020000,346.5,341.25,67.708333,46,51.099998,100,63.200001,68.0,63.700001
20161207021500,346.5,341.25,67.708333,46,51.799999,100,63.200001,68.0,63.700001
20161207023000,346.5,341.25,67.708333,46,51.799999,100,63.099998,68.0,63.700001
20161207024500,346.5,341.25,67.708333,46,64.699997,100,63.700001,68.0,63.700001
20161207030000,346.5,336.0,66.666667,46,53.5,0,63.799999,68.0,63.700001
20161207031500,346.5,336.0,66.666667,46,52.299999,0,63.599998,68.0,63.700001
20161207033000,346.5,336.0,66.666667,46,51.099998,100,63.400002,68.0,63.700001
20161207034500,346.5,336.0,66.666667,46,51.099998,100,63.200001,68.0,63.700001
20161207040000,346.5,336.0,66.666667,46,51.799999,100,63.200001,68.0,63.700001
20161207041500,346.5,336.0,66.666667,46,51.799999,100,63.299999,68.0,63.700001
20161207043000,346.5,336.0,66.666667,46,51.099998,100,63.299999,68.0,63.700001
20161207044500,346.5,336.0,66.666667,46,53.099998,100,63.200001,68.0,63.700001
20161207050000,346.5,336.0,66.666667,46,60.700001,100,63.5,68.0,63.700001
20161207051500,346.5,336.0,66.666667,46,59.599998,100,63.599998,68.0,63.700001
20161207053000,346.5,336.0,66.666667,46,59.599998,100,63.700001,68.0,63.700001
20161207054500,346.5,341.25,67.708333,46,60.5,100,63.799999,68.0,63.700001
20161207060000,346.5,341.25,67.708333,46,59.200001,100,63.900002,68.0,63.700001
20161207061500,346.5,341.25,67.708333,46,59.900002,100,63.900002,68.0,63.700001
20161207063000,346.5,341.25,67.708333,46,51.900002,0,64.099998,68.0,63.700001
20161207064500,346.5,341.25,67.708333,46,51.900002,0,64.099998,68.0,63.700001
20161207070000,346.5,341.25,67.708333,46,51.900002,0,64.099998,68.0,63.700001
20161207071500,346.5,341.25,67.708333,46,51.900002,0,64.199997,68.0,63.700001
20161207073000,346.5,341.25,67.708333,46,51.900002,0,64.400002,68.0,63.700001
20161207074500,346.5,345.450012,68.541669,46,51.900002,0,64.400002,68.0,63.700001
20161207080000,346.5,345.450012,68.541669,46,51.900002,0,64.900002,68.0,63.700001
20161207081500,346.5,345.450012,68.541669,46,51.900002,0,65.400002,68.0,63.700001
20161207083000,346.5,351.75,69.791667,46,51.900002,0,65.800003,68.0,63.700001
20161207084500,346.5,351.75,69.791667,46,51.900002,0,65.699997,68.0,63.700001
20161207090000,346.5,351.75,69.791667,46,51.900002,0,66.0,68.0,63.700001
20161207091500,346.5,345.450012,68.541669,46,51.900002,0,66.400002,68.0,63.700001
20161207093000,346.5,345.450012,68.541669,46,51.900002,0,66.5,68.0,63.700001
20161207094500,346.5,345.450012,68.541669,46,51.900002,0,66.599998,68.0,63.700001
20161207100000,346.5,345.450012,68.541669,46,51.900002,0,66.800003,68.0,63.700001
20161207101500,346.5,354.899994,70.416665,47,52.700001,0,67.300003,68.0,63.700001
20161207103000,346.5,354.899994,70.416665,47,52.700001,0,67.199997,68.0,63.700001
20161207104500,346.5,354.899994,70.416665,47,52.700001,0,67.400002,68.0,63.700001
20161207110000,346.5,354.899994,70.416665,47,52.700001,0,67.300003,68.0,63.700001
20161207111500,346.5,354.899994,70.416665,47,52.700001,0,67.300003,68.0,63.700001
20161207113000,346.5,354.899994,70.416665,47,52.700001,0,67.699997,68.0,63.700001
20161207114500,346.5,354.899994,70.416665,47,53.5,0,67.699997,68.0,63.700001
20161207120000,346.5,354.899994,70.416665,47,53.5,0,67.900002,68.0,63.700001
20161207121500,346.5,354.899994,70.416665,47,52.700001,0,68.0,68.0,63.700001
20161207123000,346.5,354.899994,70.416665,47,52.700001,0,68.199997,68.0,63.700001
20161207124500,346.5,456.75,90.625,56,52.700001,0,68.699997,68.0,63.700001
20161207130000,346.5,473.549988,93.958331,57,52.700001,0,68.400002,68.0,63.700001
20161207131500,346.5,473.549988,93.958331,57,52.700001,0,68.400002,68.0,63.700001
20161207133000,346.5,497.700012,98.750002,60,53.900002,0,68.400002,68.0,63.700001
20161207134500,346.5,497.700012,98.750002,61,53.099998,0,68.400002,68.0,63.700001
20161207140000,346.5,497.700012,98.750002,61,53.099998,0,68.199997,68.0,63.700001
20161207141500,346.5,497.700012,98.750002,61,53.099998,0,68.099998,68.0,63.700001
20161207143000,346.5,497.700012,98.750002,61,53.099998,0,68.300003,68.0,63.700001
20161207144500,346.5,497.700012,98.750002,61,53.099998,0,68.099998,68.0,63.700001
20161207150000,346.5,497.700012,98.750002,61,53.099998,0,68.099998,68.0,63.700001
20161207151500,346.5,506.100006,100.416668,61,53.099998,0,68.0,68.0,63.700001
20161207153000,346.5,506.100006,100.416668,61,53.099998,0,68.099998,68.0,63.700001
20161207154500,346.5,506.100006,100.416668,61,53.099998,0,67.900002,68.0,63.700001
20161207160000,346.5,489.299988,97.083331,60,53.099998,0,67.699997,68.0,63.700001
20161207161500,346.5,456.75,90.625,56,53.099998,0,67.599998,68.0,63.700001
20161207163000,346.5,400.049988,79.374998,50,53.099998,0,67.5,68.0,63.700001
20161207164500,346.5,358.049988,71.041664,47,53.099998,0,67.099998,68.0,63.700001
20161207170000,346.5,362.25,71.875,47,53.099998,0,66.900002,68.0,63.700001
20161207171500,346.5,357.0,70.833333,47,53.099998,0,66.699997,68.0,63.700001
20161207173000,346.5,357.0,70.833333,47,53.099998,0,66.599998,68.0,63.700001
20161207174500,346.5,361.200012,71.666669,47,53.099998,0,66.400002,68.0,63.700001
20161207180000,346.5,361.200012,71.666669,47,53.099998,0,66.199997,68.0,63.700001
20161207181500,346.5,361.200012,71.666669,47,53.099998,0,66.099998,68.0,63.700001
20161207183000,346.5,361.200012,71.666669,47,53.099998,0,65.900002,68.0,63.700001
20161207184500,346.5,361.200012,71.666669,47,53.099998,0,65.699997,68.0,63.700001
20161207190000,346.5,361.200012,71.666669,47,53.099998,0,65.599998,68.0,63.700001
20161207191500,346.5,361.200012,71.666669,47,53.099998,0,65.5,68.0,63.700001
20161207193000,346.5,361.200012,71.666669,47,53.099998,0,65.300003,68.0,63.700001
20161207194500,346.5,361.200012,71.666669,47,53.099998,0,65.099998,68.0,63.700001
20161207200000,346.5,361.200012,71.666669,47,53.099998,0,65.099998,68.0,63.700001
20161207201500,346.5,361.200012,71.666669,47,53.099998,0,64.900002,68.0,63.700001
20161207203000,346.5,361.200012,71.666669,47,53.099998,0,64.699997,68.0,63.700001
20161207204500,346.5,361.200012,71.666669,47,53.099998,0,64.599998,68.0,63.700001
20161207210000,346.5,361.200012,71.666669,47,53.099998,0,64.599998,68.0,63.700001
20161207211500,346.5,361.200012,71.666669,47,53.099998,0,64.599998,68.0,63.700001
20161207213000,346.5,361.200012,71.666669,47,52.299999,0,64.699997,68.0,63.700001
20161207214500,346.5,361.200012,71.666669,47,52.299999,0,64.599998,68.0,63.700001
20161207220000,346.5,361.200012,71.666669,47,53.099998,0,64.699997,68.0,63.700001
20161207221500,346.5,361.200012,71.666669,47,53.099998,0,65.300003,68.0,63.700001
20161207223000,346.5,361.200012,71.666669,47,52.299999,0,65.5,68.0,63.700001
20161207224500,346.5,361.200012,71.666669,47,52.299999,0,65.599998,68.0,63.700001
20161207230000,346.5,361.200012,71.666669,47,52.299999,0,65.699997,68.0,63.700001
20161207231500,346.5,361.200012,71.666669,47,53.099998,0,66.0,68.0,63.700001
20161207233000,346.5,361.200012,71.666669,47,52.299999,0,66.0,68.0,63.700001
20161207234500,346.5,361.200012,71.666669,47,52.299999,0,66.0,68.0,63.700001
20161208000000,346.5,361.200012,71.666669,47,53.099998,0,66.199997,68.0,63.700001
20161208001500,346.5,361.200012,71.666669,47,53.099998,0,66.300003,68.0,63.700001
20161208003000,346.5,361.200012,71.666669,47,52.299999,0,66.300003,68.0,63.700001
20161208004500,346.5,361.200012,71.666669,47,52.299999,0,66.400002,68.0,63.700001
20161208010000,346.5,361.200012,71.666669,47,53.099998,0,66.5,68.0,63.700001
20161208011500,346.5,361.200012,71.666669,47,52.400002,0,66.5,68.0,63.700001
20161208013000,346.5,361.200012,71.666669,47,52.400002,0,66.5,68.0,63.700001
20161208014500,346.5,361.200012,71.666669,47,53.099998,0,66.599998,68.0,63.700001
20161208020000,346.5,361.200012,71.666669,47,53.099998,0,66.599998,68.0,63.700001
20161208021500,346.5,357.0,70.833333,47,51.900002,0,66.599998,68.0,63.700001
20161208023000,346.5,357.0,70.833333,47,51.900002,0,66.5,68.0,63.700001
20161208024500,346.5,357.0,70.833333,47,53.099998,0,66.599998,68.0,63.700001
20161208030000,346.5,357.0,70.833333,47,52.299999,0,66.599998,68.0,63.700001
20161208031500,346.5,357.0,70.833333,47,52.299999,0,66.599998,68.0,63.700001
20161208033000,346.5,357.0,70.833333,47,52.299999,0,66.599998,68.0,63.700001
20161208034500,346.5,362.25,71.875,47,52.299999,0,66.699997,68.0,63.700001
20161208040000,346.5,354.899994,70.416665,47,51.5,0,66.599998,68.0,63.700001
20161208041500,346.5,354.899994,70.416665,47,52.200001,0,66.599998,68.0,63.700001
20161208043000,346.5,354.899994,70.416665,47,52.200001,0,66.599998,68.0,63.700001
20161208044500,346.5,360.149994,71.458332,47,51.400002,0,66.5,68.0,63.700001
20161208050000,346.5,360.149994,71.458332,47,51.400002,0,66.5,68.0,63.700001
20161208051500,346.5,360.149994,71.458332,47,51.400002,0,66.5,68.0,63.700001
20161208053000,346.5,360.149994,71.458332,47,51.400002,0,66.400002,68.0,63.700001
20161208054500,346.5,360.149994,71.458332,47,51.400002,0,66.400002,68.0,63.700001
20161208060000,346.5,355.950012,70.625002,47,50.700001,0,66.400002,68.0,63.700001
20161208061500,346.5,355.950012,70.625002,47,50.700001,0,66.300003,68.0,63.700001
20161208063000,346.5,355.950012,70.625002,47,50.700001,0,66.400002,68.0,63.700001
20161208064500,346.5,355.950012,70.625002,47,50.700001,0,66.300003,68.0,63.700001
20161208070000,346.5,355.950012,70.625002,47,50.700001,0,66.400002,68.0,63.700001
20161208071500,346.5,355.950012,70.625002,47,50.700001,0,66.400002,68.0,63.700001
20161208073000,346.5,355.950012,70.625002,47,50.700001,0,66.5,68.0,63.700001
20161208074500,346.5,355.950012,70.625002,47,50.700001,0,66.599998,68.0,63.700001
20161208080000,346.5,360.149994,71.458332,47,50.700001,0,66.599998,68.0,63.700001
20161208081500,346.5,355.950012,70.625002,47,50.700001,0,66.699997,68.0,63.700001
20161208083000,346.5,360.149994,71.458332,47,50.700001,0,66.900002,68.0,63.700001
20161208084500,346.5,360.149994,71.458332,47,50.700001,0,67.0,68.0,63.700001
20161208090000,346.5,360.149994,71.458332,47,50.700001,0,67.099998,68.0,63.700001
20161208091500,346.5,360.149994,71.458332,47,50.700001,0,67.099998,68.0,63.700001
20161208093000,346.5,360.149994,71.458332,47,50.700001,0,67.300003,68.0,63.700001
20161208094500,346.5,360.149994,71.458332,47,50.700001,0,67.699997,68.0,63.700001
20161208100000,346.5,354.899994,70.416665,47,50.700001,0,67.5,68.0,63.700001
20161208111500,346.5,481.950012,95.625002,14,51.5,0,67.699997,68.0,63.700001
20161208113000,346.5,481.950012,95.625002,14,48.599998,0,67.400002,68.0,63.700001
20161208114500,346.5,439.950012,87.291669,57,49.400002,0,67.400002,68.0,63.700001
20161208120000,346.5,354.899994,70.416665,48,49.400002,0,67.400002,68.0,63.700001
20161208121500,346.5,385.350006,76.458335,50,49.400002,0,67.900002,68.0,63.700001
20161208123000,346.5,385.350006,76.458335,50,49.400002,0,67.599998,68.0,63.700001
20161208124500,346.5,380.100006,75.416668,50,49.400002,0,67.900002,68.0,63.700001
20161208130000,346.5,380.100006,75.416668,50,49.400002,0,68.0,68.0,63.700001
20161208131500,346.5,380.100006,75.416668,50,49.400002,0,67.900002,68.0,63.700001
20161208133000,346.5,380.100006,75.416668,50,49.400002,0,68.099998,68.0,63.700001
20161208134500,346.5,380.100006,75.416668,50,49.400002,0,68.0,68.0,63.700001
20161208140000,346.5,387.450012,76.875002,49,49.400002,0,67.699997,68.0,63.700001
20161208141500,346.5,364.350006,72.291668,47,48.700001,0,68.099998,68.0,63.700001
20161208143000,346.5,364.350006,72.291668,47,48.700001,0,68.099998,68.0,63.700001
20161208144500,346.5,406.350006,80.625001,51,48.700001,0,68.599998,68.0,63.700001
20161208150000,346.5,422.100006,83.750001,52,48.700001,0,68.5,68.0,63.700001
20161208151500,346.5,422.100006,83.750001,52,48.700001,0,68.199997,68.0,63.700001
20161208153000,346.5,422.100006,83.750001,52,48.700001,0,68.0,68.0,63.799999
20161208154500,346.5,422.100006,83.750001,52,48.700001,0,67.800003,68.0,63.799999
20161208160000,346.5,422.100006,83.750001,52,48.700001,0,67.699997,68.0,63.700001
20161208161500,346.5,382.200012,75.833336,49,48.700001,0,67.699997,68.0,63.700001
20161208163000,346.5,382.200012,75.833336,49,48.700001,0,68.0,68.0,63.799999
20161208164500,346.5,382.200012,75.833336,49,48.700001,0,68.099998,68.0,63.900002
20161208170000,346.5,382.200012,75.833336,49,48.700001,0,68.300003,68.0,63.799999
20161208171500,346.5,382.200012,75.833336,49,48.700001,0,67.900002,68.0,63.900002
20161208173000,346.5,387.450012,76.875002,49,49.400002,0,68.0,68.0,63.900002
20161208174500,346.5,380.100006,75.416668,49,48.700001,0,68.199997,68.0,63.900002
20161208180000,346.5,421.049988,83.541664,52,48.700001,0,68.400002,68.0,63.900002
20161208181500,346.5,421.049988,83.541664,52,48.700001,0,67.699997,68.0,64.099998
20161208183000,346.5,365.399994,72.499999,47,48.700001,0,67.199997,68.0,64.099998
20161208184500,346.5,365.399994,72.499999,47,49.400002,0,66.800003,68.0,64.099998
20161208190000,346.5,365.399994,72.499999,47,49.400002,0,66.599998,68.0,64.099998
20161208191500,346.5,358.049988,71.041664,47,49.400002,0,66.199997,68.0,64.0
20161208193000,346.5,358.049988,71.041664,47,49.400002,0,65.800003,68.0,64.0
20161208194500,346.5,358.049988,71.041664,47,49.400002,0,65.5,68.0,64.099998
20161208200000,346.5,362.25,71.875,47,49.400002,0,65.199997,68.0,64.099998
20161208201500,346.5,358.049988,71.041664,47,48.599998,0,64.800003,68.0,64.099998
20161208203000,346.5,358.049988,71.041664,47,48.599998,0,64.5,68.0,64.199997
20161208204500,346.5,358.049988,71.041664,47,48.599998,0,64.300003,68.0,64.199997
20161208210000,346.5,358.049988,71.041664,47,48.599998,0,64.0,68.0,64.199997
20161208211500,346.5,358.049988,71.041664,47,48.599998,100,63.799999,68.0,64.199997
20161208213000,346.5,358.049988,71.041664,47,48.599998,100,63.599998,68.0,64.199997
20161208214500,346.5,358.049988,71.041664,47,48.599998,100,63.400002,68.0,64.199997
20161208220000,346.5,358.049988,71.041664,47,64.400002,100,64.0,68.0,64.199997
20161208221500,346.5,358.049988,71.041664,47,67.300003,100,64.400002,68.0,64.199997
20161208223000,346.5,358.049988,71.041664,47,48.900002,0,64.0,68.0,64.199997
20161208224500,346.5,362.25,71.875,47,48.900002,100,63.599998,68.0,64.199997
20161208230000,346.5,362.25,71.875,47,52.299999,100,63.299999,68.0,64.199997
20161208231500,346.5,358.049988,71.041664,47,63.599998,100,63.799999,68.0,64.199997
20161208233000,346.5,358.049988,71.041664,47,65.5,100,64.0,68.0,64.199997
20161208234500,346.5,358.049988,71.041664,47,63.5,100,64.199997,68.0,64.199997
20161209000000,346.5,358.049988,71.041664,47,61.599998,100,64.300003,68.0,64.199997
20161209001500,346.5,358.049988,71.041664,47,62.799999,100,64.400002,68.0,64.199997
20161209003000,346.5,358.049988,71.041664,47,65.199997,100,64.400002,68.0,64.199997
