PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161209004500,346.5,358.049988,71.041664,47,62.799999,100,64.400002,68.0,64.199997
20161209010000,346.5,358.049988,71.041664,47,54.200001,0,64.400002,68.0,64.199997
20161209011500,346.5,350.700012,69.583336,47,47.900002,100,63.700001,68.0,64.199997
20161209013000,346.5,350.700012,69.583336,47,47.900002,100,63.200001,68.0,64.199997
20161209014500,346.5,350.700012,69.583336,47,70.099998,100,63.900002,68.0,64.199997
20161209020000,346.5,350.700012,69.583336,47,65.800003,100,64.199997,68.0,64.199997
20161209021500,346.5,350.700012,69.583336,47,63.200001,100,64.300003,68.0,64.199997
20161209023000,346.5,350.700012,69.583336,47,63.200001,100,64.400002,68.0,64.199997
20161209024500,346.5,354.899994,70.416665,47,47.200001,100,63.599998,68.0,64.199997
20161209030000,346.5,354.899994,70.416665,47,61.099998,100,63.200001,68.0,64.199997
20161209031500,346.5,354.899994,70.416665,47,65.199997,100,63.900002,68.0,64.199997
20161209033000,346.5,354.899994,70.416665,47,64.0,100,64.199997,68.0,64.199997
20161209034500,346.5,354.899994,70.416665,47,64.0,100,64.400002,68.0,64.199997
20161209040000,346.5,354.899994,70.416665,47,67.300003,100,64.5,68.0,64.199997
20161209041500,346.5,354.899994,70.416665,47,46.900002,100,63.700001,68.0,64.199997
20161209043000,346.5,354.899994,70.416665,47,46.400002,100,63.299999,68.0,64.199997
20161209044500,346.5,354.899994,70.416665,47,63.700001,100,63.799999,68.0,64.199997
20161209050000,346.5,354.899994,70.416665,47,64.900002,100,64.199997,68.0,64.199997
20161209051500,346.5,354.899994,70.416665,47,68.699997,100,64.300003,68.0,64.199997
20161209053000,346.5,354.899994,70.416665,47,67.699997,100,64.400002,68.0,64.199997
20161209054500,346.5,354.899994,70.416665,47,51.0,0,64.300003,68.0,64.199997
20161209060000,346.5,354.899994,70.416665,47,47.5,100,63.5,68.0,64.199997
20161209061500,346.5,354.899994,70.416665,47,63.200001,100,63.299999,68.0,64.199997
20161209063000,346.5,354.899994,70.416665,47,70.400002,100,64.0,68.0,64.199997
20161209064500,346.5,360.149994,71.458332,47,71.300003,100,64.199997,68.0,64.199997
20161209070000,346.5,360.149994,71.458332,47,66.099998,100,64.400002,68.0,64.199997
20161209071500,346.5,360.149994,71.458332,47,46.799999,100,63.599998,68.0,64.199997
20161209073000,346.5,360.149994,71.458332,47,60.700001,100,63.200001,68.0,64.199997
20161209074500,346.5,360.149994,71.458332,47,67.199997,100,63.799999,68.0,64.199997
20161209080000,346.5,360.149994,71.458332,47,62.900002,100,64.099998,68.0,64.199997
20161209081500,346.5,360.149994,71.458332,47,64.5,100,64.199997,68.0,64.199997
20161209083000,346.5,360.149994,71.458332,47,57.099998,0,64.599998,68.0,64.199997
20161209084500,346.5,360.149994,71.458332,47,46.400002,0,64.300003,68.0,64.199997
20161209090000,346.5,360.149994,71.458332,47,47.400002,0,64.300003,68.0,64.199997
20161209091500,346.5,360.149994,71.458332,47,46.799999,0,64.800003,68.0,64.199997
20161209093000,346.5,360.149994,71.458332,47,46.099998,0,64.300003,68.0,64.199997
20161209094500,346.5,360.149994,71.458332,47,47.099998,0,64.699997,68.0,64.199997
20161209100000,346.5,360.149994,71.458332,47,47.099998,0,65.099998,68.0,64.199997
20161209101500,346.5,360.149994,71.458332,47,47.099998,0,65.099998,68.0,64.199997
20161209103000,346.5,360.149994,71.458332,47,46.5,0,65.800003,68.0,64.199997
20161209104500,346.5,360.149994,71.458332,47,46.5,0,65.800003,68.0,64.199997
20161209110000,346.5,360.149994,71.458332,47,46.5,0,65.599998,68.0,64.199997
20161209111500,346.5,360.149994,71.458332,47,46.5,0,65.900002,68.0,64.199997
20161209113000,346.5,360.149994,71.458332,47,46.5,0,66.0,68.0,64.199997
20161209114500,346.5,360.149994,71.458332,47,47.099998,0,65.800003,68.0,64.199997
20161209120000,346.5,360.149994,71.458332,47,47.099998,0,66.199997,68.0,64.199997
20161209121500,346.5,360.149994,71.458332,47,47.599998,0,66.300003,68.0,64.199997
20161209123000,346.5,360.149994,71.458332,47,48.200001,0,66.699997,68.0,64.199997
20161209124500,346.5,360.149994,71.458332,47,48.200001,0,66.699997,68.0,64.199997
20161209130000,346.5,364.350006,72.291668,47,48.200001,0,66.800003,68.0,64.199997
20161209131500,346.5,364.350006,72.291668,47,48.200001,0,66.900002,68.0,64.199997
20161209133000,346.5,364.350006,72.291668,47,48.700001,0,66.699997,68.0,64.199997
20161209134500,346.5,364.350006,72.291668,47,48.700001,0,67.099998,68.0,64.199997
20161209140000,346.5,364.350006,72.291668,47,48.700001,0,66.900002,68.0,64.199997
20161209141500,346.5,364.350006,72.291668,47,48.700001,0,67.099998,68.0,64.199997
20161209143000,346.5,360.149994,71.458332,47,48.700001,0,67.0,68.0,64.199997
20161209144500,346.5,360.149994,71.458332,47,49.799999,0,67.0,68.0,64.199997
20161209150000,346.5,360.149994,71.458332,47,49.799999,0,67.199997,68.0,64.199997
20161209151500,346.5,360.149994,71.458332,47,49.799999,0,67.5,68.0,64.199997
20161209153000,346.5,360.149994,71.458332,47,49.0,0,67.599998,68.0,64.199997
20161209154500,346.5,360.149994,71.458332,47,49.799999,0,67.199997,68.0,64.199997
20161209160000,346.5,360.149994,71.458332,47,48.700001,0,67.0,68.0,64.199997
20161209161500,346.5,360.149994,71.458332,47,49.799999,0,66.900002,68.0,64.199997
20161209163000,346.5,360.149994,71.458332,47,49.0,0,66.699997,68.0,64.199997
20161209164500,346.5,360.149994,71.458332,47,49.5,0,66.599998,68.0,64.199997
20161209170000,346.5,360.149994,71.458332,47,50.200001,0,66.5,68.0,64.199997
20161209171500,346.5,360.149994,71.458332,47,49.400002,0,66.199997,68.0,64.199997
20161209173000,346.5,364.350006,72.291668,47,49.900002,0,65.800003,68.0,64.199997
20161209174500,346.5,364.350006,72.291668,47,49.900002,0,65.800003,68.0,64.199997
20161209180000,346.5,364.350006,72.291668,47,49.400002,0,65.5,68.0,64.199997
20161209181500,346.5,364.350006,72.291668,47,48.799999,0,65.199997,68.0,64.199997
20161209183000,346.5,364.350006,72.291668,47,48.799999,0,64.800003,68.0,64.199997
20161209184500,346.5,364.350006,72.291668,47,48.799999,0,64.599998,68.0,64.199997
20161209190000,346.5,358.049988,71.041664,47,48.799999,0,64.400002,68.0,64.199997
20161209191500,346.5,358.049988,71.041664,47,47.900002,0,64.099998,68.0,64.199997
20161209193000,346.5,358.049988,71.041664,47,47.900002,100,63.799999,68.0,64.199997
20161209194500,346.5,358.049988,71.041664,47,47.900002,100,63.599998,68.0,64.199997
20161209200000,346.5,358.049988,71.041664,47,50.700001,100,63.400002,68.0,64.199997
20161209201500,346.5,358.049988,71.041664,47,62.0,100,64.0,68.0,64.199997
20161209203000,346.5,358.049988,71.041664,47,64.0,100,64.300003,68.0,64.199997
20161209204500,346.5,358.049988,71.041664,47,67.199997,100,64.400002,68.0,64.199997
20161209210000,346.5,358.049988,71.041664,47,48.700001,100,63.900002,68.0,64.199997
20161209211500,346.5,358.049988,71.041664,47,48.200001,100,63.400002,68.0,64.199997
20161209213000,346.5,358.049988,71.041664,47,64.599998,100,63.799999,68.0,64.199997
20161209214500,346.5,358.049988,71.041664,47,67.199997,100,64.199997,68.0,64.199997
20161209220000,346.5,358.049988,71.041664,47,63.5,100,64.300003,68.0,64.199997
20161209221500,346.5,358.049988,71.041664,47,61.200001,100,64.400002,68.0,64.199997
20161209223000,346.5,358.049988,71.041664,47,47.200001,100,63.700001,68.0,64.199997
20161209224500,346.5,358.049988,71.041664,47,47.200001,100,63.299999,68.0,64.199997
20161209230000,346.5,358.049988,71.041664,47,65.800003,100,63.799999,68.0,64.199997
20161209231500,346.5,358.049988,71.041664,47,63.599998,100,64.199997,68.0,64.199997
20161209233000,346.5,358.049988,71.041664,47,62.400002,100,64.400002,68.0,64.199997
20161209234500,346.5,358.049988,71.041664,47,47.900002,0,64.099998,68.0,64.199997
20161210000000,346.5,358.049988,71.041664,47,46.599998,100,63.599998,68.0,64.199997
20161210001500,346.5,358.049988,71.041664,47,59.099998,100,63.299999,68.0,64.199997
20161210003000,346.5,362.25,71.875,47,63.200001,100,64.0,68.0,64.199997
20161210004500,346.5,362.25,71.875,47,64.099998,100,64.300003,68.0,64.199997
20161210010000,346.5,362.25,71.875,47,67.900002,100,64.400002,68.0,64.199997
20161210011500,346.5,362.25,71.875,47,64.800003,100,64.400002,68.0,64.199997
20161210013000,346.5,362.25,71.875,47,47.900002,100,63.700001,68.0,64.199997
20161210014500,346.5,357.0,70.833333,47,46.799999,100,63.299999,68.0,64.199997
20161210020000,346.5,357.0,70.833333,47,68.199997,100,63.799999,68.0,64.199997
20161210021500,346.5,346.5,68.75,47,51.599998,0,64.099998,68.0,64.300003
20161210023000,346.5,339.149994,67.291665,46,47.099998,100,63.200001,68.0,64.300003
20161210024500,346.5,339.149994,67.291665,46,63.599998,100,63.799999,68.0,64.300003
20161210030000,346.5,339.149994,67.291665,46,69.699997,100,64.0,68.0,64.300003
20161210031500,346.5,339.149994,67.291665,46,67.699997,100,64.199997,68.0,64.300003
20161210033000,346.5,339.149994,67.291665,46,63.200001,100,64.400002,68.0,64.300003
20161210034500,346.5,339.149994,67.291665,46,63.200001,100,64.400002,68.0,64.300003
20161210040000,346.5,339.149994,67.291665,46,66.099998,0,64.599998,68.0,64.300003
20161210041500,346.5,339.149994,67.291665,46,46.099998,100,63.700001,68.0,64.300003
20161210043000,346.5,339.149994,67.291665,46,61.799999,100,63.299999,68.0,64.300003
20161210044500,346.5,343.350006,68.125001,46,64.800003,100,64.099998,68.0,64.300003
20161210050000,346.5,343.350006,68.125001,46,66.0,100,64.300003,68.0,64.300003
20161210051500,346.5,343.350006,68.125001,46,72.900002,100,64.5,68.0,64.300003
20161210053000,346.5,343.350006,68.125001,46,47.900002,0,64.0,68.0,64.300003
20161210054500,346.5,343.350006,68.125001,46,46.099998,100,63.5,68.0,64.300003
20161210060000,346.5,343.350006,68.125001,46,65.300003,100,63.799999,68.0,64.300003
20161210061500,346.5,343.350006,68.125001,46,69.199997,100,64.199997,68.0,64.300003
20161210063000,346.5,343.350006,68.125001,46,66.199997,100,64.300003,68.0,64.300003
20161210064500,346.5,343.350006,68.125001,46,62.400002,100,64.400002,68.0,64.300003
20161210070000,346.5,343.350006,68.125001,46,62.400002,100,64.400002,68.0,64.300003
20161210071500,346.5,343.350006,68.125001,46,66.800003,100,64.400002,68.0,64.300003
20161210073000,346.5,343.350006,68.125001,46,66.800003,100,64.400002,68.0,64.300003
20161210074500,346.5,353.850006,70.208335,46,50.799999,0,64.400002,68.0,64.300003
20161210080000,346.5,353.850006,70.208335,46,47.900002,100,63.5,68.0,64.300003
20161210081500,346.5,360.149994,71.458332,46,67.699997,100,63.599998,68.0,64.300003
20161210083000,346.5,360.149994,71.458332,46,65.699997,100,64.099998,68.0,64.300003
20161210084500,346.5,360.149994,71.458332,46,63.0,100,64.099998,68.0,64.300003
20161210090000,346.5,360.149994,71.458332,46,61.599998,100,64.199997,68.0,64.300003
20161210091500,346.5,360.149994,71.458332,46,65.300003,100,64.199997,68.0,64.300003
20161210093000,346.5,360.149994,71.458332,46,66.900002,100,64.199997,68.0,64.300003
20161210094500,346.5,360.149994,71.458332,46,64.099998,100,64.300003,68.0,64.300003
20161210100000,346.5,360.149994,71.458332,46,61.900002,100,64.300003,68.0,64.300003
20161210101500,346.5,360.149994,71.458332,46,63.599998,100,64.400002,68.0,64.300003
20161210103000,346.5,360.149994,71.458332,46,66.099998,100,64.5,68.0,64.300003
20161210104500,346.5,360.149994,71.458332,46,50.299999,0,64.300003,68.0,64.300003
20161210110000,346.5,360.149994,71.458332,46,47.099998,100,63.400002,68.0,64.300003
20161210111500,346.5,360.149994,71.458332,46,63.299999,100,63.799999,68.0,64.300003
20161210113000,346.5,360.149994,71.458332,46,63.299999,100,64.099998,68.0,64.300003
20161210114500,346.5,360.149994,71.458332,46,66.800003,100,64.300003,68.0,64.300003
20161210120000,346.5,355.950012,70.625002,46,69.099998,100,64.400002,68.0,64.300003
20161210121500,346.5,355.950012,70.625002,46,50.0,0,64.300003,68.0,64.300003
20161210123000,346.5,355.950012,70.625002,46,47.900002,100,63.5,68.0,64.300003
20161210124500,346.5,355.950012,70.625002,46,62.799999,100,63.700001,68.0,64.300003
20161210130000,346.5,355.950012,70.625002,46,65.800003,100,64.199997,68.0,64.300003
20161210131500,346.5,355.950012,70.625002,46,69.199997,100,64.400002,68.0,64.300003
20161210133000,346.5,355.950012,70.625002,46,64.400002,100,64.5,68.0,64.300003
20161210134500,346.5,355.950012,70.625002,46,48.700001,100,64.0,68.0,64.300003
20161210140000,346.5,355.950012,70.625002,46,48.700001,100,63.299999,68.0,64.300003
20161210141500,346.5,351.75,69.791667,46,71.0,100,64.0,68.0,64.300003
20161210143000,346.5,351.75,69.791667,46,66.199997,100,64.199997,68.0,64.300003
20161210144500,346.5,355.950012,70.625002,46,52.299999,0,64.599998,68.0,64.300003
20161210150000,346.5,351.75,69.791667,46,48.700001,0,64.199997,68.0,64.300003
20161210151500,346.5,351.75,69.791667,46,48.700001,0,64.099998,68.0,64.300003
20161210153000,346.5,351.75,69.791667,46,48.700001,0,64.099998,68.0,64.300003
20161210154500,346.5,355.950012,70.625002,46,48.700001,0,64.300003,68.0,64.300003
20161210160000,346.5,355.950012,70.625002,46,48.700001,0,64.400002,68.0,64.300003
20161210161500,346.5,355.950012,70.625002,46,48.700001,0,64.400002,68.0,64.300003
20161210163000,346.5,355.950012,70.625002,46,48.700001,0,64.599998,68.0,64.300003
20161210164500,346.5,355.950012,70.625002,46,48.700001,0,64.599998,68.0,64.300003
20161210170000,346.5,355.950012,70.625002,46,48.700001,0,64.599998,68.0,64.300003
20161210171500,346.5,355.950012,70.625002,46,48.700001,0,64.699997,68.0,64.300003
20161210173000,346.5,355.950012,70.625002,46,48.0,0,64.699997,68.0,64.300003
20161210174500,346.5,355.950012,70.625002,46,48.0,0,64.699997,68.0,64.300003
20161210180000,346.5,355.950012,70.625002,46,48.0,0,64.800003,68.0,64.300003
20161210181500,346.5,355.950012,70.625002,46,47.200001,0,64.800003,68.0,64.300003
20161210183000,346.5,355.950012,70.625002,46,47.200001,0,64.699997,68.0,64.300003
20161210184500,346.5,355.950012,70.625002,46,47.200001,0,64.699997,68.0,64.300003
20161210190000,346.5,355.950012,70.625002,46,47.200001,0,64.699997,68.0,64.300003
20161210191500,346.5,355.950012,70.625002,46,46.700001,0,64.699997,68.0,64.300003
20161210193000,346.5,360.149994,71.458332,46,47.200001,0,64.699997,68.0,64.300003
20161210194500,346.5,360.149994,71.458332,46,46.400002,0,64.699997,68.0,64.300003
20161210200000,346.5,360.149994,71.458332,46,47.099998,0,64.699997,68.0,64.300003
20161210201500,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210203000,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210204500,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210210000,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210211500,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210213000,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210214500,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210220000,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210221500,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210223000,346.5,360.149994,71.458332,46,46.400002,0,64.599998,68.0,64.300003
20161210224500,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161210230000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161210231500,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161210233000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161210234500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211000000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211001500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211003000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211004500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211010000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211011500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211013000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211014500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211020000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211021500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211023000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211024500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211030000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211031500,346.5,360.149994,71.458332,46,46.400002,0,64.300003,68.0,64.300003
20161211033000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211034500,346.5,360.149994,71.458332,46,46.400002,0,64.300003,68.0,64.300003
20161211040000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211041500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211043000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211044500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211050000,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211051500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211053000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211054500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211060000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211061500,346.5,360.149994,71.458332,46,46.400002,0,64.400002,68.0,64.300003
20161211063000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211064500,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211070000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211071500,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211073000,346.5,360.149994,71.458332,46,46.400002,0,64.5,68.0,64.300003
20161211074500,346.5,355.950012,70.625002,46,46.400002,0,64.5,68.0,64.300003
20161211080000,346.5,361.200012,71.666669,46,46.400002,0,64.599998,68.0,64.300003
20161211081500,346.5,361.200012,71.666669,46,46.400002,0,64.5,68.0,64.300003
20161211083000,346.5,361.200012,71.666669,46,46.400002,0,64.5,68.0,64.300003
20161211084500,346.5,357.0,70.833333,46,46.400002,0,64.5,68.0,64.300003
20161211090000,346.5,357.0,70.833333,46,47.099998,0,64.599998,68.0,64.300003
20161211091500,346.5,357.0,70.833333,46,47.099998,0,64.599998,68.0,64.300003
20161211093000,346.5,357.0,70.833333,46,47.099998,0,64.599998,68.0,64.300003
20161211094500,346.5,357.0,70.833333,46,47.799999,0,64.699997,68.0,64.300003
20161211100000,346.5,357.0,70.833333,46,47.799999,0,64.800003,68.0,64.300003
20161211101500,346.5,357.0,70.833333,46,47.799999,0,65.0,68.0,64.199997
20161211103000,346.5,350.700012,69.583336,46,48.599998,0,65.099998,68.0,64.199997
20161211104500,346.5,350.700012,69.583336,46,48.599998,0,65.300003,68.0,64.199997
20161211110000,346.5,350.700012,69.583336,46,49.400002,0,65.300003,68.0,64.199997
20161211111500,346.5,350.700012,69.583336,46,49.400002,0,65.5,68.0,64.199997
20161211113000,346.5,350.700012,69.583336,46,50.200001,0,65.599998,68.0,64.199997
20161211114500,346.5,346.5,68.75,46,50.200001,0,65.699997,68.0,64.099998
20161211120000,346.5,346.5,68.75,46,50.200001,0,65.900002,68.0,64.099998
20161211121500,346.5,346.5,68.75,46,51.0,0,66.0,68.0,63.900002
20161211123000,346.5,346.5,68.75,46,51.0,0,66.199997,68.0,63.900002
20161211124500,346.5,342.299988,67.916664,46,51.799999,0,66.400002,68.0,63.900002
20161211130000,346.5,342.299988,67.916664,46,51.799999,0,66.5,68.0,63.900002
20161211131500,346.5,342.299988,67.916664,46,51.799999,0,66.599998,68.0,63.799999
20161211133000,346.5,342.299988,67.916664,46,51.799999,0,66.699997,68.0,63.799999
20161211134500,346.5,342.299988,67.916664,46,51.799999,0,66.599998,68.0,63.799999
20161211140000,346.5,342.299988,67.916664,46,51.799999,0,66.699997,68.0,63.700001
20161211141500,346.5,342.299988,67.916664,46,51.799999,0,66.699997,68.0,63.700001
20161211143000,346.5,342.299988,67.916664,46,51.799999,0,66.900002,68.0,63.700001
20161211144500,346.5,342.299988,67.916664,46,51.799999,0,66.900002,68.0,63.799999
20161211150000,346.5,342.299988,67.916664,46,51.799999,0,66.900002,68.0,63.700001
20161211151500,346.5,346.5,68.75,47,51.799999,0,67.0,68.0,63.700001
20161211153000,346.5,346.5,68.75,47,51.799999,0,67.099998,68.0,63.700001
20161211154500,346.5,346.5,68.75,47,51.799999,0,67.099998,68.0,63.700001
20161211160000,346.5,346.5,68.75,47,51.799999,0,67.199997,68.0,63.700001
20161211161500,346.5,354.899994,70.416665,47,51.799999,0,67.199997,68.0,63.700001
20161211163000,346.5,350.700012,69.583336,47,51.799999,0,67.199997,68.0,63.700001
20161211164500,346.5,350.700012,69.583336,47,51.799999,0,67.199997,68.0,63.700001
20161211170000,346.5,350.700012,69.583336,47,51.799999,0,67.300003,68.0,63.700001
20161211171500,346.5,350.700012,69.583336,47,51.799999,0,67.300003,68.0,63.700001
20161211173000,346.5,346.5,68.75,47,51.799999,0,67.300003,68.0,63.700001
20161211174500,346.5,346.5,68.75,47,51.799999,0,67.5,68.0,63.700001
20161211180000,346.5,350.700012,69.583336,47,51.799999,0,66.800003,68.0,63.700001
20161211181500,346.5,350.700012,69.583336,47,51.799999,0,66.599998,68.0,63.700001
20161211183000,346.5,350.700012,69.583336,47,51.799999,0,66.699997,68.0,63.700001
20161211184500,346.5,346.5,68.75,47,51.799999,0,66.400002,68.0,63.700001
20161211190000,346.5,350.700012,69.583336,47,51.799999,0,66.300003,68.0,63.700001
20161211191500,346.5,350.700012,69.583336,47,51.799999,0,66.099998,68.0,63.700001
20161211193000,346.5,346.5,68.75,47,51.799999,0,66.199997,68.0,63.700001
20161211194500,346.5,346.5,68.75,47,51.799999,0,66.800003,68.0,63.700001
20161211200000,346.5,346.5,68.75,47,51.799999,0,67.199997,68.0,63.700001
20161211201500,346.5,351.75,69.791667,47,51.799999,0,67.599998,68.0,63.700001
20161211203000,346.5,365.399994,72.499999,48,51.799999,0,67.400002,68.0,63.700001
20161211204500,346.5,365.399994,72.499999,48,51.799999,0,67.400002,68.0,63.700001
20161211210000,346.5,365.399994,72.499999,48,51.799999,0,67.400002,68.0,63.700001
20161211211500,346.5,365.399994,72.499999,48,51.799999,0,67.400002,68.0,63.700001
20161211213000,346.5,365.399994,72.499999,48,51.799999,0,67.5,68.0,63.700001
20161211214500,346.5,365.399994,72.499999,48,51.799999,0,67.599998,68.0,63.700001
20161211220000,346.5,365.399994,72.499999,48,51.799999,0,67.599998,68.0,63.700001
20161211221500,346.5,360.149994,71.458332,48,51.799999,0,67.599998,68.0,63.700001
20161211223000,346.5,365.399994,72.499999,48,51.799999,0,67.599998,68.0,63.700001
20161211224500,346.5,354.899994,70.416665,48,51.799999,0,67.699997,68.0,63.700001
20161211230000,346.5,354.899994,70.416665,48,51.799999,0,67.699997,68.0,63.700001
20161211231500,346.5,354.899994,70.416665,48,52.599998,0,67.699997,68.0,63.700001
20161211233000,346.5,354.899994,70.416665,48,52.599998,0,67.800003,68.0,63.700001
20161211234500,346.5,354.899994,70.416665,48,52.599998,0,67.900002,68.0,63.700001
20161212000000,346.5,354.899994,70.416665,48,52.599998,0,68.0,68.0,63.700001
20161212001500,346.5,360.149994,71.458332,48,52.599998,0,67.900002,68.0,63.700001
20161212003000,346.5,360.149994,71.458332,48,52.599998,0,68.099998,68.0,63.700001
20161212004500,346.5,360.149994,71.458332,48,52.599998,0,68.099998,68.0,63.700001
20161212010000,346.5,360.149994,71.458332,48,52.599998,0,68.099998,68.0,63.700001
20161212011500,346.5,360.149994,71.458332,48,52.599998,0,68.199997,68.0,63.700001
20161212013000,346.5,360.149994,71.458332,48,52.599998,0,68.199997,68.0,63.700001
20161212014500,346.5,360.149994,71.458332,48,52.599998,0,68.300003,68.0,63.700001
20161212020000,346.5,364.350006,72.291668,48,53.5,0,68.300003,68.0,63.700001
20161212021500,346.5,384.299988,76.249998,50,53.5,0,68.300003,68.0,63.700001
20161212023000,346.5,380.100006,75.416668,50,53.5,0,68.199997,68.0,63.700001
20161212024500,346.5,385.350006,76.458335,50,53.5,0,68.199997,68.0,63.700001
20161212030000,346.5,385.350006,76.458335,50,53.5,0,68.199997,68.0,63.700001
20161212031500,346.5,385.350006,76.458335,50,53.5,0,68.199997,68.0,63.700001
20161212033000,346.5,380.100006,75.416668,50,53.5,0,68.199997,68.0,63.700001
20161212034500,346.5,380.100006,75.416668,50,53.5,0,68.300003,68.0,63.700001
20161212040000,346.5,400.049988,79.374998,51,53.5,0,68.199997,68.0,63.700001
20161212041500,346.5,400.049988,79.374998,51,53.5,0,68.199997,68.0,63.700001
20161212043000,346.5,400.049988,79.374998,51,53.5,0,68.199997,68.0,63.700001
20161212044500,346.5,400.049988,79.374998,51,53.5,0,68.099998,68.0,63.700001
20161212050000,346.5,400.049988,79.374998,51,53.5,0,68.099998,68.0,63.700001
20161212051500,346.5,395.850006,78.541668,51,53.5,0,68.099998,68.0,63.700001
20161212053000,346.5,395.850006,78.541668,51,53.5,0,68.099998,68.0,63.700001
20161212054500,346.5,395.850006,78.541668,51,53.5,0,68.099998,68.0,63.700001
20161212060000,346.5,395.850006,78.541668,51,53.5,0,68.099998,68.0,63.700001
20161212061500,346.5,395.850006,78.541668,51,53.5,0,68.099998,68.0,63.700001
20161212063000,346.5,395.850006,78.541668,51,53.5,0,68.099998,68.0,63.700001
20161212064500,346.5,389.549988,77.291664,51,53.5,0,68.099998,68.0,63.700001
20161212070000,346.5,399.0,79.166667,51,53.5,0,68.0,68.0,63.700001
20161212071500,346.5,399.0,79.166667,51,53.5,0,67.900002,68.0,63.700001
20161212073000,346.5,399.0,79.166667,51,53.5,0,68.0,68.0,63.700001
20161212074500,346.5,399.0,79.166667,51,53.5,0,68.0,68.0,63.700001
20161212080000,346.5,399.0,79.166667,51,53.5,0,68.0,68.0,63.700001
20161212081500,346.5,399.0,79.166667,51,53.5,0,68.099998,68.0,63.700001
20161212083000,346.5,399.0,79.166667,51,53.5,0,68.099998,68.0,63.700001
20161212084500,346.5,399.0,79.166667,51,53.5,0,68.099998,68.0,63.700001
20161212090000,346.5,399.0,79.166667,51,53.5,0,68.099998,68.0,63.700001
20161212091500,346.5,421.049988,83.541664,53,53.5,0,68.400002,68.0,63.700001
20161212093000,346.5,489.299988,97.083331,60,53.5,0,68.800003,68.0,63.700001
20161212094500,346.5,489.299988,97.083331,60,53.5,0,69.199997,68.0,63.700001
20161212100000,346.5,506.100006,100.416668,60,53.5,0,68.900002,68.0,63.700001
20161212101500,346.5,506.100006,100.416668,60,53.5,0,69.199997,68.0,63.700001
20161212103000,346.5,506.100006,100.416668,60,53.5,0,68.800003,68.0,63.700001
20161212104500,346.5,506.100006,100.416668,60,53.5,0,68.900002,68.0,63.700001
20161212110000,346.5,497.700012,98.750002,60,53.5,0,68.599998,68.0,63.700001
20161212111500,346.5,489.299988,97.083331,60,53.5,0,68.599998,68.0,63.700001
20161212113000,346.5,489.299988,97.083331,60,53.5,0,68.599998,68.0,63.700001
20161212114500,346.5,506.100006,100.416668,60,53.5,0,68.599998,68.0,63.700001
20161212120000,346.5,520.799988,103.333331,60,53.099998,0,68.900002,68.0,63.700001
20161212121500,346.5,512.400024,101.666672,60,53.099998,0,68.900002,68.0,63.700001
20161212123000,346.5,489.299988,97.083331,58,53.099998,0,68.400002,68.0,63.700001
20161212124500,346.5,489.299988,97.083331,58,53.099998,0,68.199997,68.0,63.700001
20161212130000,346.5,489.299988,97.083331,58,53.099998,0,68.300003,68.0,63.700001
20161212131500,346.5,497.700012,98.750002,59,53.099998,0,68.699997,68.0,63.700001
20161212133000,346.5,497.700012,98.750002,59,53.099998,0,68.900002,68.0,63.700001
20161212134500,346.5,497.700012,98.750002,59,53.099998,0,68.599998,68.0,63.700001
20161212140000,346.5,497.700012,98.750002,59,53.099998,0,68.5,68.0,63.700001
20161212141500,346.5,497.700012,98.750002,59,53.099998,0,68.599998,68.0,63.700001
20161212143000,346.5,497.700012,98.750002,59,53.099998,0,68.599998,68.0,63.700001
20161212144500,346.5,489.299988,97.083331,59,53.099998,0,68.699997,68.0,63.700001
20161212150000,346.5,497.700012,98.750002,59,53.099998,0,68.800003,68.0,63.700001
20161212151500,346.5,497.700012,98.750002,59,53.099998,0,69.199997,68.0,63.700001
20161212153000,346.5,497.700012,98.750002,59,53.099998,0,68.900002,68.0,63.700001
20161212154500,346.5,497.700012,98.750002,59,53.099998,0,68.800003,68.0,63.700001
20161212160000,346.5,497.700012,98.750002,59,53.099998,0,68.699997,68.0,63.700001
20161212161500,346.5,497.700012,98.750002,59,53.099998,0,68.800003,68.0,63.700001
20161212163000,346.5,497.700012,98.750002,59,53.099998,0,68.400002,68.0,63.700001
20161212164500,346.5,481.950012,95.625002,57,53.099998,0,68.099998,68.0,63.700001
20161212170000,346.5,465.149994,92.291665,56,53.099998,0,67.699997,68.0,63.700001
20161212171500,346.5,402.149994,79.791665,51,53.099998,0,67.400002,68.0,63.700001
20161212173000,346.5,357.0,70.833333,47,53.900002,0,67.300003,68.0,63.700001
20161212174500,346.5,357.0,70.833333,47,53.900002,0,67.099998,68.0,63.700001
20161212180000,346.5,357.0,70.833333,47,53.900002,0,66.900002,68.0,63.700001
20161212181500,346.5,357.0,70.833333,47,53.900002,0,66.699997,68.0,63.700001
20161212183000,346.5,357.0,70.833333,47,53.900002,0,66.599998,68.0,63.700001
20161212184500,346.5,357.0,70.833333,47,53.900002,0,66.5,68.0,63.700001
20161212190000,346.5,357.0,70.833333,47,53.900002,0,66.300003,68.0,63.700001
20161212191500,346.5,361.200012,71.666669,47,53.900002,0,66.199997,68.0,63.700001
20161212193000,346.5,361.200012,71.666669,47,53.900002,0,66.099998,68.0,63.700001
20161212194500,346.5,361.200012,71.666669,47,53.900002,0,66.0,68.0,63.700001
20161212200000,346.5,355.950012,70.625002,47,53.900002,0,65.800003,68.0,63.700001
20161212201500,346.5,355.950012,70.625002,47,53.900002,0,65.699997,68.0,63.700001
20161212203000,346.5,355.950012,70.625002,47,53.900002,0,65.699997,68.0,63.700001
20161212204500,346.5,346.5,68.75,47,53.900002,0,65.599998,68.0,63.700001
20161212210000,346.5,346.5,68.75,47,53.900002,0,65.5,68.0,63.700001
20161212211500,346.5,346.5,68.75,47,53.900002,0,65.5,68.0,63.700001
20161212213000,346.5,346.5,68.75,47,53.900002,0,65.5,68.0,63.700001
20161212214500,346.5,346.5,68.75,47,53.900002,0,65.400002,68.0,63.700001
20161212220000,346.5,346.5,68.75,47,53.900002,0,65.300003,68.0,63.700001
20161212221500,346.5,346.5,68.75,47,53.900002,0,65.300003,68.0,63.700001
20161212223000,346.5,346.5,68.75,47,53.900002,0,65.199997,68.0,63.700001
20161212224500,346.5,346.5,68.75,47,53.900002,0,65.099998,68.0,63.700001
20161212230000,346.5,346.5,68.75,47,53.900002,0,65.0,68.0,63.700001
20161212231500,346.5,346.5,68.75,47,53.900002,0,65.0,68.0,63.700001
20161212233000,346.5,346.5,68.75,47,53.900002,0,65.0,68.0,63.700001
20161212234500,346.5,346.5,68.75,47,53.900002,0,64.900002,68.0,63.700001
20161213000000,346.5,346.5,68.75,47,53.900002,0,64.800003,68.0,63.700001
20161213001500,346.5,346.5,68.75,47,53.900002,0,64.699997,68.0,63.700001
20161213003000,346.5,346.5,68.75,47,53.900002,0,64.699997,68.0,63.700001
20161213004500,346.5,346.5,68.75,47,53.900002,0,64.599998,68.0,63.700001
20161213010000,346.5,346.5,68.75,47,53.900002,0,64.599998,68.0,63.700001
20161213011500,346.5,346.5,68.75,47,53.900002,0,64.5,68.0,63.700001
20161213013000,346.5,346.5,68.75,47,53.900002,0,64.400002,68.0,63.700001
20161213014500,346.5,346.5,68.75,47,53.900002,0,64.400002,68.0,63.700001
20161213020000,346.5,346.5,68.75,47,53.900002,0,64.300003,68.0,63.700001
20161213021500,346.5,346.5,68.75,47,53.900002,0,64.300003,68.0,63.700001
20161213023000,346.5,346.5,68.75,47,53.900002,0,64.300003,68.0,63.700001
20161213024500,346.5,346.5,68.75,47,53.900002,0,64.199997,68.0,63.700001
20161213030000,346.5,346.5,68.75,47,53.900002,0,64.199997,68.0,63.700001
20161213031500,346.5,346.5,68.75,47,53.099998,0,64.300003,68.0,63.700001
20161213033000,346.5,346.5,68.75,47,53.099998,0,64.300003,68.0,63.700001
20161213034500,346.5,346.5,68.75,47,53.099998,0,64.199997,68.0,63.700001
20161213040000,346.5,346.5,68.75,47,53.099998,0,64.199997,68.0,63.700001
20161213041500,346.5,346.5,68.75,47,53.099998,0,64.199997,68.0,63.700001
20161213043000,346.5,346.5,68.75,47,53.099998,0,64.099998,68.0,63.700001
20161213044500,346.5,346.5,68.75,47,53.099998,0,64.099998,68.0,63.700001
20161213050000,346.5,346.5,68.75,47,53.099998,0,64.099998,68.0,63.700001
20161213051500,346.5,346.5,68.75,47,53.099998,0,64.099998,68.0,63.700001
20161213053000,346.5,346.5,68.75,47,53.099998,0,64.0,68.0,63.700001
20161213054500,346.5,346.5,68.75,47,53.099998,0,64.099998,68.0,63.700001
20161213060000,346.5,346.5,68.75,47,53.099998,0,64.0,68.0,63.700001
20161213061500,346.5,346.5,68.75,47,53.099998,0,64.0,68.0,63.700001
20161213063000,346.5,346.5,68.75,47,53.799999,0,64.0,68.0,63.700001
20161213064500,346.5,346.5,68.75,47,53.799999,0,64.0,68.0,63.700001
20161213070000,346.5,346.5,68.75,47,53.799999,0,64.0,68.0,63.700001
20161213071500,346.5,346.5,68.75,47,53.799999,0,64.0,68.0,63.700001
20161213073000,346.5,346.5,68.75,47,53.799999,0,64.400002,68.0,63.700001
20161213074500,346.5,346.5,68.75,47,53.799999,0,64.699997,68.0,63.700001
20161213080000,346.5,346.5,68.75,47,53.799999,0,64.800003,68.0,63.700001
20161213081500,346.5,342.299988,67.916664,47,53.799999,0,65.300003,68.0,63.700001
20161213083000,346.5,342.299988,67.916664,47,53.799999,0,65.400002,68.0,63.700001
20161213084500,346.5,342.299988,67.916664,47,53.799999,0,65.699997,68.0,63.700001
20161213090000,346.5,342.299988,67.916664,47,53.799999,0,66.0,68.0,63.700001
20161213091500,346.5,342.299988,67.916664,47,53.799999,0,66.300003,68.0,63.700001
20161213093000,346.5,342.299988,67.916664,47,53.799999,0,66.599998,68.0,63.700001
20161213094500,346.5,346.5,68.75,47,53.799999,0,66.400002,68.0,63.700001
20161213100000,346.5,346.5,68.75,47,53.799999,0,66.900002,68.0,63.700001
20161213101500,346.5,342.299988,67.916664,47,53.799999,0,67.0,68.0,63.700001
20161213103000,346.5,346.5,68.75,47,53.799999,0,67.300003,68.0,63.700001
20161213104500,346.5,346.5,68.75,47,53.799999,0,67.400002,68.0,63.700001
20161213110000,346.5,346.5,68.75,47,53.799999,0,67.400002,68.0,63.700001
20161213111500,346.5,358.049988,71.041664,48,53.799999,0,67.599998,68.0,63.700001
20161213113000,346.5,358.049988,71.041664,48,53.799999,0,67.800003,68.0,63.700001
20161213114500,346.5,358.049988,71.041664,48,53.799999,0,67.900002,68.0,63.700001
20161213120000,346.5,358.049988,71.041664,48,53.799999,0,68.199997,68.0,63.700001
20161213121500,346.5,382.200012,75.833336,50,53.799999,0,68.400002,68.0,63.700001
20161213123000,346.5,428.399994,84.999999,54,53.799999,0,68.5,68.0,63.700001
20161213124500,346.5,489.299988,97.083331,59,53.799999,0,69.099998,68.0,63.700001
20161213130000,346.5,497.700012,98.750002,60,53.799999,0,69.0,68.0,63.700001
20161213131500,346.5,506.100006,100.416668,60,53.799999,0,68.800003,68.0,63.700001
20161213133000,346.5,481.950012,95.625002,58,53.799999,0,68.300003,68.0,63.700001
20161213134500,346.5,456.75,90.625,56,53.200001,0,67.699997,68.0,63.700001
20161213140000,346.5,374.850006,74.375001,48,53.200001,0,67.300003,68.0,63.700001
20161213141500,346.5,363.299988,72.083331,47,53.200001,0,67.199997,68.0,63.700001
20161213143000,346.5,363.299988,72.083331,47,53.200001,0,67.0,68.0,63.700001
20161213144500,346.5,363.299988,72.083331,47,53.200001,0,67.099998,68.0,63.700001
20161213150000,346.5,363.299988,72.083331,47,53.200001,0,67.199997,68.0,63.700001
20161213151500,346.5,363.299988,72.083331,47,53.200001,0,67.400002,68.0,63.700001
20161213153000,346.5,363.299988,72.083331,47,53.200001,0,67.5,68.0,63.700001
20161213154500,346.5,363.299988,72.083331,47,53.900002,0,67.800003,68.0,63.700001
20161213160000,346.5,363.299988,72.083331,47,53.900002,0,68.099998,68.0,63.700001
20161213161500,346.5,427.350006,84.791668,53,53.900002,0,68.599998,68.0,63.700001
20161213163000,346.5,427.350006,84.791668,53,53.200001,0,68.300003,68.0,63.700001
20161213164500,346.5,465.149994,92.291665,56,53.200001,0,68.400002,68.0,63.700001
20161213170000,346.5,481.950012,95.625002,57,53.200001,0,68.300003,68.0,63.700001
20161213171500,346.5,489.299988,97.083331,58,53.200001,0,68.599998,68.0,63.700001
20161213173000,346.5,489.299988,97.083331,58,53.200001,0,68.300003,68.0,63.700001
20161213174500,346.5,497.700012,98.750002,59,53.200001,0,68.300003,68.0,63.700001
20161213180000,346.5,497.700012,98.750002,59,53.200001,0,68.300003,68.0,63.700001
20161213181500,346.5,489.299988,97.083331,58,53.200001,0,68.199997,68.0,63.700001
20161213183000,346.5,489.299988,97.083331,58,53.200001,0,68.199997,68.0,63.700001
20161213184500,346.5,489.299988,97.083331,58,53.200001,0,68.099998,68.0,63.700001
20161213190000,346.5,489.299988,97.083331,58,53.200001,0,67.900002,68.0,63.700001
20161213191500,346.5,489.299988,97.083331,58,53.900002,0,67.900002,68.0,63.700001
20161213193000,346.5,497.700012,98.750002,58,53.900002,0,67.800003,68.0,63.700001
20161213194500,346.5,489.299988,97.083331,58,52.299999,0,67.699997,68.0,63.700001
20161213200000,346.5,465.149994,92.291665,56,52.900002,0,67.699997,68.0,63.700001
20161213201500,346.5,456.75,90.625,55,52.299999,0,67.699997,68.0,63.700001
20161213203000,346.5,439.950012,87.291669,54,53.200001,0,67.699997,68.0,63.700001
20161213204500,346.5,439.950012,87.291669,54,53.200001,0,67.800003,68.0,63.700001
20161213210000,346.5,439.950012,87.291669,54,53.200001,0,67.699997,68.0,63.700001
20161213211500,346.5,411.600006,81.666668,52,53.900002,0,67.699997,68.0,63.700001
20161213213000,346.5,402.149994,79.791665,51,55.099998,0,67.699997,68.0,63.700001
20161213214500,346.5,411.600006,81.666668,51,53.900002,0,67.699997,68.0,63.700001
20161213220000,346.5,393.75,78.125,50,53.900002,0,67.699997,68.0,63.700001
20161213221500,346.5,369.600006,73.333335,48,52.900002,0,67.599998,68.0,63.700001
20161213223000,346.5,362.25,71.875,47,54.0,0,67.699997,68.0,63.700001
20161213224500,346.5,362.25,71.875,47,54.0,0,67.699997,68.0,63.700001
20161213230000,346.5,362.25,71.875,47,53.099998,0,67.699997,68.0,63.700001
20161213231500,346.5,362.25,71.875,47,53.099998,0,67.699997,68.0,63.700001
20161213233000,346.5,362.25,71.875,47,53.099998,0,67.800003,68.0,63.700001
20161213234500,346.5,362.25,71.875,47,53.900002,0,67.800003,68.0,63.700001
20161214000000,346.5,358.049988,71.041664,47,55.099998,0,67.699997,68.0,63.700001
20161214001500,346.5,358.049988,71.041664,47,53.900002,0,67.800003,68.0,63.700001
20161214003000,346.5,358.049988,71.041664,47,53.900002,0,67.699997,68.0,63.700001
20161214004500,346.5,358.049988,71.041664,47,52.700001,0,67.699997,68.0,63.700001
20161214010000,346.5,358.049988,71.041664,47,53.900002,0,67.800003,68.0,63.700001
20161214011500,346.5,489.299988,97.083331,61,53.900002,0,67.800003,68.0,63.700001
20161214013000,346.5,481.950012,95.625002,60,53.099998,0,67.599998,68.0,63.700001
20161214014500,346.5,456.75,90.625,57,53.900002,0,67.599998,68.0,63.700001
20161214020000,346.5,402.149994,79.791665,51,52.700001,0,67.400002,68.0,63.700001
20161214021500,346.5,360.149994,71.458332,47,52.700001,0,67.400002,68.0,63.700001
20161214023000,346.5,360.149994,71.458332,47,52.700001,0,67.599998,68.0,63.700001
20161214024500,346.5,364.350006,72.291668,47,52.700001,0,67.5,68.0,63.700001
20161214030000,346.5,364.350006,72.291668,47,52.700001,0,67.599998,68.0,63.700001
20161214031500,346.5,364.350006,72.291668,47,52.700001,0,67.699997,68.0,63.700001
20161214033000,346.5,364.350006,72.291668,47,52.700001,0,67.699997,68.0,63.700001
20161214034500,346.5,364.350006,72.291668,47,52.700001,0,67.699997,68.0,63.700001
20161214040000,346.5,364.350006,72.291668,47,52.700001,0,67.699997,68.0,63.700001
20161214041500,346.5,358.049988,71.041664,47,52.700001,0,67.699997,68.0,63.700001
20161214043000,346.5,358.049988,71.041664,47,52.700001,0,67.699997,68.0,63.700001
20161214044500,346.5,358.049988,71.041664,47,51.900002,0,67.699997,68.0,63.700001
20161214050000,346.5,358.049988,71.041664,47,51.900002,0,67.699997,68.0,63.700001
20161214051500,346.5,358.049988,71.041664,47,51.900002,0,67.699997,68.0,63.700001
20161214053000,346.5,358.049988,71.041664,47,51.900002,0,67.699997,68.0,63.700001
20161214054500,346.5,358.049988,71.041664,47,51.099998,0,67.699997,68.0,63.700001
20161214060000,346.5,358.049988,71.041664,47,51.099998,0,67.599998,68.0,63.700001
20161214061500,346.5,358.049988,71.041664,47,51.099998,0,67.599998,68.0,63.700001
20161214063000,346.5,358.049988,71.041664,47,51.099998,0,67.599998,68.0,63.700001
20161214064500,346.5,358.049988,71.041664,47,51.099998,0,67.5,68.0,63.700001
20161214070000,346.5,358.049988,71.041664,47,51.099998,0,67.599998,68.0,63.700001
20161214071500,346.5,358.049988,71.041664,47,51.099998,0,67.599998,68.0,63.700001
20161214073000,346.5,358.049988,71.041664,47,51.099998,0,67.599998,68.0,63.700001
20161214074500,346.5,358.049988,71.041664,47,50.5,0,67.400002,68.0,63.700001
20161214080000,346.5,358.049988,71.041664,47,50.5,0,67.400002,68.0,63.700001
20161214081500,346.5,351.75,69.791667,47,50.5,0,67.599998,68.0,63.700001
20161214083000,346.5,351.75,69.791667,47,50.5,0,67.699997,68.0,63.700001
20161214084500,346.5,357.0,70.833333,47,50.5,0,67.800003,68.0,63.700001
20161214090000,346.5,357.0,70.833333,47,50.5,0,67.900002,68.0,63.700001
20161214091500,346.5,357.0,70.833333,47,50.5,0,67.599998,68.0,63.700001
20161214093000,346.5,357.0,70.833333,47,50.5,0,67.800003,68.0,63.700001
20161214094500,346.5,357.0,70.833333,47,50.5,0,68.199997,68.0,63.700001
20161214100000,346.5,373.799988,74.166664,48,50.5,0,68.300003,68.0,63.700001
20161214101500,346.5,422.100006,83.750001,53,50.5,0,68.400002,68.0,63.700001
20161214103000,346.5,430.5,85.416667,54,50.5,0,68.199997,68.0,63.700001
20161214104500,346.5,439.950012,87.291669,54,50.5,0,68.199997,68.0,63.700001
20161214110000,346.5,449.399994,89.166665,55,50.5,0,68.400002,68.0,63.700001
20161214111500,346.5,449.399994,89.166665,55,50.5,0,68.099998,68.0,63.700001
20161214113000,346.5,456.75,90.625,55,50.5,0,68.099998,68.0,63.700001
20161214114500,346.5,456.75,90.625,55,50.5,0,67.900002,68.0,63.700001
20161214120000,346.5,449.399994,89.166665,55,50.5,0,67.900002,68.0,63.700001
20161214121500,346.5,449.399994,89.166665,55,50.5,0,67.800003,68.0,63.700001
20161214123000,346.5,449.399994,89.166665,55,50.5,0,68.199997,68.0,63.700001
20161214124500,346.5,449.399994,89.166665,55,50.5,0,67.800003,68.0,63.700001
20161214130000,346.5,456.75,90.625,55,50.5,0,67.699997,68.0,63.700001
20161214131500,346.5,379.049988,75.208331,48,50.5,0,67.400002,68.0,63.700001
20161214133000,346.5,368.549988,73.124998,48,50.5,0,67.900002,68.0,63.700001
20161214134500,346.5,368.549988,73.124998,48,50.5,0,68.199997,68.0,63.700001
20161214140000,346.5,405.299988,80.416664,51,50.5,0,68.099998,68.0,63.700001
20161214141500,346.5,405.299988,80.416664,51,50.5,0,67.800003,68.0,63.700001
20161214143000,346.5,405.299988,80.416664,51,50.5,0,67.699997,68.0,63.700001
20161214144500,346.5,364.350006,72.291668,47,50.5,0,67.599998,68.0,63.700001
20161214150000,346.5,351.75,69.791667,47,50.5,0,67.599998,68.0,63.700001
20161214151500,346.5,355.950012,70.625002,47,50.5,0,67.599998,68.0,63.700001
20161214153000,346.5,355.950012,70.625002,47,50.5,0,67.599998,68.0,63.700001
20161214154500,346.5,355.950012,70.625002,47,50.5,0,67.199997,68.0,63.700001
20161214160000,346.5,355.950012,70.625002,47,50.5,0,66.900002,68.0,63.700001
20161214161500,346.5,355.950012,70.625002,47,50.5,0,66.800003,68.0,63.700001
20161214163000,346.5,355.950012,70.625002,47,50.5,0,67.0,68.0,63.700001
20161214164500,346.5,355.950012,70.625002,47,49.900002,0,67.099998,68.0,63.700001
20161214170000,346.5,355.950012,70.625002,47,49.900002,0,67.199997,68.0,63.700001
20161214171500,346.5,355.950012,70.625002,47,49.900002,0,67.099998,68.0,63.700001
20161214173000,346.5,355.950012,70.625002,47,49.900002,0,66.699997,68.0,63.700001
20161214174500,346.5,355.950012,70.625002,47,49.900002,0,66.599998,68.0,63.700001
20161214180000,346.5,355.950012,70.625002,47,49.900002,0,66.400002,68.0,63.700001
20161214181500,346.5,355.950012,70.625002,47,49.099998,0,66.099998,68.0,63.700001
20161214183000,346.5,355.950012,70.625002,47,49.099998,0,66.0,68.0,63.700001
20161214184500,346.5,355.950012,70.625002,47,49.799999,0,65.800003,68.0,63.700001
20161214190000,346.5,355.950012,70.625002,47,48.900002,0,65.599998,68.0,63.700001
20161214191500,346.5,355.950012,70.625002,47,49.400002,0,65.5,68.0,63.700001
20161214193000,346.5,355.950012,70.625002,47,49.400002,0,65.300003,68.0,63.700001
20161214194500,346.5,355.950012,70.625002,47,49.400002,0,65.099998,68.0,63.700001
20161214200000,346.5,355.950012,70.625002,47,49.400002,0,65.0,68.0,63.700001
20161214201500,346.5,355.950012,70.625002,47,48.700001,0,64.900002,68.0,63.700001
20161214203000,346.5,355.950012,70.625002,47,48.700001,0,64.699997,68.0,63.700001
20161214204500,346.5,355.950012,70.625002,47,48.700001,0,64.400002,68.0,63.700001
20161214210000,346.5,355.950012,70.625002,47,48.700001,0,64.300003,68.0,63.700001
20161214211500,346.5,355.950012,70.625002,47,48.700001,0,64.099998,68.0,63.700001
20161214213000,346.5,355.950012,70.625002,47,48.700001,0,64.0,68.0,63.700001
20161214214500,346.5,355.950012,70.625002,47,47.900002,0,63.799999,68.0,63.700001
20161214220000,346.5,355.950012,70.625002,47,47.900002,0,63.599998,68.0,63.700001
20161214221500,346.5,355.950012,70.625002,47,47.900002,0,63.5,68.0,63.700001
20161214223000,346.5,355.950012,70.625002,47,47.900002,100,63.299999,68.0,63.700001
20161214224500,346.5,350.700012,69.583336,47,47.900002,100,63.200001,68.0,63.700001
20161214230000,346.5,350.700012,69.583336,47,47.900002,100,63.099998,68.0,63.700001
20161214231500,346.5,354.899994,70.416665,47,61.400002,100,63.200001,68.0,63.700001
20161214233000,346.5,354.899994,70.416665,47,62.099998,100,63.700001,68.0,63.700001
20161214234500,346.5,354.899994,70.416665,47,66.199997,100,63.900002,68.0,63.700001
20161215000000,346.5,354.899994,70.416665,47,48.700001,0,63.599998,68.0,63.700001
20161215001500,346.5,350.700012,69.583336,47,47.900002,100,63.299999,68.0,63.700001
20161215003000,346.5,350.700012,69.583336,47,47.900002,100,63.200001,68.0,63.700001
20161215004500,346.5,350.700012,69.583336,47,47.900002,100,63.0,68.0,63.700001
20161215010000,346.5,350.700012,69.583336,47,64.599998,100,63.299999,68.0,63.700001
20161215011500,346.5,350.700012,69.583336,47,70.5,100,63.799999,68.0,63.700001
20161215013000,346.5,354.899994,70.416665,47,51.099998,0,64.0,68.0,63.700001
20161215014500,346.5,354.899994,70.416665,47,47.900002,100,63.200001,68.0,63.700001
20161215020000,346.5,354.899994,70.416665,47,47.900002,100,63.0,68.0,63.700001
20161215021500,346.5,354.899994,70.416665,47,65.199997,100,63.200001,68.0,63.700001
20161215023000,346.5,354.899994,70.416665,47,63.599998,100,63.799999,68.0,63.700001
20161215024500,346.5,354.899994,70.416665,47,60.200001,0,64.0,68.0,63.700001
20161215030000,346.5,354.899994,70.416665,47,47.900002,100,63.200001,68.0,63.700001
20161215031500,346.5,354.899994,70.416665,47,47.900002,100,62.900002,68.0,63.700001
20161215033000,346.5,354.899994,70.416665,47,65.800003,100,63.200001,68.0,63.700001
20161215034500,346.5,354.899994,70.416665,47,68.599998,100,63.700001,68.0,63.700001
20161215040000,346.5,354.899994,70.416665,47,58.5,0,64.0,68.0,63.700001
20161215041500,346.5,354.899994,70.416665,47,47.200001,100,63.099998,68.0,63.700001
20161215043000,346.5,354.899994,70.416665,47,47.900002,100,62.799999,68.0,63.700001
20161215044500,346.5,354.899994,70.416665,47,67.199997,100,63.400002,68.0,63.700001
20161215050000,346.5,354.899994,70.416665,47,63.200001,100,63.799999,68.0,63.700001
20161215051500,346.5,354.899994,70.416665,47,54.299999,0,64.0,68.0,63.700001
20161215053000,346.5,354.899994,70.416665,47,47.599998,0,63.599998,68.0,63.700001
20161215054500,346.5,354.899994,70.416665,47,46.799999,0,63.5,68.0,63.700001
20161215060000,346.5,354.899994,70.416665,47,46.799999,0,63.5,68.0,63.700001
20161215061500,346.5,354.899994,70.416665,47,46.799999,100,63.400002,68.0,63.700001
20161215063000,346.5,354.899994,70.416665,47,46.799999,100,63.200001,68.0,63.700001
20161215064500,346.5,354.899994,70.416665,47,46.799999,100,63.299999,68.0,63.700001
20161215070000,346.5,354.899994,70.416665,47,46.799999,100,63.5,68.0,63.700001
20161215071500,346.5,354.899994,70.416665,47,46.799999,100,63.599998,68.0,63.700001
20161215073000,346.5,354.899994,70.416665,47,46.799999,100,63.599998,68.0,63.700001
20161215074500,346.5,354.899994,70.416665,47,46.799999,100,63.799999,68.0,63.700001
