PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215080000,346.5,354.899994,70.416665,47,46.799999,100,63.799999,68.0,63.700001
20161215081500,346.5,354.899994,70.416665,47,46.799999,0,64.099998,68.0,63.700001
20161215083000,346.5,354.899994,70.416665,47,45.700001,0,64.400002,68.0,63.700001
20161215084500,346.5,354.899994,70.416665,47,46.400002,0,64.400002,68.0,63.700001
20161215090000,346.5,354.899994,70.416665,47,45.700001,0,65.0,68.0,63.700001
20161215091500,346.5,363.299988,72.083331,47,46.400002,0,65.599998,68.0,63.700001
20161215093000,346.5,363.299988,72.083331,47,45.700001,0,65.599998,68.0,63.700001
20161215094500,346.5,363.299988,72.083331,47,46.400002,0,66.0,68.0,63.700001
20161215100000,346.5,363.299988,72.083331,47,45.700001,0,65.800003,68.0,63.700001
20161215101500,346.5,357.0,70.833333,47,46.400002,0,66.300003,68.0,63.700001
20161215103000,346.5,357.0,70.833333,47,45.700001,0,65.800003,68.0,63.799999
20161215104500,346.5,357.0,70.833333,47,46.400002,0,66.0,68.0,63.700001
20161215110000,346.5,357.0,70.833333,47,46.400002,0,66.199997,68.0,63.799999
20161215111500,346.5,357.0,70.833333,47,46.400002,0,66.300003,68.0,63.900002
20161215113000,346.5,357.0,70.833333,47,46.400002,0,66.300003,68.0,63.799999
20161215114500,346.5,357.0,70.833333,47,46.400002,0,66.800003,68.0,63.900002
20161215120000,346.5,357.0,70.833333,47,46.400002,0,66.900002,68.0,63.900002
20161215121500,346.5,357.0,70.833333,47,46.400002,0,66.900002,68.0,64.099998
20161215123000,346.5,357.0,70.833333,47,46.400002,0,66.699997,68.0,64.099998
20161215124500,346.5,357.0,70.833333,47,46.900002,0,67.099998,68.0,63.900002
20161215130000,346.5,357.0,70.833333,47,46.900002,0,67.099998,68.0,64.0
20161215131500,346.5,357.0,70.833333,47,46.900002,0,67.099998,68.0,63.900002
20161215133000,346.5,357.0,70.833333,47,46.900002,0,67.199997,68.0,64.0
20161215134500,346.5,357.0,70.833333,47,46.900002,0,67.400002,68.0,64.0
20161215140000,346.5,439.950012,87.291669,54,46.900002,0,68.199997,68.0,64.0
20161215141500,346.5,439.950012,87.291669,54,46.900002,0,68.0,68.0,64.099998
20161215143000,346.5,439.950012,87.291669,54,46.900002,0,68.0,68.0,64.099998
20161215144500,346.5,421.049988,83.541664,53,46.900002,0,67.699997,68.0,64.099998
20161215150000,346.5,389.549988,77.291664,50,46.900002,0,67.599998,68.0,64.199997
20161215151500,346.5,365.399994,72.499999,48,46.900002,0,67.300003,68.0,64.199997
20161215153000,346.5,365.399994,72.499999,48,46.900002,0,67.699997,68.0,64.199997
20161215154500,346.5,378.0,75.0,49,46.900002,0,68.099998,68.0,64.199997
20161215160000,346.5,358.049988,71.041664,47,46.900002,0,67.300003,68.0,64.199997
20161215161500,346.5,387.450012,76.875002,49,46.900002,0,67.900002,68.0,64.199997
20161215163000,346.5,362.25,71.875,47,46.900002,0,67.199997,68.0,64.199997
20161215164500,346.5,362.25,71.875,47,46.900002,0,66.800003,68.0,64.199997
20161215170000,346.5,362.25,71.875,47,46.900002,0,66.300003,68.0,64.199997
20161215171500,346.5,362.25,71.875,47,46.900002,0,65.800003,68.0,64.199997
20161215173000,346.5,362.25,71.875,47,46.400002,0,65.5,68.0,64.199997
20161215174500,346.5,362.25,71.875,47,46.400002,0,65.099998,68.0,64.099998
20161215180000,346.5,362.25,71.875,47,46.400002,0,64.800003,68.0,64.099998
20161215181500,346.5,362.25,71.875,47,46.400002,0,64.400002,68.0,63.900002
20161215183000,346.5,362.25,71.875,47,45.700001,0,64.099998,68.0,64.099998
20161215184500,346.5,362.25,71.875,47,46.400002,0,63.900002,68.0,63.900002
20161215190000,346.5,362.25,71.875,47,46.400002,100,63.599998,68.0,64.0
20161215191500,346.5,362.25,71.875,47,45.700001,100,63.299999,68.0,64.0
20161215193000,346.5,362.25,71.875,47,47.099998,100,63.200001,68.0,64.0
20161215194500,346.5,357.0,70.833333,47,61.599998,100,63.599998,68.0,63.900002
20161215200000,346.5,357.0,70.833333,47,65.400002,100,64.0,68.0,63.900002
20161215201500,346.5,357.0,70.833333,47,48.700001,0,64.099998,68.0,63.900002
20161215203000,346.5,357.0,70.833333,47,46.400002,100,63.5,68.0,64.099998
20161215204500,346.5,357.0,70.833333,47,46.400002,100,63.200001,68.0,64.0
20161215210000,346.5,357.0,70.833333,47,68.099998,100,63.400002,68.0,64.0
20161215211500,346.5,357.0,70.833333,47,64.800003,100,63.799999,68.0,63.900002
20161215213000,346.5,357.0,70.833333,47,62.799999,100,64.099998,68.0,64.0
20161215214500,346.5,357.0,70.833333,47,47.599998,0,64.0,68.0,64.0
20161215220000,346.5,357.0,70.833333,47,46.0,100,63.299999,68.0,64.0
20161215221500,346.5,357.0,70.833333,47,53.400002,100,63.099998,68.0,64.0
20161215223000,346.5,357.0,70.833333,47,66.300003,100,63.799999,68.0,64.0
20161215224500,346.5,357.0,70.833333,47,70.099998,100,64.0,68.0,64.099998
20161215230000,346.5,357.0,70.833333,47,64.400002,100,64.199997,68.0,64.099998
20161215231500,346.5,357.0,70.833333,47,51.5,0,64.199997,68.0,64.099998
20161215233000,346.5,357.0,70.833333,47,46.0,100,63.5,68.0,64.099998
20161215234500,346.5,357.0,70.833333,47,46.700001,100,63.200001,68.0,64.0
20161216000000,346.5,357.0,70.833333,47,64.800003,100,63.5,68.0,64.0
20161216001500,346.5,357.0,70.833333,47,64.800003,100,64.0,68.0,64.0
20161216003000,346.5,357.0,70.833333,47,69.900002,100,64.099998,68.0,64.0
20161216004500,346.5,357.0,70.833333,47,46.799999,100,63.599998,68.0,64.099998
20161216010000,346.5,357.0,70.833333,47,45.700001,100,63.200001,68.0,64.0
20161216011500,346.5,357.0,70.833333,47,65.800003,100,63.5,68.0,64.099998
20161216013000,346.5,357.0,70.833333,47,72.099998,100,64.0,68.0,64.0
20161216014500,346.5,357.0,70.833333,47,71.199997,100,64.199997,68.0,64.0
20161216020000,346.5,357.0,70.833333,47,47.200001,100,63.799999,68.0,64.0
20161216021500,346.5,357.0,70.833333,47,45.700001,100,63.400002,68.0,64.0
20161216023000,346.5,357.0,70.833333,47,62.099998,100,63.099998,68.0,64.0
20161216024500,346.5,357.0,70.833333,47,68.0,100,63.799999,68.0,64.0
20161216030000,346.5,357.0,70.833333,47,63.299999,100,64.0,68.0,64.0
20161216031500,346.5,357.0,70.833333,47,64.599998,100,64.199997,68.0,64.0
20161216033000,346.5,357.0,70.833333,47,46.799999,0,64.0,68.0,64.099998
20161216034500,346.5,357.0,70.833333,47,46.799999,100,63.299999,68.0,64.099998
20161216040000,346.5,357.0,70.833333,47,59.0,100,63.099998,68.0,64.0
20161216041500,346.5,357.0,70.833333,47,64.900002,100,63.799999,68.0,63.900002
20161216043000,346.5,357.0,70.833333,47,70.199997,100,64.0,68.0,64.0
20161216044500,346.5,357.0,70.833333,47,67.199997,100,64.099998,68.0,63.900002
20161216050000,346.5,357.0,70.833333,47,46.799999,100,63.700001,68.0,63.900002
20161216051500,346.5,357.0,70.833333,47,46.799999,100,63.299999,68.0,63.900002
20161216053000,346.5,357.0,70.833333,47,67.199997,100,63.099998,68.0,64.099998
20161216054500,346.5,357.0,70.833333,47,68.5,100,63.599998,68.0,64.0
20161216060000,346.5,357.0,70.833333,47,63.599998,100,64.0,68.0,64.099998
20161216061500,346.5,357.0,70.833333,47,65.699997,100,64.099998,68.0,63.900002
20161216063000,346.5,357.0,70.833333,47,47.900002,0,63.900002,68.0,63.900002
20161216064500,346.5,357.0,70.833333,47,46.400002,0,64.099998,68.0,64.0
20161216070000,346.5,357.0,70.833333,47,46.400002,0,64.099998,68.0,64.0
20161216071500,346.5,357.0,70.833333,47,45.700001,0,64.0,68.0,63.900002
20161216073000,346.5,357.0,70.833333,47,46.400002,0,64.0,68.0,63.799999
20161216074500,346.5,357.0,70.833333,47,46.400002,0,64.099998,68.0,63.900002
20161216080000,346.5,357.0,70.833333,47,46.400002,0,64.099998,68.0,63.900002
20161216081500,346.5,357.0,70.833333,47,46.400002,0,64.099998,68.0,63.900002
20161216083000,346.5,361.200012,71.666669,47,46.400002,0,64.199997,68.0,63.799999
20161216084500,346.5,361.200012,71.666669,47,46.400002,0,64.5,68.0,63.799999
20161216090000,346.5,361.200012,71.666669,47,46.400002,0,64.800003,68.0,63.799999
20161216091500,346.5,350.700012,69.583336,47,46.400002,0,64.900002,68.0,63.700001
20161216093000,346.5,355.950012,70.625002,47,47.200001,0,65.699997,68.0,63.700001
20161216094500,346.5,355.950012,70.625002,47,47.900002,0,65.599998,68.0,63.700001
20161216100000,346.5,349.649994,69.374999,47,47.900002,0,66.0,68.0,63.700001
20161216101500,346.5,345.450012,68.541669,47,48.599998,0,65.900002,68.0,63.700001
20161216103000,346.5,345.450012,68.541669,47,48.599998,0,66.0,68.0,63.700001
20161216104500,346.5,358.049988,71.041664,48,48.599998,0,66.400002,68.0,63.700001
20161216110000,346.5,353.850006,70.208335,48,48.599998,0,66.300003,68.0,63.700001
20161216111500,346.5,353.850006,70.208335,48,49.799999,0,66.300003,68.0,63.700001
20161216113000,346.5,353.850006,70.208335,48,49.799999,0,66.400002,68.0,63.700001
20161216114500,346.5,353.850006,70.208335,48,49.799999,0,66.900002,68.0,63.700001
20161216120000,346.5,353.850006,70.208335,48,50.599998,0,67.199997,68.0,63.700001
20161216121500,346.5,353.850006,70.208335,48,50.599998,0,67.400002,68.0,63.700001
20161216123000,346.5,353.850006,70.208335,48,50.599998,0,67.400002,68.0,63.700001
20161216124500,346.5,353.850006,70.208335,48,50.599998,0,67.400002,68.0,63.700001
20161216130000,346.5,353.850006,70.208335,48,51.400002,0,67.400002,68.0,63.700001
20161216131500,346.5,353.850006,70.208335,48,51.400002,0,67.300003,68.0,63.700001
20161216133000,346.5,349.649994,69.374999,48,51.400002,0,67.199997,68.0,63.700001
20161216134500,346.5,353.850006,70.208335,48,51.400002,0,67.300003,68.0,63.700001
20161216140000,346.5,363.299988,72.083331,48,51.400002,0,67.300003,68.0,63.700001
20161216141500,346.5,363.299988,72.083331,48,51.400002,0,66.699997,68.0,63.700001
20161216143000,346.5,363.299988,72.083331,48,51.400002,0,66.300003,68.0,63.700001
20161216144500,346.5,363.299988,72.083331,48,51.400002,0,66.0,68.0,63.700001
20161216150000,346.5,357.0,70.833333,48,51.400002,0,65.699997,68.0,63.700001
20161216151500,346.5,357.0,70.833333,48,51.400002,0,65.5,68.0,63.700001
20161216153000,346.5,357.0,70.833333,48,51.400002,0,65.5,68.0,63.700001
20161216154500,346.5,357.0,70.833333,48,51.400002,0,65.199997,68.0,63.700001
20161216160000,346.5,357.0,70.833333,48,51.400002,0,65.0,68.0,63.700001
20161216161500,346.5,357.0,70.833333,48,51.400002,0,64.800003,68.0,63.700001
20161216163000,346.5,357.0,70.833333,48,51.400002,0,65.199997,68.0,63.700001
20161216164500,346.5,357.0,70.833333,48,51.400002,0,65.099998,68.0,63.700001
20161216170000,346.5,357.0,70.833333,48,51.400002,0,65.0,68.0,63.700001
20161216171500,346.5,357.0,70.833333,48,51.400002,0,64.900002,68.0,63.700001
20161216173000,346.5,357.0,70.833333,48,51.400002,0,64.699997,68.0,63.700001
20161216174500,346.5,357.0,70.833333,48,51.400002,0,64.599998,68.0,63.700001
20161216180000,346.5,357.0,70.833333,48,51.400002,0,64.400002,68.0,63.700001
20161216181500,346.5,357.0,70.833333,48,51.400002,0,64.300003,68.0,63.700001
20161216183000,346.5,357.0,70.833333,48,51.400002,0,64.199997,68.0,63.700001
20161216184500,346.5,357.0,70.833333,48,51.400002,0,64.099998,68.0,63.700001
20161216190000,346.5,357.0,70.833333,48,51.400002,0,64.099998,68.0,63.700001
20161216191500,346.5,357.0,70.833333,48,51.400002,0,64.0,68.0,63.700001
20161216193000,346.5,357.0,70.833333,48,52.200001,0,64.0,68.0,63.700001
20161216194500,346.5,357.0,70.833333,48,52.200001,0,63.900002,68.0,63.700001
20161216200000,346.5,351.75,69.791667,48,52.200001,0,63.799999,68.0,63.700001
20161216201500,346.5,351.75,69.791667,48,52.200001,0,63.799999,68.0,63.700001
20161216203000,346.5,351.75,69.791667,48,52.200001,0,63.799999,68.0,63.700001
20161216204500,346.5,351.75,69.791667,48,52.200001,0,63.799999,68.0,63.700001
20161216210000,346.5,351.75,69.791667,48,52.200001,0,63.700001,68.0,63.700001
20161216211500,346.5,351.75,69.791667,48,52.200001,0,63.599998,68.0,63.700001
20161216213000,346.5,351.75,69.791667,48,52.200001,0,63.700001,68.0,63.700001
20161216214500,346.5,351.75,69.791667,48,53.900002,0,63.700001,68.0,63.700001
20161216220000,346.5,351.75,69.791667,48,53.900002,0,63.799999,68.0,63.700001
20161216221500,346.5,351.75,69.791667,48,52.700001,0,63.900002,68.0,63.700001
20161216223000,346.5,351.75,69.791667,48,53.5,0,64.0,68.0,63.700001
20161216224500,346.5,351.75,69.791667,48,53.5,0,64.0,68.0,63.700001
20161216230000,346.5,351.75,69.791667,48,52.700001,0,64.0,68.0,63.700001
20161216231500,346.5,351.75,69.791667,48,53.400002,0,64.0,68.0,63.700001
20161216233000,346.5,351.75,69.791667,48,53.400002,0,64.0,68.0,63.700001
20161216234500,346.5,351.75,69.791667,48,53.400002,0,64.0,68.0,63.700001
20161217000000,346.5,351.75,69.791667,48,55.299999,0,63.900002,68.0,63.700001
20161217001500,346.5,351.75,69.791667,48,54.200001,0,63.900002,68.0,63.700001
20161217003000,346.5,351.75,69.791667,48,54.200001,0,63.799999,68.0,63.700001
20161217004500,346.5,351.75,69.791667,48,53.5,0,63.799999,68.0,63.700001
20161217010000,346.5,351.75,69.791667,48,53.5,0,63.799999,68.0,63.700001
20161217011500,346.5,351.75,69.791667,47,53.5,0,63.900002,68.0,63.700001
20161217013000,346.5,336.0,66.666667,46,53.5,0,63.799999,68.0,63.700001
20161217014500,346.5,336.0,66.666667,46,53.5,0,63.799999,68.0,63.700001
20161217020000,346.5,336.0,66.666667,46,53.5,0,63.799999,68.0,63.700001
20161217021500,346.5,336.0,66.666667,46,54.299999,0,63.799999,68.0,63.700001
20161217023000,346.5,336.0,66.666667,46,54.299999,0,63.799999,68.0,63.700001
20161217024500,346.5,336.0,66.666667,46,52.700001,0,63.799999,68.0,63.700001
20161217030000,346.5,336.0,66.666667,46,55.200001,0,63.799999,68.0,63.700001
20161217031500,346.5,336.0,66.666667,46,53.900002,0,63.799999,68.0,63.700001
20161217033000,346.5,336.0,66.666667,46,53.900002,0,63.799999,68.0,63.700001
20161217034500,346.5,336.0,66.666667,46,53.099998,0,63.700001,68.0,63.700001
20161217040000,346.5,336.0,66.666667,46,53.099998,0,63.700001,68.0,63.700001
20161217041500,346.5,336.0,66.666667,46,53.099998,0,63.799999,68.0,63.700001
20161217043000,346.5,336.0,66.666667,46,53.099998,0,63.900002,68.0,63.700001
20161217044500,346.5,336.0,66.666667,46,54.299999,0,63.900002,68.0,63.700001
20161217050000,346.5,336.0,66.666667,46,53.099998,0,63.799999,68.0,63.700001
20161217051500,346.5,336.0,66.666667,46,53.099998,0,63.799999,68.0,63.700001
20161217053000,346.5,336.0,66.666667,46,53.099998,0,63.799999,68.0,63.700001
20161217054500,346.5,336.0,66.666667,46,53.099998,0,63.799999,68.0,63.700001
20161217060000,346.5,336.0,66.666667,46,53.099998,0,63.799999,68.0,63.700001
20161217061500,346.5,336.0,66.666667,46,53.099998,0,63.799999,68.0,63.700001
20161217063000,346.5,336.0,66.666667,46,53.900002,0,63.799999,68.0,63.700001
20161217064500,346.5,336.0,66.666667,46,53.900002,0,63.700001,68.0,63.700001
20161217070000,346.5,336.0,66.666667,46,52.700001,0,63.799999,68.0,63.700001
20161217071500,346.5,336.0,66.666667,46,52.700001,0,63.700001,68.0,63.700001
20161217073000,346.5,336.0,66.666667,46,52.700001,0,63.599998,68.0,63.700001
20161217074500,346.5,336.0,66.666667,46,54.299999,0,63.700001,68.0,63.700001
20161217080000,346.5,342.299988,67.916664,46,53.099998,0,63.700001,68.0,63.700001
20161217081500,346.5,349.649994,69.374999,46,53.099998,0,63.700001,68.0,63.700001
20161217083000,346.5,354.899994,70.416665,46,53.099998,0,63.700001,68.0,63.700001
20161217084500,346.5,354.899994,70.416665,46,53.799999,0,63.599998,68.0,63.700001
20161217090000,346.5,354.899994,70.416665,46,53.799999,0,63.599998,68.0,63.700001
20161217091500,346.5,354.899994,70.416665,46,53.799999,0,63.599998,68.0,63.700001
20161217093000,346.5,354.899994,70.416665,46,53.799999,0,63.599998,68.0,63.700001
20161217094500,346.5,354.899994,70.416665,46,53.200001,0,63.599998,68.0,63.700001
20161217100000,346.5,354.899994,70.416665,46,53.200001,0,63.599998,68.0,63.700001
20161217101500,346.5,354.899994,70.416665,46,53.200001,0,63.700001,68.0,63.700001
20161217103000,346.5,354.899994,70.416665,46,53.200001,0,63.700001,68.0,63.700001
20161217104500,346.5,354.899994,70.416665,46,53.900002,0,63.700001,68.0,63.700001
20161217110000,346.5,354.899994,70.416665,46,53.900002,0,63.700001,68.0,63.700001
20161217111500,346.5,354.899994,70.416665,46,53.900002,0,63.700001,68.0,63.700001
20161217113000,346.5,354.899994,70.416665,46,53.900002,0,63.700001,68.0,63.700001
20161217114500,346.5,354.899994,70.416665,46,53.900002,0,63.700001,68.0,63.700001
20161217120000,346.5,354.899994,70.416665,46,53.900002,0,63.700001,68.0,63.700001
20161217121500,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217123000,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217124500,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217130000,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217131500,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217133000,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217134500,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217140000,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217141500,346.5,354.899994,70.416665,46,53.900002,0,63.599998,68.0,63.700001
20161217143000,346.5,354.899994,70.416665,46,53.900002,0,63.700001,68.0,63.700001
20161217144500,346.5,354.899994,70.416665,46,53.900002,0,63.799999,68.0,63.700001
20161217150000,346.5,354.899994,70.416665,46,53.900002,0,63.900002,68.0,63.700001
20161217151500,346.5,354.899994,70.416665,46,53.900002,0,64.0,68.0,63.700001
20161217153000,346.5,354.899994,70.416665,46,53.900002,0,64.0,68.0,63.700001
20161217154500,346.5,354.899994,70.416665,46,53.900002,0,64.0,68.0,63.700001
20161217160000,346.5,350.700012,69.583336,46,53.900002,0,64.0,68.0,63.700001
20161217161500,346.5,350.700012,69.583336,46,53.900002,0,64.099998,68.0,63.700001
20161217163000,346.5,354.899994,70.416665,46,53.900002,0,64.199997,68.0,63.700001
20161217164500,346.5,354.899994,70.416665,46,53.900002,0,64.199997,68.0,63.700001
20161217170000,346.5,349.649994,69.374999,46,53.900002,0,64.199997,68.0,63.700001
20161217171500,346.5,349.649994,69.374999,46,53.099998,0,64.199997,68.0,63.700001
20161217173000,346.5,349.649994,69.374999,46,53.099998,0,64.199997,68.0,63.700001
20161217174500,346.5,349.649994,69.374999,46,53.099998,0,64.199997,68.0,63.700001
20161217180000,346.5,349.649994,69.374999,46,53.099998,0,64.199997,68.0,63.700001
20161217181500,346.5,349.649994,69.374999,46,53.900002,0,64.300003,68.0,63.700001
20161217183000,346.5,349.649994,69.374999,46,53.900002,0,64.199997,68.0,63.700001
20161217184500,346.5,349.649994,69.374999,46,53.900002,0,64.199997,68.0,63.700001
20161217190000,346.5,349.649994,69.374999,46,53.900002,0,64.199997,68.0,63.700001
20161217191500,346.5,349.649994,69.374999,46,53.900002,0,64.199997,68.0,63.700001
20161217193000,346.5,349.649994,69.374999,46,53.900002,0,64.199997,68.0,63.700001
20161217194500,346.5,349.649994,69.374999,46,53.099998,0,64.199997,68.0,63.700001
20161217200000,346.5,349.649994,69.374999,46,53.099998,0,64.199997,68.0,63.700001
20161217201500,346.5,349.649994,69.374999,46,53.099998,0,64.199997,68.0,63.700001
20161217203000,346.5,353.850006,70.208335,46,53.900002,0,64.300003,68.0,63.700001
20161217204500,346.5,349.649994,69.374999,46,54.700001,0,64.300003,68.0,63.700001
20161217210000,346.5,353.850006,70.208335,46,54.700001,0,64.300003,68.0,63.700001
20161217211500,346.5,346.5,68.75,46,53.5,0,64.300003,68.0,63.700001
20161217213000,346.5,350.700012,69.583336,46,53.5,0,64.300003,68.0,63.700001
20161217214500,346.5,350.700012,69.583336,46,53.5,0,64.300003,68.0,63.700001
20161217220000,346.5,350.700012,69.583336,46,53.5,0,64.300003,68.0,63.700001
20161217221500,346.5,350.700012,69.583336,46,54.299999,0,64.400002,68.0,63.700001
20161217223000,346.5,350.700012,69.583336,46,53.5,0,64.400002,68.0,63.700001
20161217224500,346.5,350.700012,69.583336,46,53.5,0,64.400002,68.0,63.700001
20161217230000,346.5,350.700012,69.583336,46,53.5,0,64.400002,68.0,63.700001
20161217231500,346.5,350.700012,69.583336,46,53.5,0,64.400002,68.0,63.700001
20161217233000,346.5,350.700012,69.583336,46,52.599998,0,64.400002,68.0,63.700001
20161217234500,346.5,350.700012,69.583336,46,52.599998,0,64.400002,68.0,63.700001
20161218000000,346.5,350.700012,69.583336,46,52.599998,0,64.400002,68.0,63.700001
20161218001500,346.5,350.700012,69.583336,46,55.299999,0,64.300003,68.0,63.700001
20161218003000,346.5,350.700012,69.583336,46,53.900002,0,64.400002,68.0,63.700001
20161218004500,346.5,344.399994,68.333332,46,53.900002,0,64.400002,68.0,63.700001
20161218010000,346.5,344.399994,68.333332,46,53.099998,0,64.400002,68.0,63.700001
20161218011500,346.5,344.399994,68.333332,46,53.099998,0,64.300003,68.0,63.700001
20161218013000,346.5,344.399994,68.333332,46,55.5,0,64.300003,68.0,63.700001
20161218014500,346.5,344.399994,68.333332,46,53.900002,0,64.400002,68.0,63.700001
20161218020000,346.5,344.399994,68.333332,46,53.900002,0,64.400002,68.0,63.700001
20161218021500,346.5,344.399994,68.333332,46,53.099998,0,64.400002,68.0,63.700001
20161218023000,346.5,344.399994,68.333332,46,53.099998,0,64.300003,68.0,63.700001
20161218024500,346.5,344.399994,68.333332,46,53.099998,0,64.300003,68.0,63.700001
20161218030000,346.5,344.399994,68.333332,46,53.099998,0,64.300003,68.0,63.700001
20161218031500,346.5,344.399994,68.333332,46,53.099998,0,64.300003,68.0,63.700001
20161218033000,346.5,344.399994,68.333332,46,53.099998,0,64.300003,68.0,63.700001
20161218034500,346.5,344.399994,68.333332,46,54.299999,0,64.300003,68.0,63.700001
20161218040000,346.5,344.399994,68.333332,46,54.299999,0,64.300003,68.0,63.700001
20161218041500,346.5,344.399994,68.333332,46,54.299999,0,64.400002,68.0,63.700001
20161218043000,346.5,344.399994,68.333332,46,53.099998,0,64.400002,68.0,63.700001
20161218044500,346.5,344.399994,68.333332,46,53.900002,0,64.400002,68.0,63.700001
20161218050000,346.5,344.399994,68.333332,46,52.700001,0,64.400002,68.0,63.700001
20161218051500,346.5,350.700012,69.583336,46,51.900002,0,64.300003,68.0,63.700001
20161218053000,346.5,350.700012,69.583336,46,51.900002,0,64.199997,68.0,63.700001
20161218054500,346.5,354.899994,70.416665,46,50.700001,0,64.099998,68.0,63.700001
20161218060000,346.5,354.899994,70.416665,46,50.700001,0,64.0,68.0,63.700001
20161218061500,346.5,354.899994,70.416665,46,50.700001,0,64.0,68.0,63.700001
20161218063000,346.5,354.899994,70.416665,46,49.900002,0,63.799999,68.0,63.700001
20161218064500,346.5,354.899994,70.416665,46,49.900002,0,63.700001,68.0,63.700001
20161218070000,346.5,354.899994,70.416665,46,49.099998,0,63.599998,68.0,63.700001
20161218071500,346.5,354.899994,70.416665,46,49.099998,0,63.599998,68.0,63.700001
20161218073000,346.5,354.899994,70.416665,46,49.099998,100,63.299999,68.0,63.700001
20161218074500,346.5,354.899994,70.416665,46,49.099998,100,63.200001,68.0,63.700001
20161218080000,346.5,354.899994,70.416665,46,48.599998,100,63.099998,68.0,63.700001
20161218081500,346.5,354.899994,70.416665,46,48.599998,100,63.099998,68.0,63.700001
20161218083000,346.5,354.899994,70.416665,46,62.400002,100,63.5,68.0,63.700001
20161218084500,346.5,354.899994,70.416665,46,65.5,100,63.799999,68.0,63.700001
20161218090000,346.5,354.899994,70.416665,46,49.099998,0,63.700001,68.0,63.700001
20161218091500,346.5,354.899994,70.416665,46,47.900002,100,63.200001,68.0,63.700001
20161218093000,346.5,360.149994,71.458332,46,46.799999,100,63.0,68.0,63.700001
20161218094500,346.5,353.850006,70.208335,46,60.799999,100,63.200001,68.0,63.700001
20161218100000,346.5,353.850006,70.208335,46,63.299999,100,63.599998,68.0,63.700001
20161218101500,346.5,353.850006,70.208335,46,65.300003,100,63.700001,68.0,63.700001
20161218103000,346.5,353.850006,70.208335,46,63.200001,100,63.900002,68.0,63.700001
20161218104500,346.5,353.850006,70.208335,46,47.599998,0,63.5,68.0,63.700001
20161218110000,346.5,358.049988,71.041664,46,46.799999,100,63.200001,68.0,63.700001
20161218111500,346.5,358.049988,71.041664,46,46.799999,100,63.0,68.0,63.700001
20161218113000,346.5,358.049988,71.041664,46,64.900002,100,63.299999,68.0,63.700001
20161218114500,346.5,358.049988,71.041664,46,69.199997,100,63.700001,68.0,63.700001
20161218120000,346.5,358.049988,71.041664,46,68.400002,100,63.900002,68.0,63.700001
20161218121500,346.5,358.049988,71.041664,46,46.799999,100,63.200001,68.0,63.700001
20161218123000,346.5,358.049988,71.041664,46,46.799999,100,62.900002,68.0,63.700001
20161218124500,346.5,353.850006,70.208335,46,63.200001,100,63.200001,68.0,63.700001
20161218130000,346.5,353.850006,70.208335,46,67.300003,100,63.700001,68.0,63.700001
20161218131500,346.5,358.049988,71.041664,46,71.099998,100,63.900002,68.0,63.700001
20161218133000,346.5,351.75,69.791667,46,46.799999,100,63.200001,68.0,63.700001
20161218134500,346.5,355.950012,70.625002,46,46.799999,100,62.799999,68.0,63.700001
20161218140000,346.5,355.950012,70.625002,46,63.700001,100,63.099998,68.0,63.700001
20161218141500,346.5,355.950012,70.625002,46,66.0,100,63.599998,68.0,63.700001
20161218143000,346.5,355.950012,70.625002,46,69.699997,100,63.799999,68.0,63.700001
20161218144500,346.5,355.950012,70.625002,46,48.299999,0,63.599998,68.0,63.700001
20161218150000,346.5,355.950012,70.625002,46,46.400002,100,63.0,68.0,63.700001
20161218151500,346.5,360.149994,71.458332,46,62.0,100,62.900002,68.0,63.700001
20161218153000,346.5,360.149994,71.458332,46,64.900002,100,63.400002,68.0,63.700001
20161218154500,346.5,351.75,69.791667,46,69.300003,100,63.599998,68.0,63.700001
20161218160000,346.5,351.75,69.791667,46,66.300003,100,63.700001,68.0,63.799999
20161218161500,346.5,351.75,69.791667,46,64.0,100,63.799999,68.0,63.799999
20161218163000,346.5,357.0,70.833333,46,52.599998,0,64.0,68.0,63.799999
20161218164500,346.5,357.0,70.833333,46,45.700001,100,63.200001,68.0,63.900002
20161218170000,346.5,357.0,70.833333,46,62.799999,100,62.900002,68.0,63.900002
20161218171500,346.5,357.0,70.833333,46,73.400002,100,63.599998,68.0,63.900002
20161218173000,346.5,357.0,70.833333,46,68.900002,100,63.900002,68.0,63.900002
20161218174500,346.5,357.0,70.833333,46,65.800003,100,64.099998,68.0,64.099998
20161218180000,346.5,357.0,70.833333,46,47.599998,100,63.700001,68.0,64.0
20161218181500,346.5,357.0,70.833333,46,46.400002,100,63.099998,68.0,64.0
20161218183000,346.5,357.0,70.833333,46,74.400002,100,63.599998,68.0,64.099998
20161218184500,346.5,357.0,70.833333,46,65.599998,100,63.900002,68.0,64.199997
20161218190000,346.5,357.0,70.833333,46,64.0,100,64.099998,68.0,64.099998
20161218191500,346.5,357.0,70.833333,46,64.0,100,64.099998,68.0,64.199997
20161218193000,346.5,357.0,70.833333,46,69.099998,100,64.199997,68.0,64.199997
20161218194500,346.5,357.0,70.833333,46,70.5,100,64.300003,68.0,64.199997
20161218200000,346.5,351.75,69.791667,46,66.699997,100,64.400002,68.0,64.199997
20161218201500,346.5,355.950012,70.625002,46,46.400002,100,63.599998,68.0,64.199997
20161218203000,346.5,355.950012,70.625002,46,51.799999,100,63.200001,68.0,64.199997
20161218204500,346.5,355.950012,70.625002,46,68.599998,100,63.799999,68.0,64.199997
20161218210000,346.5,355.950012,70.625002,46,74.400002,100,64.099998,68.0,64.199997
20161218211500,346.5,355.950012,70.625002,46,71.0,100,64.199997,68.0,64.199997
20161218213000,346.5,355.950012,70.625002,46,67.0,100,64.300003,68.0,64.199997
20161218214500,346.5,355.950012,70.625002,46,64.900002,100,64.400002,68.0,64.199997
20161218220000,346.5,355.950012,70.625002,46,46.799999,100,63.700001,68.0,64.199997
20161218221500,346.5,355.950012,70.625002,46,54.599998,100,63.099998,68.0,64.199997
20161218223000,346.5,355.950012,70.625002,46,70.099998,100,63.799999,68.0,64.199997
20161218224500,346.5,343.350006,68.125001,46,66.199997,100,64.099998,68.0,64.199997
20161218230000,346.5,343.350006,68.125001,46,64.900002,100,64.300003,68.0,64.199997
20161218231500,346.5,343.350006,68.125001,46,68.800003,100,64.400002,68.0,64.199997
20161218233000,346.5,343.350006,68.125001,46,45.700001,100,63.700001,68.0,64.199997
20161218234500,346.5,343.350006,68.125001,46,51.299999,100,63.200001,68.0,64.199997
20161219000000,346.5,343.350006,68.125001,46,65.699997,100,63.700001,68.0,64.199997
20161219001500,346.5,343.350006,68.125001,46,65.699997,100,64.0,68.0,64.199997
20161219003000,346.5,343.350006,68.125001,46,70.599998,100,64.199997,68.0,64.199997
20161219004500,346.5,343.350006,68.125001,46,73.099998,100,64.300003,68.0,64.199997
20161219010000,346.5,343.350006,68.125001,46,68.5,100,64.400002,68.0,64.199997
20161219011500,346.5,343.350006,68.125001,46,58.299999,100,64.400002,68.0,64.199997
20161219013000,346.5,343.350006,68.125001,46,45.700001,100,63.5,68.0,64.199997
20161219014500,346.5,343.350006,68.125001,46,69.099998,100,63.299999,68.0,64.199997
20161219020000,346.5,343.350006,68.125001,46,72.199997,100,63.799999,68.0,64.199997
20161219021500,346.5,343.350006,68.125001,46,67.199997,100,64.099998,68.0,64.199997
20161219023000,346.5,343.350006,68.125001,46,64.900002,100,64.199997,68.0,64.199997
20161219024500,346.5,343.350006,68.125001,46,68.699997,100,64.300003,68.0,64.199997
20161219030000,346.5,343.350006,68.125001,46,73.400002,100,64.400002,68.0,64.199997
20161219031500,346.5,343.350006,68.125001,46,69.0,100,64.400002,68.0,64.199997
20161219033000,346.5,343.350006,68.125001,46,45.700001,100,63.700001,68.0,64.199997
20161219034500,346.5,348.600006,69.166668,46,49.0,100,63.200001,68.0,64.199997
20161219040000,346.5,344.399994,68.333332,46,71.599998,100,63.700001,68.0,64.199997
20161219041500,346.5,344.399994,68.333332,46,73.800003,100,64.0,68.0,64.199997
20161219043000,346.5,344.399994,68.333332,46,69.0,100,64.199997,68.0,64.199997
20161219044500,346.5,344.399994,68.333332,46,66.599998,100,64.5,68.0,64.199997
20161219050000,346.5,344.399994,68.333332,46,46.400002,100,63.599998,68.0,64.199997
20161219051500,346.5,344.399994,68.333332,46,51.299999,100,63.200001,68.0,64.199997
20161219053000,346.5,344.399994,68.333332,46,67.199997,100,63.700001,68.0,64.199997
20161219054500,346.5,344.399994,68.333332,46,65.800003,100,64.0,68.0,64.199997
20161219060000,346.5,344.399994,68.333332,46,69.800003,100,64.199997,68.0,64.199997
20161219061500,346.5,344.399994,68.333332,46,71.199997,100,64.300003,68.0,64.199997
20161219063000,346.5,344.399994,68.333332,46,65.699997,100,64.400002,68.0,64.199997
20161219064500,346.5,344.399994,68.333332,46,46.099998,100,63.799999,68.0,64.199997
20161219070000,346.5,344.399994,68.333332,46,46.099998,100,63.200001,68.0,64.199997
20161219071500,346.5,344.399994,68.333332,46,65.800003,100,63.599998,68.0,64.199997
20161219073000,346.5,348.600006,69.166668,46,65.800003,100,64.0,68.0,64.199997
20161219074500,346.5,344.399994,68.333332,46,72.900002,100,64.099998,68.0,64.199997
20161219080000,346.5,344.399994,68.333332,46,49.900002,0,64.400002,68.0,64.199997
20161219081500,346.5,344.399994,68.333332,46,47.200001,0,64.199997,68.0,64.199997
20161219083000,346.5,344.399994,68.333332,46,47.200001,0,64.199997,68.0,64.199997
20161219084500,346.5,344.399994,68.333332,46,47.799999,0,64.699997,68.0,64.199997
20161219090000,346.5,344.399994,68.333332,46,47.799999,0,64.900002,68.0,64.199997
20161219091500,346.5,344.399994,68.333332,46,47.099998,0,64.800003,68.0,64.199997
20161219093000,346.5,344.399994,68.333332,46,47.099998,0,64.800003,68.0,64.199997
20161219094500,346.5,344.399994,68.333332,46,47.099998,0,65.300003,68.0,64.199997
20161219100000,346.5,339.149994,67.291665,46,49.099998,0,65.199997,68.0,64.199997
20161219101500,346.5,339.149994,67.291665,46,47.900002,0,65.5,68.0,64.199997
20161219103000,346.5,339.149994,67.291665,46,47.900002,0,65.699997,68.0,64.199997
20161219104500,346.5,339.149994,67.291665,46,49.400002,0,66.099998,68.0,64.199997
20161219110000,346.5,339.149994,67.291665,46,48.700001,0,65.800003,68.0,64.199997
20161219111500,346.5,339.149994,67.291665,46,48.700001,0,65.0,68.0,64.199997
20161219113000,346.5,339.149994,67.291665,46,48.700001,0,64.599998,68.0,64.199997
20161219114500,346.5,348.600006,69.166668,46,48.700001,0,64.400002,68.0,64.199997
20161219120000,346.5,348.600006,69.166668,46,48.700001,0,64.900002,68.0,64.199997
20161219121500,346.5,348.600006,69.166668,46,48.700001,0,65.099998,68.0,64.199997
20161219123000,346.5,348.600006,69.166668,46,48.700001,0,65.199997,68.0,64.199997
20161219124500,346.5,348.600006,69.166668,46,49.5,0,65.5,68.0,64.199997
20161219130000,346.5,348.600006,69.166668,46,49.5,0,65.599998,68.0,64.199997
20161219131500,346.5,344.399994,68.333332,46,49.5,0,65.800003,68.0,64.199997
20161219133000,346.5,349.649994,69.374999,46,50.200001,0,65.900002,68.0,64.199997
20161219134500,346.5,344.399994,68.333332,46,50.200001,0,66.0,68.0,64.199997
20161219140000,346.5,344.399994,68.333332,46,50.200001,0,66.300003,68.0,64.199997
20161219141500,346.5,344.399994,68.333332,46,50.200001,0,66.400002,68.0,64.199997
20161219143000,346.5,344.399994,68.333332,46,50.200001,0,66.599998,68.0,64.199997
20161219144500,346.5,344.399994,68.333332,46,50.200001,0,66.599998,68.0,64.199997
20161219150000,346.5,344.399994,68.333332,46,50.200001,0,66.699997,68.0,64.199997
20161219151500,346.5,344.399994,68.333332,46,50.200001,0,66.699997,68.0,64.199997
20161219153000,346.5,344.399994,68.333332,46,49.5,0,66.300003,68.0,64.199997
20161219154500,346.5,344.399994,68.333332,46,49.5,0,65.699997,68.0,64.199997
20161219160000,346.5,344.399994,68.333332,46,49.5,0,65.599998,68.0,64.199997
20161219161500,346.5,344.399994,68.333332,46,49.5,0,65.800003,68.0,64.199997
20161219163000,346.5,344.399994,68.333332,46,49.5,0,66.0,68.0,64.199997
20161219164500,346.5,344.399994,68.333332,46,49.5,0,65.5,68.0,64.199997
20161219170000,346.5,344.399994,68.333332,46,49.5,0,65.300003,68.0,64.199997
20161219171500,346.5,348.600006,69.166668,46,48.700001,0,65.099998,68.0,64.199997
20161219173000,346.5,348.600006,69.166668,46,48.700001,0,64.800003,68.0,64.199997
20161219174500,346.5,348.600006,69.166668,46,48.700001,0,64.599998,68.0,64.199997
20161219180000,346.5,348.600006,69.166668,46,48.700001,0,64.300003,68.0,64.199997
20161219181500,346.5,348.600006,69.166668,46,48.700001,0,64.099998,68.0,64.199997
20161219183000,346.5,348.600006,69.166668,46,47.900002,100,63.799999,68.0,64.199997
20161219184500,346.5,348.600006,69.166668,46,49.400002,100,63.700001,68.0,64.199997
20161219190000,346.5,348.600006,69.166668,46,49.400002,100,63.599998,68.0,64.199997
20161219191500,346.5,348.600006,69.166668,46,66.199997,100,63.5,68.0,64.199997
20161219193000,346.5,348.600006,69.166668,46,74.400002,100,64.099998,68.0,64.199997
20161219194500,346.5,348.600006,69.166668,46,59.200001,100,64.400002,68.0,64.199997
20161219200000,346.5,348.600006,69.166668,46,49.099998,100,63.900002,68.0,64.199997
20161219201500,346.5,348.600006,69.166668,46,47.900002,100,63.5,68.0,64.199997
20161219203000,346.5,344.399994,68.333332,46,60.599998,100,63.400002,68.0,64.199997
20161219204500,346.5,348.600006,69.166668,46,66.699997,100,64.0,68.0,64.199997
20161219210000,346.5,348.600006,69.166668,46,64.400002,100,64.099998,68.0,64.199997
20161219211500,346.5,348.600006,69.166668,46,64.400002,100,64.400002,68.0,64.199997
20161219213000,346.5,348.600006,69.166668,46,61.900002,0,64.5,68.0,64.199997
20161219214500,346.5,348.600006,69.166668,46,49.900002,0,64.0,68.0,64.199997
20161219220000,346.5,348.600006,69.166668,46,48.299999,100,63.599998,68.0,64.199997
20161219221500,346.5,348.600006,69.166668,46,53.5,100,63.299999,68.0,64.199997
20161219223000,346.5,348.600006,69.166668,46,63.599998,100,63.799999,68.0,64.199997
20161219224500,346.5,348.600006,69.166668,46,65.400002,100,63.900002,68.0,64.199997
20161219230000,346.5,348.600006,69.166668,46,67.300003,100,64.099998,68.0,64.199997
20161219231500,346.5,348.600006,69.166668,46,64.0,100,64.300003,68.0,64.199997
20161219233000,346.5,348.600006,69.166668,46,62.799999,100,64.300003,68.0,64.199997
20161219234500,346.5,348.600006,69.166668,46,62.799999,100,64.5,68.0,64.199997
20161220000000,346.5,348.600006,69.166668,46,48.299999,100,63.799999,68.0,64.199997
20161220001500,346.5,348.600006,69.166668,46,48.299999,100,63.5,68.0,64.199997
20161220003000,346.5,348.600006,69.166668,46,57.599998,100,63.299999,68.0,64.199997
20161220004500,346.5,348.600006,69.166668,46,66.699997,100,63.900002,68.0,64.199997
20161220010000,346.5,348.600006,69.166668,46,64.0,100,64.099998,68.0,64.199997
20161220011500,346.5,348.600006,69.166668,46,66.400002,100,64.300003,68.0,64.199997
20161220013000,346.5,348.600006,69.166668,46,56.400002,0,64.400002,68.0,64.199997
20161220014500,346.5,348.600006,69.166668,46,49.099998,100,63.700001,68.0,64.199997
20161220020000,346.5,348.600006,69.166668,46,47.900002,100,63.400002,68.0,64.199997
20161220021500,346.5,348.600006,69.166668,46,64.099998,100,63.599998,68.0,64.199997
20161220023000,346.5,348.600006,69.166668,46,66.5,100,64.0,68.0,64.199997
20161220024500,346.5,348.600006,69.166668,46,70.400002,100,64.099998,68.0,64.199997
20161220030000,346.5,348.600006,69.166668,46,69.099998,100,64.300003,68.0,64.199997
20161220031500,346.5,348.600006,69.166668,46,65.699997,100,64.5,68.0,64.199997
20161220033000,346.5,348.600006,69.166668,46,48.900002,100,64.0,68.0,64.199997
20161220034500,346.5,348.600006,69.166668,46,48.299999,100,63.5,68.0,64.199997
20161220040000,346.5,348.600006,69.166668,46,69.599998,100,63.5,68.0,64.199997
20161220041500,346.5,348.600006,69.166668,46,68.599998,100,64.0,68.0,64.199997
20161220043000,346.5,348.600006,69.166668,46,64.800003,100,64.099998,68.0,64.199997
20161220044500,346.5,348.600006,69.166668,46,64.800003,100,64.300003,68.0,64.199997
20161220050000,346.5,348.600006,69.166668,46,63.700001,0,64.5,68.0,64.199997
20161220051500,346.5,348.600006,69.166668,46,48.299999,100,63.799999,68.0,64.199997
20161220053000,346.5,348.600006,69.166668,46,47.599998,100,63.5,68.0,64.199997
20161220054500,346.5,348.600006,69.166668,46,65.199997,100,63.400002,68.0,64.199997
20161220060000,346.5,348.600006,69.166668,46,65.199997,100,64.199997,68.0,64.199997
20161220061500,346.5,348.600006,69.166668,46,52.799999,0,64.400002,68.0,64.199997
20161220063000,346.5,353.850006,70.208335,46,47.599998,100,63.799999,68.0,64.199997
20161220064500,346.5,353.850006,70.208335,46,47.599998,100,63.700001,68.0,64.199997
20161220070000,346.5,349.649994,69.374999,46,47.599998,100,63.900002,68.0,64.199997
20161220071500,346.5,353.850006,70.208335,46,47.599998,100,63.900002,68.0,64.199997
20161220073000,346.5,353.850006,70.208335,46,47.599998,100,63.799999,68.0,64.199997
20161220074500,346.5,353.850006,70.208335,46,47.599998,100,63.900002,68.0,64.199997
20161220080000,346.5,349.649994,69.374999,46,48.200001,100,63.799999,68.0,64.199997
20161220081500,346.5,349.649994,69.374999,46,48.200001,100,64.0,68.0,64.199997
20161220083000,346.5,353.850006,70.208335,46,48.200001,100,64.0,68.0,64.199997
20161220084500,346.5,353.850006,70.208335,46,48.200001,100,64.400002,68.0,64.199997
20161220090000,346.5,353.850006,70.208335,46,48.200001,100,64.199997,68.0,64.199997
20161220091500,346.5,349.649994,69.374999,46,48.700001,100,64.300003,68.0,64.199997
20161220093000,346.5,354.899994,70.416665,46,48.0,0,64.599998,68.0,64.199997
20161220094500,346.5,350.700012,69.583336,46,48.0,0,64.800003,68.0,64.199997
20161220100000,346.5,350.700012,69.583336,46,48.0,0,65.199997,68.0,64.199997
20161220101500,346.5,350.700012,69.583336,46,48.0,0,65.099998,68.0,64.199997
20161220103000,346.5,350.700012,69.583336,46,48.0,0,65.0,68.0,64.199997
20161220104500,346.5,350.700012,69.583336,46,48.599998,0,65.300003,68.0,64.199997
20161220110000,346.5,350.700012,69.583336,46,48.599998,0,65.599998,68.0,64.199997
20161220111500,346.5,350.700012,69.583336,46,49.799999,0,65.900002,68.0,64.199997
20161220113000,346.5,350.700012,69.583336,46,49.799999,0,66.099998,68.0,64.199997
20161220114500,346.5,345.450012,68.541669,46,49.799999,0,66.199997,68.0,64.199997
20161220120000,346.5,345.450012,68.541669,46,51.0,0,66.199997,68.0,64.199997
20161220121500,346.5,345.450012,68.541669,46,51.0,0,66.300003,68.0,64.199997
20161220123000,346.5,345.450012,68.541669,46,51.0,0,66.800003,68.0,64.199997
20161220124500,346.5,345.450012,68.541669,46,51.0,0,66.699997,68.0,64.199997
20161220130000,346.5,345.450012,68.541669,46,51.0,0,66.699997,68.0,64.199997
20161220131500,346.5,345.450012,68.541669,46,51.900002,0,66.800003,68.0,64.199997
20161220133000,346.5,345.450012,68.541669,46,51.900002,0,66.800003,68.0,64.199997
20161220134500,346.5,345.450012,68.541669,46,51.900002,0,67.0,68.0,64.199997
20161220140000,346.5,345.450012,68.541669,46,51.900002,0,67.099998,68.0,64.199997
20161220141500,346.5,345.450012,68.541669,46,51.900002,0,67.300003,68.0,64.199997
20161220143000,346.5,345.450012,68.541669,46,51.900002,0,67.400002,68.0,64.199997
20161220144500,346.5,341.25,67.708333,46,51.900002,0,67.599998,68.0,64.199997
20161220150000,346.5,341.25,67.708333,46,51.900002,0,67.400002,68.0,64.199997
20161220151500,346.5,341.25,67.708333,46,51.900002,0,67.599998,68.0,64.199997
20161220153000,346.5,341.25,67.708333,46,51.900002,0,67.699997,68.0,64.199997
20161220154500,346.5,341.25,67.708333,46,51.900002,0,67.900002,68.0,64.199997
20161220160000,346.5,341.25,67.708333,46,51.900002,0,67.900002,68.0,64.199997
20161220161500,346.5,341.25,67.708333,46,51.900002,0,67.900002,68.0,64.199997
20161220163000,346.5,341.25,67.708333,46,51.900002,0,67.599998,68.0,64.199997
20161220164500,346.5,341.25,67.708333,46,52.599998,0,67.199997,68.0,64.199997
20161220170000,346.5,346.5,68.75,46,51.900002,0,66.900002,68.0,64.199997
20161220171500,346.5,346.5,68.75,46,51.900002,0,66.699997,68.0,64.199997
20161220173000,346.5,342.299988,67.916664,46,51.299999,0,66.300003,68.0,64.199997
20161220174500,346.5,342.299988,67.916664,46,51.299999,0,66.099998,68.0,64.199997
20161220180000,346.5,342.299988,67.916664,46,51.299999,0,65.900002,68.0,64.199997
20161220181500,346.5,342.299988,67.916664,46,50.700001,0,65.599998,68.0,64.199997
20161220183000,346.5,342.299988,67.916664,46,50.700001,0,65.300003,68.0,64.199997
20161220184500,346.5,342.299988,67.916664,46,50.700001,0,65.099998,68.0,64.199997
20161220190000,346.5,342.299988,67.916664,46,50.700001,0,64.900002,68.0,64.199997
20161220191500,346.5,342.299988,67.916664,46,50.700001,0,64.699997,68.0,64.199997
20161220193000,346.5,342.299988,67.916664,46,49.900002,0,64.400002,68.0,64.199997
20161220194500,346.5,346.5,68.75,46,49.900002,0,64.300003,68.0,64.199997
20161220200000,346.5,346.5,68.75,46,49.900002,0,64.199997,68.0,64.199997
20161220201500,346.5,346.5,68.75,46,49.900002,0,64.099998,68.0,64.199997
20161220203000,346.5,346.5,68.75,46,49.900002,0,64.0,68.0,64.199997
20161220204500,346.5,336.0,66.666667,46,49.900002,100,63.900002,68.0,64.199997
20161220210000,346.5,345.450012,68.541669,46,49.900002,100,63.700001,68.0,64.199997
20161220211500,346.5,349.649994,69.374999,46,49.900002,100,63.599998,68.0,64.199997
20161220213000,346.5,349.649994,69.374999,46,58.599998,100,63.5,68.0,64.199997
20161220214500,346.5,349.649994,69.374999,46,63.200001,100,64.0,68.0,64.199997
20161220220000,346.5,349.649994,69.374999,46,65.199997,100,64.300003,68.0,64.199997
20161220221500,346.5,349.649994,69.374999,46,51.900002,100,64.400002,68.0,64.199997
20161220223000,346.5,349.649994,69.374999,46,48.700001,100,63.799999,68.0,64.199997
20161220224500,346.5,349.649994,69.374999,46,49.799999,100,63.599998,68.0,64.199997
20161220230000,346.5,349.649994,69.374999,46,49.799999,100,63.5,68.0,64.199997
20161220231500,346.5,349.649994,69.374999,46,64.400002,100,64.0,68.0,64.199997
20161220233000,346.5,349.649994,69.374999,46,70.199997,100,64.300003,68.0,64.199997
20161220234500,346.5,349.649994,69.374999,46,51.099998,0,64.400002,68.0,64.199997
20161221000000,346.5,349.649994,69.374999,46,48.299999,100,63.900002,68.0,64.199997
20161221001500,346.5,349.649994,69.374999,46,49.5,100,63.599998,68.0,64.199997
20161221003000,346.5,349.649994,69.374999,46,49.5,100,63.5,68.0,64.199997
20161221004500,346.5,349.649994,69.374999,46,64.300003,100,63.599998,68.0,64.199997
20161221010000,346.5,349.649994,69.374999,46,65.800003,100,64.099998,68.0,64.199997
20161221011500,346.5,349.649994,69.374999,47,58.400002,0,64.199997,68.0,64.199997
20161221013000,346.5,336.0,66.666667,46,49.900002,100,63.799999,68.0,64.199997
20161221014500,346.5,336.0,66.666667,46,49.099998,100,63.5,68.0,64.199997
20161221020000,346.5,336.0,66.666667,46,64.699997,100,63.400002,68.0,64.199997
20161221021500,346.5,336.0,66.666667,46,67.699997,100,64.0,68.0,64.199997
20161221023000,346.5,336.0,66.666667,46,64.0,100,64.199997,68.0,64.199997
20161221024500,346.5,336.0,66.666667,46,64.0,0,64.5,68.0,64.199997
20161221030000,346.5,336.0,66.666667,46,49.5,0,64.0,68.0,64.199997
20161221031500,346.5,336.0,66.666667,46,48.700001,100,63.599998,68.0,64.199997
20161221033000,346.5,336.0,66.666667,46,48.700001,100,63.5,68.0,64.199997
20161221034500,346.5,336.0,66.666667,46,70.699997,100,63.799999,68.0,64.199997
20161221040000,346.5,336.0,66.666667,46,67.199997,100,64.099998,68.0,64.099998
20161221041500,346.5,336.0,66.666667,46,60.5,0,64.400002,68.0,64.199997
20161221043000,346.5,336.0,66.666667,46,49.900002,100,63.799999,68.0,64.099998
20161221044500,346.5,336.0,66.666667,46,49.099998,100,63.599998,68.0,64.099998
20161221050000,346.5,336.0,66.666667,46,49.099998,100,63.299999,68.0,64.099998
20161221051500,346.5,336.0,66.666667,46,56.700001,100,63.5,68.0,64.199997
20161221053000,346.5,336.0,66.666667,46,59.400002,100,63.599998,68.0,64.0
20161221054500,346.5,341.25,67.708333,46,61.599998,100,63.799999,68.0,64.0
20161221060000,346.5,341.25,67.708333,46,62.299999,100,64.0,68.0,64.0
20161221061500,346.5,341.25,67.708333,46,61.400002,100,64.099998,68.0,64.0
20161221063000,346.5,341.25,67.708333,46,59.400002,0,64.199997,68.0,63.900002
20161221064500,346.5,341.25,67.708333,46,48.700001,100,63.700001,68.0,64.0
20161221070000,346.5,341.25,67.708333,46,48.700001,100,63.5,68.0,63.900002
20161221071500,346.5,341.25,67.708333,46,48.700001,100,63.299999,68.0,64.0
20161221073000,346.5,341.25,67.708333,46,60.299999,100,63.200001,68.0,63.900002
20161221074500,346.5,341.25,67.708333,46,68.099998,100,63.900002,68.0,63.900002
20161221080000,346.5,341.25,67.708333,46,50.299999,0,64.199997,68.0,63.900002
20161221081500,346.5,341.25,67.708333,46,50.299999,0,64.599998,68.0,63.900002
20161221083000,346.5,341.25,67.708333,46,50.299999,0,64.900002,68.0,63.900002
20161221084500,346.5,341.25,67.708333,46,50.299999,0,65.099998,68.0,63.799999
20161221090000,346.5,341.25,67.708333,46,51.0,0,65.199997,68.0,63.900002
20161221091500,346.5,336.0,66.666667,46,51.0,0,65.400002,68.0,63.799999
20161221093000,346.5,336.0,66.666667,46,51.0,0,65.599998,68.0,63.900002
20161221094500,346.5,341.25,67.708333,46,51.0,0,65.800003,68.0,63.799999
20161221100000,346.5,341.25,67.708333,46,51.0,0,66.0,68.0,63.799999
20161221101500,346.5,341.25,67.708333,46,51.0,0,66.199997,68.0,63.700001
20161221103000,346.5,341.25,67.708333,47,51.900002,0,66.599998,68.0,63.700001
20161221104500,346.5,341.25,67.708333,47,51.900002,0,66.699997,68.0,63.700001
20161221110000,346.5,341.25,67.708333,47,52.599998,0,67.0,68.0,63.799999
20161221111500,346.5,346.5,68.75,47,52.599998,0,67.300003,68.0,63.700001
20161221113000,346.5,346.5,68.75,47,53.5,0,67.5,68.0,63.700001
20161221114500,346.5,351.75,69.791667,47,53.5,0,67.699997,68.0,63.700001
20161221120000,346.5,367.5,72.916667,48,53.5,0,68.199997,68.0,63.900002
20161221121500,346.5,385.350006,76.458335,50,53.5,0,67.699997,68.0,63.700001
20161221123000,346.5,363.299988,72.083331,48,53.5,0,67.300003,68.0,63.700001
20161221124500,346.5,363.299988,72.083331,48,53.5,0,67.199997,68.0,63.700001
20161221130000,346.5,363.299988,72.083331,48,53.5,0,67.099998,68.0,63.700001
20161221131500,346.5,363.299988,72.083331,48,53.5,0,66.900002,68.0,63.700001
20161221133000,346.5,401.100006,79.583335,52,53.5,0,67.699997,68.0,63.700001
20161221134500,346.5,415.799988,82.499998,53,53.5,0,67.900002,68.0,63.700001
20161221140000,346.5,420.0,83.333333,53,52.700001,0,68.099998,68.0,63.700001
20161221141500,346.5,420.0,83.333333,53,53.900002,0,68.099998,68.0,63.700001
20161221143000,346.5,420.0,83.333333,53,53.099998,0,67.900002,68.0,63.700001
20161221144500,346.5,449.399994,89.166665,56,53.099998,0,68.300003,68.0,63.700001
20161221150000,346.5,430.5,85.416667,54,53.099998,0,67.5,68.0,63.700001
20161221151500,346.5,361.200012,71.666669,48,53.099998,0,67.199997,68.0,63.700001
20161221153000,346.5,361.200012,71.666669,48,53.099998,0,67.099998,68.0,63.700001
