PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221154500,346.5,361.200012,71.666669,48,53.099998,0,66.900002,68.0,63.700001
20161221160000,346.5,361.200012,71.666669,48,53.099998,0,67.599998,68.0,63.700001
20161221161500,346.5,361.200012,71.666669,48,53.900002,0,67.400002,68.0,63.700001
20161221163000,346.5,361.200012,71.666669,48,53.099998,0,67.800003,68.0,63.700001
20161221164500,346.5,361.200012,71.666669,48,53.900002,0,68.099998,68.0,63.700001
20161221170000,346.5,374.850006,74.375001,49,53.900002,0,68.199997,68.0,63.700001
20161221171500,346.5,393.75,78.125,51,53.900002,0,68.400002,68.0,63.700001
20161221173000,346.5,420.0,83.333333,53,53.900002,0,68.099998,68.0,63.700001
20161221174500,346.5,415.799988,82.499998,52,53.900002,0,67.699997,68.0,63.700001
20161221180000,346.5,360.149994,71.458332,48,53.900002,0,67.400002,68.0,63.700001
20161221181500,346.5,360.149994,71.458332,48,53.900002,0,67.199997,68.0,63.700001
20161221183000,346.5,360.149994,71.458332,48,53.900002,0,67.0,68.0,63.700001
20161221184500,346.5,360.149994,71.458332,48,53.900002,0,66.699997,68.0,63.700001
20161221190000,346.5,360.149994,71.458332,48,53.900002,0,66.599998,68.0,63.700001
20161221191500,346.5,360.149994,71.458332,48,53.900002,0,66.400002,68.0,63.700001
20161221193000,346.5,360.149994,71.458332,48,53.900002,0,66.199997,68.0,63.700001
20161221194500,346.5,360.149994,71.458332,48,53.900002,0,66.099998,68.0,63.700001
20161221200000,346.5,360.149994,71.458332,48,53.900002,0,65.900002,68.0,63.700001
20161221201500,346.5,355.950012,70.625002,48,53.900002,0,65.699997,68.0,63.700001
20161221203000,346.5,361.200012,71.666669,48,53.900002,0,65.699997,68.0,63.700001
20161221204500,346.5,361.200012,71.666669,48,53.900002,0,65.5,68.0,63.700001
20161221210000,346.5,361.200012,71.666669,48,53.900002,0,65.400002,68.0,63.700001
20161221211500,346.5,361.200012,71.666669,48,53.900002,0,65.300003,68.0,63.700001
20161221213000,346.5,361.200012,71.666669,48,53.900002,0,65.199997,68.0,63.700001
20161221214500,346.5,357.0,70.833333,48,53.900002,0,65.199997,68.0,63.700001
20161221220000,346.5,357.0,70.833333,48,53.900002,0,65.0,68.0,63.700001
20161221221500,346.5,357.0,70.833333,48,53.900002,0,65.0,68.0,63.700001
20161221223000,346.5,361.200012,71.666669,48,53.900002,0,65.0,68.0,63.700001
20161221224500,346.5,361.200012,71.666669,48,53.900002,0,64.800003,68.0,63.700001
20161221230000,346.5,361.200012,71.666669,48,53.900002,0,64.800003,68.0,63.700001
20161221231500,346.5,361.200012,71.666669,48,53.900002,0,64.699997,68.0,63.700001
20161221233000,346.5,357.0,70.833333,48,53.900002,0,64.599998,68.0,63.700001
20161221234500,346.5,357.0,70.833333,48,53.900002,0,64.599998,68.0,63.700001
20161222000000,346.5,357.0,70.833333,48,53.900002,0,64.400002,68.0,63.700001
20161222001500,346.5,361.200012,71.666669,48,53.900002,0,64.400002,68.0,63.700001
20161222003000,346.5,361.200012,71.666669,48,53.900002,0,64.5,68.0,63.700001
20161222004500,346.5,361.200012,71.666669,48,53.900002,0,64.599998,68.0,63.700001
20161222010000,346.5,361.200012,71.666669,48,53.900002,0,64.5,68.0,63.700001
20161222011500,346.5,361.200012,71.666669,48,53.900002,0,64.400002,68.0,63.700001
20161222013000,346.5,361.200012,71.666669,47,53.900002,0,64.400002,68.0,63.700001
20161222014500,346.5,361.200012,71.666669,47,53.900002,0,64.300003,68.0,63.700001
20161222020000,346.5,361.200012,71.666669,47,53.900002,0,64.300003,68.0,63.700001
20161222021500,346.5,361.200012,71.666669,47,53.099998,0,64.199997,68.0,63.700001
20161222023000,346.5,361.200012,71.666669,47,53.900002,0,64.199997,68.0,63.700001
20161222024500,346.5,361.200012,71.666669,47,53.900002,0,64.199997,68.0,63.700001
20161222030000,346.5,361.200012,71.666669,47,53.900002,0,64.099998,68.0,63.700001
20161222031500,346.5,361.200012,71.666669,47,53.900002,0,64.099998,68.0,63.700001
20161222033000,346.5,361.200012,71.666669,47,53.900002,0,64.099998,68.0,63.700001
20161222034500,346.5,361.200012,71.666669,47,53.900002,0,64.099998,68.0,63.700001
20161222040000,346.5,361.200012,71.666669,47,53.900002,0,64.0,68.0,63.700001
20161222041500,346.5,361.200012,71.666669,47,53.900002,0,64.0,68.0,63.700001
20161222043000,346.5,361.200012,71.666669,47,53.900002,0,64.0,68.0,63.700001
20161222044500,346.5,361.200012,71.666669,47,53.900002,0,63.900002,68.0,63.700001
20161222050000,346.5,361.200012,71.666669,47,53.900002,0,64.0,68.0,63.700001
20161222051500,346.5,361.200012,71.666669,47,53.900002,0,63.900002,68.0,63.700001
20161222053000,346.5,361.200012,71.666669,47,53.900002,0,63.799999,68.0,63.700001
20161222054500,346.5,361.200012,71.666669,47,53.900002,0,63.799999,68.0,63.700001
20161222060000,346.5,361.200012,71.666669,47,53.900002,0,64.099998,68.0,63.700001
20161222061500,346.5,361.200012,71.666669,47,53.900002,0,64.300003,68.0,63.700001
20161222063000,346.5,361.200012,71.666669,47,53.900002,0,64.400002,68.0,63.700001
20161222064500,346.5,361.200012,71.666669,47,53.900002,0,64.599998,68.0,63.700001
20161222070000,346.5,361.200012,71.666669,47,53.900002,0,64.699997,68.0,63.700001
20161222071500,346.5,366.450012,72.708336,47,53.900002,0,65.099998,68.0,63.700001
20161222073000,346.5,357.0,70.833333,46,53.900002,0,65.300003,68.0,63.700001
20161222074500,346.5,357.0,70.833333,46,53.900002,0,65.5,68.0,63.700001
20161222080000,346.5,357.0,70.833333,46,53.900002,0,65.599998,68.0,63.700001
20161222081500,346.5,357.0,70.833333,46,53.900002,0,65.900002,68.0,63.700001
20161222083000,346.5,357.0,70.833333,46,53.900002,0,66.0,68.0,63.700001
20161222084500,346.5,357.0,70.833333,46,53.900002,0,66.099998,68.0,63.700001
20161222090000,346.5,357.0,70.833333,46,53.900002,0,66.300003,68.0,63.700001
20161222091500,346.5,357.0,70.833333,46,53.900002,0,66.5,68.0,63.700001
20161222093000,346.5,351.75,69.791667,46,53.099998,0,66.900002,68.0,63.700001
20161222094500,346.5,351.75,69.791667,46,54.299999,0,67.0,68.0,63.700001
20161222100000,346.5,351.75,69.791667,46,53.099998,0,66.5,68.0,63.700001
20161222101500,346.5,351.75,69.791667,46,53.099998,0,66.300003,68.0,63.700001
20161222103000,346.5,351.75,69.791667,46,53.099998,0,66.800003,68.0,63.700001
20161222104500,346.5,346.5,68.75,46,53.099998,0,67.099998,68.0,63.700001
20161222110000,346.5,346.5,68.75,46,53.099998,0,67.5,68.0,63.700001
20161222111500,346.5,353.850006,70.208335,47,53.099998,0,67.699997,68.0,63.700001
20161222113000,346.5,368.549988,73.124998,48,53.099998,0,68.099998,68.0,63.700001
20161222114500,346.5,368.549988,73.124998,48,53.099998,0,68.099998,68.0,63.700001
20161222120000,346.5,368.549988,73.124998,48,53.099998,0,68.099998,68.0,63.700001
20161222121500,346.5,368.549988,73.124998,48,53.099998,0,68.199997,68.0,63.700001
20161222123000,346.5,372.75,73.958333,48,53.099998,0,68.300003,68.0,63.700001
20161222124500,346.5,402.149994,79.791665,51,53.099998,0,68.300003,68.0,63.700001
20161222130000,346.5,465.149994,92.291665,57,53.099998,0,68.599998,68.0,63.700001
20161222131500,346.5,489.299988,97.083331,60,53.099998,0,68.699997,68.0,63.700001
20161222133000,346.5,489.299988,97.083331,60,53.099998,0,68.699997,68.0,63.700001
20161222134500,346.5,497.700012,98.750002,60,53.099998,0,68.400002,68.0,63.700001
20161222140000,346.5,497.700012,98.750002,60,53.099998,0,68.5,68.0,63.700001
20161222141500,346.5,497.700012,98.750002,60,53.099998,0,68.400002,68.0,63.700001
20161222143000,346.5,497.700012,98.750002,60,53.099998,0,68.199997,68.0,63.700001
20161222144500,346.5,497.700012,98.750002,60,53.099998,0,67.800003,68.0,63.700001
20161222150000,346.5,465.149994,92.291665,57,53.099998,0,67.599998,68.0,63.700001
20161222151500,346.5,402.149994,79.791665,51,53.099998,0,67.400002,68.0,63.700001
20161222153000,346.5,393.75,78.125,51,53.099998,0,68.199997,68.0,63.700001
20161222154500,346.5,402.149994,79.791665,51,53.099998,0,68.199997,68.0,63.700001
20161222160000,346.5,423.149994,83.958332,52,53.099998,0,68.300003,68.0,63.700001
20161222161500,346.5,423.149994,83.958332,52,53.099998,0,67.699997,68.0,63.700001
20161222163000,346.5,361.200012,71.666669,47,53.099998,0,67.400002,68.0,63.700001
20161222164500,346.5,361.200012,71.666669,47,53.099998,0,67.699997,68.0,63.700001
20161222170000,346.5,361.200012,71.666669,47,53.099998,0,68.0,68.0,63.700001
20161222171500,346.5,361.200012,71.666669,47,53.099998,0,68.199997,68.0,63.700001
20161222173000,346.5,361.200012,71.666669,47,53.099998,0,67.699997,68.0,63.700001
20161222174500,346.5,361.200012,71.666669,47,53.099998,0,67.400002,68.0,63.700001
20161222180000,346.5,361.200012,71.666669,47,53.099998,0,67.199997,68.0,63.700001
20161222181500,346.5,361.200012,71.666669,47,52.299999,0,66.900002,68.0,63.700001
20161222183000,346.5,361.200012,71.666669,47,53.099998,0,66.699997,68.0,63.700001
20161222184500,346.5,361.200012,71.666669,47,53.099998,0,66.400002,68.0,63.700001
20161222190000,346.5,361.200012,71.666669,47,53.099998,0,66.300003,68.0,63.700001
20161222191500,346.5,357.0,70.833333,47,53.099998,0,66.099998,68.0,63.700001
20161222193000,346.5,357.0,70.833333,47,53.099998,0,66.0,68.0,63.700001
20161222194500,346.5,357.0,70.833333,47,53.099998,0,65.800003,68.0,63.700001
20161222200000,346.5,362.25,71.875,47,53.099998,0,65.599998,68.0,63.700001
20161222201500,346.5,362.25,71.875,47,53.099998,0,65.5,68.0,63.700001
20161222203000,346.5,362.25,71.875,47,53.099998,0,65.300003,68.0,63.700001
20161222204500,346.5,362.25,71.875,47,53.099998,0,65.199997,68.0,63.700001
20161222210000,346.5,362.25,71.875,47,53.099998,0,65.099998,68.0,63.700001
20161222211500,346.5,358.049988,71.041664,47,53.099998,0,65.0,68.0,63.700001
20161222213000,346.5,363.299988,72.083331,47,53.099998,0,64.800003,68.0,63.700001
20161222214500,346.5,363.299988,72.083331,47,53.099998,0,64.699997,68.0,63.700001
20161222220000,346.5,363.299988,72.083331,47,53.099998,0,64.599998,68.0,63.700001
20161222221500,346.5,363.299988,72.083331,47,53.099998,0,64.5,68.0,63.700001
20161222223000,346.5,363.299988,72.083331,47,53.099998,0,64.400002,68.0,63.700001
20161222224500,346.5,363.299988,72.083331,47,52.299999,0,64.300003,68.0,63.700001
20161222230000,346.5,363.299988,72.083331,47,52.299999,0,64.300003,68.0,63.700001
20161222231500,346.5,363.299988,72.083331,47,52.299999,0,64.199997,68.0,63.700001
20161222233000,346.5,363.299988,72.083331,47,52.299999,0,64.099998,68.0,63.700001
20161222234500,346.5,351.75,69.791667,47,52.299999,0,64.0,68.0,63.700001
20161223000000,346.5,351.75,69.791667,47,52.299999,0,64.0,68.0,63.700001
20161223001500,346.5,351.75,69.791667,47,52.299999,0,64.0,68.0,63.700001
20161223003000,346.5,351.75,69.791667,47,52.299999,0,63.900002,68.0,63.700001
20161223004500,346.5,351.75,69.791667,47,52.299999,0,63.799999,68.0,63.700001
20161223010000,346.5,351.75,69.791667,47,52.299999,0,63.799999,68.0,63.700001
20161223011500,346.5,351.75,69.791667,47,52.299999,0,63.799999,68.0,63.700001
20161223013000,346.5,351.75,69.791667,47,52.299999,0,63.700001,68.0,63.700001
20161223014500,346.5,351.75,69.791667,47,52.299999,0,63.700001,68.0,63.700001
20161223020000,346.5,351.75,69.791667,47,52.299999,0,63.700001,68.0,63.700001
20161223021500,346.5,346.5,68.75,47,52.299999,0,63.599998,68.0,63.700001
20161223023000,346.5,346.5,68.75,47,52.299999,0,63.599998,68.0,63.700001
20161223024500,346.5,346.5,68.75,47,52.299999,0,63.599998,68.0,63.700001
20161223030000,346.5,346.5,68.75,47,52.299999,0,63.599998,68.0,63.700001
20161223031500,346.5,346.5,68.75,47,52.299999,0,63.5,68.0,63.700001
20161223033000,346.5,350.700012,69.583336,47,52.299999,0,63.5,68.0,63.700001
20161223034500,346.5,350.700012,69.583336,47,52.299999,100,63.400002,68.0,63.700001
20161223040000,346.5,350.700012,69.583336,47,52.299999,100,63.400002,68.0,63.700001
20161223041500,346.5,350.700012,69.583336,47,52.299999,100,63.400002,68.0,63.700001
20161223043000,346.5,350.700012,69.583336,47,52.299999,100,63.299999,68.0,63.700001
20161223044500,346.5,350.700012,69.583336,47,52.299999,100,63.299999,68.0,63.700001
20161223050000,346.5,350.700012,69.583336,47,52.299999,100,63.299999,68.0,63.700001
20161223051500,346.5,350.700012,69.583336,47,52.299999,100,63.299999,68.0,63.700001
20161223053000,346.5,350.700012,69.583336,47,52.299999,100,63.299999,68.0,63.700001
20161223054500,346.5,350.700012,69.583336,47,56.299999,100,63.299999,68.0,63.700001
20161223060000,346.5,350.700012,69.583336,47,62.0,100,63.700001,68.0,63.700001
20161223061500,346.5,350.700012,69.583336,47,64.0,100,63.900002,68.0,63.700001
20161223063000,346.5,350.700012,69.583336,47,53.099998,0,63.700001,68.0,63.700001
20161223064500,346.5,350.700012,69.583336,47,53.099998,0,63.599998,68.0,63.700001
20161223070000,346.5,350.700012,69.583336,47,52.299999,0,64.300003,68.0,63.700001
20161223071500,346.5,350.700012,69.583336,47,52.299999,0,64.5,68.0,63.700001
20161223073000,346.5,350.700012,69.583336,47,52.299999,0,65.300003,68.0,63.700001
20161223074500,346.5,350.700012,69.583336,47,52.299999,0,65.900002,68.0,63.700001
20161223080000,346.5,350.700012,69.583336,47,52.299999,0,66.400002,68.0,63.700001
20161223081500,346.5,350.700012,69.583336,47,52.299999,0,66.599998,68.0,63.700001
20161223083000,346.5,350.700012,69.583336,47,52.299999,0,67.099998,68.0,63.700001
20161223084500,346.5,418.950012,83.125002,53,52.299999,0,67.699997,68.0,63.700001
20161223090000,346.5,418.950012,83.125002,53,52.299999,0,67.699997,68.0,63.700001
20161223091500,346.5,418.950012,83.125002,53,52.299999,0,67.699997,68.0,63.700001
20161223093000,346.5,391.649994,77.708332,51,52.299999,0,67.699997,68.0,63.700001
20161223094500,346.5,391.649994,77.708332,51,52.299999,0,68.0,68.0,63.700001
20161223100000,346.5,417.899994,82.916665,53,53.099998,0,68.400002,68.0,63.700001
20161223101500,346.5,423.149994,83.958332,54,53.099998,0,68.199997,68.0,63.700001
20161223103000,346.5,423.149994,83.958332,54,53.099998,0,67.900002,68.0,63.700001
20161223104500,346.5,423.149994,83.958332,54,53.099998,0,68.099998,68.0,63.700001
20161223110000,346.5,430.5,85.416667,54,53.099998,0,67.900002,68.0,63.700001
20161223111500,346.5,402.149994,79.791665,51,53.900002,0,67.5,68.0,63.700001
20161223113000,346.5,362.25,71.875,47,53.900002,0,67.199997,68.0,63.700001
20161223114500,346.5,362.25,71.875,47,53.900002,0,66.900002,68.0,63.700001
20161223120000,346.5,362.25,71.875,47,53.900002,0,66.699997,68.0,63.700001
20161223121500,346.5,362.25,71.875,47,53.900002,0,66.599998,68.0,63.700001
20161223123000,346.5,362.25,71.875,47,53.900002,0,66.400002,68.0,63.700001
20161223124500,346.5,362.25,71.875,47,53.900002,0,66.199997,68.0,63.700001
20161223130000,346.5,362.25,71.875,47,53.900002,0,66.0,68.0,63.700001
20161223131500,346.5,362.25,71.875,47,53.200001,0,65.800003,68.0,63.700001
20161223133000,346.5,362.25,71.875,47,53.200001,0,65.599998,68.0,63.700001
20161223134500,346.5,362.25,71.875,47,53.200001,0,65.5,68.0,63.700001
20161223140000,346.5,362.25,71.875,47,53.200001,0,65.5,68.0,63.700001
20161223141500,346.5,362.25,71.875,47,53.200001,0,65.300003,68.0,63.700001
20161223143000,346.5,362.25,71.875,47,53.200001,0,65.199997,68.0,63.700001
20161223144500,346.5,362.25,71.875,47,53.200001,0,65.099998,68.0,63.700001
20161223150000,346.5,362.25,71.875,47,53.200001,0,65.099998,68.0,63.700001
20161223151500,346.5,362.25,71.875,47,53.200001,0,65.0,68.0,63.700001
20161223153000,346.5,362.25,71.875,47,53.200001,0,64.800003,68.0,63.700001
20161223154500,346.5,362.25,71.875,47,53.200001,0,64.800003,68.0,63.700001
20161223160000,346.5,362.25,71.875,47,53.200001,0,64.699997,68.0,63.700001
20161223161500,346.5,362.25,71.875,47,53.200001,0,64.599998,68.0,63.700001
20161223163000,346.5,362.25,71.875,47,53.200001,0,64.5,68.0,63.700001
20161223164500,346.5,362.25,71.875,47,53.200001,0,64.5,68.0,63.700001
20161223170000,346.5,362.25,71.875,47,53.200001,0,64.400002,68.0,63.700001
20161223171500,346.5,362.25,71.875,47,53.200001,0,64.400002,68.0,63.700001
20161223173000,346.5,362.25,71.875,47,53.200001,0,64.400002,68.0,63.700001
20161223174500,346.5,362.25,71.875,47,53.200001,0,64.300003,68.0,63.700001
20161223180000,346.5,362.25,71.875,47,53.200001,0,64.300003,68.0,63.700001
20161223181500,346.5,362.25,71.875,47,53.200001,0,64.199997,68.0,63.700001
20161223183000,346.5,362.25,71.875,47,53.200001,0,64.199997,68.0,63.700001
20161223184500,346.5,362.25,71.875,47,53.200001,0,64.199997,68.0,63.700001
20161223190000,346.5,362.25,71.875,47,53.200001,0,64.199997,68.0,63.700001
20161223191500,346.5,362.25,71.875,47,53.200001,0,64.099998,68.0,63.700001
20161223193000,346.5,362.25,71.875,47,53.200001,0,64.0,68.0,63.700001
20161223194500,346.5,358.049988,71.041664,47,53.200001,0,64.0,68.0,63.700001
20161223200000,346.5,349.649994,69.374999,47,53.200001,0,64.099998,68.0,63.700001
20161223201500,346.5,349.649994,69.374999,47,53.200001,0,64.099998,68.0,63.700001
20161223203000,346.5,349.649994,69.374999,47,53.200001,0,64.099998,68.0,63.700001
20161223204500,346.5,349.649994,69.374999,47,53.200001,0,64.099998,68.0,63.700001
20161223210000,346.5,349.649994,69.374999,47,53.200001,0,64.0,68.0,63.700001
20161223211500,346.5,349.649994,69.374999,47,53.200001,0,64.0,68.0,63.700001
20161223213000,346.5,349.649994,69.374999,47,53.200001,0,64.0,68.0,63.700001
20161223214500,346.5,349.649994,69.374999,47,53.200001,0,63.900002,68.0,63.700001
20161223220000,346.5,349.649994,69.374999,47,53.200001,0,63.799999,68.0,63.700001
20161223221500,346.5,349.649994,69.374999,47,53.200001,0,63.799999,68.0,63.700001
20161223223000,346.5,353.850006,70.208335,47,53.200001,0,63.700001,68.0,63.700001
20161223224500,346.5,353.850006,70.208335,47,53.200001,0,63.599998,68.0,63.700001
20161223230000,346.5,349.649994,69.374999,47,53.200001,0,63.700001,68.0,63.700001
20161223231500,346.5,349.649994,69.374999,47,53.200001,0,63.599998,68.0,63.700001
20161223233000,346.5,349.649994,69.374999,47,53.200001,0,63.599998,68.0,63.700001
20161223234500,346.5,349.649994,69.374999,47,53.200001,0,63.599998,68.0,63.700001
20161224000000,346.5,349.649994,69.374999,47,53.200001,0,63.599998,68.0,63.700001
20161224001500,346.5,349.649994,69.374999,47,53.200001,0,63.5,68.0,63.700001
20161224003000,346.5,349.649994,69.374999,47,53.200001,0,63.5,68.0,63.700001
20161224004500,346.5,349.649994,69.374999,47,53.200001,0,63.5,68.0,63.700001
20161224010000,346.5,349.649994,69.374999,47,53.200001,100,63.400002,68.0,63.700001
20161224011500,346.5,349.649994,69.374999,47,53.200001,100,63.5,68.0,63.700001
20161224013000,346.5,341.25,67.708333,46,53.200001,100,63.5,68.0,63.700001
20161224014500,346.5,341.25,67.708333,46,53.200001,100,63.400002,68.0,63.700001
20161224020000,346.5,341.25,67.708333,46,53.200001,100,63.5,68.0,63.700001
20161224021500,346.5,341.25,67.708333,46,53.200001,100,63.599998,68.0,63.700001
20161224023000,346.5,341.25,67.708333,46,53.200001,100,63.5,68.0,63.700001
20161224024500,346.5,341.25,67.708333,46,53.200001,100,63.5,68.0,63.700001
20161224030000,346.5,341.25,67.708333,46,53.200001,100,63.5,68.0,63.700001
20161224031500,346.5,341.25,67.708333,46,53.200001,100,63.5,68.0,63.700001
20161224033000,346.5,341.25,67.708333,46,53.200001,100,63.5,68.0,63.700001
20161224034500,346.5,341.25,67.708333,46,53.200001,100,63.5,68.0,63.700001
20161224040000,346.5,341.25,67.708333,46,53.200001,100,63.400002,68.0,63.700001
20161224041500,346.5,341.25,67.708333,46,53.200001,100,63.400002,68.0,63.700001
20161224043000,346.5,341.25,67.708333,46,53.200001,100,63.400002,68.0,63.700001
20161224044500,346.5,341.25,67.708333,46,53.200001,100,63.299999,68.0,63.700001
20161224050000,346.5,341.25,67.708333,46,53.200001,100,63.299999,68.0,63.700001
20161224051500,346.5,341.25,67.708333,46,53.200001,100,63.299999,68.0,63.700001
20161224053000,346.5,341.25,67.708333,46,53.200001,100,63.299999,68.0,63.700001
20161224054500,346.5,341.25,67.708333,46,55.099998,100,63.299999,68.0,63.700001
20161224060000,346.5,341.25,67.708333,46,65.199997,100,63.599998,68.0,63.700001
20161224061500,346.5,341.25,67.708333,46,64.0,100,63.900002,68.0,63.700001
20161224063000,346.5,341.25,67.708333,46,53.5,0,63.700001,68.0,63.700001
20161224064500,346.5,341.25,67.708333,46,53.5,0,63.599998,68.0,63.700001
20161224070000,346.5,341.25,67.708333,46,53.5,0,63.5,68.0,63.700001
20161224071500,346.5,341.25,67.708333,46,52.700001,0,63.5,68.0,63.700001
20161224073000,346.5,341.25,67.708333,46,52.700001,0,63.5,68.0,63.700001
20161224074500,346.5,341.25,67.708333,46,52.700001,0,63.5,68.0,63.700001
20161224080000,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224081500,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224083000,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224084500,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224090000,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224091500,346.5,341.25,67.708333,46,54.200001,100,63.599998,68.0,63.700001
20161224093000,346.5,341.25,67.708333,46,54.200001,100,63.599998,68.0,63.700001
20161224094500,346.5,341.25,67.708333,46,54.200001,100,63.599998,68.0,63.700001
20161224100000,346.5,341.25,67.708333,46,53.5,100,63.599998,68.0,63.700001
20161224101500,346.5,341.25,67.708333,46,53.5,100,63.599998,68.0,63.700001
20161224103000,346.5,341.25,67.708333,46,54.200001,100,63.599998,68.0,63.700001
20161224104500,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224110000,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224111500,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224113000,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224114500,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224120000,346.5,341.25,67.708333,46,53.5,100,63.5,68.0,63.700001
20161224121500,346.5,351.75,69.791667,46,53.5,100,63.5,68.0,63.700001
20161224123000,346.5,351.75,69.791667,46,53.5,100,63.5,68.0,63.700001
20161224124500,346.5,351.75,69.791667,46,53.5,100,63.5,68.0,63.700001
20161224130000,346.5,351.75,69.791667,46,53.5,100,63.5,68.0,63.700001
20161224131500,346.5,351.75,69.791667,46,53.5,100,63.5,68.0,63.700001
20161224133000,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224134500,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224140000,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224141500,346.5,355.950012,70.625002,46,53.5,100,63.599998,68.0,63.700001
20161224143000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224144500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224150000,346.5,351.75,69.791667,46,53.5,100,63.5,68.0,63.700001
20161224151500,346.5,351.75,69.791667,46,53.5,100,63.5,68.0,63.700001
20161224153000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224154500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224160000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224161500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224163000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224164500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224170000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224171500,346.5,355.950012,70.625002,46,53.5,100,63.599998,68.0,63.700001
20161224173000,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224174500,346.5,355.950012,70.625002,46,53.5,100,63.599998,68.0,63.700001
20161224180000,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224181500,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224183000,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224184500,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224190000,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224191500,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224193000,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224194500,346.5,355.950012,70.625002,46,53.5,100,63.5,68.0,63.700001
20161224200000,346.5,351.75,69.791667,46,53.5,100,63.5,68.0,63.700001
20161224201500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224203000,346.5,355.950012,70.625002,46,53.5,100,63.700001,68.0,63.700001
20161224204500,346.5,355.950012,70.625002,46,53.5,100,63.700001,68.0,63.700001
20161224210000,346.5,351.75,69.791667,46,53.5,100,63.700001,68.0,63.700001
20161224211500,346.5,351.75,69.791667,46,53.5,100,63.700001,68.0,63.700001
20161224213000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224214500,346.5,351.75,69.791667,46,53.5,100,63.700001,68.0,63.700001
20161224220000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224221500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224223000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224224500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224230000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224231500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224233000,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161224234500,346.5,351.75,69.791667,46,53.5,100,63.599998,68.0,63.700001
20161225000000,346.5,343.350006,68.125001,46,53.5,100,63.599998,68.0,63.700001
20161225001500,346.5,343.350006,68.125001,46,53.5,100,63.599998,68.0,63.700001
20161225003000,346.5,343.350006,68.125001,46,53.5,100,63.599998,68.0,63.700001
20161225004500,346.5,343.350006,68.125001,46,53.5,100,63.599998,68.0,63.700001
20161225010000,346.5,343.350006,68.125001,46,53.5,100,63.599998,68.0,63.700001
20161225011500,346.5,343.350006,68.125001,46,53.5,100,63.599998,68.0,63.700001
20161225013000,346.5,343.350006,68.125001,46,53.5,100,63.599998,68.0,63.700001
20161225014500,346.5,343.350006,68.125001,46,53.5,100,63.599998,68.0,63.700001
20161225020000,346.5,339.149994,67.291665,46,53.5,100,63.599998,68.0,63.700001
20161225021500,346.5,339.149994,67.291665,46,53.5,100,63.700001,68.0,63.700001
20161225023000,346.5,339.149994,67.291665,46,54.299999,100,63.799999,68.0,63.700001
20161225024500,346.5,339.149994,67.291665,46,54.299999,100,63.799999,68.0,63.700001
20161225030000,346.5,339.149994,67.291665,46,54.299999,100,63.799999,68.0,63.700001
20161225031500,346.5,339.149994,67.291665,46,54.299999,100,63.799999,68.0,63.700001
20161225033000,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225034500,346.5,339.149994,67.291665,46,54.299999,100,63.799999,68.0,63.700001
20161225040000,346.5,339.149994,67.291665,46,54.299999,100,63.799999,68.0,63.700001
20161225041500,346.5,339.149994,67.291665,46,54.299999,100,63.799999,68.0,63.700001
20161225043000,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225044500,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225050000,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225051500,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225053000,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225054500,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225060000,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225061500,346.5,339.149994,67.291665,46,54.299999,100,63.700001,68.0,63.700001
20161225063000,346.5,339.149994,67.291665,46,54.299999,100,63.599998,68.0,63.700001
20161225064500,346.5,339.149994,67.291665,46,54.299999,100,63.599998,68.0,63.700001
20161225070000,346.5,339.149994,67.291665,46,54.299999,100,63.599998,68.0,63.700001
20161225071500,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225073000,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225074500,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225080000,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225081500,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225083000,346.5,339.149994,67.291665,46,53.599998,100,63.700001,68.0,63.700001
20161225084500,346.5,339.149994,67.291665,46,53.599998,100,63.700001,68.0,63.700001
20161225090000,346.5,339.149994,67.291665,46,53.599998,100,63.700001,68.0,63.700001
20161225091500,346.5,339.149994,67.291665,46,53.599998,100,63.700001,68.0,63.700001
20161225093000,346.5,339.149994,67.291665,46,53.599998,100,63.700001,68.0,63.700001
20161225094500,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225100000,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225101500,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225103000,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225104500,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225110000,346.5,339.149994,67.291665,46,53.599998,100,63.599998,68.0,63.700001
20161225111500,346.5,339.149994,67.291665,46,53.599998,100,63.5,68.0,63.700001
20161225113000,346.5,339.149994,67.291665,46,53.599998,100,63.5,68.0,63.700001
20161225114500,346.5,339.149994,67.291665,46,53.599998,100,63.5,68.0,63.700001
20161225120000,346.5,339.149994,67.291665,46,53.599998,100,63.5,68.0,63.700001
20161225121500,346.5,348.600006,69.166668,46,53.599998,100,63.5,68.0,63.700001
20161225123000,346.5,348.600006,69.166668,46,53.599998,100,63.5,68.0,63.700001
20161225124500,346.5,348.600006,69.166668,46,53.599998,100,63.5,68.0,63.700001
20161225130000,346.5,348.600006,69.166668,46,53.599998,100,63.5,68.0,63.700001
20161225131500,346.5,344.399994,68.333332,46,53.599998,100,63.299999,68.0,63.700001
20161225133000,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225134500,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225140000,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225141500,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225143000,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225144500,346.5,344.399994,68.333332,46,53.599998,100,63.599998,68.0,63.700001
20161225150000,346.5,344.399994,68.333332,46,53.599998,100,63.599998,68.0,63.700001
20161225151500,346.5,344.399994,68.333332,46,53.599998,100,63.599998,68.0,63.700001
20161225153000,346.5,344.399994,68.333332,46,53.599998,100,63.599998,68.0,63.700001
20161225154500,346.5,344.399994,68.333332,46,53.599998,100,63.599998,68.0,63.700001
20161225160000,346.5,344.399994,68.333332,46,53.599998,100,63.599998,68.0,63.700001
20161225161500,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225163000,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225164500,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225170000,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225171500,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225173000,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225174500,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225180000,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225181500,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225183000,346.5,344.399994,68.333332,46,53.599998,100,63.5,68.0,63.700001
20161225184500,346.5,350.700012,69.583336,46,53.599998,100,63.400002,68.0,63.700001
20161225190000,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225191500,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225193000,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225194500,346.5,350.700012,69.583336,46,53.599998,100,63.400002,68.0,63.700001
20161225200000,346.5,350.700012,69.583336,46,53.599998,100,63.400002,68.0,63.700001
20161225201500,346.5,350.700012,69.583336,46,53.599998,100,63.400002,68.0,63.700001
20161225203000,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225204500,346.5,350.700012,69.583336,46,53.599998,100,63.599998,68.0,63.700001
20161225210000,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225211500,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225213000,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225214500,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225220000,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225221500,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225223000,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225224500,346.5,350.700012,69.583336,46,53.599998,100,63.5,68.0,63.700001
20161225230000,346.5,350.700012,69.583336,46,53.599998,100,63.400002,68.0,63.700001
20161225231500,346.5,342.299988,67.916664,46,53.599998,100,63.400002,68.0,63.700001
20161225233000,346.5,342.299988,67.916664,46,53.599998,100,63.400002,68.0,63.700001
20161225234500,346.5,342.299988,67.916664,46,53.599998,100,63.400002,68.0,63.700001
20161226000000,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226001500,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226003000,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226004500,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226010000,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226011500,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226013000,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226014500,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226020000,346.5,342.299988,67.916664,46,53.599998,100,63.400002,68.0,63.700001
20161226021500,346.5,342.299988,67.916664,46,53.599998,100,63.400002,68.0,63.700001
20161226023000,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226024500,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226030000,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226031500,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226033000,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226034500,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226040000,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226041500,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226043000,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226044500,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226050000,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226051500,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226053000,346.5,342.299988,67.916664,46,53.599998,100,63.599998,68.0,63.700001
20161226054500,346.5,342.299988,67.916664,46,53.599998,100,63.5,68.0,63.700001
20161226060000,346.5,342.299988,67.916664,46,54.200001,100,63.5,68.0,63.700001
20161226061500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226063000,346.5,342.299988,67.916664,46,54.200001,100,63.5,68.0,63.700001
20161226064500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226070000,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226071500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226073000,346.5,342.299988,67.916664,46,54.200001,100,63.5,68.0,63.700001
20161226074500,346.5,342.299988,67.916664,46,54.200001,100,63.5,68.0,63.700001
20161226080000,346.5,342.299988,67.916664,46,54.200001,100,63.5,68.0,63.700001
20161226081500,346.5,342.299988,67.916664,46,54.200001,100,63.5,68.0,63.700001
20161226083000,346.5,342.299988,67.916664,46,54.200001,100,63.5,68.0,63.700001
20161226084500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226090000,346.5,342.299988,67.916664,46,54.200001,100,63.700001,68.0,63.700001
20161226091500,346.5,342.299988,67.916664,46,54.200001,100,63.700001,68.0,63.700001
20161226093000,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226094500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226100000,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226101500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226103000,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226104500,346.5,342.299988,67.916664,46,54.200001,100,63.5,68.0,63.700001
20161226110000,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226111500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226113000,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226114500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226120000,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226121500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226123000,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226124500,346.5,342.299988,67.916664,46,54.200001,100,63.599998,68.0,63.700001
20161226130000,346.5,342.299988,67.916664,46,53.299999,100,63.5,68.0,63.700001
20161226131500,346.5,342.299988,67.916664,46,53.900002,100,63.5,68.0,63.700001
20161226133000,346.5,342.299988,67.916664,46,53.900002,100,63.5,68.0,63.700001
20161226134500,346.5,342.299988,67.916664,46,53.900002,100,63.5,68.0,63.700001
20161226140000,346.5,342.299988,67.916664,46,53.900002,100,63.5,68.0,63.700001
20161226141500,346.5,342.299988,67.916664,46,53.900002,100,63.5,68.0,63.700001
20161226143000,346.5,342.299988,67.916664,46,53.900002,100,63.5,68.0,63.700001
20161226144500,346.5,342.299988,67.916664,46,53.900002,100,63.5,68.0,63.700001
20161226150000,346.5,342.299988,67.916664,46,53.900002,100,63.599998,68.0,63.700001
20161226151500,346.5,342.299988,67.916664,46,53.900002,100,63.5,68.0,63.700001
20161226153000,346.5,342.299988,67.916664,46,53.900002,100,63.599998,68.0,63.700001
20161226154500,346.5,342.299988,67.916664,46,53.900002,100,63.599998,68.0,63.700001
20161226160000,346.5,342.299988,67.916664,46,53.900002,100,63.599998,68.0,63.700001
20161226161500,346.5,338.100006,67.083335,46,53.900002,100,63.599998,68.0,63.700001
20161226163000,346.5,338.100006,67.083335,46,53.900002,100,63.599998,68.0,63.700001
20161226164500,346.5,338.100006,67.083335,46,53.900002,100,63.599998,68.0,63.700001
20161226170000,346.5,343.350006,68.125001,46,53.900002,100,63.5,68.0,63.700001
20161226171500,346.5,353.850006,70.208335,46,53.900002,100,63.5,68.0,63.700001
20161226173000,346.5,353.850006,70.208335,46,53.900002,100,63.5,68.0,63.700001
20161226174500,346.5,353.850006,70.208335,46,53.900002,100,63.5,68.0,63.700001
20161226180000,346.5,348.600006,69.166668,46,55.5,100,63.5,68.0,63.700001
20161226181500,346.5,348.600006,69.166668,46,53.900002,100,63.599998,68.0,63.700001
20161226183000,346.5,348.600006,69.166668,46,53.099998,100,63.5,68.0,63.700001
20161226184500,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226190000,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226191500,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226193000,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226194500,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226200000,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226201500,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226203000,346.5,348.600006,69.166668,46,53.700001,100,63.400002,68.0,63.700001
20161226204500,346.5,348.600006,69.166668,46,53.700001,100,63.400002,68.0,63.700001
20161226210000,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226211500,346.5,348.600006,69.166668,46,53.700001,100,63.599998,68.0,63.700001
20161226213000,346.5,348.600006,69.166668,46,53.700001,100,63.599998,68.0,63.700001
20161226214500,346.5,348.600006,69.166668,46,53.700001,100,63.5,68.0,63.700001
20161226220000,346.5,353.850006,70.208335,46,53.700001,100,63.5,68.0,63.700001
20161226221500,346.5,353.850006,70.208335,46,53.700001,100,63.5,68.0,63.700001
20161226223000,346.5,353.850006,70.208335,46,53.700001,100,63.5,68.0,63.700001
20161226224500,346.5,353.850006,70.208335,46,53.700001,0,63.799999,68.0,63.700001
20161226230000,346.5,353.850006,70.208335,46,53.700001,0,63.599998,68.0,63.700001
20161226231500,346.5,353.850006,70.208335,46,53.700001,0,64.400002,68.0,63.700001
20161226233000,346.5,353.850006,70.208335,46,53.700001,0,64.099998,68.0,63.700001
20161226234500,346.5,353.850006,70.208335,46,53.700001,0,64.099998,68.0,63.700001
20161227000000,346.5,353.850006,70.208335,46,53.700001,0,64.099998,68.0,63.700001
20161227001500,346.5,353.850006,70.208335,46,53.700001,0,64.0,68.0,63.700001
20161227003000,346.5,353.850006,70.208335,46,53.700001,0,63.900002,68.0,63.700001
20161227004500,346.5,353.850006,70.208335,46,53.700001,0,63.799999,68.0,63.700001
20161227010000,346.5,353.850006,70.208335,46,53.700001,0,63.799999,68.0,63.700001
20161227011500,346.5,353.850006,70.208335,46,53.700001,0,63.700001,68.0,63.700001
20161227013000,346.5,353.850006,70.208335,46,53.700001,0,63.700001,68.0,63.700001
20161227014500,346.5,353.850006,70.208335,46,53.700001,0,63.599998,68.0,63.700001
20161227020000,346.5,349.649994,69.374999,46,53.700001,0,63.599998,68.0,63.700001
20161227021500,346.5,349.649994,69.374999,46,53.700001,0,63.599998,68.0,63.700001
20161227023000,346.5,349.649994,69.374999,46,53.700001,0,63.599998,68.0,63.700001
20161227024500,346.5,349.649994,69.374999,46,53.700001,0,63.5,68.0,63.700001
20161227030000,346.5,349.649994,69.374999,46,53.700001,0,63.700001,68.0,63.700001
20161227031500,346.5,353.850006,70.208335,46,53.700001,0,63.700001,68.0,63.700001
20161227033000,346.5,353.850006,70.208335,46,53.700001,0,63.799999,68.0,63.700001
20161227034500,346.5,353.850006,70.208335,46,53.700001,0,63.799999,68.0,63.700001
20161227040000,346.5,353.850006,70.208335,46,53.700001,0,63.799999,68.0,63.700001
20161227041500,346.5,353.850006,70.208335,46,53.700001,0,63.799999,68.0,63.700001
20161227043000,346.5,353.850006,70.208335,46,53.700001,0,63.799999,68.0,63.700001
20161227044500,346.5,353.850006,70.208335,46,53.700001,0,63.700001,68.0,63.700001
20161227050000,346.5,353.850006,70.208335,46,53.700001,0,63.700001,68.0,63.700001
20161227051500,346.5,353.850006,70.208335,46,53.700001,0,63.700001,68.0,63.700001
20161227053000,346.5,353.850006,70.208335,46,53.700001,0,63.599998,68.0,63.700001
20161227054500,346.5,353.850006,70.208335,46,53.700001,0,63.599998,68.0,63.700001
20161227060000,346.5,353.850006,70.208335,46,53.700001,0,63.599998,68.0,63.700001
20161227061500,346.5,353.850006,70.208335,46,53.700001,0,63.599998,68.0,63.700001
20161227063000,346.5,360.149994,71.458332,46,53.700001,0,63.599998,68.0,63.700001
20161227064500,346.5,360.149994,71.458332,46,53.700001,0,63.5,68.0,63.700001
20161227070000,346.5,360.149994,71.458332,46,52.700001,0,63.5,68.0,63.700001
20161227071500,346.5,360.149994,71.458332,46,52.700001,100,63.299999,68.0,63.700001
20161227073000,346.5,360.149994,71.458332,46,52.700001,100,63.299999,68.0,63.700001
20161227074500,346.5,360.149994,71.458332,46,52.700001,0,64.099998,68.0,63.700001
20161227080000,346.5,360.149994,71.458332,46,52.700001,0,64.800003,68.0,63.700001
20161227081500,346.5,360.149994,71.458332,46,52.700001,0,65.400002,68.0,63.700001
20161227083000,346.5,360.149994,71.458332,46,52.700001,0,65.300003,68.0,63.700001
20161227084500,346.5,360.149994,71.458332,46,52.700001,0,65.800003,68.0,63.700001
20161227090000,346.5,360.149994,71.458332,46,52.700001,0,66.199997,68.0,63.700001
20161227091500,346.5,360.149994,71.458332,46,52.700001,0,66.400002,68.0,63.700001
20161227093000,346.5,348.600006,69.166668,46,52.700001,0,66.699997,68.0,63.700001
20161227094500,346.5,361.200012,71.666669,46,52.700001,0,66.800003,68.0,63.700001
20161227100000,346.5,361.200012,71.666669,46,52.700001,0,67.199997,68.0,63.700001
20161227101500,346.5,361.200012,71.666669,46,52.700001,0,67.400002,68.0,63.700001
20161227103000,346.5,361.200012,71.666669,46,52.700001,0,67.599998,68.0,63.700001
20161227104500,346.5,361.200012,71.666669,46,53.5,0,67.599998,68.0,63.700001
20161227110000,346.5,361.200012,71.666669,46,53.5,0,67.699997,68.0,63.700001
20161227111500,346.5,361.200012,71.666669,46,53.5,0,67.400002,68.0,63.700001
20161227113000,346.5,366.450012,72.708336,47,53.5,0,67.900002,68.0,63.700001
20161227114500,346.5,366.450012,72.708336,47,53.5,0,68.0,68.0,63.700001
20161227120000,346.5,366.450012,72.708336,47,53.5,0,67.900002,68.0,63.700001
20161227121500,346.5,366.450012,72.708336,47,53.5,0,68.199997,68.0,63.700001
20161227123000,346.5,366.450012,72.708336,47,53.5,0,68.099998,68.0,63.700001
20161227124500,346.5,390.600006,77.500001,49,53.5,0,68.400002,68.0,63.700001
20161227130000,346.5,400.049988,79.374998,50,53.5,0,68.0,68.0,63.700001
20161227131500,346.5,400.049988,79.374998,50,53.5,0,67.900002,68.0,63.700001
20161227133000,346.5,400.049988,79.374998,50,53.5,0,67.900002,68.0,63.700001
20161227134500,346.5,400.049988,79.374998,50,53.5,0,68.099998,68.0,63.700001
20161227140000,346.5,400.049988,79.374998,50,53.5,0,68.099998,68.0,63.700001
20161227141500,346.5,400.049988,79.374998,50,53.5,0,68.099998,68.0,63.700001
20161227143000,346.5,400.049988,79.374998,50,53.5,0,68.199997,68.0,63.700001
20161227144500,346.5,400.049988,79.374998,50,53.5,0,68.300003,68.0,63.700001
20161227150000,346.5,400.049988,79.374998,50,53.5,0,68.300003,68.0,63.700001
20161227151500,346.5,400.049988,79.374998,50,53.5,0,68.300003,68.0,63.700001
20161227153000,346.5,439.950012,87.291669,54,53.5,0,68.5,68.0,63.700001
20161227154500,346.5,489.299988,97.083331,58,53.5,0,68.5,68.0,63.700001
20161227160000,346.5,489.299988,97.083331,58,53.5,0,68.400002,68.0,63.700001
20161227161500,346.5,489.299988,97.083331,58,53.5,0,68.400002,68.0,63.700001
20161227163000,346.5,489.299988,97.083331,58,53.5,0,68.199997,68.0,63.700001
20161227164500,346.5,489.299988,97.083331,58,52.799999,0,68.099998,68.0,63.700001
20161227170000,346.5,489.299988,97.083331,58,52.799999,0,67.699997,68.0,63.700001
20161227171500,346.5,393.75,78.125,50,52.799999,0,67.300003,68.0,63.700001
20161227173000,346.5,366.450012,72.708336,47,52.799999,0,67.099998,68.0,63.700001
20161227174500,346.5,354.899994,70.416665,46,52.799999,0,66.800003,68.0,63.700001
20161227180000,346.5,354.899994,70.416665,46,52.799999,0,66.5,68.0,63.700001
20161227181500,346.5,354.899994,70.416665,46,52.799999,0,66.300003,68.0,63.700001
20161227183000,346.5,350.700012,69.583336,46,52.799999,0,66.099998,68.0,63.700001
20161227184500,346.5,350.700012,69.583336,46,51.900002,0,65.800003,68.0,63.700001
20161227190000,346.5,355.950012,70.625002,46,51.900002,0,65.599998,68.0,63.700001
20161227191500,346.5,355.950012,70.625002,46,53.099998,0,65.5,68.0,63.700001
20161227193000,346.5,355.950012,70.625002,46,53.099998,0,65.300003,68.0,63.700001
20161227194500,346.5,355.950012,70.625002,46,52.5,0,65.199997,68.0,63.700001
20161227200000,346.5,355.950012,70.625002,46,51.900002,0,65.0,68.0,63.700001
20161227201500,346.5,355.950012,70.625002,46,53.5,0,65.599998,68.0,63.700001
20161227203000,346.5,355.950012,70.625002,46,53.5,0,66.199997,68.0,63.700001
20161227204500,346.5,355.950012,70.625002,46,53.5,0,66.400002,68.0,63.700001
20161227210000,346.5,355.950012,70.625002,46,55.200001,0,66.900002,68.0,63.700001
20161227211500,346.5,349.649994,69.374999,46,53.900002,0,67.400002,68.0,63.700001
20161227213000,346.5,363.299988,72.083331,47,53.900002,0,67.099998,68.0,63.700001
20161227214500,346.5,363.299988,72.083331,47,53.099998,0,66.699997,68.0,63.700001
20161227220000,346.5,358.049988,71.041664,47,54.299999,0,66.599998,68.0,63.700001
20161227221500,346.5,358.049988,71.041664,47,54.299999,0,66.400002,68.0,63.700001
20161227223000,346.5,358.049988,71.041664,47,53.099998,0,66.300003,68.0,63.700001
20161227224500,346.5,365.399994,72.499999,47,53.099998,0,66.099998,68.0,63.700001
