PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227230000,346.5,361.200012,71.666669,47,53.900002,0,66.0,68.0,63.700001
20161227231500,346.5,361.200012,71.666669,47,53.900002,0,65.800003,68.0,63.700001
20161227233000,346.5,361.200012,71.666669,47,52.700001,0,65.599998,68.0,63.700001
20161227234500,346.5,361.200012,71.666669,47,53.900002,0,65.5,68.0,63.700001
20161228000000,346.5,355.950012,70.625002,47,53.900002,0,65.400002,68.0,63.700001
20161228001500,346.5,355.950012,70.625002,47,53.900002,0,65.300003,68.0,63.700001
20161228003000,346.5,355.950012,70.625002,47,52.700001,0,65.099998,68.0,63.700001
20161228004500,346.5,355.950012,70.625002,47,54.299999,0,65.0,68.0,63.700001
20161228010000,346.5,355.950012,70.625002,47,54.299999,0,65.0,68.0,63.700001
20161228011500,346.5,343.350006,68.125001,47,54.299999,0,64.900002,68.0,63.700001
20161228013000,346.5,338.100006,67.083335,46,52.799999,0,64.699997,68.0,63.700001
20161228014500,346.5,338.100006,67.083335,46,52.799999,0,64.599998,68.0,63.700001
20161228020000,346.5,342.299988,67.916664,46,52.799999,0,64.400002,68.0,63.700001
20161228021500,346.5,342.299988,67.916664,46,52.799999,0,64.300003,68.0,63.700001
20161228023000,346.5,342.299988,67.916664,46,52.799999,0,64.300003,68.0,63.700001
20161228024500,346.5,342.299988,67.916664,46,52.799999,0,64.199997,68.0,63.700001
20161228030000,346.5,342.299988,67.916664,46,52.799999,0,64.099998,68.0,63.700001
20161228031500,346.5,342.299988,67.916664,46,52.799999,0,64.099998,68.0,63.700001
20161228033000,346.5,342.299988,67.916664,46,52.799999,0,64.0,68.0,63.700001
20161228034500,346.5,342.299988,67.916664,46,52.799999,0,64.0,68.0,63.700001
20161228040000,346.5,342.299988,67.916664,46,51.900002,0,63.799999,68.0,63.700001
20161228041500,346.5,342.299988,67.916664,46,51.900002,0,63.700001,68.0,63.700001
20161228043000,346.5,342.299988,67.916664,46,53.900002,0,63.799999,68.0,63.700001
20161228044500,346.5,342.299988,67.916664,46,53.900002,0,63.799999,68.0,63.700001
20161228050000,346.5,342.299988,67.916664,46,53.900002,0,63.799999,68.0,63.700001
20161228051500,346.5,342.299988,67.916664,46,53.900002,0,63.799999,68.0,63.700001
20161228053000,346.5,342.299988,67.916664,46,53.099998,0,63.700001,68.0,63.700001
20161228054500,346.5,342.299988,67.916664,46,53.099998,0,63.700001,68.0,63.700001
20161228060000,346.5,342.299988,67.916664,46,52.099998,0,63.599998,68.0,63.700001
20161228061500,346.5,342.299988,67.916664,46,52.099998,0,63.5,68.0,63.700001
20161228063000,346.5,342.299988,67.916664,46,53.5,0,63.599998,68.0,63.700001
20161228064500,346.5,338.100006,67.083335,46,53.5,0,63.599998,68.0,63.700001
20161228070000,346.5,344.399994,68.333332,46,53.5,0,63.700001,68.0,63.700001
20161228071500,346.5,344.399994,68.333332,46,53.5,0,63.599998,68.0,63.700001
20161228073000,346.5,344.399994,68.333332,46,53.5,0,63.599998,68.0,63.700001
20161228074500,346.5,344.399994,68.333332,46,53.5,0,64.400002,68.0,63.700001
20161228080000,346.5,338.100006,67.083335,46,53.5,0,64.800003,68.0,63.700001
20161228081500,346.5,338.100006,67.083335,46,52.299999,0,65.400002,68.0,63.700001
20161228083000,346.5,338.100006,67.083335,46,53.5,0,65.699997,68.0,63.700001
20161228084500,346.5,342.299988,67.916664,46,53.5,0,66.0,68.0,63.700001
20161228090000,346.5,349.649994,69.374999,47,53.5,0,66.599998,68.0,63.700001
20161228091500,346.5,345.450012,68.541669,47,55.099998,0,66.900002,68.0,63.700001
20161228093000,346.5,345.450012,68.541669,47,53.900002,0,67.199997,68.0,63.700001
20161228094500,346.5,345.450012,68.541669,47,53.900002,0,67.400002,68.0,63.700001
20161228100000,346.5,349.649994,69.374999,47,53.099998,0,67.599998,68.0,63.700001
20161228101500,346.5,353.850006,70.208335,47,53.099998,0,67.800003,68.0,63.700001
20161228103000,346.5,353.850006,70.208335,47,53.099998,0,68.199997,68.0,63.700001
20161228104500,346.5,371.700012,73.750002,49,53.099998,0,68.199997,68.0,63.700001
20161228110000,346.5,394.799988,78.333331,50,53.099998,0,68.300003,68.0,63.700001
20161228111500,346.5,394.799988,78.333331,50,53.099998,0,68.099998,68.0,63.700001
20161228113000,346.5,415.799988,82.499998,52,53.099998,0,68.400002,68.0,63.700001
20161228114500,346.5,428.399994,84.999999,54,53.099998,0,68.199997,68.0,63.700001
20161228120000,346.5,449.399994,89.166665,56,53.099998,0,68.199997,68.0,63.700001
20161228121500,346.5,456.75,90.625,56,53.099998,0,68.199997,68.0,63.700001
20161228123000,346.5,456.75,90.625,56,53.099998,0,67.900002,68.0,63.700001
20161228124500,346.5,456.75,90.625,56,53.099998,0,67.699997,68.0,63.700001
20161228130000,346.5,421.049988,83.541664,53,53.099998,0,67.599998,68.0,63.700001
20161228131500,346.5,421.049988,83.541664,53,53.099998,0,67.699997,68.0,63.700001
20161228133000,346.5,421.049988,83.541664,53,53.099998,0,67.900002,68.0,63.700001
20161228134500,346.5,421.049988,83.541664,53,53.099998,0,67.900002,68.0,63.700001
20161228140000,346.5,421.049988,83.541664,53,53.099998,0,67.699997,68.0,63.700001
20161228141500,346.5,411.600006,81.666668,52,53.099998,0,67.800003,68.0,63.700001
20161228143000,346.5,411.600006,81.666668,52,53.099998,0,68.400002,68.0,63.700001
20161228144500,346.5,449.399994,89.166665,56,53.099998,0,67.900002,68.0,63.700001
20161228150000,346.5,449.399994,89.166665,56,53.099998,0,68.300003,68.0,63.700001
20161228151500,346.5,456.75,90.625,56,53.099998,0,68.300003,68.0,63.700001
20161228153000,346.5,456.75,90.625,57,53.099998,0,67.900002,68.0,63.700001
20161228154500,346.5,449.399994,89.166665,56,53.099998,0,67.699997,68.0,63.700001
20161228160000,346.5,366.450012,72.708336,48,53.099998,0,67.199997,68.0,63.700001
20161228161500,346.5,358.049988,71.041664,47,53.099998,0,67.0,68.0,63.700001
20161228163000,346.5,358.049988,71.041664,47,53.099998,0,66.800003,68.0,63.700001
20161228164500,346.5,365.399994,72.499999,47,53.099998,0,66.599998,68.0,63.700001
20161228170000,346.5,361.200012,71.666669,46,53.099998,0,66.300003,68.0,63.700001
20161228171500,346.5,361.200012,71.666669,46,53.099998,0,66.099998,68.0,63.700001
20161228173000,346.5,361.200012,71.666669,46,53.099998,0,66.0,68.0,63.700001
20161228174500,346.5,361.200012,71.666669,46,53.099998,0,66.199997,68.0,63.700001
20161228180000,346.5,361.200012,71.666669,46,53.099998,0,66.699997,68.0,63.700001
20161228181500,346.5,361.200012,71.666669,46,53.099998,0,67.099998,68.0,63.700001
20161228183000,346.5,361.200012,71.666669,46,53.099998,0,67.400002,68.0,63.700001
20161228184500,346.5,361.200012,71.666669,46,53.099998,0,67.400002,68.0,63.700001
20161228190000,346.5,357.0,70.833333,46,53.099998,0,67.599998,68.0,63.700001
20161228191500,346.5,361.200012,71.666669,46,53.099998,0,67.800003,68.0,63.700001
20161228193000,346.5,361.200012,71.666669,46,53.099998,0,67.400002,68.0,63.700001
20161228194500,346.5,361.200012,71.666669,46,53.900002,0,67.099998,68.0,63.700001
20161228200000,346.5,361.200012,71.666669,46,53.900002,0,67.300003,68.0,63.700001
20161228201500,346.5,361.200012,71.666669,46,53.900002,0,67.099998,68.0,63.700001
20161228203000,346.5,361.200012,71.666669,46,54.700001,0,66.900002,68.0,63.700001
20161228204500,346.5,361.200012,71.666669,46,54.700001,0,66.800003,68.0,63.700001
20161228210000,346.5,361.200012,71.666669,46,54.700001,0,66.699997,68.0,63.700001
20161228211500,346.5,361.200012,71.666669,46,52.700001,0,66.599998,68.0,63.700001
20161228213000,346.5,361.200012,71.666669,46,52.700001,0,66.300003,68.0,63.700001
20161228214500,346.5,361.200012,71.666669,46,55.5,0,66.199997,68.0,63.700001
20161228220000,346.5,361.200012,71.666669,46,54.299999,0,66.099998,68.0,63.700001
20161228221500,346.5,361.200012,71.666669,46,54.299999,0,66.0,68.0,63.700001
20161228223000,346.5,361.200012,71.666669,46,52.900002,0,65.800003,68.0,63.700001
20161228224500,346.5,361.200012,71.666669,46,52.900002,0,65.699997,68.0,63.700001
20161228230000,346.5,361.200012,71.666669,46,53.5,0,65.599998,68.0,63.700001
20161228231500,346.5,361.200012,71.666669,46,53.5,0,65.5,68.0,63.700001
20161228233000,346.5,361.200012,71.666669,46,53.5,0,65.400002,68.0,63.700001
20161228234500,346.5,361.200012,71.666669,46,52.700001,0,65.199997,68.0,63.700001
20161229000000,346.5,361.200012,71.666669,46,52.700001,0,65.099998,68.0,63.700001
20161229001500,346.5,361.200012,71.666669,46,52.700001,0,64.900002,68.0,63.700001
20161229003000,346.5,361.200012,71.666669,46,54.299999,0,64.800003,68.0,63.700001
20161229004500,346.5,361.200012,71.666669,46,54.299999,0,64.900002,68.0,63.700001
20161229010000,346.5,361.200012,71.666669,46,54.299999,0,64.900002,68.0,63.700001
20161229011500,346.5,361.200012,71.666669,46,52.700001,0,64.800003,68.0,63.700001
20161229013000,346.5,361.200012,71.666669,46,55.200001,0,64.800003,68.0,63.700001
20161229014500,346.5,361.200012,71.666669,46,53.900002,0,64.800003,68.0,63.700001
20161229020000,346.5,361.200012,71.666669,46,53.900002,0,64.699997,68.0,63.700001
20161229021500,346.5,361.200012,71.666669,46,53.900002,0,64.599998,68.0,63.700001
20161229023000,346.5,361.200012,71.666669,46,53.299999,0,64.699997,68.0,63.700001
20161229024500,346.5,361.200012,71.666669,46,53.299999,0,64.599998,68.0,63.700001
20161229030000,346.5,361.200012,71.666669,46,53.299999,0,64.400002,68.0,63.700001
20161229031500,346.5,361.200012,71.666669,46,52.700001,0,64.400002,68.0,63.700001
20161229033000,346.5,361.200012,71.666669,46,55.200001,0,64.400002,68.0,63.700001
20161229034500,346.5,361.200012,71.666669,46,53.900002,0,64.300003,68.0,63.700001
20161229040000,346.5,361.200012,71.666669,46,53.900002,0,64.300003,68.0,63.700001
20161229041500,346.5,361.200012,71.666669,46,52.700001,0,64.199997,68.0,63.700001
20161229043000,346.5,361.200012,71.666669,46,52.700001,0,64.199997,68.0,63.700001
20161229044500,346.5,361.200012,71.666669,46,53.5,0,64.199997,68.0,63.700001
20161229050000,346.5,361.200012,71.666669,46,53.5,0,64.099998,68.0,63.700001
20161229051500,346.5,361.200012,71.666669,46,55.099998,0,64.099998,68.0,63.700001
20161229053000,346.5,361.200012,71.666669,46,53.900002,0,64.099998,68.0,63.700001
20161229054500,346.5,361.200012,71.666669,46,53.900002,0,64.099998,68.0,63.700001
20161229060000,346.5,361.200012,71.666669,46,52.700001,0,64.0,68.0,63.700001
20161229061500,346.5,354.899994,70.416665,46,54.700001,0,63.900002,68.0,63.700001
20161229063000,346.5,354.899994,70.416665,46,53.900002,0,64.0,68.0,63.700001
20161229064500,346.5,354.899994,70.416665,46,53.900002,0,64.0,68.0,63.700001
20161229070000,346.5,349.649994,69.374999,46,52.700001,0,64.0,68.0,63.700001
20161229071500,346.5,349.649994,69.374999,46,53.5,0,64.199997,68.0,63.700001
20161229073000,346.5,349.649994,69.374999,46,53.5,0,64.199997,68.0,63.700001
20161229074500,346.5,349.649994,69.374999,46,52.700001,0,64.300003,68.0,63.700001
20161229080000,346.5,344.399994,68.333332,46,52.700001,0,65.0,68.0,63.700001
20161229081500,346.5,344.399994,68.333332,46,53.900002,0,65.699997,68.0,63.700001
20161229083000,346.5,344.399994,68.333332,46,53.900002,0,65.599998,68.0,63.700001
20161229084500,346.5,344.399994,68.333332,46,52.900002,0,66.0,68.0,63.700001
20161229090000,346.5,348.600006,69.166668,46,51.099998,0,66.199997,68.0,63.700001
20161229091500,346.5,354.899994,70.416665,46,53.900002,0,66.300003,68.0,63.700001
20161229093000,346.5,362.25,71.875,46,51.900002,0,66.699997,68.0,63.700001
20161229094500,346.5,362.25,71.875,46,51.900002,0,66.800003,68.0,63.700001
20161229100000,346.5,362.25,71.875,46,50.299999,0,66.800003,68.0,63.700001
20161229101500,346.5,362.25,71.875,46,50.299999,0,66.699997,68.0,63.700001
20161229103000,346.5,362.25,71.875,46,49.200001,0,66.800003,68.0,63.700001
20161229104500,346.5,362.25,71.875,46,49.200001,0,66.800003,68.0,63.700001
20161229110000,346.5,362.25,71.875,46,48.299999,0,66.900002,68.0,63.700001
20161229111500,346.5,362.25,71.875,46,48.299999,0,66.699997,68.0,63.700001
20161229113000,346.5,362.25,71.875,46,47.599998,0,66.699997,68.0,63.700001
20161229114500,346.5,362.25,71.875,46,47.599998,0,66.699997,68.0,63.700001
20161229120000,346.5,362.25,71.875,46,47.599998,0,66.599998,68.0,63.700001
20161229121500,346.5,362.25,71.875,46,46.799999,0,66.599998,68.0,63.700001
20161229123000,346.5,362.25,71.875,46,46.799999,0,66.5,68.0,63.700001
20161229124500,346.5,362.25,71.875,46,46.799999,0,66.599998,68.0,63.700001
20161229130000,346.5,358.049988,71.041664,46,46.799999,0,66.699997,68.0,63.700001
20161229131500,346.5,358.049988,71.041664,46,46.799999,0,66.599998,68.0,63.700001
20161229133000,346.5,358.049988,71.041664,46,46.799999,0,66.699997,68.0,63.700001
20161229134500,346.5,358.049988,71.041664,46,46.299999,0,66.400002,68.0,63.700001
20161229140000,346.5,358.049988,71.041664,46,46.299999,0,66.199997,68.0,63.700001
20161229141500,346.5,358.049988,71.041664,46,46.299999,0,66.099998,68.0,63.700001
20161229143000,346.5,358.049988,71.041664,46,46.299999,0,66.099998,68.0,63.700001
20161229144500,346.5,358.049988,71.041664,46,46.299999,0,66.099998,68.0,63.700001
20161229150000,346.5,358.049988,71.041664,46,46.299999,0,66.0,68.0,63.700001
20161229151500,346.5,358.049988,71.041664,46,46.299999,0,66.0,68.0,63.700001
20161229153000,346.5,358.049988,71.041664,46,46.299999,0,66.0,68.0,63.700001
20161229154500,346.5,358.049988,71.041664,46,46.299999,0,66.0,68.0,63.700001
20161229160000,346.5,358.049988,71.041664,46,46.299999,0,66.0,68.0,63.700001
20161229161500,346.5,358.049988,71.041664,46,46.299999,0,65.900002,68.0,63.700001
20161229163000,346.5,358.049988,71.041664,46,46.299999,0,65.300003,68.0,63.700001
20161229164500,346.5,358.049988,71.041664,46,46.299999,0,65.0,68.0,63.700001
20161229170000,346.5,358.049988,71.041664,46,46.299999,0,64.699997,68.0,63.700001
20161229171500,346.5,358.049988,71.041664,46,46.299999,0,64.300003,68.0,63.700001
20161229173000,346.5,358.049988,71.041664,46,46.299999,0,64.099998,68.0,63.700001
20161229174500,346.5,358.049988,71.041664,46,46.299999,0,63.799999,68.0,63.700001
20161229180000,346.5,358.049988,71.041664,46,46.299999,0,63.5,68.0,63.700001
20161229181500,346.5,358.049988,71.041664,46,46.299999,100,63.200001,68.0,63.700001
20161229183000,346.5,358.049988,71.041664,46,46.299999,100,63.099998,68.0,63.700001
20161229184500,346.5,358.049988,71.041664,46,61.900002,100,63.099998,68.0,63.700001
20161229190000,346.5,358.049988,71.041664,46,61.200001,100,63.400002,68.0,63.700001
20161229191500,346.5,358.049988,71.041664,46,63.700001,100,63.599998,68.0,63.700001
20161229193000,346.5,358.049988,71.041664,46,60.0,100,63.799999,68.0,63.700001
20161229194500,346.5,358.049988,71.041664,46,64.5,100,63.900002,68.0,63.700001
20161229200000,346.5,358.049988,71.041664,46,49.900002,0,63.900002,68.0,63.700001
20161229201500,346.5,358.049988,71.041664,46,46.099998,100,63.299999,68.0,63.700001
20161229203000,346.5,358.049988,71.041664,46,46.099998,100,63.0,68.0,63.700001
20161229204500,346.5,353.850006,70.208335,46,63.299999,100,63.099998,68.0,63.700001
20161229210000,346.5,348.600006,69.166668,46,64.800003,100,63.400002,68.0,63.700001
20161229211500,346.5,348.600006,69.166668,46,64.099998,100,63.599998,68.0,63.700001
20161229213000,346.5,354.899994,70.416665,46,64.800003,100,63.700001,68.0,63.700001
20161229214500,346.5,354.899994,70.416665,46,63.599998,100,63.900002,68.0,63.700001
20161229220000,346.5,354.899994,70.416665,46,48.700001,0,63.799999,68.0,63.700001
20161229221500,346.5,354.899994,70.416665,46,46.0,100,63.0,68.0,63.700001
20161229223000,346.5,354.899994,70.416665,46,61.0,100,62.799999,68.0,63.700001
20161229224500,346.5,354.899994,70.416665,46,63.900002,100,63.299999,68.0,63.700001
20161229230000,346.5,354.899994,70.416665,46,62.400002,100,63.5,68.0,63.700001
20161229231500,346.5,354.899994,70.416665,46,66.800003,100,63.599998,68.0,63.700001
20161229233000,346.5,354.899994,70.416665,46,65.800003,100,63.700001,68.0,63.700001
20161229234500,346.5,354.899994,70.416665,46,62.0,100,63.799999,68.0,63.700001
20161230000000,346.5,354.899994,70.416665,46,67.5,100,63.799999,68.0,63.700001
20161230001500,346.5,354.899994,70.416665,46,64.900002,100,63.900002,68.0,63.700001
20161230003000,346.5,360.149994,71.458332,46,45.700001,100,63.299999,68.0,63.700001
20161230004500,346.5,360.149994,71.458332,46,45.700001,100,62.900002,68.0,63.700001
20161230010000,346.5,360.149994,71.458332,46,64.400002,100,63.099998,68.0,63.700001
20161230011500,346.5,360.149994,71.458332,46,62.0,100,63.400002,68.0,63.700001
20161230013000,346.5,360.149994,71.458332,46,66.900002,100,63.599998,68.0,63.700001
20161230014500,346.5,354.899994,70.416665,46,66.900002,100,63.700001,68.0,63.700001
20161230020000,346.5,354.899994,70.416665,46,63.599998,100,63.799999,68.0,63.700001
20161230021500,346.5,354.899994,70.416665,46,54.599998,0,64.0,68.0,63.700001
20161230023000,346.5,354.899994,70.416665,46,45.299999,100,63.099998,68.0,63.700001
20161230024500,346.5,354.899994,70.416665,46,55.400002,100,62.700001,68.0,63.700001
20161230030000,346.5,354.899994,70.416665,46,63.599998,100,63.200001,68.0,63.700001
20161230031500,346.5,354.899994,70.416665,46,62.400002,100,63.5,68.0,63.700001
20161230033000,346.5,354.899994,70.416665,46,65.400002,100,63.5,68.0,63.700001
20161230034500,346.5,354.899994,70.416665,46,67.800003,100,63.599998,68.0,63.700001
20161230040000,346.5,354.899994,70.416665,46,63.599998,100,63.700001,68.0,63.700001
20161230041500,346.5,354.899994,70.416665,46,62.400002,100,63.799999,68.0,63.700001
20161230043000,346.5,354.899994,70.416665,46,67.800003,100,63.799999,68.0,63.700001
20161230044500,346.5,354.899994,70.416665,46,64.400002,100,63.799999,68.0,63.700001
20161230050000,346.5,354.899994,70.416665,46,51.599998,0,63.900002,68.0,63.700001
20161230051500,346.5,360.149994,71.458332,46,44.900002,100,63.0,68.0,63.700001
20161230053000,346.5,360.149994,71.458332,46,64.400002,100,62.799999,68.0,63.700001
20161230054500,346.5,360.149994,71.458332,46,66.099998,100,63.299999,68.0,63.700001
20161230060000,346.5,360.149994,71.458332,46,70.5,100,63.599998,68.0,63.700001
20161230061500,346.5,355.950012,70.625002,46,65.199997,100,63.700001,68.0,63.700001
20161230063000,346.5,355.950012,70.625002,46,52.700001,0,63.900002,68.0,63.700001
20161230064500,346.5,355.950012,70.625002,46,48.299999,0,63.599998,68.0,63.700001
20161230070000,346.5,355.950012,70.625002,46,47.200001,100,63.299999,68.0,63.700001
20161230071500,346.5,355.950012,70.625002,46,47.200001,100,63.299999,68.0,63.700001
20161230073000,346.5,355.950012,70.625002,46,48.700001,100,63.400002,68.0,63.700001
20161230074500,346.5,355.950012,70.625002,46,47.900002,100,63.400002,68.0,63.700001
20161230080000,346.5,355.950012,70.625002,46,47.900002,100,63.299999,68.0,63.700001
20161230081500,346.5,355.950012,70.625002,46,48.599998,100,63.900002,68.0,63.700001
20161230083000,346.5,355.950012,70.625002,46,48.599998,0,64.300003,68.0,63.700001
20161230084500,346.5,355.950012,70.625002,46,48.599998,0,64.400002,68.0,63.700001
20161230090000,346.5,355.950012,70.625002,46,48.599998,0,65.099998,68.0,63.700001
20161230091500,346.5,342.299988,67.916664,46,48.599998,0,65.199997,68.0,63.700001
20161230093000,346.5,342.299988,67.916664,46,48.599998,0,65.5,68.0,63.700001
20161230094500,346.5,342.299988,67.916664,46,49.299999,0,65.300003,68.0,63.700001
20161230100000,346.5,346.5,68.75,46,49.799999,0,65.300003,68.0,63.700001
20161230101500,346.5,342.299988,67.916664,46,49.799999,0,65.5,68.0,63.700001
20161230103000,346.5,342.299988,67.916664,46,50.299999,0,65.800003,68.0,63.700001
20161230104500,346.5,342.299988,67.916664,46,50.299999,0,66.0,68.0,63.700001
20161230110000,346.5,342.299988,67.916664,46,50.299999,0,65.699997,68.0,63.700001
20161230111500,346.5,342.299988,67.916664,46,50.299999,0,65.5,68.0,63.700001
20161230113000,346.5,342.299988,67.916664,46,50.299999,0,65.599998,68.0,63.700001
20161230114500,346.5,342.299988,67.916664,46,50.299999,0,65.800003,68.0,63.700001
20161230120000,346.5,346.5,68.75,46,50.299999,0,65.800003,68.0,63.700001
20161230121500,346.5,346.5,68.75,46,50.299999,0,66.0,68.0,63.700001
20161230123000,346.5,346.5,68.75,46,50.299999,0,66.0,68.0,63.700001
20161230124500,346.5,341.25,67.708333,46,50.299999,0,66.099998,68.0,63.700001
20161230130000,346.5,341.25,67.708333,46,50.299999,0,66.199997,68.0,63.700001
20161230131500,346.5,341.25,67.708333,46,50.299999,0,66.099998,68.0,63.700001
20161230133000,346.5,341.25,67.708333,46,50.299999,0,65.699997,68.0,63.700001
20161230134500,346.5,341.25,67.708333,46,50.299999,0,65.599998,68.0,63.700001
20161230140000,346.5,341.25,67.708333,46,46.799999,0,65.300003,68.0,63.700001
20161230141500,346.5,341.25,67.708333,46,46.099998,0,65.599998,68.0,63.700001
20161230143000,346.5,341.25,67.708333,46,47.099998,0,65.699997,68.0,63.700001
20161230144500,346.5,341.25,67.708333,46,46.099998,0,65.800003,68.0,63.700001
20161230150000,346.5,341.25,67.708333,46,46.700001,0,65.599998,68.0,63.700001
20161230151500,346.5,341.25,67.708333,46,46.099998,0,65.5,68.0,63.700001
20161230153000,346.5,341.25,67.708333,46,46.099998,0,65.699997,68.0,63.700001
20161230154500,346.5,341.25,67.708333,46,46.799999,0,65.599998,68.0,63.700001
20161230160000,346.5,346.5,68.75,46,46.799999,0,65.599998,68.0,63.700001
20161230161500,346.5,342.299988,67.916664,46,46.799999,0,65.5,68.0,63.700001
20161230163000,346.5,342.299988,67.916664,46,46.799999,0,65.099998,68.0,63.700001
20161230164500,346.5,342.299988,67.916664,46,46.799999,0,64.699997,68.0,63.700001
20161230170000,346.5,342.299988,67.916664,46,46.799999,0,64.599998,68.0,63.700001
20161230171500,346.5,342.299988,67.916664,46,46.799999,0,64.300003,68.0,63.700001
20161230173000,346.5,342.299988,67.916664,46,45.700001,0,64.099998,68.0,63.700001
20161230174500,346.5,342.299988,67.916664,46,46.400002,0,63.799999,68.0,63.700001
20161230180000,346.5,342.299988,67.916664,46,46.400002,0,63.599998,68.0,63.700001
20161230181500,346.5,342.299988,67.916664,46,46.400002,100,63.299999,68.0,63.700001
20161230183000,346.5,342.299988,67.916664,46,46.400002,100,63.099998,68.0,63.700001
20161230184500,346.5,342.299988,67.916664,46,46.400002,100,63.0,68.0,63.700001
20161230190000,346.5,342.299988,67.916664,46,68.0,100,63.299999,68.0,63.700001
20161230191500,346.5,342.299988,67.916664,46,65.300003,100,63.799999,68.0,63.700001
20161230193000,346.5,342.299988,67.916664,46,47.900002,0,63.700001,68.0,63.700001
20161230194500,346.5,342.299988,67.916664,46,46.099998,100,63.099998,68.0,63.700001
20161230200000,346.5,342.299988,67.916664,46,48.200001,100,62.799999,68.0,63.700001
20161230201500,346.5,342.299988,67.916664,46,69.199997,100,63.299999,68.0,63.700001
20161230203000,346.5,342.299988,67.916664,46,65.5,100,63.599998,68.0,63.700001
20161230204500,346.5,342.299988,67.916664,46,62.799999,100,63.900002,68.0,63.700001
20161230210000,346.5,342.299988,67.916664,46,47.900002,0,63.599998,68.0,63.700001
20161230211500,346.5,342.299988,67.916664,46,46.099998,100,63.200001,68.0,63.700001
20161230213000,346.5,342.299988,67.916664,46,46.700001,100,63.0,68.0,63.700001
20161230214500,346.5,342.299988,67.916664,46,60.299999,100,62.900002,68.0,63.700001
20161230220000,346.5,342.299988,67.916664,46,69.599998,100,63.299999,68.0,63.700001
20161230221500,346.5,342.299988,67.916664,46,64.300003,100,63.599998,68.0,63.700001
20161230223000,346.5,342.299988,67.916664,46,63.200001,100,63.799999,68.0,63.700001
20161230224500,346.5,348.600006,69.166668,46,58.700001,0,64.0,68.0,63.700001
20161230230000,346.5,348.600006,69.166668,46,46.799999,100,63.299999,68.0,63.700001
20161230231500,346.5,348.600006,69.166668,46,46.799999,100,63.0,68.0,63.700001
20161230233000,346.5,348.600006,69.166668,46,62.0,100,63.0,68.0,63.700001
20161230234500,346.5,348.600006,69.166668,46,69.699997,100,63.400002,68.0,63.700001
20161231000000,346.5,348.600006,69.166668,46,65.699997,100,63.599998,68.0,63.700001
20161231001500,346.5,348.600006,69.166668,46,62.799999,100,63.799999,68.0,63.700001
20161231003000,346.5,348.600006,69.166668,46,48.700001,0,63.700001,68.0,63.700001
20161231004500,346.5,348.600006,69.166668,46,46.799999,100,63.099998,68.0,63.700001
20161231010000,346.5,348.600006,69.166668,46,47.400002,100,62.799999,68.0,63.700001
20161231011500,346.5,355.950012,70.625002,48,61.099998,100,63.400002,68.0,63.700001
20161231013000,346.5,336.0,66.666667,47,48.0,100,62.700001,68.0,63.700001
20161231014500,346.5,342.299988,67.916664,47,64.800003,100,63.200001,68.0,63.700001
20161231020000,346.5,342.299988,67.916664,47,69.599998,100,63.599998,68.0,63.700001
20161231021500,346.5,342.299988,67.916664,47,69.599998,100,63.799999,68.0,63.700001
20161231023000,346.5,342.299988,67.916664,47,48.299999,0,63.700001,68.0,63.700001
20161231024500,346.5,342.299988,67.916664,47,46.400002,100,63.0,68.0,63.700001
20161231030000,346.5,342.299988,67.916664,47,53.799999,100,62.799999,68.0,63.700001
20161231031500,346.5,342.299988,67.916664,47,67.699997,100,63.400002,68.0,63.700001
20161231033000,346.5,342.299988,67.916664,47,64.900002,100,63.799999,68.0,63.700001
20161231034500,346.5,342.299988,67.916664,47,47.200001,0,63.599998,68.0,63.700001
20161231040000,346.5,342.299988,67.916664,47,46.400002,100,63.099998,68.0,63.700001
20161231041500,346.5,342.299988,67.916664,47,53.099998,100,62.799999,68.0,63.700001
20161231043000,346.5,342.299988,67.916664,47,66.699997,100,63.400002,68.0,63.700001
20161231044500,346.5,342.299988,67.916664,47,71.5,100,63.700001,68.0,63.700001
20161231050000,346.5,342.299988,67.916664,47,50.900002,0,64.0,68.0,63.700001
20161231051500,346.5,342.299988,67.916664,47,46.700001,100,63.200001,68.0,63.700001
20161231053000,346.5,342.299988,67.916664,47,46.700001,100,62.900002,68.0,63.700001
20161231054500,346.5,342.299988,67.916664,47,62.799999,100,63.0,68.0,63.700001
20161231060000,346.5,342.299988,67.916664,47,70.099998,100,63.5,68.0,63.700001
20161231061500,346.5,342.299988,67.916664,47,65.300003,100,63.700001,68.0,63.700001
20161231063000,346.5,342.299988,67.916664,47,64.599998,0,64.0,68.0,63.700001
20161231064500,346.5,342.299988,67.916664,47,46.799999,100,63.299999,68.0,63.700001
20161231070000,346.5,342.299988,67.916664,47,46.799999,100,63.0,68.0,63.700001
20161231071500,346.5,342.299988,67.916664,47,68.099998,100,63.0,68.0,63.700001
20161231073000,346.5,342.299988,67.916664,47,62.799999,100,63.900002,68.0,63.700001
20161231074500,346.5,342.299988,67.916664,47,47.599998,0,63.700001,68.0,63.700001
20161231080000,346.5,342.299988,67.916664,47,47.599998,0,63.700001,68.0,63.700001
20161231081500,346.5,342.299988,67.916664,47,46.900002,0,63.799999,68.0,63.700001
20161231083000,346.5,342.299988,67.916664,47,46.900002,0,64.0,68.0,63.700001
20161231084500,346.5,342.299988,67.916664,47,46.900002,0,64.099998,68.0,63.700001
20161231090000,346.5,342.299988,67.916664,47,47.5,0,64.300003,68.0,63.700001
20161231091500,346.5,342.299988,67.916664,47,47.5,0,64.400002,68.0,63.700001
20161231093000,346.5,338.100006,67.083335,47,48.200001,0,64.699997,68.0,63.700001
20161231094500,346.5,342.299988,67.916664,47,48.799999,0,65.0,68.0,63.700001
20161231100000,346.5,336.0,66.666667,47,49.5,0,65.099998,68.0,63.700001
20161231101500,346.5,336.0,66.666667,47,49.5,0,65.300003,68.0,63.700001
20161231103000,346.5,336.0,66.666667,47,49.5,0,65.5,68.0,63.700001
20161231104500,346.5,341.25,67.708333,47,50.200001,0,65.599998,68.0,63.700001
20161231110000,346.5,341.25,67.708333,47,50.200001,0,65.800003,68.0,63.700001
20161231111500,346.5,341.25,67.708333,47,50.200001,0,65.900002,68.0,63.700001
20161231113000,346.5,341.25,67.708333,47,51.0,0,65.900002,68.0,63.700001
20161231114500,346.5,341.25,67.708333,47,51.0,0,66.0,68.0,63.700001
20161231120000,346.5,341.25,67.708333,47,51.0,0,66.099998,68.0,63.700001
20161231121500,346.5,345.450012,68.541669,47,51.599998,0,66.199997,68.0,63.700001
20161231123000,346.5,345.450012,68.541669,47,51.599998,0,66.300003,68.0,63.700001
20161231124500,346.5,345.450012,68.541669,47,51.599998,0,66.400002,68.0,63.700001
20161231130000,346.5,345.450012,68.541669,47,52.200001,0,66.5,68.0,63.700001
20161231131500,346.5,345.450012,68.541669,47,52.200001,0,66.599998,68.0,63.700001
20161231133000,346.5,345.450012,68.541669,47,52.200001,0,66.900002,68.0,63.700001
20161231134500,346.5,345.450012,68.541669,47,52.200001,0,66.900002,68.0,63.700001
20161231140000,346.5,345.450012,68.541669,47,52.200001,0,67.0,68.0,63.700001
20161231141500,346.5,345.450012,68.541669,47,52.200001,0,67.0,68.0,63.700001
20161231143000,346.5,345.450012,68.541669,47,52.200001,0,67.099998,68.0,63.700001
20161231144500,346.5,345.450012,68.541669,47,52.200001,0,67.099998,68.0,63.700001
20161231150000,346.5,345.450012,68.541669,47,52.200001,0,67.199997,68.0,63.700001
20161231151500,346.5,345.450012,68.541669,47,52.200001,0,67.199997,68.0,63.700001
20161231153000,346.5,345.450012,68.541669,47,52.200001,0,67.400002,68.0,63.700001
20161231154500,346.5,345.450012,68.541669,47,53.099998,0,67.599998,68.0,63.700001
20161231160000,346.5,345.450012,68.541669,47,53.099998,0,67.699997,68.0,63.700001
20161231161500,346.5,345.450012,68.541669,47,53.099998,0,67.699997,68.0,63.700001
20161231163000,346.5,345.450012,68.541669,47,53.099998,0,67.800003,68.0,63.700001
20161231164500,346.5,345.450012,68.541669,47,53.099998,0,67.800003,68.0,63.700001
20161231170000,346.5,345.450012,68.541669,47,53.900002,0,67.800003,68.0,63.700001
20161231171500,346.5,345.450012,68.541669,47,53.900002,0,67.900002,68.0,63.700001
20161231173000,346.5,345.450012,68.541669,47,53.900002,0,68.0,68.0,63.700001
20161231174500,346.5,345.450012,68.541669,47,53.900002,0,68.0,68.0,63.700001
20161231180000,346.5,345.450012,68.541669,47,53.900002,0,68.0,68.0,63.700001
20161231181500,346.5,345.450012,68.541669,47,53.900002,0,68.099998,68.0,63.700001
20161231183000,346.5,345.450012,68.541669,47,52.400002,0,68.099998,68.0,63.700001
20161231184500,346.5,345.450012,68.541669,47,52.400002,0,67.900002,68.0,63.700001
20161231190000,346.5,345.450012,68.541669,47,53.5,0,68.0,68.0,63.700001
20161231191500,346.5,345.450012,68.541669,47,54.299999,0,67.300003,68.0,63.700001
20161231193000,346.5,353.850006,70.208335,48,53.5,0,67.400002,68.0,63.700001
20161231194500,346.5,353.850006,70.208335,48,53.5,0,67.099998,68.0,63.700001
20161231200000,346.5,358.049988,71.041664,48,53.5,0,66.900002,68.0,63.700001
20161231201500,346.5,358.049988,71.041664,48,54.299999,0,66.699997,68.0,63.700001
20161231203000,346.5,358.049988,71.041664,48,53.099998,0,66.400002,68.0,63.700001
20161231204500,346.5,358.049988,71.041664,48,53.099998,0,66.199997,68.0,63.700001
20161231210000,346.5,358.049988,71.041664,48,53.099998,0,66.0,68.0,63.700001
20161231211500,346.5,358.049988,71.041664,48,53.900002,0,65.800003,68.0,63.700001
20161231213000,346.5,358.049988,71.041664,48,53.900002,0,65.699997,68.0,63.700001
20161231214500,346.5,362.25,71.875,48,52.700001,0,65.699997,68.0,63.700001
20161231220000,346.5,362.25,71.875,48,52.700001,0,65.599998,68.0,63.700001
20161231221500,346.5,362.25,71.875,48,53.900002,0,65.5,68.0,63.700001
20161231223000,346.5,362.25,71.875,48,53.900002,0,65.400002,68.0,63.700001
20161231224500,346.5,362.25,71.875,48,53.099998,0,65.300003,68.0,63.700001
20161231230000,346.5,362.25,71.875,48,53.099998,0,65.199997,68.0,63.700001
20161231231500,346.5,362.25,71.875,48,53.900002,0,65.099998,68.0,63.700001
20161231233000,346.5,362.25,71.875,48,53.900002,0,65.099998,68.0,63.700001
20161231234500,346.5,362.25,71.875,48,53.900002,0,65.0,68.0,63.700001
20170101000000,346.5,362.25,71.875,48,52.299999,0,64.800003,68.0,63.700001
20170101001500,346.5,358.049988,71.041664,48,53.900002,0,64.800003,68.0,63.700001
20170101003000,346.5,358.049988,71.041664,48,53.900002,0,64.800003,68.0,63.700001
20170101004500,346.5,358.049988,71.041664,48,53.900002,0,64.699997,68.0,63.700001
20170101010000,346.5,358.049988,71.041664,48,52.799999,0,64.699997,68.0,63.700001
20170101011500,346.5,362.25,71.875,48,53.5,0,64.599998,68.0,63.700001
20170101013000,346.5,362.25,71.875,48,54.299999,0,64.599998,68.0,63.700001
20170101014500,346.5,358.049988,71.041664,48,54.299999,0,64.5,68.0,63.700001
20170101020000,346.5,358.049988,71.041664,48,52.700001,0,64.400002,68.0,63.700001
20170101021500,346.5,363.299988,72.083331,48,53.900002,0,64.400002,68.0,63.700001
20170101023000,346.5,363.299988,72.083331,48,53.900002,0,64.400002,68.0,63.700001
20170101024500,346.5,363.299988,72.083331,48,53.900002,0,64.300003,68.0,63.700001
20170101030000,346.5,363.299988,72.083331,48,53.099998,0,64.300003,68.0,63.700001
20170101031500,346.5,363.299988,72.083331,48,53.099998,0,64.199997,68.0,63.700001
20170101033000,346.5,363.299988,72.083331,48,53.099998,0,64.300003,68.0,63.700001
20170101034500,346.5,363.299988,72.083331,48,53.099998,0,64.300003,68.0,63.700001
20170101040000,346.5,363.299988,72.083331,48,53.099998,0,64.300003,68.0,63.700001
20170101041500,346.5,363.299988,72.083331,48,53.099998,0,64.199997,68.0,63.700001
20170101043000,346.5,363.299988,72.083331,48,53.099998,0,64.199997,68.0,63.700001
20170101044500,346.5,363.299988,72.083331,48,53.099998,0,64.099998,68.0,63.700001
20170101050000,346.5,363.299988,72.083331,48,53.099998,0,64.099998,68.0,63.700001
20170101051500,346.5,363.299988,72.083331,48,53.099998,0,64.0,68.0,63.700001
20170101053000,346.5,363.299988,72.083331,48,53.099998,0,64.0,68.0,63.700001
20170101054500,346.5,363.299988,72.083331,48,53.900002,0,64.099998,68.0,63.700001
20170101060000,346.5,363.299988,72.083331,48,53.900002,0,64.099998,68.0,63.700001
20170101061500,346.5,363.299988,72.083331,48,53.900002,0,64.099998,68.0,63.700001
20170101063000,346.5,363.299988,72.083331,48,52.299999,0,63.900002,68.0,63.700001
20170101064500,346.5,363.299988,72.083331,48,55.099998,0,63.900002,68.0,63.700001
20170101070000,346.5,363.299988,72.083331,48,53.900002,0,64.0,68.0,63.700001
20170101071500,346.5,363.299988,72.083331,48,53.900002,0,64.0,68.0,63.700001
20170101073000,346.5,363.299988,72.083331,48,52.700001,0,63.900002,68.0,63.700001
20170101074500,346.5,363.299988,72.083331,48,53.400002,0,63.900002,68.0,63.700001
20170101080000,346.5,363.299988,72.083331,48,53.400002,0,63.900002,68.0,63.700001
20170101081500,346.5,363.299988,72.083331,48,53.400002,0,63.799999,68.0,63.700001
20170101083000,346.5,363.299988,72.083331,48,53.400002,0,63.799999,68.0,63.700001
20170101084500,346.5,363.299988,72.083331,48,53.400002,0,63.700001,68.0,63.700001
20170101090000,346.5,363.299988,72.083331,48,53.400002,0,63.700001,68.0,63.700001
20170101091500,346.5,363.299988,72.083331,48,53.400002,0,63.700001,68.0,63.700001
20170101093000,346.5,363.299988,72.083331,48,53.400002,0,63.700001,68.0,63.700001
20170101094500,346.5,363.299988,72.083331,48,53.400002,0,63.700001,68.0,63.700001
20170101100000,346.5,363.299988,72.083331,48,53.400002,0,63.700001,68.0,63.700001
20170101101500,346.5,363.299988,72.083331,48,53.400002,0,63.700001,68.0,63.700001
20170101103000,346.5,363.299988,72.083331,48,53.400002,0,63.700001,68.0,63.700001
20170101104500,346.5,363.299988,72.083331,48,52.799999,0,63.599998,68.0,63.700001
20170101110000,346.5,363.299988,72.083331,48,52.799999,0,63.599998,68.0,63.700001
20170101111500,346.5,363.299988,72.083331,48,52.799999,0,63.599998,68.0,63.700001
20170101113000,346.5,363.299988,72.083331,48,53.599998,0,63.599998,68.0,63.700001
20170101114500,346.5,351.75,69.791667,46,56.099998,0,63.599998,68.0,63.700001
20170101120000,346.5,351.75,69.791667,46,53.5,0,63.799999,68.0,63.700001
20170101121500,346.5,334.950012,66.458336,47,52.599998,0,63.599998,68.0,63.700001
20170101123000,346.5,334.950012,66.458336,47,52.599998,0,63.599998,68.0,63.700001
20170101124500,346.5,339.149994,67.291665,47,52.599998,0,64.099998,68.0,63.700001
20170101130000,346.5,339.149994,67.291665,47,53.900002,0,64.900002,68.0,63.700001
20170101131500,346.5,339.149994,67.291665,47,53.900002,0,65.199997,68.0,63.700001
20170101133000,346.5,339.149994,67.291665,47,52.700001,0,65.599998,68.0,63.700001
20170101134500,346.5,339.149994,67.291665,47,52.700001,0,65.699997,68.0,63.700001
20170101140000,346.5,339.149994,67.291665,47,52.700001,0,66.300003,68.0,63.700001
20170101141500,346.5,344.399994,68.333332,47,52.700001,0,66.599998,68.0,63.700001
20170101143000,346.5,344.399994,68.333332,47,52.700001,0,67.099998,68.0,63.700001
20170101144500,346.5,344.399994,68.333332,47,53.900002,0,67.400002,68.0,63.700001
20170101150000,346.5,350.700012,69.583336,48,53.900002,0,67.699997,68.0,63.700001
20170101151500,346.5,350.700012,69.583336,48,53.900002,0,67.699997,68.0,63.700001
20170101153000,346.5,355.950012,70.625002,48,52.599998,0,67.699997,68.0,63.700001
20170101154500,346.5,355.950012,70.625002,48,55.099998,0,67.599998,68.0,63.700001
20170101160000,346.5,355.950012,70.625002,48,53.5,0,67.800003,68.0,63.700001
20170101161500,346.5,360.149994,71.458332,48,53.5,0,67.699997,68.0,63.700001
20170101163000,346.5,360.149994,71.458332,48,53.5,0,67.699997,68.0,63.700001
20170101164500,346.5,360.149994,71.458332,48,52.700001,0,67.599998,68.0,63.700001
20170101170000,346.5,360.149994,71.458332,48,52.700001,0,67.599998,68.0,63.700001
20170101171500,346.5,360.149994,71.458332,48,52.700001,0,67.599998,68.0,63.700001
20170101173000,346.5,360.149994,71.458332,48,52.700001,0,67.5,68.0,63.700001
20170101174500,346.5,360.149994,71.458332,48,52.700001,0,67.5,68.0,63.700001
20170101180000,346.5,360.149994,71.458332,48,52.700001,0,67.699997,68.0,63.700001
20170101181500,346.5,360.149994,71.458332,48,52.700001,0,67.800003,68.0,63.700001
20170101183000,346.5,360.149994,71.458332,48,52.700001,0,67.900002,68.0,63.700001
20170101184500,346.5,360.149994,71.458332,48,52.700001,0,68.0,68.0,63.700001
20170101190000,346.5,360.149994,71.458332,48,52.700001,0,68.099998,68.0,63.700001
20170101191500,346.5,360.149994,71.458332,48,52.700001,0,68.199997,68.0,63.700001
20170101193000,346.5,360.149994,71.458332,48,52.700001,0,68.199997,68.0,63.700001
20170101194500,346.5,390.600006,77.500001,51,52.700001,0,68.400002,68.0,63.700001
20170101200000,346.5,411.600006,81.666668,52,52.700001,0,68.300003,68.0,63.700001
20170101201500,346.5,420.0,83.333333,53,52.700001,0,68.300003,68.0,63.700001
20170101203000,346.5,430.5,85.416667,54,52.700001,0,68.199997,68.0,63.700001
20170101204500,346.5,430.5,85.416667,54,52.700001,0,68.199997,68.0,63.700001
20170101210000,346.5,430.5,85.416667,54,52.700001,0,68.099998,68.0,63.700001
20170101211500,346.5,430.5,85.416667,54,52.700001,0,68.0,68.0,63.700001
20170101213000,346.5,430.5,85.416667,54,52.700001,0,67.900002,68.0,63.700001
20170101214500,346.5,430.5,85.416667,54,52.700001,0,67.800003,68.0,63.700001
20170101220000,346.5,411.600006,81.666668,52,52.700001,0,67.599998,68.0,63.700001
20170101221500,346.5,402.149994,79.791665,52,52.700001,0,67.699997,68.0,63.700001
20170101223000,346.5,402.149994,79.791665,52,52.700001,0,67.699997,68.0,63.700001
20170101224500,346.5,393.75,78.125,51,52.700001,0,67.699997,68.0,63.700001
20170101230000,346.5,367.5,72.916667,48,52.700001,0,67.699997,68.0,63.700001
20170101231500,346.5,367.5,72.916667,48,52.700001,0,67.699997,68.0,63.700001
20170101233000,346.5,362.25,71.875,48,52.700001,0,67.800003,68.0,63.700001
20170101234500,346.5,362.25,71.875,48,52.700001,0,67.800003,68.0,63.700001
20170102000000,346.5,362.25,71.875,48,52.700001,0,67.800003,68.0,63.700001
20170102001500,346.5,362.25,71.875,48,52.700001,0,67.900002,68.0,63.700001
20170102003000,346.5,362.25,71.875,48,52.700001,0,68.0,68.0,63.700001
20170102004500,346.5,362.25,71.875,48,52.700001,0,67.900002,68.0,63.700001
20170102010000,346.5,362.25,71.875,48,52.700001,0,67.900002,68.0,63.700001
20170102011500,346.5,362.25,71.875,48,52.700001,0,67.900002,68.0,63.700001
20170102013000,346.5,362.25,71.875,48,52.700001,0,68.0,68.0,63.700001
20170102014500,346.5,362.25,71.875,48,52.700001,0,68.0,68.0,63.700001
20170102020000,346.5,362.25,71.875,48,53.400002,0,68.0,68.0,63.700001
20170102021500,346.5,362.25,71.875,48,53.400002,0,68.099998,68.0,63.700001
20170102023000,346.5,372.75,73.958333,48,53.400002,0,68.099998,68.0,63.700001
20170102024500,346.5,358.049988,71.041664,48,53.400002,0,68.199997,68.0,63.700001
20170102030000,346.5,358.049988,71.041664,48,53.400002,0,68.199997,68.0,63.700001
20170102031500,346.5,358.049988,71.041664,48,52.200001,0,68.099998,68.0,63.700001
20170102033000,346.5,358.049988,71.041664,48,53.900002,0,68.099998,68.0,63.700001
20170102034500,346.5,358.049988,71.041664,48,53.900002,0,68.099998,68.0,63.700001
20170102040000,346.5,358.049988,71.041664,48,53.900002,0,68.099998,68.0,63.700001
20170102041500,346.5,358.049988,71.041664,48,52.700001,0,68.199997,68.0,63.700001
20170102043000,346.5,353.850006,70.208335,48,53.5,0,68.199997,68.0,63.700001
20170102044500,346.5,353.850006,70.208335,48,53.5,0,68.199997,68.0,63.700001
20170102050000,346.5,353.850006,70.208335,48,53.5,0,68.199997,68.0,63.700001
20170102051500,346.5,353.850006,70.208335,48,53.5,0,68.199997,68.0,63.700001
20170102053000,346.5,353.850006,70.208335,48,53.5,0,68.199997,68.0,63.700001
20170102054500,346.5,353.850006,70.208335,48,52.700001,0,68.199997,68.0,63.700001
20170102060000,346.5,353.850006,70.208335,48,53.5,0,68.199997,68.0,63.700001
20170102061500,346.5,362.25,71.875,48,53.5,0,68.300003,68.0,63.700001
20170102063000,346.5,374.850006,74.375001,49,53.5,0,68.300003,68.0,63.700001
20170102064500,346.5,387.450012,76.875002,51,53.5,0,68.199997,68.0,63.700001
20170102070000,346.5,387.450012,76.875002,51,53.5,0,68.199997,68.0,63.700001
20170102071500,346.5,387.450012,76.875002,51,53.5,0,68.199997,68.0,63.700001
20170102073000,346.5,387.450012,76.875002,51,53.5,0,68.099998,68.0,63.700001
20170102074500,346.5,387.450012,76.875002,51,53.5,0,68.099998,68.0,63.700001
20170102080000,346.5,387.450012,76.875002,51,53.5,0,68.099998,68.0,63.700001
20170102081500,346.5,387.450012,76.875002,51,52.700001,0,68.099998,68.0,63.700001
20170102083000,346.5,387.450012,76.875002,51,52.700001,0,68.0,68.0,63.700001
20170102084500,346.5,391.649994,77.708332,51,52.700001,0,68.099998,68.0,63.700001
20170102090000,346.5,391.649994,77.708332,51,52.700001,0,68.199997,68.0,63.700001
20170102091500,346.5,395.850006,78.541668,51,52.700001,0,68.099998,68.0,63.700001
20170102093000,346.5,395.850006,78.541668,51,52.700001,0,68.099998,68.0,63.700001
20170102094500,346.5,395.850006,78.541668,51,52.700001,0,68.0,68.0,63.700001
20170102100000,346.5,395.850006,78.541668,51,53.5,0,68.099998,68.0,63.700001
20170102101500,346.5,395.850006,78.541668,51,53.5,0,67.699997,68.0,63.700001
20170102103000,346.5,364.350006,72.291668,48,53.5,0,67.300003,68.0,63.700001
20170102104500,346.5,351.75,69.791667,47,53.5,0,67.199997,68.0,63.700001
20170102110000,346.5,374.850006,74.375001,49,53.5,0,67.699997,68.0,63.700001
20170102111500,346.5,361.200012,71.666669,48,53.5,0,67.300003,68.0,63.700001
20170102113000,346.5,354.899994,70.416665,47,53.5,0,67.099998,68.0,63.700001
20170102114500,346.5,354.899994,70.416665,47,53.5,0,66.900002,68.0,63.700001
20170102120000,346.5,354.899994,70.416665,47,53.5,0,66.699997,68.0,63.700001
20170102121500,346.5,354.899994,70.416665,47,53.5,0,66.599998,68.0,63.700001
20170102123000,346.5,354.899994,70.416665,47,53.5,0,66.5,68.0,63.700001
20170102124500,346.5,354.899994,70.416665,47,53.5,0,66.300003,68.0,63.700001
20170102130000,346.5,354.899994,70.416665,47,53.5,0,66.099998,68.0,63.700001
20170102131500,346.5,354.899994,70.416665,47,53.5,0,66.0,68.0,63.700001
20170102133000,346.5,354.899994,70.416665,47,53.5,0,65.800003,68.0,63.700001
20170102134500,346.5,349.649994,69.374999,47,53.5,0,65.699997,68.0,63.700001
20170102140000,346.5,349.649994,69.374999,47,53.5,0,65.900002,68.0,63.700001
20170102141500,346.5,355.950012,70.625002,47,53.5,0,66.0,68.0,63.700001
20170102143000,346.5,355.950012,70.625002,47,53.5,0,65.900002,68.0,63.700001
20170102144500,346.5,355.950012,70.625002,47,52.700001,0,65.800003,68.0,63.700001
20170102150000,346.5,355.950012,70.625002,47,51.900002,0,65.800003,68.0,63.700001
20170102151500,346.5,346.5,68.75,47,53.900002,0,65.800003,68.0,63.700001
20170102153000,346.5,346.5,68.75,47,53.900002,0,65.900002,68.0,63.700001
20170102154500,346.5,346.5,68.75,47,53.900002,0,66.0,68.0,63.700001
20170102160000,346.5,346.5,68.75,47,53.900002,0,66.0,68.0,63.700001
20170102161500,346.5,350.700012,69.583336,47,52.700001,0,66.0,68.0,63.700001
20170102163000,346.5,350.700012,69.583336,47,55.099998,0,66.0,68.0,63.700001
20170102164500,346.5,350.700012,69.583336,47,53.5,0,66.099998,68.0,63.700001
20170102170000,346.5,350.700012,69.583336,47,53.5,0,66.099998,68.0,63.700001
20170102171500,346.5,350.700012,69.583336,47,53.5,0,66.0,68.0,63.700001
20170102173000,346.5,350.700012,69.583336,47,55.099998,0,66.0,68.0,63.700001
20170102174500,346.5,350.700012,69.583336,47,53.900002,0,66.099998,68.0,63.700001
20170102180000,346.5,350.700012,69.583336,47,53.900002,0,66.099998,68.0,63.700001
20170102181500,346.5,350.700012,69.583336,47,53.900002,0,66.099998,68.0,63.700001
20170102183000,346.5,350.700012,69.583336,47,53.900002,0,66.099998,68.0,63.700001
20170102184500,346.5,350.700012,69.583336,47,52.700001,0,66.099998,68.0,63.700001
20170102190000,346.5,350.700012,69.583336,47,52.700001,0,66.099998,68.0,63.700001
20170102191500,346.5,350.700012,69.583336,47,51.900002,0,66.099998,68.0,63.700001
20170102193000,346.5,350.700012,69.583336,47,51.900002,0,66.0,68.0,63.700001
20170102194500,346.5,357.0,70.833333,47,51.900002,0,65.800003,68.0,63.700001
20170102200000,346.5,357.0,70.833333,47,51.099998,0,65.800003,68.0,63.700001
20170102201500,346.5,361.200012,71.666669,47,51.099998,0,65.699997,68.0,63.700001
20170102203000,346.5,361.200012,71.666669,47,51.099998,0,65.699997,68.0,63.700001
20170102204500,346.5,361.200012,71.666669,47,51.099998,0,65.599998,68.0,63.700001
20170102210000,346.5,361.200012,71.666669,47,51.099998,0,65.599998,68.0,63.700001
20170102211500,346.5,361.200012,71.666669,47,50.299999,0,65.5,68.0,63.700001
20170102213000,346.5,361.200012,71.666669,47,50.299999,0,65.5,68.0,63.700001
20170102214500,346.5,357.0,70.833333,47,50.299999,0,65.400002,68.0,63.700001
20170102220000,346.5,357.0,70.833333,47,50.299999,0,65.300003,68.0,63.700001
20170102221500,346.5,357.0,70.833333,47,50.299999,0,65.300003,68.0,63.700001
20170102223000,346.5,357.0,70.833333,47,50.299999,0,65.300003,68.0,63.700001
20170102224500,346.5,361.200012,71.666669,47,50.299999,0,65.199997,68.0,63.700001
20170102230000,346.5,361.200012,71.666669,47,49.5,0,65.099998,68.0,63.700001
20170102231500,346.5,361.200012,71.666669,47,49.5,0,65.099998,68.0,63.700001
20170102233000,346.5,361.200012,71.666669,47,49.5,0,65.099998,68.0,63.700001
20170102234500,346.5,361.200012,71.666669,47,49.5,0,65.099998,68.0,63.700001
20170103000000,346.5,361.200012,71.666669,47,49.5,0,65.099998,68.0,63.700001
20170103001500,346.5,361.200012,71.666669,47,49.5,0,65.099998,68.0,63.700001
20170103003000,346.5,355.950012,70.625002,47,49.5,0,65.099998,68.0,63.700001
20170103004500,346.5,355.950012,70.625002,47,49.5,0,65.099998,68.0,63.700001
20170103010000,346.5,360.149994,71.458332,47,49.5,0,65.099998,68.0,63.700001
20170103011500,346.5,360.149994,71.458332,47,49.5,0,65.099998,68.0,63.700001
20170103013000,346.5,360.149994,71.458332,47,49.5,0,65.099998,68.0,63.700001
20170103014500,346.5,360.149994,71.458332,47,49.5,0,65.0,68.0,63.700001
20170103020000,346.5,360.149994,71.458332,47,49.5,0,65.0,68.0,63.700001
20170103021500,346.5,360.149994,71.458332,47,49.5,0,65.0,68.0,63.700001
20170103023000,346.5,360.149994,71.458332,47,49.5,0,64.900002,68.0,63.700001
20170103024500,346.5,360.149994,71.458332,47,48.700001,0,64.800003,68.0,63.700001
20170103030000,346.5,360.149994,71.458332,47,48.700001,0,64.800003,68.0,63.700001
20170103031500,346.5,360.149994,71.458332,47,48.700001,0,65.0,68.0,63.700001
20170103033000,346.5,360.149994,71.458332,47,48.700001,0,65.199997,68.0,63.700001
20170103034500,346.5,360.149994,71.458332,47,48.700001,0,65.599998,68.0,63.700001
20170103040000,346.5,360.149994,71.458332,47,48.700001,0,65.800003,68.0,63.700001
20170103041500,346.5,360.149994,71.458332,47,48.700001,0,66.0,68.0,63.700001
20170103043000,346.5,360.149994,71.458332,47,48.700001,0,66.099998,68.0,63.700001
20170103044500,346.5,360.149994,71.458332,47,48.700001,0,66.199997,68.0,63.700001
20170103050000,346.5,360.149994,71.458332,47,48.700001,0,66.300003,68.0,63.700001
20170103051500,346.5,360.149994,71.458332,47,48.700001,0,66.400002,68.0,63.700001
