PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103053000,346.5,360.149994,71.458332,47,48.700001,0,66.400002,68.0,63.700001
20170103054500,346.5,360.149994,71.458332,47,48.700001,0,66.400002,68.0,63.700001
20170103060000,346.5,360.149994,71.458332,47,48.700001,0,66.400002,68.0,63.700001
20170103061500,346.5,360.149994,71.458332,47,48.200001,0,66.400002,68.0,63.700001
20170103063000,346.5,360.149994,71.458332,47,48.200001,0,66.400002,68.0,63.700001
20170103064500,346.5,360.149994,71.458332,47,48.200001,0,66.5,68.0,63.700001
20170103070000,346.5,353.850006,70.208335,47,48.200001,0,66.5,68.0,63.700001
20170103071500,346.5,353.850006,70.208335,47,48.700001,0,66.5,68.0,63.700001
20170103073000,346.5,353.850006,70.208335,47,48.700001,0,66.400002,68.0,63.700001
20170103074500,346.5,353.850006,70.208335,47,48.700001,0,66.599998,68.0,63.700001
20170103080000,346.5,353.850006,70.208335,47,48.700001,0,66.5,68.0,63.700001
20170103081500,346.5,353.850006,70.208335,47,49.400002,0,66.699997,68.0,63.700001
20170103083000,346.5,353.850006,70.208335,47,49.400002,0,66.900002,68.0,63.700001
20170103084500,346.5,349.649994,69.374999,47,49.400002,0,66.900002,68.0,63.700001
20170103090000,346.5,355.950012,70.625002,47,49.900002,0,67.099998,68.0,63.700001
20170103091500,346.5,355.950012,70.625002,47,53.099998,0,67.400002,68.0,63.700001
20170103093000,346.5,369.600006,73.333335,48,53.099998,0,67.699997,68.0,63.700001
20170103094500,346.5,369.600006,73.333335,48,51.900002,0,67.699997,68.0,63.700001
20170103100000,346.5,369.600006,73.333335,48,51.900002,0,67.699997,68.0,63.700001
20170103101500,346.5,376.950012,74.791669,48,51.099998,0,68.400002,68.0,63.700001
20170103103000,346.5,439.950012,87.291669,54,51.099998,0,68.400002,68.0,63.700001
20170103104500,346.5,473.549988,93.958331,57,51.099998,0,68.5,68.0,63.700001
20170103110000,346.5,489.299988,97.083331,59,51.099998,0,68.400002,68.0,63.700001
20170103111500,346.5,489.299988,97.083331,59,51.099998,0,68.099998,68.0,63.700001
20170103113000,346.5,497.700012,98.750002,59,51.099998,0,68.199997,68.0,63.700001
20170103114500,346.5,489.299988,97.083331,59,51.099998,0,68.0,68.0,63.700001
20170103120000,346.5,497.700012,98.750002,59,50.299999,0,68.199997,68.0,63.700001
20170103121500,346.5,489.299988,97.083331,58,50.299999,0,67.900002,68.0,63.700001
20170103123000,346.5,489.299988,97.083331,58,50.299999,0,68.099998,68.0,63.700001
20170103124500,346.5,489.299988,97.083331,58,50.299999,0,68.099998,68.0,63.700001
20170103130000,346.5,497.700012,98.750002,58,50.299999,0,67.900002,68.0,63.700001
20170103131500,346.5,497.700012,98.750002,58,50.299999,0,67.900002,68.0,63.700001
20170103133000,346.5,489.299988,97.083331,58,51.0,0,67.699997,68.0,63.700001
20170103134500,346.5,449.399994,89.166665,54,51.0,0,67.599998,68.0,63.700001
20170103140000,346.5,421.049988,83.541664,52,51.0,0,67.599998,68.0,63.700001
20170103141500,346.5,393.75,78.125,50,51.0,0,67.5,68.0,63.700001
20170103143000,346.5,363.299988,72.083331,47,51.0,0,67.5,68.0,63.700001
20170103144500,346.5,363.299988,72.083331,47,51.0,0,67.400002,68.0,63.700001
20170103150000,346.5,363.299988,72.083331,47,51.0,0,67.400002,68.0,63.700001
20170103151500,346.5,363.299988,72.083331,47,51.0,0,67.699997,68.0,63.700001
20170103153000,346.5,363.299988,72.083331,47,51.0,0,67.699997,68.0,63.700001
20170103154500,346.5,363.299988,72.083331,47,51.0,0,67.800003,68.0,63.700001
20170103160000,346.5,363.299988,72.083331,47,51.0,0,68.199997,68.0,63.700001
20170103161500,346.5,363.299988,72.083331,47,51.0,0,68.199997,68.0,63.700001
20170103163000,346.5,363.299988,72.083331,47,51.0,0,67.800003,68.0,63.700001
20170103164500,346.5,363.299988,72.083331,47,51.0,0,67.5,68.0,63.700001
20170103170000,346.5,363.299988,72.083331,47,51.0,0,67.199997,68.0,63.700001
20170103171500,346.5,363.299988,72.083331,47,51.0,0,66.800003,68.0,63.700001
20170103173000,346.5,357.0,70.833333,47,51.0,0,66.599998,68.0,63.700001
20170103174500,346.5,357.0,70.833333,47,51.0,0,66.300003,68.0,63.700001
20170103180000,346.5,357.0,70.833333,47,51.0,0,66.099998,68.0,63.700001
20170103181500,346.5,357.0,70.833333,47,51.0,0,65.800003,68.0,63.700001
20170103183000,346.5,357.0,70.833333,47,51.0,0,65.599998,68.0,63.700001
20170103184500,346.5,357.0,70.833333,47,51.0,0,65.400002,68.0,63.700001
20170103190000,346.5,357.0,70.833333,47,51.0,0,65.199997,68.0,63.700001
20170103191500,346.5,357.0,70.833333,47,51.0,0,65.0,68.0,63.700001
20170103193000,346.5,357.0,70.833333,47,51.0,0,64.800003,68.0,63.700001
20170103194500,346.5,357.0,70.833333,47,51.0,0,64.599998,68.0,63.700001
20170103200000,346.5,357.0,70.833333,47,51.0,0,64.400002,68.0,63.700001
20170103201500,346.5,344.399994,68.333332,47,50.299999,0,64.300003,68.0,63.700001
20170103203000,346.5,355.950012,70.625002,47,50.299999,0,64.199997,68.0,63.700001
20170103204500,346.5,355.950012,70.625002,47,50.299999,0,64.0,68.0,63.700001
20170103210000,346.5,360.149994,71.458332,47,50.299999,0,63.900002,68.0,63.700001
20170103211500,346.5,360.149994,71.458332,47,50.299999,0,63.700001,68.0,63.700001
20170103213000,346.5,360.149994,71.458332,47,50.299999,0,63.599998,68.0,63.700001
20170103214500,346.5,365.399994,72.499999,47,50.299999,0,63.5,68.0,63.700001
20170103220000,346.5,357.0,70.833333,47,49.599998,100,63.400002,68.0,63.700001
20170103221500,346.5,357.0,70.833333,47,49.599998,100,63.299999,68.0,63.700001
20170103223000,346.5,357.0,70.833333,47,49.599998,100,63.200001,68.0,63.700001
20170103224500,346.5,357.0,70.833333,47,49.599998,100,63.099998,68.0,63.700001
20170103230000,346.5,349.649994,69.374999,47,66.699997,100,63.5,68.0,63.700001
20170103231500,346.5,349.649994,69.374999,47,63.200001,100,63.900002,68.0,63.700001
20170103233000,346.5,349.649994,69.374999,47,50.299999,0,63.599998,68.0,63.700001
20170103234500,346.5,349.649994,69.374999,47,49.5,0,63.5,68.0,63.700001
20170104000000,346.5,354.899994,70.416665,47,49.5,100,63.299999,68.0,63.700001
20170104001500,346.5,354.899994,70.416665,47,49.5,100,63.200001,68.0,63.700001
20170104003000,346.5,354.899994,70.416665,47,49.5,100,63.099998,68.0,63.700001
20170104004500,346.5,354.899994,70.416665,47,62.400002,100,63.099998,68.0,63.700001
20170104010000,346.5,354.899994,70.416665,47,64.5,100,63.700001,68.0,63.700001
20170104011500,346.5,333.899994,66.249999,45,56.5,0,63.799999,68.0,63.700001
20170104013000,346.5,333.899994,66.249999,45,48.299999,100,63.299999,68.0,63.700001
20170104014500,346.5,333.899994,66.249999,45,48.299999,100,63.099998,68.0,63.700001
20170104020000,346.5,333.899994,66.249999,45,48.299999,100,63.0,68.0,63.700001
20170104021500,346.5,333.899994,66.249999,45,66.900002,100,63.799999,68.0,63.700001
20170104023000,346.5,333.899994,66.249999,45,49.099998,0,63.700001,68.0,63.700001
20170104024500,346.5,333.899994,66.249999,45,48.299999,0,64.0,68.0,63.700001
20170104030000,346.5,333.899994,66.249999,45,48.299999,0,63.599998,68.0,63.700001
20170104031500,346.5,333.899994,66.249999,45,48.299999,0,63.5,68.0,63.700001
20170104033000,346.5,333.899994,66.249999,45,48.299999,100,63.299999,68.0,63.700001
20170104034500,346.5,333.899994,66.249999,45,48.299999,100,63.200001,68.0,63.700001
20170104040000,346.5,333.899994,66.249999,45,48.299999,100,63.099998,68.0,63.700001
20170104041500,346.5,338.100006,67.083335,45,64.900002,100,63.099998,68.0,63.700001
20170104043000,346.5,338.100006,67.083335,45,65.800003,100,63.799999,68.0,63.700001
20170104044500,346.5,338.100006,67.083335,45,49.900002,0,63.700001,68.0,63.700001
20170104050000,346.5,338.100006,67.083335,45,48.599998,100,63.299999,68.0,63.700001
20170104051500,346.5,338.100006,67.083335,45,48.599998,100,63.099998,68.0,63.700001
20170104053000,346.5,338.100006,67.083335,45,48.599998,100,63.0,68.0,63.700001
20170104054500,346.5,338.100006,67.083335,45,64.800003,100,63.299999,68.0,63.700001
20170104060000,346.5,345.450012,68.541669,45,68.199997,100,63.799999,68.0,63.700001
20170104061500,346.5,345.450012,68.541669,45,49.099998,0,63.599998,68.0,63.700001
20170104063000,346.5,341.25,67.708333,45,48.299999,100,63.299999,68.0,63.700001
20170104064500,346.5,345.450012,68.541669,45,48.299999,100,63.099998,68.0,63.700001
20170104070000,346.5,345.450012,68.541669,45,57.299999,100,63.0,68.0,63.700001
20170104071500,346.5,345.450012,68.541669,45,64.400002,100,63.400002,68.0,63.700001
20170104073000,346.5,345.450012,68.541669,45,64.400002,100,63.700001,68.0,63.700001
20170104074500,346.5,345.450012,68.541669,45,65.300003,100,63.900002,68.0,63.700001
20170104080000,346.5,345.450012,68.541669,45,48.700001,0,63.599998,68.0,63.700001
20170104081500,346.5,345.450012,68.541669,45,48.700001,0,64.5,68.0,63.700001
20170104083000,346.5,345.450012,68.541669,45,48.700001,0,64.599998,68.0,63.700001
20170104084500,346.5,345.450012,68.541669,45,48.700001,0,64.699997,68.0,63.700001
20170104090000,346.5,345.450012,68.541669,45,49.400002,0,65.099998,68.0,63.700001
20170104091500,346.5,345.450012,68.541669,45,50.599998,0,65.5,68.0,63.700001
20170104093000,346.5,345.450012,68.541669,45,50.599998,0,65.800003,68.0,63.700001
20170104094500,346.5,341.25,67.708333,45,50.599998,0,65.800003,68.0,63.700001
20170104100000,346.5,341.25,67.708333,45,50.599998,0,65.800003,68.0,63.700001
20170104101500,346.5,341.25,67.708333,45,50.599998,0,65.800003,68.0,63.700001
20170104103000,346.5,341.25,67.708333,46,50.599998,0,66.300003,68.0,63.700001
20170104104500,346.5,346.5,68.75,46,50.599998,0,66.699997,68.0,63.700001
20170104110000,346.5,346.5,68.75,46,50.599998,0,66.599998,68.0,63.700001
20170104111500,346.5,346.5,68.75,46,50.599998,0,66.599998,68.0,63.700001
20170104113000,346.5,346.5,68.75,46,50.599998,0,66.699997,68.0,63.700001
20170104114500,346.5,341.25,67.708333,46,50.599998,0,67.199997,68.0,63.700001
20170104120000,346.5,341.25,67.708333,46,50.599998,0,67.199997,68.0,63.700001
20170104121500,346.5,341.25,67.708333,46,50.599998,0,67.0,68.0,63.700001
20170104123000,346.5,345.450012,68.541669,46,50.599998,0,67.0,68.0,63.700001
20170104124500,346.5,349.649994,69.374999,46,50.599998,0,66.900002,68.0,63.700001
20170104130000,346.5,349.649994,69.374999,46,50.599998,0,66.900002,68.0,63.700001
20170104131500,346.5,353.850006,70.208335,46,50.599998,0,67.0,68.0,63.700001
20170104133000,346.5,353.850006,70.208335,46,50.599998,0,66.599998,68.0,63.700001
20170104134500,346.5,353.850006,70.208335,46,50.599998,0,66.400002,68.0,63.700001
20170104140000,346.5,353.850006,70.208335,46,50.599998,0,66.699997,68.0,63.700001
20170104141500,346.5,342.299988,67.916664,46,50.599998,0,66.699997,68.0,63.700001
20170104143000,346.5,354.899994,70.416665,46,50.599998,0,66.699997,68.0,63.700001
20170104144500,346.5,354.899994,70.416665,46,50.599998,0,66.599998,68.0,63.700001
20170104150000,346.5,360.149994,71.458332,46,50.599998,0,66.800003,68.0,63.700001
20170104151500,346.5,360.149994,71.458332,46,50.599998,0,66.900002,68.0,63.700001
20170104153000,346.5,360.149994,71.458332,46,49.900002,0,67.099998,68.0,63.700001
20170104154500,346.5,360.149994,71.458332,46,49.900002,0,66.900002,68.0,63.700001
20170104160000,346.5,360.149994,71.458332,46,49.900002,0,66.900002,68.0,63.700001
20170104161500,346.5,360.149994,71.458332,46,49.900002,0,66.900002,68.0,63.700001
20170104163000,346.5,355.950012,70.625002,46,49.900002,0,67.099998,68.0,63.700001
20170104164500,346.5,355.950012,70.625002,46,49.900002,0,67.099998,68.0,63.700001
20170104170000,346.5,361.200012,71.666669,46,49.900002,0,66.599998,68.0,63.700001
20170104171500,346.5,361.200012,71.666669,46,49.900002,0,66.199997,68.0,63.700001
20170104173000,346.5,351.75,69.791667,46,49.900002,0,66.199997,68.0,63.700001
20170104174500,346.5,351.75,69.791667,46,49.900002,0,66.0,68.0,63.700001
20170104180000,346.5,351.75,69.791667,46,49.900002,0,65.800003,68.0,63.700001
20170104181500,346.5,351.75,69.791667,46,49.900002,0,65.599998,68.0,63.700001
20170104183000,346.5,351.75,69.791667,46,49.900002,0,65.400002,68.0,63.700001
20170104184500,346.5,351.75,69.791667,46,49.900002,0,65.199997,68.0,63.700001
20170104190000,346.5,351.75,69.791667,46,49.400002,0,65.0,68.0,63.700001
20170104191500,346.5,351.75,69.791667,46,49.400002,0,64.699997,68.0,63.700001
20170104193000,346.5,355.950012,70.625002,46,49.400002,0,64.400002,68.0,63.700001
20170104194500,346.5,355.950012,70.625002,46,48.700001,0,64.199997,68.0,63.700001
20170104200000,346.5,355.950012,70.625002,46,48.700001,0,64.099998,68.0,63.700001
20170104201500,346.5,355.950012,70.625002,46,48.700001,0,64.0,68.0,63.700001
20170104203000,346.5,355.950012,70.625002,46,48.700001,0,63.799999,68.0,63.700001
20170104204500,346.5,355.950012,70.625002,46,48.700001,0,63.599998,68.0,63.700001
20170104210000,346.5,355.950012,70.625002,46,48.700001,0,63.5,68.0,63.700001
20170104211500,346.5,355.950012,70.625002,46,48.700001,100,63.200001,68.0,63.700001
20170104213000,346.5,355.950012,70.625002,46,48.700001,100,63.099998,68.0,63.700001
20170104214500,346.5,355.950012,70.625002,46,52.599998,100,63.0,68.0,63.700001
20170104220000,346.5,355.950012,70.625002,46,64.800003,100,63.5,68.0,63.700001
20170104221500,346.5,355.950012,70.625002,46,62.799999,100,63.799999,68.0,63.700001
20170104223000,346.5,354.899994,70.416665,46,59.799999,0,64.0,68.0,63.700001
20170104224500,346.5,354.899994,70.416665,46,48.700001,100,63.400002,68.0,63.700001
20170104230000,346.5,354.899994,70.416665,46,48.700001,100,63.099998,68.0,63.700001
20170104231500,346.5,354.899994,70.416665,46,48.700001,100,63.0,68.0,63.700001
20170104233000,346.5,354.899994,70.416665,46,68.900002,100,63.299999,68.0,63.700001
20170104234500,346.5,354.899994,70.416665,46,70.099998,100,63.799999,68.0,63.700001
20170105000000,346.5,354.899994,70.416665,46,51.099998,0,63.900002,68.0,63.700001
20170105001500,346.5,354.899994,70.416665,46,48.700001,0,63.5,68.0,63.700001
20170105003000,346.5,354.899994,70.416665,46,48.200001,100,63.200001,68.0,63.700001
20170105004500,346.5,354.899994,70.416665,46,48.200001,100,63.0,68.0,63.700001
20170105010000,346.5,354.899994,70.416665,46,64.900002,100,63.299999,68.0,63.700001
20170105011500,346.5,354.899994,70.416665,46,63.0,100,63.599998,68.0,63.700001
20170105013000,346.5,354.899994,70.416665,46,60.799999,100,63.799999,68.0,63.700001
20170105014500,346.5,354.899994,70.416665,46,49.700001,0,63.700001,68.0,63.700001
20170105020000,346.5,354.899994,70.416665,46,48.299999,100,63.299999,68.0,63.700001
20170105021500,346.5,354.899994,70.416665,46,48.299999,100,63.0,68.0,63.700001
20170105023000,346.5,354.899994,70.416665,46,62.799999,100,63.099998,68.0,63.700001
20170105024500,346.5,354.899994,70.416665,46,66.199997,100,63.5,68.0,63.700001
20170105030000,346.5,354.899994,70.416665,46,62.599998,100,63.700001,68.0,63.700001
20170105031500,346.5,354.899994,70.416665,46,62.599998,100,63.900002,68.0,63.700001
20170105033000,346.5,354.899994,70.416665,46,49.5,0,63.700001,68.0,63.700001
20170105034500,346.5,354.899994,70.416665,46,49.0,100,63.200001,68.0,63.700001
20170105040000,346.5,354.899994,70.416665,46,49.0,100,63.0,68.0,63.700001
20170105041500,346.5,354.899994,70.416665,46,62.400002,100,63.099998,68.0,63.700001
20170105043000,346.5,354.899994,70.416665,46,65.699997,100,63.5,68.0,63.700001
20170105044500,346.5,354.899994,70.416665,46,62.400002,100,63.700001,68.0,63.700001
20170105050000,346.5,354.899994,70.416665,46,64.0,100,63.799999,68.0,63.700001
20170105051500,346.5,354.899994,70.416665,46,50.599998,0,63.799999,68.0,63.700001
20170105053000,346.5,354.899994,70.416665,46,48.700001,100,63.299999,68.0,63.700001
20170105054500,346.5,354.899994,70.416665,46,48.700001,100,63.0,68.0,63.700001
20170105060000,346.5,354.899994,70.416665,46,48.700001,100,63.099998,68.0,63.700001
20170105061500,346.5,354.899994,70.416665,46,52.299999,100,63.299999,68.0,63.700001
20170105063000,346.5,354.899994,70.416665,46,58.400002,100,63.5,68.0,63.700001
20170105064500,346.5,354.899994,70.416665,46,57.599998,100,63.599998,68.0,63.700001
20170105070000,346.5,354.899994,70.416665,46,58.700001,100,63.599998,68.0,63.700001
20170105071500,346.5,354.899994,70.416665,46,59.5,100,63.799999,68.0,63.700001
20170105073000,346.5,354.899994,70.416665,46,58.0,100,64.0,68.0,63.700001
20170105074500,346.5,354.899994,70.416665,46,48.299999,0,63.799999,68.0,63.700001
20170105080000,346.5,354.899994,70.416665,46,48.299999,0,63.700001,68.0,63.700001
20170105081500,346.5,354.899994,70.416665,46,48.299999,0,64.0,68.0,63.700001
20170105083000,346.5,354.899994,70.416665,46,48.299999,0,64.300003,68.0,63.700001
20170105084500,346.5,354.899994,70.416665,46,48.299999,0,64.199997,68.0,63.700001
20170105090000,346.5,354.899994,70.416665,46,48.299999,0,64.099998,68.0,63.700001
20170105091500,346.5,354.899994,70.416665,46,49.0,0,64.0,68.0,63.700001
20170105093000,346.5,354.899994,70.416665,46,49.0,0,64.699997,68.0,63.700001
20170105094500,346.5,354.899994,70.416665,46,49.900002,0,65.099998,68.0,63.700001
20170105100000,346.5,349.649994,69.374999,46,49.900002,0,65.599998,68.0,63.700001
20170105101500,346.5,349.649994,69.374999,46,50.599998,0,66.0,68.0,63.700001
20170105103000,346.5,349.649994,69.374999,46,50.599998,0,66.0,68.0,63.700001
20170105104500,346.5,344.399994,68.333332,46,50.599998,0,66.599998,68.0,63.700001
20170105110000,346.5,348.600006,69.166668,46,51.5,0,66.800003,68.0,63.700001
20170105111500,346.5,344.399994,68.333332,46,51.5,0,66.900002,68.0,63.700001
20170105113000,346.5,344.399994,68.333332,47,51.5,0,67.099998,68.0,63.700001
20170105114500,346.5,353.850006,70.208335,47,51.5,0,67.400002,68.0,63.700001
20170105120000,346.5,353.850006,70.208335,47,52.599998,0,67.300003,68.0,63.700001
20170105121500,346.5,353.850006,70.208335,47,52.599998,0,67.599998,68.0,63.700001
20170105123000,346.5,353.850006,70.208335,47,51.099998,0,67.5,68.0,63.700001
20170105124500,346.5,353.850006,70.208335,47,53.099998,0,67.699997,68.0,63.700001
20170105130000,346.5,362.25,71.875,48,51.900002,0,67.900002,68.0,63.700001
20170105131500,346.5,366.450012,72.708336,48,53.299999,0,68.099998,68.0,63.700001
20170105133000,346.5,384.299988,76.249998,49,52.700001,0,68.300003,68.0,63.700001
20170105134500,346.5,417.899994,82.916665,53,52.700001,0,68.400002,68.0,63.700001
20170105140000,346.5,417.899994,82.916665,53,52.700001,0,68.099998,68.0,63.700001
20170105141500,346.5,417.899994,82.916665,53,51.5,0,68.199997,68.0,63.700001
20170105143000,346.5,417.899994,82.916665,53,51.5,0,68.099998,68.0,63.700001
20170105144500,346.5,417.899994,82.916665,53,51.5,0,68.199997,68.0,63.700001
20170105150000,346.5,410.549988,81.458331,52,51.5,0,67.599998,68.0,63.700001
20170105151500,346.5,363.299988,72.083331,47,51.5,0,67.199997,68.0,63.700001
20170105153000,346.5,383.25,76.041667,49,51.5,0,67.699997,68.0,63.700001
20170105154500,346.5,393.75,78.125,50,51.5,0,68.099998,68.0,63.700001
20170105160000,346.5,393.75,78.125,50,51.5,0,68.199997,68.0,63.700001
20170105161500,346.5,449.399994,89.166665,56,51.5,0,68.300003,68.0,63.700001
20170105163000,346.5,374.850006,74.375001,48,51.5,0,67.300003,68.0,63.700001
20170105164500,346.5,364.350006,72.291668,47,51.5,0,67.199997,68.0,63.700001
20170105170000,346.5,383.25,76.041667,49,51.5,0,67.900002,68.0,63.700001
20170105171500,346.5,387.450012,76.875002,49,51.5,0,67.599998,68.0,63.700001
20170105173000,346.5,360.149994,71.458332,47,51.5,0,67.5,68.0,63.700001
20170105174500,346.5,360.149994,71.458332,47,51.5,0,67.400002,68.0,63.700001
20170105180000,346.5,360.149994,71.458332,47,51.5,0,67.099998,68.0,63.700001
20170105181500,346.5,360.149994,71.458332,47,51.5,0,66.800003,68.0,63.700001
20170105183000,346.5,360.149994,71.458332,47,51.5,0,66.599998,68.0,63.700001
20170105184500,346.5,360.149994,71.458332,47,51.5,0,66.300003,68.0,63.700001
20170105190000,346.5,360.149994,71.458332,47,51.5,0,66.099998,68.0,63.700001
20170105191500,346.5,355.950012,70.625002,47,50.700001,0,66.0,68.0,63.700001
20170105193000,346.5,361.200012,71.666669,47,50.700001,0,65.699997,68.0,63.700001
20170105194500,346.5,361.200012,71.666669,47,49.900002,0,65.5,68.0,63.700001
20170105200000,346.5,361.200012,71.666669,47,49.099998,0,65.199997,68.0,63.700001
20170105201500,346.5,365.399994,72.499999,47,49.099998,0,65.0,68.0,63.700001
20170105203000,346.5,365.399994,72.499999,47,49.099998,0,64.699997,68.0,63.700001
20170105204500,346.5,365.399994,72.499999,46,49.099998,0,64.400002,68.0,63.700001
20170105210000,346.5,360.149994,71.458332,46,49.099998,0,64.199997,68.0,63.700001
20170105211500,346.5,360.149994,71.458332,46,49.099998,0,64.099998,68.0,63.700001
20170105213000,346.5,364.350006,72.291668,46,48.299999,0,63.799999,68.0,63.700001
20170105214500,346.5,364.350006,72.291668,46,48.299999,0,63.700001,68.0,63.700001
20170105220000,346.5,357.0,70.833333,46,48.299999,0,63.5,68.0,63.700001
20170105221500,346.5,357.0,70.833333,46,48.299999,0,63.5,68.0,63.700001
20170105223000,346.5,357.0,70.833333,46,48.299999,100,63.400002,68.0,63.700001
20170105224500,346.5,357.0,70.833333,46,48.299999,100,63.299999,68.0,63.700001
20170105230000,346.5,357.0,70.833333,46,48.299999,100,63.200001,68.0,63.700001
20170105231500,346.5,357.0,70.833333,46,48.299999,100,63.0,68.0,63.700001
20170105233000,346.5,357.0,70.833333,46,65.800003,100,63.299999,68.0,63.700001
20170105234500,346.5,361.200012,71.666669,46,65.800003,100,63.900002,68.0,63.700001
20170106000000,346.5,361.200012,71.666669,46,49.099998,0,63.5,68.0,63.700001
20170106001500,346.5,361.200012,71.666669,46,48.299999,100,63.200001,68.0,63.700001
20170106003000,346.5,361.200012,71.666669,46,48.299999,100,63.099998,68.0,63.700001
20170106004500,346.5,361.200012,71.666669,46,67.599998,100,63.099998,68.0,63.700001
20170106010000,346.5,361.200012,71.666669,46,64.400002,100,63.700001,68.0,63.700001
20170106011500,346.5,361.200012,71.666669,46,52.299999,0,64.0,68.0,63.700001
20170106013000,346.5,361.200012,71.666669,46,48.299999,100,63.200001,68.0,63.700001
20170106014500,346.5,361.200012,71.666669,46,48.299999,100,63.0,68.0,63.700001
20170106020000,346.5,361.200012,71.666669,46,64.400002,100,63.099998,68.0,63.700001
20170106021500,346.5,361.200012,71.666669,46,68.099998,100,63.599998,68.0,63.700001
20170106023000,346.5,361.200012,71.666669,46,54.299999,0,64.0,68.0,63.700001
20170106024500,346.5,361.200012,71.666669,46,48.5,100,63.200001,68.0,63.700001
20170106030000,346.5,361.200012,71.666669,46,47.900002,100,63.0,68.0,63.700001
20170106031500,346.5,361.200012,71.666669,46,61.200001,100,63.099998,68.0,63.700001
20170106033000,346.5,361.200012,71.666669,46,63.599998,100,63.5,68.0,63.700001
20170106034500,346.5,354.899994,70.416665,46,62.400002,100,63.599998,68.0,63.700001
20170106040000,346.5,354.899994,70.416665,46,62.400002,100,63.799999,68.0,63.700001
20170106041500,346.5,354.899994,70.416665,46,65.199997,100,63.900002,68.0,63.700001
20170106043000,346.5,354.899994,70.416665,46,48.700001,0,63.599998,68.0,63.700001
20170106044500,346.5,354.899994,70.416665,46,47.200001,100,63.200001,68.0,63.700001
20170106050000,346.5,354.899994,70.416665,46,47.200001,100,63.0,68.0,63.700001
20170106051500,346.5,354.899994,70.416665,46,65.300003,100,63.200001,68.0,63.700001
20170106053000,346.5,354.899994,70.416665,46,70.099998,100,63.599998,68.0,63.700001
20170106054500,346.5,354.899994,70.416665,46,66.199997,100,63.900002,68.0,63.700001
20170106060000,346.5,354.899994,70.416665,46,47.200001,100,63.400002,68.0,63.700001
20170106061500,346.5,354.899994,70.416665,46,46.400002,100,62.799999,68.0,63.700001
20170106063000,346.5,354.899994,70.416665,46,50.299999,100,63.099998,68.0,63.700001
20170106064500,346.5,354.899994,70.416665,46,60.799999,100,63.5,68.0,63.700001
20170106070000,346.5,354.899994,70.416665,46,63.599998,100,63.700001,68.0,63.700001
20170106071500,346.5,354.899994,70.416665,46,63.599998,100,63.799999,68.0,63.700001
20170106073000,346.5,354.899994,70.416665,46,49.900002,0,63.799999,68.0,63.700001
20170106074500,346.5,354.899994,70.416665,46,46.400002,0,63.599998,68.0,63.700001
20170106080000,346.5,354.899994,70.416665,46,46.400002,0,63.599998,68.0,63.700001
20170106081500,346.5,354.899994,70.416665,46,46.400002,0,63.799999,68.0,63.700001
20170106083000,346.5,354.899994,70.416665,46,46.400002,0,63.799999,68.0,63.700001
20170106084500,346.5,354.899994,70.416665,46,46.400002,0,64.099998,68.0,63.700001
20170106090000,346.5,354.899994,70.416665,46,46.400002,0,64.0,68.0,63.700001
20170106091500,346.5,354.899994,70.416665,46,45.700001,0,64.199997,68.0,63.700001
20170106093000,346.5,354.899994,70.416665,46,45.700001,0,64.5,68.0,63.700001
20170106094500,346.5,354.899994,70.416665,46,45.700001,0,64.599998,68.0,63.700001
20170106100000,346.5,354.899994,70.416665,46,45.700001,0,64.699997,68.0,63.700001
20170106101500,346.5,354.899994,70.416665,46,75.800003,100,65.599998,70.800003,67.800003
20170106103000,346.5,354.899994,70.416665,46,73.599998,100,66.300003,70.800003,67.800003
20170106104500,346.5,354.899994,70.416665,46,68.699997,100,67.199997,70.800003,67.800003
20170106110000,346.5,354.899994,70.416665,46,69.699997,100,67.599998,70.800003,67.800003
20170106111500,346.5,354.899994,70.416665,46,78.699997,100,67.699997,70.800003,67.800003
20170106113000,346.5,354.899994,70.416665,46,58.900002,0,68.099998,70.800003,67.800003
20170106114500,346.5,354.899994,70.416665,46,46.099998,100,67.099998,70.800003,67.800003
20170106120000,346.5,354.899994,70.416665,46,68.300003,100,67.099998,70.800003,67.800003
20170106121500,346.5,348.600006,69.166668,46,70.099998,100,67.599998,70.800003,67.800003
20170106123000,346.5,353.850006,70.208335,46,64.0,100,67.800003,70.800003,67.800003
20170106124500,346.5,353.850006,70.208335,46,55.5,0,68.199997,70.800003,67.800003
20170106130000,346.5,353.850006,70.208335,46,46.799999,100,67.400002,70.800003,67.800003
20170106131500,346.5,353.850006,70.208335,46,46.099998,100,66.900002,70.800003,67.800003
20170106133000,346.5,353.850006,70.208335,46,59.200001,100,67.199997,70.800003,67.800003
20170106134500,346.5,353.850006,70.208335,46,63.200001,100,67.699997,70.800003,67.800003
20170106140000,346.5,353.850006,70.208335,46,50.299999,0,67.900002,70.800003,67.800003
20170106141500,346.5,353.850006,70.208335,46,45.700001,100,67.300003,70.800003,67.800003
20170106143000,346.5,353.850006,70.208335,46,45.700001,100,67.599998,70.800003,67.800003
20170106144500,346.5,353.850006,70.208335,46,46.400002,100,67.199997,70.800003,67.800003
20170106150000,346.5,353.850006,70.208335,46,64.699997,100,67.099998,70.800003,67.800003
20170106151500,346.5,353.850006,70.208335,46,63.200001,100,67.599998,70.800003,67.800003
20170106153000,346.5,353.850006,70.208335,46,61.599998,100,67.300003,70.800003,67.800003
20170106154500,346.5,353.850006,70.208335,46,66.800003,100,67.300003,70.800003,67.800003
20170106160000,346.5,353.850006,70.208335,46,71.199997,100,67.5,70.800003,67.800003
20170106161500,346.5,353.850006,70.208335,46,76.900002,100,67.400002,70.800003,67.800003
20170106163000,346.5,353.850006,70.208335,46,74.800003,100,67.5,70.800003,67.800003
20170106164500,346.5,353.850006,70.208335,46,70.400002,100,67.400002,70.800003,67.800003
20170106170000,346.5,353.850006,70.208335,46,66.699997,100,67.5,70.800003,67.800003
20170106171500,346.5,353.850006,70.208335,46,64.099998,0,68.099998,70.800003,67.800003
20170106173000,346.5,353.850006,70.208335,46,46.799999,100,67.099998,70.800003,67.800003
20170106174500,346.5,353.850006,70.208335,46,71.199997,100,66.900002,70.800003,67.800003
20170106180000,346.5,353.850006,70.208335,46,70.0,100,67.400002,70.800003,67.800003
20170106181500,346.5,353.850006,70.208335,46,66.699997,100,67.599998,70.800003,67.800003
20170106183000,346.5,353.850006,70.208335,46,64.0,100,67.5,70.800003,67.800003
20170106184500,346.5,353.850006,70.208335,46,67.300003,100,67.400002,70.800003,67.800003
20170106190000,346.5,353.850006,70.208335,46,74.900002,100,67.400002,70.800003,67.800003
20170106191500,346.5,353.850006,70.208335,46,75.900002,100,67.300003,70.800003,67.800003
20170106193000,346.5,353.850006,70.208335,46,70.5,100,67.300003,70.800003,67.800003
20170106194500,346.5,353.850006,70.208335,46,66.699997,100,67.300003,70.800003,67.800003
20170106200000,346.5,353.850006,70.208335,46,66.699997,100,67.300003,70.800003,67.800003
20170106201500,346.5,353.850006,70.208335,46,74.099998,100,67.199997,70.800003,67.800003
20170106203000,346.5,353.850006,70.208335,46,76.5,100,67.199997,70.800003,67.800003
20170106204500,346.5,353.850006,70.208335,46,71.800003,100,67.099998,70.800003,67.800003
20170106210000,346.5,353.850006,70.208335,46,68.099998,100,67.099998,70.800003,67.800003
20170106211500,346.5,353.850006,70.208335,46,68.099998,100,67.199997,70.800003,67.800003
20170106213000,346.5,353.850006,70.208335,46,75.0,100,67.099998,70.800003,67.800003
20170106214500,346.5,353.850006,70.208335,46,79.0,100,67.099998,70.800003,67.800003
20170106220000,346.5,353.850006,70.208335,46,72.900002,100,67.099998,70.800003,67.800003
20170106221500,346.5,353.850006,70.208335,46,67.599998,100,66.900002,70.800003,67.800003
20170106223000,346.5,349.649994,69.374999,46,67.599998,100,66.900002,70.800003,67.800003
20170106224500,346.5,349.649994,69.374999,46,74.900002,100,66.800003,70.800003,67.800003
20170106230000,346.5,349.649994,69.374999,46,76.800003,100,66.699997,70.800003,67.800003
20170106231500,346.5,353.850006,70.208335,46,71.0,100,66.699997,70.800003,67.800003
20170106233000,346.5,353.850006,70.208335,46,67.099998,100,66.699997,70.800003,67.800003
20170106234500,346.5,349.649994,69.374999,46,69.199997,100,66.599998,70.800003,67.800003
20170107000000,346.5,353.850006,70.208335,46,78.199997,100,66.5,70.800003,67.800003
20170107001500,346.5,353.850006,70.208335,46,72.900002,100,66.400002,70.800003,67.800003
20170107003000,346.5,353.850006,70.208335,46,68.099998,100,66.400002,70.800003,67.800003
20170107004500,346.5,353.850006,70.208335,46,66.900002,100,66.400002,70.800003,67.800003
20170107010000,346.5,353.850006,70.208335,46,74.0,100,66.199997,70.800003,67.800003
20170107011500,346.5,349.649994,69.374999,47,74.800003,100,66.199997,70.900002,67.900002
20170107013000,346.5,334.950012,66.458336,46,69.0,100,66.199997,70.900002,67.900002
20170107014500,346.5,334.950012,66.458336,46,66.199997,100,66.099998,70.900002,67.900002
20170107020000,346.5,334.950012,66.458336,46,71.099998,100,66.099998,70.900002,67.900002
20170107021500,346.5,334.950012,66.458336,46,78.699997,100,66.099998,70.900002,67.900002
20170107023000,346.5,334.950012,66.458336,46,73.300003,100,66.099998,70.900002,67.900002
20170107024500,346.5,334.950012,66.458336,46,67.900002,100,66.099998,70.900002,67.900002
20170107030000,346.5,334.950012,66.458336,46,67.900002,100,66.0,70.900002,67.900002
20170107031500,346.5,334.950012,66.458336,46,77.800003,100,65.900002,70.900002,67.900002
20170107033000,346.5,334.950012,66.458336,46,74.699997,100,66.0,70.900002,67.900002
20170107034500,346.5,334.950012,66.458336,46,68.300003,100,66.0,70.900002,67.900002
20170107040000,346.5,334.950012,66.458336,46,66.300003,100,65.800003,70.900002,67.900002
20170107041500,346.5,334.950012,66.458336,46,73.0,100,65.699997,70.900002,67.900002
20170107043000,346.5,334.950012,66.458336,46,75.199997,100,65.599998,70.900002,67.900002
20170107044500,346.5,334.950012,66.458336,46,70.300003,100,65.699997,70.900002,67.900002
20170107050000,346.5,339.149994,67.291665,46,66.0,100,65.800003,70.900002,67.900002
20170107051500,346.5,343.350006,68.125001,46,71.699997,100,65.800003,70.900002,67.900002
20170107053000,346.5,343.350006,68.125001,46,75.300003,100,65.699997,70.900002,67.900002
20170107054500,346.5,343.350006,68.125001,46,70.800003,100,65.699997,70.900002,67.900002
20170107060000,346.5,343.350006,68.125001,46,65.800003,100,65.800003,70.900002,67.900002
20170107061500,346.5,343.350006,68.125001,46,71.5,100,65.699997,70.900002,67.900002
20170107063000,346.5,343.350006,68.125001,46,74.800003,100,65.599998,70.900002,67.900002
20170107064500,346.5,343.350006,68.125001,46,69.199997,100,65.699997,70.900002,67.900002
20170107070000,346.5,343.350006,68.125001,46,66.599998,100,65.800003,70.900002,67.900002
20170107071500,346.5,343.350006,68.125001,46,75.699997,100,65.699997,70.900002,67.900002
20170107073000,346.5,343.350006,68.125001,46,72.699997,100,65.699997,70.900002,67.900002
20170107074500,346.5,343.350006,68.125001,46,66.199997,100,65.699997,70.900002,67.900002
20170107080000,346.5,343.350006,68.125001,46,66.199997,100,65.699997,70.900002,67.900002
20170107081500,346.5,343.350006,68.125001,46,76.099998,100,65.599998,70.900002,67.900002
20170107083000,346.5,343.350006,68.125001,46,72.099998,100,65.599998,70.900002,67.900002
20170107084500,346.5,343.350006,68.125001,46,67.699997,100,65.599998,70.900002,67.900002
20170107090000,346.5,343.350006,68.125001,46,65.800003,100,65.599998,70.900002,67.900002
20170107091500,346.5,343.350006,68.125001,46,73.599998,100,65.599998,70.900002,67.900002
20170107093000,346.5,343.350006,68.125001,46,75.0,100,65.599998,70.900002,67.900002
20170107094500,346.5,343.350006,68.125001,46,70.0,100,65.599998,70.900002,67.900002
20170107100000,346.5,343.350006,68.125001,46,65.800003,100,65.599998,70.900002,67.900002
20170107101500,346.5,343.350006,68.125001,46,69.900002,100,65.599998,70.900002,67.900002
20170107103000,346.5,343.350006,68.125001,46,77.699997,100,65.599998,70.900002,67.900002
20170107104500,346.5,343.350006,68.125001,46,71.5,100,65.699997,70.900002,67.900002
20170107110000,346.5,339.149994,67.291665,46,67.699997,100,65.699997,70.900002,67.900002
20170107111500,346.5,339.149994,67.291665,46,67.699997,100,65.800003,70.900002,67.900002
20170107113000,346.5,339.149994,67.291665,46,75.199997,100,65.800003,70.900002,67.900002
20170107114500,346.5,339.149994,67.291665,46,77.699997,100,65.800003,70.900002,67.900002
20170107120000,346.5,339.149994,67.291665,46,71.400002,100,65.800003,70.900002,67.900002
20170107121500,346.5,339.149994,67.291665,46,67.800003,100,65.800003,70.900002,67.900002
20170107123000,346.5,339.149994,67.291665,46,67.800003,100,66.0,70.900002,67.900002
20170107124500,346.5,339.149994,67.291665,46,76.099998,100,65.900002,70.900002,67.900002
20170107130000,346.5,339.149994,67.291665,46,77.199997,100,66.0,70.900002,67.900002
20170107131500,346.5,339.149994,67.291665,46,71.400002,100,66.0,70.900002,67.900002
20170107133000,346.5,339.149994,67.291665,46,67.199997,100,66.099998,70.900002,67.900002
20170107134500,346.5,339.149994,67.291665,46,67.199997,100,66.099998,70.900002,67.900002
20170107140000,346.5,334.950012,66.458336,46,75.5,100,66.400002,70.900002,67.900002
20170107141500,346.5,341.25,67.708333,46,77.599998,100,66.199997,70.900002,67.900002
20170107143000,346.5,341.25,67.708333,46,71.900002,100,66.199997,70.900002,67.900002
20170107144500,346.5,341.25,67.708333,46,67.900002,100,66.300003,70.900002,67.900002
20170107150000,346.5,341.25,67.708333,46,67.900002,100,66.300003,70.900002,67.900002
20170107151500,346.5,341.25,67.708333,46,75.900002,100,66.900002,70.900002,67.900002
20170107153000,346.5,336.0,66.666667,46,77.599998,100,67.199997,70.900002,67.900002
20170107154500,346.5,336.0,66.666667,46,71.5,100,67.099998,70.900002,67.900002
20170107160000,346.5,336.0,66.666667,46,67.699997,100,67.099998,70.900002,67.900002
20170107161500,346.5,336.0,66.666667,46,69.199997,100,67.099998,70.900002,67.900002
20170107163000,346.5,336.0,66.666667,46,76.300003,100,67.099998,70.900002,67.900002
20170107164500,346.5,336.0,66.666667,46,76.300003,100,67.099998,70.900002,67.900002
20170107170000,346.5,336.0,66.666667,46,71.0,100,67.099998,70.900002,67.900002
20170107171500,346.5,336.0,66.666667,46,67.400002,100,67.099998,70.900002,67.900002
20170107173000,346.5,336.0,66.666667,46,67.400002,100,67.099998,70.900002,67.900002
20170107174500,346.5,341.25,67.708333,46,74.599998,100,66.900002,70.900002,67.900002
20170107180000,346.5,341.25,67.708333,46,77.199997,100,66.900002,70.900002,67.900002
20170107181500,346.5,341.25,67.708333,46,70.900002,100,66.800003,70.900002,67.900002
20170107183000,346.5,341.25,67.708333,46,66.699997,100,66.800003,70.900002,67.900002
20170107184500,346.5,341.25,67.708333,46,68.199997,100,66.800003,70.900002,67.900002
20170107190000,346.5,341.25,67.708333,46,75.599998,100,66.800003,70.900002,67.900002
20170107191500,346.5,341.25,67.708333,46,77.099998,100,66.699997,70.900002,67.900002
20170107193000,346.5,341.25,67.708333,46,71.199997,100,66.699997,70.900002,67.900002
20170107194500,346.5,341.25,67.708333,46,67.699997,100,66.699997,70.900002,67.900002
20170107200000,346.5,336.0,66.666667,46,69.0,100,66.699997,70.900002,67.900002
20170107201500,346.5,336.0,66.666667,46,75.800003,100,66.699997,70.900002,67.900002
20170107203000,346.5,336.0,66.666667,46,75.800003,100,66.699997,70.900002,67.900002
20170107204500,346.5,336.0,66.666667,46,70.099998,100,66.699997,70.900002,67.900002
20170107210000,346.5,336.0,66.666667,46,66.699997,100,66.599998,70.900002,67.900002
20170107211500,346.5,342.299988,67.916664,46,68.199997,100,66.599998,70.900002,67.900002
20170107213000,346.5,342.299988,67.916664,46,76.099998,100,66.599998,70.900002,67.900002
20170107214500,346.5,342.299988,67.916664,46,75.199997,100,66.5,70.900002,67.900002
20170107220000,346.5,342.299988,67.916664,46,69.599998,100,66.5,70.900002,67.900002
20170107221500,346.5,342.299988,67.916664,46,65.800003,100,66.5,70.900002,67.900002
20170107223000,346.5,342.299988,67.916664,46,68.699997,100,66.5,70.900002,67.900002
20170107224500,346.5,342.299988,67.916664,46,76.800003,100,66.400002,70.900002,67.900002
20170107230000,346.5,338.100006,67.083335,46,74.800003,100,66.400002,70.900002,67.900002
20170107231500,346.5,338.100006,67.083335,46,69.099998,100,66.300003,70.900002,67.900002
20170107233000,346.5,342.299988,67.916664,46,65.300003,100,66.300003,70.900002,67.900002
20170107234500,346.5,342.299988,67.916664,46,68.800003,100,66.300003,70.900002,67.900002
20170108000000,346.5,342.299988,67.916664,46,76.800003,100,66.199997,70.900002,67.900002
20170108001500,346.5,342.299988,67.916664,46,71.599998,100,66.199997,70.900002,67.900002
20170108003000,346.5,342.299988,67.916664,46,66.599998,100,66.099998,70.900002,67.900002
20170108004500,346.5,342.299988,67.916664,46,64.5,100,66.099998,70.900002,67.900002
20170108010000,346.5,342.299988,67.916664,46,70.0,100,66.099998,70.900002,67.900002
20170108011500,346.5,342.299988,67.916664,46,75.599998,100,66.0,70.900002,67.900002
20170108013000,346.5,342.299988,67.916664,46,69.5,100,66.0,70.900002,67.900002
20170108014500,346.5,342.299988,67.916664,46,66.400002,100,66.0,70.900002,67.900002
20170108020000,346.5,346.5,68.75,46,67.300003,100,66.0,70.900002,67.900002
20170108021500,346.5,346.5,68.75,46,75.199997,100,66.0,70.900002,67.900002
20170108023000,346.5,346.5,68.75,46,73.900002,100,66.0,70.900002,67.900002
20170108024500,346.5,346.5,68.75,46,68.599998,100,66.0,70.900002,67.900002
20170108030000,346.5,346.5,68.75,46,64.400002,100,66.0,70.900002,67.900002
20170108031500,346.5,346.5,68.75,46,65.900002,100,65.900002,70.900002,67.900002
20170108033000,346.5,346.5,68.75,46,75.900002,100,65.800003,70.900002,67.900002
20170108034500,346.5,346.5,68.75,46,74.099998,100,65.800003,70.900002,67.900002
20170108040000,346.5,346.5,68.75,46,68.599998,100,65.900002,70.900002,67.900002
20170108041500,346.5,346.5,68.75,46,65.099998,100,65.800003,70.900002,67.900002
20170108043000,346.5,346.5,68.75,46,71.400002,100,65.900002,70.900002,67.900002
20170108044500,346.5,346.5,68.75,46,77.099998,100,65.800003,70.900002,67.900002
20170108050000,346.5,346.5,68.75,46,71.400002,100,65.900002,70.900002,67.900002
20170108051500,346.5,346.5,68.75,46,66.699997,100,65.800003,70.900002,67.900002
20170108053000,346.5,346.5,68.75,46,67.599998,100,65.900002,70.900002,67.900002
20170108054500,346.5,346.5,68.75,46,75.900002,100,65.800003,70.900002,67.900002
20170108060000,346.5,346.5,68.75,46,73.400002,100,65.800003,70.900002,67.900002
20170108061500,346.5,346.5,68.75,46,66.699997,100,65.699997,70.900002,67.900002
20170108063000,346.5,346.5,68.75,46,65.800003,100,65.699997,70.900002,67.900002
20170108064500,346.5,346.5,68.75,46,72.199997,100,65.800003,70.900002,67.900002
20170108070000,346.5,346.5,68.75,46,75.300003,100,65.699997,70.900002,67.900002
20170108071500,346.5,346.5,68.75,46,67.699997,100,65.599998,70.900002,67.900002
20170108073000,346.5,346.5,68.75,46,64.0,100,65.599998,70.900002,67.900002
20170108074500,346.5,346.5,68.75,46,69.300003,100,65.599998,70.900002,67.900002
20170108080000,346.5,346.5,68.75,46,77.0,100,65.599998,70.900002,67.900002
20170108081500,346.5,346.5,68.75,46,70.5,100,65.599998,70.900002,67.900002
20170108083000,346.5,346.5,68.75,46,65.800003,100,65.699997,70.900002,67.900002
20170108084500,346.5,346.5,68.75,46,66.800003,100,65.699997,70.900002,67.900002
20170108090000,346.5,342.299988,67.916664,46,74.400002,100,65.699997,70.900002,67.900002
20170108091500,346.5,346.5,68.75,46,75.900002,100,65.699997,70.900002,67.900002
20170108093000,346.5,346.5,68.75,46,71.099998,100,65.800003,70.900002,67.900002
20170108094500,346.5,346.5,68.75,46,67.699997,100,65.800003,70.900002,67.900002
20170108100000,346.5,339.149994,67.291665,46,68.699997,100,66.0,70.900002,67.900002
20170108101500,346.5,343.350006,68.125001,46,75.5,100,66.0,70.900002,67.900002
20170108103000,346.5,343.350006,68.125001,46,77.099998,100,66.0,70.900002,67.900002
20170108104500,346.5,343.350006,68.125001,46,71.5,100,66.099998,70.900002,67.900002
20170108110000,346.5,339.149994,67.291665,46,67.699997,100,66.099998,70.900002,67.900002
20170108111500,346.5,343.350006,68.125001,46,68.800003,100,66.199997,70.900002,67.900002
20170108113000,346.5,343.350006,68.125001,46,74.900002,100,66.199997,70.900002,67.900002
20170108114500,346.5,343.350006,68.125001,46,77.699997,100,66.199997,70.900002,67.900002
20170108120000,346.5,339.149994,67.291665,46,72.0,100,66.199997,70.900002,67.900002
20170108121500,346.5,339.149994,67.291665,46,68.0,100,66.300003,70.900002,67.900002
20170108123000,346.5,339.149994,67.291665,46,68.0,100,66.400002,70.900002,67.900002
20170108124500,346.5,339.149994,67.291665,46,74.199997,100,66.400002,70.900002,67.900002
20170108130000,346.5,339.149994,67.291665,46,79.099998,100,66.400002,70.900002,67.900002
20170108131500,346.5,339.149994,67.291665,46,73.400002,100,66.5,70.900002,67.900002
20170108133000,346.5,339.149994,67.291665,46,69.099998,100,66.5,70.900002,67.900002
20170108134500,346.5,339.149994,67.291665,46,67.800003,100,66.599998,70.900002,67.900002
20170108140000,346.5,339.149994,67.291665,46,71.199997,100,66.699997,70.900002,67.900002
20170108141500,346.5,343.350006,68.125001,46,78.699997,100,66.699997,70.900002,67.900002
20170108143000,346.5,343.350006,68.125001,46,75.800003,100,66.699997,70.900002,67.900002
20170108144500,346.5,343.350006,68.125001,46,72.0,100,66.699997,70.900002,67.900002
20170108150000,346.5,343.350006,68.125001,46,67.699997,100,66.800003,70.900002,67.900002
20170108151500,346.5,333.899994,66.249999,46,70.099998,100,66.900002,70.900002,67.900002
20170108153000,346.5,333.899994,66.249999,46,79.5,100,66.900002,70.900002,67.900002
20170108154500,346.5,333.899994,66.249999,46,76.599998,100,66.900002,70.900002,67.900002
20170108160000,346.5,333.899994,66.249999,46,71.699997,100,66.900002,70.900002,67.900002
20170108161500,346.5,333.899994,66.249999,46,68.199997,100,67.0,70.900002,67.900002
20170108163000,346.5,333.899994,66.249999,46,70.599998,100,67.0,70.900002,67.900002
20170108164500,346.5,333.899994,66.249999,46,79.400002,100,67.0,70.900002,67.900002
20170108170000,346.5,333.899994,66.249999,46,77.199997,100,67.0,70.900002,67.900002
20170108171500,346.5,333.899994,66.249999,46,71.5,100,67.099998,70.900002,67.900002
20170108173000,346.5,333.899994,66.249999,46,67.300003,100,67.099998,70.900002,67.900002
20170108174500,346.5,333.899994,66.249999,46,70.300003,100,67.099998,70.900002,67.900002
20170108180000,346.5,333.899994,66.249999,46,77.400002,100,67.099998,70.900002,67.900002
20170108181500,346.5,333.899994,66.249999,46,77.400002,100,67.099998,70.900002,67.900002
20170108183000,346.5,333.899994,66.249999,46,71.300003,100,67.099998,70.900002,67.900002
20170108184500,346.5,333.899994,66.249999,46,69.199997,100,67.199997,70.900002,67.900002
20170108190000,346.5,333.899994,66.249999,46,76.599998,100,67.099998,70.900002,67.900002
20170108191500,346.5,333.899994,66.249999,46,78.300003,100,67.199997,70.900002,67.900002
20170108193000,346.5,333.899994,66.249999,46,71.0,100,67.199997,70.900002,67.900002
20170108194500,346.5,333.899994,66.249999,46,67.699997,100,67.199997,70.900002,67.900002
20170108200000,346.5,338.100006,67.083335,46,68.699997,100,67.099998,70.900002,67.900002
20170108201500,346.5,333.899994,66.249999,46,75.599998,100,67.099998,70.900002,67.900002
20170108203000,346.5,333.899994,66.249999,46,79.599998,100,67.099998,70.900002,67.900002
20170108204500,346.5,333.899994,66.249999,46,74.699997,100,67.099998,70.900002,67.900002
20170108210000,346.5,333.899994,66.249999,46,70.300003,100,67.099998,70.900002,67.900002
20170108211500,346.5,333.899994,66.249999,46,67.300003,100,67.099998,70.900002,67.900002
20170108213000,346.5,338.100006,67.083335,46,68.900002,100,67.099998,70.900002,67.900002
20170108214500,346.5,333.899994,66.249999,46,76.0,100,67.099998,70.900002,67.900002
20170108220000,346.5,333.899994,66.249999,46,78.599998,100,67.099998,70.900002,67.900002
20170108221500,346.5,333.899994,66.249999,46,73.300003,100,67.099998,70.900002,67.900002
20170108223000,346.5,338.100006,67.083335,46,69.400002,100,67.099998,70.900002,67.900002
20170108224500,346.5,333.899994,66.249999,46,67.300003,100,67.099998,70.900002,67.900002
20170108230000,346.5,333.899994,66.249999,46,69.400002,100,67.099998,70.900002,67.900002
20170108231500,346.5,338.100006,67.083335,46,76.0,100,67.099998,70.900002,67.900002
20170108233000,346.5,338.100006,67.083335,46,79.099998,100,67.099998,70.900002,67.900002
20170108234500,346.5,338.100006,67.083335,46,73.400002,100,67.099998,70.900002,67.900002
20170109000000,346.5,338.100006,67.083335,46,70.300003,100,67.099998,70.900002,67.900002
20170109001500,346.5,338.100006,67.083335,46,66.800003,100,67.099998,70.900002,67.900002
20170109003000,346.5,338.100006,67.083335,46,69.699997,100,67.099998,70.900002,67.900002
20170109004500,346.5,338.100006,67.083335,46,77.400002,100,67.099998,70.900002,67.900002
20170109010000,346.5,338.100006,67.083335,46,77.400002,100,67.0,70.900002,67.900002
20170109011500,346.5,338.100006,67.083335,46,71.900002,100,67.099998,70.900002,67.900002
20170109013000,346.5,338.100006,67.083335,46,68.099998,100,67.099998,70.900002,67.900002
20170109014500,346.5,338.100006,67.083335,46,68.099998,100,67.099998,70.900002,67.900002
20170109020000,346.5,338.100006,67.083335,46,73.5,100,67.099998,70.900002,67.900002
20170109021500,346.5,338.100006,67.083335,46,79.599998,100,67.099998,70.900002,67.900002
20170109023000,346.5,338.100006,67.083335,46,74.5,100,67.099998,70.900002,67.900002
20170109024500,346.5,333.899994,66.249999,46,70.300003,100,67.099998,70.900002,67.900002
20170109030000,346.5,333.899994,66.249999,46,66.300003,100,67.099998,70.900002,67.900002
20170109031500,346.5,338.100006,67.083335,46,70.699997,100,67.099998,70.900002,67.900002
20170109033000,346.5,333.899994,66.249999,46,77.900002,100,67.099998,70.900002,67.900002
20170109034500,346.5,338.100006,67.083335,46,77.099998,100,67.099998,70.900002,67.900002
20170109040000,346.5,338.100006,67.083335,46,71.5,100,67.099998,70.900002,67.900002
20170109041500,346.5,338.100006,67.083335,46,68.599998,100,67.199997,70.900002,67.900002
20170109043000,346.5,338.100006,67.083335,46,67.699997,100,67.199997,70.900002,67.900002
20170109044500,346.5,338.100006,67.083335,46,73.099998,100,67.199997,70.900002,67.900002
20170109050000,346.5,338.100006,67.083335,46,79.300003,100,67.199997,70.900002,67.900002
20170109051500,346.5,338.100006,67.083335,46,76.900002,100,67.199997,70.900002,67.900002
20170109053000,346.5,333.899994,66.249999,46,70.900002,100,67.199997,70.900002,67.900002
20170109054500,346.5,333.899994,66.249999,46,68.099998,100,67.199997,70.900002,67.900002
20170109060000,346.5,333.899994,66.249999,46,68.099998,100,67.400002,70.900002,67.900002
20170109061500,346.5,333.899994,66.249999,46,73.400002,100,67.300003,70.900002,67.900002
