PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170109063000,346.5,333.899994,66.249999,46,67.699997,100,67.400002,70.900002,67.900002
20170109064500,346.5,333.899994,66.249999,46,73.0,100,67.599998,70.900002,67.900002
20170109070000,346.5,338.100006,67.083335,46,76.699997,100,67.5,70.900002,67.900002
20170109071500,346.5,338.100006,67.083335,46,69.099998,100,67.599998,70.900002,67.900002
20170109073000,346.5,338.100006,67.083335,46,67.699997,100,67.599998,70.900002,67.900002
20170109074500,346.5,338.100006,67.083335,46,76.400002,100,67.699997,70.900002,67.900002
20170109080000,346.5,338.100006,67.083335,46,76.400002,100,67.800003,70.900002,67.900002
20170109081500,346.5,343.350006,68.125001,46,47.900002,0,67.900002,70.900002,67.900002
20170109083000,346.5,343.350006,68.125001,46,46.400002,100,67.5,70.900002,67.900002
20170109084500,346.5,343.350006,68.125001,46,46.400002,100,67.300003,70.900002,67.900002
20170109090000,346.5,343.350006,68.125001,46,46.400002,100,67.199997,70.900002,67.900002
20170109091500,346.5,343.350006,68.125001,46,55.900002,100,67.400002,70.900002,67.900002
20170109093000,346.5,343.350006,68.125001,46,63.599998,100,67.699997,70.900002,67.900002
20170109094500,346.5,343.350006,68.125001,46,49.5,0,68.099998,70.900002,67.900002
20170109100000,346.5,343.350006,68.125001,46,47.900002,0,67.900002,70.900002,67.900002
20170109101500,346.5,343.350006,68.125001,46,48.599998,0,67.699997,70.900002,67.900002
20170109103000,346.5,343.350006,68.125001,46,47.900002,0,67.800003,70.900002,67.900002
20170109104500,346.5,343.350006,68.125001,46,47.900002,100,67.300003,70.900002,67.900002
20170109110000,346.5,343.350006,68.125001,46,51.200001,100,66.900002,70.900002,67.900002
20170109111500,346.5,343.350006,68.125001,46,56.0,100,67.900002,70.900002,67.900002
20170109113000,346.5,351.75,69.791667,46,55.099998,100,67.599998,70.900002,67.900002
20170109114500,346.5,351.75,69.791667,46,51.900002,0,68.199997,70.900002,67.900002
20170109120000,346.5,351.75,69.791667,46,47.200001,0,68.099998,70.900002,67.900002
20170109121500,346.5,351.75,69.791667,46,47.200001,0,67.699997,70.900002,67.900002
20170109123000,346.5,351.75,69.791667,46,47.200001,100,67.599998,70.900002,67.900002
20170109124500,346.5,351.75,69.791667,46,47.200001,0,67.699997,70.900002,67.900002
20170109130000,346.5,351.75,69.791667,46,47.200001,100,67.400002,70.900002,67.900002
20170109131500,346.5,351.75,69.791667,46,47.900002,100,67.300003,70.900002,67.900002
20170109133000,346.5,351.75,69.791667,46,47.900002,100,67.400002,70.900002,67.900002
20170109134500,346.5,346.5,68.75,46,47.900002,100,67.400002,70.900002,67.900002
20170109140000,346.5,346.5,68.75,46,58.0,100,67.900002,70.900002,67.900002
20170109141500,346.5,346.5,68.75,46,49.900002,0,68.099998,70.900002,67.900002
20170109143000,346.5,342.299988,67.916664,46,48.700001,0,68.0,70.900002,67.900002
20170109144500,346.5,342.299988,67.916664,46,48.700001,0,68.099998,70.900002,67.900002
20170109150000,346.5,342.299988,67.916664,46,48.700001,100,67.599998,70.900002,67.900002
20170109151500,346.5,342.299988,67.916664,46,48.700001,100,67.199997,70.900002,67.900002
20170109153000,346.5,342.299988,67.916664,46,64.800003,100,67.0,70.900002,67.900002
20170109154500,346.5,342.299988,67.916664,46,74.900002,100,67.599998,70.900002,67.900002
20170109160000,346.5,342.299988,67.916664,46,54.400002,0,68.300003,70.900002,67.900002
20170109161500,346.5,342.299988,67.916664,46,49.400002,0,67.800003,70.900002,67.900002
20170109163000,346.5,342.299988,67.916664,46,49.400002,0,67.800003,70.900002,67.900002
20170109164500,346.5,342.299988,67.916664,46,49.400002,100,67.300003,70.900002,67.900002
20170109170000,346.5,342.299988,67.916664,46,54.400002,100,66.900002,70.900002,67.900002
20170109171500,346.5,338.100006,67.083335,46,68.599998,100,67.400002,70.900002,67.900002
20170109173000,346.5,338.100006,67.083335,46,74.0,100,67.599998,70.900002,67.900002
20170109174500,346.5,342.299988,67.916664,46,67.300003,100,67.699997,70.900002,67.900002
20170109180000,346.5,342.299988,67.916664,46,76.300003,100,67.800003,70.900002,67.900002
20170109181500,346.5,338.100006,67.083335,46,67.300003,100,67.900002,70.900002,67.900002
20170109183000,346.5,338.100006,67.083335,46,76.300003,100,68.0,70.900002,67.900002
20170109184500,346.5,344.399994,68.333332,46,67.300003,100,68.099998,70.900002,67.900002
20170109190000,346.5,344.399994,68.333332,46,76.300003,100,68.099998,70.900002,67.900002
20170109191500,346.5,344.399994,68.333332,46,49.900002,100,67.400002,70.900002,67.900002
20170109193000,346.5,344.399994,68.333332,46,54.900002,100,66.800003,70.900002,67.900002
20170109194500,346.5,344.399994,68.333332,46,69.900002,100,67.300003,70.900002,67.900002
20170109200000,346.5,344.399994,68.333332,46,69.900002,100,67.5,70.900002,67.900002
20170109201500,346.5,344.399994,68.333332,46,72.900002,100,67.599998,70.900002,67.900002
20170109203000,346.5,344.399994,68.333332,46,67.199997,100,67.699997,70.900002,67.900002
20170109204500,346.5,344.399994,68.333332,46,75.900002,100,67.699997,70.900002,67.900002
20170109210000,346.5,344.399994,68.333332,46,71.400002,100,67.800003,70.900002,67.900002
20170109211500,346.5,344.399994,68.333332,46,67.800003,100,68.0,70.900002,67.900002
20170109213000,346.5,344.399994,68.333332,46,73.099998,0,68.199997,70.900002,67.900002
20170109214500,346.5,344.399994,68.333332,46,49.5,100,67.300003,70.900002,67.900002
20170109220000,346.5,344.399994,68.333332,46,49.5,100,67.199997,70.900002,67.900002
20170109221500,346.5,344.399994,68.333332,46,77.699997,100,67.199997,70.900002,67.900002
20170109223000,346.5,344.399994,68.333332,46,69.099998,100,67.699997,70.900002,67.900002
20170109224500,346.5,344.399994,68.333332,46,71.699997,100,67.900002,70.900002,67.900002
20170109230000,346.5,344.399994,68.333332,46,74.099998,100,68.0,70.900002,67.900002
20170109231500,346.5,344.399994,68.333332,46,58.0,0,68.099998,70.900002,67.900002
20170109233000,346.5,344.399994,68.333332,46,49.5,100,67.0,70.900002,67.900002
20170109234500,346.5,344.399994,68.333332,46,74.199997,100,67.099998,70.900002,67.900002
20170110000000,346.5,338.100006,67.083335,46,67.699997,100,67.599998,70.900002,67.900002
20170110001500,346.5,338.100006,67.083335,46,75.400002,100,67.800003,70.900002,67.900002
20170110003000,346.5,338.100006,67.083335,46,75.400002,100,67.900002,70.900002,67.900002
20170110004500,346.5,338.100006,67.083335,46,68.599998,100,68.099998,70.900002,67.900002
20170110010000,346.5,338.100006,67.083335,46,73.099998,100,68.099998,70.900002,67.900002
20170110011500,346.5,338.100006,67.083335,46,49.900002,100,67.199997,70.900002,67.900002
20170110013000,346.5,338.100006,67.083335,46,65.300003,100,66.900002,70.900002,67.900002
20170110014500,346.5,338.100006,67.083335,46,75.0,100,67.400002,70.900002,67.900002
20170110020000,346.5,338.100006,67.083335,46,70.5,100,67.599998,70.900002,67.900002
20170110021500,346.5,338.100006,67.083335,46,68.199997,100,67.699997,70.900002,67.900002
20170110023000,346.5,343.350006,68.125001,46,76.199997,100,67.699997,70.900002,67.900002
20170110024500,346.5,343.350006,68.125001,46,67.300003,100,67.900002,70.900002,67.900002
20170110030000,346.5,343.350006,68.125001,46,74.900002,100,67.900002,70.800003,67.800003
20170110031500,346.5,343.350006,68.125001,46,68.099998,100,68.0,70.800003,67.800003
20170110033000,346.5,343.350006,68.125001,46,71.300003,100,68.0,70.800003,67.800003
20170110034500,346.5,343.350006,68.125001,46,51.099998,0,67.599998,70.800003,67.800003
20170110040000,346.5,348.600006,69.166668,46,49.900002,100,66.800003,70.800003,67.800003
20170110041500,346.5,348.600006,69.166668,46,75.400002,100,67.099998,70.800003,67.800003
20170110043000,346.5,344.399994,68.333332,46,69.599998,100,67.400002,70.800003,67.800003
20170110044500,346.5,344.399994,68.333332,46,68.900002,100,67.599998,70.800003,67.800003
20170110050000,346.5,344.399994,68.333332,46,74.300003,100,67.599998,70.800003,67.800003
20170110051500,346.5,344.399994,68.333332,46,67.300003,100,67.699997,70.800003,67.800003
20170110053000,346.5,344.399994,68.333332,46,75.900002,100,67.800003,70.800003,67.800003
20170110054500,346.5,344.399994,68.333332,46,68.099998,100,67.900002,70.800003,67.800003
20170110060000,346.5,344.399994,68.333332,46,71.099998,100,67.900002,70.800003,67.800003
20170110061500,346.5,344.399994,68.333332,46,72.300003,100,67.900002,70.800003,67.800003
20170110063000,346.5,344.399994,68.333332,46,58.599998,0,68.099998,70.800003,67.800003
20170110064500,346.5,344.399994,68.333332,46,50.700001,100,67.099998,70.800003,67.800003
20170110070000,346.5,344.399994,68.333332,46,66.699997,100,66.900002,70.800003,67.800003
20170110071500,346.5,344.399994,68.333332,46,77.800003,100,67.400002,70.800003,67.800003
20170110073000,346.5,344.399994,68.333332,46,69.699997,100,67.699997,70.800003,67.800003
20170110074500,346.5,344.399994,68.333332,46,75.800003,100,67.900002,70.800003,67.800003
20170110080000,346.5,344.399994,68.333332,46,51.599998,0,67.599998,70.800003,67.800003
20170110081500,346.5,344.399994,68.333332,46,51.599998,0,67.699997,70.800003,67.800003
20170110083000,346.5,344.399994,68.333332,46,51.599998,0,67.800003,70.800003,67.800003
20170110084500,346.5,344.399994,68.333332,46,51.599998,0,67.699997,70.800003,67.800003
20170110090000,346.5,344.399994,68.333332,46,51.599998,0,67.699997,70.800003,67.800003
20170110091500,346.5,344.399994,68.333332,46,53.099998,0,68.0,70.800003,67.800003
20170110093000,346.5,344.399994,68.333332,46,53.099998,0,68.199997,70.800003,67.800003
20170110094500,346.5,344.399994,68.333332,46,53.099998,0,68.800003,70.800003,67.800003
20170110100000,346.5,344.399994,68.333332,46,52.299999,0,68.699997,70.800003,67.800003
20170110101500,346.5,344.399994,68.333332,46,52.299999,0,68.800003,70.800003,67.800003
20170110103000,346.5,344.399994,68.333332,46,52.299999,0,69.0,70.800003,67.800003
20170110104500,346.5,344.399994,68.333332,46,52.299999,0,69.199997,70.800003,67.800003
20170110110000,346.5,344.399994,68.333332,46,53.099998,0,69.300003,70.800003,67.800003
20170110111500,346.5,339.149994,67.291665,46,53.099998,0,69.599998,70.800003,67.800003
20170110113000,346.5,339.149994,67.291665,46,54.299999,0,69.699997,70.800003,67.800003
20170110114500,346.5,343.350006,68.125001,46,52.299999,0,69.599998,70.800003,67.800003
20170110120000,346.5,339.149994,67.291665,46,52.299999,0,69.5,70.800003,67.800003
20170110121500,346.5,355.950012,70.625002,46,53.099998,0,69.599998,70.800003,67.800003
20170110123000,346.5,355.950012,70.625002,46,53.099998,0,69.699997,70.800003,67.800003
20170110124500,346.5,355.950012,70.625002,46,53.099998,0,68.900002,70.800003,67.800003
20170110130000,346.5,360.149994,71.458332,46,52.299999,0,68.400002,70.800003,67.800003
20170110131500,346.5,360.149994,71.458332,46,53.099998,0,68.199997,70.800003,67.800003
20170110133000,346.5,360.149994,71.458332,46,53.099998,0,68.900002,70.599998,67.599998
20170110134500,346.5,360.149994,71.458332,46,52.299999,0,69.099998,70.699997,67.699997
20170110140000,346.5,360.149994,71.458332,46,54.799999,0,69.0,70.800003,67.800003
20170110141500,346.5,360.149994,71.458332,46,53.5,0,68.900002,70.800003,67.800003
20170110143000,346.5,360.149994,71.458332,46,53.5,0,68.900002,70.800003,67.800003
20170110144500,346.5,360.149994,71.458332,46,52.299999,0,68.900002,70.800003,67.800003
20170110150000,346.5,355.950012,70.625002,46,53.5,0,69.0,70.800003,67.800003
20170110151500,346.5,355.950012,70.625002,46,53.5,0,69.5,70.800003,67.800003
20170110153000,346.5,363.299988,72.083331,47,53.5,0,69.699997,70.800003,67.800003
20170110154500,346.5,363.299988,72.083331,47,52.299999,0,69.900002,70.800003,67.800003
20170110160000,346.5,363.299988,72.083331,47,54.700001,0,69.699997,70.800003,67.800003
20170110161500,346.5,357.0,70.833333,46,53.5,0,69.599998,70.800003,67.800003
20170110163000,346.5,357.0,70.833333,46,53.5,0,69.699997,70.699997,67.699997
20170110164500,346.5,357.0,70.833333,46,53.5,0,69.099998,70.800003,67.800003
20170110170000,346.5,357.0,70.833333,46,53.5,0,68.699997,70.800003,67.800003
20170110171500,346.5,357.0,70.833333,46,52.299999,0,68.300003,70.699997,67.699997
20170110173000,346.5,357.0,70.833333,46,52.299999,0,67.900002,70.699997,67.699997
20170110174500,346.5,357.0,70.833333,46,52.299999,0,67.699997,70.699997,67.699997
20170110180000,346.5,357.0,70.833333,46,51.5,100,67.300003,70.699997,67.699997
20170110181500,346.5,350.700012,69.583336,46,51.5,100,66.900002,70.699997,67.699997
20170110183000,346.5,350.700012,69.583336,46,67.300003,100,66.800003,70.699997,67.699997
20170110184500,346.5,350.700012,69.583336,46,73.5,100,67.5,70.699997,67.699997
20170110190000,346.5,350.700012,69.583336,46,71.5,100,67.800003,70.699997,67.699997
20170110191500,346.5,350.700012,69.583336,46,53.900002,0,67.699997,70.699997,67.699997
20170110193000,346.5,350.700012,69.583336,46,52.200001,100,67.099998,70.599998,67.599998
20170110194500,346.5,350.700012,69.583336,46,53.099998,100,66.800003,70.599998,67.599998
20170110200000,346.5,350.700012,69.583336,46,67.699997,100,67.0,70.599998,67.599998
20170110201500,346.5,350.700012,69.583336,46,67.699997,100,67.300003,70.599998,67.599998
20170110203000,346.5,350.700012,69.583336,46,71.5,100,67.5,70.599998,67.599998
20170110204500,346.5,350.700012,69.583336,46,70.599998,100,67.699997,70.699997,67.699997
20170110210000,346.5,350.700012,69.583336,46,56.799999,100,67.800003,70.699997,67.699997
20170110211500,346.5,350.700012,69.583336,46,53.099998,100,67.099998,70.599998,67.599998
20170110213000,346.5,354.899994,70.416665,46,51.900002,100,66.699997,70.599998,67.599998
20170110214500,346.5,354.899994,70.416665,46,77.800003,100,67.099998,70.599998,67.599998
20170110220000,346.5,349.649994,69.374999,46,71.099998,100,67.599998,70.5,67.5
20170110221500,346.5,353.850006,70.208335,46,54.700001,100,67.599998,70.599998,67.599998
20170110223000,346.5,353.850006,70.208335,46,52.299999,100,66.699997,70.599998,67.599998
20170110224500,346.5,353.850006,70.208335,46,69.400002,100,67.0,70.5,67.5
20170110230000,346.5,353.850006,70.208335,46,70.099998,100,67.300003,70.5,67.5
20170110231500,346.5,349.649994,69.374999,46,67.099998,100,67.400002,70.599998,67.599998
20170110233000,346.5,349.649994,69.374999,46,69.099998,100,67.5,70.5,67.5
20170110234500,346.5,349.649994,69.374999,46,69.099998,100,67.599998,70.599998,67.599998
20170111000000,346.5,349.649994,69.374999,46,65.800003,100,67.599998,70.5,67.5
20170111001500,346.5,349.649994,69.374999,46,72.400002,100,67.699997,70.5,67.5
20170111003000,346.5,349.649994,69.374999,46,59.700001,0,67.800003,70.5,67.5
20170111004500,346.5,349.649994,69.374999,46,52.299999,100,66.900002,70.599998,67.599998
20170111010000,346.5,349.649994,69.374999,46,66.300003,100,66.599998,70.5,67.5
20170111011500,346.5,341.25,67.708333,46,69.400002,100,67.400002,70.599998,67.599998
20170111013000,346.5,341.25,67.708333,46,72.800003,100,67.0,70.5,67.5
20170111014500,346.5,349.649994,69.374999,46,70.099998,100,67.400002,70.599998,67.599998
20170111020000,346.5,353.850006,70.208335,46,59.799999,100,67.699997,70.5,67.5
20170111021500,346.5,353.850006,70.208335,46,52.299999,100,66.800003,70.599998,67.599998
20170111023000,346.5,353.850006,70.208335,46,69.599998,100,66.699997,70.5,67.5
20170111024500,346.5,353.850006,70.208335,46,63.599998,100,67.199997,70.5,67.5
20170111030000,346.5,353.850006,70.208335,46,61.5,100,67.0,70.5,67.5
20170111031500,346.5,353.850006,70.208335,46,75.800003,100,67.199997,70.5,67.5
20170111033000,346.5,349.649994,69.374999,46,69.900002,100,67.400002,70.5,67.5
20170111034500,346.5,349.649994,69.374999,46,71.5,100,67.599998,70.5,67.5
20170111040000,346.5,349.649994,69.374999,46,73.5,100,67.699997,70.5,67.5
20170111041500,346.5,349.649994,69.374999,46,53.5,100,67.199997,70.5,67.5
20170111044500,346.5,334.950012,66.458336,11,62.0,100,67.099998,70.400002,67.400002
20170111050000,346.5,350.700012,69.583336,47,57.200001,100,67.099998,70.400002,67.400002
20170111051500,346.5,350.700012,69.583336,47,53.900002,100,66.800003,70.400002,67.400002
20170111053000,346.5,350.700012,69.583336,47,59.5,100,66.599998,70.400002,67.400002
20170111054500,346.5,345.450012,68.541669,47,73.0,100,67.0,70.400002,67.400002
20170111060000,346.5,345.450012,68.541669,47,54.700001,0,67.400002,70.400002,67.400002
20170111061500,346.5,345.450012,68.541669,47,52.700001,100,66.800003,70.400002,67.400002
20170111063000,346.5,345.450012,68.541669,47,52.099998,100,66.599998,70.5,67.5
20170111064500,346.5,345.450012,68.541669,47,77.699997,100,66.800003,70.400002,67.400002
20170111070000,346.5,355.950012,70.625002,47,59.799999,0,67.900002,70.5,67.5
20170111071500,346.5,355.950012,70.625002,47,51.900002,0,67.599998,70.400002,67.400002
20170111073000,346.5,355.950012,70.625002,47,51.900002,100,67.199997,70.5,67.5
20170111074500,346.5,355.950012,70.625002,47,51.900002,100,67.300003,70.400002,67.400002
20170111080000,346.5,355.950012,70.625002,47,51.900002,0,67.599998,70.5,67.5
20170111081500,346.5,355.950012,70.625002,47,51.900002,0,67.699997,70.5,67.5
20170111083000,346.5,355.950012,70.625002,47,52.599998,0,68.199997,70.400002,67.400002
20170111084500,346.5,355.950012,70.625002,47,52.599998,0,68.0,70.5,67.5
20170111090000,346.5,355.950012,70.625002,47,52.599998,0,68.099998,70.400002,67.400002
20170111091500,346.5,355.950012,70.625002,47,52.599998,0,68.099998,70.400002,67.400002
20170111093000,346.5,351.75,69.791667,47,54.299999,0,68.199997,70.400002,67.400002
20170111094500,346.5,351.75,69.791667,47,51.900002,0,68.199997,70.400002,67.400002
20170111100000,346.5,355.950012,70.625002,47,51.900002,0,68.199997,70.400002,67.400002
20170111101500,346.5,351.75,69.791667,47,51.900002,0,68.199997,70.400002,67.400002
20170111103000,346.5,351.75,69.791667,47,52.599998,0,67.599998,70.400002,67.400002
20170111104500,346.5,355.950012,70.625002,47,52.599998,0,67.199997,70.400002,67.400002
20170111110000,346.5,355.950012,70.625002,47,52.599998,100,66.900002,70.400002,67.400002
20170111111500,346.5,355.950012,70.625002,47,53.5,100,67.300003,70.400002,67.400002
20170111113000,346.5,355.950012,70.625002,47,53.5,100,67.599998,70.400002,67.400002
20170111114500,346.5,360.149994,71.458332,47,53.5,100,67.5,70.400002,67.400002
20170111120000,346.5,360.149994,71.458332,47,52.299999,100,67.400002,70.400002,67.400002
20170111121500,346.5,364.350006,72.291668,47,52.299999,100,67.699997,70.400002,67.400002
20170111123000,346.5,358.049988,71.041664,47,54.299999,0,67.800003,70.5,67.5
20170111124500,346.5,358.049988,71.041664,47,53.5,0,68.199997,70.400002,67.400002
20170111130000,346.5,362.25,71.875,47,53.5,0,68.300003,70.400002,67.400002
20170111131500,346.5,362.25,71.875,47,52.700001,0,68.599998,70.400002,67.400002
20170111133000,346.5,362.25,71.875,47,52.700001,0,68.599998,70.5,67.5
20170111134500,346.5,362.25,71.875,47,52.700001,0,68.199997,70.5,67.5
20170111140000,346.5,362.25,71.875,47,51.900002,0,68.099998,70.400002,67.400002
20170111141500,346.5,362.25,71.875,47,51.900002,0,67.900002,70.400002,67.400002
20170111143000,346.5,362.25,71.875,47,51.900002,0,67.800003,70.5,67.5
20170111144500,346.5,362.25,71.875,47,51.900002,0,67.400002,70.5,67.5
20170111150000,346.5,362.25,71.875,47,53.099998,0,67.300003,70.400002,67.400002
20170111151500,346.5,362.25,71.875,47,53.099998,0,67.199997,70.400002,67.400002
20170111153000,346.5,362.25,71.875,47,53.099998,0,67.199997,70.400002,67.400002
20170111154500,346.5,362.25,71.875,47,52.299999,0,67.400002,70.400002,67.400002
20170111160000,346.5,362.25,71.875,47,53.5,0,67.699997,70.400002,67.400002
20170111161500,346.5,362.25,71.875,47,53.5,0,67.800003,70.400002,67.400002
20170111163000,346.5,362.25,71.875,47,53.5,0,67.800003,70.400002,67.400002
20170111164500,346.5,362.25,71.875,47,52.599998,0,67.300003,70.400002,67.400002
20170111170000,346.5,362.25,71.875,47,53.900002,100,67.099998,70.400002,67.400002
20170111171500,346.5,362.25,71.875,47,53.900002,100,66.900002,70.400002,67.400002
20170111173000,346.5,362.25,71.875,47,53.900002,100,66.699997,70.400002,67.400002
20170111174500,346.5,362.25,71.875,47,59.700001,100,66.599998,70.400002,67.400002
20170111180000,346.5,362.25,71.875,47,73.599998,100,67.300003,70.400002,67.400002
20170111181500,346.5,362.25,71.875,47,73.599998,100,67.599998,70.400002,67.400002
20170111183000,346.5,362.25,71.875,47,54.299999,0,67.199997,70.400002,67.400002
20170111184500,346.5,362.25,71.875,46,52.700001,100,66.800003,70.400002,67.400002
20170111190000,346.5,362.25,71.875,46,53.900002,100,66.599998,70.400002,67.400002
20170111191500,346.5,358.049988,71.041664,46,76.900002,100,66.900002,70.400002,67.400002
20170111193000,346.5,358.049988,71.041664,46,70.699997,100,67.400002,70.400002,67.400002
20170111194500,346.5,358.049988,71.041664,46,75.599998,100,67.699997,70.400002,67.400002
20170111200000,346.5,358.049988,71.041664,46,53.900002,100,67.099998,70.400002,67.400002
20170111201500,346.5,358.049988,71.041664,46,53.900002,100,66.699997,70.400002,67.400002
20170111203000,346.5,358.049988,71.041664,46,70.699997,100,66.5,70.400002,67.400002
20170111204500,346.5,358.049988,71.041664,46,74.400002,100,67.199997,70.400002,67.400002
20170111210000,346.5,358.049988,71.041664,46,72.0,100,67.599998,70.400002,67.400002
20170111211500,346.5,358.049988,71.041664,46,55.099998,0,67.300003,70.400002,67.400002
20170111213000,346.5,358.049988,71.041664,46,54.099998,100,66.800003,70.400002,67.400002
20170111214500,346.5,358.049988,71.041664,46,53.099998,100,66.5,70.400002,67.400002
20170111220000,346.5,358.049988,71.041664,46,74.800003,100,67.0,70.400002,67.400002
20170111221500,346.5,358.049988,71.041664,46,72.5,100,67.400002,70.400002,67.400002
20170111223000,346.5,351.75,69.791667,46,76.599998,100,67.699997,70.400002,67.400002
20170111224500,346.5,351.75,69.791667,46,53.900002,100,67.099998,70.400002,67.400002
20170111230000,346.5,351.75,69.791667,46,53.900002,100,66.800003,70.400002,67.400002
20170111231500,346.5,351.75,69.791667,46,55.900002,100,66.599998,70.400002,67.400002
20170111233000,346.5,346.5,68.75,46,71.400002,100,67.099998,70.400002,67.400002
20170111234500,346.5,346.5,68.75,46,71.400002,100,67.400002,70.400002,67.400002
20170112000000,346.5,346.5,68.75,46,73.800003,100,67.599998,70.400002,67.400002
20170112001500,346.5,346.5,68.75,46,54.299999,0,67.199997,70.400002,67.400002
20170112003000,346.5,346.5,68.75,46,53.5,100,66.800003,70.400002,67.400002
20170112004500,346.5,346.5,68.75,46,53.5,100,66.400002,70.400002,67.400002
20170112010000,346.5,346.5,68.75,46,76.400002,100,67.099998,70.400002,67.400002
20170112011500,346.5,346.5,68.75,46,71.0,100,67.400002,70.400002,67.400002
20170112013000,346.5,346.5,68.75,46,75.900002,100,67.599998,70.400002,67.400002
20170112014500,346.5,346.5,68.75,46,53.5,100,67.099998,70.400002,67.400002
20170112020000,346.5,346.5,68.75,46,53.5,100,66.599998,70.400002,67.400002
20170112021500,346.5,346.5,68.75,46,68.800003,100,66.699997,70.400002,67.400002
20170112023000,346.5,346.5,68.75,46,73.0,100,67.199997,70.400002,67.400002
20170112024500,346.5,346.5,68.75,46,69.599998,100,67.400002,70.400002,67.400002
20170112030000,346.5,346.5,68.75,46,72.0,100,67.599998,70.400002,67.400002
20170112031500,346.5,346.5,68.75,46,56.0,0,67.599998,70.400002,67.400002
20170112033000,346.5,346.5,68.75,46,52.299999,100,66.699997,70.400002,67.400002
20170112034500,346.5,346.5,68.75,46,66.699997,100,66.5,70.400002,67.400002
20170112040000,346.5,346.5,68.75,46,70.099998,100,67.099998,70.400002,67.400002
20170112041500,346.5,346.5,68.75,46,70.099998,100,67.300003,70.400002,67.400002
20170112043000,346.5,346.5,68.75,46,70.099998,100,67.400002,70.400002,67.400002
20170112044500,346.5,346.5,68.75,46,68.599998,100,67.599998,70.400002,67.400002
20170112050000,346.5,346.5,68.75,46,55.599998,0,67.599998,70.400002,67.400002
20170112051500,346.5,346.5,68.75,46,52.299999,100,66.900002,70.400002,67.400002
20170112053000,346.5,346.5,68.75,46,52.299999,100,66.599998,70.400002,67.400002
20170112054500,346.5,346.5,68.75,46,69.699997,100,67.0,70.400002,67.400002
20170112060000,346.5,346.5,68.75,46,74.199997,100,67.400002,70.400002,67.400002
20170112061500,346.5,346.5,68.75,46,69.699997,100,67.599998,70.400002,67.400002
20170112063000,346.5,346.5,68.75,46,53.5,0,67.400002,70.400002,67.400002
20170112064500,346.5,354.899994,70.416665,46,51.900002,100,66.599998,70.400002,67.400002
20170112070000,346.5,354.899994,70.416665,46,66.699997,100,66.599998,70.400002,67.400002
20170112071500,346.5,354.899994,70.416665,46,73.099998,100,67.099998,70.400002,67.400002
20170112073000,346.5,354.899994,70.416665,46,67.300003,100,67.199997,70.400002,67.400002
20170112074500,346.5,354.899994,70.416665,46,72.0,100,67.599998,70.400002,67.400002
20170112080000,346.5,354.899994,70.416665,46,52.299999,0,67.300003,70.400002,67.400002
20170112081500,346.5,354.899994,70.416665,46,52.299999,0,67.400002,70.400002,67.400002
20170112083000,346.5,354.899994,70.416665,46,52.299999,0,67.400002,70.400002,67.400002
20170112084500,346.5,354.899994,70.416665,46,53.900002,0,67.599998,70.400002,67.400002
20170112090000,346.5,354.899994,70.416665,46,52.299999,0,67.599998,70.400002,67.400002
20170112091500,346.5,354.899994,70.416665,46,52.299999,0,67.900002,70.400002,67.400002
20170112093000,346.5,354.899994,70.416665,46,53.5,0,68.099998,70.400002,67.400002
20170112094500,346.5,354.899994,70.416665,46,52.700001,0,68.300003,70.400002,67.400002
20170112100000,346.5,354.899994,70.416665,46,52.700001,0,68.400002,70.400002,67.400002
20170112101500,346.5,354.899994,70.416665,46,52.700001,0,68.400002,70.400002,67.400002
20170112103000,346.5,354.899994,70.416665,46,52.700001,0,68.400002,70.400002,67.400002
20170112104500,346.5,354.899994,70.416665,46,52.700001,0,68.800003,70.400002,67.400002
20170112110000,346.5,354.899994,70.416665,46,52.700001,0,69.099998,70.400002,67.400002
20170112111500,346.5,354.899994,70.416665,46,52.700001,0,69.0,70.400002,67.400002
20170112113000,346.5,354.899994,70.416665,46,52.700001,0,69.099998,70.400002,67.400002
20170112114500,346.5,354.899994,70.416665,46,52.700001,0,69.099998,70.400002,67.400002
20170112120000,346.5,350.700012,69.583336,46,52.700001,0,69.0,70.400002,67.400002
20170112121500,346.5,373.799988,74.166664,48,51.900002,0,69.699997,70.400002,67.400002
20170112123000,346.5,346.5,68.75,47,51.900002,0,69.599998,70.400002,67.400002
20170112124500,346.5,390.600006,77.500001,50,51.900002,0,70.099998,70.400002,67.400002
20170112130000,346.5,358.049988,71.041664,47,51.900002,0,69.099998,70.400002,67.400002
20170112131500,346.5,362.25,71.875,47,51.900002,0,68.400002,70.400002,67.400002
20170112133000,346.5,362.25,71.875,47,51.900002,0,68.199997,70.400002,67.400002
20170112134500,346.5,362.25,71.875,47,51.900002,0,67.699997,70.400002,67.400002
20170112140000,346.5,362.25,71.875,47,51.900002,0,67.400002,70.400002,67.400002
20170112141500,346.5,362.25,71.875,47,51.900002,0,67.599998,70.400002,67.400002
20170112143000,346.5,362.25,71.875,47,51.900002,0,68.300003,70.400002,67.400002
20170112144500,346.5,362.25,71.875,47,52.599998,0,68.900002,70.400002,67.400002
20170112150000,346.5,362.25,71.875,47,52.599998,0,69.099998,70.400002,67.400002
20170112151500,346.5,362.25,71.875,47,52.599998,0,69.199997,70.400002,67.400002
20170112153000,346.5,362.25,71.875,47,52.599998,0,69.300003,70.400002,67.400002
20170112154500,346.5,362.25,71.875,47,52.0,0,68.900002,70.5,67.5
20170112160000,346.5,362.25,71.875,47,52.0,0,68.800003,70.400002,67.400002
20170112161500,346.5,362.25,71.875,47,53.099998,0,68.800003,70.400002,67.400002
20170112163000,346.5,362.25,71.875,47,53.099998,0,68.699997,70.400002,67.400002
20170112164500,346.5,358.049988,71.041664,47,53.099998,0,68.300003,70.400002,67.400002
20170112170000,346.5,358.049988,71.041664,47,53.099998,0,67.900002,70.400002,67.400002
20170112171500,346.5,358.049988,71.041664,47,52.299999,0,67.699997,70.400002,67.400002
20170112173000,346.5,358.049988,71.041664,47,55.099998,0,67.5,70.400002,67.400002
20170112174500,346.5,358.049988,71.041664,47,53.900002,0,67.400002,70.400002,67.400002
20170112180000,346.5,358.049988,71.041664,47,53.900002,100,67.099998,70.400002,67.400002
20170112181500,346.5,358.049988,71.041664,47,53.099998,100,66.800003,70.400002,67.400002
20170112183000,346.5,358.049988,71.041664,47,56.099998,100,66.5,70.400002,67.400002
20170112184500,346.5,358.049988,71.041664,47,69.599998,100,67.099998,70.400002,67.400002
20170112190000,346.5,358.049988,71.041664,47,75.099998,100,67.400002,70.400002,67.400002
20170112191500,346.5,358.049988,71.041664,47,61.700001,0,67.699997,70.400002,67.400002
20170112193000,346.5,362.25,71.875,47,53.5,100,66.900002,70.400002,67.400002
20170112194500,346.5,362.25,71.875,47,54.299999,100,66.699997,70.400002,67.400002
20170112200000,346.5,362.25,71.875,47,65.800003,100,66.599998,70.400002,67.400002
20170112201500,346.5,362.25,71.875,47,77.199997,100,67.199997,70.400002,67.400002
20170112203000,346.5,362.25,71.875,47,71.199997,100,67.599998,70.400002,67.400002
20170112204500,346.5,362.25,71.875,47,55.599998,0,67.300003,70.400002,67.400002
20170112210000,346.5,362.25,71.875,47,54.299999,100,66.800003,70.400002,67.400002
20170112211500,346.5,362.25,71.875,47,64.400002,100,66.5,70.400002,67.400002
20170112213000,346.5,362.25,71.875,47,70.5,100,67.099998,70.400002,67.400002
20170112214500,346.5,362.25,71.875,47,70.5,100,67.300003,70.400002,67.400002
20170112220000,346.5,362.25,71.875,47,66.800003,100,67.400002,70.400002,67.400002
20170112221500,346.5,362.25,71.875,47,72.400002,100,67.5,70.400002,67.400002
20170112223000,346.5,362.25,71.875,47,67.699997,100,67.599998,70.400002,67.400002
20170112224500,346.5,362.25,71.875,47,67.699997,100,67.599998,70.400002,67.400002
20170112230000,346.5,362.25,71.875,47,52.700001,100,66.800003,70.400002,67.400002
20170112231500,346.5,362.25,71.875,47,65.800003,100,66.5,70.400002,67.400002
20170112233000,346.5,362.25,71.875,47,72.5,100,67.099998,70.400002,67.400002
20170112234500,346.5,362.25,71.875,47,65.800003,100,67.199997,70.400002,67.400002
20170113000000,346.5,362.25,71.875,47,71.0,100,67.199997,70.400002,67.400002
20170113001500,346.5,362.25,71.875,47,66.800003,100,67.300003,70.400002,67.400002
20170113003000,346.5,362.25,71.875,47,68.099998,100,67.300003,70.400002,67.400002
20170113004500,346.5,362.25,71.875,47,69.699997,100,67.400002,70.400002,67.400002
20170113010000,346.5,362.25,71.875,47,65.800003,100,67.400002,70.400002,67.400002
20170113011500,346.5,358.049988,71.041664,47,72.0,100,67.400002,70.400002,67.400002
20170113013000,346.5,358.049988,71.041664,47,66.300003,100,67.599998,70.400002,67.400002
20170113014500,346.5,358.049988,71.041664,47,70.099998,100,67.599998,70.400002,67.400002
20170113020000,346.5,358.049988,71.041664,47,69.199997,100,67.699997,70.400002,67.400002
20170113021500,346.5,358.049988,71.041664,47,52.700001,100,66.800003,70.400002,67.400002
20170113023000,346.5,358.049988,71.041664,47,72.0,100,66.800003,70.400002,67.400002
20170113024500,346.5,358.049988,71.041664,47,64.400002,100,67.199997,70.400002,67.400002
20170113030000,346.5,358.049988,71.041664,47,63.599998,100,67.099998,70.400002,67.400002
20170113031500,346.5,358.049988,71.041664,47,66.699997,100,66.900002,70.400002,67.400002
20170113033000,346.5,362.25,71.875,47,68.599998,100,67.099998,70.400002,67.400002
20170113034500,346.5,362.25,71.875,47,72.0,100,67.400002,70.400002,67.400002
20170113040000,346.5,362.25,71.875,47,67.300003,100,67.5,70.400002,67.400002
20170113041500,346.5,362.25,71.875,47,72.300003,100,67.599998,70.400002,67.400002
20170113043000,346.5,362.25,71.875,47,53.099998,100,66.900002,70.400002,67.400002
20170113044500,346.5,362.25,71.875,47,64.800003,100,66.5,70.400002,67.400002
20170113050000,346.5,362.25,71.875,47,66.300003,100,67.199997,70.400002,67.400002
20170113051500,346.5,362.25,71.875,47,63.599998,100,67.0,70.400002,67.400002
20170113053000,346.5,362.25,71.875,47,65.800003,100,67.0,70.400002,67.400002
20170113054500,346.5,362.25,71.875,47,64.400002,100,67.099998,70.400002,67.400002
20170113060000,346.5,362.25,71.875,47,66.0,100,67.099998,70.400002,67.400002
20170113061500,346.5,362.25,71.875,47,66.800003,100,67.099998,70.400002,67.400002
20170113063000,346.5,362.25,71.875,47,68.300003,100,67.199997,70.400002,67.400002
20170113064500,346.5,362.25,71.875,47,71.599998,100,67.599998,70.400002,67.400002
20170113070000,346.5,362.25,71.875,47,55.200001,0,67.5,70.400002,67.400002
20170113071500,346.5,362.25,71.875,47,52.700001,100,67.099998,70.400002,67.400002
20170113073000,346.5,362.25,71.875,47,52.700001,100,67.0,70.400002,67.400002
20170113074500,346.5,362.25,71.875,47,52.700001,100,66.900002,70.400002,67.400002
20170113080000,346.5,362.25,71.875,47,52.700001,100,66.800003,70.400002,67.400002
20170113081500,346.5,362.25,71.875,46,53.900002,100,67.400002,70.400002,67.400002
20170113083000,346.5,362.25,71.875,46,51.900002,100,67.400002,70.400002,67.400002
20170113084500,346.5,362.25,71.875,46,53.900002,100,67.5,70.400002,67.400002
20170113090000,346.5,362.25,71.875,46,53.900002,0,67.900002,70.400002,67.400002
20170113091500,346.5,362.25,71.875,46,52.700001,0,68.0,70.400002,67.400002
20170113093000,346.5,358.049988,71.041664,46,53.5,0,68.199997,70.400002,67.400002
20170113094500,346.5,358.049988,71.041664,46,52.299999,0,68.199997,70.400002,67.400002
20170113100000,346.5,358.049988,71.041664,46,52.299999,0,68.300003,70.400002,67.400002
20170113101500,346.5,358.049988,71.041664,46,52.299999,0,68.599998,70.400002,67.400002
20170113103000,346.5,358.049988,71.041664,46,52.299999,0,68.900002,70.400002,67.400002
20170113104500,346.5,358.049988,71.041664,46,52.299999,0,69.099998,70.400002,67.400002
20170113110000,346.5,358.049988,71.041664,46,52.299999,0,68.900002,70.400002,67.400002
20170113111500,346.5,358.049988,71.041664,46,52.299999,0,68.099998,70.400002,67.400002
20170113113000,346.5,358.049988,71.041664,46,52.299999,0,67.900002,70.400002,67.400002
20170113114500,346.5,358.049988,71.041664,46,52.299999,0,67.900002,70.400002,67.400002
20170113120000,346.5,358.049988,71.041664,46,52.299999,0,67.699997,70.400002,67.400002
20170113121500,346.5,358.049988,71.041664,46,52.299999,0,67.699997,70.400002,67.400002
20170113123000,346.5,362.25,71.875,46,52.299999,0,68.199997,70.400002,67.400002
20170113124500,346.5,362.25,71.875,46,51.5,0,67.699997,70.400002,67.400002
20170113130000,346.5,362.25,71.875,46,53.5,0,67.599998,70.400002,67.400002
20170113131500,346.5,358.049988,71.041664,46,53.5,0,67.400002,70.400002,67.400002
20170113133000,346.5,353.850006,70.208335,46,53.5,0,67.800003,70.400002,67.400002
20170113134500,346.5,349.649994,69.374999,46,52.299999,0,68.0,70.400002,67.400002
20170113140000,346.5,344.399994,68.333332,46,52.299999,0,68.199997,70.400002,67.400002
20170113141500,346.5,344.399994,68.333332,46,51.700001,0,68.099998,70.400002,67.400002
20170113143000,346.5,344.399994,68.333332,46,53.900002,0,68.300003,70.400002,67.400002
20170113144500,346.5,344.399994,68.333332,46,52.599998,0,68.5,70.400002,67.400002
20170113150000,346.5,344.399994,68.333332,46,53.5,0,68.599998,70.400002,67.400002
20170113151500,346.5,344.399994,68.333332,46,51.599998,0,67.800003,70.400002,67.400002
20170113153000,346.5,353.850006,70.208335,46,52.599998,0,67.5,70.400002,67.400002
20170113154500,346.5,358.049988,71.041664,46,53.5,0,68.0,70.400002,67.400002
20170113160000,346.5,358.049988,71.041664,46,53.5,0,68.099998,70.400002,67.400002
20170113161500,346.5,358.049988,71.041664,46,53.5,0,67.599998,70.400002,67.400002
20170113163000,346.5,358.049988,71.041664,46,52.299999,0,67.300003,70.400002,67.400002
20170113164500,346.5,358.049988,71.041664,46,54.700001,0,67.599998,70.400002,67.400002
20170113170000,346.5,353.850006,70.208335,46,53.900002,0,68.0,70.400002,67.400002
20170113171500,346.5,353.850006,70.208335,46,53.900002,0,67.900002,70.400002,67.400002
20170113173000,346.5,353.850006,70.208335,46,52.700001,0,67.699997,70.400002,67.400002
20170113174500,346.5,353.850006,70.208335,46,54.700001,0,67.400002,70.400002,67.400002
20170113180000,346.5,353.850006,70.208335,46,53.900002,0,67.199997,70.400002,67.400002
20170113181500,346.5,353.850006,70.208335,46,53.900002,100,67.099998,70.400002,67.400002
20170113183000,346.5,353.850006,70.208335,46,53.900002,100,66.800003,70.400002,67.400002
20170113184500,346.5,353.850006,70.208335,46,52.599998,100,66.699997,70.400002,67.400002
20170113190000,346.5,353.850006,70.208335,46,77.199997,100,66.900002,70.400002,67.400002
20170113191500,346.5,353.850006,70.208335,46,70.599998,100,67.400002,70.400002,67.400002
20170113193000,346.5,353.850006,70.208335,46,56.400002,0,67.400002,70.400002,67.400002
20170113194500,346.5,353.850006,70.208335,46,53.099998,100,66.900002,70.400002,67.400002
20170113200000,346.5,353.850006,70.208335,46,53.099998,100,66.599998,70.400002,67.400002
20170113201500,346.5,353.850006,70.208335,46,71.699997,100,66.599998,70.400002,67.400002
20170113203000,346.5,353.850006,70.208335,46,74.099998,100,67.199997,70.400002,67.400002
20170113204500,346.5,353.850006,70.208335,46,70.099998,100,67.400002,70.400002,67.400002
20170113210000,346.5,353.850006,70.208335,46,75.300003,100,67.599998,70.400002,67.400002
20170113211500,346.5,353.850006,70.208335,46,52.700001,0,67.199997,70.400002,67.400002
20170113213000,346.5,353.850006,70.208335,46,52.700001,100,66.699997,70.400002,67.400002
20170113214500,346.5,349.649994,69.374999,46,65.599998,100,66.400002,70.400002,67.400002
20170113220000,346.5,349.649994,69.374999,46,75.699997,100,67.0,70.400002,67.400002
20170113221500,346.5,349.649994,69.374999,46,73.400002,100,67.300003,70.400002,67.400002
20170113223000,346.5,349.649994,69.374999,46,72.0,100,67.599998,70.400002,67.400002
20170113224500,346.5,349.649994,69.374999,46,54.299999,0,67.400002,70.400002,67.400002
20170113230000,346.5,349.649994,69.374999,46,52.299999,100,66.800003,70.400002,67.400002
20170113231500,346.5,349.649994,69.374999,46,54.0,100,66.400002,70.400002,67.400002
20170113233000,346.5,349.649994,69.374999,46,78.699997,100,66.900002,70.400002,67.400002
20170113234500,346.5,349.649994,69.374999,46,70.099998,100,67.199997,70.400002,67.400002
20170114000000,346.5,345.450012,68.541669,46,78.699997,100,67.400002,70.400002,67.400002
20170114001500,346.5,345.450012,68.541669,46,70.599998,100,67.599998,70.400002,67.400002
20170114003000,346.5,345.450012,68.541669,46,53.099998,0,67.300003,70.400002,67.400002
20170114004500,346.5,345.450012,68.541669,46,51.5,100,67.0,70.400002,67.400002
20170114010000,346.5,350.700012,69.583336,46,51.5,100,67.099998,70.400002,67.400002
20170114011500,346.5,360.149994,71.458332,47,51.5,0,67.400002,70.400002,67.400002
20170114013000,346.5,336.0,66.666667,46,50.599998,0,67.5,70.400002,67.400002
20170114014500,346.5,342.299988,67.916664,46,50.599998,0,67.599998,70.400002,67.400002
20170114020000,346.5,342.299988,67.916664,46,50.599998,100,67.099998,70.400002,67.400002
20170114021500,346.5,342.299988,67.916664,46,50.599998,100,66.900002,70.400002,67.400002
20170114023000,346.5,342.299988,67.916664,46,50.599998,100,66.699997,70.400002,67.400002
20170114024500,346.5,342.299988,67.916664,46,69.699997,100,66.599998,70.400002,67.400002
20170114030000,346.5,342.299988,67.916664,46,72.300003,100,67.099998,70.400002,67.400002
20170114031500,346.5,342.299988,67.916664,46,70.599998,100,67.5,70.400002,67.400002
20170114033000,346.5,342.299988,67.916664,46,74.699997,100,67.599998,70.400002,67.400002
20170114034500,346.5,342.299988,67.916664,46,51.900002,0,67.199997,70.400002,67.400002
20170114040000,346.5,342.299988,67.916664,46,50.700001,100,66.800003,70.400002,67.400002
20170114041500,346.5,342.299988,67.916664,46,54.5,100,66.400002,70.400002,67.400002
20170114043000,346.5,342.299988,67.916664,46,78.699997,100,66.900002,70.400002,67.400002
20170114044500,346.5,342.299988,67.916664,46,69.800003,100,67.199997,70.400002,67.400002
20170114050000,346.5,342.299988,67.916664,46,78.699997,100,67.400002,70.400002,67.400002
20170114051500,346.5,342.299988,67.916664,46,70.599998,100,67.599998,70.400002,67.400002
20170114053000,346.5,342.299988,67.916664,46,53.5,0,67.300003,70.400002,67.400002
20170114054500,346.5,342.299988,67.916664,46,51.099998,100,66.699997,70.400002,67.400002
20170114060000,346.5,342.299988,67.916664,46,71.300003,100,66.400002,70.400002,67.400002
20170114061500,346.5,342.299988,67.916664,46,70.099998,100,67.099998,70.400002,67.400002
20170114063000,346.5,342.299988,67.916664,46,78.400002,100,67.199997,70.400002,67.400002
20170114064500,346.5,342.299988,67.916664,46,70.099998,100,67.400002,70.400002,67.400002
20170114070000,346.5,342.299988,67.916664,46,78.300003,100,67.599998,70.400002,67.400002
20170114071500,346.5,342.299988,67.916664,46,51.900002,100,66.900002,70.400002,67.400002
20170114073000,346.5,342.299988,67.916664,46,51.900002,100,66.400002,70.400002,67.400002
20170114074500,346.5,342.299988,67.916664,46,69.699997,100,66.900002,70.400002,67.400002
20170114080000,346.5,342.299988,67.916664,46,77.199997,100,67.099998,70.400002,67.400002
20170114081500,346.5,342.299988,67.916664,46,69.699997,100,67.300003,70.400002,67.400002
20170114083000,346.5,342.299988,67.916664,46,77.699997,100,67.5,70.400002,67.400002
20170114084500,346.5,342.299988,67.916664,46,69.5,100,67.599998,70.400002,67.400002
20170114090000,346.5,342.299988,67.916664,46,52.700001,0,67.300003,70.400002,67.400002
20170114091500,346.5,342.299988,67.916664,46,51.900002,100,66.599998,70.400002,67.400002
20170114093000,346.5,342.299988,67.916664,46,74.599998,100,66.699997,70.400002,67.400002
20170114094500,346.5,342.299988,67.916664,46,71.099998,100,67.199997,70.400002,67.400002
20170114100000,346.5,342.299988,67.916664,46,72.400002,100,67.400002,70.400002,67.400002
20170114101500,346.5,342.299988,67.916664,46,74.0,100,67.599998,70.400002,67.400002
20170114103000,346.5,346.5,68.75,46,53.5,100,66.900002,70.400002,67.400002
20170114104500,346.5,346.5,68.75,46,53.5,100,66.5,70.400002,67.400002
20170114110000,346.5,346.5,68.75,46,70.300003,100,66.900002,70.400002,67.400002
20170114111500,346.5,346.5,68.75,46,75.300003,100,67.199997,70.400002,67.400002
20170114113000,346.5,346.5,68.75,46,72.5,100,67.599998,70.400002,67.400002
20170114114500,346.5,346.5,68.75,46,57.099998,0,67.599998,70.400002,67.400002
20170114120000,346.5,346.5,68.75,46,53.5,100,66.699997,70.400002,67.400002
20170114121500,346.5,346.5,68.75,46,61.700001,100,66.400002,70.400002,67.400002
20170114123000,346.5,346.5,68.75,46,73.400002,100,67.099998,70.400002,67.400002
20170114124500,346.5,346.5,68.75,46,75.400002,100,67.5,70.400002,67.400002
20170114130000,346.5,346.5,68.75,46,62.099998,0,67.699997,70.400002,67.400002
20170114131500,346.5,346.5,68.75,46,55.5,100,66.800003,70.400002,67.400002
20170114133000,346.5,346.5,68.75,46,54.299999,100,66.5,70.400002,67.400002
20170114134500,346.5,350.700012,69.583336,46,73.099998,100,67.099998,70.400002,67.400002
20170114140000,346.5,350.700012,69.583336,46,73.099998,100,67.199997,70.400002,67.400002
20170114141500,346.5,350.700012,69.583336,46,71.599998,100,67.5,70.400002,67.400002
20170114143000,346.5,345.450012,68.541669,46,68.699997,100,67.599998,70.400002,67.400002
20170114144500,346.5,345.450012,68.541669,46,54.799999,0,67.199997,70.400002,67.400002
20170114150000,346.5,349.649994,69.374999,46,54.799999,100,66.699997,70.400002,67.400002
20170114151500,346.5,344.399994,68.333332,46,69.099998,100,66.699997,70.400002,67.400002
20170114153000,346.5,344.399994,68.333332,46,74.900002,100,67.099998,70.400002,67.400002
20170114154500,346.5,344.399994,68.333332,46,69.199997,100,67.300003,70.400002,67.400002
20170114160000,346.5,348.600006,69.166668,46,69.199997,100,67.400002,70.400002,67.400002
20170114161500,346.5,348.600006,69.166668,46,74.5,100,67.599998,70.400002,67.400002
20170114163000,346.5,348.600006,69.166668,46,54.299999,100,66.900002,70.400002,67.400002
20170114164500,346.5,348.600006,69.166668,46,53.099998,100,66.599998,70.400002,67.400002
20170114170000,346.5,348.600006,69.166668,46,71.099998,100,66.900002,70.400002,67.400002
20170114171500,346.5,344.399994,68.333332,46,71.099998,100,67.199997,70.400002,67.400002
20170114173000,346.5,344.399994,68.333332,46,74.900002,100,67.400002,70.400002,67.400002
20170114174500,346.5,344.399994,68.333332,46,69.199997,100,67.599998,70.400002,67.400002
20170114180000,346.5,344.399994,68.333332,46,67.900002,0,67.699997,70.400002,67.400002
20170114181500,346.5,344.399994,68.333332,46,54.299999,100,66.900002,70.400002,67.400002
20170114183000,346.5,344.399994,68.333332,46,54.299999,100,66.599998,70.400002,67.400002
20170114184500,346.5,344.399994,68.333332,46,69.699997,100,66.900002,70.400002,67.400002
20170114190000,346.5,344.399994,68.333332,46,74.800003,100,67.199997,70.400002,67.400002
20170114191500,346.5,344.399994,68.333332,46,69.699997,100,67.400002,70.400002,67.400002
20170114193000,346.5,344.399994,68.333332,46,71.5,100,67.400002,70.400002,67.400002
20170114194500,346.5,344.399994,68.333332,46,71.5,100,67.599998,70.400002,67.400002
20170114200000,346.5,344.399994,68.333332,46,55.200001,0,67.400002,70.400002,67.400002
20170114201500,346.5,344.399994,68.333332,46,52.700001,100,66.699997,70.400002,67.400002
20170114203000,346.5,344.399994,68.333332,46,68.099998,100,66.5,70.400002,67.400002
20170114204500,346.5,344.399994,68.333332,46,78.199997,100,67.099998,70.400002,67.400002
20170114210000,346.5,344.399994,68.333332,46,71.300003,100,67.400002,70.400002,67.400002
20170114211500,346.5,339.149994,67.291665,46,73.0,100,67.599998,70.400002,67.400002
20170114213000,346.5,339.149994,67.291665,46,52.700001,100,66.800003,70.400002,67.400002
20170114214500,346.5,339.149994,67.291665,46,59.799999,100,66.400002,70.400002,67.400002
20170114220000,346.5,339.149994,67.291665,46,70.099998,100,67.099998,70.400002,67.400002
20170114221500,346.5,339.149994,67.291665,46,77.199997,100,67.199997,70.400002,67.400002
20170114223000,346.5,339.149994,67.291665,46,70.099998,100,67.5,70.400002,67.400002
20170114224500,346.5,339.149994,67.291665,46,76.400002,100,67.599998,70.400002,67.400002
20170114230000,346.5,339.149994,67.291665,46,52.700001,100,67.0,70.400002,67.400002
20170114231500,346.5,339.149994,67.291665,46,51.900002,100,66.400002,70.400002,67.400002
20170114233000,346.5,339.149994,67.291665,46,75.5,100,66.900002,70.400002,67.400002
20170114234500,346.5,339.149994,67.291665,46,70.400002,100,67.199997,70.400002,67.400002
20170115000000,346.5,339.149994,67.291665,46,73.400002,100,67.300003,70.400002,67.400002
20170115001500,346.5,339.149994,67.291665,46,73.400002,100,67.599998,70.400002,67.400002
20170115003000,346.5,339.149994,67.291665,46,55.5,0,67.400002,70.400002,67.400002
20170115004500,346.5,339.149994,67.291665,46,51.900002,100,66.699997,70.400002,67.400002
20170115010000,346.5,339.149994,67.291665,46,69.599998,100,66.5,70.400002,67.400002
20170115011500,346.5,339.149994,67.291665,46,73.0,100,67.199997,70.400002,67.400002
20170115013000,346.5,334.950012,66.458336,46,74.400002,100,67.400002,70.400002,67.400002
20170115014500,346.5,334.950012,66.458336,46,74.400002,100,67.599998,70.400002,67.400002
20170115020000,346.5,339.149994,67.291665,46,53.5,0,67.199997,70.400002,67.400002
20170115021500,346.5,339.149994,67.291665,46,52.299999,100,66.599998,70.400002,67.400002
20170115023000,346.5,339.149994,67.291665,46,71.199997,100,66.699997,70.400002,67.400002
20170115024500,346.5,334.950012,66.458336,46,76.900002,100,67.199997,70.400002,67.400002
20170115030000,346.5,334.950012,66.458336,46,70.599998,100,67.5,70.400002,67.400002
20170115031500,346.5,334.950012,66.458336,46,77.699997,100,67.599998,70.400002,67.400002
20170115033000,346.5,334.950012,66.458336,46,53.099998,100,66.900002,70.400002,67.400002
20170115034500,346.5,334.950012,66.458336,46,52.299999,100,66.5,70.400002,67.400002
20170115040000,346.5,334.950012,66.458336,46,71.099998,100,67.0,70.400002,67.400002
20170115041500,346.5,334.950012,66.458336,46,77.199997,100,67.300003,70.400002,67.400002
20170115043000,346.5,334.950012,66.458336,46,70.599998,100,67.5,70.400002,67.400002
20170115044500,346.5,334.950012,66.458336,46,75.599998,100,67.599998,70.400002,67.400002
