PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115050000,346.5,339.149994,67.291665,46,53.099998,100,67.0,70.400002,67.400002
20170115051500,346.5,339.149994,67.291665,46,52.299999,100,66.5,70.400002,67.400002
20170115053000,346.5,339.149994,67.291665,46,71.300003,100,66.900002,70.400002,67.400002
20170115054500,346.5,339.149994,67.291665,46,74.699997,100,67.199997,70.400002,67.400002
20170115060000,346.5,339.149994,67.291665,46,72.0,100,67.5,70.400002,67.400002
20170115061500,346.5,339.149994,67.291665,46,73.900002,100,67.599998,70.400002,67.400002
20170115063000,346.5,339.149994,67.291665,46,53.099998,100,67.099998,70.400002,67.400002
20170115064500,346.5,339.149994,67.291665,46,52.299999,100,66.599998,70.400002,67.400002
20170115070000,346.5,344.399994,68.333332,46,70.599998,100,66.900002,70.400002,67.400002
20170115071500,346.5,339.149994,67.291665,46,73.900002,100,67.199997,70.400002,67.400002
20170115073000,346.5,339.149994,67.291665,46,71.599998,100,67.5,70.400002,67.400002
20170115074500,346.5,339.149994,67.291665,46,72.900002,100,67.599998,70.400002,67.400002
20170115080000,346.5,339.149994,67.291665,46,53.099998,100,67.099998,70.400002,67.400002
20170115081500,346.5,343.350006,68.125001,46,52.299999,100,66.599998,70.400002,67.400002
20170115083000,346.5,343.350006,68.125001,46,77.199997,100,66.800003,70.400002,67.400002
20170115084500,346.5,343.350006,68.125001,46,70.0,100,67.199997,70.400002,67.400002
20170115090000,346.5,343.350006,68.125001,46,76.800003,100,67.400002,70.400002,67.400002
20170115091500,346.5,343.350006,68.125001,46,70.099998,100,67.599998,70.400002,67.400002
20170115093000,346.5,343.350006,68.125001,46,53.5,0,67.099998,70.400002,67.400002
20170115094500,346.5,343.350006,68.125001,46,53.5,100,66.599998,70.400002,67.400002
20170115100000,346.5,343.350006,68.125001,46,76.5,100,66.699997,70.400002,67.400002
20170115101500,346.5,343.350006,68.125001,46,70.099998,100,67.300003,70.400002,67.400002
20170115103000,346.5,343.350006,68.125001,46,72.400002,100,67.400002,70.400002,67.400002
20170115104500,346.5,343.350006,68.125001,46,70.099998,100,67.599998,70.400002,67.400002
20170115110000,346.5,343.350006,68.125001,46,54.299999,0,67.199997,70.400002,67.400002
20170115111500,346.5,343.350006,68.125001,46,53.099998,100,66.699997,70.400002,67.400002
20170115113000,346.5,343.350006,68.125001,46,69.599998,100,66.5,70.400002,67.400002
20170115114500,346.5,343.350006,68.125001,46,71.0,100,67.199997,70.400002,67.400002
20170115120000,346.5,343.350006,68.125001,46,76.800003,100,67.599998,70.400002,67.400002
20170115121500,346.5,353.850006,70.208335,46,56.400002,0,67.5,70.400002,67.400002
20170115123000,346.5,353.850006,70.208335,46,54.700001,100,66.800003,70.400002,67.400002
20170115124500,346.5,353.850006,70.208335,46,54.700001,100,66.599998,70.400002,67.400002
20170115130000,346.5,353.850006,70.208335,46,78.400002,100,67.0,70.400002,67.400002
20170115131500,346.5,353.850006,70.208335,46,71.099998,100,67.400002,70.400002,67.400002
20170115133000,346.5,353.850006,70.208335,46,77.300003,100,67.599998,70.400002,67.400002
20170115134500,346.5,353.850006,70.208335,46,54.299999,100,66.900002,70.400002,67.400002
20170115140000,346.5,353.850006,70.208335,46,54.299999,100,66.599998,70.400002,67.400002
20170115141500,346.5,353.850006,70.208335,46,69.599998,100,66.699997,70.400002,67.400002
20170115143000,346.5,353.850006,70.208335,46,72.5,100,67.300003,70.400002,67.400002
20170115144500,346.5,353.850006,70.208335,46,78.699997,100,67.599998,70.400002,67.400002
20170115150000,346.5,353.850006,70.208335,46,54.700001,100,67.099998,70.400002,67.400002
20170115151500,346.5,353.850006,70.208335,46,53.900002,100,66.599998,70.400002,67.400002
20170115153000,346.5,353.850006,70.208335,46,68.900002,100,66.699997,70.400002,67.400002
20170115154500,346.5,353.850006,70.208335,46,72.900002,100,67.099998,70.400002,67.400002
20170115160000,346.5,353.850006,70.208335,46,71.099998,100,67.400002,70.400002,67.400002
20170115161500,346.5,353.850006,70.208335,46,74.300003,100,67.599998,70.400002,67.400002
20170115163000,346.5,353.850006,70.208335,46,60.0,0,67.699997,70.400002,67.400002
20170115164500,346.5,353.850006,70.208335,46,53.900002,100,66.900002,70.400002,67.400002
20170115170000,346.5,353.850006,70.208335,46,53.900002,100,66.699997,70.400002,67.400002
20170115171500,346.5,353.850006,70.208335,46,74.699997,100,66.699997,70.400002,67.400002
20170115173000,346.5,353.850006,70.208335,46,72.0,100,67.199997,70.400002,67.400002
20170115174500,346.5,353.850006,70.208335,46,73.5,100,67.5,70.400002,67.400002
20170115180000,346.5,353.850006,70.208335,46,56.0,0,67.400002,70.400002,67.400002
20170115181500,346.5,353.850006,70.208335,46,53.900002,100,66.800003,70.400002,67.400002
20170115183000,346.5,353.850006,70.208335,46,53.900002,100,66.400002,70.400002,67.400002
20170115184500,346.5,353.850006,70.208335,46,72.099998,100,67.099998,70.400002,67.400002
20170115190000,346.5,353.850006,70.208335,46,74.599998,100,67.400002,70.400002,67.400002
20170115191500,346.5,353.850006,70.208335,46,70.599998,100,67.599998,70.400002,67.400002
20170115193000,346.5,349.649994,69.374999,46,54.700001,0,67.400002,70.400002,67.400002
20170115194500,346.5,349.649994,69.374999,46,52.299999,100,66.699997,70.400002,67.400002
20170115200000,346.5,349.649994,69.374999,46,73.400002,100,66.599998,70.400002,67.400002
20170115201500,346.5,349.649994,69.374999,46,69.099998,100,67.099998,70.400002,67.400002
20170115203000,346.5,349.649994,69.374999,46,76.800003,100,67.400002,70.400002,67.400002
20170115204500,346.5,349.649994,69.374999,46,69.699997,100,67.599998,70.400002,67.400002
20170115210000,346.5,349.649994,69.374999,46,53.5,0,67.199997,70.400002,67.400002
20170115211500,346.5,349.649994,69.374999,46,51.900002,100,66.599998,70.400002,67.400002
20170115213000,346.5,349.649994,69.374999,46,76.599998,100,66.699997,70.400002,67.400002
20170115214500,346.5,349.649994,69.374999,46,69.699997,100,67.199997,70.400002,67.400002
20170115220000,346.5,349.649994,69.374999,46,73.900002,100,67.300003,70.400002,67.400002
20170115221500,346.5,349.649994,69.374999,46,71.699997,100,67.599998,70.400002,67.400002
20170115223000,346.5,354.899994,70.416665,46,55.200001,0,67.5,70.400002,67.400002
20170115224500,346.5,350.700012,69.583336,46,51.900002,100,66.699997,70.400002,67.400002
20170115230000,346.5,350.700012,69.583336,46,66.699997,100,66.5,70.400002,67.400002
20170115231500,346.5,350.700012,69.583336,46,74.400002,100,67.099998,70.400002,67.400002
20170115233000,346.5,350.700012,69.583336,46,69.199997,100,67.300003,70.400002,67.400002
20170115234500,346.5,350.700012,69.583336,46,77.199997,100,67.400002,70.400002,67.400002
20170116000000,346.5,350.700012,69.583336,46,65.300003,0,67.699997,70.400002,67.400002
20170116001500,346.5,350.700012,69.583336,46,51.900002,100,66.800003,70.400002,67.400002
20170116003000,346.5,350.700012,69.583336,46,60.299999,100,66.400002,70.400002,67.400002
20170116004500,346.5,350.700012,69.583336,46,69.599998,100,67.0,70.400002,67.400002
20170116010000,346.5,350.700012,69.583336,46,79.099998,100,67.300003,70.400002,67.400002
20170116011500,346.5,350.700012,69.583336,46,70.599998,100,67.599998,70.400002,67.400002
20170116013000,346.5,350.700012,69.583336,46,52.700001,0,67.199997,70.400002,67.400002
20170116014500,346.5,350.700012,69.583336,46,51.5,100,66.599998,70.400002,67.400002
20170116020000,346.5,350.700012,69.583336,46,78.199997,100,66.699997,70.400002,67.400002
20170116021500,346.5,350.700012,69.583336,46,70.0,100,67.199997,70.400002,67.400002
20170116023000,346.5,350.700012,69.583336,46,77.5,100,67.400002,70.400002,67.400002
20170116024500,346.5,350.700012,69.583336,46,71.099998,100,67.599998,70.400002,67.400002
20170116030000,346.5,350.700012,69.583336,46,53.099998,0,67.199997,70.400002,67.400002
20170116031500,346.5,350.700012,69.583336,46,51.799999,100,66.599998,70.400002,67.400002
20170116033000,346.5,350.700012,69.583336,46,76.300003,100,66.699997,70.400002,67.400002
20170116034500,346.5,350.700012,69.583336,46,69.699997,100,67.199997,70.400002,67.400002
20170116040000,346.5,350.700012,69.583336,46,73.900002,100,67.300003,70.400002,67.400002
20170116041500,346.5,350.700012,69.583336,46,69.699997,100,67.5,70.400002,67.400002
20170116043000,346.5,350.700012,69.583336,46,74.800003,100,67.599998,70.400002,67.400002
20170116044500,346.5,350.700012,69.583336,46,52.299999,100,66.900002,70.400002,67.400002
20170116050000,346.5,350.700012,69.583336,46,52.299999,100,66.400002,70.400002,67.400002
20170116051500,346.5,350.700012,69.583336,46,73.099998,100,67.0,70.400002,67.400002
20170116053000,346.5,350.700012,69.583336,46,70.099998,100,67.300003,70.400002,67.400002
20170116054500,346.5,350.700012,69.583336,46,76.400002,100,67.5,70.400002,67.400002
20170116060000,346.5,350.700012,69.583336,46,69.699997,100,67.599998,70.400002,67.400002
20170116061500,346.5,350.700012,69.583336,46,53.5,0,67.300003,70.400002,67.400002
20170116063000,346.5,350.700012,69.583336,46,52.299999,100,66.800003,70.400002,67.400002
20170116064500,346.5,346.5,68.75,46,65.599998,100,66.400002,70.400002,67.400002
20170116070000,346.5,339.149994,67.291665,46,73.800003,100,67.099998,70.400002,67.400002
20170116071500,346.5,339.149994,67.291665,46,71.800003,100,67.400002,70.400002,67.400002
20170116073000,346.5,333.899994,66.249999,46,80.199997,100,67.5,70.400002,67.400002
20170116074500,346.5,333.899994,66.249999,46,59.299999,0,67.599998,70.400002,67.400002
20170116080000,346.5,339.149994,67.291665,46,53.900002,100,66.900002,70.400002,67.400002
20170116081500,346.5,339.149994,67.291665,46,53.900002,100,67.0,70.400002,67.400002
20170116083000,346.5,339.149994,67.291665,46,53.099998,100,67.199997,70.400002,67.400002
20170116084500,346.5,339.149994,67.291665,46,53.099998,0,67.699997,70.400002,67.400002
20170116090000,346.5,339.149994,67.291665,46,53.099998,0,67.900002,70.400002,67.400002
20170116091500,346.5,339.149994,67.291665,46,53.099998,0,67.900002,70.400002,67.400002
20170116093000,346.5,339.149994,67.291665,46,53.900002,0,67.900002,70.400002,67.400002
20170116094500,346.5,351.75,69.791667,46,52.700001,0,67.900002,70.400002,67.400002
20170116100000,346.5,351.75,69.791667,46,52.700001,0,68.400002,70.400002,67.400002
20170116101500,346.5,351.75,69.791667,46,52.0,0,68.599998,70.400002,67.400002
20170116103000,346.5,351.75,69.791667,46,52.0,0,68.099998,70.400002,67.400002
20170116104500,346.5,351.75,69.791667,46,52.0,0,68.199997,70.400002,67.400002
20170116110000,346.5,351.75,69.791667,46,52.0,0,68.199997,70.400002,67.400002
20170116111500,346.5,351.75,69.791667,46,52.0,0,68.199997,70.400002,67.400002
20170116113000,346.5,351.75,69.791667,46,52.0,0,68.400002,70.400002,67.400002
20170116114500,346.5,351.75,69.791667,46,52.0,0,68.5,70.400002,67.400002
20170116120000,346.5,351.75,69.791667,46,52.0,0,68.599998,70.400002,67.400002
20170116121500,346.5,351.75,69.791667,46,52.0,0,68.800003,70.400002,67.400002
20170116123000,346.5,351.75,69.791667,46,52.0,0,68.900002,70.400002,67.400002
20170116124500,346.5,351.75,69.791667,46,52.0,0,68.900002,70.400002,67.400002
20170116130000,346.5,351.75,69.791667,46,52.0,0,69.199997,70.400002,67.400002
20170116131500,346.5,351.75,69.791667,46,52.0,0,69.099998,70.400002,67.400002
20170116133000,346.5,351.75,69.791667,46,52.0,0,69.199997,70.400002,67.400002
20170116134500,346.5,351.75,69.791667,46,52.0,0,69.099998,70.400002,67.400002
20170116140000,346.5,351.75,69.791667,46,52.0,0,68.199997,70.400002,67.400002
20170116141500,346.5,351.75,69.791667,46,52.599998,0,68.099998,70.400002,67.400002
20170116143000,346.5,351.75,69.791667,46,52.599998,0,67.900002,70.400002,67.400002
20170116144500,346.5,351.75,69.791667,46,52.599998,0,67.699997,70.400002,67.400002
20170116150000,346.5,346.5,68.75,46,52.599998,0,67.599998,70.400002,67.400002
20170116151500,346.5,346.5,68.75,46,52.599998,0,67.5,70.400002,67.400002
20170116153000,346.5,350.700012,69.583336,46,52.599998,0,67.400002,70.400002,67.400002
20170116154500,346.5,350.700012,69.583336,46,52.599998,0,67.199997,70.400002,67.400002
20170116160000,346.5,344.399994,68.333332,46,52.599998,100,66.900002,70.400002,67.400002
20170116161500,346.5,348.600006,69.166668,46,52.599998,100,67.400002,70.400002,67.400002
20170116163000,346.5,348.600006,69.166668,46,52.599998,0,68.099998,70.400002,67.400002
20170116164500,346.5,348.600006,69.166668,46,52.599998,0,67.400002,70.400002,67.400002
20170116170000,346.5,348.600006,69.166668,46,52.599998,0,67.199997,70.400002,67.400002
20170116171500,346.5,348.600006,69.166668,46,52.599998,100,67.099998,70.400002,67.400002
20170116173000,346.5,348.600006,69.166668,46,52.599998,100,66.900002,70.400002,67.400002
20170116174500,346.5,348.600006,69.166668,46,53.200001,100,66.699997,70.400002,67.400002
20170116180000,346.5,348.600006,69.166668,46,71.099998,100,66.699997,70.400002,67.400002
20170116181500,346.5,344.399994,68.333332,46,79.099998,100,67.400002,70.400002,67.400002
20170116183000,346.5,344.399994,68.333332,46,64.900002,0,67.699997,70.400002,67.400002
20170116184500,346.5,344.399994,68.333332,46,53.900002,100,67.099998,70.400002,67.400002
20170116190000,346.5,344.399994,68.333332,46,53.900002,100,66.699997,70.400002,67.400002
20170116191500,346.5,344.399994,68.333332,46,56.200001,100,66.599998,70.400002,67.400002
20170116193000,346.5,344.399994,68.333332,46,71.099998,100,67.0,70.400002,67.400002
20170116194500,346.5,344.399994,68.333332,46,74.400002,100,67.5,70.400002,67.400002
20170116200000,346.5,344.399994,68.333332,46,56.400002,0,67.599998,70.400002,67.400002
20170116201500,346.5,344.399994,68.333332,46,53.099998,100,66.800003,70.400002,67.400002
20170116203000,346.5,344.399994,68.333332,46,53.099998,100,66.599998,70.400002,67.400002
20170116204500,346.5,344.399994,68.333332,46,72.400002,100,66.900002,70.400002,67.400002
20170116210000,346.5,344.399994,68.333332,46,80.099998,100,67.400002,70.400002,67.400002
20170116211500,346.5,344.399994,68.333332,46,60.299999,0,67.699997,70.400002,67.400002
20170116213000,346.5,344.399994,68.333332,46,53.099998,100,66.900002,70.400002,67.400002
20170116214500,346.5,344.399994,68.333332,46,53.099998,100,66.599998,70.400002,67.400002
20170116220000,346.5,344.399994,68.333332,46,73.400002,100,66.699997,70.400002,67.400002
20170116221500,346.5,344.399994,68.333332,46,78.0,100,67.400002,70.400002,67.400002
20170116223000,346.5,344.399994,68.333332,46,63.700001,0,67.699997,70.400002,67.400002
20170116224500,346.5,344.399994,68.333332,46,53.5,100,66.900002,70.400002,67.400002
20170116230000,346.5,344.399994,68.333332,46,53.5,100,66.599998,70.400002,67.400002
20170116231500,346.5,344.399994,68.333332,46,72.0,100,66.900002,70.400002,67.400002
20170116233000,346.5,344.399994,68.333332,46,77.099998,100,67.400002,70.400002,67.400002
20170116234500,346.5,344.399994,68.333332,46,77.099998,100,67.599998,70.400002,67.400002
20170117000000,346.5,344.399994,68.333332,46,53.900002,100,66.900002,70.400002,67.400002
20170117001500,346.5,344.399994,68.333332,46,53.900002,100,66.699997,70.400002,67.400002
20170117003000,346.5,344.399994,68.333332,46,70.099998,100,66.5,70.400002,67.400002
20170117004500,346.5,344.399994,68.333332,46,71.599998,100,67.199997,70.400002,67.400002
20170117010000,346.5,344.399994,68.333332,46,77.099998,100,67.400002,70.400002,67.400002
20170117011500,346.5,348.600006,69.166668,46,55.200001,0,67.199997,70.400002,67.400002
20170117013000,346.5,348.600006,69.166668,46,54.299999,100,66.800003,70.400002,67.400002
20170117014500,346.5,348.600006,69.166668,46,54.299999,100,66.599998,70.400002,67.400002
20170117020000,346.5,348.600006,69.166668,46,74.400002,100,67.0,70.400002,67.400002
20170117021500,346.5,348.600006,69.166668,46,73.400002,100,67.400002,70.400002,67.400002
20170117023000,346.5,348.600006,69.166668,46,61.200001,0,67.699997,70.400002,67.400002
20170117024500,346.5,348.600006,69.166668,46,54.700001,100,66.900002,70.400002,67.400002
20170117030000,346.5,348.600006,69.166668,46,54.700001,100,66.699997,70.400002,67.400002
20170117031500,346.5,348.600006,69.166668,46,65.199997,100,66.5,70.400002,67.400002
20170117033000,346.5,348.600006,69.166668,46,73.400002,100,67.099998,70.400002,67.400002
20170117034500,346.5,348.600006,69.166668,46,80.0,100,67.5,70.400002,67.400002
20170117040000,346.5,348.600006,69.166668,46,59.299999,0,67.699997,70.400002,67.400002
20170117041500,346.5,348.600006,69.166668,46,53.099998,100,66.900002,70.400002,67.400002
20170117043000,346.5,348.600006,69.166668,46,54.299999,100,66.599998,70.400002,67.400002
20170117044500,346.5,348.600006,69.166668,46,71.800003,100,66.800003,70.400002,67.400002
20170117050000,346.5,348.600006,69.166668,46,79.199997,100,67.300003,70.400002,67.400002
20170117051500,346.5,344.399994,68.333332,46,71.599998,100,67.599998,70.400002,67.400002
20170117053000,346.5,344.399994,68.333332,46,56.0,0,67.300003,70.400002,67.400002
20170117054500,346.5,349.649994,69.374999,46,53.900002,100,66.800003,70.400002,67.400002
20170117060000,346.5,349.649994,69.374999,46,53.900002,100,66.5,70.400002,67.400002
20170117061500,346.5,345.450012,68.541669,46,75.400002,100,67.099998,70.400002,67.400002
20170117063000,346.5,345.450012,68.541669,46,75.400002,100,67.599998,70.400002,67.400002
20170117064500,346.5,345.450012,68.541669,46,57.599998,0,67.599998,70.400002,67.400002
20170117070000,346.5,345.450012,68.541669,46,53.900002,100,66.900002,70.400002,67.400002
20170117071500,346.5,345.450012,68.541669,46,54.700001,100,66.699997,70.400002,67.400002
20170117073000,346.5,345.450012,68.541669,46,67.599998,100,66.599998,70.400002,67.400002
20170117074500,346.5,345.450012,68.541669,46,75.800003,100,67.099998,70.400002,67.400002
20170117080000,346.5,345.450012,68.541669,46,75.800003,100,67.599998,70.400002,67.400002
20170117081500,346.5,345.450012,68.541669,46,55.200001,0,67.5,70.400002,67.400002
20170117083000,346.5,345.450012,68.541669,46,54.299999,0,67.599998,70.400002,67.400002
20170117084500,346.5,345.450012,68.541669,46,54.299999,0,67.699997,70.400002,67.400002
20170117090000,346.5,345.450012,68.541669,46,54.299999,0,67.900002,70.400002,67.400002
20170117091500,346.5,345.450012,68.541669,46,53.099998,0,68.099998,70.400002,67.400002
20170117093000,346.5,345.450012,68.541669,46,53.099998,0,68.099998,70.400002,67.400002
20170117094500,346.5,339.149994,67.291665,46,53.099998,0,68.0,70.400002,67.400002
20170117100000,346.5,339.149994,67.291665,46,53.099998,0,68.099998,70.400002,67.400002
20170117101500,346.5,339.149994,67.291665,46,53.099998,0,68.199997,70.400002,67.400002
20170117103000,346.5,339.149994,67.291665,46,53.099998,0,68.099998,70.400002,67.400002
20170117104500,346.5,339.149994,67.291665,46,53.900002,0,68.300003,70.400002,67.400002
20170117110000,346.5,339.149994,67.291665,46,52.700001,0,68.199997,70.400002,67.400002
20170117111500,346.5,339.149994,67.291665,46,52.700001,0,68.5,70.400002,67.400002
20170117113000,346.5,339.149994,67.291665,46,52.700001,0,68.699997,70.400002,67.400002
20170117114500,346.5,349.649994,69.374999,46,52.700001,0,69.099998,70.400002,67.400002
20170117120000,346.5,355.950012,70.625002,46,52.700001,0,69.099998,70.400002,67.400002
20170117121500,346.5,355.950012,70.625002,46,52.700001,0,68.900002,70.400002,67.400002
20170117123000,346.5,355.950012,70.625002,46,52.700001,0,68.900002,70.400002,67.400002
20170117124500,346.5,349.649994,69.374999,46,52.700001,0,68.800003,70.400002,67.400002
20170117130000,346.5,349.649994,69.374999,46,52.700001,0,68.800003,70.400002,67.400002
20170117131500,346.5,353.850006,70.208335,46,52.700001,0,68.800003,70.400002,67.400002
20170117133000,346.5,353.850006,70.208335,46,52.700001,0,68.599998,70.400002,67.400002
20170117134500,346.5,353.850006,70.208335,46,52.700001,0,68.699997,70.400002,67.400002
20170117140000,346.5,353.850006,70.208335,46,52.700001,0,67.900002,70.400002,67.400002
20170117141500,346.5,353.850006,70.208335,46,52.700001,0,68.099998,70.400002,67.400002
20170117143000,346.5,353.850006,70.208335,46,52.700001,0,68.099998,70.400002,67.400002
20170117144500,346.5,353.850006,70.208335,46,52.700001,0,68.099998,70.400002,67.400002
20170117150000,346.5,353.850006,70.208335,46,52.700001,0,68.199997,70.400002,67.400002
20170117151500,346.5,353.850006,70.208335,46,52.700001,0,68.199997,70.400002,67.400002
20170117153000,346.5,353.850006,70.208335,46,52.700001,0,68.199997,70.400002,67.400002
20170117154500,346.5,353.850006,70.208335,46,52.700001,0,68.199997,70.400002,67.400002
20170117160000,346.5,353.850006,70.208335,46,52.700001,0,68.199997,70.400002,67.400002
20170117161500,346.5,353.850006,70.208335,46,52.700001,0,68.099998,70.400002,67.400002
20170117163000,346.5,353.850006,70.208335,46,52.700001,0,68.199997,70.400002,67.400002
20170117164500,346.5,353.850006,70.208335,46,51.900002,0,67.800003,70.400002,67.400002
20170117170000,346.5,353.850006,70.208335,46,51.900002,0,67.400002,70.400002,67.400002
20170117171500,346.5,353.850006,70.208335,46,53.099998,0,67.300003,70.400002,67.400002
20170117173000,346.5,353.850006,70.208335,46,53.099998,100,67.099998,70.400002,67.400002
20170117174500,346.5,353.850006,70.208335,46,54.299999,100,66.900002,70.400002,67.400002
20170117180000,346.5,353.850006,70.208335,46,53.599998,100,66.699997,70.400002,67.400002
20170117181500,346.5,353.850006,70.208335,46,68.099998,100,66.599998,70.400002,67.400002
20170117183000,346.5,353.850006,70.208335,46,65.800003,100,67.0,70.400002,67.400002
20170117184500,346.5,353.850006,70.208335,46,73.099998,100,67.199997,70.400002,67.400002
20170117190000,346.5,353.850006,70.208335,46,69.400002,100,67.5,70.400002,67.400002
20170117191500,346.5,353.850006,70.208335,46,72.400002,100,67.599998,70.400002,67.400002
20170117193000,346.5,353.850006,70.208335,46,53.200001,0,67.099998,70.400002,67.400002
20170117194500,346.5,353.850006,70.208335,46,53.200001,100,66.699997,70.400002,67.400002
20170117200000,346.5,353.850006,70.208335,46,61.0,100,66.400002,70.400002,67.400002
20170117201500,346.5,353.850006,70.208335,46,64.900002,100,66.800003,70.400002,67.400002
20170117203000,346.5,353.850006,70.208335,46,72.5,100,67.099998,70.400002,67.400002
20170117204500,346.5,353.850006,70.208335,46,76.300003,100,67.5,70.400002,67.400002
20170117210000,346.5,353.850006,70.208335,46,54.700001,0,67.400002,70.400002,67.400002
20170117211500,346.5,353.850006,70.208335,46,52.700001,100,66.800003,70.400002,67.400002
20170117213000,346.5,353.850006,70.208335,46,52.700001,100,66.599998,70.400002,67.400002
20170117214500,346.5,353.850006,70.208335,46,72.5,100,66.900002,70.400002,67.400002
20170117220000,346.5,353.850006,70.208335,46,76.300003,100,67.300003,70.400002,67.400002
20170117221500,346.5,353.850006,70.208335,46,77.300003,100,67.599998,70.400002,67.400002
20170117223000,346.5,353.850006,70.208335,46,57.700001,0,67.699997,70.400002,67.400002
20170117224500,346.5,353.850006,70.208335,46,52.700001,100,66.900002,70.400002,67.400002
20170117230000,346.5,353.850006,70.208335,46,52.700001,100,66.599998,70.400002,67.400002
20170117231500,346.5,353.850006,70.208335,46,72.599998,100,66.699997,70.400002,67.400002
20170117233000,346.5,349.649994,69.374999,46,73.5,100,67.199997,70.400002,67.400002
20170117234500,346.5,349.649994,69.374999,46,74.800003,100,67.400002,70.400002,67.400002
20170118000000,346.5,349.649994,69.374999,46,65.0,0,67.699997,70.400002,67.400002
20170118001500,346.5,353.850006,70.208335,46,53.5,100,66.900002,70.400002,67.400002
20170118003000,346.5,353.850006,70.208335,46,53.5,100,66.599998,70.400002,67.400002
20170118004500,346.5,353.850006,70.208335,46,70.199997,100,66.800003,70.400002,67.400002
20170118010000,346.5,353.850006,70.208335,46,71.300003,100,67.099998,70.400002,67.400002
20170118011500,346.5,338.100006,67.083335,46,64.199997,0,67.199997,70.400002,67.400002
20170118013000,346.5,338.100006,67.083335,46,52.700001,100,66.599998,70.400002,67.400002
20170118014500,346.5,338.100006,67.083335,46,77.199997,100,66.599998,70.400002,67.400002
20170118020000,346.5,338.100006,67.083335,46,71.599998,100,67.099998,70.400002,67.400002
20170118021500,346.5,338.100006,67.083335,46,78.199997,100,67.300003,70.400002,67.400002
20170118023000,346.5,338.100006,67.083335,46,71.099998,100,67.599998,70.400002,67.400002
20170118024500,346.5,338.100006,67.083335,46,56.400002,0,67.599998,70.400002,67.400002
20170118030000,346.5,338.100006,67.083335,46,52.900002,100,66.900002,70.400002,67.400002
20170118031500,346.5,338.100006,67.083335,46,52.900002,100,66.599998,70.400002,67.400002
20170118033000,346.5,342.299988,67.916664,46,75.800003,100,66.800003,70.400002,67.400002
20170118034500,346.5,342.299988,67.916664,46,70.599998,100,67.199997,70.400002,67.400002
20170118040000,346.5,342.299988,67.916664,46,77.800003,100,67.5,70.400002,67.400002
20170118041500,346.5,342.299988,67.916664,46,68.900002,0,67.699997,70.400002,67.400002
20170118043000,346.5,342.299988,67.916664,46,53.099998,100,66.900002,70.400002,67.400002
20170118044500,346.5,342.299988,67.916664,46,53.099998,100,66.5,70.400002,67.400002
20170118050000,346.5,342.299988,67.916664,46,75.900002,100,66.900002,70.400002,67.400002
20170118051500,346.5,342.299988,67.916664,46,72.0,100,67.199997,70.400002,67.400002
20170118053000,346.5,342.299988,67.916664,46,75.400002,100,67.400002,70.400002,67.400002
20170118054500,346.5,342.299988,67.916664,46,72.0,100,67.599998,70.400002,67.400002
20170118060000,346.5,342.299988,67.916664,46,53.5,0,67.199997,70.400002,67.400002
20170118061500,346.5,342.299988,67.916664,46,52.700001,100,66.599998,70.400002,67.400002
20170118063000,346.5,342.299988,67.916664,46,70.400002,100,66.599998,70.400002,67.400002
20170118064500,346.5,342.299988,67.916664,46,75.0,100,67.099998,70.400002,67.400002
20170118070000,346.5,342.299988,67.916664,46,69.699997,100,67.300003,70.400002,67.400002
20170118071500,346.5,342.299988,67.916664,46,69.699997,100,67.400002,70.400002,67.400002
20170118073000,346.5,342.299988,67.916664,46,76.800003,100,67.5,70.400002,67.400002
20170118074500,346.5,336.0,66.666667,46,63.0,0,67.699997,70.400002,67.400002
20170118080000,346.5,336.0,66.666667,46,53.099998,0,67.199997,70.400002,67.400002
20170118081500,346.5,341.25,67.708333,46,53.099998,0,67.400002,70.400002,67.400002
20170118083000,346.5,341.25,67.708333,46,53.099998,0,67.599998,70.400002,67.400002
20170118084500,346.5,341.25,67.708333,46,53.099998,0,67.599998,70.400002,67.400002
20170118090000,346.5,341.25,67.708333,46,53.099998,0,67.800003,70.400002,67.400002
20170118091500,346.5,341.25,67.708333,46,53.099998,0,68.099998,70.400002,67.400002
20170118093000,346.5,341.25,67.708333,46,53.099998,0,68.199997,70.400002,67.400002
20170118094500,346.5,341.25,67.708333,46,53.099998,0,68.300003,70.400002,67.400002
20170118100000,346.5,341.25,67.708333,46,53.900002,0,68.599998,70.400002,67.400002
20170118101500,346.5,341.25,67.708333,46,53.900002,0,68.599998,70.400002,67.400002
20170118103000,346.5,341.25,67.708333,46,53.900002,0,68.599998,70.400002,67.400002
20170118104500,346.5,341.25,67.708333,46,53.900002,0,68.900002,70.400002,67.400002
20170118110000,346.5,341.25,67.708333,46,53.900002,0,68.900002,70.400002,67.400002
20170118111500,346.5,336.0,66.666667,46,52.700001,0,69.099998,70.400002,67.400002
20170118113000,346.5,336.0,66.666667,46,52.700001,0,68.900002,70.400002,67.400002
20170118114500,346.5,345.450012,68.541669,47,52.700001,0,69.0,70.400002,67.400002
20170118120000,346.5,345.450012,68.541669,47,52.700001,0,69.0,70.400002,67.400002
20170118121500,346.5,362.25,71.875,47,52.700001,0,68.900002,70.400002,67.400002
20170118123000,346.5,362.25,71.875,47,52.700001,0,68.800003,70.400002,67.400002
20170118124500,346.5,362.25,71.875,47,52.700001,0,68.800003,70.400002,67.400002
20170118130000,346.5,362.25,71.875,46,52.700001,0,68.699997,70.400002,67.400002
20170118131500,346.5,362.25,71.875,46,52.700001,0,68.599998,70.400002,67.400002
20170118133000,346.5,355.950012,70.625002,46,52.700001,0,68.900002,70.400002,67.400002
20170118134500,346.5,355.950012,70.625002,46,52.700001,0,69.099998,70.400002,67.400002
20170118140000,346.5,355.950012,70.625002,46,52.700001,0,69.199997,70.400002,67.400002
20170118141500,346.5,355.950012,70.625002,46,52.700001,0,69.099998,70.400002,67.400002
20170118143000,346.5,355.950012,70.625002,46,52.700001,0,69.199997,70.400002,67.400002
20170118144500,346.5,360.149994,71.458332,46,52.700001,0,69.300003,70.400002,67.400002
20170118150000,346.5,360.149994,71.458332,46,52.700001,0,69.400002,70.400002,67.400002
20170118151500,346.5,360.149994,71.458332,46,52.700001,0,68.400002,70.400002,67.400002
20170118153000,346.5,360.149994,71.458332,46,52.700001,0,67.900002,70.400002,67.400002
20170118154500,346.5,360.149994,71.458332,46,52.700001,0,67.800003,70.400002,67.400002
20170118160000,346.5,360.149994,71.458332,46,52.700001,0,67.599998,70.400002,67.400002
20170118161500,346.5,360.149994,71.458332,46,52.700001,0,67.5,70.400002,67.400002
20170118163000,346.5,360.149994,71.458332,46,52.700001,0,67.599998,70.400002,67.400002
20170118164500,346.5,360.149994,71.458332,46,52.700001,0,67.699997,70.400002,67.400002
20170118170000,346.5,360.149994,71.458332,46,52.700001,0,67.300003,70.400002,67.400002
20170118171500,346.5,360.149994,71.458332,46,52.700001,100,67.099998,70.400002,67.400002
20170118173000,346.5,360.149994,71.458332,46,52.700001,100,66.800003,70.400002,67.400002
20170118174500,346.5,360.149994,71.458332,46,52.700001,100,66.599998,70.400002,67.400002
20170118180000,346.5,360.149994,71.458332,46,69.199997,100,67.099998,70.400002,67.400002
20170118181500,346.5,360.149994,71.458332,46,71.5,100,67.400002,70.400002,67.400002
20170118183000,346.5,360.149994,71.458332,46,63.599998,0,67.699997,70.400002,67.400002
20170118184500,346.5,360.149994,71.458332,46,52.700001,100,66.900002,70.400002,67.400002
20170118190000,346.5,360.149994,71.458332,46,52.700001,100,66.5,70.400002,67.400002
20170118191500,346.5,360.149994,71.458332,46,69.599998,100,66.900002,70.400002,67.400002
20170118193000,346.5,360.149994,71.458332,46,76.699997,100,67.300003,70.400002,67.400002
20170118194500,346.5,360.149994,71.458332,46,69.199997,100,67.5,70.400002,67.400002
20170118200000,346.5,360.149994,71.458332,46,71.5,100,67.599998,70.400002,67.400002
20170118201500,346.5,360.149994,71.458332,46,52.799999,100,67.099998,70.400002,67.400002
20170118203000,346.5,360.149994,71.458332,46,52.799999,100,66.599998,70.400002,67.400002
20170118204500,346.5,360.149994,71.458332,46,69.199997,100,66.800003,70.400002,67.400002
20170118210000,346.5,360.149994,71.458332,46,67.300003,100,67.099998,70.400002,67.400002
20170118211500,346.5,360.149994,71.458332,46,75.800003,100,67.400002,70.400002,67.400002
20170118213000,346.5,360.149994,71.458332,46,74.400002,100,67.599998,70.400002,67.400002
20170118214500,346.5,360.149994,71.458332,46,54.900002,0,67.300003,70.400002,67.400002
20170118220000,346.5,360.149994,71.458332,46,53.900002,100,66.900002,70.400002,67.400002
20170118221500,346.5,360.149994,71.458332,46,53.099998,100,66.599998,70.400002,67.400002
20170118223000,346.5,360.149994,71.458332,46,77.699997,100,66.900002,70.400002,67.400002
20170118224500,346.5,350.700012,69.583336,46,71.599998,100,67.300003,70.400002,67.400002
20170118230000,346.5,346.5,68.75,46,70.599998,100,67.5,70.400002,67.400002
20170118231500,346.5,346.5,68.75,46,75.0,0,67.699997,70.400002,67.400002
20170118233000,346.5,346.5,68.75,46,53.5,100,67.099998,70.400002,67.400002
20170118234500,346.5,346.5,68.75,46,53.5,100,66.599998,70.400002,67.400002
20170119000000,346.5,346.5,68.75,46,77.599998,100,66.800003,70.400002,67.400002
20170119001500,346.5,350.700012,69.583336,46,70.099998,100,67.199997,70.400002,67.400002
20170119003000,346.5,350.700012,69.583336,46,71.5,100,67.400002,70.400002,67.400002
20170119004500,346.5,350.700012,69.583336,46,76.400002,100,67.599998,70.400002,67.400002
20170119010000,346.5,350.700012,69.583336,46,53.099998,100,66.900002,70.400002,67.400002
20170119011500,346.5,350.700012,69.583336,46,53.099998,100,66.5,70.400002,67.400002
20170119013000,346.5,350.700012,69.583336,46,70.699997,100,66.900002,70.400002,67.400002
20170119014500,346.5,350.700012,69.583336,46,68.199997,100,67.199997,70.400002,67.400002
20170119020000,346.5,350.700012,69.583336,46,73.800003,100,67.300003,70.400002,67.400002
20170119021500,346.5,350.700012,69.583336,46,70.099998,100,67.400002,70.400002,67.400002
20170119023000,346.5,350.700012,69.583336,46,68.5,100,67.599998,70.400002,67.400002
20170119024500,346.5,350.700012,69.583336,46,53.900002,0,67.300003,70.400002,67.400002
20170119030000,346.5,350.700012,69.583336,46,52.700001,100,66.699997,70.400002,67.400002
20170119031500,346.5,350.700012,69.583336,46,58.099998,100,66.5,70.400002,67.400002
20170119033000,346.5,350.700012,69.583336,46,69.699997,100,67.0,70.400002,67.400002
20170119034500,346.5,350.700012,69.583336,46,75.300003,100,67.300003,70.400002,67.400002
20170119040000,346.5,350.700012,69.583336,46,71.400002,100,67.599998,70.400002,67.400002
20170119041500,346.5,350.700012,69.583336,46,53.5,0,67.199997,70.400002,67.400002
20170119043000,346.5,350.700012,69.583336,46,52.700001,100,66.699997,70.400002,67.400002
20170119044500,346.5,350.700012,69.583336,46,72.699997,100,66.599998,70.400002,67.400002
20170119050000,346.5,350.700012,69.583336,46,69.699997,100,67.099998,70.400002,67.400002
20170119051500,346.5,350.700012,69.583336,46,68.699997,100,67.199997,70.400002,67.400002
20170119053000,346.5,354.899994,70.416665,46,75.300003,100,67.400002,70.400002,67.400002
20170119054500,346.5,354.899994,70.416665,46,68.699997,100,67.599998,70.400002,67.400002
20170119060000,346.5,354.899994,70.416665,46,54.299999,0,67.199997,70.400002,67.400002
20170119061500,346.5,354.899994,70.416665,46,53.099998,100,66.599998,70.400002,67.400002
20170119063000,346.5,354.899994,70.416665,46,74.400002,100,66.900002,70.400002,67.400002
20170119064500,346.5,350.700012,69.583336,46,65.800003,100,67.199997,70.400002,67.400002
20170119070000,346.5,350.700012,69.583336,46,67.400002,100,67.099998,70.400002,67.400002
20170119071500,346.5,350.700012,69.583336,46,69.699997,100,67.199997,70.400002,67.400002
20170119073000,346.5,350.700012,69.583336,46,66.300003,100,67.199997,70.400002,67.400002
20170119074500,346.5,350.700012,69.583336,46,65.300003,100,67.400002,70.400002,67.400002
20170119080000,346.5,350.700012,69.583336,46,67.699997,100,67.599998,70.400002,67.400002
20170119081500,346.5,350.700012,69.583336,46,53.5,0,67.599998,70.400002,67.400002
20170119083000,346.5,350.700012,69.583336,46,52.700001,0,67.599998,70.400002,67.400002
20170119084500,346.5,354.899994,70.416665,46,51.900002,0,67.800003,70.400002,67.400002
20170119090000,346.5,354.899994,70.416665,46,51.900002,0,67.699997,70.400002,67.400002
20170119091500,346.5,354.899994,70.416665,46,51.900002,0,67.900002,70.400002,67.400002
20170119093000,346.5,350.700012,69.583336,46,51.900002,0,68.0,70.400002,67.400002
20170119094500,346.5,350.700012,69.583336,46,51.900002,0,67.800003,70.400002,67.400002
20170119100000,346.5,354.899994,70.416665,46,51.900002,0,67.400002,70.400002,67.400002
20170119101500,346.5,354.899994,70.416665,46,51.900002,0,67.599998,70.400002,67.400002
20170119103000,346.5,354.899994,70.416665,46,51.099998,0,67.800003,70.400002,67.400002
20170119104500,346.5,354.899994,70.416665,46,51.099998,0,67.900002,70.400002,67.400002
20170119110000,346.5,354.899994,70.416665,46,51.099998,0,68.400002,70.400002,67.400002
20170119111500,346.5,354.899994,70.416665,46,51.099998,0,68.5,70.400002,67.400002
20170119113000,346.5,354.899994,70.416665,46,51.099998,0,68.400002,70.400002,67.400002
20170119114500,346.5,354.899994,70.416665,46,51.099998,0,68.699997,70.400002,67.400002
20170119120000,346.5,354.899994,70.416665,46,51.099998,0,68.800003,70.400002,67.400002
20170119121500,346.5,354.899994,70.416665,46,51.099998,0,68.900002,70.400002,67.400002
20170119123000,346.5,354.899994,70.416665,46,51.099998,0,68.800003,70.400002,67.400002
20170119124500,346.5,354.899994,70.416665,46,51.099998,0,68.400002,70.400002,67.400002
20170119130000,346.5,354.899994,70.416665,46,51.099998,0,68.099998,70.400002,67.400002
20170119131500,346.5,354.899994,70.416665,46,51.099998,0,68.0,70.400002,67.400002
20170119133000,346.5,354.899994,70.416665,46,51.099998,0,68.199997,70.400002,67.400002
20170119134500,346.5,354.899994,70.416665,46,51.099998,0,68.099998,70.400002,67.400002
20170119140000,346.5,354.899994,70.416665,46,51.099998,0,68.099998,70.400002,67.400002
20170119141500,346.5,354.899994,70.416665,46,51.099998,0,68.5,70.400002,67.400002
20170119143000,346.5,354.899994,70.416665,46,51.099998,0,68.599998,70.400002,67.400002
20170119144500,346.5,350.700012,69.583336,46,51.099998,0,68.699997,70.400002,67.400002
20170119150000,346.5,350.700012,69.583336,46,51.099998,0,68.599998,70.400002,67.400002
20170119151500,346.5,350.700012,69.583336,46,51.099998,0,68.400002,70.400002,67.400002
20170119153000,346.5,350.700012,69.583336,46,51.099998,0,68.300003,70.400002,67.400002
20170119154500,346.5,354.899994,70.416665,46,51.099998,0,68.300003,70.400002,67.400002
20170119160000,346.5,354.899994,70.416665,46,50.5,0,68.199997,70.400002,67.400002
20170119161500,346.5,354.899994,70.416665,46,50.5,0,68.199997,70.400002,67.400002
20170119163000,346.5,354.899994,70.416665,46,50.5,0,68.199997,70.400002,67.400002
20170119164500,346.5,354.899994,70.416665,46,50.5,0,67.800003,70.400002,67.400002
20170119170000,346.5,354.899994,70.416665,46,50.5,0,67.400002,70.400002,67.400002
20170119171500,346.5,364.350006,72.291668,46,50.5,0,67.300003,70.400002,67.400002
20170119173000,346.5,364.350006,72.291668,46,50.5,100,67.099998,70.400002,67.400002
20170119174500,346.5,364.350006,72.291668,46,50.5,100,66.699997,70.400002,67.400002
20170119180000,346.5,364.350006,72.291668,46,50.5,100,67.099998,70.400002,67.400002
20170119181500,346.5,364.350006,72.291668,46,50.5,100,67.300003,70.400002,67.400002
20170119183000,346.5,358.049988,71.041664,46,50.5,100,67.099998,70.400002,67.400002
20170119184500,346.5,358.049988,71.041664,46,50.5,100,66.699997,70.400002,67.400002
20170119190000,346.5,358.049988,71.041664,46,73.699997,100,66.699997,70.400002,67.400002
20170119191500,346.5,358.049988,71.041664,46,68.099998,100,67.300003,70.400002,67.400002
20170119193000,346.5,358.049988,71.041664,46,71.400002,100,67.599998,70.400002,67.400002
20170119194500,346.5,358.049988,71.041664,46,54.400002,0,67.599998,70.400002,67.400002
20170119200000,346.5,358.049988,71.041664,46,50.700001,100,66.900002,70.400002,67.400002
20170119201500,346.5,358.049988,71.041664,46,50.700001,100,66.599998,70.400002,67.400002
20170119203000,346.5,358.049988,71.041664,46,72.900002,100,66.599998,70.400002,67.400002
20170119204500,346.5,358.049988,71.041664,46,65.800003,100,66.900002,70.400002,67.400002
20170119210000,346.5,358.049988,71.041664,46,71.099998,100,67.099998,70.400002,67.400002
20170119211500,346.5,358.049988,71.041664,46,72.400002,100,67.199997,70.400002,67.400002
20170119213000,346.5,358.049988,71.041664,46,66.800003,100,67.400002,70.400002,67.400002
20170119214500,346.5,358.049988,71.041664,46,73.0,100,67.5,70.400002,67.400002
20170119220000,346.5,358.049988,71.041664,46,69.599998,100,67.599998,70.400002,67.400002
20170119221500,346.5,358.049988,71.041664,46,51.099998,0,67.099998,70.400002,67.400002
20170119223000,346.5,358.049988,71.041664,46,50.299999,100,66.400002,70.400002,67.400002
20170119224500,346.5,358.049988,71.041664,46,68.300003,100,66.699997,70.400002,67.400002
20170119230000,346.5,358.049988,71.041664,46,69.099998,100,67.0,70.400002,67.400002
20170119231500,346.5,358.049988,71.041664,46,70.599998,100,67.199997,70.400002,67.400002
20170119233000,346.5,348.600006,69.166668,46,73.400002,100,67.300003,70.400002,67.400002
20170119234500,346.5,348.600006,69.166668,46,70.099998,100,67.5,70.400002,67.400002
20170120000000,346.5,348.600006,69.166668,46,66.300003,100,67.5,70.400002,67.400002
20170120001500,346.5,348.600006,69.166668,46,73.5,100,67.599998,70.400002,67.400002
20170120003000,346.5,348.600006,69.166668,46,73.5,100,67.599998,70.400002,67.400002
20170120004500,346.5,348.600006,69.166668,46,51.099998,100,67.099998,70.400002,67.400002
20170120010000,346.5,348.600006,69.166668,46,51.099998,100,66.400002,70.400002,67.400002
20170120011500,346.5,348.600006,69.166668,46,69.699997,100,66.900002,70.400002,67.400002
20170120013000,346.5,348.600006,69.166668,46,73.900002,100,67.099998,70.400002,67.400002
20170120014500,346.5,348.600006,69.166668,46,71.599998,100,67.400002,70.400002,67.400002
20170120020000,346.5,348.600006,69.166668,46,70.400002,100,67.400002,70.400002,67.400002
20170120021500,346.5,343.350006,68.125001,46,74.099998,100,67.599998,70.400002,67.400002
20170120023000,346.5,343.350006,68.125001,46,53.099998,0,67.400002,70.400002,67.400002
20170120024500,346.5,343.350006,68.125001,46,51.099998,100,66.599998,70.400002,67.400002
20170120030000,346.5,343.350006,68.125001,46,67.699997,100,66.599998,70.400002,67.400002
20170120031500,346.5,343.350006,68.125001,46,77.0,100,67.099998,70.400002,67.400002
20170120033000,346.5,343.350006,68.125001,46,68.699997,100,67.300003,70.400002,67.400002
20170120034500,346.5,343.350006,68.125001,46,77.0,100,67.400002,70.400002,67.400002
20170120040000,346.5,343.350006,68.125001,46,69.699997,100,67.599998,70.400002,67.400002
20170120041500,346.5,343.350006,68.125001,46,53.5,0,67.400002,70.400002,67.400002
20170120043000,346.5,343.350006,68.125001,46,51.099998,100,66.599998,70.400002,67.400002
20170120044500,346.5,343.350006,68.125001,46,73.400002,100,66.599998,70.400002,67.400002
20170120050000,346.5,343.350006,68.125001,46,69.800003,100,67.099998,70.400002,67.400002
20170120051500,346.5,343.350006,68.125001,46,72.900002,100,67.199997,70.400002,67.400002
20170120053000,346.5,343.350006,68.125001,46,72.900002,100,67.5,70.400002,67.400002
20170120054500,346.5,343.350006,68.125001,46,70.099998,100,67.599998,70.400002,67.400002
20170120060000,346.5,343.350006,68.125001,46,51.900002,0,67.199997,70.400002,67.400002
20170120061500,346.5,343.350006,68.125001,46,51.099998,100,66.400002,70.400002,67.400002
20170120063000,346.5,350.700012,69.583336,46,74.199997,100,66.900002,70.400002,67.400002
20170120064500,346.5,350.700012,69.583336,46,67.5,100,67.199997,70.400002,67.400002
20170120070000,346.5,350.700012,69.583336,46,67.5,100,67.400002,70.400002,67.400002
20170120071500,346.5,350.700012,69.583336,46,70.5,100,67.400002,70.400002,67.400002
20170120073000,346.5,350.700012,69.583336,46,73.900002,100,67.599998,70.400002,67.400002
20170120074500,346.5,350.700012,69.583336,46,67.199997,100,67.599998,70.400002,67.400002
20170120080000,346.5,350.700012,69.583336,46,51.900002,0,67.300003,70.400002,67.400002
20170120081500,346.5,350.700012,69.583336,46,51.900002,0,67.400002,70.400002,67.400002
20170120083000,346.5,350.700012,69.583336,46,51.099998,0,67.400002,70.400002,67.400002
20170120084500,346.5,350.700012,69.583336,46,51.099998,0,67.800003,70.400002,67.400002
20170120090000,346.5,350.700012,69.583336,46,51.099998,0,68.0,70.400002,67.400002
20170120091500,346.5,350.700012,69.583336,46,51.099998,0,67.800003,70.400002,67.400002
20170120093000,346.5,350.700012,69.583336,46,51.799999,0,68.0,70.400002,67.400002
20170120094500,346.5,346.5,68.75,46,51.799999,0,68.199997,70.400002,67.400002
20170120100000,346.5,351.75,69.791667,46,51.799999,0,68.599998,70.400002,67.400002
20170120101500,346.5,351.75,69.791667,46,51.799999,0,68.599998,70.400002,67.400002
20170120103000,346.5,355.950012,70.625002,47,51.799999,0,69.199997,70.400002,67.400002
20170120104500,346.5,355.950012,70.625002,47,51.799999,0,68.900002,70.400002,67.400002
20170120110000,346.5,355.950012,70.625002,47,52.400002,0,68.900002,70.400002,67.400002
20170120111500,346.5,355.950012,70.625002,47,52.400002,0,69.099998,70.400002,67.400002
20170120113000,346.5,355.950012,70.625002,47,53.099998,0,69.199997,70.400002,67.400002
20170120114500,346.5,355.950012,70.625002,47,53.099998,0,69.199997,70.400002,67.400002
20170120120000,346.5,355.950012,70.625002,47,53.099998,0,69.300003,70.400002,67.400002
20170120121500,346.5,351.75,69.791667,47,53.900002,0,68.900002,70.400002,67.400002
20170120123000,346.5,351.75,69.791667,47,53.900002,0,69.199997,70.400002,67.400002
20170120124500,346.5,351.75,69.791667,47,53.900002,0,69.199997,70.400002,67.400002
20170120130000,346.5,351.75,69.791667,47,53.900002,0,68.900002,70.400002,67.400002
20170120131500,346.5,351.75,69.791667,47,53.900002,0,68.900002,70.400002,67.400002
20170120133000,346.5,357.0,70.833333,47,53.099998,0,68.699997,70.400002,67.400002
20170120134500,346.5,357.0,70.833333,47,53.099998,0,68.699997,70.400002,67.400002
20170120140000,346.5,357.0,70.833333,47,53.099998,0,68.599998,70.400002,67.400002
20170120141500,346.5,357.0,70.833333,47,53.099998,0,68.599998,70.400002,67.400002
20170120143000,346.5,357.0,70.833333,47,53.099998,0,68.599998,70.400002,67.400002
20170120144500,346.5,357.0,70.833333,47,53.099998,0,68.599998,70.400002,67.400002
20170120150000,346.5,357.0,70.833333,47,52.299999,0,68.599998,70.400002,67.400002
20170120151500,346.5,357.0,70.833333,47,52.299999,0,68.800003,70.400002,67.400002
20170120153000,346.5,357.0,70.833333,47,52.299999,0,68.900002,70.400002,67.400002
20170120154500,346.5,357.0,70.833333,47,52.299999,0,68.699997,70.400002,67.400002
20170120160000,346.5,357.0,70.833333,47,52.299999,0,69.099998,70.400002,67.400002
20170120161500,346.5,357.0,70.833333,47,52.299999,0,69.400002,70.400002,67.400002
20170120163000,346.5,357.0,70.833333,47,52.299999,0,69.400002,70.400002,67.400002
20170120164500,346.5,357.0,70.833333,47,52.299999,0,68.699997,70.400002,67.400002
20170120170000,346.5,357.0,70.833333,47,52.299999,0,68.199997,70.400002,67.400002
20170120171500,346.5,357.0,70.833333,47,52.299999,0,67.800003,70.400002,67.400002
20170120173000,346.5,357.0,70.833333,47,52.299999,0,67.400002,70.400002,67.400002
20170120174500,346.5,357.0,70.833333,47,52.299999,0,67.199997,70.400002,67.400002
20170120180000,346.5,357.0,70.833333,47,52.299999,100,66.900002,70.400002,67.400002
20170120181500,346.5,357.0,70.833333,47,52.299999,100,66.699997,70.400002,67.400002
20170120183000,346.5,357.0,70.833333,47,65.800003,100,66.699997,70.400002,67.400002
20170120184500,346.5,357.0,70.833333,47,75.800003,100,67.199997,70.400002,67.400002
20170120190000,346.5,357.0,70.833333,47,72.5,100,67.599998,70.400002,67.400002
20170120191500,346.5,357.0,70.833333,47,54.299999,0,67.5,70.400002,67.400002
20170120193000,346.5,357.0,70.833333,47,52.299999,100,66.800003,70.400002,67.400002
20170120194500,346.5,357.0,70.833333,47,52.299999,100,66.599998,70.400002,67.400002
20170120200000,346.5,357.0,70.833333,47,68.699997,100,66.900002,70.400002,67.400002
20170120201500,346.5,357.0,70.833333,47,76.400002,100,67.300003,70.400002,67.400002
20170120203000,346.5,357.0,70.833333,47,71.400002,100,67.5,70.400002,67.400002
20170120204500,346.5,357.0,70.833333,47,53.599998,0,67.300003,70.400002,67.400002
20170120210000,346.5,357.0,70.833333,47,52.299999,100,66.800003,70.400002,67.400002
20170120211500,346.5,357.0,70.833333,47,52.299999,100,66.599998,70.400002,67.400002
20170120213000,346.5,357.0,70.833333,47,72.699997,100,67.0,70.400002,67.400002
20170120214500,346.5,357.0,70.833333,47,72.699997,100,67.400002,70.400002,67.400002
20170120220000,346.5,357.0,70.833333,47,56.599998,0,67.599998,70.400002,67.400002
20170120221500,346.5,357.0,70.833333,47,52.700001,100,66.800003,70.400002,67.400002
20170120223000,346.5,357.0,70.833333,47,52.700001,100,66.400002,70.400002,67.400002
20170120224500,346.5,357.0,70.833333,47,70.599998,100,67.0,70.400002,67.400002
20170120230000,346.5,357.0,70.833333,47,77.199997,100,67.300003,70.400002,67.400002
20170120231500,346.5,344.399994,68.333332,47,70.599998,100,67.599998,70.400002,67.400002
20170120233000,346.5,344.399994,68.333332,47,53.900002,0,67.300003,70.400002,67.400002
20170120234500,346.5,344.399994,68.333332,47,52.799999,100,66.699997,70.400002,67.400002
20170121000000,346.5,348.600006,69.166668,47,60.099998,100,66.400002,70.400002,67.400002
