PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121001500,346.5,348.600006,69.166668,47,77.099998,100,67.099998,70.400002,67.400002
20170121003000,346.5,348.600006,69.166668,47,70.099998,100,67.400002,70.400002,67.400002
20170121004500,346.5,348.600006,69.166668,47,78.199997,100,67.599998,70.400002,67.400002
20170121010000,346.5,348.600006,69.166668,47,53.900002,100,67.099998,70.400002,67.400002
20170121011500,346.5,334.950012,66.458336,45,58.599998,100,66.900002,70.400002,67.400002
20170121013000,346.5,334.950012,66.458336,45,56.400002,100,66.400002,70.400002,67.400002
20170121014500,346.5,334.950012,66.458336,45,70.599998,100,67.099998,70.400002,67.400002
20170121020000,346.5,334.950012,66.458336,45,77.400002,100,67.400002,70.400002,67.400002
20170121021500,346.5,334.950012,66.458336,45,72.099998,100,67.599998,70.400002,67.400002
20170121023000,346.5,334.950012,66.458336,45,54.700001,0,67.300003,70.400002,67.400002
20170121024500,346.5,334.950012,66.458336,45,53.900002,100,66.800003,70.400002,67.400002
20170121030000,346.5,334.950012,66.458336,45,53.900002,100,66.599998,70.400002,67.400002
20170121031500,346.5,334.950012,66.458336,45,76.199997,100,66.800003,70.400002,67.400002
20170121033000,346.5,334.950012,66.458336,45,72.0,100,67.400002,70.400002,67.400002
20170121034500,346.5,334.950012,66.458336,45,64.0,0,67.699997,70.400002,67.400002
20170121040000,346.5,339.149994,67.291665,45,53.900002,100,67.0,70.400002,67.400002
20170121041500,346.5,339.149994,67.291665,45,53.900002,100,66.699997,70.400002,67.400002
20170121043000,346.5,339.149994,67.291665,45,78.599998,100,66.699997,70.400002,67.400002
20170121044500,346.5,339.149994,67.291665,45,74.400002,100,67.300003,70.400002,67.400002
20170121050000,346.5,339.149994,67.291665,45,74.400002,100,67.599998,70.400002,67.400002
20170121051500,346.5,339.149994,67.291665,45,51.900002,100,67.099998,70.400002,67.400002
20170121053000,346.5,343.350006,68.125001,45,51.900002,100,66.300003,70.400002,67.400002
20170121054500,346.5,343.350006,68.125001,45,73.5,100,66.900002,70.400002,67.400002
20170121060000,346.5,343.350006,68.125001,45,72.300003,100,67.199997,70.400002,67.400002
20170121061500,346.5,334.950012,66.458336,45,72.300003,100,67.400002,70.400002,67.400002
20170121063000,346.5,343.350006,68.125001,45,69.099998,100,67.400002,70.400002,67.400002
20170121064500,346.5,348.600006,69.166668,45,72.599998,100,67.599998,70.400002,67.400002
20170121070000,346.5,348.600006,69.166668,45,71.300003,100,67.599998,70.400002,67.400002
20170121071500,346.5,348.600006,69.166668,45,52.0,100,67.099998,70.400002,67.400002
20170121073000,346.5,348.600006,69.166668,45,51.099998,100,66.599998,70.400002,67.400002
20170121074500,346.5,348.600006,69.166668,45,68.699997,100,66.800003,70.400002,67.400002
20170121080000,346.5,348.600006,69.166668,45,72.900002,100,67.099998,70.400002,67.400002
20170121081500,346.5,354.899994,70.416665,45,68.699997,100,67.199997,70.400002,67.400002
20170121083000,346.5,350.700012,69.583336,45,73.900002,100,67.300003,70.400002,67.400002
20170121084500,346.5,350.700012,69.583336,45,69.599998,100,67.400002,70.400002,67.400002
20170121090000,346.5,350.700012,69.583336,45,71.099998,100,67.5,70.400002,67.400002
20170121091500,346.5,350.700012,69.583336,45,71.099998,100,67.599998,70.400002,67.400002
20170121093000,346.5,350.700012,69.583336,45,69.699997,100,67.599998,70.400002,67.400002
20170121094500,346.5,350.700012,69.583336,45,52.299999,100,67.099998,70.400002,67.400002
20170121100000,346.5,350.700012,69.583336,45,51.5,100,66.599998,70.400002,67.400002
20170121101500,346.5,350.700012,69.583336,45,73.400002,100,66.699997,70.400002,67.400002
20170121103000,346.5,350.700012,69.583336,45,69.099998,100,67.099998,70.400002,67.400002
20170121104500,346.5,350.700012,69.583336,45,70.800003,100,67.199997,70.400002,67.400002
20170121110000,346.5,350.700012,69.583336,45,70.800003,100,67.300003,70.400002,67.400002
20170121111500,346.5,350.700012,69.583336,45,70.800003,100,67.400002,70.400002,67.400002
20170121113000,346.5,350.700012,69.583336,45,67.300003,100,67.599998,70.400002,67.400002
20170121114500,346.5,350.700012,69.583336,45,71.699997,100,67.400002,70.400002,67.400002
20170121120000,346.5,350.700012,69.583336,45,58.0,0,67.599998,70.400002,67.400002
20170121121500,346.5,350.700012,69.583336,45,52.299999,100,66.800003,70.400002,67.400002
20170121123000,346.5,350.700012,69.583336,45,57.900002,100,66.400002,70.400002,67.400002
20170121124500,346.5,350.700012,69.583336,45,72.400002,100,67.0,70.400002,67.400002
20170121130000,346.5,350.700012,69.583336,45,69.199997,100,67.199997,70.400002,67.400002
20170121131500,346.5,350.700012,69.583336,45,75.300003,100,67.400002,70.400002,67.400002
20170121133000,346.5,350.700012,69.583336,45,70.099998,100,67.599998,70.400002,67.400002
20170121134500,346.5,350.700012,69.583336,45,56.0,0,67.400002,70.400002,67.400002
20170121140000,346.5,350.700012,69.583336,45,54.700001,100,67.0,70.400002,67.400002
20170121141500,346.5,345.450012,68.541669,45,54.700001,100,66.699997,70.400002,67.400002
20170121143000,346.5,345.450012,68.541669,45,74.400002,100,66.599998,70.400002,67.400002
20170121144500,346.5,345.450012,68.541669,45,72.5,100,67.199997,70.400002,67.400002
20170121150000,346.5,345.450012,68.541669,45,71.599998,100,67.400002,70.400002,67.400002
20170121151500,346.5,345.450012,68.541669,45,59.799999,0,67.599998,70.400002,67.400002
20170121153000,346.5,349.649994,69.374999,45,53.5,100,66.900002,70.400002,67.400002
20170121154500,346.5,349.649994,69.374999,45,53.5,100,66.699997,70.400002,67.400002
20170121160000,346.5,349.649994,69.374999,45,70.099998,100,66.599998,70.400002,67.400002
20170121161500,346.5,349.649994,69.374999,45,74.800003,100,67.099998,70.400002,67.400002
20170121163000,346.5,345.450012,68.541669,45,76.800003,100,67.400002,70.400002,67.400002
20170121164500,346.5,345.450012,68.541669,45,63.400002,0,67.699997,70.400002,67.400002
20170121170000,346.5,345.450012,68.541669,45,53.099998,100,66.900002,70.400002,67.400002
20170121171500,346.5,345.450012,68.541669,45,53.099998,100,66.5,70.400002,67.400002
20170121173000,346.5,345.450012,68.541669,45,70.099998,100,66.800003,70.400002,67.400002
20170121174500,346.5,345.450012,68.541669,45,70.099998,100,67.099998,70.400002,67.400002
20170121180000,346.5,345.450012,68.541669,45,74.300003,100,67.199997,70.400002,67.400002
20170121181500,346.5,345.450012,68.541669,45,73.099998,100,67.400002,70.400002,67.400002
20170121183000,346.5,345.450012,68.541669,45,68.699997,100,67.599998,70.400002,67.400002
20170121184500,346.5,345.450012,68.541669,45,71.699997,100,67.5,70.400002,67.400002
20170121190000,346.5,345.450012,68.541669,45,60.400002,0,67.699997,70.400002,67.400002
20170121191500,346.5,345.450012,68.541669,45,53.099998,100,66.900002,70.400002,67.400002
20170121193000,346.5,345.450012,68.541669,45,53.099998,100,66.599998,70.400002,67.400002
20170121194500,346.5,345.450012,68.541669,45,67.5,100,66.699997,70.400002,67.400002
20170121200000,346.5,345.450012,68.541669,45,66.199997,100,67.0,70.400002,67.400002
20170121201500,346.5,345.450012,68.541669,45,77.699997,100,67.199997,70.400002,67.400002
20170121203000,346.5,345.450012,68.541669,45,72.0,100,67.400002,70.400002,67.400002
20170121204500,346.5,345.450012,68.541669,45,62.900002,0,67.699997,70.400002,67.400002
20170121210000,346.5,345.450012,68.541669,45,54.299999,100,67.0,70.400002,67.400002
20170121211500,346.5,345.450012,68.541669,45,54.299999,100,66.699997,70.400002,67.400002
20170121213000,346.5,345.450012,68.541669,45,62.200001,100,66.599998,70.400002,67.400002
20170121214500,346.5,345.450012,68.541669,45,73.599998,100,67.0,70.400002,67.400002
20170121220000,346.5,345.450012,68.541669,45,76.300003,100,67.400002,70.400002,67.400002
20170121221500,346.5,345.450012,68.541669,45,70.599998,100,67.599998,70.400002,67.400002
20170121223000,346.5,345.450012,68.541669,45,53.900002,0,67.300003,70.400002,67.400002
20170121224500,346.5,345.450012,68.541669,45,52.700001,100,66.699997,70.400002,67.400002
20170121230000,346.5,345.450012,68.541669,45,64.400002,100,66.5,70.400002,67.400002
20170121231500,346.5,345.450012,68.541669,45,75.300003,100,66.900002,70.400002,67.400002
20170121233000,346.5,345.450012,68.541669,45,69.699997,100,67.199997,70.400002,67.400002
20170121234500,346.5,345.450012,68.541669,45,70.5,100,67.300003,70.400002,67.400002
20170122000000,346.5,333.899994,66.249999,45,75.400002,100,67.5,70.400002,67.400002
20170122001500,346.5,333.899994,66.249999,45,69.900002,100,67.599998,70.400002,67.400002
20170122003000,346.5,333.899994,66.249999,45,54.799999,0,67.400002,70.400002,67.400002
20170122004500,346.5,339.149994,67.291665,45,52.700001,100,66.800003,70.400002,67.400002
20170122010000,346.5,339.149994,67.291665,45,55.400002,100,66.400002,70.400002,67.400002
20170122011500,346.5,333.899994,66.249999,45,74.800003,100,66.900002,70.400002,67.400002
20170122013000,346.5,333.899994,66.249999,45,72.0,100,67.199997,70.400002,67.400002
20170122014500,346.5,333.899994,66.249999,45,70.099998,100,67.400002,70.400002,67.400002
20170122020000,346.5,333.899994,66.249999,45,75.400002,100,67.5,70.400002,67.400002
20170122021500,346.5,333.899994,66.249999,45,69.699997,100,67.599998,70.400002,67.400002
20170122023000,346.5,338.100006,67.083335,45,54.299999,0,67.400002,70.400002,67.400002
20170122024500,346.5,338.100006,67.083335,45,52.299999,100,66.699997,70.400002,67.400002
20170122030000,346.5,338.100006,67.083335,45,66.699997,100,66.5,70.400002,67.400002
20170122031500,346.5,338.100006,67.083335,45,73.5,100,67.0,70.400002,67.400002
20170122033000,346.5,333.899994,66.249999,45,69.699997,100,67.199997,70.400002,67.400002
20170122034500,346.5,333.899994,66.249999,45,70.5,100,67.300003,70.400002,67.400002
20170122040000,346.5,333.899994,66.249999,45,73.0,100,67.5,70.400002,67.400002
20170122041500,346.5,339.149994,67.291665,45,68.199997,100,67.599998,70.400002,67.400002
20170122043000,346.5,339.149994,67.291665,45,74.400002,100,67.599998,70.400002,67.400002
20170122044500,346.5,339.149994,67.291665,45,60.5,0,67.599998,70.400002,67.400002
20170122050000,346.5,343.350006,68.125001,45,49.900002,100,66.699997,70.400002,67.400002
20170122051500,346.5,343.350006,68.125001,45,68.199997,100,66.599998,70.400002,67.400002
20170122053000,346.5,350.700012,69.583336,45,72.400002,100,67.0,70.400002,67.400002
20170122054500,346.5,350.700012,69.583336,45,70.400002,100,67.199997,70.400002,67.400002
20170122060000,346.5,354.899994,70.416665,45,68.5,100,67.199997,70.400002,67.400002
20170122061500,346.5,354.899994,70.416665,45,74.400002,100,67.300003,70.400002,67.400002
20170122063000,346.5,354.899994,70.416665,45,66.800003,100,67.400002,70.400002,67.400002
20170122064500,346.5,354.899994,70.416665,45,75.800003,100,67.400002,70.400002,67.400002
20170122070000,346.5,354.899994,70.416665,45,67.699997,100,67.5,70.400002,67.400002
20170122071500,346.5,354.899994,70.416665,45,72.900002,100,67.400002,70.400002,67.400002
20170122073000,346.5,354.899994,70.416665,45,68.0,100,67.5,70.400002,67.400002
20170122074500,346.5,354.899994,70.416665,45,73.0,100,67.5,70.400002,67.400002
20170122080000,346.5,354.899994,70.416665,45,69.199997,100,67.599998,70.400002,67.400002
20170122081500,346.5,354.899994,70.416665,45,69.199997,100,67.599998,70.400002,67.400002
20170122083000,346.5,354.899994,70.416665,45,74.0,100,67.599998,70.400002,67.400002
20170122084500,346.5,354.899994,70.416665,45,66.800003,100,67.599998,70.400002,67.400002
20170122090000,346.5,354.899994,70.416665,45,75.300003,100,67.599998,70.400002,67.400002
20170122091500,346.5,354.899994,70.416665,45,54.0,0,67.599998,70.400002,67.400002
20170122093000,346.5,354.899994,70.416665,45,49.5,100,66.800003,70.400002,67.400002
20170122094500,346.5,354.899994,70.416665,45,58.700001,100,66.300003,70.400002,67.400002
20170122100000,346.5,354.899994,70.416665,45,68.199997,100,66.900002,70.400002,67.400002
20170122101500,346.5,354.899994,70.416665,45,73.800003,100,67.0,70.400002,67.400002
20170122103000,346.5,354.899994,70.416665,45,69.699997,100,67.099998,70.400002,67.400002
20170122104500,346.5,354.899994,70.416665,45,67.099998,100,67.099998,70.400002,67.400002
20170122110000,346.5,354.899994,70.416665,45,76.300003,100,67.099998,70.400002,67.400002
20170122111500,346.5,354.899994,70.416665,45,67.300003,100,67.199997,70.400002,67.400002
20170122113000,346.5,354.899994,70.416665,45,73.099998,100,67.199997,70.400002,67.400002
20170122114500,346.5,354.899994,70.416665,45,70.099998,100,67.199997,70.400002,67.400002
20170122120000,346.5,354.899994,70.416665,45,66.5,100,67.199997,70.400002,67.400002
20170122121500,346.5,354.899994,70.416665,45,71.599998,100,67.300003,70.400002,67.400002
20170122123000,346.5,354.899994,70.416665,45,67.699997,100,67.300003,70.400002,67.400002
20170122124500,346.5,354.899994,70.416665,45,71.599998,100,67.199997,70.400002,67.400002
20170122130000,346.5,350.700012,69.583336,45,70.099998,100,67.300003,70.400002,67.400002
20170122131500,346.5,350.700012,69.583336,45,68.099998,100,67.199997,70.400002,67.400002
20170122133000,346.5,350.700012,69.583336,45,75.599998,100,67.199997,70.400002,67.400002
20170122134500,346.5,354.899994,70.416665,45,66.800003,100,67.300003,70.400002,67.400002
20170122140000,346.5,354.899994,70.416665,45,71.5,100,67.300003,70.400002,67.400002
20170122141500,346.5,354.899994,70.416665,45,67.699997,100,67.300003,70.400002,67.400002
20170122143000,346.5,354.899994,70.416665,45,72.699997,100,67.199997,70.400002,67.400002
20170122144500,346.5,349.649994,69.374999,45,68.199997,100,67.300003,70.400002,67.400002
20170122150000,346.5,353.850006,70.208335,45,74.300003,100,67.300003,70.400002,67.400002
20170122151500,346.5,353.850006,70.208335,45,68.699997,100,67.400002,70.400002,67.400002
20170122153000,346.5,353.850006,70.208335,45,72.0,100,67.300003,70.400002,67.400002
20170122154500,346.5,353.850006,70.208335,45,69.699997,100,67.400002,70.400002,67.400002
20170122160000,346.5,353.850006,70.208335,45,68.5,100,67.400002,70.400002,67.400002
20170122161500,346.5,353.850006,70.208335,45,76.800003,100,67.400002,70.400002,67.400002
20170122163000,346.5,353.850006,70.208335,45,66.800003,100,67.400002,70.400002,67.400002
20170122164500,346.5,353.850006,70.208335,45,73.699997,100,67.400002,70.400002,67.400002
20170122170000,346.5,353.850006,70.208335,45,70.599998,100,67.5,70.400002,67.400002
20170122171500,346.5,353.850006,70.208335,45,67.199997,100,67.400002,70.400002,67.400002
20170122173000,346.5,353.850006,70.208335,45,74.0,100,67.5,70.400002,67.400002
20170122174500,346.5,353.850006,70.208335,45,68.199997,100,67.5,70.400002,67.400002
20170122180000,346.5,353.850006,70.208335,45,69.199997,100,67.599998,70.400002,67.400002
20170122181500,346.5,353.850006,70.208335,45,74.5,100,67.5,70.400002,67.400002
20170122183000,346.5,353.850006,70.208335,45,66.900002,100,67.599998,70.400002,67.400002
20170122184500,346.5,353.850006,70.208335,45,53.0,0,67.5,70.400002,67.400002
20170122190000,346.5,353.850006,70.208335,45,47.599998,100,66.400002,70.400002,67.400002
20170122191500,346.5,353.850006,70.208335,45,66.800003,100,66.599998,70.400002,67.400002
20170122193000,346.5,353.850006,70.208335,45,73.800003,100,66.800003,70.400002,67.400002
20170122194500,346.5,349.649994,69.374999,45,66.199997,100,66.900002,70.400002,67.400002
20170122200000,346.5,349.649994,69.374999,45,69.199997,100,67.0,70.400002,67.400002
20170122201500,346.5,349.649994,69.374999,45,73.699997,100,67.0,70.400002,67.400002
20170122203000,346.5,349.649994,69.374999,45,65.800003,100,67.099998,70.400002,67.400002
20170122204500,346.5,349.649994,69.374999,45,73.5,100,67.099998,70.400002,67.400002
20170122210000,346.5,349.649994,69.374999,45,71.599998,100,67.400002,70.400002,67.400002
20170122211500,346.5,349.649994,69.374999,45,78.900002,100,67.400002,70.400002,67.400002
20170122213000,346.5,349.649994,69.374999,45,68.199997,100,67.599998,70.400002,67.400002
20170122214500,346.5,349.649994,69.374999,45,72.400002,100,67.400002,70.400002,67.400002
20170122220000,346.5,345.450012,68.541669,45,68.0,100,67.599998,70.400002,67.400002
20170122221500,346.5,345.450012,68.541669,45,74.400002,100,67.5,70.400002,67.400002
20170122223000,346.5,341.25,67.708333,45,69.5,100,67.599998,70.400002,67.400002
20170122224500,346.5,341.25,67.708333,45,67.300003,100,67.599998,70.400002,67.400002
20170122230000,346.5,341.25,67.708333,45,74.900002,100,67.599998,70.400002,67.400002
20170122231500,346.5,341.25,67.708333,45,71.800003,100,67.599998,70.400002,67.400002
20170122233000,346.5,341.25,67.708333,45,52.0,0,67.599998,70.400002,67.400002
20170122234500,346.5,341.25,67.708333,45,47.599998,100,66.300003,70.400002,67.400002
20170123000000,346.5,341.25,67.708333,45,66.800003,100,66.699997,70.400002,67.400002
20170123001500,346.5,341.25,67.708333,45,70.5,100,66.900002,70.400002,67.400002
20170123003000,346.5,341.25,67.708333,45,69.599998,100,67.0,70.400002,67.400002
20170123004500,346.5,341.25,67.708333,45,73.199997,100,67.099998,70.400002,67.400002
20170123010000,346.5,341.25,67.708333,45,67.5,100,67.099998,70.400002,67.400002
20170123011500,346.5,341.25,67.708333,45,67.5,100,67.099998,70.400002,67.400002
20170123013000,346.5,341.25,67.708333,45,73.0,100,67.099998,70.400002,67.400002
20170123014500,346.5,341.25,67.708333,45,73.0,100,67.099998,70.400002,67.400002
20170123020000,346.5,345.450012,68.541669,45,73.0,100,67.199997,70.400002,67.400002
20170123021500,346.5,345.450012,68.541669,45,66.199997,100,67.199997,70.400002,67.400002
20170123023000,346.5,345.450012,68.541669,45,68.300003,100,67.199997,70.400002,67.400002
20170123024500,346.5,345.450012,68.541669,45,72.5,100,67.099998,70.400002,67.400002
20170123030000,346.5,349.649994,69.374999,45,72.5,100,67.199997,70.400002,67.400002
20170123031500,346.5,349.649994,69.374999,45,65.300003,100,67.199997,70.400002,67.400002
20170123033000,346.5,349.649994,69.374999,45,66.699997,100,67.099998,70.400002,67.400002
20170123034500,346.5,349.649994,69.374999,45,65.800003,100,67.099998,70.400002,67.400002
20170123040000,346.5,349.649994,69.374999,45,67.400002,100,67.099998,70.400002,67.400002
20170123041500,346.5,354.899994,70.416665,45,73.0,100,67.099998,70.400002,67.400002
20170123043000,346.5,354.899994,70.416665,45,70.5,100,67.099998,70.400002,67.400002
20170123044500,346.5,354.899994,70.416665,45,65.400002,100,67.099998,70.400002,67.400002
20170123050000,346.5,354.899994,70.416665,45,66.199997,100,66.900002,70.400002,67.400002
20170123051500,346.5,354.899994,70.416665,45,64.900002,100,67.400002,70.400002,67.400002
20170123053000,346.5,354.899994,70.416665,45,50.099998,0,67.699997,70.400002,67.400002
20170123054500,346.5,354.899994,70.416665,45,45.700001,100,66.900002,70.400002,67.400002
20170123060000,346.5,354.899994,70.416665,45,45.700001,100,66.5,70.400002,67.400002
20170123061500,346.5,354.899994,70.416665,45,66.300003,100,66.5,70.400002,67.400002
20170123063000,346.5,354.899994,70.416665,45,64.400002,100,66.699997,70.400002,67.400002
20170123064500,346.5,354.899994,70.416665,45,67.699997,100,66.900002,70.400002,67.400002
20170123070000,346.5,354.899994,70.416665,45,70.5,100,66.900002,70.400002,67.400002
20170123071500,346.5,354.899994,70.416665,45,69.400002,100,66.900002,70.400002,67.400002
20170123073000,346.5,354.899994,70.416665,45,66.300003,100,67.099998,70.400002,67.400002
20170123074500,346.5,354.899994,70.416665,45,68.300003,100,67.199997,70.400002,67.400002
20170123080000,346.5,354.899994,70.416665,45,70.400002,100,67.199997,70.400002,67.400002
20170123081500,346.5,354.899994,70.416665,45,68.099998,100,67.400002,70.400002,67.400002
20170123083000,346.5,354.899994,70.416665,45,71.5,100,67.599998,70.400002,67.400002
20170123084500,346.5,354.899994,70.416665,45,47.900002,0,67.599998,70.400002,67.400002
20170123090000,346.5,348.600006,69.166668,45,46.099998,0,67.199997,70.400002,67.400002
20170123091500,346.5,354.899994,70.416665,45,46.099998,100,67.0,70.400002,67.400002
20170123093000,346.5,354.899994,70.416665,45,45.599998,100,67.199997,70.400002,67.400002
20170123094500,346.5,354.899994,70.416665,45,46.400002,100,67.199997,70.400002,67.400002
20170123100000,346.5,354.899994,70.416665,45,46.400002,100,67.300003,70.400002,67.400002
20170123101500,346.5,349.649994,69.374999,45,46.400002,100,67.199997,70.400002,67.400002
20170123103000,346.5,355.950012,70.625002,45,46.400002,100,67.099998,70.400002,67.400002
20170123104500,346.5,355.950012,70.625002,45,46.400002,100,67.599998,70.400002,67.400002
20170123110000,346.5,355.950012,70.625002,45,47.099998,100,67.599998,70.400002,67.400002
20170123111500,346.5,355.950012,70.625002,45,47.099998,100,67.400002,70.400002,67.400002
20170123113000,346.5,350.700012,69.583336,45,46.400002,100,67.400002,70.400002,67.400002
20170123114500,346.5,350.700012,69.583336,45,46.400002,100,67.300003,70.400002,67.400002
20170123120000,346.5,350.700012,69.583336,45,46.400002,100,67.400002,70.400002,67.400002
20170123121500,346.5,350.700012,69.583336,45,46.400002,100,67.300003,70.400002,67.400002
20170123123000,346.5,354.899994,70.416665,45,46.400002,100,67.300003,70.400002,67.400002
20170123124500,346.5,346.5,68.75,45,57.5,0,68.099998,70.400002,67.400002
20170123130000,346.5,346.5,68.75,45,60.5,0,68.699997,70.400002,67.400002
20170123131500,346.5,342.299988,67.916664,45,60.5,0,68.900002,70.400002,67.400002
20170123133000,346.5,338.100006,67.083335,45,61.5,0,69.199997,70.400002,67.400002
20170123134500,346.5,338.100006,67.083335,45,59.799999,0,69.400002,70.400002,67.400002
20170123140000,346.5,342.299988,67.916664,45,48.700001,0,68.800003,70.400002,67.400002
20170123141500,346.5,342.299988,67.916664,45,47.900002,0,68.400002,70.400002,67.400002
20170123143000,346.5,342.299988,67.916664,45,47.900002,0,68.300003,70.400002,67.400002
20170123144500,346.5,342.299988,67.916664,45,47.900002,0,68.400002,70.400002,67.400002
20170123150000,346.5,342.299988,67.916664,45,47.900002,0,68.599998,70.400002,67.400002
20170123151500,346.5,342.299988,67.916664,45,47.900002,0,68.599998,70.400002,67.400002
20170123153000,346.5,342.299988,67.916664,45,47.900002,0,68.599998,70.400002,67.400002
20170123154500,346.5,346.5,68.75,45,47.900002,0,68.400002,70.400002,67.400002
20170123160000,346.5,346.5,68.75,45,47.900002,0,68.400002,70.400002,67.400002
20170123161500,346.5,346.5,68.75,45,47.200001,0,68.699997,70.400002,67.400002
20170123163000,346.5,350.700012,69.583336,45,47.200001,0,68.0,70.400002,67.400002
20170123164500,346.5,350.700012,69.583336,45,47.200001,0,67.199997,70.400002,67.400002
20170123170000,346.5,350.700012,69.583336,45,47.200001,100,66.900002,70.400002,67.400002
20170123171500,346.5,350.700012,69.583336,45,47.200001,100,66.599998,70.400002,67.400002
20170123173000,346.5,350.700012,69.583336,45,75.800003,100,66.699997,70.400002,67.400002
20170123174500,346.5,350.700012,69.583336,45,65.800003,100,67.099998,70.400002,67.400002
20170123180000,346.5,350.700012,69.583336,45,73.900002,100,67.199997,70.400002,67.400002
20170123181500,346.5,350.700012,69.583336,45,64.900002,100,67.300003,70.400002,67.400002
20170123183000,346.5,350.700012,69.583336,45,73.800003,100,67.400002,70.400002,67.400002
20170123184500,346.5,350.700012,69.583336,45,65.300003,100,67.400002,70.400002,67.400002
20170123190000,346.5,350.700012,69.583336,45,74.800003,100,67.5,70.400002,67.400002
20170123191500,346.5,350.700012,69.583336,45,65.099998,100,67.599998,70.400002,67.400002
20170123193000,346.5,350.700012,69.583336,45,73.900002,100,67.599998,70.400002,67.400002
20170123194500,346.5,350.700012,69.583336,45,65.800003,100,67.599998,70.400002,67.400002
20170123200000,346.5,350.700012,69.583336,45,49.299999,0,67.199997,70.400002,67.400002
20170123201500,346.5,350.700012,69.583336,45,50.5,100,66.199997,70.400002,67.400002
20170123203000,346.5,350.700012,69.583336,45,68.199997,100,66.699997,70.400002,67.400002
20170123204500,346.5,350.700012,69.583336,45,72.300003,100,66.900002,70.400002,67.400002
20170123210000,346.5,350.700012,69.583336,45,72.300003,100,66.900002,70.400002,67.400002
20170123211500,346.5,350.700012,69.583336,45,72.300003,100,67.0,70.400002,67.400002
20170123213000,346.5,350.700012,69.583336,45,69.300003,100,67.099998,70.400002,67.400002
20170123214500,346.5,346.5,68.75,45,65.900002,100,67.199997,70.400002,67.400002
20170123220000,346.5,346.5,68.75,45,71.0,100,67.300003,70.400002,67.400002
20170123221500,346.5,346.5,68.75,45,72.400002,100,67.300003,70.400002,67.400002
20170123223000,346.5,346.5,68.75,45,66.599998,100,67.300003,70.400002,67.400002
20170123224500,346.5,346.5,68.75,45,66.599998,100,67.400002,70.400002,67.400002
20170123230000,346.5,346.5,68.75,45,67.300003,100,67.400002,70.400002,67.400002
20170123231500,346.5,339.149994,67.291665,45,73.0,100,67.400002,70.400002,67.400002
20170123233000,346.5,339.149994,67.291665,45,73.0,100,67.400002,70.400002,67.400002
20170123234500,346.5,339.149994,67.291665,45,53.900002,0,67.599998,70.400002,67.400002
20170124000000,346.5,339.149994,67.291665,45,47.900002,100,66.400002,70.400002,67.400002
20170124001500,346.5,333.899994,66.249999,45,67.699997,100,66.800003,70.400002,67.400002
20170124003000,346.5,338.100006,67.083335,45,70.5,100,67.099998,70.400002,67.400002
20170124004500,346.5,338.100006,67.083335,45,69.699997,100,67.199997,70.400002,67.400002
20170124010000,346.5,338.100006,67.083335,45,68.699997,100,67.300003,70.400002,67.400002
20170124011500,346.5,338.100006,67.083335,45,70.099998,100,67.300003,70.400002,67.400002
20170124013000,346.5,338.100006,67.083335,45,74.0,100,67.400002,70.400002,67.400002
20170124014500,346.5,338.100006,67.083335,45,67.300003,100,67.400002,70.400002,67.400002
20170124020000,346.5,338.100006,67.083335,45,75.0,100,67.5,70.400002,67.400002
20170124021500,346.5,338.100006,67.083335,45,75.0,100,67.599998,70.400002,67.400002
20170124023000,346.5,338.100006,67.083335,45,75.0,100,67.599998,70.400002,67.400002
20170124024500,346.5,338.100006,67.083335,45,75.0,100,67.599998,70.400002,67.400002
20170124030000,346.5,338.100006,67.083335,45,47.900002,100,66.800003,70.400002,67.400002
20170124031500,346.5,338.100006,67.083335,45,67.0,100,66.300003,70.400002,67.400002
20170124033000,346.5,342.299988,67.916664,45,73.0,100,66.900002,70.400002,67.400002
20170124034500,346.5,342.299988,67.916664,45,70.599998,100,67.099998,70.400002,67.400002
20170124040000,346.5,342.299988,67.916664,45,69.699997,100,67.300003,70.400002,67.400002
20170124041500,346.5,342.299988,67.916664,45,69.699997,100,67.400002,70.400002,67.400002
20170124043000,346.5,342.299988,67.916664,45,74.199997,100,67.400002,70.400002,67.400002
20170124044500,346.5,342.299988,67.916664,45,75.800003,100,67.5,70.400002,67.400002
20170124050000,346.5,342.299988,67.916664,45,75.800003,100,67.599998,70.400002,67.400002
20170124051500,346.5,346.5,68.75,45,47.200001,100,66.699997,70.400002,67.400002
20170124053000,346.5,346.5,68.75,45,69.699997,100,66.5,70.400002,67.400002
20170124054500,346.5,346.5,68.75,45,68.199997,100,67.0,70.400002,67.400002
20170124060000,346.5,346.5,68.75,45,76.599998,100,67.099998,70.400002,67.400002
20170124061500,346.5,346.5,68.75,45,66.199997,100,67.099998,70.400002,67.400002
20170124063000,346.5,346.5,68.75,45,74.0,100,67.099998,70.400002,67.400002
20170124064500,346.5,346.5,68.75,45,70.599998,100,67.199997,70.400002,67.400002
20170124070000,346.5,346.5,68.75,45,73.800003,100,67.199997,70.400002,67.400002
20170124071500,346.5,346.5,68.75,45,69.699997,100,67.300003,70.400002,67.400002
20170124073000,346.5,346.5,68.75,45,72.0,100,67.300003,70.400002,67.400002
20170124074500,346.5,346.5,68.75,45,57.599998,0,67.699997,70.400002,67.400002
20170124080000,346.5,346.5,68.75,45,47.900002,100,67.0,70.400002,67.400002
20170124081500,346.5,346.5,68.75,45,47.900002,100,67.099998,70.400002,67.400002
20170124083000,346.5,346.5,68.75,45,47.900002,100,66.699997,70.400002,67.400002
20170124084500,346.5,346.5,68.75,45,47.900002,100,67.099998,70.400002,67.400002
20170124090000,346.5,346.5,68.75,45,47.900002,100,67.099998,70.400002,67.400002
20170124091500,346.5,346.5,68.75,45,49.099998,100,67.099998,70.400002,67.400002
20170124093000,346.5,346.5,68.75,45,49.099998,100,67.400002,70.400002,67.400002
20170124094500,346.5,346.5,68.75,45,48.599998,100,67.599998,70.400002,67.400002
20170124100000,346.5,346.5,68.75,45,47.900002,0,67.699997,70.400002,67.400002
20170124101500,346.5,346.5,68.75,45,47.900002,0,67.5,70.400002,67.400002
20170124103000,346.5,346.5,68.75,45,48.599998,0,67.900002,70.400002,67.400002
20170124104500,346.5,346.5,68.75,45,48.599998,0,68.0,70.400002,67.400002
20170124110000,346.5,346.5,68.75,45,47.900002,0,67.699997,70.400002,67.400002
20170124111500,346.5,350.700012,69.583336,45,47.900002,0,67.699997,70.400002,67.400002
20170124113000,346.5,350.700012,69.583336,45,47.900002,0,67.699997,70.400002,67.400002
20170124114500,346.5,350.700012,69.583336,45,47.900002,0,67.900002,70.400002,67.400002
20170124120000,346.5,350.700012,69.583336,45,47.900002,0,67.800003,70.400002,67.400002
20170124121500,346.5,354.899994,70.416665,45,47.900002,0,67.400002,70.400002,67.400002
20170124123000,346.5,354.899994,70.416665,45,47.900002,0,67.199997,70.400002,67.400002
20170124124500,346.5,354.899994,70.416665,45,47.900002,0,67.199997,70.400002,67.400002
20170124130000,346.5,354.899994,70.416665,45,47.900002,0,67.199997,70.400002,67.400002
20170124131500,346.5,354.899994,70.416665,45,47.900002,0,67.199997,70.400002,67.400002
20170124133000,346.5,354.899994,70.416665,45,47.900002,0,67.400002,70.400002,67.400002
20170124134500,346.5,354.899994,70.416665,45,47.900002,0,67.300003,70.400002,67.400002
20170124140000,346.5,354.899994,70.416665,45,48.599998,0,67.5,70.400002,67.400002
20170124141500,346.5,354.899994,70.416665,45,48.599998,0,67.900002,70.400002,67.400002
20170124143000,346.5,348.600006,69.166668,45,48.599998,0,67.900002,70.400002,67.400002
20170124144500,346.5,348.600006,69.166668,45,48.599998,0,67.699997,70.400002,67.400002
20170124150000,346.5,348.600006,69.166668,45,49.099998,0,68.400002,70.400002,67.400002
20170124151500,346.5,348.600006,69.166668,45,49.099998,0,68.699997,70.400002,67.400002
20170124153000,346.5,348.600006,69.166668,45,49.099998,0,68.800003,70.400002,67.400002
20170124154500,346.5,348.600006,69.166668,45,49.099998,0,68.900002,70.400002,67.400002
20170124160000,346.5,348.600006,69.166668,45,49.799999,0,68.900002,70.400002,67.400002
20170124161500,346.5,343.350006,68.125001,45,49.799999,0,68.400002,70.400002,67.400002
20170124163000,346.5,343.350006,68.125001,45,49.799999,0,68.699997,70.400002,67.400002
20170124164500,346.5,343.350006,68.125001,45,49.799999,0,67.699997,70.400002,67.400002
20170124170000,346.5,343.350006,68.125001,45,49.799999,0,67.199997,70.400002,67.400002
20170124171500,346.5,343.350006,68.125001,45,49.799999,100,67.0,70.400002,67.400002
20170124173000,346.5,343.350006,68.125001,45,49.799999,100,66.599998,70.400002,67.400002
20170124174500,346.5,343.350006,68.125001,45,64.400002,100,66.599998,70.400002,67.400002
20170124180000,346.5,339.149994,67.291665,45,74.400002,100,67.199997,70.400002,67.400002
20170124181500,346.5,339.149994,67.291665,45,68.099998,100,67.400002,70.400002,67.400002
20170124183000,346.5,339.149994,67.291665,45,70.099998,100,67.5,70.400002,67.400002
20170124184500,346.5,339.149994,67.291665,45,71.5,100,67.599998,70.400002,67.400002
20170124190000,346.5,339.149994,67.291665,45,50.299999,100,67.099998,70.400002,67.400002
20170124191500,346.5,334.950012,66.458336,45,49.099998,100,66.400002,70.400002,67.400002
20170124193000,346.5,334.950012,66.458336,45,71.5,100,66.900002,70.400002,67.400002
20170124194500,346.5,334.950012,66.458336,45,71.5,100,67.300003,70.400002,67.400002
20170124200000,346.5,334.950012,66.458336,45,70.5,100,67.300003,70.400002,67.400002
20170124201500,346.5,334.950012,66.458336,45,66.800003,100,67.400002,70.400002,67.400002
20170124203000,346.5,334.950012,66.458336,45,72.0,100,67.5,70.400002,67.400002
20170124204500,346.5,334.950012,66.458336,45,67.300003,100,67.599998,70.400002,67.400002
20170124210000,346.5,334.950012,66.458336,45,73.0,100,67.599998,70.400002,67.400002
20170124211500,346.5,334.950012,66.458336,45,50.299999,100,66.800003,70.400002,67.400002
20170124213000,346.5,334.950012,66.458336,45,53.099998,100,66.400002,70.400002,67.400002
20170124214500,346.5,334.950012,66.458336,45,77.199997,100,67.099998,70.400002,67.400002
20170124220000,346.5,334.950012,66.458336,45,67.699997,100,67.300003,70.400002,67.400002
20170124221500,346.5,334.950012,66.458336,45,72.0,100,67.5,70.400002,67.400002
20170124223000,346.5,334.950012,66.458336,45,56.400002,0,67.400002,70.400002,67.400002
20170124224500,346.5,334.950012,66.458336,45,50.700001,100,66.699997,70.400002,67.400002
20170124230000,346.5,334.950012,66.458336,45,72.400002,100,66.699997,70.400002,67.400002
20170124231500,346.5,334.950012,66.458336,45,69.199997,100,67.300003,70.400002,67.400002
20170124233000,346.5,334.950012,66.458336,45,73.900002,100,67.400002,70.400002,67.400002
20170124234500,346.5,334.950012,66.458336,45,68.599998,100,67.599998,70.400002,67.400002
20170125000000,346.5,334.950012,66.458336,45,72.300003,100,67.599998,70.400002,67.400002
20170125001500,346.5,334.950012,66.458336,45,51.5,100,66.699997,70.400002,67.400002
20170125003000,346.5,334.950012,66.458336,45,67.199997,100,66.599998,70.400002,67.400002
20170125004500,346.5,334.950012,66.458336,45,68.099998,100,67.099998,70.400002,67.400002
20170125010000,346.5,334.950012,66.458336,45,65.800003,100,66.900002,70.400002,67.400002
20170125011500,346.5,372.75,73.958333,48,64.099998,0,67.5,70.400002,67.400002
20170125013000,346.5,339.149994,67.291665,46,51.5,100,66.400002,70.400002,67.400002
20170125014500,346.5,334.950012,66.458336,46,73.900002,100,66.800003,70.400002,67.400002
20170125020000,346.5,339.149994,67.291665,46,68.699997,100,67.199997,70.400002,67.400002
20170125021500,346.5,339.149994,67.291665,46,69.599998,100,67.300003,70.400002,67.400002
20170125023000,346.5,339.149994,67.291665,46,67.900002,100,67.400002,70.400002,67.400002
20170125024500,346.5,339.149994,67.291665,46,70.0,100,67.400002,70.400002,67.400002
20170125030000,346.5,339.149994,67.291665,46,67.699997,100,67.599998,70.400002,67.400002
20170125031500,346.5,339.149994,67.291665,46,71.5,100,67.599998,70.400002,67.400002
20170125033000,346.5,339.149994,67.291665,46,52.299999,100,67.0,70.400002,67.400002
20170125034500,346.5,339.149994,67.291665,46,51.5,100,66.599998,70.400002,67.400002
20170125040000,346.5,339.149994,67.291665,46,64.900002,100,66.699997,70.400002,67.400002
20170125041500,346.5,339.149994,67.291665,46,77.800003,100,67.199997,70.400002,67.400002
20170125043000,346.5,339.149994,67.291665,46,71.099998,100,67.5,70.400002,67.400002
20170125044500,346.5,339.149994,67.291665,46,53.900002,0,67.300003,70.400002,67.400002
20170125050000,346.5,339.149994,67.291665,46,52.200001,100,66.599998,70.400002,67.400002
20170125051500,346.5,339.149994,67.291665,46,69.699997,100,66.900002,70.400002,67.400002
20170125053000,346.5,339.149994,67.291665,46,66.800003,100,67.199997,70.400002,67.400002
20170125054500,346.5,339.149994,67.291665,46,72.400002,100,67.400002,70.400002,67.400002
20170125060000,346.5,339.149994,67.291665,46,66.300003,100,67.400002,70.400002,67.400002
20170125061500,346.5,339.149994,67.291665,46,68.199997,100,67.599998,70.400002,67.400002
20170125063000,346.5,339.149994,67.291665,46,68.199997,100,67.599998,70.400002,67.400002
20170125064500,346.5,339.149994,67.291665,46,71.599998,100,67.699997,70.400002,67.400002
20170125070000,346.5,343.350006,68.125001,46,51.900002,0,67.300003,70.400002,67.400002
20170125071500,346.5,339.149994,67.291665,46,51.900002,0,67.199997,70.400002,67.400002
20170125073000,346.5,339.149994,67.291665,46,51.900002,100,66.800003,70.400002,67.400002
20170125074500,346.5,339.149994,67.291665,46,51.900002,100,66.800003,70.400002,67.400002
20170125080000,346.5,345.450012,68.541669,46,51.900002,100,66.800003,70.400002,67.400002
20170125081500,346.5,345.450012,68.541669,46,56.700001,100,67.099998,70.400002,67.400002
20170125083000,346.5,345.450012,68.541669,46,57.5,100,67.199997,70.400002,67.400002
20170125084500,346.5,349.649994,69.374999,46,57.5,100,67.599998,70.400002,67.400002
20170125090000,346.5,349.649994,69.374999,46,53.900002,0,67.900002,70.400002,67.400002
20170125091500,346.5,349.649994,69.374999,46,54.700001,0,68.199997,70.400002,67.400002
20170125093000,346.5,345.450012,68.541669,46,53.099998,0,68.199997,70.400002,67.400002
20170125094500,346.5,345.450012,68.541669,46,53.099998,0,68.300003,70.400002,67.400002
20170125100000,346.5,345.450012,68.541669,46,53.099998,0,68.099998,70.400002,67.400002
20170125101500,346.5,345.450012,68.541669,46,53.099998,0,68.400002,70.400002,67.400002
20170125103000,346.5,345.450012,68.541669,46,53.099998,0,68.400002,70.400002,67.400002
20170125104500,346.5,341.25,67.708333,46,53.099998,0,68.400002,70.400002,67.400002
20170125110000,346.5,341.25,67.708333,46,53.099998,0,68.800003,70.400002,67.400002
20170125111500,346.5,497.700012,98.750002,59,53.099998,0,68.5,68.5,65.5
20170125113000,346.5,497.700012,98.750002,59,53.099998,0,68.5,68.5,65.5
20170125114500,346.5,497.700012,98.750002,59,53.099998,0,68.300003,68.5,65.5
20170125120000,346.5,497.700012,98.750002,59,53.099998,0,68.199997,68.5,65.5
20170125121500,346.5,465.149994,92.291665,57,53.099998,0,68.199997,68.5,65.5
20170125123000,346.5,465.149994,92.291665,57,53.099998,0,68.300003,68.5,65.5
20170125124500,346.5,449.399994,89.166665,55,53.099998,0,68.099998,68.5,65.5
20170125130000,346.5,439.950012,87.291669,54,53.099998,0,68.099998,68.5,65.5
20170125131500,346.5,439.950012,87.291669,54,53.099998,0,68.400002,68.5,65.5
20170125133000,346.5,439.950012,87.291669,54,53.099998,0,68.199997,68.5,65.5
20170125134500,346.5,361.200012,71.666669,47,53.099998,0,67.699997,68.5,65.5
20170125140000,346.5,361.200012,71.666669,47,53.099998,0,67.699997,68.5,65.5
20170125141500,346.5,361.200012,71.666669,47,53.099998,0,68.0,68.5,65.5
20170125143000,346.5,361.200012,71.666669,47,53.099998,0,68.400002,68.5,65.5
20170125144500,346.5,365.399994,72.499999,47,53.099998,0,68.599998,68.5,65.5
20170125150000,346.5,371.700012,73.750002,48,53.099998,0,68.900002,68.5,65.5
20170125151500,346.5,378.0,75.0,48,53.099998,0,68.599998,68.5,65.5
20170125153000,346.5,378.0,75.0,48,53.099998,0,68.300003,68.5,65.5
20170125154500,346.5,363.299988,72.083331,47,53.099998,0,68.099998,68.5,65.5
20170125160000,346.5,363.299988,72.083331,47,53.099998,0,68.099998,68.5,65.5
20170125161500,346.5,363.299988,72.083331,47,53.099998,0,68.099998,68.5,65.5
20170125163000,346.5,363.299988,72.083331,47,53.099998,0,68.400002,68.5,65.5
20170125164500,346.5,363.299988,72.083331,47,53.099998,0,68.0,68.5,65.5
20170125170000,346.5,363.299988,72.083331,47,53.099998,0,67.699997,68.5,65.5
20170125171500,346.5,357.0,70.833333,46,53.099998,0,67.599998,68.5,65.5
20170125173000,346.5,357.0,70.833333,46,53.900002,0,67.300003,68.5,65.5
20170125174500,346.5,357.0,70.833333,46,53.900002,0,67.099998,68.5,65.5
20170125180000,346.5,365.399994,72.499999,46,53.099998,0,66.900002,68.5,65.5
20170125181500,346.5,358.049988,71.041664,46,53.099998,0,66.699997,68.5,65.5
20170125183000,346.5,358.049988,71.041664,46,53.099998,0,66.400002,68.5,65.5
20170125184500,346.5,358.049988,71.041664,46,53.099998,0,66.300003,68.5,65.5
20170125190000,346.5,358.049988,71.041664,46,53.099998,0,66.099998,68.5,65.5
20170125191500,346.5,358.049988,71.041664,46,55.5,0,66.0,68.400002,65.400002
20170125193000,346.5,358.049988,71.041664,46,54.299999,0,65.900002,68.400002,65.400002
20170125194500,346.5,358.049988,71.041664,46,54.299999,0,65.699997,68.400002,65.400002
20170125200000,346.5,358.049988,71.041664,46,53.5,0,65.599998,68.400002,65.400002
20170125201500,346.5,358.049988,71.041664,46,53.5,0,65.5,68.400002,65.400002
20170125203000,346.5,358.049988,71.041664,46,53.5,0,65.300003,68.400002,65.400002
20170125204500,346.5,358.049988,71.041664,46,52.700001,0,65.199997,68.400002,65.400002
20170125210000,346.5,362.25,71.875,46,52.700001,0,65.199997,68.400002,65.400002
20170125211500,346.5,362.25,71.875,46,52.700001,0,65.199997,68.400002,65.400002
20170125213000,346.5,362.25,71.875,46,51.900002,100,65.099998,68.400002,65.400002
20170125214500,346.5,357.0,70.833333,46,51.900002,100,64.900002,68.400002,65.400002
20170125220000,346.5,357.0,70.833333,46,50.700001,100,64.699997,68.400002,65.400002
20170125221500,346.5,357.0,70.833333,46,71.599998,100,65.0,68.400002,65.400002
20170125223000,346.5,361.200012,71.666669,46,66.800003,100,65.5,68.400002,65.400002
20170125224500,346.5,361.200012,71.666669,46,72.599998,0,65.699997,68.400002,65.400002
20170125230000,346.5,361.200012,71.666669,46,50.299999,100,65.0,68.400002,65.400002
20170125231500,346.5,349.649994,69.374999,46,50.299999,100,64.599998,68.400002,65.400002
20170125233000,346.5,349.649994,69.374999,46,69.199997,100,64.900002,68.400002,65.400002
20170125234500,346.5,354.899994,70.416665,46,65.300003,100,65.300003,68.400002,65.400002
20170126000000,346.5,354.899994,70.416665,46,71.5,100,65.599998,68.400002,65.400002
20170126001500,346.5,354.899994,70.416665,46,56.0,0,65.699997,68.400002,65.400002
20170126003000,346.5,354.899994,70.416665,46,49.5,100,64.800003,68.400002,65.400002
20170126004500,346.5,354.899994,70.416665,46,56.5,100,64.400002,68.400002,65.400002
20170126010000,346.5,354.899994,70.416665,46,64.900002,100,65.099998,68.400002,65.400002
20170126011500,346.5,354.899994,70.416665,46,69.099998,100,65.300003,68.400002,65.400002
20170126013000,346.5,354.899994,70.416665,46,65.800003,100,65.5,68.400002,65.400002
20170126014500,346.5,354.899994,70.416665,46,64.800003,100,65.599998,68.400002,65.400002
20170126020000,346.5,362.25,71.875,46,67.300003,100,65.599998,68.400002,65.400002
20170126021500,346.5,362.25,71.875,46,63.200001,100,65.599998,68.400002,65.400002
20170126023000,346.5,357.0,70.833333,46,68.599998,100,65.599998,68.400002,65.400002
20170126024500,346.5,361.200012,71.666669,46,51.099998,0,65.599998,68.400002,65.400002
20170126030000,346.5,361.200012,71.666669,46,47.599998,100,64.699997,68.400002,65.400002
20170126031500,346.5,361.200012,71.666669,46,62.700001,100,64.599998,68.400002,65.400002
20170126033000,346.5,361.200012,71.666669,46,73.400002,100,65.099998,68.400002,65.400002
20170126034500,346.5,361.200012,71.666669,46,64.400002,100,65.400002,68.400002,65.400002
20170126040000,346.5,361.200012,71.666669,46,69.900002,100,65.5,68.400002,65.400002
20170126041500,346.5,361.200012,71.666669,46,66.699997,100,65.599998,68.400002,65.400002
20170126043000,346.5,361.200012,71.666669,46,47.599998,100,65.0,68.400002,65.400002
20170126044500,346.5,361.200012,71.666669,46,47.099998,100,64.300003,68.400002,65.400002
20170126050000,346.5,361.200012,71.666669,46,65.800003,100,65.0,68.400002,65.400002
20170126051500,346.5,361.200012,71.666669,46,73.5,100,65.199997,68.400002,65.400002
20170126053000,346.5,355.950012,70.625002,46,64.400002,100,65.400002,68.400002,65.400002
20170126054500,346.5,355.950012,70.625002,46,71.599998,100,65.5,68.400002,65.400002
20170126060000,346.5,360.149994,71.458332,46,66.900002,100,65.599998,68.400002,65.400002
20170126061500,346.5,360.149994,71.458332,46,47.900002,100,65.099998,68.400002,65.400002
20170126063000,346.5,360.149994,71.458332,46,59.700001,100,64.199997,68.400002,65.400002
20170126064500,346.5,360.149994,71.458332,46,67.699997,100,65.0,68.400002,65.400002
20170126070000,346.5,364.350006,72.291668,46,66.800003,100,65.199997,68.400002,65.400002
20170126071500,346.5,364.350006,72.291668,46,70.5,100,65.300003,68.400002,65.400002
20170126073000,346.5,357.0,70.833333,46,64.900002,100,65.5,68.400002,65.400002
20170126074500,346.5,357.0,70.833333,46,63.900002,0,65.800003,68.400002,65.400002
20170126080000,346.5,357.0,70.833333,46,47.099998,0,65.599998,68.400002,65.400002
20170126081500,346.5,357.0,70.833333,46,46.099998,0,65.800003,68.400002,65.400002
20170126083000,346.5,357.0,70.833333,46,46.099998,0,65.699997,68.400002,65.400002
20170126084500,346.5,357.0,70.833333,46,46.700001,0,66.0,68.400002,65.400002
20170126090000,346.5,357.0,70.833333,46,46.700001,0,66.0,68.400002,65.400002
20170126091500,346.5,357.0,70.833333,46,46.700001,0,66.0,68.400002,65.400002
20170126093000,346.5,357.0,70.833333,46,46.0,0,65.800003,68.400002,65.400002
20170126094500,346.5,357.0,70.833333,46,46.0,0,65.900002,68.400002,65.400002
20170126100000,346.5,357.0,70.833333,46,46.0,0,66.0,68.400002,65.400002
20170126101500,346.5,357.0,70.833333,46,47.200001,0,66.0,68.400002,65.400002
20170126103000,346.5,357.0,70.833333,46,47.900002,0,66.099998,68.400002,65.400002
20170126104500,346.5,357.0,70.833333,46,47.200001,0,66.199997,68.400002,65.400002
20170126110000,346.5,357.0,70.833333,46,47.900002,0,66.300003,68.400002,65.400002
20170126111500,346.5,357.0,70.833333,46,47.0,0,66.300003,68.400002,65.400002
20170126113000,346.5,357.0,70.833333,46,47.0,0,66.400002,68.400002,65.400002
20170126114500,346.5,357.0,70.833333,46,47.0,0,66.300003,68.400002,65.400002
20170126120000,346.5,357.0,70.833333,46,46.400002,0,66.300003,68.400002,65.400002
20170126121500,346.5,357.0,70.833333,46,46.400002,0,66.099998,68.400002,65.400002
20170126123000,346.5,357.0,70.833333,46,46.400002,0,66.400002,68.400002,65.400002
20170126124500,346.5,357.0,70.833333,46,46.400002,0,66.699997,68.400002,65.400002
20170126130000,346.5,357.0,70.833333,46,46.400002,0,66.599998,68.400002,65.400002
20170126131500,346.5,357.0,70.833333,46,46.400002,0,66.599998,68.400002,65.400002
20170126133000,346.5,351.75,69.791667,46,46.400002,0,66.5,68.400002,65.400002
20170126134500,346.5,351.75,69.791667,46,46.400002,0,66.5,68.400002,65.400002
20170126140000,346.5,351.75,69.791667,46,46.400002,0,66.599998,68.400002,65.400002
20170126141500,346.5,351.75,69.791667,46,46.400002,0,66.699997,68.400002,65.400002
20170126143000,346.5,351.75,69.791667,46,46.400002,0,66.599998,68.400002,65.400002
20170126144500,346.5,351.75,69.791667,46,46.400002,0,66.599998,68.400002,65.400002
20170126150000,346.5,351.75,69.791667,46,46.400002,0,66.800003,68.400002,65.400002
20170126151500,346.5,351.75,69.791667,46,46.400002,0,66.900002,68.400002,65.400002
20170126153000,346.5,351.75,69.791667,46,46.400002,0,66.900002,68.400002,65.400002
20170126154500,346.5,351.75,69.791667,46,46.400002,0,66.900002,68.400002,65.400002
20170126160000,346.5,351.75,69.791667,46,46.400002,0,66.900002,68.400002,65.400002
20170126161500,346.5,351.75,69.791667,46,46.400002,0,67.0,68.400002,65.400002
20170126163000,346.5,351.75,69.791667,46,46.400002,0,66.900002,68.400002,65.400002
20170126164500,346.5,351.75,69.791667,46,46.400002,0,66.300003,68.400002,65.400002
20170126170000,346.5,351.75,69.791667,46,46.400002,0,66.0,68.400002,65.400002
20170126171500,346.5,351.75,69.791667,46,47.099998,0,65.599998,68.400002,65.400002
20170126173000,346.5,351.75,69.791667,46,46.400002,0,65.199997,68.400002,65.400002
20170126174500,346.5,351.75,69.791667,46,46.400002,100,64.800003,68.400002,65.400002
20170126180000,346.5,351.75,69.791667,46,46.400002,100,64.599998,68.400002,65.400002
20170126181500,346.5,351.75,69.791667,46,73.900002,100,65.0,68.400002,65.400002
20170126183000,346.5,351.75,69.791667,46,72.0,100,65.400002,68.400002,65.400002
20170126184500,346.5,351.75,69.791667,46,70.099998,100,65.599998,68.400002,65.400002
20170126190000,346.5,351.75,69.791667,46,48.299999,0,65.400002,68.400002,65.400002
20170126191500,346.5,351.75,69.791667,46,47.099998,100,64.599998,68.400002,65.400002
20170126193000,346.5,351.75,69.791667,46,64.900002,100,64.599998,68.400002,65.400002
20170126194500,346.5,351.75,69.791667,46,71.0,100,65.099998,68.400002,65.400002
20170126200000,346.5,351.75,69.791667,46,73.400002,100,65.400002,68.400002,65.400002
20170126201500,346.5,351.75,69.791667,46,73.400002,100,65.599998,68.400002,65.400002
20170126203000,346.5,351.75,69.791667,46,47.599998,100,65.099998,68.400002,65.400002
20170126204500,346.5,351.75,69.791667,46,47.099998,100,64.300003,68.400002,65.400002
20170126210000,346.5,351.75,69.791667,46,72.900002,100,65.0,68.400002,65.400002
