PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126211500,346.5,351.75,69.791667,46,72.900002,100,65.300003,68.400002,65.400002
20170126213000,346.5,351.75,69.791667,46,72.0,100,65.5,68.400002,65.400002
20170126214500,346.5,351.75,69.791667,46,69.699997,0,65.699997,68.400002,65.400002
20170126220000,346.5,351.75,69.791667,46,46.400002,100,64.800003,68.400002,65.400002
20170126221500,346.5,351.75,69.791667,46,64.400002,100,64.5,68.400002,65.400002
20170126223000,346.5,351.75,69.791667,46,64.400002,100,65.0,68.400002,65.400002
20170126224500,346.5,351.75,69.791667,46,65.800003,100,65.199997,68.400002,65.400002
20170126230000,346.5,358.049988,71.041664,46,63.599998,100,65.199997,68.400002,65.400002
20170126231500,346.5,358.049988,71.041664,46,68.300003,100,65.300003,68.400002,65.400002
20170126233000,346.5,358.049988,71.041664,46,64.0,100,65.300003,68.400002,65.400002
20170126234500,346.5,358.049988,71.041664,46,66.699997,100,65.400002,68.400002,65.400002
20170127000000,346.5,358.049988,71.041664,46,68.300003,100,65.400002,68.400002,65.400002
20170127001500,346.5,358.049988,71.041664,46,68.300003,100,65.5,68.400002,65.400002
20170127003000,346.5,358.049988,71.041664,46,68.300003,100,65.5,68.400002,65.400002
20170127004500,346.5,358.049988,71.041664,46,64.900002,100,65.5,68.400002,65.400002
20170127010000,346.5,358.049988,71.041664,46,64.900002,100,65.5,68.400002,65.400002
20170127011500,346.5,358.049988,71.041664,46,66.699997,100,65.5,68.400002,65.400002
20170127013000,346.5,358.049988,71.041664,46,67.699997,100,65.5,68.400002,65.400002
20170127014500,346.5,358.049988,71.041664,46,67.699997,100,65.5,68.400002,65.400002
20170127020000,346.5,358.049988,71.041664,46,67.699997,100,65.5,68.400002,65.400002
20170127021500,346.5,358.049988,71.041664,46,64.0,100,65.5,68.400002,65.400002
20170127023000,346.5,358.049988,71.041664,46,64.0,100,65.5,68.400002,65.400002
20170127024500,346.5,358.049988,71.041664,46,66.300003,100,65.5,68.400002,65.400002
20170127030000,346.5,358.049988,71.041664,46,67.199997,100,65.5,68.400002,65.400002
20170127031500,346.5,358.049988,71.041664,46,67.199997,100,65.5,68.400002,65.400002
20170127033000,346.5,358.049988,71.041664,46,63.299999,100,65.599998,68.400002,65.400002
20170127034500,346.5,358.049988,71.041664,46,65.800003,100,65.599998,68.400002,65.400002
20170127040000,346.5,358.049988,71.041664,46,66.699997,100,65.599998,68.400002,65.400002
20170127041500,346.5,358.049988,71.041664,46,66.699997,100,65.599998,68.400002,65.400002
20170127043000,346.5,358.049988,71.041664,46,63.700001,100,65.599998,68.400002,65.400002
20170127044500,346.5,358.049988,71.041664,46,65.099998,100,65.599998,68.400002,65.400002
20170127050000,346.5,358.049988,71.041664,46,66.699997,100,65.5,68.400002,65.400002
20170127051500,346.5,358.049988,71.041664,46,66.699997,100,65.5,68.400002,65.400002
20170127053000,346.5,358.049988,71.041664,46,64.0,100,65.5,68.400002,65.400002
20170127054500,346.5,358.049988,71.041664,46,63.200001,100,65.300003,68.400002,65.400002
20170127060000,346.5,358.049988,71.041664,46,64.800003,100,65.199997,68.400002,65.400002
20170127061500,346.5,358.049988,71.041664,46,60.799999,100,65.199997,68.400002,65.400002
20170127063000,346.5,358.049988,71.041664,46,60.799999,100,65.099998,68.400002,65.400002
20170127064500,346.5,364.350006,72.291668,46,60.799999,100,65.0,68.400002,65.400002
20170127070000,346.5,364.350006,72.291668,46,64.800003,100,65.0,68.400002,65.400002
20170127071500,346.5,357.0,70.833333,46,67.0,100,65.099998,68.400002,65.400002
20170127073000,346.5,357.0,70.833333,46,67.0,100,65.599998,68.400002,65.400002
20170127074500,346.5,357.0,70.833333,46,45.299999,0,65.300003,68.400002,65.400002
20170127080000,346.5,357.0,70.833333,46,45.299999,100,65.099998,68.400002,65.400002
20170127081500,346.5,357.0,70.833333,46,45.299999,0,65.5,68.400002,65.400002
20170127083000,346.5,357.0,70.833333,46,71.099998,100,66.099998,72.300003,69.300003
20170127084500,346.5,357.0,70.833333,46,67.699997,100,66.699997,72.300003,69.300003
20170127090000,346.5,357.0,70.833333,46,72.099998,100,67.199997,72.300003,69.300003
20170127091500,346.5,357.0,70.833333,46,73.400002,100,67.699997,72.300003,69.300003
20170127093000,346.5,351.75,69.791667,46,73.400002,100,68.099998,72.300003,69.300003
20170127094500,346.5,357.0,70.833333,46,68.699997,100,68.599998,72.300003,69.300003
20170127100000,346.5,357.0,70.833333,46,72.400002,100,68.900002,72.300003,69.300003
20170127101500,346.5,357.0,70.833333,46,75.800003,100,69.199997,72.300003,69.300003
20170127103000,346.5,357.0,70.833333,46,76.800003,100,69.300003,72.300003,69.300003
20170127104500,346.5,357.0,70.833333,46,50.700001,0,69.400002,72.300003,69.300003
20170127110000,346.5,357.0,70.833333,46,46.799999,100,68.599998,72.300003,69.300003
20170127111500,346.5,333.899994,66.249999,39,47.700001,100,68.900002,72.300003,69.300003
20170127113000,346.5,333.899994,66.249999,40,71.5,100,68.699997,72.300003,69.300003
20170127114500,346.5,333.899994,66.249999,40,74.800003,100,69.099998,72.300003,69.300003
20170127120000,346.5,329.700012,65.416669,40,74.800003,100,68.900002,72.300003,69.300003
20170127121500,346.5,329.700012,65.416669,40,74.800003,100,68.800003,72.300003,69.300003
20170127123000,346.5,329.700012,65.416669,40,76.400002,100,68.900002,72.300003,69.300003
20170127124500,346.5,334.950012,66.458336,40,73.0,100,68.900002,72.300003,69.300003
20170127130000,346.5,334.950012,66.458336,40,70.900002,100,69.400002,72.300003,69.300003
20170127131500,346.5,334.950012,66.458336,40,49.099998,100,68.800003,72.300003,69.300003
20170127133000,346.5,334.950012,66.458336,40,64.400002,100,68.400002,72.300003,69.300003
20170127134500,346.5,334.950012,66.458336,40,66.800003,100,69.0,72.300003,69.300003
20170127140000,346.5,329.700012,65.416669,40,66.800003,100,69.199997,72.300003,69.300003
20170127141500,346.5,329.700012,65.416669,40,48.700001,0,69.099998,72.300003,69.300003
20170127143000,346.5,333.899994,66.249999,40,47.200001,100,68.699997,72.300003,69.300003
20170127144500,346.5,333.899994,66.249999,40,47.200001,100,68.400002,72.300003,69.300003
20170127150000,346.5,333.899994,66.249999,40,63.599998,100,69.199997,72.300003,69.300003
20170127151500,346.5,333.899994,66.249999,40,58.799999,0,69.599998,72.300003,69.300003
20170127153000,346.5,338.100006,67.083335,40,46.799999,100,68.599998,72.300003,69.300003
20170127154500,346.5,338.100006,67.083335,40,62.400002,100,68.599998,72.300003,69.300003
20170127160000,346.5,338.100006,67.083335,40,61.200001,100,69.300003,72.300003,69.300003
20170127161500,346.5,338.100006,67.083335,40,61.200001,100,69.300003,72.300003,69.300003
20170127163000,346.5,338.100006,67.083335,40,47.900002,100,68.900002,72.300003,69.300003
20170127164500,346.5,338.100006,67.083335,40,71.099998,100,68.099998,72.300003,69.300003
20170127170000,346.5,338.100006,67.083335,40,72.5,100,68.599998,72.300003,69.300003
20170127171500,346.5,338.100006,67.083335,40,74.800003,100,68.699997,72.300003,69.300003
20170127173000,346.5,338.100006,67.083335,40,76.800003,100,68.800003,72.300003,69.300003
20170127174500,346.5,338.100006,67.083335,40,78.099998,100,68.800003,72.300003,69.300003
20170127180000,346.5,338.100006,67.083335,40,77.300003,100,68.800003,72.300003,69.300003
20170127181500,346.5,338.100006,67.083335,40,73.900002,100,68.800003,72.300003,69.300003
20170127183000,346.5,338.100006,67.083335,40,75.800003,100,68.699997,72.300003,69.300003
20170127184500,346.5,338.100006,67.083335,40,77.199997,100,68.800003,72.300003,69.300003
20170127190000,346.5,338.100006,67.083335,40,78.199997,100,68.800003,72.300003,69.300003
20170127191500,346.5,338.100006,67.083335,40,78.199997,100,68.800003,72.300003,69.300003
20170127193000,346.5,338.100006,67.083335,40,78.199997,100,68.800003,72.300003,69.300003
20170127194500,346.5,338.100006,67.083335,40,78.199997,100,68.800003,72.300003,69.300003
20170127200000,346.5,338.100006,67.083335,40,78.199997,100,68.900002,72.300003,69.300003
20170127201500,346.5,338.100006,67.083335,40,76.800003,100,68.900002,72.300003,69.300003
20170127203000,346.5,338.100006,67.083335,40,73.5,100,68.900002,72.300003,69.300003
20170127204500,346.5,338.100006,67.083335,40,70.599998,100,68.800003,72.300003,69.300003
20170127210000,346.5,338.100006,67.083335,40,70.599998,100,68.800003,72.300003,69.300003
20170127211500,346.5,338.100006,67.083335,40,71.5,100,68.800003,72.300003,69.300003
20170127213000,346.5,338.100006,67.083335,40,76.300003,100,68.800003,72.300003,69.300003
20170127214500,346.5,338.100006,67.083335,40,77.800003,100,68.800003,72.300003,69.300003
20170127220000,346.5,338.100006,67.083335,40,77.800003,100,68.800003,72.300003,69.300003
20170127221500,346.5,338.100006,67.083335,40,77.800003,100,68.800003,72.300003,69.300003
20170127223000,346.5,338.100006,67.083335,40,77.800003,100,68.800003,72.300003,69.300003
20170127224500,346.5,338.100006,67.083335,40,78.699997,100,68.800003,72.300003,69.300003
20170127230000,346.5,338.100006,67.083335,40,77.5,100,68.800003,72.300003,69.300003
20170127231500,346.5,338.100006,67.083335,40,75.400002,100,68.900002,72.300003,69.300003
20170127233000,346.5,338.100006,67.083335,40,72.0,100,68.800003,72.300003,69.300003
20170127234500,346.5,338.100006,67.083335,40,71.0,100,68.800003,72.300003,69.300003
20170128000000,346.5,338.100006,67.083335,40,75.599998,100,68.800003,72.300003,69.300003
20170128001500,346.5,338.100006,67.083335,40,77.900002,100,68.800003,72.300003,69.300003
20170128003000,346.5,338.100006,67.083335,40,78.699997,100,68.800003,72.300003,69.300003
20170128004500,346.5,338.100006,67.083335,40,77.800003,100,68.800003,72.300003,69.300003
20170128010000,346.5,338.100006,67.083335,40,77.800003,100,68.800003,72.300003,69.300003
20170128011500,346.5,346.5,68.75,46,69.599998,100,68.699997,72.300003,69.300003
20170128013000,346.5,336.0,66.666667,46,74.400002,100,68.099998,72.300003,69.300003
20170128014500,346.5,336.0,66.666667,46,77.199997,100,68.400002,72.300003,69.300003
20170128020000,346.5,336.0,66.666667,46,77.199997,100,68.400002,72.300003,69.300003
20170128021500,346.5,343.350006,68.125001,46,74.599998,100,68.400002,72.300003,69.300003
20170128023000,346.5,343.350006,68.125001,46,72.0,100,68.5,72.300003,69.300003
20170128024500,346.5,343.350006,68.125001,46,70.099998,100,68.5,72.300003,69.300003
20170128030000,346.5,339.149994,67.291665,46,71.5,100,68.400002,72.300003,69.300003
20170128031500,346.5,339.149994,67.291665,46,74.699997,100,68.400002,72.300003,69.300003
20170128033000,346.5,339.149994,67.291665,46,76.300003,100,68.5,72.300003,69.300003
20170128034500,346.5,339.149994,67.291665,46,76.300003,100,68.5,72.300003,69.300003
20170128040000,346.5,339.149994,67.291665,46,76.300003,100,68.599998,72.300003,69.300003
20170128041500,346.5,339.149994,67.291665,46,72.599998,100,68.599998,72.300003,69.300003
20170128043000,346.5,339.149994,67.291665,46,69.199997,100,68.599998,72.300003,69.300003
20170128044500,346.5,343.350006,68.125001,46,72.0,100,68.5,72.300003,69.300003
20170128050000,346.5,343.350006,68.125001,46,75.800003,100,68.5,72.300003,69.300003
20170128051500,346.5,343.350006,68.125001,46,75.800003,100,68.5,72.300003,69.300003
20170128053000,346.5,343.350006,68.125001,46,74.0,100,68.599998,72.300003,69.300003
20170128054500,346.5,343.350006,68.125001,46,69.599998,100,68.599998,72.300003,69.300003
20170128060000,346.5,339.149994,67.291665,46,78.300003,100,68.699997,72.300003,69.300003
20170128061500,346.5,339.149994,67.291665,46,76.300003,100,68.599998,72.300003,69.300003
20170128063000,346.5,339.149994,67.291665,46,70.599998,100,68.599998,72.300003,69.300003
20170128064500,346.5,339.149994,67.291665,46,72.900002,100,68.599998,72.300003,69.300003
20170128070000,346.5,339.149994,67.291665,46,75.300003,100,68.599998,72.300003,69.300003
20170128071500,346.5,339.149994,67.291665,46,75.300003,100,68.599998,72.300003,69.300003
20170128073000,346.5,339.149994,67.291665,46,69.699997,100,68.5,72.300003,69.300003
20170128074500,346.5,339.149994,67.291665,46,72.199997,100,68.400002,72.300003,69.300003
20170128080000,346.5,343.350006,68.125001,46,74.900002,100,68.400002,72.300003,69.300003
20170128081500,346.5,343.350006,68.125001,46,74.900002,100,68.400002,72.300003,69.300003
20170128083000,346.5,343.350006,68.125001,46,70.699997,100,68.400002,72.300003,69.300003
20170128084500,346.5,343.350006,68.125001,46,66.800003,100,68.400002,72.300003,69.300003
20170128090000,346.5,343.350006,68.125001,46,68.699997,100,68.199997,72.300003,69.300003
20170128091500,346.5,343.350006,68.125001,46,67.699997,100,67.900002,72.300003,69.300003
20170128093000,346.5,343.350006,68.125001,46,64.599998,100,67.699997,72.300003,69.300003
20170128094500,346.5,343.350006,68.125001,46,61.200001,100,67.599998,72.300003,69.300003
20170128100000,346.5,343.350006,68.125001,46,62.400002,100,67.400002,72.300003,69.300003
20170128101500,346.5,343.350006,68.125001,46,66.199997,100,67.199997,72.300003,69.300003
20170128103000,346.5,343.350006,68.125001,46,66.199997,100,67.099998,72.300003,69.300003
20170128104500,346.5,343.350006,68.125001,46,64.599998,100,67.099998,72.300003,69.300003
20170128110000,346.5,343.350006,68.125001,46,61.700001,100,66.900002,72.300003,69.300003
20170128111500,346.5,343.350006,68.125001,46,63.599998,100,66.900002,72.300003,69.300003
20170128113000,346.5,343.350006,68.125001,46,68.199997,100,66.800003,72.300003,69.300003
20170128114500,346.5,343.350006,68.125001,46,69.099998,100,66.800003,72.300003,69.300003
20170128120000,346.5,343.350006,68.125001,46,65.199997,100,66.800003,72.300003,69.300003
20170128121500,346.5,343.350006,68.125001,46,65.199997,100,66.800003,72.300003,69.300003
20170128123000,346.5,343.350006,68.125001,46,70.5,100,66.800003,72.300003,69.300003
20170128124500,346.5,343.350006,68.125001,46,69.099998,100,66.900002,72.300003,69.300003
20170128130000,346.5,348.600006,69.166668,46,64.0,100,66.800003,72.300003,69.300003
20170128131500,346.5,348.600006,69.166668,46,68.300003,100,67.400002,72.300003,69.300003
20170128133000,346.5,344.399994,68.333332,46,69.599998,100,67.599998,72.300003,69.300003
20170128134500,346.5,344.399994,68.333332,46,68.099998,100,67.800003,72.300003,69.300003
20170128140000,346.5,344.399994,68.333332,46,64.400002,100,68.099998,72.300003,69.300003
20170128141500,346.5,344.399994,68.333332,46,71.099998,100,68.199997,72.300003,69.300003
20170128143000,346.5,344.399994,68.333332,46,68.099998,100,68.300003,72.300003,69.300003
20170128144500,346.5,344.399994,68.333332,46,64.400002,100,68.400002,72.300003,69.300003
20170128150000,346.5,344.399994,68.333332,46,66.0,100,68.599998,72.300003,69.300003
20170128151500,346.5,344.399994,68.333332,46,69.699997,100,68.599998,72.300003,69.300003
20170128153000,346.5,344.399994,68.333332,46,68.599998,100,68.699997,72.300003,69.300003
20170128154500,346.5,344.399994,68.333332,46,66.199997,100,68.699997,72.300003,69.300003
20170128160000,346.5,344.399994,68.333332,46,69.199997,100,68.900002,72.300003,69.300003
20170128161500,346.5,344.399994,68.333332,46,72.300003,100,68.900002,72.300003,69.300003
20170128163000,346.5,344.399994,68.333332,46,65.300003,100,69.0,72.300003,69.300003
20170128164500,346.5,351.75,69.791667,46,68.199997,100,69.099998,72.300003,69.300003
20170128170000,346.5,351.75,69.791667,46,70.5,100,69.099998,72.300003,69.300003
20170128171500,346.5,351.75,69.791667,46,69.300003,100,69.099998,72.300003,69.300003
20170128173000,346.5,351.75,69.791667,46,64.400002,100,69.199997,72.300003,69.300003
20170128174500,346.5,351.75,69.791667,46,69.400002,100,69.199997,72.300003,69.300003
20170128180000,346.5,351.75,69.791667,46,71.5,100,69.199997,72.300003,69.300003
20170128181500,346.5,351.75,69.791667,46,66.699997,100,69.199997,72.300003,69.300003
20170128183000,346.5,351.75,69.791667,46,64.599998,100,69.300003,72.300003,69.300003
20170128184500,346.5,351.75,69.791667,46,70.5,100,69.199997,72.300003,69.300003
20170128190000,346.5,351.75,69.791667,46,66.300003,100,69.199997,72.300003,69.300003
20170128191500,346.5,351.75,69.791667,46,64.0,100,69.300003,72.300003,69.300003
20170128193000,346.5,351.75,69.791667,46,68.699997,100,69.300003,72.300003,69.300003
20170128194500,346.5,351.75,69.791667,46,69.599998,100,69.300003,72.300003,69.300003
20170128200000,346.5,351.75,69.791667,46,63.900002,100,69.400002,72.300003,69.300003
20170128201500,346.5,351.75,69.791667,46,65.699997,100,69.300003,72.300003,69.300003
20170128203000,346.5,351.75,69.791667,46,68.199997,100,69.199997,72.300003,69.300003
20170128204500,346.5,351.75,69.791667,46,63.099998,100,69.199997,72.300003,69.300003
20170128210000,346.5,351.75,69.791667,46,64.0,100,69.300003,72.300003,69.300003
20170128211500,346.5,351.75,69.791667,46,72.300003,100,69.300003,72.300003,69.300003
20170128213000,346.5,351.75,69.791667,46,76.199997,100,69.400002,72.300003,69.300003
20170128214500,346.5,351.75,69.791667,46,46.799999,100,68.699997,72.300003,69.300003
20170128220000,346.5,351.75,69.791667,46,62.799999,100,68.300003,72.300003,69.300003
20170128221500,346.5,351.75,69.791667,46,64.800003,100,68.800003,72.300003,69.300003
20170128223000,346.5,351.75,69.791667,46,64.0,100,68.900002,72.300003,69.300003
20170128224500,346.5,351.75,69.791667,46,66.699997,100,68.900002,72.300003,69.300003
20170128230000,346.5,351.75,69.791667,46,63.599998,100,68.900002,72.300003,69.300003
20170128231500,346.5,351.75,69.791667,46,62.400002,100,69.0,72.300003,69.300003
20170128233000,346.5,351.75,69.791667,46,65.800003,100,69.099998,72.300003,69.300003
20170128234500,346.5,351.75,69.791667,46,64.400002,100,69.199997,72.300003,69.300003
20170129000000,346.5,351.75,69.791667,46,62.0,100,69.400002,72.300003,69.300003
20170129001500,346.5,351.75,69.791667,46,66.699997,100,69.400002,72.300003,69.300003
20170129003000,346.5,351.75,69.791667,46,66.699997,100,69.400002,72.300003,69.300003
20170129004500,346.5,351.75,69.791667,46,61.5,100,69.300003,72.300003,69.300003
20170129010000,346.5,351.75,69.791667,46,61.5,100,69.400002,72.300003,69.300003
20170129011500,346.5,351.75,69.791667,46,64.0,100,69.300003,72.300003,69.300003
20170129013000,346.5,351.75,69.791667,46,65.400002,100,69.300003,72.300003,69.300003
20170129014500,346.5,355.950012,70.625002,46,65.400002,100,69.099998,72.300003,69.300003
20170129020000,346.5,355.950012,70.625002,46,68.5,100,69.099998,72.300003,69.300003
20170129021500,346.5,355.950012,70.625002,46,66.5,100,69.300003,72.300003,69.300003
20170129023000,346.5,355.950012,70.625002,46,71.300003,100,69.5,72.300003,69.300003
20170129024500,346.5,355.950012,70.625002,46,66.599998,100,69.400002,72.300003,69.300003
20170129030000,346.5,355.950012,70.625002,46,63.599998,100,69.300003,72.300003,69.300003
20170129031500,346.5,355.950012,70.625002,46,67.199997,100,69.199997,72.300003,69.300003
20170129033000,346.5,355.950012,70.625002,46,71.699997,100,69.199997,72.300003,69.300003
20170129034500,346.5,355.950012,70.625002,46,63.599998,100,69.300003,72.300003,69.300003
20170129040000,346.5,355.950012,70.625002,46,67.199997,100,69.099998,72.300003,69.300003
20170129041500,346.5,355.950012,70.625002,46,62.799999,100,68.900002,72.300003,69.300003
20170129043000,346.5,355.950012,70.625002,46,60.0,100,68.900002,72.300003,69.300003
20170129044500,346.5,355.950012,70.625002,46,63.599998,100,68.800003,72.300003,69.300003
20170129050000,346.5,355.950012,70.625002,46,63.599998,100,68.699997,72.300003,69.300003
20170129051500,346.5,355.950012,70.625002,46,62.400002,100,68.699997,72.300003,69.300003
20170129053000,346.5,355.950012,70.625002,46,59.599998,100,68.599998,72.300003,69.300003
20170129054500,346.5,355.950012,70.625002,46,61.599998,100,68.599998,72.300003,69.300003
20170129060000,346.5,355.950012,70.625002,46,66.099998,100,69.199997,72.300003,69.300003
20170129061500,346.5,360.149994,71.458332,46,63.700001,100,69.199997,72.300003,69.300003
20170129063000,346.5,360.149994,71.458332,46,66.199997,100,68.900002,72.300003,69.300003
20170129064500,346.5,360.149994,71.458332,46,61.799999,100,68.800003,72.300003,69.300003
20170129070000,346.5,360.149994,71.458332,46,60.0,100,68.800003,72.300003,69.300003
20170129071500,346.5,360.149994,71.458332,46,60.0,100,68.699997,72.300003,69.300003
20170129073000,346.5,360.149994,71.458332,46,62.400002,100,68.599998,72.300003,69.300003
20170129074500,346.5,360.149994,71.458332,46,63.599998,100,68.5,72.300003,69.300003
20170129080000,346.5,360.149994,71.458332,46,63.599998,100,68.400002,72.300003,69.300003
20170129081500,346.5,360.149994,71.458332,46,62.400002,100,68.400002,72.300003,69.300003
20170129083000,346.5,355.950012,70.625002,46,60.299999,100,68.599998,72.300003,69.300003
20170129084500,346.5,360.149994,71.458332,46,61.5,100,68.599998,72.300003,69.300003
20170129090000,346.5,354.899994,70.416665,46,62.400002,100,68.900002,72.300003,69.300003
20170129091500,346.5,354.899994,70.416665,46,68.099998,100,69.0,72.300003,69.300003
20170129093000,346.5,354.899994,70.416665,46,68.099998,100,69.099998,72.300003,69.300003
20170129094500,346.5,354.899994,70.416665,46,63.200001,100,69.099998,72.300003,69.300003
20170129100000,346.5,354.899994,70.416665,46,63.200001,100,68.699997,72.300003,69.300003
20170129101500,346.5,354.899994,70.416665,46,66.300003,100,68.5,72.300003,69.300003
20170129103000,346.5,354.899994,70.416665,46,71.0,100,68.699997,72.300003,69.300003
20170129104500,346.5,354.899994,70.416665,46,65.300003,100,69.099998,72.300003,69.300003
20170129110000,346.5,354.899994,70.416665,46,65.300003,100,69.199997,72.300003,69.300003
20170129111500,346.5,354.899994,70.416665,46,67.400002,100,69.300003,72.300003,69.300003
20170129113000,346.5,354.899994,70.416665,46,78.800003,100,69.599998,72.300003,69.300003
20170129114500,346.5,354.899994,70.416665,46,47.900002,100,68.699997,72.300003,69.300003
20170129120000,346.5,354.899994,70.416665,46,57.400002,100,68.199997,72.300003,69.300003
20170129121500,346.5,354.899994,70.416665,46,64.800003,100,69.199997,72.300003,69.300003
20170129123000,346.5,350.700012,69.583336,46,64.800003,100,69.300003,72.300003,69.300003
20170129124500,346.5,350.700012,69.583336,46,68.099998,100,69.5,72.300003,69.300003
20170129130000,346.5,350.700012,69.583336,46,49.900002,0,69.199997,72.300003,69.300003
20170129131500,346.5,354.899994,70.416665,46,47.599998,100,68.400002,72.300003,69.300003
20170129133000,346.5,350.700012,69.583336,46,66.900002,100,69.0,72.300003,69.300003
20170129134500,346.5,350.700012,69.583336,46,58.799999,100,69.0,72.300003,69.300003
20170129140000,346.5,350.700012,69.583336,46,60.400002,100,69.099998,72.300003,69.300003
20170129141500,346.5,350.700012,69.583336,46,61.099998,100,69.0,72.300003,69.300003
20170129143000,346.5,350.700012,69.583336,46,61.099998,100,69.099998,72.300003,69.300003
20170129144500,346.5,350.700012,69.583336,46,61.099998,100,69.0,72.300003,69.300003
20170129150000,346.5,350.700012,69.583336,46,60.0,100,69.099998,72.300003,69.300003
20170129151500,346.5,350.700012,69.583336,46,61.900002,100,69.099998,72.300003,69.300003
20170129153000,346.5,350.700012,69.583336,46,60.0,100,69.099998,72.300003,69.300003
20170129154500,346.5,350.700012,69.583336,46,60.700001,100,69.099998,72.300003,69.300003
20170129160000,346.5,350.700012,69.583336,46,60.700001,100,69.099998,72.300003,69.300003
20170129161500,346.5,350.700012,69.583336,46,59.900002,100,69.099998,72.300003,69.300003
20170129163000,346.5,350.700012,69.583336,46,61.200001,100,69.099998,72.300003,69.300003
20170129164500,346.5,350.700012,69.583336,46,60.299999,100,69.099998,72.300003,69.300003
20170129170000,346.5,350.700012,69.583336,46,62.099998,100,69.199997,72.300003,69.300003
20170129171500,346.5,350.700012,69.583336,46,59.200001,100,69.199997,72.300003,69.300003
20170129173000,346.5,350.700012,69.583336,46,62.400002,100,69.199997,72.300003,69.300003
20170129174500,346.5,350.700012,69.583336,46,58.900002,100,69.199997,72.300003,69.300003
20170129180000,346.5,350.700012,69.583336,46,61.900002,100,69.199997,72.300003,69.300003
20170129181500,346.5,350.700012,69.583336,46,58.799999,100,69.199997,72.300003,69.300003
20170129183000,346.5,350.700012,69.583336,46,61.599998,100,69.199997,72.300003,69.300003
20170129184500,346.5,350.700012,69.583336,46,59.099998,100,69.199997,72.300003,69.300003
20170129190000,346.5,350.700012,69.583336,46,60.900002,100,69.099998,72.300003,69.300003
20170129191500,346.5,350.700012,69.583336,46,62.400002,100,69.199997,72.300003,69.300003
20170129193000,346.5,350.700012,69.583336,46,60.400002,100,69.199997,72.300003,69.300003
20170129194500,346.5,350.700012,69.583336,46,59.099998,100,69.099998,72.300003,69.300003
20170129200000,346.5,350.700012,69.583336,46,60.799999,100,69.099998,72.300003,69.300003
20170129201500,346.5,350.700012,69.583336,46,58.299999,100,69.099998,72.300003,69.300003
20170129203000,346.5,350.700012,69.583336,46,59.900002,100,69.0,72.300003,69.300003
20170129204500,346.5,350.700012,69.583336,46,68.0,100,69.199997,72.300003,69.300003
20170129210000,346.5,350.700012,69.583336,46,62.0,100,69.400002,72.300003,69.300003
20170129211500,346.5,350.700012,69.583336,46,51.599998,0,69.400002,72.300003,69.300003
20170129213000,346.5,350.700012,69.583336,46,46.099998,100,68.400002,72.300003,69.300003
20170129214500,346.5,350.700012,69.583336,46,68.199997,100,68.900002,72.300003,69.300003
20170129220000,346.5,350.700012,69.583336,46,58.400002,100,68.900002,72.300003,69.300003
20170129221500,346.5,350.700012,69.583336,46,59.200001,100,68.900002,72.300003,69.300003
20170129223000,346.5,350.700012,69.583336,46,66.199997,100,68.900002,72.300003,69.300003
20170129224500,346.5,350.700012,69.583336,46,63.200001,100,69.300003,72.300003,69.300003
20170129230000,346.5,350.700012,69.583336,46,53.200001,0,69.5,72.300003,69.300003
20170129231500,346.5,350.700012,69.583336,46,46.400002,100,68.400002,72.300003,69.300003
20170129233000,346.5,341.25,67.708333,46,72.5,100,68.699997,72.300003,69.300003
20170129234500,346.5,341.25,67.708333,46,65.900002,100,69.300003,72.300003,69.300003
20170130000000,346.5,353.850006,70.208335,46,62.0,100,69.400002,72.300003,69.300003
20170130001500,346.5,353.850006,70.208335,46,63.0,0,69.599998,72.300003,69.300003
20170130003000,346.5,353.850006,70.208335,46,46.700001,100,68.599998,72.300003,69.300003
20170130004500,346.5,353.850006,70.208335,46,65.300003,100,68.5,72.300003,69.300003
20170130010000,346.5,353.850006,70.208335,46,64.0,100,69.199997,72.300003,69.300003
20170130011500,346.5,358.049988,71.041664,46,65.199997,100,69.300003,72.300003,69.300003
20170130013000,346.5,358.049988,71.041664,46,65.199997,100,69.400002,72.300003,69.300003
20170130014500,346.5,358.049988,71.041664,46,60.799999,100,69.400002,72.300003,69.300003
20170130020000,346.5,358.049988,71.041664,46,64.400002,100,69.5,72.300003,69.300003
20170130021500,346.5,358.049988,71.041664,46,46.099998,100,68.599998,72.300003,69.300003
20170130023000,346.5,358.049988,71.041664,46,66.199997,100,68.5,72.300003,69.300003
20170130024500,346.5,358.049988,71.041664,46,62.799999,100,69.099998,72.300003,69.300003
20170130030000,346.5,358.049988,71.041664,46,57.200001,100,68.900002,72.300003,69.300003
20170130031500,346.5,358.049988,71.041664,46,62.400002,100,68.900002,72.300003,69.300003
20170130033000,346.5,358.049988,71.041664,46,59.599998,100,69.0,72.300003,69.300003
20170130034500,346.5,358.049988,71.041664,46,59.599998,100,69.099998,72.300003,69.300003
20170130040000,346.5,358.049988,71.041664,46,60.400002,100,69.099998,72.300003,69.300003
20170130041500,346.5,358.049988,71.041664,46,60.400002,100,69.099998,72.300003,69.300003
20170130043000,346.5,358.049988,71.041664,46,61.900002,100,69.099998,72.300003,69.300003
20170130044500,346.5,358.049988,71.041664,46,61.200001,100,69.0,72.300003,69.300003
20170130050000,346.5,358.049988,71.041664,46,65.300003,100,69.199997,72.300003,69.300003
20170130051500,346.5,358.049988,71.041664,46,64.300003,100,69.300003,72.300003,69.300003
20170130053000,346.5,358.049988,71.041664,46,65.800003,100,69.400002,72.300003,69.300003
20170130054500,346.5,358.049988,71.041664,46,64.0,100,69.5,72.300003,69.300003
20170130060000,346.5,358.049988,71.041664,46,48.299999,0,69.300003,72.300003,69.300003
20170130061500,346.5,358.049988,71.041664,46,45.700001,100,68.400002,72.300003,69.300003
20170130063000,346.5,358.049988,71.041664,46,69.099998,100,68.900002,72.300003,69.300003
20170130064500,346.5,358.049988,71.041664,46,64.400002,100,69.199997,72.300003,69.300003
20170130070000,346.5,362.25,71.875,46,62.400002,100,69.300003,72.300003,69.300003
20170130071500,346.5,362.25,71.875,46,62.400002,100,69.400002,72.300003,69.300003
20170130073000,346.5,358.049988,71.041664,46,64.800003,100,69.300003,72.300003,69.300003
20170130074500,346.5,358.049988,71.041664,46,65.800003,100,69.300003,72.300003,69.300003
20170130080000,346.5,358.049988,71.041664,46,67.5,100,69.199997,72.300003,69.300003
20170130081500,346.5,358.049988,71.041664,46,64.199997,100,69.199997,72.300003,69.300003
20170130083000,346.5,358.049988,71.041664,46,64.199997,100,69.400002,72.300003,69.300003
20170130084500,346.5,358.049988,71.041664,46,47.599998,0,69.099998,72.300003,69.300003
20170130090000,346.5,363.299988,72.083331,46,47.599998,100,68.599998,72.300003,69.300003
20170130091500,346.5,363.299988,72.083331,46,47.599998,100,68.599998,72.300003,69.300003
20170130093000,346.5,363.299988,72.083331,46,64.800003,100,68.900002,72.300003,69.300003
20170130094500,346.5,363.299988,72.083331,46,50.700001,0,69.5,72.300003,69.300003
20170130100000,346.5,363.299988,72.083331,46,47.900002,100,68.900002,72.300003,69.300003
20170130101500,346.5,358.049988,71.041664,46,47.900002,100,68.699997,72.300003,69.300003
20170130103000,346.5,358.049988,71.041664,46,50.900002,100,68.400002,72.300003,69.300003
20170130104500,346.5,358.049988,71.041664,46,64.0,100,69.0,72.300003,69.300003
20170130110000,346.5,358.049988,71.041664,46,61.599998,100,69.300003,72.300003,69.300003
20170130111500,346.5,358.049988,71.041664,46,62.799999,100,69.5,72.300003,69.300003
20170130113000,346.5,358.049988,71.041664,46,48.700001,0,69.199997,72.300003,69.300003
20170130114500,346.5,358.049988,71.041664,46,48.0,100,68.699997,72.300003,69.300003
20170130120000,346.5,358.049988,71.041664,46,48.0,100,68.5,72.300003,69.300003
20170130121500,346.5,358.049988,71.041664,46,71.400002,100,68.900002,72.300003,69.300003
20170130123000,346.5,358.049988,71.041664,46,66.800003,100,69.5,72.300003,69.300003
20170130124500,346.5,358.049988,71.041664,46,49.099998,100,68.5,72.300003,69.300003
20170130130000,346.5,351.75,69.791667,46,76.300003,100,68.400002,72.300003,69.300003
20170130131500,346.5,351.75,69.791667,46,69.0,100,69.400002,72.300003,69.300003
20170130133000,346.5,351.75,69.791667,46,53.099998,0,69.5,72.300003,69.300003
20170130134500,346.5,355.950012,70.625002,46,49.099998,100,68.699997,72.300003,69.300003
20170130140000,346.5,355.950012,70.625002,46,49.099998,100,68.400002,72.300003,69.300003
20170130141500,346.5,355.950012,70.625002,46,59.599998,100,68.800003,72.300003,69.300003
20170130143000,346.5,355.950012,70.625002,46,62.0,100,68.900002,72.300003,69.300003
20170130144500,346.5,355.950012,70.625002,46,64.800003,100,69.199997,72.300003,69.300003
20170130150000,346.5,355.950012,70.625002,46,64.800003,100,69.5,72.300003,69.300003
20170130151500,346.5,355.950012,70.625002,46,48.700001,0,69.099998,72.300003,69.300003
20170130153000,346.5,355.950012,70.625002,46,48.700001,100,68.699997,72.300003,69.300003
20170130154500,346.5,355.950012,70.625002,46,64.099998,100,68.599998,72.300003,69.300003
20170130160000,346.5,355.950012,70.625002,46,64.099998,100,69.099998,72.300003,69.300003
20170130161500,346.5,355.950012,70.625002,46,50.299999,0,69.400002,72.300003,69.300003
20170130163000,346.5,360.149994,71.458332,46,48.700001,0,69.0,72.300003,69.300003
20170130164500,346.5,355.950012,70.625002,46,63.200001,100,68.099998,72.300003,69.300003
20170130170000,346.5,355.950012,70.625002,46,67.300003,100,68.699997,72.300003,69.300003
20170130171500,346.5,355.950012,70.625002,46,71.900002,100,68.800003,72.300003,69.300003
20170130173000,346.5,355.950012,70.625002,46,71.900002,100,68.900002,72.300003,69.300003
20170130174500,346.5,355.950012,70.625002,46,67.300003,100,68.900002,72.300003,69.300003
20170130180000,346.5,355.950012,70.625002,46,78.199997,100,68.900002,72.300003,69.300003
20170130181500,346.5,355.950012,70.625002,46,67.699997,100,68.900002,72.300003,69.300003
20170130183000,346.5,355.950012,70.625002,46,75.900002,100,68.900002,72.300003,69.300003
20170130184500,346.5,355.950012,70.625002,46,70.199997,100,69.099998,72.300003,69.300003
20170130190000,346.5,349.649994,69.374999,46,71.900002,100,69.0,72.300003,69.300003
20170130191500,346.5,349.649994,69.374999,46,76.400002,100,69.099998,72.300003,69.300003
20170130193000,346.5,349.649994,69.374999,46,70.099998,100,69.199997,72.300003,69.300003
20170130194500,346.5,345.450012,68.541669,46,73.800003,100,69.099998,72.300003,69.300003
20170130200000,346.5,345.450012,68.541669,46,78.0,100,69.199997,72.300003,69.300003
20170130201500,346.5,339.149994,67.291665,46,72.0,100,69.199997,72.300003,69.300003
20170130203000,346.5,339.149994,67.291665,46,70.5,100,69.199997,72.300003,69.300003
20170130204500,346.5,339.149994,67.291665,46,79.199997,100,69.199997,72.300003,69.300003
20170130210000,346.5,339.149994,67.291665,46,70.099998,100,69.300003,72.300003,69.300003
20170130211500,346.5,339.149994,67.291665,46,80.199997,100,69.199997,72.300003,69.300003
20170130213000,346.5,339.149994,67.291665,46,70.099998,100,69.300003,72.300003,69.300003
20170130214500,346.5,339.149994,67.291665,46,81.099998,100,69.300003,72.300003,69.300003
20170130220000,346.5,339.149994,67.291665,46,71.099998,100,69.300003,72.300003,69.300003
20170130221500,346.5,339.149994,67.291665,46,76.699997,100,69.300003,72.300003,69.300003
20170130223000,346.5,339.149994,67.291665,46,73.5,100,69.300003,72.300003,69.300003
20170130224500,346.5,339.149994,67.291665,46,70.5,100,69.300003,72.300003,69.300003
20170130230000,346.5,339.149994,67.291665,46,79.0,100,69.300003,72.300003,69.300003
20170130231500,346.5,339.149994,67.291665,46,70.900002,100,69.300003,72.300003,69.300003
20170130233000,346.5,339.149994,67.291665,46,77.5,100,69.300003,72.300003,69.300003
20170130234500,346.5,339.149994,67.291665,46,70.400002,100,69.300003,72.300003,69.300003
20170131000000,346.5,339.149994,67.291665,46,78.800003,100,69.300003,72.300003,69.300003
20170131001500,346.5,343.350006,68.125001,46,70.5,100,69.199997,72.300003,69.300003
20170131003000,346.5,343.350006,68.125001,46,77.800003,100,69.199997,72.300003,69.300003
20170131004500,346.5,343.350006,68.125001,46,70.099998,100,69.300003,72.300003,69.300003
20170131010000,346.5,343.350006,68.125001,46,80.599998,100,69.199997,72.300003,69.300003
20170131011500,346.5,343.350006,68.125001,46,71.0,100,69.300003,72.300003,69.300003
20170131013000,346.5,343.350006,68.125001,46,75.199997,100,69.199997,72.300003,69.300003
20170131014500,346.5,343.350006,68.125001,46,72.0,100,69.300003,72.300003,69.300003
20170131020000,346.5,343.350006,68.125001,46,73.800003,100,69.199997,72.300003,69.300003
20170131021500,346.5,343.350006,68.125001,46,71.699997,100,69.300003,72.300003,69.300003
20170131023000,346.5,343.350006,68.125001,46,73.400002,100,69.199997,72.300003,69.300003
20170131024500,346.5,343.350006,68.125001,46,73.400002,100,69.300003,72.300003,69.300003
20170131030000,346.5,343.350006,68.125001,46,73.400002,100,69.300003,72.300003,69.300003
20170131031500,346.5,343.350006,68.125001,46,75.800003,100,69.300003,72.300003,69.300003
20170131033000,346.5,343.350006,68.125001,46,70.099998,100,69.300003,72.300003,69.300003
20170131034500,346.5,343.350006,68.125001,46,77.400002,100,69.300003,72.300003,69.300003
20170131040000,346.5,343.350006,68.125001,46,70.5,100,69.300003,72.300003,69.300003
20170131041500,346.5,343.350006,68.125001,46,77.900002,100,69.300003,72.300003,69.300003
20170131043000,346.5,343.350006,68.125001,46,69.699997,100,69.300003,72.300003,69.300003
20170131044500,346.5,339.149994,67.291665,46,79.300003,100,69.300003,72.300003,69.300003
20170131050000,346.5,339.149994,67.291665,46,70.0,100,69.300003,72.300003,69.300003
