PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109050000,273.0,280.35,55.625,44,54.7,0,66.6,68.0,60.5
20160109051500,273.0,280.35,55.625,44,54.7,0,66.6,68.0,60.5
20160109053000,273.0,280.35,55.625,44,54.7,0,66.5,68.0,60.5
20160109054500,273.0,280.35,55.625,44,54.7,0,66.4,68.0,60.5
20160109060000,273.0,280.35,55.625,44,54.7,0,66.4,68.0,60.5
20160109061500,273.0,280.35,55.625,44,54.7,0,66.4,68.0,55.9
20160109063000,273.0,269.85,53.5417,45,54.7,0,66.4,68.0,56.0
20160109064500,273.0,269.85,53.5417,45,54.7,0,66.4,68.0,56.0
20160109070000,273.0,269.85,53.5417,45,54.7,0,66.4,68.0,55.9
20160109071500,273.0,269.85,53.5417,45,54.7,0,66.4,68.0,56.0
20160109073000,273.0,269.85,53.5417,45,54.7,0,66.4,68.0,56.0
20160109074500,273.0,269.85,53.5417,45,54.7,0,66.3,68.0,56.0
20160109080000,273.0,274.05,54.375,45,54.7,0,66.3,68.0,56.0
20160109081500,273.0,262.5,52.0833,45,54.7,0,66.3,68.0,55.9
20160109083000,273.0,275.1,54.5833,45,54.7,0,66.2,68.0,55.8
20160109084500,273.0,275.1,54.5833,45,54.7,0,66.1,68.0,55.8
20160109090000,273.0,271.95,53.9583,45,54.7,0,66.1,68.0,55.5
20160109091500,273.0,283.5,56.25,45,54.7,0,66.1,68.0,55.7
20160109093000,273.0,283.5,56.25,44,54.7,0,66.0,68.0,55.6
20160109094500,273.0,283.5,56.25,44,54.7,0,66.0,68.0,55.6
20160109100000,273.0,283.5,56.25,44,54.7,0,66.0,68.0,55.6
20160109101500,273.0,289.8,57.5,44,54.7,0,65.8,68.0,55.5
20160109103000,273.0,285.6,56.6667,44,54.7,0,65.8,68.0,55.4
20160109104500,273.0,280.35,55.625,44,54.7,0,65.9,68.0,55.3
20160109110000,273.0,280.35,55.625,44,55.5,0,65.9,68.0,55.2
20160109111500,273.0,280.35,55.625,44,55.5,0,65.9,68.0,55.4
20160109113000,273.0,283.5,56.25,44,55.5,0,66.0,68.0,55.3
20160109114500,273.0,270.9,53.75,44,54.7,0,66.0,68.0,55.2
20160109120000,273.0,261.45,51.875,44,54.7,0,66.0,68.0,55.3
20160109121500,273.0,261.45,51.875,44,55.5,0,66.0,68.0,55.2
20160109123000,273.0,258.3,51.25,44,55.5,0,66.0,68.0,55.2
20160109124500,273.0,261.45,51.875,44,55.5,0,66.1,68.0,55.2
20160109130000,273.0,261.45,51.875,44,55.5,0,66.1,68.0,55.2
20160109131500,273.0,277.2,55.0,45,55.5,0,66.1,68.0,55.2
20160109133000,273.0,277.2,55.0,45,55.5,0,66.1,68.0,55.2
20160109134500,273.0,277.2,55.0,45,54.7,0,66.0,68.0,55.2
20160109140000,273.0,277.2,55.0,45,54.7,0,66.1,68.0,55.2
20160109141500,273.0,277.2,55.0,45,54.7,0,66.1,68.0,55.2
20160109143000,273.0,280.35,55.625,45,54.7,0,66.1,68.0,55.2
20160109144500,273.0,280.35,55.625,45,54.7,0,66.2,68.0,55.5
20160109150000,273.0,283.5,56.25,45,54.7,0,66.1,68.0,55.4
20160109151500,273.0,283.5,56.25,45,54.7,0,66.1,68.0,55.7
20160109153000,273.0,280.35,55.625,45,54.7,0,66.1,68.0,55.7
20160109154500,273.0,283.5,56.25,45,54.7,0,66.2,68.0,55.7
20160109160000,273.0,283.5,56.25,45,55.5,0,66.2,68.0,55.6
20160109161500,273.0,283.5,56.25,45,55.5,0,66.2,68.0,55.8
20160109163000,273.0,283.5,56.25,45,55.5,0,66.3,68.0,56.0
20160109164500,273.0,283.5,56.25,45,55.5,0,66.2,68.0,56.0
20160109170000,273.0,256.2,50.8333,43,55.5,0,66.2,68.0,56.0
20160109171500,273.0,271.95,53.9583,44,55.5,0,66.3,68.0,56.0
20160109173000,273.0,271.95,53.9583,44,54.7,0,66.3,68.0,56.0
20160109174500,273.0,271.95,53.9583,44,54.7,0,66.3,68.0,56.0
20160109180000,273.0,279.3,55.4167,44,54.7,0,66.2,68.0,55.8
20160109181500,273.0,283.5,56.25,44,54.7,0,66.1,68.0,56.0
20160109183000,273.0,283.5,56.25,44,54.7,0,65.8,68.0,56.0
20160109184500,273.0,283.5,56.25,44,54.7,0,65.7,68.0,56.0
20160109190000,273.0,283.5,56.25,44,54.7,0,65.8,68.0,56.0
20160109191500,273.0,283.5,56.25,44,54.7,0,65.8,68.0,56.0
20160109193000,273.0,283.5,56.25,44,54.7,0,65.9,68.0,56.0
20160109194500,273.0,283.5,56.25,44,54.7,0,65.9,68.0,56.0
20160109200000,273.0,283.5,56.25,44,54.7,0,66.0,68.0,56.0
20160109201500,273.0,283.5,56.25,44,54.7,0,66.0,68.0,56.0
20160109203000,273.0,283.5,56.25,44,54.7,0,66.0,68.0,56.0
20160109204500,273.0,283.5,56.25,44,54.7,0,66.0,68.0,56.0
20160109210000,273.0,275.1,54.5833,44,54.7,0,65.8,68.0,56.0
20160109211500,273.0,279.3,55.4167,44,54.7,0,65.9,68.0,56.0
20160109213000,273.0,279.3,55.4167,44,54.7,0,65.9,68.0,56.0
20160109214500,273.0,279.3,55.4167,44,53.9,0,66.0,68.0,56.0
20160109220000,273.0,279.3,55.4167,44,53.9,0,65.8,68.0,56.0
20160109221500,273.0,284.55,56.4583,44,54.7,0,65.9,68.0,56.0
20160109223000,273.0,284.55,56.4583,44,53.9,0,65.8,68.0,56.0
20160109224500,273.0,284.55,56.4583,44,54.7,0,65.8,68.0,56.0
20160109230000,273.0,288.75,57.2917,44,54.7,0,65.6,68.0,56.0
20160109231500,273.0,288.75,57.2917,44,53.9,0,65.6,68.0,56.0
20160109233000,273.0,285.6,56.6667,44,53.9,0,65.5,68.0,56.0
20160109234500,273.0,285.6,56.6667,44,54.7,0,65.4,68.0,56.0
20160110000000,273.0,285.6,56.6667,44,53.9,0,65.3,68.0,56.0
20160110001500,273.0,289.8,57.5,44,53.9,0,65.2,68.0,56.0
20160110003000,273.0,289.8,57.5,44,54.7,0,65.2,68.0,56.0
20160110004500,273.0,289.8,57.5,44,54.7,0,65.1,68.0,56.0
20160110010000,273.0,279.3,55.4167,43,54.7,0,65.0,68.0,56.0
20160110011500,273.0,283.5,56.25,43,53.9,0,65.0,68.0,56.0
20160110013000,273.0,280.35,55.625,43,53.9,0,64.8,68.0,56.0
20160110014500,273.0,283.5,56.25,43,53.9,0,64.8,68.0,56.0
20160110020000,273.0,283.5,56.25,43,53.9,0,64.7,68.0,56.0
20160110021500,273.0,283.5,56.25,43,53.9,0,64.6,68.0,56.0
20160110023000,273.0,283.5,56.25,43,53.9,0,64.6,68.0,56.0
20160110024500,273.0,280.35,55.625,43,53.9,0,64.6,68.0,56.0
20160110030000,273.0,280.35,55.625,43,53.9,0,64.5,68.0,56.0
20160110031500,273.0,283.5,56.25,43,53.9,0,64.3,68.0,56.0
20160110033000,273.0,283.5,56.25,43,85.6,100,65.4,78.8,75.8
20160110034500,273.0,280.35,55.625,43,85.6,100,66.0,78.8,75.8
20160110040000,273.0,280.35,55.625,43,85.6,100,66.4,78.8,75.8
20160110041500,273.0,280.35,55.625,43,85.6,100,66.7,78.8,75.8
20160110043000,273.0,280.35,55.625,43,85.6,100,67.1,78.8,75.8
20160110044500,273.0,280.35,55.625,43,85.6,100,67.4,78.8,75.8
20160110050000,273.0,280.35,55.625,43,84.4,100,67.6,78.8,75.8
20160110051500,273.0,283.5,56.25,43,86.2,100,67.8,78.8,75.8
20160110053000,273.0,283.5,56.25,43,86.2,100,68.0,78.8,75.8
20160110054500,273.0,283.5,56.25,43,91.1,100,68.2,78.8,75.8
20160110060000,273.0,283.5,56.25,43,86.3,100,68.3,78.8,75.8
20160110061500,273.0,283.5,56.25,43,86.3,100,68.4,78.8,75.8
20160110063000,273.0,283.5,56.25,43,87.6,100,68.5,78.8,75.8
20160110064500,273.0,283.5,56.25,43,85.7,100,68.6,78.8,75.8
20160110070000,273.0,283.5,56.25,43,85.7,100,68.6,78.8,75.8
20160110071500,273.0,280.35,55.625,43,84.4,100,68.7,78.8,75.8
20160110073000,273.0,280.35,55.625,43,87.0,100,68.7,78.8,75.8
20160110074500,273.0,280.35,55.625,43,85.6,100,68.8,78.8,75.8
20160110080000,273.0,280.35,55.625,43,85.6,100,68.9,78.8,75.8
20160110081500,273.0,280.35,55.625,43,93.8,100,68.8,78.8,75.8
20160110083000,273.0,280.35,55.625,43,95.9,100,68.9,78.8,75.8
20160110084500,273.0,280.35,55.625,43,95.9,100,68.9,78.8,75.8
20160110090000,273.0,280.35,55.625,43,95.9,100,68.9,78.8,75.8
20160110091500,273.0,280.35,55.625,43,95.9,100,69.0,78.8,75.8
20160110093000,273.0,280.35,55.625,43,95.9,100,69.1,78.8,75.8
20160110094500,273.0,280.35,55.625,43,92.0,100,69.1,78.8,75.8
20160110100000,273.0,280.35,55.625,43,90.5,100,69.1,78.8,75.8
20160110101500,273.0,258.3,51.25,43,92.5,100,69.1,78.8,75.8
20160110103000,273.0,258.3,51.25,43,87.5,100,68.8,78.8,75.8
20160110104500,273.0,255.15,50.625,43,87.5,100,68.6,78.8,75.8
20160110110000,273.0,258.3,51.25,43,87.5,100,68.8,78.8,75.8
20160110111500,273.0,258.3,51.25,43,89.9,100,68.5,78.8,75.8
20160110113000,273.0,262.5,52.0833,42,98.4,100,68.6,78.8,75.8
20160110114500,273.0,262.5,52.0833,42,98.4,100,68.6,78.8,75.8
20160110120000,273.0,262.5,52.0833,42,98.4,100,68.3,78.8,75.8
20160110121500,273.0,259.35,51.4583,43,98.4,100,68.4,78.8,75.8
20160110123000,273.0,259.35,51.4583,43,95.9,100,68.7,78.8,75.8
20160110124500,273.0,256.2,50.8333,43,91.8,100,68.4,78.8,75.8
20160110130000,273.0,256.2,50.8333,43,97.2,100,68.2,78.8,75.8
20160110131500,273.0,262.5,52.0833,43,98.4,100,68.3,78.8,75.8
20160110133000,273.0,262.5,52.0833,43,87.2,100,69.2,78.8,75.8
20160110134500,273.0,262.5,52.0833,43,87.2,100,69.6,78.8,75.8
20160110140000,273.0,262.5,52.0833,43,94.1,100,70.0,78.8,75.8
20160110141500,273.0,262.5,52.0833,43,96.6,100,70.2,78.8,75.8
20160110143000,273.0,266.7,52.9167,43,87.7,100,70.6,78.8,75.8
20160110144500,273.0,262.5,52.0833,43,97.8,100,70.8,78.8,75.8
20160110150000,273.0,266.7,52.9167,43,95.9,100,71.0,78.8,75.8
20160110151500,273.0,263.55,52.2917,43,91.8,100,71.3,78.8,75.8
20160110153000,273.0,266.7,52.9167,43,91.8,100,71.4,78.8,75.8
20160110154500,273.0,263.55,52.2917,43,97.7,100,71.6,78.8,75.8
20160110160000,273.0,266.7,52.9167,43,96.6,100,71.8,78.8,75.8
20160110161500,273.0,266.7,52.9167,43,87.5,100,72.1,78.8,75.8
20160110163000,273.0,269.85,53.5417,43,96.5,100,72.2,78.8,75.8
20160110164500,273.0,269.85,53.5417,43,88.1,100,72.4,78.8,75.8
20160110170000,273.0,269.85,53.5417,43,86.7,100,72.6,78.8,75.8
20160110171500,273.0,269.85,53.5417,43,97.2,100,72.6,78.8,75.8
20160110173000,273.0,269.85,53.5417,43,90.1,100,72.5,78.8,75.8
20160110174500,273.0,269.85,53.5417,43,90.1,100,72.6,78.8,75.8
20160110180000,273.0,269.85,53.5417,43,97.2,100,72.5,78.8,75.8
20160110181500,273.0,269.85,53.5417,43,95.3,100,72.4,78.8,75.8
20160110183000,273.0,269.85,53.5417,43,97.1,100,72.6,78.8,75.8
20160110184500,273.0,269.85,53.5417,43,85.4,100,72.6,78.8,75.8
20160110190000,273.0,269.85,53.5417,43,85.4,100,72.7,78.8,75.8
20160110191500,273.0,269.85,53.5417,43,93.0,100,72.4,78.8,75.8
20160110193000,273.0,269.85,53.5417,43,96.6,100,72.3,78.8,75.8
20160110194500,273.0,269.85,53.5417,43,96.6,100,72.3,78.8,75.8
20160110200000,273.0,275.1,54.5833,43,93.5,100,72.2,78.8,75.8
20160110201500,273.0,279.3,55.4167,43,95.3,100,72.1,78.8,75.8
20160110203000,273.0,279.3,55.4167,43,95.3,100,72.1,78.8,75.8
20160110204500,273.0,279.3,55.4167,43,88.4,100,71.9,78.8,75.8
20160110210000,273.0,279.3,55.4167,43,84.9,100,71.8,78.8,75.8
20160110211500,273.0,279.3,55.4167,43,89.7,100,71.9,78.8,75.8
20160110213000,273.0,279.3,55.4167,43,89.7,100,71.9,78.8,75.8
20160110214500,273.0,279.3,55.4167,43,94.1,100,71.7,78.8,75.8
20160110220000,273.0,279.3,55.4167,43,94.1,100,71.7,78.8,75.8
20160110221500,273.0,282.45,56.0417,43,94.1,100,71.8,78.8,75.8
20160110223000,273.0,282.45,56.0417,43,94.1,100,71.8,78.8,75.8
20160110224500,273.0,282.45,56.0417,43,94.1,100,71.6,78.8,75.8
20160110230000,273.0,282.45,56.0417,43,90.3,100,71.6,78.8,75.8
20160110231500,273.0,282.45,56.0417,43,84.4,100,71.0,78.8,75.8
20160110233000,273.0,282.45,56.0417,43,88.5,100,71.3,78.8,75.8
20160110234500,273.0,282.45,56.0417,43,96.5,100,71.4,78.8,75.8
20160111000000,273.0,282.45,56.0417,43,96.5,100,71.3,78.8,75.8
20160111001500,273.0,282.45,56.0417,43,96.5,100,71.2,78.8,75.8
20160111003000,273.0,282.45,56.0417,43,94.7,100,71.1,78.8,75.8
20160111004500,273.0,282.45,56.0417,43,94.7,100,71.0,78.8,75.8
20160111010000,273.0,282.45,56.0417,43,94.7,100,70.8,78.8,75.8
20160111011500,273.0,282.45,56.0417,43,94.7,100,70.3,78.8,75.8
20160111013000,273.0,282.45,56.0417,43,92.9,100,70.3,78.8,75.8
20160111014500,273.0,282.45,56.0417,43,88.6,100,70.2,78.8,75.8
20160111020000,273.0,282.45,56.0417,43,86.9,100,69.8,78.8,75.8
20160111021500,273.0,282.45,56.0417,43,88.4,100,69.5,78.8,75.8
20160111023000,273.0,282.45,56.0417,43,95.5,100,70.0,78.8,75.8
20160111024500,273.0,285.6,56.6667,43,95.5,100,70.1,78.8,75.8
20160111030000,273.0,285.6,56.6667,43,95.5,100,70.0,78.8,75.8
20160111031500,273.0,285.6,56.6667,43,94.1,100,70.0,78.8,75.8
20160111033000,273.0,285.6,56.6667,43,93.0,100,69.9,78.8,75.8
20160111034500,273.0,285.6,56.6667,43,93.0,100,69.8,78.8,75.8
20160111040000,273.0,285.6,56.6667,43,87.0,100,69.8,78.8,75.8
20160111041500,273.0,285.6,56.6667,43,95.9,100,69.7,78.8,75.8
20160111043000,273.0,285.6,56.6667,43,94.7,100,69.6,78.8,75.8
20160111044500,273.0,285.6,56.6667,43,94.7,100,69.6,78.8,75.8
20160111050000,273.0,285.6,56.6667,43,94.7,100,69.6,78.8,75.8
20160111051500,273.0,285.6,56.6667,43,91.6,100,69.7,78.8,75.8
20160111053000,273.0,285.6,56.6667,43,95.3,100,69.7,78.8,75.8
20160111054500,273.0,285.6,56.6667,43,94.1,100,69.4,78.8,75.8
20160111060000,273.0,285.6,56.6667,43,92.9,100,69.2,78.8,75.8
20160111061500,273.0,285.6,56.6667,43,92.9,100,69.3,78.8,75.8
20160111063000,273.0,285.6,56.6667,43,86.2,100,69.2,78.8,75.8
20160111064500,273.0,285.6,56.6667,43,94.1,100,68.8,78.8,75.8
20160111070000,273.0,285.6,56.6667,43,86.8,100,69.2,78.8,75.8
20160111071500,273.0,285.6,56.6667,43,94.1,100,69.3,78.8,75.8
20160111073000,273.0,285.6,56.6667,43,91.7,100,69.2,78.8,75.8
20160111074500,273.0,285.6,56.6667,43,95.3,100,69.4,78.8,75.8
20160111080000,273.0,285.6,56.6667,43,93.5,100,69.0,78.8,75.8
20160111081500,273.0,285.6,56.6667,43,93.5,100,69.1,74.0,71.0
20160111083000,273.0,285.6,56.6667,43,91.9,100,69.2,74.0,71.0
20160111084500,273.0,285.6,56.6667,43,84.9,100,69.6,74.0,71.0
20160111090000,273.0,285.6,56.6667,43,84.9,100,69.7,74.0,71.0
20160111091500,273.0,285.6,56.6667,43,84.9,100,69.7,74.0,71.0
20160111093000,273.0,285.6,56.6667,43,87.9,100,69.7,74.0,71.0
20160111094500,273.0,285.6,56.6667,43,94.7,100,70.2,74.0,71.0
20160111100000,273.0,285.6,56.6667,43,94.7,100,70.6,74.0,71.0
20160111101500,273.0,285.6,56.6667,43,94.7,100,70.7,74.0,71.0
20160111103000,273.0,285.6,56.6667,43,94.7,100,71.0,74.0,71.0
20160111104500,273.0,285.6,56.6667,43,95.9,100,71.2,74.0,71.0
20160111110000,273.0,285.6,56.6667,43,56.4,100,69.8,74.0,71.0
20160111111500,273.0,285.6,56.6667,43,93.5,100,70.0,74.0,71.0
20160111113000,273.0,258.3,51.25,43,87.4,100,70.3,74.0,71.0
20160111114500,273.0,258.3,51.25,43,87.4,100,70.4,74.0,71.0
20160111120000,273.0,258.3,51.25,43,97.2,100,70.6,74.0,71.0
20160111121500,273.0,263.55,52.2917,43,86.2,100,70.5,74.0,71.0
20160111123000,273.0,263.55,52.2917,43,90.8,100,70.7,74.0,71.0
20160111124500,273.0,266.7,52.9167,43,86.2,100,70.8,74.0,71.0
20160111130000,273.0,263.55,52.2917,43,97.2,100,70.8,74.0,71.0
20160111131500,273.0,270.9,53.75,43,95.9,100,70.8,74.0,71.0
20160111133000,273.0,284.55,56.4583,43,92.4,100,70.9,74.0,71.0
20160111134500,273.0,284.55,56.4583,43,86.1,100,71.0,74.0,71.0
20160111140000,273.0,284.55,56.4583,43,86.1,100,71.2,74.0,71.0
20160111141500,273.0,284.55,56.4583,43,57.2,100,70.3,74.0,71.0
20160111143000,273.0,284.55,56.4583,43,82.8,100,69.9,74.0,71.0
20160111144500,273.0,280.35,55.625,43,82.8,100,70.5,74.0,71.0
20160111150000,273.0,284.55,56.4583,43,86.8,100,70.7,74.0,71.0
20160111151500,273.0,284.55,56.4583,43,86.8,100,71.0,74.0,71.0
20160111153000,273.0,284.55,56.4583,43,89.9,100,71.0,74.0,71.0
20160111154500,273.0,284.55,56.4583,43,83.4,100,71.2,74.0,71.0
20160111160000,273.0,275.1,54.5833,43,85.7,100,71.3,74.0,71.0
20160111161500,273.0,282.45,56.0417,43,56.5,100,69.8,74.0,71.0
20160111163000,273.0,282.45,56.0417,43,91.1,100,70.3,74.0,71.0
20160111164500,273.0,282.45,56.0417,43,83.3,100,70.7,74.0,71.0
20160111170000,273.0,282.45,56.0417,43,76.4,100,70.5,74.0,71.0
20160111171500,273.0,275.1,54.5833,43,91.7,100,70.7,74.0,71.0
20160111173000,273.0,280.35,55.625,43,93.5,100,71.0,74.0,71.0
20160111174500,273.0,280.35,55.625,43,75.4,100,70.8,74.0,71.0
20160111180000,273.0,280.35,55.625,43,83.7,100,70.8,74.0,71.0
20160111181500,273.0,283.5,56.25,43,73.1,100,70.8,74.0,71.0
20160111183000,273.0,283.5,56.25,43,64.4,100,70.3,74.0,71.0
20160111184500,273.0,275.1,54.5833,43,80.5,100,70.1,74.0,71.0
20160111190000,273.0,282.45,56.0417,43,89.2,100,70.5,74.0,71.0
20160111191500,273.0,282.45,56.0417,43,93.7,100,71.1,74.0,71.0
20160111193000,273.0,282.45,56.0417,43,75.9,0,71.3,74.0,71.0
20160111194500,273.0,277.2,55.0,43,56.0,100,69.8,74.0,71.0
20160111200000,273.0,280.35,55.625,43,82.6,100,70.3,74.0,71.0
20160111201500,273.0,280.35,55.625,43,91.1,100,70.6,74.0,71.0
20160111203000,273.0,280.35,55.625,43,81.1,100,70.8,74.0,71.0
20160111204500,273.0,280.35,55.625,43,82.0,100,70.9,74.0,71.0
20160111210000,273.0,280.35,55.625,43,85.5,100,70.8,74.0,71.0
20160111211500,273.0,280.35,55.625,43,89.2,100,70.9,74.0,71.0
20160111213000,273.0,283.5,56.25,43,90.4,100,71.0,74.0,71.0
20160111214500,273.0,283.5,56.25,43,91.7,100,71.1,74.0,71.0
20160111220000,273.0,270.9,53.75,43,90.4,100,71.0,74.0,71.0
20160111221500,273.0,274.05,54.375,43,90.4,100,71.0,74.0,71.0
20160111223000,273.0,274.05,54.375,43,87.6,100,71.1,74.0,71.0
20160111224500,273.0,279.3,55.4167,43,91.1,100,71.0,74.0,71.0
20160111230000,273.0,279.3,55.4167,43,91.1,100,71.0,74.0,71.0
20160111231500,273.0,279.3,55.4167,43,81.2,100,70.8,74.0,71.0
20160111233000,273.0,279.3,55.4167,43,82.6,100,70.8,74.0,71.0
20160111234500,273.0,279.3,55.4167,43,82.6,100,70.8,74.0,71.0
20160112000000,273.0,279.3,55.4167,43,90.4,100,70.7,74.0,71.0
20160112001500,273.0,279.3,55.4167,43,90.4,100,70.7,74.0,71.0
20160112003000,273.0,283.5,56.25,43,91.4,100,70.5,74.0,71.0
20160112004500,273.0,283.5,56.25,43,94.7,100,70.3,74.0,71.0
20160112010000,273.0,283.5,56.25,43,94.7,100,70.4,74.0,71.0
20160112011500,273.0,283.5,56.25,43,85.2,100,70.3,74.0,71.0
20160112013000,273.0,283.5,56.25,43,86.6,100,70.3,74.0,71.0
20160112014500,273.0,283.5,56.25,43,93.5,100,70.3,74.0,71.0
20160112020000,273.0,283.5,56.25,43,94.7,100,70.3,74.0,71.0
20160112021500,273.0,283.5,56.25,43,94.7,100,70.3,74.0,71.0
20160112023000,273.0,283.5,56.25,43,95.9,100,70.2,74.0,71.0
20160112024500,273.0,283.5,56.25,43,95.9,100,70.2,74.0,71.0
20160112030000,273.0,283.5,56.25,43,95.9,100,70.2,74.0,71.0
20160112031500,273.0,283.5,56.25,43,95.9,100,70.0,74.0,71.0
20160112033000,273.0,283.5,56.25,43,95.9,100,69.9,74.0,71.0
20160112034500,273.0,283.5,56.25,43,95.9,100,69.8,74.0,71.0
20160112040000,273.0,283.5,56.25,43,90.3,100,70.0,74.0,71.0
20160112041500,273.0,283.5,56.25,43,90.3,100,69.9,74.0,71.0
20160112043000,273.0,283.5,56.25,43,94.4,100,69.7,74.0,71.0
20160112044500,273.0,283.5,56.25,43,94.4,100,69.7,74.0,71.0
20160112050000,273.0,283.5,56.25,43,94.4,100,69.6,74.0,71.0
20160112051500,273.0,283.5,56.25,43,94.4,100,69.4,74.0,71.0
20160112053000,273.0,283.5,56.25,43,94.4,100,69.3,74.0,71.0
20160112054500,273.0,283.5,56.25,43,94.4,100,68.9,74.0,71.0
20160112060000,273.0,283.5,56.25,43,94.4,100,68.6,74.0,71.0
20160112061500,273.0,283.5,56.25,43,94.4,100,69.0,74.0,71.0
20160112063000,273.0,283.5,56.25,43,94.4,100,69.1,74.0,71.0
20160112064500,273.0,283.5,56.25,43,92.1,100,68.7,74.0,71.0
20160112070000,273.0,283.5,56.25,43,84.2,100,68.9,74.0,71.0
20160112071500,273.0,283.5,56.25,43,95.9,100,69.1,74.0,71.0
20160112073000,273.0,283.5,56.25,43,93.6,100,69.3,74.0,71.0
20160112074500,273.0,283.5,56.25,43,94.7,100,69.3,74.0,71.0
20160112080000,273.0,283.5,56.25,43,94.7,100,69.7,74.0,71.0
20160112081500,273.0,283.5,56.25,43,94.7,100,69.8,74.0,71.0
20160112083000,273.0,283.5,56.25,43,94.7,100,69.9,74.0,71.0
20160112084500,273.0,283.5,56.25,43,94.7,100,70.0,74.0,71.0
20160112090000,273.0,283.5,56.25,43,95.9,100,70.2,74.0,71.0
20160112091500,273.0,283.5,56.25,43,84.4,100,70.3,74.0,71.0
20160112093000,273.0,283.5,56.25,43,92.0,100,70.3,74.0,71.0
20160112094500,273.0,280.35,55.625,43,93.5,100,70.3,74.0,71.0
20160112100000,273.0,280.35,55.625,43,95.1,100,70.5,74.0,71.0
20160112101500,273.0,280.35,55.625,43,86.9,100,70.7,74.0,71.0
20160112103000,273.0,280.35,55.625,43,93.7,100,70.6,74.0,71.0
20160112104500,273.0,280.35,55.625,43,92.3,100,70.5,74.0,71.0
20160112110000,273.0,280.35,55.625,43,96.3,100,70.8,74.0,71.0
20160112111500,273.0,280.35,55.625,43,90.1,100,70.8,74.0,71.0
20160112113000,273.0,280.35,55.625,43,64.4,0,71.0,74.0,71.0
20160112114500,273.0,280.35,55.625,43,81.6,100,70.0,74.0,71.0
20160112120000,273.0,280.35,55.625,43,76.8,100,70.4,74.0,71.0
20160112121500,273.0,283.5,56.25,43,90.0,100,70.8,74.0,71.0
20160112123000,273.0,283.5,56.25,43,90.0,100,70.9,74.0,71.0
20160112124500,273.0,283.5,56.25,43,84.3,100,71.2,74.0,71.0
20160112130000,273.0,283.5,56.25,43,61.0,0,70.9,74.0,71.0
20160112131500,273.0,283.5,56.25,43,83.1,100,70.0,74.0,71.0
20160112133000,273.0,275.1,54.5833,43,80.9,100,70.5,74.0,71.0
20160112134500,273.0,275.1,54.5833,43,82.1,100,70.7,74.0,71.0
20160112140000,273.0,271.95,53.9583,43,82.1,100,71.1,74.0,71.0
20160112141500,273.0,271.95,53.9583,43,61.7,0,71.0,74.0,71.0
20160112143000,273.0,275.1,54.5833,43,59.1,100,69.8,74.0,71.0
20160112144500,273.0,275.1,54.5833,43,89.8,100,70.6,74.0,71.0
20160112150000,273.0,275.1,54.5833,43,81.9,100,70.8,74.0,71.0
20160112151500,273.0,275.1,54.5833,43,80.7,100,70.8,74.0,71.0
20160112153000,273.0,275.1,54.5833,43,80.7,100,70.9,74.0,71.0
20160112154500,273.0,267.75,53.125,43,79.1,100,70.9,74.0,71.0
20160112160000,273.0,274.05,54.375,43,77.2,100,71.0,74.0,71.0
20160112161500,273.0,274.05,54.375,43,78.7,100,71.1,74.0,71.0
20160112163000,273.0,439.95,87.2917,58,55.2,0,69.6,69.0,66.0
20160112164500,273.0,404.25,80.2083,55,55.2,0,68.9,69.0,66.0
20160112170000,273.0,370.65,73.5417,51,55.2,0,68.6,69.0,66.0
20160112171500,273.0,292.95,58.125,44,55.2,0,68.3,69.0,66.0
20160112173000,273.0,283.5,56.25,44,55.2,0,67.6,69.0,66.0
20160112174500,273.0,283.5,56.25,44,55.2,0,67.3,69.0,66.0
20160112180000,273.0,283.5,56.25,44,55.2,0,67.1,69.0,66.0
20160112181500,273.0,283.5,56.25,44,55.2,0,66.9,69.0,66.0
20160112183000,273.0,283.5,56.25,44,55.2,0,67.2,69.0,66.0
20160112184500,273.0,283.5,56.25,44,55.2,0,67.3,69.0,66.0
20160112190000,273.0,283.5,56.25,44,55.2,0,67.0,69.0,66.0
20160112191500,273.0,283.5,56.25,44,54.3,0,66.8,69.0,66.0
20160112193000,273.0,287.7,57.0833,44,54.3,0,66.8,69.0,66.0
20160112194500,273.0,283.5,56.25,44,54.3,0,66.9,69.0,66.0
20160112200000,273.0,283.5,56.25,44,54.3,0,66.9,69.0,66.0
20160112201500,273.0,283.5,56.25,44,54.3,0,66.8,69.0,66.0
20160112203000,273.0,283.5,56.25,44,54.3,0,66.7,69.0,66.0
20160112204500,273.0,287.7,57.0833,44,54.3,0,66.7,69.0,66.0
20160112210000,273.0,287.7,57.0833,44,54.3,0,66.6,69.0,66.0
20160112211500,273.0,287.7,57.0833,44,54.3,0,66.6,69.0,66.0
20160112213000,273.0,287.7,57.0833,44,54.3,0,66.4,69.0,66.0
20160112214500,273.0,287.7,57.0833,44,54.3,0,66.3,69.0,66.0
20160112220000,273.0,284.55,56.4583,44,54.3,0,66.2,69.0,66.0
20160112221500,273.0,287.7,57.0833,44,54.3,0,66.1,69.0,66.0
20160112223000,273.0,287.7,57.0833,44,54.3,0,65.9,69.0,66.0
20160112224500,273.0,287.7,57.0833,44,54.3,0,65.8,69.0,66.0
20160112230000,273.0,287.7,57.0833,44,54.3,100,65.7,69.0,66.0
20160112231500,273.0,287.7,57.0833,44,54.3,100,65.5,69.0,66.0
20160112233000,273.0,287.7,57.0833,44,54.3,100,65.3,69.0,66.0
20160112234500,273.0,277.2,55.0,44,60.8,100,65.2,69.0,66.0
20160113000000,273.0,277.2,55.0,43,59.2,100,65.3,69.0,66.0
20160113001500,273.0,285.6,56.6667,43,59.2,100,65.1,69.0,66.0
20160113003000,273.0,285.6,56.6667,43,58.4,100,64.8,69.0,66.0
20160113004500,273.0,266.7,52.9167,41,58.4,100,64.7,69.0,66.0
20160113010000,273.0,266.7,52.9167,41,58.4,100,64.7,69.0,66.0
20160113011500,273.0,256.2,50.8333,40,58.4,100,64.7,69.0,66.0
20160113013000,273.0,256.2,50.8333,40,69.4,100,64.6,69.0,66.0
20160113014500,273.0,259.35,51.4583,40,84.9,100,65.1,69.0,66.0
20160113020000,273.0,277.2,55.0,40,82.1,100,65.8,69.0,66.0
20160113021500,273.0,277.2,55.0,40,68.2,100,65.7,69.0,66.0
20160113023000,273.0,277.2,55.0,40,61.6,100,65.3,69.0,66.0
20160113024500,273.0,277.2,55.0,40,58.1,100,65.0,69.0,66.0
20160113030000,273.0,277.2,55.0,40,56.7,100,64.7,69.0,66.0
20160113031500,273.0,277.2,55.0,40,55.6,100,64.3,69.0,66.0
20160113033000,273.0,277.2,55.0,40,54.7,100,64.1,69.0,66.0
20160113034500,273.0,277.2,55.0,40,54.7,100,64.0,69.0,66.0
20160113040000,273.0,277.2,55.0,40,54.7,100,63.7,69.0,66.0
20160113041500,273.0,277.2,55.0,40,54.7,100,63.3,69.0,66.0
20160113043000,273.0,277.2,55.0,40,54.7,100,63.3,69.0,66.0
20160113044500,273.0,277.2,55.0,40,53.9,100,63.0,69.0,66.0
20160113050000,273.0,277.2,55.0,40,53.9,100,62.8,69.0,66.0
20160113051500,273.0,277.2,55.0,40,53.9,100,62.7,69.0,66.0
20160113053000,273.0,277.2,55.0,40,53.9,100,62.6,69.0,66.0
20160113054500,273.0,277.2,55.0,40,78.2,100,62.6,69.0,66.0
20160113060000,273.0,277.2,55.0,40,92.9,100,63.4,69.0,66.0
20160113061500,273.0,277.2,55.0,40,94.2,100,63.6,69.0,66.0
20160113063000,273.0,277.2,55.0,40,94.2,100,64.0,69.0,66.0
20160113064500,273.0,277.2,55.0,40,94.2,100,64.2,69.0,66.0
20160113070000,273.0,277.2,55.0,40,94.2,100,65.2,69.0,66.0
20160113071500,273.0,277.2,55.0,40,94.2,100,65.1,69.0,66.0
20160113073000,273.0,277.2,55.0,40,95.3,100,65.6,69.0,66.0
20160113074500,273.0,274.05,54.375,40,96.6,100,65.4,69.0,66.0
20160113080000,273.0,277.2,55.0,40,91.2,100,66.0,69.0,66.0
20160113081500,273.0,277.2,55.0,40,56.0,100,65.7,69.0,66.0
20160113083000,273.0,277.2,55.0,40,56.0,100,65.0,69.0,66.0
20160113084500,273.0,277.2,55.0,40,84.6,100,65.8,69.0,66.0
20160113090000,273.0,277.2,55.0,40,65.8,100,65.6,69.0,66.0
20160113091500,273.0,277.2,55.0,40,78.3,100,65.8,69.0,66.0
20160113093000,273.0,277.2,55.0,40,80.1,100,66.2,69.0,66.0
20160113094500,273.0,274.05,54.375,40,56.8,0,65.8,69.0,66.0
20160113100000,273.0,274.05,54.375,40,55.2,100,65.6,69.0,66.0
20160113101500,273.0,274.05,54.375,40,55.9,100,65.5,69.0,66.0
20160113103000,273.0,274.05,54.375,40,55.9,100,65.4,69.0,66.0
20160113104500,273.0,274.05,54.375,40,72.1,100,65.4,69.0,66.0
20160113110000,273.0,274.05,54.375,40,74.1,0,66.3,69.0,66.0
20160113111500,273.0,274.05,54.375,40,56.0,0,66.1,69.0,66.0
20160113113000,273.0,274.05,54.375,40,56.0,0,66.0,69.0,66.0
20160113114500,273.0,274.05,54.375,40,56.0,0,66.0,69.0,66.0
20160113120000,273.0,274.05,54.375,40,56.0,0,66.0,69.0,66.0
20160113121500,273.0,274.05,54.375,40,56.0,0,66.1,69.0,66.0
20160113123000,273.0,274.05,54.375,40,97.8,100,67.0,73.1,70.1
20160113124500,273.0,274.05,54.375,40,96.6,100,68.4,73.1,70.1
20160113130000,273.0,274.05,54.375,40,99.0,100,69.2,73.1,70.1
20160113131500,273.0,274.05,54.375,40,90.5,100,69.8,73.1,70.1
20160113133000,273.0,270.9,53.75,40,96.3,100,70.5,73.1,70.1
20160113134500,273.0,270.9,53.75,40,57.1,100,69.3,73.1,70.1
20160113140000,273.0,270.9,53.75,40,91.7,100,69.5,73.1,70.1
20160113141500,273.0,270.9,53.75,40,74.9,100,69.5,73.1,70.1
20160113143000,273.0,274.05,54.375,40,85.7,100,70.1,73.1,70.1
20160113144500,273.0,270.9,53.75,40,58.8,0,70.0,73.1,70.1
20160113150000,273.0,274.05,54.375,40,57.1,100,69.3,73.1,70.1
20160113151500,273.0,274.05,54.375,40,70.9,100,69.2,73.1,70.1
20160113153000,273.0,274.05,54.375,40,75.3,100,70.0,73.1,70.1
20160113154500,273.0,274.05,54.375,40,75.3,100,70.1,73.1,70.1
20160113160000,273.0,258.3,51.25,41,77.4,100,70.2,73.1,70.1
20160113161500,273.0,261.45,51.875,41,74.8,100,70.3,73.1,70.1
20160113163000,273.0,261.45,51.875,41,75.9,100,70.3,73.1,70.1
20160113164500,273.0,261.45,51.875,41,77.2,100,70.3,73.1,70.1
20160113170000,273.0,261.45,51.875,41,59.6,0,70.4,73.1,70.1
20160113171500,273.0,261.45,51.875,41,56.8,100,69.7,73.1,70.1
20160113173000,273.0,280.35,55.625,41,56.8,100,69.2,73.1,70.1
20160113174500,273.0,280.35,55.625,41,88.0,100,69.8,73.1,70.1
20160113180000,273.0,277.2,55.0,41,74.4,100,69.9,73.1,70.1
20160113181500,273.0,277.2,55.0,41,74.4,100,69.8,73.1,70.1
20160113183000,273.0,277.2,55.0,41,72.5,100,69.7,73.1,70.1
20160113184500,273.0,277.2,55.0,41,77.8,100,69.8,73.1,70.1
20160113190000,273.0,277.2,55.0,41,74.9,100,69.9,73.1,70.1
20160113191500,273.0,277.2,55.0,41,77.5,100,70.2,73.1,70.1
20160113193000,273.0,277.2,55.0,41,76.3,100,70.3,73.1,70.1
20160113194500,273.0,277.2,55.0,41,56.4,100,69.7,73.1,70.1
20160113200000,273.0,277.2,55.0,41,56.4,100,69.2,73.1,70.1
20160113201500,273.0,277.2,55.0,41,76.8,100,69.6,73.1,70.1
20160113203000,273.0,277.2,55.0,41,75.5,100,69.9,73.1,70.1
20160113204500,273.0,277.2,55.0,41,73.0,100,69.9,73.1,70.1
20160113210000,273.0,280.35,55.625,41,76.3,100,70.0,73.1,70.1
20160113211500,273.0,280.35,55.625,41,73.4,100,70.0,73.1,70.1
20160113213000,273.0,280.35,55.625,41,72.6,100,69.9,73.1,70.1
20160113214500,273.0,280.35,55.625,41,74.4,100,69.6,73.0,70.0
20160113220000,273.0,280.35,55.625,41,86.2,100,69.8,73.0,70.0
20160113221500,273.0,280.35,55.625,41,86.2,100,70.3,73.0,70.0
20160113223000,273.0,280.35,55.625,41,56.7,100,69.2,72.9,69.9
20160113224500,273.0,280.35,55.625,41,79.2,100,69.3,72.8,69.8
20160113230000,273.0,280.35,55.625,41,65.3,100,69.2,72.8,69.8
20160113231500,273.0,280.35,55.625,41,89.3,100,69.9,72.9,69.9
20160113233000,273.0,280.35,55.625,41,56.4,100,69.3,72.8,69.8
20160113234500,273.0,280.35,55.625,41,68.6,100,68.8,72.8,69.8
20160114000000,273.0,280.35,55.625,41,84.9,100,69.3,72.8,69.8
20160114001500,273.0,280.35,55.625,41,86.2,100,69.6,72.8,69.8
20160114003000,273.0,280.35,55.625,41,79.7,100,69.7,72.8,69.8
20160114004500,273.0,280.35,55.625,41,79.7,100,69.8,72.8,69.8
20160114010000,273.0,280.35,55.625,41,79.7,100,70.0,72.8,69.8
20160114011500,273.0,280.35,55.625,41,66.6,0,70.0,72.8,69.8
20160114013000,273.0,280.35,55.625,41,56.4,100,69.1,72.8,69.8
20160114014500,273.0,280.35,55.625,41,85.6,100,69.1,72.8,69.8
20160114020000,273.0,280.35,55.625,41,75.9,100,69.4,72.8,69.8
20160114021500,273.0,277.2,55.0,41,83.2,100,69.5,72.8,69.8
20160114023000,273.0,277.2,55.0,41,83.2,100,69.8,72.8,69.8
20160114024500,273.0,277.2,55.0,41,81.9,100,70.0,72.8,69.8
20160114030000,273.0,280.35,55.625,41,60.4,0,69.8,72.8,69.8
20160114031500,273.0,280.35,55.625,41,56.4,100,68.8,72.8,69.8
20160114033000,273.0,280.35,55.625,41,83.2,100,69.4,72.8,69.8
20160114034500,273.0,280.35,55.625,41,78.7,100,69.4,72.8,69.8
20160114040000,273.0,280.35,55.625,41,78.7,100,69.5,72.8,69.8
20160114041500,273.0,277.2,55.0,41,80.1,100,69.5,72.8,69.8
20160114043000,273.0,277.2,55.0,41,85.6,100,69.6,72.8,69.8
20160114044500,273.0,277.2,55.0,41,85.6,100,69.7,72.8,69.8
20160114050000,273.0,277.2,55.0,41,85.6,100,69.8,72.8,69.8
20160114051500,273.0,280.35,55.625,41,84.4,100,69.8,72.8,69.8
20160114053000,273.0,280.35,55.625,41,81.1,100,69.9,72.8,69.8
20160114054500,273.0,280.35,55.625,41,79.8,100,70.0,72.8,69.8
20160114060000,273.0,262.5,52.0833,42,59.4,100,69.6,72.8,69.8
20160114061500,273.0,270.9,53.75,42,86.6,100,68.7,72.8,69.8
20160114063000,273.0,282.45,56.0417,42,92.9,100,68.8,72.8,69.8
20160114064500,273.0,282.45,56.0417,42,83.1,100,68.8,72.8,69.8
20160114070000,273.0,287.7,57.0833,42,93.5,100,69.2,72.8,69.8
20160114071500,273.0,287.7,57.0833,42,88.7,100,69.1,72.8,69.8
20160114073000,273.0,287.7,57.0833,42,86.8,100,69.5,72.8,69.8
20160114074500,273.0,287.7,57.0833,42,94.8,100,69.7,72.8,69.8
20160114080000,273.0,284.55,56.4583,42,90.4,100,69.9,72.8,69.8
20160114081500,273.0,284.55,56.4583,42,94.1,100,70.0,72.8,69.8
20160114083000,273.0,284.55,56.4583,42,57.2,100,68.7,72.8,69.8
20160114084500,273.0,284.55,56.4583,42,89.9,100,69.3,72.8,69.8
20160114090000,273.0,284.55,56.4583,42,79.1,100,69.6,72.8,69.8
20160114091500,273.0,284.55,56.4583,42,79.1,100,69.4,72.8,69.8
20160114093000,273.0,284.55,56.4583,42,84.4,100,69.6,72.8,69.8
20160114094500,273.0,284.55,56.4583,42,84.4,100,69.7,72.8,69.8
20160114100000,273.0,274.05,54.375,42,81.1,100,69.7,72.8,69.8
20160114101500,273.0,263.55,52.2917,42,82.5,100,69.8,72.8,69.8
20160114103000,273.0,270.9,53.75,42,67.4,100,70.0,72.8,69.8
20160114104500,273.0,266.7,52.9167,42,57.1,100,68.9,72.8,69.8
20160114110000,273.0,266.7,52.9167,42,85.6,100,69.1,72.8,69.8
20160114111500,273.0,266.7,52.9167,42,72.5,100,69.4,72.8,69.8
20160114113000,273.0,266.7,52.9167,42,89.5,100,69.7,72.8,69.8
20160114114500,273.0,269.85,53.5417,42,58.4,0,69.7,72.8,69.8
20160114120000,273.0,269.85,53.5417,42,56.7,100,68.9,72.8,69.8
20160114121500,273.0,266.7,52.9167,42,87.5,100,69.1,72.8,69.8
20160114123000,273.0,266.7,52.9167,42,73.5,100,69.4,72.8,69.8
20160114124500,273.0,266.7,52.9167,42,82.6,100,69.4,72.8,69.8
20160114130000,273.0,266.7,52.9167,42,86.8,100,69.7,72.8,69.8
20160114131500,273.0,266.7,52.9167,42,81.0,100,70.0,72.8,69.8
20160114133000,273.0,263.55,52.2917,42,57.6,100,69.4,72.8,69.8
20160114134500,273.0,266.7,52.9167,42,57.6,100,68.8,72.8,69.8
20160114140000,273.0,270.9,53.75,42,87.4,100,69.4,72.8,69.8
20160114141500,273.0,270.9,53.75,42,80.1,100,69.8,72.8,69.8
20160114143000,273.0,270.9,53.75,42,74.4,100,69.8,72.8,69.8
20160114144500,273.0,270.9,53.75,42,80.1,100,69.8,72.8,69.8
20160114150000,273.0,270.9,53.75,42,81.5,100,69.9,72.8,69.8
20160114151500,273.0,261.45,51.875,42,78.8,100,70.0,72.8,69.8
20160114153000,273.0,261.45,51.875,42,58.8,100,69.7,72.8,69.8
20160114154500,273.0,261.45,51.875,42,57.5,100,68.8,72.8,69.8
20160114160000,273.0,261.45,51.875,42,85.6,100,69.3,72.8,69.8
20160114161500,273.0,261.45,51.875,42,78.9,100,69.7,72.8,69.8
20160114163000,273.0,261.45,51.875,42,78.9,100,69.8,72.8,69.8
20160114164500,273.0,261.45,51.875,42,81.6,100,69.9,72.8,69.8
20160114170000,273.0,261.45,51.875,42,81.6,100,70.0,72.8,69.8
20160114171500,273.0,261.45,51.875,42,70.5,100,70.0,72.8,69.8
20160114173000,273.0,261.45,51.875,42,57.1,100,69.1,72.8,69.8
20160114174500,273.0,261.45,51.875,42,69.7,100,68.8,72.8,69.8
20160114180000,273.0,261.45,51.875,42,72.8,100,69.6,72.8,69.8
20160114181500,273.0,261.45,51.875,42,78.1,100,69.3,72.8,69.8
20160114183000,273.0,261.45,51.875,42,82.0,100,69.7,72.8,69.8
20160114184500,273.0,261.45,51.875,42,79.2,100,69.9,72.8,69.8
20160114190000,273.0,261.45,51.875,42,84.4,100,70.0,72.8,69.8
20160114191500,273.0,261.45,51.875,42,57.9,100,69.6,72.8,69.8
20160114193000,273.0,261.45,51.875,42,57.1,100,69.1,72.8,69.8
20160114194500,273.0,261.45,51.875,42,86.2,100,69.0,72.8,69.8
20160114200000,273.0,261.45,51.875,42,80.6,100,69.6,72.8,69.8
20160114201500,273.0,261.45,51.875,42,78.3,100,69.7,72.8,69.8
20160114203000,273.0,258.3,51.25,42,83.0,100,69.8,72.8,69.8
20160114204500,273.0,258.3,51.25,42,79.6,100,69.9,72.8,69.8
20160114210000,273.0,261.45,51.875,42,78.3,100,70.0,72.8,69.8
20160114211500,273.0,261.45,51.875,42,81.6,100,70.0,72.8,69.8
20160114213000,273.0,261.45,51.875,42,81.6,100,69.9,72.8,69.8
20160114214500,273.0,261.45,51.875,42,78.2,100,69.8,72.8,69.8
20160114220000,273.0,261.45,51.875,42,79.7,100,69.8,72.8,69.8
20160114221500,273.0,261.45,51.875,42,82.5,100,69.8,72.8,69.8
20160114223000,273.0,261.45,51.875,42,78.8,100,69.7,72.8,69.8
20160114224500,273.0,261.45,51.875,42,78.8,100,69.8,72.8,69.8
20160114230000,273.0,261.45,51.875,42,82.0,100,69.8,72.8,69.8
20160114231500,273.0,261.45,51.875,42,78.0,100,69.7,72.8,69.8
20160114233000,273.0,266.7,52.9167,42,82.0,100,69.7,72.8,69.8
20160114234500,273.0,269.85,53.5417,42,77.8,100,69.7,72.8,69.8
20160115000000,273.0,269.85,53.5417,42,81.5,100,69.6,72.8,69.8
20160115001500,273.0,269.85,53.5417,42,79.1,100,69.6,72.8,69.8
20160115003000,273.0,274.05,54.375,42,77.8,100,69.6,72.8,69.8
20160115004500,273.0,274.05,54.375,42,80.6,100,69.5,72.8,69.8
20160115010000,273.0,274.05,54.375,42,76.8,100,69.4,72.8,69.8
20160115011500,273.0,274.05,54.375,42,81.1,100,69.5,72.8,69.8
20160115013000,273.0,274.05,54.375,42,89.2,100,69.7,72.8,69.8
20160115014500,273.0,274.05,54.375,42,78.7,100,69.8,72.8,69.8
20160115020000,273.0,274.05,54.375,42,84.4,100,69.8,72.8,69.8
20160115021500,273.0,274.05,54.375,42,86.2,100,70.0,72.8,69.8
20160115023000,273.0,274.05,54.375,42,56.8,100,69.1,72.8,69.8
20160115024500,273.0,277.2,55.0,42,87.3,100,69.0,72.8,69.8
20160115030000,273.0,277.2,55.0,42,80.7,100,69.4,72.8,69.8
20160115031500,273.0,280.35,55.625,42,82.4,100,69.3,72.8,69.8
20160115033000,273.0,280.35,55.625,42,83.7,100,69.7,72.8,69.8
20160115034500,273.0,277.2,55.0,42,89.2,100,69.8,72.8,69.8
20160115040000,273.0,282.45,56.0417,42,83.1,100,69.8,72.8,69.8
20160115041500,273.0,282.45,56.0417,42,81.6,100,69.9,72.8,69.8
20160115043000,273.0,282.45,56.0417,42,88.6,100,69.8,72.8,69.8
20160115044500,273.0,287.7,57.0833,42,81.5,100,69.8,72.8,69.8
20160115050000,273.0,284.55,56.4583,42,79.7,100,69.7,72.8,69.8
20160115051500,273.0,284.55,56.4583,42,86.2,100,69.6,72.8,69.8
20160115053000,273.0,284.55,56.4583,42,84.4,100,69.6,72.8,69.8
20160115054500,273.0,284.55,56.4583,42,86.8,100,69.6,72.8,69.8
20160115060000,273.0,284.55,56.4583,42,82.7,100,69.6,72.8,69.8
20160115061500,273.0,284.55,56.4583,42,89.8,100,69.5,72.8,69.8
20160115063000,273.0,284.55,56.4583,42,88.7,100,69.6,72.8,69.8
20160115064500,273.0,284.55,56.4583,42,86.1,100,69.6,72.8,69.8
20160115070000,273.0,284.55,56.4583,42,91.1,100,69.6,72.8,69.8
20160115071500,273.0,284.55,56.4583,42,91.1,100,69.6,72.8,69.8
20160115073000,273.0,277.2,55.0,42,91.1,100,69.7,72.8,69.8
20160115074500,273.0,277.2,55.0,42,91.1,100,69.8,72.8,69.8
20160115080000,273.0,274.05,54.375,42,87.0,100,70.0,72.8,69.8
20160115081500,273.0,279.3,55.4167,42,58.9,0,69.6,72.8,69.8
20160115083000,273.0,279.3,55.4167,42,71.5,100,68.6,72.8,69.8
20160115084500,273.0,279.3,55.4167,42,83.8,100,69.5,72.8,69.8
20160115090000,273.0,282.45,56.0417,42,80.1,100,69.6,72.8,69.8
20160115091500,273.0,282.45,56.0417,42,78.5,100,69.4,72.8,69.8
20160115093000,273.0,282.45,56.0417,42,83.7,100,69.5,72.8,69.8
20160115094500,273.0,279.3,55.4167,42,83.7,100,69.6,72.8,69.8
20160115100000,273.0,282.45,56.0417,42,78.7,100,69.6,72.8,69.8
20160115101500,273.0,279.3,55.4167,42,82.3,100,69.7,72.8,69.8
20160115103000,273.0,270.9,53.75,42,79.6,100,69.8,72.8,69.8
20160115104500,273.0,270.9,53.75,42,76.8,100,69.8,72.8,69.8
20160115110000,273.0,267.75,53.125,42,81.6,100,70.0,72.8,69.8
20160115111500,273.0,267.75,53.125,42,58.4,100,69.6,72.8,69.8
20160115113000,273.0,267.75,53.125,42,57.6,100,68.9,72.8,69.8
20160115114500,273.0,267.75,53.125,42,90.4,100,69.3,72.7,69.7
20160115120000,273.0,262.5,52.0833,42,74.4,100,69.3,72.7,69.7
20160115121500,273.0,262.5,52.0833,42,74.4,100,69.2,72.7,69.7
20160115123000,273.0,262.5,52.0833,42,66.9,0,69.9,72.7,69.7
20160115124500,273.0,262.5,52.0833,42,57.1,100,68.8,72.7,69.7
20160115130000,273.0,262.5,52.0833,42,88.0,100,69.1,72.7,69.7
20160115131500,273.0,259.35,51.4583,42,68.5,100,69.6,72.7,69.7
20160115133000,273.0,259.35,51.4583,42,67.7,100,69.3,72.6,69.6
20160115134500,273.0,266.7,52.9167,42,66.8,100,69.2,72.4,69.4
20160115140000,273.0,271.95,53.9583,42,66.8,100,68.9,72.4,69.4
20160115141500,273.0,271.95,53.9583,42,79.6,100,69.3,72.4,69.4
20160115143000,273.0,271.95,53.9583,42,60.0,0,69.4,72.3,69.3
20160115144500,273.0,280.35,55.625,42,57.2,100,68.8,72.3,69.3
20160115150000,273.0,280.35,55.625,42,57.2,100,68.3,72.3,69.3
20160115151500,273.0,280.35,55.625,42,70.6,100,69.1,72.3,69.3
20160115153000,273.0,280.35,55.625,42,83.1,100,68.9,72.3,69.3
20160115154500,273.0,283.5,56.25,42,59.6,0,69.4,72.4,69.4
20160115160000,273.0,283.5,56.25,42,57.2,100,68.5,72.3,69.3
20160115161500,273.0,283.5,56.25,42,76.6,100,69.0,72.3,69.3
20160115163000,273.0,283.5,56.25,42,77.7,100,68.9,72.3,69.3
20160115164500,273.0,283.5,56.25,42,79.1,100,69.3,72.3,69.3
20160115170000,273.0,283.5,56.25,42,77.2,100,69.4,72.3,69.3
20160115171500,273.0,283.5,56.25,42,75.9,100,69.5,72.3,69.3
20160115173000,273.0,283.5,56.25,42,56.8,100,68.9,72.3,69.3
20160115174500,273.0,283.5,56.25,42,58.6,100,68.2,72.3,69.3
20160115180000,273.0,283.5,56.25,42,67.3,100,69.1,72.3,69.3
20160115181500,273.0,283.5,56.25,42,79.9,100,68.9,72.3,69.3
20160115183000,273.0,283.5,56.25,42,80.7,100,69.5,72.3,69.3
20160115184500,273.0,283.5,56.25,42,56.4,100,68.6,72.3,69.3
20160115190000,273.0,283.5,56.25,42,83.1,100,68.4,72.3,69.3
20160115191500,273.0,283.5,56.25,42,65.8,100,68.9,72.3,69.3
20160115193000,273.0,283.5,56.25,42,79.7,100,69.0,72.3,69.3
20160115194500,273.0,283.5,56.25,42,84.4,100,69.4,72.3,69.3
20160115200000,273.0,283.5,56.25,42,56.8,0,69.0,72.3,69.3
20160115201500,273.0,283.5,56.25,42,56.8,100,68.4,72.3,69.3
20160115203000,273.0,283.5,56.25,42,82.1,100,68.9,72.3,69.3
20160115204500,273.0,283.5,56.25,42,72.4,100,69.1,72.3,69.3
20160115210000,273.0,283.5,56.25,42,74.8,100,68.9,72.4,69.4
20160115211500,273.0,280.35,55.625,42,79.2,100,69.5,72.4,69.4
20160115213000,273.0,283.5,56.25,42,57.6,0,69.4,72.4,69.4
20160115214500,273.0,283.5,56.25,42,56.3,100,68.4,72.3,69.3
20160115220000,273.0,283.5,56.25,42,80.5,100,68.9,72.3,69.3
20160115221500,273.0,283.5,56.25,42,67.4,100,68.7,72.3,69.3
20160115223000,273.0,283.5,56.25,42,88.1,100,69.4,72.3,69.3
20160115224500,273.0,283.5,56.25,42,57.6,100,69.1,72.4,69.4
20160115230000,273.0,283.5,56.25,42,59.9,100,68.3,72.4,69.4
20160115231500,273.0,283.5,56.25,42,84.9,100,69.0,72.4,69.4
20160115233000,273.0,283.5,56.25,42,83.7,100,68.7,72.3,69.3
20160115234500,273.0,283.5,56.25,42,83.7,100,69.4,72.3,69.3
20160116000000,273.0,283.5,56.25,42,57.6,0,69.1,72.3,69.3
20160116001500,273.0,283.5,56.25,42,56.4,100,68.5,72.3,69.3
20160116003000,273.0,283.5,56.25,42,88.0,100,68.6,72.3,69.3
20160116004500,273.0,283.5,56.25,42,77.8,100,69.2,72.3,69.3
20160116010000,273.0,283.5,56.25,42,81.8,100,69.2,72.3,69.3
20160116011500,273.0,256.2,50.8333,42,57.2,100,68.6,72.3,69.3
20160116013000,273.0,256.2,50.8333,42,85.0,100,68.4,72.3,69.3
20160116014500,273.0,256.2,50.8333,42,79.8,100,69.1,72.3,69.3
20160116020000,273.0,256.2,50.8333,42,81.6,100,69.0,72.3,69.3
20160116021500,273.0,256.2,50.8333,42,82.5,100,69.0,72.3,69.3
20160116023000,273.0,259.35,51.4583,42,83.7,100,69.1,72.3,69.3
20160116024500,273.0,259.35,51.4583,42,77.8,100,69.1,72.3,69.3
20160116030000,273.0,259.35,51.4583,42,81.5,100,69.1,72.5,69.5
20160116031500,273.0,256.2,50.8333,42,86.2,100,69.2,72.4,69.4
20160116033000,273.0,256.2,50.8333,42,82.1,100,69.3,72.3,69.3
20160116034500,273.0,256.2,50.8333,42,84.3,100,69.3,72.3,69.3
20160116040000,273.0,256.2,50.8333,42,86.1,100,69.3,72.3,69.3
20160116041500,273.0,256.2,50.8333,42,86.1,100,69.3,72.3,69.3
20160116043000,273.0,256.2,50.8333,42,83.8,100,69.3,72.3,69.3
20160116044500,273.0,256.2,50.8333,42,79.7,100,69.3,72.3,69.3
20160116050000,273.0,256.2,50.8333,42,86.2,100,69.2,72.3,69.3
20160116051500,273.0,256.2,50.8333,42,86.2,100,69.3,72.3,69.3
20160116053000,273.0,256.2,50.8333,42,80.7,100,69.4,72.3,69.3
20160116054500,273.0,256.2,50.8333,42,80.7,100,69.3,72.3,69.3
20160116060000,273.0,256.2,50.8333,42,82.0,100,69.2,72.3,69.3
20160116061500,273.0,256.2,50.8333,42,82.0,100,69.2,72.3,69.3
20160116063000,273.0,259.35,51.4583,42,84.3,100,69.2,72.3,69.3
20160116064500,273.0,259.35,51.4583,42,84.3,100,69.2,72.3,69.3
20160116070000,273.0,256.2,50.8333,42,84.3,100,69.1,72.3,69.3
20160116071500,273.0,256.2,50.8333,42,84.3,100,69.1,72.3,69.3
20160116073000,273.0,256.2,50.8333,42,84.3,100,69.0,72.3,69.3
20160116074500,273.0,256.2,50.8333,42,85.6,100,69.1,72.3,69.3
20160116080000,273.0,256.2,50.8333,42,85.6,100,69.1,72.3,69.3
20160116081500,273.0,256.2,50.8333,42,81.1,100,69.0,72.3,69.3
20160116083000,273.0,256.2,50.8333,42,84.4,100,69.1,72.3,69.3
20160116084500,273.0,256.2,50.8333,42,84.4,100,69.2,72.3,69.3
20160116090000,273.0,259.35,51.4583,42,88.6,100,69.1,72.3,69.3
20160116091500,273.0,259.35,51.4583,42,90.4,100,69.2,72.3,69.3
20160116093000,273.0,259.35,51.4583,42,91.7,100,69.3,72.3,69.3
20160116094500,273.0,259.35,51.4583,42,91.7,100,69.4,72.3,69.3
20160116100000,273.0,259.35,51.4583,42,84.9,100,69.4,72.3,69.3
20160116101500,273.0,259.35,51.4583,42,59.6,0,69.2,72.2,69.2
20160116103000,273.0,259.35,51.4583,42,56.8,100,68.2,72.2,69.2
20160116104500,273.0,259.35,51.4583,42,65.8,100,68.2,71.8,68.8
20160116110000,273.0,256.2,50.8333,42,87.1,100,68.9,72.2,69.2
20160116111500,273.0,256.2,50.8333,42,62.4,0,69.3,72.2,69.2
20160116113000,273.0,256.2,50.8333,42,56.8,100,68.1,72.0,69.0
20160116114500,273.0,256.2,50.8333,42,82.0,100,68.8,72.2,69.2
20160116120000,273.0,259.35,51.4583,42,71.1,100,68.6,72.2,69.2
20160116121500,273.0,256.2,50.8333,42,86.2,100,69.1,72.2,69.2
20160116123000,273.0,256.2,50.8333,42,59.2,0,69.1,72.2,69.2
20160116124500,273.0,256.2,50.8333,42,56.8,100,68.4,71.8,68.8
20160116130000,273.0,256.2,50.8333,42,75.2,100,68.0,72.2,69.2
20160116131500,273.0,256.2,50.8333,42,80.1,100,68.6,71.9,68.9
20160116133000,273.0,256.2,50.8333,42,77.9,100,68.8,71.8,68.8
20160116134500,273.0,277.2,55.0,44,64.9,0,69.0,71.8,68.8
20160116140000,273.0,277.2,55.0,44,56.8,100,68.3,71.8,68.8
20160116141500,273.0,277.2,55.0,44,73.1,100,68.1,71.8,68.8
20160116143000,273.0,274.05,54.375,44,61.7,100,68.5,71.8,68.8
20160116144500,273.0,270.9,53.75,44,74.4,100,68.6,71.8,68.8
20160116150000,273.0,270.9,53.75,44,62.5,0,69.5,72.2,69.2
20160116151500,273.0,274.05,54.375,44,56.4,100,68.6,72.2,69.2
20160116153000,273.0,270.9,53.75,44,57.1,100,68.6,72.2,69.2
20160116154500,273.0,270.9,53.75,44,77.3,100,68.5,72.2,69.2
20160116160000,273.0,270.9,53.75,44,78.7,100,69.1,72.2,69.2
20160116161500,273.0,287.7,57.0833,45,56.8,100,68.7,72.2,69.2
20160116163000,273.0,287.7,57.0833,45,56.8,100,68.2,72.2,69.2
20160116164500,273.0,287.7,57.0833,45,68.6,100,68.7,71.8,68.8
20160116170000,273.0,287.7,57.0833,45,77.7,100,68.7,72.2,69.2
20160116171500,273.0,283.5,56.25,45,79.7,100,69.3,72.2,69.2
20160116173000,273.0,283.5,56.25,45,56.5,0,69.0,72.2,69.2
20160116174500,273.0,283.5,56.25,45,56.5,100,68.3,72.2,69.2
20160116180000,273.0,288.75,57.2917,45,76.8,100,68.6,72.2,69.2
20160116181500,273.0,288.75,57.2917,45,72.4,100,69.0,72.2,69.2
20160116183000,273.0,288.75,57.2917,45,70.1,100,68.8,72.2,69.2
20160116184500,273.0,288.75,57.2917,45,72.0,100,68.8,71.8,68.8
20160116190000,273.0,288.75,57.2917,45,69.2,100,68.9,71.8,68.8
20160116191500,273.0,288.75,57.2917,45,84.9,100,69.0,72.2,69.2
20160116193000,273.0,288.75,57.2917,45,61.0,0,69.4,72.2,69.2
20160116194500,273.0,288.75,57.2917,45,56.0,100,68.4,71.8,68.8
20160116200000,273.0,288.75,57.2917,44,56.0,100,68.2,71.8,68.8
20160116201500,273.0,285.6,56.6667,43,80.6,100,68.1,71.8,68.8
20160116203000,273.0,285.6,56.6667,43,89.8,100,69.0,71.9,68.9
20160116204500,273.0,285.6,56.6667,43,56.0,100,68.4,71.8,68.8
20160116210000,273.0,285.6,56.6667,43,56.0,100,67.9,71.8,68.8
20160116211500,273.0,270.9,53.75,42,85.6,100,68.3,72.2,69.2
20160116213000,273.0,270.9,53.75,42,91.7,100,69.2,72.2,69.2
20160116214500,273.0,283.5,56.25,43,55.6,0,68.6,71.8,68.8
20160116220000,273.0,283.5,56.25,43,55.6,100,68.1,71.8,68.8
20160116221500,273.0,283.5,56.25,43,65.3,100,68.0,68.4,65.4
20160116223000,273.0,385.35,76.4583,53,54.3,0,67.6,68.5,65.5
20160116224500,273.0,298.2,59.1667,45,55.1,0,67.7,68.5,65.5
20160116230000,273.0,287.7,57.0833,44,55.1,0,67.6,68.5,65.5
20160116231500,273.0,287.7,57.0833,44,55.1,0,67.6,68.6,65.6
20160116233000,273.0,287.7,57.0833,44,55.1,0,67.5,68.5,65.5
20160116234500,273.0,287.7,57.0833,43,55.1,0,67.4,68.8,65.8
20160117000000,273.0,283.5,56.25,43,55.1,0,67.2,68.9,65.9
20160117001500,273.0,283.5,56.25,43,55.1,0,66.9,68.9,65.9
20160117003000,273.0,283.5,56.25,43,54.3,0,66.8,68.9,65.9
20160117004500,273.0,283.5,56.25,43,54.3,0,66.7,68.9,65.9
20160117010000,273.0,287.7,57.0833,43,54.3,0,66.5,68.9,65.9
20160117011500,273.0,284.55,56.4583,43,54.3,100,66.3,69.4,66.4
20160117013000,273.0,284.55,56.4583,43,54.3,100,66.2,69.4,66.4
20160117014500,273.0,284.55,56.4583,43,54.3,100,66.1,69.4,66.4
20160117020000,273.0,284.55,56.4583,43,54.3,100,66.0,74.3,71.3
20160117021500,273.0,284.55,56.4583,43,94.7,100,67.1,74.3,71.3
20160117023000,273.0,284.55,56.4583,43,94.7,100,67.6,74.3,71.3
20160117024500,273.0,284.55,56.4583,43,94.7,100,68.0,74.3,71.3
20160117030000,273.0,284.55,56.4583,43,94.7,100,68.3,74.3,71.3
20160117031500,273.0,280.35,55.625,43,94.7,100,68.4,74.3,71.3
20160117033000,273.0,283.5,56.25,43,94.7,100,67.9,74.3,71.3
20160117034500,273.0,283.5,56.25,43,94.7,100,68.1,74.3,71.3
20160117040000,273.0,283.5,56.25,43,92.9,100,68.2,74.3,71.3
20160117041500,273.0,283.5,56.25,43,92.9,100,68.3,74.3,71.3
20160117043000,273.0,280.35,55.625,43,92.9,100,68.5,74.3,71.3
20160117044500,273.0,283.5,56.25,43,85.6,100,68.4,74.3,71.3
20160117050000,273.0,283.5,56.25,43,94.7,100,67.9,74.3,71.3
20160117051500,273.0,283.5,56.25,43,91.1,100,68.2,74.3,71.3
20160117053000,273.0,283.5,56.25,43,86.3,100,68.1,74.3,71.3
20160117054500,273.0,283.5,56.25,43,93.5,100,68.3,74.3,71.3
20160117060000,273.0,283.5,56.25,43,93.5,100,68.2,74.3,71.3
20160117061500,273.0,283.5,56.25,43,93.5,100,67.8,74.3,71.3
20160117063000,273.0,283.5,56.25,43,93.5,100,68.2,74.3,71.3
20160117064500,273.0,283.5,56.25,43,92.3,100,67.6,74.3,71.3
20160117070000,273.0,283.5,56.25,43,90.1,100,67.5,74.3,71.3
20160117071500,273.0,283.5,56.25,43,84.4,100,67.4,74.3,71.3
20160117073000,273.0,283.5,56.25,43,94.2,100,67.6,74.3,71.3
20160117074500,273.0,283.5,56.25,43,94.2,100,67.7,74.3,71.3
20160117080000,273.0,283.5,56.25,43,91.7,100,68.2,74.3,71.3
20160117081500,273.0,283.5,56.25,43,84.4,100,68.4,74.3,71.3
20160117083000,273.0,283.5,56.25,43,94.0,100,68.7,79.6,76.0
20160117084500,273.0,283.5,56.25,43,94.0,100,68.8,79.6,76.0
20160117090000,273.0,283.5,56.25,43,94.0,100,68.6,79.6,76.0
20160117091500,273.0,283.5,56.25,43,94.0,100,68.5,79.6,76.0
