PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117093000,273.0,283.5,56.25,43,94.0,100,68.7,79.6,76.0
20160117094500,273.0,283.5,56.25,43,94.0,100,68.7,79.6,76.0
20160117100000,273.0,283.5,56.25,43,93.0,100,68.8,79.6,76.0
20160117101500,273.0,283.5,56.25,43,93.0,100,68.7,79.6,76.0
20160117103000,273.0,283.5,56.25,43,93.0,100,68.4,79.6,76.0
20160117104500,273.0,283.5,56.25,43,93.0,100,68.8,79.6,76.0
20160117110000,273.0,283.5,56.25,43,91.5,100,68.7,79.6,76.0
20160117111500,273.0,283.5,56.25,43,87.0,100,68.9,79.6,76.0
20160117113000,273.0,283.5,56.25,43,85.6,100,69.3,79.6,76.0
20160117114500,273.0,283.5,56.25,43,87.3,100,70.0,79.6,76.0
20160117120000,273.0,283.5,56.25,43,93.5,100,70.5,79.6,76.0
20160117121500,273.0,283.5,56.25,43,93.5,100,70.4,79.6,76.0
20160117123000,273.0,280.35,55.625,43,93.5,100,70.5,79.5,76.0
20160117124500,273.0,283.5,56.25,43,93.5,100,70.6,79.4,76.0
20160117130000,273.0,283.5,56.25,43,94.7,100,70.7,79.4,76.0
20160117131500,273.0,283.5,56.25,43,94.7,100,71.0,79.4,76.0
20160117133000,273.0,283.5,56.25,43,94.7,100,71.6,79.4,76.0
20160117134500,273.0,283.5,56.25,43,84.3,100,71.8,79.4,76.0
20160117140000,273.0,283.5,56.25,43,95.2,100,72.2,79.4,76.0
20160117141500,273.0,280.35,55.625,43,84.4,100,72.6,79.4,76.0
20160117143000,273.0,280.35,55.625,43,95.3,100,72.7,79.4,76.0
20160117144500,273.0,280.35,55.625,43,93.0,100,73.0,79.4,76.0
20160117150000,273.0,280.35,55.625,43,91.2,100,73.4,79.4,76.0
20160117151500,273.0,280.35,55.625,43,94.9,100,73.6,79.4,76.0
20160117153000,273.0,280.35,55.625,43,86.2,100,73.3,79.4,76.0
20160117154500,273.0,280.35,55.625,43,92.9,100,73.1,79.4,76.0
20160117160000,273.0,280.35,55.625,43,84.9,100,73.4,79.4,76.0
20160117161500,273.0,280.35,55.625,43,91.3,100,73.5,79.4,76.0
20160117163000,273.0,280.35,55.625,43,95.2,100,73.5,79.4,76.0
20160117164500,273.0,280.35,55.625,43,86.2,100,73.7,79.4,76.0
20160117170000,273.0,280.35,55.625,43,95.9,100,73.9,79.4,76.0
20160117171500,273.0,280.35,55.625,43,87.7,100,74.1,79.4,76.0
20160117173000,273.0,270.9,53.75,43,94.7,100,73.7,79.4,76.0
20160117174500,273.0,270.9,53.75,43,95.9,100,72.9,79.4,76.0
20160117180000,273.0,274.05,54.375,43,87.2,100,73.0,79.4,76.0
20160117181500,273.0,274.05,54.375,43,95.4,100,72.9,79.4,76.0
20160117183000,273.0,274.05,54.375,43,87.3,100,72.9,79.4,76.0
20160117184500,273.0,277.2,55.0,43,93.1,100,72.9,79.4,76.0
20160117190000,273.0,277.2,55.0,43,90.5,100,72.7,79.4,76.0
20160117191500,273.0,277.2,55.0,43,94.6,100,72.7,79.4,76.0
20160117193000,273.0,282.45,56.0417,43,94.6,100,72.7,79.4,76.0
20160117194500,273.0,282.45,56.0417,43,94.6,100,72.6,79.4,76.0
20160117200000,273.0,279.3,55.4167,43,94.6,100,72.5,79.4,76.0
20160117201500,273.0,279.3,55.4167,43,94.6,100,72.3,79.4,76.0
20160117203000,273.0,279.3,55.4167,43,94.6,100,71.7,79.4,76.0
20160117204500,273.0,282.45,56.0417,43,94.6,100,71.0,79.4,76.0
20160117210000,273.0,279.3,55.4167,43,93.6,100,71.2,79.4,76.0
20160117211500,273.0,279.3,55.4167,43,94.7,100,71.7,79.4,76.0
20160117213000,273.0,282.45,56.0417,43,93.4,100,71.7,79.4,76.0
20160117214500,273.0,282.45,56.0417,43,93.4,100,71.7,79.4,76.0
20160117220000,273.0,282.45,56.0417,43,93.4,100,71.7,79.4,76.0
20160117221500,273.0,282.45,56.0417,43,89.8,100,71.7,79.4,76.0
20160117223000,273.0,282.45,56.0417,43,92.4,100,71.7,79.4,76.0
20160117224500,273.0,285.6,56.6667,43,90.4,100,71.7,79.4,76.0
20160117230000,273.0,282.45,56.0417,43,90.4,100,71.4,79.4,76.0
20160117231500,273.0,282.45,56.0417,43,94.3,100,71.4,79.4,76.0
20160117233000,273.0,282.45,56.0417,43,94.3,100,71.0,79.4,76.0
20160117234500,273.0,282.45,56.0417,43,92.9,100,71.0,79.4,76.0
20160118000000,273.0,282.45,56.0417,43,92.9,100,70.9,79.4,76.0
20160118001500,273.0,282.45,56.0417,43,85.0,100,70.7,79.4,76.0
20160118003000,273.0,282.45,56.0417,43,91.7,100,70.9,79.4,76.0
20160118004500,273.0,282.45,56.0417,43,93.5,100,70.8,79.4,76.0
20160118010000,273.0,282.45,56.0417,43,92.4,100,70.8,79.4,76.0
20160118011500,273.0,282.45,56.0417,43,92.4,100,70.7,79.4,76.0
20160118013000,273.0,282.45,56.0417,43,92.4,100,70.8,79.4,76.0
20160118014500,273.0,282.45,56.0417,43,86.2,100,70.8,79.4,76.0
20160118020000,273.0,282.45,56.0417,43,93.8,100,70.7,79.4,76.0
20160118021500,273.0,282.45,56.0417,43,93.8,100,70.3,79.4,76.0
20160118023000,273.0,282.45,56.0417,43,92.4,100,70.0,79.4,76.0
20160118024500,273.0,271.95,53.9583,43,92.4,100,69.7,79.4,76.0
20160118030000,273.0,283.5,56.25,43,86.9,100,69.7,79.4,76.0
20160118031500,273.0,283.5,56.25,43,93.5,100,69.7,79.4,76.0
20160118033000,273.0,283.5,56.25,43,91.7,100,69.7,79.4,76.0
20160118034500,273.0,283.5,56.25,43,86.2,100,69.8,79.4,76.0
20160118040000,273.0,280.35,55.625,43,94.2,100,69.7,79.4,76.0
20160118041500,273.0,280.35,55.625,43,91.7,100,69.6,79.4,76.0
20160118043000,273.0,280.35,55.625,43,84.4,100,69.8,79.4,76.0
20160118044500,273.0,283.5,56.25,43,94.7,100,70.5,79.4,76.0
20160118050000,273.0,283.5,56.25,43,91.7,100,70.5,79.4,76.0
20160118051500,273.0,283.5,56.25,43,91.7,100,70.8,79.4,76.0
20160118053000,273.0,283.5,56.25,43,83.2,100,70.7,79.4,76.0
20160118054500,273.0,283.5,56.25,43,91.1,100,70.6,79.4,76.0
20160118060000,273.0,280.35,55.625,43,94.1,100,70.8,79.4,76.0
20160118061500,273.0,280.35,55.625,43,79.7,100,70.5,79.4,76.0
20160118063000,273.0,283.5,56.25,43,88.4,100,70.3,79.4,76.0
20160118064500,273.0,283.5,56.25,43,92.9,100,70.6,79.4,76.0
20160118070000,273.0,283.5,56.25,43,81.6,100,70.3,79.4,76.0
20160118071500,273.0,283.5,56.25,43,91.7,100,70.5,79.4,76.0
20160118073000,273.0,283.5,56.25,43,86.6,100,70.7,79.4,76.0
20160118074500,273.0,283.5,56.25,43,81.1,100,70.2,79.4,76.0
20160118080000,273.0,283.5,56.25,43,92.3,100,70.3,79.4,76.0
20160118081500,273.0,283.5,56.25,43,93.5,100,70.4,79.4,76.0
20160118083000,273.0,280.35,55.625,43,93.5,100,70.5,79.4,76.0
20160118084500,273.0,280.35,55.625,43,93.5,100,70.6,79.4,76.0
20160118090000,273.0,280.35,55.625,43,93.5,100,70.7,79.4,76.0
20160118091500,273.0,280.35,55.625,43,91.1,100,70.7,79.4,76.0
20160118093000,273.0,280.35,55.625,43,84.4,100,70.8,79.4,76.0
20160118094500,273.0,280.35,55.625,43,85.5,100,70.8,79.4,76.0
20160118100000,273.0,283.5,56.25,43,85.5,100,70.9,79.4,76.0
20160118101500,273.0,283.5,56.25,43,94.7,100,70.9,79.4,76.0
20160118103000,273.0,283.5,56.25,43,94.7,100,71.1,79.4,76.0
20160118104500,273.0,280.35,55.625,43,85.8,100,71.2,71.8,68.8
20160118110000,273.0,288.75,57.2917,44,56.0,0,68.9,71.8,68.8
20160118111500,273.0,279.3,55.4167,44,56.0,100,68.2,71.8,68.8
20160118113000,273.0,288.75,57.2917,44,57.0,100,67.8,71.8,68.8
20160118114500,273.0,288.75,57.2917,44,70.6,100,68.4,71.8,68.8
20160118120000,273.0,288.75,57.2917,44,80.6,100,68.3,71.8,68.8
20160118121500,273.0,288.75,57.2917,44,77.3,100,68.9,71.8,68.8
20160118123000,273.0,288.75,57.2917,44,81.1,100,69.0,71.8,68.8
20160118124500,273.0,288.75,57.2917,44,56.0,100,68.3,71.8,68.8
20160118130000,273.0,288.75,57.2917,44,67.8,100,67.6,71.8,68.8
20160118131500,273.0,288.75,57.2917,44,72.9,100,68.2,71.8,68.8
20160118133000,273.0,284.55,56.4583,44,68.2,100,68.4,71.8,68.8
20160118134500,273.0,288.75,57.2917,44,72.4,100,68.6,71.8,68.8
20160118140000,273.0,288.75,57.2917,44,73.4,100,68.6,71.8,68.8
20160118141500,273.0,288.75,57.2917,44,72.5,100,68.6,71.8,68.8
20160118143000,273.0,288.75,57.2917,44,74.9,100,68.9,71.8,68.8
20160118144500,273.0,288.75,57.2917,44,74.9,100,68.9,71.8,68.8
20160118150000,273.0,288.75,57.2917,44,56.4,100,68.4,71.8,68.8
20160118151500,273.0,288.75,57.2917,44,56.4,100,68.1,71.8,68.8
20160118153000,273.0,288.75,57.2917,44,80.5,100,68.3,71.8,68.8
20160118154500,273.0,285.6,56.6667,44,71.0,100,68.3,71.8,68.8
20160118160000,273.0,288.75,57.2917,44,72.9,100,68.6,71.8,68.8
20160118161500,273.0,288.75,57.2917,44,74.0,100,68.7,71.8,68.8
20160118163000,273.0,288.75,57.2917,44,75.8,100,68.9,71.8,68.8
20160118164500,273.0,280.35,55.625,43,58.0,0,68.8,71.8,68.8
20160118170000,273.0,283.5,56.25,43,56.0,100,68.1,71.8,68.8
20160118171500,273.0,283.5,56.25,43,73.0,100,67.8,71.8,68.8
20160118173000,273.0,283.5,56.25,43,58.4,100,68.4,71.8,68.8
20160118174500,273.0,283.5,56.25,43,65.3,100,68.3,71.8,68.8
20160118180000,273.0,283.5,56.25,43,76.8,100,68.7,71.8,68.8
20160118181500,273.0,283.5,56.25,43,74.8,100,68.9,71.8,68.8
20160118183000,273.0,283.5,56.25,43,64.0,0,69.1,71.8,68.8
20160118184500,273.0,283.5,56.25,43,55.6,100,68.4,71.8,68.8
20160118190000,273.0,283.5,56.25,43,55.6,100,68.2,71.8,68.8
20160118191500,273.0,283.5,56.25,43,55.6,100,68.1,71.8,68.8
20160118193000,273.0,283.5,56.25,43,83.1,100,68.4,71.8,68.8
20160118194500,273.0,283.5,56.25,43,79.2,100,68.9,71.8,68.8
20160118200000,273.0,283.5,56.25,43,58.4,0,68.9,71.8,68.8
20160118201500,273.0,283.5,56.25,43,55.2,100,68.3,71.8,68.8
20160118203000,273.0,283.5,56.25,43,56.0,100,67.9,71.8,68.8
20160118204500,273.0,283.5,56.25,43,82.1,100,68.3,71.8,68.8
20160118210000,273.0,283.5,56.25,43,80.6,100,68.8,71.8,68.8
20160118211500,273.0,283.5,56.25,43,76.8,100,69.0,71.8,68.8
20160118213000,273.0,283.5,56.25,43,58.8,0,68.9,71.8,68.8
20160118214500,273.0,283.5,56.25,43,55.6,100,68.1,71.8,68.8
20160118220000,273.0,283.5,56.25,43,75.7,100,67.8,71.8,68.8
20160118221500,273.0,283.5,56.25,43,81.4,100,68.6,71.8,68.8
20160118223000,273.0,283.5,56.25,43,78.2,100,68.7,71.8,68.8
20160118224500,273.0,280.35,55.625,43,75.3,100,68.7,71.8,68.8
20160118230000,273.0,280.35,55.625,43,77.7,100,68.7,71.8,68.8
20160118231500,273.0,280.35,55.625,43,74.9,100,68.7,71.8,68.8
20160118233000,273.0,280.35,55.625,43,76.4,100,68.7,71.8,68.8
20160118234500,273.0,280.35,55.625,43,76.4,100,68.6,71.8,68.8
20160119000000,273.0,280.35,55.625,43,79.2,100,68.6,71.8,68.8
20160119001500,273.0,283.5,56.25,43,79.2,100,68.4,71.8,68.8
20160119003000,273.0,280.35,55.625,43,82.0,100,68.5,71.8,68.8
20160119004500,273.0,283.5,56.25,43,82.0,100,68.7,71.8,68.8
20160119010000,273.0,283.5,56.25,43,75.9,100,68.7,71.8,68.8
20160119011500,273.0,283.5,56.25,43,78.7,100,68.6,71.8,68.8
20160119013000,273.0,283.5,56.25,43,78.7,100,68.4,71.8,68.8
20160119014500,273.0,283.5,56.25,43,79.7,100,68.7,71.8,68.8
20160119020000,273.0,279.3,55.4167,43,87.4,100,68.9,71.8,68.8
20160119021500,273.0,282.45,56.0417,43,56.0,100,68.3,71.8,68.8
20160119023000,273.0,282.45,56.0417,43,72.4,100,67.6,71.8,68.8
20160119024500,273.0,282.45,56.0417,43,87.4,100,68.4,71.8,68.8
20160119030000,273.0,282.45,56.0417,43,86.2,100,68.6,71.8,68.8
20160119031500,273.0,282.45,56.0417,43,86.2,100,68.7,71.8,68.8
20160119033000,273.0,282.45,56.0417,43,83.7,100,68.9,71.8,68.8
20160119034500,273.0,282.45,56.0417,43,59.6,0,68.8,71.8,68.8
20160119040000,273.0,282.45,56.0417,43,57.4,100,67.6,71.8,68.8
20160119041500,273.0,282.45,56.0417,43,89.3,100,68.4,71.8,68.8
20160119043000,273.0,282.45,56.0417,43,83.2,100,68.4,71.8,68.8
20160119044500,273.0,282.45,56.0417,43,80.6,100,68.4,71.8,68.8
20160119050000,273.0,282.45,56.0417,43,83.2,100,68.6,71.8,68.8
20160119051500,273.0,282.45,56.0417,43,86.2,100,68.6,71.8,68.8
20160119053000,273.0,282.45,56.0417,43,84.3,100,68.6,71.8,68.8
20160119054500,273.0,282.45,56.0417,43,81.1,100,68.5,71.8,68.8
20160119060000,273.0,282.45,56.0417,43,88.0,100,68.6,71.8,68.8
20160119061500,273.0,282.45,56.0417,43,86.2,100,68.6,71.8,68.8
20160119063000,273.0,282.45,56.0417,43,87.4,100,68.7,71.8,68.8
20160119064500,273.0,289.8,57.5,44,56.0,0,67.8,70.4,67.4
20160119070000,273.0,284.55,56.4583,43,55.1,100,66.9,70.4,67.4
20160119071500,273.0,284.55,56.4583,43,55.1,100,66.6,70.4,67.4
20160119073000,273.0,284.55,56.4583,43,78.7,100,67.0,70.4,67.4
20160119074500,273.0,284.55,56.4583,43,72.0,100,67.1,70.4,67.4
20160119080000,273.0,284.55,56.4583,43,75.3,100,66.9,70.4,67.4
20160119081500,273.0,284.55,56.4583,43,82.0,100,67.2,70.4,67.4
20160119083000,273.0,284.55,56.4583,43,79.6,100,67.4,70.4,67.4
20160119084500,273.0,284.55,56.4583,43,58.6,0,67.6,70.4,67.4
20160119090000,273.0,284.55,56.4583,43,55.2,100,67.0,70.4,67.4
20160119091500,273.0,284.55,56.4583,43,55.2,100,66.6,70.4,67.4
20160119093000,273.0,284.55,56.4583,43,86.2,100,67.0,70.4,67.4
20160119094500,273.0,267.75,53.125,42,72.0,100,67.0,70.4,67.4
20160119100000,273.0,267.75,53.125,42,79.6,100,67.0,70.4,67.4
20160119101500,273.0,267.75,53.125,42,84.3,100,67.6,70.4,67.4
20160119103000,273.0,267.75,53.125,42,57.2,0,67.2,70.4,67.4
20160119104500,273.0,267.75,53.125,42,56.0,100,66.9,70.4,67.4
20160119110000,273.0,270.9,53.75,42,56.7,100,66.7,70.4,67.4
20160119111500,273.0,267.75,53.125,42,76.8,100,66.6,70.4,67.4
20160119113000,273.0,267.75,53.125,42,81.1,100,67.4,70.4,67.4
20160119114500,273.0,267.75,53.125,42,82.0,100,67.6,70.4,67.4
20160119120000,273.0,267.75,53.125,42,63.6,0,67.6,70.4,67.4
20160119121500,273.0,267.75,53.125,42,56.7,100,66.6,70.4,67.4
20160119123000,273.0,270.9,53.75,42,86.9,100,67.4,77.4,74.4
20160119124500,273.0,270.9,53.75,42,93.2,100,69.1,77.4,74.4
20160119130000,273.0,267.75,53.125,42,97.2,100,69.6,77.4,74.4
20160119131500,273.0,267.75,53.125,42,93.5,100,69.7,77.4,74.4
20160119133000,273.0,267.75,53.125,42,86.9,100,69.8,77.4,74.4
20160119134500,273.0,267.75,53.125,42,90.5,100,70.1,77.4,74.4
20160119140000,273.0,267.75,53.125,42,97.2,100,70.3,77.4,74.4
20160119141500,273.0,267.75,53.125,42,92.8,100,70.3,77.4,74.4
20160119143000,273.0,267.75,53.125,42,87.1,100,71.1,77.4,74.4
20160119144500,273.0,267.75,53.125,42,89.9,100,71.8,77.4,74.4
20160119150000,273.0,267.75,53.125,42,96.4,100,72.1,77.4,74.4
20160119151500,273.0,267.75,53.125,42,96.4,100,72.4,77.4,74.4
20160119153000,273.0,267.75,53.125,42,88.1,100,72.8,77.4,74.4
20160119154500,273.0,267.75,53.125,42,88.1,100,73.2,77.4,74.4
20160119160000,273.0,267.75,53.125,42,91.7,100,73.5,77.4,74.4
20160119161500,273.0,267.75,53.125,42,97.2,100,73.6,77.4,74.4
20160119163000,273.0,267.75,53.125,42,91.5,100,73.8,77.4,74.4
20160119164500,273.0,267.75,53.125,42,86.8,100,73.1,77.4,74.4
20160119170000,273.0,267.75,53.125,42,88.8,100,72.3,77.4,74.4
20160119171500,273.0,267.75,53.125,42,94.9,100,72.1,77.4,74.4
20160119173000,273.0,267.75,53.125,42,94.9,100,71.9,77.4,74.4
20160119174500,273.0,267.75,53.125,42,87.8,100,71.9,77.4,74.4
20160119180000,273.0,267.75,53.125,42,87.8,100,72.2,77.4,74.4
20160119181500,273.0,267.75,53.125,42,93.3,100,72.4,77.4,74.4
20160119183000,273.0,267.75,53.125,42,95.9,100,72.4,77.4,74.4
20160119184500,273.0,267.75,53.125,42,86.2,100,72.6,77.4,74.4
20160119190000,273.0,267.75,53.125,42,89.9,100,72.6,77.4,74.4
20160119191500,273.0,267.75,53.125,42,93.5,100,72.5,77.4,74.4
20160119193000,273.0,267.75,53.125,42,87.1,100,72.7,77.4,74.4
20160119194500,273.0,267.75,53.125,42,93.2,100,72.7,77.4,74.4
20160119200000,273.0,267.75,53.125,42,95.3,100,72.7,77.4,74.4
20160119201500,273.0,263.55,52.2917,42,86.8,100,73.1,77.4,74.4
20160119203000,273.0,266.7,52.9167,42,89.3,100,72.5,77.4,74.4
20160119204500,273.0,266.7,52.9167,42,96.6,100,72.6,77.4,74.4
20160119210000,273.0,365.4,72.5,51,55.1,0,71.0,70.4,67.4
20160119211500,273.0,285.6,56.6667,46,55.1,0,69.8,70.4,67.4
20160119213000,273.0,285.6,56.6667,46,55.1,0,69.2,70.4,67.4
20160119214500,273.0,285.6,56.6667,46,55.1,0,68.8,70.4,67.4
20160119220000,273.0,288.75,57.2917,46,55.1,0,68.4,70.4,67.4
20160119221500,273.0,288.75,57.2917,46,55.1,0,68.1,70.4,67.4
20160119223000,273.0,285.6,56.6667,46,54.4,0,67.8,70.4,67.4
20160119224500,273.0,285.6,56.6667,46,54.4,0,67.6,70.4,67.4
20160119230000,273.0,285.6,56.6667,46,54.4,0,67.4,70.4,67.4
20160119231500,273.0,285.6,56.6667,46,55.1,0,67.3,70.4,67.4
20160119233000,273.0,285.6,56.6667,46,55.1,0,67.2,70.4,67.4
20160119234500,273.0,285.6,56.6667,46,55.1,100,67.1,70.4,67.4
20160120000000,273.0,294.0,58.3333,46,55.1,100,66.9,70.4,67.4
20160120001500,273.0,283.5,56.25,45,55.1,100,66.9,70.4,67.4
20160120003000,273.0,288.75,57.2917,45,55.1,100,66.8,70.4,67.4
20160120004500,273.0,288.75,57.2917,44,73.3,100,66.9,70.4,67.4
20160120010000,273.0,282.45,56.0417,43,76.8,100,67.4,70.4,67.4
20160120011500,273.0,309.75,61.4583,48,60.3,0,67.5,70.4,67.4
20160120013000,273.0,282.45,56.0417,45,55.9,100,67.1,70.4,67.4
20160120014500,273.0,289.8,57.5,45,55.9,100,66.8,70.4,67.4
20160120020000,273.0,285.6,56.6667,44,55.9,100,66.7,70.3,67.3
20160120021500,273.0,285.6,56.6667,43,55.9,100,66.7,70.0,67.0
20160120023000,273.0,285.6,56.6667,43,55.9,100,66.6,70.0,67.0
20160120024500,273.0,285.6,56.6667,43,55.9,100,66.7,70.0,67.0
20160120030000,273.0,285.6,56.6667,43,59.9,100,66.6,70.0,67.0
20160120031500,273.0,285.6,56.6667,43,66.3,100,66.9,70.0,67.0
20160120033000,273.0,285.6,56.6667,43,66.3,100,67.0,70.0,67.0
20160120034500,273.0,285.6,56.6667,43,61.2,0,67.1,69.9,66.9
20160120040000,273.0,270.9,53.75,43,56.0,0,66.9,69.9,66.9
20160120041500,273.0,267.75,53.125,43,56.0,0,66.8,69.9,66.9
20160120043000,273.0,267.75,53.125,43,55.2,100,66.7,70.1,67.1
20160120044500,273.0,282.45,56.0417,43,92.0,100,67.2,78.3,75.3
20160120050000,273.0,262.5,52.0833,43,92.0,100,68.4,78.3,75.3
20160120051500,273.0,259.35,51.4583,43,92.0,100,69.1,78.3,75.3
20160120053000,273.0,259.35,51.4583,43,97.2,100,69.6,78.3,75.3
20160120054500,273.0,271.95,53.9583,43,87.4,100,69.8,78.3,75.3
20160120060000,273.0,277.2,55.0,43,89.9,100,70.2,78.3,75.3
20160120061500,273.0,284.55,56.4583,43,88.7,100,70.5,78.3,75.3
20160120063000,273.0,284.55,56.4583,43,93.5,100,70.5,78.3,75.3
20160120064500,273.0,284.55,56.4583,43,93.5,100,70.6,78.3,75.3
20160120070000,273.0,284.55,56.4583,43,93.5,100,70.7,78.3,75.3
20160120071500,273.0,284.55,56.4583,43,85.6,100,70.8,78.3,75.3
20160120073000,273.0,284.55,56.4583,43,90.2,100,70.6,78.3,75.3
20160120074500,273.0,284.55,56.4583,43,84.4,100,70.9,78.3,75.3
20160120080000,273.0,284.55,56.4583,43,89.8,100,71.1,78.3,75.3
20160120081500,273.0,284.55,56.4583,43,82.6,100,71.0,78.3,75.3
20160120083000,273.0,284.55,56.4583,43,92.3,100,71.0,78.3,75.3
20160120084500,273.0,284.55,56.4583,43,82.6,100,71.0,78.3,75.3
20160120090000,273.0,284.55,56.4583,43,93.0,100,71.3,78.3,75.3
20160120091500,273.0,279.3,55.4167,43,82.6,100,71.2,78.3,75.3
20160120093000,273.0,279.3,55.4167,43,82.6,100,71.1,78.3,75.3
20160120094500,273.0,275.1,54.5833,43,86.2,100,71.5,78.3,75.3
20160120100000,273.0,275.1,54.5833,43,94.8,100,71.6,78.3,75.3
20160120101500,273.0,279.3,55.4167,43,85.9,100,71.5,78.3,75.3
20160120103000,273.0,282.45,56.0417,43,89.9,100,71.6,78.3,75.3
20160120104500,273.0,271.95,53.9583,43,81.6,100,71.7,78.3,75.3
20160120110000,273.0,271.95,53.9583,43,95.9,100,72.0,78.3,75.3
20160120111500,273.0,263.55,52.2917,43,87.5,100,72.4,78.3,75.3
20160120113000,273.0,267.75,53.125,43,83.7,100,72.5,78.3,75.3
20160120114500,273.0,270.9,53.75,43,81.5,100,72.4,78.3,75.3
20160120120000,273.0,270.9,53.75,43,95.9,100,72.7,78.3,75.3
20160120121500,273.0,270.9,53.75,43,87.5,100,73.3,78.3,75.3
20160120123000,273.0,270.9,53.75,43,82.6,100,73.1,78.3,75.3
20160120124500,273.0,270.9,53.75,43,91.0,100,73.5,78.3,75.3
20160120130000,273.0,270.9,53.75,43,87.5,100,73.8,78.3,75.3
20160120131500,273.0,274.05,54.375,43,92.4,100,74.0,78.3,75.3
20160120133000,273.0,269.85,53.5417,43,97.2,100,74.1,78.3,75.3
20160120134500,273.0,269.85,53.5417,43,89.6,100,74.0,78.3,75.3
20160120140000,273.0,266.7,52.9167,43,89.6,100,74.1,78.3,75.3
20160120141500,273.0,266.7,52.9167,43,97.2,100,74.3,78.3,75.3
20160120143000,273.0,266.7,52.9167,43,92.0,100,74.5,78.3,75.3
20160120144500,273.0,266.7,52.9167,43,88.1,100,74.8,78.3,75.3
20160120150000,273.0,269.85,53.5417,43,91.1,100,74.9,78.3,75.3
20160120151500,273.0,269.85,53.5417,43,96.5,100,75.0,78.3,75.3
20160120153000,273.0,274.05,54.375,43,88.6,100,75.1,78.3,75.3
20160120154500,273.0,282.45,56.0417,43,89.5,100,74.7,78.3,75.3
20160120160000,273.0,282.45,56.0417,43,96.0,100,74.5,78.3,75.3
20160120161500,273.0,279.3,55.4167,43,92.6,100,74.3,78.3,75.3
20160120163000,273.0,282.45,56.0417,43,86.8,100,74.3,78.3,75.3
20160120164500,273.0,282.45,56.0417,43,86.8,100,74.2,78.3,75.3
20160120170000,273.0,282.45,56.0417,43,90.0,100,74.3,78.3,75.3
20160120171500,273.0,282.45,56.0417,43,96.0,100,74.2,78.3,75.3
20160120173000,273.0,282.45,56.0417,43,92.7,100,74.6,78.3,75.3
20160120174500,273.0,282.45,56.0417,43,86.9,100,75.1,78.3,75.3
20160120180000,273.0,282.45,56.0417,43,88.0,100,75.4,78.3,75.3
20160120181500,273.0,282.45,56.0417,43,90.5,100,74.0,78.3,75.3
20160120183000,273.0,282.45,56.0417,43,94.1,100,74.2,78.3,75.3
20160120184500,273.0,496.65,98.5417,63,55.6,0,72.7,68.0,63.8
20160120190000,273.0,496.65,98.5417,63,54.7,0,70.8,68.0,63.8
20160120191500,273.0,488.25,96.875,63,54.7,0,69.4,68.0,63.7
20160120193000,273.0,464.1,92.0833,64,54.7,0,68.5,68.0,63.7
20160120194500,273.0,448.35,88.9583,61,54.7,0,67.9,68.0,63.7
20160120200000,273.0,412.65,81.875,58,54.7,0,67.5,68.0,63.7
20160120201500,273.0,364.35,72.2917,53,54.7,0,67.5,68.0,63.7
20160120203000,273.0,339.15,67.2917,50,54.7,0,67.6,68.0,63.7
20160120204500,273.0,303.45,60.2083,47,54.7,0,67.5,68.0,63.7
20160120210000,273.0,288.75,57.2917,46,54.7,0,67.4,68.0,63.7
20160120211500,273.0,282.45,56.0417,45,54.7,0,67.6,68.0,63.7
20160120213000,273.0,282.45,56.0417,45,54.7,0,67.4,68.0,63.7
20160120214500,273.0,282.45,56.0417,45,54.7,0,67.3,68.0,63.7
20160120220000,273.0,282.45,56.0417,45,54.7,0,67.2,68.0,63.7
20160120221500,273.0,282.45,56.0417,45,54.7,0,67.1,68.0,63.7
20160120223000,273.0,282.45,56.0417,45,84.4,100,68.0,70.8,67.8
20160120224500,273.0,282.45,56.0417,45,55.6,0,67.8,70.8,67.8
20160120230000,273.0,282.45,56.0417,45,55.6,100,67.4,70.8,67.8
20160120231500,273.0,282.45,56.0417,45,55.6,100,67.4,70.8,67.8
20160120233000,273.0,282.45,56.0417,45,55.6,100,67.3,70.8,67.8
20160120234500,273.0,285.6,56.6667,45,55.6,100,67.4,70.8,67.8
20160121000000,273.0,285.6,56.6667,45,55.6,100,67.4,70.8,67.8
20160121001500,273.0,285.6,56.6667,45,62.7,100,67.3,70.9,67.9
20160121003000,273.0,285.6,56.6667,45,76.3,100,67.8,70.9,67.9
20160121004500,273.0,285.6,56.6667,45,59.7,0,68.2,70.9,67.9
20160121010000,273.0,285.6,56.6667,45,55.6,0,67.7,70.9,67.9
20160121011500,273.0,285.6,56.6667,45,55.6,0,67.7,70.9,67.9
20160121013000,273.0,285.6,56.6667,45,55.6,100,67.3,70.9,67.9
20160121014500,273.0,285.6,56.6667,45,56.3,100,67.1,70.9,67.9
20160121020000,273.0,285.6,56.6667,45,80.6,100,67.5,70.9,67.9
20160121021500,273.0,285.6,56.6667,45,75.9,100,68.1,70.9,67.9
20160121023000,273.0,285.6,56.6667,45,56.4,0,67.7,70.9,67.9
20160121024500,273.0,285.6,56.6667,45,56.4,100,67.1,70.9,67.9
20160121030000,273.0,285.6,56.6667,45,70.1,100,67.2,70.9,67.9
20160121031500,273.0,285.6,56.6667,45,69.2,100,67.5,70.9,67.9
20160121033000,273.0,285.6,56.6667,45,72.4,100,67.6,70.9,67.9
20160121034500,273.0,285.6,56.6667,45,71.1,100,67.8,70.9,67.9
20160121040000,273.0,285.6,56.6667,45,73.5,100,68.0,70.9,67.9
20160121041500,273.0,285.6,56.6667,45,75.3,100,68.1,70.9,67.9
20160121043000,273.0,285.6,56.6667,45,56.8,0,67.9,70.9,67.9
20160121044500,273.0,285.6,56.6667,45,55.6,100,67.2,70.9,67.9
20160121050000,273.0,285.6,56.6667,45,70.0,100,67.0,70.9,67.9
20160121051500,273.0,285.6,56.6667,45,74.5,100,67.7,70.9,67.9
20160121053000,273.0,285.6,56.6667,45,67.7,100,67.6,70.9,67.9
20160121054500,273.0,285.6,56.6667,45,69.7,100,67.6,70.9,67.9
20160121060000,273.0,285.6,56.6667,45,68.6,100,67.6,70.9,67.9
20160121061500,273.0,285.6,56.6667,45,72.9,100,67.5,70.9,67.9
20160121063000,273.0,285.6,56.6667,45,76.2,100,67.8,70.9,67.9
20160121064500,273.0,285.6,56.6667,45,59.6,0,68.1,70.9,67.9
20160121070000,273.0,285.6,56.6667,45,56.0,100,67.1,70.9,67.9
20160121071500,273.0,277.2,55.0,45,76.4,100,67.1,70.9,67.9
20160121073000,273.0,283.5,56.25,45,67.3,100,67.8,70.9,67.9
20160121074500,273.0,283.5,56.25,45,72.0,100,67.7,70.9,67.9
20160121080000,273.0,267.75,53.125,45,70.6,100,67.9,70.9,67.9
20160121081500,273.0,267.75,53.125,45,70.6,100,67.8,70.9,67.9
20160121083000,273.0,267.75,53.125,45,68.6,100,67.8,70.9,67.9
20160121084500,273.0,267.75,53.125,45,69.3,100,68.0,70.9,67.9
20160121090000,273.0,267.75,53.125,45,71.6,100,68.0,70.9,67.9
20160121091500,273.0,267.75,53.125,45,71.6,100,67.9,70.9,67.9
20160121093000,273.0,270.9,53.75,45,73.9,100,68.0,70.9,67.9
20160121094500,273.0,284.55,56.4583,45,72.4,100,68.1,70.9,67.9
20160121100000,273.0,287.7,57.0833,45,71.6,100,68.1,70.9,67.9
20160121101500,273.0,283.5,56.25,44,69.8,0,68.2,70.9,67.9
20160121103000,273.0,277.2,55.0,44,56.0,100,67.6,70.9,67.9
20160121104500,273.0,277.2,55.0,44,56.7,100,67.2,70.9,67.9
20160121110000,273.0,280.35,55.625,44,59.9,100,67.1,70.9,67.9
20160121111500,273.0,280.35,55.625,44,72.0,100,67.7,70.9,67.9
20160121113000,273.0,258.3,51.25,44,83.1,100,68.1,81.2,76.0
20160121114500,273.0,255.15,50.625,45,82.1,100,69.1,81.2,76.0
20160121120000,273.0,262.5,52.0833,45,82.1,100,69.6,81.2,76.0
20160121121500,273.0,262.5,52.0833,45,86.9,100,70.3,81.2,76.0
20160121123000,273.0,262.5,52.0833,45,81.1,100,70.4,81.2,76.0
20160121124500,273.0,262.5,52.0833,45,89.9,100,70.4,81.2,76.0
20160121130000,273.0,262.5,52.0833,45,96.6,100,70.8,81.2,76.0
20160121131500,273.0,259.35,51.4583,45,85.0,100,71.0,81.2,76.0
20160121133000,273.0,259.35,51.4583,45,82.1,100,71.2,81.2,76.0
20160121134500,273.0,287.7,57.0833,45,80.1,100,70.9,81.2,76.0
20160121140000,273.0,287.7,57.0833,45,76.4,100,71.0,81.2,76.0
20160121141500,273.0,287.7,57.0833,45,84.2,100,71.0,81.2,76.0
20160121143000,273.0,287.7,57.0833,45,78.6,100,71.0,81.2,76.0
20160121144500,273.0,284.55,56.4583,45,81.1,100,71.9,81.2,76.0
20160121150000,273.0,284.55,56.4583,45,84.1,100,72.2,81.2,76.0
20160121151500,273.0,284.55,56.4583,45,78.7,100,72.4,81.2,76.0
20160121153000,273.0,284.55,56.4583,45,78.7,100,72.4,81.2,76.0
20160121154500,273.0,284.55,56.4583,45,80.2,100,72.4,81.2,76.0
20160121160000,273.0,287.7,57.0833,45,80.2,100,72.4,81.2,76.0
20160121161500,273.0,287.7,57.0833,45,80.2,100,72.3,81.2,76.0
20160121163000,273.0,287.7,57.0833,45,82.1,100,72.3,81.2,76.0
20160121164500,273.0,287.7,57.0833,45,87.5,100,72.3,81.2,76.0
20160121170000,273.0,287.7,57.0833,45,87.5,100,72.4,81.2,76.0
20160121171500,273.0,287.7,57.0833,45,80.1,100,72.3,81.2,76.0
20160121173000,273.0,287.7,57.0833,45,79.2,100,72.3,81.2,76.0
20160121174500,273.0,287.7,57.0833,45,82.7,100,72.4,81.2,76.0
20160121180000,273.0,292.95,58.125,45,82.7,100,72.4,81.2,76.0
20160121181500,273.0,284.55,56.4583,45,81.1,100,72.4,81.2,76.0
20160121183000,273.0,284.55,56.4583,45,81.1,100,72.4,81.2,76.0
20160121184500,273.0,284.55,56.4583,45,81.1,100,72.4,81.2,76.0
20160121190000,273.0,284.55,56.4583,45,83.6,100,72.3,81.2,76.0
20160121191500,273.0,284.55,56.4583,45,81.1,100,72.3,81.2,76.0
20160121193000,273.0,284.55,56.4583,45,90.4,100,72.4,81.2,76.0
20160121194500,273.0,287.7,57.0833,45,94.1,100,72.8,81.2,76.0
20160121200000,273.0,287.7,57.0833,45,86.0,100,73.1,81.2,76.0
20160121201500,273.0,284.55,56.4583,45,83.9,100,73.1,81.2,76.0
20160121203000,273.0,284.55,56.4583,45,92.5,100,73.1,81.2,76.0
20160121204500,273.0,284.55,56.4583,45,83.1,100,73.3,81.2,76.0
20160121210000,273.0,287.7,57.0833,45,84.3,100,72.9,81.2,76.0
20160121211500,273.0,287.7,57.0833,45,85.6,100,73.3,81.2,76.0
20160121213000,273.0,287.7,57.0833,45,85.6,100,72.9,81.2,76.0
20160121214500,273.0,292.95,58.125,45,79.7,100,72.9,81.2,76.0
20160121220000,273.0,284.55,56.4583,44,81.1,100,72.7,81.2,76.0
20160121221500,273.0,284.55,56.4583,44,84.9,100,72.7,81.2,76.0
20160121223000,273.0,284.55,56.4583,44,84.9,100,72.6,81.2,76.0
20160121224500,273.0,284.55,56.4583,44,79.1,100,72.5,81.2,76.0
20160121230000,273.0,287.7,57.0833,44,80.7,100,72.4,81.2,76.0
20160121231500,273.0,287.7,57.0833,44,84.3,100,72.3,81.2,76.0
20160121233000,273.0,287.7,57.0833,44,79.4,100,72.2,81.2,76.0
20160121234500,273.0,287.7,57.0833,44,81.1,100,72.1,81.2,76.0
20160122000000,273.0,292.95,58.125,44,86.1,100,71.9,81.2,76.0
20160122001500,273.0,284.55,56.4583,43,84.9,100,71.7,81.2,76.0
20160122003000,273.0,284.55,56.4583,43,81.0,100,71.5,81.2,76.0
20160122004500,273.0,284.55,56.4583,43,78.3,100,71.3,81.2,76.0
20160122010000,273.0,280.35,55.625,43,79.7,100,71.2,81.2,76.0
20160122011500,273.0,283.5,56.25,43,79.7,100,71.0,81.2,76.0
20160122013000,273.0,283.5,56.25,43,84.3,100,70.8,81.2,76.0
20160122014500,273.0,283.5,56.25,43,91.7,100,70.9,81.2,76.0
20160122020000,273.0,292.95,58.125,43,83.2,100,70.9,81.2,76.0
20160122021500,273.0,285.6,56.6667,43,79.7,100,70.6,81.2,76.0
20160122023000,273.0,285.6,56.6667,43,81.1,100,70.5,81.2,76.0
20160122024500,273.0,285.6,56.6667,43,84.9,100,70.3,81.2,76.0
20160122030000,273.0,285.6,56.6667,43,84.9,100,70.2,81.2,76.0
20160122031500,273.0,285.6,56.6667,43,81.8,100,70.1,81.2,76.0
20160122033000,273.0,285.6,56.6667,43,77.8,100,69.9,81.2,76.0
20160122034500,273.0,285.6,56.6667,43,77.8,100,70.0,81.2,76.0
20160122040000,273.0,285.6,56.6667,43,79.1,100,69.9,81.2,76.0
20160122041500,273.0,285.6,56.6667,43,77.3,100,69.8,81.2,76.0
20160122043000,273.0,285.6,56.6667,43,80.2,100,69.9,81.2,76.0
20160122044500,273.0,285.6,56.6667,43,81.8,100,69.6,81.2,76.0
20160122050000,273.0,285.6,56.6667,43,81.8,100,69.4,81.2,76.0
20160122051500,273.0,285.6,56.6667,43,80.5,100,69.3,81.2,76.0
20160122053000,273.0,285.6,56.6667,43,80.5,100,69.3,81.2,76.0
20160122054500,273.0,285.6,56.6667,43,77.4,100,69.2,81.2,76.0
20160122060000,273.0,285.6,56.6667,43,78.7,100,69.2,81.2,76.0
20160122061500,273.0,285.6,56.6667,43,78.7,100,69.2,81.2,76.0
20160122063000,273.0,285.6,56.6667,43,78.7,100,69.0,81.2,76.0
20160122064500,273.0,285.6,56.6667,43,82.6,100,68.9,81.2,76.0
20160122070000,273.0,285.6,56.6667,43,82.6,100,68.8,81.2,76.0
20160122071500,273.0,285.6,56.6667,43,82.6,100,68.8,81.2,76.0
20160122073000,273.0,285.6,56.6667,43,77.7,100,68.7,81.2,76.0
20160122074500,273.0,285.6,56.6667,43,77.7,100,68.9,81.2,76.0
20160122080000,273.0,285.6,56.6667,43,78.8,100,68.8,81.2,76.0
20160122081500,273.0,285.6,56.6667,43,77.7,100,68.7,81.2,76.0
20160122083000,273.0,285.6,56.6667,43,79.7,100,68.8,81.2,76.0
20160122084500,273.0,285.6,56.6667,43,82.6,100,68.7,81.2,76.0
20160122090000,273.0,285.6,56.6667,43,84.3,100,68.7,81.2,76.0
20160122091500,273.0,285.6,56.6667,43,81.9,100,68.7,81.2,76.0
20160122093000,273.0,285.6,56.6667,43,78.5,100,68.6,81.2,76.0
20160122094500,273.0,285.6,56.6667,43,78.5,100,68.6,81.2,76.0
20160122100000,273.0,282.45,56.0417,43,78.5,100,68.6,81.2,76.0
20160122101500,273.0,282.45,56.0417,43,78.5,100,68.6,81.2,76.0
20160122103000,273.0,282.45,56.0417,43,80.2,100,68.4,81.2,76.0
20160122104500,273.0,282.45,56.0417,43,83.8,100,68.4,81.2,76.0
20160122110000,273.0,282.45,56.0417,43,83.8,100,68.2,81.2,76.0
20160122111500,273.0,282.45,56.0417,43,80.6,100,68.2,81.2,76.0
20160122113000,273.0,282.45,56.0417,43,83.1,100,68.2,81.2,76.0
20160122114500,273.0,282.45,56.0417,43,77.3,100,68.2,81.2,76.0
20160122120000,273.0,282.45,56.0417,43,77.3,100,68.1,81.2,76.0
20160122121500,273.0,282.45,56.0417,43,78.7,100,68.1,81.2,76.0
20160122123000,273.0,282.45,56.0417,43,82.1,100,68.1,81.2,76.0
20160122124500,273.0,282.45,56.0417,43,83.1,100,68.1,81.2,76.0
20160122130000,273.0,282.45,56.0417,43,84.3,100,68.1,81.2,76.0
20160122131500,273.0,282.45,56.0417,43,80.6,100,68.1,81.2,76.0
20160122133000,273.0,282.45,56.0417,43,82.5,100,68.1,81.2,76.0
20160122134500,273.0,282.45,56.0417,43,78.2,100,68.0,81.2,76.0
20160122140000,273.0,282.45,56.0417,43,78.2,100,67.9,81.2,76.0
20160122141500,273.0,282.45,56.0417,43,82.1,100,67.9,81.2,76.0
20160122143000,273.0,282.45,56.0417,43,82.1,100,68.1,81.2,76.0
20160122144500,273.0,282.45,56.0417,43,83.2,100,68.1,81.2,76.0
20160122150000,273.0,282.45,56.0417,43,83.2,100,68.1,81.2,76.0
20160122151500,273.0,282.45,56.0417,43,83.2,100,68.4,81.2,76.0
20160122153000,273.0,282.45,56.0417,43,79.1,100,68.4,81.2,76.0
20160122154500,273.0,282.45,56.0417,43,80.4,100,68.7,81.2,76.0
20160122160000,273.0,282.45,56.0417,43,78.7,100,68.8,81.2,76.0
20160122161500,273.0,282.45,56.0417,43,82.7,100,68.8,81.2,76.0
20160122163000,273.0,282.45,56.0417,43,84.4,100,68.9,81.2,76.0
20160122164500,273.0,282.45,56.0417,43,84.4,100,68.9,81.2,76.0
20160122170000,273.0,285.6,56.6667,43,80.6,100,68.8,81.2,76.0
20160122171500,273.0,285.6,56.6667,43,78.7,100,68.7,81.2,76.0
20160122173000,273.0,285.6,56.6667,43,78.7,100,68.6,81.2,76.0
20160122174500,273.0,285.6,56.6667,43,79.8,100,68.7,81.2,76.0
20160122180000,273.0,285.6,56.6667,43,82.1,100,68.7,81.2,76.0
20160122181500,273.0,285.6,56.6667,43,83.1,100,68.7,81.2,76.0
20160122183000,273.0,285.6,56.6667,43,82.0,100,68.6,81.2,76.0
20160122184500,273.0,285.6,56.6667,43,83.6,100,68.6,81.2,76.0
20160122190000,273.0,285.6,56.6667,43,83.6,100,68.4,81.2,76.0
20160122191500,273.0,285.6,56.6667,43,77.4,100,68.2,81.2,76.0
20160122193000,273.0,285.6,56.6667,43,77.4,100,68.2,81.2,76.0
20160122194500,273.0,285.6,56.6667,43,80.7,100,68.1,81.2,76.0
20160122200000,273.0,285.6,56.6667,43,83.7,100,68.0,81.2,76.0
20160122201500,273.0,285.6,56.6667,43,81.6,100,67.9,81.2,76.0
20160122203000,273.0,285.6,56.6667,43,83.1,100,67.7,81.2,76.0
20160122204500,273.0,285.6,56.6667,43,90.4,100,68.1,81.2,76.0
20160122210000,273.0,285.6,56.6667,43,93.5,100,68.4,81.2,76.0
20160122211500,273.0,285.6,56.6667,43,87.6,100,68.7,81.2,76.0
20160122213000,273.0,285.6,56.6667,43,94.1,100,68.9,81.2,76.0
20160122214500,273.0,285.6,56.6667,43,91.1,100,68.9,81.2,76.0
20160122220000,273.0,285.6,56.6667,43,88.7,100,69.0,81.2,76.0
20160122221500,273.0,285.6,56.6667,43,93.5,100,69.0,81.2,76.0
20160122223000,273.0,285.6,56.6667,43,89.2,100,68.9,81.2,76.0
20160122224500,273.0,285.6,56.6667,43,93.5,100,68.8,81.2,76.0
20160122230000,273.0,285.6,56.6667,43,90.0,100,68.6,81.2,76.0
20160122231500,273.0,285.6,56.6667,43,92.4,100,68.8,81.2,76.0
20160122233000,273.0,285.6,56.6667,43,90.5,100,68.4,81.2,76.0
20160122234500,273.0,285.6,56.6667,43,92.9,100,68.7,81.2,76.0
20160123000000,273.0,285.6,56.6667,43,89.1,100,68.7,81.2,76.0
20160123001500,273.0,285.6,56.6667,43,93.5,100,68.6,81.2,76.0
20160123003000,273.0,285.6,56.6667,43,92.3,100,68.6,81.2,76.0
20160123004500,273.0,285.6,56.6667,43,83.2,100,68.4,81.2,76.0
20160123010000,273.0,285.6,56.6667,43,80.7,100,68.2,81.2,76.0
20160123011500,273.0,261.45,51.875,43,84.9,100,67.7,81.2,76.0
20160123013000,273.0,261.45,51.875,43,84.9,100,67.8,81.2,76.0
20160123014500,273.0,261.45,51.875,43,81.1,100,67.7,81.2,76.0
20160123020000,273.0,261.45,51.875,43,78.7,100,67.4,81.2,76.0
20160123021500,273.0,261.45,51.875,43,78.7,100,67.4,81.2,76.0
20160123023000,273.0,261.45,51.875,43,78.7,100,67.0,81.2,76.0
20160123024500,273.0,261.45,51.875,43,78.7,100,66.7,81.2,76.0
20160123030000,273.0,261.45,51.875,43,80.5,100,66.8,81.2,76.0
20160123031500,273.0,277.2,55.0,43,85.0,100,66.4,81.2,76.0
20160123033000,273.0,284.55,56.4583,43,80.9,100,66.6,81.2,76.0
20160123034500,273.0,284.55,56.4583,43,77.2,100,66.3,81.2,76.0
20160123040000,273.0,284.55,56.4583,43,77.2,100,66.3,81.2,76.0
20160123041500,273.0,284.55,56.4583,43,78.1,100,66.2,81.2,76.0
20160123043000,273.0,284.55,56.4583,43,78.1,100,66.2,81.2,76.0
20160123044500,273.0,287.7,57.0833,43,79.8,100,66.1,81.2,76.0
20160123050000,273.0,287.7,57.0833,43,82.0,100,66.0,81.2,76.0
20160123051500,273.0,284.55,56.4583,43,83.1,100,66.0,81.2,76.0
20160123053000,273.0,284.55,56.4583,43,78.7,100,65.7,81.2,76.0
20160123054500,273.0,287.7,57.0833,43,76.3,100,65.7,81.2,76.0
20160123060000,273.0,287.7,57.0833,43,77.3,100,65.6,81.2,76.0
20160123061500,273.0,287.7,57.0833,43,79.1,100,65.5,81.2,76.0
20160123063000,273.0,287.7,57.0833,43,82.5,100,65.3,81.2,76.0
20160123064500,273.0,287.7,57.0833,43,79.2,100,65.6,81.2,76.0
20160123070000,273.0,284.55,56.4583,43,83.8,100,65.5,81.2,76.0
20160123071500,273.0,284.55,56.4583,43,81.0,100,65.3,81.2,76.0
20160123073000,273.0,287.7,57.0833,43,79.4,100,65.3,81.2,76.0
20160123074500,273.0,287.7,57.0833,43,77.9,100,65.5,81.2,76.0
20160123080000,273.0,287.7,57.0833,43,77.9,100,65.5,81.2,76.0
20160123081500,273.0,287.7,57.0833,43,77.9,100,65.3,81.2,76.0
20160123083000,273.0,283.5,56.25,43,79.8,100,65.4,81.2,76.0
20160123084500,273.0,259.35,51.4583,43,84.3,100,65.2,81.2,76.0
20160123090000,273.0,269.85,53.5417,43,82.5,100,65.0,75.4,72.4
20160123091500,273.0,284.55,56.4583,43,82.5,100,65.3,75.4,72.4
20160123093000,273.0,284.55,56.4583,43,78.0,100,65.3,75.4,72.4
20160123094500,273.0,288.75,57.2917,43,76.8,100,65.4,75.4,72.4
20160123100000,273.0,288.75,57.2917,43,78.2,100,65.5,75.4,72.4
20160123101500,273.0,285.6,56.6667,43,78.2,100,65.6,75.4,72.4
20160123103000,273.0,285.6,56.6667,43,78.2,100,65.7,75.4,72.4
20160123104500,273.0,285.6,56.6667,43,80.2,100,65.7,75.4,72.4
20160123110000,273.0,285.6,56.6667,43,82.5,100,65.8,75.4,72.4
20160123111500,273.0,285.6,56.6667,43,82.5,100,66.0,75.4,72.4
20160123113000,273.0,285.6,56.6667,43,79.1,100,66.1,75.4,72.4
20160123114500,273.0,285.6,56.6667,43,77.3,100,66.2,75.4,72.4
20160123120000,273.0,285.6,56.6667,43,78.2,100,66.3,75.4,72.4
20160123121500,273.0,285.6,56.6667,43,78.2,100,66.6,75.4,72.4
20160123123000,273.0,285.6,56.6667,43,79.5,100,66.8,75.4,72.4
20160123124500,273.0,285.6,56.6667,43,82.2,100,67.0,75.4,72.4
20160123130000,273.0,285.6,56.6667,43,82.2,100,67.2,75.4,72.4
20160123131500,273.0,285.6,56.6667,43,80.7,100,67.4,75.4,72.4
20160123133000,273.0,285.6,56.6667,43,77.2,100,67.6,75.4,72.4
20160123134500,273.0,285.6,56.6667,43,77.2,100,67.9,75.4,72.4
20160123140000,273.0,285.6,56.6667,43,78.7,100,68.0,75.4,72.4
20160123141500,273.0,285.6,56.6667,43,80.3,100,68.3,75.4,72.4
20160123143000,273.0,285.6,56.6667,43,83.9,100,68.7,75.4,72.4
20160123144500,273.0,285.6,56.6667,43,86.2,100,68.8,75.4,72.4
20160123150000,273.0,285.6,56.6667,43,86.2,100,69.0,75.4,72.4
20160123151500,273.0,341.25,67.7083,52,76.2,0,69.2,71.4,68.4
20160123153000,273.0,287.7,57.0833,45,55.6,100,67.7,71.4,68.4
20160123154500,273.0,287.7,57.0833,45,75.8,100,67.4,71.4,68.4
20160123160000,273.0,287.7,57.0833,45,75.8,100,68.1,71.4,68.4
20160123161500,273.0,287.7,57.0833,45,74.4,100,68.2,71.4,68.4
20160123163000,273.0,287.7,57.0833,45,72.9,100,68.1,71.4,68.4
20160123164500,273.0,287.7,57.0833,45,71.4,100,68.1,71.4,68.4
20160123170000,273.0,287.7,57.0833,45,71.4,100,68.1,71.4,68.4
20160123171500,273.0,287.7,57.0833,45,74.0,100,68.1,71.4,68.4
20160123173000,273.0,287.7,57.0833,45,74.0,100,68.3,71.4,68.4
20160123174500,273.0,280.35,55.625,43,75.9,100,68.4,71.4,68.4
20160123180000,273.0,280.35,55.625,43,75.9,100,68.5,71.4,68.4
20160123181500,273.0,280.35,55.625,43,77.5,100,68.6,71.4,68.4
20160123183000,273.0,280.35,55.625,43,77.5,100,68.7,71.4,68.4
20160123184500,273.0,280.35,55.625,43,55.2,100,67.9,71.4,68.4
20160123190000,273.0,280.35,55.625,43,66.7,100,67.3,71.4,68.4
20160123191500,273.0,280.35,55.625,43,72.1,100,68.1,71.4,68.4
20160123193000,273.0,280.35,55.625,43,72.1,100,68.1,71.4,68.4
20160123194500,273.0,280.35,55.625,43,72.1,100,68.1,71.4,68.4
20160123200000,273.0,280.35,55.625,43,72.1,100,68.1,71.4,68.4
20160123201500,273.0,280.35,55.625,43,72.9,100,68.1,71.4,68.4
20160123203000,273.0,280.35,55.625,43,72.9,100,68.2,71.4,68.4
20160123204500,273.0,280.35,55.625,43,71.5,100,68.1,71.4,68.4
20160123210000,273.0,280.35,55.625,43,70.5,100,68.2,71.4,68.4
20160123211500,273.0,280.35,55.625,43,73.9,100,67.9,71.4,68.4
20160123213000,273.0,280.35,55.625,43,73.9,100,68.0,71.4,68.4
20160123214500,273.0,280.35,55.625,43,78.7,100,68.1,71.4,68.4
20160123220000,273.0,280.35,55.625,43,76.5,100,68.1,71.4,68.4
20160123221500,273.0,280.35,55.625,43,76.5,100,68.1,71.4,68.4
20160123223000,273.0,280.35,55.625,43,80.7,100,68.0,71.4,68.4
20160123224500,273.0,283.5,56.25,43,82.5,100,68.1,71.4,68.4
20160123230000,273.0,280.35,55.625,43,79.8,100,68.0,71.4,68.4
20160123231500,273.0,280.35,55.625,43,83.1,100,67.9,71.4,68.4
20160123233000,273.0,280.35,55.625,43,83.1,100,67.9,71.4,68.4
20160123234500,273.0,280.35,55.625,43,77.3,100,67.9,71.4,68.4
20160124000000,273.0,280.35,55.625,43,77.3,100,67.9,71.4,68.4
20160124001500,273.0,280.35,55.625,43,78.7,100,67.9,71.4,68.4
20160124003000,273.0,280.35,55.625,43,78.7,100,67.8,71.4,68.4
20160124004500,273.0,277.2,55.0,43,82.5,100,67.7,71.4,68.4
20160124010000,273.0,280.35,55.625,43,82.5,100,67.7,71.4,68.4
20160124011500,273.0,280.35,55.625,43,80.6,100,67.6,71.4,68.4
20160124013000,273.0,280.35,55.625,43,78.9,100,67.4,71.4,68.4
20160124014500,273.0,280.35,55.625,43,77.7,100,67.4,71.4,68.4
20160124020000,273.0,271.95,53.9583,43,77.7,100,67.3,71.4,68.4
20160124021500,273.0,275.1,54.5833,43,78.7,100,67.2,71.4,68.4
20160124023000,273.0,275.1,54.5833,43,83.7,100,67.1,71.4,68.4
20160124024500,273.0,275.1,54.5833,43,80.4,100,67.1,71.4,68.4
20160124030000,273.0,275.1,54.5833,43,83.8,100,67.0,71.4,68.4
20160124031500,273.0,275.1,54.5833,43,83.8,100,66.9,71.4,68.4
20160124033000,273.0,275.1,54.5833,43,83.8,100,66.8,71.4,68.4
20160124034500,273.0,279.3,55.4167,43,77.2,100,66.7,71.4,68.4
20160124040000,273.0,275.1,54.5833,43,77.2,100,66.6,71.4,68.4
20160124041500,273.0,275.1,54.5833,43,78.2,100,66.4,71.4,68.4
20160124043000,273.0,275.1,54.5833,43,79.9,100,66.5,71.4,68.4
20160124044500,273.0,275.1,54.5833,43,81.7,100,66.4,71.4,68.4
20160124050000,273.0,275.1,54.5833,43,81.7,100,66.3,71.4,68.4
20160124051500,273.0,275.1,54.5833,43,84.3,100,66.3,71.4,68.4
20160124053000,273.0,275.1,54.5833,43,79.0,100,66.2,71.4,68.4
20160124054500,273.0,275.1,54.5833,43,77.3,100,66.1,71.4,68.4
20160124060000,273.0,275.1,54.5833,43,77.3,100,66.1,71.4,68.4
20160124061500,273.0,275.1,54.5833,43,80.2,100,65.8,71.4,68.4
20160124063000,273.0,275.1,54.5833,43,79.3,100,65.8,71.4,68.4
20160124064500,273.0,275.1,54.5833,43,83.7,100,65.7,71.4,68.4
20160124070000,273.0,275.1,54.5833,43,82.5,100,65.6,73.2,70.2
20160124071500,273.0,275.1,54.5833,43,82.5,100,65.7,73.2,70.2
20160124073000,273.0,279.3,55.4167,43,79.5,100,65.7,73.2,70.2
20160124074500,273.0,274.05,54.375,43,84.3,100,65.7,73.2,70.2
20160124080000,273.0,277.2,55.0,43,77.7,100,65.9,73.2,70.2
20160124081500,273.0,274.05,54.375,43,79.1,100,66.0,73.2,70.2
20160124083000,273.0,277.2,55.0,43,79.1,100,66.1,73.2,70.2
20160124084500,273.0,277.2,55.0,43,83.1,100,66.0,73.2,70.2
20160124090000,273.0,277.2,55.0,43,83.1,100,66.1,73.2,70.2
20160124091500,273.0,277.2,55.0,43,83.1,100,66.1,73.2,70.2
20160124093000,273.0,277.2,55.0,43,78.3,100,66.1,73.2,70.2
20160124094500,273.0,277.2,55.0,43,79.6,100,66.1,73.2,70.2
20160124100000,273.0,274.05,54.375,43,79.6,100,66.0,73.2,70.2
20160124101500,273.0,277.2,55.0,43,79.6,100,66.2,73.2,70.2
20160124103000,273.0,271.95,53.9583,43,80.7,100,66.2,73.2,70.2
20160124104500,273.0,275.1,54.5833,43,82.2,100,66.2,73.2,70.2
20160124110000,273.0,275.1,54.5833,43,84.9,100,66.3,73.2,70.2
20160124111500,273.0,279.3,55.4167,43,82.0,100,66.5,73.2,70.2
20160124113000,273.0,275.1,54.5833,43,83.7,100,66.6,73.2,70.2
20160124114500,273.0,275.1,54.5833,43,77.8,100,66.7,73.2,70.2
20160124120000,273.0,275.1,54.5833,43,79.1,100,66.7,73.2,70.2
20160124121500,273.0,275.1,54.5833,43,79.1,100,66.9,73.2,70.2
20160124123000,273.0,279.3,55.4167,43,79.1,100,66.9,73.2,70.2
20160124124500,273.0,275.1,54.5833,43,82.7,100,67.1,73.2,70.2
20160124130000,273.0,275.1,54.5833,43,85.6,100,67.3,73.2,70.2
20160124131500,273.0,275.1,54.5833,43,83.1,100,67.5,73.2,70.2
20160124133000,273.0,275.1,54.5833,43,81.6,100,67.7,73.2,70.2
20160124134500,273.0,275.1,54.5833,43,80.7,100,67.9,73.2,70.2
20160124140000,273.0,275.1,54.5833,43,83.2,100,68.1,73.2,70.2
20160124141500,273.0,275.1,54.5833,43,88.0,100,68.3,73.2,70.2
20160124143000,273.0,275.1,54.5833,43,80.2,100,68.6,73.2,70.2
20160124144500,273.0,275.1,54.5833,43,80.2,100,68.7,73.2,70.2
20160124150000,273.0,275.1,54.5833,43,81.1,100,68.9,73.2,70.2
20160124151500,273.0,275.1,54.5833,43,83.8,100,69.1,73.2,70.2
20160124153000,273.0,275.1,54.5833,43,87.5,100,69.2,73.2,70.2
20160124154500,273.0,275.1,54.5833,43,79.7,100,69.4,73.2,70.2
20160124160000,273.0,275.1,54.5833,43,80.6,100,69.6,73.2,70.2
20160124161500,273.0,275.1,54.5833,43,82.1,100,69.7,73.2,70.2
20160124163000,273.0,275.1,54.5833,43,87.4,100,69.8,73.2,70.2
20160124164500,273.0,275.1,54.5833,43,79.7,100,70.0,73.2,70.2
20160124170000,273.0,275.1,54.5833,43,79.7,100,70.0,73.2,70.2
20160124171500,273.0,275.1,54.5833,43,81.0,100,70.2,73.2,70.2
20160124173000,273.0,271.95,53.9583,43,83.9,100,70.2,73.2,70.2
20160124174500,273.0,275.1,54.5833,43,87.4,100,70.3,73.2,70.2
20160124180000,273.0,275.1,54.5833,43,59.1,0,70.3,73.2,70.2
20160124181500,273.0,271.95,53.9583,43,55.6,100,69.3,73.2,70.2
20160124183000,273.0,275.1,54.5833,43,78.7,100,69.3,73.2,70.2
20160124184500,273.0,271.95,53.9583,43,84.3,100,69.7,73.2,70.2
20160124190000,273.0,271.95,53.9583,43,78.3,100,69.8,73.2,70.2
20160124191500,273.0,271.95,53.9583,43,79.7,100,69.9,73.2,70.2
20160124193000,273.0,271.95,53.9583,43,83.2,100,69.9,73.2,70.2
20160124194500,273.0,271.95,53.9583,43,85.0,100,70.0,73.2,70.2
20160124200000,273.0,271.95,53.9583,43,85.0,100,70.0,73.2,70.2
20160124201500,273.0,271.95,53.9583,43,78.8,100,70.0,73.2,70.2
20160124203000,273.0,271.95,53.9583,43,78.8,100,70.1,73.2,70.2
20160124204500,273.0,262.5,52.0833,43,83.2,100,70.0,73.2,70.2
20160124210000,273.0,271.95,53.9583,43,83.2,100,70.0,73.2,70.2
20160124211500,273.0,271.95,53.9583,43,83.2,100,70.0,73.2,70.2
20160124213000,273.0,275.1,54.5833,43,80.8,100,69.9,73.2,70.2
20160124214500,273.0,275.1,54.5833,43,78.5,100,69.9,73.2,70.2
20160124220000,273.0,271.95,53.9583,43,77.3,100,69.9,73.2,70.2
20160124221500,273.0,271.95,53.9583,43,78.7,100,69.8,73.2,70.2
20160124223000,273.0,271.95,53.9583,43,78.7,100,69.8,73.2,70.2
20160124224500,273.0,271.95,53.9583,43,80.2,100,69.8,73.2,70.2
20160124230000,273.0,271.95,53.9583,43,83.3,100,69.8,73.2,70.2
20160124231500,273.0,266.7,52.9167,43,83.3,100,69.7,73.2,70.2
20160124233000,273.0,269.85,53.5417,43,82.3,100,69.7,73.2,70.2
20160124234500,273.0,269.85,53.5417,43,80.0,100,69.6,73.2,70.2
20160125000000,273.0,262.5,52.0833,43,77.9,100,69.6,73.2,70.2
20160125001500,273.0,262.5,52.0833,43,79.6,100,69.6,73.2,70.2
20160125003000,273.0,269.85,53.5417,43,79.6,100,69.5,73.2,70.2
20160125004500,273.0,269.85,53.5417,43,82.1,100,69.5,73.2,70.2
20160125010000,273.0,269.85,53.5417,43,86.2,100,69.4,73.2,70.2
20160125011500,273.0,269.85,53.5417,43,86.2,100,69.4,73.2,70.2
20160125013000,273.0,269.85,53.5417,43,86.2,100,69.4,73.2,70.2
20160125014500,273.0,266.7,52.9167,43,83.0,100,69.3,73.2,70.2
20160125020000,273.0,270.9,53.75,43,79.5,100,69.3,73.2,70.2
20160125021500,273.0,266.7,52.9167,43,78.7,100,69.3,73.2,70.2
20160125023000,273.0,269.85,53.5417,43,79.7,100,69.2,73.2,70.2
20160125024500,273.0,269.85,53.5417,43,79.7,100,69.2,73.2,70.2
20160125030000,273.0,269.85,53.5417,43,82.6,100,69.2,73.2,70.2
20160125031500,273.0,269.85,53.5417,43,86.9,100,69.2,73.2,70.2
20160125033000,273.0,269.85,53.5417,43,87.8,100,69.2,73.2,70.2
20160125034500,273.0,269.85,53.5417,43,80.7,100,69.3,73.2,70.2
20160125040000,273.0,269.85,53.5417,43,80.7,100,69.3,73.2,70.2
20160125041500,273.0,269.85,53.5417,43,88.6,100,69.3,73.2,70.2
20160125043000,273.0,269.85,53.5417,43,79.2,100,69.4,73.2,70.2
20160125044500,273.0,269.85,53.5417,43,79.2,100,69.3,73.2,70.2
20160125050000,273.0,269.85,53.5417,43,80.2,100,69.4,73.2,70.2
20160125051500,273.0,269.85,53.5417,43,83.3,100,69.4,73.2,70.2
20160125053000,273.0,269.85,53.5417,43,82.3,100,69.4,73.2,70.2
20160125054500,273.0,269.85,53.5417,43,82.3,100,69.3,73.2,70.2
20160125060000,273.0,269.85,53.5417,43,79.7,100,69.3,73.2,70.2
20160125061500,273.0,269.85,53.5417,43,83.4,100,69.4,73.2,70.2
20160125063000,273.0,269.85,53.5417,43,87.4,100,69.4,73.2,70.2
20160125064500,273.0,269.85,53.5417,43,87.4,100,69.6,73.2,70.2
20160125070000,273.0,266.7,52.9167,43,95.1,100,70.0,72.8,69.8
20160125071500,273.0,269.85,53.5417,43,56.4,100,68.8,72.8,69.8
20160125073000,273.0,266.7,52.9167,43,83.7,100,68.9,72.8,69.8
20160125074500,273.0,266.7,52.9167,43,78.3,100,69.3,72.8,69.8
20160125080000,273.0,266.7,52.9167,43,79.2,100,69.3,72.8,69.8
20160125081500,273.0,266.7,52.9167,43,84.5,100,69.4,72.8,69.8
20160125083000,273.0,266.7,52.9167,43,86.1,100,69.6,72.8,69.8
20160125084500,273.0,269.85,53.5417,43,79.2,100,69.6,72.8,69.8
20160125090000,273.0,269.85,53.5417,43,80.2,100,69.7,72.8,69.8
20160125091500,273.0,269.85,53.5417,43,85.6,100,69.7,72.8,69.8
20160125093000,273.0,269.85,53.5417,43,85.6,100,69.8,72.8,69.8
20160125094500,273.0,269.85,53.5417,43,79.9,100,69.9,72.8,69.8
20160125100000,273.0,258.3,51.25,44,82.3,100,69.9,72.8,69.8
20160125101500,273.0,258.3,51.25,44,57.6,100,69.4,72.8,69.8
20160125103000,273.0,275.1,54.5833,44,73.9,100,68.6,72.8,69.8
20160125104500,273.0,275.1,54.5833,44,79.3,100,69.3,72.8,69.8
20160125110000,273.0,279.3,55.4167,44,82.4,100,69.6,72.8,69.8
