PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125111500,273.0,279.3,55.4167,44,79.0,100,69.8,72.8,69.8
20160125113000,273.0,279.3,55.4167,44,79.0,100,70.0,72.8,69.8
20160125114500,273.0,279.3,55.4167,44,56.8,100,68.8,72.8,69.8
20160125120000,273.0,279.3,55.4167,44,79.5,100,69.3,72.8,69.8
20160125121500,273.0,279.3,55.4167,44,74.4,100,69.4,72.8,69.8
20160125123000,273.0,279.3,55.4167,44,75.8,100,69.4,72.8,69.8
20160125124500,273.0,279.3,55.4167,44,75.8,100,69.6,72.8,69.8
20160125130000,273.0,279.3,55.4167,44,75.8,100,69.9,72.8,69.8
20160125131500,273.0,279.3,55.4167,44,56.8,100,69.3,72.8,69.8
20160125133000,273.0,279.3,55.4167,44,73.8,100,68.7,72.8,69.8
20160125134500,273.0,279.3,55.4167,44,68.2,100,69.4,72.8,69.8
20160125140000,273.0,279.3,55.4167,44,74.9,100,69.4,72.8,69.8
20160125141500,273.0,279.3,55.4167,44,74.9,100,69.7,72.8,69.8
20160125143000,273.0,279.3,55.4167,44,74.9,100,69.8,72.8,69.8
20160125144500,273.0,279.3,55.4167,44,82.7,100,70.1,72.8,69.8
20160125150000,273.0,279.3,55.4167,44,56.8,100,69.4,72.8,69.8
20160125151500,273.0,279.3,55.4167,44,57.5,100,69.0,72.8,69.8
20160125153000,273.0,279.3,55.4167,44,78.3,100,69.2,72.8,69.8
20160125154500,273.0,279.3,55.4167,44,72.4,100,69.6,72.8,69.8
20160125160000,273.0,279.3,55.4167,44,71.1,100,69.4,72.8,69.8
20160125161500,273.0,275.1,54.5833,44,74.4,100,69.5,72.8,69.8
20160125163000,273.0,279.3,55.4167,44,76.4,100,69.7,72.8,69.8
20160125164500,273.0,279.3,55.4167,44,72.5,100,69.8,72.8,69.8
20160125170000,273.0,279.3,55.4167,44,75.9,100,69.8,72.8,69.8
20160125171500,273.0,275.1,54.5833,44,75.1,100,69.9,72.8,69.8
20160125173000,273.0,275.1,54.5833,44,72.9,100,70.0,72.8,69.8
20160125174500,273.0,275.1,54.5833,44,72.9,100,69.9,72.8,69.8
20160125180000,273.0,275.1,54.5833,44,74.4,100,69.9,72.8,69.8
20160125181500,273.0,275.1,54.5833,44,70.4,100,69.9,72.8,69.8
20160125183000,273.0,275.1,54.5833,44,70.4,100,69.9,72.8,69.8
20160125184500,273.0,275.1,54.5833,44,73.9,100,69.9,72.8,69.8
20160125190000,273.0,275.1,54.5833,44,72.0,100,69.9,72.8,69.8
20160125191500,273.0,275.1,54.5833,44,70.4,100,70.0,72.8,69.8
20160125193000,273.0,256.2,50.8333,44,70.4,100,69.9,72.8,69.8
20160125194500,273.0,256.2,50.8333,44,71.6,100,69.9,72.8,69.8
20160125200000,273.0,256.2,50.8333,44,72.9,100,69.8,72.8,69.8
20160125201500,273.0,259.35,51.4583,44,70.5,100,69.8,72.8,69.8
20160125203000,273.0,259.35,51.4583,44,70.5,100,69.7,72.8,69.8
20160125204500,273.0,259.35,51.4583,44,70.5,100,69.6,72.8,69.8
20160125210000,273.0,259.35,51.4583,44,73.5,100,69.6,72.8,69.8
20160125211500,273.0,256.2,50.8333,44,73.5,100,69.4,72.8,69.8
20160125213000,273.0,256.2,50.8333,44,74.6,100,69.7,72.8,69.8
20160125214500,273.0,256.2,50.8333,44,75.5,100,69.9,72.8,69.8
20160125220000,273.0,259.35,51.4583,44,77.7,100,70.1,72.8,69.8
20160125221500,273.0,259.35,51.4583,44,56.4,100,69.1,72.8,69.8
20160125223000,273.0,259.35,51.4583,44,70.3,100,68.8,72.8,69.8
20160125224500,273.0,259.35,51.4583,44,74.9,100,69.6,72.8,69.8
20160125230000,273.0,259.35,51.4583,44,76.4,100,69.6,72.8,69.8
20160125231500,273.0,259.35,51.4583,44,75.3,100,69.7,72.8,69.8
20160125233000,273.0,256.2,50.8333,44,73.0,100,69.7,72.8,69.8
20160125234500,273.0,256.2,50.8333,44,74.0,100,69.7,72.8,69.8
20160126000000,273.0,256.2,50.8333,44,76.4,100,69.7,72.8,69.8
20160126001500,273.0,259.35,51.4583,44,78.3,100,69.9,72.8,69.8
20160126003000,273.0,259.35,51.4583,44,81.8,100,70.0,72.8,69.8
20160126004500,273.0,256.2,50.8333,44,56.8,100,69.1,72.8,69.8
20160126010000,273.0,256.2,50.8333,44,80.1,100,69.0,72.8,69.8
20160126011500,273.0,256.2,50.8333,44,66.1,100,69.2,72.8,69.8
20160126013000,273.0,256.2,50.8333,44,89.1,100,69.9,72.8,69.8
20160126014500,273.0,256.2,50.8333,44,57.2,100,69.1,72.8,69.8
20160126020000,273.0,256.2,50.8333,44,83.6,100,68.9,72.8,69.8
20160126021500,273.0,256.2,50.8333,44,72.1,100,69.6,72.8,69.8
20160126023000,273.0,256.2,50.8333,44,79.6,100,69.3,72.8,69.8
20160126024500,273.0,256.2,50.8333,44,85.6,100,69.9,72.8,69.8
20160126030000,273.0,256.2,50.8333,44,58.0,100,69.4,72.8,69.8
20160126031500,273.0,256.2,50.8333,44,59.0,100,68.8,72.8,69.8
20160126033000,273.0,256.2,50.8333,44,81.3,100,69.6,72.8,69.8
20160126034500,273.0,256.2,50.8333,44,74.4,100,69.3,72.8,69.8
20160126040000,273.0,253.05,50.2083,44,84.4,100,69.7,72.8,69.8
20160126041500,273.0,253.05,50.2083,44,83.1,100,70.0,72.8,69.8
20160126043000,273.0,259.35,51.4583,44,57.2,100,69.1,72.8,69.8
20160126044500,273.0,259.35,51.4583,44,85.7,100,69.0,72.8,69.8
20160126050000,273.0,259.35,51.4583,44,72.5,100,69.4,72.8,69.8
20160126051500,273.0,259.35,51.4583,44,80.7,100,69.5,72.8,69.8
20160126053000,273.0,259.35,51.4583,44,84.3,100,69.8,72.8,69.8
20160126054500,273.0,259.35,51.4583,44,79.2,100,70.0,72.8,69.8
20160126060000,273.0,262.5,52.0833,44,57.6,100,68.9,72.8,69.8
20160126061500,273.0,259.35,51.4583,44,84.9,100,68.9,72.7,69.7
20160126063000,273.0,259.35,51.4583,44,71.1,100,69.4,72.7,69.7
20160126064500,273.0,259.35,51.4583,44,88.0,100,69.5,72.7,69.7
20160126070000,273.0,259.35,51.4583,44,61.4,0,69.7,72.7,69.7
20160126071500,273.0,253.05,50.2083,44,60.0,100,68.4,72.7,69.7
20160126073000,273.0,258.3,51.25,45,74.0,100,69.4,72.7,69.7
20160126074500,273.0,412.65,81.875,60,55.6,0,67.9,68.0,63.1
20160126080000,273.0,320.25,63.5417,49,55.6,0,67.3,68.0,63.1
20160126081500,273.0,284.55,56.4583,45,55.6,0,67.2,68.0,63.1
20160126083000,273.0,288.75,57.2917,45,55.6,0,67.1,68.0,63.1
20160126084500,273.0,282.45,56.0417,44,55.6,0,67.1,68.0,63.1
20160126090000,273.0,282.45,56.0417,44,55.6,0,66.9,68.0,63.1
20160126091500,273.0,282.45,56.0417,44,55.6,0,66.9,68.0,63.1
20160126093000,273.0,282.45,56.0417,44,55.6,0,66.9,68.0,63.1
20160126094500,273.0,288.75,57.2917,44,55.6,0,66.8,68.0,63.1
20160126100000,273.0,288.75,57.2917,44,55.6,0,66.8,68.0,63.1
20160126101500,273.0,285.6,56.6667,44,55.6,0,66.7,68.0,63.1
20160126103000,273.0,282.45,56.0417,44,55.6,0,66.9,68.0,63.1
20160126104500,273.0,256.2,50.8333,44,55.6,0,66.6,68.0,63.1
20160126110000,273.0,282.45,56.0417,44,55.6,0,66.7,68.0,63.1
20160126111500,273.0,282.45,56.0417,44,55.6,0,66.7,68.0,63.1
20160126113000,273.0,271.95,53.9583,44,55.6,0,66.6,68.0,63.1
20160126114500,273.0,271.95,53.9583,44,55.6,0,66.6,68.0,63.1
20160126120000,273.0,266.7,52.9167,44,55.6,0,66.6,68.0,63.1
20160126121500,273.0,266.7,52.9167,44,54.7,0,66.6,68.0,63.1
20160126123000,273.0,266.7,52.9167,44,54.7,0,66.6,68.0,63.1
20160126124500,273.0,266.7,52.9167,44,54.7,0,66.5,68.0,63.1
20160126130000,273.0,269.85,53.5417,44,54.7,0,66.4,68.0,63.1
20160126131500,273.0,269.85,53.5417,44,54.7,0,66.4,68.0,63.1
20160126133000,273.0,275.1,54.5833,44,54.7,0,66.3,68.0,63.1
20160126134500,273.0,275.1,54.5833,44,54.7,0,66.3,68.0,63.1
20160126140000,273.0,282.45,56.0417,44,54.7,0,66.3,68.0,63.1
20160126141500,273.0,282.45,56.0417,44,54.7,0,66.3,68.0,63.1
20160126143000,273.0,282.45,56.0417,44,54.7,0,66.3,68.0,63.1
20160126144500,273.0,282.45,56.0417,44,54.7,0,66.3,68.0,63.1
20160126150000,273.0,282.45,56.0417,44,54.7,0,66.4,68.0,63.1
20160126151500,273.0,282.45,56.0417,44,54.7,0,66.3,68.0,63.1
20160126153000,273.0,279.3,55.4167,44,54.7,0,66.2,68.0,63.1
20160126154500,273.0,275.1,54.5833,44,54.7,0,66.3,68.0,63.1
20160126160000,273.0,275.1,54.5833,44,54.7,0,66.2,68.0,63.1
20160126161500,273.0,275.1,54.5833,44,55.3,0,66.3,68.0,63.1
20160126163000,273.0,275.1,54.5833,44,55.3,0,66.2,68.0,63.1
20160126164500,273.0,283.5,56.25,44,54.7,0,66.2,68.0,63.0
20160126170000,273.0,283.5,56.25,44,54.7,0,66.3,68.0,63.0
20160126171500,273.0,283.5,56.25,44,54.7,0,66.1,68.0,63.0
20160126173000,273.0,283.5,56.25,44,54.7,0,66.2,68.0,63.0
20160126174500,273.0,283.5,56.25,44,54.7,0,66.2,68.0,63.0
20160126180000,273.0,283.5,56.25,44,54.7,0,66.0,68.0,63.0
20160126181500,273.0,283.5,56.25,44,54.7,0,66.1,68.0,63.0
20160126183000,273.0,275.1,54.5833,44,54.7,0,66.0,68.0,63.0
20160126184500,273.0,267.75,53.125,44,54.7,0,65.8,68.0,63.0
20160126190000,273.0,267.75,53.125,44,54.7,0,65.7,68.0,63.0
20160126191500,273.0,267.75,53.125,44,54.7,0,65.6,68.0,63.0
20160126193000,273.0,267.75,53.125,44,54.7,0,65.6,68.0,63.0
20160126194500,273.0,277.2,55.0,44,54.7,0,65.3,68.0,63.0
20160126200000,273.0,288.75,57.2917,44,54.7,0,65.3,68.0,63.0
20160126201500,273.0,288.75,57.2917,44,54.7,0,65.2,68.0,63.0
20160126203000,273.0,288.75,57.2917,44,88.6,100,66.9,70.9,67.9
20160126204500,273.0,270.9,53.75,43,57.2,100,67.1,70.8,67.8
20160126210000,273.0,270.9,53.75,43,80.7,100,67.1,70.8,67.8
20160126211500,273.0,263.55,52.2917,43,73.5,100,67.5,70.8,67.8
20160126213000,273.0,269.85,53.5417,43,73.5,100,67.3,70.5,67.5
20160126214500,273.0,269.85,53.5417,43,57.6,100,67.4,70.8,67.8
20160126220000,273.0,269.85,53.5417,43,57.6,100,66.8,70.8,67.8
20160126221500,273.0,275.1,54.5833,43,80.5,100,67.6,70.8,67.8
20160126223000,273.0,275.1,54.5833,43,72.3,100,67.4,70.8,67.8
20160126224500,273.0,275.1,54.5833,43,76.3,100,67.5,70.8,67.8
20160126230000,273.0,280.35,55.625,43,76.3,100,67.6,70.8,67.8
20160126231500,273.0,280.35,55.625,43,84.3,100,67.5,70.8,67.8
20160126233000,273.0,275.1,54.5833,43,86.2,100,68.0,70.8,67.8
20160126234500,273.0,282.45,56.0417,43,56.4,100,67.1,70.9,67.9
20160127000000,273.0,275.1,54.5833,43,82.7,100,67.1,70.9,67.9
20160127001500,273.0,275.1,54.5833,43,78.2,100,67.7,70.9,67.9
20160127003000,273.0,275.1,54.5833,43,78.2,100,67.8,70.8,67.8
20160127004500,273.0,275.1,54.5833,43,83.1,100,67.9,70.8,67.8
20160127010000,273.0,275.1,54.5833,43,56.0,100,67.3,70.8,67.8
20160127011500,273.0,262.5,52.0833,43,64.7,100,67.3,70.1,67.1
20160127013000,273.0,262.5,52.0833,43,56.3,100,66.6,70.4,67.4
20160127014500,273.0,262.5,52.0833,43,74.3,100,66.6,70.4,67.4
20160127020000,273.0,262.5,52.0833,43,79.2,100,67.2,70.4,67.4
20160127021500,273.0,262.5,52.0833,43,77.2,100,67.2,70.4,67.4
20160127023000,273.0,262.5,52.0833,43,72.0,100,67.4,70.4,67.4
20160127024500,273.0,262.5,52.0833,43,69.7,100,67.2,70.4,67.4
20160127030000,273.0,262.5,52.0833,43,70.6,100,67.2,70.4,67.4
20160127031500,273.0,262.5,52.0833,43,70.6,100,67.2,70.4,67.4
20160127033000,273.0,262.5,52.0833,43,80.1,100,67.4,70.8,67.8
20160127034500,273.0,262.5,52.0833,43,81.1,100,67.8,70.8,67.8
20160127040000,273.0,262.5,52.0833,43,80.1,100,67.9,70.8,67.8
20160127041500,273.0,262.5,52.0833,43,57.2,0,67.6,70.8,67.8
20160127043000,273.0,262.5,52.0833,43,55.9,100,66.9,70.8,67.8
20160127044500,273.0,262.5,52.0833,43,86.8,100,67.2,70.9,67.9
20160127050000,273.0,262.5,52.0833,43,71.6,100,67.5,70.9,67.9
20160127051500,273.0,262.5,52.0833,43,84.9,100,67.6,70.9,67.9
20160127053000,273.0,262.5,52.0833,43,82.1,100,67.9,70.9,67.9
20160127054500,273.0,262.5,52.0833,43,78.3,100,68.0,70.9,67.9
20160127060000,273.0,262.5,52.0833,43,85.0,100,68.1,71.3,68.3
20160127061500,273.0,262.5,52.0833,43,83.7,100,68.0,71.3,68.3
20160127063000,273.0,262.5,52.0833,43,82.5,100,67.9,71.3,68.3
20160127064500,273.0,262.5,52.0833,43,82.5,100,68.1,71.3,68.3
20160127070000,273.0,262.5,52.0833,43,88.6,100,68.0,71.3,68.3
20160127071500,273.0,266.7,52.9167,43,86.2,100,67.9,71.3,68.3
20160127073000,273.0,275.1,54.5833,43,87.8,100,68.1,71.3,68.3
20160127074500,273.0,283.5,56.25,43,92.3,100,68.5,71.3,68.3
20160127080000,273.0,283.5,56.25,43,77.3,100,68.3,71.3,68.3
20160127081500,273.0,283.5,56.25,43,77.3,100,68.2,71.3,68.3
20160127083000,273.0,283.5,56.25,43,80.6,100,67.9,71.3,68.3
20160127084500,273.0,283.5,56.25,43,78.1,100,67.9,71.3,68.3
20160127090000,273.0,280.35,55.625,43,82.5,100,67.9,71.3,68.3
20160127091500,273.0,280.35,55.625,43,77.8,100,68.0,71.3,68.3
20160127093000,273.0,280.35,55.625,43,77.8,100,68.1,71.3,68.3
20160127094500,273.0,274.05,54.375,43,79.2,100,68.0,71.3,68.3
20160127100000,273.0,261.45,51.875,43,81.6,100,68.1,71.3,68.3
20160127101500,273.0,261.45,51.875,43,85.4,100,68.2,71.3,68.3
20160127103000,273.0,261.45,51.875,43,85.4,100,68.2,71.3,68.3
20160127104500,273.0,269.85,53.5417,43,89.6,100,68.4,71.3,68.3
20160127110000,273.0,279.3,55.4167,43,56.8,100,67.4,71.3,68.3
20160127111500,273.0,279.3,55.4167,43,88.1,100,67.8,71.3,68.3
20160127113000,273.0,279.3,55.4167,43,73.9,100,67.7,71.3,68.3
20160127114500,273.0,279.3,55.4167,43,76.4,100,67.8,71.3,68.3
20160127120000,273.0,275.1,54.5833,43,77.3,100,68.1,71.3,68.3
20160127121500,273.0,275.1,54.5833,43,82.0,100,68.4,71.3,68.3
20160127123000,273.0,275.1,54.5833,43,56.8,100,67.6,71.3,68.3
20160127124500,273.0,271.95,53.9583,43,83.2,100,67.6,71.3,68.3
20160127130000,273.0,271.95,53.9583,43,73.4,100,67.7,71.3,68.3
20160127131500,273.0,267.75,53.125,43,88.1,100,68.1,71.3,68.3
20160127133000,273.0,262.5,52.0833,43,62.1,0,68.4,71.3,68.3
20160127134500,273.0,262.5,52.0833,43,66.3,100,67.1,71.3,68.3
20160127140000,273.0,270.9,53.75,43,75.4,100,68.0,71.3,68.3
20160127141500,273.0,270.9,53.75,43,82.3,100,67.8,71.3,68.3
20160127143000,273.0,263.55,52.2917,43,81.1,100,68.4,71.3,68.3
20160127144500,273.0,266.7,52.9167,43,56.8,100,67.7,71.3,68.3
20160127150000,273.0,263.55,52.2917,43,80.2,100,67.4,71.3,68.3
20160127151500,273.0,266.7,52.9167,43,65.3,100,67.7,71.3,68.3
20160127153000,273.0,263.55,52.2917,43,88.6,100,68.2,71.3,68.3
20160127154500,273.0,263.55,52.2917,43,56.8,100,67.8,71.3,68.3
20160127160000,273.0,267.75,53.125,43,83.7,100,67.2,71.3,68.3
20160127161500,273.0,267.75,53.125,43,75.3,100,67.8,71.3,68.3
20160127163000,273.0,262.5,52.0833,43,78.7,100,67.8,71.3,68.3
20160127164500,273.0,262.5,52.0833,43,78.7,100,68.3,71.3,68.3
20160127170000,273.0,258.3,51.25,43,58.4,0,68.2,71.3,68.3
20160127171500,273.0,261.45,51.875,43,58.4,100,67.2,71.3,68.3
20160127173000,273.0,261.45,51.875,43,66.3,100,67.9,71.3,68.3
20160127174500,273.0,261.45,51.875,43,81.1,100,68.1,71.3,68.3
20160127180000,273.0,261.45,51.875,43,65.5,0,68.6,71.3,68.3
20160127181500,273.0,283.5,56.25,43,56.3,100,67.2,71.3,68.3
20160127183000,273.0,283.5,56.25,43,77.8,100,68.0,71.3,68.3
20160127184500,273.0,283.5,56.25,43,80.2,100,67.7,71.3,68.3
20160127190000,273.0,283.5,56.25,43,82.0,100,68.4,71.3,68.3
20160127191500,273.0,283.5,56.25,43,61.5,0,68.4,71.3,68.3
20160127193000,273.0,287.7,57.0833,43,60.8,100,67.0,71.3,68.3
20160127194500,273.0,284.55,56.4583,43,74.3,100,68.0,71.3,68.3
20160127200000,273.0,284.55,56.4583,43,84.9,100,67.8,71.3,68.3
20160127201500,273.0,284.55,56.4583,43,86.8,100,68.4,71.3,68.3
20160127203000,273.0,284.55,56.4583,43,64.2,0,68.5,71.3,68.3
20160127204500,273.0,284.55,56.4583,43,55.9,100,67.1,71.3,68.3
20160127210000,273.0,284.55,56.4583,43,81.7,100,67.9,71.3,68.3
20160127211500,273.0,284.55,56.4583,43,86.2,100,67.7,71.3,68.3
20160127213000,273.0,280.35,55.625,43,87.5,100,68.3,71.3,68.3
20160127214500,273.0,283.5,56.25,43,87.5,100,68.6,71.3,68.3
20160127220000,273.0,287.7,57.0833,43,56.0,100,67.2,71.3,68.3
20160127221500,273.0,287.7,57.0833,43,83.0,100,67.8,71.3,68.3
20160127223000,273.0,287.7,57.0833,43,76.4,100,67.9,71.3,68.3
20160127224500,273.0,287.7,57.0833,43,79.4,100,67.9,71.3,68.3
20160127230000,273.0,287.7,57.0833,43,81.6,100,68.0,71.3,68.3
20160127231500,273.0,287.7,57.0833,43,82.5,100,68.1,71.3,68.3
20160127233000,273.0,287.7,57.0833,43,78.2,100,68.2,71.3,68.3
20160127234500,273.0,284.55,56.4583,43,78.2,100,68.3,71.3,68.3
20160128000000,273.0,284.55,56.4583,43,81.5,100,68.3,71.3,68.3
20160128001500,273.0,284.55,56.4583,43,81.5,100,68.3,71.3,68.3
20160128003000,273.0,284.55,56.4583,43,80.1,100,68.4,71.3,68.3
20160128004500,273.0,284.55,56.4583,43,77.3,100,68.4,71.3,68.3
20160128010000,273.0,284.55,56.4583,43,81.5,100,68.4,71.3,68.3
20160128011500,273.0,284.55,56.4583,43,81.5,100,68.4,71.4,68.4
20160128013000,273.0,284.55,56.4583,43,76.4,100,68.4,71.4,68.4
20160128014500,273.0,284.55,56.4583,43,81.1,100,68.4,71.4,68.4
20160128020000,273.0,284.55,56.4583,43,81.1,100,68.4,71.4,68.4
20160128021500,273.0,284.55,56.4583,43,79.6,100,68.3,71.4,68.4
20160128023000,273.0,284.55,56.4583,43,82.0,100,68.4,71.4,68.4
20160128024500,273.0,284.55,56.4583,43,82.0,100,68.3,71.4,68.4
20160128030000,273.0,284.55,56.4583,43,79.4,100,68.3,71.4,68.4
20160128031500,273.0,284.55,56.4583,43,76.8,100,68.3,71.4,68.4
20160128033000,273.0,284.55,56.4583,43,82.0,100,68.3,71.4,68.4
20160128034500,273.0,284.55,56.4583,43,82.0,100,68.2,71.4,68.4
20160128040000,273.0,284.55,56.4583,43,80.2,100,68.2,71.4,68.4
20160128041500,273.0,284.55,56.4583,43,78.7,100,68.2,71.4,68.4
20160128043000,273.0,284.55,56.4583,43,81.1,100,68.2,71.4,68.4
20160128044500,273.0,284.55,56.4583,43,80.1,100,68.1,71.4,68.4
20160128050000,273.0,284.55,56.4583,43,82.1,100,68.1,71.4,68.4
20160128051500,273.0,284.55,56.4583,43,85.0,100,68.2,71.4,68.4
20160128053000,273.0,284.55,56.4583,43,83.1,100,68.3,71.4,68.4
20160128054500,273.0,284.55,56.4583,43,85.6,100,68.4,71.4,68.4
20160128060000,273.0,284.55,56.4583,43,83.2,100,68.3,71.4,68.4
20160128061500,273.0,284.55,56.4583,43,84.9,100,68.4,71.4,68.4
20160128063000,273.0,287.7,57.0833,43,83.1,100,68.3,71.4,68.4
20160128064500,273.0,287.7,57.0833,43,85.6,100,68.4,71.4,68.4
20160128070000,273.0,287.7,57.0833,43,83.1,100,68.3,71.4,68.4
20160128071500,273.0,277.2,55.0,43,85.6,100,68.4,71.4,68.4
20160128073000,273.0,285.6,56.6667,43,83.7,100,68.4,71.4,68.4
20160128074500,273.0,285.6,56.6667,43,83.7,100,68.4,71.4,68.4
20160128080000,273.0,280.35,55.625,43,83.7,100,68.4,71.4,68.4
20160128081500,273.0,280.35,55.625,43,81.1,100,68.5,71.4,68.4
20160128083000,273.0,275.1,54.5833,43,84.9,100,68.6,71.4,68.4
20160128084500,273.0,275.1,54.5833,43,56.4,100,67.8,71.4,68.4
20160128090000,273.0,275.1,54.5833,43,86.8,100,67.5,71.4,68.4
20160128091500,273.0,280.35,55.625,43,75.4,100,67.9,71.4,68.4
20160128093000,273.0,259.35,51.4583,43,77.8,100,67.9,71.4,68.4
20160128094500,273.0,266.7,52.9167,44,80.7,100,68.2,71.4,68.4
20160128100000,273.0,289.8,57.5,44,78.7,100,68.2,71.4,68.4
20160128101500,273.0,289.8,57.5,44,82.1,100,68.1,71.4,68.4
20160128103000,273.0,283.5,56.25,44,82.1,100,68.2,71.4,68.4
20160128104500,273.0,287.7,57.0833,44,81.1,100,67.9,71.4,68.4
20160128110000,273.0,275.1,54.5833,44,83.2,100,68.6,71.4,68.4
20160128111500,273.0,287.7,57.0833,43,56.8,100,67.9,71.4,68.4
20160128113000,273.0,283.5,56.25,43,85.0,100,67.4,71.4,68.4
20160128114500,273.0,283.5,56.25,43,64.9,100,67.9,71.4,68.4
20160128120000,273.0,283.5,56.25,43,83.4,100,68.4,71.4,68.4
20160128121500,273.0,283.5,56.25,43,60.4,0,68.6,71.4,68.4
20160128123000,273.0,280.35,55.625,43,56.7,100,67.3,71.4,68.4
20160128124500,273.0,283.5,56.25,43,75.4,100,68.0,71.4,68.4
20160128130000,273.0,283.5,56.25,43,72.9,100,67.8,71.4,68.4
20160128131500,273.0,283.5,56.25,43,74.0,100,68.1,71.4,68.4
20160128133000,273.0,283.5,56.25,43,77.3,100,68.3,71.4,68.4
20160128134500,273.0,280.35,55.625,43,78.6,0,68.7,71.4,68.4
20160128140000,273.0,277.2,55.0,43,56.4,100,67.9,71.4,68.4
20160128141500,273.0,277.2,55.0,43,56.4,100,67.6,71.4,68.4
20160128143000,273.0,277.2,55.0,43,77.2,100,67.6,71.4,68.4
20160128144500,273.0,277.2,55.0,43,73.8,100,68.2,71.4,68.4
20160128150000,273.0,277.2,55.0,43,73.0,100,68.4,71.4,68.4
20160128151500,273.0,269.85,53.5417,43,71.5,0,68.7,71.4,68.4
20160128153000,273.0,269.85,53.5417,43,56.4,0,68.3,71.4,68.4
20160128154500,273.0,266.7,52.9167,43,56.4,100,68.1,71.4,68.4
20160128160000,273.0,266.7,52.9167,43,56.4,100,67.6,71.4,68.4
20160128161500,273.0,261.45,51.875,43,78.3,100,67.9,71.4,68.4
20160128163000,273.0,258.3,51.25,43,69.2,100,68.1,71.4,68.4
20160128164500,273.0,261.45,51.875,43,71.1,100,68.0,71.4,68.4
20160128170000,273.0,261.45,51.875,43,73.4,100,68.1,71.4,68.4
20160128171500,273.0,261.45,51.875,43,71.1,100,68.1,71.4,68.4
20160128173000,273.0,261.45,51.875,43,71.1,100,68.2,71.4,68.4
20160128174500,273.0,261.45,51.875,43,73.5,100,68.2,71.4,68.4
20160128180000,273.0,274.05,54.375,43,70.6,100,68.1,71.4,68.4
20160128181500,273.0,282.45,56.0417,43,69.7,100,68.1,71.4,68.4
20160128183000,273.0,285.6,56.6667,43,74.2,100,68.3,71.4,68.4
20160128184500,273.0,285.6,56.6667,43,75.2,100,68.6,71.4,68.4
20160128190000,273.0,285.6,56.6667,43,67.6,0,68.7,71.4,68.4
20160128191500,273.0,285.6,56.6667,43,55.4,100,67.9,71.4,68.4
20160128193000,273.0,285.6,56.6667,43,55.4,100,67.6,71.4,68.4
20160128194500,273.0,285.6,56.6667,43,74.8,100,67.8,71.4,68.4
20160128200000,273.0,282.45,56.0417,43,73.9,100,68.1,71.4,68.4
20160128201500,273.0,282.45,56.0417,43,72.4,100,68.5,71.4,68.4
20160128203000,273.0,282.45,56.0417,43,72.4,100,68.6,71.4,68.4
20160128204500,273.0,282.45,56.0417,43,55.6,0,68.2,71.4,68.4
20160128210000,273.0,282.45,56.0417,43,55.6,100,67.7,71.4,68.4
20160128211500,273.0,277.2,55.0,43,77.3,100,67.7,71.4,68.4
20160128213000,273.0,271.95,53.9583,43,66.7,100,67.9,71.4,68.4
20160128214500,273.0,275.1,54.5833,43,75.2,100,68.1,71.4,68.4
20160128220000,273.0,271.95,53.9583,43,73.3,100,68.3,71.4,68.4
20160128221500,273.0,271.95,53.9583,43,72.5,100,68.6,71.4,68.4
20160128223000,273.0,275.1,54.5833,43,55.5,100,67.7,71.4,68.4
20160128224500,273.0,275.1,54.5833,43,74.4,100,67.6,71.4,68.4
20160128230000,273.0,275.1,54.5833,43,67.6,100,67.8,71.4,68.4
20160128231500,273.0,275.1,54.5833,43,75.8,100,68.1,71.4,68.4
20160128233000,273.0,275.1,54.5833,43,74.8,100,68.2,71.4,68.4
20160128234500,273.0,275.1,54.5833,43,75.9,100,68.5,71.4,68.4
20160129000000,273.0,275.1,54.5833,43,58.0,0,68.4,71.4,68.4
20160129001500,273.0,275.1,54.5833,43,55.6,100,67.6,71.4,68.4
20160129003000,273.0,275.1,54.5833,43,74.3,100,67.7,71.4,68.4
20160129004500,273.0,271.95,53.9583,43,71.1,100,68.1,71.4,68.4
20160129010000,273.0,271.95,53.9583,43,67.7,100,67.9,71.4,68.4
20160129011500,273.0,271.95,53.9583,43,74.9,100,68.1,71.4,68.4
20160129013000,273.0,271.95,53.9583,43,77.1,100,68.5,71.4,68.4
20160129014500,273.0,275.1,54.5833,43,63.9,0,68.7,71.4,68.4
20160129020000,273.0,279.3,55.4167,43,55.2,100,67.8,71.4,68.4
20160129021500,273.0,284.55,56.4583,43,55.9,100,67.6,71.4,68.4
20160129023000,273.0,284.55,56.4583,43,73.9,100,67.7,71.4,68.4
20160129024500,273.0,287.7,57.0833,43,73.9,100,67.9,71.4,68.4
20160129030000,273.0,287.7,57.0833,43,75.4,100,68.0,71.4,68.4
20160129031500,273.0,287.7,57.0833,43,76.4,100,68.2,71.4,68.4
20160129033000,273.0,277.2,55.0,43,77.3,100,68.2,71.4,68.4
20160129034500,273.0,277.2,55.0,43,81.6,100,68.3,71.4,68.4
20160129040000,273.0,277.2,55.0,43,80.1,100,68.3,71.4,68.4
20160129041500,273.0,274.05,54.375,43,79.1,100,68.4,71.4,68.4
20160129043000,273.0,274.05,54.375,43,76.8,100,68.4,71.4,68.4
20160129044500,273.0,277.2,55.0,43,77.6,100,68.3,71.4,68.4
20160129050000,273.0,283.5,56.25,43,80.1,100,68.3,71.4,68.4
20160129051500,273.0,283.5,56.25,43,65.2,0,68.7,71.4,68.4
20160129053000,273.0,283.5,56.25,43,55.6,100,67.6,71.4,68.4
20160129054500,273.0,283.5,56.25,43,77.3,100,67.5,71.4,68.4
20160129060000,273.0,283.5,56.25,43,81.5,100,67.7,71.4,68.4
20160129061500,273.0,283.5,56.25,43,80.6,100,67.9,71.4,68.4
20160129063000,273.0,283.5,56.25,43,81.5,100,67.9,71.4,68.4
20160129064500,273.0,283.5,56.25,43,81.5,100,68.1,71.4,68.4
20160129070000,273.0,283.5,56.25,43,80.6,100,68.1,71.4,68.4
20160129071500,273.0,283.5,56.25,43,79.0,100,68.1,71.4,68.4
20160129073000,273.0,283.5,56.25,43,79.0,100,68.1,71.4,68.4
20160129074500,273.0,283.5,56.25,43,77.4,100,68.2,71.4,68.4
20160129080000,273.0,283.5,56.25,43,76.5,100,68.2,71.4,68.4
20160129081500,273.0,283.5,56.25,43,86.2,100,68.6,71.4,68.4
20160129083000,273.0,283.5,56.25,43,55.2,100,67.9,71.4,68.4
20160129084500,273.0,283.5,56.25,43,55.9,100,67.6,71.4,68.4
20160129090000,273.0,283.5,56.25,43,81.1,100,67.8,71.4,68.4
20160129091500,273.0,283.5,56.25,43,69.2,100,68.2,71.4,68.4
20160129093000,273.0,283.5,56.25,43,69.2,100,68.0,71.4,68.4
20160129094500,273.0,283.5,56.25,43,75.3,100,67.9,71.4,68.4
20160129100000,273.0,283.5,56.25,43,82.7,100,68.6,77.8,74.8
20160129101500,273.0,283.5,56.25,43,84.8,100,69.0,77.4,74.4
20160129103000,273.0,283.5,56.25,43,84.8,100,69.4,77.4,74.4
20160129104500,273.0,283.5,56.25,43,88.0,100,69.9,77.4,74.4
20160129110000,273.0,283.5,56.25,43,85.6,100,70.9,77.4,74.4
20160129111500,273.0,261.45,51.875,43,83.2,100,70.9,77.8,74.8
20160129113000,273.0,261.45,51.875,43,81.6,100,70.9,77.5,74.5
20160129114500,273.0,261.45,51.875,43,81.6,100,70.9,77.5,74.5
20160129120000,273.0,261.45,51.875,43,87.7,100,71.0,77.5,74.5
20160129121500,273.0,261.45,51.875,43,81.2,100,71.0,77.5,74.5
20160129123000,273.0,261.45,51.875,43,81.2,100,71.2,68.0,61.9
20160129124500,273.0,363.3,72.0833,52,55.2,0,68.8,68.0,61.9
20160129130000,273.0,321.3,63.75,48,55.2,0,68.2,68.0,61.9
20160129131500,273.0,354.9,70.4167,51,55.2,0,67.4,68.4,65.4
20160129133000,273.0,284.55,56.4583,45,55.2,0,67.3,68.4,65.4
20160129134500,273.0,284.55,56.4583,45,55.2,0,67.1,68.4,65.4
20160129140000,273.0,284.55,56.4583,44,55.2,0,66.9,68.4,65.4
20160129141500,273.0,289.8,57.5,44,55.2,0,66.6,68.4,65.4
20160129143000,273.0,289.8,57.5,44,55.9,0,66.6,68.4,65.4
20160129144500,273.0,284.55,56.4583,44,55.9,0,66.7,68.4,65.4
20160129150000,273.0,275.1,54.5833,44,55.9,0,66.6,68.4,65.4
20160129151500,273.0,275.1,54.5833,44,55.9,0,66.4,68.4,65.4
20160129153000,273.0,275.1,54.5833,44,55.9,0,66.2,68.4,65.4
20160129154500,273.0,275.1,54.5833,44,55.9,0,66.2,68.4,65.4
20160129160000,273.0,271.95,53.9583,44,55.9,0,66.2,68.4,65.4
20160129161500,273.0,271.95,53.9583,44,55.9,0,66.3,68.4,65.4
20160129163000,273.0,271.95,53.9583,44,55.9,0,66.2,68.4,65.4
20160129164500,273.0,271.95,53.9583,44,55.9,0,66.4,68.4,65.4
20160129170000,273.0,262.5,52.0833,44,55.2,0,66.5,68.4,65.4
20160129171500,273.0,271.95,53.9583,45,55.2,0,66.5,68.4,65.4
20160129173000,273.0,271.95,53.9583,45,55.2,0,66.5,68.2,65.2
20160129174500,273.0,279.3,55.4167,46,55.2,0,66.2,68.0,65.0
20160129180000,273.0,275.1,54.5833,46,55.2,0,66.4,68.0,64.9
20160129181500,273.0,275.1,54.5833,46,55.2,0,66.6,68.0,64.9
20160129183000,273.0,279.3,55.4167,46,55.2,0,66.4,68.0,64.9
20160129184500,273.0,279.3,55.4167,46,55.2,0,66.4,68.0,64.9
20160129190000,273.0,279.3,55.4167,46,54.4,0,66.4,68.0,64.9
20160129191500,273.0,279.3,55.4167,46,54.4,0,66.2,68.0,64.9
20160129193000,273.0,284.55,56.4583,46,54.4,0,66.4,68.0,64.9
20160129194500,273.0,288.75,57.2917,46,54.4,0,66.6,68.0,64.9
20160129200000,273.0,282.45,56.0417,45,54.4,0,66.2,68.0,64.9
20160129201500,273.0,285.6,56.6667,45,54.4,0,66.0,68.0,64.9
20160129203000,273.0,288.75,57.2917,44,54.4,0,65.8,68.0,64.9
20160129204500,273.0,284.55,56.4583,44,54.4,0,65.8,68.0,64.9
20160129210000,273.0,284.55,56.4583,44,54.4,0,65.6,68.0,64.9
20160129211500,273.0,284.55,56.4583,44,54.4,0,65.5,68.0,64.9
20160129213000,273.0,288.75,57.2917,44,54.4,0,65.4,68.0,64.9
20160129214500,273.0,288.75,57.2917,44,54.4,0,65.2,68.0,64.9
20160129220000,273.0,282.45,56.0417,43,54.4,0,65.1,68.0,64.9
20160129221500,273.0,282.45,56.0417,43,54.4,0,65.1,68.0,64.9
20160129223000,273.0,282.45,56.0417,43,54.4,0,65.0,68.0,64.9
20160129224500,273.0,279.3,55.4167,43,54.4,0,64.8,68.0,64.9
20160129230000,273.0,283.5,56.25,43,54.4,0,64.9,68.0,64.9
20160129231500,273.0,283.5,56.25,43,54.4,0,64.9,68.0,64.9
20160129233000,273.0,283.5,56.25,43,54.4,0,64.8,68.0,64.9
20160129234500,273.0,283.5,56.25,43,54.4,0,64.7,68.0,64.9
20160130000000,273.0,283.5,56.25,43,54.4,100,64.7,68.0,64.9
20160130001500,273.0,283.5,56.25,43,54.4,100,64.6,68.0,64.9
20160130003000,273.0,283.5,56.25,43,54.4,100,64.4,68.0,64.9
20160130004500,273.0,287.7,57.0833,43,54.4,100,64.4,68.0,64.9
20160130010000,273.0,287.7,57.0833,43,54.4,100,64.4,68.0,64.9
20160130011500,273.0,321.3,63.75,49,62.3,0,65.0,68.0,64.9
20160130013000,273.0,283.5,56.25,44,55.1,100,64.7,68.0,64.9
20160130014500,273.0,283.5,56.25,43,55.1,100,64.6,68.0,64.9
20160130020000,273.0,283.5,56.25,43,55.1,100,64.5,68.0,64.9
20160130021500,273.0,283.5,56.25,43,55.1,100,64.5,68.0,64.9
20160130023000,273.0,283.5,56.25,43,55.1,100,64.4,68.0,64.9
20160130024500,273.0,283.5,56.25,43,55.1,100,64.4,68.0,64.9
20160130030000,273.0,277.2,55.0,43,56.7,100,64.4,68.0,64.9
20160130031500,273.0,277.2,55.0,43,59.6,100,64.5,68.0,64.9
20160130033000,273.0,277.2,55.0,43,65.8,100,64.6,68.0,64.9
20160130034500,273.0,277.2,55.0,43,65.8,100,64.8,68.0,64.9
20160130040000,273.0,277.2,55.0,43,64.8,100,64.8,68.0,64.9
20160130041500,273.0,277.2,55.0,43,63.7,100,64.9,68.0,64.9
20160130043000,273.0,277.2,55.0,43,64.4,100,65.0,68.0,64.9
20160130044500,273.0,277.2,55.0,43,64.4,100,65.0,68.0,64.9
20160130050000,273.0,277.2,55.0,43,65.3,100,65.1,68.0,64.9
20160130051500,273.0,277.2,55.0,43,65.3,100,65.1,68.0,64.9
20160130053000,273.0,277.2,55.0,43,63.3,0,65.2,68.0,64.9
20160130054500,273.0,277.2,55.0,43,55.6,0,65.0,68.0,64.9
20160130060000,273.0,277.2,55.0,43,85.4,100,65.5,73.1,70.1
20160130061500,273.0,277.2,55.0,43,86.8,100,66.2,73.1,70.1
20160130063000,273.0,277.2,55.0,43,79.2,100,66.7,73.1,70.1
20160130064500,273.0,277.2,55.0,43,80.2,100,67.1,73.1,70.1
20160130070000,273.0,277.2,55.0,43,80.2,100,67.3,73.1,70.1
20160130071500,273.0,277.2,55.0,43,83.2,100,67.5,73.1,70.1
20160130073000,273.0,274.05,54.375,43,85.6,100,67.7,73.1,70.1
20160130074500,273.0,274.05,54.375,43,83.7,100,67.8,73.1,70.1
20160130080000,273.0,274.05,54.375,43,81.0,100,67.9,73.1,70.1
20160130081500,273.0,274.05,54.375,43,78.7,100,68.1,73.1,70.1
20160130083000,273.0,274.05,54.375,43,78.7,100,68.2,73.1,70.1
20160130084500,273.0,274.05,54.375,43,80.2,100,68.3,73.0,70.0
20160130090000,273.0,274.05,54.375,43,81.2,100,68.5,73.0,70.0
20160130091500,273.0,274.05,54.375,43,89.2,100,68.7,72.9,69.9
20160130093000,273.0,274.05,54.375,43,83.7,100,68.8,72.8,69.8
20160130094500,273.0,274.05,54.375,43,81.1,100,68.9,72.8,69.8
20160130100000,273.0,274.05,54.375,43,86.3,100,69.2,72.8,69.8
20160130101500,273.0,274.05,54.375,43,86.3,100,69.2,72.8,69.8
20160130103000,273.0,277.2,55.0,43,81.5,100,69.4,72.8,69.8
20160130104500,273.0,277.2,55.0,43,81.5,100,69.6,72.8,69.8
20160130110000,273.0,274.05,54.375,43,87.1,100,69.7,72.8,69.8
20160130111500,273.0,270.9,53.75,43,80.7,100,69.8,72.8,69.8
20160130113000,273.0,270.9,53.75,43,80.7,100,69.9,72.8,69.8
20160130114500,273.0,255.15,50.625,43,88.7,100,70.1,72.8,69.8
20160130120000,273.0,259.35,51.4583,43,57.2,100,68.9,72.8,69.8
20160130121500,273.0,259.35,51.4583,43,78.9,100,69.1,72.8,69.8
20160130123000,273.0,259.35,51.4583,43,78.9,100,69.5,72.8,69.8
20160130124500,273.0,256.2,50.8333,43,81.4,100,69.6,72.8,69.8
20160130130000,273.0,256.2,50.8333,43,76.5,100,69.7,72.8,69.8
20160130131500,273.0,259.35,51.4583,43,79.2,100,69.8,72.8,69.8
20160130133000,273.0,259.35,51.4583,43,81.1,100,69.8,72.8,69.8
20160130134500,273.0,259.35,51.4583,43,77.8,100,69.9,72.8,69.8
20160130140000,273.0,259.35,51.4583,43,76.8,100,70.0,72.8,69.8
20160130141500,273.0,259.35,51.4583,43,58.0,100,69.4,72.8,69.8
20160130143000,273.0,259.35,51.4583,43,68.1,100,68.7,72.8,69.8
20160130144500,273.0,259.35,51.4583,43,79.2,100,69.5,72.8,69.8
20160130150000,273.0,262.5,52.0833,44,74.0,100,69.6,72.8,69.8
20160130151500,273.0,256.2,50.8333,44,77.0,100,69.5,72.8,69.8
20160130153000,273.0,256.2,50.8333,44,75.8,100,69.6,72.8,69.8
20160130154500,273.0,256.2,50.8333,44,72.5,100,69.8,72.8,69.8
20160130160000,273.0,259.35,51.4583,44,72.5,100,69.8,72.8,69.8
20160130161500,273.0,255.15,50.625,44,76.4,100,69.9,72.8,69.8
20160130163000,273.0,255.15,50.625,44,75.3,100,70.0,72.8,69.8
20160130164500,273.0,258.3,51.25,44,58.8,100,69.8,72.8,69.8
20160130170000,273.0,261.45,51.875,44,57.1,100,68.9,72.8,69.8
20160130171500,273.0,269.85,53.5417,44,78.9,100,69.1,72.8,69.8
20160130173000,273.0,269.85,53.5417,44,76.3,100,69.5,72.8,69.8
20160130174500,273.0,274.05,54.375,44,72.6,100,69.6,72.8,69.8
20160130180000,273.0,274.05,54.375,44,74.6,100,69.8,72.8,69.8
20160130181500,273.0,270.9,53.75,44,76.8,100,69.9,72.8,69.8
20160130183000,273.0,274.05,54.375,44,76.8,100,69.9,72.8,69.8
20160130184500,273.0,274.05,54.375,44,58.4,100,69.8,72.8,69.8
20160130190000,273.0,274.05,54.375,44,56.3,100,69.0,72.8,69.8
20160130191500,273.0,274.05,54.375,44,79.2,100,69.3,72.8,69.8
20160130193000,273.0,274.05,54.375,44,67.3,100,69.4,72.8,69.8
20160130194500,273.0,274.05,54.375,44,73.4,100,69.3,72.8,69.8
20160130200000,273.0,277.2,55.0,44,73.4,100,69.7,72.8,69.8
20160130201500,273.0,274.05,54.375,44,75.9,100,69.7,72.8,69.8
20160130203000,273.0,274.05,54.375,44,74.4,100,70.0,72.8,69.8
20160130204500,273.0,274.05,54.375,44,56.0,100,69.3,72.8,69.8
20160130210000,273.0,274.05,54.375,44,56.0,100,68.8,72.8,69.8
20160130211500,273.0,274.05,54.375,44,79.7,100,69.5,72.8,69.8
20160130213000,273.0,274.05,54.375,44,72.6,100,69.2,72.8,69.8
20160130214500,273.0,274.05,54.375,44,81.1,100,69.9,72.8,69.8
20160130220000,273.0,259.35,51.4583,43,56.8,100,69.4,72.8,69.8
20160130221500,273.0,259.35,51.4583,43,56.8,100,68.8,72.8,69.8
20160130223000,273.0,259.35,51.4583,43,76.9,100,69.4,72.8,69.8
20160130224500,273.0,259.35,51.4583,43,72.5,100,69.3,72.8,69.8
20160130230000,273.0,259.35,51.4583,43,80.7,100,69.7,72.8,69.8
20160130231500,273.0,259.35,51.4583,43,84.9,100,69.9,72.8,69.8
20160130233000,273.0,267.75,53.125,43,59.6,0,69.9,72.8,69.8
20160130234500,273.0,267.75,53.125,43,56.7,100,68.7,72.8,69.8
20160131000000,273.0,267.75,53.125,43,74.9,100,69.3,72.8,69.8
20160131001500,273.0,267.75,53.125,43,78.0,100,69.4,72.8,69.8
20160131003000,273.0,267.75,53.125,43,73.9,100,69.5,72.8,69.8
20160131004500,273.0,267.75,53.125,43,73.9,100,69.6,72.8,69.8
20160131010000,273.0,267.75,53.125,43,74.9,100,69.6,72.8,69.8
20160131011500,273.0,263.55,52.2917,43,82.0,100,69.8,72.8,69.8
20160131013000,273.0,263.55,52.2917,43,58.8,100,69.8,72.8,69.8
20160131014500,273.0,266.7,52.9167,43,56.7,100,68.9,72.8,69.8
20160131020000,273.0,266.7,52.9167,43,78.2,100,68.9,72.8,69.8
20160131021500,273.0,266.7,52.9167,43,81.6,100,69.7,72.8,69.8
20160131023000,273.0,263.55,52.2917,43,78.5,100,69.8,72.8,69.8
20160131024500,273.0,266.7,52.9167,43,78.5,100,69.8,72.8,69.8
20160131030000,273.0,266.7,52.9167,43,73.9,100,69.8,72.8,69.8
20160131031500,273.0,263.55,52.2917,43,75.9,100,69.8,72.8,69.8
20160131033000,273.0,263.55,52.2917,43,74.8,100,69.9,72.8,69.8
20160131034500,273.0,267.75,53.125,43,73.5,100,69.8,72.8,69.8
20160131040000,273.0,263.55,52.2917,43,78.7,100,69.8,72.8,69.8
20160131041500,273.0,266.7,52.9167,43,74.0,100,69.9,72.8,69.8
20160131043000,273.0,263.55,52.2917,43,76.5,100,69.8,72.8,69.8
20160131044500,273.0,263.55,52.2917,43,76.5,100,69.8,72.8,69.8
20160131050000,273.0,266.7,52.9167,43,73.9,100,69.8,72.8,69.8
20160131051500,273.0,266.7,52.9167,43,73.9,100,69.8,72.8,69.8
20160131053000,273.0,266.7,52.9167,43,77.2,100,69.7,72.8,69.8
20160131054500,273.0,263.55,52.2917,43,73.9,100,69.7,72.8,69.8
20160131060000,273.0,263.55,52.2917,43,73.9,100,69.7,72.8,69.8
20160131061500,273.0,266.7,52.9167,43,75.9,100,69.7,72.8,69.8
20160131063000,273.0,262.5,52.0833,43,75.9,100,69.7,72.8,69.8
20160131064500,273.0,266.7,52.9167,43,79.6,100,69.8,72.8,69.8
20160131070000,273.0,263.55,52.2917,43,79.6,100,69.9,72.8,69.8
20160131071500,273.0,263.55,52.2917,43,79.6,100,70.0,72.8,69.8
20160131073000,273.0,263.55,52.2917,43,72.9,100,69.8,72.8,69.8
20160131074500,273.0,263.55,52.2917,43,74.9,100,69.7,72.8,69.8
20160131080000,273.0,263.55,52.2917,43,73.9,100,69.6,72.8,69.8
20160131081500,273.0,263.55,52.2917,43,73.1,100,69.7,72.8,69.8
20160131083000,273.0,263.55,52.2917,43,74.0,100,69.7,72.8,69.8
20160131084500,273.0,263.55,52.2917,43,77.2,100,69.7,72.8,69.8
20160131090000,273.0,263.55,52.2917,43,74.0,100,69.6,72.8,69.8
20160131091500,273.0,263.55,52.2917,43,74.0,100,69.6,72.8,69.8
20160131093000,273.0,263.55,52.2917,43,75.4,100,69.6,72.8,69.8
20160131094500,273.0,263.55,52.2917,43,78.7,100,69.6,72.8,69.8
20160131100000,273.0,263.55,52.2917,43,77.3,100,69.8,72.8,69.8
20160131101500,273.0,263.55,52.2917,43,81.1,100,69.9,72.8,69.8
20160131103000,273.0,263.55,52.2917,43,81.1,100,70.0,72.8,69.8
20160131104500,273.0,263.55,52.2917,43,58.0,100,69.3,72.8,69.8
20160131110000,273.0,263.55,52.2917,43,65.5,100,68.7,72.8,69.8
20160131111500,273.0,263.55,52.2917,43,67.3,100,69.5,72.8,69.8
20160131113000,273.0,259.35,51.4583,43,81.8,100,69.6,72.8,69.8
20160131114500,273.0,262.5,52.0833,43,61.2,0,69.9,72.8,69.8
20160131120000,273.0,262.5,52.0833,43,59.6,100,69.3,72.8,69.8
20160131121500,273.0,262.5,52.0833,43,59.6,100,69.3,72.8,69.8
20160131123000,273.0,259.35,51.4583,43,59.6,100,69.3,72.8,69.8
20160131124500,273.0,259.35,51.4583,43,60.3,100,69.3,72.8,69.8
20160131130000,273.0,464.1,92.0833,63,58.8,0,68.6,68.0,64.9
20160131131500,273.0,448.35,88.9583,62,58.8,0,68.3,68.0,64.9
20160131133000,273.0,448.35,88.9583,62,58.8,0,68.2,68.0,64.9
20160131134500,273.0,448.35,88.9583,62,58.8,0,68.2,68.0,64.9
20160131140000,273.0,448.35,88.9583,62,58.8,0,68.1,68.0,64.9
20160131141500,273.0,448.35,88.9583,62,58.8,0,68.0,68.0,64.9
20160131143000,273.0,448.35,88.9583,62,58.8,0,67.9,68.0,64.9
20160131144500,273.0,448.35,88.9583,62,58.8,0,67.8,68.0,64.9
20160131150000,273.0,448.35,88.9583,62,58.8,0,67.9,68.0,64.9
20160131151500,273.0,448.35,88.9583,62,58.8,0,67.9,68.0,64.9
20160131153000,273.0,448.35,88.9583,62,58.8,0,67.9,68.0,64.9
20160131154500,273.0,448.35,88.9583,62,58.8,0,67.8,68.0,64.9
20160131160000,273.0,448.35,88.9583,62,58.8,0,67.8,68.0,64.9
20160131161500,273.0,448.35,88.9583,62,58.8,0,67.8,68.0,64.9
20160131163000,273.0,439.95,87.2917,61,58.8,0,67.8,68.0,64.9
20160131164500,273.0,439.95,87.2917,61,58.8,0,67.7,68.0,64.9
20160131170000,273.0,412.65,81.875,59,58.8,0,67.8,68.0,64.9
20160131171500,273.0,422.1,83.75,59,58.8,0,67.7,68.0,64.9
20160131173000,273.0,412.65,81.875,58,58.8,0,67.7,68.0,64.9
20160131174500,273.0,394.8,78.3333,57,58.8,0,67.7,68.0,64.9
20160131180000,273.0,394.8,78.3333,57,58.0,0,67.7,68.0,64.9
20160131181500,273.0,371.7,73.75,53,58.0,0,67.7,68.0,64.9
20160131183000,273.0,371.7,73.75,53,58.0,0,67.7,68.0,64.9
20160131184500,273.0,364.35,72.2917,53,58.0,0,67.7,68.0,64.9
20160131190000,273.0,364.35,72.2917,53,58.0,0,67.8,68.0,64.9
20160131191500,273.0,364.35,72.2917,53,58.0,0,67.7,68.0,64.9
20160131193000,273.0,364.35,72.2917,53,58.0,0,67.7,68.0,64.9
20160131194500,273.0,355.95,70.625,52,57.2,0,67.7,68.0,64.9
20160131200000,273.0,351.75,69.7917,52,57.2,0,67.8,68.0,64.9
20160131201500,273.0,351.75,69.7917,52,57.2,0,67.7,68.0,64.9
20160131203000,273.0,331.8,65.8333,50,57.2,0,67.7,68.0,64.9
20160131204500,273.0,320.25,63.5417,49,56.4,0,67.7,68.0,64.9
20160131210000,273.0,320.25,63.5417,49,56.4,0,67.7,68.0,64.9
20160131211500,273.0,307.65,61.0417,48,56.4,0,67.7,68.0,64.9
20160131213000,273.0,303.45,60.2083,47,56.4,0,67.7,68.0,64.9
20160131214500,273.0,288.75,57.2917,46,56.4,0,67.7,68.0,64.9
20160131220000,273.0,288.75,57.2917,46,56.4,0,67.7,68.0,64.9
20160131221500,273.0,285.6,56.6667,46,56.4,0,67.7,68.0,64.9
20160131223000,273.0,285.6,56.6667,46,56.4,0,67.7,68.0,64.9
20160131224500,273.0,288.75,57.2917,46,55.6,0,67.6,68.0,64.9
20160131230000,273.0,288.75,57.2917,46,55.6,0,67.5,68.0,64.9
20160131231500,273.0,285.6,56.6667,46,55.6,0,67.2,68.0,64.9
20160131233000,273.0,285.6,56.6667,46,55.6,0,66.9,68.0,64.9
20160131234500,273.0,285.6,56.6667,46,55.6,0,66.7,68.0,64.9
20160201000000,273.0,285.6,56.6667,46,77.7,100,67.4,77.1,74.1
20160201001500,273.0,285.6,56.6667,46,81.1,100,68.9,77.1,74.1
20160201003000,273.0,285.6,56.6667,46,83.8,100,69.7,77.1,74.1
20160201004500,273.0,285.6,56.6667,46,79.2,100,70.3,77.1,74.1
20160201010000,273.0,285.6,56.6667,46,81.7,100,70.7,77.1,74.1
20160201011500,273.0,285.6,56.6667,46,83.0,100,70.9,79.1,76.0
20160201013000,273.0,285.6,56.6667,46,78.3,100,71.1,79.1,76.0
20160201014500,273.0,285.6,56.6667,46,80.8,100,71.5,79.1,76.0
20160201020000,273.0,285.6,56.6667,46,88.0,100,71.6,79.1,76.0
20160201021500,273.0,285.6,56.6667,46,81.5,100,71.7,79.1,76.0
20160201023000,273.0,285.6,56.6667,46,79.7,100,71.6,79.1,76.0
20160201024500,273.0,285.6,56.6667,46,84.9,100,71.6,79.1,76.0
20160201030000,273.0,285.6,56.6667,46,84.9,100,71.5,79.1,76.0
20160201031500,273.0,285.6,56.6667,46,78.8,100,71.5,79.1,76.0
20160201033000,273.0,289.8,57.5,46,85.6,100,71.5,79.1,76.0
20160201034500,273.0,285.6,56.6667,46,85.6,100,71.9,79.1,76.0
20160201040000,273.0,285.6,56.6667,46,80.7,100,71.8,79.1,76.0
20160201041500,273.0,285.6,56.6667,46,84.3,100,71.6,79.1,76.0
20160201043000,273.0,285.6,56.6667,46,79.2,100,71.6,79.1,76.0
20160201044500,273.0,285.6,56.6667,46,85.6,100,71.4,79.1,76.0
20160201050000,273.0,288.75,57.2917,46,84.3,100,71.4,79.1,76.0
20160201051500,273.0,288.75,57.2917,46,79.2,100,71.4,79.1,76.0
20160201053000,273.0,288.75,57.2917,46,87.4,100,71.4,79.1,76.0
20160201054500,273.0,288.75,57.2917,46,90.4,100,71.6,79.1,76.0
20160201060000,273.0,285.6,56.6667,46,91.7,100,71.9,79.1,76.0
20160201061500,273.0,285.6,56.6667,46,80.6,100,71.5,79.1,76.0
20160201063000,273.0,288.75,57.2917,46,78.7,100,71.3,79.1,76.0
20160201064500,273.0,412.65,81.875,59,56.0,0,70.1,69.5,66.5
20160201070000,273.0,323.4,64.1667,49,56.0,0,69.1,69.5,66.5
20160201071500,273.0,284.55,56.4583,45,56.0,0,68.2,69.5,66.5
20160201073000,273.0,284.55,56.4583,45,55.1,0,67.6,69.5,66.5
20160201074500,273.0,284.55,56.4583,45,55.1,0,67.1,69.5,66.5
20160201080000,273.0,287.7,57.0833,45,55.1,0,66.7,69.5,66.5
20160201081500,273.0,287.7,57.0833,45,55.1,0,66.4,69.5,66.5
20160201083000,273.0,284.55,56.4583,45,55.1,100,66.2,69.5,66.5
20160201084500,273.0,284.55,56.4583,45,55.9,100,66.0,69.5,66.5
20160201090000,273.0,284.55,56.4583,45,55.9,100,65.7,69.5,66.5
20160201091500,273.0,284.55,56.4583,45,71.6,100,66.2,69.5,66.5
20160201093000,273.0,284.55,56.4583,45,68.1,100,66.5,69.5,66.5
20160201094500,273.0,284.55,56.4583,45,68.1,100,66.7,69.5,66.5
20160201100000,273.0,284.55,56.4583,45,56.4,0,66.3,69.5,66.5
20160201101500,273.0,284.55,56.4583,45,55.6,100,66.0,69.5,66.5
20160201103000,273.0,271.95,53.9583,45,56.3,100,65.8,69.5,66.5
20160201104500,273.0,277.2,55.0,45,64.5,100,65.9,69.5,66.5
20160201110000,273.0,256.2,50.8333,45,69.1,100,66.2,69.5,66.5
20160201111500,273.0,256.2,50.8333,45,69.1,100,66.6,69.5,66.5
20160201113000,273.0,256.2,50.8333,45,66.1,0,66.8,69.5,66.5
20160201114500,273.0,270.9,53.75,45,56.8,0,66.9,69.5,66.5
20160201120000,273.0,285.6,56.6667,45,56.0,0,66.9,69.5,66.5
20160201121500,273.0,288.75,57.2917,45,56.0,0,66.9,69.5,66.5
20160201123000,273.0,284.55,56.4583,45,56.0,0,66.8,69.5,66.5
20160201124500,273.0,287.7,57.0833,45,56.0,0,66.7,69.5,66.5
20160201130000,273.0,287.7,57.0833,45,56.0,0,66.7,69.5,66.5
20160201131500,273.0,287.7,57.0833,45,56.0,0,66.7,69.5,66.5
20160201133000,273.0,287.7,57.0833,45,56.0,0,66.8,69.5,66.5
20160201134500,273.0,270.9,53.75,44,56.0,0,66.8,69.5,66.5
20160201140000,273.0,270.9,53.75,44,56.0,0,66.8,69.5,66.5
20160201141500,273.0,270.9,53.75,44,56.0,0,66.7,69.5,66.5
20160201143000,273.0,270.9,53.75,44,56.0,0,66.7,69.5,66.5
20160201144500,273.0,274.05,54.375,44,56.0,0,66.6,69.5,66.5
20160201150000,273.0,274.05,54.375,44,56.0,0,66.4,69.5,66.5
20160201151500,273.0,270.9,53.75,44,56.0,100,66.1,69.4,66.4
20160201153000,273.0,263.55,52.2917,44,56.0,100,66.0,69.4,66.4
20160201154500,273.0,271.95,53.9583,44,56.0,100,66.0,69.4,66.4
20160201160000,273.0,271.95,53.9583,44,56.0,100,66.0,69.4,66.4
20160201161500,273.0,271.95,53.9583,44,56.0,100,66.0,69.4,66.4
20160201163000,273.0,271.95,53.9583,44,56.0,100,66.0,69.4,66.4
20160201164500,273.0,271.95,53.9583,44,56.0,100,66.0,69.4,66.4
20160201170000,273.0,271.95,53.9583,44,59.5,100,66.0,69.4,66.4
20160201171500,273.0,271.95,53.9583,44,60.3,100,66.1,69.4,66.4
20160201173000,273.0,271.95,53.9583,44,60.3,100,66.2,69.4,66.4
20160201174500,273.0,271.95,53.9583,44,60.3,100,66.2,69.4,66.4
20160201180000,273.0,267.75,53.125,44,60.3,100,66.3,69.4,66.4
20160201181500,273.0,267.75,53.125,44,60.3,100,66.3,69.4,66.4
20160201183000,273.0,270.9,53.75,44,60.3,100,66.5,69.4,66.4
20160201184500,273.0,270.9,53.75,44,60.3,100,66.5,69.4,66.4
20160201190000,273.0,270.9,53.75,44,60.3,100,66.6,69.4,66.4
20160201191500,273.0,270.9,53.75,44,56.4,100,66.4,69.4,66.4
20160201193000,273.0,267.75,53.125,44,56.4,100,66.3,69.4,66.4
20160201194500,273.0,267.75,53.125,44,55.6,100,66.2,69.4,66.4
20160201200000,273.0,267.75,53.125,44,55.6,100,66.1,69.4,66.4
20160201201500,273.0,267.75,53.125,44,55.6,100,66.1,69.4,66.4
20160201203000,273.0,267.75,53.125,44,55.6,100,66.0,69.4,66.4
20160201204500,273.0,267.75,53.125,44,55.6,100,66.1,69.4,66.4
20160201210000,273.0,267.75,53.125,44,55.6,100,66.1,69.3,66.3
20160201211500,273.0,267.75,53.125,44,55.6,100,66.1,69.3,66.3
20160201213000,273.0,267.75,53.125,44,55.6,100,66.2,69.2,66.2
20160201214500,273.0,267.75,53.125,44,55.6,100,66.1,69.3,66.3
20160201220000,273.0,267.75,53.125,44,55.6,100,66.2,69.1,66.1
20160201221500,273.0,263.55,52.2917,44,55.6,0,66.3,69.1,66.1
20160201223000,273.0,263.55,52.2917,44,55.6,0,66.3,69.1,66.1
20160201224500,273.0,275.1,54.5833,45,55.6,0,66.2,69.1,66.1
20160201230000,273.0,280.35,55.625,45,55.6,0,66.3,69.1,66.1
20160201231500,273.0,280.35,55.625,45,55.6,0,66.6,69.0,66.0
20160201233000,273.0,277.2,55.0,45,55.6,0,66.7,69.0,66.0
20160201234500,273.0,277.2,55.0,45,55.6,0,66.7,69.1,66.1
20160202000000,273.0,270.9,53.75,45,55.6,0,66.7,69.0,66.0
20160202001500,273.0,274.05,54.375,45,55.6,0,66.8,69.0,66.0
20160202003000,273.0,270.9,53.75,45,55.6,0,66.9,69.0,66.0
20160202004500,273.0,270.9,53.75,45,55.6,0,66.8,69.0,66.0
20160202010000,273.0,282.45,56.0417,45,55.6,0,66.8,69.0,66.0
20160202011500,273.0,279.3,55.4167,45,55.6,0,66.8,69.1,66.1
20160202013000,273.0,279.3,55.4167,45,55.6,0,66.7,69.0,66.0
20160202014500,273.0,279.3,55.4167,45,55.6,0,66.7,69.0,66.0
20160202020000,273.0,282.45,56.0417,45,55.6,0,66.7,69.0,66.0
20160202021500,273.0,282.45,56.0417,45,55.6,0,66.7,69.0,66.0
20160202023000,273.0,275.1,54.5833,45,55.6,0,66.7,69.0,66.0
20160202024500,273.0,282.45,56.0417,45,55.6,0,66.6,69.1,66.1
20160202030000,273.0,282.45,56.0417,45,55.6,0,66.6,69.0,66.0
20160202031500,273.0,282.45,56.0417,45,55.6,0,66.5,69.0,66.0
20160202033000,273.0,282.45,56.0417,45,55.6,0,66.5,69.0,66.0
20160202034500,273.0,282.45,56.0417,45,55.6,0,66.4,69.1,66.1
20160202040000,273.0,282.45,56.0417,45,55.0,0,66.4,69.0,66.0
20160202041500,273.0,282.45,56.0417,45,55.0,0,66.4,69.0,66.0
20160202043000,273.0,282.45,56.0417,45,55.0,0,66.3,69.0,66.0
20160202044500,273.0,282.45,56.0417,45,55.0,0,66.2,69.0,66.0
20160202050000,273.0,282.45,56.0417,45,55.0,0,66.2,69.1,66.1
20160202051500,273.0,282.45,56.0417,45,55.0,0,66.1,69.0,66.0
20160202053000,273.0,282.45,56.0417,45,55.0,0,66.0,69.0,66.0
20160202054500,273.0,282.45,56.0417,45,55.0,0,65.8,69.0,66.0
20160202060000,273.0,282.45,56.0417,45,55.0,0,65.9,69.0,66.0
20160202061500,273.0,258.3,51.25,45,55.0,0,65.9,69.0,66.0
20160202063000,273.0,258.3,51.25,45,55.0,0,65.9,69.0,66.0
20160202064500,273.0,263.55,52.2917,45,55.0,0,65.8,69.0,66.0
20160202070000,273.0,270.9,53.75,45,55.0,0,65.7,69.0,66.0
20160202071500,273.0,279.3,55.4167,45,55.0,0,65.8,69.0,66.0
20160202073000,273.0,285.6,56.6667,45,55.0,100,65.7,69.0,66.0
20160202074500,273.0,285.6,56.6667,45,55.0,100,65.7,69.0,66.0
20160202080000,273.0,285.6,56.6667,45,55.0,100,65.7,69.0,66.0
20160202081500,273.0,285.6,56.6667,45,55.0,100,65.8,69.0,66.0
20160202083000,273.0,285.6,56.6667,45,55.0,100,65.8,69.0,66.0
20160202084500,273.0,285.6,56.6667,45,55.0,100,65.8,69.0,66.0
20160202090000,273.0,289.8,57.5,45,55.0,100,65.9,69.0,66.0
20160202091500,273.0,289.8,57.5,45,55.0,100,65.9,69.0,66.0
20160202093000,273.0,289.8,57.5,45,55.0,100,65.9,69.0,66.0
20160202094500,273.0,279.3,55.4167,45,55.0,100,66.0,69.0,66.0
20160202100000,273.0,279.3,55.4167,45,55.0,100,66.0,69.0,66.0
20160202101500,273.0,284.55,56.4583,45,55.0,100,66.0,69.0,66.0
20160202103000,273.0,284.55,56.4583,45,55.0,100,66.1,69.0,66.0
20160202104500,273.0,284.55,56.4583,45,55.0,100,66.1,69.0,66.0
20160202110000,273.0,284.55,56.4583,45,55.0,100,66.0,69.0,66.0
20160202111500,273.0,284.55,56.4583,45,55.0,100,66.1,69.0,66.0
20160202113000,273.0,284.55,56.4583,45,55.0,100,66.2,69.0,66.0
20160202114500,273.0,271.95,53.9583,45,55.0,0,66.3,69.0,66.0
20160202120000,273.0,261.45,51.875,46,55.6,0,66.1,69.0,66.0
20160202121500,273.0,261.45,51.875,46,55.6,0,66.2,69.0,66.0
20160202123000,273.0,261.45,51.875,46,55.6,0,66.3,69.0,66.0
20160202124500,273.0,269.85,53.5417,46,55.6,0,66.2,69.0,66.0
20160202130000,273.0,275.1,54.5833,46,55.6,0,66.1,69.0,66.0
20160202131500,273.0,287.7,57.0833,46,74.4,100,66.8,73.9,70.9
20160202133000,273.0,287.7,57.0833,46,77.7,100,68.0,73.9,70.9
20160202134500,273.0,292.95,58.125,46,78.9,100,68.7,73.9,70.9
20160202140000,273.0,285.6,56.6667,45,81.5,100,69.6,73.9,70.9
20160202141500,273.0,285.6,56.6667,45,85.9,100,69.6,73.9,70.9
20160202143000,273.0,282.45,56.0417,45,87.4,100,70.2,73.9,70.9
