PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210174500,273.0,279.3,55.4167,44,68.7,100,68.3,71.4,68.4
20160210180000,273.0,279.3,55.4167,44,70.1,100,68.2,71.4,68.4
20160210181500,273.0,282.45,56.0417,44,71.5,100,68.1,71.4,68.4
20160210183000,273.0,279.3,55.4167,44,69.6,100,68.3,71.4,68.4
20160210184500,273.0,279.3,55.4167,44,69.6,100,68.3,71.4,68.4
20160210190000,273.0,279.3,55.4167,44,71.0,100,68.3,71.4,68.4
20160210191500,273.0,284.55,56.4583,44,68.9,100,68.3,71.4,68.4
20160210193000,273.0,284.55,56.4583,44,69.7,100,68.4,71.4,68.4
20160210194500,273.0,284.55,56.4583,44,68.6,100,68.4,71.4,68.4
20160210200000,273.0,284.55,56.4583,44,71.0,100,68.5,71.4,68.4
20160210201500,273.0,284.55,56.4583,44,68.2,100,68.6,71.4,68.4
20160210203000,273.0,284.55,56.4583,44,71.0,100,68.4,71.4,68.4
20160210204500,273.0,284.55,56.4583,44,68.7,100,68.3,71.4,68.4
20160210210000,273.0,284.55,56.4583,44,70.1,100,68.4,71.4,68.4
20160210211500,273.0,284.55,56.4583,44,71.0,100,68.3,71.4,68.4
20160210213000,273.0,284.55,56.4583,44,71.0,100,68.2,71.4,68.4
20160210214500,273.0,284.55,56.4583,44,71.0,100,68.2,71.4,68.4
20160210220000,273.0,284.55,56.4583,44,71.0,100,68.1,71.4,68.4
20160210221500,273.0,284.55,56.4583,44,74.1,100,68.0,71.4,68.4
20160210223000,273.0,284.55,56.4583,44,80.8,100,68.5,71.4,68.4
20160210224500,273.0,284.55,56.4583,44,61.3,0,68.6,71.4,68.4
20160210230000,273.0,284.55,56.4583,44,55.5,100,67.6,71.4,68.4
20160210231500,273.0,284.55,56.4583,44,80.6,100,67.7,71.4,68.4
20160210233000,273.0,284.55,56.4583,44,78.2,100,68.1,71.4,68.4
20160210234500,273.0,284.55,56.4583,44,70.5,100,67.9,71.4,68.4
20160211000000,273.0,284.55,56.4583,44,83.7,100,68.2,71.4,68.4
20160211001500,273.0,284.55,56.4583,44,83.7,100,68.6,71.4,68.4
20160211003000,273.0,284.55,56.4583,44,57.6,0,68.4,71.4,68.4
20160211004500,273.0,284.55,56.4583,44,55.9,100,67.5,71.4,68.4
20160211010000,273.0,284.55,56.4583,44,80.2,100,67.7,71.4,68.4
20160211011500,273.0,287.7,57.0833,44,76.0,100,68.2,71.4,68.4
20160211013000,273.0,287.7,57.0833,44,74.2,100,68.1,71.4,68.4
20160211014500,273.0,287.7,57.0833,44,74.2,100,68.1,71.4,68.4
20160211020000,273.0,287.7,57.0833,44,74.2,100,68.0,71.4,68.4
20160211021500,273.0,284.55,56.4583,44,75.3,100,68.1,71.4,68.4
20160211023000,273.0,287.7,57.0833,44,75.3,100,68.2,71.4,68.4
20160211024500,273.0,284.55,56.4583,44,80.1,100,68.2,71.4,68.4
20160211030000,273.0,284.55,56.4583,44,74.8,100,68.2,71.4,68.4
20160211031500,273.0,284.55,56.4583,44,74.8,100,68.2,71.4,68.4
20160211033000,273.0,284.55,56.4583,44,79.1,100,68.2,71.4,68.4
20160211034500,273.0,287.7,57.0833,44,76.4,100,68.2,71.4,68.4
20160211040000,273.0,284.55,56.4583,44,79.6,100,68.2,71.4,68.4
20160211041500,273.0,284.55,56.4583,44,75.4,100,68.2,71.4,68.4
20160211043000,273.0,284.55,56.4583,44,79.6,100,68.2,71.4,68.4
20160211044500,273.0,284.55,56.4583,44,75.9,100,68.2,71.4,68.4
20160211050000,273.0,284.55,56.4583,44,79.6,100,68.2,71.4,68.4
20160211051500,273.0,284.55,56.4583,44,79.6,100,68.2,71.4,68.4
20160211053000,273.0,284.55,56.4583,44,79.6,100,68.2,71.4,68.4
20160211054500,273.0,284.55,56.4583,44,77.3,100,68.2,71.4,68.4
20160211060000,273.0,284.55,56.4583,44,74.9,100,68.2,71.4,68.4
20160211061500,273.0,279.3,55.4167,44,80.1,100,68.2,71.4,68.4
20160211063000,273.0,284.55,56.4583,44,80.1,100,68.2,71.4,68.4
20160211064500,273.0,284.55,56.4583,44,77.8,100,68.3,71.4,68.4
20160211070000,273.0,284.55,56.4583,44,77.8,100,68.3,71.4,68.4
20160211071500,273.0,284.55,56.4583,44,80.1,100,68.4,71.4,68.4
20160211073000,273.0,284.55,56.4583,44,75.9,100,68.6,71.4,68.4
20160211074500,273.0,284.55,56.4583,44,56.8,0,68.2,71.4,68.4
20160211080000,273.0,284.55,56.4583,44,55.9,100,67.6,71.4,68.4
20160211081500,273.0,284.55,56.4583,44,77.8,100,67.7,71.4,68.4
20160211083000,273.0,284.55,56.4583,44,72.5,100,68.2,71.4,68.4
20160211084500,273.0,284.55,56.4583,44,77.5,100,67.9,71.4,68.4
20160211090000,273.0,284.55,56.4583,44,81.5,100,68.4,71.4,68.4
20160211091500,273.0,284.55,56.4583,44,58.0,0,68.4,71.4,68.4
20160211093000,273.0,284.55,56.4583,44,56.3,100,67.5,71.4,68.4
20160211094500,273.0,269.85,53.5417,44,80.8,100,67.8,71.4,68.4
20160211100000,273.0,269.85,53.5417,44,70.1,100,68.1,71.4,68.4
20160211101500,273.0,266.7,52.9167,44,73.5,100,68.0,71.4,68.4
20160211103000,273.0,266.7,52.9167,44,75.2,100,68.2,71.4,68.4
20160211104500,273.0,269.85,53.5417,44,76.3,100,68.1,71.4,68.4
20160211110000,273.0,269.85,53.5417,44,73.9,100,68.2,71.4,68.4
20160211111500,273.0,269.85,53.5417,44,72.5,100,68.2,71.4,68.4
20160211113000,273.0,269.85,53.5417,44,74.2,100,68.2,71.4,68.4
20160211114500,273.0,275.1,54.5833,44,75.8,100,68.2,71.4,68.4
20160211120000,273.0,275.1,54.5833,44,72.9,100,68.3,71.4,68.4
20160211121500,273.0,275.1,54.5833,44,72.9,100,68.4,71.4,68.4
20160211123000,273.0,275.1,54.5833,44,75.9,100,68.4,71.4,68.4
20160211124500,273.0,275.1,54.5833,44,74.8,100,68.5,71.4,68.4
20160211130000,273.0,282.45,56.0417,44,73.0,100,68.6,71.4,68.4
20160211131500,273.0,282.45,56.0417,44,75.9,100,68.6,71.4,68.4
20160211133000,273.0,279.3,55.4167,44,56.8,100,68.1,71.4,68.4
20160211134500,273.0,279.3,55.4167,44,56.8,100,67.6,71.4,68.4
20160211140000,273.0,279.3,55.4167,44,79.7,100,67.7,71.4,68.4
20160211141500,273.0,275.1,54.5833,44,70.6,100,68.2,71.4,68.4
20160211143000,273.0,280.35,55.625,44,70.6,100,68.2,71.4,68.4
20160211144500,273.0,280.35,55.625,44,72.4,100,68.2,71.4,68.4
20160211150000,273.0,280.35,55.625,44,70.1,100,68.2,71.4,68.4
20160211151500,273.0,277.2,55.0,44,71.6,100,68.2,71.4,68.4
20160211153000,273.0,277.2,55.0,44,72.4,100,68.3,71.4,68.4
20160211154500,273.0,274.05,54.375,44,70.1,100,68.3,71.4,68.4
20160211160000,273.0,274.05,54.375,44,72.1,100,68.4,71.4,68.4
20160211161500,273.0,274.05,54.375,44,72.1,100,68.4,71.4,68.4
20160211163000,273.0,274.05,54.375,44,70.2,100,68.4,71.4,68.4
20160211164500,273.0,274.05,54.375,44,72.0,100,68.5,71.4,68.4
20160211170000,273.0,269.85,53.5417,44,58.4,0,68.9,71.4,68.4
20160211171500,273.0,269.85,53.5417,44,56.2,0,68.3,71.4,68.4
20160211173000,273.0,269.85,53.5417,44,56.2,100,67.9,71.4,68.4
20160211174500,273.0,269.85,53.5417,44,56.2,100,67.6,71.4,68.4
20160211180000,273.0,274.05,54.375,44,61.4,100,68.1,71.4,68.4
20160211181500,273.0,274.05,54.375,44,76.8,100,68.3,71.4,68.4
20160211183000,273.0,274.05,54.375,44,59.2,0,68.7,71.4,68.4
20160211184500,273.0,274.05,54.375,44,56.0,100,67.8,71.4,68.4
20160211190000,273.0,274.05,54.375,44,56.0,100,67.6,71.4,68.4
20160211191500,273.0,270.9,53.75,44,80.2,100,68.1,71.4,68.4
20160211193000,273.0,270.9,53.75,44,63.6,100,68.1,71.4,68.4
20160211194500,273.0,270.9,53.75,44,63.6,100,68.1,71.4,68.4
20160211200000,273.0,270.9,53.75,44,68.0,100,67.9,71.4,68.4
20160211201500,273.0,270.9,53.75,44,75.1,100,68.4,71.4,68.4
20160211203000,273.0,270.9,53.75,44,73.4,100,68.6,71.4,68.4
20160211204500,273.0,270.9,53.75,44,56.0,0,68.3,71.4,68.4
20160211210000,273.0,270.9,53.75,44,56.0,100,68.0,71.4,68.4
20160211211500,273.0,270.9,53.75,44,56.0,100,67.9,71.4,68.4
20160211213000,273.0,270.9,53.75,44,56.0,100,67.8,71.4,68.4
20160211214500,273.0,270.9,53.75,44,57.1,100,67.8,71.4,68.4
20160211220000,273.0,270.9,53.75,44,75.3,100,68.2,71.4,68.4
20160211221500,273.0,267.75,53.125,44,72.9,100,68.5,71.4,68.4
20160211223000,273.0,270.9,53.75,44,61.4,0,68.7,71.4,68.4
20160211224500,273.0,275.1,54.5833,44,55.6,100,67.8,71.4,68.4
20160211230000,273.0,275.1,54.5833,44,62.2,100,67.4,71.4,68.4
20160211231500,273.0,275.1,54.5833,44,70.5,100,68.1,71.4,68.4
20160211233000,273.0,275.1,54.5833,44,63.6,100,67.9,71.4,68.4
20160211234500,273.0,280.35,55.625,44,67.5,100,68.0,71.4,68.4
20160212000000,273.0,280.35,55.625,44,74.6,100,68.4,71.4,68.4
20160212001500,273.0,280.35,55.625,44,74.6,100,68.5,71.4,68.4
20160212003000,273.0,280.35,55.625,44,61.3,0,68.7,71.4,68.4
20160212004500,273.0,280.35,55.625,44,55.2,100,68.1,71.4,68.4
20160212010000,273.0,280.35,55.625,44,55.2,100,67.8,71.4,68.4
20160212011500,273.0,280.35,55.625,44,55.9,100,67.7,71.4,68.4
20160212013000,273.0,277.2,55.0,44,83.5,100,67.9,71.4,68.4
20160212014500,273.0,280.35,55.625,44,73.5,100,68.3,71.4,68.4
20160212020000,273.0,277.2,55.0,44,75.8,100,68.4,71.4,68.4
20160212021500,273.0,282.45,56.0417,44,78.7,100,68.5,71.4,68.4
20160212023000,273.0,282.45,56.0417,44,75.8,100,68.6,71.4,68.4
20160212024500,273.0,282.45,56.0417,44,58.8,0,68.5,71.4,68.4
20160212030000,273.0,282.45,56.0417,44,55.9,100,67.9,71.4,68.4
20160212031500,273.0,279.3,55.4167,44,55.9,100,67.6,71.4,68.4
20160212033000,273.0,279.3,55.4167,44,77.2,100,67.9,71.4,68.4
20160212034500,273.0,279.3,55.4167,44,77.2,100,68.4,71.4,68.4
20160212040000,273.0,275.1,54.5833,44,80.1,100,68.6,71.4,68.4
20160212041500,273.0,279.3,55.4167,44,57.6,0,68.3,71.4,68.4
20160212043000,273.0,275.1,54.5833,44,56.3,100,67.7,71.4,68.4
20160212044500,273.0,275.1,54.5833,44,73.4,100,67.5,71.4,68.4
20160212050000,273.0,275.1,54.5833,44,78.7,100,68.1,71.4,68.4
20160212051500,273.0,275.1,54.5833,44,70.1,100,68.1,71.4,68.4
20160212053000,273.0,275.1,54.5833,44,72.0,100,68.0,71.4,68.4
20160212054500,273.0,275.1,54.5833,44,73.9,100,68.1,71.4,68.4
20160212060000,273.0,280.35,55.625,44,71.6,100,68.1,71.4,68.4
20160212061500,273.0,280.35,55.625,44,74.9,100,68.2,71.4,68.4
20160212063000,273.0,280.35,55.625,44,72.0,100,68.3,71.4,68.4
20160212064500,273.0,280.35,55.625,44,74.0,100,68.4,71.4,68.4
20160212070000,273.0,280.35,55.625,44,72.4,100,68.4,71.4,68.4
20160212071500,273.0,280.35,55.625,44,72.4,100,68.4,71.4,68.4
20160212073000,273.0,280.35,55.625,44,73.4,100,68.4,71.4,68.4
20160212074500,273.0,280.35,55.625,44,71.6,100,68.6,71.4,68.4
20160212080000,273.0,280.35,55.625,44,75.0,100,68.6,71.4,68.4
20160212081500,273.0,280.35,55.625,44,56.4,0,68.2,71.4,68.4
20160212083000,273.0,256.2,50.8333,44,56.4,100,67.9,71.4,68.4
20160212084500,273.0,261.45,51.875,44,56.4,100,67.7,71.4,68.4
20160212090000,273.0,258.3,51.25,44,81.1,100,67.7,71.4,68.4
20160212091500,273.0,271.95,53.9583,44,64.4,100,68.1,71.4,68.4
20160212093000,273.0,496.65,98.5417,65,55.6,0,67.7,68.0,59.9
20160212094500,273.0,385.35,76.4583,54,55.6,0,67.2,68.0,59.9
20160212100000,273.0,287.7,57.0833,45,55.6,0,66.9,68.0,59.9
20160212101500,273.0,287.7,57.0833,44,55.6,0,66.9,68.0,59.9
20160212103000,273.0,287.7,57.0833,44,55.6,0,66.8,68.0,59.9
20160212104500,273.0,282.45,56.0417,44,55.6,0,66.6,68.0,59.9
20160212110000,273.0,282.45,56.0417,44,55.6,0,66.6,68.0,59.9
20160212111500,273.0,282.45,56.0417,44,55.6,0,66.5,68.0,59.9
20160212113000,273.0,285.6,56.6667,44,55.6,0,66.4,68.0,59.9
20160212114500,273.0,285.6,56.6667,44,55.6,0,66.4,68.0,59.9
20160212120000,273.0,285.6,56.6667,44,55.6,0,66.3,68.0,59.9
20160212121500,273.0,285.6,56.6667,44,55.6,0,66.2,68.0,59.9
20160212123000,273.0,285.6,56.6667,44,55.6,0,66.1,68.0,59.9
20160212124500,273.0,269.85,53.5417,44,55.6,0,66.3,68.0,59.9
20160212130000,273.0,269.85,53.5417,44,55.6,0,66.7,68.0,59.9
20160212131500,273.0,266.7,52.9167,44,55.6,0,66.7,68.0,59.9
20160212133000,273.0,266.7,52.9167,44,55.6,0,66.4,68.0,59.9
20160212134500,273.0,271.95,53.9583,44,55.6,0,66.6,68.0,59.9
20160212140000,273.0,271.95,53.9583,44,55.6,0,66.7,68.0,59.9
20160212141500,273.0,271.95,53.9583,44,55.6,0,66.8,68.0,59.9
20160212143000,273.0,271.95,53.9583,44,55.6,0,66.8,68.0,59.9
20160212144500,273.0,275.1,54.5833,44,55.6,0,67.1,68.0,59.9
20160212150000,273.0,275.1,54.5833,44,55.6,0,66.9,68.0,59.9
20160212151500,273.0,280.35,55.625,44,55.6,0,66.9,68.0,59.9
20160212153000,273.0,280.35,55.625,44,55.6,0,66.8,68.0,59.9
20160212154500,273.0,288.75,57.2917,44,55.6,0,67.2,68.0,59.9
20160212160000,273.0,288.75,57.2917,44,55.6,0,66.4,68.0,59.9
20160212161500,273.0,284.55,56.4583,44,55.6,0,66.2,68.0,59.9
20160212163000,273.0,288.75,57.2917,44,55.6,0,66.1,68.0,59.9
20160212164500,273.0,284.55,56.4583,44,55.6,0,66.1,68.0,59.9
20160212170000,273.0,284.55,56.4583,44,55.6,0,66.0,68.0,59.9
20160212171500,273.0,287.7,57.0833,44,55.6,0,66.0,68.0,59.9
20160212173000,273.0,282.45,56.0417,44,55.6,0,66.4,68.0,59.9
20160212174500,273.0,282.45,56.0417,44,55.6,0,66.4,68.0,59.9
20160212180000,273.0,270.9,53.75,44,55.6,0,66.1,68.0,59.9
20160212181500,273.0,270.9,53.75,44,55.6,0,66.1,68.0,59.9
20160212183000,273.0,270.9,53.75,44,55.6,0,66.1,68.0,59.9
20160212184500,273.0,270.9,53.75,44,55.6,0,66.1,68.0,59.9
20160212190000,273.0,267.75,53.125,44,55.6,0,66.0,68.0,59.9
20160212191500,273.0,261.45,51.875,45,55.6,0,66.1,68.0,59.9
20160212193000,273.0,261.45,51.875,45,55.6,0,66.1,68.0,59.9
20160212194500,273.0,269.85,53.5417,45,55.6,0,66.0,68.0,59.9
20160212200000,273.0,285.6,56.6667,46,55.6,0,66.7,68.0,59.9
20160212201500,273.0,285.6,56.6667,46,54.7,0,66.7,68.0,59.9
20160212203000,273.0,285.6,56.6667,46,54.7,0,66.8,68.0,59.9
20160212204500,273.0,275.1,54.5833,46,54.7,0,66.7,68.0,59.9
20160212210000,273.0,282.45,56.0417,46,54.7,0,66.7,68.0,59.9
20160212211500,273.0,279.3,55.4167,46,54.7,0,66.7,68.0,59.9
20160212213000,273.0,288.75,57.2917,46,54.7,0,66.6,68.0,59.9
20160212214500,273.0,288.75,57.2917,46,54.7,0,66.5,68.0,59.9
20160212220000,273.0,288.75,57.2917,46,54.7,0,66.1,68.0,59.9
20160212221500,273.0,284.55,56.4583,45,54.7,0,66.0,68.0,59.9
20160212223000,273.0,284.55,56.4583,45,54.7,0,65.9,68.0,59.9
20160212224500,273.0,284.55,56.4583,45,54.7,0,65.9,68.0,59.9
20160212230000,273.0,292.95,58.125,45,54.7,0,65.7,68.0,59.9
20160212231500,273.0,285.6,56.6667,44,54.7,0,65.6,68.0,59.9
20160212233000,273.0,285.6,56.6667,44,54.7,0,65.6,68.0,59.9
20160212234500,273.0,285.6,56.6667,44,54.7,0,65.5,68.0,59.9
20160213000000,273.0,282.45,56.0417,44,54.7,0,65.5,68.0,59.9
20160213001500,273.0,282.45,56.0417,44,54.7,0,65.4,68.0,59.9
20160213003000,273.0,282.45,56.0417,44,54.7,0,65.3,68.0,59.9
20160213004500,273.0,282.45,56.0417,44,54.7,0,65.3,68.0,59.9
20160213010000,273.0,282.45,56.0417,44,54.7,0,65.2,68.0,59.9
20160213011500,273.0,263.55,52.2917,44,54.7,0,65.1,68.0,59.9
20160213013000,273.0,263.55,52.2917,44,54.7,0,65.1,68.0,59.9
20160213014500,273.0,287.7,57.0833,44,54.7,0,64.9,68.0,59.9
20160213020000,273.0,284.55,56.4583,44,54.7,0,64.8,68.0,59.9
20160213021500,273.0,284.55,56.4583,44,54.7,0,64.9,68.0,59.9
20160213023000,273.0,287.7,57.0833,44,54.7,0,65.0,68.0,59.9
20160213024500,273.0,284.55,56.4583,44,54.7,0,65.0,68.0,59.9
20160213030000,273.0,284.55,56.4583,44,54.7,0,64.9,68.0,59.9
20160213031500,273.0,287.7,57.0833,44,54.7,0,64.8,70.0,67.0
20160213033000,273.0,287.7,57.0833,44,88.7,100,66.2,71.4,68.4
20160213034500,273.0,287.7,57.0833,44,83.0,100,66.9,71.4,68.4
20160213040000,273.0,284.55,56.4583,44,91.1,100,67.4,71.4,68.4
20160213041500,273.0,284.55,56.4583,44,91.1,100,67.9,71.4,68.4
20160213043000,273.0,284.55,56.4583,44,91.1,100,68.3,71.4,68.4
20160213044500,273.0,284.55,56.4583,44,91.1,100,68.6,71.4,68.4
20160213050000,273.0,284.55,56.4583,44,81.5,100,68.7,71.5,68.5
20160213051500,273.0,287.7,57.0833,44,56.8,100,68.1,71.7,68.7
20160213053000,273.0,284.55,56.4583,44,85.6,100,67.7,71.5,68.5
20160213054500,273.0,284.55,56.4583,44,85.6,100,68.1,71.6,68.6
20160213060000,273.0,284.55,56.4583,44,85.6,100,68.3,71.7,68.7
20160213061500,273.0,284.55,56.4583,44,87.4,100,68.4,71.7,68.7
20160213063000,273.0,287.7,57.0833,44,90.4,100,68.6,76.4,73.4
20160213064500,273.0,287.7,57.0833,44,90.4,100,68.8,76.4,73.4
20160213070000,273.0,287.7,57.0833,44,90.4,100,68.9,76.4,73.4
20160213071500,273.0,287.7,57.0833,44,90.4,100,69.0,76.4,73.4
20160213073000,273.0,284.55,56.4583,44,90.4,100,69.1,76.4,73.4
20160213074500,273.0,284.55,56.4583,44,90.4,100,69.1,76.4,73.4
20160213080000,273.0,287.7,57.0833,44,90.4,100,69.2,76.4,73.4
20160213081500,273.0,283.5,56.25,44,90.4,100,69.2,76.4,73.4
20160213083000,273.0,283.5,56.25,44,90.4,100,69.2,76.4,73.4
20160213084500,273.0,283.5,56.25,44,90.4,100,69.2,76.4,73.4
20160213090000,273.0,283.5,56.25,44,90.4,100,69.3,76.4,73.4
20160213091500,273.0,283.5,56.25,44,90.4,100,69.3,76.4,73.4
20160213093000,273.0,283.5,56.25,44,90.4,100,69.3,76.4,73.4
20160213094500,273.0,283.5,56.25,44,90.4,100,69.3,76.4,73.4
20160213100000,273.0,283.5,56.25,44,90.4,100,69.3,76.4,73.4
20160213101500,273.0,283.5,56.25,44,91.7,100,69.3,76.4,73.4
20160213103000,273.0,283.5,56.25,44,91.7,100,69.5,76.4,73.4
20160213104500,273.0,283.5,56.25,44,91.7,100,69.5,76.4,73.4
20160213110000,273.0,283.5,56.25,44,91.7,100,69.6,76.4,73.4
20160213111500,273.0,283.5,56.25,44,91.7,100,69.6,76.4,73.4
20160213113000,273.0,283.5,56.25,44,88.5,100,69.8,76.4,73.4
20160213114500,273.0,283.5,56.25,44,85.1,100,69.7,76.4,73.4
20160213120000,273.0,283.5,56.25,44,92.3,100,69.8,76.4,73.4
20160213121500,273.0,280.35,55.625,44,84.9,100,69.9,76.4,73.4
20160213123000,273.0,280.35,55.625,44,87.3,100,70.1,76.4,73.4
20160213124500,273.0,280.35,55.625,44,91.1,100,70.2,76.4,73.4
20160213130000,273.0,277.2,55.0,44,92.3,100,70.5,76.4,73.4
20160213131500,273.0,274.05,54.375,44,92.3,100,71.0,76.4,73.4
20160213133000,273.0,266.7,52.9167,44,92.3,100,71.4,76.4,73.4
20160213134500,273.0,266.7,52.9167,44,82.9,100,71.6,76.4,73.4
20160213140000,273.0,266.7,52.9167,44,92.2,100,71.7,76.4,73.4
20160213141500,273.0,266.7,52.9167,44,85.6,100,72.0,76.4,73.4
20160213143000,273.0,263.55,52.2917,44,92.9,100,72.1,76.4,73.4
20160213144500,273.0,263.55,52.2917,44,84.1,100,71.8,76.4,73.4
20160213150000,273.0,263.55,52.2917,44,92.8,100,71.6,76.4,73.4
20160213151500,273.0,263.55,52.2917,44,92.8,100,71.5,76.4,73.4
20160213153000,273.0,259.35,51.4583,44,83.2,100,71.6,76.4,73.4
20160213154500,273.0,259.35,51.4583,44,85.6,100,71.5,76.4,73.4
20160213160000,273.0,259.35,51.4583,44,94.1,100,71.6,76.4,73.4
20160213161500,273.0,266.7,52.9167,44,87.4,100,71.5,76.4,73.4
20160213163000,273.0,277.2,55.0,44,84.0,100,71.6,76.4,73.4
20160213164500,273.0,287.7,57.0833,44,92.3,100,71.7,76.4,73.4
20160213170000,273.0,287.7,57.0833,44,88.6,100,72.0,76.4,73.4
20160213171500,273.0,284.55,56.4583,44,81.1,100,72.3,76.4,73.4
20160213173000,273.0,287.7,57.0833,44,86.3,100,72.3,76.4,73.4
20160213174500,273.0,287.7,57.0833,44,92.3,100,72.2,76.4,73.4
20160213180000,273.0,284.55,56.4583,44,87.4,100,72.2,76.4,73.4
20160213181500,273.0,287.7,57.0833,44,82.1,100,72.4,76.4,73.4
20160213183000,273.0,287.7,57.0833,44,92.3,100,72.4,76.4,73.4
20160213184500,273.0,287.7,57.0833,44,83.7,100,72.3,76.4,73.4
20160213190000,273.0,287.7,57.0833,44,82.1,100,72.4,76.4,73.4
20160213191500,273.0,287.7,57.0833,44,91.7,100,72.4,76.4,73.4
20160213193000,273.0,287.7,57.0833,44,90.3,100,72.4,76.4,73.4
20160213194500,273.0,277.2,55.0,44,81.6,100,72.4,76.4,73.4
20160213200000,273.0,270.9,53.75,44,93.0,100,72.4,76.4,73.4
20160213201500,273.0,263.55,52.2917,44,86.9,100,72.8,76.4,73.4
20160213203000,273.0,263.55,52.2917,44,92.9,100,72.6,76.4,73.4
20160213204500,273.0,263.55,52.2917,44,93.9,100,72.7,76.4,73.4
20160213210000,273.0,263.55,52.2917,44,91.3,100,72.2,76.4,73.4
20160213211500,273.0,263.55,52.2917,44,85.6,100,72.4,76.4,73.4
20160213213000,273.0,263.55,52.2917,44,83.7,100,72.7,76.4,73.4
20160213214500,273.0,259.35,51.4583,44,88.9,100,73.1,76.4,73.4
20160213220000,273.0,259.35,51.4583,44,93.5,100,72.9,76.4,73.4
20160213221500,273.0,259.35,51.4583,44,93.5,100,72.8,76.4,73.4
20160213223000,273.0,259.35,51.4583,44,85.6,100,72.6,76.4,73.4
20160213224500,273.0,259.35,51.4583,44,89.2,100,72.6,76.4,73.4
20160213230000,273.0,259.35,51.4583,44,92.3,100,72.5,76.4,73.4
20160213231500,273.0,259.35,51.4583,44,92.3,100,72.5,76.4,73.4
20160213233000,273.0,259.35,51.4583,44,91.1,100,72.4,76.4,73.4
20160213234500,273.0,259.35,51.4583,44,87.4,100,72.4,76.4,73.4
20160214000000,273.0,259.35,51.4583,44,83.2,100,72.4,76.4,73.4
20160214001500,273.0,262.5,52.0833,44,83.2,100,72.4,76.4,73.4
20160214003000,273.0,270.9,53.75,44,83.2,100,72.2,76.4,73.4
20160214004500,273.0,270.9,53.75,44,85.6,100,72.2,76.4,73.4
20160214010000,273.0,267.75,53.125,44,89.3,100,72.1,76.4,73.4
20160214011500,273.0,267.75,53.125,44,89.3,100,72.2,76.4,73.4
20160214013000,273.0,271.95,53.9583,44,89.3,100,72.2,76.4,73.4
20160214014500,273.0,271.95,53.9583,44,92.4,100,72.0,76.4,73.4
20160214020000,273.0,275.1,54.5833,44,92.4,100,72.1,76.4,73.4
20160214021500,273.0,282.45,56.0417,44,91.1,100,72.0,76.4,73.4
20160214023000,273.0,282.45,56.0417,44,91.1,100,71.9,76.4,73.4
20160214024500,273.0,282.45,56.0417,44,91.1,100,71.7,76.4,73.4
20160214030000,273.0,282.45,56.0417,44,91.1,100,71.8,76.4,73.4
20160214031500,273.0,282.45,56.0417,44,91.1,100,71.8,76.4,73.4
20160214033000,273.0,282.45,56.0417,44,91.1,100,71.7,76.4,73.4
20160214034500,273.0,282.45,56.0417,44,91.1,100,71.8,76.4,73.4
20160214040000,273.0,282.45,56.0417,44,89.9,100,71.7,76.4,73.4
20160214041500,273.0,275.1,54.5833,44,91.1,100,71.7,76.4,73.4
20160214043000,273.0,267.75,53.125,44,91.1,100,71.7,76.4,73.4
20160214044500,273.0,267.75,53.125,44,91.1,100,71.7,76.4,73.4
20160214050000,273.0,267.75,53.125,44,89.8,100,71.7,76.4,73.4
20160214051500,273.0,270.9,53.75,44,91.7,100,71.6,76.4,73.4
20160214053000,273.0,275.1,54.5833,44,91.7,100,71.7,76.4,73.4
20160214054500,273.0,280.35,55.625,44,91.7,100,71.6,76.4,73.4
20160214060000,273.0,280.35,55.625,44,89.7,100,71.4,76.4,73.4
20160214061500,273.0,284.55,56.4583,44,85.4,100,71.3,76.4,73.4
20160214063000,273.0,284.55,56.4583,44,82.1,100,71.3,76.4,73.4
20160214064500,273.0,284.55,56.4583,44,82.1,100,71.2,76.4,73.4
20160214070000,273.0,275.1,54.5833,44,88.0,100,71.0,76.4,73.4
20160214071500,273.0,275.1,54.5833,44,92.3,100,71.1,76.4,73.4
20160214073000,273.0,271.95,53.9583,44,92.3,100,71.0,76.4,73.4
20160214074500,273.0,263.55,52.2917,44,92.3,100,71.1,76.4,73.4
20160214080000,273.0,263.55,52.2917,44,91.1,100,71.1,76.4,73.4
20160214081500,273.0,263.55,52.2917,44,83.1,100,71.2,76.4,73.4
20160214083000,273.0,263.55,52.2917,44,89.1,100,71.0,76.4,73.4
20160214084500,273.0,269.85,53.5417,44,88.1,100,70.8,76.4,73.4
20160214090000,273.0,269.85,53.5417,44,90.0,100,70.9,76.4,73.4
20160214091500,273.0,280.35,55.625,44,85.7,100,71.2,76.4,73.4
20160214093000,273.0,280.35,55.625,44,84.4,100,71.3,76.4,73.4
20160214094500,273.0,280.35,55.625,44,82.1,100,71.3,76.4,73.4
20160214100000,273.0,277.2,55.0,44,90.4,100,71.3,76.4,73.4
20160214101500,273.0,277.2,55.0,44,92.3,100,71.5,76.4,73.4
20160214103000,273.0,280.35,55.625,44,83.7,100,71.6,76.4,73.4
20160214104500,273.0,280.35,55.625,44,92.3,100,71.8,76.4,73.4
20160214110000,273.0,280.35,55.625,44,86.9,100,71.9,76.4,73.4
20160214111500,273.0,280.35,55.625,44,85.1,100,72.2,76.4,73.4
20160214113000,273.0,270.9,53.75,44,92.3,100,72.4,76.4,73.4
20160214114500,273.0,270.9,53.75,44,83.8,100,72.7,76.4,73.4
20160214120000,273.0,488.25,96.875,65,55.6,0,71.6,68.5,65.5
20160214121500,273.0,479.85,95.2083,65,55.6,0,69.8,68.5,65.5
20160214123000,273.0,488.25,96.875,66,55.6,0,69.1,68.5,65.5
20160214124500,273.0,464.1,92.0833,62,54.7,0,68.7,68.5,65.5
20160214130000,273.0,448.35,88.9583,62,54.7,0,68.1,68.5,65.5
20160214131500,273.0,350.7,69.5833,52,54.7,0,67.9,68.5,65.5
20160214133000,273.0,298.2,59.1667,47,55.5,0,67.8,68.5,65.5
20160214134500,273.0,289.8,57.5,46,55.5,0,67.7,68.5,65.5
20160214140000,273.0,285.6,56.6667,45,55.5,0,67.6,68.5,65.5
20160214141500,273.0,285.6,56.6667,45,55.5,0,67.4,68.5,65.5
20160214143000,273.0,280.35,55.625,45,55.5,0,67.3,68.5,65.5
20160214144500,273.0,280.35,55.625,45,55.5,0,67.1,68.4,65.4
20160214150000,273.0,280.35,55.625,45,55.5,0,66.7,68.4,65.4
20160214151500,273.0,283.5,56.25,45,55.5,0,66.9,68.4,65.4
20160214153000,273.0,288.75,57.2917,45,55.5,0,66.8,68.4,65.4
20160214154500,273.0,285.6,56.6667,45,55.5,0,66.6,68.4,65.4
20160214160000,273.0,285.6,56.6667,45,55.5,0,66.4,68.4,65.4
20160214161500,273.0,285.6,56.6667,45,55.5,0,66.2,68.4,65.4
20160214163000,273.0,285.6,56.6667,45,55.5,0,66.2,68.4,65.4
20160214164500,273.0,285.6,56.6667,45,55.5,0,66.2,68.3,65.3
20160214170000,273.0,285.6,56.6667,45,55.5,0,66.4,68.3,65.3
20160214171500,273.0,285.6,56.6667,45,55.5,0,66.6,68.2,65.2
20160214173000,273.0,285.6,56.6667,45,55.5,0,66.7,68.3,65.3
20160214174500,273.0,285.6,56.6667,45,55.5,0,66.7,68.4,65.4
20160214180000,273.0,285.6,56.6667,45,55.5,0,66.6,68.2,65.2
20160214181500,273.0,285.6,56.6667,45,55.5,0,66.6,68.0,65.0
20160214183000,273.0,282.45,56.0417,45,55.5,0,66.7,68.1,65.1
20160214184500,273.0,285.6,56.6667,45,55.5,0,66.7,68.1,65.1
20160214190000,273.0,285.6,56.6667,45,55.5,0,66.6,68.0,65.0
20160214191500,273.0,285.6,56.6667,45,55.5,0,66.6,68.0,65.0
20160214193000,273.0,285.6,56.6667,45,55.5,0,66.6,68.1,65.1
20160214194500,273.0,285.6,56.6667,45,55.5,0,66.6,68.0,64.9
20160214200000,273.0,285.6,56.6667,45,55.5,0,66.6,68.0,64.9
20160214201500,273.0,285.6,56.6667,45,55.5,0,66.6,68.0,64.9
20160214203000,273.0,285.6,56.6667,45,55.5,0,66.6,68.0,64.9
20160214204500,273.0,285.6,56.6667,45,55.5,0,66.6,68.0,64.9
20160214210000,273.0,285.6,56.6667,45,55.5,0,66.7,68.0,64.9
20160214211500,273.0,282.45,56.0417,45,55.5,0,66.7,68.0,64.9
20160214213000,273.0,282.45,56.0417,45,55.5,0,66.7,68.0,64.9
20160214214500,273.0,282.45,56.0417,45,55.5,0,66.7,68.0,64.9
20160214220000,273.0,282.45,56.0417,45,55.5,0,66.6,68.0,64.9
20160214221500,273.0,282.45,56.0417,45,55.5,0,66.6,68.0,64.9
20160214223000,273.0,282.45,56.0417,45,55.5,0,66.7,68.0,64.9
20160214224500,273.0,282.45,56.0417,45,55.5,0,66.8,68.0,64.9
20160214230000,273.0,282.45,56.0417,45,55.5,0,66.9,68.0,64.9
20160214231500,273.0,282.45,56.0417,45,55.5,0,66.9,68.0,64.9
20160214233000,273.0,285.6,56.6667,45,55.5,0,66.9,68.0,64.9
20160214234500,273.0,285.6,56.6667,45,55.5,0,66.8,68.0,64.9
20160215000000,273.0,282.45,56.0417,45,55.5,0,66.7,68.0,64.9
20160215001500,273.0,282.45,56.0417,45,55.5,0,66.7,68.0,64.9
20160215003000,273.0,282.45,56.0417,45,55.5,0,66.7,68.0,64.9
20160215004500,273.0,282.45,56.0417,45,55.5,0,66.7,68.0,64.9
20160215010000,273.0,282.45,56.0417,45,55.5,0,66.8,68.0,64.9
20160215011500,273.0,282.45,56.0417,45,55.5,0,66.8,68.0,64.9
20160215013000,273.0,282.45,56.0417,45,55.5,0,67.0,68.0,64.9
20160215014500,273.0,282.45,56.0417,45,55.5,0,67.0,68.0,64.9
20160215020000,273.0,282.45,56.0417,45,55.5,0,67.0,68.0,64.9
20160215021500,273.0,279.3,55.4167,45,82.6,100,68.2,73.5,70.5
20160215023000,273.0,279.3,55.4167,45,92.9,100,68.9,73.5,70.5
20160215024500,273.0,279.3,55.4167,45,86.4,100,69.3,73.5,70.5
20160215030000,273.0,279.3,55.4167,45,86.4,100,69.8,73.5,70.5
20160215031500,273.0,282.45,56.0417,45,92.9,100,70.1,73.5,70.5
20160215033000,273.0,279.3,55.4167,45,86.7,100,70.4,73.5,70.5
20160215034500,273.0,279.3,55.4167,45,84.1,100,70.7,73.5,70.5
20160215040000,273.0,279.3,55.4167,45,57.2,100,69.9,73.5,70.5
20160215041500,273.0,279.3,55.4167,45,79.5,100,69.6,73.5,70.5
20160215043000,273.0,279.3,55.4167,45,80.9,100,70.2,73.5,70.5
20160215044500,273.0,279.3,55.4167,45,84.2,100,70.2,73.5,70.5
20160215050000,273.0,279.3,55.4167,45,74.8,100,70.2,73.5,70.5
20160215051500,273.0,279.3,55.4167,45,79.2,100,70.2,73.5,70.5
20160215053000,273.0,279.3,55.4167,45,85.0,100,70.4,73.5,70.5
20160215054500,273.0,279.3,55.4167,45,82.0,100,70.5,73.5,70.5
20160215060000,273.0,256.2,50.8333,45,78.7,100,70.6,73.5,70.5
20160215061500,273.0,284.55,56.4583,45,84.9,100,70.7,73.5,70.5
20160215063000,273.0,394.8,78.3333,56,55.2,0,68.9,68.0,60.6
20160215064500,273.0,340.2,67.5,50,55.2,0,68.1,68.0,60.6
20160215070000,273.0,307.65,61.0417,47,55.2,0,67.6,68.0,60.6
20160215071500,273.0,287.7,57.0833,45,55.2,0,67.2,68.0,60.6
20160215073000,273.0,287.7,57.0833,45,55.2,0,66.9,68.0,60.6
20160215074500,273.0,287.7,57.0833,45,55.2,0,66.6,68.0,60.6
20160215080000,273.0,287.7,57.0833,45,55.2,0,66.4,68.0,60.6
20160215081500,273.0,287.7,57.0833,45,55.2,0,66.3,68.0,60.6
20160215083000,273.0,287.7,57.0833,45,55.2,0,66.3,68.0,60.6
20160215084500,273.0,287.7,57.0833,45,55.2,0,66.3,68.0,60.6
20160215090000,273.0,287.7,57.0833,45,55.2,0,66.1,68.0,60.6
20160215091500,273.0,287.7,57.0833,45,55.2,0,65.9,68.0,60.6
20160215093000,273.0,287.7,57.0833,45,55.2,0,66.0,68.0,60.6
20160215094500,273.0,287.7,57.0833,45,55.2,0,65.8,68.0,60.6
20160215100000,273.0,287.7,57.0833,45,55.2,0,65.7,68.0,60.6
20160215101500,273.0,284.55,56.4583,45,55.2,0,65.7,68.0,60.6
20160215103000,273.0,284.55,56.4583,45,55.2,0,65.6,68.0,60.6
20160215104500,273.0,284.55,56.4583,45,55.2,0,65.6,68.0,60.6
20160215110000,273.0,289.8,57.5,45,55.2,0,65.6,68.0,60.6
20160215111500,273.0,289.8,57.5,45,55.2,0,65.6,68.0,60.6
20160215113000,273.0,289.8,57.5,45,55.2,0,65.7,68.0,60.6
20160215114500,273.0,271.95,53.9583,45,55.2,0,65.7,68.0,60.6
20160215120000,273.0,271.95,53.9583,45,55.2,0,65.5,68.0,60.6
20160215121500,273.0,271.95,53.9583,45,55.2,0,65.5,68.0,60.6
20160215123000,273.0,277.2,55.0,45,55.2,0,65.5,68.0,60.6
20160215124500,273.0,274.05,54.375,45,55.2,0,65.5,68.0,60.6
20160215130000,273.0,280.35,55.625,45,55.2,0,65.4,68.0,60.6
20160215131500,273.0,283.5,56.25,45,55.2,0,65.5,68.0,60.6
20160215133000,273.0,280.35,55.625,45,55.2,0,65.5,68.0,60.6
20160215134500,273.0,280.35,55.625,45,55.2,0,65.4,68.0,60.6
20160215140000,273.0,285.6,56.6667,45,55.2,0,65.3,68.0,60.6
20160215141500,273.0,289.8,57.5,45,55.2,0,65.4,68.0,60.6
20160215143000,273.0,289.8,57.5,45,55.2,0,65.5,68.0,60.6
20160215144500,273.0,282.45,56.0417,44,55.2,0,65.7,68.0,60.6
20160215150000,273.0,282.45,56.0417,44,55.2,0,65.8,68.0,60.6
20160215151500,273.0,282.45,56.0417,44,55.2,0,65.7,68.0,60.6
20160215153000,273.0,282.45,56.0417,44,55.2,0,65.7,68.0,60.6
20160215154500,273.0,282.45,56.0417,44,91.7,100,66.9,69.9,66.9
20160215160000,273.0,282.45,56.0417,44,56.3,0,66.9,69.9,66.9
20160215161500,273.0,282.45,56.0417,44,55.6,100,66.3,69.9,66.9
20160215163000,273.0,282.45,56.0417,44,56.3,100,66.2,69.9,66.9
20160215164500,273.0,282.45,56.0417,44,57.5,100,66.2,69.9,66.9
20160215170000,273.0,282.45,56.0417,44,80.7,100,66.7,69.9,66.9
20160215171500,273.0,282.45,56.0417,44,62.6,0,67.2,69.9,66.9
20160215173000,273.0,285.6,56.6667,44,56.0,100,66.6,69.9,66.9
20160215174500,273.0,285.6,56.6667,44,56.0,100,66.4,69.9,66.9
20160215180000,273.0,285.6,56.6667,44,56.0,100,66.3,69.9,66.9
20160215181500,273.0,285.6,56.6667,44,56.6,100,66.2,69.9,66.9
20160215183000,273.0,285.6,56.6667,44,65.8,100,66.5,69.9,66.9
20160215184500,273.0,285.6,56.6667,44,65.8,100,66.5,69.9,66.9
20160215190000,273.0,285.6,56.6667,44,71.4,100,66.8,69.9,66.9
20160215191500,273.0,285.6,56.6667,44,72.5,100,67.1,69.9,66.9
20160215193000,273.0,285.6,56.6667,44,61.7,0,67.2,69.9,66.9
20160215194500,273.0,285.6,56.6667,44,55.6,0,66.7,69.9,66.9
20160215200000,273.0,288.75,57.2917,44,54.7,100,66.4,69.9,66.9
20160215201500,273.0,288.75,57.2917,44,55.9,100,66.3,69.9,66.9
20160215203000,273.0,288.75,57.2917,44,57.1,100,66.1,69.9,66.9
20160215204500,273.0,288.75,57.2917,44,78.7,100,66.7,69.9,66.9
20160215210000,273.0,288.75,57.2917,44,73.4,100,67.1,69.9,66.9
20160215211500,273.0,288.75,57.2917,44,55.6,0,66.6,69.9,66.9
20160215213000,273.0,288.75,57.2917,44,55.6,100,66.3,69.9,66.9
20160215214500,273.0,288.75,57.2917,44,55.6,100,66.1,69.9,66.9
20160215220000,273.0,284.55,56.4583,44,79.7,100,66.3,69.9,66.9
20160215221500,273.0,284.55,56.4583,44,77.7,100,66.9,69.9,66.9
20160215223000,273.0,284.55,56.4583,44,63.2,0,67.2,69.9,66.9
20160215224500,273.0,284.55,56.4583,44,55.2,100,66.2,69.9,66.9
20160215230000,273.0,284.55,56.4583,44,74.8,100,65.9,69.9,66.9
20160215231500,273.0,284.55,56.4583,44,69.3,100,66.6,69.9,66.9
20160215233000,273.0,284.55,56.4583,44,74.4,100,66.4,69.9,66.9
20160215234500,273.0,284.55,56.4583,44,76.4,100,66.9,69.9,66.9
20160216000000,273.0,284.55,56.4583,44,56.4,0,66.8,69.9,66.9
20160216001500,273.0,284.55,56.4583,44,55.6,100,66.3,69.9,66.9
20160216003000,273.0,284.55,56.4583,44,55.6,100,66.2,69.9,66.9
20160216004500,273.0,284.55,56.4583,44,81.1,100,66.5,69.9,66.9
20160216010000,273.0,287.7,57.0833,44,76.1,100,66.9,69.9,66.9
20160216011500,273.0,284.55,56.4583,44,67.0,0,67.2,69.9,66.9
20160216013000,273.0,284.55,56.4583,44,55.6,0,66.7,69.9,66.9
20160216014500,273.0,284.55,56.4583,44,55.6,100,66.5,69.9,66.9
20160216020000,273.0,284.55,56.4583,44,55.6,100,66.3,69.9,66.9
20160216021500,273.0,284.55,56.4583,44,55.6,100,66.4,69.9,66.9
20160216023000,273.0,284.55,56.4583,44,55.6,100,66.4,69.9,66.9
20160216024500,273.0,284.55,56.4583,44,72.9,100,66.4,69.9,66.9
20160216030000,273.0,284.55,56.4583,44,74.0,100,66.8,69.9,66.9
20160216031500,273.0,284.55,56.4583,44,73.0,100,67.0,69.9,66.9
20160216033000,273.0,284.55,56.4583,44,62.4,0,67.2,69.9,66.9
20160216034500,273.0,284.55,56.4583,44,55.2,0,66.7,69.9,66.9
20160216040000,273.0,284.55,56.4583,44,54.3,100,66.4,69.9,66.9
20160216041500,273.0,284.55,56.4583,44,55.2,100,66.3,69.9,66.9
20160216043000,273.0,284.55,56.4583,44,56.3,100,66.2,69.9,66.9
20160216044500,273.0,284.55,56.4583,44,79.2,100,66.6,69.9,66.9
20160216050000,273.0,284.55,56.4583,44,77.7,100,67.1,69.9,66.9
20160216051500,273.0,284.55,56.4583,44,56.0,0,66.7,69.9,66.9
20160216053000,273.0,284.55,56.4583,44,54.7,100,66.4,69.9,66.9
20160216054500,273.0,422.1,83.75,59,55.6,0,66.1,68.0,63.7
20160216060000,273.0,287.7,57.0833,45,54.7,0,65.5,68.0,63.7
20160216061500,273.0,284.55,56.4583,44,54.7,0,65.2,68.0,63.7
20160216063000,273.0,284.55,56.4583,44,54.7,0,64.8,68.0,63.7
20160216064500,273.0,288.75,57.2917,44,54.7,0,64.3,68.0,63.7
20160216070000,273.0,283.5,56.25,44,54.7,0,64.4,68.0,63.7
20160216071500,273.0,283.5,56.25,44,53.9,0,64.2,68.0,63.7
20160216073000,273.0,283.5,56.25,44,53.9,0,64.2,68.0,63.7
20160216074500,273.0,283.5,56.25,44,53.9,0,64.2,68.0,63.7
20160216080000,273.0,283.5,56.25,44,53.9,0,64.3,68.0,63.7
20160216081500,273.0,283.5,56.25,44,53.9,0,64.2,68.0,63.7
20160216083000,273.0,283.5,56.25,44,54.7,0,64.3,68.0,63.6
20160216084500,273.0,275.1,54.5833,44,54.7,0,64.4,68.0,62.4
20160216090000,273.0,271.95,53.9583,44,54.7,0,64.4,68.0,62.5
20160216091500,273.0,267.75,53.125,44,54.7,0,64.5,68.0,62.5
20160216093000,273.0,267.75,53.125,44,54.7,0,64.6,68.0,62.5
20160216094500,273.0,267.75,53.125,44,54.7,0,64.6,68.0,62.4
20160216100000,273.0,267.75,53.125,44,54.7,0,64.6,68.0,62.4
20160216101500,273.0,267.75,53.125,44,54.7,0,64.8,68.0,62.4
20160216103000,273.0,267.75,53.125,44,54.7,0,64.8,68.0,62.4
20160216104500,273.0,267.75,53.125,44,54.7,0,64.8,68.0,62.4
20160216110000,273.0,267.75,53.125,44,54.7,0,64.9,68.0,62.4
20160216111500,273.0,267.75,53.125,44,54.7,0,65.0,68.0,62.6
20160216113000,273.0,267.75,53.125,44,54.7,0,65.0,68.0,62.6
20160216114500,273.0,267.75,53.125,44,54.7,0,65.1,68.0,62.5
20160216120000,273.0,267.75,53.125,44,54.7,0,65.0,68.0,62.5
20160216121500,273.0,267.75,53.125,44,54.7,0,65.1,68.0,62.5
20160216123000,273.0,267.75,53.125,44,54.7,0,65.1,68.0,62.4
20160216124500,273.0,267.75,53.125,44,54.7,0,65.1,68.0,61.9
20160216130000,273.0,267.75,53.125,44,55.4,0,65.2,68.0,62.4
20160216131500,273.0,263.55,52.2917,44,55.4,0,65.2,68.0,62.4
20160216133000,273.0,263.55,52.2917,44,55.4,0,65.3,68.0,62.4
20160216134500,273.0,263.55,52.2917,44,55.4,0,65.4,68.0,62.4
20160216140000,273.0,255.15,50.625,44,55.4,0,65.5,68.0,62.4
20160216141500,273.0,255.15,50.625,44,55.4,0,65.5,68.0,59.8
20160216143000,273.0,255.15,50.625,44,55.4,0,65.5,68.0,58.4
20160216144500,273.0,255.15,50.625,44,55.4,0,65.5,68.0,60.8
20160216150000,273.0,255.15,50.625,44,55.6,0,65.3,68.0,61.3
20160216151500,273.0,255.15,50.625,44,55.6,0,65.5,68.0,61.3
20160216153000,273.0,266.7,52.9167,45,55.6,0,65.6,68.0,61.3
20160216154500,273.0,270.9,53.75,45,55.6,0,65.3,68.0,59.9
20160216160000,273.0,270.9,53.75,45,55.6,0,65.2,68.0,61.3
20160216161500,273.0,270.9,53.75,45,55.6,0,65.1,68.0,61.3
20160216163000,273.0,267.75,53.125,45,55.6,0,65.1,68.0,61.3
20160216164500,273.0,267.75,53.125,45,55.6,0,65.0,68.0,61.3
20160216170000,273.0,285.6,56.6667,45,85.7,100,65.5,72.2,69.2
20160216171500,273.0,285.6,56.6667,45,92.2,100,66.9,72.2,69.2
20160216173000,273.0,288.75,57.2917,45,86.8,100,67.7,72.2,69.2
20160216174500,273.0,292.95,58.125,45,81.8,100,68.3,72.2,69.2
20160216180000,273.0,282.45,56.0417,44,85.6,100,68.9,72.2,69.2
20160216181500,273.0,282.45,56.0417,44,92.4,100,69.3,72.2,69.2
20160216183000,273.0,285.6,56.6667,44,58.0,0,68.9,72.2,69.2
20160216184500,273.0,282.45,56.0417,44,63.5,100,68.1,72.2,69.2
20160216190000,273.0,282.45,56.0417,44,81.1,100,68.9,72.2,69.2
20160216191500,273.0,285.6,56.6667,44,72.1,100,68.7,72.2,69.2
20160216193000,273.0,285.6,56.6667,44,75.8,100,69.1,72.2,69.2
20160216194500,273.0,285.6,56.6667,44,77.3,100,69.3,72.2,69.2
20160216200000,273.0,280.35,55.625,44,81.5,100,69.4,72.2,69.2
20160216201500,273.0,284.55,56.4583,44,55.6,100,68.6,72.2,69.2
20160216203000,273.0,284.55,56.4583,44,65.2,100,68.1,72.2,69.2
20160216204500,273.0,284.55,56.4583,44,72.1,100,69.0,72.2,69.2
20160216210000,273.0,284.55,56.4583,44,74.8,100,68.8,72.2,69.2
20160216211500,273.0,280.35,55.625,44,78.2,100,68.9,72.2,69.2
20160216213000,273.0,280.35,55.625,44,75.9,100,69.2,72.2,69.2
20160216214500,273.0,283.5,56.25,44,78.6,100,69.3,72.2,69.2
20160216220000,273.0,283.5,56.25,44,81.5,100,69.4,72.2,69.2
20160216221500,273.0,283.5,56.25,44,56.0,100,68.7,72.2,69.2
20160216223000,273.0,283.5,56.25,44,71.4,100,68.1,72.2,69.2
20160216224500,273.0,283.5,56.25,44,80.3,100,68.9,72.2,69.2
20160216230000,273.0,283.5,56.25,44,78.2,100,69.1,72.2,69.2
20160216231500,273.0,283.5,56.25,44,74.4,100,69.1,72.2,69.2
20160216233000,273.0,283.5,56.25,44,75.5,100,69.1,72.2,69.2
20160216234500,273.0,283.5,56.25,44,78.7,100,69.1,72.2,69.2
20160217000000,273.0,283.5,56.25,44,77.2,100,68.9,72.2,69.2
20160217001500,273.0,283.5,56.25,44,89.2,100,69.5,78.0,75.0
20160217003000,273.0,283.5,56.25,44,81.7,100,69.9,78.0,75.0
20160217004500,273.0,283.5,56.25,44,91.2,100,70.2,78.0,75.0
20160217010000,273.0,283.5,56.25,44,91.2,100,70.4,78.0,75.0
20160217011500,273.0,258.3,51.25,43,83.1,100,70.7,78.0,75.0
20160217013000,273.0,261.45,51.875,43,86.1,100,70.8,78.0,75.0
20160217014500,273.0,258.3,51.25,43,92.4,100,71.0,78.0,75.0
20160217020000,273.0,258.3,51.25,43,93.5,100,71.0,78.0,75.0
20160217021500,273.0,258.3,51.25,43,86.9,100,71.1,78.0,75.0
20160217023000,273.0,258.3,51.25,43,89.2,100,71.3,78.0,75.0
20160217024500,273.0,258.3,51.25,43,84.9,100,71.3,78.0,75.0
20160217030000,273.0,258.3,51.25,43,94.1,100,71.3,78.0,75.0
20160217031500,273.0,258.3,51.25,43,84.3,100,71.1,78.0,75.0
20160217033000,273.0,262.5,52.0833,43,88.7,100,71.2,78.0,75.0
20160217034500,273.0,258.3,51.25,43,91.1,100,71.2,78.0,75.0
20160217040000,273.0,258.3,51.25,43,93.6,100,71.3,78.0,75.0
20160217041500,273.0,258.3,51.25,43,88.5,100,71.3,78.0,75.0
20160217043000,273.0,258.3,51.25,43,93.5,100,71.3,78.0,75.0
20160217044500,273.0,259.35,51.4583,12,86.9,100,71.3,78.0,75.0
20160217050000,273.0,259.35,51.4583,13,83.7,100,70.8,78.0,75.0
20160217051500,273.0,255.15,50.625,43,80.1,100,70.4,78.0,75.0
20160217053000,273.0,266.7,52.9167,43,80.1,100,70.2,78.0,75.0
20160217054500,273.0,271.95,53.9583,43,89.2,100,70.1,78.0,75.0
20160217060000,273.0,271.95,53.9583,43,91.1,100,70.3,78.0,75.0
20160217061500,273.0,271.95,53.9583,43,91.1,100,70.4,78.0,75.0
20160217063000,273.0,271.95,53.9583,43,91.1,100,70.4,78.0,75.0
20160217064500,273.0,271.95,53.9583,43,92.3,100,70.5,78.0,75.0
20160217070000,273.0,271.95,53.9583,43,92.3,100,70.5,78.0,75.0
20160217071500,273.0,263.55,52.2917,43,92.3,100,70.4,78.0,75.0
20160217073000,273.0,270.9,53.75,43,87.8,100,70.4,78.0,75.0
20160217074500,273.0,270.9,53.75,43,85.7,100,70.6,78.0,75.0
20160217080000,273.0,274.05,54.375,43,84.2,100,70.5,78.0,75.0
20160217081500,273.0,269.85,53.5417,43,93.0,100,70.7,78.0,75.0
20160217083000,273.0,295.05,58.5417,44,54.7,0,68.9,70.4,67.4
20160217084500,273.0,288.75,57.2917,44,54.7,0,68.3,70.4,67.4
20160217090000,273.0,288.75,57.2917,44,54.7,0,67.9,70.4,67.4
20160217091500,273.0,284.55,56.4583,44,54.7,0,67.6,70.4,67.4
20160217093000,273.0,284.55,56.4583,44,54.7,0,67.3,70.4,67.4
20160217094500,273.0,284.55,56.4583,44,54.7,100,67.1,70.4,67.4
20160217100000,273.0,284.55,56.4583,44,55.5,100,66.7,70.4,67.4
20160217101500,273.0,262.5,52.0833,44,91.5,100,68.4,76.8,73.8
20160217103000,273.0,279.3,55.4167,45,59.2,0,68.8,71.8,68.8
20160217104500,273.0,279.3,55.4167,45,56.4,100,67.7,71.8,68.8
20160217110000,273.0,282.45,56.0417,45,68.8,100,68.6,71.8,68.8
20160217111500,273.0,275.1,54.5833,45,78.7,100,68.6,71.8,68.8
20160217113000,273.0,275.1,54.5833,45,57.2,0,68.7,71.8,68.8
20160217114500,273.0,280.35,55.625,45,56.3,100,67.7,71.8,68.8
20160217120000,273.0,277.2,55.0,45,71.1,100,68.5,71.8,68.8
20160217121500,273.0,280.35,55.625,45,72.0,100,68.3,71.8,68.8
20160217123000,273.0,280.35,55.625,45,74.4,100,68.4,71.8,68.8
20160217124500,273.0,280.35,55.625,45,80.7,100,68.8,71.8,68.8
20160217130000,273.0,280.35,55.625,45,57.6,0,68.8,71.8,68.8
20160217131500,273.0,280.35,55.625,45,56.0,100,68.3,71.8,68.8
20160217133000,273.0,289.8,57.5,45,57.1,100,67.9,71.8,68.8
20160217134500,273.0,285.6,56.6667,44,76.4,100,68.5,71.8,68.8
20160217140000,273.0,285.6,56.6667,44,78.1,100,68.8,71.8,68.8
20160217141500,273.0,285.6,56.6667,44,78.1,100,68.9,71.8,68.8
20160217143000,273.0,280.35,55.625,44,56.8,0,68.6,71.8,68.8
20160217144500,273.0,277.2,55.0,44,56.8,100,68.1,71.8,68.8
20160217150000,273.0,274.05,54.375,44,71.0,100,68.0,71.8,68.8
20160217151500,273.0,274.05,54.375,44,76.3,100,68.5,71.8,68.8
20160217153000,273.0,277.2,55.0,44,74.3,100,68.7,71.8,68.8
20160217154500,273.0,277.2,55.0,44,72.9,100,68.9,71.8,68.8
20160217160000,273.0,277.2,55.0,44,72.9,100,69.0,71.8,68.8
20160217161500,273.0,277.2,55.0,44,56.8,0,68.6,71.8,68.8
20160217163000,273.0,277.2,55.0,44,56.8,100,68.2,71.8,68.8
20160217164500,273.0,280.35,55.625,44,56.8,100,68.1,71.8,68.8
20160217170000,273.0,280.35,55.625,44,75.3,100,68.5,71.8,68.8
20160217171500,273.0,280.35,55.625,44,70.1,100,68.7,71.8,68.8
20160217173000,273.0,283.5,56.25,44,71.1,100,68.8,71.8,68.8
20160217174500,273.0,274.05,54.375,44,72.4,100,68.9,71.8,68.8
20160217180000,273.0,267.75,53.125,44,72.4,100,69.0,71.8,68.8
20160217181500,273.0,267.75,53.125,44,58.0,0,69.1,71.8,68.8
20160217183000,273.0,263.55,52.2917,44,56.4,0,68.7,71.8,68.8
20160217184500,273.0,263.55,52.2917,44,56.4,0,68.8,71.8,68.8
20160217190000,273.0,263.55,52.2917,44,55.6,0,68.7,71.8,68.8
20160217191500,273.0,263.55,52.2917,44,55.6,0,68.7,71.8,68.8
20160217193000,273.0,263.55,52.2917,44,55.6,0,68.7,71.8,68.8
20160217194500,273.0,263.55,52.2917,44,55.6,0,68.6,71.8,68.8
20160217200000,273.0,263.55,52.2917,44,55.6,0,68.6,71.8,68.8
20160217201500,273.0,263.55,52.2917,44,54.7,100,68.4,71.8,68.8
20160217203000,273.0,263.55,52.2917,44,55.5,100,68.3,71.8,68.8
20160217204500,273.0,259.35,51.4583,44,55.5,100,68.3,71.8,68.8
20160217210000,273.0,267.75,53.125,44,55.5,100,68.2,71.8,68.8
20160217211500,273.0,274.05,54.375,44,60.7,100,68.4,71.8,68.8
20160217213000,273.0,282.45,56.0417,44,67.2,100,68.6,71.8,68.8
20160217214500,273.0,282.45,56.0417,44,66.0,100,68.7,71.8,68.8
20160217220000,273.0,287.7,57.0833,44,66.0,100,68.7,71.8,68.8
20160217221500,273.0,283.5,56.25,44,67.2,100,68.9,71.8,68.8
20160217223000,273.0,283.5,56.25,44,66.2,100,68.7,71.8,68.8
20160217224500,273.0,283.5,56.25,44,66.2,100,68.7,71.8,68.8
20160217230000,273.0,283.5,56.25,44,67.2,100,68.6,71.8,68.8
20160217231500,273.0,283.5,56.25,44,67.2,100,68.6,71.8,68.8
20160217233000,273.0,287.7,57.0833,44,72.4,100,68.4,71.8,68.8
20160217234500,273.0,284.55,56.4583,44,76.4,100,68.9,71.8,68.8
20160218000000,273.0,284.55,56.4583,44,56.0,0,68.6,71.8,68.8
20160218001500,273.0,284.55,56.4583,44,56.0,100,68.2,71.8,68.8
20160218003000,273.0,284.55,56.4583,44,59.7,100,67.9,71.8,68.8
20160218004500,273.0,284.55,56.4583,44,80.4,100,68.5,71.8,68.8
20160218010000,273.0,287.7,57.0833,44,76.0,100,68.7,71.8,68.8
20160218011500,273.0,287.7,57.0833,44,77.7,100,68.7,71.8,68.8
20160218013000,273.0,287.7,57.0833,44,73.5,100,68.8,71.8,68.8
20160218014500,273.0,287.7,57.0833,44,78.7,100,68.8,71.8,68.8
20160218020000,273.0,287.7,57.0833,44,74.4,100,68.8,71.8,68.8
20160218021500,273.0,280.35,55.625,44,76.4,100,68.9,71.8,68.8
20160218023000,273.0,269.85,53.5417,44,77.2,100,68.9,71.8,68.8
20160218024500,273.0,263.55,52.2917,44,78.8,100,68.9,71.8,68.8
20160218030000,273.0,263.55,52.2917,44,57.7,0,68.9,71.8,68.8
20160218031500,273.0,263.55,52.2917,44,55.2,100,68.2,71.8,68.8
20160218033000,273.0,263.55,52.2917,44,60.1,100,67.9,71.8,68.8
20160218034500,273.0,259.35,51.4583,44,79.7,100,68.6,71.8,68.8
20160218040000,273.0,262.5,52.0833,44,76.4,100,68.6,71.8,68.8
20160218041500,273.0,267.75,53.125,44,79.7,100,68.7,71.8,68.8
20160218043000,273.0,274.05,54.375,44,74.4,100,68.6,71.8,68.8
20160218044500,273.0,282.45,56.0417,44,77.7,100,68.6,71.8,68.8
20160218050000,273.0,288.75,57.2917,44,78.7,100,68.4,71.8,68.8
20160218051500,273.0,288.75,57.2917,44,78.7,100,68.4,71.8,68.8
20160218053000,273.0,288.75,57.2917,44,75.3,100,68.6,71.8,68.8
20160218054500,273.0,285.6,56.6667,44,76.3,100,68.6,71.8,68.8
20160218060000,273.0,285.6,56.6667,44,78.2,100,68.6,71.8,68.8
20160218061500,273.0,267.75,53.125,44,85.8,100,68.5,71.8,68.8
20160218063000,273.0,284.55,56.4583,44,83.4,100,68.6,71.8,68.8
20160218064500,273.0,284.55,56.4583,44,82.0,100,68.6,71.8,68.8
20160218070000,273.0,287.7,57.0833,44,81.1,100,68.4,71.8,68.8
20160218071500,273.0,287.7,57.0833,44,81.1,100,68.6,71.8,68.8
20160218073000,273.0,287.7,57.0833,44,81.1,100,68.7,71.8,68.8
20160218074500,273.0,287.7,57.0833,44,82.9,100,68.7,71.8,68.8
20160218080000,273.0,280.35,55.625,44,84.3,100,68.8,71.8,68.8
20160218081500,273.0,277.2,55.0,44,86.8,100,68.9,71.8,68.8
20160218083000,273.0,282.45,56.0417,44,56.4,100,67.9,71.8,68.8
20160218084500,273.0,282.45,56.0417,44,83.7,100,67.9,71.7,68.7
20160218090000,273.0,282.45,56.0417,44,78.5,100,68.4,71.7,68.7
20160218091500,273.0,282.45,56.0417,44,81.5,100,68.3,71.7,68.7
20160218093000,273.0,282.45,56.0417,44,76.8,100,68.4,71.6,68.6
20160218094500,273.0,282.45,56.0417,44,78.4,100,68.4,71.5,68.5
20160218100000,273.0,282.45,56.0417,44,83.0,100,68.5,71.5,68.5
20160218101500,273.0,282.45,56.0417,44,56.4,100,68.0,71.4,68.4
20160218103000,273.0,282.45,56.0417,44,56.4,100,67.4,71.4,68.4
20160218104500,273.0,277.2,55.0,44,72.6,100,68.1,71.4,68.4
20160218110000,273.0,283.5,56.25,44,71.5,100,68.1,71.4,68.4
20160218111500,273.0,283.5,56.25,44,70.1,100,68.1,71.4,68.4
20160218113000,273.0,280.35,55.625,44,71.1,100,68.2,71.4,68.4
20160218114500,273.0,280.35,55.625,44,72.9,100,68.2,71.4,68.4
20160218120000,273.0,274.05,54.375,44,72.0,100,68.2,71.4,68.4
20160218121500,273.0,280.35,55.625,44,70.1,100,68.5,71.4,68.4
20160218123000,273.0,280.35,55.625,44,70.1,100,68.3,71.4,68.4
20160218124500,273.0,280.35,55.625,44,71.6,100,68.3,71.4,68.4
20160218130000,273.0,283.5,56.25,44,71.6,100,68.4,71.4,68.4
20160218131500,273.0,283.5,56.25,44,67.4,0,68.7,71.4,68.4
20160218133000,273.0,283.5,56.25,44,56.4,100,67.9,71.4,68.4
20160218134500,273.0,283.5,56.25,44,56.4,100,67.8,71.4,68.4
20160218140000,273.0,283.5,56.25,44,57.9,100,67.5,71.4,68.4
20160218141500,273.0,283.5,56.25,44,64.9,100,68.1,71.4,68.4
20160218143000,273.0,283.5,56.25,44,76.3,100,68.2,71.4,68.4
20160218144500,273.0,258.3,51.25,41,73.0,100,68.4,71.4,68.4
20160218150000,273.0,258.3,51.25,41,78.3,100,68.6,71.4,68.4
20160218151500,273.0,258.3,51.25,41,57.2,100,68.1,71.4,68.4
20160218153000,273.0,258.3,51.25,41,56.4,100,67.9,71.4,68.4
20160218154500,273.0,255.15,50.625,41,61.1,100,67.5,71.4,68.4
20160218160000,273.0,255.15,50.625,41,69.6,100,68.1,71.4,68.4
20160218161500,273.0,255.15,50.625,41,65.3,100,68.2,71.4,68.4
20160218163000,273.0,255.15,50.625,41,65.3,100,68.1,71.4,68.4
20160218164500,273.0,255.15,50.625,41,65.3,100,68.4,71.4,68.4
20160218170000,273.0,258.3,51.25,41,65.3,100,68.3,71.4,68.4
20160218171500,273.0,258.3,51.25,41,65.3,100,68.3,71.4,68.4
20160218173000,273.0,261.45,51.875,42,57.2,0,68.4,71.4,68.4
20160218174500,273.0,261.45,51.875,42,56.4,0,68.2,71.4,68.4
20160218180000,273.0,261.45,51.875,42,55.6,100,68.1,71.4,68.4
20160218181500,273.0,261.45,51.875,42,55.6,100,68.0,71.4,68.4
20160218183000,273.0,266.7,52.9167,42,55.6,100,68.1,71.4,68.4
20160218184500,273.0,266.7,52.9167,42,55.6,100,68.2,71.4,68.4
20160218190000,273.0,266.7,52.9167,42,55.6,100,68.2,71.4,68.4
20160218191500,273.0,262.5,52.0833,42,55.6,100,68.3,71.4,68.4
20160218193000,273.0,262.5,52.0833,42,55.6,100,68.3,71.4,68.4
20160218194500,273.0,256.2,50.8333,42,55.6,100,68.2,71.4,68.4
20160218200000,273.0,259.35,51.4583,43,55.6,100,68.3,71.4,68.4
20160218201500,273.0,266.7,52.9167,43,55.6,100,68.2,71.4,68.4
20160218203000,273.0,266.7,52.9167,43,55.6,100,68.1,71.4,68.4
20160218204500,273.0,266.7,52.9167,43,55.6,100,68.1,71.4,68.4
20160218210000,273.0,258.3,51.25,43,55.6,100,67.9,71.4,68.4
