PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218211500,273.0,258.3,51.25,43,55.6,100,67.8,71.4,68.4
20160218213000,273.0,262.5,52.0833,43,73.9,100,68.1,71.4,68.4
20160218214500,273.0,269.85,53.5417,43,72.0,100,68.4,71.4,68.4
20160218220000,273.0,269.85,53.5417,43,74.0,100,68.6,71.4,68.4
20160218221500,273.0,269.85,53.5417,43,75.8,100,68.6,71.4,68.4
20160218223000,273.0,269.85,53.5417,43,56.0,0,68.2,71.4,68.4
20160218224500,273.0,269.85,53.5417,43,55.2,100,67.9,71.4,68.4
20160218230000,273.0,269.85,53.5417,43,56.2,100,67.7,71.4,68.4
20160218231500,273.0,269.85,53.5417,43,70.1,100,67.7,71.4,68.4
20160218233000,273.0,269.85,53.5417,43,73.8,100,68.1,71.4,68.4
20160218234500,273.0,269.85,53.5417,43,72.6,100,68.3,71.4,68.4
20160219000000,273.0,269.85,53.5417,43,76.4,100,68.4,71.4,68.4
20160219001500,273.0,269.85,53.5417,43,74.4,100,68.4,71.4,68.4
20160219003000,273.0,269.85,53.5417,43,72.5,100,68.6,71.4,68.4
20160219004500,273.0,269.85,53.5417,43,56.8,0,68.3,71.4,68.4
20160219010000,273.0,269.85,53.5417,43,55.6,100,68.1,71.4,68.4
20160219011500,273.0,269.85,53.5417,43,55.6,100,68.0,71.4,68.4
20160219013000,273.0,266.7,52.9167,43,56.3,100,67.9,71.4,68.4
20160219014500,273.0,269.85,53.5417,43,56.3,100,67.8,71.4,68.4
20160219020000,273.0,269.85,53.5417,43,64.4,100,67.9,71.4,68.4
20160219021500,273.0,269.85,53.5417,43,67.6,100,68.1,71.4,68.4
20160219023000,273.0,269.85,53.5417,43,66.3,100,68.3,71.4,68.4
20160219024500,273.0,269.85,53.5417,43,66.3,100,68.3,71.4,68.4
20160219030000,273.0,269.85,53.5417,43,67.3,100,68.4,71.4,68.4
20160219031500,273.0,269.85,53.5417,43,67.3,100,68.4,71.4,68.4
20160219033000,273.0,269.85,53.5417,43,67.3,100,68.4,71.4,68.4
20160219034500,273.0,269.85,53.5417,43,68.1,100,68.3,71.4,68.4
20160219040000,273.0,269.85,53.5417,43,68.1,100,68.3,71.4,68.4
20160219041500,273.0,269.85,53.5417,43,66.8,100,68.2,71.4,68.4
20160219043000,273.0,269.85,53.5417,43,67.7,100,68.1,71.4,68.4
20160219044500,273.0,269.85,53.5417,43,78.7,100,68.2,71.4,68.4
20160219050000,273.0,269.85,53.5417,43,82.0,100,68.6,71.4,68.4
20160219051500,273.0,269.85,53.5417,43,56.4,0,68.2,71.4,68.4
20160219053000,273.0,269.85,53.5417,43,56.4,100,67.8,71.4,68.4
20160219054500,273.0,269.85,53.5417,43,56.4,100,67.7,71.4,68.4
20160219060000,273.0,269.85,53.5417,43,78.7,100,67.9,71.4,68.4
20160219061500,273.0,269.85,53.5417,43,75.4,100,68.5,71.4,68.4
20160219063000,273.0,269.85,53.5417,43,62.6,0,68.6,71.4,68.4
20160219064500,273.0,259.35,51.4583,43,56.4,100,68.1,71.4,68.4
20160219070000,273.0,274.05,54.375,43,56.4,100,67.7,71.4,68.4
20160219071500,273.0,274.05,54.375,43,77.6,100,67.7,71.4,68.4
20160219073000,273.0,274.05,54.375,43,73.0,100,68.2,71.4,68.4
20160219074500,273.0,274.05,54.375,43,69.7,100,68.1,71.4,68.4
20160219080000,273.0,274.05,54.375,43,76.4,100,68.1,71.4,68.4
20160219081500,273.0,274.05,54.375,43,81.1,100,68.5,71.4,68.4
20160219083000,273.0,274.05,54.375,43,58.0,0,68.4,71.4,68.4
20160219084500,273.0,274.05,54.375,43,56.3,100,68.0,71.4,68.4
20160219090000,273.0,274.05,54.375,43,56.3,100,67.8,71.4,68.4
20160219091500,273.0,274.05,54.375,43,56.3,100,67.8,71.4,68.4
20160219093000,273.0,274.05,54.375,43,71.8,100,67.9,71.4,68.4
20160219094500,273.0,270.9,53.75,43,74.4,100,68.4,71.4,68.4
20160219100000,273.0,270.9,53.75,43,76.3,100,68.5,71.4,68.4
20160219101500,273.0,270.9,53.75,43,58.0,0,68.6,71.4,68.4
20160219103000,273.0,270.9,53.75,43,55.6,0,68.2,71.4,68.4
20160219104500,273.0,274.05,54.375,43,55.6,100,68.1,71.4,68.4
20160219110000,273.0,274.05,54.375,43,55.6,100,67.9,71.4,68.4
20160219111500,273.0,274.05,54.375,43,55.6,100,67.9,71.4,68.4
20160219113000,273.0,274.05,54.375,43,56.3,100,67.9,71.4,68.4
20160219114500,273.0,274.05,54.375,43,56.3,100,67.9,71.4,68.4
20160219120000,273.0,274.05,54.375,43,67.7,100,68.0,71.4,68.4
20160219121500,273.0,274.05,54.375,43,68.6,100,68.4,71.4,68.4
20160219123000,273.0,274.05,54.375,43,68.6,100,68.6,71.4,68.4
20160219124500,273.0,277.2,55.0,43,58.0,0,68.7,71.4,68.4
20160219130000,273.0,277.2,55.0,43,56.4,0,68.4,71.4,68.4
20160219131500,273.0,277.2,55.0,43,56.4,0,68.4,71.4,68.4
20160219133000,273.0,277.2,55.0,43,56.4,0,68.4,71.4,68.4
20160219134500,273.0,277.2,55.0,43,56.4,0,68.4,71.4,68.4
20160219140000,273.0,277.2,55.0,43,56.4,0,68.5,71.4,68.4
20160219141500,273.0,277.2,55.0,43,55.6,0,68.4,71.4,68.4
20160219143000,273.0,277.2,55.0,43,55.6,0,68.5,71.4,68.4
20160219144500,273.0,277.2,55.0,43,55.6,0,68.6,71.4,68.4
20160219150000,273.0,274.05,54.375,43,55.6,0,68.4,71.4,68.4
20160219151500,273.0,274.05,54.375,43,55.6,0,68.4,71.4,68.4
20160219153000,273.0,274.05,54.375,43,55.6,0,68.3,71.4,68.4
20160219154500,273.0,277.2,55.0,43,55.6,0,68.4,71.4,68.4
20160219160000,273.0,259.35,51.4583,43,55.6,0,68.4,71.4,68.4
20160219161500,273.0,259.35,51.4583,43,55.6,0,68.4,71.4,68.4
20160219163000,273.0,259.35,51.4583,43,55.6,0,68.8,71.4,68.4
20160219164500,273.0,259.35,51.4583,43,55.6,0,68.9,71.4,68.4
20160219170000,273.0,262.5,52.0833,43,55.6,0,68.9,71.4,68.4
20160219171500,273.0,267.75,53.125,44,55.6,0,68.9,71.4,68.4
20160219173000,273.0,263.55,52.2917,44,55.6,0,68.8,71.4,68.4
20160219174500,273.0,269.85,53.5417,44,55.6,0,68.4,71.4,68.4
20160219180000,273.0,263.55,52.2917,44,55.6,0,68.4,71.4,68.4
20160219181500,273.0,267.75,53.125,44,55.6,0,68.3,71.4,68.4
20160219183000,273.0,267.75,53.125,44,55.6,0,68.2,71.4,68.4
20160219184500,273.0,258.3,51.25,44,55.6,100,68.1,71.4,68.4
20160219190000,273.0,255.15,50.625,44,55.6,100,67.9,71.4,68.4
20160219191500,273.0,262.5,52.0833,44,55.6,100,68.1,71.4,68.4
20160219193000,273.0,267.75,53.125,44,55.6,100,68.2,71.4,68.4
20160219194500,273.0,267.75,53.125,44,55.6,100,68.1,71.4,68.4
20160219200000,273.0,267.75,53.125,44,55.6,100,68.2,71.4,68.4
20160219201500,273.0,267.75,53.125,44,55.6,100,68.2,71.4,68.4
20160219203000,273.0,267.75,53.125,44,56.3,100,68.2,71.4,68.4
20160219204500,273.0,267.75,53.125,44,56.3,100,68.1,71.4,68.4
20160219210000,273.0,267.75,53.125,44,56.3,100,68.4,71.4,68.4
20160219211500,273.0,267.75,53.125,44,56.3,100,68.2,71.4,68.4
20160219213000,273.0,267.75,53.125,44,56.3,100,68.2,71.4,68.4
20160219214500,273.0,267.75,53.125,44,56.3,100,68.2,71.4,68.4
20160219220000,273.0,267.75,53.125,44,56.3,100,68.2,71.4,68.4
20160219221500,273.0,277.2,55.0,44,56.3,100,68.1,71.4,68.4
20160219223000,273.0,284.55,56.4583,44,55.6,100,68.1,71.4,68.4
20160219224500,273.0,287.7,57.0833,44,55.6,100,67.9,71.4,68.4
20160219230000,273.0,284.55,56.4583,44,60.5,100,67.9,71.4,68.4
20160219231500,273.0,284.55,56.4583,44,67.2,100,68.1,71.4,68.4
20160219233000,273.0,284.55,56.4583,44,66.2,100,68.2,71.4,68.4
20160219234500,273.0,284.55,56.4583,44,66.2,100,68.3,71.4,68.4
20160220000000,273.0,284.55,56.4583,44,67.2,100,68.4,71.4,68.4
20160220001500,273.0,284.55,56.4583,44,67.2,100,68.4,71.4,68.4
20160220003000,273.0,284.55,56.4583,44,66.3,100,68.4,71.4,68.4
20160220004500,273.0,284.55,56.4583,44,66.3,100,68.4,71.4,68.4
20160220010000,273.0,284.55,56.4583,44,67.4,100,68.3,71.4,68.4
20160220011500,273.0,266.7,52.9167,45,67.4,100,68.2,71.4,68.4
20160220013000,273.0,284.55,56.4583,45,68.5,100,67.9,71.4,68.4
20160220014500,273.0,287.7,57.0833,44,77.8,100,68.5,71.4,68.4
20160220020000,273.0,287.7,57.0833,44,57.6,0,68.6,71.4,68.4
20160220021500,273.0,284.55,56.4583,44,55.6,0,68.2,71.4,68.4
20160220023000,273.0,284.55,56.4583,44,55.6,100,68.1,71.4,68.4
20160220024500,273.0,284.55,56.4583,44,55.6,100,67.9,71.4,68.4
20160220030000,273.0,284.55,56.4583,44,55.6,100,67.9,71.4,68.4
20160220031500,273.0,284.55,56.4583,44,55.6,100,67.8,71.4,68.4
20160220033000,273.0,284.55,56.4583,44,70.1,100,67.9,71.4,68.4
20160220034500,273.0,284.55,56.4583,44,75.9,100,68.3,71.4,68.4
20160220040000,273.0,284.55,56.4583,44,69.0,0,68.7,71.4,68.4
20160220041500,273.0,284.55,56.4583,44,55.6,0,68.3,71.4,68.4
20160220043000,273.0,284.55,56.4583,44,55.6,100,68.1,71.4,68.4
20160220044500,273.0,284.55,56.4583,44,55.6,100,67.9,71.4,68.4
20160220050000,273.0,284.55,56.4583,44,55.6,100,67.8,71.4,68.4
20160220051500,273.0,284.55,56.4583,44,57.1,100,67.7,71.4,68.4
20160220053000,273.0,284.55,56.4583,44,75.8,100,68.1,71.4,68.4
20160220054500,273.0,496.65,98.5417,66,55.6,0,67.8,68.0,62.5
20160220060000,273.0,329.7,65.4167,50,55.6,0,67.0,68.0,62.5
20160220061500,273.0,287.7,57.0833,45,55.6,0,66.9,68.0,62.5
20160220063000,273.0,287.7,57.0833,45,55.6,0,66.7,68.0,62.5
20160220064500,273.0,287.7,57.0833,45,54.8,0,66.6,68.0,62.5
20160220070000,273.0,287.7,57.0833,44,54.8,0,66.3,68.0,62.5
20160220071500,273.0,283.5,56.25,44,54.8,0,66.2,68.0,62.5
20160220073000,273.0,283.5,56.25,44,54.8,0,66.0,68.0,62.5
20160220074500,273.0,280.35,55.625,44,54.8,0,66.0,68.0,62.5
20160220080000,273.0,280.35,55.625,44,54.8,0,65.9,68.0,62.5
20160220081500,273.0,280.35,55.625,44,55.5,0,66.0,68.0,62.5
20160220083000,273.0,258.3,51.25,44,55.5,0,66.0,68.0,62.5
20160220084500,273.0,258.3,51.25,44,55.5,0,66.0,68.0,62.5
20160220090000,273.0,282.45,56.0417,44,55.5,0,66.0,68.0,62.5
20160220091500,273.0,282.45,56.0417,44,55.5,0,66.1,68.0,62.5
20160220093000,273.0,282.45,56.0417,44,55.5,0,66.0,68.0,62.5
20160220094500,273.0,267.75,53.125,44,55.5,0,66.1,68.0,62.5
20160220100000,273.0,267.75,53.125,44,55.5,0,66.2,68.0,62.5
20160220101500,273.0,267.75,53.125,44,55.5,0,66.4,68.0,62.5
20160220103000,273.0,267.75,53.125,44,55.5,0,66.3,68.0,62.5
20160220104500,273.0,267.75,53.125,44,55.5,0,66.1,68.0,62.5
20160220110000,273.0,267.75,53.125,44,55.5,0,66.2,68.0,62.5
20160220111500,273.0,267.75,53.125,44,55.5,0,66.1,68.0,62.5
20160220113000,273.0,267.75,53.125,44,55.5,0,66.0,68.0,62.5
20160220114500,273.0,267.75,53.125,45,55.5,0,65.8,68.0,62.5
20160220120000,273.0,267.75,53.125,45,55.5,0,66.0,68.0,62.5
20160220121500,273.0,270.9,53.75,45,55.5,0,66.2,68.0,62.5
20160220123000,273.0,270.9,53.75,45,55.5,0,66.4,68.0,62.5
20160220124500,273.0,270.9,53.75,45,55.5,0,66.5,68.0,62.5
20160220130000,273.0,279.3,55.4167,45,55.5,0,66.6,68.0,62.5
20160220131500,273.0,285.6,56.6667,45,55.5,0,66.4,68.0,62.5
20160220133000,273.0,285.6,56.6667,45,55.5,0,66.5,68.0,62.5
20160220134500,273.0,271.95,53.9583,45,55.5,0,66.6,68.0,62.5
20160220140000,273.0,271.95,53.9583,45,55.5,0,66.6,68.0,62.5
20160220141500,273.0,271.95,53.9583,45,55.5,0,66.7,68.0,62.5
20160220143000,273.0,271.95,53.9583,45,55.5,0,66.7,68.0,62.5
20160220144500,273.0,283.5,56.25,46,55.5,0,66.7,68.0,62.5
20160220150000,273.0,283.5,56.25,45,55.5,0,66.6,68.0,62.5
20160220151500,273.0,283.5,56.25,45,55.5,0,66.9,68.0,62.5
20160220153000,273.0,283.5,56.25,45,55.5,0,66.5,68.0,62.5
20160220154500,273.0,283.5,56.25,45,55.5,0,66.6,68.0,62.5
20160220160000,273.0,283.5,56.25,45,55.5,0,66.6,68.0,62.5
20160220161500,273.0,283.5,56.25,45,55.5,0,66.7,68.0,62.5
20160220163000,273.0,283.5,56.25,45,55.5,0,66.7,68.0,62.5
20160220164500,273.0,283.5,56.25,45,55.5,0,66.6,68.0,62.5
20160220170000,273.0,288.75,57.2917,45,55.5,0,66.9,68.0,62.5
20160220171500,273.0,285.6,56.6667,45,55.5,0,67.2,68.0,62.5
20160220173000,273.0,285.6,56.6667,45,55.5,0,67.3,68.0,62.5
20160220174500,273.0,285.6,56.6667,45,55.5,0,67.3,68.0,62.5
20160220180000,273.0,285.6,56.6667,45,55.5,0,67.2,68.0,62.5
20160220181500,273.0,289.8,57.5,45,55.5,0,67.2,68.0,62.5
20160220183000,273.0,285.6,56.6667,45,55.5,0,67.2,68.0,62.5
20160220184500,273.0,285.6,56.6667,45,55.5,0,67.2,68.0,62.5
20160220190000,273.0,288.75,57.2917,45,54.7,0,67.2,68.0,62.5
20160220191500,273.0,288.75,57.2917,45,54.7,0,67.4,68.0,62.5
20160220193000,273.0,282.45,56.0417,44,54.7,0,67.3,68.0,62.5
20160220194500,273.0,282.45,56.0417,44,55.5,0,67.4,68.0,62.5
20160220200000,273.0,282.45,56.0417,44,55.5,0,67.4,68.0,62.5
20160220201500,273.0,282.45,56.0417,44,55.5,0,67.4,68.0,62.5
20160220203000,273.0,282.45,56.0417,44,55.5,0,67.3,68.0,62.5
20160220204500,273.0,282.45,56.0417,44,55.5,0,67.2,68.0,62.5
20160220210000,273.0,282.45,56.0417,44,55.5,0,67.3,68.0,62.5
20160220211500,273.0,282.45,56.0417,44,55.5,0,67.3,68.0,62.5
20160220213000,273.0,282.45,56.0417,44,55.5,0,67.2,68.0,62.5
20160220214500,273.0,282.45,56.0417,44,55.5,0,66.9,68.0,62.5
20160220220000,273.0,285.6,56.6667,44,55.5,0,66.7,68.0,62.5
20160220221500,273.0,285.6,56.6667,44,55.5,0,66.9,68.0,62.5
20160220223000,273.0,285.6,56.6667,44,55.5,0,66.9,68.0,62.5
20160220224500,273.0,285.6,56.6667,44,55.5,0,66.9,68.0,62.5
20160220230000,273.0,285.6,56.6667,44,55.5,0,66.9,68.0,62.5
20160220231500,273.0,285.6,56.6667,44,55.5,0,66.9,68.0,62.5
20160220233000,273.0,285.6,56.6667,44,54.8,0,66.9,68.0,62.5
20160220234500,273.0,285.6,56.6667,44,54.8,0,66.9,68.0,62.5
20160221000000,273.0,285.6,56.6667,44,54.8,0,66.9,68.0,62.5
20160221001500,273.0,285.6,56.6667,44,54.8,0,66.9,68.0,62.5
20160221003000,273.0,285.6,56.6667,44,54.8,0,67.1,68.0,62.5
20160221004500,273.0,285.6,56.6667,44,54.8,0,67.1,68.0,62.5
20160221010000,273.0,285.6,56.6667,44,54.8,0,67.2,68.0,62.5
20160221011500,273.0,285.6,56.6667,44,54.8,0,67.2,68.0,62.5
20160221013000,273.0,285.6,56.6667,44,54.8,0,67.4,68.0,62.5
20160221014500,273.0,285.6,56.6667,44,54.8,0,67.3,68.0,62.5
20160221020000,273.0,285.6,56.6667,44,54.8,0,67.3,68.0,62.5
20160221021500,273.0,280.35,55.625,44,54.8,0,67.3,68.0,62.5
20160221023000,273.0,280.35,55.625,44,54.8,0,67.3,68.0,62.5
20160221024500,273.0,280.35,55.625,44,54.8,0,67.3,68.0,62.5
20160221030000,273.0,280.35,55.625,44,54.8,0,67.4,68.0,62.5
20160221031500,273.0,280.35,55.625,44,54.8,0,67.4,68.0,62.5
20160221033000,273.0,280.35,55.625,44,54.8,0,67.4,68.0,62.5
20160221034500,273.0,280.35,55.625,44,54.8,0,67.4,68.0,62.5
20160221040000,273.0,280.35,55.625,44,54.8,0,67.4,68.0,62.5
20160221041500,273.0,280.35,55.625,44,54.8,0,67.3,68.0,62.5
20160221043000,273.0,280.35,55.625,44,54.8,0,67.3,68.0,62.5
20160221044500,273.0,280.35,55.625,44,54.8,0,67.3,68.0,62.5
20160221050000,273.0,277.2,55.0,44,54.8,0,67.2,68.0,62.5
20160221051500,273.0,280.35,55.625,44,54.8,0,67.2,68.0,62.5
20160221053000,273.0,280.35,55.625,44,54.8,0,67.1,68.0,62.5
20160221054500,273.0,256.2,50.8333,45,54.8,0,67.1,68.0,62.5
20160221060000,273.0,266.7,52.9167,45,54.8,0,66.8,68.0,62.5
20160221061500,273.0,270.9,53.75,45,54.8,0,66.7,68.0,62.5
20160221063000,273.0,277.2,55.0,45,54.8,0,66.6,68.0,62.5
20160221064500,273.0,277.2,55.0,45,54.8,0,66.5,68.0,62.5
20160221070000,273.0,277.2,55.0,45,54.8,0,66.3,68.0,62.5
20160221071500,273.0,277.2,55.0,45,54.8,0,66.2,68.0,62.5
20160221073000,273.0,277.2,55.0,45,54.8,0,66.1,68.0,62.5
20160221074500,273.0,280.35,55.625,45,54.8,0,66.1,68.0,62.5
20160221080000,273.0,275.1,54.5833,45,54.8,0,66.0,68.0,62.5
20160221081500,273.0,275.1,54.5833,45,54.8,0,65.9,68.0,62.5
20160221083000,273.0,275.1,54.5833,45,54.8,0,65.9,68.0,62.5
20160221084500,273.0,282.45,56.0417,45,54.8,0,65.9,68.0,62.5
20160221090000,273.0,282.45,56.0417,45,54.8,0,66.0,68.0,62.5
20160221091500,273.0,282.45,56.0417,45,55.4,0,66.0,68.0,62.4
20160221093000,273.0,282.45,56.0417,45,55.4,0,66.0,68.0,62.4
20160221094500,273.0,282.45,56.0417,45,55.4,0,66.1,68.0,62.4
20160221100000,273.0,282.45,56.0417,45,55.4,0,66.1,68.0,62.4
20160221101500,273.0,282.45,56.0417,45,55.4,0,66.2,68.0,62.4
20160221103000,273.0,277.2,55.0,45,55.4,0,66.2,68.0,62.4
20160221104500,273.0,283.5,56.25,45,55.4,0,66.2,68.0,62.4
20160221110000,273.0,267.75,53.125,45,55.4,0,66.2,68.0,62.4
20160221111500,273.0,263.55,52.2917,45,55.4,0,66.3,68.0,62.4
20160221113000,273.0,256.2,50.8333,45,55.4,0,66.4,68.0,62.4
20160221114500,273.0,261.45,51.875,45,55.4,0,66.3,68.0,62.4
20160221120000,273.0,261.45,51.875,45,55.4,0,66.3,68.0,62.4
20160221121500,273.0,271.95,53.9583,45,55.4,0,66.4,68.0,62.4
20160221123000,273.0,277.2,55.0,45,55.4,0,66.4,68.0,62.4
20160221124500,273.0,277.2,55.0,45,55.4,0,66.4,68.0,62.4
20160221130000,273.0,274.05,54.375,45,55.4,0,66.5,68.0,62.4
20160221131500,273.0,280.35,55.625,45,55.4,0,66.6,68.0,62.4
20160221133000,273.0,284.55,56.4583,45,55.4,0,66.8,68.0,62.4
20160221134500,273.0,284.55,56.4583,45,55.4,0,66.9,68.0,62.4
20160221140000,273.0,270.9,53.75,45,55.4,0,67.0,68.0,62.4
20160221141500,273.0,270.9,53.75,45,55.4,0,66.9,68.0,62.4
20160221143000,273.0,279.3,55.4167,45,55.4,0,66.9,68.0,62.4
20160221144500,273.0,283.5,56.25,45,55.4,0,66.9,68.0,62.4
20160221150000,273.0,283.5,56.25,45,55.4,0,66.9,68.0,62.4
20160221151500,273.0,279.3,55.4167,45,55.4,0,66.8,68.0,62.4
20160221153000,273.0,283.5,56.25,45,54.7,0,66.8,68.0,62.4
20160221154500,273.0,275.1,54.5833,44,54.7,0,66.9,68.0,62.4
20160221160000,273.0,275.1,54.5833,44,54.7,0,66.9,68.0,62.4
20160221161500,273.0,280.35,55.625,44,54.7,0,66.9,68.0,62.4
20160221163000,273.0,277.2,55.0,44,55.5,0,66.9,68.0,62.4
20160221164500,273.0,259.35,51.4583,45,55.5,0,67.0,68.0,62.4
20160221170000,273.0,266.7,52.9167,45,55.5,0,67.0,68.0,62.4
20160221171500,273.0,266.7,52.9167,45,55.5,0,66.9,68.0,62.4
20160221173000,273.0,263.55,52.2917,45,55.5,0,66.8,68.0,62.4
20160221174500,273.0,263.55,52.2917,45,55.5,0,66.7,68.0,62.4
20160221180000,273.0,269.85,53.5417,46,54.7,0,66.2,68.0,62.4
20160221181500,273.0,269.85,53.5417,46,54.7,0,66.1,68.0,62.4
20160221183000,273.0,269.85,53.5417,46,54.7,0,66.0,68.0,62.4
20160221184500,273.0,269.85,53.5417,46,54.7,0,66.1,68.0,62.4
20160221190000,273.0,269.85,53.5417,46,54.7,0,66.3,68.0,62.4
20160221191500,273.0,269.85,53.5417,46,54.7,0,66.2,68.0,62.4
20160221193000,273.0,269.85,53.5417,46,54.7,0,66.3,68.0,62.4
20160221194500,273.0,269.85,53.5417,46,54.7,0,66.2,68.0,62.4
20160221200000,273.0,269.85,53.5417,46,54.7,0,66.3,68.0,62.4
20160221201500,273.0,269.85,53.5417,46,55.5,0,66.6,68.0,62.4
20160221203000,273.0,274.05,54.375,46,55.5,0,66.6,68.0,62.4
20160221204500,273.0,274.05,54.375,46,55.5,0,66.4,68.0,62.4
20160221210000,273.0,274.05,54.375,46,55.5,0,66.5,68.0,62.4
20160221211500,273.0,274.05,54.375,46,55.5,0,66.5,68.0,62.4
20160221213000,273.0,270.9,53.75,46,55.5,0,66.4,68.0,62.4
20160221214500,273.0,274.05,54.375,46,55.5,0,67.2,68.0,62.4
20160221220000,273.0,274.05,54.375,46,55.5,0,67.1,68.0,62.3
20160221221500,273.0,274.05,54.375,46,55.5,0,66.8,68.0,62.4
20160221223000,273.0,270.9,53.75,46,55.5,0,66.7,68.0,62.4
20160221224500,273.0,275.1,54.5833,46,54.7,0,66.8,68.0,62.4
20160221230000,273.0,275.1,54.5833,46,54.7,0,66.8,68.0,62.4
20160221231500,273.0,275.1,54.5833,46,54.7,0,66.7,68.0,62.4
20160221233000,273.0,271.95,53.9583,46,54.7,0,66.7,68.0,62.4
20160221234500,273.0,271.95,53.9583,46,54.7,0,66.6,68.0,62.4
20160222000000,273.0,271.95,53.9583,46,54.7,0,66.7,68.0,62.4
20160222001500,273.0,271.95,53.9583,46,54.7,0,66.7,68.0,62.4
20160222003000,273.0,271.95,53.9583,46,54.7,0,66.8,68.0,62.4
20160222004500,273.0,271.95,53.9583,46,54.7,0,66.8,68.0,62.4
20160222010000,273.0,271.95,53.9583,46,54.7,0,66.7,68.0,62.4
20160222011500,273.0,271.95,53.9583,46,54.7,0,66.3,68.0,62.4
20160222013000,273.0,277.2,55.0,46,54.7,0,66.2,68.0,62.4
20160222014500,273.0,274.05,54.375,46,54.7,0,66.1,68.0,62.4
20160222020000,273.0,274.05,54.375,46,54.7,0,66.0,68.0,62.4
20160222021500,273.0,274.05,54.375,46,54.7,0,66.0,68.0,62.4
20160222023000,273.0,274.05,54.375,46,54.7,0,66.0,68.0,62.4
20160222024500,273.0,274.05,54.375,46,54.7,0,65.9,68.0,62.4
20160222030000,273.0,279.3,55.4167,46,54.7,0,65.8,68.0,62.4
20160222031500,273.0,275.1,54.5833,46,54.7,0,66.0,68.0,62.4
20160222033000,273.0,275.1,54.5833,46,54.7,0,66.2,68.0,62.4
20160222034500,273.0,279.3,55.4167,46,55.5,0,66.2,68.0,62.3
20160222040000,273.0,275.1,54.5833,46,55.5,0,66.2,68.0,62.3
20160222041500,273.0,275.1,54.5833,46,55.5,0,66.1,68.0,62.4
20160222043000,273.0,275.1,54.5833,46,55.5,0,66.1,68.0,62.4
20160222044500,273.0,275.1,54.5833,46,55.5,0,66.2,68.0,62.3
20160222050000,273.0,275.1,54.5833,46,55.5,0,66.2,68.0,62.2
20160222051500,273.0,275.1,54.5833,46,55.5,0,66.2,68.0,62.3
20160222053000,273.0,275.1,54.5833,46,55.5,0,66.2,68.0,62.1
20160222054500,273.0,275.1,54.5833,46,55.5,0,66.2,68.0,62.3
20160222060000,273.0,279.3,55.4167,46,55.5,0,66.2,68.0,62.2
20160222061500,273.0,282.45,56.0417,46,55.5,0,66.2,68.0,62.2
20160222063000,273.0,277.2,55.0,46,55.5,0,66.2,68.0,62.3
20160222064500,273.0,277.2,55.0,46,55.5,0,66.2,68.0,62.2
20160222070000,273.0,277.2,55.0,46,55.5,0,66.2,68.0,62.3
20160222071500,273.0,277.2,55.0,46,55.5,0,66.2,68.0,62.3
20160222073000,273.0,277.2,55.0,46,55.5,0,66.2,68.0,62.2
20160222074500,273.0,271.95,53.9583,46,55.5,0,66.2,68.0,62.2
20160222080000,273.0,277.2,55.0,46,55.5,0,66.2,68.0,62.2
20160222081500,273.0,277.2,55.0,46,55.5,0,66.2,68.0,62.2
20160222083000,273.0,277.2,55.0,46,55.5,0,66.2,68.0,62.1
20160222084500,273.0,282.45,56.0417,46,55.5,0,66.2,68.0,62.3
20160222090000,273.0,279.3,55.4167,46,55.5,0,66.2,68.0,62.1
20160222091500,273.0,279.3,55.4167,46,55.5,0,66.2,68.0,62.2
20160222093000,273.0,279.3,55.4167,46,55.5,0,66.2,68.0,62.1
20160222094500,273.0,279.3,55.4167,46,55.5,0,66.2,68.0,62.1
20160222100000,273.0,279.3,55.4167,46,55.5,0,66.1,68.0,62.0
20160222101500,273.0,279.3,55.4167,46,55.5,0,66.3,68.0,62.1
20160222103000,273.0,279.3,55.4167,46,55.5,0,66.4,68.0,62.1
20160222104500,273.0,279.3,55.4167,46,55.5,0,66.3,68.0,62.1
20160222110000,273.0,279.3,55.4167,46,55.5,0,66.4,68.0,62.0
20160222111500,273.0,279.3,55.4167,46,54.7,0,66.3,68.0,62.0
20160222113000,273.0,279.3,55.4167,46,54.7,0,66.3,68.0,62.1
20160222114500,273.0,269.85,53.5417,46,54.7,0,66.4,68.0,62.1
20160222120000,273.0,283.5,56.25,46,55.5,0,66.3,68.0,62.1
20160222121500,273.0,283.5,56.25,46,55.5,0,66.2,68.0,62.1
20160222123000,273.0,283.5,56.25,46,55.5,0,66.1,68.0,62.1
20160222124500,273.0,283.5,56.25,46,55.5,0,66.0,68.0,62.1
20160222130000,273.0,288.75,57.2917,46,55.5,0,65.7,68.0,62.2
20160222131500,273.0,288.75,57.2917,46,55.5,0,65.6,68.0,62.1
20160222133000,273.0,288.75,57.2917,46,55.5,0,65.5,68.0,62.1
20160222134500,273.0,285.6,56.6667,46,55.5,0,65.3,68.0,62.1
20160222140000,273.0,285.6,56.6667,46,55.5,0,65.1,68.0,62.0
20160222141500,273.0,285.6,56.6667,46,55.5,0,65.1,68.0,62.0
20160222143000,273.0,285.6,56.6667,46,55.5,0,65.1,68.0,62.0
20160222144500,273.0,285.6,56.6667,46,55.5,0,65.1,68.0,62.0
20160222150000,273.0,285.6,56.6667,46,55.5,0,65.0,68.0,61.9
20160222151500,273.0,285.6,56.6667,46,55.5,0,65.0,68.0,62.0
20160222153000,273.0,285.6,56.6667,46,55.5,0,64.9,68.0,62.0
20160222154500,273.0,285.6,56.6667,46,55.5,0,64.9,68.0,62.0
20160222160000,273.0,285.6,56.6667,46,55.5,0,65.0,68.0,61.9
20160222161500,273.0,285.6,56.6667,46,55.5,0,65.1,68.0,61.9
20160222163000,273.0,285.6,56.6667,46,55.5,0,65.2,68.0,61.9
20160222164500,273.0,285.6,56.6667,46,55.5,0,65.3,68.0,61.9
20160222170000,273.0,285.6,56.6667,46,55.5,0,65.4,68.0,61.9
20160222171500,273.0,285.6,56.6667,46,55.5,0,65.4,68.0,61.9
20160222173000,273.0,285.6,56.6667,46,55.5,0,65.5,68.0,61.9
20160222174500,273.0,285.6,56.6667,46,55.5,0,65.6,68.0,61.9
20160222180000,273.0,285.6,56.6667,46,55.5,0,65.6,68.0,61.9
20160222181500,273.0,285.6,56.6667,46,55.5,0,65.7,68.0,61.9
20160222183000,273.0,285.6,56.6667,46,54.7,0,65.7,68.0,61.9
20160222184500,273.0,285.6,56.6667,46,54.7,0,65.7,68.0,62.4
20160222190000,273.0,285.6,56.6667,46,54.7,0,65.8,68.0,62.4
20160222191500,273.0,285.6,56.6667,46,54.7,0,65.7,68.0,62.4
20160222193000,273.0,288.75,57.2917,46,54.7,0,65.7,68.0,62.4
20160222194500,273.0,284.55,56.4583,46,54.7,0,65.8,68.0,62.4
20160222200000,273.0,288.75,57.2917,46,54.7,0,65.7,68.0,62.4
20160222201500,273.0,288.75,57.2917,46,54.7,0,65.7,68.0,62.4
20160222203000,273.0,283.5,56.25,46,54.7,0,65.7,68.0,62.4
20160222204500,273.0,287.7,57.0833,46,54.7,0,65.7,68.0,62.4
20160222210000,273.0,287.7,57.0833,46,54.7,0,65.7,68.0,62.4
20160222211500,273.0,287.7,57.0833,46,54.7,0,65.6,68.0,62.4
20160222213000,273.0,284.55,56.4583,46,54.7,0,65.7,68.0,62.4
20160222214500,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160222220000,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160222221500,273.0,285.6,56.6667,46,54.7,0,65.6,68.0,62.4
20160222223000,273.0,285.6,56.6667,46,54.7,0,65.6,68.0,62.4
20160222224500,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160222230000,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160222231500,273.0,288.75,57.2917,46,54.7,0,65.5,68.0,62.4
20160222233000,273.0,288.75,57.2917,46,54.7,0,65.5,68.0,62.4
20160222234500,273.0,288.75,57.2917,46,54.7,0,65.5,68.0,62.4
20160223000000,273.0,288.75,57.2917,46,54.7,0,65.5,68.0,62.4
20160223001500,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160223003000,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160223004500,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160223010000,273.0,288.75,57.2917,46,54.7,0,65.7,68.0,62.4
20160223011500,273.0,285.6,56.6667,46,54.7,0,65.7,68.0,62.4
20160223013000,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160223014500,273.0,288.75,57.2917,46,54.7,0,65.6,68.0,62.4
20160223020000,273.0,288.75,57.2917,46,54.7,0,65.7,68.0,62.4
20160223021500,273.0,288.75,57.2917,44,54.7,0,65.7,68.0,62.4
20160223023000,273.0,285.6,56.6667,44,54.7,0,65.8,68.0,62.4
20160223024500,273.0,285.6,56.6667,44,54.7,0,65.8,68.0,62.4
20160223030000,273.0,285.6,56.6667,44,54.7,0,65.9,68.0,62.4
20160223031500,273.0,285.6,56.6667,44,54.7,0,66.0,68.0,62.4
20160223033000,273.0,285.6,56.6667,44,54.7,0,66.0,68.0,62.4
20160223034500,273.0,285.6,56.6667,44,54.7,0,66.1,68.0,62.4
20160223040000,273.0,285.6,56.6667,44,55.5,0,66.1,68.0,62.4
20160223041500,273.0,285.6,56.6667,44,55.5,0,66.2,68.0,62.4
20160223043000,273.0,285.6,56.6667,44,55.5,0,66.2,68.0,62.4
20160223044500,273.0,285.6,56.6667,44,54.7,0,66.2,68.0,62.4
20160223050000,273.0,285.6,56.6667,44,54.7,0,66.2,68.0,62.4
20160223051500,273.0,282.45,56.0417,44,54.7,0,66.2,68.0,62.4
20160223053000,273.0,258.3,51.25,44,54.7,0,66.1,68.0,62.4
20160223054500,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223060000,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223061500,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223063000,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223064500,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223070000,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223071500,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223073000,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223074500,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223080000,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223081500,273.0,284.55,56.4583,44,54.7,0,66.0,68.0,62.4
20160223083000,273.0,284.55,56.4583,44,54.7,0,66.3,68.0,62.4
20160223084500,273.0,284.55,56.4583,44,55.3,0,66.3,68.0,62.4
20160223090000,273.0,280.35,55.625,44,55.3,0,66.4,68.0,62.4
20160223091500,273.0,280.35,55.625,44,55.3,0,66.4,68.0,62.4
20160223093000,273.0,255.15,50.625,44,54.7,0,66.3,68.0,62.4
20160223094500,273.0,269.85,53.5417,45,55.5,0,66.5,68.0,62.4
20160223100000,273.0,269.85,53.5417,45,55.5,0,66.6,68.0,62.4
20160223101500,273.0,269.85,53.5417,45,55.5,0,66.6,68.0,62.4
20160223103000,273.0,269.85,53.5417,45,55.5,0,66.6,68.0,62.4
20160223104500,273.0,269.85,53.5417,45,55.5,0,66.6,68.0,62.4
20160223110000,273.0,266.7,52.9167,45,55.5,0,66.6,68.0,62.4
20160223111500,273.0,266.7,52.9167,45,55.5,0,66.6,68.0,62.4
20160223113000,273.0,263.55,52.2917,45,55.5,0,66.6,68.0,62.4
20160223114500,273.0,263.55,52.2917,45,55.5,0,66.6,68.0,62.4
20160223120000,273.0,263.55,52.2917,45,55.5,0,66.6,68.0,62.4
20160223121500,273.0,263.55,52.2917,45,55.5,0,66.5,68.0,62.4
20160223123000,273.0,263.55,52.2917,45,55.5,0,66.4,68.0,62.4
20160223124500,273.0,266.7,52.9167,45,54.7,0,66.4,68.0,62.4
20160223130000,273.0,266.7,52.9167,45,55.5,0,66.4,68.0,62.4
20160223131500,273.0,263.55,52.2917,45,55.5,0,66.3,68.0,62.4
20160223133000,273.0,270.9,53.75,45,55.5,0,66.2,68.0,62.4
20160223134500,273.0,270.9,53.75,45,54.7,0,66.1,68.0,62.4
20160223140000,273.0,270.9,53.75,45,54.7,0,66.1,68.0,62.4
20160223141500,273.0,274.05,54.375,45,54.7,0,65.9,68.0,62.4
20160223143000,273.0,274.05,54.375,45,54.7,0,66.0,68.0,62.4
20160223144500,273.0,385.35,76.4583,9,55.5,0,65.6,68.0,62.5
20160223150000,273.0,287.7,57.0833,8,55.5,0,65.7,68.0,62.5
20160223151500,273.0,282.45,56.0417,44,55.5,0,65.8,68.0,62.5
20160223153000,273.0,262.5,52.0833,45,55.5,0,65.6,68.0,62.5
20160223154500,273.0,262.5,52.0833,45,55.5,0,65.4,68.0,62.5
20160223160000,273.0,262.5,52.0833,45,80.4,100,65.8,72.2,69.2
20160223161500,273.0,262.5,52.0833,45,91.4,100,67.4,72.2,69.2
20160223163000,273.0,262.5,52.0833,45,83.9,100,68.4,72.2,69.2
20160223164500,273.0,266.7,52.9167,45,88.7,100,68.9,72.2,69.2
20160223170000,273.0,263.55,52.2917,45,59.2,0,69.3,72.2,69.2
20160223171500,273.0,266.7,52.9167,45,56.7,100,68.3,72.2,69.2
20160223173000,273.0,262.5,52.0833,45,81.9,100,68.7,72.2,69.2
20160223174500,273.0,262.5,52.0833,45,69.7,100,68.7,72.2,69.2
20160223180000,273.0,262.5,52.0833,45,79.0,100,69.1,72.2,69.2
20160223181500,273.0,262.5,52.0833,45,57.2,0,69.2,72.2,69.2
20160223183000,273.0,262.5,52.0833,45,56.3,100,68.6,72.2,69.2
20160223184500,273.0,262.5,52.0833,45,71.8,100,68.3,72.2,69.2
20160223190000,273.0,262.5,52.0833,45,76.6,100,68.6,72.2,69.2
20160223191500,273.0,262.5,52.0833,45,77.8,100,69.1,72.2,69.2
20160223193000,273.0,262.5,52.0833,45,83.7,100,69.3,72.2,69.2
20160223194500,273.0,262.5,52.0833,45,56.8,100,68.9,72.2,69.2
20160223200000,273.0,262.5,52.0833,45,56.8,100,68.4,72.2,69.2
20160223201500,273.0,262.5,52.0833,45,79.5,100,68.4,72.2,69.2
20160223203000,273.0,266.7,52.9167,45,78.2,100,68.9,72.2,69.2
20160223204500,273.0,266.7,52.9167,45,82.1,100,69.2,72.2,69.2
20160223210000,273.0,266.7,52.9167,45,82.1,100,69.4,72.2,69.2
20160223211500,273.0,266.7,52.9167,45,56.0,100,68.6,72.2,69.2
20160223213000,273.0,266.7,52.9167,45,56.7,100,68.3,72.2,69.2
20160223214500,273.0,269.85,53.5417,45,86.2,100,68.8,72.2,69.2
20160223220000,273.0,269.85,53.5417,45,86.2,100,69.2,72.2,69.2
20160223221500,273.0,269.85,53.5417,45,63.8,0,69.4,72.2,69.2
20160223223000,273.0,274.05,54.375,45,55.9,100,68.4,72.2,69.2
20160223224500,273.0,274.05,54.375,45,73.7,100,68.2,72.2,69.2
20160223230000,273.0,274.05,54.375,45,86.2,100,68.9,72.2,69.2
20160223231500,273.0,274.05,54.375,45,83.9,100,69.2,72.2,69.2
20160223233000,273.0,274.05,54.375,45,82.5,100,69.3,72.2,69.2
20160223234500,273.0,277.2,55.0,45,72.7,0,69.5,72.2,69.2
20160224000000,273.0,277.2,55.0,45,56.0,100,68.4,72.2,69.2
20160224001500,273.0,277.2,55.0,45,86.2,100,68.3,72.2,69.2
20160224003000,273.0,277.2,55.0,45,83.5,100,69.0,72.2,69.2
20160224004500,273.0,277.2,55.0,45,77.8,100,69.1,72.2,69.2
20160224010000,273.0,277.2,55.0,45,83.1,100,69.2,72.2,69.2
20160224011500,273.0,261.45,51.875,43,85.0,100,69.2,72.2,69.2
20160224013000,273.0,261.45,51.875,43,85.0,100,69.3,72.2,69.2
20160224014500,273.0,261.45,51.875,43,78.7,100,69.3,72.2,69.2
20160224020000,273.0,261.45,51.875,43,85.6,100,69.3,72.2,69.2
20160224021500,273.0,261.45,51.875,43,80.1,100,69.3,72.2,69.2
20160224023000,273.0,266.7,52.9167,43,76.8,100,69.2,72.2,69.2
20160224024500,273.0,262.5,52.0833,43,82.0,100,69.1,72.2,69.2
20160224030000,273.0,262.5,52.0833,43,81.0,100,69.0,72.2,69.2
20160224031500,273.0,262.5,52.0833,43,75.9,100,68.9,72.2,69.2
20160224033000,273.0,262.5,52.0833,43,82.5,100,68.9,72.2,69.2
20160224034500,273.0,266.7,52.9167,43,80.8,100,68.8,72.2,69.2
20160224040000,273.0,263.55,52.2917,43,81.8,100,68.9,72.2,69.2
20160224041500,273.0,263.55,52.2917,43,86.2,100,68.9,72.2,69.2
20160224043000,273.0,263.55,52.2917,43,80.1,100,68.9,72.2,69.2
20160224044500,273.0,275.1,54.5833,43,84.4,100,68.9,72.2,69.2
20160224050000,273.0,282.45,56.0417,43,83.1,100,68.8,72.2,69.2
20160224051500,273.0,282.45,56.0417,43,79.1,100,68.8,72.2,69.2
20160224053000,273.0,285.6,56.6667,43,84.9,100,68.9,72.2,69.2
20160224054500,273.0,285.6,56.6667,43,82.0,100,68.9,72.2,69.2
20160224060000,273.0,285.6,56.6667,43,83.3,100,69.0,72.2,69.2
20160224061500,273.0,285.6,56.6667,43,83.3,100,69.0,72.2,69.2
20160224063000,273.0,285.6,56.6667,43,81.8,100,68.9,72.2,69.2
20160224064500,273.0,285.6,56.6667,43,77.7,100,68.9,72.2,69.2
20160224070000,273.0,274.05,54.375,43,78.7,100,69.0,72.2,69.2
20160224071500,273.0,280.35,55.625,43,83.1,100,68.9,72.2,69.2
20160224073000,273.0,280.35,55.625,43,82.0,100,68.8,72.2,69.2
20160224074500,273.0,280.35,55.625,43,77.7,100,68.8,72.2,69.2
20160224080000,273.0,284.55,56.4583,43,81.4,100,68.7,72.2,69.2
20160224081500,273.0,287.7,57.0833,43,84.3,100,68.7,72.2,69.2
20160224083000,273.0,287.7,57.0833,43,82.0,100,68.7,72.2,69.2
20160224084500,273.0,287.7,57.0833,43,77.2,100,68.7,72.2,69.2
20160224090000,273.0,287.7,57.0833,43,83.9,100,68.8,72.2,69.2
20160224091500,273.0,283.5,56.25,43,86.8,100,68.8,72.2,69.2
20160224093000,273.0,283.5,56.25,43,85.6,100,68.9,72.2,69.2
20160224094500,273.0,283.5,56.25,43,82.0,100,68.9,72.2,69.2
20160224100000,273.0,283.5,56.25,43,90.9,100,69.3,76.0,73.0
20160224101500,273.0,283.5,56.25,43,82.6,100,69.6,76.4,73.4
20160224103000,273.0,283.5,56.25,43,91.1,100,70.0,76.4,73.4
20160224104500,273.0,283.5,56.25,43,81.6,100,70.3,76.4,73.4
20160224110000,273.0,283.5,56.25,43,92.3,100,70.3,76.4,73.4
20160224111500,273.0,283.5,56.25,43,92.3,100,70.7,76.4,73.4
20160224113000,273.0,283.5,56.25,43,92.3,100,70.8,76.4,73.4
20160224114500,273.0,283.5,56.25,43,83.8,100,71.2,76.4,73.4
20160224120000,273.0,283.5,56.25,43,94.7,100,71.1,76.4,73.4
20160224121500,273.0,283.5,56.25,43,89.2,100,70.9,76.4,73.4
20160224123000,273.0,283.5,56.25,43,83.8,100,71.0,76.4,73.4
20160224124500,273.0,283.5,56.25,43,94.7,100,71.0,76.4,73.4
20160224130000,273.0,280.35,55.625,43,91.1,100,70.9,76.4,73.4
20160224131500,273.0,283.5,56.25,43,83.2,100,71.0,76.4,73.4
20160224133000,273.0,283.5,56.25,43,94.4,100,71.0,76.4,73.4
20160224134500,273.0,283.5,56.25,43,90.8,100,71.0,76.4,73.4
20160224140000,273.0,283.5,56.25,43,83.2,100,71.1,76.4,73.4
20160224141500,273.0,283.5,56.25,43,95.3,100,71.1,76.4,73.4
20160224143000,273.0,283.5,56.25,43,90.7,100,71.0,76.4,73.4
20160224144500,273.0,283.5,56.25,43,83.8,100,71.3,76.4,73.4
20160224150000,273.0,283.5,56.25,43,94.6,100,71.3,76.4,73.4
20160224151500,273.0,258.3,51.25,43,84.9,100,71.4,76.4,73.4
20160224153000,273.0,258.3,51.25,43,91.8,100,71.3,76.4,73.4
20160224154500,273.0,258.3,51.25,43,95.3,100,71.5,76.4,73.4
20160224160000,273.0,255.15,50.625,43,85.4,100,71.8,76.4,73.4
20160224161500,273.0,255.15,50.625,43,96.6,100,72.2,76.4,73.4
20160224163000,273.0,266.7,52.9167,43,91.7,100,72.2,76.4,73.4
20160224164500,273.0,271.95,53.9583,43,86.9,100,72.4,76.4,73.4
20160224170000,273.0,271.95,53.9583,43,94.7,100,72.5,76.4,73.4
20160224171500,273.0,280.35,55.625,43,91.4,100,72.1,76.4,73.4
20160224173000,273.0,280.35,55.625,43,84.1,100,71.7,76.4,73.4
20160224174500,273.0,270.9,53.75,43,85.7,100,71.4,76.4,73.4
20160224180000,273.0,274.05,54.375,43,91.1,100,71.3,76.4,73.4
20160224181500,273.0,274.05,54.375,43,94.2,100,71.2,76.4,73.4
20160224183000,273.0,270.9,53.75,43,83.2,100,71.6,76.3,73.3
20160224184500,273.0,274.05,54.375,43,92.9,100,71.8,76.2,73.2
20160224190000,273.0,261.45,51.875,43,92.9,100,72.4,76.1,73.1
20160224191500,273.0,261.45,51.875,43,83.1,100,72.4,76.1,73.1
20160224193000,273.0,274.05,54.375,43,92.9,100,72.4,76.1,73.1
20160224194500,273.0,282.45,56.0417,43,81.2,100,72.4,76.1,73.1
20160224200000,273.0,282.45,56.0417,43,90.8,100,72.4,76.1,73.1
20160224201500,273.0,282.45,56.0417,43,83.7,100,72.4,76.1,73.1
20160224203000,273.0,282.45,56.0417,43,91.1,100,72.0,76.1,73.1
20160224204500,273.0,282.45,56.0417,43,81.3,100,71.3,76.1,73.1
20160224210000,273.0,282.45,56.0417,43,91.7,100,70.9,76.1,73.1
20160224211500,273.0,282.45,56.0417,43,89.2,100,70.8,76.1,73.1
20160224213000,273.0,282.45,56.0417,43,79.8,100,70.8,76.1,73.1
20160224214500,273.0,282.45,56.0417,43,86.3,100,70.7,76.1,73.1
20160224220000,273.0,282.45,56.0417,43,86.3,100,70.4,76.1,73.1
20160224221500,273.0,277.2,55.0,43,83.6,100,70.8,76.1,73.1
20160224223000,273.0,280.35,55.625,43,78.7,100,71.0,76.1,73.1
20160224224500,273.0,280.35,55.625,43,82.7,100,70.5,76.1,73.1
20160224230000,273.0,275.1,54.5833,43,87.4,100,70.3,76.1,73.1
20160224231500,273.0,280.35,55.625,43,85.9,100,70.3,76.1,73.1
20160224233000,273.0,285.6,56.6667,43,80.5,100,70.0,76.1,73.1
20160224234500,273.0,285.6,56.6667,43,81.7,100,69.8,76.1,73.1
20160225000000,273.0,285.6,56.6667,43,88.6,100,70.0,76.1,73.1
20160225001500,273.0,285.6,56.6667,43,86.2,100,70.1,76.1,73.1
20160225003000,273.0,285.6,56.6667,43,78.7,100,70.0,76.1,73.1
20160225004500,273.0,285.6,56.6667,43,83.5,100,70.0,76.1,73.1
20160225010000,273.0,285.6,56.6667,43,84.9,100,69.9,76.1,73.1
20160225011500,273.0,285.6,56.6667,43,79.8,100,69.9,76.1,73.1
20160225013000,273.0,285.6,56.6667,43,78.7,100,69.8,76.1,73.1
20160225014500,273.0,285.6,56.6667,43,86.2,100,69.7,76.1,73.1
20160225020000,273.0,285.6,56.6667,43,86.2,100,69.6,76.1,73.1
20160225021500,273.0,285.6,56.6667,43,80.9,100,69.6,76.1,73.1
20160225023000,273.0,285.6,56.6667,43,79.0,100,69.6,76.1,73.1
20160225024500,273.0,285.6,56.6667,43,84.9,100,69.4,76.1,73.1
20160225030000,273.0,285.6,56.6667,43,84.9,100,69.3,76.1,73.1
20160225031500,273.0,285.6,56.6667,43,81.2,100,69.2,76.1,73.1
20160225033000,273.0,285.6,56.6667,43,76.2,100,69.2,76.1,73.1
20160225034500,273.0,285.6,56.6667,43,83.7,100,69.1,76.1,73.1
20160225040000,273.0,285.6,56.6667,43,82.5,100,69.0,76.1,73.1
20160225041500,273.0,285.6,56.6667,43,77.9,100,68.9,76.1,73.1
20160225043000,273.0,285.6,56.6667,43,80.2,100,68.9,76.1,73.1
20160225044500,273.0,285.6,56.6667,43,84.9,100,68.8,76.1,73.1
20160225050000,273.0,285.6,56.6667,43,83.1,100,68.7,76.1,73.1
20160225051500,273.0,285.6,56.6667,43,77.8,100,68.6,76.1,73.1
20160225053000,273.0,288.75,57.2917,43,76.8,100,68.4,76.1,73.1
20160225054500,273.0,288.75,57.2917,43,82.6,100,68.3,76.1,73.1
20160225060000,273.0,284.55,56.4583,43,81.5,100,68.1,76.1,73.1
20160225061500,273.0,287.7,57.0833,43,76.1,100,68.1,76.1,73.1
20160225063000,273.0,284.55,56.4583,43,80.8,100,68.0,76.1,73.1
20160225064500,273.0,284.55,56.4583,43,80.8,100,67.8,76.1,73.1
20160225070000,273.0,287.7,57.0833,43,78.4,100,67.8,76.1,73.1
20160225071500,273.0,287.7,57.0833,43,77.4,100,67.8,76.1,73.1
20160225073000,273.0,287.7,57.0833,43,82.6,100,67.9,76.1,73.1
20160225074500,273.0,283.5,56.25,43,82.6,100,67.9,76.1,73.1
20160225080000,273.0,283.5,56.25,43,80.0,100,68.1,76.1,73.1
20160225081500,273.0,283.5,56.25,43,77.3,100,68.3,76.1,73.1
20160225083000,273.0,283.5,56.25,43,80.9,100,68.4,76.1,73.1
20160225084500,273.0,283.5,56.25,43,86.2,100,68.5,76.1,73.1
20160225090000,273.0,283.5,56.25,43,83.1,100,68.6,76.1,73.1
20160225091500,273.0,283.5,56.25,43,79.1,100,68.8,76.1,73.1
20160225093000,273.0,283.5,56.25,43,90.4,100,69.1,76.1,73.1
20160225094500,273.0,283.5,56.25,43,88.5,100,69.4,76.1,73.1
20160225100000,273.0,283.5,56.25,43,90.2,100,69.8,76.1,73.1
20160225101500,273.0,280.35,55.625,43,91.7,100,69.9,76.1,73.1
20160225103000,273.0,283.5,56.25,43,85.1,100,70.2,76.1,73.1
20160225104500,273.0,270.9,53.75,43,93.5,100,70.3,76.1,73.1
20160225110000,273.0,275.1,54.5833,43,84.1,100,70.6,76.1,73.1
20160225111500,273.0,282.45,56.0417,44,58.0,0,70.0,73.1,70.1
20160225113000,273.0,285.6,56.6667,44,75.8,100,68.9,73.1,70.1
20160225114500,273.0,285.6,56.6667,44,88.6,100,69.7,73.1,70.1
20160225120000,273.0,289.8,57.5,44,81.8,100,69.8,73.1,70.1
20160225121500,273.0,285.6,56.6667,44,78.5,100,69.9,73.1,70.1
20160225123000,273.0,285.6,56.6667,44,81.7,100,69.9,73.1,70.1
20160225124500,273.0,285.6,56.6667,44,82.9,100,70.0,73.1,70.1
20160225130000,273.0,275.1,54.5833,44,78.9,100,70.0,73.1,70.1
20160225131500,273.0,270.9,53.75,44,82.0,100,70.2,73.1,70.1
20160225133000,273.0,270.9,53.75,44,84.9,100,70.2,73.1,70.1
20160225134500,273.0,267.75,53.125,44,83.0,100,70.3,73.1,70.1
20160225140000,273.0,267.75,53.125,44,56.8,100,69.7,73.1,70.1
20160225141500,273.0,261.45,51.875,44,56.8,100,68.9,72.9,69.9
20160225143000,273.0,258.3,51.25,44,78.7,100,69.4,72.8,69.8
20160225144500,273.0,258.3,51.25,44,73.5,100,69.4,72.8,69.8
20160225150000,273.0,258.3,51.25,44,75.4,100,69.4,72.8,69.8
20160225151500,273.0,258.3,51.25,44,75.4,100,69.6,72.8,69.8
20160225153000,273.0,274.05,54.375,44,73.9,100,69.7,72.8,69.8
20160225154500,273.0,287.7,57.0833,44,75.3,100,69.7,72.8,69.8
20160225160000,273.0,287.7,57.0833,44,74.3,100,69.7,72.8,69.8
20160225161500,273.0,287.7,57.0833,44,72.4,100,69.7,72.8,69.8
20160225163000,273.0,284.55,56.4583,44,75.9,100,69.8,72.8,69.8
20160225164500,273.0,274.05,54.375,44,76.8,100,69.8,72.8,69.8
20160225170000,273.0,283.5,56.25,44,74.4,100,69.8,72.8,69.8
20160225171500,273.0,279.3,55.4167,44,73.4,100,69.7,72.8,69.8
20160225173000,273.0,282.45,56.0417,44,75.8,100,69.7,72.8,69.8
20160225174500,273.0,285.6,56.6667,44,72.5,100,69.7,72.8,69.8
20160225180000,273.0,280.35,55.625,44,75.5,100,69.7,72.8,69.8
20160225181500,273.0,271.95,53.9583,44,73.6,100,69.7,72.8,69.8
20160225183000,273.0,271.95,53.9583,44,75.2,100,69.7,72.8,69.8
20160225184500,273.0,271.95,53.9583,44,75.2,100,69.7,72.8,69.8
20160225190000,273.0,277.2,55.0,44,76.4,100,69.7,72.8,69.8
20160225191500,273.0,277.2,55.0,44,73.5,100,69.8,72.8,69.8
20160225193000,273.0,283.5,56.25,44,75.4,100,69.8,72.8,69.8
20160225194500,273.0,283.5,56.25,44,75.4,100,69.8,72.8,69.8
20160225200000,273.0,283.5,56.25,44,76.3,100,69.8,72.8,69.8
20160225201500,273.0,283.5,56.25,44,76.3,100,69.9,72.8,69.8
20160225203000,273.0,279.3,55.4167,44,76.3,100,69.8,72.8,69.8
20160225204500,273.0,282.45,56.0417,44,73.4,100,69.9,72.8,69.8
20160225210000,273.0,282.45,56.0417,44,72.0,100,69.8,72.8,69.8
20160225211500,273.0,282.45,56.0417,44,75.4,100,69.7,72.8,69.8
20160225213000,273.0,282.45,56.0417,44,76.3,100,69.7,72.8,69.8
20160225214500,273.0,282.45,56.0417,44,73.4,100,69.6,72.8,69.8
20160225220000,273.0,285.6,56.6667,44,74.3,100,69.7,72.8,69.8
20160225221500,273.0,285.6,56.6667,44,75.3,100,69.6,72.8,69.8
20160225223000,273.0,285.6,56.6667,44,76.6,100,69.7,72.8,69.8
20160225224500,273.0,285.6,56.6667,44,82.1,100,69.9,72.8,69.8
20160225230000,273.0,285.6,56.6667,44,75.4,100,69.9,72.8,69.8
20160225231500,273.0,285.6,56.6667,44,81.1,100,69.9,72.8,69.8
20160225233000,273.0,285.6,56.6667,44,77.9,100,69.9,72.8,69.8
20160225234500,273.0,285.6,56.6667,44,80.1,100,69.9,72.8,69.8
20160226000000,273.0,288.75,57.2917,44,77.3,100,69.9,72.8,69.8
20160226001500,273.0,285.6,56.6667,44,81.1,100,69.8,72.8,69.8
20160226003000,273.0,285.6,56.6667,44,77.8,100,69.8,72.8,69.8
20160226004500,273.0,288.75,57.2917,44,81.1,100,69.8,72.8,69.8
20160226010000,273.0,285.6,56.6667,44,81.1,100,69.9,72.8,69.8
20160226011500,273.0,285.6,56.6667,44,76.8,100,69.9,72.8,69.8
20160226013000,273.0,285.6,56.6667,44,77.7,100,70.0,72.8,69.8
20160226014500,273.0,285.6,56.6667,44,82.0,100,69.9,72.8,69.8
20160226020000,273.0,285.6,56.6667,44,75.8,100,69.8,72.8,69.8
20160226021500,273.0,288.75,57.2917,44,78.7,100,69.7,72.8,69.8
20160226023000,273.0,285.6,56.6667,44,82.5,100,69.7,72.8,69.8
20160226024500,273.0,285.6,56.6667,44,79.1,100,69.6,72.8,69.8
20160226030000,273.0,285.6,56.6667,44,82.0,100,69.6,72.8,69.8
20160226031500,273.0,285.6,56.6667,44,82.0,100,69.6,72.8,69.8
20160226033000,273.0,285.6,56.6667,44,82.0,100,69.6,72.8,69.8
20160226034500,273.0,285.6,56.6667,44,79.9,100,69.7,72.8,69.8
20160226040000,273.0,288.75,57.2917,44,81.7,100,69.6,72.8,69.8
20160226041500,273.0,288.75,57.2917,44,80.6,100,69.5,72.8,69.8
20160226043000,273.0,288.75,57.2917,44,76.8,100,69.5,72.8,69.8
20160226044500,273.0,288.75,57.2917,44,86.2,100,69.5,72.8,69.8
20160226050000,273.0,288.75,57.2917,44,82.5,100,69.6,72.8,69.8
20160226051500,273.0,288.75,57.2917,44,87.4,100,69.6,72.8,69.8
20160226053000,273.0,285.6,56.6667,44,79.4,100,69.6,72.8,69.8
20160226054500,273.0,285.6,56.6667,44,83.7,100,69.6,72.8,69.8
20160226060000,273.0,285.6,56.6667,44,88.0,100,69.6,72.8,69.8
20160226061500,273.0,285.6,56.6667,44,77.8,100,69.6,72.8,69.8
20160226063000,273.0,285.6,56.6667,44,85.6,100,69.4,72.8,69.8
20160226064500,273.0,285.6,56.6667,44,85.6,100,69.3,72.8,69.8
20160226070000,273.0,285.6,56.6667,44,78.3,100,69.3,72.8,69.8
20160226071500,273.0,285.6,56.6667,44,88.0,100,69.3,72.8,69.8
20160226073000,273.0,285.6,56.6667,44,86.8,100,69.3,72.8,69.8
20160226074500,273.0,285.6,56.6667,44,79.5,100,69.5,72.8,69.8
20160226080000,273.0,285.6,56.6667,44,88.6,100,69.5,72.8,69.8
20160226081500,273.0,285.6,56.6667,44,79.2,100,69.6,72.8,69.8
20160226083000,273.0,285.6,56.6667,44,89.2,100,69.6,72.8,69.8
20160226084500,273.0,285.6,56.6667,44,81.5,100,69.7,72.8,69.8
20160226090000,273.0,285.6,56.6667,44,89.1,100,69.9,72.8,69.8
20160226091500,273.0,285.6,56.6667,44,56.4,100,69.1,72.8,69.8
20160226093000,273.0,285.6,56.6667,44,89.2,100,68.9,72.8,69.8
20160226094500,273.0,285.6,56.6667,44,87.4,100,69.6,72.8,69.8
20160226100000,273.0,285.6,56.6667,44,82.6,100,69.6,72.8,69.8
20160226101500,273.0,285.6,56.6667,44,81.5,100,69.6,72.8,69.8
20160226103000,273.0,285.6,56.6667,44,84.3,100,69.7,72.8,69.8
20160226104500,273.0,285.6,56.6667,44,82.0,100,69.7,72.8,69.8
20160226110000,273.0,285.6,56.6667,44,77.4,100,69.8,72.8,69.8
20160226111500,273.0,285.6,56.6667,44,84.9,100,69.7,72.8,69.8
20160226113000,273.0,285.6,56.6667,44,78.2,100,69.8,72.8,69.8
20160226114500,273.0,285.6,56.6667,44,84.9,100,69.8,72.8,69.8
20160226120000,273.0,285.6,56.6667,44,79.5,100,69.8,72.8,69.8
20160226121500,273.0,282.45,56.0417,44,81.7,100,69.8,72.8,69.8
20160226123000,273.0,282.45,56.0417,44,81.7,100,69.9,72.8,69.8
20160226124500,273.0,282.45,56.0417,44,83.2,100,70.0,72.8,69.8
20160226130000,273.0,282.45,56.0417,44,60.8,100,69.9,72.8,69.8
20160226131500,273.0,282.45,56.0417,44,57.9,100,68.6,72.8,69.8
20160226133000,273.0,282.45,56.0417,44,59.2,100,69.4,72.8,69.8
20160226134500,273.0,282.45,56.0417,44,78.3,100,69.6,72.8,69.8
20160226140000,273.0,282.45,56.0417,44,85.9,100,70.0,72.8,69.8
20160226141500,273.0,287.7,57.0833,44,56.4,100,69.3,72.8,69.8
20160226143000,273.0,284.55,56.4583,44,56.4,100,69.1,72.8,69.8
20160226144500,273.0,284.55,56.4583,44,81.5,100,69.1,72.8,69.8
20160226150000,273.0,284.55,56.4583,44,78.7,100,69.7,72.8,69.8
20160226151500,273.0,284.55,56.4583,44,63.0,100,70.0,72.8,69.8
20160226153000,273.0,284.55,56.4583,44,56.4,100,69.4,72.8,69.8
20160226154500,273.0,284.55,56.4583,44,56.4,100,68.9,72.8,69.8
20160226160000,273.0,284.55,56.4583,44,80.4,100,69.5,72.8,69.8
20160226161500,273.0,284.55,56.4583,44,76.4,100,69.7,72.8,69.8
20160226163000,273.0,284.55,56.4583,44,78.2,100,69.7,72.8,69.8
20160226164500,273.0,284.55,56.4583,44,75.8,100,69.7,72.8,69.8
20160226170000,273.0,284.55,56.4583,44,73.4,100,69.7,72.8,69.8
20160226171500,273.0,284.55,56.4583,44,75.4,100,69.8,72.8,69.8
20160226173000,273.0,284.55,56.4583,44,76.8,100,69.8,72.8,69.8
20160226174500,273.0,284.55,56.4583,44,77.8,100,69.8,72.8,69.8
20160226180000,273.0,284.55,56.4583,44,73.4,100,69.8,72.8,69.8
20160226181500,273.0,284.55,56.4583,44,78.2,100,69.9,72.8,69.8
20160226183000,273.0,284.55,56.4583,44,73.0,100,69.9,72.8,69.8
20160226184500,273.0,284.55,56.4583,44,77.7,100,69.9,72.8,69.8
20160226190000,273.0,284.55,56.4583,44,76.2,100,69.8,72.8,69.8
20160226191500,273.0,284.55,56.4583,44,75.4,100,69.8,72.8,69.8
20160226193000,273.0,284.55,56.4583,44,75.4,100,69.8,72.8,69.8
20160226194500,273.0,284.55,56.4583,44,73.5,100,69.8,72.8,69.8
20160226200000,273.0,284.55,56.4583,44,76.8,100,69.7,72.8,69.8
20160226201500,273.0,284.55,56.4583,44,77.7,100,69.6,72.8,69.8
20160226203000,273.0,284.55,56.4583,44,72.5,100,69.6,72.8,69.8
20160226204500,273.0,284.55,56.4583,44,77.2,100,69.6,72.8,69.8
20160226210000,273.0,284.55,56.4583,44,72.5,100,69.4,72.8,69.8
20160226211500,273.0,284.55,56.4583,44,79.2,100,69.4,72.8,69.8
20160226213000,273.0,284.55,56.4583,44,84.3,100,69.8,72.8,69.8
20160226214500,273.0,284.55,56.4583,44,79.7,100,70.0,72.8,69.8
20160226220000,273.0,284.55,56.4583,44,82.5,100,69.9,72.8,69.8
20160226221500,273.0,284.55,56.4583,44,76.8,100,70.0,72.8,69.8
20160226223000,273.0,284.55,56.4583,44,55.9,100,68.8,72.8,69.8
20160226224500,273.0,284.55,56.4583,44,86.2,100,69.1,72.8,69.8
20160226230000,273.0,284.55,56.4583,44,81.6,100,69.6,72.8,69.8
20160226231500,273.0,284.55,56.4583,44,74.8,100,69.3,72.8,69.8
20160226233000,273.0,284.55,56.4583,44,80.7,100,69.6,72.8,69.8
20160226234500,273.0,284.55,56.4583,44,79.6,100,69.6,72.8,69.8
20160227000000,273.0,284.55,56.4583,44,79.6,100,69.7,72.8,69.8
20160227001500,273.0,284.55,56.4583,44,80.5,100,69.7,72.8,69.8
20160227003000,273.0,284.55,56.4583,44,74.8,100,69.6,72.8,69.8
20160227004500,273.0,284.55,56.4583,44,80.2,100,69.6,72.8,69.8
20160227010000,273.0,284.55,56.4583,44,79.1,100,69.5,72.8,69.8
20160227011500,273.0,258.3,51.25,43,75.9,100,69.5,72.8,69.8
20160227013000,273.0,258.3,51.25,43,88.0,100,69.6,72.8,69.8
