PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227014500,273.0,258.3,51.25,43,79.7,100,69.8,72.8,69.8
20160227020000,273.0,258.3,51.25,43,87.4,100,69.7,72.8,69.8
20160227021500,273.0,258.3,51.25,43,80.8,100,69.7,72.8,69.8
20160227023000,273.0,262.5,52.0833,43,77.8,100,69.6,72.8,69.8
20160227024500,273.0,259.35,51.4583,43,82.5,100,69.5,72.8,69.8
20160227030000,273.0,259.35,51.4583,43,84.3,100,69.4,72.8,69.8
20160227031500,273.0,259.35,51.4583,43,76.8,100,69.5,72.8,69.8
20160227033000,273.0,262.5,52.0833,43,84.4,100,69.4,72.8,69.8
20160227034500,273.0,262.5,52.0833,43,83.1,100,69.3,72.8,69.8
20160227040000,273.0,259.35,51.4583,43,83.1,100,69.3,72.8,69.8
20160227041500,273.0,259.35,51.4583,43,77.3,100,69.4,72.8,69.8
20160227043000,273.0,259.35,51.4583,43,85.9,100,69.3,72.8,69.8
20160227044500,273.0,259.35,51.4583,43,83.1,100,69.2,72.8,69.8
20160227050000,273.0,259.35,51.4583,43,76.9,100,69.1,72.8,69.8
20160227051500,273.0,262.5,52.0833,43,84.4,100,69.1,72.8,69.8
20160227053000,273.0,259.35,51.4583,43,84.4,100,68.9,72.8,69.8
20160227054500,273.0,259.35,51.4583,43,78.7,100,68.8,72.8,69.8
20160227060000,273.0,259.35,51.4583,43,81.1,100,68.8,72.8,69.8
20160227061500,273.0,259.35,51.4583,43,83.9,100,68.7,72.8,69.8
20160227063000,273.0,259.35,51.4583,43,79.5,100,68.7,72.8,69.8
20160227064500,273.0,259.35,51.4583,43,79.5,100,68.6,72.8,69.8
20160227070000,273.0,259.35,51.4583,43,83.1,100,68.5,72.8,69.8
20160227071500,273.0,259.35,51.4583,43,79.1,100,68.3,72.8,69.8
20160227073000,273.0,259.35,51.4583,43,78.3,100,68.3,72.8,69.8
20160227074500,273.0,259.35,51.4583,43,83.7,100,68.3,72.8,69.8
20160227080000,273.0,259.35,51.4583,43,80.1,100,68.3,72.8,69.8
20160227081500,273.0,259.35,51.4583,43,78.4,100,68.4,72.8,69.8
20160227083000,273.0,259.35,51.4583,43,86.2,100,68.4,72.8,69.8
20160227084500,273.0,259.35,51.4583,43,84.3,100,68.6,72.8,69.8
20160227090000,273.0,259.35,51.4583,43,78.2,100,68.6,72.8,69.8
20160227091500,273.0,259.35,51.4583,43,86.2,100,68.7,72.8,69.8
20160227093000,273.0,259.35,51.4583,43,86.2,100,68.8,72.8,69.8
20160227094500,273.0,259.35,51.4583,43,78.7,100,68.9,72.8,69.8
20160227100000,273.0,256.2,50.8333,43,88.0,100,69.1,72.8,69.8
20160227101500,273.0,256.2,50.8333,44,88.0,100,69.3,72.8,69.8
20160227103000,273.0,256.2,50.8333,44,90.5,100,70.0,72.8,69.8
20160227104500,273.0,259.35,51.4583,44,58.7,100,68.4,72.8,69.8
20160227110000,273.0,259.35,51.4583,44,78.6,100,69.1,72.8,69.8
20160227111500,273.0,259.35,51.4583,44,84.5,100,69.4,72.8,69.8
20160227113000,273.0,259.35,51.4583,44,87.4,100,69.8,72.8,69.8
20160227114500,273.0,259.35,51.4583,44,81.5,100,69.8,72.8,69.8
20160227120000,273.0,259.35,51.4583,44,83.8,100,69.9,72.8,69.8
20160227121500,273.0,263.55,52.2917,44,87.4,100,69.9,72.8,69.8
20160227123000,273.0,275.1,54.5833,44,63.7,100,69.9,72.8,69.8
20160227124500,273.0,285.6,56.6667,44,60.7,100,68.6,72.8,69.8
20160227130000,273.0,285.6,56.6667,44,84.3,100,69.2,72.8,69.8
20160227131500,273.0,285.6,56.6667,44,84.3,100,69.6,72.8,69.8
20160227133000,273.0,285.6,56.6667,44,84.3,100,69.8,72.8,69.8
20160227134500,273.0,285.6,56.6667,44,78.7,100,70.0,72.8,69.8
20160227140000,273.0,285.6,56.6667,44,57.2,100,69.3,72.8,69.8
20160227141500,273.0,285.6,56.6667,44,75.6,100,68.6,72.8,69.8
20160227143000,273.0,279.3,55.4167,44,79.5,100,69.5,72.8,69.8
20160227144500,273.0,271.95,53.9583,44,73.9,100,69.3,72.8,69.8
20160227150000,273.0,271.95,53.9583,44,86.8,100,69.8,72.8,69.8
20160227151500,273.0,271.95,53.9583,44,56.8,100,69.2,72.8,69.8
20160227153000,273.0,261.45,51.875,44,62.7,100,68.8,72.8,69.8
20160227154500,273.0,261.45,51.875,44,66.0,100,69.6,72.8,69.8
20160227160000,273.0,261.45,51.875,44,81.1,100,69.6,72.8,69.8
20160227161500,273.0,261.45,51.875,44,87.9,100,70.1,72.8,69.8
20160227163000,273.0,266.7,52.9167,44,57.1,100,68.8,72.8,69.8
20160227164500,273.0,269.85,53.5417,44,80.1,100,69.3,72.8,69.8
20160227170000,273.0,269.85,53.5417,44,72.0,100,69.3,72.8,69.8
20160227171500,273.0,274.05,54.375,44,83.1,100,69.6,72.8,69.8
20160227173000,273.0,274.05,54.375,44,83.1,0,70.1,72.8,69.8
20160227174500,273.0,277.2,55.0,44,56.4,100,68.8,72.8,69.8
20160227180000,273.0,277.2,55.0,44,83.6,100,69.4,72.8,69.8
20160227181500,273.0,280.35,55.625,44,73.8,100,69.2,72.8,69.8
20160227183000,273.0,280.35,55.625,44,79.0,100,69.8,72.8,69.8
20160227184500,273.0,280.35,55.625,44,58.7,100,69.8,72.8,69.8
20160227190000,273.0,280.35,55.625,44,77.7,100,68.6,72.8,69.8
20160227191500,273.0,280.35,55.625,44,63.2,100,69.2,72.8,69.8
20160227193000,273.0,280.35,55.625,44,84.9,100,69.6,72.8,69.8
20160227194500,273.0,283.5,56.25,44,78.1,100,69.8,72.8,69.8
20160227200000,273.0,279.3,55.4167,44,83.7,100,70.0,72.8,69.8
20160227201500,273.0,271.95,53.9583,44,56.0,100,68.9,72.8,69.8
20160227203000,273.0,271.95,53.9583,44,83.7,100,69.1,72.8,69.8
20160227204500,273.0,275.1,54.5833,44,71.6,100,69.5,72.8,69.8
20160227210000,273.0,275.1,54.5833,44,83.1,100,69.4,72.8,69.8
20160227211500,273.0,275.1,54.5833,44,80.1,100,69.7,72.8,69.8
20160227213000,273.0,275.1,54.5833,44,81.1,100,69.8,72.8,69.8
20160227214500,273.0,275.1,54.5833,44,81.1,100,69.9,72.8,69.8
20160227220000,273.0,275.1,54.5833,44,78.3,100,69.9,72.8,69.8
20160227221500,273.0,275.1,54.5833,44,82.0,100,69.9,72.8,69.8
20160227223000,273.0,275.1,54.5833,44,77.1,100,69.9,72.8,69.8
20160227224500,273.0,275.1,54.5833,44,82.1,100,69.9,72.8,69.8
20160227230000,273.0,280.35,55.625,44,81.1,100,69.9,72.8,69.8
20160227231500,273.0,287.7,57.0833,44,79.4,100,69.8,72.8,69.8
20160227233000,273.0,287.7,57.0833,44,81.0,100,69.8,72.8,69.8
20160227234500,273.0,284.55,56.4583,44,82.6,100,69.8,72.8,69.8
20160228000000,273.0,284.55,56.4583,44,79.6,100,69.8,72.8,69.8
20160228001500,273.0,284.55,56.4583,44,83.1,100,69.8,72.8,69.8
20160228003000,273.0,287.7,57.0833,44,79.1,100,69.8,72.8,69.8
20160228004500,273.0,287.7,57.0833,44,83.7,100,69.7,72.8,69.8
20160228010000,273.0,287.7,57.0833,44,77.8,100,69.7,72.8,69.8
20160228011500,273.0,287.7,57.0833,44,81.3,100,69.6,72.8,69.8
20160228013000,273.0,287.7,57.0833,44,76.1,100,69.6,72.8,69.8
20160228014500,273.0,287.7,57.0833,44,81.1,100,69.5,72.8,69.8
20160228020000,273.0,287.7,57.0833,44,77.0,100,69.4,72.8,69.8
20160228021500,273.0,287.7,57.0833,44,80.0,100,69.4,72.8,69.8
20160228023000,273.0,284.55,56.4583,44,84.3,100,69.3,72.8,69.8
20160228024500,273.0,284.55,56.4583,44,83.1,100,69.3,72.8,69.8
20160228030000,273.0,284.55,56.4583,44,78.5,100,69.3,72.8,69.8
20160228031500,273.0,287.7,57.0833,44,85.0,100,69.3,72.8,69.8
20160228033000,273.0,287.7,57.0833,44,82.5,100,69.2,72.8,69.8
20160228034500,273.0,287.7,57.0833,44,76.7,100,69.1,72.8,69.8
20160228040000,273.0,284.55,56.4583,44,84.9,100,69.1,72.8,69.8
20160228041500,273.0,284.55,56.4583,44,83.2,100,69.1,72.8,69.8
20160228043000,273.0,288.75,57.2917,44,76.9,100,69.1,72.8,69.8
20160228044500,273.0,285.6,56.6667,44,84.4,100,69.0,72.8,69.8
20160228050000,273.0,289.8,57.5,44,83.1,100,68.9,72.8,69.8
20160228051500,273.0,289.8,57.5,44,76.9,100,68.8,72.8,69.8
20160228053000,273.0,289.8,57.5,44,82.5,100,68.8,72.8,69.8
20160228054500,273.0,289.8,57.5,44,82.5,100,68.7,72.8,69.8
20160228060000,273.0,285.6,56.6667,44,77.2,100,68.6,72.8,69.8
20160228061500,273.0,289.8,57.5,44,79.7,100,68.5,72.8,69.8
20160228063000,273.0,289.8,57.5,44,82.5,100,68.5,72.8,69.8
20160228064500,273.0,289.8,57.5,44,78.7,100,68.4,72.8,69.8
20160228070000,273.0,285.6,56.6667,44,80.7,100,68.4,72.8,69.8
20160228071500,273.0,285.6,56.6667,44,82.5,100,68.3,72.8,69.8
20160228073000,273.0,288.75,57.2917,44,78.2,100,68.3,72.8,69.8
20160228074500,273.0,283.5,56.25,44,81.6,100,68.4,72.8,69.8
20160228080000,273.0,283.5,56.25,44,84.9,100,68.4,72.8,69.8
20160228081500,273.0,283.5,56.25,44,80.9,100,68.6,72.8,69.8
20160228083000,273.0,283.5,56.25,44,79.8,100,68.7,72.8,69.8
20160228084500,273.0,283.5,56.25,44,87.4,100,68.8,72.8,69.8
20160228090000,273.0,283.5,56.25,44,83.9,100,68.9,72.8,69.8
20160228091500,273.0,283.5,56.25,44,85.1,100,69.1,72.8,69.8
20160228093000,273.0,283.5,56.25,44,83.6,100,69.2,72.8,69.8
20160228094500,273.0,283.5,56.25,44,89.8,100,69.4,72.8,69.8
20160228100000,273.0,283.5,56.25,44,88.5,100,69.4,72.8,69.8
20160228101500,273.0,279.3,55.4167,44,88.5,100,69.7,72.8,69.8
20160228103000,273.0,282.45,56.0417,44,90.0,100,69.8,72.8,69.8
20160228104500,273.0,282.45,56.0417,44,90.0,100,70.0,72.8,69.8
20160228110000,273.0,282.45,56.0417,44,56.3,100,68.9,72.8,69.8
20160228111500,273.0,279.3,55.4167,44,84.8,100,68.9,72.8,69.8
20160228113000,273.0,282.45,56.0417,44,82.9,100,69.5,72.8,69.8
20160228114500,273.0,282.45,56.0417,44,88.0,100,69.6,72.8,69.8
20160228120000,273.0,282.45,56.0417,44,81.2,100,69.9,72.8,69.8
20160228121500,273.0,282.45,56.0417,44,88.0,100,70.0,72.8,69.8
20160228123000,273.0,282.45,56.0417,44,56.8,100,69.1,72.8,69.8
20160228124500,273.0,279.3,55.4167,44,81.9,100,68.7,72.8,69.8
20160228130000,273.0,279.3,55.4167,44,80.7,100,69.6,72.8,69.8
20160228131500,273.0,279.3,55.4167,44,74.4,100,69.6,72.8,69.8
20160228133000,273.0,279.3,55.4167,44,75.4,100,69.6,72.8,69.8
20160228134500,273.0,279.3,55.4167,44,77.2,100,69.6,72.8,69.8
20160228140000,273.0,279.3,55.4167,44,72.7,100,69.6,72.8,69.8
20160228141500,273.0,279.3,55.4167,44,77.2,100,69.6,72.8,69.8
20160228143000,273.0,279.3,55.4167,44,74.0,100,69.7,72.8,69.8
20160228144500,273.0,279.3,55.4167,44,77.5,100,69.8,72.8,69.8
20160228150000,273.0,279.3,55.4167,44,75.8,100,69.9,72.8,69.8
20160228151500,273.0,279.3,55.4167,44,73.1,100,70.0,72.8,69.8
20160228153000,273.0,258.3,51.25,44,62.1,100,70.0,72.8,69.8
20160228154500,273.0,262.5,52.0833,44,57.1,100,69.1,72.8,69.8
20160228160000,273.0,259.35,51.4583,44,64.9,100,69.1,72.8,69.8
20160228161500,273.0,259.35,51.4583,44,62.8,100,69.6,72.8,69.8
20160228163000,273.0,262.5,52.0833,44,62.8,100,69.3,72.8,69.8
20160228164500,273.0,266.7,52.9167,44,73.9,100,69.6,72.8,69.8
20160228170000,273.0,263.55,52.2917,44,73.9,100,69.7,72.8,69.8
20160228171500,273.0,266.7,52.9167,44,72.5,100,70.0,72.8,69.8
20160228173000,273.0,261.45,51.875,44,74.9,100,70.0,72.8,69.8
20160228174500,273.0,261.45,51.875,44,56.4,100,69.6,72.8,69.8
20160228180000,273.0,261.45,51.875,44,56.4,100,69.1,72.8,69.8
20160228181500,273.0,261.45,51.875,44,75.4,100,69.1,72.8,69.8
20160228183000,273.0,261.45,51.875,44,69.6,100,69.4,72.8,69.8
20160228184500,273.0,261.45,51.875,44,68.6,100,69.4,72.8,69.8
20160228190000,273.0,261.45,51.875,44,72.0,100,69.7,72.8,69.8
20160228191500,273.0,261.45,51.875,44,73.2,100,69.9,72.8,69.8
20160228193000,273.0,261.45,51.875,44,75.3,100,69.8,72.8,69.8
20160228194500,273.0,255.15,50.625,44,72.9,100,69.8,72.8,69.8
20160228200000,273.0,270.9,53.75,44,71.6,100,69.9,72.8,69.8
20160228201500,273.0,270.9,53.75,44,74.4,100,69.8,72.8,69.8
20160228203000,273.0,270.9,53.75,44,72.6,100,69.7,72.8,69.8
20160228204500,273.0,270.9,53.75,44,71.5,100,69.7,72.8,69.8
20160228210000,273.0,275.1,54.5833,44,74.4,100,69.6,72.8,69.8
20160228211500,273.0,270.9,53.75,44,72.2,100,69.6,72.8,69.8
20160228213000,273.0,270.9,53.75,44,75.9,100,69.8,72.8,69.8
20160228214500,273.0,270.9,53.75,44,57.2,0,69.7,72.8,69.8
20160228220000,273.0,270.9,53.75,44,55.9,100,69.2,72.8,69.8
20160228221500,273.0,274.05,54.375,44,71.4,100,68.9,72.8,69.8
20160228223000,273.0,270.9,53.75,44,74.7,100,69.6,72.8,69.8
20160228224500,273.0,270.9,53.75,44,79.7,100,69.7,72.8,69.8
20160228230000,273.0,270.9,53.75,44,75.8,100,69.8,72.8,69.8
20160228231500,273.0,270.9,53.75,44,75.8,100,70.0,72.8,69.8
20160228233000,273.0,274.05,54.375,44,56.4,100,69.6,72.8,69.8
20160228234500,273.0,270.9,53.75,44,56.4,100,69.2,72.8,69.8
20160229000000,273.0,274.05,54.375,44,80.1,100,69.1,72.8,69.8
20160229001500,273.0,274.05,54.375,44,68.2,100,69.4,72.8,69.8
20160229003000,273.0,270.9,53.75,44,78.3,100,69.4,72.8,69.8
20160229004500,273.0,282.45,56.0417,44,85.0,100,69.9,72.8,69.8
20160229010000,273.0,287.7,57.0833,44,58.0,0,69.7,72.8,69.8
20160229011500,273.0,287.7,57.0833,44,57.3,100,68.7,72.8,69.8
20160229013000,273.0,274.05,54.375,44,84.0,100,69.6,72.8,69.8
20160229014500,273.0,284.55,56.4583,44,71.1,100,69.3,72.8,69.8
20160229020000,273.0,284.55,56.4583,44,82.1,100,69.6,72.8,69.8
20160229021500,273.0,284.55,56.4583,44,78.3,100,69.8,72.8,69.8
20160229023000,273.0,279.3,55.4167,44,82.5,100,69.8,72.8,69.8
20160229024500,273.0,279.3,55.4167,44,76.4,100,69.8,72.8,69.8
20160229030000,273.0,456.75,90.625,59,55.2,0,68.8,68.0,59.9
20160229031500,273.0,371.7,73.75,51,55.2,0,67.8,68.0,59.9
20160229033000,273.0,301.35,59.7917,45,55.2,0,67.5,68.0,59.9
20160229034500,273.0,288.75,57.2917,44,55.2,0,67.1,68.0,59.9
20160229040000,273.0,285.6,56.6667,44,55.2,0,66.7,68.0,59.9
20160229041500,273.0,285.6,56.6667,44,55.2,0,66.5,68.0,59.9
20160229043000,273.0,288.75,57.2917,44,55.2,0,66.3,68.0,59.9
20160229044500,273.0,288.75,57.2917,44,55.2,0,66.1,68.0,59.9
20160229050000,273.0,288.75,57.2917,44,55.2,0,66.0,68.0,59.9
20160229051500,273.0,288.75,57.2917,44,55.2,0,65.9,68.0,59.9
20160229053000,273.0,288.75,57.2917,44,55.2,0,66.0,68.0,59.9
20160229054500,273.0,288.75,57.2917,44,55.2,0,66.0,68.0,59.9
20160229060000,273.0,288.75,57.2917,44,55.2,0,66.0,68.0,59.9
20160229061500,273.0,288.75,57.2917,44,55.2,0,65.9,68.0,59.9
20160229063000,273.0,288.75,57.2917,44,55.2,0,66.0,68.0,59.9
20160229064500,273.0,288.75,57.2917,44,55.2,0,66.1,68.0,59.9
20160229070000,273.0,280.35,55.625,44,55.2,0,66.0,68.0,59.9
20160229071500,273.0,280.35,55.625,44,55.2,0,66.1,68.0,59.9
20160229073000,273.0,284.55,56.4583,44,55.2,0,66.1,68.0,59.9
20160229074500,273.0,284.55,56.4583,44,55.2,0,66.1,68.0,59.9
20160229080000,273.0,284.55,56.4583,44,55.2,0,66.1,68.0,59.9
20160229081500,273.0,274.05,54.375,44,55.2,0,66.2,68.0,59.9
20160229083000,273.0,277.2,55.0,44,55.2,0,66.2,68.0,59.9
20160229084500,273.0,280.35,55.625,44,55.2,0,66.2,68.0,59.9
20160229090000,273.0,275.1,54.5833,44,55.2,0,66.3,68.0,59.9
20160229091500,273.0,270.9,53.75,44,55.2,0,66.3,68.0,59.9
20160229093000,273.0,270.9,53.75,44,55.2,0,66.4,68.0,59.9
20160229094500,273.0,270.9,53.75,44,55.2,0,66.5,68.0,59.9
20160229100000,273.0,259.35,51.4583,44,55.2,0,66.4,68.0,59.9
20160229101500,273.0,266.7,52.9167,44,55.2,0,66.3,68.0,59.9
20160229103000,273.0,266.7,52.9167,44,55.2,0,66.3,68.0,59.9
20160229104500,273.0,266.7,52.9167,44,55.2,0,66.2,68.0,59.9
20160229110000,273.0,258.3,51.25,44,55.9,0,66.2,68.0,59.9
20160229111500,273.0,267.75,53.125,44,55.9,0,66.2,68.0,59.9
20160229113000,273.0,263.55,52.2917,44,55.2,0,66.1,68.0,59.9
20160229114500,273.0,266.7,52.9167,44,55.2,0,66.3,68.0,59.9
20160229120000,273.0,263.55,52.2917,44,85.5,100,67.6,73.9,70.9
20160229121500,273.0,263.55,52.2917,44,95.2,100,68.6,73.9,70.9
20160229123000,273.0,263.55,52.2917,44,93.0,100,69.3,73.9,70.9
20160229124500,273.0,284.55,56.4583,44,86.9,100,69.8,73.9,70.9
20160229130000,273.0,284.55,56.4583,44,82.6,100,70.0,73.9,70.9
20160229131500,273.0,284.55,56.4583,44,90.3,100,70.3,73.9,70.9
20160229133000,273.0,284.55,56.4583,44,91.4,100,70.6,73.9,70.9
20160229134500,273.0,287.7,57.0833,44,83.5,100,70.9,73.9,70.9
20160229140000,273.0,287.7,57.0833,44,87.0,100,71.1,73.9,70.9
20160229141500,273.0,283.5,56.25,44,57.1,100,69.9,73.9,70.9
20160229143000,273.0,283.5,56.25,44,85.0,100,70.2,73.9,70.9
20160229144500,273.0,283.5,56.25,44,78.3,100,70.7,73.9,70.9
20160229150000,273.0,283.5,56.25,44,75.9,100,70.5,73.9,70.9
20160229151500,273.0,283.5,56.25,44,85.6,100,70.6,73.9,70.9
20160229153000,273.0,277.2,55.0,44,86.8,100,70.8,73.9,70.9
20160229154500,273.0,277.2,55.0,44,82.1,100,70.9,73.9,70.9
20160229160000,273.0,269.85,53.5417,44,80.7,100,71.0,73.9,70.9
20160229161500,273.0,266.7,52.9167,44,84.3,100,71.1,73.9,70.9
20160229163000,273.0,263.55,52.2917,44,57.6,100,69.8,73.9,70.9
20160229164500,273.0,263.55,52.2917,44,85.2,100,70.4,73.9,70.9
20160229170000,273.0,263.55,52.2917,44,82.1,100,70.3,73.9,70.9
20160229171500,273.0,259.35,51.4583,44,82.1,100,70.8,73.8,70.8
20160229173000,273.0,259.35,51.4583,44,59.6,0,70.7,73.8,70.8
20160229174500,273.0,259.35,51.4583,44,67.9,100,69.6,73.7,70.7
20160229180000,273.0,259.35,51.4583,44,74.9,100,70.4,73.8,70.8
20160229181500,273.0,259.35,51.4583,44,86.1,100,70.3,73.7,70.7
20160229183000,273.0,259.35,51.4583,44,82.1,100,70.7,73.7,70.7
20160229184500,273.0,262.5,52.0833,44,82.1,100,70.9,73.7,70.7
20160229190000,273.0,258.3,51.25,44,58.0,100,70.3,73.7,70.7
20160229191500,273.0,262.5,52.0833,44,71.3,100,69.4,73.6,70.6
20160229193000,273.0,262.5,52.0833,44,79.1,100,70.3,73.6,70.6
20160229194500,273.0,262.5,52.0833,44,77.8,100,70.3,73.6,70.6
20160229200000,273.0,262.5,52.0833,44,77.8,100,70.3,73.6,70.6
20160229201500,273.0,262.5,52.0833,44,79.2,100,70.3,73.6,70.6
20160229203000,273.0,262.5,52.0833,44,76.9,100,70.4,73.6,70.6
20160229204500,273.0,266.7,52.9167,44,79.2,100,70.4,73.6,70.6
20160229210000,273.0,266.7,52.9167,44,76.3,100,70.5,73.6,70.6
20160229211500,273.0,261.45,51.875,44,80.4,100,70.5,73.6,70.6
20160229213000,273.0,261.45,51.875,44,76.4,100,70.5,73.6,70.6
20160229214500,273.0,256.2,50.8333,44,79.6,100,70.5,73.6,70.6
20160229220000,273.0,253.05,50.2083,44,81.4,100,70.5,73.6,70.6
20160229221500,273.0,261.45,51.875,44,77.3,100,70.6,73.6,70.6
20160229223000,273.0,258.3,51.25,44,79.1,100,70.5,73.6,70.6
20160229224500,273.0,258.3,51.25,44,77.3,100,70.5,73.6,70.6
20160229230000,273.0,258.3,51.25,44,77.3,100,70.4,73.6,70.6
20160229231500,273.0,258.3,51.25,44,80.2,100,70.4,73.6,70.6
20160229233000,273.0,258.3,51.25,44,75.9,100,70.3,73.6,70.6
20160229234500,273.0,258.3,51.25,44,79.6,100,70.3,73.6,70.6
20160301000000,273.0,255.15,50.625,44,78.7,100,70.3,73.6,70.6
20160301001500,273.0,262.5,52.0833,44,81.8,100,70.3,73.6,70.6
20160301003000,273.0,266.7,52.9167,44,79.2,100,70.5,73.6,70.6
20160301004500,273.0,271.95,53.9583,44,85.2,100,70.5,73.6,70.6
20160301010000,273.0,280.35,55.625,44,86.8,100,70.5,73.6,70.6
20160301011500,273.0,283.5,56.25,44,86.8,100,70.5,73.6,70.6
20160301013000,273.0,283.5,56.25,44,86.8,100,70.5,73.6,70.6
20160301014500,273.0,283.5,56.25,44,74.0,100,70.4,73.6,70.6
20160301020000,273.0,283.5,56.25,44,84.9,100,70.3,73.6,70.6
20160301021500,273.0,283.5,56.25,44,88.1,100,70.6,73.6,70.6
20160301023000,273.0,283.5,56.25,44,89.2,100,70.7,73.6,70.6
20160301024500,273.0,283.5,56.25,44,87.4,100,70.8,73.6,70.6
20160301030000,273.0,283.5,56.25,44,58.8,0,70.7,73.6,70.6
20160301031500,273.0,283.5,56.25,44,59.5,100,69.4,73.6,70.6
20160301033000,273.0,283.5,56.25,44,80.2,100,70.0,73.6,70.6
20160301034500,273.0,280.35,55.625,44,86.2,100,70.3,73.6,70.6
20160301040000,273.0,283.5,56.25,44,87.3,100,70.5,73.6,70.6
20160301041500,273.0,283.5,56.25,44,84.9,100,70.5,73.6,70.6
20160301043000,273.0,280.35,55.625,44,80.6,100,70.7,73.6,70.6
20160301044500,273.0,280.35,55.625,44,79.2,100,70.8,73.6,70.6
20160301050000,273.0,271.95,53.9583,44,80.2,100,70.8,73.6,70.6
20160301051500,273.0,262.5,52.0833,44,57.2,100,70.2,73.6,70.6
20160301053000,273.0,262.5,52.0833,44,80.1,100,69.5,73.6,70.6
20160301054500,273.0,255.15,50.625,44,86.9,100,70.2,73.6,70.6
20160301060000,273.0,258.3,51.25,44,81.6,100,70.5,73.6,70.6
20160301061500,273.0,261.45,51.875,45,86.1,100,70.5,73.6,70.6
20160301063000,273.0,412.65,81.875,61,56.4,0,69.9,69.9,66.9
20160301064500,273.0,285.6,56.6667,46,56.4,0,68.8,69.9,66.9
20160301070000,273.0,289.8,57.5,45,55.6,0,68.2,69.7,66.7
20160301071500,273.0,289.8,57.5,45,55.6,0,68.0,69.6,66.6
20160301073000,273.0,289.8,57.5,45,55.6,0,67.6,69.7,66.7
20160301074500,273.0,289.8,57.5,45,55.6,0,67.3,69.5,66.5
20160301080000,273.0,289.8,57.5,45,55.6,0,67.3,69.5,66.5
20160301081500,273.0,289.8,57.5,45,55.6,0,67.1,69.6,66.6
20160301083000,273.0,289.8,57.5,45,55.6,0,67.0,69.5,66.5
20160301084500,273.0,289.8,57.5,45,55.6,0,66.9,69.5,66.5
20160301090000,273.0,289.8,57.5,45,55.6,0,67.0,69.5,66.5
20160301091500,273.0,277.2,55.0,45,55.6,0,66.9,69.5,66.5
20160301093000,273.0,280.35,55.625,45,55.6,0,66.8,69.5,66.5
20160301094500,273.0,267.75,53.125,45,55.6,0,66.8,69.5,66.5
20160301100000,273.0,279.3,55.4167,45,55.6,0,66.6,69.5,66.5
20160301101500,273.0,279.3,55.4167,45,55.6,0,66.3,69.5,66.5
20160301103000,273.0,279.3,55.4167,45,55.6,100,66.2,69.5,66.5
20160301104500,273.0,282.45,56.0417,45,55.6,100,66.0,69.5,66.5
20160301110000,273.0,282.45,56.0417,45,56.3,100,65.9,69.5,66.5
20160301111500,273.0,285.6,56.6667,45,59.1,100,65.8,69.5,66.5
20160301113000,273.0,285.6,56.6667,45,67.1,100,66.2,69.5,66.5
20160301114500,273.0,285.6,56.6667,45,67.1,100,66.4,69.5,66.5
20160301120000,273.0,285.6,56.6667,45,67.1,100,66.5,69.5,66.5
20160301121500,273.0,285.6,56.6667,45,67.1,100,66.6,69.5,66.5
20160301123000,273.0,285.6,56.6667,45,67.1,100,66.6,69.5,66.5
20160301124500,273.0,285.6,56.6667,45,67.1,100,66.7,69.5,66.5
20160301130000,273.0,289.8,57.5,45,67.1,100,66.7,69.5,66.5
20160301131500,273.0,289.8,57.5,45,62.5,0,66.8,69.5,66.5
20160301133000,273.0,289.8,57.5,45,56.8,0,66.4,69.5,66.5
20160301134500,273.0,284.55,56.4583,45,56.1,100,66.2,69.5,66.5
20160301140000,273.0,284.55,56.4583,46,56.1,0,65.9,68.0,64.3
20160301141500,273.0,284.55,56.4583,46,56.1,0,65.8,68.0,64.3
20160301143000,273.0,284.55,56.4583,46,56.1,0,65.7,68.0,64.3
20160301144500,273.0,284.55,56.4583,46,56.1,0,65.6,68.0,64.3
20160301150000,273.0,284.55,56.4583,46,56.1,0,65.6,68.0,64.3
20160301151500,273.0,284.55,56.4583,46,56.1,0,65.5,68.0,64.3
20160301153000,273.0,284.55,56.4583,46,55.2,0,65.3,68.0,64.3
20160301154500,273.0,284.55,56.4583,46,55.2,0,65.3,68.0,64.3
20160301160000,273.0,284.55,56.4583,46,55.2,0,65.2,68.0,64.3
20160301161500,273.0,284.55,56.4583,46,55.2,0,65.1,68.0,64.3
20160301163000,273.0,263.55,52.2917,46,55.2,0,65.1,68.0,64.3
20160301164500,273.0,263.55,52.2917,46,55.9,0,65.2,68.0,64.3
20160301170000,273.0,263.55,52.2917,46,55.9,0,65.2,68.0,64.3
20160301171500,273.0,263.55,52.2917,46,55.9,0,65.2,68.0,64.3
20160301173000,273.0,266.7,52.9167,46,55.9,0,65.2,68.0,64.3
20160301174500,273.0,263.55,52.2917,46,55.9,0,65.5,68.0,64.3
20160301180000,273.0,266.7,52.9167,46,55.9,0,65.6,68.0,64.3
20160301181500,273.0,262.5,52.0833,46,55.9,0,65.8,68.0,64.3
20160301183000,273.0,258.3,51.25,46,55.9,0,66.0,68.0,64.3
20160301184500,273.0,258.3,51.25,46,55.9,0,66.1,68.0,64.3
20160301190000,273.0,258.3,51.25,46,55.9,0,66.2,68.0,64.3
20160301191500,273.0,270.9,53.75,47,55.9,0,66.2,68.0,64.3
20160301193000,273.0,270.9,53.75,47,55.9,0,66.2,68.0,64.3
20160301194500,273.0,270.9,53.75,47,55.9,0,66.4,68.0,64.3
20160301200000,273.0,274.05,54.375,47,55.9,0,66.6,68.0,64.3
20160301201500,273.0,270.9,53.75,47,55.9,0,66.6,68.0,64.3
20160301203000,273.0,263.55,52.2917,47,55.9,0,66.5,68.0,64.3
20160301204500,273.0,266.7,52.9167,47,55.9,0,66.7,68.0,64.3
20160301210000,273.0,274.05,54.375,47,55.9,0,66.8,68.0,64.3
20160301211500,273.0,274.05,54.375,47,55.9,0,66.6,68.0,64.3
20160301213000,273.0,274.05,54.375,47,55.9,0,66.5,68.0,64.3
20160301214500,273.0,274.05,54.375,47,55.9,0,66.6,68.0,64.3
20160301220000,273.0,274.05,54.375,47,55.9,0,66.5,68.0,64.3
20160301221500,273.0,274.05,54.375,47,55.9,0,66.4,68.0,64.3
20160301223000,273.0,274.05,54.375,47,55.9,0,66.2,68.0,64.3
20160301224500,273.0,279.3,55.4167,47,55.9,0,66.2,68.0,64.3
20160301230000,273.0,287.7,57.0833,46,55.0,0,66.3,68.0,64.3
20160301231500,273.0,280.35,55.625,45,55.0,0,66.5,68.0,64.3
20160301233000,273.0,284.55,56.4583,45,55.0,0,66.8,68.0,64.3
20160301234500,273.0,284.55,56.4583,45,55.0,0,66.7,68.0,64.3
20160302000000,273.0,288.75,57.2917,45,55.0,0,66.4,68.0,64.3
20160302001500,273.0,285.6,56.6667,44,55.0,0,66.2,68.0,64.3
20160302003000,273.0,285.6,56.6667,44,55.0,0,66.1,68.0,64.3
20160302004500,273.0,288.75,57.2917,44,55.0,0,66.1,68.0,64.3
20160302010000,273.0,284.55,56.4583,44,55.0,0,66.0,68.0,64.3
20160302011500,273.0,261.45,51.875,45,55.0,0,65.9,68.0,64.3
20160302013000,273.0,277.2,55.0,45,55.0,0,65.8,68.0,64.3
20160302014500,273.0,280.35,55.625,45,55.0,0,65.7,68.0,64.3
20160302020000,273.0,285.6,56.6667,44,55.0,0,65.7,68.0,64.3
20160302021500,273.0,282.45,56.0417,44,54.4,0,65.7,68.0,64.3
20160302023000,273.0,282.45,56.0417,44,54.4,0,65.7,68.0,64.3
20160302024500,273.0,287.7,57.0833,44,54.4,0,65.7,68.0,64.3
20160302030000,273.0,287.7,57.0833,44,54.4,0,65.8,68.0,64.3
20160302031500,273.0,287.7,57.0833,44,54.4,0,65.8,68.0,64.3
20160302033000,273.0,284.55,56.4583,44,54.4,0,65.8,68.0,64.3
20160302034500,273.0,287.7,57.0833,44,54.4,0,65.7,68.0,64.3
20160302040000,273.0,287.7,57.0833,44,54.4,0,65.7,68.0,64.3
20160302041500,273.0,287.7,57.0833,44,54.4,0,65.7,68.0,64.3
20160302043000,273.0,287.7,57.0833,44,54.4,0,65.6,68.0,64.3
20160302044500,273.0,287.7,57.0833,44,54.4,0,65.5,68.0,64.3
20160302050000,273.0,292.95,58.125,44,54.4,0,65.4,68.0,64.3
20160302051500,273.0,283.5,56.25,43,54.4,0,65.3,68.0,64.3
20160302053000,273.0,283.5,56.25,43,54.4,0,65.3,68.0,64.3
20160302054500,273.0,283.5,56.25,43,55.1,0,65.2,68.0,64.3
20160302060000,273.0,283.5,56.25,43,55.1,0,65.2,68.0,64.3
20160302061500,273.0,283.5,56.25,43,54.3,0,65.1,68.0,64.3
20160302063000,273.0,283.5,56.25,43,54.3,0,65.1,68.0,64.3
20160302064500,273.0,283.5,56.25,43,54.3,0,64.8,68.0,64.3
20160302070000,273.0,283.5,56.25,43,54.3,0,64.5,68.0,64.3
20160302071500,273.0,283.5,56.25,43,54.3,0,64.7,68.0,64.3
20160302073000,273.0,280.35,55.625,43,54.3,0,64.7,68.0,64.3
20160302074500,273.0,283.5,56.25,43,54.3,0,64.6,68.0,64.3
20160302080000,273.0,283.5,56.25,43,54.3,0,64.7,68.0,64.3
20160302081500,273.0,283.5,56.25,43,54.3,0,64.6,68.0,64.3
20160302083000,273.0,283.5,56.25,43,54.3,0,64.7,68.0,64.3
20160302084500,273.0,283.5,56.25,43,54.3,0,64.7,68.0,64.3
20160302090000,273.0,283.5,56.25,43,54.3,0,64.7,68.0,64.3
20160302091500,273.0,283.5,56.25,43,54.3,0,64.7,68.0,64.3
20160302093000,273.0,283.5,56.25,43,54.3,0,64.8,68.0,64.3
20160302094500,273.0,283.5,56.25,43,55.1,0,64.8,68.0,64.3
20160302100000,273.0,283.5,56.25,43,55.1,0,64.9,68.0,64.3
20160302101500,273.0,283.5,56.25,43,55.1,0,64.9,68.0,64.3
20160302103000,273.0,283.5,56.25,43,55.1,0,65.0,68.0,64.3
20160302104500,273.0,283.5,56.25,43,55.1,0,65.0,68.0,64.3
20160302110000,273.0,287.7,57.0833,43,55.1,0,65.1,68.0,64.3
20160302111500,273.0,282.45,56.0417,43,55.1,0,65.1,68.0,64.3
20160302113000,273.0,282.45,56.0417,43,55.1,0,65.1,68.0,64.3
20160302114500,273.0,274.05,54.375,43,55.1,0,65.1,68.0,64.3
20160302120000,273.0,270.9,53.75,43,55.1,0,65.1,68.0,64.3
20160302121500,273.0,256.2,50.8333,43,55.1,0,65.2,68.0,64.3
20160302123000,273.0,256.2,50.8333,43,55.1,0,65.2,68.0,64.3
20160302124500,273.0,259.35,51.4583,43,55.1,0,65.2,68.0,64.3
20160302130000,273.0,262.5,52.0833,44,55.1,0,65.2,68.0,64.3
20160302131500,273.0,262.5,52.0833,44,55.1,0,65.3,68.0,64.3
20160302133000,273.0,262.5,52.0833,44,55.1,0,65.3,68.0,64.3
20160302134500,273.0,262.5,52.0833,44,55.1,0,65.4,68.0,64.3
20160302140000,273.0,262.5,52.0833,44,55.1,0,65.5,68.0,64.3
20160302141500,273.0,262.5,52.0833,44,55.1,0,65.6,68.0,64.3
20160302143000,273.0,262.5,52.0833,44,55.1,0,65.6,68.0,64.3
20160302144500,273.0,269.85,53.5417,44,55.1,0,65.6,68.0,64.3
20160302150000,273.0,269.85,53.5417,44,55.1,0,65.6,68.0,64.3
20160302151500,273.0,279.3,55.4167,44,55.1,0,65.6,68.0,64.3
20160302153000,273.0,284.55,56.4583,44,55.1,0,65.6,68.0,64.3
20160302154500,273.0,284.55,56.4583,44,55.1,0,65.6,68.0,64.3
20160302160000,273.0,284.55,56.4583,44,55.1,0,65.8,68.0,64.3
20160302161500,273.0,284.55,56.4583,44,55.1,0,65.9,68.0,64.3
20160302163000,273.0,277.2,55.0,44,55.1,0,66.0,68.0,64.3
20160302164500,273.0,274.05,54.375,44,55.1,0,66.0,68.0,64.3
20160302170000,273.0,274.05,54.375,44,55.1,0,66.1,68.0,64.3
20160302171500,273.0,270.9,53.75,44,55.1,0,66.2,68.0,64.3
20160302173000,273.0,267.75,53.125,44,55.1,0,66.2,68.0,64.3
20160302174500,273.0,267.75,53.125,44,55.1,0,66.4,68.0,64.3
20160302180000,273.0,274.05,54.375,44,55.1,0,66.4,68.0,64.3
20160302181500,273.0,274.05,54.375,44,55.1,0,66.4,68.0,64.3
20160302183000,273.0,269.85,53.5417,44,55.1,0,66.4,68.0,64.3
20160302184500,273.0,269.85,53.5417,44,55.1,0,66.6,68.0,64.3
20160302190000,273.0,263.55,52.2917,44,55.1,0,66.6,68.0,64.3
20160302191500,273.0,263.55,52.2917,44,55.1,0,66.6,68.0,64.3
20160302193000,273.0,259.35,51.4583,44,55.1,0,66.6,68.0,64.3
20160302194500,273.0,259.35,51.4583,44,55.1,0,66.5,68.0,64.3
20160302200000,273.0,270.9,53.75,45,55.1,0,66.4,68.0,64.3
20160302201500,273.0,274.05,54.375,45,55.1,0,66.5,68.0,64.3
20160302203000,273.0,274.05,54.375,45,55.1,0,66.2,68.0,64.3
20160302204500,273.0,277.2,55.0,45,55.1,0,66.2,68.0,64.3
20160302210000,273.0,284.55,56.4583,45,55.1,0,66.3,68.0,64.3
20160302211500,273.0,284.55,56.4583,44,54.3,0,66.1,68.0,64.3
20160302213000,273.0,284.55,56.4583,44,54.3,0,65.7,68.0,64.3
20160302214500,273.0,284.55,56.4583,44,54.3,0,65.6,68.0,64.3
20160302220000,273.0,284.55,56.4583,44,54.3,0,65.6,68.0,64.3
20160302221500,273.0,289.8,57.5,44,54.3,0,65.5,68.0,64.3
20160302223000,273.0,282.45,56.0417,44,54.3,0,65.3,68.0,64.3
20160302224500,273.0,282.45,56.0417,44,54.3,0,65.5,68.0,64.3
20160302230000,273.0,282.45,56.0417,44,87.4,100,66.4,71.8,68.8
20160302231500,273.0,282.45,56.0417,44,83.8,100,67.4,71.8,68.8
20160302233000,273.0,282.45,56.0417,44,94.8,100,68.0,71.8,68.8
20160302234500,273.0,282.45,56.0417,44,90.3,100,68.4,71.8,68.8
20160303000000,273.0,279.3,55.4167,44,86.9,100,68.9,71.8,68.8
20160303001500,273.0,282.45,56.0417,44,57.2,0,68.7,71.8,68.8
20160303003000,273.0,282.45,56.0417,44,62.3,100,67.6,71.8,68.8
20160303004500,273.0,282.45,56.0417,44,83.9,100,68.4,71.8,68.8
20160303010000,273.0,282.45,56.0417,44,83.9,100,68.6,71.8,68.8
20160303011500,273.0,282.45,56.0417,44,78.3,100,68.7,71.8,68.8
20160303013000,273.0,279.3,55.4167,44,85.6,100,68.9,71.8,68.8
20160303014500,273.0,279.3,55.4167,44,59.3,0,68.9,71.8,68.8
20160303020000,273.0,279.3,55.4167,44,55.9,100,67.9,71.8,68.8
20160303021500,273.0,279.3,55.4167,44,84.6,100,68.1,71.8,68.8
20160303023000,273.0,279.3,55.4167,44,76.7,100,68.6,71.8,68.8
20160303024500,273.0,279.3,55.4167,44,74.9,100,68.4,71.8,68.8
20160303030000,273.0,279.3,55.4167,44,81.1,100,68.5,71.8,68.8
20160303031500,273.0,279.3,55.4167,44,82.0,100,68.6,71.7,68.7
20160303033000,273.0,279.3,55.4167,44,59.7,0,68.8,71.5,68.5
20160303034500,273.0,279.3,55.4167,44,56.0,100,68.2,71.5,68.5
20160303040000,273.0,279.3,55.4167,44,56.0,100,67.7,71.4,68.4
20160303041500,273.0,275.1,54.5833,44,57.3,100,67.6,71.4,68.4
20160303043000,273.0,275.1,54.5833,44,81.6,100,68.1,71.4,68.4
20160303044500,273.0,275.1,54.5833,44,82.5,100,68.4,71.4,68.4
20160303050000,273.0,275.1,54.5833,44,59.6,0,68.6,71.4,68.4
20160303051500,273.0,275.1,54.5833,44,56.4,100,67.7,71.4,68.4
20160303053000,273.0,275.1,54.5833,44,80.3,100,67.5,71.4,68.4
20160303054500,273.0,275.1,54.5833,44,70.1,100,68.1,71.4,68.4
20160303060000,273.0,275.1,54.5833,44,73.0,100,67.9,71.4,68.4
20160303061500,273.0,271.95,53.9583,44,79.2,100,68.4,71.4,68.4
20160303063000,273.0,271.95,53.9583,44,64.8,0,68.7,71.4,68.4
20160303064500,273.0,271.95,53.9583,44,56.8,100,67.7,71.4,68.4
20160303070000,273.0,271.95,53.9583,44,77.7,100,67.7,71.4,68.4
20160303071500,273.0,271.95,53.9583,44,72.4,100,67.9,71.4,68.4
20160303073000,273.0,271.95,53.9583,44,76.4,100,67.9,71.4,68.4
20160303074500,273.0,271.95,53.9583,44,79.1,100,68.3,71.4,68.4
20160303080000,273.0,271.95,53.9583,44,78.3,100,68.6,71.4,68.4
20160303081500,273.0,271.95,53.9583,44,58.8,0,68.3,71.4,68.4
20160303083000,273.0,271.95,53.9583,44,56.7,100,67.4,71.4,68.4
20160303084500,273.0,271.95,53.9583,44,80.3,100,67.9,71.4,68.4
20160303090000,273.0,271.95,53.9583,44,72.1,100,68.2,71.4,68.4
20160303091500,273.0,271.95,53.9583,44,72.1,100,68.0,71.4,68.4
20160303093000,273.0,271.95,53.9583,44,80.7,100,68.2,71.4,68.4
20160303094500,273.0,271.95,53.9583,44,75.9,100,68.6,71.4,68.4
20160303100000,273.0,271.95,53.9583,44,58.0,0,68.3,71.4,68.4
20160303101500,273.0,271.95,53.9583,44,57.1,100,67.6,71.4,68.4
20160303103000,273.0,271.95,53.9583,44,79.1,100,67.7,71.4,68.4
20160303104500,273.0,271.95,53.9583,44,71.6,100,68.1,71.4,68.4
20160303110000,273.0,266.7,52.9167,44,72.7,100,68.0,71.4,68.4
20160303111500,273.0,266.7,52.9167,44,76.4,100,68.1,71.4,68.4
20160303113000,273.0,269.85,53.5417,44,76.4,100,68.3,71.4,68.4
20160303114500,273.0,269.85,53.5417,44,73.3,100,68.4,71.4,68.4
20160303120000,273.0,269.85,53.5417,44,73.3,100,68.5,71.4,68.4
20160303121500,273.0,269.85,53.5417,44,74.4,100,68.6,71.4,68.4
20160303123000,273.0,269.85,53.5417,44,57.2,0,68.2,71.4,68.4
20160303124500,273.0,269.85,53.5417,44,57.2,100,67.7,71.4,68.4
20160303130000,273.0,269.85,53.5417,44,62.3,100,67.6,71.4,68.4
20160303131500,273.0,269.85,53.5417,44,76.3,100,68.1,71.4,68.4
20160303133000,273.0,259.35,51.4583,44,75.1,100,68.3,71.4,68.4
20160303134500,273.0,259.35,51.4583,44,75.1,100,68.5,71.4,68.4
20160303140000,273.0,267.75,53.125,44,76.3,100,68.6,71.4,68.4
20160303141500,273.0,267.75,53.125,44,76.3,100,68.6,71.4,68.4
20160303143000,273.0,267.75,53.125,44,76.3,100,68.6,71.4,68.4
20160303144500,273.0,267.75,53.125,44,76.3,100,68.6,71.4,68.4
20160303150000,273.0,267.75,53.125,44,74.0,100,68.6,71.4,68.4
20160303151500,273.0,267.75,53.125,44,73.0,100,68.6,71.4,68.4
20160303153000,273.0,267.75,53.125,44,73.0,100,68.6,71.4,68.4
20160303154500,273.0,267.75,53.125,44,75.8,100,68.6,71.4,68.4
20160303160000,273.0,267.75,53.125,44,75.8,100,68.6,71.4,68.4
20160303161500,273.0,267.75,53.125,44,75.8,100,68.6,71.4,68.4
20160303163000,273.0,267.75,53.125,44,74.0,100,68.6,71.4,68.4
20160303164500,273.0,267.75,53.125,44,73.0,100,68.6,71.4,68.4
20160303170000,273.0,267.75,53.125,44,73.0,100,68.6,71.4,68.4
20160303171500,273.0,267.75,53.125,44,74.8,100,68.6,71.4,68.4
20160303173000,273.0,267.75,53.125,44,57.6,0,68.2,71.4,68.4
20160303174500,273.0,267.75,53.125,44,57.6,100,67.5,71.4,68.4
20160303180000,273.0,267.75,53.125,44,82.0,100,67.9,71.4,68.4
20160303181500,273.0,267.75,53.125,44,64.9,100,67.9,71.4,68.4
20160303183000,273.0,267.75,53.125,44,78.3,100,68.4,71.4,68.4
20160303184500,273.0,267.75,53.125,44,63.2,0,68.7,71.4,68.4
20160303190000,273.0,267.75,53.125,44,56.7,100,67.6,71.4,68.4
20160303191500,273.0,267.75,53.125,44,78.7,100,67.7,71.4,68.4
20160303193000,273.0,267.75,53.125,44,72.0,100,68.1,71.4,68.4
20160303194500,273.0,267.75,53.125,44,70.1,100,68.0,71.4,68.4
20160303200000,273.0,267.75,53.125,44,70.1,100,68.0,71.4,68.4
20160303201500,273.0,267.75,53.125,44,71.1,100,68.1,71.4,68.4
20160303203000,273.0,267.75,53.125,44,71.1,100,68.1,71.4,68.4
20160303204500,273.0,267.75,53.125,44,71.1,100,68.2,71.4,68.4
20160303210000,273.0,263.55,52.2917,44,71.1,100,68.3,71.4,68.4
20160303211500,273.0,267.75,53.125,44,71.1,100,68.3,71.4,68.4
20160303213000,273.0,267.75,53.125,44,72.0,100,68.4,71.4,68.4
20160303214500,273.0,263.55,52.2917,44,72.0,100,68.4,71.4,68.4
20160303220000,273.0,263.55,52.2917,44,56.8,0,68.2,71.4,68.4
20160303221500,273.0,263.55,52.2917,44,56.8,100,67.7,71.4,68.4
20160303223000,273.0,270.9,53.75,44,78.5,100,67.7,71.4,68.4
20160303224500,273.0,270.9,53.75,44,63.2,100,68.1,71.4,68.4
20160303230000,273.0,270.9,53.75,44,64.8,100,67.8,71.4,68.4
20160303231500,273.0,270.9,53.75,44,82.6,100,68.4,71.4,68.4
20160303233000,273.0,274.05,54.375,44,79.9,100,68.6,71.4,68.4
20160303234500,273.0,274.05,54.375,44,56.4,100,67.9,71.4,68.4
20160304000000,273.0,274.05,54.375,44,56.4,100,67.7,71.4,68.4
20160304001500,273.0,274.05,54.375,44,84.3,100,67.6,71.4,68.4
20160304003000,273.0,280.35,55.625,44,75.3,100,68.2,71.4,68.4
20160304004500,273.0,283.5,56.25,44,77.3,100,68.4,71.4,68.4
20160304010000,273.0,283.5,56.25,44,79.6,100,68.4,71.4,68.4
20160304011500,273.0,287.7,57.0833,44,76.3,100,68.6,71.4,68.4
20160304013000,273.0,287.7,57.0833,44,56.4,100,68.1,71.4,68.4
20160304014500,273.0,283.5,56.25,44,56.4,100,67.4,71.4,68.4
20160304020000,273.0,287.7,57.0833,44,83.7,100,67.8,71.4,68.4
20160304021500,273.0,287.7,57.0833,44,75.4,100,68.1,71.4,68.4
20160304023000,273.0,287.7,57.0833,44,70.1,100,68.1,71.4,68.4
20160304024500,273.0,287.7,57.0833,44,71.1,100,68.1,71.4,68.4
20160304030000,273.0,284.55,56.4583,44,79.2,100,68.1,71.4,68.4
20160304031500,273.0,284.55,56.4583,44,86.1,100,68.5,71.4,68.4
20160304033000,273.0,284.55,56.4583,44,61.6,0,68.6,71.4,68.4
20160304034500,273.0,284.55,56.4583,44,56.0,100,67.6,71.4,68.4
20160304040000,273.0,287.7,57.0833,44,84.1,100,67.6,71.4,68.4
20160304041500,273.0,287.7,57.0833,44,80.4,100,68.2,71.4,68.4
20160304043000,273.0,287.7,57.0833,44,75.2,100,68.2,71.4,68.4
20160304044500,273.0,287.7,57.0833,44,76.0,100,68.2,71.4,68.4
20160304050000,273.0,287.7,57.0833,44,78.2,100,68.1,71.4,68.4
20160304051500,273.0,287.7,57.0833,44,73.5,100,68.1,71.4,68.4
20160304053000,273.0,287.7,57.0833,44,79.1,100,68.1,71.4,68.4
20160304054500,273.0,287.7,57.0833,44,74.2,100,68.1,71.4,68.4
20160304060000,273.0,287.7,57.0833,44,81.1,100,68.1,71.4,68.4
20160304061500,273.0,287.7,57.0833,44,75.3,100,68.2,71.4,68.4
20160304063000,273.0,287.7,57.0833,44,80.6,100,68.2,71.4,68.4
20160304064500,273.0,287.7,57.0833,44,75.8,100,68.2,71.4,68.4
20160304070000,273.0,287.7,57.0833,44,81.1,100,68.2,71.4,68.4
20160304071500,273.0,282.45,56.0417,44,78.3,100,68.4,71.4,68.4
20160304073000,273.0,287.7,57.0833,44,79.6,100,68.4,71.4,68.4
20160304074500,273.0,287.7,57.0833,44,77.1,100,68.4,71.4,68.4
20160304080000,273.0,287.7,57.0833,44,78.5,100,68.5,71.4,68.4
20160304081500,273.0,287.7,57.0833,44,80.6,100,68.6,71.4,68.4
20160304083000,273.0,287.7,57.0833,44,75.8,100,68.6,71.4,68.4
20160304084500,273.0,287.7,57.0833,44,56.3,100,68.1,71.4,68.4
20160304090000,273.0,287.7,57.0833,44,56.3,100,67.4,71.4,68.4
20160304091500,273.0,287.7,57.0833,44,80.1,100,67.9,71.4,68.4
20160304093000,273.0,287.7,57.0833,44,74.9,100,68.2,71.4,68.4
20160304094500,273.0,287.7,57.0833,44,79.6,100,68.3,71.4,68.4
20160304100000,273.0,287.7,57.0833,44,74.4,100,68.4,71.4,68.4
20160304101500,273.0,287.7,57.0833,44,79.2,100,68.6,71.4,68.4
20160304103000,273.0,287.7,57.0833,44,77.1,100,68.6,71.4,68.4
20160304104500,273.0,287.7,57.0833,44,56.4,100,68.1,71.4,68.4
20160304110000,273.0,287.7,57.0833,44,56.4,100,67.6,71.4,68.4
20160304111500,273.0,284.55,56.4583,44,78.4,100,67.7,71.4,68.4
20160304113000,273.0,287.7,57.0833,44,70.3,100,68.2,71.4,68.4
20160304114500,273.0,287.7,57.0833,44,70.3,100,68.1,71.4,68.4
20160304120000,273.0,287.7,57.0833,44,70.3,100,68.1,71.4,68.4
20160304121500,273.0,287.7,57.0833,44,70.3,100,68.2,71.4,68.4
20160304123000,273.0,283.5,56.25,44,72.0,100,68.2,71.4,68.4
20160304124500,273.0,283.5,56.25,44,72.0,100,68.3,71.4,68.4
20160304130000,273.0,275.1,54.5833,44,72.0,100,68.3,71.4,68.4
20160304131500,273.0,275.1,54.5833,44,72.9,100,68.4,71.4,68.4
20160304133000,273.0,275.1,54.5833,44,72.9,100,68.4,71.4,68.4
20160304134500,273.0,275.1,54.5833,44,72.9,100,68.5,71.4,68.4
20160304140000,273.0,270.9,53.75,44,71.5,100,68.6,71.4,68.4
20160304141500,273.0,270.9,53.75,44,72.9,100,68.6,71.4,68.4
20160304143000,273.0,270.9,53.75,44,72.9,100,68.6,71.4,68.4
20160304144500,273.0,270.9,53.75,44,71.6,100,68.6,71.4,68.4
20160304150000,273.0,280.35,55.625,44,60.0,0,68.6,71.4,68.4
20160304151500,273.0,285.6,56.6667,44,56.4,100,68.1,71.4,68.4
20160304153000,273.0,285.6,56.6667,44,56.4,100,67.9,71.4,68.4
20160304154500,273.0,285.6,56.6667,44,56.4,100,67.8,71.4,68.4
20160304160000,273.0,280.35,55.625,44,57.1,100,67.8,71.4,68.4
20160304161500,273.0,275.1,54.5833,44,67.7,100,67.9,71.4,68.4
20160304163000,273.0,271.95,53.9583,44,67.7,100,68.2,71.4,68.4
20160304164500,273.0,267.75,53.125,44,67.7,100,68.3,71.4,68.4
20160304170000,273.0,267.75,53.125,44,67.7,100,68.4,71.4,68.4
20160304171500,273.0,267.75,53.125,44,67.7,100,68.6,71.4,68.4
20160304173000,273.0,267.75,53.125,44,59.6,0,68.7,71.4,68.4
20160304174500,273.0,267.75,53.125,44,56.7,0,68.3,71.4,68.4
20160304180000,273.0,267.75,53.125,44,56.0,0,68.2,71.4,68.4
20160304181500,273.0,267.75,53.125,44,56.0,100,68.1,71.4,68.4
20160304183000,273.0,267.75,53.125,44,56.0,100,68.1,71.4,68.4
20160304184500,273.0,267.75,53.125,44,56.0,100,68.0,71.4,68.4
20160304190000,273.0,267.75,53.125,44,56.0,100,67.9,71.4,68.4
20160304191500,273.0,271.95,53.9583,44,56.0,100,67.9,71.4,68.4
20160304193000,273.0,263.55,52.2917,44,59.1,100,67.7,71.4,68.4
20160304194500,273.0,275.1,54.5833,44,73.5,100,68.4,71.4,68.4
20160304200000,273.0,279.3,55.4167,44,60.3,0,68.7,71.4,68.4
20160304201500,273.0,284.55,56.4583,44,56.0,100,68.0,71.4,68.4
20160304203000,273.0,284.55,56.4583,44,56.0,100,67.7,71.4,68.4
20160304204500,273.0,284.55,56.4583,44,58.3,100,67.5,71.4,68.4
20160304210000,273.0,284.55,56.4583,44,77.2,100,68.4,71.4,68.4
20160304211500,273.0,284.55,56.4583,44,74.4,100,68.6,71.4,68.4
20160304213000,273.0,284.55,56.4583,44,55.6,100,68.0,71.4,68.4
20160304214500,273.0,287.7,57.0833,44,56.4,100,67.6,71.4,68.4
20160304220000,273.0,284.55,56.4583,44,76.3,100,67.7,71.4,68.4
20160304221500,273.0,284.55,56.4583,44,78.7,100,68.3,71.4,68.4
20160304223000,273.0,284.55,56.4583,44,78.7,100,68.5,71.4,68.4
20160304224500,273.0,284.55,56.4583,44,74.8,100,68.6,71.4,68.4
20160304230000,273.0,284.55,56.4583,44,56.4,0,68.2,71.4,68.4
20160304231500,273.0,284.55,56.4583,44,56.4,100,67.7,71.4,68.4
20160304233000,273.0,287.7,57.0833,44,56.4,100,67.6,71.4,68.4
20160304234500,273.0,287.7,57.0833,44,82.9,100,68.0,71.4,68.4
20160305000000,273.0,287.7,57.0833,44,78.1,100,68.6,71.4,68.4
20160305001500,273.0,287.7,57.0833,44,56.4,0,68.3,71.4,68.4
20160305003000,273.0,284.55,56.4583,44,55.6,100,67.8,71.4,68.4
20160305004500,273.0,287.7,57.0833,44,55.6,100,67.6,71.4,68.4
20160305010000,273.0,287.7,57.0833,44,84.3,100,67.8,71.4,68.4
20160305011500,273.0,261.45,51.875,43,78.7,100,68.4,71.4,68.4
20160305013000,273.0,261.45,51.875,43,58.0,0,68.4,71.4,68.4
20160305014500,273.0,261.45,51.875,43,55.6,100,67.7,71.4,68.4
20160305020000,273.0,261.45,51.875,43,75.0,100,67.4,71.4,68.4
20160305021500,273.0,261.45,51.875,43,83.1,100,68.1,71.4,68.4
20160305023000,273.0,261.45,51.875,43,75.9,100,68.3,71.4,68.4
20160305024500,273.0,261.45,51.875,43,80.6,100,68.4,71.4,68.4
20160305030000,273.0,261.45,51.875,43,76.6,100,68.6,71.4,68.4
20160305031500,273.0,261.45,51.875,43,79.6,100,68.6,71.4,68.4
20160305033000,273.0,261.45,51.875,43,67.2,0,68.7,71.4,68.4
20160305034500,273.0,261.45,51.875,43,55.6,100,67.8,71.4,68.4
20160305040000,273.0,261.45,51.875,43,59.6,100,67.4,71.4,68.4
20160305041500,273.0,261.45,51.875,43,77.2,100,67.9,71.4,68.4
20160305043000,273.0,261.45,51.875,43,74.9,100,68.1,71.4,68.4
20160305044500,273.0,261.45,51.875,43,76.3,100,68.1,71.4,68.4
20160305050000,273.0,266.7,52.9167,43,72.5,100,68.2,71.4,68.4
20160305051500,273.0,263.55,52.2917,43,77.2,100,68.2,71.4,68.4
20160305053000,273.0,263.55,52.2917,43,73.0,100,68.2,71.4,68.4
20160305054500,273.0,263.55,52.2917,43,77.7,100,68.2,71.4,68.4
20160305060000,273.0,263.55,52.2917,43,74.4,100,68.3,71.4,68.4
20160305061500,273.0,263.55,52.2917,43,76.3,100,68.4,71.4,68.4
20160305063000,273.0,263.55,52.2917,44,77.3,100,68.5,71.4,68.4
20160305064500,273.0,263.55,52.2917,44,74.4,100,68.4,71.4,68.4
20160305070000,273.0,279.3,55.4167,44,72.5,100,68.3,71.4,68.4
20160305071500,273.0,285.6,56.6667,44,76.3,100,68.2,71.4,68.4
20160305073000,273.0,285.6,56.6667,44,76.3,100,68.4,71.4,68.4
20160305074500,273.0,285.6,56.6667,44,56.0,0,68.2,71.4,68.4
20160305080000,273.0,285.6,56.6667,44,56.0,100,67.9,71.4,68.4
20160305081500,273.0,267.75,53.125,44,93.5,100,68.3,74.6,71.6
20160305083000,273.0,275.1,54.5833,44,82.6,100,69.4,74.6,71.6
20160305084500,273.0,283.5,56.25,44,89.2,100,69.8,74.6,71.6
20160305090000,273.0,283.5,56.25,44,92.2,100,70.0,74.6,71.6
20160305091500,273.0,283.5,56.25,44,82.1,100,70.2,74.6,71.6
20160305093000,273.0,283.5,56.25,44,93.3,100,70.4,74.6,71.6
20160305094500,273.0,283.5,56.25,44,91.7,100,70.5,74.6,71.6
20160305100000,273.0,277.2,55.0,44,82.6,100,70.7,74.6,71.6
20160305101500,273.0,271.95,53.9583,44,91.2,100,70.8,74.6,71.6
20160305103000,273.0,255.15,50.625,42,95.9,100,70.8,74.6,71.6
20160305104500,273.0,259.35,51.4583,44,90.6,100,70.9,74.6,71.6
20160305110000,273.0,496.65,98.5417,66,56.8,0,70.4,68.0,64.3
20160305111500,273.0,412.65,81.875,57,55.6,0,68.7,68.0,64.3
20160305113000,273.0,404.25,80.2083,55,55.6,0,68.4,68.0,64.3
20160305114500,273.0,394.8,78.3333,54,55.6,0,67.9,68.0,64.3
20160305120000,273.0,362.25,71.875,51,55.6,0,67.6,68.0,64.3
20160305121500,273.0,296.1,58.75,45,55.6,0,67.4,68.0,64.3
20160305123000,273.0,289.8,57.5,44,55.6,0,67.5,68.0,64.3
20160305124500,273.0,284.55,56.4583,44,55.6,0,67.4,68.0,64.3
20160305130000,273.0,284.55,56.4583,44,55.6,0,67.5,68.0,64.3
20160305131500,273.0,284.55,56.4583,44,55.6,0,67.5,68.0,64.3
20160305133000,273.0,284.55,56.4583,44,55.6,0,67.6,68.0,64.3
20160305134500,273.0,284.55,56.4583,44,55.6,0,67.6,68.0,64.3
20160305140000,273.0,284.55,56.4583,44,55.6,0,67.6,68.0,64.3
20160305141500,273.0,284.55,56.4583,44,55.6,0,67.6,68.0,64.3
20160305143000,273.0,284.55,56.4583,44,55.6,0,67.7,68.0,64.3
20160305144500,273.0,284.55,56.4583,44,55.6,0,67.7,68.0,64.3
20160305150000,273.0,277.2,55.0,44,55.6,0,67.7,68.0,64.3
20160305151500,273.0,270.9,53.75,44,55.6,0,67.8,68.0,64.3
20160305153000,273.0,270.9,53.75,44,55.6,0,67.9,68.0,64.3
20160305154500,273.0,270.9,53.75,44,55.6,0,68.2,68.0,64.3
20160305160000,273.0,280.35,55.625,45,55.6,0,68.1,68.0,64.3
20160305161500,273.0,294.0,58.3333,45,55.6,0,67.9,68.0,64.3
20160305163000,273.0,285.6,56.6667,44,55.6,0,67.7,68.0,64.3
20160305164500,273.0,285.6,56.6667,44,55.6,0,67.7,68.0,64.3
20160305170000,273.0,285.6,56.6667,44,55.6,0,67.6,68.0,64.3
20160305171500,273.0,285.6,56.6667,44,55.6,0,67.9,68.0,64.3
20160305173000,273.0,280.35,55.625,44,55.6,0,67.9,68.0,64.3
20160305174500,273.0,280.35,55.625,44,55.6,0,68.0,68.0,64.3
20160305180000,273.0,280.35,55.625,44,55.6,0,68.2,68.0,64.3
20160305181500,273.0,280.35,55.625,44,55.6,0,68.2,68.0,64.3
20160305183000,273.0,280.35,55.625,44,55.6,0,68.2,68.0,64.3
20160305184500,273.0,288.75,57.2917,45,55.6,0,68.3,68.0,64.3
20160305190000,273.0,299.25,59.375,45,55.6,0,68.2,68.0,64.3
20160305191500,273.0,299.25,59.375,45,55.6,0,68.1,68.0,64.3
20160305193000,273.0,299.25,59.375,45,55.6,0,67.8,68.0,64.3
20160305194500,273.0,294.0,58.3333,44,55.6,0,67.7,68.0,64.3
20160305200000,273.0,283.5,56.25,44,55.6,0,67.6,68.0,64.3
20160305201500,273.0,283.5,56.25,44,55.6,0,67.4,68.0,64.3
20160305203000,273.0,283.5,56.25,44,55.6,0,67.6,68.0,64.3
20160305204500,273.0,283.5,56.25,44,54.7,0,67.6,68.0,64.3
20160305210000,273.0,283.5,56.25,44,54.7,0,67.4,68.0,64.3
20160305211500,273.0,283.5,56.25,44,54.7,0,67.2,68.0,64.3
20160305213000,273.0,283.5,56.25,44,54.7,0,67.2,68.0,64.3
20160305214500,273.0,283.5,56.25,44,54.7,0,67.2,68.0,64.3
20160305220000,273.0,283.5,56.25,44,54.7,0,67.1,68.0,64.3
20160305221500,273.0,283.5,56.25,44,54.7,0,66.9,68.0,64.3
20160305223000,273.0,283.5,56.25,44,54.7,0,67.1,68.0,64.3
20160305224500,273.0,283.5,56.25,44,54.7,0,66.9,68.0,64.3
20160305230000,273.0,283.5,56.25,44,54.7,0,66.8,68.0,64.3
20160305231500,273.0,283.5,56.25,44,54.7,0,66.7,68.0,64.3
20160305233000,273.0,283.5,56.25,44,54.7,0,66.6,68.0,64.3
20160305234500,273.0,287.7,57.0833,44,54.7,0,66.6,68.0,64.3
20160306000000,273.0,284.55,56.4583,44,54.7,0,66.4,68.0,64.3
20160306001500,273.0,284.55,56.4583,44,54.7,0,66.3,68.0,64.3
20160306003000,273.0,284.55,56.4583,44,54.7,0,66.2,68.0,64.3
20160306004500,273.0,287.7,57.0833,44,54.7,0,66.1,68.0,64.3
20160306010000,273.0,287.7,57.0833,44,54.7,0,66.1,68.0,64.3
20160306011500,273.0,287.7,57.0833,44,54.7,0,66.0,68.0,64.3
20160306013000,273.0,284.55,56.4583,44,54.7,0,65.9,68.0,64.3
20160306014500,273.0,284.55,56.4583,44,54.7,0,65.7,68.0,64.3
20160306020000,273.0,284.55,56.4583,44,54.7,0,65.6,68.0,64.3
20160306021500,273.0,284.55,56.4583,44,54.7,0,65.8,68.0,64.3
20160306023000,273.0,287.7,57.0833,44,54.7,0,65.8,68.0,64.3
20160306024500,273.0,287.7,57.0833,44,54.7,0,65.6,68.0,64.3
20160306030000,273.0,287.7,57.0833,44,54.7,0,65.6,68.0,64.3
20160306031500,273.0,287.7,57.0833,44,54.7,0,65.6,68.0,64.3
20160306033000,273.0,287.7,57.0833,44,54.7,0,65.5,68.0,64.3
20160306034500,273.0,287.7,57.0833,44,54.7,0,65.2,68.0,64.3
20160306040000,273.0,287.7,57.0833,44,54.7,0,65.1,68.0,64.3
20160306041500,273.0,287.7,57.0833,44,53.9,0,65.0,68.0,64.3
20160306043000,273.0,287.7,57.0833,44,53.9,0,65.0,68.0,64.3
20160306044500,273.0,287.7,57.0833,44,54.7,0,65.0,68.0,64.3
20160306050000,273.0,287.7,57.0833,44,53.9,0,65.1,68.0,64.3
20160306051500,273.0,287.7,57.0833,44,54.7,0,65.1,68.0,64.3
20160306053000,273.0,287.7,57.0833,44,54.7,0,65.1,68.0,64.3
20160306054500,273.0,287.7,57.0833,44,54.7,0,65.1,68.0,64.3
