PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306060000,273.0,279.3,55.4167,43,75.5,100,65.3,76.7,73.7
20160306061500,273.0,279.3,55.4167,43,94.7,100,66.5,76.7,73.7
20160306063000,273.0,279.3,55.4167,43,86.2,100,67.2,76.7,73.7
20160306064500,273.0,279.3,55.4167,43,93.9,100,67.7,76.7,73.7
20160306070000,273.0,275.1,54.5833,43,91.5,100,68.0,76.7,73.7
20160306071500,273.0,275.1,54.5833,43,84.4,100,68.2,76.7,73.7
20160306073000,273.0,275.1,54.5833,43,93.5,100,68.4,76.7,73.7
20160306074500,273.0,275.1,54.5833,43,82.6,100,68.5,76.7,73.7
20160306080000,273.0,275.1,54.5833,43,94.7,100,68.6,76.7,73.7
20160306081500,273.0,279.3,55.4167,43,86.1,100,68.7,76.7,73.7
20160306083000,273.0,266.7,52.9167,43,86.1,100,68.9,76.7,73.7
20160306084500,273.0,270.9,53.75,43,94.8,100,69.2,76.7,73.7
20160306090000,273.0,275.1,54.5833,43,94.8,100,69.3,76.7,73.7
20160306091500,273.0,275.1,54.5833,43,92.5,100,69.3,76.7,73.7
20160306093000,273.0,275.1,54.5833,43,83.2,100,69.6,76.7,73.7
20160306094500,273.0,275.1,54.5833,43,89.0,100,69.8,76.7,73.7
20160306100000,273.0,270.9,53.75,43,94.2,100,69.9,76.7,73.7
20160306101500,273.0,270.9,53.75,43,84.0,100,70.1,76.7,73.7
20160306103000,273.0,270.9,53.75,43,88.8,100,70.3,76.7,73.7
20160306104500,273.0,274.05,54.375,43,95.9,100,70.3,76.7,73.7
20160306110000,273.0,349.65,69.375,50,55.6,0,68.9,68.9,65.9
20160306111500,273.0,283.5,56.25,44,55.6,0,68.2,68.9,65.9
20160306113000,273.0,283.5,56.25,44,55.6,0,67.9,68.9,65.9
20160306114500,273.0,283.5,56.25,44,55.6,0,67.7,68.8,65.8
20160306120000,273.0,283.5,56.25,44,55.6,0,67.6,68.8,65.8
20160306121500,273.0,283.5,56.25,44,55.6,0,67.4,68.8,65.8
20160306123000,273.0,283.5,56.25,44,55.6,0,67.3,68.8,65.8
20160306124500,273.0,283.5,56.25,44,55.6,0,67.1,68.8,65.8
20160306130000,273.0,283.5,56.25,44,55.6,0,67.0,68.9,65.9
20160306131500,273.0,280.35,55.625,44,55.6,0,67.0,68.8,65.8
20160306133000,273.0,283.5,56.25,44,55.6,0,66.8,68.8,65.8
20160306134500,273.0,283.5,56.25,44,55.6,0,66.6,68.6,65.6
20160306140000,273.0,283.5,56.25,44,55.6,0,66.6,68.6,65.6
20160306141500,273.0,283.5,56.25,44,55.6,0,66.6,68.6,65.6
20160306143000,273.0,283.5,56.25,44,55.6,0,66.5,68.6,65.6
20160306144500,273.0,283.5,56.25,44,55.6,0,66.6,68.5,65.5
20160306150000,273.0,283.5,56.25,44,55.6,0,66.5,68.5,65.5
20160306151500,273.0,283.5,56.25,44,55.6,0,66.5,68.6,65.6
20160306153000,273.0,283.5,56.25,44,55.6,0,66.6,68.6,65.6
20160306154500,273.0,280.35,55.625,44,55.6,0,66.6,68.5,65.5
20160306160000,273.0,284.55,56.4583,44,55.6,0,66.3,68.5,65.5
20160306161500,273.0,280.35,55.625,44,55.6,0,66.2,68.5,65.5
20160306163000,273.0,284.55,56.4583,44,55.6,0,66.3,68.5,65.5
20160306164500,273.0,284.55,56.4583,44,55.6,0,66.3,68.5,65.5
20160306170000,273.0,284.55,56.4583,44,92.3,100,67.0,71.3,68.3
20160306171500,273.0,275.1,54.5833,43,87.8,100,68.2,71.3,68.3
20160306173000,273.0,275.1,54.5833,43,57.2,0,68.4,71.3,68.3
20160306174500,273.0,275.1,54.5833,43,56.0,100,67.9,71.3,68.3
20160306180000,273.0,275.1,54.5833,43,56.0,100,67.8,71.3,68.3
20160306181500,273.0,271.95,53.9583,43,56.0,100,67.7,71.3,68.3
20160306183000,273.0,271.95,53.9583,43,56.8,100,67.9,71.3,68.3
20160306184500,273.0,275.1,54.5833,43,59.5,100,67.8,71.3,68.3
20160306190000,273.0,275.1,54.5833,43,66.7,100,68.1,71.3,68.3
20160306191500,273.0,275.1,54.5833,43,66.7,100,68.3,71.3,68.3
20160306193000,273.0,275.1,54.5833,43,66.7,100,68.5,71.3,68.3
20160306194500,273.0,275.1,54.5833,43,66.7,100,68.5,71.3,68.3
20160306200000,273.0,275.1,54.5833,43,66.7,100,68.4,71.3,68.3
20160306201500,273.0,279.3,55.4167,43,58.4,0,68.4,71.3,68.3
20160306203000,273.0,279.3,55.4167,43,56.0,100,67.9,71.3,68.3
20160306204500,273.0,279.3,55.4167,43,56.0,100,67.7,71.3,68.3
20160306210000,273.0,279.3,55.4167,43,57.8,100,67.4,71.3,68.3
20160306211500,273.0,279.3,55.4167,43,75.8,100,67.9,71.3,68.3
20160306213000,273.0,279.3,55.4167,43,72.5,100,68.2,71.3,68.3
20160306214500,273.0,279.3,55.4167,43,74.4,100,68.4,71.3,68.3
20160306220000,273.0,279.3,55.4167,43,75.4,100,68.4,71.3,68.3
20160306221500,273.0,279.3,55.4167,43,59.2,0,68.4,71.3,68.3
20160306223000,273.0,279.3,55.4167,43,55.6,100,67.6,71.3,68.3
20160306224500,273.0,279.3,55.4167,43,61.4,100,67.4,71.3,68.3
20160306230000,273.0,275.1,54.5833,43,73.0,100,68.1,71.3,68.3
20160306231500,273.0,275.1,54.5833,43,70.1,100,68.1,71.3,68.3
20160306233000,273.0,275.1,54.5833,43,72.0,100,68.2,71.3,68.3
20160306234500,273.0,275.1,54.5833,43,71.1,100,68.2,71.3,68.3
20160307000000,273.0,275.1,54.5833,43,69.3,100,68.2,71.3,68.3
20160307001500,273.0,275.1,54.5833,43,71.1,100,68.2,71.3,68.3
20160307003000,273.0,275.1,54.5833,43,71.1,100,68.2,71.3,68.3
20160307004500,273.0,275.1,54.5833,43,69.7,100,68.2,71.3,68.3
20160307010000,273.0,275.1,54.5833,43,72.0,100,68.2,71.3,68.3
20160307011500,273.0,275.1,54.5833,43,70.5,100,68.1,71.3,68.3
20160307013000,273.0,275.1,54.5833,43,69.7,100,68.1,71.3,68.3
20160307014500,273.0,275.1,54.5833,43,72.0,100,68.1,71.3,68.3
20160307020000,273.0,275.1,54.5833,43,70.1,100,68.1,71.3,68.3
20160307021500,273.0,271.95,53.9583,43,70.1,100,67.9,71.3,68.3
20160307023000,273.0,275.1,54.5833,43,74.4,100,67.9,71.3,68.3
20160307024500,273.0,271.95,53.9583,43,82.5,100,68.2,71.1,68.1
20160307030000,273.0,271.95,53.9583,43,56.4,100,67.8,71.1,68.1
20160307031500,273.0,275.1,54.5833,43,55.6,100,67.4,71.0,68.0
20160307033000,273.0,275.1,54.5833,43,56.3,100,67.2,70.9,67.9
20160307034500,273.0,275.1,54.5833,43,76.4,100,67.4,70.9,67.9
20160307040000,273.0,275.1,54.5833,43,82.8,100,67.9,70.9,67.9
20160307041500,273.0,271.95,53.9583,43,78.7,100,68.1,70.9,67.9
20160307043000,273.0,271.95,53.9583,43,56.5,0,67.7,70.9,67.9
20160307044500,273.0,271.95,53.9583,43,56.5,100,67.3,70.9,67.9
20160307050000,273.0,271.95,53.9583,43,56.5,100,67.1,70.9,67.9
20160307051500,273.0,271.95,53.9583,43,79.1,100,67.5,70.9,67.9
20160307053000,273.0,271.95,53.9583,43,81.1,100,67.8,70.9,67.9
20160307054500,273.0,271.95,53.9583,43,76.1,100,67.9,70.9,67.9
20160307060000,273.0,271.95,53.9583,43,78.7,100,68.0,70.9,67.9
20160307061500,273.0,271.95,53.9583,43,77.7,100,68.0,70.9,67.9
20160307063000,273.0,277.2,55.0,43,77.7,100,68.1,70.9,67.9
20160307064500,273.0,259.35,51.4583,43,80.1,100,68.1,70.9,67.9
20160307070000,273.0,259.35,51.4583,43,56.4,100,67.5,70.9,67.9
20160307071500,273.0,259.35,51.4583,43,65.0,100,66.8,70.9,67.9
20160307073000,273.0,269.85,53.5417,43,81.3,100,67.5,70.9,67.9
20160307074500,273.0,279.3,55.4167,43,72.0,100,67.4,70.9,67.9
20160307080000,273.0,282.45,56.0417,43,81.8,100,67.6,70.9,67.9
20160307081500,273.0,279.3,55.4167,43,76.2,100,67.9,70.9,67.9
20160307083000,273.0,279.3,55.4167,43,81.6,100,68.1,70.9,67.9
20160307084500,273.0,279.3,55.4167,43,58.1,0,67.9,70.9,67.9
20160307090000,273.0,279.3,55.4167,43,56.4,100,67.1,70.9,67.9
20160307091500,273.0,279.3,55.4167,43,78.7,100,67.2,70.9,67.9
20160307093000,273.0,279.3,55.4167,43,71.0,100,67.6,70.9,67.9
20160307094500,273.0,279.3,55.4167,43,78.6,100,67.4,70.9,67.9
20160307100000,273.0,258.3,51.25,44,78.6,100,67.9,70.9,67.9
20160307101500,273.0,258.3,51.25,44,69.8,0,68.2,70.9,67.9
20160307103000,273.0,263.55,52.2917,44,56.8,100,67.3,70.9,67.9
20160307104500,273.0,275.1,54.5833,44,64.8,100,66.9,70.9,67.9
20160307110000,273.0,267.75,53.125,44,70.1,100,67.6,70.8,67.8
20160307111500,273.0,261.45,51.875,44,72.4,100,67.4,70.8,67.8
20160307113000,273.0,266.7,52.9167,44,76.3,100,67.6,70.8,67.8
20160307114500,273.0,266.7,52.9167,44,74.8,100,67.7,70.8,67.8
20160307120000,273.0,266.7,52.9167,44,72.9,100,67.8,70.8,67.8
20160307121500,273.0,266.7,52.9167,44,72.9,100,67.9,70.8,67.8
20160307123000,273.0,266.7,52.9167,44,72.9,100,67.9,70.8,67.8
20160307124500,273.0,261.45,51.875,44,74.9,100,68.1,70.8,67.8
20160307130000,273.0,261.45,51.875,44,56.8,0,67.7,70.8,67.8
20160307131500,273.0,288.75,57.2917,46,56.0,100,67.6,70.8,67.8
20160307133000,273.0,288.75,57.2917,46,56.0,100,67.3,70.8,67.8
20160307134500,273.0,288.75,57.2917,46,56.7,100,67.2,70.8,67.8
20160307140000,273.0,284.55,56.4583,46,62.8,100,67.1,70.8,67.8
20160307141500,273.0,284.55,56.4583,46,74.0,100,67.8,70.8,67.8
20160307143000,273.0,288.75,57.2917,46,70.4,0,68.1,70.8,67.8
20160307144500,273.0,288.75,57.2917,46,56.4,100,67.2,70.8,67.8
20160307150000,273.0,280.35,55.625,46,56.4,100,66.9,70.8,67.8
20160307151500,273.0,256.2,50.8333,44,76.8,100,67.3,70.8,67.8
20160307153000,273.0,256.2,50.8333,44,72.4,100,67.6,70.8,67.8
20160307154500,273.0,259.35,51.4583,44,71.5,100,67.7,70.8,67.8
20160307160000,273.0,256.2,50.8333,44,71.5,100,67.9,70.8,67.8
20160307161500,273.0,256.2,50.8333,44,71.5,100,68.0,70.8,67.8
20160307163000,273.0,256.2,50.8333,44,57.6,100,67.7,70.8,67.8
20160307164500,273.0,261.45,51.875,44,56.7,100,67.3,70.8,67.8
20160307170000,273.0,261.45,51.875,44,72.9,100,67.1,70.8,67.8
20160307171500,273.0,271.95,53.9583,44,69.7,100,67.6,70.8,67.8
20160307173000,273.0,275.1,54.5833,44,69.0,100,67.6,70.8,67.8
20160307174500,273.0,282.45,56.0417,44,67.7,100,67.6,70.8,67.8
20160307180000,273.0,279.3,55.4167,44,68.7,100,67.9,70.8,67.8
20160307181500,273.0,279.3,55.4167,44,69.7,100,67.8,70.8,67.8
20160307183000,273.0,274.05,54.375,44,69.7,100,68.0,70.8,67.8
20160307184500,273.0,274.05,54.375,44,56.8,0,67.7,70.8,67.8
20160307190000,273.0,261.45,51.875,44,56.0,100,67.3,70.8,67.8
20160307191500,273.0,258.3,51.25,44,56.7,100,67.1,70.8,67.8
20160307193000,273.0,262.5,52.0833,44,60.7,100,67.1,70.8,67.8
20160307194500,273.0,267.75,53.125,44,75.4,100,67.7,70.8,67.8
20160307200000,273.0,275.1,54.5833,44,58.1,0,67.9,70.8,67.8
20160307201500,273.0,269.85,53.5417,44,56.0,100,67.4,70.8,67.8
20160307203000,273.0,274.05,54.375,44,56.7,100,66.9,70.8,67.8
20160307204500,273.0,280.35,55.625,44,73.5,100,67.4,70.8,67.8
20160307210000,273.0,280.35,55.625,44,63.6,100,67.5,70.8,67.8
20160307211500,273.0,283.5,56.25,44,63.6,100,67.4,70.8,67.8
20160307213000,273.0,283.5,56.25,44,74.3,100,67.6,70.8,67.8
20160307214500,273.0,283.5,56.25,44,74.3,100,67.9,70.8,67.8
20160307220000,273.0,283.5,56.25,44,71.6,100,68.0,70.8,67.8
20160307221500,273.0,283.5,56.25,44,56.8,0,67.8,70.8,67.8
20160307223000,273.0,283.5,56.25,44,56.8,100,67.0,70.8,67.8
20160307224500,273.0,283.5,56.25,44,72.4,100,67.1,70.8,67.8
20160307230000,273.0,283.5,56.25,44,72.4,100,67.6,70.8,67.8
20160307231500,273.0,283.5,56.25,44,72.4,100,67.6,70.8,67.8
20160307233000,273.0,283.5,56.25,44,71.5,100,67.7,70.8,67.8
20160307234500,273.0,283.5,56.25,44,70.1,100,67.7,70.8,67.8
20160308000000,273.0,283.5,56.25,44,70.1,100,67.8,70.8,67.8
20160308001500,273.0,283.5,56.25,44,71.1,100,67.8,70.8,67.8
20160308003000,273.0,283.5,56.25,44,72.0,100,67.8,70.8,67.8
20160308004500,273.0,283.5,56.25,44,71.0,100,67.8,70.8,67.8
20160308010000,273.0,283.5,56.25,44,70.1,100,67.8,70.8,67.8
20160308011500,273.0,283.5,56.25,44,72.4,100,67.9,70.8,67.8
20160308013000,273.0,283.5,56.25,44,56.8,100,67.6,70.8,67.8
20160308014500,273.0,280.35,55.625,44,57.5,100,66.9,70.8,67.8
20160308020000,273.0,280.35,55.625,44,73.1,100,67.5,70.8,67.8
20160308021500,273.0,280.35,55.625,44,72.0,100,67.6,70.8,67.8
20160308023000,273.0,275.1,54.5833,44,72.0,100,67.7,70.8,67.8
20160308024500,273.0,266.7,52.9167,44,70.5,100,67.7,70.8,67.8
20160308030000,273.0,259.35,51.4583,44,71.6,100,67.9,70.8,67.8
20160308031500,273.0,259.35,51.4583,44,72.9,100,67.9,70.8,67.8
20160308033000,273.0,259.35,51.4583,44,72.9,100,68.0,70.8,67.8
20160308034500,273.0,259.35,51.4583,44,56.8,0,67.8,70.8,67.8
20160308040000,273.0,294.0,58.3333,47,56.0,0,67.7,70.8,67.8
20160308041500,273.0,287.7,57.0833,47,56.0,100,67.4,70.8,67.8
20160308043000,273.0,287.7,57.0833,47,56.0,100,67.4,70.8,67.8
20160308044500,273.0,284.55,56.4583,47,56.0,100,67.3,70.8,67.8
20160308050000,273.0,284.55,56.4583,47,56.0,100,67.2,70.8,67.8
20160308051500,273.0,284.55,56.4583,47,79.1,100,67.3,70.8,67.8
20160308053000,273.0,284.55,56.4583,47,79.1,100,68.1,70.8,67.8
20160308054500,273.0,284.55,56.4583,47,56.4,100,67.3,70.8,67.8
20160308060000,273.0,287.7,57.0833,47,56.4,100,67.1,70.8,67.8
20160308061500,273.0,284.55,56.4583,47,74.4,100,67.2,70.8,67.8
20160308063000,273.0,284.55,56.4583,47,69.2,100,67.7,70.8,67.8
20160308064500,273.0,284.55,56.4583,47,57.2,100,67.4,70.8,67.8
20160308070000,273.0,284.55,56.4583,47,56.4,100,67.1,70.8,67.8
20160308071500,273.0,284.55,56.4583,47,73.9,100,67.3,70.8,67.8
20160308073000,273.0,284.55,56.4583,47,68.7,100,67.6,70.8,67.8
20160308074500,273.0,284.55,56.4583,47,70.6,100,67.7,70.8,67.8
20160308080000,273.0,284.55,56.4583,47,56.8,100,67.4,70.8,67.8
20160308081500,273.0,284.55,56.4583,47,56.8,100,67.2,70.8,67.8
20160308083000,273.0,287.7,57.0833,47,56.8,100,67.1,70.4,67.4
20160308084500,273.0,287.7,57.0833,47,73.0,100,67.6,70.8,67.8
20160308090000,273.0,287.7,57.0833,47,71.6,100,68.0,70.8,67.8
20160308091500,273.0,287.7,57.0833,47,56.8,0,67.6,70.8,67.8
20160308093000,273.0,287.7,57.0833,47,56.0,100,67.3,70.8,67.8
20160308094500,273.0,287.7,57.0833,47,56.0,100,67.2,70.8,67.8
20160308100000,273.0,287.7,57.0833,47,56.0,100,67.2,70.4,67.4
20160308101500,273.0,287.7,57.0833,47,71.5,100,67.6,70.8,67.8
20160308103000,273.0,287.7,57.0833,47,71.5,100,68.1,70.8,67.8
20160308104500,273.0,284.55,56.4583,47,56.6,100,67.3,70.8,67.8
20160308110000,273.0,284.55,56.4583,47,56.6,100,66.9,70.4,67.4
20160308111500,273.0,284.55,56.4583,47,56.6,100,66.9,70.4,67.4
20160308113000,273.0,284.55,56.4583,47,56.6,100,66.8,70.4,67.4
20160308114500,273.0,288.75,57.2917,47,74.3,100,67.4,70.4,67.4
20160308120000,273.0,284.55,56.4583,46,56.8,0,67.3,70.4,67.4
20160308121500,273.0,284.55,56.4583,46,56.1,100,66.9,70.4,67.4
20160308123000,273.0,280.35,55.625,45,56.7,100,66.8,70.4,67.4
20160308124500,273.0,277.2,55.0,45,69.9,100,66.9,70.4,67.4
20160308130000,273.0,282.45,56.0417,45,59.6,0,67.7,70.4,67.4
20160308131500,273.0,282.45,56.0417,45,56.8,0,67.3,70.4,67.4
20160308133000,273.0,282.45,56.0417,45,56.0,0,67.3,70.4,67.4
20160308134500,273.0,282.45,56.0417,45,56.0,100,66.8,70.4,67.4
20160308140000,273.0,282.45,56.0417,45,56.7,100,66.7,70.4,67.4
20160308141500,273.0,279.3,55.4167,45,56.7,100,66.7,70.4,67.4
20160308143000,273.0,279.3,55.4167,45,71.1,100,67.2,70.4,67.4
20160308144500,273.0,287.7,57.0833,46,56.8,0,66.9,69.9,66.9
20160308150000,273.0,274.05,54.375,46,56.8,0,67.2,69.9,66.9
20160308151500,273.0,274.05,54.375,46,56.8,0,67.4,69.9,66.9
20160308153000,273.0,274.05,54.375,46,56.0,100,67.1,70.4,67.4
20160308154500,273.0,274.05,54.375,46,56.0,100,67.1,70.4,67.4
20160308160000,273.0,259.35,51.4583,46,56.0,100,67.1,70.4,67.4
20160308161500,273.0,259.35,51.4583,46,75.8,100,67.1,70.8,67.8
20160308163000,273.0,259.35,51.4583,46,64.0,100,67.3,70.8,67.8
20160308164500,273.0,280.35,55.625,46,64.0,100,67.5,70.8,67.8
20160308170000,273.0,283.5,56.25,46,75.3,100,67.6,70.8,67.8
20160308171500,273.0,283.5,56.25,46,56.8,0,67.7,70.8,67.8
20160308173000,273.0,283.5,56.25,46,56.0,100,67.2,70.8,67.8
20160308174500,273.0,283.5,56.25,46,58.7,100,66.8,70.8,67.8
20160308180000,273.0,283.5,56.25,46,65.3,100,67.6,70.8,67.8
20160308181500,273.0,283.5,56.25,46,63.2,100,67.3,70.8,67.8
20160308183000,273.0,283.5,56.25,46,65.8,100,67.8,70.8,67.8
20160308184500,273.0,283.5,56.25,46,65.8,100,67.9,70.8,67.8
20160308190000,273.0,288.75,57.2917,46,58.0,0,67.9,70.8,67.8
20160308191500,273.0,285.6,56.6667,46,56.2,100,67.5,70.8,67.8
20160308193000,273.0,285.6,56.6667,46,56.2,100,67.2,70.8,67.8
20160308194500,273.0,288.75,57.2917,46,56.2,100,67.2,70.8,67.8
20160308200000,273.0,288.75,57.2917,46,56.2,100,67.1,70.8,67.8
20160308201500,273.0,285.6,56.6667,46,76.1,100,67.8,70.8,67.8
20160308203000,273.0,285.6,56.6667,46,56.4,0,67.7,70.8,67.8
20160308204500,273.0,285.6,56.6667,46,56.4,100,67.1,70.8,67.8
20160308210000,273.0,285.6,56.6667,46,71.0,100,67.1,70.8,67.8
20160308211500,273.0,288.75,57.2917,46,63.2,100,67.4,70.8,67.8
20160308213000,273.0,288.75,57.2917,46,63.2,100,67.4,70.8,67.8
20160308214500,273.0,288.75,57.2917,46,74.4,100,67.7,70.8,67.8
20160308220000,273.0,292.95,58.125,46,58.4,0,67.9,70.8,67.8
20160308221500,273.0,289.8,57.5,46,56.4,100,67.3,70.8,67.8
20160308223000,273.0,289.8,57.5,46,56.4,100,67.3,70.8,67.8
20160308224500,273.0,289.8,57.5,46,56.4,100,67.0,70.8,67.8
20160308230000,273.0,289.8,57.5,46,70.5,100,67.7,70.8,67.8
20160308231500,273.0,289.8,57.5,46,64.2,0,68.1,70.8,67.8
20160308233000,273.0,289.8,57.5,46,56.4,0,67.6,70.8,67.8
20160308234500,273.0,289.8,57.5,46,56.4,100,67.3,70.8,67.8
20160309000000,273.0,289.8,57.5,46,56.4,100,66.9,70.8,67.8
20160309001500,273.0,283.5,56.25,44,72.0,100,67.4,70.8,67.8
20160309003000,273.0,283.5,56.25,44,71.1,100,67.7,70.8,67.8
20160309004500,273.0,283.5,56.25,44,72.0,100,67.8,70.8,67.8
20160309010000,273.0,283.5,56.25,44,70.9,100,67.9,70.8,67.8
20160309011500,273.0,259.35,51.4583,44,58.0,0,67.9,70.8,67.8
20160309013000,273.0,282.45,56.0417,44,55.9,100,67.4,70.8,67.8
20160309014500,273.0,282.45,56.0417,44,56.7,100,67.1,70.8,67.8
20160309020000,273.0,282.45,56.0417,44,57.3,100,67.1,70.8,67.8
20160309021500,273.0,279.3,55.4167,44,76.8,100,67.6,70.8,67.8
20160309023000,273.0,279.3,55.4167,44,59.8,0,68.1,70.8,67.8
20160309024500,273.0,279.3,55.4167,44,56.0,100,67.3,70.8,67.8
20160309030000,273.0,279.3,55.4167,44,56.7,100,67.4,70.8,67.8
20160309031500,273.0,279.3,55.4167,44,56.7,100,67.4,70.8,67.8
20160309033000,273.0,262.5,52.0833,44,56.7,100,67.4,70.8,67.8
20160309034500,273.0,262.5,52.0833,44,56.7,100,67.5,70.8,67.8
20160309040000,273.0,256.2,50.8333,44,56.7,100,68.0,70.8,67.8
20160309041500,273.0,261.45,51.875,44,57.5,100,67.9,71.3,68.3
20160309044500,273.0,259.35,51.4583,7,58.7,0,68.1,71.3,68.3
20160309050000,273.0,259.35,51.4583,45,56.8,100,68.3,73.1,70.1
20160309051500,273.0,267.75,53.125,45,85.4,100,69.2,73.1,70.1
20160309053000,273.0,263.55,52.2917,45,81.2,100,70.0,73.1,70.1
20160309054500,273.0,266.7,52.9167,45,69.4,0,70.4,73.1,70.1
20160309060000,273.0,266.7,52.9167,45,56.8,100,69.4,73.1,70.1
20160309061500,273.0,263.55,52.2917,45,72.7,100,69.1,73.1,70.1
20160309063000,273.0,263.55,52.2917,45,74.0,100,69.9,73.1,70.1
20160309064500,273.0,263.55,52.2917,45,72.8,100,69.6,73.1,70.1
20160309070000,273.0,255.15,50.625,46,77.3,100,70.1,73.1,70.1
20160309071500,273.0,266.7,52.9167,47,74.2,0,70.4,73.1,70.1
20160309073000,273.0,262.5,52.0833,47,56.4,100,69.5,73.1,70.1
20160309074500,273.0,269.85,53.5417,47,65.2,100,69.1,73.1,70.1
20160309080000,273.0,269.85,53.5417,47,69.2,100,69.8,73.1,70.1
20160309081500,273.0,269.85,53.5417,47,78.3,100,69.6,73.1,70.1
20160309083000,273.0,285.6,56.6667,46,77.3,100,70.2,73.1,70.1
20160309084500,273.0,285.6,56.6667,46,57.6,0,70.0,73.1,70.1
20160309090000,273.0,289.8,57.5,46,56.3,100,69.1,73.1,70.1
20160309091500,273.0,289.8,57.5,46,76.8,100,69.7,73.1,70.1
20160309093000,273.0,289.8,57.5,46,74.0,100,69.9,73.1,70.1
20160309094500,273.0,283.5,56.25,46,74.0,100,70.0,73.1,70.1
20160309100000,273.0,283.5,56.25,46,74.0,100,70.1,73.1,70.1
20160309101500,273.0,464.1,92.0833,65,56.0,0,69.3,68.5,65.5
20160309103000,273.0,394.8,78.3333,57,56.0,0,68.7,68.5,65.5
20160309104500,273.0,394.8,78.3333,57,56.0,0,68.3,68.5,65.5
20160309110000,273.0,385.35,76.4583,56,55.2,0,68.1,68.5,65.5
20160309111500,273.0,338.1,67.0833,51,55.2,0,68.1,68.5,65.5
20160309113000,273.0,287.7,57.0833,47,55.2,0,67.9,68.5,65.5
20160309114500,273.0,287.7,57.0833,46,55.2,0,67.9,68.5,65.5
20160309120000,273.0,283.5,56.25,46,55.9,0,67.9,68.5,65.5
20160309121500,273.0,287.7,57.0833,46,55.9,0,67.9,68.5,65.5
20160309123000,273.0,287.7,57.0833,46,55.9,0,68.0,68.5,65.5
20160309124500,273.0,280.35,55.625,47,55.9,0,68.1,68.5,65.5
20160309130000,273.0,285.6,56.6667,46,55.9,0,68.0,68.5,65.5
20160309131500,273.0,288.75,57.2917,46,55.9,0,67.8,68.5,65.5
20160309133000,273.0,255.15,50.625,46,55.2,0,67.7,68.5,65.5
20160309134500,273.0,274.05,54.375,46,55.2,0,67.6,68.5,65.5
20160309140000,273.0,256.2,50.8333,46,55.2,0,67.5,68.5,65.5
20160309141500,273.0,263.55,52.2917,46,55.2,0,67.4,68.5,65.5
20160309143000,273.0,263.55,52.2917,46,55.2,0,67.4,68.5,65.5
20160309144500,273.0,263.55,52.2917,46,55.2,0,67.4,68.5,65.5
20160309150000,273.0,267.75,53.125,46,55.2,0,67.4,68.5,65.5
20160309151500,273.0,267.75,53.125,46,55.2,0,67.5,68.5,65.5
20160309153000,273.0,267.75,53.125,46,55.2,0,67.6,68.5,65.5
20160309154500,273.0,267.75,53.125,46,55.2,0,67.7,68.5,65.5
20160309160000,273.0,270.9,53.75,46,55.9,0,67.8,68.5,65.5
20160309161500,273.0,270.9,53.75,46,55.9,0,67.9,68.5,65.5
20160309163000,273.0,270.9,53.75,46,55.9,0,67.9,68.5,65.5
20160309164500,273.0,270.9,53.75,46,55.9,0,67.9,68.5,65.5
20160309170000,273.0,327.6,65.0,52,55.2,0,67.8,68.0,59.8
20160309171500,273.0,321.3,63.75,51,55.2,0,67.6,68.0,59.8
20160309173000,273.0,309.75,61.4583,50,55.2,0,67.6,68.0,59.8
20160309174500,273.0,283.5,56.25,48,55.2,0,67.6,68.0,59.8
20160309180000,273.0,283.5,56.25,47,55.2,0,67.6,68.0,59.8
20160309181500,273.0,288.75,57.2917,47,55.2,0,67.7,68.0,59.8
20160309183000,273.0,283.5,56.25,47,55.2,0,67.5,68.0,59.9
20160309184500,273.0,283.5,56.25,47,55.2,0,67.3,68.0,59.9
20160309190000,273.0,283.5,56.25,47,55.2,0,67.1,68.0,59.9
20160309191500,273.0,283.5,56.25,47,55.2,0,67.1,68.0,59.9
20160309193000,273.0,283.5,56.25,47,55.2,0,66.9,68.0,59.9
20160309194500,273.0,283.5,56.25,47,55.2,0,66.8,68.0,59.9
20160309200000,273.0,283.5,56.25,47,55.2,0,66.8,68.0,59.9
20160309201500,273.0,283.5,56.25,47,55.2,0,66.8,68.0,59.9
20160309203000,273.0,283.5,56.25,47,55.2,0,67.0,68.0,59.9
20160309204500,273.0,283.5,56.25,47,55.2,0,67.0,68.0,59.9
20160309210000,273.0,270.9,53.75,47,55.2,0,67.1,68.0,59.8
20160309211500,273.0,267.75,53.125,47,55.2,0,67.1,68.0,59.8
20160309213000,273.0,267.75,53.125,47,55.2,0,67.2,68.0,59.8
20160309214500,273.0,267.75,53.125,47,55.2,0,67.2,68.0,59.8
20160309220000,273.0,267.75,53.125,47,55.2,0,67.2,68.0,59.8
20160309221500,273.0,267.75,53.125,47,55.2,0,67.2,68.0,59.8
20160309223000,273.0,267.75,53.125,47,55.2,0,67.2,68.0,59.8
20160309224500,273.0,274.05,54.375,47,55.2,0,67.3,68.0,59.8
20160309230000,273.0,279.3,55.4167,47,55.2,0,67.3,68.0,59.8
20160309231500,273.0,282.45,56.0417,47,55.2,0,67.3,68.0,59.8
20160309233000,273.0,282.45,56.0417,47,55.2,0,67.2,68.0,59.7
20160309234500,273.0,271.95,53.9583,47,55.2,0,67.2,68.0,59.8
20160310000000,273.0,271.95,53.9583,47,55.2,0,67.1,68.0,59.8
20160310001500,273.0,283.5,56.25,47,55.2,0,67.1,68.0,59.8
20160310003000,273.0,283.5,56.25,47,55.2,0,66.9,68.0,59.8
20160310004500,273.0,283.5,56.25,47,55.2,0,66.9,68.0,59.8
20160310010000,273.0,283.5,56.25,47,55.2,0,66.9,68.0,59.8
20160310011500,273.0,283.5,56.25,47,55.2,0,66.8,68.0,59.8
20160310013000,273.0,288.75,57.2917,47,55.2,0,66.9,68.0,59.8
20160310014500,273.0,282.45,56.0417,47,55.2,0,66.7,68.0,59.8
20160310020000,273.0,287.7,57.0833,47,55.2,0,66.6,68.0,59.8
20160310021500,273.0,287.7,57.0833,47,55.2,0,66.6,68.0,59.8
20160310023000,273.0,283.5,56.25,47,55.2,0,66.6,68.0,59.8
20160310024500,273.0,283.5,56.25,47,55.2,0,66.5,68.0,59.8
20160310030000,273.0,283.5,56.25,47,55.2,0,66.4,68.0,59.8
20160310031500,273.0,283.5,56.25,47,55.2,0,66.4,68.0,59.8
20160310033000,273.0,283.5,56.25,47,55.2,0,66.4,68.0,59.8
20160310034500,273.0,283.5,56.25,47,55.2,0,66.4,68.0,59.8
20160310040000,273.0,283.5,56.25,47,55.2,0,66.3,68.0,59.8
20160310041500,273.0,283.5,56.25,47,55.2,0,66.3,68.0,59.8
20160310043000,273.0,283.5,56.25,47,55.2,0,66.4,68.0,59.8
20160310044500,273.0,283.5,56.25,47,55.2,0,66.3,68.0,59.8
20160310050000,273.0,283.5,56.25,47,55.2,0,66.2,68.0,59.8
20160310051500,273.0,283.5,56.25,47,55.2,0,66.2,68.0,59.8
20160310053000,273.0,283.5,56.25,47,55.2,0,66.3,68.0,59.8
20160310054500,273.0,283.5,56.25,47,55.2,0,66.3,68.0,59.8
20160310060000,273.0,283.5,56.25,47,55.2,0,66.3,68.0,59.8
20160310061500,273.0,283.5,56.25,47,55.2,0,66.3,68.0,59.8
20160310063000,273.0,283.5,56.25,47,55.2,0,66.3,68.0,59.8
20160310064500,273.0,277.2,55.0,47,55.2,0,66.2,68.0,59.8
20160310070000,273.0,283.5,56.25,47,55.2,0,66.2,68.0,59.8
20160310071500,273.0,283.5,56.25,47,55.2,0,66.2,68.0,59.8
20160310073000,273.0,280.35,55.625,45,55.2,0,66.4,68.0,59.8
20160310074500,273.0,274.05,54.375,45,55.2,0,66.6,68.0,59.8
20160310080000,273.0,274.05,54.375,45,55.2,0,66.7,68.0,59.8
20160310081500,273.0,274.05,54.375,45,55.2,0,66.9,68.0,59.8
20160310083000,273.0,274.05,54.375,45,55.2,0,67.2,68.0,59.8
20160310084500,273.0,269.85,53.5417,45,55.2,0,67.3,68.0,59.8
20160310090000,273.0,269.85,53.5417,46,55.2,0,67.5,68.0,59.8
20160310091500,273.0,266.7,52.9167,46,55.2,0,67.6,68.0,59.8
20160310093000,273.0,266.7,52.9167,46,55.2,0,67.7,68.0,59.8
20160310094500,273.0,275.1,54.5833,47,55.2,0,67.7,68.0,59.8
20160310100000,273.0,275.1,54.5833,47,55.2,0,67.8,68.0,59.8
20160310101500,273.0,280.35,55.625,47,55.2,0,68.0,68.0,59.8
20160310103000,273.0,269.85,53.5417,47,55.2,0,68.1,68.0,59.8
20160310104500,273.0,269.85,53.5417,49,55.2,0,67.6,68.0,59.8
20160310110000,273.0,277.2,55.0,49,55.2,0,67.8,68.0,59.8
20160310111500,273.0,277.2,55.0,49,55.2,0,67.7,68.0,59.8
20160310113000,273.0,271.95,53.9583,49,55.2,0,67.7,68.0,59.8
20160310114500,273.0,280.35,55.625,49,55.2,0,67.6,68.0,59.8
20160310120000,273.0,292.95,58.125,49,55.2,0,67.6,68.0,59.8
20160310121500,273.0,301.35,59.7917,48,55.2,0,67.8,68.0,59.8
20160310123000,273.0,301.35,59.7917,49,55.2,0,67.9,68.0,59.8
20160310124500,273.0,287.7,57.0833,47,55.2,0,67.5,68.0,59.8
20160310130000,273.0,282.45,56.0417,47,55.2,0,67.4,68.0,59.8
20160310131500,273.0,282.45,56.0417,46,55.2,0,67.5,68.0,59.3
20160310133000,273.0,282.45,56.0417,46,55.2,0,67.4,68.0,59.8
20160310134500,273.0,287.7,57.0833,46,55.2,0,67.5,68.0,59.8
20160310140000,273.0,287.7,57.0833,46,55.2,0,67.6,68.0,59.8
20160310141500,273.0,287.7,57.0833,46,55.2,0,67.6,68.0,59.8
20160310143000,525.0,0.0,0.0,48,57.9,0,67.9,68.0,59.8
20160310144500,273.0,526.05,104.375,67,59.6,0,68.5,68.0,59.8
20160310150000,273.0,399.0,79.1667,54,54.8,0,67.2,68.0,59.8
20160310151500,273.0,320.25,63.5417,47,54.8,0,67.2,68.0,59.8
20160310153000,273.0,287.7,57.0833,43,54.8,0,67.2,68.0,59.8
20160310154500,273.0,287.7,57.0833,43,54.8,0,67.2,68.0,59.8
20160310160000,273.0,284.55,56.4583,42,54.8,0,67.1,68.0,59.8
20160310161500,273.0,287.7,57.0833,42,54.8,0,67.0,68.0,59.8
20160310163000,273.0,287.7,57.0833,41,54.8,0,66.9,68.0,59.8
20160310164500,273.0,284.55,56.4583,41,54.8,0,67.0,68.0,59.8
20160310170000,273.0,284.55,56.4583,41,54.8,0,66.9,68.0,59.8
20160310171500,273.0,284.55,56.4583,41,54.8,0,66.9,68.0,59.8
20160310173000,273.0,284.55,56.4583,41,54.8,0,66.6,68.0,59.8
20160310174500,273.0,287.7,57.0833,41,54.8,0,66.3,68.0,59.8
20160310180000,273.0,287.7,57.0833,41,54.8,0,66.0,68.0,59.8
20160310181500,273.0,287.7,57.0833,41,54.8,0,65.8,68.0,59.8
20160310183000,273.0,287.7,57.0833,41,54.8,0,66.4,68.0,59.8
20160310184500,273.0,287.7,57.0833,41,54.8,0,66.6,68.0,59.8
20160310190000,273.0,283.5,56.25,41,54.8,0,66.6,68.0,59.8
20160310191500,273.0,270.9,53.75,41,54.8,0,66.8,68.0,59.8
20160310193000,273.0,270.9,53.75,41,54.8,0,66.9,68.0,59.8
20160310194500,273.0,270.9,53.75,41,54.8,0,66.8,68.0,59.8
20160310200000,273.0,270.9,53.75,41,54.8,0,66.6,68.0,59.8
20160310201500,273.0,270.9,53.75,41,54.8,0,66.5,68.0,59.8
20160310203000,273.0,263.55,52.2917,41,54.8,0,66.4,68.0,59.8
20160310204500,273.0,263.55,52.2917,42,54.8,0,66.5,68.0,59.8
20160310210000,273.0,269.85,53.5417,43,54.8,0,66.5,68.0,59.8
20160310211500,273.0,266.7,52.9167,43,55.5,0,66.6,68.0,59.8
20160310213000,273.0,266.7,52.9167,43,55.5,0,66.4,68.0,59.8
20160310214500,273.0,269.85,53.5417,43,55.5,0,66.2,68.0,59.8
20160310220000,273.0,269.85,53.5417,43,54.8,0,66.1,68.0,59.8
20160310221500,273.0,269.85,53.5417,43,54.8,0,65.8,68.0,59.8
20160310223000,273.0,275.1,54.5833,43,54.8,0,65.7,68.0,59.8
20160310224500,273.0,284.55,56.4583,43,54.8,0,65.9,68.0,59.8
20160310230000,273.0,288.75,57.2917,43,54.8,0,66.3,68.0,59.8
20160310231500,273.0,288.75,57.2917,42,54.8,0,66.4,68.0,59.8
20160310233000,273.0,292.95,58.125,42,54.8,0,66.6,68.0,59.8
20160310234500,273.0,288.75,57.2917,42,54.8,0,66.6,68.0,59.8
20160311000000,273.0,288.75,57.2917,42,54.8,0,66.6,68.0,59.8
20160311001500,273.0,288.75,57.2917,41,54.8,0,66.6,68.0,59.8
20160311003000,273.0,288.75,57.2917,41,54.8,0,66.6,68.0,59.8
20160311004500,273.0,288.75,57.2917,41,54.8,0,66.6,68.0,59.8
20160311010000,273.0,288.75,57.2917,41,54.8,0,66.6,68.0,59.8
20160311011500,273.0,288.75,57.2917,41,54.8,0,66.6,68.0,59.8
20160311013000,273.0,288.75,57.2917,41,55.5,0,66.6,68.0,59.8
20160311014500,273.0,288.75,57.2917,41,55.5,0,66.7,68.0,59.8
20160311020000,273.0,288.75,57.2917,41,55.5,0,66.7,68.0,59.8
20160311021500,273.0,288.75,57.2917,41,55.5,0,66.9,68.0,59.8
20160311023000,273.0,288.75,57.2917,41,55.5,0,66.9,68.0,59.8
20160311024500,273.0,288.75,57.2917,41,55.5,0,66.9,68.0,59.8
20160311030000,273.0,285.6,56.6667,41,55.5,0,66.9,68.0,59.8
20160311031500,273.0,288.75,57.2917,41,55.5,0,67.0,68.0,59.8
20160311033000,273.0,285.6,56.6667,41,55.5,0,66.9,68.0,59.8
20160311034500,273.0,285.6,56.6667,41,54.7,0,66.7,68.0,59.8
20160311040000,273.0,288.75,57.2917,41,54.7,0,66.7,68.0,59.8
20160311041500,273.0,285.6,56.6667,41,54.7,0,66.6,68.0,59.8
20160311043000,273.0,285.6,56.6667,41,54.7,0,66.4,68.0,59.8
20160311044500,273.0,282.45,56.0417,41,54.7,0,66.3,68.0,59.8
20160311050000,273.0,282.45,56.0417,41,54.7,0,66.2,68.0,59.8
20160311051500,273.0,279.3,55.4167,41,54.7,0,66.3,68.0,59.8
20160311053000,273.0,279.3,55.4167,41,54.7,0,66.3,68.0,59.8
20160311054500,273.0,279.3,55.4167,41,54.7,0,66.4,68.0,59.8
20160311060000,273.0,279.3,55.4167,41,54.7,0,66.4,68.0,59.8
20160311061500,273.0,284.55,56.4583,41,54.7,0,66.3,68.0,59.8
20160311063000,273.0,284.55,56.4583,40,54.7,0,66.4,68.0,59.8
20160311064500,273.0,284.55,56.4583,40,54.7,0,66.3,68.0,59.8
20160311070000,273.0,284.55,56.4583,40,54.7,0,66.2,68.0,59.8
20160311071500,273.0,284.55,56.4583,40,54.7,0,66.1,68.0,59.8
20160311073000,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311074500,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311080000,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311081500,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311083000,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311084500,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311090000,273.0,279.3,55.4167,40,54.7,0,66.0,68.0,59.8
20160311091500,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311093000,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311094500,273.0,284.55,56.4583,40,54.7,0,66.0,68.0,59.8
20160311100000,273.0,279.3,55.4167,40,54.7,0,65.8,68.0,59.8
20160311101500,273.0,279.3,55.4167,40,54.7,0,65.8,68.0,59.8
20160311103000,273.0,275.1,54.5833,40,55.5,0,65.8,68.0,59.8
20160311104500,273.0,275.1,54.5833,40,55.5,0,65.8,68.0,59.8
20160311110000,273.0,279.3,55.4167,40,55.5,0,65.8,68.0,59.8
20160311111500,273.0,279.3,55.4167,40,55.5,0,65.8,68.0,59.8
20160311113000,273.0,279.3,55.4167,40,55.5,0,65.7,68.0,59.8
20160311114500,273.0,279.3,55.4167,40,54.7,0,65.6,68.0,59.8
20160311120000,273.0,275.1,54.5833,40,54.7,0,65.5,68.0,59.8
20160311121500,273.0,282.45,56.0417,40,54.7,0,65.5,68.0,59.8
20160311123000,273.0,282.45,56.0417,40,54.7,0,65.5,68.0,59.8
20160311124500,273.0,282.45,56.0417,40,54.7,0,65.4,68.0,59.8
20160311130000,273.0,282.45,56.0417,40,55.5,0,65.5,68.0,59.1
20160311131500,273.0,282.45,56.0417,40,55.5,0,65.4,68.0,59.8
20160311133000,273.0,282.45,56.0417,40,55.5,0,65.4,68.0,59.8
20160311134500,273.0,282.45,56.0417,40,55.5,0,65.4,68.0,59.8
20160311140000,273.0,282.45,56.0417,40,54.7,0,65.3,68.0,59.8
20160311141500,273.0,282.45,56.0417,40,54.7,0,65.3,68.0,59.8
20160311143000,273.0,282.45,56.0417,40,54.7,0,65.5,68.0,59.8
20160311144500,273.0,282.45,56.0417,40,54.7,0,65.5,68.0,59.8
20160311150000,273.0,285.6,56.6667,40,54.7,0,65.6,68.0,59.8
20160311151500,273.0,282.45,56.0417,40,54.7,0,65.8,68.0,59.8
20160311153000,273.0,285.6,56.6667,40,54.7,0,65.8,68.0,59.8
20160311154500,273.0,285.6,56.6667,40,54.7,0,65.9,68.0,59.8
20160311160000,273.0,285.6,56.6667,40,55.5,0,65.8,68.0,59.8
20160311161500,273.0,285.6,56.6667,40,55.5,0,65.8,68.0,59.8
20160311163000,273.0,285.6,56.6667,40,55.5,0,65.8,68.0,59.8
20160311164500,273.0,285.6,56.6667,40,55.5,0,65.8,68.0,59.8
20160311170000,273.0,285.6,56.6667,40,55.5,0,65.8,68.0,59.8
20160311171500,273.0,285.6,56.6667,40,55.5,0,65.8,68.0,59.8
20160311173000,273.0,285.6,56.6667,40,55.5,0,65.8,68.0,59.8
20160311174500,273.0,285.6,56.6667,40,55.5,0,65.9,68.0,59.8
20160311180000,273.0,285.6,56.6667,40,55.5,0,66.0,68.0,59.8
20160311181500,273.0,285.6,56.6667,40,55.5,0,66.1,68.0,59.8
20160311183000,273.0,285.6,56.6667,40,55.5,0,66.6,68.0,59.8
20160311184500,273.0,285.6,56.6667,40,55.5,0,66.7,68.0,59.8
20160311190000,273.0,285.6,56.6667,40,55.5,0,66.3,68.0,59.8
20160311191500,273.0,285.6,56.6667,40,54.7,0,66.4,68.0,59.8
20160311193000,273.0,288.75,57.2917,40,54.7,0,66.5,68.0,59.8
20160311194500,273.0,282.45,56.0417,40,54.7,0,66.3,68.0,59.8
20160311200000,273.0,279.3,55.4167,40,54.7,0,66.5,68.0,59.8
20160311201500,273.0,282.45,56.0417,40,54.7,0,66.2,68.0,59.8
20160311203000,273.0,282.45,56.0417,40,54.7,0,66.2,68.0,59.8
20160311204500,273.0,282.45,56.0417,40,54.7,0,66.3,68.0,59.8
20160311210000,273.0,279.3,55.4167,40,54.7,0,66.3,68.0,59.8
20160311211500,273.0,279.3,55.4167,40,54.7,0,66.2,68.0,59.8
20160311213000,273.0,279.3,55.4167,40,54.7,0,66.1,68.0,59.8
20160311214500,273.0,279.3,55.4167,40,54.7,0,66.2,68.0,59.8
20160311220000,273.0,279.3,55.4167,40,54.7,0,66.1,68.0,59.8
20160311221500,273.0,279.3,55.4167,40,54.7,0,65.9,68.0,59.8
20160311223000,273.0,282.45,56.0417,40,54.7,0,65.8,68.0,59.8
20160311224500,273.0,279.3,55.4167,40,54.7,0,65.8,68.0,59.8
20160311230000,273.0,282.45,56.0417,40,54.7,0,65.8,68.0,59.8
20160311231500,273.0,279.3,55.4167,40,54.7,0,66.0,68.0,59.8
20160311233000,273.0,279.3,55.4167,40,54.7,0,65.8,68.0,59.8
20160311234500,273.0,279.3,55.4167,40,54.7,0,65.6,68.0,59.8
20160312000000,273.0,283.5,56.25,40,54.7,0,65.5,68.0,59.8
20160312001500,273.0,283.5,56.25,40,55.5,0,65.5,68.0,59.8
20160312003000,273.0,280.35,55.625,40,55.5,0,65.4,68.0,59.8
20160312004500,273.0,280.35,55.625,40,55.5,0,65.5,68.0,59.8
20160312010000,273.0,280.35,55.625,40,55.5,0,65.4,68.0,59.8
20160312011500,273.0,262.5,52.0833,40,54.4,0,65.5,68.0,59.8
20160312013000,273.0,258.3,51.25,40,55.1,0,65.6,68.0,59.8
20160312014500,273.0,258.3,51.25,40,55.1,0,65.7,68.0,59.8
20160312020000,273.0,258.3,51.25,40,55.1,0,66.0,68.0,59.8
20160312021500,273.0,258.3,51.25,40,55.1,0,66.3,68.0,59.8
20160312023000,273.0,258.3,51.25,40,55.1,0,66.4,68.0,59.8
20160312024500,273.0,255.15,50.625,40,55.1,0,66.6,68.0,59.8
20160312030000,273.0,259.35,51.4583,40,55.1,0,66.5,68.0,59.9
20160312031500,273.0,259.35,51.4583,40,55.1,0,66.6,68.0,59.9
20160312033000,273.0,259.35,51.4583,40,55.1,0,66.7,68.0,59.9
20160312034500,273.0,259.35,51.4583,40,55.1,0,66.8,68.0,59.9
20160312040000,273.0,270.9,53.75,42,55.1,0,66.8,68.0,60.0
20160312041500,273.0,270.9,53.75,42,55.1,0,66.9,68.0,60.0
20160312043000,273.0,270.9,53.75,42,55.1,0,66.9,68.0,59.9
20160312044500,273.0,270.9,53.75,42,55.1,0,66.9,68.0,59.9
20160312050000,273.0,267.75,53.125,42,55.1,0,66.9,68.0,59.9
20160312051500,273.0,267.75,53.125,42,55.1,0,66.9,68.0,59.7
20160312053000,273.0,270.9,53.75,42,55.1,0,67.0,68.0,59.8
20160312054500,273.0,270.9,53.75,42,55.1,0,67.0,68.0,59.8
20160312060000,273.0,270.9,53.75,42,55.1,0,67.0,68.0,59.8
20160312061500,273.0,267.75,53.125,42,55.1,0,67.0,68.0,59.8
20160312063000,273.0,267.75,53.125,42,55.1,0,67.0,68.0,59.8
20160312064500,273.0,267.75,53.125,42,55.1,0,67.3,68.0,59.8
20160312070000,273.0,267.75,53.125,42,55.1,0,67.1,68.0,59.8
20160312071500,273.0,263.55,52.2917,42,55.1,0,66.8,68.0,59.8
20160312073000,273.0,263.55,52.2917,42,91.2,100,68.0,73.9,70.9
20160312074500,273.0,263.55,52.2917,42,94.1,100,68.9,73.9,70.9
20160312080000,273.0,263.55,52.2917,42,86.5,100,69.4,73.9,70.9
20160312081500,273.0,263.55,52.2917,42,83.2,100,69.8,73.9,70.9
20160312083000,273.0,263.55,52.2917,42,92.0,100,70.0,73.9,70.9
20160312084500,273.0,267.75,53.125,42,92.0,100,70.3,73.9,70.9
20160312090000,273.0,270.9,53.75,42,82.4,100,70.5,73.9,70.9
20160312091500,273.0,270.9,53.75,42,86.9,100,70.7,73.9,70.9
20160312093000,273.0,283.5,56.25,42,92.3,100,70.7,73.9,70.9
20160312094500,273.0,283.5,56.25,42,82.9,100,70.9,73.9,70.9
20160312100000,273.0,283.5,56.25,42,85.3,100,71.1,73.9,70.9
20160312101500,273.0,287.7,57.0833,42,56.8,100,70.4,73.9,70.9
20160312103000,273.0,287.7,57.0833,42,83.1,100,69.9,73.9,70.9
20160312104500,273.0,287.7,57.0833,42,70.6,100,70.7,73.9,70.9
20160312110000,273.0,270.9,53.75,42,81.9,100,70.7,73.9,70.9
20160312111500,273.0,284.55,56.4583,42,85.7,100,71.0,73.9,70.9
20160312113000,273.0,287.7,57.0833,42,57.6,100,70.2,73.9,70.9
20160312114500,273.0,284.55,56.4583,42,78.9,100,70.3,73.9,70.9
20160312120000,273.0,280.35,55.625,42,65.3,100,70.3,73.9,70.9
20160312121500,273.0,280.35,55.625,42,79.6,100,70.9,73.9,70.9
20160312123000,273.0,283.5,56.25,42,58.4,0,70.7,73.9,70.9
20160312124500,273.0,279.3,55.4167,42,78.7,100,69.7,73.9,70.9
20160312130000,273.0,282.45,56.0417,42,78.7,100,70.5,73.9,70.9
20160312131500,273.0,282.45,56.0417,42,80.7,100,70.7,73.9,70.9
20160312133000,273.0,282.45,56.0417,42,84.3,100,70.7,73.9,70.9
20160312134500,273.0,282.45,56.0417,42,82.4,100,70.9,73.9,70.9
20160312140000,273.0,282.45,56.0417,42,80.2,100,71.1,73.9,70.9
20160312141500,273.0,282.45,56.0417,42,56.8,100,70.4,73.9,70.9
20160312143000,273.0,282.45,56.0417,42,71.5,100,69.8,73.9,70.9
20160312144500,273.0,282.45,56.0417,42,84.9,100,70.5,73.9,70.9
20160312150000,273.0,282.45,56.0417,42,74.4,100,70.7,73.9,70.9
20160312151500,273.0,282.45,56.0417,42,78.3,100,70.6,73.9,70.9
20160312153000,273.0,282.45,56.0417,42,78.3,100,70.6,73.9,70.9
20160312154500,273.0,282.45,56.0417,42,74.8,100,70.7,73.9,70.9
20160312160000,273.0,282.45,56.0417,42,75.9,100,70.6,73.9,70.9
20160312161500,273.0,282.45,56.0417,42,79.7,100,70.7,73.9,70.9
20160312163000,273.0,282.45,56.0417,42,83.4,100,71.0,73.9,70.9
20160312164500,273.0,282.45,56.0417,42,57.2,0,70.7,73.9,70.9
20160312170000,273.0,282.45,56.0417,42,62.3,100,69.7,73.9,70.9
20160312171500,273.0,282.45,56.0417,42,74.9,100,70.5,73.9,70.9
20160312173000,273.0,279.3,55.4167,42,79.3,100,70.5,73.9,70.9
20160312174500,273.0,282.45,56.0417,42,79.3,100,70.5,73.9,70.9
20160312180000,273.0,282.45,56.0417,42,78.2,100,70.8,73.9,70.9
20160312181500,273.0,282.45,56.0417,42,75.9,100,70.8,73.9,70.9
20160312183000,273.0,282.45,56.0417,42,80.7,100,70.9,73.9,70.9
20160312184500,273.0,282.45,56.0417,42,80.7,100,70.9,73.9,70.9
20160312190000,273.0,282.45,56.0417,42,77.1,100,70.8,73.9,70.9
20160312191500,273.0,282.45,56.0417,42,77.1,100,71.0,73.9,70.9
20160312193000,273.0,282.45,56.0417,42,81.1,100,70.9,73.9,70.9
20160312194500,273.0,282.45,56.0417,42,80.0,100,71.0,73.9,70.9
20160312200000,273.0,282.45,56.0417,42,78.7,100,70.3,73.9,70.9
20160312201500,273.0,282.45,56.0417,42,78.7,100,70.6,73.9,70.9
20160312203000,273.0,282.45,56.0417,42,77.2,100,70.5,73.9,70.9
20160312204500,273.0,282.45,56.0417,42,76.3,100,70.6,73.9,70.9
20160312210000,273.0,282.45,56.0417,42,78.9,100,70.7,73.9,70.9
20160312211500,273.0,282.45,56.0417,42,81.1,100,70.7,73.9,70.9
20160312213000,273.0,282.45,56.0417,42,75.4,100,70.8,73.9,70.9
20160312214500,273.0,282.45,56.0417,42,82.0,100,70.7,73.9,70.9
20160312220000,273.0,282.45,56.0417,42,77.5,100,70.8,73.9,70.9
20160312221500,273.0,282.45,56.0417,42,76.4,100,70.8,73.9,70.9
20160312223000,273.0,282.45,56.0417,42,81.4,100,70.8,73.9,70.9
20160312224500,273.0,282.45,56.0417,42,80.1,100,70.8,73.9,70.9
20160312230000,273.0,282.45,56.0417,42,75.9,100,70.9,73.9,70.9
20160312231500,273.0,282.45,56.0417,42,81.1,100,71.0,73.9,70.9
20160312233000,273.0,282.45,56.0417,42,79.6,100,70.8,73.9,70.9
20160312234500,273.0,282.45,56.0417,42,75.9,100,70.8,73.9,70.9
20160313000000,273.0,282.45,56.0417,42,81.1,100,70.8,73.9,70.9
20160313001500,273.0,282.45,56.0417,42,79.6,100,70.7,73.9,70.9
20160313003000,273.0,282.45,56.0417,42,75.4,100,70.8,73.9,70.9
20160313004500,273.0,282.45,56.0417,42,79.7,100,70.7,73.9,70.9
20160313011500,273.0,282.45,56.0417,42,76.4,100,70.7,73.9,70.9
20160313013000,273.0,282.45,56.0417,42,82.1,100,70.7,73.9,70.9
20160313014500,273.0,282.45,56.0417,42,79.2,100,70.7,73.9,70.9
20160313030000,273.0,282.45,56.0417,42,76.7,100,70.8,73.9,70.9
20160313031500,273.0,282.45,56.0417,42,82.0,100,70.8,73.9,70.9
20160313033000,273.0,282.45,56.0417,42,78.6,100,70.9,73.9,70.9
20160313034500,273.0,282.45,56.0417,42,76.0,100,71.0,73.9,70.9
20160313040000,273.0,282.45,56.0417,42,81.5,100,70.9,73.9,70.9
20160313041500,273.0,282.45,56.0417,42,75.8,100,70.8,73.9,70.9
20160313043000,273.0,287.7,57.0833,42,81.2,100,70.8,73.9,70.9
20160313044500,273.0,284.55,56.4583,42,81.2,100,70.8,73.9,70.9
20160313050000,273.0,284.55,56.4583,42,75.4,100,70.8,73.9,70.9
20160313051500,273.0,284.55,56.4583,42,80.7,100,70.7,73.9,70.9
20160313053000,273.0,284.55,56.4583,42,80.7,100,70.8,73.9,70.9
20160313054500,273.0,284.55,56.4583,42,75.4,100,70.8,73.9,70.9
20160313060000,273.0,284.55,56.4583,42,80.7,100,70.7,73.9,70.9
20160313061500,273.0,284.55,56.4583,42,80.7,100,70.6,73.9,70.9
20160313063000,273.0,284.55,56.4583,42,78.1,100,70.7,73.9,70.9
20160313064500,273.0,284.55,56.4583,42,87.4,100,70.8,73.9,70.9
20160313070000,273.0,284.55,56.4583,42,83.0,100,70.9,73.9,70.9
20160313071500,273.0,284.55,56.4583,42,79.2,100,71.0,73.9,70.9
20160313073000,273.0,284.55,56.4583,42,87.4,100,71.0,73.9,70.9
20160313074500,273.0,284.55,56.4583,42,58.8,0,70.8,73.9,70.9
20160313080000,273.0,284.55,56.4583,42,67.5,100,69.7,73.9,70.9
20160313081500,273.0,284.55,56.4583,42,86.9,100,70.5,73.9,70.9
20160313083000,273.0,284.55,56.4583,42,76.3,100,70.5,73.9,70.9
20160313084500,273.0,284.55,56.4583,42,75.4,100,70.5,73.9,70.9
20160313090000,273.0,284.55,56.4583,42,81.1,100,70.7,73.9,70.9
20160313091500,273.0,284.55,56.4583,42,84.9,100,70.9,73.9,70.9
20160313093000,273.0,284.55,56.4583,42,58.9,0,71.0,73.9,70.9
20160313094500,273.0,284.55,56.4583,42,56.7,100,69.9,73.9,70.9
20160313100000,273.0,284.55,56.4583,42,85.6,100,70.4,73.9,70.9
20160313101500,273.0,284.55,56.4583,42,70.1,100,70.5,73.9,70.9
20160313103000,273.0,284.55,56.4583,42,73.5,100,70.5,73.9,70.9
20160313104500,273.0,284.55,56.4583,42,72.4,100,70.7,73.9,70.9
20160313110000,273.0,284.55,56.4583,42,71.1,100,70.7,73.9,70.9
20160313111500,273.0,279.3,55.4167,42,77.3,100,70.7,73.9,70.9
20160313113000,273.0,271.95,53.9583,42,81.2,100,70.9,73.9,70.9
20160313114500,273.0,266.7,52.9167,42,81.2,100,71.0,73.9,70.9
20160313120000,273.0,266.7,52.9167,42,79.7,100,71.0,73.9,70.9
20160313121500,273.0,266.7,52.9167,42,57.6,100,70.5,73.9,70.9
20160313123000,273.0,266.7,52.9167,42,71.1,100,69.8,73.9,70.9
20160313124500,273.0,269.85,53.5417,42,80.2,100,70.6,73.9,70.9
20160313130000,273.0,269.85,53.5417,42,70.6,100,70.5,73.9,70.9
20160313131500,273.0,269.85,53.5417,42,80.5,100,71.0,73.9,70.9
20160313133000,273.0,269.85,53.5417,42,57.6,100,70.4,73.9,70.9
20160313134500,273.0,269.85,53.5417,42,57.6,100,69.9,73.9,70.9
20160313140000,273.0,269.85,53.5417,42,76.1,100,70.6,73.9,70.9
20160313141500,273.0,266.7,52.9167,42,78.6,100,70.4,73.9,70.9
20160313143000,273.0,266.7,52.9167,42,81.5,100,71.0,73.9,70.9
20160313144500,273.0,270.9,53.75,42,57.2,100,70.4,73.9,70.9
20160313150000,273.0,270.9,53.75,42,57.2,100,70.0,73.9,70.9
20160313151500,273.0,267.75,53.125,42,73.2,100,70.5,73.9,70.9
20160313153000,273.0,267.75,53.125,42,72.0,100,70.7,73.9,70.9
20160313154500,273.0,267.75,53.125,42,73.9,100,70.7,73.9,70.9
20160313160000,273.0,267.75,53.125,42,72.0,100,70.7,73.9,70.9
20160313161500,273.0,267.75,53.125,42,71.1,100,70.7,73.9,70.9
20160313163000,273.0,267.75,53.125,42,71.1,100,70.8,73.9,70.9
20160313164500,273.0,267.75,53.125,42,71.1,100,70.8,73.9,70.9
20160313170000,273.0,267.75,53.125,42,71.1,100,70.7,73.9,70.9
20160313171500,273.0,267.75,53.125,42,71.1,100,70.8,73.9,70.9
20160313173000,273.0,263.55,52.2917,42,71.1,100,70.8,73.9,70.9
20160313174500,273.0,266.7,52.9167,42,72.2,100,70.7,73.9,70.9
20160313180000,273.0,274.05,54.375,42,72.2,100,70.8,73.9,70.9
20160313181500,273.0,277.2,55.0,42,70.6,100,70.7,73.9,70.9
20160313183000,273.0,280.35,55.625,42,70.6,100,70.6,73.9,70.9
20160313184500,273.0,287.7,57.0833,42,77.8,100,70.5,73.9,70.9
20160313190000,273.0,287.7,57.0833,42,81.8,100,70.9,73.9,70.9
20160313191500,273.0,283.5,56.25,41,81.8,100,71.0,73.9,70.9
20160313193000,273.0,287.7,57.0833,41,57.2,100,70.5,73.9,70.9
20160313194500,273.0,284.55,56.4583,41,57.2,100,69.9,73.9,70.9
20160313200000,273.0,284.55,56.4583,41,78.6,100,70.6,73.9,70.9
20160313201500,273.0,284.55,56.4583,41,72.9,100,70.4,73.9,70.9
20160313203000,273.0,284.55,56.4583,41,82.5,100,70.7,73.9,70.9
20160313204500,273.0,280.35,55.625,41,80.6,100,70.9,73.9,70.9
20160313210000,273.0,280.35,55.625,41,71.7,0,71.2,73.9,70.9
20160313211500,273.0,274.05,54.375,41,56.8,100,70.3,73.9,70.9
20160313213000,273.0,262.5,52.0833,41,57.5,100,70.0,73.9,70.9
20160313214500,273.0,259.35,51.4583,41,73.5,100,70.5,73.9,70.9
20160313220000,273.0,256.2,50.8333,41,76.4,100,70.8,73.9,70.9
20160313221500,273.0,259.35,51.4583,41,76.4,100,70.9,73.9,70.9
20160313223000,273.0,256.2,50.8333,41,73.5,100,71.0,73.9,70.9
20160313224500,273.0,256.2,50.8333,41,74.9,100,71.1,73.9,70.9
20160313230000,273.0,256.2,50.8333,41,77.7,100,71.1,73.9,70.9
20160313231500,273.0,261.45,51.875,41,56.8,100,70.3,73.9,70.9
20160313233000,273.0,258.3,51.25,41,76.2,100,70.0,73.9,70.9
20160313234500,273.0,258.3,51.25,41,72.0,100,70.5,73.9,70.9
20160314000000,273.0,258.3,51.25,41,74.4,100,70.4,73.9,70.9
20160314001500,273.0,258.3,51.25,41,83.1,100,70.6,73.9,70.9
20160314003000,273.0,258.3,51.25,41,77.7,100,70.9,73.9,70.9
20160314004500,273.0,258.3,51.25,41,82.6,100,71.1,73.9,70.9
20160314010000,273.0,258.3,51.25,41,56.8,100,70.2,73.9,70.9
20160314011500,273.0,258.3,51.25,41,78.7,100,70.0,73.9,70.9
20160314013000,273.0,255.15,50.625,41,75.8,100,70.7,73.9,70.9
20160314014500,273.0,255.15,50.625,41,73.8,100,70.4,73.9,70.9
20160314020000,273.0,255.15,50.625,41,79.5,100,70.7,73.9,70.9
20160314021500,273.0,255.15,50.625,41,77.3,100,70.9,73.9,70.9
20160314023000,273.0,258.3,51.25,41,82.2,100,71.0,73.9,70.9
20160314024500,273.0,258.3,51.25,42,80.6,100,71.1,73.9,70.9
20160314030000,273.0,258.3,51.25,42,57.2,100,70.3,73.9,70.9
20160314031500,273.0,261.45,51.875,42,81.5,100,69.9,73.9,70.9
20160314033000,273.0,258.3,51.25,42,70.5,100,70.5,73.9,70.9
20160314034500,273.0,258.3,51.25,42,77.3,100,70.4,73.9,70.9
20160314040000,273.0,258.3,51.25,42,78.8,100,70.8,73.9,70.9
20160314041500,273.0,258.3,51.25,42,83.1,100,71.0,73.9,70.9
20160314043000,273.0,258.3,51.25,42,80.1,100,71.1,73.9,70.9
20160314044500,273.0,261.45,51.875,42,56.8,100,70.3,73.9,70.9
20160314050000,273.0,261.45,51.875,42,71.7,100,69.8,73.9,70.9
20160314051500,273.0,261.45,51.875,42,81.1,100,70.7,73.9,70.9
20160314053000,273.0,266.7,52.9167,42,72.5,100,70.4,73.9,70.9
20160314054500,273.0,496.65,98.5417,65,58.4,0,70.5,68.0,63.7
20160314060000,273.0,439.95,87.2917,60,55.6,0,68.8,68.0,63.7
20160314061500,273.0,394.8,78.3333,55,55.6,0,68.1,68.0,63.7
20160314063000,273.0,385.35,76.4583,51,55.6,0,67.7,68.0,63.7
20160314064500,273.0,320.25,63.5417,45,55.6,0,67.4,68.0,63.7
20160314070000,273.0,284.55,56.4583,42,55.6,0,67.4,68.0,63.7
20160314071500,273.0,287.7,57.0833,42,55.6,0,67.6,68.0,63.7
20160314073000,273.0,287.7,57.0833,42,55.6,0,67.6,68.0,63.7
20160314074500,273.0,284.55,56.4583,42,55.6,0,67.4,68.0,63.7
20160314080000,273.0,287.7,57.0833,42,55.6,0,67.4,68.0,63.7
20160314081500,273.0,287.7,57.0833,42,55.6,0,67.1,68.0,63.7
20160314083000,273.0,287.7,57.0833,42,55.6,0,67.1,68.0,63.7
20160314084500,273.0,287.7,57.0833,42,55.6,0,66.9,68.0,63.7
20160314090000,273.0,287.7,57.0833,42,55.6,0,66.8,68.0,63.7
20160314091500,273.0,287.7,57.0833,42,55.6,0,66.6,68.0,63.7
20160314093000,273.0,284.55,56.4583,42,55.6,0,66.2,68.0,63.7
20160314094500,273.0,288.75,57.2917,42,55.6,0,66.2,68.0,63.7
20160314100000,273.0,288.75,57.2917,42,55.6,0,66.0,68.0,63.7
20160314101500,273.0,288.75,57.2917,42,55.6,0,65.9,68.0,63.7
20160314103000,273.0,282.45,56.0417,41,55.6,0,65.8,68.0,63.7
20160314104500,273.0,285.6,56.6667,41,55.6,0,65.7,68.0,63.7
20160314110000,273.0,285.6,56.6667,41,55.6,0,65.7,68.0,63.7
20160314111500,273.0,285.6,56.6667,41,55.6,0,65.8,68.0,63.7
20160314113000,273.0,285.6,56.6667,41,55.6,0,65.8,68.0,63.7
20160314114500,273.0,258.3,51.25,41,55.6,0,65.8,68.0,63.7
