PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314120000,273.0,258.3,51.25,41,55.6,0,65.9,68.0,63.7
20160314121500,273.0,255.15,50.625,41,55.6,0,66.0,68.0,63.7
20160314123000,273.0,255.15,50.625,41,55.6,0,66.1,68.0,63.7
20160314124500,273.0,248.85,49.375,41,55.6,0,66.1,68.0,63.7
20160314130000,273.0,267.75,53.125,43,55.6,0,66.4,68.0,63.7
20160314131500,273.0,267.75,53.125,43,55.6,0,66.3,68.0,63.7
20160314133000,273.0,271.95,53.9583,43,55.6,0,66.4,68.0,63.7
20160314134500,273.0,271.95,53.9583,43,55.6,0,66.4,68.0,63.7
20160314140000,273.0,267.75,53.125,43,55.6,0,66.4,68.0,63.7
20160314141500,273.0,292.95,58.125,42,55.6,0,66.2,68.0,63.7
20160314143000,273.0,288.75,57.2917,42,55.6,0,66.1,68.0,63.7
20160314144500,273.0,284.55,56.4583,42,55.6,0,66.1,68.0,63.7
20160314150000,273.0,287.7,57.0833,42,55.6,0,66.0,68.0,63.7
20160314151500,273.0,287.7,57.0833,42,55.6,0,66.1,68.0,63.7
20160314153000,273.0,287.7,57.0833,42,55.6,0,66.1,68.0,63.7
20160314154500,273.0,287.7,57.0833,42,55.6,0,66.0,68.0,63.7
20160314160000,273.0,284.55,56.4583,42,55.6,0,66.2,68.0,63.7
20160314161500,273.0,271.95,53.9583,42,55.6,0,66.2,68.0,63.7
20160314163000,273.0,271.95,53.9583,42,56.3,0,66.2,68.0,63.7
20160314164500,273.0,271.95,53.9583,42,56.3,0,66.2,68.0,63.7
20160314170000,273.0,271.95,53.9583,42,56.3,0,66.1,68.0,63.7
20160314171500,273.0,271.95,53.9583,42,55.5,0,66.1,68.0,63.7
20160314173000,273.0,271.95,53.9583,42,55.5,0,66.2,68.0,63.7
20160314174500,273.0,271.95,53.9583,42,55.5,0,66.1,68.0,63.7
20160314180000,273.0,277.2,55.0,42,55.5,0,66.1,68.0,63.7
20160314181500,273.0,282.45,56.0417,42,55.5,0,66.0,68.0,63.7
20160314183000,273.0,282.45,56.0417,42,55.5,0,66.0,68.0,63.7
20160314184500,273.0,282.45,56.0417,42,55.5,0,66.0,68.0,63.7
20160314190000,273.0,285.6,56.6667,42,55.5,0,66.1,68.0,63.7
20160314191500,273.0,285.6,56.6667,42,55.5,0,66.1,68.0,63.7
20160314193000,273.0,285.6,56.6667,42,55.5,0,66.2,68.0,63.7
20160314194500,273.0,282.45,56.0417,42,54.7,0,66.1,68.0,63.7
20160314200000,273.0,282.45,56.0417,42,54.7,0,65.8,68.0,63.7
20160314201500,273.0,285.6,56.6667,42,54.7,0,65.8,68.0,63.7
20160314203000,273.0,285.6,56.6667,42,55.5,0,66.0,68.0,63.7
20160314204500,273.0,285.6,56.6667,42,55.5,0,66.1,68.0,63.7
20160314210000,273.0,285.6,56.6667,42,55.5,0,66.2,68.0,63.7
20160314211500,273.0,285.6,56.6667,42,55.5,0,66.2,68.0,63.7
20160314213000,273.0,285.6,56.6667,42,55.5,0,66.4,68.0,63.7
20160314214500,273.0,285.6,56.6667,42,55.5,0,66.4,68.0,63.7
20160314220000,273.0,285.6,56.6667,42,55.5,0,66.5,68.0,63.7
20160314221500,273.0,285.6,56.6667,42,55.5,0,66.6,68.0,63.7
20160314223000,273.0,282.45,56.0417,42,55.5,0,66.7,68.0,63.7
20160314224500,273.0,287.7,57.0833,42,55.5,0,66.7,68.0,63.7
20160314230000,273.0,283.5,56.25,42,55.5,0,66.7,68.0,63.7
20160314231500,273.0,283.5,56.25,42,55.5,0,66.8,68.0,63.7
20160314233000,273.0,283.5,56.25,42,55.5,0,66.8,68.0,63.7
20160314234500,273.0,283.5,56.25,42,55.5,0,66.8,68.0,63.7
20160315000000,273.0,283.5,56.25,42,55.5,0,66.8,68.0,63.7
20160315001500,273.0,283.5,56.25,42,55.5,0,66.8,68.0,63.7
20160315003000,273.0,283.5,56.25,42,55.5,0,66.9,68.0,63.7
20160315004500,273.0,255.15,50.625,42,55.5,0,66.8,68.0,63.7
20160315010000,273.0,255.15,50.625,42,55.5,0,66.9,68.0,63.7
20160315011500,273.0,266.7,52.9167,43,55.5,0,67.0,68.0,63.7
20160315013000,273.0,266.7,52.9167,43,55.5,0,66.9,68.0,63.7
20160315014500,273.0,266.7,52.9167,43,55.5,0,66.9,68.0,63.7
20160315020000,273.0,266.7,52.9167,43,55.5,0,66.9,68.0,63.7
20160315021500,273.0,266.7,52.9167,43,55.5,0,66.9,68.0,63.7
20160315023000,273.0,266.7,52.9167,43,55.5,0,66.9,68.0,63.7
20160315024500,273.0,266.7,52.9167,43,55.5,0,66.9,68.0,63.7
20160315030000,273.0,266.7,52.9167,43,55.5,0,66.9,68.0,63.7
20160315031500,273.0,266.7,52.9167,43,55.5,0,66.8,68.0,63.7
20160315033000,273.0,266.7,52.9167,43,55.5,0,66.9,68.0,63.7
20160315034500,273.0,266.7,52.9167,43,55.5,0,66.8,68.0,63.7
20160315040000,273.0,266.7,52.9167,43,55.5,0,66.7,68.0,63.7
20160315041500,273.0,266.7,52.9167,43,55.5,0,66.7,68.0,63.7
20160315043000,273.0,269.85,53.5417,43,54.7,0,66.6,68.0,63.7
20160315044500,273.0,269.85,53.5417,43,55.5,0,66.6,68.0,63.7
20160315050000,273.0,259.35,51.4583,43,55.5,0,66.5,68.0,63.7
20160315051500,273.0,263.55,52.2917,43,55.5,0,66.4,68.0,63.7
20160315053000,273.0,287.7,57.0833,43,55.5,0,66.3,68.0,63.7
20160315054500,273.0,283.5,56.25,42,55.5,0,66.2,68.0,63.7
20160315060000,273.0,288.75,57.2917,42,55.5,0,66.0,68.0,63.7
20160315061500,273.0,288.75,57.2917,42,55.5,0,65.9,68.0,63.7
20160315063000,273.0,288.75,57.2917,42,55.5,0,65.8,68.0,63.7
20160315064500,273.0,288.75,57.2917,42,55.5,0,65.7,68.0,63.7
20160315070000,273.0,285.6,56.6667,40,55.5,0,65.7,68.0,63.7
20160315071500,273.0,279.3,55.4167,40,81.8,100,66.1,71.3,68.3
20160315073000,273.0,261.45,51.875,40,95.4,100,67.5,73.5,70.5
20160315074500,273.0,277.2,55.0,40,82.5,100,68.1,73.5,70.5
20160315080000,273.0,280.35,55.625,40,81.0,100,68.4,73.5,70.5
20160315081500,273.0,280.35,55.625,40,81.0,100,68.7,73.5,70.5
20160315083000,273.0,280.35,55.625,40,87.5,100,69.0,73.5,70.5
20160315084500,273.0,280.35,55.625,40,75.9,100,69.1,73.5,70.5
20160315090000,273.0,280.35,55.625,40,76.8,100,69.3,73.5,70.5
20160315091500,273.0,275.1,54.5833,40,85.1,100,69.2,73.2,70.2
20160315093000,273.0,279.3,55.4167,40,56.9,100,68.8,72.8,69.8
20160315094500,273.0,279.3,55.4167,40,81.6,100,69.2,73.1,70.1
20160315100000,273.0,279.3,55.4167,40,79.7,100,69.5,73.1,70.1
20160315101500,273.0,279.3,55.4167,40,79.7,100,69.7,68.5,65.5
20160315103000,273.0,404.25,80.2083,53,55.6,0,68.3,68.5,65.5
20160315104500,273.0,347.55,68.9583,47,55.6,0,68.0,68.5,65.5
20160315110000,273.0,300.3,59.5833,42,55.6,0,67.9,68.5,65.5
20160315111500,273.0,284.55,56.4583,40,55.6,0,67.9,68.5,65.5
20160315113000,273.0,284.55,56.4583,40,55.6,0,67.8,68.5,65.5
20160315114500,273.0,284.55,56.4583,40,55.6,0,67.8,68.5,65.5
20160315120000,273.0,284.55,56.4583,40,55.6,0,67.7,68.5,65.5
20160315121500,273.0,287.7,57.0833,40,55.6,0,67.7,68.5,65.5
20160315123000,273.0,284.55,56.4583,40,55.6,0,67.7,68.5,65.5
20160315124500,273.0,280.35,55.625,40,55.6,0,67.7,68.5,65.5
20160315130000,273.0,285.6,56.6667,40,55.6,0,67.7,68.5,65.5
20160315131500,273.0,285.6,56.6667,40,55.6,0,67.6,68.5,65.5
20160315133000,273.0,285.6,56.6667,40,55.6,0,67.6,68.5,65.5
20160315134500,273.0,285.6,56.6667,40,55.6,0,67.6,68.5,65.5
20160315140000,273.0,285.6,56.6667,40,55.6,0,67.6,68.5,65.5
20160315141500,273.0,255.15,50.625,40,55.6,0,67.6,68.5,65.5
20160315143000,273.0,255.15,50.625,40,55.6,0,67.3,68.5,65.5
20160315144500,273.0,255.15,50.625,40,55.6,0,67.1,68.5,65.5
20160315150000,273.0,255.15,50.625,40,55.6,0,66.9,68.5,65.5
20160315151500,273.0,263.55,52.2917,42,55.6,0,66.8,68.5,65.5
20160315153000,273.0,263.55,52.2917,42,55.6,0,66.7,68.5,65.5
20160315154500,273.0,263.55,52.2917,42,55.6,0,66.6,68.5,65.5
20160315160000,273.0,263.55,52.2917,42,55.6,0,66.7,68.5,65.5
20160315161500,273.0,263.55,52.2917,42,55.6,0,66.6,68.5,65.5
20160315163000,273.0,263.55,52.2917,42,55.6,0,66.6,68.5,65.5
20160315164500,273.0,266.7,52.9167,42,55.6,0,66.6,68.5,65.5
20160315170000,273.0,266.7,52.9167,42,55.6,0,66.5,68.5,65.5
20160315171500,273.0,258.3,51.25,43,55.6,0,66.5,68.5,65.5
20160315173000,273.0,289.8,57.5,43,55.6,0,66.4,68.5,65.5
20160315174500,273.0,284.55,56.4583,42,55.6,0,66.3,68.5,65.5
20160315180000,273.0,284.55,56.4583,42,55.6,0,66.2,68.5,65.5
20160315181500,273.0,284.55,56.4583,42,55.6,0,66.6,68.5,65.5
20160315183000,273.0,284.55,56.4583,42,55.6,0,66.8,68.5,65.5
20160315184500,273.0,284.55,56.4583,42,55.6,0,66.9,68.5,65.5
20160315190000,273.0,284.55,56.4583,42,54.8,0,66.8,68.5,65.5
20160315191500,273.0,284.55,56.4583,42,54.8,0,66.8,68.5,65.5
20160315193000,273.0,284.55,56.4583,42,55.5,0,66.6,68.5,65.5
20160315194500,273.0,284.55,56.4583,42,55.5,0,66.6,68.5,65.5
20160315200000,273.0,284.55,56.4583,42,55.5,0,66.4,68.5,65.5
20160315201500,273.0,284.55,56.4583,42,55.5,0,66.4,68.5,65.5
20160315203000,273.0,284.55,56.4583,42,55.5,0,66.4,68.5,65.5
20160315204500,273.0,284.55,56.4583,42,55.5,0,66.4,68.5,65.5
20160315210000,273.0,284.55,56.4583,42,55.5,0,66.3,68.5,65.5
20160315211500,273.0,284.55,56.4583,42,55.5,0,66.2,68.5,65.5
20160315213000,273.0,284.55,56.4583,42,55.5,0,66.2,68.5,65.5
20160315214500,273.0,287.7,57.0833,42,55.5,0,66.1,68.5,65.5
20160315220000,273.0,287.7,57.0833,42,55.5,0,66.0,68.5,65.5
20160315221500,273.0,287.7,57.0833,42,55.5,0,66.0,68.5,65.5
20160315223000,273.0,282.45,56.0417,42,55.5,0,66.0,68.5,65.5
20160315224500,273.0,282.45,56.0417,42,55.5,0,65.8,68.5,65.5
20160315230000,273.0,282.45,56.0417,42,55.5,0,65.8,68.5,65.5
20160315231500,273.0,285.6,56.6667,42,55.5,0,65.8,68.5,65.5
20160315233000,273.0,285.6,56.6667,42,55.5,0,65.7,68.5,65.5
20160315234500,273.0,285.6,56.6667,42,55.5,0,65.6,68.5,65.5
20160316000000,273.0,288.75,57.2917,42,54.8,0,65.6,68.5,65.5
20160316001500,273.0,256.2,50.8333,42,54.8,0,65.6,68.5,65.5
20160316003000,273.0,270.9,53.75,42,54.8,0,65.6,68.5,65.5
20160316004500,273.0,274.05,54.375,42,54.8,0,65.5,68.5,65.5
20160316010000,273.0,274.05,54.375,42,55.5,0,65.5,68.5,65.5
20160316011500,273.0,277.2,55.0,42,55.5,0,65.5,68.5,65.5
20160316013000,273.0,277.2,55.0,42,55.5,0,65.5,68.5,65.5
20160316014500,273.0,277.2,55.0,42,55.5,0,65.5,68.5,65.5
20160316020000,273.0,277.2,55.0,42,55.5,0,65.4,68.5,65.5
20160316021500,273.0,277.2,55.0,42,55.5,0,65.3,68.5,65.5
20160316023000,273.0,277.2,55.0,42,55.5,0,65.3,68.5,65.5
20160316024500,273.0,277.2,55.0,42,55.5,100,65.2,68.5,65.5
20160316030000,273.0,277.2,55.0,42,55.5,100,65.2,68.5,65.5
20160316031500,273.0,277.2,55.0,42,55.5,100,65.2,68.5,65.5
20160316033000,273.0,277.2,55.0,42,54.8,100,65.1,68.5,65.5
20160316034500,273.0,277.2,55.0,42,54.8,100,65.0,68.5,65.5
20160316040000,273.0,277.2,55.0,42,55.5,100,65.0,68.5,65.5
20160316041500,273.0,277.2,55.0,42,64.4,100,65.0,68.5,65.5
20160316043000,273.0,277.2,55.0,42,64.4,100,65.3,68.5,65.5
20160316044500,273.0,277.2,55.0,42,64.4,100,65.5,68.5,65.5
20160316050000,273.0,283.5,56.25,42,64.4,100,65.5,68.5,65.5
20160316051500,273.0,283.5,56.25,42,65.8,100,65.6,68.5,65.5
20160316053000,273.0,283.5,56.25,42,64.4,100,65.6,68.5,65.5
20160316054500,273.0,287.7,57.0833,42,64.4,100,65.6,68.5,65.5
20160316060000,273.0,287.7,57.0833,42,65.3,100,65.6,68.5,65.5
20160316061500,273.0,284.55,56.4583,42,65.3,100,65.6,68.5,65.5
20160316063000,273.0,284.55,56.4583,42,65.3,100,65.6,68.5,65.5
20160316064500,273.0,284.55,56.4583,42,64.3,100,65.7,68.5,65.5
20160316070000,273.0,284.55,56.4583,42,57.6,0,65.7,68.5,65.5
20160316071500,273.0,284.55,56.4583,42,56.3,0,65.3,68.5,65.5
20160316073000,273.0,284.55,56.4583,42,56.3,100,65.2,68.5,65.5
20160316074500,273.0,288.75,57.2917,42,55.6,100,65.1,68.5,65.5
20160316080000,273.0,285.6,56.6667,42,55.6,100,65.1,68.5,65.5
20160316081500,273.0,285.6,56.6667,42,56.3,100,65.1,68.5,65.5
20160316083000,273.0,277.2,55.0,41,56.3,100,65.4,68.5,65.5
20160316084500,273.0,259.35,51.4583,43,56.3,100,65.6,68.5,65.5
20160316090000,273.0,259.35,51.4583,43,56.3,0,65.7,68.5,65.5
20160316091500,273.0,282.45,56.0417,43,56.3,0,65.6,68.5,65.5
20160316093000,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316094500,273.0,282.45,56.0417,43,55.6,0,65.7,68.5,65.5
20160316100000,273.0,282.45,56.0417,43,55.6,0,65.7,68.5,65.5
20160316101500,273.0,282.45,56.0417,43,55.6,0,65.9,68.5,65.5
20160316103000,273.0,282.45,56.0417,43,55.6,0,65.9,68.5,65.5
20160316104500,273.0,282.45,56.0417,43,55.6,0,65.8,68.5,65.5
20160316110000,273.0,282.45,56.0417,43,55.6,0,65.7,68.5,65.5
20160316111500,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316113000,273.0,282.45,56.0417,43,55.6,0,65.8,68.5,65.5
20160316114500,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316120000,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316121500,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316123000,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316124500,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316130000,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316131500,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316133000,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316134500,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316140000,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316141500,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316143000,273.0,282.45,56.0417,43,55.6,0,65.6,68.5,65.5
20160316144500,273.0,282.45,56.0417,43,55.6,0,66.1,68.5,65.5
20160316150000,273.0,282.45,56.0417,43,55.6,0,66.1,68.5,65.5
20160316151500,273.0,282.45,56.0417,43,55.6,0,66.3,68.5,65.5
20160316153000,273.0,282.45,56.0417,43,55.6,0,66.2,68.5,65.5
20160316154500,273.0,282.45,56.0417,43,55.6,0,66.1,68.5,65.5
20160316160000,273.0,282.45,56.0417,43,55.6,0,66.1,68.5,65.5
20160316161500,273.0,282.45,56.0417,43,55.6,0,66.1,68.5,65.5
20160316163000,273.0,282.45,56.0417,43,55.6,0,66.1,68.5,65.5
20160316164500,273.0,282.45,56.0417,43,55.6,0,66.1,68.5,65.5
20160316170000,273.0,282.45,56.0417,43,55.6,0,66.2,68.5,65.5
20160316171500,273.0,282.45,56.0417,43,55.6,0,66.2,68.5,65.5
20160316173000,273.0,282.45,56.0417,43,55.6,0,66.2,68.5,65.5
20160316174500,273.0,282.45,56.0417,43,55.6,0,66.2,68.5,65.5
20160316180000,273.0,282.45,56.0417,43,55.6,0,66.3,68.5,65.5
20160316181500,273.0,282.45,56.0417,43,55.6,0,66.4,68.5,65.5
20160316183000,273.0,282.45,56.0417,43,55.6,0,66.4,68.5,65.5
20160316184500,273.0,282.45,56.0417,43,55.6,0,66.4,68.5,65.5
20160316190000,273.0,282.45,56.0417,43,55.6,0,66.4,68.5,65.5
20160316191500,273.0,282.45,56.0417,43,55.6,0,66.4,68.5,65.5
20160316193000,273.0,282.45,56.0417,43,55.6,0,66.3,68.5,65.5
20160316194500,273.0,282.45,56.0417,43,55.6,0,66.3,68.5,65.5
20160316200000,273.0,282.45,56.0417,43,55.6,0,66.2,68.5,65.5
20160316201500,273.0,282.45,56.0417,43,55.6,0,66.1,68.5,65.5
20160316203000,273.0,258.3,51.25,43,55.6,0,66.1,68.5,65.5
20160316204500,273.0,258.3,51.25,43,55.6,0,66.1,68.5,65.5
20160316210000,273.0,258.3,51.25,43,55.6,0,66.1,68.5,65.5
20160316211500,273.0,253.05,50.2083,43,55.6,0,66.1,68.5,65.5
20160316213000,273.0,262.5,52.0833,43,55.6,0,66.0,68.5,65.5
20160316214500,273.0,275.1,54.5833,43,55.6,0,66.0,68.5,65.5
20160316220000,273.0,284.55,56.4583,43,55.6,0,65.8,68.5,65.5
20160316221500,273.0,284.55,56.4583,43,55.6,0,65.7,68.5,65.5
20160316223000,273.0,284.55,56.4583,43,55.6,0,65.7,68.5,65.5
20160316224500,273.0,284.55,56.4583,43,55.6,0,65.6,68.5,65.5
20160316230000,273.0,284.55,56.4583,43,55.6,0,65.7,68.5,65.5
20160316231500,273.0,284.55,56.4583,43,55.6,0,65.6,68.5,65.5
20160316233000,273.0,284.55,56.4583,43,55.6,0,65.6,68.5,65.5
20160316234500,273.0,284.55,56.4583,43,55.6,0,65.6,68.5,65.5
20160317000000,273.0,275.1,54.5833,43,55.6,0,65.6,68.5,65.5
20160317001500,273.0,275.1,54.5833,43,55.6,0,65.5,68.5,65.5
20160317003000,273.0,275.1,54.5833,43,55.6,0,65.5,68.5,65.5
20160317004500,273.0,282.45,56.0417,43,55.6,0,65.5,68.5,65.5
20160317010000,273.0,282.45,56.0417,43,55.6,100,65.1,68.5,65.5
20160317011500,273.0,282.45,56.0417,43,55.6,100,65.1,68.5,65.5
20160317013000,273.0,282.45,56.0417,43,55.6,100,65.0,68.5,65.5
20160317014500,273.0,282.45,56.0417,43,55.6,100,65.0,68.5,65.5
20160317020000,273.0,282.45,56.0417,43,64.4,100,65.1,68.5,65.5
20160317021500,273.0,282.45,56.0417,43,64.4,100,65.5,68.5,65.5
20160317023000,273.0,282.45,56.0417,43,64.4,100,65.7,68.5,65.5
20160317024500,273.0,282.45,56.0417,43,56.4,0,65.5,68.5,65.5
20160317030000,273.0,282.45,56.0417,43,55.6,100,65.2,68.5,65.5
20160317031500,273.0,282.45,56.0417,43,55.6,100,65.1,68.5,65.5
20160317033000,273.0,279.3,55.4167,43,55.6,100,65.0,68.5,65.5
20160317034500,273.0,283.5,56.25,43,56.3,100,64.9,68.5,65.5
20160317040000,273.0,280.35,55.625,43,62.4,100,65.0,68.5,65.5
20160317041500,273.0,280.35,55.625,43,62.4,100,65.3,68.5,65.5
20160317043000,273.0,280.35,55.625,43,62.4,100,65.5,68.5,65.5
20160317044500,273.0,280.35,55.625,43,62.4,100,65.5,68.5,65.5
20160317050000,273.0,280.35,55.625,43,62.4,100,65.6,68.5,65.5
20160317051500,273.0,280.35,55.625,43,57.6,0,65.8,68.5,65.5
20160317053000,273.0,280.35,55.625,43,55.9,0,65.6,68.5,65.5
20160317054500,273.0,269.85,53.5417,43,55.9,0,65.3,68.5,65.5
20160317060000,273.0,266.7,52.9167,43,55.9,100,65.2,68.5,65.5
20160317061500,273.0,269.85,53.5417,43,55.9,0,65.3,68.5,65.5
20160317063000,273.0,269.85,53.5417,43,55.9,100,65.3,68.5,65.5
20160317064500,273.0,269.85,53.5417,43,55.9,100,65.2,68.5,65.5
20160317070000,273.0,269.85,53.5417,43,55.9,100,65.1,68.5,65.5
20160317071500,273.0,274.05,54.375,43,55.9,100,65.1,68.5,65.5
20160317073000,273.0,274.05,54.375,43,55.9,100,65.0,68.5,65.5
20160317074500,273.0,280.35,55.625,43,55.9,100,64.9,68.5,65.5
20160317080000,273.0,280.35,55.625,43,64.0,100,65.1,68.5,65.5
20160317081500,273.0,280.35,55.625,43,64.0,100,65.5,68.5,65.5
20160317083000,273.0,280.35,55.625,43,64.0,100,65.6,68.5,65.5
20160317084500,273.0,280.35,55.625,43,64.0,100,65.7,68.5,65.5
20160317090000,273.0,280.35,55.625,43,56.0,100,65.6,68.5,65.5
20160317091500,273.0,280.35,55.625,43,56.0,100,65.3,68.5,65.5
20160317093000,273.0,280.35,55.625,43,56.0,100,65.3,68.5,65.5
20160317094500,273.0,280.35,55.625,43,56.0,100,65.6,68.5,65.5
20160317100000,273.0,283.5,56.25,43,56.0,100,65.5,68.5,65.5
20160317101500,273.0,279.3,55.4167,43,56.0,100,65.5,68.5,65.5
20160317103000,273.0,274.05,54.375,43,56.0,100,65.7,68.5,65.5
20160317104500,273.0,259.35,51.4583,43,56.0,0,65.7,68.5,65.5
20160317110000,273.0,267.75,53.125,43,56.0,0,65.7,68.5,65.5
20160317111500,273.0,267.75,53.125,43,56.0,0,65.8,68.5,65.5
20160317113000,273.0,263.55,52.2917,43,56.0,0,65.6,68.5,65.5
20160317114500,273.0,266.7,52.9167,43,55.2,0,65.6,68.5,65.5
20160317120000,273.0,266.7,52.9167,43,55.2,0,66.0,68.5,65.5
20160317121500,273.0,266.7,52.9167,43,55.2,0,66.0,68.5,65.5
20160317123000,273.0,263.55,52.2917,43,55.2,0,66.1,68.5,65.5
20160317124500,273.0,263.55,52.2917,43,55.2,0,66.0,68.5,65.5
20160317130000,273.0,266.7,52.9167,43,55.2,0,66.0,68.5,65.5
20160317131500,273.0,266.7,52.9167,43,55.2,0,65.7,68.5,65.5
20160317133000,273.0,258.3,51.25,43,55.2,0,65.6,68.5,65.5
20160317134500,273.0,258.3,51.25,43,55.2,0,65.6,68.5,65.5
20160317140000,273.0,258.3,51.25,43,55.2,0,65.5,68.5,65.5
20160317141500,273.0,258.3,51.25,43,55.2,0,65.5,68.5,65.5
20160317143000,273.0,258.3,51.25,43,55.9,0,65.6,68.5,65.5
20160317144500,273.0,258.3,51.25,43,55.9,0,65.6,68.5,65.5
20160317150000,273.0,258.3,51.25,43,55.9,0,65.7,68.5,65.5
20160317151500,273.0,258.3,51.25,43,55.9,0,65.7,68.5,65.5
20160317153000,273.0,258.3,51.25,43,55.9,0,65.8,68.5,65.5
20160317154500,273.0,258.3,51.25,43,55.9,0,65.8,68.5,65.5
20160317160000,273.0,258.3,51.25,43,55.9,0,65.9,68.5,65.5
20160317161500,273.0,258.3,51.25,43,55.9,0,66.0,68.5,65.5
20160317163000,273.0,287.7,57.0833,43,55.9,0,66.2,68.5,65.5
20160317164500,273.0,283.5,56.25,42,55.2,0,66.5,68.5,65.5
20160317170000,273.0,283.5,56.25,42,55.2,0,66.7,68.5,65.5
20160317171500,273.0,287.7,57.0833,42,55.2,0,66.8,68.5,65.5
20160317173000,273.0,287.7,57.0833,42,55.2,0,67.0,68.5,65.5
20160317174500,273.0,287.7,57.0833,42,55.2,0,67.2,68.5,65.5
20160317180000,273.0,287.7,57.0833,42,55.2,0,67.3,68.5,65.5
20160317181500,273.0,287.7,57.0833,42,55.2,0,67.5,68.5,65.5
20160317183000,273.0,256.2,50.8333,42,55.9,0,67.6,68.5,65.5
20160317184500,273.0,256.2,50.8333,43,55.9,0,67.7,68.5,65.5
20160317190000,273.0,256.2,50.8333,43,55.9,0,67.9,68.5,65.5
20160317191500,273.0,269.85,53.5417,44,55.2,0,67.9,68.5,65.5
20160317193000,273.0,269.85,53.5417,44,55.2,0,67.9,68.5,65.5
20160317194500,273.0,269.85,53.5417,44,55.2,0,67.8,68.5,65.5
20160317200000,273.0,292.95,58.125,44,55.2,0,67.7,68.5,65.5
20160317201500,273.0,283.5,56.25,43,55.2,0,67.5,68.5,65.5
20160317203000,273.0,283.5,56.25,43,55.2,0,67.3,68.5,65.5
20160317204500,273.0,289.8,57.5,43,55.2,0,67.2,68.5,65.5
20160317210000,273.0,289.8,57.5,43,55.2,0,67.1,68.5,65.5
20160317211500,273.0,289.8,57.5,43,55.2,0,67.0,68.5,65.5
20160317213000,273.0,284.55,56.4583,42,55.2,0,66.9,68.5,65.5
20160317214500,273.0,284.55,56.4583,42,55.2,0,66.7,68.5,65.5
20160317220000,273.0,284.55,56.4583,42,55.2,0,66.6,68.5,65.5
20160317221500,273.0,284.55,56.4583,42,55.2,0,66.5,68.5,65.5
20160317223000,273.0,284.55,56.4583,42,55.2,0,66.4,68.5,65.5
20160317224500,273.0,284.55,56.4583,42,55.2,0,66.3,68.5,65.5
20160317230000,273.0,287.7,57.0833,42,55.2,0,66.2,68.5,65.5
20160317231500,273.0,287.7,57.0833,42,55.2,0,66.3,68.5,65.5
20160317233000,273.0,287.7,57.0833,42,55.2,0,65.9,68.5,65.5
20160317234500,273.0,287.7,57.0833,42,55.2,0,65.7,68.5,65.5
20160318000000,273.0,287.7,57.0833,42,55.2,0,65.6,68.5,65.5
20160318001500,273.0,287.7,57.0833,42,55.2,0,65.6,68.5,65.5
20160318003000,273.0,287.7,57.0833,40,55.2,0,65.5,68.5,65.5
20160318004500,273.0,287.7,57.0833,40,55.2,0,65.5,68.5,65.5
20160318010000,273.0,258.3,51.25,39,55.2,0,65.5,68.5,65.5
20160318011500,273.0,258.3,51.25,39,55.2,0,65.5,68.5,65.5
20160318013000,273.0,258.3,51.25,39,55.2,100,65.2,68.5,65.5
20160318014500,273.0,258.3,51.25,39,55.2,100,65.0,68.5,65.5
20160318020000,273.0,255.15,50.625,39,55.2,100,64.8,68.5,65.5
20160318021500,273.0,255.15,50.625,39,55.2,100,65.3,68.5,65.5
20160318023000,273.0,259.35,51.4583,39,55.9,100,65.7,68.5,65.5
20160318024500,273.0,259.35,51.4583,39,55.9,0,65.8,68.5,65.5
20160318030000,273.0,269.85,53.5417,40,55.2,0,66.0,68.5,65.5
20160318031500,273.0,269.85,53.5417,40,55.2,0,66.0,68.5,65.5
20160318033000,273.0,269.85,53.5417,40,55.2,0,66.1,68.5,65.5
20160318034500,273.0,269.85,53.5417,40,55.2,0,66.2,68.5,65.5
20160318040000,273.0,269.85,53.5417,40,55.2,0,66.2,68.5,65.5
20160318041500,273.0,269.85,53.5417,40,55.2,0,66.3,68.5,65.5
20160318043000,273.0,269.85,53.5417,40,55.2,0,66.4,68.5,65.5
20160318044500,273.0,269.85,53.5417,40,55.2,0,66.4,68.5,65.5
20160318050000,273.0,269.85,53.5417,40,55.2,0,66.5,68.5,65.5
20160318051500,273.0,266.7,52.9167,40,55.2,0,66.6,68.5,65.5
20160318053000,273.0,266.7,52.9167,40,55.2,0,66.7,68.5,65.5
20160318054500,273.0,274.05,54.375,40,55.2,0,66.8,68.5,65.5
20160318060000,273.0,270.9,53.75,40,55.2,0,66.9,68.5,65.5
20160318061500,273.0,270.9,53.75,40,55.2,0,67.0,68.5,65.5
20160318063000,273.0,270.9,53.75,40,55.2,0,67.1,68.5,65.5
20160318064500,273.0,263.55,52.2917,41,55.2,0,67.1,68.5,65.5
20160318070000,273.0,263.55,52.2917,41,55.2,0,66.9,68.5,65.5
20160318071500,273.0,263.55,52.2917,41,55.2,0,66.9,68.5,65.5
20160318073000,273.0,263.55,52.2917,41,55.2,0,66.8,68.5,65.5
20160318074500,273.0,263.55,52.2917,41,55.2,0,66.8,68.5,65.5
20160318080000,273.0,263.55,52.2917,41,55.2,0,66.8,68.5,65.5
20160318081500,273.0,259.35,51.4583,41,55.2,0,66.8,68.5,65.5
20160318083000,273.0,259.35,51.4583,41,55.2,0,66.7,68.5,65.5
20160318084500,273.0,277.2,55.0,41,55.2,0,66.7,68.5,65.5
20160318090000,273.0,277.2,55.0,41,55.2,0,66.8,68.5,65.5
20160318091500,273.0,277.2,55.0,41,55.2,0,66.9,68.5,65.5
20160318093000,273.0,277.2,55.0,41,55.2,0,67.0,68.5,65.5
20160318094500,273.0,277.2,55.0,41,55.2,0,66.9,68.5,65.5
20160318100000,273.0,277.2,55.0,41,55.2,0,67.0,68.5,65.5
20160318101500,273.0,277.2,55.0,41,55.2,0,67.1,68.5,65.5
20160318103000,273.0,277.2,55.0,41,55.2,0,67.1,68.5,65.5
20160318104500,273.0,280.35,55.625,41,55.2,0,67.2,68.5,65.5
20160318110000,273.0,277.2,55.0,41,55.2,0,67.3,68.5,65.5
20160318111500,273.0,280.35,55.625,41,55.2,0,67.4,68.5,65.5
20160318113000,273.0,280.35,55.625,41,55.2,0,67.4,68.5,65.5
20160318114500,273.0,280.35,55.625,41,55.2,0,67.6,68.5,65.5
20160318120000,273.0,280.35,55.625,41,55.2,0,67.6,68.5,65.5
20160318121500,273.0,277.2,55.0,41,55.2,0,67.6,68.5,65.5
20160318123000,273.0,277.2,55.0,41,55.2,0,67.6,68.5,65.5
20160318124500,273.0,277.2,55.0,41,55.2,0,67.6,68.5,65.5
20160318130000,273.0,277.2,55.0,41,55.2,0,67.6,68.5,65.5
20160318131500,273.0,277.2,55.0,41,55.2,0,67.6,68.5,65.5
20160318133000,273.0,277.2,55.0,41,55.2,0,67.7,68.5,65.5
20160318134500,273.0,277.2,55.0,41,55.2,0,67.8,68.5,65.5
20160318140000,273.0,280.35,55.625,41,55.2,0,67.8,68.5,65.5
20160318141500,273.0,277.2,55.0,41,55.2,0,68.0,68.5,65.5
20160318143000,273.0,285.6,56.6667,43,55.9,0,68.3,68.5,65.5
20160318144500,273.0,289.8,57.5,44,55.9,0,68.3,68.5,65.5
20160318150000,273.0,289.8,57.5,44,55.2,0,68.2,68.5,65.5
20160318151500,273.0,285.6,56.6667,43,55.2,0,67.9,68.5,65.5
20160318153000,273.0,289.8,57.5,43,55.2,0,67.7,68.5,65.5
20160318154500,273.0,285.6,56.6667,43,55.2,0,67.6,68.5,65.5
20160318160000,273.0,285.6,56.6667,43,55.9,0,67.4,68.5,65.5
20160318161500,273.0,288.75,57.2917,43,55.9,0,67.3,68.5,65.5
20160318163000,273.0,284.55,56.4583,43,55.9,0,67.1,68.5,65.5
20160318164500,273.0,284.55,56.4583,43,55.9,0,67.1,68.5,65.5
20160318170000,273.0,284.55,56.4583,43,55.9,0,67.1,68.5,65.5
20160318171500,273.0,284.55,56.4583,43,55.9,0,66.9,68.5,65.5
20160318173000,273.0,284.55,56.4583,43,55.9,0,67.1,68.5,65.5
20160318174500,273.0,284.55,56.4583,43,55.9,0,67.1,68.5,65.5
20160318180000,273.0,284.55,56.4583,43,55.9,0,67.2,68.5,65.5
20160318181500,273.0,284.55,56.4583,43,55.9,0,67.2,68.5,65.5
20160318183000,273.0,284.55,56.4583,43,55.9,0,67.3,68.5,65.5
20160318184500,273.0,284.55,56.4583,43,55.9,0,67.3,68.5,65.5
20160318190000,273.0,284.55,56.4583,43,55.9,0,67.3,68.5,65.5
20160318191500,273.0,284.55,56.4583,43,55.9,0,67.4,68.5,65.5
20160318193000,273.0,284.55,56.4583,43,55.2,0,67.4,68.5,65.5
20160318194500,273.0,284.55,56.4583,43,55.2,0,67.5,68.5,65.5
20160318200000,273.0,284.55,56.4583,43,55.2,0,67.6,68.5,65.5
20160318201500,273.0,287.7,57.0833,43,55.2,0,67.5,68.5,65.5
20160318203000,273.0,284.55,56.4583,43,55.2,0,67.4,68.5,65.5
20160318204500,273.0,284.55,56.4583,43,55.2,0,67.4,68.5,65.5
20160318210000,273.0,287.7,57.0833,43,55.2,0,67.7,68.5,65.5
20160318211500,273.0,287.7,57.0833,43,55.2,0,67.7,68.5,65.5
20160318213000,273.0,287.7,57.0833,43,55.2,0,67.4,68.5,65.5
20160318214500,273.0,292.95,58.125,43,55.2,0,67.3,68.5,65.5
20160318220000,273.0,283.5,56.25,43,55.2,0,67.2,68.5,65.5
20160318221500,273.0,289.8,57.5,43,55.2,0,67.1,68.5,65.5
20160318223000,273.0,289.8,57.5,43,55.2,0,67.0,68.5,65.5
20160318224500,273.0,289.8,57.5,43,55.2,0,66.9,68.5,65.5
20160318230000,273.0,289.8,57.5,43,55.2,0,66.9,68.5,65.5
20160318231500,273.0,283.5,56.25,42,55.2,0,66.9,68.5,65.5
20160318233000,273.0,283.5,56.25,42,55.2,0,66.8,68.5,65.5
20160318234500,273.0,283.5,56.25,42,55.2,0,66.8,68.5,65.5
20160319000000,273.0,283.5,56.25,42,55.2,0,66.8,68.5,65.5
20160319001500,273.0,252.0,50.0,40,55.2,0,66.7,68.5,65.5
20160319003000,273.0,255.15,50.625,41,55.2,0,66.6,68.5,65.5
20160319004500,273.0,258.3,51.25,42,55.2,0,66.6,68.5,65.5
20160319010000,273.0,263.55,52.2917,42,55.2,0,66.4,68.5,65.5
20160319011500,273.0,271.95,53.9583,42,55.2,0,66.2,68.5,65.5
20160319013000,273.0,277.2,55.0,42,55.2,0,66.1,68.5,65.5
20160319014500,273.0,277.2,55.0,42,55.2,0,66.0,68.5,65.5
20160319020000,273.0,277.2,55.0,42,55.2,0,65.7,68.5,65.5
20160319021500,273.0,277.2,55.0,42,55.2,0,65.5,68.5,65.5
20160319023000,273.0,277.2,55.0,42,55.2,0,65.5,68.5,65.5
20160319024500,273.0,280.35,55.625,42,55.2,0,65.3,68.5,65.5
20160319030000,273.0,277.2,55.0,42,55.2,100,65.2,68.5,65.5
20160319031500,273.0,277.2,55.0,42,55.2,100,65.1,68.5,65.5
20160319033000,273.0,277.2,55.0,42,55.2,100,65.1,68.5,65.5
20160319034500,273.0,277.2,55.0,42,55.2,100,65.1,68.5,65.5
20160319040000,273.0,277.2,55.0,42,55.2,100,65.3,68.5,65.5
20160319041500,273.0,277.2,55.0,42,55.2,100,65.2,68.5,65.5
20160319043000,273.0,280.35,55.625,42,55.2,100,65.3,68.5,65.5
20160319044500,273.0,277.2,55.0,42,55.8,100,65.1,68.5,65.5
20160319050000,273.0,277.2,55.0,42,55.8,100,65.0,68.5,65.5
20160319051500,273.0,277.2,55.0,42,63.6,100,65.0,68.5,65.5
20160319053000,273.0,277.2,55.0,42,70.1,100,65.6,68.5,65.5
20160319054500,273.0,277.2,55.0,42,56.4,0,65.5,68.5,65.5
20160319060000,273.0,287.7,57.0833,42,55.6,100,65.1,68.5,65.5
20160319061500,273.0,287.7,57.0833,42,55.6,100,65.1,68.5,65.5
20160319063000,273.0,287.7,57.0833,42,55.6,100,65.0,68.5,65.5
20160319064500,273.0,287.7,57.0833,42,55.6,100,65.0,68.5,65.5
20160319070000,273.0,287.7,57.0833,42,55.6,100,65.0,68.5,65.5
20160319071500,273.0,287.7,57.0833,42,64.0,100,65.0,68.5,65.5
20160319073000,273.0,284.55,56.4583,42,64.0,100,65.3,68.5,65.5
20160319074500,273.0,289.8,57.5,41,65.3,100,65.5,68.5,65.5
20160319080000,273.0,283.5,56.25,40,57.7,0,65.8,68.5,65.5
20160319081500,273.0,283.5,56.25,40,55.6,0,65.8,68.5,65.5
20160319083000,273.0,283.5,56.25,40,55.6,0,65.8,68.5,65.5
20160319084500,273.0,280.35,55.625,40,55.6,0,65.8,68.5,65.5
20160319090000,273.0,283.5,56.25,40,55.6,0,65.8,68.5,65.5
20160319091500,273.0,283.5,56.25,40,55.6,0,65.9,68.5,65.5
20160319093000,273.0,259.35,51.4583,42,55.6,0,66.0,68.5,65.5
20160319094500,273.0,256.2,50.8333,42,55.6,0,65.9,68.5,65.5
20160319100000,273.0,261.45,51.875,42,55.6,0,65.8,68.5,65.5
20160319101500,273.0,261.45,51.875,42,55.6,0,65.8,68.5,65.5
20160319103000,273.0,267.75,53.125,42,54.7,0,65.7,68.5,65.5
20160319104500,273.0,263.55,52.2917,42,54.7,0,65.7,68.5,65.5
20160319110000,273.0,266.7,52.9167,42,54.7,0,65.7,68.5,65.5
20160319111500,273.0,266.7,52.9167,42,54.7,0,65.6,68.5,65.5
20160319113000,273.0,266.7,52.9167,42,54.7,0,65.6,68.5,65.5
20160319114500,273.0,269.85,53.5417,42,54.7,0,65.6,68.5,65.5
20160319120000,273.0,279.3,55.4167,42,54.7,0,65.6,68.5,65.5
20160319121500,273.0,287.7,57.0833,42,54.7,0,65.6,68.5,65.5
20160319123000,273.0,277.2,55.0,42,54.7,0,65.7,68.5,65.5
20160319124500,273.0,284.55,56.4583,42,54.7,0,65.7,68.5,65.5
20160319130000,273.0,280.35,55.625,42,54.7,0,65.7,68.5,65.5
20160319131500,273.0,277.2,55.0,42,54.7,0,65.6,68.5,65.5
20160319133000,273.0,269.85,53.5417,42,54.7,0,65.6,68.5,65.5
20160319134500,273.0,269.85,53.5417,42,54.7,0,65.6,68.5,65.5
20160319140000,273.0,269.85,53.5417,42,54.7,0,65.5,68.5,65.5
20160319141500,273.0,269.85,53.5417,42,54.7,0,65.5,68.5,65.5
20160319143000,273.0,269.85,53.5417,42,54.7,0,65.4,68.5,65.5
20160319144500,273.0,269.85,53.5417,42,54.7,0,65.3,68.5,65.5
20160319150000,273.0,280.35,55.625,42,54.7,0,65.3,68.5,65.5
20160319151500,273.0,283.5,56.25,42,54.7,0,65.3,68.5,65.5
20160319153000,273.0,289.8,57.5,42,54.7,0,65.3,68.5,65.5
20160319154500,273.0,292.95,58.125,41,54.7,100,65.2,68.5,65.5
20160319160000,273.0,285.6,56.6667,40,54.7,100,65.2,68.5,65.5
20160319161500,273.0,285.6,56.6667,40,54.7,100,65.1,68.5,65.5
20160319163000,273.0,285.6,56.6667,40,54.7,100,65.1,68.5,65.5
20160319164500,273.0,285.6,56.6667,40,54.7,100,65.0,68.5,65.5
20160319170000,273.0,285.6,56.6667,40,54.7,100,65.0,68.5,65.5
20160319171500,273.0,285.6,56.6667,40,56.6,100,65.0,68.5,65.5
20160319173000,273.0,282.45,56.0417,40,64.0,100,65.2,68.5,65.5
20160319174500,273.0,282.45,56.0417,40,64.0,100,65.4,68.5,65.5
20160319180000,273.0,282.45,56.0417,40,64.0,100,65.5,68.5,65.5
20160319181500,273.0,282.45,56.0417,40,64.0,100,65.5,68.5,65.5
20160319183000,273.0,282.45,56.0417,40,64.0,100,65.6,68.5,65.5
20160319184500,273.0,282.45,56.0417,40,55.6,0,66.0,68.5,65.5
20160319190000,273.0,282.45,56.0417,40,55.6,0,66.1,68.5,65.5
20160319191500,273.0,282.45,56.0417,40,54.7,0,66.2,68.5,65.5
20160319193000,273.0,282.45,56.0417,40,54.7,0,66.1,68.5,65.5
20160319194500,273.0,282.45,56.0417,40,54.7,0,66.2,68.5,65.5
20160319200000,273.0,285.6,56.6667,40,54.7,0,66.1,68.5,65.5
20160319201500,273.0,289.8,57.5,40,54.7,0,66.1,68.5,65.5
20160319203000,273.0,289.8,57.5,40,54.7,0,66.1,68.5,65.5
20160319204500,273.0,289.8,57.5,40,54.7,0,66.2,68.5,65.5
20160319210000,273.0,289.8,57.5,40,54.7,0,65.8,68.5,65.5
20160319211500,273.0,289.8,57.5,40,54.7,0,65.6,68.5,65.5
20160319213000,273.0,289.8,57.5,40,54.7,0,65.5,68.5,65.5
20160319214500,273.0,289.8,57.5,40,54.7,0,65.5,68.5,65.5
20160319220000,273.0,289.8,57.5,40,54.7,0,65.3,68.5,65.5
20160319221500,273.0,289.8,57.5,40,54.7,100,65.2,68.5,65.5
20160319223000,273.0,289.8,57.5,40,54.7,100,65.1,68.5,65.5
20160319224500,273.0,289.8,57.5,40,54.7,100,65.0,68.5,65.5
20160319230000,273.0,289.8,57.5,40,54.7,100,65.0,68.5,65.5
20160319231500,273.0,284.55,56.4583,39,55.5,100,64.9,68.5,65.5
20160319233000,273.0,284.55,56.4583,39,61.9,100,65.0,68.5,65.5
20160319234500,273.0,284.55,56.4583,39,68.2,100,65.3,68.5,65.5
20160320000000,273.0,284.55,56.4583,39,68.2,100,65.5,68.5,65.5
20160320001500,273.0,266.7,52.9167,38,70.1,100,65.6,68.5,65.5
20160320003000,273.0,269.85,53.5417,38,71.5,100,65.6,68.5,65.5
20160320004500,273.0,269.85,53.5417,38,71.5,100,65.7,68.5,65.5
20160320010000,273.0,269.85,53.5417,38,55.6,0,65.5,68.5,65.5
20160320011500,273.0,269.85,53.5417,38,55.6,0,65.3,68.5,65.5
20160320013000,273.0,269.85,53.5417,38,55.6,100,65.2,68.5,65.5
20160320014500,273.0,269.85,53.5417,38,55.6,100,64.8,68.5,65.5
20160320020000,273.0,269.85,53.5417,38,55.6,100,64.8,68.5,65.5
20160320021500,273.0,269.85,53.5417,38,59.1,100,65.0,68.5,65.5
20160320023000,273.0,269.85,53.5417,38,70.6,100,65.1,68.5,65.5
20160320024500,273.0,269.85,53.5417,38,70.6,100,65.4,68.5,65.5
20160320030000,273.0,269.85,53.5417,38,72.9,100,65.6,68.5,65.5
20160320031500,273.0,269.85,53.5417,38,72.9,100,65.7,68.5,65.5
20160320033000,273.0,269.85,53.5417,38,71.7,100,65.7,68.5,65.5
20160320034500,273.0,269.85,53.5417,38,55.2,100,65.3,68.5,65.5
20160320040000,273.0,269.85,53.5417,38,55.2,100,65.2,68.5,65.5
20160320041500,273.0,269.85,53.5417,38,54.4,100,65.1,68.5,65.5
20160320043000,273.0,274.05,54.375,38,54.4,100,65.0,68.5,65.5
20160320044500,273.0,274.05,54.375,38,55.9,100,64.8,68.5,65.5
20160320050000,273.0,270.9,53.75,38,79.2,100,65.2,68.5,65.5
20160320051500,273.0,270.9,53.75,38,76.8,100,65.7,68.5,65.5
20160320053000,273.0,261.45,51.875,40,56.0,0,65.3,68.5,65.5
20160320054500,273.0,282.45,56.0417,40,54.7,100,65.0,68.5,65.5
20160320060000,273.0,282.45,56.0417,40,55.6,100,64.7,68.5,65.5
20160320061500,273.0,282.45,56.0417,40,79.1,100,64.8,68.5,65.5
20160320063000,273.0,282.45,56.0417,40,82.0,100,65.5,68.5,65.5
20160320064500,273.0,277.2,55.0,40,66.9,0,65.8,68.5,65.5
20160320070000,273.0,280.35,55.625,40,55.1,100,65.1,68.5,65.5
20160320071500,273.0,283.5,56.25,40,55.1,100,64.8,68.5,65.5
20160320073000,273.0,283.5,56.25,40,66.7,100,64.7,68.5,65.5
20160320074500,273.0,283.5,56.25,40,74.5,100,65.3,68.5,65.5
20160320080000,273.0,280.35,55.625,40,74.5,100,65.6,68.5,65.5
20160320081500,273.0,280.35,55.625,40,55.6,0,65.5,68.5,65.5
20160320083000,273.0,280.35,55.625,40,54.7,100,65.1,68.5,65.5
20160320084500,273.0,280.35,55.625,40,54.7,100,65.0,68.5,65.5
20160320090000,273.0,280.35,55.625,40,55.5,100,65.0,68.5,65.5
20160320091500,273.0,280.35,55.625,40,55.5,100,65.0,68.5,65.5
20160320093000,273.0,267.75,53.125,40,55.5,100,65.1,68.5,65.5
20160320094500,273.0,287.7,57.0833,40,69.1,100,65.1,68.5,65.5
20160320100000,273.0,287.7,57.0833,40,72.5,100,65.6,68.5,65.5
20160320101500,273.0,287.7,57.0833,40,57.6,0,65.7,68.5,65.5
20160320103000,273.0,287.7,57.0833,40,55.2,100,65.2,68.5,65.5
20160320104500,273.0,284.55,56.4583,40,55.2,100,65.1,68.5,65.5
20160320110000,273.0,284.55,56.4583,40,55.2,100,65.0,68.5,65.5
20160320111500,273.0,284.55,56.4583,40,55.2,100,64.9,68.5,65.5
20160320113000,273.0,284.55,56.4583,40,57.5,100,64.9,68.5,65.5
20160320114500,273.0,284.55,56.4583,40,76.8,100,65.5,68.5,65.5
20160320120000,273.0,284.55,56.4583,40,57.1,0,65.6,68.5,65.5
20160320121500,273.0,284.55,56.4583,40,55.2,0,65.4,68.5,65.5
20160320123000,273.0,284.55,56.4583,40,55.2,0,65.5,68.5,65.5
20160320124500,273.0,284.55,56.4583,40,55.2,100,65.1,68.5,65.5
20160320130000,273.0,284.55,56.4583,40,55.2,100,65.1,68.5,65.5
20160320131500,273.0,284.55,56.4583,40,55.2,100,65.3,68.5,65.5
20160320133000,273.0,284.55,56.4583,40,55.2,100,65.4,68.5,65.5
20160320134500,273.0,284.55,56.4583,40,55.2,0,65.8,68.5,65.5
20160320140000,273.0,284.55,56.4583,40,55.2,100,65.1,68.5,65.5
20160320141500,273.0,284.55,56.4583,40,55.2,100,65.0,68.5,65.5
20160320143000,273.0,284.55,56.4583,40,55.2,100,65.0,68.5,65.5
20160320144500,273.0,284.55,56.4583,40,56.7,100,64.8,68.5,65.5
20160320150000,273.0,284.55,56.4583,40,70.1,100,65.3,68.5,65.5
20160320151500,273.0,284.55,56.4583,40,60.0,0,65.7,68.5,65.5
20160320153000,273.0,284.55,56.4583,40,56.0,0,65.3,68.5,65.5
20160320154500,273.0,284.55,56.4583,40,56.0,0,65.3,68.5,65.5
20160320160000,273.0,284.55,56.4583,40,56.0,100,65.2,68.5,65.5
20160320161500,273.0,261.45,51.875,40,55.2,0,65.6,68.5,65.5
20160320163000,273.0,261.45,51.875,40,55.2,0,66.0,68.5,65.5
20160320164500,273.0,261.45,51.875,40,55.2,0,66.1,68.5,65.5
20160320170000,273.0,261.45,51.875,40,55.2,0,66.2,68.5,65.5
20160320171500,273.0,258.3,51.25,40,82.6,100,67.2,77.8,74.8
20160320173000,273.0,258.3,51.25,40,82.6,100,67.9,78.0,75.0
20160320174500,273.0,258.3,51.25,40,82.6,100,68.3,78.0,75.0
20160320180000,273.0,258.3,51.25,40,81.6,100,68.7,78.0,75.0
20160320181500,273.0,258.3,51.25,40,84.1,100,69.0,78.0,75.0
20160320183000,273.0,258.3,51.25,40,87.4,100,69.2,78.0,75.0
20160320184500,273.0,258.3,51.25,40,87.4,100,69.2,78.0,75.0
20160320190000,273.0,258.3,51.25,40,87.4,100,69.3,78.0,75.0
20160320191500,273.0,258.3,51.25,40,83.1,100,69.4,78.0,75.0
20160320193000,273.0,271.95,53.9583,40,88.6,100,69.4,78.0,75.0
20160320194500,273.0,282.45,56.0417,40,84.9,100,69.4,78.0,75.0
20160320200000,273.0,285.6,56.6667,40,88.6,100,69.5,78.0,75.0
20160320201500,273.0,285.6,56.6667,40,86.8,100,69.4,78.0,75.0
20160320203000,273.0,285.6,56.6667,40,89.2,100,69.6,78.0,75.0
20160320204500,273.0,285.6,56.6667,40,87.4,100,69.6,78.0,75.0
20160320210000,273.0,285.6,56.6667,40,87.4,100,69.7,78.0,75.0
20160320211500,273.0,285.6,56.6667,40,88.6,100,69.7,78.0,75.0
20160320213000,273.0,285.6,56.6667,40,83.7,100,69.8,78.0,75.0
20160320214500,273.0,285.6,56.6667,40,80.2,100,69.9,78.0,75.0
20160320220000,273.0,285.6,56.6667,40,81.2,100,69.9,78.0,75.0
20160320221500,273.0,285.6,56.6667,40,79.7,100,69.9,78.0,75.0
20160320223000,273.0,285.6,56.6667,40,85.6,100,69.9,78.0,75.0
20160320224500,273.0,285.6,56.6667,40,88.0,100,70.0,78.0,75.0
20160320230000,273.0,285.6,56.6667,40,81.6,100,70.1,78.0,75.0
20160320231500,273.0,285.6,56.6667,40,86.2,100,70.0,78.0,75.0
20160320233000,273.0,285.6,56.6667,40,86.2,100,70.0,78.0,75.0
20160320234500,273.0,277.2,55.0,40,85.0,100,70.1,78.0,75.0
20160321000000,273.0,277.2,55.0,40,83.4,100,70.2,78.0,75.0
20160321001500,273.0,277.2,55.0,40,81.0,100,70.2,78.0,75.0
20160321003000,273.0,271.95,53.9583,40,81.0,100,70.2,78.0,75.0
20160321004500,273.0,271.95,53.9583,40,81.0,100,70.1,78.0,75.0
20160321010000,273.0,271.95,53.9583,40,81.0,100,70.0,78.0,75.0
20160321011500,273.0,271.95,53.9583,40,81.0,100,70.0,78.0,75.0
20160321013000,273.0,271.95,53.9583,40,88.0,100,69.9,78.0,75.0
20160321014500,273.0,279.3,55.4167,40,88.0,100,69.9,78.0,75.0
20160321020000,273.0,285.6,56.6667,40,81.2,100,70.0,78.0,75.0
20160321021500,273.0,285.6,56.6667,40,85.6,100,69.9,78.0,75.0
20160321023000,273.0,285.6,56.6667,40,87.5,100,70.0,78.0,75.0
20160321024500,273.0,285.6,56.6667,40,87.5,100,69.8,78.0,75.0
20160321030000,273.0,285.6,56.6667,40,79.6,100,69.8,78.0,75.0
20160321031500,273.0,285.6,56.6667,40,87.4,100,69.8,78.0,75.0
20160321033000,273.0,285.6,56.6667,40,86.2,100,69.7,78.0,75.0
20160321034500,273.0,288.75,57.2917,40,82.2,100,69.7,78.0,75.0
20160321040000,273.0,288.75,57.2917,40,80.1,100,69.6,78.0,75.0
20160321041500,273.0,288.75,57.2917,40,86.2,100,69.4,78.0,75.0
20160321043000,273.0,285.6,56.6667,40,82.7,100,69.3,78.0,75.0
20160321044500,273.0,285.6,56.6667,40,81.5,100,68.9,78.0,75.0
20160321050000,273.0,285.6,56.6667,40,85.2,100,68.7,78.0,75.0
20160321051500,273.0,285.6,56.6667,40,85.2,100,68.7,78.0,75.0
20160321053000,273.0,288.75,57.2917,40,85.2,100,68.7,78.0,75.0
20160321054500,273.0,285.6,56.6667,40,85.2,100,68.6,78.0,75.0
20160321060000,273.0,285.6,56.6667,40,82.5,100,68.6,78.0,75.0
20160321061500,273.0,285.6,56.6667,40,84.3,100,68.6,78.0,75.0
20160321063000,273.0,285.6,56.6667,40,86.0,100,68.6,78.0,75.0
20160321064500,273.0,285.6,56.6667,40,86.0,100,68.6,78.0,75.0
20160321070000,273.0,285.6,56.6667,40,79.4,100,68.7,78.0,75.0
20160321071500,273.0,285.6,56.6667,40,86.8,100,68.7,78.0,75.0
20160321073000,273.0,285.6,56.6667,40,86.8,100,68.9,78.0,75.0
20160321074500,273.0,285.6,56.6667,40,80.7,100,68.9,78.0,75.0
20160321080000,273.0,285.6,56.6667,40,80.7,100,68.8,78.0,75.0
20160321081500,273.0,285.6,56.6667,40,86.2,100,68.9,78.0,75.0
20160321083000,273.0,285.6,56.6667,40,88.7,100,69.0,78.0,75.0
20160321084500,273.0,285.6,56.6667,40,83.3,100,69.1,78.0,75.0
20160321090000,273.0,285.6,56.6667,40,83.3,100,69.1,78.0,75.0
20160321091500,273.0,285.6,56.6667,40,83.3,100,69.1,78.0,75.0
20160321093000,273.0,285.6,56.6667,40,81.2,100,69.2,78.0,75.0
20160321094500,273.0,285.6,56.6667,40,82.5,100,69.2,78.0,75.0
20160321100000,273.0,488.25,96.875,58,56.0,0,68.4,69.0,66.0
20160321101500,273.0,288.75,57.2917,42,55.2,0,67.3,69.0,66.0
20160321103000,273.0,285.6,56.6667,40,55.2,0,66.8,69.0,66.0
20160321104500,273.0,289.8,57.5,40,54.3,0,66.4,69.0,66.0
20160321110000,273.0,289.8,57.5,40,55.1,0,66.2,68.5,65.5
20160321111500,273.0,289.8,57.5,40,55.1,0,66.0,68.9,65.9
20160321113000,273.0,285.6,56.6667,40,55.1,0,65.7,68.9,65.9
20160321114500,273.0,285.6,56.6667,40,55.1,0,65.7,68.9,65.9
20160321120000,273.0,285.6,56.6667,40,55.1,100,65.6,68.9,65.9
20160321121500,273.0,285.6,56.6667,40,55.1,100,65.6,68.9,65.9
20160321123000,273.0,285.6,56.6667,40,55.1,100,65.5,68.9,65.9
20160321124500,273.0,282.45,56.0417,40,55.1,100,65.5,68.9,65.9
20160321130000,273.0,282.45,56.0417,40,55.1,100,65.5,68.9,65.9
20160321131500,273.0,277.2,55.0,40,55.9,100,65.6,68.9,65.9
20160321133000,273.0,277.2,55.0,40,55.9,100,65.6,68.9,65.9
20160321134500,273.0,277.2,55.0,40,55.9,100,65.7,68.9,65.9
20160321140000,273.0,277.2,55.0,40,55.9,100,65.7,68.9,65.9
20160321141500,273.0,280.35,55.625,40,55.9,100,65.7,68.9,65.9
20160321143000,273.0,280.35,55.625,40,55.9,100,65.6,68.9,65.9
20160321144500,273.0,277.2,55.0,40,55.9,100,65.6,68.9,65.9
20160321150000,273.0,280.35,55.625,40,55.9,100,65.7,68.9,65.9
20160321151500,273.0,280.35,55.625,40,55.9,100,65.8,68.9,65.9
20160321153000,273.0,277.2,55.0,40,55.9,100,65.8,68.9,65.9
20160321154500,273.0,277.2,55.0,40,55.9,100,65.8,68.9,65.9
20160321160000,273.0,277.2,55.0,40,55.9,100,66.0,68.9,65.9
20160321161500,273.0,277.2,55.0,40,55.9,100,66.0,68.9,65.9
20160321163000,273.0,277.2,55.0,40,55.9,100,65.7,68.9,65.9
20160321164500,273.0,277.2,55.0,40,55.9,100,65.8,68.9,65.9
20160321170000,273.0,277.2,55.0,40,55.9,100,66.0,68.9,65.9
20160321171500,273.0,277.2,55.0,40,55.9,100,66.0,68.9,65.9
20160321173000,273.0,277.2,55.0,40,55.9,100,66.1,68.9,65.9
20160321174500,273.0,277.2,55.0,40,55.9,100,66.1,68.9,65.9
20160321180000,273.0,277.2,55.0,40,55.9,100,66.1,68.9,65.9
20160321181500,273.0,277.2,55.0,40,55.2,100,66.0,68.9,65.9
20160321183000,273.0,277.2,55.0,40,55.2,100,66.1,68.9,65.9
20160321184500,273.0,277.2,55.0,40,55.2,100,66.0,68.9,65.9
20160321190000,273.0,277.2,55.0,40,55.2,100,66.0,68.9,65.9
20160321191500,273.0,277.2,55.0,40,55.2,100,66.0,68.9,65.9
20160321193000,273.0,277.2,55.0,40,55.2,100,66.0,68.9,65.9
20160321194500,273.0,277.2,55.0,40,55.2,100,66.0,69.4,66.4
20160321200000,273.0,277.2,55.0,40,55.2,100,66.0,69.0,66.0
20160321201500,273.0,274.05,54.375,40,55.2,100,65.9,69.0,66.0
20160321203000,273.0,274.05,54.375,40,55.2,100,65.9,69.3,66.3
20160321204500,273.0,274.05,54.375,40,55.2,100,65.9,69.0,66.0
20160321210000,273.0,274.05,54.375,40,55.2,100,65.8,69.0,66.0
20160321211500,273.0,274.05,54.375,40,55.2,100,65.8,69.0,66.0
20160321213000,273.0,274.05,54.375,40,55.2,100,65.8,69.0,66.0
20160321214500,273.0,274.05,54.375,40,55.2,100,65.7,69.0,66.0
20160321220000,273.0,274.05,54.375,40,81.3,100,66.4,69.4,66.4
20160321221500,273.0,266.7,52.9167,40,56.0,0,66.3,69.4,66.4
20160321223000,273.0,271.95,53.9583,40,54.8,100,65.8,69.4,66.4
20160321224500,273.0,282.45,56.0417,40,55.5,100,65.6,69.4,66.4
20160321230000,273.0,282.45,56.0417,40,77.3,100,66.0,69.4,66.4
20160321231500,273.0,282.45,56.0417,40,71.0,100,66.1,69.4,66.4
20160321233000,273.0,285.6,56.6667,40,68.7,100,66.1,69.4,66.4
20160321234500,273.0,285.6,56.6667,40,71.0,100,66.1,69.4,66.4
20160322000000,273.0,285.6,56.6667,40,70.2,100,66.1,69.4,66.4
20160322001500,273.0,285.6,56.6667,40,68.7,100,66.1,69.4,66.4
20160322003000,273.0,285.6,56.6667,40,70.5,100,66.1,69.3,66.3
20160322004500,273.0,285.6,56.6667,40,68.2,100,66.1,69.1,66.1
20160322010000,273.0,285.6,56.6667,40,69.1,100,66.1,69.0,66.0
20160322011500,273.0,285.6,56.6667,40,70.6,100,66.2,69.0,66.0
20160322013000,273.0,285.6,56.6667,40,70.6,100,66.2,69.0,66.0
20160322014500,273.0,285.6,56.6667,40,68.7,100,66.2,69.0,66.0
20160322020000,273.0,277.2,55.0,40,71.0,100,66.2,69.0,66.0
20160322021500,273.0,277.2,55.0,40,55.2,0,66.1,69.0,66.0
20160322023000,273.0,277.2,55.0,40,55.2,100,65.7,69.0,66.0
20160322024500,273.0,280.35,55.625,40,54.3,100,65.5,69.0,66.0
20160322030000,273.0,280.35,55.625,40,55.1,100,65.3,69.0,66.0
20160322031500,273.0,283.5,56.25,40,61.7,100,65.2,69.0,66.0
20160322033000,273.0,283.5,56.25,40,74.8,100,65.8,69.0,66.0
20160322034500,273.0,287.7,57.0833,40,73.4,100,66.1,69.0,66.0
20160322040000,273.0,284.55,56.4583,40,73.4,100,66.2,69.0,66.0
20160322041500,273.0,284.55,56.4583,40,56.0,0,66.1,69.0,66.0
20160322043000,273.0,284.55,56.4583,40,54.3,100,65.6,69.0,66.0
20160322044500,273.0,287.7,57.0833,40,54.3,100,65.3,69.0,66.0
20160322050000,273.0,287.7,57.0833,40,77.7,100,65.2,69.0,66.0
20160322051500,273.0,287.7,57.0833,40,77.7,100,65.8,69.0,66.0
20160322053000,273.0,287.7,57.0833,40,77.7,100,65.9,69.0,66.0
20160322054500,273.0,284.55,56.4583,40,76.8,100,66.0,69.4,66.4
20160322060000,273.0,288.75,57.2917,40,76.8,100,66.0,69.4,66.4
20160322061500,273.0,288.75,57.2917,40,78.8,100,66.1,69.4,66.4
20160322063000,273.0,288.75,57.2917,40,79.6,100,66.3,69.4,66.4
20160322064500,273.0,288.75,57.2917,40,79.6,100,66.4,69.4,66.4
20160322070000,273.0,288.75,57.2917,40,79.6,100,66.4,69.4,66.4
20160322071500,273.0,288.75,57.2917,40,79.6,100,66.6,69.4,66.4
20160322073000,273.0,285.6,56.6667,40,55.2,0,66.1,69.4,66.4
20160322074500,273.0,285.6,56.6667,40,55.2,100,65.7,69.4,66.4
20160322080000,273.0,285.6,56.6667,40,61.3,100,65.5,69.4,66.4
20160322081500,273.0,285.6,56.6667,40,73.5,100,66.2,69.4,66.4
20160322083000,273.0,282.45,56.0417,40,78.2,100,66.4,69.3,66.3
20160322084500,273.0,282.45,56.0417,40,55.6,0,65.9,69.0,66.0
20160322090000,273.0,282.45,56.0417,40,55.6,100,65.7,69.0,66.0
20160322091500,273.0,282.45,56.0417,40,55.6,100,65.6,69.0,66.0
20160322093000,273.0,287.7,57.0833,40,55.6,100,65.6,69.0,66.0
20160322094500,273.0,287.7,57.0833,40,55.6,100,65.3,69.0,66.0
20160322100000,273.0,284.55,56.4583,40,65.3,100,65.5,69.0,66.0
20160322101500,273.0,288.75,57.2917,40,67.2,100,65.6,69.0,66.0
20160322103000,273.0,285.6,56.6667,40,65.9,100,65.8,69.0,66.0
20160322104500,273.0,288.75,57.2917,40,66.7,100,65.9,69.0,66.0
20160322110000,273.0,277.2,55.0,40,66.7,100,66.1,69.0,66.0
20160322111500,273.0,277.2,55.0,40,66.7,100,66.2,69.0,66.0
20160322113000,273.0,277.2,55.0,40,56.0,0,66.2,69.0,66.0
20160322114500,273.0,277.2,55.0,40,94.1,100,67.4,72.7,69.7
20160322120000,273.0,277.2,55.0,40,91.7,100,68.0,73.1,70.1
20160322121500,273.0,277.2,55.0,40,90.3,100,68.4,72.8,69.8
20160322123000,273.0,277.2,55.0,40,88.0,100,68.8,73.1,70.1
20160322124500,273.0,277.2,55.0,40,84.3,100,69.1,72.7,69.7
20160322130000,273.0,277.2,55.0,40,92.3,100,69.3,72.7,69.7
20160322131500,273.0,285.6,56.6667,40,85.7,100,69.5,72.7,69.7
20160322133000,273.0,285.6,56.6667,40,83.0,100,69.7,72.7,69.7
20160322134500,273.0,285.6,56.6667,40,86.9,100,69.9,72.7,69.7
20160322140000,273.0,285.6,56.6667,40,80.7,100,68.8,73.1,70.1
20160322141500,273.0,285.6,56.6667,40,82.4,100,69.5,73.1,70.1
20160322143000,273.0,285.6,56.6667,40,89.1,100,69.8,73.1,70.1
20160322144500,273.0,285.6,56.6667,40,82.8,100,70.0,73.1,70.1
20160322150000,273.0,285.6,56.6667,40,81.0,100,70.2,73.1,70.1
20160322151500,273.0,285.6,56.6667,40,74.2,0,70.4,73.1,70.1
20160322153000,273.0,285.6,56.6667,40,56.4,100,69.2,73.1,70.1
20160322154500,273.0,285.6,56.6667,40,81.0,100,69.5,73.1,70.1
20160322160000,273.0,285.6,56.6667,40,83.7,100,69.8,73.1,70.1
20160322161500,273.0,285.6,56.6667,40,77.3,100,69.8,73.1,70.1
20160322163000,273.0,285.6,56.6667,40,77.3,100,69.7,73.1,70.1
20160322164500,273.0,282.45,56.0417,40,80.6,100,69.7,73.1,70.1
20160322170000,273.0,282.45,56.0417,40,82.6,100,70.0,73.1,70.1
20160322171500,273.0,282.45,56.0417,40,80.8,100,70.2,73.1,70.1
20160322173000,273.0,282.45,56.0417,40,80.8,100,70.2,73.1,70.1
