PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322174500,273.0,282.45,56.0417,40,78.3,100,70.3,73.1,70.1
20160322180000,273.0,282.45,56.0417,40,56.0,100,69.6,73.1,70.1
20160322181500,273.0,282.45,56.0417,40,74.8,100,69.0,73.1,70.1
20160322183000,273.0,282.45,56.0417,40,58.0,100,69.8,73.1,70.1
20160322184500,273.0,282.45,56.0417,40,84.9,100,69.6,73.1,70.1
20160322190000,273.0,282.45,56.0417,40,88.0,100,70.1,73.1,70.1
20160322191500,273.0,282.45,56.0417,40,86.6,100,70.3,73.1,70.1
20160322193000,273.0,282.45,56.0417,40,56.0,100,69.7,73.1,70.1
20160322194500,273.0,282.45,56.0417,40,57.1,100,69.1,73.1,70.1
20160322200000,273.0,282.45,56.0417,40,81.5,100,69.6,73.1,70.1
20160322201500,273.0,282.45,56.0417,40,80.6,100,69.7,73.1,70.1
20160322203000,273.0,282.45,56.0417,40,79.1,100,69.8,73.1,70.1
20160322204500,273.0,282.45,56.0417,40,77.2,100,69.8,73.1,70.1
20160322210000,273.0,282.45,56.0417,40,76.2,100,69.9,73.1,70.1
20160322211500,273.0,282.45,56.0417,40,76.2,100,69.9,73.1,70.1
20160322213000,273.0,282.45,56.0417,40,80.6,100,70.0,73.5,70.5
20160322214500,273.0,282.45,56.0417,40,69.4,0,70.3,72.8,69.8
20160322220000,273.0,282.45,56.0417,40,64.2,100,68.8,73.1,70.1
20160322221500,273.0,282.45,56.0417,40,83.5,100,69.6,73.1,70.1
20160322223000,273.0,282.45,56.0417,40,77.7,100,69.7,73.1,70.1
20160322224500,273.0,282.45,56.0417,40,80.1,100,69.7,73.1,70.1
20160322230000,273.0,282.45,56.0417,40,82.0,100,69.8,73.1,70.1
20160322231500,273.0,279.3,55.4167,40,86.0,100,69.9,72.8,69.8
20160322233000,273.0,282.45,56.0417,40,82.5,100,70.0,73.1,70.1
20160322234500,273.0,282.45,56.0417,40,56.0,100,69.3,73.1,70.1
20160323000000,273.0,282.45,56.0417,40,78.7,100,69.2,73.1,70.1
20160323001500,273.0,259.35,51.4583,39,81.5,100,69.6,72.8,69.8
20160323003000,273.0,255.15,50.625,39,85.7,100,69.8,72.8,69.8
20160323004500,273.0,263.55,52.2917,39,81.1,100,70.0,72.8,69.8
20160323010000,273.0,267.75,53.125,39,83.9,100,70.1,73.1,70.1
20160323011500,273.0,263.55,52.2917,39,88.0,100,70.2,73.1,70.1
20160323013000,273.0,267.75,53.125,40,56.0,100,69.1,72.8,69.8
20160323014500,273.0,267.75,53.125,40,78.7,100,68.8,72.7,69.7
20160323020000,273.0,267.75,53.125,40,86.9,100,69.5,73.1,70.1
20160323021500,273.0,267.75,53.125,40,85.5,100,69.7,73.1,70.1
20160323023000,273.0,267.75,53.125,40,80.7,100,69.8,73.1,70.1
20160323024500,273.0,267.75,53.125,40,88.1,100,70.0,73.1,70.1
20160323030000,273.0,267.75,53.125,40,86.8,100,70.1,73.1,70.1
20160323031500,273.0,267.75,53.125,40,80.9,100,70.2,73.1,70.1
20160323033000,273.0,267.75,53.125,40,80.9,100,70.3,73.1,70.1
20160323034500,273.0,267.75,53.125,40,88.6,100,70.3,73.1,70.1
20160323040000,273.0,262.5,52.0833,40,56.2,100,69.1,73.1,70.1
20160323041500,273.0,262.5,52.0833,40,79.2,100,69.5,73.1,70.1
20160323043000,273.0,262.5,52.0833,40,80.3,100,69.8,72.9,69.9
20160323044500,273.0,262.5,52.0833,40,80.3,100,69.6,72.8,69.8
20160323050000,273.0,258.3,51.25,40,78.6,100,69.6,72.8,69.8
20160323051500,273.0,263.55,52.2917,40,74.9,100,69.5,72.8,69.8
20160323053000,273.0,266.7,52.9167,40,82.0,100,69.3,72.8,69.8
20160323054500,273.0,275.1,54.5833,40,83.7,100,69.6,72.8,69.8
20160323060000,273.0,275.1,54.5833,40,79.2,100,69.7,72.8,69.8
20160323061500,273.0,275.1,54.5833,40,85.5,100,69.8,72.8,69.8
20160323063000,273.0,275.1,54.5833,40,78.3,100,70.0,72.8,69.8
20160323064500,273.0,259.35,51.4583,41,59.2,100,69.7,72.8,69.8
20160323070000,273.0,275.1,54.5833,41,56.7,100,68.8,72.8,69.8
20160323071500,273.0,284.55,56.4583,41,79.7,100,69.3,72.8,69.8
20160323073000,273.0,284.55,56.4583,41,78.3,100,69.6,73.1,70.1
20160323074500,273.0,284.55,56.4583,41,80.4,100,69.8,73.1,70.1
20160323080000,273.0,284.55,56.4583,41,84.4,100,70.0,73.1,70.1
20160323081500,273.0,284.55,56.4583,41,81.1,100,70.2,73.1,70.1
20160323083000,273.0,284.55,56.4583,41,57.2,0,69.7,73.0,70.0
20160323084500,273.0,284.55,56.4583,41,56.3,100,69.1,72.8,69.8
20160323090000,273.0,284.55,56.4583,41,83.7,100,68.9,72.8,69.8
20160323091500,273.0,279.3,55.4167,41,79.9,100,69.6,72.8,69.8
20160323093000,273.0,261.45,51.875,41,78.3,100,69.6,72.8,69.8
20160323094500,273.0,279.3,55.4167,41,78.3,100,69.6,72.8,69.8
20160323100000,273.0,275.1,54.5833,41,78.3,100,69.5,72.8,69.8
20160323101500,273.0,270.9,53.75,41,78.3,100,69.4,72.8,69.8
20160323103000,273.0,270.9,53.75,41,80.6,100,69.5,73.1,70.1
20160323104500,273.0,270.9,53.75,41,82.4,100,69.9,73.1,70.1
20160323110000,273.0,270.9,53.75,41,84.3,100,70.1,73.1,70.1
20160323111500,273.0,270.9,53.75,41,84.3,100,70.3,73.1,70.1
20160323113000,273.0,289.8,57.5,42,58.1,0,69.9,72.7,69.7
20160323114500,273.0,284.55,56.4583,41,73.2,100,68.7,73.1,70.1
20160323120000,273.0,284.55,56.4583,41,71.1,100,69.8,73.1,70.1
20160323121500,273.0,284.55,56.4583,41,71.1,100,69.5,73.1,70.1
20160323123000,273.0,284.55,56.4583,41,80.8,100,70.0,73.1,70.1
20160323124500,273.0,284.55,56.4583,41,80.8,100,70.3,73.1,70.1
20160323130000,273.0,279.3,55.4167,41,57.2,0,69.9,73.1,70.1
20160323131500,273.0,275.1,54.5833,41,57.2,100,69.2,73.1,70.1
20160323133000,273.0,283.5,56.25,41,79.6,100,69.5,73.1,70.1
20160323134500,273.0,279.3,55.4167,41,82.0,100,69.8,73.1,70.1
20160323140000,273.0,285.6,56.6667,40,78.7,100,70.0,73.1,70.1
20160323141500,273.0,285.6,56.6667,40,77.3,100,70.1,73.1,70.1
20160323143000,273.0,285.6,56.6667,40,77.3,100,70.3,73.1,70.1
20160323144500,273.0,285.6,56.6667,40,58.4,0,70.0,72.8,69.8
20160323150000,273.0,285.6,56.6667,40,58.4,100,68.9,73.1,70.1
20160323151500,273.0,285.6,56.6667,40,77.8,100,69.7,73.1,70.1
20160323153000,273.0,285.6,56.6667,40,72.0,100,69.6,73.1,70.1
20160323154500,273.0,285.6,56.6667,40,84.9,100,69.9,73.1,70.1
20160323160000,273.0,282.45,56.0417,40,59.6,0,70.0,72.7,69.7
20160323161500,273.0,288.75,57.2917,42,57.2,100,68.9,72.5,69.5
20160323163000,273.0,282.45,56.0417,42,86.7,100,69.7,73.1,70.1
20160323164500,273.0,288.75,57.2917,42,77.8,100,69.8,73.1,70.1
20160323170000,273.0,285.6,56.6667,41,75.5,100,69.8,73.1,70.1
20160323171500,273.0,285.6,56.6667,41,74.6,100,70.0,73.1,70.1
20160323173000,273.0,285.6,56.6667,41,77.3,100,70.1,73.1,70.1
20160323174500,273.0,285.6,56.6667,41,82.5,100,70.1,74.3,71.3
20160323180000,273.0,288.75,57.2917,41,82.5,100,70.8,74.3,71.3
20160323181500,273.0,288.75,57.2917,41,90.1,100,71.2,74.6,71.6
20160323183000,273.0,288.75,57.2917,40,87.7,100,71.6,74.6,71.6
20160323184500,273.0,285.6,56.6667,40,65.7,0,71.9,74.6,71.6
20160323190000,273.0,285.6,56.6667,40,57.1,100,70.8,74.6,71.6
20160323191500,273.0,285.6,56.6667,40,86.2,100,70.8,74.6,71.6
20160323193000,273.0,285.6,56.6667,40,81.2,100,71.3,74.6,71.6
20160323194500,273.0,285.6,56.6667,40,79.6,100,71.6,74.6,71.6
20160323200000,273.0,285.6,56.6667,40,83.7,100,71.7,74.6,71.6
20160323201500,273.0,285.6,56.6667,40,83.7,100,71.8,74.6,71.6
20160323203000,273.0,285.6,56.6667,40,57.2,100,71.0,74.6,71.6
20160323204500,273.0,285.6,56.6667,40,71.6,100,70.5,74.6,71.6
20160323210000,273.0,285.6,56.6667,40,86.8,100,71.1,74.6,71.6
20160323211500,273.0,285.6,56.6667,40,84.0,100,71.5,74.6,71.6
20160323213000,273.0,285.6,56.6667,40,81.2,100,71.7,74.6,71.6
20160323214500,273.0,285.6,56.6667,40,82.6,100,71.9,74.6,71.6
20160323220000,273.0,285.6,56.6667,40,56.7,100,70.7,74.6,71.6
20160323221500,273.0,280.35,55.625,40,85.0,100,70.8,74.6,71.6
20160323223000,273.0,283.5,56.25,40,82.1,100,71.3,74.6,71.6
20160323224500,273.0,283.5,56.25,40,79.3,100,71.4,74.6,71.6
20160323230000,273.0,258.3,51.25,41,79.3,100,71.6,74.6,71.6
20160323231500,273.0,258.3,51.25,41,79.3,100,71.7,74.6,71.6
20160323233000,273.0,261.45,51.875,41,82.5,100,71.7,74.6,71.6
20160323234500,273.0,261.45,51.875,41,84.0,100,71.7,74.5,71.5
20160324000000,273.0,261.45,51.875,41,56.8,100,70.4,74.4,71.4
20160324001500,273.0,258.3,51.25,41,84.7,100,70.8,74.3,71.3
20160324003000,273.0,258.3,51.25,41,76.8,100,70.7,74.4,71.4
20160324004500,273.0,255.15,50.625,42,81.6,100,71.1,74.3,71.3
20160324010000,273.0,255.15,50.625,42,81.6,100,71.3,74.3,71.3
20160324011500,273.0,255.15,50.625,42,80.2,100,71.4,74.3,71.3
20160324013000,273.0,266.7,52.9167,42,71.3,0,71.6,74.3,71.3
20160324014500,273.0,263.55,52.2917,42,58.3,100,70.0,74.3,71.3
20160324020000,273.0,263.55,52.2917,42,81.4,100,70.8,74.3,71.3
20160324021500,273.0,266.7,52.9167,42,81.4,100,71.0,74.3,71.3
20160324023000,273.0,263.55,52.2917,42,81.4,100,71.2,74.3,71.3
20160324024500,273.0,267.75,53.125,42,83.1,100,71.2,74.3,71.3
20160324030000,273.0,270.9,53.75,42,83.1,100,71.3,74.3,71.3
20160324031500,273.0,270.9,53.75,42,83.1,100,71.3,74.3,71.3
20160324033000,273.0,274.05,54.375,42,86.8,100,71.3,74.3,71.3
20160324034500,273.0,274.05,54.375,42,86.8,100,71.4,74.3,71.3
20160324040000,273.0,274.05,54.375,42,84.9,100,71.5,74.3,71.3
20160324041500,273.0,274.05,54.375,42,56.8,100,70.4,74.3,71.3
20160324043000,273.0,274.05,54.375,42,78.8,100,70.6,74.3,71.3
20160324044500,273.0,274.05,54.375,42,83.2,100,71.1,74.3,71.3
20160324050000,273.0,274.05,54.375,42,78.7,100,70.9,74.3,71.3
20160324051500,273.0,274.05,54.375,42,77.8,100,71.0,74.3,71.3
20160324053000,273.0,274.05,54.375,42,84.4,100,71.3,74.3,71.3
20160324054500,273.0,274.05,54.375,42,82.0,100,71.4,74.3,71.3
20160324060000,273.0,274.05,54.375,42,79.8,100,71.5,74.3,71.3
20160324061500,273.0,274.05,54.375,42,56.8,100,70.4,74.3,71.3
20160324063000,273.0,274.05,54.375,42,78.7,100,70.6,74.3,71.3
20160324064500,273.0,274.05,54.375,42,87.4,100,71.0,74.3,71.3
20160324070000,273.0,274.05,54.375,42,77.7,100,71.2,74.3,71.3
20160324071500,273.0,274.05,54.375,42,79.6,100,71.2,74.3,71.3
20160324073000,273.0,274.05,54.375,42,82.5,100,71.2,74.3,71.3
20160324074500,273.0,274.05,54.375,42,78.0,100,71.3,74.3,71.3
20160324080000,273.0,274.05,54.375,42,81.1,100,71.3,74.3,71.3
20160324081500,273.0,277.2,55.0,42,57.7,0,71.2,74.3,71.3
20160324083000,273.0,277.2,55.0,42,56.8,100,70.4,74.3,71.3
20160324084500,273.0,277.2,55.0,42,79.2,100,70.9,74.3,71.3
20160324090000,273.0,261.45,51.875,42,75.9,100,71.0,74.3,71.3
20160324091500,273.0,261.45,51.875,42,79.1,100,71.2,74.3,71.3
20160324093000,273.0,394.8,78.3333,56,55.6,0,69.7,70.0,67.0
20160324094500,273.0,368.55,73.125,52,55.6,0,69.9,70.0,67.0
20160324100000,273.0,327.6,65.0,48,55.6,0,69.5,70.0,67.0
20160324101500,273.0,327.6,65.0,48,54.7,0,69.6,70.0,67.0
20160324103000,273.0,289.8,57.5,43,55.5,0,69.6,70.0,67.0
20160324104500,273.0,292.95,58.125,43,55.5,0,69.3,70.0,67.0
20160324110000,273.0,284.55,56.4583,43,55.5,0,68.9,70.0,67.0
20160324111500,273.0,284.55,56.4583,43,55.5,0,68.6,70.0,67.0
20160324113000,273.0,284.55,56.4583,43,55.5,0,68.1,70.0,67.0
20160324114500,273.0,284.55,56.4583,43,55.5,0,67.6,70.0,67.0
20160324120000,273.0,284.55,56.4583,43,55.5,0,67.3,70.0,67.0
20160324121500,273.0,284.55,56.4583,43,55.5,0,67.2,70.0,67.0
20160324123000,273.0,284.55,56.4583,43,55.5,0,67.6,70.0,67.0
20160324124500,273.0,289.8,57.5,43,55.5,0,67.2,70.0,67.0
20160324130000,273.0,289.8,57.5,42,55.5,0,67.1,70.0,67.0
20160324131500,273.0,289.8,57.5,42,55.5,0,67.1,70.0,67.0
20160324133000,273.0,289.8,57.5,42,55.5,0,67.1,70.0,67.0
20160324134500,273.0,285.6,56.6667,42,55.5,0,67.3,70.0,67.0
20160324140000,273.0,285.6,56.6667,42,55.5,0,67.5,70.0,67.0
20160324141500,273.0,262.5,52.0833,43,55.5,0,67.7,70.0,67.0
20160324143000,273.0,262.5,52.0833,43,55.5,0,67.4,70.0,67.0
20160324144500,273.0,262.5,52.0833,43,55.5,0,67.2,70.0,67.0
20160324150000,273.0,262.5,52.0833,43,55.5,0,67.2,70.0,67.0
20160324151500,273.0,262.5,52.0833,43,55.5,0,67.1,70.0,67.0
20160324153000,273.0,262.5,52.0833,43,55.5,0,67.2,70.0,67.0
20160324154500,273.0,266.7,52.9167,43,56.3,0,67.2,70.0,67.0
20160324160000,273.0,287.7,57.0833,41,56.3,0,67.2,70.0,67.0
20160324161500,273.0,279.3,55.4167,41,55.6,0,67.2,70.0,67.0
20160324163000,273.0,284.55,56.4583,41,55.6,0,67.2,70.0,67.0
20160324164500,273.0,284.55,56.4583,41,55.6,0,67.1,70.0,67.0
20160324170000,273.0,288.75,57.2917,41,55.6,0,67.1,70.0,67.0
20160324171500,273.0,285.6,56.6667,41,55.6,0,66.9,70.0,67.0
20160324173000,273.0,285.6,56.6667,41,55.6,0,66.9,70.0,67.0
20160324174500,273.0,285.6,56.6667,41,55.6,0,66.9,70.0,67.0
20160324180000,273.0,285.6,56.6667,41,55.6,0,66.8,70.0,67.0
20160324181500,273.0,282.45,56.0417,41,55.6,100,66.7,70.0,67.0
20160324183000,273.0,275.1,54.5833,41,55.6,0,66.8,70.0,67.0
20160324184500,273.0,267.75,53.125,41,55.6,0,66.8,70.0,67.0
20160324190000,273.0,267.75,53.125,41,55.6,100,66.7,70.0,67.0
20160324191500,273.0,267.75,53.125,41,55.6,100,66.9,70.0,67.0
20160324193000,273.0,267.75,53.125,41,55.6,100,66.8,70.0,67.0
20160324194500,273.0,267.75,53.125,41,55.6,100,66.7,70.0,67.0
20160324200000,273.0,267.75,53.125,41,54.7,100,66.6,70.0,67.0
20160324201500,273.0,274.05,54.375,41,54.7,100,66.9,70.0,67.0
20160324203000,273.0,283.5,56.25,41,54.7,100,66.9,70.0,67.0
20160324204500,273.0,283.5,56.25,40,54.7,100,66.8,70.0,67.0
20160324210000,273.0,283.5,56.25,40,54.7,100,66.7,70.0,67.0
20160324211500,273.0,283.5,56.25,40,54.7,100,66.7,70.0,67.0
20160324213000,273.0,287.7,57.0833,40,55.5,100,66.4,70.0,67.0
20160324214500,273.0,287.7,57.0833,40,61.1,100,66.4,70.0,67.0
20160324220000,273.0,287.7,57.0833,40,66.2,100,66.7,70.0,67.0
20160324221500,273.0,282.45,56.0417,40,67.2,100,67.0,70.0,67.0
20160324223000,273.0,282.45,56.0417,40,66.3,100,67.0,70.0,67.0
20160324224500,273.0,282.45,56.0417,40,66.3,100,67.1,70.0,67.0
20160324230000,273.0,282.45,56.0417,40,66.3,100,67.1,70.0,67.0
20160324231500,273.0,282.45,56.0417,40,67.2,100,67.1,70.0,67.0
20160324233000,273.0,285.6,56.6667,40,66.0,100,67.1,70.0,67.0
20160324234500,273.0,285.6,56.6667,40,66.0,100,67.1,70.0,67.0
20160325000000,273.0,280.35,55.625,40,67.2,100,67.0,70.0,67.0
20160325001500,273.0,283.5,56.25,40,66.3,100,67.1,70.0,67.0
20160325003000,273.0,283.5,56.25,40,67.2,100,67.0,70.0,67.0
20160325004500,273.0,283.5,56.25,40,66.2,100,67.0,70.0,67.0
20160325010000,273.0,283.5,56.25,40,67.2,100,66.9,70.0,67.0
20160325011500,273.0,283.5,56.25,40,67.2,100,66.8,70.0,67.0
20160325013000,273.0,252.0,50.0,38,66.2,100,66.8,70.0,67.0
20160325014500,273.0,259.35,51.4583,39,68.1,100,66.8,70.0,67.0
20160325020000,273.0,259.35,51.4583,39,68.1,100,66.8,70.0,67.0
20160325021500,273.0,259.35,51.4583,39,68.1,100,66.8,70.0,67.0
20160325023000,273.0,259.35,51.4583,39,67.2,100,66.7,70.0,67.0
20160325024500,273.0,262.5,52.0833,39,67.2,100,66.7,70.0,67.0
20160325030000,273.0,262.5,52.0833,39,67.2,100,66.7,70.0,67.0
20160325031500,273.0,262.5,52.0833,39,74.4,100,67.0,70.0,67.0
20160325033000,273.0,259.35,51.4583,39,76.3,100,67.2,70.0,67.0
20160325034500,273.0,259.35,51.4583,39,71.7,0,67.3,70.0,67.0
20160325040000,273.0,259.35,51.4583,39,55.6,100,66.5,70.0,67.0
20160325041500,273.0,259.35,51.4583,39,55.6,100,66.1,70.0,67.0
20160325043000,273.0,259.35,51.4583,39,84.4,100,66.7,70.0,67.0
20160325044500,273.0,262.5,52.0833,39,71.6,100,66.7,70.0,67.0
20160325050000,273.0,262.5,52.0833,39,72.4,100,66.7,70.0,67.0
20160325051500,273.0,262.5,52.0833,39,73.2,100,66.7,70.0,67.0
20160325053000,273.0,266.7,52.9167,39,71.4,100,66.7,70.0,67.0
20160325054500,273.0,261.45,51.875,39,73.5,100,66.7,70.0,67.0
20160325060000,273.0,261.45,51.875,39,74.8,100,66.8,70.0,67.0
20160325061500,273.0,261.45,51.875,39,74.8,100,66.9,70.0,67.0
20160325063000,273.0,261.45,51.875,39,74.8,100,66.9,70.0,67.0
20160325064500,273.0,261.45,51.875,39,72.0,100,67.1,70.0,67.0
20160325070000,273.0,261.45,51.875,39,74.4,100,67.1,70.0,67.0
20160325071500,273.0,261.45,51.875,39,66.0,0,67.3,70.0,67.0
20160325073000,273.0,261.45,51.875,39,55.6,100,66.6,70.0,67.0
20160325074500,273.0,261.45,51.875,39,55.6,100,66.3,70.0,67.0
20160325080000,273.0,261.45,51.875,39,68.5,100,66.2,70.0,67.0
20160325081500,273.0,261.45,51.875,39,74.9,100,66.8,70.0,67.0
20160325083000,273.0,261.45,51.875,39,76.8,100,67.0,70.0,67.0
20160325084500,273.0,258.3,51.25,39,73.1,100,67.2,70.0,67.0
20160325090000,273.0,255.15,50.625,39,56.4,100,66.7,70.0,67.0
20160325091500,273.0,255.15,50.625,39,56.4,100,66.4,70.0,67.0
20160325093000,273.0,266.7,52.9167,39,57.5,100,66.2,70.0,67.0
20160325094500,273.0,263.55,52.2917,39,74.4,100,66.7,70.0,67.0
20160325100000,273.0,263.55,52.2917,39,72.4,100,66.9,70.0,67.0
20160325101500,273.0,263.55,52.2917,39,71.5,100,67.0,70.0,67.0
20160325103000,273.0,266.7,52.9167,39,70.2,100,67.2,70.0,67.0
20160325104500,273.0,261.45,51.875,38,56.4,0,66.9,70.0,67.0
20160325110000,273.0,261.45,51.875,38,56.4,100,66.7,70.0,67.0
20160325111500,273.0,261.45,51.875,38,56.4,100,66.6,70.0,67.0
20160325113000,273.0,258.3,51.25,38,56.4,100,66.6,70.0,67.0
20160325114500,273.0,261.45,51.875,38,56.4,100,66.6,70.0,67.0
20160325120000,273.0,261.45,51.875,38,56.4,100,66.5,70.0,67.0
20160325121500,273.0,261.45,51.875,38,56.4,100,66.5,70.0,67.0
20160325123000,273.0,261.45,51.875,38,61.1,100,66.7,70.0,67.0
20160325124500,273.0,261.45,51.875,38,61.1,100,66.8,70.0,67.0
20160325130000,273.0,261.45,51.875,38,61.1,100,66.9,70.0,67.0
20160325131500,273.0,255.15,50.625,38,61.1,100,67.1,70.0,67.0
20160325133000,273.0,258.3,51.25,39,61.1,100,67.2,70.0,67.0
20160325134500,273.0,258.3,51.25,39,61.1,0,67.3,70.0,67.0
20160325140000,273.0,258.3,51.25,39,56.4,0,67.2,70.0,67.0
20160325141500,273.0,258.3,51.25,39,56.4,0,67.3,70.0,67.0
20160325143000,273.0,258.3,51.25,39,56.4,0,67.3,70.0,67.0
20160325144500,273.0,258.3,51.25,40,56.4,0,67.4,70.0,67.0
20160325150000,273.0,258.3,51.25,40,56.4,0,67.4,70.0,67.0
20160325151500,273.0,258.3,51.25,40,56.4,0,67.3,70.0,67.0
20160325153000,273.0,258.3,51.25,40,56.4,0,67.4,70.0,67.0
20160325154500,273.0,258.3,51.25,40,56.4,0,67.4,70.0,67.0
20160325160000,273.0,263.55,52.2917,40,56.4,0,67.5,70.0,67.0
20160325161500,273.0,266.7,52.9167,40,56.4,0,67.4,70.0,67.0
20160325163000,273.0,262.5,52.0833,40,56.4,0,67.3,70.0,67.0
20160325164500,273.0,266.7,52.9167,40,56.4,0,67.4,70.0,67.0
20160325170000,273.0,263.55,52.2917,40,56.4,0,67.3,70.0,67.0
20160325171500,273.0,263.55,52.2917,40,56.4,0,67.3,70.0,67.0
20160325173000,273.0,266.7,52.9167,40,55.6,0,67.3,70.0,67.0
20160325174500,273.0,263.55,52.2917,40,55.6,0,67.3,70.0,67.0
20160325180000,273.0,263.55,52.2917,40,55.6,0,67.3,70.0,67.0
20160325181500,273.0,267.75,53.125,40,55.6,0,67.4,70.0,67.0
20160325183000,273.0,263.55,52.2917,40,55.6,0,67.3,70.0,67.0
20160325184500,273.0,263.55,52.2917,40,55.6,0,67.2,70.0,67.0
20160325190000,273.0,263.55,52.2917,40,55.6,0,67.2,70.0,67.0
20160325191500,273.0,263.55,52.2917,40,55.6,0,67.2,70.0,67.0
20160325193000,273.0,263.55,52.2917,40,55.6,0,67.2,70.0,67.0
20160325194500,273.0,259.35,51.4583,40,55.6,0,67.2,70.0,67.0
20160325200000,273.0,262.5,52.0833,40,55.6,0,67.2,70.0,67.0
20160325201500,273.0,262.5,52.0833,40,55.6,0,67.2,70.0,67.0
20160325203000,273.0,262.5,52.0833,40,55.6,0,67.2,70.0,67.0
20160325204500,273.0,262.5,52.0833,40,54.7,0,67.2,70.0,67.0
20160325210000,273.0,262.5,52.0833,40,54.7,0,67.1,70.0,67.0
20160325211500,273.0,259.35,51.4583,40,54.7,0,67.1,70.0,67.0
20160325213000,273.0,259.35,51.4583,40,54.7,0,67.1,70.0,67.0
20160325214500,273.0,259.35,51.4583,40,54.7,0,67.1,70.0,67.0
20160325220000,273.0,259.35,51.4583,40,54.7,0,66.9,70.0,67.0
20160325221500,273.0,255.15,50.625,40,54.7,0,66.8,70.0,67.0
20160325223000,273.0,258.3,51.25,40,54.7,0,66.8,70.0,67.0
20160325224500,273.0,258.3,51.25,40,54.7,100,66.7,70.0,67.0
20160325230000,273.0,277.2,55.0,40,54.7,100,66.6,70.0,67.0
20160325231500,273.0,282.45,56.0417,40,54.7,100,66.6,70.0,67.0
20160325233000,273.0,282.45,56.0417,40,54.7,100,66.6,70.0,67.0
20160325234500,273.0,287.7,57.0833,40,54.7,100,66.6,70.0,67.0
20160326000000,273.0,284.55,56.4583,40,54.7,100,66.6,70.0,67.0
20160326001500,273.0,266.7,52.9167,41,54.7,100,66.6,70.0,67.0
20160326003000,273.0,282.45,56.0417,41,64.8,100,66.6,70.0,67.0
20160326004500,273.0,288.75,57.2917,41,65.8,100,66.9,70.0,67.0
20160326010000,273.0,285.6,56.6667,41,64.9,100,67.0,70.0,67.0
20160326011500,273.0,285.6,56.6667,41,64.9,100,67.1,70.0,67.0
20160326013000,273.0,285.6,56.6667,41,64.9,100,67.0,70.0,67.0
20160326014500,273.0,289.8,57.5,41,64.9,100,67.0,70.0,67.0
20160326020000,273.0,289.8,57.5,41,64.9,100,67.1,70.0,67.0
20160326021500,273.0,289.8,57.5,41,64.9,100,67.2,70.0,67.0
20160326023000,273.0,289.8,57.5,41,59.6,0,67.3,70.0,67.0
20160326024500,273.0,289.8,57.5,41,55.2,0,66.9,70.0,67.0
20160326030000,273.0,289.8,57.5,41,55.2,0,66.8,70.0,67.0
20160326031500,273.0,289.8,57.5,41,55.2,100,66.7,70.0,67.0
20160326033000,273.0,289.8,57.5,41,54.3,100,66.6,70.0,67.0
20160326034500,273.0,289.8,57.5,41,54.3,100,66.5,70.0,67.0
20160326040000,273.0,289.8,57.5,41,55.1,100,66.5,70.0,67.0
20160326041500,273.0,289.8,57.5,41,57.9,100,66.5,70.0,67.0
20160326043000,273.0,289.8,57.5,41,65.3,100,66.7,70.0,67.0
20160326044500,273.0,289.8,57.5,41,66.2,100,66.9,70.0,67.0
20160326050000,273.0,289.8,57.5,41,65.3,100,67.0,70.0,67.0
20160326051500,273.0,289.8,57.5,41,65.3,100,67.1,70.0,67.0
20160326053000,273.0,289.8,57.5,41,66.2,100,67.2,70.0,67.0
20160326054500,273.0,289.8,57.5,41,65.3,100,67.2,70.0,67.0
20160326060000,273.0,271.95,53.9583,41,66.2,100,67.2,70.0,67.0
20160326061500,273.0,287.7,57.0833,41,66.2,100,67.2,70.0,67.0
20160326063000,273.0,287.7,57.0833,41,65.3,100,67.2,70.0,67.0
20160326064500,273.0,287.7,57.0833,41,65.3,100,67.2,70.0,67.0
20160326070000,273.0,287.7,57.0833,41,65.3,100,67.2,70.0,67.0
20160326071500,273.0,287.7,57.0833,41,56.4,0,67.2,70.0,67.0
20160326073000,273.0,287.7,57.0833,41,55.6,0,67.1,70.0,67.0
20160326074500,273.0,287.7,57.0833,41,55.6,0,67.2,70.0,67.0
20160326080000,273.0,287.7,57.0833,41,55.6,0,67.2,70.0,67.0
20160326081500,273.0,287.7,57.0833,41,55.6,0,67.2,70.0,67.0
20160326083000,273.0,284.55,56.4583,41,55.6,0,67.0,70.0,67.0
20160326084500,273.0,287.7,57.0833,41,55.6,0,66.9,70.0,67.0
20160326090000,273.0,287.7,57.0833,41,55.6,0,66.8,70.0,67.0
20160326091500,273.0,287.7,57.0833,41,55.6,0,66.8,70.0,67.0
20160326093000,273.0,287.7,57.0833,41,55.6,100,66.7,70.0,67.0
20160326094500,273.0,287.7,57.0833,41,55.0,100,66.6,70.0,67.0
20160326100000,273.0,284.55,56.4583,41,55.0,100,66.6,70.0,67.0
20160326101500,273.0,284.55,56.4583,41,55.0,100,67.1,70.0,67.0
20160326103000,273.0,284.55,56.4583,41,55.0,100,67.1,70.0,67.0
20160326104500,273.0,284.55,56.4583,41,55.0,100,67.1,69.9,66.9
20160326110000,273.0,284.55,56.4583,41,55.0,100,67.1,69.9,66.9
20160326111500,273.0,284.55,56.4583,41,55.0,100,66.9,69.9,66.9
20160326113000,273.0,284.55,56.4583,41,55.9,100,67.1,69.9,66.9
20160326114500,273.0,284.55,56.4583,41,55.9,100,67.1,69.9,66.9
20160326120000,273.0,284.55,56.4583,41,55.9,100,67.1,69.9,66.9
20160326121500,273.0,284.55,56.4583,41,55.2,0,67.0,69.9,66.9
20160326123000,273.0,284.55,56.4583,41,55.2,0,66.9,69.9,66.9
20160326124500,273.0,280.35,55.625,41,55.2,0,66.9,69.9,66.9
20160326130000,273.0,280.35,55.625,41,55.2,0,66.9,69.9,66.9
20160326131500,273.0,280.35,55.625,41,55.9,0,67.0,69.9,66.9
20160326133000,273.0,283.5,56.25,41,55.9,0,67.0,69.9,66.9
20160326134500,273.0,283.5,56.25,41,55.9,0,67.1,69.9,66.9
20160326140000,273.0,279.3,55.4167,41,55.9,0,67.0,69.9,66.9
20160326141500,273.0,279.3,55.4167,41,55.9,0,67.1,69.9,66.9
20160326143000,273.0,279.3,55.4167,41,55.9,0,67.3,69.9,66.9
20160326144500,273.0,279.3,55.4167,41,55.9,0,67.2,69.9,66.9
20160326150000,273.0,279.3,55.4167,41,55.9,0,67.2,69.9,66.9
20160326151500,273.0,279.3,55.4167,41,55.9,0,67.2,69.9,66.9
20160326153000,273.0,279.3,55.4167,41,55.9,0,67.2,69.9,66.9
20160326154500,273.0,279.3,55.4167,41,55.9,0,67.3,69.9,66.9
20160326160000,273.0,279.3,55.4167,41,55.9,0,67.4,69.9,66.9
20160326161500,273.0,275.1,54.5833,41,55.9,0,67.4,69.9,66.9
20160326163000,273.0,275.1,54.5833,41,55.9,0,67.6,69.9,66.9
20160326164500,273.0,279.3,55.4167,41,55.9,0,67.6,69.9,66.9
20160326170000,273.0,274.05,54.375,41,55.9,0,67.8,69.9,66.9
20160326171500,273.0,277.2,55.0,41,55.9,0,67.7,69.9,66.9
20160326173000,273.0,277.2,55.0,41,55.9,0,67.7,69.9,66.9
20160326174500,273.0,270.9,53.75,41,55.9,0,67.7,69.9,66.9
20160326180000,273.0,266.7,52.9167,41,55.9,0,67.7,69.8,66.8
20160326181500,273.0,263.55,52.2917,41,55.9,0,67.7,69.9,66.9
20160326183000,273.0,269.85,53.5417,42,55.9,0,67.6,69.8,66.8
20160326184500,273.0,277.2,55.0,43,55.9,0,67.7,69.7,66.7
20160326190000,273.0,280.35,55.625,43,55.9,0,67.7,69.8,66.8
20160326191500,273.0,275.1,54.5833,43,55.9,0,67.7,69.7,66.7
20160326193000,273.0,275.1,54.5833,43,55.9,0,67.7,69.7,66.7
20160326194500,273.0,280.35,55.625,43,55.9,0,67.7,69.8,66.8
20160326200000,273.0,280.35,55.625,43,55.9,0,67.7,69.8,66.8
20160326201500,273.0,280.35,55.625,43,55.9,0,67.7,69.7,66.7
20160326203000,273.0,284.55,56.4583,43,55.9,0,67.7,69.7,66.7
20160326204500,273.0,284.55,56.4583,43,55.9,0,67.6,69.7,66.7
20160326210000,273.0,288.75,57.2917,43,55.9,0,67.6,69.7,66.7
20160326211500,273.0,288.75,57.2917,43,55.9,0,67.6,69.6,66.6
20160326213000,273.0,285.6,56.6667,42,55.9,0,67.5,69.7,66.7
20160326214500,273.0,289.8,57.5,43,55.2,0,67.4,69.7,66.7
20160326220000,273.0,289.8,57.5,43,55.2,0,67.4,69.7,66.7
20160326221500,273.0,289.8,57.5,42,55.2,0,67.4,69.7,66.7
20160326223000,273.0,289.8,57.5,42,55.2,0,67.4,69.7,66.7
20160326224500,273.0,289.8,57.5,42,55.2,0,67.3,69.7,66.7
20160326230000,273.0,289.8,57.5,42,55.2,0,67.3,69.6,66.6
20160326231500,273.0,284.55,56.4583,42,55.2,0,67.4,69.6,66.6
20160326233000,273.0,284.55,56.4583,42,55.2,0,67.4,69.6,66.6
20160326234500,273.0,287.7,57.0833,42,55.2,0,67.4,69.5,66.5
20160327000000,273.0,287.7,57.0833,42,55.2,0,67.4,69.6,66.6
20160327001500,273.0,287.7,57.0833,42,55.2,0,67.4,69.5,66.5
20160327003000,273.0,287.7,57.0833,42,55.2,0,67.3,69.6,66.6
20160327004500,273.0,287.7,57.0833,42,55.2,0,67.4,69.6,66.6
20160327010000,273.0,287.7,57.0833,42,55.2,0,67.4,69.6,66.6
20160327011500,273.0,287.7,57.0833,42,55.2,0,67.3,69.6,66.6
20160327013000,273.0,287.7,57.0833,42,55.2,0,67.3,69.6,66.6
20160327014500,273.0,287.7,57.0833,42,55.2,0,67.3,69.6,66.6
20160327020000,273.0,287.7,57.0833,42,55.2,0,67.2,69.6,66.6
20160327021500,273.0,287.7,57.0833,42,55.2,0,67.2,69.5,66.5
20160327023000,273.0,287.7,57.0833,42,55.2,0,67.2,69.6,66.6
20160327024500,273.0,287.7,57.0833,42,55.2,0,67.2,69.6,66.6
20160327030000,273.0,287.7,57.0833,42,55.2,0,67.2,69.5,66.5
20160327031500,273.0,287.7,57.0833,42,55.2,0,67.2,69.6,66.6
20160327033000,273.0,287.7,57.0833,42,55.2,0,67.2,69.5,66.5
20160327034500,273.0,287.7,57.0833,42,55.2,0,67.2,69.6,66.6
20160327040000,273.0,287.7,57.0833,42,55.2,0,67.2,69.6,66.6
20160327041500,273.0,287.7,57.0833,42,55.2,0,67.2,69.5,66.5
20160327043000,273.0,287.7,57.0833,42,55.2,0,67.2,69.6,66.6
20160327044500,273.0,287.7,57.0833,42,55.2,0,67.2,69.5,66.5
20160327050000,273.0,287.7,57.0833,42,55.2,0,67.2,69.6,66.6
20160327051500,273.0,287.7,57.0833,42,55.2,0,67.2,69.5,66.5
20160327053000,273.0,284.55,56.4583,42,55.2,0,67.2,69.5,66.5
20160327054500,273.0,284.55,56.4583,42,55.2,0,67.3,69.5,66.5
20160327060000,273.0,284.55,56.4583,42,55.2,0,67.4,69.5,66.5
20160327061500,273.0,270.9,53.75,42,55.2,0,67.3,69.5,66.5
20160327063000,273.0,263.55,52.2917,42,55.2,0,67.2,69.5,66.5
20160327064500,273.0,263.55,52.2917,42,55.2,0,67.1,69.5,66.5
20160327070000,273.0,263.55,52.2917,42,55.2,0,66.9,69.5,66.5
20160327071500,273.0,266.7,52.9167,42,55.2,0,66.9,69.5,66.5
20160327073000,273.0,266.7,52.9167,42,55.2,0,66.7,69.5,66.5
20160327074500,273.0,266.7,52.9167,42,55.2,0,66.7,69.5,66.5
20160327080000,273.0,266.7,52.9167,42,55.2,0,66.6,69.5,66.5
20160327081500,273.0,266.7,52.9167,42,55.2,0,66.5,69.5,66.5
20160327083000,273.0,269.85,53.5417,42,55.2,0,66.5,69.5,66.5
20160327084500,273.0,266.7,52.9167,42,55.2,0,66.6,69.5,66.5
20160327090000,273.0,270.9,53.75,42,55.2,0,66.6,69.5,66.5
20160327091500,273.0,267.75,53.125,42,55.2,0,66.5,69.5,66.5
20160327093000,273.0,267.75,53.125,42,55.2,0,66.4,69.5,66.5
20160327094500,273.0,263.55,52.2917,42,55.2,0,66.4,69.5,66.5
20160327100000,273.0,266.7,52.9167,42,55.2,0,66.4,69.5,66.5
20160327101500,273.0,266.7,52.9167,42,68.4,100,66.5,71.3,68.3
20160327103000,273.0,266.7,52.9167,42,81.6,100,67.7,71.3,68.3
20160327104500,273.0,280.35,55.625,42,81.6,100,68.2,71.3,68.3
20160327110000,273.0,283.5,56.25,42,58.4,0,68.4,71.3,68.3
20160327111500,273.0,283.5,56.25,42,55.9,100,67.7,71.3,68.3
20160327113000,273.0,283.5,56.25,42,55.9,100,67.5,71.3,68.3
20160327114500,273.0,280.35,55.625,42,73.0,100,67.8,71.3,68.3
20160327120000,273.0,283.5,56.25,42,74.0,100,68.1,71.3,68.3
20160327121500,273.0,280.35,55.625,42,74.0,100,68.4,71.3,68.3
20160327123000,273.0,280.35,55.625,42,74.0,100,68.5,71.3,68.3
20160327124500,273.0,280.35,55.625,42,56.4,0,68.1,71.3,68.3
20160327130000,273.0,280.35,55.625,42,56.4,100,67.9,71.3,68.3
20160327131500,273.0,280.35,55.625,42,56.4,100,67.8,71.3,68.3
20160327133000,273.0,280.35,55.625,42,56.4,100,67.6,71.3,68.3
20160327134500,273.0,280.35,55.625,42,66.1,100,67.7,71.3,68.3
20160327140000,273.0,280.35,55.625,42,79.6,100,68.4,71.3,68.3
20160327141500,273.0,280.35,55.625,42,56.4,0,68.2,71.3,68.3
20160327143000,273.0,280.35,55.625,42,56.4,100,67.9,71.3,68.3
20160327144500,273.0,280.35,55.625,42,56.4,100,67.8,71.3,68.3
20160327150000,273.0,280.35,55.625,42,56.4,100,67.7,71.3,68.3
20160327151500,273.0,280.35,55.625,42,62.8,100,67.7,71.3,68.3
20160327153000,273.0,280.35,55.625,42,75.1,100,68.1,71.3,68.3
20160327154500,273.0,280.35,55.625,42,72.8,100,68.4,71.3,68.3
20160327160000,273.0,280.35,55.625,42,60.7,0,68.5,71.3,68.3
20160327161500,273.0,280.35,55.625,42,56.0,100,67.9,71.3,68.3
20160327163000,273.0,280.35,55.625,42,56.0,100,67.7,71.3,68.3
20160327164500,273.0,280.35,55.625,42,56.0,100,67.7,71.3,68.3
20160327170000,273.0,280.35,55.625,42,70.1,100,67.7,71.3,68.3
20160327171500,273.0,280.35,55.625,42,72.9,100,68.1,71.3,68.3
20160327173000,273.0,280.35,55.625,42,73.7,100,68.3,71.3,68.3
20160327174500,273.0,283.5,56.25,42,74.8,100,68.4,71.3,68.3
20160327180000,273.0,279.3,55.4167,42,73.9,100,68.5,71.3,68.3
20160327181500,273.0,282.45,56.0417,42,55.7,0,68.1,71.3,68.3
20160327183000,273.0,282.45,56.0417,42,55.7,100,67.7,71.3,68.3
20160327184500,273.0,277.2,55.0,42,55.7,100,67.5,71.3,68.3
20160327190000,273.0,277.2,55.0,42,72.5,100,67.9,71.3,68.3
20160327191500,273.0,280.35,55.625,42,73.4,100,68.1,71.3,68.3
20160327193000,273.0,280.35,55.625,42,73.4,100,68.3,71.3,68.3
20160327194500,273.0,280.35,55.625,42,56.4,0,68.3,71.3,68.3
20160327200000,273.0,280.35,55.625,42,55.6,0,68.2,71.3,68.3
20160327201500,273.0,280.35,55.625,42,55.6,0,68.1,71.3,68.3
20160327203000,273.0,280.35,55.625,42,55.6,0,68.1,71.3,68.3
20160327204500,273.0,280.35,55.625,42,55.6,100,67.9,71.3,68.3
20160327210000,273.0,280.35,55.625,42,55.6,100,67.9,71.3,68.3
20160327211500,273.0,280.35,55.625,42,55.6,100,67.9,71.2,68.2
20160327213000,273.0,280.35,55.625,42,55.6,100,67.9,71.1,68.1
20160327214500,273.0,280.35,55.625,42,55.6,100,67.8,71.2,68.2
20160327220000,273.0,280.35,55.625,42,55.6,100,67.9,71.1,68.1
20160327221500,273.0,283.5,56.25,42,56.3,100,67.9,71.1,68.1
20160327223000,273.0,283.5,56.25,42,90.4,100,68.6,74.0,71.0
20160327224500,273.0,283.5,56.25,42,90.4,100,69.7,74.0,71.0
20160327230000,273.0,283.5,56.25,42,92.9,100,70.3,74.0,71.0
20160327231500,273.0,280.35,55.625,42,89.4,100,70.9,74.0,71.0
20160327233000,273.0,283.5,56.25,42,59.6,0,71.2,74.0,71.0
20160327234500,273.0,280.35,55.625,42,56.7,100,70.1,74.0,71.0
20160328000000,273.0,280.35,55.625,42,83.2,100,70.3,74.0,71.0
20160328001500,273.0,280.35,55.625,42,81.7,100,70.8,74.0,71.0
20160328003000,273.0,280.35,55.625,42,77.2,100,70.8,74.0,71.0
20160328004500,273.0,280.35,55.625,42,74.4,100,70.8,74.0,71.0
20160328010000,273.0,283.5,56.25,42,75.9,100,70.8,74.0,71.0
20160328011500,273.0,283.5,56.25,42,77.4,100,70.9,74.0,71.0
20160328013000,273.0,283.5,56.25,42,78.2,100,70.9,74.0,71.0
20160328014500,273.0,283.5,56.25,42,78.2,100,70.9,74.0,71.0
20160328020000,273.0,283.5,56.25,42,78.2,100,70.9,74.0,71.0
20160328021500,273.0,283.5,56.25,42,78.2,100,70.7,74.0,71.0
20160328023000,273.0,283.5,56.25,42,74.0,100,70.7,74.0,71.0
20160328024500,273.0,283.5,56.25,42,78.8,100,70.8,74.0,71.0
20160328030000,273.0,266.7,52.9167,42,78.8,100,70.7,74.0,71.0
20160328031500,273.0,266.7,52.9167,42,77.4,100,70.7,74.0,71.0
20160328033000,273.0,270.9,53.75,42,78.8,100,70.8,74.0,71.0
20160328034500,273.0,270.9,53.75,42,78.8,100,70.7,74.0,71.0
20160328040000,273.0,280.35,55.625,42,80.2,100,70.7,74.0,71.0
20160328041500,273.0,283.5,56.25,42,78.2,100,70.9,74.0,71.0
20160328043000,273.0,283.5,56.25,42,78.2,100,70.9,74.0,71.0
20160328044500,273.0,283.5,56.25,42,84.0,100,71.0,74.0,71.0
20160328050000,273.0,266.7,52.9167,42,84.9,100,71.0,74.0,71.0
20160328051500,273.0,266.7,52.9167,42,78.7,100,71.1,74.0,71.0
20160328053000,273.0,266.7,52.9167,42,85.6,100,71.1,74.0,71.0
20160328054500,273.0,263.55,52.2917,42,82.0,100,71.0,74.0,71.0
20160328060000,273.0,267.75,53.125,42,80.2,100,71.0,74.0,71.0
20160328061500,273.0,267.75,53.125,42,86.2,100,71.0,74.0,71.0
20160328063000,273.0,267.75,53.125,42,80.6,100,70.9,74.0,71.0
20160328064500,273.0,385.35,76.4583,53,55.6,0,69.2,68.5,65.5
20160328070000,273.0,327.6,65.0,46,55.6,0,68.4,68.5,65.5
20160328071500,273.0,289.8,57.5,42,55.6,0,67.9,68.5,65.5
20160328073000,273.0,289.8,57.5,41,55.6,0,67.7,68.5,65.5
20160328074500,273.0,284.55,56.4583,41,55.6,0,67.3,68.5,65.5
20160328080000,273.0,284.55,56.4583,41,55.6,0,67.1,68.5,65.5
20160328081500,273.0,277.2,55.0,41,55.6,0,67.1,68.5,65.5
20160328083000,273.0,282.45,56.0417,41,55.6,0,66.9,68.5,65.5
20160328084500,273.0,282.45,56.0417,41,55.6,0,66.8,68.5,65.5
20160328090000,273.0,287.7,57.0833,41,55.6,0,66.7,68.5,65.5
20160328091500,273.0,287.7,57.0833,41,55.6,0,66.6,68.5,65.5
20160328093000,273.0,287.7,57.0833,41,55.6,0,66.6,68.5,65.5
20160328094500,273.0,284.55,56.4583,41,55.6,0,66.4,68.5,65.5
20160328100000,273.0,262.5,52.0833,41,55.6,0,66.4,68.5,65.5
20160328101500,273.0,262.5,52.0833,41,55.6,0,66.1,68.5,65.5
20160328103000,273.0,279.3,55.4167,41,55.6,0,65.8,68.5,65.5
20160328104500,273.0,284.55,56.4583,41,55.6,0,65.7,68.5,65.5
20160328110000,273.0,256.2,50.8333,39,55.6,0,65.7,68.5,65.5
20160328111500,273.0,256.2,50.8333,39,55.6,0,65.7,68.5,65.5
20160328113000,273.0,259.35,51.4583,39,55.6,0,65.6,68.5,65.5
20160328114500,273.0,259.35,51.4583,39,55.6,0,65.5,68.5,65.5
20160328120000,273.0,259.35,51.4583,39,55.6,0,65.5,68.5,65.5
20160328121500,273.0,259.35,51.4583,39,55.6,0,65.6,68.5,65.5
20160328123000,273.0,259.35,51.4583,39,55.6,0,65.9,68.5,65.5
20160328124500,273.0,262.5,52.0833,39,55.6,0,66.1,68.5,65.5
20160328130000,273.0,262.5,52.0833,39,55.6,0,66.3,68.5,65.5
20160328131500,273.0,262.5,52.0833,39,55.6,0,66.5,68.5,65.5
20160328133000,273.0,266.7,52.9167,39,55.6,0,66.6,68.5,65.5
20160328134500,273.0,266.7,52.9167,39,55.6,0,66.7,68.5,65.5
20160328140000,273.0,266.7,52.9167,39,55.6,0,66.8,68.5,65.5
20160328141500,273.0,263.55,52.2917,40,55.6,0,66.9,68.5,65.5
20160328143000,273.0,263.55,52.2917,40,55.6,0,67.2,68.5,65.5
20160328144500,273.0,263.55,52.2917,40,55.6,0,67.4,68.5,65.5
20160328150000,273.0,269.85,53.5417,40,55.6,0,67.6,68.5,65.5
20160328151500,273.0,266.7,52.9167,40,55.6,0,67.7,68.5,65.5
20160328153000,273.0,266.7,52.9167,40,55.6,0,67.9,68.5,65.5
20160328154500,273.0,269.85,53.5417,41,56.3,0,68.0,68.5,65.5
20160328160000,273.0,275.1,54.5833,41,56.3,0,68.2,68.5,65.5
20160328161500,273.0,280.35,55.625,41,55.6,0,68.2,68.5,65.5
20160328163000,273.0,277.2,55.0,41,55.6,0,68.3,68.5,65.5
20160328164500,273.0,283.5,56.25,41,55.6,0,68.3,68.5,65.5
20160328170000,273.0,283.5,56.25,41,55.6,0,68.2,68.5,65.5
20160328171500,273.0,283.5,56.25,41,55.6,0,68.1,68.5,65.5
20160328173000,273.0,288.75,57.2917,41,55.6,0,68.1,68.5,65.5
20160328174500,273.0,288.75,57.2917,41,55.6,0,68.1,68.5,65.5
20160328180000,273.0,285.6,56.6667,41,55.6,0,68.1,68.5,65.5
20160328181500,273.0,285.6,56.6667,41,55.6,0,68.1,68.5,65.5
20160328183000,273.0,285.6,56.6667,41,55.6,0,67.9,68.5,65.5
20160328184500,273.0,285.6,56.6667,41,55.6,0,67.8,68.5,65.5
20160328190000,273.0,285.6,56.6667,41,55.6,0,67.7,68.5,65.5
20160328191500,273.0,282.45,56.0417,41,55.6,0,67.6,68.5,65.5
20160328193000,273.0,282.45,56.0417,41,55.6,0,67.4,68.5,65.5
20160328194500,273.0,282.45,56.0417,41,55.6,0,67.4,68.5,65.5
20160328200000,273.0,282.45,56.0417,41,55.6,0,67.3,68.5,65.5
20160328201500,273.0,282.45,56.0417,41,55.6,0,67.2,68.5,65.5
20160328203000,273.0,282.45,56.0417,41,55.6,0,67.4,68.5,65.5
20160328204500,273.0,282.45,56.0417,41,55.6,0,67.5,68.5,65.5
20160328210000,273.0,282.45,56.0417,41,55.6,0,67.7,68.5,65.5
20160328211500,273.0,282.45,56.0417,41,55.6,0,67.7,68.5,65.5
20160328213000,273.0,282.45,56.0417,41,55.6,0,67.6,68.5,65.5
20160328214500,273.0,282.45,56.0417,41,55.6,0,67.6,68.5,65.5
20160328220000,273.0,279.3,55.4167,41,55.6,0,67.6,68.5,65.5
20160328221500,273.0,282.45,56.0417,41,55.6,0,67.7,68.5,65.5
20160328223000,273.0,277.2,55.0,41,55.6,0,67.8,68.5,65.5
20160328224500,273.0,280.35,55.625,41,55.6,0,67.7,68.5,65.5
20160328230000,273.0,280.35,55.625,41,55.6,0,67.6,68.5,65.5
20160328231500,273.0,277.2,55.0,41,55.6,0,67.6,68.5,65.5
20160328233000,273.0,277.2,55.0,41,55.6,0,67.6,68.5,65.5
20160328234500,273.0,280.35,55.625,41,55.6,0,67.4,68.5,65.5
20160329000000,273.0,280.35,55.625,41,55.6,0,67.4,68.5,65.5
20160329001500,273.0,277.2,55.0,41,55.6,0,67.4,68.5,65.5
20160329003000,273.0,277.2,55.0,41,55.6,0,67.3,68.5,65.5
20160329004500,273.0,277.2,55.0,41,55.6,0,67.3,68.5,65.5
20160329010000,273.0,277.2,55.0,41,55.6,0,67.2,68.5,65.5
20160329011500,273.0,277.2,55.0,41,55.6,0,67.2,68.5,65.5
20160329013000,273.0,277.2,55.0,41,55.6,0,67.2,68.5,65.5
20160329014500,273.0,277.2,55.0,41,54.8,0,67.2,68.5,65.5
20160329020000,273.0,270.9,53.75,41,54.8,0,67.1,68.5,65.5
20160329021500,273.0,270.9,53.75,41,54.8,0,67.1,68.5,65.5
20160329023000,273.0,270.9,53.75,41,54.8,0,67.1,68.5,65.5
20160329024500,273.0,270.9,53.75,41,54.8,0,67.1,68.5,65.5
20160329030000,273.0,270.9,53.75,41,54.8,0,67.1,68.5,65.5
20160329031500,273.0,270.9,53.75,41,54.8,0,67.1,68.5,65.5
20160329033000,273.0,274.05,54.375,41,54.8,0,67.1,68.5,65.5
20160329034500,273.0,274.05,54.375,41,54.8,0,67.1,68.5,65.5
20160329040000,273.0,274.05,54.375,41,54.8,0,67.0,68.5,65.5
20160329041500,273.0,277.2,55.0,41,54.8,0,66.9,68.5,65.5
20160329043000,273.0,277.2,55.0,41,54.8,0,66.8,68.5,65.5
20160329044500,273.0,277.2,55.0,41,54.8,0,66.8,68.5,65.5
20160329050000,273.0,280.35,55.625,41,54.8,0,66.7,68.5,65.5
20160329051500,273.0,280.35,55.625,41,54.8,0,66.8,68.5,65.5
20160329053000,273.0,277.2,55.0,41,54.8,0,66.9,68.5,65.5
20160329054500,273.0,258.3,51.25,41,54.8,0,66.9,68.5,65.5
20160329060000,273.0,263.55,52.2917,41,55.5,0,66.8,68.5,65.5
20160329061500,273.0,266.7,52.9167,41,55.5,0,66.7,68.5,65.5
20160329063000,273.0,271.95,53.9583,41,55.5,0,66.3,68.5,65.5
20160329064500,273.0,271.95,53.9583,41,55.5,0,66.0,68.5,65.5
20160329070000,273.0,271.95,53.9583,41,55.5,0,65.8,68.5,65.5
20160329071500,273.0,271.95,53.9583,41,55.5,0,65.7,68.5,65.5
20160329073000,273.0,271.95,53.9583,41,55.5,0,65.6,68.5,65.5
20160329074500,273.0,275.1,54.5833,41,55.5,0,65.5,68.5,65.5
20160329080000,273.0,275.1,54.5833,41,55.5,0,65.3,68.5,65.5
20160329081500,273.0,275.1,54.5833,41,55.5,0,65.3,68.5,65.5
20160329083000,273.0,275.1,54.5833,41,55.5,100,65.1,68.5,65.5
20160329084500,273.0,275.1,54.5833,41,55.5,100,65.1,68.5,65.5
20160329090000,273.0,275.1,54.5833,41,55.5,100,65.3,68.5,65.5
20160329091500,273.0,270.9,53.75,41,55.5,100,65.3,68.5,65.5
20160329093000,273.0,270.9,53.75,41,55.5,100,65.5,68.5,65.5
20160329094500,273.0,270.9,53.75,41,55.5,100,65.5,68.5,65.5
20160329100000,273.0,270.9,53.75,41,92.4,100,67.4,73.7,70.7
20160329101500,273.0,270.9,53.75,41,88.7,100,68.5,73.9,70.9
20160329103000,273.0,270.9,53.75,41,83.2,100,69.4,73.9,70.9
20160329104500,273.0,270.9,53.75,41,88.1,100,70.2,73.9,70.9
20160329110000,273.0,270.9,53.75,41,92.3,100,70.6,73.9,70.9
20160329111500,273.0,270.9,53.75,41,84.5,100,71.1,73.9,70.9
20160329113000,273.0,270.9,53.75,41,56.8,100,70.2,73.9,70.9
20160329114500,273.0,270.9,53.75,41,80.2,100,69.8,73.8,70.8
20160329120000,273.0,270.9,53.75,41,73.9,100,70.3,73.7,70.7
20160329121500,273.0,270.9,53.75,41,81.8,100,70.6,73.7,70.7
20160329123000,273.0,270.9,53.75,41,64.9,0,70.9,73.7,70.7
20160329124500,273.0,270.9,53.75,43,56.3,0,69.3,71.4,68.4
20160329130000,273.0,263.55,52.2917,43,56.3,0,68.9,71.4,68.4
20160329131500,273.0,274.05,54.375,43,56.3,0,68.4,71.4,68.4
20160329133000,273.0,287.7,57.0833,43,55.6,0,68.2,71.4,68.4
20160329134500,273.0,287.7,57.0833,43,55.6,100,67.9,71.4,68.4
20160329140000,273.0,287.7,57.0833,43,56.3,100,67.4,71.4,68.4
20160329141500,273.0,287.7,57.0833,43,74.0,100,68.1,71.4,68.4
20160329143000,273.0,287.7,57.0833,43,63.2,100,67.9,71.4,68.4
20160329144500,273.0,287.7,57.0833,43,72.0,100,68.2,71.4,68.4
20160329150000,273.0,287.7,57.0833,43,74.9,100,68.6,71.4,68.4
20160329151500,273.0,287.7,57.0833,43,56.8,100,68.1,71.4,68.4
20160329153000,273.0,287.7,57.0833,43,56.8,100,67.7,71.4,68.4
20160329154500,273.0,287.7,57.0833,43,56.8,100,67.6,71.4,68.4
20160329160000,273.0,287.7,57.0833,43,69.2,100,68.3,71.4,68.4
20160329161500,273.0,287.7,57.0833,43,70.6,100,68.3,71.4,68.4
20160329163000,273.0,287.7,57.0833,43,69.6,100,68.4,71.4,68.4
20160329164500,273.0,287.7,57.0833,43,68.5,100,68.6,71.4,68.4
20160329170000,273.0,287.7,57.0833,43,69.2,100,68.6,71.4,68.4
20160329171500,273.0,287.7,57.0833,43,70.1,100,68.6,71.4,68.4
20160329173000,273.0,287.7,57.0833,43,68.6,100,68.6,71.4,68.4
20160329174500,273.0,287.7,57.0833,42,56.4,0,68.3,71.4,68.4
20160329180000,273.0,287.7,57.0833,42,56.4,100,67.8,71.4,68.4
20160329181500,273.0,287.7,57.0833,42,56.4,100,67.6,71.4,68.4
20160329183000,273.0,287.7,57.0833,42,65.9,100,67.9,71.4,68.4
20160329184500,273.0,287.7,57.0833,42,72.0,100,68.1,71.4,68.4
20160329190000,273.0,287.7,57.0833,42,73.9,100,68.6,71.4,68.4
20160329191500,273.0,287.7,57.0833,42,70.6,100,68.7,71.4,68.4
20160329193000,273.0,283.5,56.25,41,57.5,100,67.8,72.2,69.2
20160329194500,273.0,287.7,57.0833,41,75.9,100,68.9,72.2,69.2
20160329200000,273.0,287.7,57.0833,41,73.9,100,68.5,72.2,69.2
20160329201500,273.0,287.7,57.0833,41,79.8,100,69.4,72.2,69.2
20160329203000,273.0,287.7,57.0833,41,56.8,100,68.7,72.2,69.2
20160329204500,273.0,284.55,56.4583,40,56.8,100,68.3,72.2,69.2
20160329210000,273.0,284.55,56.4583,40,72.0,100,68.9,72.2,69.2
20160329211500,273.0,284.55,56.4583,40,72.0,100,68.9,72.2,69.2
20160329213000,273.0,284.55,56.4583,40,70.1,100,68.9,72.2,69.2
20160329214500,273.0,284.55,56.4583,40,71.5,100,68.9,72.2,69.2
20160329220000,273.0,284.55,56.4583,40,72.5,100,69.0,72.2,69.2
20160329221500,273.0,284.55,56.4583,40,74.8,100,69.1,72.2,69.2
20160329223000,273.0,284.55,56.4583,40,72.9,100,69.1,72.2,69.2
20160329224500,273.0,284.55,56.4583,40,71.4,100,69.2,72.2,69.2
20160329230000,273.0,284.55,56.4583,40,73.7,100,69.2,72.2,69.2
20160329231500,273.0,284.55,56.4583,40,73.7,100,69.2,72.2,69.2
20160329233000,273.0,284.55,56.4583,40,71.6,100,69.2,72.2,69.2
20160329234500,273.0,284.55,56.4583,40,71.6,100,69.2,72.2,69.2
20160330000000,273.0,284.55,56.4583,40,73.8,100,69.2,72.2,69.2
20160330001500,273.0,261.45,51.875,41,76.2,100,69.2,72.2,69.2
20160330003000,273.0,267.75,53.125,41,72.4,100,69.3,72.2,69.2
20160330004500,273.0,270.9,53.75,41,72.4,100,69.3,72.2,69.2
20160330010000,273.0,266.7,52.9167,41,74.9,100,69.4,72.2,69.2
20160330011500,273.0,266.7,52.9167,41,74.9,100,69.4,72.2,69.2
20160330013000,273.0,266.7,52.9167,41,72.0,100,69.4,72.2,69.2
20160330014500,273.0,266.7,52.9167,41,74.0,100,69.4,72.2,69.2
20160330020000,273.0,269.85,53.5417,41,56.4,100,68.8,72.2,69.2
20160330021500,273.0,269.85,53.5417,41,56.4,100,68.4,72.2,69.2
20160330023000,273.0,269.85,53.5417,41,77.2,100,68.7,72.2,69.2
20160330024500,273.0,266.7,52.9167,41,73.4,100,68.9,72.2,69.2
20160330030000,273.0,266.7,52.9167,41,71.5,100,68.8,72.2,69.2
20160330031500,273.0,266.7,52.9167,41,78.2,100,68.9,72.2,69.2
20160330033000,273.0,266.7,52.9167,41,77.0,100,69.4,72.2,69.2
20160330034500,273.0,266.7,52.9167,41,56.8,100,68.8,72.2,69.2
20160330040000,273.0,266.7,52.9167,41,56.8,100,68.3,72.2,69.2
20160330041500,273.0,266.7,52.9167,41,82.4,100,68.6,72.2,69.2
20160330043000,273.0,266.7,52.9167,41,72.6,100,68.8,72.2,69.2
20160330044500,273.0,266.7,52.9167,41,81.6,100,68.9,72.2,69.2
20160330050000,273.0,262.5,52.0833,41,80.6,100,69.3,72.2,69.2
20160330051500,273.0,262.5,52.0833,41,56.8,100,68.8,72.2,69.2
20160330053000,273.0,262.5,52.0833,41,56.8,100,68.2,72.2,69.2
20160330054500,273.0,262.5,52.0833,41,83.8,100,68.9,72.2,69.2
20160330060000,273.0,262.5,52.0833,41,70.1,100,68.7,72.2,69.2
20160330061500,273.0,262.5,52.0833,41,76.8,100,69.1,72.2,69.2
20160330063000,273.0,262.5,52.0833,41,80.3,100,69.3,72.2,69.2
20160330064500,273.0,262.5,52.0833,41,57.4,0,69.1,72.2,69.2
20160330070000,273.0,262.5,52.0833,41,56.7,100,68.4,72.2,69.2
20160330071500,273.0,262.5,52.0833,41,80.7,100,68.5,72.2,69.2
20160330073000,273.0,262.5,52.0833,41,70.6,100,68.9,72.2,69.2
20160330074500,273.0,266.7,52.9167,41,73.0,100,68.9,72.2,69.2
20160330080000,273.0,262.5,52.0833,41,73.0,100,68.9,72.2,69.2
20160330081500,273.0,262.5,52.0833,41,73.0,100,68.9,72.2,69.2
20160330083000,273.0,262.5,52.0833,41,73.0,100,69.1,72.2,69.2
20160330084500,273.0,262.5,52.0833,41,57.2,0,69.3,72.2,69.2
20160330090000,273.0,255.15,50.625,42,56.4,100,68.8,72.2,69.2
20160330091500,273.0,258.3,51.25,41,56.4,100,68.6,72.2,69.2
20160330093000,273.0,258.3,51.25,41,65.4,100,68.4,72.2,69.2
20160330094500,273.0,263.55,52.2917,41,74.4,100,69.1,72.2,69.2
20160330100000,273.0,263.55,52.2917,41,71.6,100,69.1,72.2,69.2
20160330101500,273.0,263.55,52.2917,41,70.6,100,69.2,72.2,69.2
20160330103000,273.0,263.55,52.2917,41,58.8,0,69.4,72.2,69.2
20160330104500,273.0,263.55,52.2917,41,56.0,100,68.7,72.2,69.2
20160330110000,273.0,267.75,53.125,41,56.0,100,68.7,72.2,69.2
20160330111500,273.0,267.75,53.125,41,56.0,100,68.7,72.2,69.2
20160330113000,273.0,255.15,50.625,41,56.7,100,68.7,72.2,69.2
20160330114500,273.0,258.3,51.25,41,56.7,100,68.8,72.2,69.2
20160330120000,273.0,262.5,52.0833,42,60.7,100,69.1,72.2,69.2
20160330121500,273.0,283.5,56.25,41,60.0,100,69.1,72.2,69.2
20160330123000,273.0,283.5,56.25,41,60.7,100,69.2,72.2,69.2
20160330124500,273.0,283.5,56.25,41,59.6,0,69.5,72.2,69.2
20160330130000,273.0,283.5,56.25,41,56.8,0,69.3,72.2,69.2
20160330131500,273.0,283.5,56.25,41,56.8,0,69.4,72.2,69.2
20160330133000,273.0,283.5,56.25,41,56.8,0,69.5,72.2,69.2
20160330134500,273.0,283.5,56.25,41,56.0,0,69.6,72.2,69.2
20160330140000,273.0,283.5,56.25,41,56.0,0,69.6,72.2,69.2
20160330141500,273.0,350.7,69.5833,53,56.0,0,69.7,72.2,69.2
20160330143000,273.0,289.8,57.5,43,56.0,0,69.7,72.2,69.2
20160330144500,273.0,283.5,56.25,42,56.0,0,69.6,72.2,69.2
20160330150000,273.0,283.5,56.25,42,56.0,0,69.1,72.2,69.2
20160330151500,273.0,283.5,56.25,42,56.0,100,68.7,72.2,69.2
20160330153000,273.0,283.5,56.25,42,56.0,100,68.5,72.2,69.2
20160330154500,273.0,287.7,57.0833,42,62.3,100,68.5,72.2,69.2
20160330160000,273.0,287.7,57.0833,42,69.2,100,69.2,72.2,69.2
20160330161500,273.0,287.7,57.0833,42,71.5,100,69.3,72.2,69.2
20160330163000,273.0,282.45,56.0417,42,61.8,100,69.4,72.2,69.2
20160330164500,273.0,288.75,57.2917,42,56.0,100,68.8,72.2,69.2
20160330170000,273.0,285.6,56.6667,42,56.0,100,68.7,72.2,69.2
20160330171500,273.0,285.6,56.6667,42,56.7,100,68.6,72.2,69.2
20160330173000,273.0,285.6,56.6667,42,62.4,100,68.6,72.2,69.2
20160330174500,273.0,285.6,56.6667,42,71.1,100,69.2,72.2,69.2
20160330180000,273.0,285.6,56.6667,42,72.0,100,69.4,72.2,69.2
20160330181500,273.0,285.6,56.6667,42,56.8,100,69.1,72.2,69.2
20160330183000,273.0,267.75,53.125,42,56.0,100,69.0,72.2,69.2
20160330184500,273.0,267.75,53.125,42,56.0,100,69.0,72.2,69.2
20160330190000,273.0,267.75,53.125,42,56.0,100,68.7,72.2,69.2
20160330191500,273.0,267.75,53.125,42,56.0,100,68.5,72.2,69.2
20160330193000,273.0,267.75,53.125,42,83.4,100,68.9,72.2,69.2
20160330194500,273.0,267.75,53.125,42,68.7,100,69.2,72.2,69.2
20160330200000,273.0,267.75,53.125,42,67.7,100,69.1,72.2,69.2
20160330201500,273.0,267.75,53.125,42,68.6,100,69.2,72.2,69.2
20160330203000,273.0,267.75,53.125,42,67.3,100,69.2,72.2,69.2
20160330204500,273.0,267.75,53.125,42,68.1,100,69.1,72.2,69.2
20160330210000,273.0,267.75,53.125,42,67.3,100,69.1,72.2,69.2
20160330211500,273.0,267.75,53.125,42,68.1,100,69.1,72.2,69.2
20160330213000,273.0,267.75,53.125,42,67.3,100,69.1,72.2,69.2
20160330214500,273.0,267.75,53.125,42,68.1,100,69.1,72.2,69.2
20160330220000,273.0,267.75,53.125,42,66.8,100,69.1,72.2,69.2
20160330221500,273.0,315.0,62.5,43,68.2,100,69.1,72.2,69.2
