PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330223000,273.0,285.6,56.6667,42,66.3,100,69.2,72.2,69.2
20160330224500,273.0,285.6,56.6667,42,67.7,100,69.2,72.2,69.2
20160330230000,273.0,285.6,56.6667,42,66.7,100,69.2,72.2,69.2
20160330231500,273.0,285.6,56.6667,42,66.7,100,69.1,72.2,69.2
20160330233000,273.0,285.6,56.6667,42,66.7,100,69.1,72.2,69.2
20160330234500,273.0,285.6,56.6667,42,66.7,100,69.1,72.2,69.2
20160331000000,273.0,285.6,56.6667,42,66.7,100,69.1,72.2,69.2
20160331001500,273.0,285.6,56.6667,42,65.8,100,69.0,72.2,69.2
20160331003000,273.0,288.75,57.2917,42,66.7,100,68.9,72.2,69.2
20160331004500,273.0,288.75,57.2917,42,66.7,100,68.9,72.2,69.2
20160331010000,273.0,285.6,56.6667,42,66.7,100,68.9,72.2,69.2
20160331011500,273.0,285.6,56.6667,42,66.7,100,69.0,72.2,69.2
20160331013000,273.0,285.6,56.6667,42,66.7,100,69.0,72.2,69.2
20160331014500,273.0,285.6,56.6667,42,66.7,100,69.0,72.2,69.2
20160331020000,273.0,288.75,57.2917,42,66.7,100,69.0,72.2,69.2
20160331021500,273.0,288.75,57.2917,42,67.4,100,69.0,72.2,69.2
20160331023000,273.0,288.75,57.2917,42,66.3,100,69.1,72.2,69.2
20160331024500,273.0,285.6,56.6667,42,67.2,100,69.1,72.2,69.2
20160331030000,273.0,277.2,55.0,41,66.3,100,69.0,72.2,69.2
20160331031500,273.0,277.2,55.0,41,67.3,100,68.9,72.2,69.2
20160331033000,273.0,280.35,55.625,41,69.6,100,68.9,72.2,69.2
20160331034500,273.0,280.35,55.625,41,76.3,100,69.0,72.2,69.2
20160331040000,273.0,277.2,55.0,41,74.9,100,69.3,72.2,69.2
20160331041500,273.0,277.2,55.0,41,57.2,0,69.2,72.2,69.2
20160331043000,273.0,277.2,55.0,41,56.0,100,68.7,72.1,69.1
20160331044500,273.0,277.2,55.0,41,56.0,100,68.4,72.0,69.0
20160331050000,273.0,277.2,55.0,41,56.0,100,68.2,71.9,68.9
20160331051500,273.0,280.35,55.625,41,80.2,100,68.4,72.0,69.0
20160331053000,273.0,280.35,55.625,41,83.1,100,69.1,72.2,69.2
20160331054500,273.0,280.35,55.625,41,61.7,0,69.4,72.2,69.2
20160331060000,273.0,280.35,55.625,41,56.3,100,68.4,72.2,69.2
20160331061500,273.0,280.35,55.625,41,77.2,100,68.2,72.2,69.2
20160331063000,273.0,280.35,55.625,41,70.1,100,68.9,72.2,69.2
20160331064500,273.0,280.35,55.625,41,72.4,100,68.8,72.2,69.2
20160331070000,273.0,280.35,55.625,41,76.3,100,68.9,72.2,69.2
20160331071500,273.0,280.35,55.625,41,80.7,100,69.3,72.2,69.2
20160331073000,273.0,283.5,56.25,41,61.2,0,69.4,72.2,69.2
20160331074500,273.0,279.3,55.4167,41,56.4,100,68.4,72.2,69.2
20160331080000,273.0,279.3,55.4167,41,73.4,100,68.2,72.2,69.2
20160331081500,273.0,279.3,55.4167,41,71.1,100,69.0,72.2,69.2
20160331083000,273.0,279.3,55.4167,41,71.1,100,68.8,72.2,69.2
20160331084500,273.0,279.3,55.4167,41,77.3,100,69.1,72.2,69.2
20160331090000,273.0,274.05,54.375,41,78.9,100,69.3,72.2,69.2
20160331091500,273.0,277.2,55.0,41,56.8,0,69.2,72.2,69.2
20160331093000,273.0,277.2,55.0,41,56.0,100,68.7,72.2,69.2
20160331094500,273.0,280.35,55.625,41,56.6,100,68.6,72.2,69.2
20160331100000,273.0,277.2,55.0,41,56.6,100,68.6,72.2,69.2
20160331101500,273.0,277.2,55.0,41,66.2,100,68.7,72.2,69.2
20160331103000,273.0,277.2,55.0,41,67.7,100,68.8,72.2,69.2
20160331104500,273.0,280.35,55.625,41,67.7,100,68.9,72.2,69.2
20160331110000,273.0,277.2,55.0,41,66.6,100,69.1,72.1,69.1
20160331111500,273.0,277.2,55.0,41,59.3,100,69.2,72.1,69.1
20160331113000,273.0,277.2,55.0,41,56.4,100,68.7,72.0,69.0
20160331114500,273.0,280.35,55.625,41,56.4,100,69.1,72.0,69.0
20160331120000,273.0,256.2,50.8333,43,56.4,100,68.8,72.0,69.0
20160331121500,273.0,256.2,50.8333,43,56.4,100,68.8,71.9,68.9
20160331123000,273.0,256.2,50.8333,43,56.4,100,68.7,71.9,68.9
20160331124500,273.0,256.2,50.8333,43,56.4,100,68.4,72.0,69.0
20160331130000,273.0,256.2,50.8333,43,73.4,100,68.6,72.1,69.1
20160331131500,273.0,261.45,51.875,43,78.2,100,69.2,72.2,69.2
20160331133000,273.0,255.15,50.625,43,57.6,100,69.1,72.2,69.2
20160331134500,273.0,261.45,51.875,43,56.4,100,68.8,72.0,69.0
20160331140000,273.0,261.45,51.875,43,56.4,100,68.7,71.9,68.9
20160331141500,273.0,261.45,51.875,43,56.4,100,68.3,72.0,69.0
20160331143000,273.0,261.45,51.875,43,77.7,100,68.6,72.1,69.1
20160331144500,273.0,261.45,51.875,43,68.6,100,69.1,72.2,69.2
20160331150000,273.0,261.45,51.875,43,67.7,100,68.8,72.1,69.1
20160331151500,273.0,261.45,51.875,43,60.1,100,69.3,72.1,69.1
20160331153000,273.0,274.05,54.375,44,56.0,0,68.9,72.1,69.1
20160331154500,273.0,274.05,54.375,44,56.0,100,68.6,72.0,69.0
20160331160000,273.0,274.05,54.375,44,56.0,100,68.4,72.0,69.0
20160331161500,273.0,274.05,54.375,44,64.3,100,68.4,71.9,68.9
20160331163000,273.0,274.05,54.375,44,65.8,100,68.7,72.0,69.0
20160331164500,273.0,270.9,53.75,44,65.8,100,68.8,71.9,68.9
20160331170000,273.0,275.1,54.5833,44,65.8,100,69.0,71.9,68.9
20160331171500,273.0,275.1,54.5833,44,65.8,100,69.1,71.9,68.9
20160331173000,273.0,275.1,54.5833,44,65.8,100,69.1,72.0,69.0
20160331174500,273.0,275.1,54.5833,44,56.7,0,69.0,71.9,68.9
20160331180000,273.0,275.1,54.5833,44,56.0,0,68.8,71.9,68.9
20160331181500,273.0,275.1,54.5833,44,56.0,0,68.8,71.9,68.9
20160331183000,273.0,275.1,54.5833,44,56.0,0,68.7,71.8,68.8
20160331184500,273.0,275.1,54.5833,44,56.0,100,68.4,71.8,68.8
20160331190000,273.0,271.95,53.9583,44,56.0,100,68.3,71.8,68.8
20160331191500,273.0,271.95,53.9583,44,56.0,100,68.4,71.9,68.9
20160331193000,273.0,271.95,53.9583,44,56.0,100,68.1,71.8,68.8
20160331194500,273.0,267.75,53.125,44,67.7,100,68.8,71.8,68.8
20160331200000,273.0,267.75,53.125,44,67.7,100,68.7,71.8,68.8
20160331201500,273.0,271.95,53.9583,44,67.7,100,68.8,71.9,68.9
20160331203000,273.0,271.95,53.9583,44,67.7,100,68.9,71.9,68.9
20160331204500,273.0,271.95,53.9583,44,67.7,100,68.9,71.8,68.8
20160331210000,273.0,271.95,53.9583,44,67.7,100,68.9,71.8,68.8
20160331211500,273.0,271.95,53.9583,44,67.7,100,68.9,71.8,68.8
20160331213000,273.0,271.95,53.9583,44,67.7,100,68.9,71.8,68.8
20160331214500,273.0,271.95,53.9583,44,67.7,100,68.9,71.8,68.8
20160331220000,273.0,271.95,53.9583,44,67.7,100,68.8,71.8,68.8
20160331221500,273.0,277.2,55.0,44,67.7,100,68.9,71.8,68.8
20160331223000,273.0,287.7,57.0833,43,67.7,100,68.8,71.8,68.8
20160331224500,273.0,292.95,58.125,43,67.7,100,68.7,71.8,68.8
20160331230000,273.0,282.45,56.0417,42,67.7,100,68.7,71.8,68.8
20160331231500,273.0,282.45,56.0417,42,67.7,100,68.7,71.8,68.8
20160331233000,273.0,282.45,56.0417,42,66.8,100,68.7,71.8,68.8
20160331234500,273.0,282.45,56.0417,42,67.8,100,68.7,71.8,68.8
20160401000000,273.0,282.45,56.0417,42,67.8,100,68.6,71.8,68.8
20160401001500,273.0,282.45,56.0417,42,67.8,100,68.6,71.8,68.8
20160401003000,273.0,282.45,56.0417,42,67.8,100,68.6,71.8,68.8
20160401004500,273.0,282.45,56.0417,42,67.8,100,68.6,71.8,68.8
20160401010000,273.0,282.45,56.0417,42,67.8,100,68.6,71.8,68.8
20160401011500,273.0,282.45,56.0417,42,67.8,100,68.6,71.8,68.8
20160401013000,273.0,282.45,56.0417,42,67.0,100,68.6,71.8,68.8
20160401014500,273.0,282.45,56.0417,42,68.1,100,68.6,71.8,68.8
20160401020000,273.0,282.45,56.0417,42,66.8,100,68.6,71.8,68.8
20160401021500,273.0,282.45,56.0417,42,67.7,100,68.6,71.8,68.8
20160401023000,273.0,282.45,56.0417,42,67.7,100,68.6,71.8,68.8
20160401024500,273.0,282.45,56.0417,42,67.7,100,68.6,71.8,68.8
20160401030000,273.0,282.45,56.0417,42,67.7,100,68.6,71.8,68.8
20160401031500,273.0,282.45,56.0417,42,67.7,100,68.5,71.8,68.8
20160401033000,273.0,282.45,56.0417,42,67.7,100,68.4,71.8,68.8
20160401034500,273.0,282.45,56.0417,42,70.1,100,68.6,71.8,68.8
20160401040000,273.0,282.45,56.0417,42,72.4,100,68.6,71.8,68.8
20160401041500,273.0,282.45,56.0417,42,70.1,100,68.7,71.8,68.8
20160401043000,273.0,282.45,56.0417,42,72.0,100,68.7,71.8,68.8
20160401044500,273.0,282.45,56.0417,42,70.1,100,68.7,71.8,68.8
20160401050000,273.0,282.45,56.0417,42,71.7,100,68.7,71.8,68.8
20160401051500,273.0,282.45,56.0417,42,70.1,100,68.8,71.8,68.8
20160401053000,273.0,282.45,56.0417,42,71.6,100,68.8,71.8,68.8
20160401054500,273.0,282.45,56.0417,42,69.8,100,68.8,71.8,68.8
20160401060000,273.0,282.45,56.0417,42,72.0,100,68.7,71.8,68.8
20160401061500,273.0,282.45,56.0417,42,69.7,100,68.7,71.8,68.8
20160401063000,273.0,282.45,56.0417,42,72.0,100,68.7,71.8,68.8
20160401064500,273.0,282.45,56.0417,42,70.1,100,68.6,71.8,68.8
20160401070000,273.0,282.45,56.0417,42,71.9,100,68.6,71.8,68.8
20160401071500,273.0,282.45,56.0417,42,71.1,100,68.6,71.8,68.8
20160401073000,273.0,282.45,56.0417,42,69.7,100,68.6,71.8,68.8
20160401074500,273.0,282.45,56.0417,42,70.6,100,68.5,71.8,68.8
20160401080000,273.0,285.6,56.6667,42,78.8,100,68.7,71.8,68.8
20160401081500,273.0,288.75,57.2917,42,57.6,0,68.8,71.8,68.8
20160401083000,273.0,288.75,57.2917,42,56.2,100,68.1,71.8,68.8
20160401084500,273.0,288.75,57.2917,42,78.7,100,67.9,71.8,68.8
20160401090000,273.0,288.75,57.2917,42,74.9,100,68.6,71.8,68.8
20160401091500,273.0,288.75,57.2917,42,78.3,100,68.7,71.8,68.8
20160401093000,273.0,288.75,57.2917,42,74.0,100,68.9,71.8,68.8
20160401094500,273.0,288.75,57.2917,41,76.4,100,69.0,71.8,68.8
20160401100000,273.0,285.6,56.6667,41,55.6,100,68.3,71.8,68.8
20160401101500,273.0,285.6,56.6667,41,55.6,100,67.9,71.8,68.8
20160401103000,273.0,285.6,56.6667,41,81.6,100,68.2,71.8,68.8
20160401104500,273.0,288.75,57.2917,41,74.9,100,68.7,71.8,68.8
20160401110000,273.0,277.2,55.0,41,78.3,100,68.9,71.8,68.8
20160401111500,273.0,266.7,52.9167,41,57.7,0,68.8,71.8,68.8
20160401113000,273.0,266.7,52.9167,41,56.3,100,68.1,71.8,68.8
20160401114500,273.0,263.55,52.2917,41,59.8,100,67.9,71.8,68.8
20160401120000,273.0,263.55,52.2917,41,74.4,100,68.3,71.8,68.8
20160401121500,273.0,266.7,52.9167,41,57.7,0,68.8,71.8,68.8
20160401123000,273.0,266.7,52.9167,41,56.3,100,68.1,71.8,68.8
20160401124500,273.0,263.55,52.2917,41,59.8,100,67.9,71.8,68.8
20160401130000,273.0,263.55,52.2917,41,74.4,100,68.3,71.8,68.8
20160401131500,273.0,263.55,52.2917,41,75.3,100,68.5,71.8,68.8
20160401133000,273.0,263.55,52.2917,41,73.1,100,68.6,71.8,68.8
20160401134500,273.0,263.55,52.2917,41,76.3,100,68.7,71.8,68.8
20160401140000,273.0,263.55,52.2917,41,72.9,100,68.7,71.8,68.8
20160401141500,273.0,263.55,52.2917,41,72.9,100,68.8,71.8,68.8
20160401143000,273.0,263.55,52.2917,41,75.4,100,68.8,71.8,68.8
20160401144500,273.0,263.55,52.2917,41,72.5,100,68.8,71.8,68.8
20160401150000,273.0,263.55,52.2917,41,74.4,100,68.9,71.8,68.8
20160401151500,273.0,263.55,52.2917,41,73.4,100,68.9,71.8,68.8
20160401153000,273.0,266.7,52.9167,41,74.4,100,68.9,71.8,68.8
20160401154500,273.0,263.55,52.2917,41,74.4,100,68.9,71.8,68.8
20160401160000,273.0,263.55,52.2917,41,73.0,100,68.9,71.8,68.8
20160401161500,273.0,263.55,52.2917,41,75.9,100,68.9,71.8,68.8
20160401163000,273.0,263.55,52.2917,41,72.9,100,68.9,71.8,68.8
20160401164500,273.0,267.75,53.125,41,56.4,0,68.6,71.8,68.8
20160401170000,273.0,267.75,53.125,41,55.6,100,68.4,71.8,68.8
20160401171500,273.0,267.75,53.125,41,55.6,100,68.3,71.8,68.8
20160401173000,273.0,267.75,53.125,41,55.6,100,68.1,71.8,68.8
20160401174500,273.0,267.75,53.125,41,81.5,100,68.4,71.8,68.8
20160401180000,273.0,267.75,53.125,41,72.0,100,68.4,71.8,68.8
20160401181500,273.0,271.95,53.9583,41,69.7,100,68.4,71.8,68.8
20160401183000,273.0,279.3,55.4167,41,72.5,100,68.6,71.8,68.8
20160401184500,273.0,279.3,55.4167,41,74.8,100,69.1,71.8,68.8
20160401190000,273.0,283.5,56.25,41,55.6,100,68.5,71.8,68.8
20160401191500,273.0,283.5,56.25,41,55.6,100,68.2,71.8,68.8
20160401193000,273.0,283.5,56.25,41,55.6,100,68.0,71.8,68.8
20160401194500,273.0,283.5,56.25,41,78.3,100,68.4,71.8,68.8
20160401200000,273.0,288.75,57.2917,41,77.3,100,68.9,71.8,68.8
20160401201500,273.0,283.5,56.25,40,56.4,0,68.7,71.8,68.8
20160401203000,273.0,283.5,56.25,40,55.5,100,68.1,71.8,68.8
20160401204500,273.0,283.5,56.25,40,63.5,100,67.9,71.8,68.8
20160401210000,273.0,283.5,56.25,40,81.5,100,68.5,71.8,68.8
20160401211500,273.0,283.5,56.25,40,74.9,100,68.7,71.8,68.8
20160401213000,273.0,283.5,56.25,40,76.4,100,68.8,71.8,68.8
20160401214500,273.0,283.5,56.25,40,78.2,100,68.9,71.8,68.8
20160401220000,273.0,283.5,56.25,40,74.9,100,69.0,71.8,68.8
20160401221500,273.0,283.5,56.25,40,56.4,0,68.6,71.8,68.8
20160401223000,273.0,283.5,56.25,40,56.4,100,68.1,71.8,68.8
20160401224500,273.0,283.5,56.25,40,77.2,100,68.0,71.8,68.8
20160401230000,273.0,283.5,56.25,40,71.0,100,68.4,71.8,68.8
20160401231500,273.0,283.5,56.25,40,72.0,100,68.4,71.8,68.8
20160401233000,273.0,288.75,57.2917,40,76.4,100,68.6,71.8,68.8
20160401234500,273.0,284.55,56.4583,40,80.2,100,68.9,71.8,68.8
20160402000000,273.0,284.55,56.4583,40,80.2,100,68.9,71.8,68.8
20160402001500,273.0,275.1,54.5833,40,56.0,0,68.6,71.8,68.8
20160402003000,273.0,275.1,54.5833,40,56.0,100,67.9,71.8,68.8
20160402004500,273.0,283.5,56.25,40,76.2,100,68.1,71.8,68.8
20160402010000,273.0,283.5,56.25,40,79.8,100,68.6,71.8,68.8
20160402011500,273.0,256.2,50.8333,40,81.5,100,68.9,71.8,68.8
20160402013000,273.0,261.45,51.875,40,56.0,0,68.7,71.8,68.8
20160402014500,273.0,261.45,51.875,40,56.0,100,68.1,71.8,68.8
20160402020000,273.0,261.45,51.875,40,70.1,100,67.9,71.8,68.8
20160402021500,273.0,261.45,51.875,40,80.3,100,68.6,71.8,68.8
20160402023000,273.0,261.45,51.875,40,79.1,100,68.7,71.8,68.8
20160402024500,273.0,261.45,51.875,40,77.3,100,68.8,71.8,68.8
20160402030000,273.0,261.45,51.875,40,79.1,100,68.9,71.8,68.8
20160402031500,273.0,261.45,51.875,40,56.0,0,68.6,71.8,68.8
20160402033000,273.0,261.45,51.875,40,56.0,100,68.1,71.8,68.8
20160402034500,273.0,261.45,51.875,40,78.4,100,68.0,71.8,68.8
20160402040000,273.0,266.7,52.9167,40,83.5,100,68.4,71.8,68.8
20160402041500,273.0,263.55,52.2917,40,77.7,100,68.7,71.8,68.8
20160402043000,273.0,263.55,52.2917,40,81.6,100,68.8,71.8,68.8
20160402044500,273.0,267.75,53.125,40,80.1,100,68.9,71.8,68.8
20160402050000,273.0,263.55,52.2917,40,82.1,100,69.0,71.8,68.8
20160402051500,273.0,263.55,52.2917,40,57.2,0,68.7,71.8,68.8
20160402053000,273.0,266.7,52.9167,40,55.6,100,67.9,71.8,68.8
20160402054500,273.0,263.55,52.2917,40,83.7,100,68.0,71.8,68.8
20160402060000,273.0,267.75,53.125,40,80.7,100,68.6,71.8,68.8
20160402061500,273.0,263.55,52.2917,40,78.3,100,68.6,71.8,68.8
20160402063000,273.0,258.3,51.25,41,78.3,100,68.6,71.8,68.8
20160402064500,273.0,267.75,53.125,41,77.3,100,68.7,71.8,68.8
20160402070000,273.0,287.7,57.0833,41,74.0,100,68.7,71.8,68.8
20160402071500,273.0,287.7,57.0833,41,78.3,100,68.7,71.8,68.8
20160402073000,273.0,287.7,57.0833,41,74.8,100,68.6,71.8,68.8
20160402074500,273.0,287.7,57.0833,41,77.8,100,68.6,71.8,68.8
20160402080000,273.0,287.7,57.0833,41,74.8,100,68.6,71.8,68.8
20160402081500,273.0,287.7,57.0833,41,78.2,100,68.5,71.8,68.8
20160402083000,273.0,287.7,57.0833,41,75.9,100,68.6,71.8,68.8
20160402084500,273.0,287.7,57.0833,41,77.2,100,68.6,71.8,68.8
20160402090000,273.0,287.7,57.0833,41,74.0,100,68.6,71.8,68.8
20160402091500,273.0,287.7,57.0833,41,78.3,100,68.6,71.8,68.8
20160402093000,273.0,287.7,57.0833,41,76.3,100,68.7,71.8,68.8
20160402094500,273.0,287.7,57.0833,41,73.5,100,68.7,71.8,68.8
20160402100000,273.0,287.7,57.0833,41,77.3,100,68.8,71.8,68.8
20160402101500,273.0,287.7,57.0833,41,57.2,0,68.7,71.8,68.8
20160402103000,273.0,287.7,57.0833,41,55.6,100,67.9,71.8,68.8
20160402104500,273.0,284.55,56.4583,41,84.3,100,68.2,71.8,68.8
20160402110000,273.0,284.55,56.4583,41,74.0,100,68.7,71.8,68.8
20160402111500,273.0,277.2,55.0,41,78.7,100,68.7,71.8,68.8
20160402113000,273.0,262.5,52.0833,41,75.1,100,68.9,71.8,68.8
20160402114500,273.0,262.5,52.0833,41,78.7,100,68.9,71.8,68.8
20160402120000,273.0,274.05,54.375,41,74.4,100,69.0,71.8,68.8
20160402121500,273.0,277.2,55.0,41,78.4,100,69.0,71.8,68.8
20160402123000,273.0,284.55,56.4583,41,77.2,100,69.0,71.8,68.8
20160402124500,273.0,287.7,57.0833,41,56.4,100,68.3,71.8,68.8
20160402130000,273.0,287.7,57.0833,41,56.4,100,67.9,71.8,68.8
20160402131500,273.0,287.7,57.0833,41,77.2,100,68.5,71.8,68.8
20160402133000,273.0,287.7,57.0833,41,71.5,100,68.7,71.8,68.8
20160402134500,273.0,284.55,56.4583,41,69.7,100,68.7,71.8,68.8
20160402140000,273.0,284.55,56.4583,41,72.0,100,68.6,71.8,68.8
20160402141500,273.0,284.55,56.4583,41,70.1,100,68.9,71.8,68.8
20160402143000,273.0,284.55,56.4583,41,58.8,0,68.9,71.8,68.8
20160402144500,273.0,284.55,56.4583,41,56.4,0,68.7,71.8,68.8
20160402150000,273.0,284.55,56.4583,41,56.4,0,68.9,71.8,68.8
20160402151500,273.0,277.2,55.0,41,56.4,0,68.9,71.8,68.8
20160402153000,273.0,277.2,55.0,41,56.4,0,68.9,71.8,68.8
20160402154500,273.0,277.2,55.0,41,56.4,0,69.0,71.8,68.8
20160402160000,273.0,277.2,55.0,41,56.4,0,69.0,71.8,68.8
20160402161500,273.0,280.35,55.625,41,56.4,0,69.2,71.8,68.8
20160402163000,273.0,280.35,55.625,41,56.4,0,69.3,71.8,68.8
20160402164500,273.0,280.35,55.625,41,56.4,0,69.4,71.8,68.8
20160402170000,273.0,283.5,56.25,41,55.6,0,69.5,71.8,68.8
20160402171500,273.0,283.5,56.25,41,55.6,0,69.2,71.8,68.8
20160402173000,273.0,280.35,55.625,41,55.6,0,69.1,71.8,68.8
20160402174500,273.0,280.35,55.625,41,55.6,0,69.2,71.8,68.8
20160402180000,273.0,256.2,50.8333,41,55.6,0,69.1,71.8,68.8
20160402181500,273.0,262.5,52.0833,41,55.6,0,69.1,71.8,68.8
20160402183000,273.0,282.45,56.0417,41,55.6,0,69.2,71.8,68.8
20160402184500,273.0,282.45,56.0417,41,55.6,0,69.1,71.8,68.8
20160402190000,273.0,282.45,56.0417,41,55.6,0,68.9,71.8,68.8
20160402191500,273.0,282.45,56.0417,41,55.6,0,68.7,71.8,68.8
20160402193000,273.0,282.45,56.0417,41,54.8,0,68.6,71.8,68.8
20160402194500,273.0,282.45,56.0417,41,54.8,100,68.3,71.8,68.8
20160402200000,273.0,282.45,56.0417,41,55.5,100,68.4,71.8,68.8
20160402201500,273.0,282.45,56.0417,41,55.5,100,68.3,71.8,68.8
20160402203000,273.0,282.45,56.0417,41,55.5,100,68.3,71.8,68.8
20160402204500,273.0,282.45,56.0417,41,56.3,100,68.3,71.8,68.8
20160402210000,273.0,282.45,56.0417,41,75.4,100,68.6,71.8,68.8
20160402211500,273.0,282.45,56.0417,41,72.0,100,69.0,71.8,68.8
20160402213000,273.0,282.45,56.0417,41,56.4,0,68.8,71.8,68.8
20160402214500,273.0,282.45,56.0417,41,55.6,100,68.5,71.8,68.8
20160402220000,273.0,282.45,56.0417,41,55.6,100,68.2,71.8,68.8
20160402221500,273.0,282.45,56.0417,41,55.6,100,68.2,71.8,68.8
20160402223000,273.0,282.45,56.0417,41,61.6,100,68.1,71.8,68.8
20160402224500,273.0,282.45,56.0417,41,74.0,100,68.6,71.8,68.8
20160402230000,273.0,282.45,56.0417,41,72.9,100,68.8,71.8,68.8
20160402231500,273.0,282.45,56.0417,41,56.8,0,69.2,71.8,68.8
20160402233000,273.0,282.45,56.0417,41,55.5,0,69.2,71.8,68.8
20160402234500,273.0,285.6,56.6667,41,55.5,0,69.3,71.8,68.8
20160403000000,273.0,285.6,56.6667,41,54.8,0,68.8,71.8,68.8
20160403001500,273.0,285.6,56.6667,41,54.8,0,68.6,71.8,68.8
20160403003000,273.0,285.6,56.6667,41,54.8,100,68.3,71.8,68.8
20160403004500,273.0,285.6,56.6667,41,54.8,100,68.2,71.8,68.8
20160403010000,273.0,282.45,56.0417,41,65.3,100,68.1,71.8,68.8
20160403011500,273.0,282.45,56.0417,41,76.5,100,68.7,71.8,68.8
20160403013000,273.0,282.45,56.0417,41,75.7,100,69.1,71.8,68.8
20160403014500,273.0,282.45,56.0417,41,55.2,100,68.3,71.8,68.8
20160403020000,273.0,282.45,56.0417,41,55.2,100,67.9,71.8,68.8
20160403021500,273.0,282.45,56.0417,41,75.6,100,68.6,71.8,68.8
20160403023000,273.0,282.45,56.0417,41,69.1,100,68.7,71.8,68.8
20160403024500,273.0,282.45,56.0417,41,69.1,100,68.8,71.8,68.8
20160403030000,273.0,282.45,56.0417,41,70.2,100,68.7,71.8,68.8
20160403031500,273.0,282.45,56.0417,41,68.2,100,68.7,71.8,68.8
20160403033000,273.0,282.45,56.0417,41,69.2,100,68.8,71.8,68.8
20160403034500,273.0,282.45,56.0417,41,69.2,100,68.9,71.8,68.8
20160403040000,273.0,282.45,56.0417,41,70.5,100,68.9,71.8,68.8
20160403041500,273.0,279.3,55.4167,41,68.1,100,68.9,71.8,68.8
20160403043000,273.0,282.45,56.0417,41,70.1,100,68.9,71.8,68.8
20160403044500,273.0,282.45,56.0417,41,68.7,100,68.8,71.8,68.8
20160403050000,273.0,282.45,56.0417,41,70.1,100,68.8,71.8,68.8
20160403051500,273.0,282.45,56.0417,41,70.1,100,68.7,71.8,68.8
20160403053000,273.0,282.45,56.0417,41,68.1,100,68.6,71.8,68.8
20160403054500,273.0,282.45,56.0417,41,68.1,100,68.6,71.8,68.8
20160403060000,273.0,266.7,52.9167,41,71.5,100,68.4,71.8,68.8
20160403061500,273.0,269.85,53.5417,41,78.7,100,68.4,71.8,68.8
20160403063000,273.0,279.3,55.4167,41,80.7,100,68.6,71.8,68.8
20160403064500,273.0,279.3,55.4167,41,76.8,100,68.7,71.8,68.8
20160403070000,273.0,279.3,55.4167,41,81.1,100,68.7,71.8,68.8
20160403071500,273.0,279.3,55.4167,41,75.9,100,68.7,71.8,68.8
20160403073000,273.0,283.5,56.25,41,80.6,100,68.7,71.8,68.8
20160403074500,273.0,280.35,55.625,41,80.6,100,68.7,71.8,68.8
20160403080000,273.0,280.35,55.625,41,80.6,100,68.6,71.8,68.8
20160403081500,273.0,283.5,56.25,41,76.8,100,68.6,71.8,68.8
20160403083000,273.0,283.5,56.25,41,79.7,100,68.6,71.8,68.8
20160403084500,273.0,283.5,56.25,41,79.7,100,68.6,71.8,68.8
20160403090000,273.0,280.35,55.625,41,76.4,100,68.6,71.8,68.8
20160403091500,273.0,280.35,55.625,41,80.7,100,68.6,71.8,68.8
20160403093000,273.0,280.35,55.625,41,79.6,100,68.6,71.8,68.8
20160403094500,273.0,280.35,55.625,41,76.4,100,68.5,71.8,68.8
20160403100000,273.0,280.35,55.625,41,80.7,100,68.6,71.8,68.8
20160403101500,273.0,280.35,55.625,41,79.6,100,68.6,71.8,68.8
20160403103000,273.0,283.5,56.25,41,77.1,100,68.7,71.8,68.8
20160403104500,273.0,280.35,55.625,41,81.1,100,68.7,71.8,68.8
20160403110000,273.0,280.35,55.625,41,76.8,100,68.7,71.8,68.8
20160403111500,273.0,488.25,96.875,60,65.6,0,68.7,68.5,65.5
20160403113000,273.0,340.2,67.5,46,55.1,0,67.4,68.5,65.5
20160403114500,273.0,284.55,56.4583,41,55.1,0,67.4,68.5,65.5
20160403120000,273.0,279.3,55.4167,41,55.1,0,67.2,68.5,65.5
20160403121500,273.0,279.3,55.4167,41,55.1,0,67.1,68.5,65.5
20160403123000,273.0,279.3,55.4167,41,55.1,0,67.1,68.5,65.5
20160403124500,273.0,279.3,55.4167,41,55.1,0,66.9,68.5,65.5
20160403130000,273.0,275.1,54.5833,41,55.1,0,66.8,68.5,65.5
20160403131500,273.0,271.95,53.9583,41,55.9,0,66.8,68.5,65.5
20160403133000,273.0,262.5,52.0833,41,55.9,0,66.7,68.5,65.5
20160403134500,273.0,262.5,52.0833,41,55.9,0,66.7,68.5,65.5
20160403140000,273.0,259.35,51.4583,41,55.9,0,66.7,68.5,65.5
20160403141500,273.0,259.35,51.4583,41,55.9,0,66.7,68.5,65.5
20160403143000,273.0,262.5,52.0833,41,55.9,0,66.7,68.5,65.5
20160403144500,273.0,262.5,52.0833,41,55.9,0,66.7,68.5,65.5
20160403150000,273.0,262.5,52.0833,41,55.9,0,66.7,68.5,65.5
20160403151500,273.0,262.5,52.0833,41,55.9,0,66.7,68.5,65.5
20160403153000,273.0,301.35,59.7917,45,55.9,0,66.9,68.0,64.2
20160403154500,273.0,288.75,57.2917,42,55.9,0,67.1,68.0,64.2
20160403160000,273.0,288.75,57.2917,42,55.9,0,67.1,68.0,64.2
20160403161500,273.0,288.75,57.2917,42,55.9,0,67.1,68.0,64.2
20160403163000,273.0,288.75,57.2917,42,55.9,0,67.2,68.0,64.2
20160403164500,273.0,285.6,56.6667,42,55.9,0,67.4,68.0,64.2
20160403170000,273.0,285.6,56.6667,42,55.9,0,67.6,68.0,64.2
20160403171500,273.0,285.6,56.6667,42,55.9,0,67.8,68.0,64.2
20160403173000,273.0,285.6,56.6667,42,55.9,0,67.9,68.0,64.2
20160403174500,273.0,285.6,56.6667,42,55.9,0,68.1,68.0,64.2
20160403180000,273.0,288.75,57.2917,42,55.9,0,68.2,68.0,64.2
20160403181500,273.0,288.75,57.2917,42,55.9,0,67.9,68.0,64.2
20160403183000,273.0,288.75,57.2917,42,55.9,0,67.7,68.0,64.2
20160403184500,273.0,288.75,57.2917,42,55.9,0,67.7,68.0,64.2
20160403190000,273.0,285.6,56.6667,42,55.9,0,67.6,68.0,64.2
20160403191500,273.0,289.8,57.5,40,55.2,0,67.6,68.0,64.2
20160403193000,273.0,289.8,57.5,40,55.2,0,67.6,68.0,64.2
20160403194500,273.0,289.8,57.5,40,55.2,0,67.6,68.0,64.2
20160403200000,273.0,289.8,57.5,40,55.2,0,67.6,68.0,64.2
20160403201500,273.0,289.8,57.5,40,55.2,0,67.6,68.0,64.2
20160403203000,273.0,289.8,57.5,40,55.2,0,67.7,68.0,64.2
20160403204500,273.0,289.8,57.5,40,55.2,0,67.7,68.0,64.2
20160403210000,273.0,289.8,57.5,40,55.2,0,67.7,68.0,64.2
20160403211500,273.0,289.8,57.5,40,55.2,0,67.7,68.0,64.2
20160403213000,273.0,289.8,57.5,40,55.2,0,67.7,68.0,64.2
20160403214500,273.0,285.6,56.6667,40,55.2,0,67.7,68.0,64.2
20160403220000,273.0,285.6,56.6667,40,55.2,0,67.6,68.0,64.2
20160403221500,273.0,288.75,57.2917,40,55.2,0,67.4,68.0,64.2
20160403223000,273.0,288.75,57.2917,40,55.2,0,67.4,68.0,64.2
20160403224500,273.0,288.75,57.2917,40,55.2,0,67.4,68.0,64.2
20160403230000,273.0,288.75,57.2917,40,55.2,0,67.4,68.0,64.2
20160403231500,273.0,282.45,56.0417,40,55.2,0,67.5,68.0,64.2
20160403233000,273.0,271.95,53.9583,40,55.2,0,67.7,68.0,64.2
20160403234500,273.0,283.5,56.25,40,55.2,0,67.7,68.0,64.2
20160404000000,273.0,283.5,56.25,40,55.2,0,67.6,68.0,64.2
20160404001500,273.0,283.5,56.25,40,54.4,0,67.5,68.0,64.2
20160404003000,273.0,283.5,56.25,40,54.4,0,67.6,68.0,64.2
20160404004500,273.0,283.5,56.25,40,55.1,0,67.7,68.0,64.2
20160404010000,273.0,283.5,56.25,40,55.1,0,67.6,68.0,64.2
20160404011500,273.0,283.5,56.25,40,55.1,0,67.4,68.0,64.2
20160404013000,273.0,283.5,56.25,40,55.1,0,67.5,68.0,64.2
20160404014500,273.0,283.5,56.25,40,55.1,0,67.6,68.0,64.2
20160404020000,273.0,283.5,56.25,40,55.1,0,67.4,68.0,64.2
20160404021500,273.0,283.5,56.25,40,55.1,0,67.4,68.0,64.2
20160404023000,273.0,279.3,55.4167,40,55.1,0,67.4,68.0,64.2
20160404024500,273.0,283.5,56.25,40,54.5,0,67.2,68.0,64.2
20160404030000,273.0,283.5,56.25,40,54.5,0,67.1,68.0,64.2
20160404031500,273.0,283.5,56.25,40,54.5,0,66.9,68.0,64.2
20160404033000,273.0,283.5,56.25,40,54.5,0,66.9,68.0,64.2
20160404034500,273.0,283.5,56.25,40,55.1,0,66.8,68.0,64.2
20160404040000,273.0,283.5,56.25,40,55.1,0,66.7,68.0,64.2
20160404041500,273.0,283.5,56.25,40,55.1,0,66.6,68.0,64.2
20160404043000,273.0,283.5,56.25,40,55.1,0,66.6,68.0,64.2
20160404044500,273.0,283.5,56.25,40,55.1,0,66.4,68.0,64.2
20160404050000,273.0,283.5,56.25,40,54.4,0,66.3,68.0,64.2
20160404051500,273.0,283.5,56.25,40,54.4,0,66.2,68.0,64.2
20160404053000,273.0,287.7,57.0833,40,54.4,0,66.1,68.0,64.2
20160404054500,273.0,287.7,57.0833,40,54.4,0,66.0,68.0,64.2
20160404060000,273.0,284.55,56.4583,40,54.4,0,65.8,68.0,64.2
20160404061500,273.0,284.55,56.4583,40,54.4,0,65.8,68.0,64.2
20160404063000,273.0,259.35,51.4583,40,54.4,0,65.7,68.0,64.2
20160404064500,273.0,259.35,51.4583,40,54.4,0,65.5,68.0,64.2
20160404070000,273.0,283.5,56.25,40,54.4,0,65.1,68.0,64.2
20160404071500,273.0,283.5,56.25,40,54.4,0,65.1,68.0,64.2
20160404073000,273.0,283.5,56.25,40,54.4,0,65.0,68.0,64.2
20160404074500,273.0,283.5,56.25,40,54.4,0,64.9,68.0,64.2
20160404080000,273.0,283.5,56.25,40,54.4,0,64.8,68.0,64.2
20160404081500,273.0,287.7,57.0833,40,54.4,0,64.8,68.0,64.2
20160404083000,273.0,287.7,57.0833,40,54.4,0,64.8,68.0,64.2
20160404084500,273.0,287.7,57.0833,40,54.4,0,64.7,68.0,64.2
20160404090000,273.0,287.7,57.0833,40,54.4,0,64.8,68.0,64.2
20160404091500,273.0,287.7,57.0833,40,54.4,0,64.7,68.0,64.2
20160404093000,273.0,287.7,57.0833,40,54.4,0,64.7,68.0,64.2
20160404094500,273.0,284.55,56.4583,40,54.4,0,64.7,68.0,64.2
20160404100000,273.0,284.55,56.4583,40,54.4,0,64.6,68.0,64.2
20160404101500,273.0,284.55,56.4583,40,55.1,0,64.6,68.0,64.2
20160404103000,273.0,284.55,56.4583,40,55.1,0,64.6,68.0,64.2
20160404104500,273.0,284.55,56.4583,40,55.1,0,64.6,68.0,64.2
20160404110000,273.0,284.55,56.4583,40,55.1,0,64.6,68.0,64.2
20160404111500,273.0,284.55,56.4583,40,55.1,0,64.7,68.0,64.2
20160404113000,273.0,284.55,56.4583,40,55.1,0,64.7,68.0,64.2
20160404114500,273.0,284.55,56.4583,40,82.6,100,66.4,74.3,71.3
20160404120000,273.0,284.55,56.4583,40,86.9,100,67.7,74.3,71.3
20160404121500,273.0,284.55,56.4583,40,86.9,100,68.1,74.2,71.2
20160404123000,273.0,284.55,56.4583,40,83.8,100,68.6,74.0,71.0
20160404124500,273.0,277.2,55.0,40,91.1,100,69.0,73.7,70.7
20160404130000,273.0,266.7,52.9167,40,85.0,100,69.6,73.9,70.9
20160404131500,273.0,266.7,52.9167,40,94.1,100,70.0,73.9,70.9
20160404133000,273.0,261.45,51.875,40,86.2,100,70.7,73.9,70.9
20160404134500,273.0,258.3,51.25,40,94.7,100,71.0,73.9,70.9
20160404140000,273.0,261.45,51.875,40,61.6,0,71.0,73.9,70.9
20160404141500,273.0,261.45,51.875,40,68.0,100,69.7,73.9,70.9
20160404143000,273.0,261.45,51.875,40,81.6,100,70.5,73.9,70.9
20160404144500,273.0,258.3,51.25,40,86.0,100,71.0,73.9,70.9
20160404150000,273.0,261.45,51.875,40,59.6,0,70.8,73.9,70.9
20160404151500,273.0,261.45,51.875,40,57.2,100,70.1,73.9,70.9
20160404153000,273.0,261.45,51.875,40,83.2,100,70.3,73.9,70.9
20160404154500,273.0,267.75,53.125,40,70.7,100,70.4,73.9,70.9
20160404160000,273.0,267.75,53.125,40,82.1,100,70.8,73.9,70.9
20160404161500,273.0,267.75,53.125,40,80.7,100,71.0,73.9,70.9
20160404163000,273.0,270.9,53.75,40,57.6,100,70.3,73.9,70.9
20160404164500,273.0,267.75,53.125,40,82.1,100,70.0,73.9,70.9
20160404170000,273.0,270.9,53.75,40,71.6,100,70.5,73.9,70.9
20160404171500,273.0,266.7,52.9167,40,72.4,100,70.4,73.9,70.9
20160404173000,273.0,269.85,53.5417,40,74.4,100,70.6,73.9,70.9
20160404174500,273.0,269.85,53.5417,40,73.4,100,70.6,73.9,70.9
20160404180000,273.0,269.85,53.5417,40,75.4,100,70.7,73.9,70.9
20160404181500,273.0,269.85,53.5417,40,73.0,100,70.8,73.9,70.9
20160404183000,273.0,269.85,53.5417,40,76.3,100,71.0,73.9,70.9
20160404184500,273.0,269.85,53.5417,40,74.4,100,71.0,73.9,70.9
20160404190000,273.0,269.85,53.5417,40,73.0,100,70.9,73.9,70.9
20160404191500,273.0,269.85,53.5417,40,74.4,100,70.9,73.9,70.9
20160404193000,273.0,269.85,53.5417,40,75.2,100,70.9,73.9,70.9
20160404194500,273.0,269.85,53.5417,40,56.8,0,70.6,73.6,70.6
20160404200000,273.0,266.7,52.9167,40,56.0,100,70.2,73.6,70.6
20160404201500,273.0,266.7,52.9167,40,56.7,100,69.7,73.6,70.6
20160404203000,273.0,269.85,53.5417,40,80.3,100,70.0,73.5,70.5
20160404204500,273.0,266.7,52.9167,40,71.6,100,70.3,73.5,70.5
20160404210000,273.0,266.7,52.9167,40,69.7,100,70.3,73.5,70.5
20160404211500,273.0,266.7,52.9167,40,71.1,100,70.4,73.5,70.5
20160404213000,273.0,266.7,52.9167,40,69.7,100,70.3,73.5,70.5
20160404214500,273.0,263.55,52.2917,40,71.6,100,70.1,73.5,70.5
20160404220000,273.0,267.75,53.125,40,73.9,100,70.2,73.5,70.5
20160404221500,273.0,267.75,53.125,40,73.0,100,70.2,73.5,70.5
20160404223000,273.0,263.55,52.2917,40,80.2,100,70.2,73.5,70.5
20160404224500,273.0,266.7,52.9167,40,78.7,100,70.5,73.5,70.5
20160404230000,273.0,263.55,52.2917,40,78.7,100,70.7,73.5,70.5
20160404231500,273.0,266.7,52.9167,40,58.4,0,70.4,73.5,70.5
20160404233000,273.0,263.55,52.2917,40,56.7,100,69.4,73.5,70.5
20160404234500,273.0,266.7,52.9167,40,79.7,100,70.2,73.5,70.5
20160405000000,273.0,263.55,52.2917,40,70.7,100,70.0,73.5,70.5
20160405001500,273.0,263.55,52.2917,40,79.3,100,70.3,73.5,70.5
20160405003000,273.0,263.55,52.2917,40,81.1,100,70.6,73.5,70.5
20160405004500,273.0,266.7,52.9167,40,72.3,0,70.8,73.5,70.5
20160405010000,273.0,266.7,52.9167,40,56.4,100,69.6,73.5,70.5
20160405011500,273.0,263.55,52.2917,40,81.1,100,69.6,73.5,70.5
20160405013000,273.0,266.7,52.9167,40,79.1,100,70.3,73.2,70.2
20160405014500,273.0,263.55,52.2917,40,74.9,100,70.3,73.5,70.5
20160405020000,273.0,263.55,52.2917,40,75.9,100,70.3,73.5,70.5
20160405021500,273.0,266.7,52.9167,40,78.7,100,70.3,73.5,70.5
20160405023000,273.0,266.7,52.9167,40,74.4,100,70.3,73.2,70.2
20160405024500,273.0,266.7,52.9167,40,77.8,100,70.3,73.2,70.2
20160405030000,273.0,266.7,52.9167,40,77.8,100,70.3,73.5,70.5
20160405031500,273.0,266.7,52.9167,40,74.9,100,70.3,73.5,70.5
20160405033000,273.0,266.7,52.9167,40,77.8,100,70.3,73.2,70.2
20160405034500,273.0,266.7,52.9167,40,75.3,100,70.2,73.2,70.2
20160405040000,273.0,266.7,52.9167,40,75.3,100,70.2,73.2,70.2
20160405041500,273.0,266.7,52.9167,40,79.1,100,70.2,73.5,70.5
20160405043000,273.0,263.55,52.2917,40,75.6,100,70.2,73.4,70.4
20160405044500,273.0,266.7,52.9167,40,75.6,100,70.2,73.5,70.5
20160405050000,273.0,266.7,52.9167,40,79.7,100,70.1,73.5,70.5
20160405051500,273.0,266.7,52.9167,40,83.1,100,70.3,73.2,70.2
20160405053000,273.0,266.7,52.9167,40,78.7,100,70.4,73.5,70.5
20160405054500,273.0,280.35,55.625,40,81.4,100,70.4,73.5,70.5
20160405060000,273.0,280.35,55.625,40,82.4,100,70.3,73.5,70.5
20160405061500,273.0,280.35,55.625,40,78.2,100,70.3,73.5,70.5
20160405063000,273.0,283.5,56.25,40,83.7,100,70.2,73.5,70.5
20160405064500,273.0,283.5,56.25,40,78.2,100,70.2,73.5,70.5
20160405070000,273.0,283.5,56.25,40,82.3,100,70.2,73.2,70.2
20160405071500,273.0,283.5,56.25,40,79.6,100,70.2,73.2,70.2
20160405073000,273.0,280.35,55.625,40,82.7,100,70.2,73.2,70.2
20160405074500,273.0,280.35,55.625,40,78.2,100,70.3,73.2,70.2
20160405080000,273.0,277.2,55.0,40,81.4,100,70.3,73.2,70.2
20160405081500,273.0,271.95,53.9583,40,79.6,100,70.4,73.5,70.5
20160405083000,273.0,262.5,52.0833,40,83.2,100,70.6,73.5,70.5
20160405084500,273.0,256.2,50.8333,41,85.0,100,70.7,73.5,70.5
20160405090000,273.0,262.5,52.0833,41,56.4,100,69.6,73.5,70.5
20160405091500,273.0,262.5,52.0833,41,80.7,100,69.8,73.5,70.5
20160405093000,273.0,262.5,52.0833,41,72.0,100,69.8,73.2,70.2
20160405094500,273.0,262.5,52.0833,41,81.6,100,69.7,73.2,70.2
20160405100000,273.0,259.35,51.4583,41,86.7,100,70.1,73.5,70.5
20160405101500,273.0,259.35,51.4583,41,81.1,100,70.4,73.5,70.5
20160405103000,273.0,262.5,52.0833,41,57.2,100,69.8,73.2,70.2
20160405104500,273.0,262.5,52.0833,41,78.2,100,69.1,73.1,70.1
20160405110000,273.0,258.3,51.25,41,86.0,100,70.0,73.2,70.2
20160405111500,273.0,412.65,81.875,56,55.6,0,68.7,69.5,66.5
20160405113000,273.0,285.6,56.6667,42,55.6,0,68.0,69.5,66.5
20160405114500,273.0,285.6,56.6667,42,55.6,0,67.7,69.5,66.5
20160405120000,273.0,275.1,54.5833,42,55.6,0,68.0,69.5,66.5
20160405121500,273.0,280.35,55.625,42,81.6,100,68.6,82.0,76.0
20160405123000,273.0,271.95,53.9583,42,82.6,100,69.8,82.0,76.0
20160405124500,273.0,277.2,55.0,42,82.6,100,70.7,82.0,76.0
20160405130000,273.0,479.85,95.2083,64,62.8,0,70.9,71.4,68.4
20160405131500,273.0,282.45,56.0417,41,56.4,0,69.1,71.4,68.4
20160405133000,273.0,282.45,56.0417,41,56.4,0,68.8,71.4,68.4
20160405134500,273.0,274.05,54.375,41,56.4,0,68.6,71.4,68.4
20160405140000,273.0,274.05,54.375,41,56.4,100,68.1,71.4,68.4
20160405141500,273.0,279.3,55.4167,41,56.4,100,68.1,71.4,68.4
20160405143000,273.0,270.9,53.75,41,56.4,100,67.8,71.4,68.4
20160405144500,273.0,255.15,50.625,42,56.4,100,67.7,71.4,68.4
20160405150000,273.0,270.9,53.75,42,73.9,100,68.1,71.4,68.4
20160405151500,273.0,285.6,56.6667,42,69.6,100,68.3,71.4,68.4
20160405153000,273.0,285.6,56.6667,40,69.6,100,68.4,71.4,68.4
20160405154500,273.0,289.8,57.5,40,69.6,100,68.5,71.4,68.4
20160405160000,273.0,285.6,56.6667,40,69.6,100,68.6,71.4,68.4
20160405161500,273.0,277.2,55.0,40,57.2,0,68.4,71.4,68.4
20160405163000,273.0,267.75,53.125,40,56.4,0,68.2,71.4,68.4
20160405164500,273.0,267.75,53.125,40,56.4,0,68.3,71.4,68.4
20160405170000,273.0,267.75,53.125,40,56.4,0,68.3,71.4,68.4
20160405171500,273.0,279.3,55.4167,40,56.4,0,68.2,71.4,68.4
20160405173000,273.0,279.3,55.4167,40,56.4,100,67.9,71.4,68.4
20160405174500,273.0,279.3,55.4167,40,56.4,100,67.9,71.4,68.4
20160405180000,273.0,279.3,55.4167,40,56.4,100,67.8,71.4,68.4
20160405181500,273.0,263.55,52.2917,40,65.8,100,67.9,71.4,68.4
20160405183000,273.0,263.55,52.2917,40,67.3,100,68.3,71.4,68.4
20160405184500,273.0,263.55,52.2917,40,67.3,100,68.4,71.4,68.4
20160405190000,273.0,263.55,52.2917,40,67.3,100,68.6,71.4,68.4
20160405191500,273.0,274.05,54.375,40,56.8,0,68.4,71.4,68.4
20160405193000,273.0,284.55,56.4583,40,56.0,0,68.2,71.4,68.4
20160405194500,273.0,288.75,57.2917,40,56.0,100,67.9,71.4,68.4
20160405200000,273.0,292.95,58.125,40,56.0,100,67.8,71.4,68.4
20160405201500,273.0,285.6,56.6667,40,56.0,100,67.7,71.4,68.4
20160405203000,273.0,275.1,54.5833,40,75.3,100,68.2,71.4,68.4
20160405204500,273.0,262.5,52.0833,40,72.0,100,68.6,71.4,68.4
20160405210000,273.0,277.2,55.0,40,57.2,0,68.6,71.4,68.4
20160405211500,273.0,287.7,57.0833,40,56.0,0,68.2,71.4,68.4
20160405213000,273.0,287.7,57.0833,40,56.0,100,67.9,71.4,68.4
20160405214500,273.0,283.5,56.25,40,56.0,100,67.8,71.4,68.4
20160405220000,273.0,283.5,56.25,40,69.6,100,67.7,71.4,68.4
20160405221500,273.0,280.35,55.625,40,70.5,100,68.4,71.4,68.4
20160405223000,273.0,284.55,56.4583,40,70.5,100,68.5,71.4,68.4
20160405224500,273.0,284.55,56.4583,40,56.0,0,68.2,71.4,68.4
20160405230000,273.0,284.55,56.4583,40,56.0,100,67.7,71.4,68.4
20160405231500,273.0,284.55,56.4583,40,68.6,100,67.5,71.4,68.4
20160405233000,273.0,284.55,56.4583,40,63.2,100,68.1,71.4,68.4
20160405234500,273.0,287.7,57.0833,40,63.2,100,67.9,71.4,68.4
20160406000000,273.0,279.3,55.4167,40,64.4,0,68.7,71.4,68.4
20160406001500,273.0,287.7,57.0833,40,55.6,100,68.0,71.4,68.4
20160406003000,273.0,287.7,57.0833,40,55.6,100,67.7,71.4,68.4
20160406004500,273.0,287.7,57.0833,40,57.7,100,67.7,71.4,68.4
20160406010000,273.0,283.5,56.25,40,80.1,100,68.2,71.4,68.4
20160406011500,273.0,263.55,52.2917,41,56.8,0,68.3,71.4,68.4
20160406013000,273.0,285.6,56.6667,41,55.2,100,67.9,71.4,68.4
20160406014500,273.0,285.6,56.6667,41,55.2,100,67.6,71.4,68.4
20160406020000,273.0,289.8,57.5,41,76.4,100,67.8,71.4,68.4
20160406021500,273.0,285.6,56.6667,41,74.8,100,68.4,71.4,68.4
20160406023000,273.0,288.75,57.2917,41,77.7,100,68.6,71.4,68.4
20160406024500,273.0,292.95,58.125,41,55.6,0,68.4,71.4,68.4
20160406030000,273.0,284.55,56.4583,41,55.6,100,67.9,71.4,68.4
20160406031500,273.0,284.55,56.4583,41,55.6,100,67.4,71.4,68.4
20160406033000,273.0,284.55,56.4583,41,73.9,100,67.9,71.4,68.4
20160406034500,273.0,284.55,56.4583,41,72.0,100,68.2,71.4,68.4
20160406040000,273.0,284.55,56.4583,41,73.0,100,68.3,71.4,68.4
20160406041500,273.0,284.55,56.4583,41,63.3,0,68.7,71.4,68.4
20160406043000,273.0,284.55,56.4583,41,60.2,0,68.3,71.4,68.4
20160406044500,273.0,289.8,57.5,14,55.6,0,68.1,71.3,68.3
20160406050000,273.0,267.75,53.125,14,55.6,100,68.2,71.3,68.3
20160406051500,273.0,277.2,55.0,44,55.6,100,68.1,71.3,68.3
20160406053000,273.0,271.95,53.9583,44,55.6,100,67.9,71.3,68.3
20160406054500,273.0,277.2,55.0,44,55.6,100,67.6,71.3,68.3
20160406060000,273.0,271.95,53.9583,44,70.0,100,67.5,71.3,68.3
20160406061500,273.0,275.1,54.5833,44,80.1,100,68.1,71.3,68.3
20160406063000,273.0,275.1,54.5833,44,75.3,100,68.4,71.3,68.3
20160406064500,273.0,275.1,54.5833,44,56.0,0,68.2,71.3,68.3
20160406070000,273.0,261.45,51.875,44,56.0,0,68.1,71.3,68.3
20160406071500,273.0,261.45,51.875,44,56.0,100,67.8,71.3,68.3
20160406073000,273.0,261.45,51.875,44,56.0,100,67.6,71.3,68.3
20160406074500,273.0,256.2,50.8333,44,71.3,100,67.5,71.3,68.3
20160406080000,273.0,256.2,50.8333,44,77.9,100,68.2,71.3,68.3
20160406081500,273.0,259.35,51.4583,44,80.6,100,68.3,71.3,68.3
20160406083000,273.0,259.35,51.4583,44,66.0,0,68.6,71.3,68.3
20160406084500,273.0,255.15,50.625,44,56.0,100,67.9,71.3,68.3
20160406090000,273.0,255.15,50.625,44,56.0,100,67.6,71.3,68.3
20160406091500,273.0,255.15,50.625,44,76.8,100,67.6,71.3,68.3
20160406093000,273.0,261.45,51.875,45,74.2,100,67.9,71.3,68.3
20160406094500,273.0,261.45,51.875,45,74.2,100,68.1,71.3,68.3
20160406100000,273.0,261.45,51.875,45,76.8,100,68.4,71.3,68.3
20160406101500,273.0,267.75,53.125,45,58.0,0,68.4,71.3,68.3
20160406103000,273.0,267.75,53.125,45,55.6,100,67.9,71.3,68.3
20160406104500,273.0,267.75,53.125,45,56.3,100,67.6,71.3,68.3
20160406110000,273.0,283.5,56.25,45,77.8,100,67.4,71.3,68.3
20160406111500,273.0,283.5,56.25,45,75.3,100,68.2,71.3,68.3
20160406113000,273.0,287.7,57.0833,45,78.7,100,68.4,71.3,68.3
20160406114500,273.0,284.55,56.4583,45,74.3,0,68.6,71.3,68.3
20160406120000,273.0,284.55,56.4583,45,56.0,100,67.8,71.3,68.3
20160406121500,273.0,284.55,56.4583,45,56.0,100,67.6,71.3,68.3
20160406123000,273.0,284.55,56.4583,45,74.3,100,67.8,71.3,68.3
20160406124500,273.0,284.55,56.4583,45,65.2,100,67.7,71.3,68.3
20160406130000,273.0,284.55,56.4583,45,78.9,100,68.2,71.3,68.3
20160406131500,273.0,284.55,56.4583,45,59.6,0,68.4,71.3,68.3
20160406133000,273.0,284.55,56.4583,45,56.1,100,67.8,71.3,68.3
20160406134500,273.0,287.7,57.0833,45,56.7,100,67.6,71.3,68.3
20160406140000,273.0,287.7,57.0833,45,63.8,100,67.5,71.3,68.3
20160406141500,273.0,283.5,56.25,45,75.5,100,68.2,71.3,68.3
20160406143000,273.0,283.5,56.25,45,76.3,100,68.5,71.3,68.3
20160406144500,273.0,283.5,56.25,45,56.4,100,67.9,71.3,68.3
20160406150000,273.0,283.5,56.25,45,56.4,100,67.6,71.3,68.3
20160406151500,273.0,283.5,56.25,45,59.1,100,67.6,71.3,68.3
20160406153000,273.0,283.5,56.25,45,75.4,100,68.0,71.3,68.3
20160406154500,273.0,283.5,56.25,45,73.0,100,68.3,71.3,68.3
20160406160000,273.0,283.5,56.25,45,74.5,100,68.5,71.3,68.3
20160406161500,273.0,283.5,56.25,45,56.4,0,68.1,71.3,68.3
20160406163000,273.0,283.5,56.25,45,56.4,100,67.8,71.3,68.3
20160406164500,273.0,283.5,56.25,45,56.4,100,67.6,71.3,68.3
20160406170000,273.0,283.5,56.25,45,66.1,100,67.5,71.3,68.3
20160406171500,273.0,269.85,53.5417,44,74.4,100,68.2,71.3,68.3
20160406173000,273.0,269.85,53.5417,44,74.4,100,68.5,71.3,68.3
20160406174500,273.0,269.85,53.5417,44,56.8,0,68.2,71.3,68.3
20160406180000,273.0,269.85,53.5417,44,56.0,100,67.8,71.3,68.3
20160406181500,273.0,269.85,53.5417,44,56.0,100,67.6,71.3,68.3
20160406183000,273.0,269.85,53.5417,44,58.7,100,67.6,71.3,68.3
20160406184500,273.0,269.85,53.5417,44,74.4,100,68.1,71.3,68.3
20160406190000,273.0,269.85,53.5417,44,74.4,100,68.5,71.3,68.3
20160406191500,273.0,269.85,53.5417,44,56.4,0,68.1,71.3,68.3
20160406193000,273.0,269.85,53.5417,44,56.4,100,67.8,71.3,68.3
20160406194500,273.0,269.85,53.5417,44,56.4,100,67.6,71.3,68.3
20160406200000,273.0,269.85,53.5417,44,64.4,100,67.6,71.3,68.3
20160406201500,273.0,269.85,53.5417,44,74.8,100,68.2,71.3,68.3
20160406203000,273.0,269.85,53.5417,44,70.4,0,68.6,71.3,68.3
20160406204500,273.0,258.3,51.25,45,56.1,0,68.1,71.3,68.3
20160406210000,273.0,255.15,50.625,45,56.1,100,67.8,71.3,68.3
20160406211500,273.0,258.3,51.25,45,56.7,100,67.6,71.3,68.3
20160406213000,273.0,258.3,51.25,45,66.7,100,67.7,71.3,68.3
20160406214500,273.0,258.3,51.25,45,66.7,100,67.9,71.3,68.3
20160406220000,273.0,258.3,51.25,45,67.7,100,68.1,71.3,68.3
20160406221500,273.0,258.3,51.25,45,67.7,100,68.1,71.3,68.3
20160406223000,273.0,261.45,51.875,45,67.7,100,68.1,71.3,68.3
20160406224500,273.0,261.45,51.875,45,66.8,100,68.2,71.3,68.3
20160406230000,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160406231500,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160406233000,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160406234500,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160407000000,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160407001500,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160407003000,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160407004500,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160407010000,273.0,287.7,57.0833,45,65.8,100,68.2,71.3,68.3
20160407011500,273.0,287.7,57.0833,45,65.8,100,68.5,71.3,68.3
20160407013000,273.0,287.7,57.0833,45,56.0,0,68.4,71.3,68.3
20160407014500,273.0,287.7,57.0833,45,56.0,0,68.2,71.3,68.3
20160407020000,273.0,280.35,55.625,45,55.2,0,68.2,71.3,68.3
20160407021500,273.0,280.35,55.625,45,55.2,0,68.1,71.3,68.3
20160407023000,273.0,280.35,55.625,45,55.2,0,68.1,71.3,68.3
20160407024500,273.0,280.35,55.625,45,55.2,100,67.9,71.3,68.3
20160407030000,273.0,283.5,56.25,45,55.9,100,67.8,71.3,68.3
20160407031500,273.0,283.5,56.25,45,55.9,100,67.7,71.3,68.3
20160407033000,273.0,283.5,56.25,45,55.9,100,67.8,71.3,68.3
20160407034500,273.0,280.35,55.625,45,69.6,100,67.7,71.3,68.3
20160407040000,273.0,280.35,55.625,45,82.5,100,68.5,71.3,68.3
20160407041500,273.0,284.55,56.4583,45,55.6,0,68.1,71.3,68.3
20160407043000,273.0,284.55,56.4583,45,55.6,100,67.7,71.3,68.3
20160407044500,273.0,284.55,56.4583,45,55.6,100,67.6,71.3,68.3
20160407050000,273.0,284.55,56.4583,45,73.4,100,67.6,71.3,68.3
20160407051500,273.0,284.55,56.4583,45,81.6,100,68.4,71.3,68.3
20160407053000,273.0,284.55,56.4583,45,56.2,0,68.1,71.3,68.3
20160407054500,273.0,284.55,56.4583,45,56.2,100,67.8,71.3,68.3
20160407060000,273.0,284.55,56.4583,45,55.6,100,67.9,71.3,68.3
20160407061500,273.0,284.55,56.4583,45,55.6,100,67.9,71.3,68.3
20160407063000,273.0,284.55,56.4583,45,55.6,100,67.9,71.3,68.3
20160407064500,273.0,259.35,51.4583,45,56.3,100,67.8,71.3,68.3
20160407070000,273.0,259.35,51.4583,45,72.0,100,67.7,71.3,68.3
20160407071500,273.0,274.05,54.375,45,73.9,100,68.1,71.3,68.3
20160407073000,273.0,279.3,55.4167,45,72.0,100,68.2,71.3,68.3
20160407074500,273.0,284.55,56.4583,45,74.0,100,68.4,71.3,68.3
20160407080000,273.0,287.7,57.0833,45,74.0,100,68.4,71.3,68.3
20160407081500,273.0,287.7,57.0833,45,74.0,100,68.3,71.3,68.3
20160407083000,273.0,284.55,56.4583,45,72.0,100,68.4,71.3,68.3
20160407084500,273.0,284.55,56.4583,45,56.0,0,68.2,71.3,68.3
20160407090000,273.0,284.55,56.4583,45,56.0,100,67.6,71.3,68.3
20160407091500,273.0,284.55,56.4583,45,60.5,100,67.4,71.3,68.3
20160407093000,273.0,269.85,53.5417,45,80.2,100,68.1,71.3,68.3
20160407094500,273.0,263.55,52.2917,45,78.7,100,68.6,71.3,68.3
20160407100000,273.0,271.95,53.9583,45,56.4,100,67.8,71.3,68.3
20160407101500,273.0,267.75,53.125,45,56.4,100,67.4,71.3,68.3
20160407103000,273.0,267.75,53.125,45,76.3,100,67.9,71.3,68.3
20160407104500,273.0,267.75,53.125,45,75.1,100,68.3,71.3,68.3
20160407110000,273.0,267.75,53.125,45,73.2,100,68.4,71.3,68.3
20160407111500,273.0,270.9,53.75,45,59.4,0,68.6,71.3,68.3
20160407113000,273.0,270.9,53.75,45,56.0,100,67.8,71.3,68.3
20160407114500,273.0,270.9,53.75,45,56.0,100,67.6,71.3,68.3
20160407120000,273.0,270.9,53.75,45,73.9,100,67.6,71.3,68.3
20160407121500,273.0,270.9,53.75,45,75.8,100,68.1,71.3,68.3
20160407123000,273.0,267.75,53.125,45,74.9,100,68.4,71.3,68.3
20160407124500,273.0,263.55,52.2917,44,56.8,0,68.4,71.3,68.3
20160407130000,273.0,256.2,50.8333,43,56.8,0,68.3,71.3,68.3
20160407131500,273.0,256.2,50.8333,43,56.0,0,68.2,71.3,68.3
20160407133000,273.0,256.2,50.8333,43,56.0,100,67.9,71.3,68.3
20160407134500,273.0,256.2,50.8333,43,56.0,100,67.8,71.3,68.3
20160407140000,273.0,256.2,50.8333,43,56.0,100,67.7,71.3,68.3
20160407141500,273.0,256.2,50.8333,43,57.1,100,67.7,71.3,68.3
20160407143000,273.0,256.2,50.8333,43,74.9,100,67.9,71.3,68.3
20160407144500,273.0,256.2,50.8333,43,76.0,100,68.5,71.3,68.3
20160407150000,273.0,256.2,50.8333,43,56.8,0,68.1,71.3,68.3
20160407151500,273.0,256.2,50.8333,43,56.8,100,67.8,71.3,68.3
20160407153000,273.0,259.35,51.4583,43,56.8,100,67.9,71.3,68.3
20160407154500,273.0,259.35,51.4583,43,56.8,100,67.8,71.3,68.3
20160407160000,273.0,259.35,51.4583,43,56.8,100,67.9,71.3,68.3
20160407161500,273.0,259.35,51.4583,43,56.8,100,67.8,71.3,68.3
20160407163000,273.0,259.35,51.4583,43,61.1,100,67.9,71.3,68.3
20160407164500,273.0,266.7,52.9167,44,61.1,100,68.1,71.3,68.3
20160407170000,273.0,266.7,52.9167,44,73.9,100,68.2,71.3,68.3
20160407171500,273.0,263.55,52.2917,44,57.6,0,68.4,71.3,68.3
20160407173000,273.0,267.75,53.125,44,56.4,0,68.1,71.3,68.3
20160407174500,273.0,270.9,53.75,44,56.4,100,67.9,71.3,68.3
20160407180000,273.0,270.9,53.75,44,56.4,100,67.8,71.3,68.3
20160407181500,273.0,270.9,53.75,44,57.5,100,67.8,71.3,68.3
20160407183000,273.0,270.9,53.75,44,57.5,100,67.8,71.3,68.3
20160407184500,273.0,258.3,51.25,44,67.7,100,67.9,71.3,68.3
20160407190000,273.0,280.35,55.625,44,67.7,100,68.2,71.3,68.3
20160407191500,273.0,285.6,56.6667,44,66.8,100,68.3,71.3,68.3
20160407193000,273.0,285.6,56.6667,44,66.8,100,68.4,71.3,68.3
20160407194500,273.0,285.6,56.6667,44,66.8,100,68.5,71.3,68.3
20160407200000,273.0,263.55,52.2917,44,58.4,0,68.5,71.3,68.3
20160407201500,273.0,270.9,53.75,44,56.0,0,68.1,71.3,68.3
20160407203000,273.0,287.7,57.0833,44,56.0,100,67.9,71.3,68.3
20160407204500,273.0,287.7,57.0833,44,56.0,100,67.7,71.3,68.3
20160407210000,273.0,287.7,57.0833,44,56.0,100,67.7,71.3,68.3
20160407211500,273.0,287.7,57.0833,44,72.4,100,67.9,71.3,68.3
20160407213000,273.0,287.7,57.0833,44,74.4,100,68.4,71.3,68.3
20160407214500,273.0,283.5,56.25,44,56.4,0,68.2,71.3,68.3
20160407220000,273.0,283.5,56.25,44,56.4,100,67.8,71.3,68.3
20160407221500,273.0,283.5,56.25,44,56.4,100,67.7,71.3,68.3
20160407223000,273.0,283.5,56.25,44,57.5,100,67.5,71.3,68.3
20160407224500,273.0,283.5,56.25,44,72.4,100,68.1,71.3,68.3
20160407230000,273.0,283.5,56.25,44,70.2,100,68.3,71.3,68.3
20160407231500,273.0,283.5,56.25,44,70.2,100,68.4,71.3,68.3
20160407233000,273.0,283.5,56.25,44,71.5,100,68.4,71.3,68.3
20160407234500,273.0,283.5,56.25,44,70.6,100,68.5,71.3,68.3
20160408000000,273.0,280.35,55.625,44,69.7,100,68.5,71.3,68.3
20160408001500,273.0,285.6,56.6667,44,70.6,100,68.5,71.3,68.3
20160408003000,273.0,285.6,56.6667,44,69.7,100,68.4,71.3,68.3
20160408004500,273.0,285.6,56.6667,44,69.7,100,68.4,71.3,68.3
20160408010000,273.0,285.6,56.6667,44,69.7,100,68.4,71.3,68.3
20160408011500,273.0,285.6,56.6667,44,69.7,100,68.4,71.3,68.3
20160408013000,273.0,285.6,56.6667,44,69.7,100,68.4,71.3,68.3
20160408014500,273.0,285.6,56.6667,44,69.7,100,68.5,71.3,68.3
