PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408020000,273.0,285.6,56.6667,44,69.7,100,68.4,71.3,68.3
20160408021500,273.0,285.6,56.6667,44,69.7,100,68.4,71.3,68.3
20160408023000,273.0,285.6,56.6667,44,70.6,100,68.4,71.3,68.3
20160408024500,273.0,285.6,56.6667,44,70.6,100,68.4,71.3,68.3
20160408030000,273.0,285.6,56.6667,44,70.6,100,68.6,71.3,68.3
20160408031500,273.0,285.6,56.6667,44,55.6,0,68.1,71.3,68.3
20160408033000,273.0,288.75,57.2917,44,55.6,100,67.9,71.3,68.3
20160408034500,273.0,288.75,57.2917,44,55.6,100,67.7,71.3,68.3
20160408040000,273.0,288.75,57.2917,44,55.6,100,67.6,71.3,68.3
20160408041500,273.0,288.75,57.2917,44,71.5,100,67.9,71.3,68.3
20160408043000,273.0,288.75,57.2917,44,72.5,100,68.2,71.3,68.3
20160408044500,273.0,288.75,57.2917,44,75.3,100,68.4,71.3,68.3
20160408050000,273.0,288.75,57.2917,44,72.4,100,68.4,71.3,68.3
20160408051500,273.0,288.75,57.2917,44,63.1,0,68.6,71.3,68.3
20160408053000,273.0,285.6,56.6667,44,55.6,100,67.9,71.3,68.3
20160408054500,273.0,288.75,57.2917,44,55.6,100,67.6,71.3,68.3
20160408060000,273.0,288.75,57.2917,44,58.2,100,67.5,71.3,68.3
20160408061500,273.0,288.75,57.2917,44,71.5,100,68.0,71.3,68.3
20160408063000,273.0,288.75,57.2917,44,74.9,100,68.2,71.3,68.3
20160408064500,273.0,288.75,57.2917,44,72.0,100,68.3,71.3,68.3
20160408070000,273.0,288.75,57.2917,44,73.5,100,68.5,71.3,68.3
20160408071500,273.0,288.75,57.2917,44,57.2,0,68.3,71.3,68.3
20160408073000,273.0,288.75,57.2917,44,55.2,100,67.7,71.3,68.3
20160408074500,273.0,288.75,57.2917,44,55.9,100,67.5,71.3,68.3
20160408080000,273.0,288.75,57.2917,44,71.6,100,67.9,71.3,68.3
20160408081500,273.0,288.75,57.2917,44,71.6,100,68.2,71.3,68.3
20160408083000,273.0,288.75,57.2917,44,71.6,100,68.2,71.3,68.3
20160408084500,273.0,288.75,57.2917,44,71.6,100,68.4,71.3,68.3
20160408090000,273.0,288.75,57.2917,44,70.1,100,68.4,71.3,68.3
20160408091500,273.0,285.6,56.6667,44,72.0,100,68.5,71.3,68.3
20160408093000,273.0,285.6,56.6667,44,69.6,100,68.5,71.3,68.3
20160408094500,273.0,288.75,57.2917,44,56.4,0,68.2,71.3,68.3
20160408100000,273.0,288.75,57.2917,44,56.4,100,67.7,71.3,68.3
20160408101500,273.0,288.75,57.2917,44,56.4,100,67.6,71.3,68.3
20160408103000,273.0,288.75,57.2917,44,71.6,100,67.7,71.3,68.3
20160408104500,273.0,285.6,56.6667,44,71.6,100,68.0,71.3,68.3
20160408110000,273.0,285.6,56.6667,44,71.6,100,68.1,71.3,68.3
20160408111500,273.0,285.6,56.6667,44,72.5,100,68.2,71.3,68.3
20160408113000,273.0,285.6,56.6667,44,75.0,100,68.2,71.3,68.3
20160408114500,273.0,285.6,56.6667,44,75.0,100,68.3,71.3,68.3
20160408120000,273.0,285.6,56.6667,44,73.9,100,68.5,71.3,68.3
20160408121500,273.0,288.75,57.2917,44,56.0,0,68.1,71.3,68.3
20160408123000,273.0,285.6,56.6667,44,56.0,100,67.8,71.3,68.3
20160408124500,273.0,285.6,56.6667,44,56.0,100,67.7,71.3,68.3
20160408130000,273.0,285.6,56.6667,44,56.0,100,67.7,71.3,68.3
20160408131500,273.0,285.6,56.6667,44,70.0,100,67.8,71.3,68.3
20160408133000,273.0,285.6,56.6667,44,73.0,100,68.4,71.3,68.3
20160408134500,273.0,288.75,57.2917,44,56.4,0,68.2,71.3,68.3
20160408140000,273.0,288.75,57.2917,44,56.4,100,67.9,71.3,68.3
20160408141500,273.0,288.75,57.2917,44,56.4,100,67.7,71.3,68.3
20160408143000,273.0,288.75,57.2917,44,56.4,100,67.6,71.3,68.3
20160408144500,273.0,288.75,57.2917,44,72.0,100,67.9,71.3,68.3
20160408150000,273.0,288.75,57.2917,44,72.0,100,68.3,71.3,68.3
20160408151500,273.0,285.6,56.6667,44,72.0,100,68.5,71.3,68.3
20160408153000,273.0,285.6,56.6667,44,56.4,0,68.1,71.3,68.3
20160408154500,273.0,285.6,56.6667,44,56.4,100,67.9,71.3,68.3
20160408160000,273.0,285.6,56.6667,44,56.4,100,67.7,71.3,68.3
20160408161500,273.0,288.75,57.2917,44,56.4,100,67.7,71.3,68.3
20160408163000,273.0,288.75,57.2917,44,56.4,100,67.8,71.3,68.3
20160408164500,273.0,292.95,58.125,44,66.2,100,68.2,71.3,68.3
20160408170000,273.0,288.75,57.2917,44,66.2,100,68.4,71.3,68.3
20160408171500,273.0,283.5,56.25,44,58.0,0,68.6,71.3,68.3
20160408173000,273.0,283.5,56.25,44,56.4,0,68.3,71.3,68.3
20160408174500,273.0,283.5,56.25,44,56.4,0,68.3,71.3,68.3
20160408180000,273.0,283.5,56.25,44,56.4,0,68.3,71.3,68.3
20160408181500,273.0,283.5,56.25,44,55.6,0,68.2,71.3,68.3
20160408183000,273.0,283.5,56.25,44,55.6,0,68.2,71.3,68.3
20160408184500,273.0,283.5,56.25,44,55.6,0,68.2,71.3,68.3
20160408190000,273.0,283.5,56.25,44,55.6,0,68.2,71.3,68.3
20160408191500,273.0,283.5,56.25,44,55.6,0,68.3,71.3,68.3
20160408193000,273.0,283.5,56.25,44,55.6,0,68.3,71.3,68.3
20160408194500,273.0,283.5,56.25,44,55.6,0,68.3,71.3,68.3
20160408200000,273.0,283.5,56.25,44,55.6,0,68.6,71.3,68.3
20160408201500,273.0,283.5,56.25,44,55.6,0,68.5,71.3,68.3
20160408203000,273.0,283.5,56.25,44,55.6,0,68.5,71.3,68.3
20160408204500,273.0,283.5,56.25,44,55.6,0,68.4,71.3,68.3
20160408210000,273.0,283.5,56.25,44,55.6,0,68.4,71.3,68.3
20160408211500,273.0,283.5,56.25,44,55.6,0,68.5,71.3,68.3
20160408213000,273.0,283.5,56.25,44,55.6,0,68.6,71.3,68.3
20160408214500,273.0,283.5,56.25,44,55.6,0,68.4,71.3,68.3
20160408220000,273.0,283.5,56.25,44,55.6,0,68.3,71.3,68.3
20160408221500,273.0,283.5,56.25,44,54.7,0,68.3,71.3,68.3
20160408223000,273.0,283.5,56.25,44,54.7,0,68.3,71.3,68.3
20160408224500,273.0,283.5,56.25,44,54.7,0,68.2,71.3,68.3
20160408230000,273.0,283.5,56.25,44,55.3,0,68.2,71.3,68.3
20160408231500,273.0,283.5,56.25,44,55.3,0,68.1,71.3,68.3
20160408233000,273.0,283.5,56.25,44,55.3,100,68.0,71.3,68.3
20160408234500,273.0,280.35,55.625,44,55.3,100,68.0,71.3,68.3
20160409000000,273.0,280.35,55.625,44,54.7,100,67.9,71.3,68.3
20160409001500,273.0,280.35,55.625,44,54.7,100,68.0,71.3,68.3
20160409003000,273.0,280.35,55.625,44,54.7,100,67.8,71.3,68.3
20160409004500,273.0,283.5,56.25,44,59.5,100,67.6,71.3,68.3
20160409010000,273.0,283.5,56.25,44,73.9,100,68.2,71.3,68.3
20160409011500,273.0,258.3,51.25,44,73.9,100,68.5,71.3,68.3
20160409013000,273.0,285.6,56.6667,44,55.2,0,68.1,71.3,68.3
20160409014500,273.0,289.8,57.5,44,55.2,100,67.9,71.3,68.3
20160409020000,273.0,289.8,57.5,44,55.2,100,67.8,71.3,68.3
20160409021500,273.0,289.8,57.5,44,55.2,100,67.7,71.3,68.3
20160409023000,273.0,285.6,56.6667,44,72.5,100,67.7,71.3,68.3
20160409024500,273.0,285.6,56.6667,44,74.4,100,68.2,71.3,68.3
20160409030000,273.0,285.6,56.6667,44,71.6,100,68.4,71.3,68.3
20160409031500,273.0,285.6,56.6667,44,57.2,0,68.4,71.3,68.3
20160409033000,273.0,285.6,56.6667,44,55.6,100,67.9,71.3,68.3
20160409034500,273.0,288.75,57.2917,44,55.6,100,67.8,71.3,68.3
20160409040000,273.0,288.75,57.2917,44,55.6,100,67.6,71.3,68.3
20160409041500,273.0,285.6,56.6667,44,71.1,100,67.8,71.3,68.3
20160409043000,273.0,289.8,57.5,44,71.1,100,68.2,71.3,68.3
20160409044500,273.0,289.8,57.5,44,69.1,100,68.3,71.3,68.3
20160409050000,273.0,289.8,57.5,44,70.5,100,68.5,71.3,68.3
20160409051500,273.0,282.45,56.0417,44,55.1,0,68.3,71.3,68.3
20160409053000,273.0,282.45,56.0417,44,55.1,100,67.9,71.3,68.3
20160409054500,273.0,282.45,56.0417,44,55.1,100,67.6,71.3,68.3
20160409060000,273.0,282.45,56.0417,44,65.9,100,67.5,71.3,68.3
20160409061500,273.0,282.45,56.0417,44,62.4,100,68.1,71.3,68.3
20160409063000,273.0,282.45,56.0417,44,62.4,100,67.9,71.3,68.3
20160409064500,273.0,282.45,56.0417,44,64.4,100,67.9,71.3,68.3
20160409070000,273.0,282.45,56.0417,44,74.4,100,68.2,71.3,68.3
20160409071500,273.0,282.45,56.0417,44,71.1,100,68.4,71.3,68.3
20160409073000,273.0,282.45,56.0417,44,62.8,0,68.6,71.3,68.3
20160409074500,273.0,282.45,56.0417,44,55.2,100,67.8,71.3,68.3
20160409080000,273.0,282.45,56.0417,44,55.2,100,67.5,71.3,68.3
20160409081500,273.0,282.45,56.0417,44,73.9,100,67.7,71.3,68.3
20160409083000,273.0,282.45,56.0417,44,71.5,100,68.1,71.3,68.3
20160409084500,273.0,282.45,56.0417,44,75.4,100,68.2,71.3,68.3
20160409090000,273.0,282.45,56.0417,44,72.9,100,68.4,68.0,63.7
20160409091500,273.0,404.25,80.2083,55,55.2,0,67.3,68.0,63.7
20160409093000,273.0,304.5,60.4167,46,55.2,0,67.1,68.0,63.7
20160409094500,273.0,288.75,57.2917,45,55.2,0,67.2,68.0,63.7
20160409100000,273.0,288.75,57.2917,45,55.2,0,67.2,68.0,63.7
20160409101500,273.0,292.95,58.125,45,55.2,0,67.2,68.0,63.7
20160409103000,273.0,288.75,57.2917,45,55.2,0,67.2,68.0,63.7
20160409104500,273.0,288.75,57.2917,45,55.2,0,67.1,68.0,63.7
20160409110000,273.0,283.5,56.25,44,55.2,0,67.1,68.0,63.7
20160409111500,273.0,283.5,56.25,44,55.2,0,67.1,68.0,63.7
20160409113000,273.0,283.5,56.25,44,55.2,0,67.1,68.0,63.7
20160409114500,273.0,283.5,56.25,44,55.2,0,67.1,68.0,63.7
20160409120000,273.0,283.5,56.25,44,55.2,0,67.1,68.0,63.7
20160409121500,273.0,283.5,56.25,44,55.2,0,67.1,68.0,63.7
20160409123000,273.0,283.5,56.25,44,55.2,0,67.1,68.0,63.7
20160409124500,273.0,280.35,55.625,44,55.2,0,67.1,68.0,63.7
20160409130000,273.0,280.35,55.625,44,55.2,0,67.1,68.0,63.7
20160409131500,273.0,280.35,55.625,44,55.2,0,67.2,68.0,63.7
20160409133000,273.0,280.35,55.625,44,55.2,0,67.3,68.0,63.7
20160409134500,273.0,280.35,55.625,44,55.2,0,67.3,68.0,63.7
20160409140000,273.0,283.5,56.25,44,55.2,0,67.4,68.0,63.7
20160409141500,273.0,283.5,56.25,44,55.2,0,67.7,68.0,63.7
20160409143000,273.0,283.5,56.25,44,55.2,0,67.9,68.0,63.7
20160409144500,273.0,280.35,55.625,44,55.2,0,68.1,68.0,63.7
20160409150000,273.0,277.2,55.0,46,55.2,0,67.9,68.0,63.7
20160409151500,273.0,280.35,55.625,46,55.2,0,67.9,68.0,63.7
20160409153000,273.0,283.5,56.25,46,55.9,0,67.9,68.0,63.7
20160409154500,273.0,283.5,56.25,46,55.9,0,67.6,68.0,63.7
20160409160000,273.0,283.5,56.25,46,55.9,0,67.6,68.0,63.7
20160409161500,273.0,280.35,55.625,46,55.9,0,67.6,68.0,63.7
20160409163000,273.0,280.35,55.625,46,55.2,0,67.6,68.0,63.7
20160409164500,273.0,283.5,56.25,46,55.2,0,67.6,68.0,63.7
20160409170000,273.0,280.35,55.625,46,55.2,0,67.2,68.0,63.7
20160409171500,273.0,283.5,56.25,46,55.2,0,66.9,68.0,63.7
20160409173000,273.0,279.3,55.4167,46,55.2,0,66.9,68.0,63.7
20160409174500,273.0,279.3,55.4167,46,55.2,0,66.7,68.0,63.7
20160409180000,273.0,282.45,56.0417,46,55.2,0,66.7,68.0,63.7
20160409181500,273.0,282.45,56.0417,46,55.2,0,66.6,68.0,63.7
20160409183000,273.0,282.45,56.0417,46,55.2,0,66.8,68.0,63.7
20160409184500,273.0,282.45,56.0417,46,55.2,0,66.9,68.0,63.7
20160409190000,273.0,279.3,55.4167,46,55.2,0,67.0,68.0,63.7
20160409191500,273.0,283.5,56.25,46,55.2,0,66.9,68.0,63.7
20160409193000,273.0,283.5,56.25,46,55.2,0,66.8,68.0,63.7
20160409194500,273.0,283.5,56.25,46,55.2,0,67.1,68.0,63.7
20160409200000,273.0,312.9,62.0833,49,55.2,0,67.6,68.0,63.7
20160409201500,273.0,285.6,56.6667,47,55.2,0,67.5,68.0,63.7
20160409203000,273.0,285.6,56.6667,47,55.2,0,67.5,68.0,63.7
20160409204500,273.0,288.75,57.2917,47,55.2,0,67.4,68.0,63.7
20160409210000,273.0,288.75,57.2917,47,55.2,0,67.1,68.0,63.7
20160409211500,273.0,283.5,56.25,46,55.2,0,67.1,68.0,63.7
20160409213000,273.0,279.3,55.4167,46,55.2,0,67.1,68.0,63.7
20160409214500,273.0,284.55,56.4583,46,55.2,0,66.6,68.0,63.7
20160409220000,273.0,284.55,56.4583,46,55.2,0,66.7,68.0,63.7
20160409221500,273.0,288.75,57.2917,46,55.2,0,66.5,68.0,63.7
20160409223000,273.0,288.75,57.2917,46,55.2,0,66.3,68.0,63.7
20160409224500,273.0,284.55,56.4583,45,55.2,0,66.1,68.0,63.7
20160409230000,273.0,284.55,56.4583,45,55.2,0,66.1,68.0,63.7
20160409231500,273.0,284.55,56.4583,45,55.2,0,66.1,68.0,63.7
20160409233000,273.0,284.55,56.4583,45,55.2,0,66.1,68.0,63.7
20160409234500,273.0,284.55,56.4583,45,55.2,0,66.1,68.0,63.7
20160410000000,273.0,280.35,55.625,45,55.2,0,66.1,68.0,63.7
20160410001500,273.0,285.6,56.6667,45,55.2,0,66.1,68.0,63.7
20160410003000,273.0,285.6,56.6667,45,55.2,0,66.1,68.0,63.7
20160410004500,273.0,282.45,56.0417,45,55.2,0,66.3,68.0,63.7
20160410010000,273.0,266.7,52.9167,44,55.2,0,66.2,68.0,63.7
20160410011500,273.0,271.95,53.9583,44,54.4,0,66.6,68.0,63.7
20160410013000,273.0,271.95,53.9583,44,54.4,0,66.2,68.0,63.7
20160410014500,273.0,271.95,53.9583,44,54.4,0,66.1,68.0,63.7
20160410020000,273.0,271.95,53.9583,44,54.4,0,66.1,68.0,63.7
20160410021500,273.0,271.95,53.9583,44,54.4,0,66.2,68.0,63.7
20160410023000,273.0,271.95,53.9583,44,54.4,0,65.6,68.0,63.7
20160410024500,273.0,271.95,53.9583,44,85.8,100,67.2,71.3,68.3
20160410030000,273.0,271.95,53.9583,44,93.5,100,68.5,71.3,68.3
20160410031500,273.0,271.95,53.9583,44,56.4,100,67.2,71.3,68.3
20160410033000,273.0,271.95,53.9583,44,63.7,100,67.9,71.3,68.3
20160410034500,273.0,271.95,53.9583,44,87.5,100,68.2,71.3,68.3
20160410040000,273.0,271.95,53.9583,44,57.2,0,68.1,71.3,68.3
20160410041500,273.0,271.95,53.9583,44,69.4,100,67.1,71.3,68.3
20160410043000,273.0,271.95,53.9583,44,73.3,100,67.8,71.3,68.3
20160410044500,273.0,267.75,53.125,44,82.4,100,67.9,71.3,68.3
20160410050000,273.0,271.95,53.9583,44,63.6,0,68.4,71.3,68.3
20160410051500,273.0,271.95,53.9583,44,56.0,100,67.2,71.3,68.3
20160410053000,273.0,271.95,53.9583,44,70.6,100,67.9,71.3,68.3
20160410054500,273.0,267.75,53.125,44,75.4,100,67.7,71.3,68.3
20160410060000,273.0,267.75,53.125,44,82.3,100,68.4,71.3,68.3
20160410061500,273.0,271.95,53.9583,44,57.0,0,68.2,71.3,68.3
20160410063000,273.0,271.95,53.9583,44,61.4,100,67.1,71.3,68.3
20160410064500,273.0,271.95,53.9583,44,62.4,100,67.7,71.3,68.3
20160410070000,273.0,271.95,53.9583,44,85.6,100,68.2,71.3,68.3
20160410071500,273.0,271.95,53.9583,44,57.6,0,68.2,71.3,68.3
20160410073000,273.0,267.75,53.125,44,62.2,100,67.1,71.3,68.3
20160410074500,273.0,267.75,53.125,44,68.7,100,67.8,71.3,68.3
20160410080000,273.0,270.9,53.75,44,76.8,100,67.9,71.3,68.3
20160410081500,273.0,267.75,53.125,44,82.3,100,68.5,71.3,68.3
20160410083000,273.0,267.75,53.125,44,56.0,100,67.8,71.2,68.2
20160410084500,273.0,270.9,53.75,44,56.0,100,67.4,71.2,68.2
20160410090000,273.0,266.7,52.9167,44,74.0,100,67.7,71.2,68.2
20160410091500,273.0,266.7,52.9167,44,73.0,100,68.0,71.2,68.2
20160410093000,273.0,266.7,52.9167,44,74.8,100,68.2,71.2,68.2
20160410094500,273.0,266.7,52.9167,44,58.8,100,68.2,71.2,68.2
20160410100000,273.0,262.5,52.0833,44,56.4,100,67.5,71.1,68.1
20160410101500,273.0,266.7,52.9167,44,65.6,100,67.1,71.1,68.1
20160410103000,273.0,266.7,52.9167,44,64.8,100,67.7,71.0,68.0
20160410104500,273.0,266.7,52.9167,44,73.5,100,67.9,71.0,68.0
20160410110000,273.0,266.7,52.9167,44,73.5,100,68.1,71.1,68.1
20160410111500,273.0,266.7,52.9167,44,57.2,0,68.1,71.1,68.1
20160410113000,273.0,274.05,54.375,45,56.0,100,67.5,71.0,68.0
20160410114500,273.0,274.05,54.375,45,56.8,100,67.4,71.0,68.0
20160410120000,273.0,274.05,54.375,45,69.6,100,67.2,70.9,67.9
20160410121500,273.0,269.85,53.5417,45,75.5,100,67.8,71.0,68.0
20160410123000,273.0,269.85,53.5417,45,73.0,100,68.1,71.1,68.1
20160410124500,273.0,269.85,53.5417,45,60.8,0,68.3,71.1,68.1
20160410130000,273.0,274.05,54.375,45,56.0,100,67.6,70.9,67.9
20160410131500,273.0,274.05,54.375,45,56.0,100,67.4,70.9,67.9
20160410133000,273.0,274.05,54.375,45,56.0,100,67.3,70.9,67.9
20160410134500,273.0,274.05,54.375,45,57.1,100,67.3,70.9,67.9
20160410140000,273.0,274.05,54.375,45,75.3,100,67.6,70.9,67.9
20160410141500,273.0,274.05,54.375,45,74.0,100,68.0,71.0,68.0
20160410143000,273.0,270.9,53.75,45,56.8,0,67.9,71.0,68.0
20160410144500,273.0,274.05,54.375,45,56.0,100,67.4,70.9,67.9
20160410150000,273.0,270.9,53.75,45,56.0,100,67.3,70.9,67.9
20160410151500,273.0,274.05,54.375,45,56.8,100,67.3,70.9,67.9
20160410153000,273.0,270.9,53.75,45,66.2,100,67.5,70.9,67.9
20160410154500,273.0,270.9,53.75,45,66.2,100,67.9,70.9,67.9
20160410160000,273.0,270.9,53.75,45,66.2,100,68.1,70.9,67.9
20160410161500,273.0,270.9,53.75,45,56.8,0,68.1,70.9,67.9
20160410163000,273.0,270.9,53.75,45,56.8,0,68.0,70.9,67.9
20160410164500,273.0,270.9,53.75,45,56.0,0,67.9,70.9,67.9
20160410170000,273.0,274.05,54.375,45,56.0,0,67.8,70.9,67.9
20160410171500,273.0,274.05,54.375,45,56.0,0,67.8,70.9,67.9
20160410173000,273.0,270.9,53.75,45,56.0,0,67.7,70.9,67.9
20160410174500,273.0,270.9,53.75,45,56.0,100,67.6,70.9,67.9
20160410180000,273.0,270.9,53.75,45,56.0,100,67.4,70.9,67.9
20160410181500,273.0,270.9,53.75,45,56.0,100,67.4,70.9,67.9
20160410183000,273.0,274.05,54.375,45,56.0,100,67.3,70.9,67.9
20160410184500,273.0,274.05,54.375,45,56.0,100,67.4,70.9,67.9
20160410190000,273.0,274.05,54.375,45,59.9,100,67.5,70.9,67.9
20160410191500,273.0,270.9,53.75,45,59.9,100,67.8,70.9,67.9
20160410193000,273.0,270.9,53.75,45,59.9,100,67.7,70.9,67.9
20160410194500,273.0,270.9,53.75,45,59.9,100,67.5,70.9,67.9
20160410200000,273.0,270.9,53.75,45,75.3,100,68.0,70.9,67.9
20160410201500,273.0,274.05,54.375,45,56.8,0,67.9,70.9,67.9
20160410203000,273.0,274.05,54.375,45,55.6,100,67.4,70.9,67.9
20160410204500,273.0,270.9,53.75,45,55.6,100,67.2,70.9,67.9
20160410210000,273.0,270.9,53.75,45,70.5,100,67.2,70.9,67.9
20160410211500,273.0,270.9,53.75,45,70.5,100,67.9,70.9,67.9
20160410213000,273.0,270.9,53.75,45,56.8,0,67.9,70.9,67.9
20160410214500,273.0,270.9,53.75,45,55.6,100,67.4,70.9,67.9
20160410220000,273.0,270.9,53.75,45,55.6,100,67.3,70.9,67.9
20160410221500,273.0,270.9,53.75,45,56.7,100,67.2,70.9,67.9
20160410223000,273.0,270.9,53.75,45,72.9,100,67.4,70.9,67.9
20160410224500,273.0,270.9,53.75,45,74.4,100,68.1,70.9,67.9
20160410230000,273.0,270.9,53.75,45,56.0,100,67.6,70.9,67.9
20160410231500,273.0,270.9,53.75,45,56.0,100,67.3,70.9,67.9
20160410233000,273.0,270.9,53.75,45,56.0,100,67.2,70.9,67.9
20160410234500,273.0,270.9,53.75,45,56.0,100,67.4,70.9,67.9
20160411000000,273.0,270.9,53.75,45,64.4,100,67.6,70.9,67.9
20160411001500,273.0,270.9,53.75,45,65.3,100,67.7,70.9,67.9
20160411003000,273.0,267.75,53.125,45,65.3,100,67.8,70.9,67.9
20160411004500,273.0,267.75,53.125,45,65.3,100,68.0,70.9,67.9
20160411010000,273.0,270.9,53.75,45,65.3,100,67.9,70.9,67.9
20160411011500,273.0,267.75,53.125,45,65.3,100,67.8,70.9,67.9
20160411013000,273.0,267.75,53.125,45,65.3,100,67.7,70.9,67.9
20160411014500,273.0,267.75,53.125,45,65.3,100,67.6,70.9,67.9
20160411020000,273.0,270.9,53.75,45,65.3,100,67.6,70.9,67.9
20160411021500,273.0,267.75,53.125,45,72.9,100,67.6,70.9,67.9
20160411023000,273.0,267.75,53.125,45,72.1,100,67.9,70.9,67.9
20160411024500,273.0,267.75,53.125,45,74.0,100,68.0,70.9,67.9
20160411030000,273.0,267.75,53.125,45,75.4,100,68.1,70.9,67.9
20160411031500,273.0,267.75,53.125,45,56.4,0,67.6,70.9,67.9
20160411033000,273.0,267.75,53.125,45,56.4,100,67.1,70.9,67.9
20160411034500,273.0,267.75,53.125,45,82.6,100,67.4,70.9,67.9
20160411040000,273.0,267.75,53.125,45,62.8,100,67.4,70.9,67.9
20160411041500,273.0,267.75,53.125,45,79.5,100,67.9,70.9,67.9
20160411043000,273.0,267.75,53.125,45,57.2,0,67.8,70.9,67.9
20160411044500,273.0,267.75,53.125,45,56.3,100,67.2,70.9,67.9
20160411050000,273.0,267.75,53.125,45,76.8,100,67.2,70.9,67.9
20160411051500,273.0,267.75,53.125,45,63.2,100,67.5,70.9,67.9
20160411053000,273.0,267.75,53.125,45,75.8,100,67.5,70.9,67.9
20160411054500,273.0,263.55,52.2917,45,77.3,100,68.2,70.9,67.9
20160411060000,273.0,266.7,52.9167,45,56.0,100,67.3,70.9,67.9
20160411061500,273.0,266.7,52.9167,45,60.6,100,66.9,70.9,67.9
20160411063000,273.0,266.7,52.9167,45,71.0,100,67.6,70.9,67.9
20160411064500,273.0,263.55,52.2917,45,64.3,100,67.4,70.9,67.9
20160411070000,273.0,263.55,52.2917,45,73.5,100,67.7,70.9,67.9
20160411071500,273.0,263.55,52.2917,45,73.5,100,68.0,70.9,67.9
20160411073000,273.0,263.55,52.2917,45,74.4,100,68.1,70.9,67.9
20160411074500,273.0,263.55,52.2917,45,57.6,0,67.9,70.9,67.9
20160411080000,273.0,263.55,52.2917,45,56.0,100,67.2,70.9,67.9
20160411081500,273.0,279.3,55.4167,45,70.1,100,67.1,70.9,67.9
20160411083000,273.0,275.1,54.5833,45,73.4,100,67.6,70.9,67.9
20160411084500,273.0,275.1,54.5833,45,75.7,100,67.8,70.9,67.9
20160411090000,273.0,279.3,55.4167,45,74.9,100,67.9,70.9,67.9
20160411091500,273.0,279.3,55.4167,45,74.0,100,68.2,70.9,67.9
20160411093000,273.0,255.15,50.625,43,56.4,100,67.6,70.9,67.9
20160411094500,273.0,259.35,51.4583,44,56.4,100,67.3,70.9,67.9
20160411100000,273.0,259.35,51.4583,43,56.4,100,67.2,70.9,67.9
20160411101500,273.0,0.0,0.0,71,80.8,100,67.6,70.9,67.9
20160411103000,273.0,287.7,57.0833,42,78.2,100,68.1,70.9,67.9
20160411104500,273.0,284.55,56.4583,41,55.6,100,67.6,70.9,67.9
20160411110000,273.0,284.55,56.4583,41,55.6,100,67.2,70.9,67.9
20160411111500,273.0,284.55,56.4583,41,60.2,100,67.1,70.9,67.9
20160411113000,273.0,284.55,56.4583,41,78.2,100,67.7,70.9,67.9
20160411114500,273.0,284.55,56.4583,41,74.9,100,68.1,70.9,67.9
20160411120000,273.0,284.55,56.4583,41,56.8,0,67.7,70.9,67.9
20160411121500,273.0,284.55,56.4583,41,56.8,100,67.5,70.9,67.9
20160411123000,273.0,284.55,56.4583,41,56.8,100,67.3,70.9,67.9
20160411124500,273.0,284.55,56.4583,41,56.8,100,67.2,70.9,67.9
20160411130000,273.0,284.55,56.4583,41,72.9,100,67.6,70.9,67.9
20160411131500,273.0,284.55,56.4583,41,73.9,100,67.9,70.9,67.9
20160411133000,273.0,280.35,55.625,41,58.4,0,68.1,70.9,67.9
20160411134500,273.0,275.1,54.5833,41,56.6,0,67.7,70.9,67.9
20160411140000,273.0,275.1,54.5833,41,56.6,100,67.7,70.9,67.9
20160411141500,273.0,280.35,55.625,41,56.6,100,67.5,70.9,67.9
20160411143000,273.0,280.35,55.625,41,56.6,100,67.6,70.9,67.9
20160411144500,273.0,280.35,55.625,41,56.6,100,67.4,70.9,67.9
20160411150000,273.0,285.6,56.6667,41,56.6,100,67.4,70.9,67.9
20160411151500,273.0,285.6,56.6667,41,56.6,100,67.4,70.9,67.9
20160411153000,273.0,285.6,56.6667,41,67.2,100,67.6,70.9,67.9
20160411154500,273.0,280.35,55.625,41,67.2,100,68.0,70.9,67.9
20160411160000,273.0,284.55,56.4583,41,57.2,0,68.2,70.9,67.9
20160411161500,273.0,284.55,56.4583,41,56.0,0,67.9,70.9,67.9
20160411163000,273.0,284.55,56.4583,41,56.0,0,67.9,70.9,67.9
20160411164500,273.0,79.8,15.8333,46,56.0,0,68.0,70.9,67.9
20160411170000,273.0,295.05,58.5417,42,56.0,0,67.7,70.9,67.9
20160411171500,273.0,285.6,56.6667,41,56.0,0,67.7,70.9,67.9
20160411173000,273.0,288.75,57.2917,41,56.0,0,67.9,70.9,67.9
20160411174500,273.0,285.6,56.6667,40,56.0,0,67.9,70.9,67.9
20160411180000,273.0,285.6,56.6667,40,56.0,0,67.8,70.9,67.9
20160411181500,273.0,285.6,56.6667,40,56.0,0,67.8,70.9,67.9
20160411183000,273.0,285.6,56.6667,40,56.0,0,67.9,70.9,67.9
20160411184500,273.0,285.6,56.6667,40,56.0,0,67.8,70.9,67.9
20160411190000,273.0,282.45,56.0417,40,56.0,0,67.8,70.9,67.9
20160411191500,273.0,282.45,56.0417,40,56.0,0,67.7,70.9,67.9
20160411193000,273.0,282.45,56.0417,40,56.0,0,67.7,70.9,67.9
20160411194500,273.0,282.45,56.0417,40,55.2,100,67.6,70.9,67.9
20160411200000,273.0,279.3,55.4167,40,55.2,100,67.4,70.9,67.9
20160411201500,273.0,279.3,55.4167,40,55.2,100,67.4,70.9,67.9
20160411203000,273.0,279.3,55.4167,40,55.2,100,67.4,70.9,67.9
20160411204500,273.0,255.15,50.625,41,57.9,100,67.3,70.9,67.9
20160411210000,273.0,255.15,50.625,41,67.2,100,67.7,70.9,67.9
20160411211500,273.0,258.3,51.25,41,67.2,100,67.9,70.9,67.9
20160411213000,273.0,258.3,51.25,41,67.2,100,68.0,70.9,67.9
20160411214500,273.0,261.45,51.875,41,67.2,100,68.1,70.9,67.9
20160411220000,273.0,258.3,51.25,41,66.3,100,68.1,70.9,67.9
20160411221500,273.0,258.3,51.25,41,66.3,100,68.1,70.9,67.9
20160411223000,273.0,258.3,51.25,41,66.3,100,68.1,70.9,67.9
20160411224500,273.0,258.3,51.25,41,66.3,100,68.1,70.9,67.9
20160411230000,273.0,258.3,51.25,41,66.3,100,68.1,70.9,67.9
20160411231500,273.0,258.3,51.25,41,66.3,100,68.1,70.9,67.9
20160411233000,273.0,258.3,51.25,41,64.3,0,68.2,70.9,67.9
20160411234500,273.0,258.3,51.25,41,56.4,0,67.8,70.9,67.9
20160412000000,273.0,258.3,51.25,41,56.4,0,67.8,70.9,67.9
20160412001500,273.0,258.3,51.25,41,55.6,0,67.9,70.9,67.9
20160412003000,273.0,258.3,51.25,41,55.6,0,67.7,70.9,67.9
20160412004500,273.0,258.3,51.25,41,55.6,100,67.4,70.9,67.9
20160412010000,273.0,258.3,51.25,41,55.6,100,67.3,70.9,67.9
20160412011500,273.0,258.3,51.25,41,56.7,100,67.3,70.9,67.9
20160412013000,273.0,258.3,51.25,41,66.2,100,67.5,70.9,67.9
20160412014500,273.0,258.3,51.25,41,66.2,100,67.7,70.9,67.9
20160412020000,273.0,258.3,51.25,41,66.2,100,67.9,70.9,67.9
20160412021500,273.0,258.3,51.25,41,66.2,100,68.1,70.9,67.9
20160412023000,273.0,255.15,50.625,42,56.8,0,68.2,70.9,67.9
20160412024500,273.0,255.15,50.625,42,56.8,0,68.0,70.9,67.9
20160412030000,273.0,258.3,51.25,42,55.9,0,67.9,70.9,67.9
20160412031500,273.0,258.3,51.25,42,55.9,0,68.0,70.9,67.9
20160412033000,273.0,262.5,52.0833,42,55.9,0,67.9,70.9,67.9
20160412034500,273.0,262.5,52.0833,42,55.2,0,67.8,70.9,67.9
20160412040000,273.0,262.5,52.0833,42,55.2,100,67.6,70.9,67.9
20160412041500,273.0,266.7,52.9167,42,55.2,100,67.6,70.9,67.9
20160412043000,273.0,266.7,52.9167,42,55.2,100,67.6,70.9,67.9
20160412044500,273.0,266.7,52.9167,42,55.9,100,67.4,70.9,67.9
20160412050000,273.0,266.7,52.9167,42,55.9,100,67.1,70.9,67.9
20160412051500,273.0,266.7,52.9167,42,73.1,100,67.7,70.9,67.9
20160412053000,273.0,266.7,52.9167,42,71.0,100,67.9,70.9,67.9
20160412054500,273.0,266.7,52.9167,42,71.0,100,68.0,70.9,67.9
20160412060000,273.0,266.7,52.9167,42,69.9,100,68.1,70.9,67.9
20160412061500,273.0,266.7,52.9167,42,57.2,0,67.9,70.9,67.9
20160412063000,273.0,266.7,52.9167,42,56.4,100,67.4,70.9,67.9
20160412064500,273.0,266.7,52.9167,42,56.4,100,67.1,70.9,67.9
20160412070000,273.0,263.55,52.2917,42,77.8,100,67.2,70.9,67.9
20160412071500,273.0,266.7,52.9167,42,72.0,100,67.8,70.9,67.9
20160412073000,273.0,266.7,52.9167,42,72.0,100,67.9,70.9,67.9
20160412074500,273.0,263.55,52.2917,42,72.0,100,68.1,70.9,67.9
20160412080000,273.0,266.7,52.9167,42,72.0,100,68.1,70.9,67.9
20160412081500,273.0,269.85,53.5417,42,56.4,100,67.6,70.9,67.9
20160412083000,273.0,269.85,53.5417,42,56.4,100,67.2,70.9,67.9
20160412084500,273.0,269.85,53.5417,42,71.0,100,67.1,70.9,67.9
20160412090000,273.0,263.55,52.2917,42,71.0,100,67.7,70.9,67.9
20160412091500,273.0,267.75,53.125,42,68.2,100,67.7,70.9,67.9
20160412093000,273.0,267.75,53.125,42,70.1,100,67.7,70.9,67.9
20160412094500,273.0,267.75,53.125,42,67.7,100,67.8,70.9,67.9
20160412100000,273.0,267.75,53.125,42,66.7,100,67.9,70.9,67.9
20160412101500,273.0,267.75,53.125,42,69.7,100,67.9,70.9,67.9
20160412103000,273.0,267.75,53.125,42,58.0,0,68.2,70.9,67.9
20160412104500,273.0,267.75,53.125,42,56.4,0,67.7,70.9,67.9
20160412110000,273.0,267.75,53.125,42,56.4,100,67.4,70.9,67.9
20160412111500,273.0,270.9,53.75,42,56.4,100,67.2,70.9,67.9
20160412113000,273.0,270.9,53.75,42,59.1,100,67.2,70.9,67.9
20160412114500,273.0,285.6,56.6667,41,74.4,100,67.7,70.9,67.9
20160412120000,273.0,285.6,56.6667,41,61.8,0,68.2,70.9,67.9
20160412121500,273.0,285.6,56.6667,41,81.1,100,67.6,78.3,75.3
20160412123000,273.0,280.35,55.625,41,85.7,100,69.1,78.3,75.3
20160412124500,273.0,284.55,56.4583,41,89.1,100,69.7,78.3,75.3
20160412130000,273.0,255.15,50.625,41,86.9,100,70.3,78.3,75.3
20160412131500,273.0,289.8,57.5,43,58.8,0,70.2,73.1,70.1
20160412133000,273.0,283.5,56.25,43,62.5,100,68.9,73.1,70.1
20160412134500,273.0,283.5,56.25,43,74.9,100,69.7,73.1,70.1
20160412140000,273.0,283.5,56.25,43,76.4,100,69.8,73.1,70.1
20160412141500,273.0,283.5,56.25,43,71.5,100,69.6,73.1,70.1
20160412143000,273.0,283.5,56.25,43,77.8,100,70.0,73.1,70.1
20160412144500,273.0,283.5,56.25,43,80.6,100,70.2,73.1,70.1
20160412150000,273.0,488.25,96.875,66,56.4,0,69.8,68.0,61.9
20160412151500,273.0,394.8,78.3333,55,55.6,0,68.4,68.0,61.9
20160412153000,273.0,364.35,72.2917,51,55.6,0,67.9,68.0,61.9
20160412154500,273.0,342.3,67.9167,49,55.6,0,67.6,68.0,61.9
20160412160000,273.0,284.55,56.4583,42,55.6,0,67.4,68.0,61.3
20160412161500,273.0,284.55,56.4583,42,55.6,0,67.6,68.0,61.3
20160412163000,273.0,295.05,58.5417,44,55.6,0,67.7,68.0,61.3
20160412164500,273.0,287.7,57.0833,44,55.6,0,67.6,68.0,61.3
20160412170000,273.0,287.7,57.0833,44,70.7,100,67.7,73.5,70.5
20160412171500,273.0,287.7,57.0833,44,83.7,100,69.3,73.5,70.5
20160412173000,273.0,277.2,55.0,44,92.3,100,70.1,73.5,70.5
20160412174500,273.0,277.2,55.0,44,83.2,100,70.7,73.5,70.5
20160412180000,273.0,277.2,55.0,44,56.8,100,69.9,73.5,70.5
20160412181500,273.0,277.2,55.0,44,78.7,100,69.5,73.5,70.5
20160412183000,273.0,277.2,55.0,44,71.0,100,70.0,73.5,70.5
20160412184500,273.0,274.05,54.375,44,72.9,100,70.1,73.5,70.5
20160412190000,273.0,274.05,54.375,44,78.3,100,70.6,73.5,70.5
20160412191500,273.0,280.35,55.625,44,57.3,0,70.4,73.5,70.5
20160412193000,273.0,287.7,57.0833,42,56.4,100,69.6,73.5,70.5
20160412194500,273.0,287.7,57.0833,42,76.8,100,70.0,73.5,70.5
20160412200000,273.0,287.7,57.0833,42,71.5,100,70.1,73.5,70.5
20160412201500,273.0,287.7,57.0833,42,71.5,100,70.1,73.5,70.5
20160412203000,273.0,287.7,57.0833,42,74.0,100,70.3,73.5,70.5
20160412204500,273.0,287.7,57.0833,42,72.4,100,70.3,73.5,70.5
20160412210000,273.0,287.7,57.0833,42,72.4,100,70.3,73.5,70.5
20160412211500,273.0,287.7,57.0833,42,74.2,100,70.3,73.5,70.5
20160412213000,273.0,287.7,57.0833,42,71.6,100,70.3,73.5,70.5
20160412214500,273.0,287.7,57.0833,42,74.8,100,70.3,73.5,70.5
20160412220000,273.0,287.7,57.0833,42,71.6,100,70.3,73.5,70.5
20160412221500,273.0,287.7,57.0833,42,74.0,100,70.4,73.5,70.5
20160412223000,273.0,287.7,57.0833,42,71.7,100,70.3,73.5,70.5
20160412224500,273.0,279.3,55.4167,40,73.0,100,70.2,73.5,70.5
20160412230000,273.0,283.5,56.25,40,74.9,100,70.2,73.5,70.5
20160412231500,273.0,283.5,56.25,40,76.8,100,70.5,73.5,70.5
20160412233000,273.0,283.5,56.25,40,78.7,100,70.7,73.5,70.5
20160412234500,273.0,280.35,55.625,40,58.5,0,70.5,73.5,70.5
20160413000000,273.0,284.55,56.4583,40,56.3,100,69.8,73.5,70.5
20160413001500,273.0,284.55,56.4583,40,82.5,100,69.6,73.5,70.5
20160413003000,273.0,284.55,56.4583,40,77.8,100,70.3,73.5,70.5
20160413004500,273.0,284.55,56.4583,40,79.2,100,70.3,73.5,70.5
20160413010000,273.0,284.55,56.4583,40,74.9,100,70.3,73.5,70.5
20160413011500,273.0,261.45,51.875,42,78.7,100,70.4,73.5,70.5
20160413013000,273.0,285.6,56.6667,42,76.3,100,70.5,73.5,70.5
20160413014500,273.0,285.6,56.6667,42,76.3,100,70.5,73.5,70.5
20160413020000,273.0,285.6,56.6667,42,77.7,100,70.5,73.5,70.5
20160413021500,273.0,285.6,56.6667,42,75.4,100,70.6,73.5,70.5
20160413023000,273.0,255.15,50.625,38,81.5,100,70.6,73.5,70.5
20160413024500,273.0,255.15,50.625,38,76.8,100,70.7,73.5,70.5
20160413030000,273.0,255.15,50.625,38,80.2,100,70.7,73.5,70.5
20160413031500,273.0,255.15,50.625,39,56.4,100,70.0,73.5,70.5
20160413033000,273.0,263.55,52.2917,40,78.3,100,69.5,73.5,70.5
20160413034500,273.0,263.55,52.2917,40,81.1,100,70.2,73.5,70.5
20160413040000,273.0,263.55,52.2917,40,71.4,100,70.2,73.5,70.5
20160413041500,273.0,263.55,52.2917,40,80.7,100,70.0,73.5,70.5
20160413043000,273.0,263.55,52.2917,40,80.7,100,70.3,73.5,70.5
20160413044500,273.0,263.55,52.2917,40,79.7,100,70.5,73.5,70.5
20160413050000,273.0,263.55,52.2917,40,82.0,100,70.7,73.5,70.5
20160413051500,273.0,263.55,52.2917,40,62.6,0,70.7,73.5,70.5
20160413053000,273.0,263.55,52.2917,40,56.4,100,69.4,73.5,70.5
20160413054500,273.0,269.85,53.5417,40,80.2,100,70.0,73.5,70.5
20160413060000,273.0,269.85,53.5417,40,71.8,100,70.0,73.5,70.5
20160413061500,273.0,261.45,51.875,40,80.6,100,70.3,73.5,70.5
20160413063000,273.0,267.75,53.125,40,83.8,100,70.6,73.5,70.5
20160413064500,273.0,270.9,53.75,40,61.8,0,70.7,73.5,70.5
20160413070000,273.0,270.9,53.75,40,59.3,100,69.2,73.5,70.5
20160413071500,273.0,270.9,53.75,40,86.6,100,70.1,73.5,70.5
20160413073000,273.0,270.9,53.75,40,76.8,100,70.2,73.5,70.5
20160413074500,273.0,270.9,53.75,40,79.6,100,70.2,73.5,70.5
20160413080000,273.0,270.9,53.75,40,76.4,100,70.2,73.5,70.5
20160413081500,273.0,274.05,54.375,40,79.7,100,70.2,73.5,70.5
20160413083000,273.0,274.05,54.375,40,77.7,100,70.2,73.5,70.5
20160413084500,273.0,274.05,54.375,40,79.2,100,70.2,73.5,70.5
20160413090000,273.0,274.05,54.375,40,82.4,100,70.2,73.5,70.5
20160413091500,273.0,274.05,54.375,40,80.3,100,70.5,73.5,70.5
20160413093000,273.0,274.05,54.375,40,85.5,100,70.5,73.5,70.5
20160413094500,273.0,274.05,54.375,40,79.7,100,70.6,73.5,70.5
20160413100000,273.0,274.05,54.375,40,85.0,100,70.7,73.5,70.5
20160413101500,273.0,274.05,54.375,40,59.2,100,70.4,73.5,70.5
20160413103000,273.0,274.05,54.375,40,71.8,100,69.2,73.4,70.4
20160413104500,273.0,274.05,54.375,40,84.3,100,70.0,73.5,70.5
20160413110000,273.0,274.05,54.375,40,79.2,100,70.2,73.5,70.5
20160413111500,273.0,274.05,54.375,40,85.0,100,70.3,73.5,70.5
20160413113000,273.0,270.9,53.75,40,79.2,100,70.5,73.5,70.5
20160413114500,273.0,270.9,53.75,40,85.6,100,70.5,73.5,70.5
20160413120000,273.0,270.9,53.75,40,68.9,100,70.7,73.5,70.5
20160413121500,273.0,274.05,54.375,40,56.8,100,69.4,73.4,70.4
20160413123000,273.0,270.9,53.75,40,82.4,100,69.9,73.4,70.4
20160413124500,273.0,270.9,53.75,40,77.3,100,69.9,73.3,70.3
20160413130000,273.0,270.9,53.75,40,78.7,100,70.1,73.3,70.3
20160413131500,273.0,270.9,53.75,40,78.7,100,70.3,73.3,70.3
20160413133000,273.0,270.9,53.75,40,80.6,100,70.3,73.4,70.4
20160413134500,273.0,270.9,53.75,40,77.4,100,70.5,73.4,70.4
20160413140000,273.0,270.9,53.75,40,57.2,0,70.2,73.4,70.4
20160413141500,273.0,267.75,53.125,40,56.4,100,69.5,73.3,70.3
20160413143000,273.0,267.75,53.125,40,66.7,100,69.4,73.3,70.3
20160413144500,273.0,267.75,53.125,40,81.1,100,70.1,73.3,70.3
20160413150000,273.0,267.75,53.125,40,84.2,100,70.6,73.3,70.3
20160413151500,273.0,267.75,53.125,40,56.8,100,69.8,73.3,70.3
20160413153000,273.0,267.75,53.125,40,56.8,100,69.4,73.2,70.2
20160413154500,273.0,259.35,51.4583,40,78.8,100,70.0,73.2,70.2
20160413160000,273.0,266.7,52.9167,40,72.5,100,69.7,73.3,70.3
20160413161500,273.0,266.7,52.9167,40,80.2,100,70.3,73.3,70.3
20160413163000,273.0,261.45,51.875,42,57.6,100,70.0,73.3,70.3
20160413164500,273.0,261.45,51.875,42,56.7,100,69.4,73.3,70.3
20160413170000,273.0,261.45,51.875,42,84.9,100,69.6,73.3,70.3
20160413171500,273.0,261.45,51.875,42,72.0,100,69.8,73.3,70.3
20160413173000,273.0,261.45,51.875,42,82.1,100,70.2,73.3,70.3
20160413174500,273.0,261.45,51.875,42,64.5,0,70.4,73.3,70.3
20160413180000,273.0,261.45,51.875,42,56.4,100,69.5,73.2,70.2
20160413181500,273.0,283.5,56.25,42,61.1,100,69.2,73.2,70.2
20160413183000,273.0,283.5,56.25,42,79.7,100,69.9,73.2,70.2
20160413184500,273.0,283.5,56.25,42,81.5,100,70.2,73.2,70.2
20160413190000,273.0,283.5,56.25,42,78.3,100,70.3,73.3,70.3
20160413191500,273.0,283.5,56.25,42,58.1,100,70.3,73.2,70.2
20160413193000,273.0,279.3,55.4167,42,56.3,100,69.3,73.2,70.2
20160413194500,273.0,275.1,54.5833,42,82.0,100,69.6,73.2,70.2
20160413200000,273.0,275.1,54.5833,42,75.4,100,69.9,73.2,70.2
20160413201500,273.0,275.1,54.5833,42,74.3,100,69.9,73.2,70.2
20160413203000,273.0,275.1,54.5833,42,75.4,100,70.0,73.2,70.2
20160413204500,273.0,275.1,54.5833,42,79.1,100,70.2,73.2,70.2
20160413210000,273.0,280.35,55.625,42,74.4,100,70.2,73.2,70.2
20160413211500,273.0,283.5,56.25,42,56.9,0,70.2,73.2,70.2
20160413213000,273.0,289.8,57.5,42,55.6,100,69.4,73.2,70.2
20160413214500,273.0,289.8,57.5,42,78.7,100,69.5,73.2,70.2
20160413220000,273.0,289.8,57.5,42,68.7,100,70.0,73.2,70.2
20160413221500,273.0,285.6,56.6667,42,70.1,100,69.8,73.2,70.2
20160413223000,273.0,288.75,57.2917,42,80.6,100,69.9,73.2,70.2
20160413224500,273.0,288.75,57.2917,42,75.9,100,70.3,73.2,70.2
20160413230000,273.0,292.95,58.125,42,68.6,0,70.5,73.2,70.2
20160413231500,273.0,280.35,55.625,42,55.9,100,69.9,73.2,70.2
20160413233000,273.0,280.35,55.625,42,55.9,100,69.6,73.2,70.2
20160413234500,273.0,280.35,55.625,42,56.9,100,69.3,73.2,70.2
20160414000000,273.0,280.35,55.625,42,79.7,100,69.8,73.2,70.2
20160414001500,273.0,288.75,57.2917,42,82.5,100,70.2,73.2,70.2
20160414003000,273.0,283.5,56.25,42,78.3,100,70.4,73.2,70.2
20160414004500,273.0,283.5,56.25,42,56.0,100,69.9,73.2,70.2
20160414010000,273.0,283.5,56.25,42,56.0,100,69.4,73.2,70.2
20160414011500,273.0,280.35,55.625,42,81.6,100,69.4,73.2,70.2
20160414013000,273.0,284.55,56.4583,42,79.7,100,69.9,73.2,70.2
20160414014500,273.0,287.7,57.0833,42,79.7,100,70.2,73.2,70.2
20160414020000,273.0,287.7,57.0833,42,56.8,100,69.9,73.2,70.2
20160414021500,273.0,287.7,57.0833,42,55.9,100,69.3,73.2,70.2
20160414023000,273.0,287.7,57.0833,42,80.4,100,69.4,73.2,70.2
20160414024500,273.0,284.55,56.4583,41,80.4,100,69.8,73.2,70.2
20160414030000,273.0,284.55,56.4583,41,76.4,100,70.0,73.2,70.2
20160414031500,273.0,284.55,56.4583,41,80.5,100,70.1,73.2,70.2
20160414033000,273.0,284.55,56.4583,41,76.8,100,70.3,73.2,70.2
20160414034500,273.0,284.55,56.4583,41,76.8,0,70.5,73.2,70.2
20160414040000,273.0,284.55,56.4583,41,55.6,100,69.7,73.2,70.2
20160414041500,273.0,284.55,56.4583,41,56.3,100,69.3,73.2,70.2
20160414043000,273.0,284.55,56.4583,41,86.2,100,69.7,73.2,70.2
20160414044500,273.0,284.55,56.4583,41,79.7,100,70.1,73.2,70.2
20160414050000,273.0,284.55,56.4583,41,86.2,100,70.3,73.2,70.2
20160414051500,273.0,284.55,56.4583,41,55.6,100,69.4,73.2,70.2
20160414053000,273.0,284.55,56.4583,41,72.4,100,69.2,73.2,70.2
20160414054500,273.0,284.55,56.4583,41,81.5,100,69.8,73.2,70.2
20160414060000,273.0,284.55,56.4583,41,80.2,100,70.2,73.2,70.2
20160414061500,273.0,284.55,56.4583,41,80.2,100,70.3,73.2,70.2
20160414063000,273.0,488.25,96.875,60,56.0,0,69.8,70.0,67.0
20160414064500,273.0,287.7,57.0833,43,56.0,0,68.6,70.0,67.0
20160414070000,273.0,287.7,57.0833,43,56.0,0,67.9,70.0,67.0
20160414071500,273.0,287.7,57.0833,43,55.2,0,67.5,70.0,67.0
20160414073000,273.0,292.95,58.125,43,55.2,0,67.3,70.0,67.0
20160414074500,273.0,287.7,57.0833,43,55.2,0,66.9,70.0,67.0
20160414080000,273.0,287.7,57.0833,43,55.2,0,66.7,70.0,67.0
20160414081500,273.0,287.7,57.0833,43,55.2,100,66.4,70.0,67.0
20160414083000,273.0,287.7,57.0833,43,55.9,100,66.5,70.0,67.0
20160414084500,273.0,287.7,57.0833,43,55.9,100,66.4,70.0,67.0
20160414090000,273.0,287.7,57.0833,43,72.5,100,66.6,70.0,67.0
20160414091500,273.0,287.7,57.0833,43,72.5,100,67.1,70.0,67.0
20160414093000,273.0,287.7,57.0833,43,56.4,0,67.1,70.0,67.0
20160414094500,273.0,287.7,57.0833,43,55.6,100,66.6,70.0,67.0
20160414100000,273.0,280.35,55.625,43,55.6,100,66.4,70.0,67.0
20160414101500,273.0,283.5,56.25,43,56.3,100,66.3,70.0,67.0
20160414103000,273.0,283.5,56.25,43,66.7,100,66.5,70.0,67.0
20160414104500,273.0,283.5,56.25,43,66.7,100,66.7,70.0,67.0
20160414110000,273.0,283.5,56.25,43,66.7,100,67.2,70.0,67.0
20160414111500,273.0,283.5,56.25,43,56.4,0,67.2,70.0,67.0
20160414113000,273.0,283.5,56.25,43,56.4,0,67.2,70.0,67.0
20160414114500,273.0,283.5,56.25,43,56.4,0,67.0,70.0,67.0
20160414120000,273.0,280.35,55.625,43,56.4,0,66.8,70.0,67.0
20160414121500,273.0,283.5,56.25,43,55.6,100,66.7,70.0,67.0
20160414123000,273.0,280.35,55.625,43,55.6,100,66.6,70.0,67.0
20160414124500,273.0,277.2,55.0,43,55.6,100,66.8,70.0,67.0
20160414130000,273.0,280.35,55.625,43,55.6,100,66.8,70.0,67.0
20160414131500,273.0,280.35,55.625,43,55.6,100,66.8,70.0,67.0
20160414133000,273.0,280.35,55.625,43,55.6,100,66.7,70.0,67.0
20160414134500,273.0,280.35,55.625,43,55.6,100,66.9,70.0,67.0
20160414140000,273.0,277.2,55.0,43,55.6,100,66.8,70.0,67.0
20160414141500,273.0,277.2,55.0,43,56.3,100,67.1,70.0,67.0
20160414143000,273.0,274.05,54.375,43,56.3,100,66.9,70.0,67.0
20160414144500,273.0,277.2,55.0,43,56.3,100,66.8,70.0,67.0
20160414150000,273.0,280.35,55.625,43,56.3,100,66.9,70.0,67.0
20160414151500,273.0,280.35,55.625,43,56.3,100,66.8,70.0,67.0
20160414153000,273.0,280.35,55.625,43,56.3,100,66.9,70.0,67.0
20160414154500,273.0,277.2,55.0,43,56.3,100,66.8,70.0,67.0
20160414160000,273.0,277.2,55.0,43,56.3,100,66.8,70.0,67.0
20160414161500,273.0,277.2,55.0,43,56.3,100,66.9,70.0,67.0
20160414163000,273.0,277.2,55.0,43,56.3,100,66.9,70.0,67.0
20160414164500,273.0,271.95,53.9583,43,56.3,100,67.1,70.0,67.0
20160414170000,273.0,275.1,54.5833,43,56.3,100,66.8,70.0,67.0
20160414171500,273.0,275.1,54.5833,43,56.3,100,67.0,70.0,67.0
20160414173000,273.0,271.95,53.9583,43,56.3,100,66.9,70.0,67.0
20160414174500,273.0,271.95,53.9583,43,56.3,100,67.0,70.0,67.0
20160414180000,273.0,284.55,56.4583,43,56.3,100,66.9,70.0,67.0
20160414181500,273.0,284.55,56.4583,42,56.3,100,67.2,70.0,67.0
20160414183000,273.0,284.55,56.4583,42,56.3,100,66.7,70.0,67.0
20160414184500,273.0,284.55,56.4583,42,56.3,100,66.6,70.0,67.0
20160414190000,273.0,275.1,54.5833,42,56.3,100,66.7,70.0,67.0
20160414191500,273.0,284.55,56.4583,42,56.3,100,66.8,70.0,67.0
20160414193000,273.0,284.55,56.4583,42,56.3,100,66.8,70.0,67.0
20160414194500,273.0,284.55,56.4583,42,56.3,100,66.7,70.0,67.0
20160414200000,273.0,284.55,56.4583,42,56.3,100,66.7,70.0,67.0
20160414201500,273.0,284.55,56.4583,42,56.3,100,66.6,70.0,67.0
20160414203000,273.0,284.55,56.4583,42,56.3,100,66.8,70.0,67.0
20160414204500,273.0,284.55,56.4583,42,56.3,100,67.0,70.0,67.0
20160414210000,273.0,284.55,56.4583,42,56.3,100,66.9,70.0,67.0
20160414211500,273.0,280.35,55.625,42,56.3,100,66.9,70.0,67.0
20160414213000,273.0,284.55,56.4583,42,55.6,100,67.1,70.0,67.0
20160414214500,273.0,267.75,53.125,41,55.6,100,67.0,70.0,67.0
20160414220000,273.0,271.95,53.9583,41,55.6,100,67.0,70.0,67.0
20160414221500,273.0,259.35,51.4583,41,55.6,100,66.8,70.0,67.0
20160414223000,273.0,262.5,52.0833,41,55.6,100,66.7,70.0,67.0
20160414224500,273.0,262.5,52.0833,41,56.3,100,66.7,70.0,67.0
20160414230000,273.0,274.05,54.375,41,60.3,100,66.8,70.0,67.0
20160414231500,273.0,274.05,54.375,41,60.3,100,66.8,70.0,67.0
20160414233000,273.0,282.45,56.0417,41,60.3,100,66.8,70.0,67.0
20160414234500,273.0,285.6,56.6667,41,60.3,100,66.8,70.0,67.0
20160415000000,273.0,288.75,57.2917,41,60.3,100,66.8,70.0,67.0
20160415001500,273.0,282.45,56.0417,41,61.9,100,66.7,70.0,67.0
20160415003000,273.0,282.45,56.0417,41,65.3,100,66.9,70.0,67.0
20160415004500,273.0,282.45,56.0417,41,65.3,100,66.9,70.0,67.0
20160415010000,273.0,267.75,53.125,41,65.3,100,67.0,70.0,67.0
20160415011500,273.0,267.75,53.125,41,65.3,100,67.1,70.0,67.0
20160415013000,273.0,275.1,54.5833,41,65.3,100,67.1,70.0,67.0
20160415014500,273.0,284.55,56.4583,41,65.3,100,67.1,70.0,67.0
20160415020000,273.0,288.75,57.2917,41,65.3,100,67.2,70.0,67.0
20160415021500,273.0,283.5,56.25,41,66.2,100,67.2,70.0,67.0
20160415023000,273.0,283.5,56.25,41,56.4,0,67.1,70.0,67.0
20160415024500,273.0,283.5,56.25,41,56.4,0,66.8,70.0,67.0
20160415030000,273.0,283.5,56.25,41,56.4,100,66.7,70.0,67.0
20160415031500,273.0,283.5,56.25,41,55.6,100,66.6,70.0,67.0
20160415033000,273.0,283.5,56.25,41,55.6,100,66.6,70.0,67.0
20160415034500,273.0,283.5,56.25,41,55.6,100,67.2,70.0,67.0
20160415040000,273.0,283.5,56.25,41,55.6,100,67.2,70.0,67.0
20160415041500,273.0,283.5,56.25,41,55.6,0,67.2,70.0,67.0
20160415043000,273.0,279.3,55.4167,41,55.6,0,67.3,70.0,67.0
20160415044500,273.0,279.3,55.4167,41,55.6,0,67.3,70.0,67.0
20160415050000,273.0,279.3,55.4167,41,55.6,0,67.1,70.0,67.0
20160415051500,273.0,279.3,55.4167,41,55.6,0,66.9,70.0,67.0
20160415053000,273.0,275.1,54.5833,41,55.6,0,66.8,70.0,67.0
20160415054500,273.0,269.85,53.5417,41,55.6,100,66.7,70.0,67.0
20160415060000,273.0,269.85,53.5417,41,55.6,100,66.4,70.0,67.0
20160415061500,273.0,269.85,53.5417,41,55.6,100,66.3,70.0,67.0
20160415063000,273.0,269.85,53.5417,41,77.5,100,66.5,70.0,67.0
20160415064500,273.0,269.85,53.5417,41,69.7,100,67.0,70.0,67.0
20160415070000,273.0,277.2,55.0,41,70.6,100,67.1,70.0,67.0
20160415071500,273.0,280.35,55.625,41,70.6,100,67.2,70.0,67.0
20160415073000,273.0,283.5,56.25,41,69.7,100,67.2,70.0,67.0
20160415074500,273.0,287.7,57.0833,41,69.7,100,67.2,70.0,67.0
20160415080000,273.0,284.55,56.4583,41,58.4,0,67.2,70.0,67.0
20160415081500,273.0,284.55,56.4583,41,56.0,100,66.7,70.0,67.0
20160415083000,273.0,279.3,55.4167,41,56.0,100,66.6,70.0,67.0
20160415084500,273.0,283.5,56.25,41,56.0,100,66.4,70.0,67.0
20160415090000,273.0,283.5,56.25,41,56.0,100,66.4,70.0,67.0
20160415091500,273.0,283.5,56.25,41,65.8,100,66.7,70.0,67.0
20160415093000,273.0,277.2,55.0,41,66.7,100,67.1,70.0,67.0
20160415094500,273.0,284.55,56.4583,41,58.8,0,67.3,70.0,67.0
20160415100000,273.0,284.55,56.4583,41,56.4,0,66.9,70.0,67.0
20160415101500,273.0,284.55,56.4583,41,56.4,0,66.8,70.0,67.0
20160415103000,273.0,279.3,55.4167,41,56.4,0,66.8,70.0,67.0
20160415104500,273.0,279.3,55.4167,41,56.4,0,66.8,70.0,67.0
20160415110000,273.0,282.45,56.0417,41,56.4,0,66.8,70.0,67.0
20160415111500,273.0,279.3,55.4167,41,56.4,0,66.8,70.0,67.0
20160415113000,273.0,279.3,55.4167,41,55.6,100,66.7,70.0,67.0
20160415114500,273.0,279.3,55.4167,41,55.6,0,66.8,70.0,67.0
20160415120000,273.0,279.3,55.4167,41,55.6,0,66.8,70.0,67.0
20160415121500,273.0,282.45,56.0417,41,55.6,0,66.8,70.0,67.0
20160415123000,273.0,258.3,51.25,41,55.6,0,66.8,70.0,67.0
20160415124500,273.0,258.3,51.25,41,55.6,0,66.8,70.0,67.0
20160415130000,273.0,258.3,51.25,41,55.6,0,66.9,70.0,67.0
20160415131500,273.0,258.3,51.25,41,55.6,0,67.0,70.0,67.0
20160415133000,273.0,261.45,51.875,41,55.6,0,67.2,70.0,67.0
20160415134500,273.0,261.45,51.875,41,55.6,0,67.2,70.0,67.0
20160415140000,273.0,269.85,53.5417,41,55.6,0,67.1,70.0,67.0
20160415141500,273.0,269.85,53.5417,41,55.6,0,66.9,70.0,67.0
20160415143000,273.0,277.2,55.0,41,55.6,0,66.8,70.0,67.0
20160415144500,273.0,277.2,55.0,41,55.6,0,66.8,70.0,67.0
20160415150000,273.0,282.45,56.0417,41,55.6,0,66.9,70.0,67.0
20160415151500,273.0,282.45,56.0417,41,55.6,0,66.9,70.0,67.0
20160415153000,273.0,282.45,56.0417,41,55.6,0,66.9,70.0,67.0
20160415154500,273.0,282.45,56.0417,41,55.6,0,66.9,70.0,67.0
20160415160000,273.0,282.45,56.0417,41,55.6,0,66.9,70.0,67.0
20160415161500,273.0,282.45,56.0417,41,55.6,0,66.9,70.0,67.0
20160415163000,273.0,277.2,55.0,41,55.6,0,67.0,70.0,67.0
20160415164500,273.0,277.2,55.0,41,55.6,0,67.0,70.0,67.0
20160415170000,273.0,277.2,55.0,41,55.6,0,67.4,70.0,67.0
20160415171500,273.0,277.2,55.0,41,55.6,0,67.4,70.0,67.0
20160415173000,273.0,277.2,55.0,41,55.6,0,67.4,70.0,67.0
20160415174500,273.0,277.2,55.0,41,55.6,0,67.3,70.0,67.0
20160415180000,273.0,283.5,56.25,41,55.6,0,67.4,70.0,67.0
20160415181500,273.0,267.75,53.125,41,56.3,0,67.7,70.0,67.0
20160415183000,273.0,267.75,53.125,41,56.3,0,67.8,70.0,67.0
20160415184500,273.0,274.05,54.375,41,56.3,0,67.9,70.0,67.0
20160415190000,273.0,279.3,55.4167,41,56.3,0,68.0,70.0,67.0
20160415191500,273.0,279.3,55.4167,41,55.6,0,67.6,70.0,67.0
20160415193000,273.0,258.3,51.25,41,55.6,0,67.4,70.0,67.0
20160415194500,273.0,261.45,51.875,41,55.6,0,67.3,70.0,67.0
20160415200000,273.0,261.45,51.875,41,55.6,0,67.2,70.0,67.0
20160415201500,273.0,261.45,51.875,41,55.6,0,67.1,70.0,67.0
20160415203000,273.0,266.7,52.9167,41,55.6,0,66.9,70.0,67.0
20160415204500,273.0,266.7,52.9167,41,55.6,0,66.8,70.0,67.0
20160415210000,273.0,266.7,52.9167,41,55.6,100,66.7,70.0,67.0
20160415211500,273.0,263.55,52.2917,41,55.6,100,66.6,70.0,67.0
20160415213000,273.0,266.7,52.9167,41,55.6,100,66.6,70.0,67.0
20160415214500,273.0,266.7,52.9167,41,55.6,100,66.4,70.0,67.0
20160415220000,273.0,266.7,52.9167,41,60.7,100,66.4,70.0,67.0
20160415221500,273.0,266.7,52.9167,41,66.8,100,66.8,70.0,67.0
20160415223000,273.0,266.7,52.9167,41,66.8,100,67.0,70.0,67.0
20160415224500,273.0,263.55,52.2917,41,66.8,100,67.1,70.0,67.0
20160415230000,273.0,263.55,52.2917,41,66.8,100,67.2,70.0,67.0
20160415231500,273.0,259.35,51.4583,41,60.1,0,67.3,70.0,67.0
20160415233000,273.0,259.35,51.4583,42,56.0,0,66.8,70.0,67.0
20160415234500,273.0,256.2,50.8333,42,56.0,100,66.6,70.0,67.0
20160416000000,273.0,256.2,50.8333,42,56.0,100,66.4,70.0,67.0
20160416001500,273.0,259.35,51.4583,42,56.0,100,66.4,70.0,67.0
20160416003000,273.0,259.35,51.4583,42,65.3,100,66.5,70.0,67.0
20160416004500,273.0,256.2,50.8333,42,66.7,100,66.9,70.0,67.0
20160416010000,273.0,256.2,50.8333,42,66.7,100,66.9,70.0,67.0
20160416011500,273.0,262.5,52.0833,43,66.7,100,67.1,70.0,67.0
20160416013000,273.0,269.85,53.5417,43,65.3,100,67.1,70.0,67.0
20160416014500,273.0,282.45,56.0417,43,66.2,100,67.1,70.0,67.0
20160416020000,273.0,285.6,56.6667,42,56.6,0,67.3,70.0,67.0
20160416021500,273.0,289.8,57.5,42,55.6,0,66.9,70.0,67.0
20160416023000,273.0,289.8,57.5,42,55.6,0,66.9,70.0,67.0
20160416024500,273.0,289.8,57.5,42,55.6,0,66.9,70.0,67.0
20160416030000,273.0,285.6,56.6667,42,55.6,0,66.8,70.0,67.0
20160416031500,273.0,285.6,56.6667,42,55.6,100,66.7,70.0,67.0
20160416033000,273.0,288.75,57.2917,42,55.6,100,66.5,70.0,67.0
20160416034500,273.0,288.75,57.2917,42,55.6,100,66.3,70.0,67.0
20160416040000,273.0,288.75,57.2917,42,76.7,100,66.5,70.0,67.0
20160416041500,273.0,288.75,57.2917,42,66.5,0,67.3,70.0,67.0
20160416043000,273.0,288.75,57.2917,42,55.6,100,66.5,70.0,67.0
20160416044500,273.0,288.75,57.2917,42,55.6,100,66.3,70.0,67.0
20160416050000,273.0,288.75,57.2917,42,80.1,100,66.6,70.0,67.0
20160416051500,273.0,285.6,56.6667,42,61.9,100,66.7,70.0,67.0
20160416053000,273.0,282.45,56.0417,42,61.9,100,66.8,70.0,67.0
20160416054500,273.0,279.3,55.4167,42,61.9,100,66.6,70.0,67.0
20160416060000,273.0,282.45,56.0417,42,65.3,100,66.7,70.0,67.0
