PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416061500,273.0,282.45,56.0417,42,71.9,100,66.8,70.0,67.0
20160416063000,273.0,282.45,56.0417,42,73.5,100,67.1,70.0,67.0
20160416064500,273.0,288.75,57.2917,42,57.6,0,67.2,70.0,67.0
20160416070000,273.0,283.5,56.25,42,55.6,100,66.4,70.0,67.0
20160416071500,273.0,283.5,56.25,42,59.1,100,66.0,70.0,67.0
20160416073000,273.0,283.5,56.25,42,63.2,100,66.8,70.0,67.0
20160416074500,273.0,283.5,56.25,42,65.2,100,66.4,70.0,67.0
20160416080000,273.0,283.5,56.25,42,77.7,100,67.2,70.0,67.0
20160416081500,273.0,283.5,56.25,42,56.4,100,66.7,70.0,67.0
20160416083000,273.0,283.5,56.25,42,56.4,100,66.2,70.0,67.0
20160416084500,273.0,283.5,56.25,42,76.7,100,66.4,70.0,67.0
20160416090000,273.0,287.7,57.0833,42,69.6,100,66.9,70.0,67.0
20160416091500,273.0,284.55,56.4583,42,69.6,100,66.9,70.0,67.0
20160416093000,273.0,280.35,55.625,42,69.6,100,66.9,70.0,67.0
20160416094500,273.0,283.5,56.25,42,69.6,100,67.0,70.0,67.0
20160416100000,273.0,283.5,56.25,42,71.0,100,67.1,70.0,67.0
20160416101500,273.0,280.35,55.625,42,69.0,100,67.1,70.0,67.0
20160416103000,273.0,275.1,54.5833,42,70.6,100,67.1,70.0,67.0
20160416104500,273.0,279.3,55.4167,42,69.2,100,67.2,70.0,67.0
20160416110000,273.0,275.1,54.5833,42,70.2,100,67.3,70.0,67.0
20160416111500,273.0,275.1,54.5833,42,56.4,0,66.8,70.0,67.0
20160416113000,273.0,275.1,54.5833,42,56.4,100,66.4,70.0,67.0
20160416114500,273.0,279.3,55.4167,42,56.4,100,66.3,70.0,67.0
20160416120000,273.0,279.3,55.4167,42,69.6,100,66.4,70.0,67.0
20160416121500,273.0,275.1,54.5833,42,61.2,0,67.4,70.0,67.0
20160416123000,273.0,275.1,54.5833,42,56.4,0,66.9,70.0,67.0
20160416124500,273.0,279.3,55.4167,42,56.4,0,66.8,70.0,67.0
20160416130000,273.0,275.1,54.5833,42,56.4,100,66.7,70.0,67.0
20160416131500,273.0,275.1,54.5833,42,56.4,100,66.7,70.0,67.0
20160416133000,273.0,275.1,54.5833,42,55.6,100,66.6,70.0,67.0
20160416134500,273.0,275.1,54.5833,42,55.6,100,66.4,70.0,67.0
20160416140000,273.0,267.75,53.125,42,56.7,100,66.3,70.0,67.0
20160416141500,273.0,274.05,54.375,42,73.0,100,67.1,70.0,67.0
20160416143000,273.0,274.05,54.375,42,57.2,0,67.2,70.0,67.0
20160416144500,273.0,277.2,55.0,42,56.0,0,67.1,70.0,67.0
20160416150000,273.0,277.2,55.0,42,56.0,0,66.9,70.0,67.0
20160416151500,273.0,277.2,55.0,42,56.0,0,66.8,70.0,67.0
20160416153000,273.0,270.9,53.75,42,56.0,100,66.7,70.0,67.0
20160416154500,273.0,274.05,54.375,42,56.0,100,66.8,70.0,67.0
20160416160000,273.0,274.05,54.375,42,56.0,100,66.5,70.0,67.0
20160416161500,273.0,263.55,52.2917,42,56.0,100,66.5,70.0,67.0
20160416163000,273.0,253.05,50.2083,42,56.0,100,66.3,70.0,67.0
20160416164500,273.0,259.35,51.4583,42,61.1,100,66.6,70.0,67.0
20160416170000,273.0,259.35,51.4583,42,66.8,100,66.8,70.0,67.0
20160416171500,273.0,253.05,50.2083,42,66.8,100,67.1,70.0,67.0
20160416173000,273.0,261.45,51.875,42,56.8,0,66.9,70.0,67.0
20160416174500,273.0,261.45,51.875,42,56.0,100,66.8,70.0,67.0
20160416180000,273.0,258.3,51.25,42,56.0,100,66.6,70.0,67.0
20160416181500,273.0,258.3,51.25,42,56.0,100,66.4,70.0,67.0
20160416183000,273.0,258.3,51.25,42,56.7,100,66.3,70.0,67.0
20160416184500,273.0,263.55,52.2917,42,71.1,100,67.0,70.0,67.0
20160416190000,273.0,263.55,52.2917,42,58.4,0,67.2,70.0,67.0
20160416191500,273.0,258.3,51.25,42,55.6,100,66.7,70.0,67.0
20160416193000,273.0,258.3,51.25,42,55.6,100,66.3,70.0,67.0
20160416194500,273.0,262.5,52.0833,42,58.3,100,66.2,70.0,67.0
20160416200000,273.0,269.85,53.5417,42,70.8,100,67.0,70.0,67.0
20160416201500,273.0,269.85,53.5417,42,70.8,100,67.2,70.0,67.0
20160416203000,273.0,269.85,53.5417,42,56.0,0,66.8,70.0,67.0
20160416204500,273.0,284.55,56.4583,42,56.0,100,66.3,70.0,67.0
20160416210000,273.0,284.55,56.4583,42,57.1,100,66.1,70.0,67.0
20160416211500,273.0,284.55,56.4583,42,64.4,100,66.8,70.0,67.0
20160416213000,273.0,284.55,56.4583,42,62.8,100,67.1,70.0,67.0
20160416214500,273.0,275.1,54.5833,42,56.4,0,67.2,70.0,67.0
20160416220000,273.0,280.35,55.625,42,56.4,0,66.9,70.0,67.0
20160416221500,273.0,284.55,56.4583,42,55.6,0,66.8,70.0,67.0
20160416223000,273.0,284.55,56.4583,42,55.6,0,66.9,70.0,67.0
20160416224500,273.0,284.55,56.4583,42,55.6,0,66.8,70.0,67.0
20160416230000,273.0,284.55,56.4583,42,55.6,100,66.7,70.0,67.0
20160416231500,273.0,284.55,56.4583,42,54.8,100,66.6,70.0,67.0
20160416233000,273.0,284.55,56.4583,42,54.8,100,66.6,70.0,67.0
20160416234500,273.0,284.55,56.4583,42,55.5,100,66.5,70.0,67.0
20160417000000,273.0,284.55,56.4583,42,55.5,100,66.5,70.0,67.0
20160417001500,273.0,284.55,56.4583,42,55.5,100,66.6,70.0,67.0
20160417003000,273.0,287.7,57.0833,42,55.5,100,66.7,70.0,67.0
20160417004500,273.0,287.7,57.0833,42,56.3,100,66.7,70.0,67.0
20160417010000,273.0,282.45,56.0417,42,59.9,100,66.8,70.0,67.0
20160417011500,273.0,285.6,56.6667,42,59.9,100,67.0,70.0,67.0
20160417013000,273.0,282.45,56.0417,42,59.9,100,67.1,70.0,67.0
20160417014500,273.0,282.45,56.0417,42,59.9,100,67.2,70.0,67.0
20160417020000,273.0,287.7,57.0833,42,59.9,100,67.2,70.0,67.0
20160417021500,273.0,283.5,56.25,42,59.9,100,67.1,70.0,67.0
20160417023000,273.0,283.5,56.25,42,59.9,100,67.1,70.0,67.0
20160417024500,273.0,283.5,56.25,42,59.9,100,66.9,70.0,67.0
20160417030000,273.0,283.5,56.25,42,59.9,100,66.9,70.0,67.0
20160417031500,273.0,283.5,56.25,42,59.9,100,66.9,70.0,67.0
20160417033000,273.0,283.5,56.25,42,59.9,100,66.9,70.0,67.0
20160417034500,273.0,287.7,57.0833,42,59.9,100,66.9,70.0,67.0
20160417040000,273.0,287.7,57.0833,42,59.9,100,66.9,70.0,67.0
20160417041500,273.0,284.55,56.4583,42,59.9,100,66.8,70.0,67.0
20160417043000,273.0,287.7,57.0833,42,59.9,100,66.7,70.0,67.0
20160417044500,273.0,283.5,56.25,42,64.0,100,66.7,70.0,67.0
20160417050000,273.0,287.7,57.0833,42,64.8,100,66.9,70.0,67.0
20160417051500,273.0,287.7,57.0833,42,64.8,100,66.9,70.0,67.0
20160417053000,273.0,287.7,57.0833,42,64.8,100,66.9,70.0,67.0
20160417054500,273.0,287.7,57.0833,42,64.8,100,66.9,70.0,67.0
20160417060000,273.0,259.35,51.4583,42,65.8,100,67.1,70.0,67.0
20160417061500,273.0,259.35,51.4583,42,65.8,100,67.1,70.0,67.0
20160417063000,273.0,259.35,51.4583,42,65.8,100,67.1,70.0,67.0
20160417064500,273.0,262.5,52.0833,42,65.8,100,67.0,70.0,67.0
20160417070000,273.0,258.3,51.25,42,65.8,100,66.9,70.0,67.0
20160417071500,273.0,261.45,51.875,42,65.8,100,66.9,70.0,67.0
20160417073000,273.0,261.45,51.875,42,65.8,100,66.8,70.0,67.0
20160417074500,273.0,261.45,51.875,42,65.8,100,66.8,70.0,67.0
20160417080000,273.0,266.7,52.9167,42,65.8,100,66.7,70.0,67.0
20160417081500,273.0,269.85,53.5417,42,73.4,100,66.8,70.0,67.0
20160417083000,273.0,269.85,53.5417,42,73.4,100,67.1,70.0,67.0
20160417084500,273.0,269.85,53.5417,42,66.1,0,67.3,70.0,67.0
20160417090000,273.0,269.85,53.5417,42,55.6,100,66.6,70.0,67.0
20160417091500,273.0,274.05,54.375,42,55.6,100,66.3,70.0,67.0
20160417093000,273.0,270.9,53.75,42,65.2,100,66.1,70.0,67.0
20160417094500,273.0,274.05,54.375,42,68.7,100,66.9,70.0,67.0
20160417100000,273.0,274.05,54.375,42,70.1,100,66.9,70.0,67.0
20160417101500,273.0,274.05,54.375,42,69.1,100,66.9,70.0,67.0
20160417103000,273.0,270.9,53.75,42,69.1,100,67.0,70.0,67.0
20160417104500,273.0,267.75,53.125,42,70.5,100,67.1,70.0,67.0
20160417110000,273.0,267.75,53.125,42,70.5,100,67.2,70.0,67.0
20160417111500,273.0,261.45,51.875,42,57.2,0,67.2,70.0,67.0
20160417113000,273.0,261.45,51.875,42,56.0,0,67.2,70.0,67.0
20160417114500,273.0,255.15,50.625,42,56.0,0,66.9,70.0,67.0
20160417120000,273.0,259.35,51.4583,43,56.0,0,67.0,70.0,67.0
20160417121500,273.0,259.35,51.4583,43,56.0,0,66.9,70.0,67.0
20160417123000,273.0,253.05,50.2083,43,56.0,0,66.9,70.0,67.0
20160417124500,273.0,285.6,56.6667,43,87.8,100,67.9,73.5,70.5
20160417130000,273.0,285.6,56.6667,43,83.8,100,68.8,73.5,70.5
20160417131500,273.0,285.6,56.6667,43,91.7,100,69.3,73.6,70.6
20160417133000,273.0,288.75,57.2917,43,82.6,100,69.7,73.8,70.8
20160417134500,273.0,284.55,56.4583,42,91.1,100,70.1,73.9,70.9
20160417140000,273.0,284.55,56.4583,42,84.3,100,70.5,73.9,70.9
20160417141500,273.0,288.75,57.2917,42,86.2,100,70.8,73.9,70.9
20160417143000,273.0,285.6,56.6667,42,84.2,100,70.9,73.9,70.9
20160417144500,273.0,282.45,56.0417,42,78.7,100,71.1,73.9,70.9
20160417150000,273.0,282.45,56.0417,42,56.9,100,69.7,73.9,70.9
20160417151500,273.0,282.45,56.0417,42,83.6,100,70.4,73.9,70.9
20160417153000,273.0,431.55,85.625,57,55.6,0,69.5,69.0,66.0
20160417154500,273.0,317.1,62.9167,45,55.6,0,68.4,69.0,66.0
20160417160000,273.0,289.8,57.5,42,55.6,0,68.2,69.0,66.0
20160417161500,273.0,289.8,57.5,42,55.6,0,67.9,69.0,66.0
20160417163000,273.0,289.8,57.5,42,55.6,0,67.7,69.0,66.0
20160417164500,273.0,283.5,56.25,41,55.6,0,67.5,69.0,66.0
20160417170000,273.0,283.5,56.25,41,55.6,0,67.4,69.0,66.0
20160417171500,273.0,280.35,55.625,41,55.6,0,67.2,69.0,66.0
20160417173000,273.0,284.55,56.4583,41,55.6,0,67.0,69.0,66.0
20160417174500,273.0,274.05,54.375,41,55.6,0,67.0,69.0,66.0
20160417180000,273.0,280.35,55.625,41,55.6,0,66.9,69.0,66.0
20160417181500,273.0,283.5,56.25,41,55.6,0,66.8,69.0,66.0
20160417183000,273.0,283.5,56.25,41,55.6,0,66.6,69.0,66.0
20160417184500,273.0,280.35,55.625,41,55.6,0,66.6,69.0,66.0
20160417190000,273.0,283.5,56.25,41,55.6,0,66.5,69.0,66.0
20160417191500,273.0,283.5,56.25,41,55.6,0,66.6,69.0,66.0
20160417193000,273.0,280.35,55.625,41,55.6,0,66.6,69.0,66.0
20160417194500,273.0,280.35,55.625,41,55.6,0,66.7,69.0,66.0
20160417200000,273.0,280.35,55.625,41,55.6,0,66.6,69.0,66.0
20160417201500,273.0,285.6,56.6667,41,55.6,0,66.6,69.0,66.0
20160417203000,273.0,285.6,56.6667,41,55.6,0,66.6,69.0,66.0
20160417204500,273.0,280.35,55.625,41,55.6,0,66.6,69.0,66.0
20160417210000,273.0,280.35,55.625,41,55.6,0,66.6,69.0,66.0
20160417211500,273.0,287.7,57.0833,41,55.6,0,66.7,69.0,66.0
20160417213000,273.0,287.7,57.0833,41,55.6,0,66.4,69.0,66.0
20160417214500,273.0,287.7,57.0833,41,91.7,100,67.7,74.6,71.6
20160417220000,273.0,284.55,56.4583,41,82.0,100,68.5,74.6,71.6
20160417221500,273.0,284.55,56.4583,41,86.9,100,69.2,74.6,71.6
20160417223000,273.0,287.7,57.0833,41,85.6,100,69.6,74.6,71.6
20160417224500,273.0,284.55,56.4583,41,85.6,100,70.1,74.6,71.6
20160417230000,273.0,292.95,58.125,41,90.3,100,70.4,74.6,71.6
20160417231500,273.0,284.55,56.4583,41,83.2,100,70.8,74.6,71.6
20160417233000,273.0,284.55,56.4583,41,92.3,100,70.9,74.6,71.6
20160417234500,273.0,300.3,59.5833,41,82.1,100,71.5,74.6,71.6
20160418000000,273.0,283.5,56.25,40,88.8,100,71.8,74.6,71.6
20160418001500,273.0,283.5,56.25,40,56.4,100,70.4,74.6,71.6
20160418003000,273.0,280.35,55.625,40,82.6,100,71.0,74.6,71.6
20160418004500,273.0,280.35,55.625,40,84.3,100,71.3,74.6,71.6
20160418010000,273.0,280.35,55.625,40,80.7,100,71.4,74.6,71.6
20160418011500,273.0,280.35,55.625,40,86.6,100,71.6,74.6,71.6
20160418013000,273.0,275.1,54.5833,40,79.7,100,71.7,74.6,71.6
20160418014500,273.0,275.1,54.5833,40,86.2,100,71.7,74.6,71.6
20160418020000,273.0,279.3,55.4167,40,59.2,0,71.5,74.6,71.6
20160418021500,273.0,274.05,54.375,40,74.1,100,70.4,74.6,71.6
20160418023000,273.0,274.05,54.375,40,82.5,100,71.2,74.6,71.6
20160418024500,273.0,280.35,55.625,40,78.7,100,71.3,74.6,71.6
20160418030000,273.0,280.35,55.625,40,78.7,100,71.3,74.6,71.6
20160418031500,273.0,277.2,55.0,40,75.4,100,71.2,74.6,71.6
20160418033000,273.0,277.2,55.0,40,84.2,100,71.2,74.6,71.6
20160418034500,273.0,277.2,55.0,40,81.1,100,71.4,74.6,71.6
20160418040000,273.0,280.35,55.625,40,78.8,100,71.5,74.6,71.6
20160418041500,273.0,280.35,55.625,40,85.6,100,71.6,74.6,71.6
20160418043000,273.0,280.35,55.625,40,78.8,100,71.6,74.6,71.6
20160418044500,273.0,280.35,55.625,40,81.6,100,71.7,74.6,71.6
20160418050000,273.0,280.35,55.625,40,81.6,100,71.7,74.6,71.6
20160418051500,273.0,280.35,55.625,40,79.2,100,71.7,74.6,71.6
20160418053000,273.0,280.35,55.625,40,84.9,100,71.7,74.6,71.6
20160418054500,273.0,280.35,55.625,40,78.3,100,71.8,74.6,71.6
20160418060000,273.0,280.35,55.625,40,83.8,100,71.8,74.6,71.6
20160418061500,273.0,280.35,55.625,40,80.7,100,71.8,74.6,71.6
20160418063000,273.0,283.5,56.25,40,78.7,100,71.8,74.6,71.6
20160418064500,273.0,252.0,50.0,40,86.8,100,71.8,74.6,71.6
20160418070000,273.0,256.2,50.8333,40,57.2,100,70.5,74.6,71.6
20160418071500,273.0,256.2,50.8333,40,87.5,100,71.1,74.6,71.6
20160418073000,273.0,256.2,50.8333,40,76.4,100,71.3,74.6,71.6
20160418074500,273.0,256.2,50.8333,40,80.8,100,71.1,74.6,71.6
20160418080000,273.0,256.2,50.8333,41,78.6,100,71.2,74.6,71.6
20160418081500,273.0,256.2,50.8333,41,81.7,100,71.6,74.6,71.6
20160418083000,273.0,256.2,50.8333,41,86.1,100,71.6,74.6,71.6
20160418084500,273.0,256.2,50.8333,41,80.7,100,71.7,74.6,71.6
20160418090000,273.0,253.05,50.2083,41,86.8,100,71.7,74.6,71.6
20160418091500,273.0,253.05,50.2083,41,80.2,100,71.7,74.6,71.6
20160418093000,273.0,256.2,50.8333,41,83.8,100,71.7,74.6,71.6
20160418094500,273.0,256.2,50.8333,41,81.1,100,71.7,74.6,71.6
20160418100000,273.0,256.2,50.8333,41,81.1,100,71.7,74.6,71.6
20160418101500,273.0,259.35,51.4583,42,86.1,100,71.7,74.6,71.6
20160418103000,273.0,259.35,51.4583,43,79.7,100,71.7,74.6,71.6
20160418104500,273.0,259.35,51.4583,43,86.2,100,71.7,74.6,71.6
20160418110000,273.0,256.2,50.8333,43,79.3,100,71.7,74.6,71.6
20160418111500,273.0,439.95,87.2917,59,56.0,0,69.9,68.0,64.9
20160418113000,273.0,439.95,87.2917,57,56.0,0,68.8,68.0,64.9
20160418114500,273.0,412.65,81.875,54,56.0,0,68.3,68.0,64.9
20160418120000,273.0,404.25,80.2083,52,56.0,0,68.0,68.0,64.9
20160418121500,273.0,394.8,78.3333,52,55.2,0,67.8,68.0,64.9
20160418123000,273.0,370.65,73.5417,49,55.2,0,67.6,68.0,64.9
20160418124500,273.0,352.8,70.0,47,55.2,0,67.6,68.0,64.9
20160418130000,273.0,322.35,63.9583,44,55.2,0,67.6,68.0,64.9
20160418131500,273.0,289.8,57.5,41,55.2,0,67.6,68.0,64.9
20160418133000,273.0,280.35,55.625,40,55.2,0,67.6,68.0,64.9
20160418134500,273.0,280.35,55.625,40,55.2,0,67.6,68.0,64.9
20160418140000,273.0,280.35,55.625,40,55.2,0,67.7,68.0,64.9
20160418141500,273.0,283.5,56.25,40,55.2,0,67.7,68.0,64.9
20160418143000,273.0,280.35,55.625,40,55.2,0,67.7,68.0,64.9
20160418144500,273.0,283.5,56.25,40,55.2,0,67.7,68.0,64.9
20160418150000,273.0,283.5,56.25,40,55.2,0,67.7,68.0,64.9
20160418151500,273.0,279.3,55.4167,40,55.2,0,67.7,68.0,64.9
20160418153000,273.0,263.55,52.2917,40,55.2,0,67.6,68.0,64.9
20160418154500,273.0,267.75,53.125,40,55.2,0,67.5,68.0,64.9
20160418160000,273.0,275.1,54.5833,43,55.2,0,67.6,68.0,64.9
20160418161500,273.0,275.1,54.5833,43,55.2,0,67.3,68.0,64.9
20160418163000,273.0,275.1,54.5833,43,55.2,0,67.4,68.0,64.9
20160418164500,273.0,271.95,53.9583,43,55.2,0,67.3,68.0,64.9
20160418170000,273.0,282.45,56.0417,43,55.2,0,67.4,68.0,64.9
20160418171500,273.0,287.7,57.0833,42,55.2,0,67.3,68.0,64.9
20160418173000,273.0,287.7,57.0833,42,55.2,0,67.2,68.0,64.9
20160418174500,273.0,287.7,57.0833,42,55.2,0,67.2,68.0,64.9
20160418180000,273.0,283.5,56.25,42,55.2,0,67.2,68.0,64.9
20160418181500,273.0,283.5,56.25,42,55.2,0,67.1,68.0,64.9
20160418183000,273.0,287.7,57.0833,42,55.2,0,67.0,68.0,64.9
20160418184500,273.0,287.7,57.0833,42,55.2,0,66.9,68.0,64.9
20160418190000,273.0,287.7,57.0833,42,55.2,0,66.9,68.0,64.9
20160418191500,273.0,287.7,57.0833,42,55.2,0,66.9,68.0,64.9
20160418193000,273.0,287.7,57.0833,42,55.2,0,66.8,68.0,64.9
20160418194500,273.0,287.7,57.0833,42,55.2,0,66.7,68.0,64.9
20160418200000,273.0,287.7,57.0833,42,55.2,0,66.6,68.0,64.9
20160418201500,273.0,284.55,56.4583,42,55.2,0,66.7,68.0,64.9
20160418203000,273.0,288.75,57.2917,42,55.2,0,66.7,68.0,64.9
20160418204500,273.0,288.75,57.2917,42,55.2,0,66.8,68.0,64.9
20160418210000,273.0,285.6,56.6667,42,55.2,0,66.8,68.0,64.9
20160418211500,273.0,285.6,56.6667,42,55.2,0,66.8,68.0,64.9
20160418213000,273.0,285.6,56.6667,42,55.2,0,66.7,68.0,64.9
20160418214500,273.0,289.8,57.5,42,55.2,0,66.7,68.0,64.9
20160418220000,273.0,289.8,57.5,42,55.2,0,66.6,68.0,64.9
20160418221500,273.0,277.2,55.0,40,55.2,0,66.7,68.0,64.9
20160418223000,273.0,285.6,56.6667,40,55.2,0,66.7,68.0,64.9
20160418224500,273.0,285.6,56.6667,40,55.2,0,66.9,68.0,64.9
20160418230000,273.0,285.6,56.6667,40,55.2,0,66.8,68.0,64.9
20160418231500,273.0,253.05,50.2083,40,55.2,0,66.8,68.0,64.9
20160418233000,273.0,269.85,53.5417,42,55.2,0,66.8,68.0,64.9
20160418234500,273.0,269.85,53.5417,42,55.2,0,66.6,68.0,64.9
20160419000000,273.0,269.85,53.5417,42,55.2,0,66.3,68.0,64.9
20160419001500,273.0,269.85,53.5417,42,55.2,0,66.4,68.0,64.9
20160419003000,273.0,269.85,53.5417,42,55.2,0,66.3,68.0,64.9
20160419004500,273.0,277.2,55.0,42,55.2,0,66.2,68.0,64.9
20160419010000,273.0,280.35,55.625,42,55.2,0,66.2,68.0,64.9
20160419011500,273.0,288.75,57.2917,42,55.2,0,66.3,68.0,64.9
20160419013000,273.0,285.6,56.6667,42,55.2,0,66.0,68.0,64.9
20160419014500,273.0,279.3,55.4167,42,55.2,0,66.1,68.0,64.9
20160419020000,273.0,287.7,57.0833,42,55.2,0,65.9,68.0,64.9
20160419021500,273.0,287.7,57.0833,42,55.2,0,65.8,68.0,64.9
20160419023000,273.0,287.7,57.0833,42,55.2,0,65.8,68.0,64.9
20160419024500,273.0,287.7,57.0833,42,55.2,0,66.1,68.0,64.9
20160419030000,273.0,287.7,57.0833,42,55.2,0,66.1,68.0,64.9
20160419031500,273.0,287.7,57.0833,42,55.2,0,66.0,68.0,64.9
20160419033000,273.0,284.55,56.4583,42,55.2,0,65.8,68.0,64.9
20160419034500,273.0,280.35,55.625,42,55.2,0,65.9,68.0,64.9
20160419040000,273.0,283.5,56.25,42,55.2,0,66.1,68.0,64.9
20160419041500,273.0,279.3,55.4167,42,55.2,0,66.2,68.0,64.9
20160419043000,273.0,270.9,53.75,42,55.2,0,66.2,68.0,64.9
20160419044500,273.0,262.5,52.0833,42,55.2,0,66.4,68.0,64.9
20160419050000,273.0,262.5,52.0833,42,55.2,0,66.4,68.0,64.9
20160419051500,273.0,262.5,52.0833,42,55.2,0,66.4,68.0,64.9
20160419053000,273.0,262.5,52.0833,42,55.2,0,66.6,68.0,64.9
20160419054500,273.0,266.7,52.9167,42,55.2,0,66.5,68.0,64.9
20160419060000,273.0,263.55,52.2917,42,55.2,0,66.4,68.0,64.9
20160419061500,273.0,263.55,52.2917,42,55.2,0,66.4,68.0,64.9
20160419063000,273.0,267.75,53.125,42,55.2,0,66.5,68.0,64.9
20160419064500,273.0,267.75,53.125,42,55.2,0,66.4,68.0,64.9
20160419070000,273.0,267.75,53.125,42,55.2,0,66.6,68.0,64.9
20160419071500,273.0,263.55,52.2917,42,55.2,0,66.6,68.0,64.9
20160419073000,273.0,266.7,52.9167,42,55.2,0,66.7,68.0,64.9
20160419074500,273.0,266.7,52.9167,42,55.2,0,66.7,68.0,64.9
20160419080000,273.0,266.7,52.9167,42,55.2,0,66.7,68.0,64.9
20160419081500,273.0,266.7,52.9167,42,55.2,0,66.7,68.0,64.9
20160419083000,273.0,263.55,52.2917,42,55.2,0,66.7,68.0,64.9
20160419084500,273.0,267.75,53.125,42,55.2,0,66.7,68.0,64.9
20160419090000,273.0,262.5,52.0833,42,55.2,0,66.7,68.0,64.9
20160419091500,273.0,279.3,55.4167,43,55.2,0,66.3,68.0,64.9
20160419093000,273.0,284.55,56.4583,43,55.2,0,66.1,68.0,64.9
20160419094500,273.0,258.3,51.25,43,55.2,0,66.0,68.0,64.9
20160419100000,273.0,261.45,51.875,43,55.2,0,66.1,68.0,64.9
20160419101500,273.0,261.45,51.875,43,55.2,0,66.0,68.0,64.9
20160419103000,273.0,261.45,51.875,43,55.2,0,66.0,68.0,64.9
20160419104500,273.0,256.2,50.8333,43,55.2,0,66.0,68.0,64.9
20160419110000,273.0,269.85,53.5417,43,55.2,0,66.0,68.0,64.9
20160419111500,273.0,283.5,56.25,43,55.2,0,65.9,68.0,64.9
20160419113000,273.0,279.3,55.4167,43,55.2,0,65.8,68.0,64.9
20160419114500,273.0,279.3,55.4167,43,55.2,0,65.8,68.0,64.9
20160419120000,273.0,279.3,55.4167,43,55.2,0,65.8,68.0,64.9
20160419121500,273.0,279.3,55.4167,43,55.2,0,65.8,68.0,64.9
20160419123000,273.0,274.05,54.375,43,83.2,100,67.0,72.8,69.8
20160419124500,273.0,277.2,55.0,43,83.2,100,68.4,72.8,69.8
20160419130000,273.0,277.2,55.0,43,83.2,100,68.8,72.2,69.2
20160419131500,273.0,288.75,57.2917,43,57.6,100,68.4,72.7,69.7
20160419133000,273.0,284.55,56.4583,42,84.3,100,69.0,72.7,69.7
20160419134500,273.0,284.55,56.4583,42,80.1,100,68.8,72.7,69.7
20160419140000,273.0,284.55,56.4583,42,78.7,100,69.6,73.1,70.1
20160419141500,273.0,284.55,56.4583,42,78.7,100,70.2,73.1,70.1
20160419143000,273.0,284.55,56.4583,42,84.3,100,70.3,73.1,70.1
20160419144500,273.0,262.5,52.0833,42,56.4,100,69.6,73.1,70.1
20160419150000,273.0,262.5,52.0833,42,81.5,100,69.1,73.1,70.1
20160419151500,273.0,259.35,51.4583,42,70.5,100,69.7,73.1,70.1
20160419153000,273.0,259.35,51.4583,42,70.5,100,69.6,72.8,69.8
20160419154500,273.0,262.5,52.0833,42,57.3,100,68.9,73.1,70.1
20160419160000,273.0,262.5,52.0833,42,80.6,100,69.8,73.1,70.1
20160419161500,273.0,270.9,53.75,42,72.0,100,69.6,73.1,70.1
20160419163000,273.0,270.9,53.75,42,79.9,100,70.0,73.1,70.1
20160419164500,273.0,270.9,53.75,42,57.6,0,69.9,73.1,70.1
20160419170000,273.0,270.9,53.75,42,56.4,100,69.1,73.1,70.1
20160419171500,273.0,270.9,53.75,42,77.8,100,69.7,73.1,70.1
20160419173000,273.0,262.5,52.0833,42,71.6,100,69.6,73.1,70.1
20160419174500,273.0,262.5,52.0833,42,79.6,100,69.8,73.1,70.1
20160419180000,273.0,262.5,52.0833,42,82.0,100,70.3,73.1,70.1
20160419181500,273.0,266.7,52.9167,42,56.8,100,69.6,73.1,70.1
20160419183000,273.0,262.5,52.0833,42,56.8,100,69.2,73.1,70.1
20160419184500,273.0,259.35,51.4583,42,81.6,100,69.7,73.1,70.1
20160419190000,273.0,263.55,52.2917,42,71.6,100,69.9,73.1,70.1
20160419191500,273.0,266.7,52.9167,42,71.6,100,69.9,73.1,70.1
20160419193000,273.0,269.85,53.5417,42,71.6,100,70.2,73.1,70.1
20160419194500,273.0,263.55,52.2917,42,70.6,100,70.0,73.1,70.1
20160419200000,273.0,267.75,53.125,42,70.6,100,69.8,73.1,70.1
20160419201500,273.0,267.75,53.125,42,72.4,100,69.7,73.1,70.1
20160419203000,273.0,275.1,54.5833,42,76.3,100,69.8,73.1,70.1
20160419204500,273.0,270.9,53.75,42,81.6,100,70.2,73.1,70.1
20160419210000,273.0,270.9,53.75,42,59.6,0,70.3,73.1,70.1
20160419211500,273.0,275.1,54.5833,42,56.9,100,69.2,73.1,70.1
20160419213000,273.0,271.95,53.9583,42,81.6,100,69.5,73.1,70.1
20160419214500,273.0,261.45,51.875,42,72.4,100,69.7,73.1,70.1
20160419220000,273.0,258.3,51.25,42,71.6,100,69.7,73.1,70.1
20160419221500,273.0,271.95,53.9583,42,78.7,100,69.7,73.1,70.1
20160419223000,273.0,279.3,55.4167,42,77.7,100,70.1,73.1,70.1
20160419224500,273.0,279.3,55.4167,42,79.7,100,70.2,73.1,70.1
20160419230000,273.0,282.45,56.0417,42,76.3,100,70.3,73.1,70.1
20160419231500,273.0,282.45,56.0417,42,56.0,100,69.3,73.1,70.1
20160419233000,273.0,282.45,56.0417,42,78.2,100,69.5,73.1,70.1
20160419234500,273.0,279.3,55.4167,42,78.2,100,69.3,73.1,70.1
20160420000000,273.0,275.1,54.5833,42,79.2,100,70.1,73.1,70.1
20160420001500,273.0,279.3,55.4167,42,59.2,0,70.2,73.1,70.1
20160420003000,273.0,279.3,55.4167,42,56.9,100,68.9,73.1,70.1
20160420004500,273.0,279.3,55.4167,42,78.2,100,69.7,73.1,70.1
20160420010000,273.0,279.3,55.4167,42,78.2,100,69.8,73.1,70.1
20160420011500,273.0,253.05,50.2083,43,72.4,100,69.7,73.1,70.1
20160420013000,273.0,282.45,56.0417,43,80.6,100,69.8,73.1,70.1
20160420014500,273.0,287.7,57.0833,43,76.8,100,70.0,73.1,70.1
20160420020000,273.0,287.7,57.0833,43,76.8,100,70.1,73.1,70.1
20160420021500,273.0,287.7,57.0833,43,79.2,100,70.3,73.1,70.1
20160420023000,273.0,287.7,57.0833,43,56.4,0,69.8,73.1,70.1
20160420024500,273.0,287.7,57.0833,43,56.4,100,69.1,73.1,70.1
20160420030000,273.0,284.55,56.4583,42,74.4,100,69.8,73.1,70.1
20160420031500,273.0,284.55,56.4583,42,69.7,100,69.6,73.1,70.1
20160420033000,273.0,284.55,56.4583,42,79.7,100,69.8,73.1,70.1
20160420034500,273.0,284.55,56.4583,42,79.7,100,70.2,73.1,70.1
20160420040000,273.0,284.55,56.4583,42,57.2,0,70.0,73.1,70.1
20160420041500,273.0,280.35,55.625,42,56.0,100,69.1,73.1,70.1
20160420043000,273.0,277.2,55.0,42,69.7,100,69.8,73.1,70.1
20160420044500,273.0,280.35,55.625,42,69.7,100,69.7,73.1,70.1
20160420050000,273.0,280.35,55.625,42,76.4,100,69.8,73.1,70.1
20160420051500,273.0,280.35,55.625,42,79.6,100,70.0,73.1,70.1
20160420053000,273.0,280.35,55.625,42,77.4,100,70.2,73.1,70.1
20160420054500,273.0,280.35,55.625,42,77.4,100,70.3,73.1,70.1
20160420060000,273.0,280.35,55.625,42,80.6,100,70.3,73.1,70.1
20160420061500,273.0,280.35,55.625,42,76.8,100,70.3,73.1,70.1
20160420063000,273.0,280.35,55.625,42,78.1,100,70.2,73.1,70.1
20160420064500,273.0,280.35,55.625,42,78.1,100,70.2,73.1,70.1
20160420070000,273.0,280.35,55.625,42,79.3,100,70.2,73.1,70.1
20160420071500,273.0,280.35,55.625,42,75.9,100,70.2,73.1,70.1
20160420073000,273.0,280.35,55.625,42,80.4,100,70.1,73.1,70.1
20160420074500,273.0,280.35,55.625,42,76.8,100,70.0,73.1,70.1
20160420080000,273.0,280.35,55.625,42,76.8,100,70.0,73.1,70.1
20160420081500,273.0,280.35,55.625,42,80.2,100,69.9,73.1,70.1
20160420083000,273.0,284.55,56.4583,42,80.2,100,70.2,73.5,70.5
20160420084500,273.0,287.7,57.0833,42,79.2,100,70.4,73.5,70.5
20160420090000,273.0,263.55,52.2917,42,85.6,100,70.5,73.5,70.5
20160420091500,273.0,263.55,52.2917,42,57.6,0,70.3,73.5,70.5
20160420093000,273.0,267.75,53.125,42,74.4,100,69.2,73.5,70.5
20160420094500,273.0,448.35,88.9583,61,56.4,0,69.2,70.0,67.0
20160420100000,273.0,283.5,56.25,42,56.4,0,68.2,70.0,67.0
20160420101500,273.0,289.8,57.5,42,56.4,0,67.9,70.0,67.0
20160420103000,273.0,289.8,57.5,42,55.5,0,67.9,70.0,67.0
20160420104500,273.0,284.55,56.4583,41,55.5,0,67.7,70.0,67.0
20160420110000,273.0,280.35,55.625,41,55.5,0,67.6,70.0,67.0
20160420111500,273.0,284.55,56.4583,41,55.5,0,67.5,70.0,67.0
20160420113000,273.0,284.55,56.4583,41,55.5,0,67.6,70.0,67.0
20160420114500,273.0,284.55,56.4583,41,55.5,0,67.4,70.0,67.0
20160420120000,273.0,275.1,54.5833,41,55.5,0,67.2,70.0,67.0
20160420121500,273.0,284.55,56.4583,41,55.5,0,67.2,70.0,67.0
20160420123000,273.0,284.55,56.4583,41,55.5,0,67.1,70.0,67.0
20160420124500,273.0,284.55,56.4583,41,55.5,0,67.1,70.0,67.0
20160420130000,273.0,284.55,56.4583,41,55.5,0,67.1,70.0,67.0
20160420131500,273.0,284.55,56.4583,41,55.5,0,66.9,70.0,67.0
20160420133000,273.0,275.1,54.5833,41,55.5,0,66.9,70.0,67.0
20160420134500,273.0,275.1,54.5833,41,55.5,0,67.0,70.0,67.0
20160420140000,273.0,271.95,53.9583,41,55.5,0,66.9,70.0,67.0
20160420141500,273.0,271.95,53.9583,41,55.5,0,66.9,70.0,67.0
20160420143000,273.0,277.2,55.0,41,55.5,0,66.9,70.0,67.0
20160420144500,273.0,277.2,55.0,41,55.5,0,66.9,70.0,67.0
20160420150000,273.0,282.45,56.0417,41,55.5,0,66.9,70.0,67.0
20160420151500,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420153000,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420154500,273.0,282.45,56.0417,41,55.5,0,66.9,70.0,67.0
20160420160000,273.0,282.45,56.0417,41,55.5,0,66.9,70.0,67.0
20160420161500,273.0,282.45,56.0417,41,55.5,0,66.9,70.0,67.0
20160420163000,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420164500,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420170000,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420171500,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420173000,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420174500,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420180000,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420181500,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420183000,273.0,282.45,56.0417,41,55.5,0,66.8,70.0,67.0
20160420184500,273.0,287.7,57.0833,41,55.5,100,66.7,70.0,67.0
20160420190000,273.0,283.5,56.25,41,55.5,100,66.8,70.0,67.0
20160420191500,273.0,283.5,56.25,41,55.5,100,66.9,70.0,67.0
20160420193000,273.0,275.1,54.5833,41,55.5,100,66.8,70.0,67.0
20160420194500,273.0,275.1,54.5833,41,55.5,100,67.1,70.0,67.0
20160420200000,273.0,275.1,54.5833,41,55.5,100,66.8,70.0,67.0
20160420201500,273.0,266.7,52.9167,41,55.5,100,66.8,70.0,67.0
20160420203000,273.0,274.05,54.375,41,55.5,100,66.8,70.0,67.0
20160420204500,273.0,274.05,54.375,41,54.9,100,66.9,70.0,67.0
20160420210000,273.0,270.9,53.75,41,55.5,100,66.8,70.0,67.0
20160420211500,273.0,266.7,52.9167,41,55.5,100,66.8,70.0,67.0
20160420213000,273.0,266.7,52.9167,41,55.5,100,66.7,70.0,67.0
20160420214500,273.0,266.7,52.9167,41,55.5,100,66.7,70.0,67.0
20160420220000,273.0,270.9,53.75,41,55.5,100,66.6,70.0,67.0
20160420221500,273.0,275.1,54.5833,41,55.5,100,66.7,70.0,67.0
20160420223000,273.0,275.1,54.5833,41,55.5,100,66.6,70.0,67.0
20160420224500,273.0,275.1,54.5833,41,55.5,100,66.6,70.0,67.0
20160420230000,273.0,275.1,54.5833,41,61.9,100,66.5,70.0,67.0
20160420231500,273.0,275.1,54.5833,41,66.3,100,66.7,70.0,67.0
20160420233000,273.0,267.75,53.125,41,67.2,100,66.9,70.0,67.0
20160420234500,273.0,271.95,53.9583,41,67.2,100,67.1,70.0,67.0
20160421000000,273.0,287.7,57.0833,41,65.8,100,67.1,70.0,67.0
20160421001500,273.0,287.7,57.0833,41,65.8,100,67.1,70.0,67.0
20160421003000,273.0,287.7,57.0833,41,65.8,100,67.1,70.0,67.0
20160421004500,273.0,292.95,58.125,41,65.8,100,67.2,70.0,67.0
20160421010000,273.0,285.6,56.6667,41,65.8,100,67.2,70.0,67.0
20160421011500,273.0,288.75,57.2917,41,65.8,100,67.2,70.0,67.0
20160421013000,273.0,288.75,57.2917,41,65.8,100,67.1,70.0,67.0
20160421014500,273.0,288.75,57.2917,41,65.8,100,67.2,70.0,67.0
20160421020000,273.0,288.75,57.2917,41,65.8,100,67.1,70.0,67.0
20160421021500,273.0,288.75,57.2917,41,65.8,100,67.1,70.0,67.0
20160421023000,273.0,283.5,56.25,40,65.8,100,67.1,70.0,67.0
20160421024500,273.0,283.5,56.25,40,65.8,100,67.1,70.0,67.0
20160421030000,273.0,283.5,56.25,40,66.5,100,67.2,70.0,67.0
20160421031500,273.0,283.5,56.25,40,66.5,100,67.2,70.0,67.0
20160421033000,273.0,283.5,56.25,40,56.4,0,67.1,70.0,67.0
20160421034500,273.0,283.5,56.25,40,56.4,0,66.8,70.0,67.0
20160421040000,273.0,280.35,55.625,40,55.6,100,66.6,70.0,67.0
20160421041500,273.0,280.35,55.625,40,55.6,100,66.6,70.0,67.0
20160421043000,273.0,280.35,55.625,40,55.6,100,66.4,69.9,66.9
20160421044500,273.0,280.35,55.625,40,56.3,100,66.4,69.9,66.9
20160421050000,273.0,280.35,55.625,40,56.3,100,66.4,69.9,66.9
20160421051500,273.0,280.35,55.625,40,64.8,100,66.5,69.9,66.9
20160421053000,273.0,269.85,53.5417,40,65.8,100,66.6,69.9,66.9
20160421054500,273.0,275.1,54.5833,40,65.8,100,66.7,69.9,66.9
20160421060000,273.0,279.3,55.4167,40,64.9,100,66.7,69.9,66.9
20160421061500,273.0,282.45,56.0417,40,65.6,100,66.7,69.9,66.9
20160421063000,273.0,282.45,56.0417,40,65.6,100,66.8,69.9,66.9
20160421064500,273.0,282.45,56.0417,40,65.6,100,66.8,69.9,66.9
20160421070000,273.0,282.45,56.0417,40,65.6,100,66.9,69.9,66.9
20160421071500,273.0,282.45,56.0417,40,65.6,100,66.9,69.9,66.9
20160421073000,273.0,282.45,56.0417,40,65.6,100,66.9,69.9,66.9
20160421074500,273.0,282.45,56.0417,40,65.6,100,67.1,69.9,66.9
20160421080000,273.0,282.45,56.0417,40,56.0,0,66.9,69.9,66.9
20160421081500,273.0,282.45,56.0417,40,56.0,0,66.7,69.9,66.9
20160421083000,273.0,275.1,54.5833,40,56.0,100,66.6,69.9,66.9
20160421084500,273.0,280.35,55.625,40,56.0,100,66.4,69.9,66.9
20160421090000,273.0,280.35,55.625,40,56.0,100,66.4,69.9,66.9
20160421091500,273.0,283.5,56.25,40,56.0,100,66.4,69.9,66.9
20160421093000,273.0,283.5,56.25,40,56.0,100,66.4,69.9,66.9
20160421094500,273.0,283.5,56.25,40,66.2,100,66.5,69.9,66.9
20160421100000,273.0,283.5,56.25,40,66.2,100,66.7,69.9,66.9
20160421101500,273.0,283.5,56.25,40,66.2,100,66.9,69.9,66.9
20160421103000,273.0,283.5,56.25,40,66.2,100,67.1,69.9,66.9
20160421104500,273.0,270.9,53.75,40,66.2,100,67.1,69.9,66.9
20160421110000,273.0,270.9,53.75,40,56.7,0,66.9,69.9,66.9
20160421111500,273.0,270.9,53.75,40,56.0,0,66.9,69.9,66.9
20160421113000,273.0,267.75,53.125,40,56.0,0,66.8,69.8,66.8
20160421114500,273.0,263.55,52.2917,40,56.0,0,66.6,69.8,66.8
20160421120000,273.0,263.55,52.2917,40,56.0,100,66.6,69.8,66.8
20160421121500,273.0,263.55,52.2917,40,56.0,100,66.8,69.7,66.7
20160421123000,273.0,258.3,51.25,40,56.0,100,66.9,69.7,66.7
20160421124500,273.0,269.85,53.5417,43,56.0,0,66.9,69.8,66.8
20160421130000,273.0,269.85,53.5417,43,56.0,0,66.7,69.9,66.9
20160421131500,273.0,269.85,53.5417,43,56.0,100,66.6,69.8,66.8
20160421133000,273.0,269.85,53.5417,43,56.0,0,66.7,69.8,66.8
20160421134500,273.0,269.85,53.5417,43,56.0,0,66.9,69.8,66.8
20160421140000,273.0,279.3,55.4167,44,56.0,0,67.0,69.7,66.7
20160421141500,273.0,279.3,55.4167,44,56.0,0,67.0,69.8,66.8
20160421143000,273.0,279.3,55.4167,44,56.0,0,67.0,69.7,66.7
20160421144500,273.0,275.1,54.5833,44,56.0,0,66.8,69.7,66.7
20160421150000,273.0,284.55,56.4583,44,56.0,0,66.7,69.7,66.7
20160421151500,273.0,289.8,57.5,44,56.0,0,66.6,69.8,66.8
20160421153000,273.0,284.55,56.4583,43,56.0,0,66.6,69.7,66.7
20160421154500,273.0,289.8,57.5,42,56.0,0,66.6,69.7,66.7
20160421160000,273.0,284.55,56.4583,42,55.2,0,66.5,69.7,66.7
20160421161500,273.0,284.55,56.4583,42,55.2,0,66.5,69.6,66.6
20160421163000,273.0,284.55,56.4583,42,55.9,0,66.7,69.6,66.6
20160421164500,273.0,270.9,53.75,42,55.9,0,66.6,69.5,66.5
20160421170000,273.0,263.55,52.2917,42,55.9,0,66.6,69.6,66.6
20160421171500,273.0,274.05,54.375,43,55.2,0,66.8,69.6,66.6
20160421173000,273.0,267.75,53.125,43,55.2,0,66.9,69.6,66.6
20160421174500,273.0,267.75,53.125,43,55.2,0,67.1,69.5,66.5
20160421180000,273.0,267.75,53.125,43,55.2,0,67.2,69.5,66.5
20160421181500,273.0,267.75,53.125,43,55.2,0,67.1,69.5,66.5
20160421183000,273.0,267.75,53.125,43,55.2,0,67.1,69.5,66.5
20160421184500,273.0,270.9,53.75,43,55.9,0,67.1,69.5,66.5
20160421190000,273.0,270.9,53.75,43,55.9,0,67.1,69.5,66.5
20160421191500,273.0,267.75,53.125,43,55.9,0,67.1,69.5,66.5
20160421193000,273.0,267.75,53.125,43,55.9,0,67.1,69.5,66.5
20160421194500,273.0,267.75,53.125,43,55.9,0,67.1,69.5,66.5
20160421200000,273.0,275.1,54.5833,43,55.9,0,67.2,69.5,66.5
20160421201500,273.0,288.75,57.2917,43,55.2,0,67.2,69.5,66.5
20160421203000,273.0,282.45,56.0417,42,55.2,0,67.2,69.5,66.5
20160421204500,273.0,282.45,56.0417,42,55.2,0,67.2,69.5,66.5
20160421210000,273.0,282.45,56.0417,42,55.2,0,67.1,69.5,66.5
20160421211500,273.0,279.3,55.4167,42,55.2,0,67.0,69.5,66.5
20160421213000,273.0,279.3,55.4167,42,55.2,0,66.9,69.6,66.6
20160421214500,273.0,279.3,55.4167,42,55.2,0,67.0,69.5,66.5
20160421220000,273.0,279.3,55.4167,42,55.2,0,67.1,69.5,66.5
20160421221500,273.0,283.5,56.25,42,55.2,0,67.1,69.5,66.5
20160421223000,273.0,283.5,56.25,42,55.2,0,67.1,69.5,66.5
20160421224500,273.0,289.8,57.5,42,55.2,0,66.9,69.5,66.5
20160421230000,273.0,289.8,57.5,42,55.2,0,66.9,69.5,66.5
20160421231500,273.0,285.6,56.6667,42,55.2,0,66.8,69.5,66.5
20160421233000,273.0,285.6,56.6667,42,55.2,0,66.8,69.5,66.5
20160421234500,273.0,288.75,57.2917,41,55.2,0,66.7,69.5,66.5
20160422000000,273.0,294.0,58.3333,41,55.2,0,66.6,69.5,66.5
20160422001500,273.0,284.55,56.4583,41,55.2,0,66.5,69.5,66.5
20160422003000,273.0,284.55,56.4583,41,55.2,0,66.4,69.5,66.5
20160422004500,273.0,284.55,56.4583,41,55.2,0,66.4,69.5,66.5
20160422010000,273.0,284.55,56.4583,41,90.0,100,67.0,74.3,71.3
20160422011500,273.0,284.55,56.4583,41,85.3,100,68.3,74.3,71.3
20160422013000,273.0,284.55,56.4583,41,83.0,100,69.0,74.3,71.3
20160422014500,273.0,284.55,56.4583,41,90.8,100,69.6,74.3,71.3
20160422020000,273.0,284.55,56.4583,41,82.1,100,70.0,74.3,71.3
20160422021500,273.0,284.55,56.4583,41,91.6,100,70.3,74.3,71.3
20160422023000,273.0,284.55,56.4583,41,81.7,100,70.5,74.3,71.3
20160422024500,273.0,284.55,56.4583,41,92.3,100,70.7,74.3,71.3
20160422030000,273.0,284.55,56.4583,41,82.6,100,70.9,74.3,71.3
20160422031500,273.0,284.55,56.4583,41,90.5,100,71.0,74.3,71.3
20160422033000,273.0,284.55,56.4583,41,85.1,100,71.1,74.3,71.3
20160422034500,273.0,284.55,56.4583,41,86.1,100,71.2,74.3,71.3
20160422040000,273.0,284.55,56.4583,41,89.5,100,71.3,74.3,71.3
20160422041500,273.0,280.35,55.625,41,81.9,100,71.4,74.3,71.3
20160422043000,273.0,280.35,55.625,41,59.3,0,71.2,74.3,71.3
20160422044500,273.0,280.35,55.625,41,77.0,100,70.1,74.3,71.3
20160422050000,273.0,280.35,55.625,41,81.5,100,70.7,74.3,71.3
20160422051500,273.0,283.5,56.25,41,84.9,100,70.8,74.3,71.3
20160422053000,273.0,280.35,55.625,41,78.7,100,71.0,74.3,71.3
20160422054500,273.0,283.5,56.25,41,83.1,100,71.1,74.3,71.3
20160422060000,273.0,280.35,55.625,41,85.7,100,71.2,74.3,71.3
20160422061500,273.0,275.1,54.5833,41,79.2,100,71.3,74.3,71.3
20160422063000,273.0,270.9,53.75,41,79.2,100,71.4,74.3,71.3
20160422064500,273.0,270.9,53.75,41,86.8,100,71.5,74.3,71.3
20160422070000,273.0,270.9,53.75,41,81.6,100,71.5,74.3,71.3
20160422071500,273.0,270.9,53.75,41,81.6,100,71.5,74.3,71.3
20160422073000,273.0,270.9,53.75,41,85.6,100,71.5,74.3,71.3
20160422074500,273.0,262.5,52.0833,41,57.2,100,70.8,74.3,71.3
20160422080000,273.0,262.5,52.0833,41,87.4,100,70.3,74.3,71.3
20160422081500,273.0,262.5,52.0833,41,80.7,100,71.0,74.3,71.3
20160422083000,273.0,258.3,51.25,41,83.7,100,71.1,74.3,71.3
20160422084500,273.0,258.3,51.25,41,81.7,100,71.2,74.3,71.3
20160422090000,273.0,258.3,51.25,41,81.7,100,71.3,74.3,71.3
20160422091500,273.0,258.3,51.25,41,85.6,100,71.3,74.3,71.3
20160422093000,273.0,258.3,51.25,41,84.5,100,71.4,74.3,71.3
20160422094500,273.0,258.3,51.25,41,84.5,100,71.5,74.3,71.3
20160422100000,273.0,261.45,51.875,41,57.2,100,70.7,74.3,71.3
20160422101500,273.0,258.3,51.25,41,79.7,100,70.4,74.3,71.3
20160422103000,273.0,258.3,51.25,41,76.8,100,71.0,74.3,71.3
20160422104500,273.0,253.05,50.2083,41,80.1,100,71.0,74.3,71.3
20160422110000,273.0,256.2,50.8333,42,80.1,100,71.0,74.3,71.3
20160422111500,273.0,259.35,51.4583,43,77.8,100,71.0,74.3,71.3
20160422113000,273.0,259.35,51.4583,43,77.8,100,71.0,74.3,71.3
20160422114500,273.0,259.35,51.4583,43,80.3,100,71.0,74.3,71.3
20160422120000,273.0,262.5,52.0833,43,80.3,100,71.2,74.3,71.3
20160422121500,273.0,262.5,52.0833,43,80.3,100,71.3,74.3,71.3
20160422123000,273.0,262.5,52.0833,43,80.3,100,71.3,74.3,71.3
20160422124500,273.0,262.5,52.0833,43,79.2,100,71.4,74.3,71.3
20160422130000,273.0,262.5,52.0833,43,78.3,100,71.4,74.3,71.3
20160422131500,273.0,270.9,53.75,43,77.3,100,71.5,74.3,71.3
20160422133000,273.0,283.5,56.25,43,77.3,100,71.5,74.3,71.3
20160422134500,273.0,283.5,56.25,42,80.6,100,71.4,74.3,71.3
20160422140000,273.0,283.5,56.25,42,80.6,100,71.5,74.3,71.3
20160422141500,273.0,279.3,55.4167,42,58.8,0,71.2,74.3,71.3
20160422143000,273.0,275.1,54.5833,42,57.9,100,70.2,74.3,71.3
20160422144500,273.0,275.1,54.5833,42,84.6,100,70.9,74.3,71.3
20160422150000,273.0,275.1,54.5833,42,71.1,100,71.0,74.3,71.3
20160422151500,273.0,275.1,54.5833,42,80.6,100,70.8,74.3,71.3
20160422153000,273.0,275.1,54.5833,42,79.2,100,71.2,74.3,71.3
20160422154500,273.0,275.1,54.5833,42,81.1,100,71.4,74.3,71.3
20160422160000,273.0,279.3,55.4167,42,58.0,100,71.0,74.3,71.3
20160422161500,273.0,279.3,55.4167,42,57.1,100,70.2,74.3,71.3
20160422163000,273.0,279.3,55.4167,42,81.5,100,70.9,74.3,71.3
20160422164500,273.0,279.3,55.4167,42,70.8,100,71.0,74.3,71.3
20160422170000,273.0,282.45,56.0417,42,79.2,100,71.0,74.3,71.3
20160422171500,273.0,282.45,56.0417,42,81.5,100,71.3,74.3,71.3
20160422173000,273.0,282.45,56.0417,42,58.3,0,71.1,74.3,71.3
20160422174500,273.0,282.45,56.0417,42,57.2,100,70.4,74.3,71.3
20160422180000,273.0,282.45,56.0417,42,78.8,100,70.7,74.3,71.3
20160422181500,273.0,282.45,56.0417,42,71.5,100,70.9,74.3,71.3
20160422183000,273.0,282.45,56.0417,42,76.8,100,71.0,74.3,71.3
20160422184500,273.0,282.45,56.0417,42,76.8,100,71.5,74.3,71.3
20160422190000,273.0,282.45,56.0417,42,57.2,100,70.8,74.3,71.3
20160422191500,273.0,282.45,56.0417,42,57.2,100,70.3,74.3,71.3
20160422193000,273.0,282.45,56.0417,42,79.7,100,71.0,74.3,71.3
20160422194500,273.0,282.45,56.0417,42,72.0,100,70.9,74.3,71.3
20160422200000,273.0,282.45,56.0417,42,79.1,100,71.2,74.3,71.3
20160422201500,273.0,282.45,56.0417,42,79.1,100,71.5,74.3,71.3
20160422203000,273.0,282.45,56.0417,42,56.4,100,70.5,74.3,71.3
20160422204500,273.0,282.45,56.0417,42,78.3,100,70.5,74.3,71.3
20160422210000,273.0,282.45,56.0417,42,71.1,100,70.9,74.3,71.3
20160422211500,273.0,282.45,56.0417,42,77.0,100,70.8,74.3,71.3
20160422213000,273.0,285.6,56.6667,42,77.0,100,71.3,74.3,71.3
20160422214500,273.0,285.6,56.6667,42,78.9,100,71.5,74.3,71.3
20160422220000,273.0,285.6,56.6667,42,56.3,100,70.5,74.3,71.3
20160422221500,273.0,285.6,56.6667,42,78.2,100,70.5,74.3,71.3
20160422223000,273.0,285.6,56.6667,42,70.0,100,71.0,74.3,71.3
20160422224500,273.0,285.6,56.6667,42,77.8,100,70.9,74.3,71.3
20160422230000,273.0,279.3,55.4167,42,77.8,100,71.3,74.3,71.3
20160422231500,273.0,279.3,55.4167,42,58.0,0,71.2,74.3,71.3
20160422233000,273.0,279.3,55.4167,42,56.8,100,70.3,74.3,71.3
20160422234500,273.0,279.3,55.4167,42,83.7,100,71.0,74.3,71.3
20160423000000,273.0,299.25,59.375,45,56.4,0,69.9,70.4,67.4
20160423001500,273.0,288.75,57.2917,43,56.4,0,69.3,70.4,67.4
20160423003000,273.0,288.75,57.2917,42,56.4,0,68.8,70.8,67.8
20160423004500,273.0,288.75,57.2917,40,55.6,0,68.4,70.5,67.5
20160423010000,273.0,288.75,57.2917,40,55.6,0,68.1,70.4,67.4
20160423011500,273.0,256.2,50.8333,41,55.6,0,68.1,70.4,67.4
20160423013000,273.0,256.2,50.8333,41,55.6,0,67.9,70.4,67.4
20160423014500,273.0,288.75,57.2917,42,55.6,0,67.7,70.0,67.0
20160423020000,273.0,288.75,57.2917,40,55.6,0,67.4,70.0,67.0
20160423021500,273.0,288.75,57.2917,40,55.6,0,67.3,70.0,67.0
20160423023000,273.0,288.75,57.2917,40,55.6,0,67.2,70.0,67.0
20160423024500,273.0,288.75,57.2917,40,55.6,100,67.1,70.4,67.4
20160423030000,273.0,288.75,57.2917,40,55.6,100,67.1,70.4,67.4
20160423031500,273.0,288.75,57.2917,40,54.7,100,67.0,70.4,67.4
20160423033000,273.0,288.75,57.2917,40,54.7,100,66.9,70.4,67.4
20160423034500,273.0,288.75,57.2917,40,54.7,100,66.9,70.4,67.4
20160423040000,273.0,288.75,57.2917,40,55.5,100,66.8,70.4,67.4
20160423041500,273.0,283.5,56.25,40,63.2,100,67.0,70.4,67.4
20160423043000,273.0,283.5,56.25,40,64.0,100,67.2,70.0,67.0
20160423044500,273.0,283.5,56.25,40,56.0,0,67.2,70.0,67.0
20160423050000,273.0,283.5,56.25,40,55.2,0,67.1,70.0,67.0
20160423051500,273.0,283.5,56.25,40,55.2,0,66.9,70.0,67.0
20160423053000,273.0,283.5,56.25,40,55.2,0,66.9,70.0,67.0
20160423054500,273.0,283.5,56.25,40,55.2,0,66.9,70.0,67.0
20160423060000,273.0,283.5,56.25,39,55.2,0,66.8,70.0,67.0
20160423061500,273.0,283.5,56.25,39,55.2,0,66.8,70.0,67.0
20160423063000,273.0,280.35,55.625,39,55.2,0,66.8,70.0,67.0
20160423064500,273.0,280.35,55.625,39,55.2,0,66.9,70.0,67.0
20160423070000,273.0,280.35,55.625,39,55.2,0,67.1,70.0,67.0
20160423071500,273.0,404.25,80.2083,52,55.2,0,66.7,68.0,64.9
20160423073000,273.0,323.4,64.1667,44,55.2,0,67.0,68.0,64.9
20160423074500,273.0,287.7,57.0833,40,55.2,0,67.2,68.0,64.9
20160423080000,273.0,270.9,53.75,40,55.2,0,67.2,68.0,64.9
20160423081500,273.0,263.55,52.2917,40,55.2,0,67.2,68.0,64.9
20160423083000,273.0,263.55,52.2917,40,55.2,0,67.2,68.0,64.9
20160423084500,273.0,266.7,52.9167,40,55.2,0,67.2,68.0,64.9
20160423090000,273.0,270.9,53.75,40,55.2,0,67.0,68.0,64.9
20160423091500,273.0,270.9,53.75,40,55.2,0,66.9,68.0,64.9
20160423093000,273.0,270.9,53.75,40,55.2,0,66.9,68.0,64.9
20160423094500,273.0,267.75,53.125,40,55.2,0,66.6,68.0,64.9
20160423100000,273.0,267.75,53.125,40,55.2,0,66.4,68.0,64.9
20160423101500,273.0,270.9,53.75,40,55.2,0,66.4,68.0,64.9
20160423103000,273.0,270.9,53.75,40,55.2,0,66.3,68.0,64.9
20160423104500,273.0,270.9,53.75,40,55.2,0,66.3,68.0,64.9
20160423110000,273.0,266.7,52.9167,41,55.2,0,66.6,68.0,64.9
20160423111500,273.0,266.7,52.9167,41,55.2,0,66.7,68.0,64.9
20160423113000,273.0,266.7,52.9167,41,55.2,0,66.6,68.0,64.9
20160423114500,273.0,266.7,52.9167,41,55.2,0,66.7,68.0,64.9
20160423120000,273.0,269.85,53.5417,41,55.2,0,66.7,68.0,64.9
20160423121500,273.0,269.85,53.5417,41,55.2,0,66.7,68.0,64.9
20160423123000,273.0,266.7,52.9167,41,55.9,0,66.7,68.0,64.9
20160423124500,273.0,263.55,52.2917,41,55.9,0,66.6,68.0,64.9
20160423130000,273.0,267.75,53.125,41,55.9,0,66.6,68.0,64.9
20160423131500,273.0,263.55,52.2917,41,55.9,0,66.6,68.0,64.9
20160423133000,273.0,266.7,52.9167,41,55.9,0,66.5,68.0,64.9
20160423134500,273.0,269.85,53.5417,41,55.9,0,66.4,68.0,64.9
20160423140000,273.0,269.85,53.5417,41,55.9,0,66.4,68.0,64.9
20160423141500,273.0,269.85,53.5417,41,55.9,0,66.4,68.0,64.9
20160423143000,273.0,269.85,53.5417,41,55.9,0,66.5,68.0,64.9
20160423144500,273.0,266.7,52.9167,41,55.9,0,66.6,68.0,64.9
20160423150000,273.0,266.7,52.9167,41,55.9,0,66.6,68.0,64.9
20160423151500,273.0,266.7,52.9167,41,55.9,0,66.2,68.0,64.9
20160423153000,273.0,266.7,52.9167,41,55.9,0,66.4,68.0,64.9
20160423154500,273.0,269.85,53.5417,41,55.9,0,66.4,68.0,64.9
20160423160000,273.0,269.85,53.5417,41,55.9,0,66.6,68.0,64.9
20160423161500,273.0,269.85,53.5417,41,55.9,0,66.7,68.0,64.9
20160423163000,273.0,269.85,53.5417,41,55.9,0,66.7,68.0,64.9
20160423164500,273.0,269.85,53.5417,41,55.9,0,66.8,68.0,64.9
20160423170000,273.0,269.85,53.5417,41,55.9,0,66.8,68.0,64.9
20160423171500,273.0,263.55,52.2917,41,55.9,0,66.9,68.0,64.9
20160423173000,273.0,267.75,53.125,41,55.9,0,66.9,68.0,64.9
20160423174500,273.0,263.55,52.2917,41,55.9,0,67.0,68.0,64.9
20160423180000,273.0,267.75,53.125,42,56.7,0,67.1,68.0,64.9
20160423181500,273.0,267.75,53.125,42,56.7,0,67.1,68.0,64.9
20160423183000,273.0,267.75,53.125,42,56.7,0,67.2,68.0,64.9
20160423184500,273.0,279.3,55.4167,42,56.7,0,67.1,68.0,64.9
20160423190000,273.0,279.3,55.4167,42,56.7,0,67.1,68.0,64.9
20160423191500,273.0,282.45,56.0417,42,56.7,0,67.1,68.0,64.9
20160423193000,273.0,275.1,54.5833,42,56.0,0,67.2,68.0,64.9
20160423194500,273.0,275.1,54.5833,42,56.0,0,67.2,68.0,64.9
20160423200000,273.0,271.95,53.9583,42,56.0,0,67.2,68.0,64.9
20160423201500,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423203000,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423204500,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423210000,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423211500,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423213000,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423214500,273.0,271.95,53.9583,42,56.0,0,66.9,68.0,64.9
20160423220000,273.0,267.75,53.125,42,56.0,0,66.9,68.0,64.9
20160423221500,273.0,271.95,53.9583,42,56.0,0,66.9,68.0,64.9
20160423223000,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423224500,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423230000,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423231500,273.0,271.95,53.9583,42,56.0,0,67.1,68.0,64.9
20160423233000,273.0,271.95,53.9583,42,55.4,0,67.1,68.0,64.9
20160423234500,273.0,277.2,55.0,42,55.4,0,67.3,68.0,64.9
20160424000000,273.0,277.2,55.0,42,55.4,0,67.5,68.0,59.9
20160424001500,273.0,269.85,53.5417,42,55.4,0,67.3,68.0,61.9
20160424003000,273.0,266.7,52.9167,42,54.7,0,67.3,68.0,61.3
20160424004500,273.0,262.5,52.0833,42,54.7,0,67.4,68.0,61.8
20160424010000,273.0,269.85,53.5417,42,54.7,0,67.3,68.0,61.8
20160424011500,273.0,266.7,52.9167,42,54.7,0,67.3,68.0,61.8
20160424013000,273.0,263.55,52.2917,42,54.7,0,67.2,68.0,61.3
20160424014500,273.0,266.7,52.9167,42,54.7,0,67.2,68.0,61.3
20160424020000,273.0,275.1,54.5833,42,54.7,0,67.1,68.0,61.3
20160424021500,273.0,280.35,55.625,42,54.7,0,66.9,68.0,61.3
20160424023000,273.0,280.35,55.625,42,54.7,0,66.7,68.0,61.8
20160424024500,273.0,283.5,56.25,42,54.7,0,66.6,68.0,61.8
20160424030000,273.0,283.5,56.25,42,54.7,0,66.4,68.0,61.4
20160424031500,273.0,283.5,56.25,42,54.7,0,66.4,68.0,61.8
20160424033000,273.0,283.5,56.25,42,54.7,0,66.3,68.0,61.8
20160424034500,273.0,283.5,56.25,42,54.7,0,66.3,68.0,61.8
20160424040000,273.0,283.5,56.25,42,54.7,0,66.6,68.0,61.8
20160424041500,273.0,283.5,56.25,40,54.7,0,66.2,68.0,61.8
20160424043000,273.0,275.1,54.5833,40,54.7,0,66.0,68.0,61.8
20160424044500,273.0,282.45,56.0417,40,54.7,0,65.8,68.0,61.8
20160424050000,273.0,274.05,54.375,40,54.7,0,65.7,68.0,61.8
20160424051500,273.0,277.2,55.0,40,54.7,0,65.6,68.0,61.8
20160424053000,273.0,277.2,55.0,40,54.7,0,65.6,68.0,61.8
20160424054500,273.0,282.45,56.0417,40,54.7,0,65.6,68.0,61.8
20160424060000,273.0,282.45,56.0417,40,54.7,0,65.6,68.0,61.8
20160424061500,273.0,282.45,56.0417,40,54.7,0,65.6,68.0,61.8
20160424063000,273.0,282.45,56.0417,40,54.7,0,65.6,68.0,61.8
20160424064500,273.0,282.45,56.0417,40,54.7,0,65.7,68.0,61.8
20160424070000,273.0,282.45,56.0417,40,54.7,0,65.7,68.0,61.8
20160424071500,273.0,282.45,56.0417,40,54.7,0,65.7,68.0,61.8
20160424073000,273.0,279.3,55.4167,40,54.7,0,65.6,68.0,61.8
20160424074500,273.0,279.3,55.4167,40,54.7,0,65.8,68.0,61.8
20160424080000,273.0,279.3,55.4167,40,54.7,0,65.7,68.0,61.8
20160424081500,273.0,279.3,55.4167,40,54.7,0,65.8,68.0,61.8
20160424083000,273.0,279.3,55.4167,40,54.7,0,65.9,68.0,61.8
20160424084500,273.0,279.3,55.4167,40,54.7,0,65.9,68.0,61.8
20160424090000,273.0,279.3,55.4167,40,54.7,0,66.0,68.0,61.8
20160424091500,273.0,279.3,55.4167,40,54.7,0,66.0,68.0,61.8
20160424093000,273.0,275.1,54.5833,40,54.7,0,66.0,68.0,61.8
20160424094500,273.0,271.95,53.9583,40,54.7,0,66.0,68.0,61.8
20160424100000,273.0,271.95,53.9583,40,54.7,0,65.9,68.0,61.8
20160424101500,273.0,271.95,53.9583,40,54.7,0,66.4,68.0,61.8
20160424103000,273.0,271.95,53.9583,40,54.7,0,65.8,68.0,61.8
20160424104500,273.0,279.3,55.4167,40,55.5,0,65.8,68.0,61.8
