PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424110000,273.0,279.3,55.4167,40,55.5,0,65.8,68.0,61.8
20160424111500,273.0,275.1,54.5833,40,55.5,0,65.8,68.0,61.8
20160424113000,273.0,270.9,53.75,40,55.5,0,65.9,68.0,61.8
20160424114500,273.0,270.9,53.75,40,55.5,0,66.0,68.0,61.8
20160424120000,273.0,270.9,53.75,40,55.5,0,66.0,68.0,61.8
20160424121500,273.0,270.9,53.75,40,55.5,0,66.0,68.0,61.8
20160424123000,273.0,277.2,55.0,40,55.5,0,65.9,68.0,61.8
20160424124500,273.0,280.35,55.625,40,55.5,0,66.0,68.0,61.8
20160424130000,273.0,280.35,55.625,40,55.5,0,66.0,68.0,61.8
20160424131500,273.0,277.2,55.0,40,55.5,0,66.0,68.0,61.8
20160424133000,273.0,277.2,55.0,40,55.5,0,65.9,68.0,61.8
20160424134500,273.0,277.2,55.0,40,55.5,0,66.0,68.0,61.8
20160424140000,273.0,277.2,55.0,40,55.5,0,66.0,68.0,61.8
20160424141500,273.0,274.05,54.375,40,55.5,0,66.1,68.0,61.8
20160424143000,273.0,267.75,53.125,40,55.5,0,66.2,68.0,61.8
20160424144500,273.0,271.95,53.9583,42,55.5,0,66.3,68.0,61.8
20160424150000,273.0,271.95,53.9583,42,55.5,0,66.3,68.0,61.8
20160424151500,273.0,267.75,53.125,42,55.5,0,66.3,68.0,61.8
20160424153000,273.0,275.1,54.5833,42,55.5,0,66.3,68.0,61.8
20160424154500,273.0,283.5,56.25,42,55.5,0,66.3,68.0,61.8
20160424160000,273.0,283.5,56.25,42,55.5,0,66.2,68.0,61.8
20160424161500,273.0,283.5,56.25,42,55.5,0,66.2,68.0,61.8
20160424163000,273.0,283.5,56.25,42,55.5,0,66.3,68.0,61.8
20160424164500,273.0,283.5,56.25,42,55.5,0,66.3,68.0,61.8
20160424170000,273.0,283.5,56.25,42,55.5,0,66.3,68.0,61.8
20160424171500,273.0,279.3,55.4167,42,55.5,0,66.3,68.0,61.8
20160424173000,273.0,274.05,54.375,42,55.5,0,66.5,68.0,61.8
20160424174500,273.0,277.2,55.0,42,55.5,0,66.7,68.0,61.8
20160424180000,273.0,285.6,56.6667,42,55.5,0,66.8,68.0,61.8
20160424181500,273.0,285.6,56.6667,42,55.5,0,67.0,68.0,61.8
20160424183000,273.0,288.75,57.2917,42,55.5,0,66.9,68.0,61.8
20160424184500,273.0,288.75,57.2917,42,55.5,0,66.9,68.0,61.8
20160424190000,273.0,288.75,57.2917,42,55.5,0,67.1,68.0,61.8
20160424191500,273.0,283.5,56.25,42,55.5,0,67.2,68.0,61.8
20160424193000,273.0,283.5,56.25,42,55.5,0,67.2,68.0,61.8
20160424194500,273.0,283.5,56.25,42,55.5,0,67.4,68.0,61.8
20160424200000,273.0,283.5,56.25,42,55.5,0,67.3,68.0,61.8
20160424201500,273.0,262.5,52.0833,42,55.5,0,67.2,68.0,61.8
20160424203000,273.0,270.9,53.75,42,55.5,0,67.4,68.0,61.8
20160424204500,273.0,270.9,53.75,42,55.5,0,67.3,68.0,61.8
20160424210000,273.0,263.55,52.2917,42,55.5,0,67.1,68.0,61.8
20160424211500,273.0,267.75,53.125,42,55.5,0,67.2,68.0,61.8
20160424213000,273.0,267.75,53.125,42,55.5,0,67.1,68.0,61.8
20160424214500,273.0,279.3,55.4167,42,55.5,0,67.2,68.0,61.5
20160424220000,273.0,283.5,56.25,42,55.5,0,67.0,68.0,61.4
20160424221500,273.0,283.5,56.25,42,55.5,0,66.9,68.0,61.3
20160424223000,273.0,283.5,56.25,42,55.5,0,66.8,68.0,61.8
20160424224500,273.0,283.5,56.25,42,55.5,0,66.7,68.0,61.8
20160424230000,273.0,283.5,56.25,42,55.5,0,66.8,68.0,61.8
20160424231500,273.0,287.7,57.0833,42,54.7,0,66.8,68.0,61.8
20160424233000,273.0,287.7,57.0833,42,54.7,0,66.9,68.0,61.8
20160424234500,273.0,287.7,57.0833,42,54.7,0,66.9,68.0,61.8
20160425000000,273.0,287.7,57.0833,42,54.7,0,66.7,68.0,61.8
20160425001500,273.0,287.7,57.0833,42,76.2,100,66.8,73.5,70.5
20160425003000,273.0,287.7,57.0833,42,86.3,100,68.5,73.5,70.5
20160425004500,273.0,284.55,56.4583,42,88.7,100,69.3,73.5,70.5
20160425010000,273.0,284.55,56.4583,42,82.1,100,69.8,73.5,70.5
20160425011500,273.0,284.55,56.4583,42,91.7,100,70.4,73.5,70.5
20160425013000,273.0,284.55,56.4583,42,83.6,100,70.8,73.5,70.5
20160425014500,273.0,284.55,56.4583,42,56.3,100,69.4,73.5,70.5
20160425020000,273.0,284.55,56.4583,42,80.6,100,70.1,73.5,70.5
20160425021500,273.0,284.55,56.4583,42,78.3,100,70.1,73.5,70.5
20160425023000,273.0,284.55,56.4583,42,74.1,100,70.1,73.5,70.5
20160425024500,273.0,284.55,56.4583,42,84.3,100,70.2,73.5,70.5
20160425030000,273.0,284.55,56.4583,42,79.2,100,70.5,73.5,70.5
20160425031500,273.0,284.55,56.4583,42,79.2,100,70.6,73.5,70.5
20160425033000,273.0,284.55,56.4583,42,83.8,100,70.7,73.5,70.5
20160425034500,273.0,284.55,56.4583,42,56.4,100,70.0,73.5,70.5
20160425040000,273.0,284.55,56.4583,42,83.7,100,69.5,73.5,70.5
20160425041500,273.0,284.55,56.4583,42,70.1,100,69.9,73.5,70.5
20160425043000,273.0,284.55,56.4583,42,78.8,100,70.2,73.5,70.5
20160425044500,273.0,284.55,56.4583,42,85.5,100,70.3,73.5,70.5
20160425050000,273.0,284.55,56.4583,42,81.3,100,70.5,73.5,70.5
20160425051500,273.0,284.55,56.4583,42,81.3,100,70.5,73.5,70.5
20160425053000,273.0,287.7,57.0833,42,84.5,100,70.5,73.5,70.5
20160425054500,273.0,287.7,57.0833,42,62.5,0,70.7,73.5,70.5
20160425060000,273.0,287.7,57.0833,42,56.7,100,69.3,73.5,70.5
20160425061500,273.0,287.7,57.0833,42,82.2,100,70.1,73.5,70.5
20160425063000,273.0,284.55,56.4583,42,79.6,100,70.2,73.5,70.5
20160425064500,273.0,284.55,56.4583,42,77.8,100,70.1,73.5,70.5
20160425070000,273.0,284.55,56.4583,42,77.8,100,70.3,73.5,70.5
20160425071500,273.0,284.55,56.4583,42,81.5,100,70.4,73.5,70.5
20160425073000,273.0,284.55,56.4583,42,77.3,100,70.5,73.5,70.5
20160425074500,273.0,284.55,56.4583,42,77.3,100,70.5,73.5,70.5
20160425080000,273.0,267.75,53.125,42,82.0,100,70.6,73.5,70.5
20160425081500,273.0,267.75,53.125,42,57.6,100,70.1,73.5,70.5
20160425083000,273.0,271.95,53.9583,42,79.6,100,69.5,73.5,70.5
20160425084500,273.0,275.1,54.5833,42,71.6,100,69.9,73.5,70.5
20160425090000,273.0,275.1,54.5833,42,84.9,100,70.3,73.5,70.5
20160425091500,273.0,275.1,54.5833,42,78.7,100,70.6,73.5,70.5
20160425093000,273.0,275.1,54.5833,42,69.1,0,70.8,73.5,70.5
20160425094500,273.0,289.8,57.5,42,55.9,0,68.9,70.4,67.4
20160425100000,273.0,280.35,55.625,42,55.9,0,68.2,70.4,67.4
20160425101500,273.0,274.05,54.375,42,55.9,0,67.9,70.4,67.4
20160425103000,273.0,274.05,54.375,42,55.9,0,67.7,70.4,67.4
20160425104500,273.0,279.3,55.4167,41,55.9,0,67.5,70.4,67.4
20160425110000,273.0,270.9,53.75,41,55.9,0,67.4,70.4,67.4
20160425111500,273.0,270.9,53.75,41,55.9,0,67.3,70.4,67.4
20160425113000,273.0,262.5,52.0833,43,55.9,0,67.2,70.4,67.4
20160425114500,273.0,259.35,51.4583,43,55.9,100,67.1,70.4,67.4
20160425120000,273.0,263.55,52.2917,43,55.9,100,67.1,70.4,67.4
20160425121500,273.0,279.3,55.4167,43,55.9,100,66.9,70.4,67.4
20160425123000,273.0,279.3,55.4167,43,65.6,100,67.0,80.4,76.0
20160425124500,273.0,279.3,55.4167,43,92.9,100,69.2,80.4,76.0
20160425130000,273.0,279.3,55.4167,43,83.2,100,70.2,80.4,76.0
20160425131500,273.0,279.3,55.4167,43,84.7,100,70.6,80.4,76.0
20160425133000,273.0,267.75,53.125,43,92.3,100,71.0,80.3,76.0
20160425134500,273.0,263.55,52.2917,43,85.0,100,71.3,80.2,76.0
20160425140000,273.0,263.55,52.2917,43,88.7,100,71.7,80.2,76.0
20160425141500,273.0,263.55,52.2917,43,88.7,100,71.9,80.2,76.0
20160425143000,273.0,263.55,52.2917,43,86.1,100,72.1,80.2,76.0
20160425144500,273.0,263.55,52.2917,43,94.3,100,72.2,80.2,76.0
20160425150000,273.0,263.55,52.2917,43,85.6,100,72.4,80.2,76.0
20160425151500,273.0,263.55,52.2917,43,90.8,100,72.4,71.8,68.8
20160425153000,273.0,285.6,56.6667,43,56.3,0,69.9,71.8,68.8
20160425154500,273.0,288.75,57.2917,43,56.3,0,69.3,71.8,68.8
20160425160000,273.0,288.75,57.2917,42,56.3,0,68.6,71.8,68.8
20160425161500,273.0,288.75,57.2917,41,56.3,100,68.4,71.8,68.8
20160425163000,273.0,285.6,56.6667,41,56.3,100,68.3,71.8,68.8
20160425164500,273.0,282.45,56.0417,41,56.3,100,68.2,71.8,68.8
20160425170000,273.0,282.45,56.0417,41,64.0,100,68.1,71.8,68.8
20160425171500,273.0,282.45,56.0417,41,74.0,100,69.0,71.8,68.8
20160425173000,273.0,282.45,56.0417,41,56.8,0,68.6,71.8,68.8
20160425174500,273.0,282.45,56.0417,41,56.8,100,68.2,71.8,68.8
20160425180000,273.0,282.45,56.0417,41,56.8,100,68.2,71.8,68.8
20160425181500,273.0,282.45,56.0417,41,75.4,100,68.4,71.8,68.8
20160425183000,273.0,282.45,56.0417,41,72.2,100,68.8,71.8,68.8
20160425184500,273.0,282.45,56.0417,41,71.4,100,69.0,71.8,68.8
20160425190000,273.0,282.45,56.0417,41,56.8,100,68.5,71.8,68.8
20160425191500,273.0,285.6,56.6667,41,56.8,100,68.1,71.8,68.8
20160425193000,273.0,285.6,56.6667,41,67.3,100,68.0,71.8,68.8
20160425194500,273.0,285.6,56.6667,41,64.0,100,68.6,71.8,68.8
20160425200000,273.0,285.6,56.6667,41,64.0,100,68.4,71.8,68.8
20160425201500,273.0,282.45,56.0417,41,67.2,100,68.5,71.8,68.8
20160425203000,273.0,282.45,56.0417,41,67.2,100,68.6,71.8,68.8
20160425204500,273.0,282.45,56.0417,41,67.2,100,68.6,71.8,68.8
20160425210000,273.0,282.45,56.0417,41,67.2,100,68.7,71.8,68.8
20160425211500,273.0,274.05,54.375,41,67.2,100,68.7,71.8,68.8
20160425213000,273.0,261.45,51.875,41,67.2,100,68.7,71.8,68.8
20160425214500,273.0,255.15,50.625,41,67.2,100,68.8,71.8,68.8
20160425220000,273.0,255.15,50.625,41,67.2,100,68.9,71.8,68.8
20160425221500,273.0,259.35,51.4583,41,67.2,100,68.9,71.8,68.8
20160425223000,273.0,262.5,52.0833,41,67.2,100,68.9,71.8,68.8
20160425224500,273.0,262.5,52.0833,41,67.2,100,68.8,71.8,68.8
20160425230000,273.0,270.9,53.75,41,67.2,100,68.8,71.8,68.8
20160425231500,273.0,285.6,56.6667,41,67.2,100,68.8,71.8,68.8
20160425233000,273.0,285.6,56.6667,41,66.3,100,68.7,71.8,68.8
20160425234500,273.0,285.6,56.6667,41,66.3,100,68.7,71.8,68.8
20160426000000,273.0,285.6,56.6667,41,66.3,100,68.6,71.8,68.8
20160426001500,273.0,285.6,56.6667,41,66.3,100,68.6,71.8,68.8
20160426003000,273.0,285.6,56.6667,41,66.3,100,68.5,71.8,68.8
20160426004500,273.0,289.8,57.5,41,81.0,100,68.9,71.8,68.8
20160426010000,273.0,289.8,57.5,41,56.0,100,68.3,71.8,68.8
20160426011500,273.0,284.55,56.4583,41,56.7,100,67.8,71.8,68.8
20160426013000,273.0,284.55,56.4583,41,72.5,100,68.4,71.8,68.8
20160426014500,273.0,284.55,56.4583,41,70.1,100,68.6,71.8,68.8
20160426020000,273.0,284.55,56.4583,41,71.6,100,68.7,71.8,68.8
20160426021500,273.0,284.55,56.4583,41,70.6,100,68.9,71.8,68.8
20160426023000,273.0,274.05,54.375,41,70.6,100,68.9,71.8,68.8
20160426024500,273.0,258.3,51.25,41,57.2,0,68.9,71.8,68.8
20160426030000,273.0,258.3,51.25,41,56.4,0,68.6,71.8,68.8
20160426031500,273.0,258.3,51.25,41,56.4,100,68.3,71.8,68.8
20160426033000,273.0,258.3,51.25,41,56.4,100,68.1,71.8,68.8
20160426034500,273.0,258.3,51.25,41,57.1,100,68.2,71.8,68.8
20160426040000,273.0,258.3,51.25,41,74.9,100,68.6,71.8,68.8
20160426041500,273.0,263.55,52.2917,41,58.8,0,68.8,71.8,68.8
20160426043000,273.0,259.35,51.4583,41,56.7,100,68.1,71.8,68.8
20160426044500,273.0,262.5,52.0833,41,73.9,100,68.1,71.8,68.8
20160426050000,273.0,262.5,52.0833,41,63.2,100,68.4,71.8,68.8
20160426051500,273.0,262.5,52.0833,41,72.9,100,68.4,71.8,68.8
20160426053000,273.0,262.5,52.0833,41,72.9,100,68.9,71.8,68.8
20160426054500,273.0,262.5,52.0833,41,58.8,0,68.9,71.8,68.8
20160426060000,273.0,262.5,52.0833,41,56.4,100,68.1,71.8,68.8
20160426061500,273.0,262.5,52.0833,41,73.3,100,68.0,71.8,68.8
20160426063000,273.0,262.5,52.0833,41,64.4,100,68.6,71.8,68.8
20160426064500,273.0,256.2,50.8333,41,68.9,100,68.4,71.8,68.8
20160426070000,273.0,256.2,50.8333,41,75.3,100,68.9,71.8,68.8
20160426071500,273.0,256.2,50.8333,41,58.9,0,68.9,71.8,68.8
20160426073000,273.0,262.5,52.0833,41,56.4,100,68.1,71.8,68.8
20160426074500,273.0,262.5,52.0833,41,75.2,100,67.9,71.8,68.8
20160426080000,273.0,266.7,52.9167,41,65.3,100,68.4,71.8,68.8
20160426081500,273.0,259.35,51.4583,41,75.8,100,68.4,71.8,68.8
20160426083000,273.0,431.55,85.625,60,58.2,0,68.7,70.4,67.4
20160426084500,273.0,285.6,56.6667,43,56.0,0,67.8,70.4,67.4
20160426090000,273.0,280.35,55.625,43,56.0,0,67.4,70.4,67.4
20160426091500,273.0,280.35,55.625,43,56.0,0,67.2,70.4,67.4
20160426093000,273.0,280.35,55.625,43,55.2,100,66.8,70.4,67.4
20160426094500,273.0,280.35,55.625,43,55.9,100,66.6,70.4,67.4
20160426100000,273.0,280.35,55.625,43,62.8,100,66.9,70.4,67.4
20160426101500,273.0,280.35,55.625,43,64.0,100,67.1,70.4,67.4
20160426103000,273.0,277.2,55.0,43,64.8,100,67.2,70.4,67.4
20160426104500,273.0,280.35,55.625,43,63.6,100,67.3,70.4,67.4
20160426110000,273.0,280.35,55.625,43,62.4,100,67.3,70.4,67.4
20160426111500,273.0,277.2,55.0,43,64.4,100,67.4,70.4,67.4
20160426113000,273.0,274.05,54.375,43,62.8,100,67.5,70.4,67.4
20160426114500,273.0,274.05,54.375,43,62.8,100,67.4,70.4,67.4
20160426120000,273.0,274.05,54.375,43,62.8,100,67.7,70.4,67.4
20160426121500,273.0,277.2,55.0,43,56.4,0,67.4,70.4,67.4
20160426123000,273.0,270.9,53.75,43,56.4,0,67.2,70.4,67.4
20160426124500,273.0,270.9,53.75,43,56.4,0,67.2,70.4,67.4
20160426130000,273.0,274.05,54.375,43,56.4,100,67.1,70.4,67.4
20160426131500,273.0,274.05,54.375,43,56.4,0,67.3,70.4,67.4
20160426133000,273.0,274.05,54.375,43,56.4,0,67.2,70.4,67.4
20160426134500,273.0,274.05,54.375,43,56.4,0,67.2,70.4,67.4
20160426140000,273.0,270.9,53.75,43,56.4,0,67.4,70.4,67.4
20160426141500,273.0,267.75,53.125,43,56.4,0,67.5,70.4,67.4
20160426143000,273.0,267.75,53.125,43,56.4,0,67.6,70.4,67.4
20160426144500,273.0,275.1,54.5833,43,56.4,0,67.7,70.4,67.4
20160426150000,273.0,275.1,54.5833,43,56.4,0,67.4,70.4,67.4
20160426151500,273.0,275.1,54.5833,43,56.4,0,67.6,70.4,67.4
20160426153000,273.0,270.9,53.75,43,56.4,0,67.5,70.4,67.4
20160426154500,273.0,270.9,53.75,43,56.4,0,67.7,70.4,67.4
20160426160000,273.0,270.9,53.75,43,56.4,0,67.7,70.4,67.4
20160426161500,273.0,270.9,53.75,43,56.4,0,67.8,70.4,67.4
20160426163000,273.0,274.05,54.375,43,56.4,0,67.6,70.4,67.4
20160426164500,273.0,270.9,53.75,43,55.6,0,67.4,70.4,67.4
20160426170000,273.0,270.9,53.75,43,55.6,0,67.6,70.4,67.4
20160426171500,273.0,270.9,53.75,43,55.6,0,67.4,70.4,67.4
20160426173000,273.0,266.7,52.9167,43,55.6,0,67.4,70.4,67.4
20160426174500,273.0,266.7,52.9167,43,55.6,0,67.6,70.4,67.4
20160426180000,273.0,275.1,54.5833,43,55.6,0,67.4,70.4,67.4
20160426181500,273.0,292.95,58.125,43,55.6,0,67.3,70.4,67.4
20160426183000,273.0,287.7,57.0833,42,55.6,0,67.2,70.4,67.4
20160426184500,273.0,287.7,57.0833,42,55.6,100,67.1,70.4,67.4
20160426190000,273.0,284.55,56.4583,42,55.6,0,67.3,70.4,67.4
20160426191500,273.0,271.95,53.9583,42,55.6,0,67.3,70.4,67.4
20160426193000,273.0,271.95,53.9583,42,55.6,0,67.4,70.4,67.4
20160426194500,273.0,266.7,52.9167,42,55.6,0,67.6,70.4,67.4
20160426200000,273.0,255.15,50.625,42,55.6,0,67.7,70.4,67.4
20160426201500,273.0,259.35,51.4583,42,55.6,0,67.9,70.4,67.4
20160426203000,273.0,262.5,52.0833,42,55.6,0,67.7,70.4,67.4
20160426204500,273.0,271.95,53.9583,44,55.6,0,68.1,70.4,67.4
20160426210000,273.0,275.1,54.5833,44,55.6,0,67.8,70.4,67.4
20160426211500,273.0,280.35,55.625,44,55.6,0,67.8,70.4,67.4
20160426213000,273.0,287.7,57.0833,44,55.6,0,67.7,70.4,67.4
20160426214500,273.0,284.55,56.4583,43,55.6,0,67.8,70.4,67.4
20160426220000,273.0,284.55,56.4583,43,55.6,0,67.6,70.4,67.4
20160426221500,273.0,284.55,56.4583,43,55.6,0,67.9,70.4,67.4
20160426223000,273.0,284.55,56.4583,43,55.6,0,67.9,70.4,67.4
20160426224500,273.0,270.9,53.75,43,55.6,0,67.7,70.4,67.4
20160426230000,273.0,284.55,56.4583,43,55.6,0,67.6,70.4,67.4
20160426231500,273.0,284.55,56.4583,43,55.6,0,67.5,70.4,67.4
20160426233000,273.0,284.55,56.4583,43,55.6,0,67.4,70.4,67.4
20160426234500,273.0,284.55,56.4583,43,55.6,0,67.4,70.4,67.4
20160427000000,273.0,284.55,56.4583,43,55.6,0,67.3,70.4,67.4
20160427001500,273.0,284.55,56.4583,43,55.6,0,67.2,70.4,67.4
20160427003000,273.0,284.55,56.4583,43,55.6,0,67.2,70.4,67.4
20160427004500,273.0,284.55,56.4583,43,55.6,0,67.2,70.4,67.4
20160427010000,273.0,284.55,56.4583,43,55.6,0,67.2,70.4,67.4
20160427011500,273.0,259.35,51.4583,44,54.7,100,67.2,70.4,67.4
20160427013000,273.0,288.75,57.2917,44,54.7,0,67.2,70.4,67.4
20160427014500,273.0,288.75,57.2917,44,54.7,0,67.2,70.4,67.4
20160427020000,273.0,288.75,57.2917,44,54.7,0,67.2,70.4,67.4
20160427021500,273.0,288.75,57.2917,44,54.7,0,67.2,70.4,67.4
20160427023000,273.0,288.75,57.2917,44,54.7,0,67.2,70.4,67.4
20160427024500,273.0,288.75,57.2917,44,54.7,100,67.1,70.4,67.4
20160427030000,273.0,288.75,57.2917,44,54.7,100,67.1,70.4,67.4
20160427031500,273.0,288.75,57.2917,44,54.7,100,67.1,70.4,67.4
20160427033000,273.0,288.75,57.2917,44,54.7,100,67.0,70.4,67.4
20160427034500,273.0,288.75,57.2917,44,55.5,100,67.0,70.4,67.4
20160427040000,273.0,288.75,57.2917,44,55.5,100,66.9,70.4,67.4
20160427041500,273.0,288.75,57.2917,44,55.5,100,66.9,70.4,67.4
20160427043000,273.0,288.75,57.2917,44,63.6,100,66.9,70.4,67.4
20160427044500,273.0,288.75,57.2917,44,64.8,100,67.2,70.4,67.4
20160427050000,273.0,288.75,57.2917,44,64.8,100,67.4,70.4,67.4
20160427051500,273.0,285.6,56.6667,43,64.8,100,67.4,70.4,67.4
20160427053000,273.0,285.6,56.6667,43,64.8,100,67.4,70.4,67.4
20160427054500,273.0,285.6,56.6667,43,64.8,100,67.5,70.4,67.4
20160427060000,273.0,285.6,56.6667,43,64.8,100,67.6,70.4,67.4
20160427061500,273.0,285.6,56.6667,43,64.8,100,67.6,70.4,67.4
20160427063000,273.0,285.6,56.6667,43,64.8,100,67.6,70.4,67.4
20160427064500,273.0,285.6,56.6667,43,64.8,100,67.6,70.4,67.4
20160427070000,273.0,285.6,56.6667,43,64.8,100,67.5,70.4,67.4
20160427071500,273.0,285.6,56.6667,43,64.8,100,67.5,70.4,67.4
20160427073000,273.0,282.45,56.0417,43,64.8,100,67.4,70.4,67.4
20160427074500,273.0,282.45,56.0417,43,63.2,100,67.3,70.4,67.4
20160427080000,273.0,282.45,56.0417,43,64.4,100,67.3,70.4,67.4
20160427081500,273.0,282.45,56.0417,42,64.4,100,67.2,70.4,67.4
20160427083000,273.0,282.45,56.0417,42,66.2,100,67.4,70.4,67.4
20160427084500,273.0,282.45,56.0417,42,66.2,100,67.4,70.4,67.4
20160427090000,273.0,282.45,56.0417,42,65.3,100,67.6,70.4,67.4
20160427091500,273.0,282.45,56.0417,42,65.3,100,67.6,70.4,67.4
20160427093000,273.0,282.45,56.0417,42,59.3,0,67.7,70.4,67.4
20160427094500,273.0,282.45,56.0417,42,56.4,0,67.3,70.4,67.4
20160427100000,273.0,282.45,56.0417,42,55.8,0,67.2,70.4,67.4
20160427101500,273.0,282.45,56.0417,42,55.8,100,67.1,70.4,67.4
20160427103000,273.0,282.45,56.0417,42,55.2,0,67.3,70.4,67.4
20160427104500,273.0,282.45,56.0417,42,55.2,0,67.3,70.4,67.4
20160427110000,273.0,282.45,56.0417,42,55.2,0,67.3,70.4,67.4
20160427111500,273.0,282.45,56.0417,42,55.2,100,67.1,70.4,67.4
20160427113000,273.0,282.45,56.0417,42,55.9,0,67.2,70.4,67.4
20160427114500,273.0,282.45,56.0417,42,55.9,0,67.4,70.4,67.4
20160427120000,273.0,282.45,56.0417,42,55.2,100,67.0,70.4,67.4
20160427121500,273.0,285.6,56.6667,42,55.2,100,66.8,70.4,67.4
20160427123000,273.0,285.6,56.6667,42,55.2,100,66.7,70.4,67.4
20160427124500,273.0,285.6,56.6667,42,72.4,100,66.9,70.4,67.4
20160427130000,273.0,285.6,56.6667,42,73.5,100,67.6,70.4,67.4
20160427131500,273.0,285.6,56.6667,42,56.4,100,67.1,70.4,67.4
20160427133000,273.0,285.6,56.6667,42,56.4,100,66.7,70.4,67.4
20160427134500,273.0,285.6,56.6667,42,58.3,100,66.6,70.4,67.4
20160427140000,273.0,288.75,57.2917,42,69.2,100,67.2,70.4,67.4
20160427141500,273.0,288.75,57.2917,42,68.1,100,67.4,70.4,67.4
20160427143000,273.0,288.75,57.2917,42,63.7,0,67.7,70.4,67.4
20160427144500,273.0,285.6,56.6667,42,56.4,100,67.1,70.4,67.4
20160427150000,273.0,285.6,56.6667,42,56.4,100,66.7,70.4,67.4
20160427151500,273.0,285.6,56.6667,42,63.2,100,66.6,70.4,67.4
20160427153000,273.0,285.6,56.6667,42,64.8,100,67.0,70.4,67.4
20160427154500,273.0,288.75,57.2917,42,64.8,100,67.2,70.4,67.4
20160427160000,273.0,285.6,56.6667,42,64.8,100,67.2,70.4,67.4
20160427161500,273.0,285.6,56.6667,42,64.8,100,67.2,70.4,67.4
20160427163000,273.0,285.6,56.6667,42,64.8,100,67.2,70.4,67.4
20160427164500,273.0,285.6,56.6667,42,64.8,100,67.3,70.4,67.4
20160427170000,273.0,285.6,56.6667,42,64.8,100,67.4,70.4,67.4
20160427171500,273.0,285.6,56.6667,42,64.8,100,67.5,70.4,67.4
20160427173000,273.0,285.6,56.6667,42,64.8,100,67.5,70.4,67.4
20160427174500,273.0,285.6,56.6667,42,64.8,100,67.6,70.4,67.4
20160427180000,273.0,285.6,56.6667,42,64.8,100,67.6,70.4,67.4
20160427181500,273.0,288.75,57.2917,42,56.0,0,67.3,70.4,67.4
20160427183000,273.0,288.75,57.2917,42,56.0,100,67.1,70.4,67.4
20160427184500,273.0,288.75,57.2917,42,56.0,0,67.3,70.4,67.4
20160427190000,273.0,288.75,57.2917,42,56.0,0,67.3,70.4,67.4
20160427191500,273.0,285.6,56.6667,42,56.0,0,67.3,70.4,67.4
20160427193000,273.0,285.6,56.6667,42,56.0,0,67.3,70.4,67.4
20160427194500,273.0,285.6,56.6667,42,56.0,0,67.5,70.4,67.4
20160427200000,273.0,285.6,56.6667,42,56.0,0,67.6,70.4,67.4
20160427201500,273.0,285.6,56.6667,42,56.0,0,67.4,70.4,67.4
20160427203000,273.0,285.6,56.6667,42,56.0,100,67.1,70.4,67.4
20160427204500,273.0,285.6,56.6667,42,56.0,0,67.3,70.4,67.4
20160427210000,273.0,285.6,56.6667,42,56.0,0,67.1,70.4,67.4
20160427211500,273.0,285.6,56.6667,42,56.0,100,66.9,70.4,67.4
20160427213000,273.0,285.6,56.6667,42,56.0,100,66.9,70.4,67.4
20160427214500,273.0,255.15,50.625,42,56.0,100,66.7,70.4,67.4
20160427220000,273.0,255.15,50.625,42,73.6,100,66.9,70.4,67.4
20160427221500,273.0,255.15,50.625,42,58.4,0,67.6,70.4,67.4
20160427223000,273.0,255.15,50.625,42,56.0,100,67.1,70.4,67.4
20160427224500,273.0,261.45,51.875,43,56.0,100,66.9,70.4,67.4
20160427230000,273.0,261.45,51.875,43,56.0,100,66.8,70.4,67.4
20160427231500,273.0,261.45,51.875,43,60.7,100,66.7,70.4,67.4
20160427233000,273.0,285.6,56.6667,43,70.6,100,67.4,70.4,67.4
20160427234500,273.0,285.6,56.6667,42,64.1,0,67.7,70.4,67.4
20160428000000,273.0,285.6,56.6667,41,55.6,100,67.1,70.4,67.4
20160428001500,273.0,285.6,56.6667,41,55.6,0,67.2,70.4,67.4
20160428003000,273.0,285.6,56.6667,41,55.6,0,67.3,70.4,67.4
20160428004500,273.0,285.6,56.6667,41,55.6,0,67.3,70.4,67.4
20160428010000,273.0,289.8,57.5,41,55.6,0,67.4,70.4,67.4
20160428011500,273.0,284.55,56.4583,41,55.6,0,67.4,70.4,67.4
20160428013000,273.0,284.55,56.4583,41,55.6,0,67.4,70.4,67.4
20160428014500,273.0,284.55,56.4583,41,55.6,0,67.4,70.4,67.4
20160428020000,273.0,284.55,56.4583,41,55.6,0,67.4,70.4,67.4
20160428021500,273.0,284.55,56.4583,41,55.6,0,67.5,70.4,67.4
20160428023000,273.0,284.55,56.4583,41,55.6,0,67.5,70.4,67.4
20160428024500,273.0,284.55,56.4583,41,55.6,0,67.4,70.4,67.4
20160428030000,273.0,284.55,56.4583,41,55.6,0,67.4,70.4,67.4
20160428031500,273.0,280.35,55.625,41,55.6,0,67.3,70.4,67.4
20160428033000,273.0,280.35,55.625,41,55.6,0,67.3,70.4,67.4
20160428034500,273.0,280.35,55.625,41,55.6,0,67.3,70.4,67.4
20160428040000,273.0,280.35,55.625,41,55.6,0,67.3,70.4,67.4
20160428041500,273.0,280.35,55.625,41,55.6,0,67.2,70.4,67.4
20160428043000,273.0,280.35,55.625,41,55.6,0,67.2,70.4,67.4
20160428044500,273.0,280.35,55.625,41,55.6,0,67.2,70.4,67.4
20160428050000,273.0,280.35,55.625,41,55.6,0,67.2,70.4,67.4
20160428051500,273.0,269.85,53.5417,41,55.6,100,67.1,70.4,67.4
20160428053000,273.0,262.5,52.0833,41,55.6,100,67.1,70.4,67.4
20160428054500,273.0,267.75,53.125,41,55.6,100,67.1,70.4,67.4
20160428060000,273.0,279.3,55.4167,41,55.6,100,67.1,70.4,67.4
20160428061500,273.0,270.9,53.75,41,55.6,100,67.1,70.4,67.4
20160428063000,273.0,282.45,56.0417,41,55.6,100,67.1,70.4,67.4
20160428064500,273.0,279.3,55.4167,41,55.6,100,67.1,70.4,67.4
20160428070000,273.0,279.3,55.4167,41,55.6,100,67.1,70.4,67.4
20160428071500,273.0,279.3,55.4167,41,55.6,100,66.9,70.4,67.4
20160428073000,273.0,279.3,55.4167,41,55.6,100,67.1,70.4,67.4
20160428074500,273.0,271.95,53.9583,41,55.6,100,67.1,70.4,67.4
20160428080000,273.0,279.3,55.4167,41,56.3,100,67.0,70.4,67.4
20160428081500,273.0,279.3,55.4167,41,56.3,100,67.0,70.4,67.4
20160428083000,273.0,279.3,55.4167,41,56.3,100,67.1,70.4,67.4
20160428084500,273.0,279.3,55.4167,41,56.3,100,67.0,70.4,67.4
20160428090000,273.0,279.3,55.4167,41,60.3,100,67.1,70.4,67.4
20160428091500,273.0,279.3,55.4167,41,60.3,100,67.2,70.4,67.4
20160428093000,273.0,279.3,55.4167,41,60.3,100,67.2,70.4,67.4
20160428094500,273.0,279.3,55.4167,41,60.3,100,67.3,70.4,67.4
20160428100000,273.0,279.3,55.4167,41,60.3,100,67.7,70.4,67.4
20160428101500,273.0,275.1,54.5833,41,56.4,0,67.6,70.4,67.4
20160428103000,273.0,275.1,54.5833,41,56.4,0,67.6,70.4,67.4
20160428104500,273.0,275.1,54.5833,41,56.4,0,67.7,70.4,67.4
20160428110000,273.0,275.1,54.5833,41,56.4,0,67.8,70.4,67.4
20160428111500,273.0,279.3,55.4167,41,56.4,0,67.8,70.4,67.4
20160428113000,273.0,261.45,51.875,41,56.4,0,68.0,70.4,67.4
20160428114500,273.0,261.45,51.875,41,55.5,0,67.8,70.4,67.4
20160428120000,273.0,261.45,51.875,41,55.5,0,67.8,70.4,67.4
20160428121500,273.0,261.45,51.875,41,55.5,0,67.7,70.4,67.4
20160428123000,273.0,261.45,51.875,41,55.5,0,67.5,70.4,67.4
20160428124500,273.0,266.7,52.9167,41,55.5,0,67.5,70.4,67.4
20160428130000,273.0,266.7,52.9167,41,55.5,0,67.4,70.4,67.4
20160428131500,273.0,266.7,52.9167,41,55.5,0,67.4,70.4,67.4
20160428133000,273.0,266.7,52.9167,41,55.5,0,67.5,70.4,67.4
20160428134500,273.0,266.7,52.9167,41,55.5,0,67.4,70.4,67.4
20160428140000,273.0,269.85,53.5417,41,56.3,0,67.5,70.4,67.4
20160428141500,273.0,269.85,53.5417,41,56.3,0,67.6,70.4,67.4
20160428143000,273.0,266.7,52.9167,41,56.3,0,68.1,70.4,67.4
20160428144500,273.0,269.85,53.5417,41,56.3,0,68.1,70.4,67.4
20160428150000,273.0,263.55,52.2917,41,56.3,0,67.9,70.4,67.4
20160428151500,273.0,266.7,52.9167,41,56.3,0,67.9,70.4,67.4
20160428153000,273.0,270.9,53.75,41,55.6,0,68.1,70.4,67.4
20160428154500,273.0,267.75,53.125,41,55.6,0,68.2,70.4,67.4
20160428160000,273.0,267.75,53.125,41,55.6,0,68.4,70.4,67.4
20160428161500,273.0,267.75,53.125,41,55.6,0,68.4,70.4,67.4
20160428163000,273.0,267.75,53.125,41,55.6,0,68.3,70.4,67.4
20160428164500,273.0,267.75,53.125,41,55.6,0,68.3,70.4,67.4
20160428170000,273.0,267.75,53.125,41,55.6,0,68.5,70.4,67.4
20160428171500,273.0,267.75,53.125,42,55.6,0,68.6,70.4,67.4
20160428173000,273.0,279.3,55.4167,42,55.6,0,68.7,70.4,67.4
20160428174500,273.0,279.3,55.4167,42,55.6,0,68.7,70.4,67.4
20160428180000,273.0,279.3,55.4167,42,55.6,0,68.8,70.4,67.4
20160428181500,273.0,279.3,55.4167,42,55.6,0,68.6,70.4,67.4
20160428183000,273.0,261.45,51.875,42,55.6,0,68.6,70.4,67.4
20160428184500,273.0,261.45,51.875,42,55.6,0,68.6,70.4,67.4
20160428190000,273.0,266.7,52.9167,43,55.6,0,68.7,70.4,67.4
20160428191500,273.0,266.7,52.9167,43,55.6,0,68.6,70.4,67.4
20160428193000,273.0,270.9,53.75,43,55.6,0,68.3,70.4,67.4
20160428194500,273.0,274.05,54.375,43,55.6,0,68.1,70.4,67.4
20160428200000,273.0,270.9,53.75,43,55.6,0,68.0,70.4,67.4
20160428201500,273.0,270.9,53.75,43,55.6,0,68.1,70.4,67.4
20160428203000,273.0,270.9,53.75,43,55.6,0,68.1,70.4,67.4
20160428204500,273.0,270.9,53.75,43,55.6,0,68.2,70.4,67.4
20160428210000,273.0,270.9,53.75,43,55.6,0,68.4,70.4,67.4
20160428211500,273.0,270.9,53.75,43,55.6,0,68.6,70.4,67.4
20160428213000,273.0,270.9,53.75,43,55.6,0,68.7,70.4,67.4
20160428214500,273.0,270.9,53.75,43,55.6,0,68.7,70.4,67.4
20160428220000,273.0,270.9,53.75,43,55.6,0,68.7,70.4,67.4
20160428221500,273.0,270.9,53.75,43,55.6,0,68.7,70.4,67.4
20160428223000,273.0,270.9,53.75,43,55.6,0,68.7,70.4,67.4
20160428224500,273.0,270.9,53.75,43,55.6,0,68.8,70.4,67.4
20160428230000,273.0,270.9,53.75,43,55.6,0,68.9,70.4,67.4
20160428231500,273.0,270.9,53.75,43,55.6,0,68.7,70.4,67.4
20160428233000,273.0,270.9,53.75,43,55.6,0,68.6,70.4,67.4
20160428234500,273.0,270.9,53.75,43,55.6,0,68.5,70.4,67.4
20160429000000,273.0,270.9,53.75,43,55.6,0,68.3,70.4,67.4
20160429001500,273.0,270.9,53.75,43,55.6,0,68.2,70.4,67.4
20160429003000,273.0,270.9,53.75,43,55.6,0,68.1,70.4,67.4
20160429004500,273.0,266.7,52.9167,43,55.6,0,68.0,70.4,67.4
20160429010000,273.0,269.85,53.5417,43,55.6,0,67.9,70.4,67.4
20160429011500,273.0,269.85,53.5417,43,55.6,0,67.8,70.4,67.4
20160429013000,273.0,269.85,53.5417,43,55.6,0,67.7,70.4,67.4
20160429014500,273.0,269.85,53.5417,43,55.6,0,67.7,70.4,67.4
20160429020000,273.0,274.05,54.375,43,55.6,0,67.7,70.4,67.4
20160429021500,273.0,270.9,53.75,43,55.6,0,67.7,70.4,67.4
20160429023000,273.0,280.35,55.625,43,55.6,0,67.6,70.4,67.4
20160429024500,273.0,280.35,55.625,43,55.6,0,67.7,70.4,67.4
20160429030000,273.0,280.35,55.625,43,55.6,0,67.7,70.4,67.4
20160429031500,273.0,283.5,56.25,43,55.6,0,67.7,70.4,67.4
20160429033000,273.0,283.5,56.25,43,55.6,0,67.7,70.4,67.4
20160429034500,273.0,283.5,56.25,43,55.6,0,67.8,70.4,67.4
20160429040000,273.0,280.35,55.625,43,55.6,0,67.8,70.4,67.4
20160429041500,273.0,280.35,55.625,43,55.6,0,67.9,70.4,67.4
20160429043000,273.0,280.35,55.625,43,55.6,0,67.9,70.4,67.4
20160429044500,273.0,280.35,55.625,43,55.6,0,67.9,70.4,67.4
20160429050000,273.0,280.35,55.625,43,55.6,0,67.9,70.4,67.4
20160429051500,273.0,270.9,53.75,43,55.6,0,67.9,70.3,67.3
20160429053000,273.0,270.9,53.75,43,55.6,0,67.8,70.3,67.3
20160429054500,273.0,270.9,53.75,43,55.6,0,67.6,70.4,67.4
20160429060000,273.0,270.9,53.75,43,55.6,0,67.4,70.4,67.4
20160429061500,273.0,270.9,53.75,43,55.6,0,67.4,70.3,67.3
20160429063000,273.0,270.9,53.75,43,55.6,0,67.5,70.3,67.3
20160429064500,273.0,270.9,53.75,43,55.6,0,67.4,70.2,67.2
20160429070000,273.0,270.9,53.75,43,55.6,0,67.1,70.4,67.4
20160429071500,273.0,270.9,53.75,43,55.6,100,66.9,70.3,67.3
20160429073000,273.0,270.9,53.75,43,55.6,100,67.5,70.4,67.4
20160429074500,273.0,270.9,53.75,43,55.6,0,67.4,70.4,67.4
20160429080000,273.0,282.45,56.0417,43,55.6,0,67.6,70.4,67.4
20160429081500,273.0,282.45,56.0417,43,55.6,0,67.3,70.4,67.4
20160429083000,273.0,282.45,56.0417,43,55.6,0,67.2,70.4,67.4
20160429084500,273.0,282.45,56.0417,43,55.6,0,67.4,70.3,67.3
20160429090000,273.0,282.45,56.0417,43,55.6,0,67.3,70.4,67.4
20160429091500,273.0,282.45,56.0417,43,80.6,100,67.7,80.1,76.0
20160429093000,273.0,282.45,56.0417,43,78.1,100,68.8,80.1,76.0
20160429094500,273.0,282.45,56.0417,43,81.1,100,69.2,80.1,76.0
20160429100000,273.0,279.3,55.4167,43,78.3,100,70.2,80.1,76.0
20160429101500,273.0,279.3,55.4167,43,74.5,100,70.2,80.1,76.0
20160429103000,273.0,282.45,56.0417,43,79.1,100,70.8,80.1,76.0
20160429104500,273.0,282.45,56.0417,43,74.4,100,70.8,80.1,76.0
20160429110000,273.0,282.45,56.0417,43,74.4,100,70.6,80.1,76.0
20160429111500,273.0,282.45,56.0417,43,78.7,100,71.2,80.1,76.0
20160429113000,273.0,282.45,56.0417,43,74.4,100,71.2,80.1,76.0
20160429114500,273.0,282.45,56.0417,43,70.1,100,70.9,80.1,76.0
20160429120000,273.0,282.45,56.0417,43,81.5,100,71.6,80.1,76.0
20160429121500,273.0,282.45,56.0417,43,80.1,100,71.7,80.1,76.0
20160429123000,273.0,282.45,56.0417,43,80.1,100,71.9,80.1,76.0
20160429124500,273.0,282.45,56.0417,43,78.3,100,72.1,80.1,76.0
20160429130000,273.0,282.45,56.0417,43,88.6,100,72.1,80.1,76.0
20160429131500,273.0,282.45,56.0417,43,81.1,100,72.4,80.1,76.0
20160429133000,273.0,285.6,56.6667,43,77.7,100,72.4,80.1,76.0
20160429134500,273.0,282.45,56.0417,43,73.5,100,72.2,80.1,76.0
20160429140000,273.0,287.7,57.0833,43,79.5,100,72.6,80.1,76.0
20160429141500,273.0,284.55,56.4583,43,75.4,100,72.4,80.1,76.0
20160429143000,273.0,284.55,56.4583,43,88.6,100,72.4,80.1,76.0
20160429144500,273.0,284.55,56.4583,43,75.4,100,72.4,80.1,76.0
20160429150000,273.0,277.2,55.0,43,88.0,100,72.5,80.1,76.0
20160429151500,273.0,277.2,55.0,43,79.2,100,72.8,80.1,76.0
20160429153000,273.0,280.35,55.625,43,74.4,100,72.6,80.1,76.0
20160429154500,273.0,280.35,55.625,43,78.7,100,72.9,80.1,76.0
20160429160000,273.0,280.35,55.625,43,80.2,100,73.1,80.1,76.0
20160429161500,273.0,275.1,54.5833,43,87.2,100,73.0,80.1,76.0
20160429163000,273.0,275.1,54.5833,43,80.2,100,73.2,80.1,76.0
20160429164500,273.0,275.1,54.5833,43,81.5,100,73.3,80.1,76.0
20160429170000,273.0,279.3,55.4167,43,83.1,100,73.4,80.1,76.0
20160429171500,273.0,279.3,55.4167,43,81.5,100,73.4,80.1,76.0
20160429173000,273.0,279.3,55.4167,43,81.5,100,73.4,80.1,76.0
20160429174500,273.0,279.3,55.4167,43,81.5,100,73.5,80.1,76.0
20160429180000,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429181500,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429183000,273.0,275.1,54.5833,43,81.5,100,73.6,80.1,76.0
20160429184500,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429190000,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429191500,273.0,275.1,54.5833,43,81.5,100,73.6,80.1,76.0
20160429193000,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429194500,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429200000,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429201500,273.0,275.1,54.5833,43,81.5,100,73.6,80.1,76.0
20160429203000,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429204500,273.0,275.1,54.5833,43,81.5,100,73.6,80.1,76.0
20160429210000,273.0,279.3,55.4167,43,81.5,100,73.6,80.1,76.0
20160429211500,273.0,279.3,55.4167,43,81.5,100,73.5,80.1,76.0
20160429213000,273.0,279.3,55.4167,43,81.5,100,73.4,80.1,76.0
20160429214500,273.0,279.3,55.4167,43,82.5,100,73.4,80.1,76.0
20160429220000,273.0,279.3,55.4167,43,82.5,100,73.5,79.9,76.0
20160429221500,273.0,279.3,55.4167,43,81.5,100,73.5,79.9,76.0
20160429223000,273.0,279.3,55.4167,43,81.5,100,73.5,79.9,76.0
20160429224500,273.0,279.3,55.4167,43,81.5,100,73.4,79.9,76.0
20160429230000,273.0,275.1,54.5833,43,81.5,100,73.4,79.9,76.0
20160429231500,273.0,279.3,55.4167,43,81.5,100,73.3,79.9,76.0
20160429233000,273.0,275.1,54.5833,43,81.5,100,73.3,79.9,76.0
20160429234500,273.0,275.1,54.5833,43,81.5,100,73.2,79.9,76.0
20160430000000,273.0,279.3,55.4167,43,81.5,100,73.2,79.9,76.0
20160430001500,273.0,279.3,55.4167,43,81.5,100,73.2,79.9,76.0
20160430003000,273.0,279.3,55.4167,43,81.5,100,73.2,79.9,76.0
20160430004500,273.0,279.3,55.4167,43,81.5,100,73.2,79.9,76.0
20160430010000,273.0,279.3,55.4167,43,81.5,100,73.1,79.9,76.0
20160430011500,273.0,253.05,50.2083,41,81.5,100,73.1,79.9,76.0
20160430013000,273.0,259.35,51.4583,41,82.5,100,73.1,79.9,76.0
20160430014500,273.0,259.35,51.4583,41,81.6,100,73.1,79.9,76.0
20160430020000,273.0,259.35,51.4583,41,81.6,100,73.0,79.9,76.0
20160430021500,273.0,259.35,51.4583,41,82.6,100,72.9,79.9,76.0
20160430023000,273.0,259.35,51.4583,41,84.3,100,72.9,79.9,76.0
20160430024500,273.0,259.35,51.4583,41,82.5,100,72.9,79.9,76.0
20160430030000,273.0,259.35,51.4583,41,82.5,100,72.9,79.9,76.0
20160430031500,273.0,259.35,51.4583,41,83.7,100,72.9,79.9,76.0
20160430033000,273.0,259.35,51.4583,41,83.7,100,72.9,79.9,76.0
20160430034500,273.0,259.35,51.4583,41,83.7,100,72.9,79.9,76.0
20160430040000,273.0,259.35,51.4583,41,80.7,100,72.8,79.9,76.0
20160430041500,273.0,259.35,51.4583,41,82.1,100,72.8,79.9,76.0
20160430043000,273.0,259.35,51.4583,41,82.1,100,72.7,79.9,76.0
20160430044500,273.0,259.35,51.4583,41,82.1,100,72.7,79.9,76.0
20160430050000,273.0,259.35,51.4583,41,82.1,100,72.7,79.9,76.0
20160430051500,273.0,259.35,51.4583,41,82.1,100,72.7,79.9,76.0
20160430053000,273.0,259.35,51.4583,41,82.1,100,72.7,79.9,76.0
20160430054500,273.0,259.35,51.4583,41,82.1,100,72.7,79.9,76.0
20160430060000,273.0,256.2,50.8333,41,83.0,100,72.7,79.9,76.0
20160430061500,273.0,256.2,50.8333,41,83.0,100,72.6,79.9,76.0
20160430063000,273.0,256.2,50.8333,41,84.3,100,72.6,79.9,76.0
20160430064500,273.0,256.2,50.8333,41,82.6,100,72.6,79.9,76.0
20160430070000,273.0,256.2,50.8333,41,83.8,100,72.6,79.9,76.0
20160430071500,273.0,256.2,50.8333,41,83.8,100,72.6,79.9,76.0
20160430073000,273.0,479.85,95.2083,70,59.6,0,72.2,71.4,68.4
20160430074500,273.0,287.7,57.0833,45,56.0,0,70.4,71.4,68.4
20160430080000,273.0,284.55,56.4583,45,56.0,0,69.8,71.4,68.4
20160430081500,273.0,284.55,56.4583,45,56.0,0,69.5,71.4,68.4
20160430083000,273.0,284.55,56.4583,45,56.0,0,69.1,71.4,68.4
20160430084500,273.0,284.55,56.4583,45,56.0,0,69.1,71.4,68.4
20160430090000,273.0,288.75,57.2917,44,56.0,0,68.9,71.4,68.4
20160430091500,273.0,266.7,52.9167,42,56.0,0,68.6,71.4,68.4
20160430093000,273.0,277.2,55.0,42,56.0,0,68.6,71.4,68.4
20160430094500,273.0,287.7,57.0833,42,56.0,0,68.5,71.4,68.4
20160430100000,273.0,283.5,56.25,42,56.0,0,68.2,71.4,68.4
20160430101500,273.0,283.5,56.25,42,56.0,0,68.2,71.4,68.4
20160430103000,273.0,280.35,55.625,42,56.0,100,67.8,71.4,68.4
20160430104500,273.0,284.55,56.4583,42,56.0,100,67.6,71.4,68.4
20160430110000,273.0,284.55,56.4583,42,68.1,100,68.2,71.4,68.4
20160430111500,273.0,284.55,56.4583,42,63.5,100,67.9,71.4,68.4
20160430113000,273.0,284.55,56.4583,42,70.1,100,68.2,71.4,68.4
20160430114500,273.0,274.05,54.375,42,70.1,100,68.6,71.4,68.4
20160430120000,273.0,274.05,54.375,42,56.4,0,68.2,71.4,68.4
20160430121500,273.0,274.05,54.375,42,56.4,100,67.7,71.4,68.4
20160430123000,273.0,266.7,52.9167,42,56.4,100,67.7,71.4,68.4
20160430124500,273.0,270.9,53.75,42,73.4,100,67.9,71.4,68.4
20160430130000,273.0,283.5,56.25,42,67.7,100,68.4,71.4,68.4
20160430131500,273.0,283.5,56.25,42,67.7,100,68.4,71.4,68.4
20160430133000,273.0,283.5,56.25,42,67.7,100,68.5,71.4,68.4
20160430134500,273.0,283.5,56.25,42,67.7,100,68.6,71.4,68.4
20160430140000,273.0,283.5,56.25,42,67.7,100,68.6,71.4,68.4
20160430141500,273.0,283.5,56.25,42,56.4,0,68.3,71.4,68.4
20160430143000,273.0,283.5,56.25,42,56.4,100,67.8,71.4,68.4
20160430144500,273.0,283.5,56.25,42,56.4,100,67.5,71.4,68.4
20160430150000,273.0,283.5,56.25,42,70.9,100,67.9,71.4,68.4
20160430151500,273.0,283.5,56.25,42,68.3,100,68.2,71.4,68.4
20160430153000,273.0,283.5,56.25,42,68.3,100,68.3,71.4,68.4
20160430154500,273.0,283.5,56.25,42,68.3,100,68.4,71.4,68.4
20160430160000,273.0,287.7,57.0833,42,68.3,100,68.4,71.4,68.4
20160430161500,273.0,283.5,56.25,42,68.3,100,68.6,71.4,68.4
20160430163000,273.0,287.7,57.0833,42,56.4,100,68.0,71.4,68.4
20160430164500,273.0,287.7,57.0833,42,56.4,100,67.7,71.4,68.4
20160430170000,273.0,284.55,56.4583,42,60.6,100,67.4,71.4,68.4
20160430171500,273.0,288.75,57.2917,42,66.3,100,68.2,71.4,68.4
20160430173000,273.0,285.6,56.6667,42,63.6,100,67.9,71.4,68.4
20160430174500,273.0,285.6,56.6667,42,69.7,100,68.2,71.4,68.4
20160430180000,273.0,285.6,56.6667,42,69.7,100,68.4,71.4,68.4
20160430181500,273.0,285.6,56.6667,42,69.7,100,68.5,71.4,68.4
20160430183000,273.0,285.6,56.6667,42,69.7,100,68.6,71.4,68.4
20160430184500,273.0,285.6,56.6667,42,69.7,100,68.6,71.4,68.4
20160430190000,273.0,285.6,56.6667,42,56.4,0,68.2,71.4,68.4
20160430191500,273.0,285.6,56.6667,42,56.4,100,67.8,71.4,68.4
20160430193000,273.0,285.6,56.6667,42,68.1,100,67.5,71.4,68.4
20160430194500,273.0,285.6,56.6667,42,62.0,100,68.1,71.4,68.4
20160430200000,273.0,285.6,56.6667,42,69.6,100,68.1,71.4,68.4
20160430201500,273.0,285.6,56.6667,42,69.6,100,68.3,71.4,68.4
20160430203000,273.0,285.6,56.6667,42,69.6,100,68.4,71.4,68.4
20160430204500,273.0,288.75,57.2917,42,69.6,100,68.5,71.4,68.4
20160430210000,273.0,288.75,57.2917,42,69.6,100,68.6,71.4,68.4
20160430211500,273.0,288.75,57.2917,42,69.6,100,68.6,71.4,68.4
20160430213000,273.0,288.75,57.2917,42,69.6,100,68.6,71.4,68.4
20160430214500,273.0,288.75,57.2917,42,56.0,100,67.9,71.4,68.4
20160430220000,273.0,285.6,56.6667,42,57.1,100,67.3,71.4,68.4
20160430221500,273.0,289.8,57.5,42,60.1,100,68.2,71.4,68.4
20160430223000,273.0,280.35,55.625,42,68.6,100,67.9,71.4,68.4
20160430224500,273.0,280.35,55.625,42,70.1,100,68.4,71.4,68.4
20160430230000,273.0,280.35,55.625,42,70.1,100,68.5,71.4,68.4
20160430231500,273.0,280.35,55.625,42,70.1,100,68.6,71.4,68.4
20160430233000,273.0,280.35,55.625,42,56.0,0,68.3,71.4,68.4
20160430234500,273.0,280.35,55.625,42,56.0,100,67.8,71.4,68.4
20160501000000,273.0,280.35,55.625,42,56.0,100,67.4,71.4,68.4
20160501001500,273.0,280.35,55.625,42,70.5,100,68.0,71.4,68.4
20160501003000,273.0,280.35,55.625,42,70.5,100,68.2,71.4,68.4
20160501004500,273.0,283.5,56.25,42,70.5,100,68.4,71.4,68.4
20160501010000,273.0,283.5,56.25,42,70.5,100,68.5,71.4,68.4
20160501011500,273.0,283.5,56.25,42,70.5,100,68.6,71.4,68.4
20160501013000,273.0,283.5,56.25,42,56.4,0,68.3,71.4,68.4
20160501014500,273.0,283.5,56.25,42,56.4,100,67.8,71.4,68.4
20160501020000,273.0,283.5,56.25,42,56.4,100,67.6,71.4,68.4
20160501021500,273.0,280.35,55.625,42,73.9,100,67.8,71.4,68.4
20160501023000,273.0,280.35,55.625,42,73.9,100,68.5,71.4,68.4
20160501024500,273.0,280.35,55.625,42,56.8,0,68.3,71.4,68.4
20160501030000,273.0,283.5,56.25,42,56.0,100,67.9,71.4,68.4
20160501031500,273.0,283.5,56.25,42,56.0,100,67.7,71.4,68.4
20160501033000,273.0,283.5,56.25,42,62.8,100,67.7,71.4,68.4
20160501034500,273.0,283.5,56.25,42,70.5,100,68.2,71.4,68.4
20160501040000,273.0,280.35,55.625,42,70.5,100,68.5,71.4,68.4
20160501041500,273.0,280.35,55.625,42,58.8,0,68.6,71.4,68.4
20160501043000,273.0,284.55,56.4583,42,56.0,0,68.2,71.4,68.4
20160501044500,273.0,284.55,56.4583,42,56.0,100,68.0,71.4,68.4
20160501050000,273.0,280.35,55.625,42,56.0,100,67.9,71.4,68.4
20160501051500,273.0,280.35,55.625,42,56.0,100,67.8,71.4,68.4
20160501053000,273.0,280.35,55.625,42,60.8,100,67.8,71.4,68.4
20160501054500,273.0,267.75,53.125,42,65.3,100,68.1,71.4,68.4
20160501060000,273.0,267.75,53.125,42,65.3,100,68.1,71.4,68.4
20160501061500,273.0,267.75,53.125,42,65.3,100,68.2,71.4,68.4
20160501063000,273.0,267.75,53.125,42,65.3,100,68.2,71.4,68.4
20160501064500,273.0,267.75,53.125,42,65.3,100,68.2,71.4,68.4
20160501070000,273.0,274.05,54.375,42,65.3,100,68.2,71.4,68.4
20160501071500,273.0,274.05,54.375,42,65.3,100,68.4,71.4,68.4
20160501073000,273.0,266.7,52.9167,42,65.3,100,68.4,71.4,68.4
20160501074500,273.0,266.7,52.9167,42,65.3,100,68.3,71.4,68.4
20160501080000,273.0,277.2,55.0,42,65.3,100,68.3,71.4,68.4
20160501081500,273.0,277.2,55.0,42,65.3,100,68.3,71.4,68.4
20160501083000,273.0,280.35,55.625,42,64.4,100,68.1,71.4,68.4
20160501084500,273.0,280.35,55.625,42,64.4,100,68.1,71.4,68.4
20160501090000,273.0,277.2,55.0,42,65.3,100,68.1,71.4,68.4
20160501091500,273.0,277.2,55.0,42,70.5,100,68.2,71.4,68.4
20160501093000,273.0,280.35,55.625,42,70.5,100,68.5,71.4,68.4
20160501094500,273.0,280.35,55.625,42,58.3,0,68.6,71.4,68.4
20160501100000,273.0,280.35,55.625,42,56.0,100,67.7,71.4,68.4
20160501101500,273.0,280.35,55.625,42,64.4,100,67.4,71.4,68.4
20160501103000,273.0,283.5,56.25,42,62.8,100,68.2,71.4,68.4
20160501104500,273.0,280.35,55.625,42,70.2,100,68.0,71.4,68.4
20160501110000,273.0,280.35,55.625,42,70.2,100,68.2,71.4,68.4
20160501111500,273.0,284.55,56.4583,42,70.2,100,68.2,71.4,68.4
20160501113000,273.0,287.7,57.0833,42,70.2,100,68.3,71.4,68.4
20160501114500,273.0,284.55,56.4583,42,70.2,100,68.4,71.4,68.4
20160501120000,273.0,284.55,56.4583,42,70.2,100,68.4,71.4,68.4
20160501121500,273.0,287.7,57.0833,42,70.2,100,68.4,71.4,68.4
20160501123000,273.0,287.7,57.0833,42,70.2,100,68.3,71.4,68.4
20160501124500,273.0,287.7,57.0833,42,70.2,100,68.4,71.4,68.4
20160501130000,273.0,287.7,57.0833,42,70.2,100,68.4,71.4,68.4
20160501131500,273.0,287.7,57.0833,42,70.2,100,68.4,71.4,68.4
20160501133000,273.0,287.7,57.0833,42,70.2,100,68.4,71.4,68.4
20160501134500,273.0,287.7,57.0833,42,70.2,100,68.5,71.4,68.4
20160501140000,273.0,287.7,57.0833,42,70.2,100,68.6,71.4,68.4
20160501141500,273.0,287.7,57.0833,42,56.8,0,68.3,71.4,68.4
20160501143000,273.0,287.7,57.0833,42,56.8,100,67.6,71.4,68.4
20160501144500,273.0,287.7,57.0833,42,74.4,100,67.7,71.4,68.4
20160501150000,273.0,287.7,57.0833,42,67.3,100,68.1,71.4,68.4
20160501151500,273.0,287.7,57.0833,42,67.3,100,68.0,71.4,68.4
20160501153000,273.0,287.7,57.0833,42,69.6,100,68.1,71.4,68.4
20160501154500,273.0,287.7,57.0833,42,69.6,100,68.2,71.4,68.4
20160501160000,273.0,287.7,57.0833,42,69.6,100,68.2,71.4,68.4
20160501161500,273.0,287.7,57.0833,42,71.4,100,68.3,71.4,68.4
20160501163000,273.0,287.7,57.0833,42,69.3,100,68.4,71.4,68.4
20160501164500,273.0,287.7,57.0833,42,69.3,100,68.4,71.4,68.4
20160501170000,273.0,284.55,56.4583,42,69.3,100,68.5,71.4,68.4
20160501171500,273.0,284.55,56.4583,42,69.3,100,68.6,71.4,68.4
20160501173000,273.0,284.55,56.4583,42,69.3,100,68.6,71.4,68.4
20160501174500,273.0,284.55,56.4583,42,69.3,100,68.6,71.4,68.4
20160501180000,273.0,284.55,56.4583,42,69.3,100,68.6,71.4,68.4
20160501181500,273.0,284.55,56.4583,42,69.3,100,68.6,71.4,68.4
20160501183000,273.0,287.7,57.0833,41,69.3,100,68.6,71.4,68.4
20160501184500,273.0,287.7,57.0833,41,70.1,100,68.6,71.4,68.4
20160501190000,273.0,284.55,56.4583,41,70.1,100,68.6,71.4,68.4
20160501191500,273.0,284.55,56.4583,41,69.2,100,68.6,71.4,68.4
20160501193000,273.0,270.9,53.75,41,70.5,100,68.6,71.4,68.4
20160501194500,273.0,284.55,56.4583,41,56.8,0,68.3,71.4,68.4
20160501200000,273.0,287.7,57.0833,41,55.6,100,67.7,71.4,68.4
20160501201500,273.0,287.7,57.0833,41,56.3,100,67.6,71.4,68.4
20160501203000,273.0,287.7,57.0833,41,74.8,100,68.1,71.4,68.4
20160501204500,273.0,287.7,57.0833,41,72.5,100,68.4,71.4,68.4
20160501210000,273.0,287.7,57.0833,41,72.5,100,68.6,71.4,68.4
20160501211500,273.0,287.7,57.0833,41,58.6,0,68.6,71.4,68.4
20160501213000,273.0,287.7,57.0833,41,55.6,100,67.8,71.4,68.4
20160501214500,273.0,287.7,57.0833,41,55.6,100,67.6,71.4,68.4
20160501220000,273.0,287.7,57.0833,41,74.4,100,67.9,71.4,68.4
20160501221500,273.0,287.7,57.0833,41,73.4,100,68.4,71.4,68.4
20160501223000,273.0,284.55,56.4583,41,73.4,100,68.6,71.4,68.4
20160501224500,273.0,288.75,57.2917,41,58.8,0,68.6,71.4,68.4
20160501230000,273.0,285.6,56.6667,41,55.6,100,67.6,71.4,68.4
20160501231500,273.0,285.6,56.6667,41,69.6,100,67.6,71.4,68.4
20160501233000,273.0,285.6,56.6667,41,70.6,100,68.1,71.4,68.4
20160501234500,273.0,285.6,56.6667,41,70.6,100,68.3,71.4,68.4
20160502000000,273.0,285.6,56.6667,41,70.6,100,68.4,71.4,68.4
20160502001500,273.0,285.6,56.6667,41,70.6,100,68.6,71.4,68.4
20160502003000,273.0,285.6,56.6667,41,70.6,100,68.6,71.4,68.4
20160502004500,273.0,285.6,56.6667,41,70.6,100,68.6,71.4,68.4
20160502010000,273.0,285.6,56.6667,41,56.0,100,67.9,71.4,68.4
20160502011500,273.0,288.75,57.2917,41,56.0,100,67.5,71.4,68.4
20160502013000,273.0,285.6,56.6667,41,75.3,100,68.0,71.4,68.4
20160502014500,273.0,285.6,56.6667,41,68.2,100,68.2,71.4,68.4
20160502020000,273.0,285.6,56.6667,41,68.2,100,68.1,71.4,68.4
20160502021500,273.0,285.6,56.6667,41,68.2,100,68.1,71.4,68.4
20160502023000,273.0,288.75,57.2917,41,68.2,100,68.2,71.4,68.4
20160502024500,273.0,288.75,57.2917,41,69.2,100,68.2,71.4,68.4
20160502030000,273.0,288.75,57.2917,41,69.2,100,68.2,71.4,68.4
20160502031500,273.0,288.75,57.2917,41,68.5,100,68.2,71.4,68.4
20160502033000,273.0,288.75,57.2917,41,69.8,100,68.2,71.4,68.4
20160502034500,273.0,288.75,57.2917,41,68.2,100,68.3,71.4,68.4
20160502040000,273.0,288.75,57.2917,41,70.5,100,68.2,71.4,68.4
20160502041500,273.0,284.55,56.4583,41,70.5,100,68.2,71.4,68.4
20160502043000,273.0,287.7,57.0833,41,68.7,100,68.2,71.4,68.4
20160502044500,273.0,287.7,57.0833,41,68.7,100,68.1,71.4,68.4
20160502050000,273.0,284.55,56.4583,41,68.7,100,68.1,71.4,68.4
20160502051500,273.0,284.55,56.4583,41,68.7,100,68.1,71.4,68.4
20160502053000,273.0,288.75,57.2917,41,68.7,100,68.1,71.4,68.4
20160502054500,273.0,288.75,57.2917,41,69.6,100,68.1,71.4,68.4
20160502060000,273.0,288.75,57.2917,41,68.2,100,68.2,71.4,68.4
20160502061500,273.0,288.75,57.2917,41,68.2,100,68.1,71.4,68.4
20160502063000,273.0,277.2,55.0,41,69.8,100,68.2,71.4,68.4
20160502064500,273.0,280.35,55.625,41,67.7,100,68.2,71.4,68.4
20160502070000,273.0,280.35,55.625,41,67.7,100,68.1,71.4,68.4
20160502071500,273.0,283.5,56.25,41,69.6,100,68.1,71.4,68.4
20160502073000,273.0,283.5,56.25,41,70.5,100,68.1,71.4,68.4
20160502074500,273.0,283.5,56.25,41,74.9,100,68.3,71.4,68.4
20160502080000,273.0,283.5,56.25,41,74.9,100,68.6,71.4,68.4
20160502081500,273.0,259.35,51.4583,41,56.8,0,68.2,71.4,68.4
20160502083000,273.0,259.35,51.4583,41,56.8,100,67.6,71.4,68.4
20160502084500,273.0,256.2,50.8333,41,71.5,100,67.7,71.4,68.4
20160502090000,273.0,256.2,50.8333,41,69.2,100,68.2,71.4,68.4
20160502091500,273.0,259.35,51.4583,41,69.2,100,68.4,71.4,68.4
20160502093000,273.0,259.35,51.4583,41,69.2,100,68.4,71.4,68.4
20160502094500,273.0,259.35,51.4583,41,68.2,100,68.5,71.4,68.4
20160502100000,273.0,259.35,51.4583,41,68.2,100,68.5,71.4,68.4
20160502101500,273.0,259.35,51.4583,41,68.2,100,68.6,71.4,68.4
20160502103000,273.0,259.35,51.4583,41,68.2,100,68.6,71.4,68.4
20160502104500,273.0,259.35,51.4583,41,68.2,100,68.6,71.4,68.4
20160502110000,273.0,259.35,51.4583,41,68.2,100,68.6,71.4,68.4
20160502111500,273.0,255.15,50.625,42,57.6,0,68.5,71.4,68.4
20160502113000,273.0,261.45,51.875,42,55.6,100,67.9,71.4,68.4
20160502114500,273.0,261.45,51.875,42,55.6,100,67.6,71.4,68.4
20160502120000,273.0,287.7,57.0833,42,73.0,100,68.1,71.4,68.4
20160502121500,273.0,287.7,57.0833,42,67.2,100,68.0,71.4,68.4
20160502123000,273.0,287.7,57.0833,42,68.6,100,68.0,71.4,68.4
20160502124500,273.0,284.55,56.4583,42,69.6,100,68.2,71.4,68.4
20160502130000,273.0,284.55,56.4583,42,69.6,100,68.4,71.4,68.4
20160502131500,273.0,284.55,56.4583,42,69.6,100,68.6,71.4,68.4
20160502133000,273.0,287.7,57.0833,42,69.6,100,68.6,71.4,68.4
20160502134500,273.0,287.7,57.0833,42,55.6,100,68.1,71.4,68.4
20160502140000,273.0,287.7,57.0833,42,55.6,100,67.8,71.4,68.4
20160502141500,273.0,287.7,57.0833,42,55.6,100,67.6,71.4,68.4
20160502143000,273.0,287.7,57.0833,42,69.6,100,68.2,71.4,68.4
20160502144500,273.0,284.55,56.4583,42,67.7,100,68.0,71.4,68.4
