PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510220000,273.0,274.05,54.375,43,55.6,0,67.7,69.0,66.0
20160510221500,273.0,274.05,54.375,43,55.6,0,67.6,69.0,66.0
20160510223000,273.0,274.05,54.375,43,55.6,0,67.6,69.0,66.0
20160510224500,273.0,274.05,54.375,43,55.6,0,67.4,69.0,66.0
20160510230000,273.0,274.05,54.375,43,55.6,0,67.2,69.0,66.0
20160510231500,273.0,270.9,53.75,43,55.6,0,67.2,69.0,66.0
20160510233000,273.0,270.9,53.75,43,55.6,0,67.0,69.0,66.0
20160510234500,273.0,274.05,54.375,43,55.6,0,66.8,69.0,66.0
20160511000000,273.0,270.9,53.75,43,55.6,0,66.7,69.0,66.0
20160511001500,273.0,270.9,53.75,43,55.6,0,66.6,69.0,66.0
20160511003000,273.0,270.9,53.75,43,55.6,0,66.5,69.0,66.0
20160511004500,273.0,270.9,53.75,43,55.6,0,66.8,69.0,66.0
20160511010000,273.0,267.75,53.125,43,55.6,0,66.7,69.0,66.0
20160511011500,273.0,261.45,51.875,42,55.6,0,66.8,69.0,66.0
20160511013000,273.0,266.7,52.9167,43,55.6,0,66.6,69.0,66.0
20160511014500,273.0,269.85,53.5417,43,55.6,0,66.7,69.0,66.0
20160511020000,273.0,269.85,53.5417,43,55.6,0,66.6,69.0,66.0
20160511021500,273.0,269.85,53.5417,43,55.6,0,66.4,69.0,66.0
20160511023000,273.0,269.85,53.5417,43,55.6,0,66.2,69.0,66.0
20160511024500,273.0,269.85,53.5417,43,55.6,0,66.1,69.0,66.0
20160511030000,273.0,269.85,53.5417,43,55.6,0,66.1,69.0,66.0
20160511031500,273.0,277.2,55.0,43,55.0,0,66.0,69.0,66.0
20160511033000,273.0,277.2,55.0,43,55.0,0,66.0,69.0,66.0
20160511034500,273.0,280.35,55.625,43,55.0,0,66.0,69.0,66.0
20160511040000,273.0,280.35,55.625,43,55.0,0,66.0,69.0,66.0
20160511041500,273.0,283.5,56.25,43,55.0,0,65.9,69.0,66.0
20160511043000,273.0,283.5,56.25,43,55.0,0,65.8,69.0,66.0
20160511044500,273.0,288.75,57.2917,10,54.7,0,65.8,69.0,66.0
20160511050000,273.0,262.5,52.0833,45,55.5,0,66.0,69.0,66.0
20160511051500,273.0,258.3,51.25,45,55.5,0,65.8,69.0,66.0
20160511053000,273.0,258.3,51.25,45,55.5,0,65.9,69.0,66.0
20160511054500,273.0,258.3,51.25,45,55.5,0,65.9,69.0,66.0
20160511060000,273.0,253.05,50.2083,45,55.5,0,65.9,69.0,66.0
20160511061500,273.0,256.2,50.8333,45,55.5,0,65.8,69.0,66.0
20160511063000,273.0,256.2,50.8333,45,55.5,0,65.8,69.0,66.0
20160511064500,273.0,259.35,51.4583,45,55.5,0,65.8,69.0,66.0
20160511070000,273.0,259.35,51.4583,45,55.5,100,65.7,69.0,66.0
20160511071500,273.0,259.35,51.4583,45,55.5,100,65.7,69.0,66.0
20160511073000,273.0,259.35,51.4583,45,55.5,100,65.6,69.0,66.0
20160511074500,273.0,259.35,51.4583,45,55.5,100,65.6,69.0,66.0
20160511080000,273.0,259.35,51.4583,45,55.5,100,65.7,69.0,66.0
20160511081500,273.0,259.35,51.4583,45,55.5,0,66.5,69.0,66.0
20160511083000,273.0,259.35,51.4583,45,55.5,0,67.1,69.0,66.0
20160511084500,273.0,269.85,53.5417,46,55.5,0,66.7,69.0,66.0
20160511090000,273.0,266.7,52.9167,46,55.5,0,66.6,69.0,66.0
20160511091500,273.0,266.7,52.9167,46,55.5,0,66.6,69.0,66.0
20160511093000,273.0,266.7,52.9167,46,55.5,0,66.7,69.0,66.0
20160511094500,273.0,270.9,53.75,46,55.5,0,66.6,69.0,66.0
20160511100000,273.0,259.35,51.4583,46,55.5,0,66.7,69.0,66.0
20160511101500,273.0,259.35,51.4583,46,55.5,0,66.6,69.0,66.0
20160511103000,273.0,262.5,52.0833,46,55.5,0,66.7,69.0,66.0
20160511104500,273.0,262.5,52.0833,46,55.5,0,66.4,69.0,66.0
20160511110000,273.0,262.5,52.0833,46,55.5,0,66.4,69.0,66.0
20160511111500,273.0,262.5,52.0833,46,55.5,0,66.4,69.0,66.0
20160511113000,273.0,258.3,51.25,47,55.5,0,66.4,69.0,66.0
20160511114500,273.0,258.3,51.25,47,55.5,0,66.5,69.0,66.0
20160511120000,273.0,258.3,51.25,47,55.5,0,66.4,69.0,66.0
20160511121500,273.0,270.9,53.75,47,55.5,0,66.4,69.0,66.0
20160511123000,273.0,285.6,56.6667,47,55.5,0,66.4,69.0,66.0
20160511124500,273.0,285.6,56.6667,47,55.5,0,66.3,69.0,66.0
20160511130000,273.0,285.6,56.6667,47,55.5,0,66.3,69.0,66.0
20160511131500,273.0,285.6,56.6667,47,55.5,0,66.2,69.0,66.0
20160511133000,273.0,289.8,57.5,47,55.5,0,66.4,69.0,66.0
20160511134500,273.0,289.8,57.5,47,55.5,0,66.4,69.0,66.0
20160511140000,273.0,292.95,58.125,47,55.5,0,66.5,69.0,66.0
20160511141500,273.0,288.75,57.2917,47,55.5,0,66.5,69.0,66.0
20160511143000,273.0,284.55,56.4583,47,55.5,0,66.5,69.0,66.0
20160511144500,273.0,284.55,56.4583,47,55.5,0,66.5,69.0,66.0
20160511150000,273.0,284.55,56.4583,47,55.5,0,66.7,69.0,66.0
20160511151500,273.0,284.55,56.4583,47,55.5,0,66.6,69.0,66.0
20160511153000,273.0,284.55,56.4583,47,55.5,0,66.5,69.0,66.0
20160511154500,273.0,284.55,56.4583,47,55.5,0,66.6,69.0,66.0
20160511160000,273.0,284.55,56.4583,47,55.5,0,66.5,69.0,66.0
20160511161500,273.0,284.55,56.4583,47,55.5,0,66.5,69.0,66.0
20160511163000,273.0,287.7,57.0833,47,55.5,0,66.6,69.0,66.0
20160511164500,273.0,287.7,57.0833,47,55.5,0,66.6,69.0,66.0
20160511170000,273.0,287.7,57.0833,47,55.5,0,66.7,69.0,66.0
20160511171500,273.0,287.7,57.0833,47,55.5,0,66.6,69.0,66.0
20160511173000,273.0,284.55,56.4583,47,55.5,0,66.6,69.0,66.0
20160511174500,273.0,284.55,56.4583,47,55.5,0,66.6,69.0,66.0
20160511180000,273.0,284.55,56.4583,47,55.5,0,66.6,69.0,66.0
20160511181500,273.0,284.55,56.4583,47,55.5,0,66.7,69.0,66.0
20160511183000,273.0,284.55,56.4583,47,55.5,0,66.7,69.0,66.0
20160511184500,273.0,280.35,55.625,46,55.5,0,67.1,69.0,66.0
20160511190000,273.0,280.35,55.625,46,55.5,0,67.3,69.0,66.0
20160511191500,273.0,280.35,55.625,46,55.5,0,67.4,69.0,66.0
20160511193000,273.0,283.5,56.25,46,55.5,0,67.8,69.0,66.0
20160511194500,273.0,283.5,56.25,46,55.5,0,67.6,69.0,66.0
20160511200000,273.0,283.5,56.25,46,55.5,0,67.6,69.0,66.0
20160511201500,273.0,283.5,56.25,46,55.5,0,67.6,69.0,66.0
20160511203000,273.0,283.5,56.25,46,55.5,0,67.6,69.0,66.0
20160511204500,273.0,283.5,56.25,46,55.5,0,67.4,69.0,66.0
20160511210000,273.0,283.5,56.25,46,55.5,0,67.4,69.0,66.0
20160511211500,273.0,283.5,56.25,46,55.5,0,67.2,69.0,66.0
20160511213000,273.0,283.5,56.25,46,55.5,0,67.0,69.0,66.0
20160511214500,273.0,279.3,55.4167,46,55.5,0,66.8,69.0,66.0
20160511220000,273.0,279.3,55.4167,46,55.5,0,66.7,69.0,66.0
20160511221500,273.0,284.55,56.4583,46,55.5,0,66.6,69.0,66.0
20160511223000,273.0,284.55,56.4583,46,55.5,0,66.4,69.0,66.0
20160511224500,273.0,284.55,56.4583,46,55.5,0,66.4,69.0,66.0
20160511230000,273.0,284.55,56.4583,46,55.5,0,66.3,69.0,66.0
20160511231500,273.0,284.55,56.4583,46,55.5,0,66.3,69.0,66.0
20160511233000,273.0,288.75,57.2917,45,55.5,0,66.2,69.0,66.0
20160511234500,273.0,280.35,55.625,45,55.5,0,66.2,69.0,66.0
20160512000000,273.0,271.95,53.9583,45,55.5,0,66.3,69.0,66.0
20160512001500,273.0,263.55,52.2917,45,55.5,0,66.3,69.0,66.0
20160512003000,273.0,263.55,52.2917,45,55.5,0,66.4,69.0,66.0
20160512004500,273.0,267.75,53.125,46,55.5,0,66.5,69.0,66.0
20160512010000,273.0,267.75,53.125,46,55.5,0,66.4,69.0,66.0
20160512011500,273.0,267.75,53.125,46,55.5,0,66.4,69.0,66.0
20160512013000,273.0,267.75,53.125,46,55.5,0,66.4,69.0,66.0
20160512014500,273.0,267.75,53.125,46,55.5,0,66.4,69.0,66.0
20160512020000,273.0,288.75,57.2917,46,55.5,0,66.4,69.0,66.0
20160512021500,273.0,285.6,56.6667,45,55.5,0,66.4,69.0,66.0
20160512023000,273.0,285.6,56.6667,45,55.5,0,66.4,69.0,66.0
20160512024500,273.0,285.6,56.6667,45,55.5,0,66.6,69.0,66.0
20160512030000,273.0,285.6,56.6667,45,55.5,0,66.6,69.0,66.0
20160512031500,273.0,285.6,56.6667,45,55.5,0,66.6,69.0,66.0
20160512033000,273.0,285.6,56.6667,45,55.5,0,66.7,69.0,66.0
20160512034500,273.0,285.6,56.6667,45,55.5,0,66.7,69.0,66.0
20160512040000,273.0,270.9,53.75,45,55.5,0,66.7,69.0,66.0
20160512041500,273.0,270.9,53.75,45,55.5,0,66.7,69.0,66.0
20160512043000,273.0,275.1,54.5833,45,55.5,0,66.7,69.0,66.0
20160512044500,273.0,266.7,52.9167,45,55.5,0,66.7,69.0,66.0
20160512050000,273.0,275.1,54.5833,45,55.5,0,66.7,69.0,66.0
20160512051500,273.0,282.45,56.0417,45,55.5,0,66.7,69.0,66.0
20160512053000,273.0,277.2,55.0,45,55.5,0,66.7,69.0,66.0
20160512054500,273.0,283.5,56.25,45,55.5,0,66.7,69.0,66.0
20160512060000,273.0,283.5,56.25,45,55.5,0,66.5,69.0,66.0
20160512061500,273.0,283.5,56.25,45,55.5,0,66.4,69.0,66.0
20160512063000,273.0,283.5,56.25,45,55.5,0,66.3,69.0,66.0
20160512064500,273.0,283.5,56.25,45,54.7,0,66.2,69.0,66.0
20160512070000,273.0,283.5,56.25,45,54.7,0,66.1,69.0,66.0
20160512071500,273.0,283.5,56.25,45,54.7,0,66.0,69.0,66.0
20160512073000,273.0,283.5,56.25,45,54.7,0,65.9,69.0,66.0
20160512074500,273.0,283.5,56.25,45,55.5,0,66.0,69.0,66.0
20160512080000,273.0,283.5,56.25,45,55.5,0,66.0,69.0,66.0
20160512081500,273.0,283.5,56.25,45,55.5,0,66.1,69.0,66.0
20160512083000,273.0,283.5,56.25,45,55.5,0,66.1,69.0,66.0
20160512084500,273.0,283.5,56.25,45,55.5,0,66.2,69.0,66.0
20160512090000,273.0,283.5,56.25,45,55.5,0,66.2,69.0,66.0
20160512091500,273.0,274.05,54.375,45,55.5,0,66.3,69.0,66.0
20160512093000,273.0,255.15,50.625,45,55.5,0,66.2,69.0,66.0
20160512094500,273.0,262.5,52.0833,46,55.5,0,66.2,69.0,66.0
20160512100000,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512101500,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512103000,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512104500,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512110000,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512111500,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512113000,273.0,262.5,52.0833,46,55.5,0,66.2,69.0,66.0
20160512114500,273.0,262.5,52.0833,46,55.5,0,66.2,69.0,66.0
20160512120000,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512121500,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512123000,273.0,262.5,52.0833,46,55.5,0,66.1,69.0,66.0
20160512124500,273.0,262.5,52.0833,46,55.5,0,66.2,69.0,66.0
20160512130000,273.0,266.7,52.9167,46,55.5,0,66.2,69.0,66.0
20160512131500,273.0,263.55,52.2917,46,55.5,0,66.3,69.0,66.0
20160512133000,273.0,266.7,52.9167,46,55.5,0,66.4,69.0,66.0
20160512134500,273.0,262.5,52.0833,46,55.5,0,66.4,69.0,66.0
20160512140000,273.0,262.5,52.0833,46,55.5,0,66.4,69.0,66.0
20160512141500,273.0,262.5,52.0833,46,55.5,0,66.6,69.0,66.0
20160512143000,273.0,269.85,53.5417,46,55.5,0,66.6,69.0,66.0
20160512144500,273.0,269.85,53.5417,46,56.3,0,66.6,69.0,66.0
20160512150000,273.0,266.7,52.9167,46,56.3,0,66.7,69.0,66.0
20160512151500,273.0,269.85,53.5417,46,56.3,0,67.1,69.0,66.0
20160512153000,273.0,269.85,53.5417,46,63.6,100,67.2,70.4,67.4
20160512154500,273.0,287.7,57.0833,47,56.4,0,67.3,69.9,66.9
20160512160000,273.0,287.7,57.0833,47,56.4,0,67.2,69.9,66.9
20160512161500,273.0,287.7,57.0833,47,56.4,0,67.2,69.9,66.9
20160512163000,273.0,283.5,56.25,46,56.4,0,67.3,69.9,66.9
20160512164500,273.0,283.5,56.25,46,56.4,0,67.3,69.9,66.9
20160512170000,273.0,283.5,56.25,46,56.4,0,67.3,70.2,67.2
20160512171500,273.0,287.7,57.0833,46,56.4,0,67.3,70.0,67.0
20160512173000,273.0,284.55,56.4583,46,73.9,100,68.1,77.1,74.1
20160512174500,273.0,287.7,57.0833,46,73.9,100,68.6,77.1,74.1
20160512180000,273.0,287.7,57.0833,46,73.9,100,69.0,77.1,74.1
20160512181500,273.0,283.5,56.25,45,73.9,100,69.3,77.1,74.1
20160512183000,273.0,283.5,56.25,45,73.9,100,69.7,77.1,74.1
20160512184500,273.0,283.5,56.25,45,74.9,100,69.9,77.1,74.1
20160512190000,273.0,283.5,56.25,45,74.9,100,70.2,77.1,74.1
20160512191500,273.0,288.75,57.2917,45,74.9,100,70.3,77.1,74.1
20160512193000,273.0,284.55,56.4583,45,74.9,100,70.5,77.1,74.1
20160512194500,273.0,284.55,56.4583,45,75.9,100,70.7,77.1,74.1
20160512200000,273.0,274.05,54.375,45,75.9,100,70.8,77.1,74.1
20160512201500,273.0,274.05,54.375,45,73.5,100,71.1,77.1,74.1
20160512203000,273.0,274.05,54.375,45,76.3,100,71.3,77.1,74.1
20160512204500,273.0,279.3,55.4167,45,77.2,100,71.6,77.1,74.1
20160512210000,273.0,279.3,55.4167,45,77.2,100,71.8,77.1,74.1
20160512211500,273.0,283.5,56.25,45,77.2,100,71.9,77.1,74.1
20160512213000,273.0,283.5,56.25,45,77.2,100,71.9,77.1,74.1
20160512214500,273.0,283.5,56.25,45,77.2,100,72.0,77.1,74.1
20160512220000,273.0,283.5,56.25,45,77.2,100,72.1,77.1,74.1
20160512221500,273.0,279.3,55.4167,45,78.2,100,72.2,77.1,74.1
20160512223000,273.0,274.05,54.375,45,77.3,100,72.3,77.1,74.1
20160512224500,273.0,277.2,55.0,45,77.3,100,72.3,77.1,74.1
20160512230000,273.0,277.2,55.0,45,77.3,100,72.4,77.1,74.1
20160512231500,273.0,277.2,55.0,45,77.3,100,72.5,77.1,74.1
20160512233000,273.0,277.2,55.0,45,79.2,100,72.6,77.1,74.1
20160512234500,273.0,277.2,55.0,45,79.2,100,72.6,77.1,74.1
20160513000000,273.0,270.9,53.75,45,79.2,100,72.6,77.1,74.1
20160513001500,273.0,274.05,54.375,45,79.2,100,72.4,77.1,74.1
20160513003000,273.0,274.05,54.375,45,79.2,100,72.3,77.1,74.1
20160513004500,273.0,274.05,54.375,45,79.2,100,72.3,77.1,74.1
20160513010000,273.0,274.05,54.375,45,80.2,100,72.4,77.1,74.1
20160513011500,273.0,282.45,56.0417,45,80.2,100,72.3,77.1,74.1
20160513013000,273.0,282.45,56.0417,45,81.1,100,72.3,77.1,74.1
20160513014500,273.0,279.3,55.4167,45,81.1,100,72.4,77.1,74.1
20160513020000,273.0,279.3,55.4167,45,80.1,100,72.3,77.1,74.1
20160513021500,273.0,283.5,56.25,45,80.1,100,72.3,77.1,74.1
20160513023000,273.0,283.5,56.25,45,79.2,100,72.3,77.1,74.1
20160513024500,273.0,283.5,56.25,45,79.2,100,72.4,77.1,74.1
20160513030000,273.0,283.5,56.25,45,80.6,100,72.5,77.1,74.1
20160513031500,273.0,261.45,51.875,45,80.6,100,72.6,77.1,74.1
20160513033000,273.0,256.2,50.8333,45,82.3,100,72.7,77.1,74.1
20160513034500,273.0,259.35,51.4583,45,81.1,100,72.7,77.1,74.1
20160513040000,273.0,259.35,51.4583,45,81.1,100,72.7,77.1,74.1
20160513041500,273.0,259.35,51.4583,45,82.5,100,72.8,77.1,74.1
20160513043000,273.0,256.2,50.8333,45,80.8,100,72.7,77.1,74.1
20160513044500,273.0,256.2,50.8333,45,83.1,100,72.8,77.1,74.1
20160513050000,273.0,261.45,51.875,45,81.6,100,72.8,77.1,74.1
20160513051500,273.0,261.45,51.875,45,83.1,100,72.6,77.1,74.1
20160513053000,273.0,261.45,51.875,45,83.1,100,72.5,77.1,74.1
20160513054500,273.0,261.45,51.875,45,81.1,100,72.4,77.1,74.1
20160513060000,273.0,261.45,51.875,45,83.1,100,72.3,77.1,74.1
20160513061500,273.0,261.45,51.875,45,83.1,100,72.3,77.1,74.1
20160513063000,273.0,261.45,51.875,45,82.0,100,72.2,77.1,74.1
20160513064500,273.0,261.45,51.875,46,82.0,100,72.1,77.1,74.1
20160513070000,273.0,277.2,55.0,46,79.9,100,72.1,77.1,74.1
20160513071500,273.0,280.35,55.625,46,79.9,100,72.0,77.1,74.1
20160513073000,273.0,277.2,55.0,46,78.7,100,71.9,77.1,74.1
20160513074500,273.0,277.2,55.0,46,80.0,100,71.9,77.1,74.1
20160513080000,273.0,274.05,54.375,46,78.7,100,71.9,77.1,74.1
20160513081500,273.0,274.05,54.375,46,78.7,100,71.9,77.1,74.1
20160513083000,273.0,274.05,54.375,46,77.8,100,71.8,77.1,74.1
20160513084500,273.0,274.05,54.375,46,77.8,100,71.8,77.1,74.1
20160513090000,273.0,274.05,54.375,46,77.8,100,71.8,77.1,74.1
20160513091500,273.0,274.05,54.375,46,77.8,100,71.7,77.1,74.1
20160513093000,273.0,274.05,54.375,46,77.8,100,71.7,77.1,74.1
20160513094500,273.0,274.05,54.375,46,77.8,100,71.7,77.1,74.1
20160513100000,273.0,488.25,96.875,69,55.6,0,70.9,68.0,59.9
20160513101500,273.0,488.25,96.875,70,55.6,0,69.9,68.0,59.9
20160513103000,273.0,456.75,90.625,67,55.6,0,68.9,68.0,59.9
20160513104500,273.0,439.95,87.2917,64,55.6,0,68.2,68.0,59.9
20160513110000,273.0,439.95,87.2917,64,55.6,0,67.9,68.0,59.9
20160513111500,273.0,404.25,80.2083,60,55.6,0,67.6,68.0,59.9
20160513113000,273.0,359.1,71.25,55,55.6,0,67.5,68.0,59.9
20160513114500,273.0,318.15,63.125,51,55.6,0,67.5,68.0,59.9
20160513120000,273.0,318.15,63.125,51,55.6,0,67.6,68.0,59.9
20160513121500,273.0,309.75,61.4583,50,55.6,0,67.7,68.0,59.9
20160513123000,273.0,306.6,60.8333,50,55.6,0,67.8,68.0,59.9
20160513124500,273.0,294.0,58.3333,50,55.6,0,67.8,68.0,59.9
20160513130000,273.0,294.0,58.3333,50,55.6,0,67.8,68.0,59.9
20160513131500,273.0,294.0,58.3333,50,56.3,0,67.8,68.0,59.9
20160513133000,273.0,294.0,58.3333,50,55.5,0,67.9,68.0,59.9
20160513134500,273.0,294.0,58.3333,50,55.5,0,67.9,68.0,59.9
20160513140000,273.0,294.0,58.3333,50,55.5,0,67.8,68.0,59.9
20160513141500,273.0,294.0,58.3333,50,55.5,0,67.8,68.0,59.9
20160513143000,273.0,294.0,58.3333,50,56.3,0,67.9,68.0,59.9
20160513144500,273.0,294.0,58.3333,50,56.3,0,67.9,68.0,59.9
20160513150000,273.0,294.0,58.3333,50,56.3,0,67.9,68.0,59.9
20160513151500,273.0,294.0,58.3333,50,56.3,0,68.1,68.0,59.9
20160513153000,273.0,294.0,58.3333,50,56.3,0,68.2,68.0,59.9
20160513154500,273.0,294.0,58.3333,50,56.3,0,68.2,68.0,59.9
20160513160000,273.0,299.25,59.375,50,56.3,0,68.2,68.0,59.9
20160513161500,273.0,299.25,59.375,50,56.3,0,68.3,68.0,59.9
20160513163000,273.0,299.25,59.375,50,55.6,0,68.1,68.0,59.9
20160513164500,273.0,299.25,59.375,50,55.6,0,68.1,68.0,59.9
20160513170000,273.0,299.25,59.375,50,55.6,0,68.1,68.0,59.9
20160513171500,273.0,299.25,59.375,50,55.6,0,68.1,68.0,59.9
20160513173000,273.0,299.25,59.375,50,55.6,0,68.2,68.0,59.9
20160513174500,273.0,299.25,59.375,50,55.6,0,68.2,68.0,59.9
20160513180000,273.0,299.25,59.375,50,55.6,0,67.9,68.0,59.9
20160513181500,273.0,299.25,59.375,50,56.3,0,67.8,68.0,59.9
20160513183000,273.0,299.25,59.375,50,56.3,0,67.7,68.0,59.9
20160513184500,273.0,303.45,60.2083,50,56.3,0,67.7,68.0,59.9
20160513190000,273.0,288.75,57.2917,48,56.3,0,67.7,68.0,59.9
20160513191500,273.0,285.6,56.6667,48,56.3,0,67.7,68.0,59.9
20160513193000,273.0,285.6,56.6667,48,56.3,0,67.7,68.0,59.9
20160513194500,273.0,285.6,56.6667,48,56.3,0,67.7,68.0,59.9
20160513200000,273.0,285.6,56.6667,48,55.6,0,67.6,68.0,59.9
20160513201500,273.0,285.6,56.6667,47,55.6,0,67.7,68.0,59.9
20160513203000,273.0,285.6,56.6667,47,55.6,0,67.8,68.0,59.9
20160513204500,273.0,285.6,56.6667,47,55.6,0,67.8,68.0,59.9
20160513210000,273.0,285.6,56.6667,47,55.6,0,67.9,68.0,59.9
20160513211500,273.0,285.6,56.6667,47,55.6,0,67.9,68.0,59.9
20160513213000,273.0,285.6,56.6667,47,55.6,0,67.8,68.0,59.9
20160513214500,273.0,285.6,56.6667,47,55.6,0,67.8,68.0,59.9
20160513220000,273.0,285.6,56.6667,47,55.6,0,67.8,68.0,59.9
20160513221500,273.0,285.6,56.6667,47,55.6,0,67.8,68.0,59.9
20160513223000,273.0,285.6,56.6667,47,55.6,0,67.8,68.0,59.9
20160513224500,273.0,285.6,56.6667,47,55.6,0,67.8,68.0,59.9
20160513230000,273.0,285.6,56.6667,47,55.6,0,67.7,68.0,59.9
20160513231500,273.0,285.6,56.6667,47,55.6,0,67.6,68.0,59.9
20160513233000,273.0,285.6,56.6667,45,55.6,0,67.4,68.0,59.9
20160513234500,273.0,285.6,56.6667,45,55.6,0,67.2,68.0,59.9
20160514000000,273.0,285.6,56.6667,45,55.6,0,67.1,68.0,59.9
20160514001500,273.0,285.6,56.6667,45,55.6,0,66.9,68.0,59.9
20160514003000,273.0,285.6,56.6667,45,55.6,0,66.9,68.0,59.9
20160514004500,273.0,285.6,56.6667,45,55.6,0,66.8,68.0,59.9
20160514010000,273.0,288.75,57.2917,45,55.6,0,67.1,68.0,59.9
20160514011500,273.0,261.45,51.875,44,55.6,0,67.0,68.0,59.9
20160514013000,273.0,261.45,51.875,45,55.6,0,67.1,68.0,59.9
20160514014500,273.0,277.2,55.0,45,55.6,0,67.0,68.0,59.9
20160514020000,273.0,277.2,55.0,45,55.6,0,66.9,68.0,59.9
20160514021500,273.0,282.45,56.0417,45,55.6,0,66.9,68.0,59.9
20160514023000,273.0,287.7,57.0833,45,55.6,0,66.8,68.0,59.9
20160514024500,273.0,284.55,56.4583,45,55.6,0,66.8,68.0,59.9
20160514030000,273.0,284.55,56.4583,45,55.6,0,66.8,68.0,59.9
20160514031500,273.0,284.55,56.4583,45,55.6,0,66.8,68.0,59.9
20160514033000,273.0,284.55,56.4583,45,55.6,0,66.8,68.0,59.9
20160514034500,273.0,287.7,57.0833,45,55.6,0,66.7,68.0,59.9
20160514040000,273.0,287.7,57.0833,45,55.6,0,66.7,68.0,59.9
20160514041500,273.0,284.55,56.4583,45,55.6,0,66.7,68.0,59.9
20160514043000,273.0,284.55,56.4583,45,55.6,0,66.6,68.0,59.9
20160514044500,273.0,284.55,56.4583,45,55.6,0,66.6,68.0,59.9
20160514050000,273.0,284.55,56.4583,45,55.6,0,66.6,68.0,59.9
20160514051500,273.0,284.55,56.4583,45,54.7,0,66.5,68.0,59.9
20160514053000,273.0,287.7,57.0833,45,54.7,0,66.4,68.0,59.9
20160514054500,273.0,287.7,57.0833,45,54.7,0,66.3,68.0,59.9
20160514060000,273.0,284.55,56.4583,45,54.7,0,66.2,68.0,59.9
20160514061500,273.0,284.55,56.4583,45,54.7,0,66.2,68.0,59.9
20160514063000,273.0,284.55,56.4583,45,54.7,0,66.2,68.0,59.9
20160514064500,273.0,284.55,56.4583,45,54.7,0,66.0,68.0,59.9
20160514070000,273.0,287.7,57.0833,45,54.7,0,66.0,68.0,59.9
20160514071500,273.0,287.7,57.0833,45,54.7,0,65.9,68.0,59.9
20160514073000,273.0,282.45,56.0417,44,55.4,0,65.9,68.0,59.9
20160514074500,273.0,282.45,56.0417,44,55.4,0,66.0,68.0,59.9
20160514080000,273.0,282.45,56.0417,44,55.4,0,66.1,68.0,59.9
20160514081500,273.0,282.45,56.0417,44,55.4,0,66.1,68.0,59.9
20160514083000,273.0,279.3,55.4167,44,55.4,0,66.1,68.0,59.9
20160514084500,273.0,275.1,54.5833,44,55.4,0,66.0,68.0,59.9
20160514090000,273.0,259.35,51.4583,44,55.4,0,66.4,68.0,59.9
20160514091500,273.0,267.75,53.125,45,55.4,0,66.4,68.0,59.9
20160514093000,273.0,283.5,56.25,45,55.4,0,66.1,68.0,59.9
20160514094500,273.0,283.5,56.25,45,55.4,0,66.2,68.0,59.9
20160514100000,273.0,283.5,56.25,45,55.4,0,66.4,68.0,59.9
20160514101500,273.0,283.5,56.25,45,55.4,0,66.4,68.0,59.9
20160514103000,273.0,283.5,56.25,45,55.4,0,66.4,68.0,59.9
20160514104500,273.0,280.35,55.625,45,55.4,0,66.4,68.0,59.9
20160514110000,273.0,280.35,55.625,45,55.4,0,66.6,68.0,59.9
20160514111500,273.0,280.35,55.625,45,55.4,0,66.5,68.0,59.9
20160514113000,273.0,280.35,55.625,45,55.4,0,66.5,68.0,59.9
20160514114500,273.0,277.2,55.0,45,55.4,0,66.9,68.0,59.9
20160514120000,273.0,277.2,55.0,45,55.4,0,67.0,68.0,59.9
20160514121500,273.0,280.35,55.625,45,55.4,0,66.8,68.0,59.9
20160514123000,273.0,277.2,55.0,45,55.4,0,66.9,68.0,59.9
20160514124500,273.0,256.2,50.8333,45,55.4,0,67.1,68.0,59.9
20160514130000,273.0,274.05,54.375,47,55.4,0,67.4,68.0,59.9
20160514131500,273.0,277.2,55.0,47,55.4,0,67.1,68.0,59.9
20160514133000,273.0,267.75,53.125,46,55.4,0,66.9,68.0,59.9
20160514134500,273.0,263.55,52.2917,46,56.3,0,67.1,68.0,59.9
20160514140000,273.0,277.2,55.0,47,56.3,0,67.5,68.0,59.9
20160514141500,273.0,285.6,56.6667,48,56.3,0,67.3,68.0,59.9
20160514143000,273.0,285.6,56.6667,48,56.3,0,67.1,68.0,59.9
20160514144500,273.0,285.6,56.6667,48,56.3,0,67.3,68.0,59.9
20160514150000,273.0,288.75,57.2917,48,56.3,0,67.3,68.0,59.9
20160514151500,273.0,288.75,57.2917,48,56.3,0,67.4,68.0,59.9
20160514153000,273.0,288.75,57.2917,48,56.3,0,67.4,68.0,59.9
20160514154500,273.0,285.6,56.6667,48,56.3,0,67.6,68.0,59.9
20160514160000,273.0,285.6,56.6667,48,56.3,0,67.6,68.0,59.9
20160514161500,273.0,288.75,57.2917,48,56.3,0,67.7,68.0,59.9
20160514163000,273.0,288.75,57.2917,48,56.3,0,67.7,68.0,59.9
20160514164500,273.0,288.75,57.2917,48,56.3,0,67.6,68.0,59.9
20160514170000,273.0,288.75,57.2917,48,56.3,0,67.7,68.0,59.9
20160514171500,273.0,285.6,56.6667,48,56.3,0,67.8,68.0,59.9
20160514173000,273.0,289.8,57.5,48,56.3,0,67.9,68.0,59.9
20160514174500,273.0,292.95,58.125,48,56.3,0,67.8,68.0,59.9
20160514180000,273.0,289.8,57.5,48,56.3,0,68.2,68.0,59.9
20160514181500,273.0,310.8,61.6667,50,56.3,0,68.4,68.0,59.9
20160514183000,273.0,310.8,61.6667,50,56.3,0,68.1,68.0,59.9
20160514184500,273.0,310.8,61.6667,50,56.3,0,67.9,68.0,59.9
20160514190000,273.0,310.8,61.6667,50,56.3,0,67.8,68.0,59.9
20160514191500,273.0,310.8,61.6667,50,56.3,0,67.8,68.0,59.9
20160514193000,273.0,310.8,61.6667,50,55.7,0,67.7,68.0,59.9
20160514194500,273.0,301.35,59.7917,49,55.7,0,67.7,68.0,59.9
20160514200000,273.0,284.55,56.4583,47,55.7,0,67.6,68.0,59.9
20160514201500,273.0,284.55,56.4583,47,55.7,0,67.6,68.0,59.9
20160514203000,273.0,284.55,56.4583,47,55.7,0,67.6,68.0,59.9
20160514204500,273.0,288.75,57.2917,47,55.7,0,67.7,68.0,59.9
20160514210000,273.0,288.75,57.2917,47,55.7,0,67.7,68.0,59.9
20160514211500,273.0,288.75,57.2917,47,55.7,0,67.7,68.0,59.9
20160514213000,273.0,288.75,57.2917,47,55.7,0,67.7,68.0,59.9
20160514214500,273.0,288.75,57.2917,47,55.7,0,67.6,68.0,59.9
20160514220000,273.0,288.75,57.2917,47,55.7,0,67.4,68.0,59.9
20160514221500,273.0,288.75,57.2917,47,55.7,0,67.3,68.0,59.9
20160514223000,273.0,284.55,56.4583,46,55.7,0,67.2,68.0,59.9
20160514224500,273.0,284.55,56.4583,46,55.7,0,67.1,68.0,59.9
20160514230000,273.0,288.75,57.2917,46,55.7,0,66.9,68.0,59.9
20160514231500,273.0,288.75,57.2917,46,55.7,0,66.8,68.0,59.9
20160514233000,273.0,284.55,56.4583,46,55.7,0,66.7,68.0,59.9
20160514234500,273.0,284.55,56.4583,46,55.7,0,67.4,68.0,59.9
20160515000000,273.0,284.55,56.4583,46,55.7,0,67.4,68.0,59.9
20160515001500,273.0,284.55,56.4583,46,55.7,0,67.3,68.0,59.9
20160515003000,273.0,287.7,57.0833,46,55.7,0,67.6,68.0,59.9
20160515004500,273.0,287.7,57.0833,46,55.7,0,67.3,68.0,59.9
20160515010000,273.0,287.7,57.0833,46,55.7,0,67.2,68.0,59.9
20160515011500,273.0,287.7,57.0833,46,55.7,0,67.1,68.0,59.9
20160515013000,273.0,284.55,56.4583,46,55.7,0,67.1,68.0,59.9
20160515014500,273.0,284.55,56.4583,46,55.7,0,67.1,68.0,59.9
20160515020000,273.0,284.55,56.4583,46,55.7,0,67.2,68.0,59.9
20160515021500,273.0,280.35,55.625,46,55.7,0,67.1,68.0,59.9
20160515023000,273.0,274.05,54.375,46,55.7,0,67.1,68.0,59.9
20160515024500,273.0,267.75,53.125,46,55.7,0,67.0,68.0,59.9
20160515030000,273.0,267.75,53.125,46,55.7,0,66.9,68.0,59.9
20160515031500,273.0,270.9,53.75,46,55.7,0,66.9,68.0,59.9
20160515033000,273.0,270.9,53.75,46,55.7,0,66.9,68.0,59.9
20160515034500,273.0,267.75,53.125,46,55.7,0,66.9,68.0,59.9
20160515040000,273.0,267.75,53.125,46,55.7,0,66.8,68.0,59.9
20160515041500,273.0,277.2,55.0,46,55.7,0,66.8,68.0,59.9
20160515043000,273.0,289.8,57.5,46,55.7,0,66.7,68.0,59.9
20160515044500,273.0,289.8,57.5,46,55.7,0,66.6,68.0,59.9
20160515050000,273.0,289.8,57.5,46,55.1,0,66.4,68.0,59.9
20160515051500,273.0,283.5,56.25,45,55.1,0,66.3,68.0,59.9
20160515053000,273.0,283.5,56.25,45,55.1,0,66.2,68.0,59.9
20160515054500,273.0,283.5,56.25,45,55.1,0,66.2,68.0,59.9
20160515060000,273.0,287.7,57.0833,45,55.1,0,66.2,68.0,59.9
20160515061500,273.0,283.5,56.25,45,55.1,0,66.1,68.0,59.9
20160515063000,273.0,283.5,56.25,45,55.1,0,66.3,68.0,59.9
20160515064500,273.0,283.5,56.25,45,55.1,0,66.3,68.0,59.9
20160515070000,273.0,283.5,56.25,45,55.1,0,66.2,68.0,59.9
20160515071500,273.0,283.5,56.25,45,55.1,0,66.2,68.0,59.9
20160515073000,273.0,287.7,57.0833,45,55.1,0,66.0,68.0,59.9
20160515074500,273.0,282.45,56.0417,45,55.1,0,66.0,68.0,59.9
20160515080000,273.0,282.45,56.0417,45,55.1,0,65.8,68.0,59.9
20160515081500,273.0,282.45,56.0417,45,55.1,0,65.8,68.0,59.9
20160515083000,273.0,282.45,56.0417,45,55.1,0,66.0,68.0,59.9
20160515084500,273.0,282.45,56.0417,45,55.1,0,65.9,68.0,59.9
20160515090000,273.0,282.45,56.0417,45,55.1,0,65.9,68.0,59.9
20160515091500,273.0,282.45,56.0417,45,55.1,0,65.8,68.0,59.9
20160515093000,273.0,282.45,56.0417,45,55.1,0,65.8,68.0,59.9
20160515094500,273.0,282.45,56.0417,45,55.1,0,65.8,68.0,59.9
20160515100000,273.0,282.45,56.0417,45,55.1,0,65.9,68.0,59.9
20160515101500,273.0,282.45,56.0417,45,55.1,0,65.9,68.0,59.9
20160515103000,273.0,282.45,56.0417,45,55.1,0,66.0,68.0,59.9
20160515104500,273.0,282.45,56.0417,45,55.1,0,66.1,68.0,59.9
20160515110000,273.0,282.45,56.0417,45,55.1,0,66.1,68.0,59.9
20160515111500,273.0,279.3,55.4167,45,55.1,0,66.2,68.0,59.9
20160515113000,273.0,279.3,55.4167,45,55.9,0,66.3,68.0,59.9
20160515114500,273.0,279.3,55.4167,45,55.9,0,66.3,68.0,59.9
20160515120000,273.0,279.3,55.4167,45,55.9,0,66.3,68.0,59.9
20160515121500,273.0,279.3,55.4167,45,55.9,0,66.3,68.0,59.9
20160515123000,273.0,279.3,55.4167,45,55.9,0,66.4,68.0,59.9
20160515124500,273.0,266.7,52.9167,45,55.9,0,66.5,68.0,59.9
20160515130000,273.0,283.5,56.25,45,55.9,0,66.4,68.0,59.9
20160515131500,273.0,283.5,56.25,45,55.9,0,66.4,68.0,59.9
20160515133000,273.0,280.35,55.625,45,55.9,0,66.3,68.0,59.9
20160515134500,273.0,280.35,55.625,45,55.9,0,66.4,68.0,59.9
20160515140000,273.0,270.9,53.75,45,55.9,0,66.5,68.0,59.9
20160515141500,273.0,270.9,53.75,45,55.9,0,66.6,68.0,59.9
20160515143000,273.0,270.9,53.75,45,55.9,0,66.8,68.0,59.9
20160515144500,273.0,274.05,54.375,45,55.9,0,67.0,68.0,59.9
20160515150000,273.0,267.75,53.125,45,55.9,0,66.9,68.0,59.9
20160515151500,273.0,271.95,53.9583,45,55.9,0,66.8,68.0,59.9
20160515153000,273.0,271.95,53.9583,45,55.9,0,66.8,68.0,59.9
20160515154500,273.0,267.75,53.125,45,55.9,0,66.8,68.0,59.9
20160515160000,273.0,267.75,53.125,45,55.9,0,66.9,68.0,59.9
20160515161500,273.0,274.05,54.375,45,55.9,0,67.1,68.0,59.9
20160515163000,273.0,270.9,53.75,45,55.9,0,67.1,68.0,59.9
20160515164500,273.0,270.9,53.75,45,55.9,0,67.1,68.0,59.9
20160515170000,273.0,270.9,53.75,45,55.9,0,67.2,68.0,59.9
20160515171500,273.0,270.9,53.75,45,55.9,0,67.3,68.0,59.9
20160515173000,273.0,270.9,53.75,45,55.9,0,67.1,68.0,59.9
20160515174500,273.0,270.9,53.75,45,55.9,0,67.1,68.0,59.9
20160515180000,273.0,270.9,53.75,45,55.9,0,67.1,68.0,59.9
20160515181500,273.0,270.9,53.75,45,55.9,0,67.1,68.0,59.9
20160515183000,273.0,270.9,53.75,45,55.9,0,67.1,68.0,59.9
20160515184500,273.0,275.1,54.5833,45,55.9,0,67.0,68.0,59.9
20160515190000,273.0,271.95,53.9583,45,55.2,0,67.2,68.0,59.9
20160515191500,273.0,271.95,53.9583,45,55.2,0,67.5,68.0,59.9
20160515193000,273.0,288.75,57.2917,47,55.8,0,67.6,68.0,59.9
20160515194500,273.0,284.55,56.4583,47,55.8,0,67.6,68.0,59.9
20160515200000,273.0,284.55,56.4583,47,55.8,0,67.6,68.0,59.9
20160515201500,273.0,284.55,56.4583,47,55.8,0,67.8,68.0,59.9
20160515203000,273.0,284.55,56.4583,47,55.8,0,67.7,68.0,59.9
20160515204500,273.0,284.55,56.4583,47,55.8,0,67.6,68.0,59.9
20160515210000,273.0,280.35,55.625,47,55.8,0,67.5,68.0,59.9
20160515211500,273.0,284.55,56.4583,47,55.2,0,67.4,68.0,59.9
20160515213000,273.0,284.55,56.4583,47,55.2,0,67.3,68.0,59.9
20160515214500,273.0,284.55,56.4583,47,55.2,0,67.3,68.0,59.9
20160515220000,273.0,287.7,57.0833,47,55.2,0,67.2,68.0,59.9
20160515221500,273.0,283.5,56.25,47,55.2,0,67.1,68.0,59.9
20160515223000,273.0,283.5,56.25,47,55.2,0,67.1,68.0,59.9
20160515224500,273.0,288.75,57.2917,47,55.2,0,67.2,68.0,59.9
20160515230000,273.0,285.6,56.6667,47,55.2,0,67.1,68.0,59.9
20160515231500,273.0,285.6,56.6667,47,55.2,0,67.1,68.0,59.9
20160515233000,273.0,285.6,56.6667,47,55.2,0,66.9,68.0,59.9
20160515234500,273.0,285.6,56.6667,47,55.2,0,66.8,68.0,59.9
20160516000000,273.0,285.6,56.6667,47,55.2,0,66.7,68.0,59.9
20160516001500,273.0,285.6,56.6667,47,55.2,0,66.7,68.0,59.9
20160516003000,273.0,285.6,56.6667,47,55.2,0,66.6,68.0,59.9
20160516004500,273.0,285.6,56.6667,47,55.2,0,66.6,68.0,59.9
20160516010000,273.0,285.6,56.6667,47,55.2,0,66.6,68.0,59.9
20160516011500,273.0,270.9,53.75,47,55.2,0,66.4,68.0,59.9
20160516013000,273.0,270.9,53.75,47,55.2,0,66.7,68.0,59.9
20160516014500,273.0,288.75,57.2917,46,55.2,0,66.6,68.0,59.9
20160516020000,273.0,288.75,57.2917,45,55.2,0,66.3,68.0,59.9
20160516021500,273.0,285.6,56.6667,45,55.2,0,66.2,68.0,59.9
20160516023000,273.0,285.6,56.6667,45,55.2,0,66.1,68.0,59.9
20160516024500,273.0,285.6,56.6667,45,55.2,0,66.0,68.0,59.9
20160516030000,273.0,277.2,55.0,45,55.2,0,66.0,68.0,59.9
20160516031500,273.0,280.35,55.625,45,55.2,0,66.0,68.0,59.9
20160516033000,273.0,277.2,55.0,45,55.2,0,66.1,68.0,59.9
20160516034500,273.0,277.2,55.0,45,55.2,0,66.1,68.0,59.9
20160516040000,273.0,280.35,55.625,45,55.2,0,66.0,68.0,59.9
20160516041500,273.0,280.35,55.625,45,55.2,0,66.0,68.0,59.9
20160516043000,273.0,283.5,56.25,45,55.2,0,66.0,68.0,59.9
20160516044500,273.0,263.55,52.2917,45,55.2,0,66.0,68.0,59.9
20160516050000,273.0,282.45,56.0417,45,55.2,0,66.0,68.0,59.9
20160516051500,273.0,282.45,56.0417,45,55.2,0,66.0,68.0,59.9
20160516053000,273.0,282.45,56.0417,45,55.2,0,66.0,68.0,59.9
20160516054500,273.0,285.6,56.6667,45,55.2,0,65.9,68.0,59.9
20160516060000,273.0,269.85,53.5417,45,55.2,0,65.8,68.0,59.9
20160516061500,273.0,284.55,56.4583,45,55.2,0,65.7,68.0,59.9
20160516063000,273.0,284.55,56.4583,45,55.2,0,65.6,68.0,59.9
20160516064500,273.0,287.7,57.0833,45,55.2,0,65.6,68.0,59.9
20160516070000,273.0,287.7,57.0833,45,55.2,0,65.6,68.0,59.9
20160516071500,273.0,287.7,57.0833,45,55.2,0,65.6,68.0,59.9
20160516073000,273.0,283.5,56.25,45,55.2,0,65.7,68.0,59.9
20160516074500,273.0,283.5,56.25,45,55.2,0,65.7,68.0,59.9
20160516080000,273.0,277.2,55.0,45,55.2,0,65.7,68.0,59.9
20160516081500,273.0,263.55,52.2917,45,55.2,0,65.6,68.0,59.9
20160516083000,273.0,259.35,51.4583,45,55.2,0,65.6,68.0,59.9
20160516084500,273.0,259.35,51.4583,45,55.2,0,65.6,68.0,59.9
20160516090000,273.0,283.5,56.25,45,55.2,0,65.5,68.0,59.9
20160516091500,273.0,283.5,56.25,45,55.2,0,65.6,68.0,59.9
20160516093000,273.0,280.35,55.625,45,55.2,0,65.7,68.0,59.9
20160516094500,273.0,280.35,55.625,45,55.2,0,65.6,68.0,59.9
20160516100000,273.0,280.35,55.625,45,55.2,0,65.7,68.0,59.9
20160516101500,273.0,256.2,50.8333,45,55.2,0,65.7,68.0,59.9
20160516103000,273.0,266.7,52.9167,46,55.2,0,65.8,68.0,59.9
20160516104500,273.0,258.3,51.25,46,55.9,0,65.8,68.0,59.9
20160516110000,273.0,258.3,51.25,46,55.9,0,65.8,68.0,59.9
20160516111500,273.0,269.85,53.5417,47,55.9,0,66.1,68.0,59.9
20160516113000,273.0,269.85,53.5417,47,55.9,0,66.1,68.0,59.9
20160516114500,273.0,283.5,56.25,47,55.3,0,66.1,68.0,59.9
20160516120000,273.0,283.5,56.25,46,55.3,0,66.3,68.0,59.9
20160516121500,273.0,283.5,56.25,46,55.3,0,66.2,68.0,59.9
20160516123000,273.0,287.7,57.0833,46,55.3,0,66.2,68.0,59.9
20160516124500,273.0,287.7,57.0833,46,55.3,0,66.2,68.0,59.9
20160516130000,273.0,287.7,57.0833,46,55.3,0,66.2,68.0,59.9
20160516131500,273.0,287.7,57.0833,46,55.3,0,66.2,68.0,59.9
20160516133000,273.0,287.7,57.0833,46,55.3,0,66.2,68.0,59.9
20160516134500,273.0,287.7,57.0833,46,55.3,0,66.4,68.0,61.8
20160516140000,273.0,287.7,57.0833,45,55.3,0,66.9,68.0,61.8
20160516141500,273.0,287.7,57.0833,45,55.3,0,66.8,68.0,61.8
20160516143000,273.0,284.55,56.4583,45,55.3,0,66.7,68.0,61.3
20160516144500,273.0,269.85,53.5417,45,55.3,0,66.8,68.0,61.8
20160516150000,273.0,269.85,53.5417,47,55.3,0,66.8,68.0,61.3
20160516151500,273.0,269.85,53.5417,47,55.3,0,67.0,68.0,61.3
20160516153000,273.0,269.85,53.5417,47,55.3,0,67.1,68.0,61.3
20160516154500,273.0,269.85,53.5417,47,55.9,0,67.2,68.0,61.3
20160516160000,273.0,269.85,53.5417,47,55.9,0,67.2,68.0,61.3
20160516161500,273.0,269.85,53.5417,47,55.9,0,67.1,68.0,61.8
20160516163000,273.0,269.85,53.5417,47,55.9,0,67.2,68.0,61.8
20160516164500,273.0,269.85,53.5417,47,55.9,0,67.3,68.0,61.3
20160516170000,273.0,269.85,53.5417,47,55.9,0,67.2,68.0,61.3
20160516171500,273.0,269.85,53.5417,47,55.9,0,67.2,68.0,61.3
20160516173000,273.0,269.85,53.5417,47,55.9,0,67.2,68.0,61.3
20160516174500,273.0,269.85,53.5417,47,55.9,0,67.3,68.0,61.3
20160516180000,273.0,269.85,53.5417,47,55.9,0,67.5,68.0,60.5
20160516181500,273.0,269.85,53.5417,47,55.9,0,67.6,68.0,60.6
20160516183000,273.0,269.85,53.5417,47,55.9,0,67.5,68.0,61.3
20160516184500,273.0,269.85,53.5417,47,55.9,0,67.5,68.0,61.3
20160516190000,273.0,269.85,53.5417,47,55.2,0,67.5,68.0,61.3
20160516191500,273.0,269.85,53.5417,47,55.2,0,67.4,68.0,61.3
20160516193000,273.0,269.85,53.5417,47,55.2,0,67.4,68.0,61.3
20160516194500,273.0,269.85,53.5417,47,55.2,0,67.4,68.0,61.3
20160516200000,273.0,266.7,52.9167,47,55.2,0,67.4,68.0,61.3
20160516201500,273.0,266.7,52.9167,47,55.2,0,67.4,68.0,61.3
20160516203000,273.0,269.85,53.5417,47,55.2,0,67.4,68.0,61.3
20160516204500,273.0,269.85,53.5417,47,55.2,0,67.3,68.0,61.3
20160516210000,273.0,266.7,52.9167,47,55.2,0,67.2,68.0,61.3
20160516211500,273.0,266.7,52.9167,47,55.2,0,67.1,68.0,61.3
20160516213000,273.0,266.7,52.9167,47,55.2,0,67.1,68.0,61.3
20160516214500,273.0,266.7,52.9167,47,55.2,0,66.9,68.0,61.3
20160516220000,273.0,269.85,53.5417,47,55.2,0,66.8,68.0,61.3
20160516221500,273.0,282.45,56.0417,47,55.2,0,66.8,68.0,61.3
20160516223000,273.0,288.75,57.2917,45,55.2,0,66.7,68.0,61.3
20160516224500,273.0,288.75,57.2917,45,55.2,0,66.7,68.0,61.3
20160516230000,273.0,285.6,56.6667,45,55.2,0,66.6,68.0,61.3
20160516231500,273.0,277.2,55.0,45,55.2,0,66.5,68.0,61.3
20160516233000,273.0,258.3,51.25,45,55.2,0,66.4,68.0,61.3
20160516234500,273.0,258.3,51.25,45,55.2,0,66.4,68.0,61.3
20160517000000,273.0,266.7,52.9167,45,55.2,0,66.4,68.0,61.3
20160517001500,273.0,269.85,53.5417,45,55.2,0,66.3,68.0,61.3
20160517003000,273.0,269.85,53.5417,45,55.2,0,66.3,68.0,61.3
20160517004500,273.0,269.85,53.5417,45,55.2,0,66.3,68.0,61.3
20160517010000,273.0,279.3,55.4167,45,55.2,0,66.2,68.0,61.3
20160517011500,273.0,256.2,50.8333,45,55.2,0,66.2,68.0,61.3
20160517013000,273.0,269.85,53.5417,45,55.2,0,66.1,68.0,61.3
20160517014500,273.0,274.05,54.375,45,55.2,0,66.0,68.0,61.3
20160517020000,273.0,256.2,50.8333,45,55.2,0,66.0,68.0,61.3
20160517021500,273.0,256.2,50.8333,45,55.2,0,66.0,68.0,61.3
20160517023000,273.0,256.2,50.8333,45,55.2,0,65.9,68.0,61.3
20160517024500,273.0,256.2,50.8333,45,55.2,0,65.9,68.0,61.3
20160517030000,273.0,256.2,50.8333,45,55.2,0,65.8,68.0,61.3
20160517031500,273.0,270.9,53.75,45,55.2,0,65.8,68.0,61.3
20160517033000,273.0,270.9,53.75,45,55.2,0,65.8,68.0,61.3
20160517034500,273.0,266.7,52.9167,45,55.2,0,65.8,68.0,61.3
20160517040000,273.0,263.55,52.2917,45,55.2,0,65.8,68.0,61.3
20160517041500,273.0,263.55,52.2917,45,55.2,0,65.8,68.0,61.3
20160517043000,273.0,263.55,52.2917,45,55.2,0,65.8,68.0,61.3
20160517044500,273.0,263.55,52.2917,45,55.2,0,65.8,68.0,61.3
20160517050000,273.0,263.55,52.2917,45,55.2,0,65.9,68.0,61.3
20160517051500,273.0,267.75,53.125,45,55.2,0,65.8,68.0,61.3
20160517053000,273.0,270.9,53.75,45,55.2,0,65.8,68.0,61.3
20160517054500,273.0,270.9,53.75,45,55.2,0,65.8,68.0,61.3
20160517060000,273.0,267.75,53.125,45,55.2,0,65.8,68.0,61.3
20160517061500,273.0,267.75,53.125,45,55.2,0,65.8,68.0,61.3
20160517063000,273.0,270.9,53.75,45,55.2,0,65.8,68.0,61.3
20160517064500,273.0,262.5,52.0833,46,55.2,0,65.8,68.0,61.3
20160517070000,273.0,269.85,53.5417,46,55.2,0,65.7,68.0,61.3
20160517071500,273.0,269.85,53.5417,46,55.2,0,65.7,68.0,61.3
20160517073000,273.0,274.05,54.375,46,55.2,0,65.6,68.0,61.3
20160517074500,273.0,274.05,54.375,46,55.2,0,65.6,68.0,61.3
20160517080000,273.0,274.05,54.375,46,55.2,0,65.6,68.0,61.3
20160517081500,273.0,270.9,53.75,46,55.2,0,65.6,68.0,61.3
20160517083000,273.0,270.9,53.75,46,55.2,0,65.6,68.0,61.3
20160517084500,273.0,270.9,53.75,46,55.2,0,65.7,68.0,61.3
20160517090000,273.0,270.9,53.75,46,55.2,0,65.7,68.0,61.3
20160517091500,273.0,270.9,53.75,46,55.2,0,65.7,68.0,61.3
20160517093000,273.0,270.9,53.75,46,55.2,0,65.7,68.0,61.3
20160517094500,273.0,256.2,50.8333,46,55.2,0,65.7,68.0,61.3
20160517100000,273.0,256.2,50.8333,46,55.2,0,66.1,68.0,61.3
20160517101500,273.0,261.45,51.875,46,55.2,0,66.1,68.0,61.3
20160517103000,273.0,256.2,50.8333,46,55.2,0,66.1,68.0,61.3
20160517104500,273.0,259.35,51.4583,46,55.2,0,66.4,68.0,61.3
20160517110000,273.0,262.5,52.0833,47,55.9,0,66.2,68.0,61.3
20160517111500,273.0,259.35,51.4583,47,55.9,0,66.1,68.0,61.3
20160517113000,273.0,259.35,51.4583,47,55.9,0,66.1,68.0,61.3
20160517114500,273.0,259.35,51.4583,47,55.9,0,66.2,68.0,61.3
20160517120000,273.0,259.35,51.4583,47,55.9,0,66.2,68.0,61.3
20160517121500,273.0,269.85,53.5417,47,55.2,0,66.2,68.0,61.3
20160517123000,273.0,269.85,53.5417,47,55.2,0,66.1,68.0,61.3
20160517124500,273.0,277.2,55.0,47,55.2,0,66.3,68.0,61.3
20160517130000,273.0,280.35,55.625,47,55.2,0,66.3,68.0,61.3
20160517131500,273.0,277.2,55.0,47,55.2,0,66.3,68.0,61.3
20160517133000,273.0,277.2,55.0,47,55.2,0,66.3,68.0,61.3
20160517134500,273.0,277.2,55.0,47,55.2,0,66.3,68.0,61.3
20160517140000,273.0,277.2,55.0,47,55.2,0,66.4,68.0,61.3
20160517141500,273.0,277.2,55.0,47,55.2,0,66.8,68.0,61.3
20160517143000,273.0,277.2,55.0,47,55.9,0,66.8,68.0,61.3
20160517144500,273.0,277.2,55.0,47,77.3,100,67.8,71.3,68.3
20160517150000,273.0,277.2,55.0,47,62.8,100,68.2,71.3,68.3
20160517151500,273.0,267.75,53.125,47,62.8,100,68.2,71.3,68.3
20160517153000,273.0,267.75,53.125,47,62.8,100,68.3,71.3,68.3
20160517154500,273.0,267.75,53.125,47,62.8,100,68.2,71.3,68.3
20160517160000,273.0,267.75,53.125,47,62.8,100,68.3,71.3,68.3
20160517161500,273.0,270.9,53.75,47,63.6,100,68.4,71.3,68.3
20160517163000,273.0,266.7,52.9167,47,57.6,0,68.6,71.3,68.3
20160517164500,273.0,271.95,53.9583,47,56.5,0,68.6,71.3,68.3
20160517170000,273.0,271.95,53.9583,47,56.5,0,68.4,71.3,68.3
20160517171500,273.0,271.95,53.9583,47,56.5,0,68.3,71.3,68.3
20160517173000,273.0,271.95,53.9583,47,56.5,0,68.3,71.3,68.3
20160517174500,273.0,266.7,52.9167,47,56.5,0,68.4,71.3,68.3
20160517180000,273.0,266.7,52.9167,47,56.5,0,68.5,71.3,68.3
20160517181500,273.0,266.7,52.9167,47,56.5,0,68.4,71.3,68.3
20160517183000,273.0,266.7,52.9167,47,56.5,0,68.5,71.3,68.3
20160517184500,273.0,266.7,52.9167,47,56.5,0,68.4,71.3,68.3
20160517190000,273.0,266.7,52.9167,47,56.5,0,68.3,71.3,68.3
20160517191500,273.0,269.85,53.5417,47,55.8,0,68.2,71.3,68.3
20160517193000,273.0,269.85,53.5417,47,55.8,0,68.4,71.3,68.3
20160517194500,273.0,269.85,53.5417,47,55.8,0,68.4,71.3,68.3
20160517200000,273.0,269.85,53.5417,47,55.8,0,68.6,71.3,68.3
20160517201500,273.0,269.85,53.5417,47,55.8,0,68.2,71.3,68.3
20160517203000,273.0,269.85,53.5417,47,55.8,0,68.1,71.3,68.3
20160517204500,273.0,269.85,53.5417,47,55.8,0,68.2,71.3,68.3
20160517210000,273.0,269.85,53.5417,47,55.8,0,68.1,71.3,68.3
20160517211500,273.0,269.85,53.5417,47,55.8,0,68.1,71.3,68.3
20160517213000,273.0,266.7,52.9167,47,55.2,100,67.8,71.3,68.3
20160517214500,273.0,263.55,52.2917,47,55.9,100,67.7,71.3,68.3
20160517220000,273.0,269.85,53.5417,47,55.9,100,67.7,71.3,68.3
20160517221500,273.0,275.1,54.5833,47,70.5,100,68.4,71.3,68.3
20160517223000,273.0,292.95,58.125,47,56.0,0,68.0,71.3,68.3
20160517224500,273.0,285.6,56.6667,47,56.0,100,67.6,71.3,68.3
20160517230000,273.0,285.6,56.6667,47,56.7,100,67.7,71.3,68.3
20160517231500,273.0,285.6,56.6667,47,65.8,100,67.9,71.3,68.3
20160517233000,273.0,282.45,56.0417,47,66.8,100,68.4,71.3,68.3
20160517234500,273.0,275.1,54.5833,47,56.8,0,68.2,71.3,68.3
20160518000000,273.0,269.85,53.5417,47,56.8,100,67.7,71.3,68.3
20160518001500,273.0,263.55,52.2917,47,56.8,100,67.4,71.3,68.3
20160518003000,273.0,263.55,52.2917,47,60.5,100,68.2,71.3,68.3
20160518004500,273.0,283.5,56.25,47,58.4,100,67.9,71.3,68.3
20160518010000,273.0,283.5,56.25,47,74.0,100,68.1,71.3,68.3
20160518011500,273.0,263.55,52.2917,47,57.2,0,68.3,71.3,68.3
20160518013000,273.0,263.55,52.2917,47,56.0,100,67.8,71.3,68.3
20160518014500,273.0,288.75,57.2917,47,56.0,100,67.4,71.3,68.3
20160518020000,273.0,288.75,57.2917,47,71.6,100,67.8,71.3,68.3
20160518021500,273.0,284.55,56.4583,46,70.1,100,68.2,71.3,68.3
20160518023000,273.0,284.55,56.4583,46,72.4,100,68.4,71.3,68.3
20160518024500,273.0,284.55,56.4583,46,60.8,0,68.6,71.3,68.3
20160518030000,273.0,284.55,56.4583,46,55.6,100,67.8,71.3,68.3
20160518031500,273.0,284.55,56.4583,46,57.0,100,67.6,71.3,68.3
20160518033000,273.0,258.3,51.25,46,73.4,100,67.8,71.3,68.3
20160518034500,273.0,253.05,50.2083,47,63.6,100,68.1,71.3,68.3
20160518040000,273.0,262.5,52.0833,47,65.8,100,67.9,71.3,68.3
20160518041500,273.0,262.5,52.0833,47,73.0,100,68.4,71.3,68.3
20160518043000,273.0,262.5,52.0833,47,58.7,0,68.4,71.3,68.3
20160518044500,273.0,262.5,52.0833,47,56.4,100,67.7,71.3,68.3
20160518050000,273.0,262.5,52.0833,47,58.9,100,67.3,71.3,68.3
20160518051500,273.0,262.5,52.0833,47,73.9,100,68.1,71.3,68.3
20160518053000,273.0,262.5,52.0833,47,72.4,100,68.2,71.3,68.3
20160518054500,273.0,262.5,52.0833,47,71.6,100,68.4,71.3,68.3
20160518060000,273.0,271.95,53.9583,47,70.6,100,68.4,71.3,68.3
20160518061500,273.0,287.7,57.0833,47,70.6,100,68.4,71.3,68.3
20160518063000,273.0,284.55,56.4583,46,70.6,100,68.4,71.3,68.3
20160518064500,273.0,287.7,57.0833,46,69.7,100,68.4,71.3,68.3
20160518070000,273.0,283.5,56.25,46,71.0,100,68.4,71.3,68.3
20160518071500,273.0,283.5,56.25,46,71.0,100,68.4,71.3,68.3
20160518073000,273.0,283.5,56.25,46,71.0,100,68.4,71.3,68.3
20160518074500,273.0,283.5,56.25,46,69.7,100,68.4,71.3,68.3
20160518080000,273.0,283.5,56.25,46,69.7,100,68.4,71.3,68.3
20160518081500,273.0,283.5,56.25,46,69.7,100,68.4,71.3,68.3
20160518083000,273.0,283.5,56.25,46,69.7,100,68.4,71.3,68.3
20160518084500,273.0,283.5,56.25,46,71.1,100,68.4,71.3,68.3
20160518090000,273.0,283.5,56.25,46,71.1,100,68.4,71.3,68.3
20160518091500,273.0,283.5,56.25,46,71.1,100,68.4,71.3,68.3
20160518093000,273.0,283.5,56.25,46,71.1,100,68.4,71.3,68.3
20160518094500,273.0,283.5,56.25,46,71.1,100,68.5,71.3,68.3
20160518100000,273.0,283.5,56.25,46,72.0,100,68.4,71.3,68.3
20160518101500,273.0,283.5,56.25,46,70.4,100,68.4,71.3,68.3
20160518103000,273.0,283.5,56.25,46,70.4,100,68.5,71.3,68.3
20160518104500,273.0,283.5,56.25,46,70.4,100,68.5,71.3,68.3
20160518110000,273.0,280.35,55.625,46,56.8,100,67.9,71.3,68.3
20160518111500,273.0,280.35,55.625,46,56.8,100,67.6,71.3,68.3
20160518113000,273.0,269.85,53.5417,46,65.3,100,67.6,71.3,68.3
20160518114500,273.0,256.2,50.8333,46,75.3,100,68.0,71.3,68.3
20160518120000,273.0,256.2,50.8333,46,74.2,100,68.4,71.3,68.3
20160518121500,273.0,262.5,52.0833,46,57.2,0,68.1,71.3,68.3
20160518123000,273.0,262.5,52.0833,46,56.4,100,67.7,71.3,68.3
20160518124500,273.0,262.5,52.0833,46,56.4,100,67.6,71.3,68.3
20160518130000,273.0,262.5,52.0833,46,64.1,100,67.6,71.3,68.3
20160518131500,273.0,266.7,52.9167,46,74.4,100,68.2,71.3,68.3
20160518133000,273.0,258.3,51.25,46,61.9,0,68.6,71.3,68.3
20160518134500,273.0,262.5,52.0833,46,56.0,100,67.9,71.3,68.3
20160518140000,273.0,259.35,51.4583,46,56.0,100,67.8,71.3,68.3
20160518141500,273.0,262.5,52.0833,46,56.7,100,67.7,71.3,68.3
20160518143000,273.0,262.5,52.0833,46,56.7,100,67.8,71.2,68.2
20160518144500,273.0,262.5,52.0833,46,56.7,100,67.9,71.2,68.2
20160518150000,273.0,262.5,52.0833,46,57.5,100,67.9,71.1,68.1
20160518151500,273.0,266.7,52.9167,46,59.5,100,67.9,71.2,68.2
20160518153000,273.0,262.5,52.0833,46,60.3,100,67.9,71.1,68.1
20160518154500,273.0,267.75,53.125,46,65.3,100,68.1,71.3,68.3
20160518160000,273.0,267.75,53.125,46,65.3,100,68.2,71.2,68.2
20160518161500,273.0,267.75,53.125,46,65.3,100,68.2,71.3,68.3
20160518163000,273.0,267.75,53.125,46,65.3,100,68.3,71.3,68.3
20160518164500,273.0,267.75,53.125,46,65.3,100,68.4,71.3,68.3
20160518170000,273.0,267.75,53.125,46,65.3,100,68.4,71.3,68.3
20160518171500,273.0,275.1,54.5833,47,56.8,0,68.3,71.3,68.3
20160518173000,273.0,275.1,54.5833,47,56.8,0,68.1,71.2,68.2
20160518174500,273.0,275.1,54.5833,47,56.8,0,68.2,71.1,68.1
20160518180000,273.0,275.1,54.5833,47,56.8,0,68.3,70.9,67.9
20160518181500,273.0,271.95,53.9583,47,56.8,0,68.2,71.0,68.0
20160518183000,273.0,271.95,53.9583,47,56.8,0,68.1,71.0,68.0
20160518184500,273.0,267.75,53.125,47,56.8,0,68.0,71.0,68.0
20160518190000,273.0,267.75,53.125,47,56.8,0,68.0,71.0,68.0
20160518191500,273.0,267.75,53.125,47,56.0,0,67.9,71.0,68.0
20160518193000,273.0,267.75,53.125,47,56.0,100,67.7,71.0,68.0
20160518194500,273.0,267.75,53.125,47,56.0,0,68.0,70.9,67.9
20160518200000,273.0,270.9,53.75,47,56.0,0,68.0,70.9,67.9
20160518201500,273.0,279.3,55.4167,47,56.0,0,67.9,71.0,68.0
20160518203000,273.0,275.1,54.5833,47,56.0,0,67.7,70.9,67.9
20160518204500,273.0,275.1,54.5833,47,56.0,0,67.8,70.9,67.9
20160518210000,273.0,275.1,54.5833,47,56.0,0,67.7,70.9,67.9
20160518211500,273.0,267.75,53.125,47,56.0,0,67.9,70.9,67.9
20160518213000,273.0,267.75,53.125,47,56.0,0,67.9,70.9,67.9
20160518214500,273.0,267.75,53.125,47,56.0,0,67.7,70.9,67.9
20160518220000,273.0,267.75,53.125,47,55.2,100,67.6,71.0,68.0
20160518221500,273.0,267.75,53.125,47,55.2,100,67.5,70.9,67.9
20160518223000,273.0,267.75,53.125,47,55.2,100,67.4,70.9,67.9
20160518224500,273.0,270.9,53.75,47,55.9,100,67.3,70.9,67.9
20160518230000,273.0,288.75,57.2917,47,59.5,100,67.3,70.9,67.9
20160518231500,273.0,284.55,56.4583,46,65.3,100,67.6,70.9,67.9
20160518233000,273.0,287.7,57.0833,46,65.3,100,67.7,70.9,67.9
20160518234500,273.0,287.7,57.0833,46,65.3,100,67.8,70.9,67.9
20160519000000,273.0,284.55,56.4583,46,65.3,100,67.8,70.9,67.9
20160519001500,273.0,284.55,56.4583,46,65.3,100,67.9,70.9,67.9
20160519003000,273.0,284.55,56.4583,46,65.3,100,67.9,70.9,67.9
20160519004500,273.0,284.55,56.4583,46,65.3,100,67.9,70.9,67.9
20160519010000,273.0,284.55,56.4583,46,65.3,100,67.9,70.9,67.9
20160519011500,273.0,284.55,56.4583,46,65.3,100,67.9,70.9,67.9
20160519013000,273.0,284.55,56.4583,46,65.3,100,67.9,70.9,67.9
20160519014500,273.0,284.55,56.4583,46,65.3,100,67.8,70.9,67.9
20160519020000,273.0,284.55,56.4583,46,65.3,100,67.8,70.9,67.9
20160519021500,273.0,284.55,56.4583,46,65.3,100,67.8,70.9,67.9
20160519023000,273.0,288.75,57.2917,46,65.3,100,67.7,70.9,67.9
20160519024500,273.0,285.6,56.6667,46,65.3,100,67.7,70.9,67.9
20160519030000,273.0,285.6,56.6667,46,65.3,100,67.6,70.9,67.9
20160519031500,273.0,285.6,56.6667,46,65.3,100,67.6,70.9,67.9
20160519033000,273.0,282.45,56.0417,45,65.3,100,67.6,70.9,67.9
20160519034500,273.0,285.6,56.6667,45,65.3,100,67.6,70.9,67.9
20160519040000,273.0,285.6,56.6667,45,71.6,100,67.6,70.9,67.9
20160519041500,273.0,285.6,56.6667,45,71.6,100,67.9,70.9,67.9
20160519043000,273.0,285.6,56.6667,45,73.5,100,68.1,70.9,67.9
20160519044500,273.0,285.6,56.6667,45,56.8,0,67.9,70.9,67.9
