PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519050000,273.0,285.6,56.6667,45,56.0,100,67.5,70.9,67.9
20160519051500,273.0,285.6,56.6667,45,56.0,100,67.3,70.9,67.9
20160519053000,273.0,285.6,56.6667,45,56.0,100,67.2,70.9,67.9
20160519054500,273.0,285.6,56.6667,45,71.0,100,67.3,70.9,67.9
20160519060000,273.0,285.6,56.6667,45,72.4,100,67.8,70.9,67.9
20160519061500,273.0,285.6,56.6667,45,74.4,100,68.1,70.9,67.9
20160519063000,273.0,285.6,56.6667,45,58.0,0,68.1,70.9,67.9
20160519064500,273.0,422.1,83.75,57,55.2,0,67.5,69.0,66.0
20160519070000,273.0,287.7,57.0833,45,55.2,0,67.4,69.0,66.0
20160519071500,273.0,287.7,57.0833,45,55.2,0,67.2,69.0,66.0
20160519073000,273.0,284.55,56.4583,45,55.2,0,67.2,69.0,66.0
20160519074500,273.0,284.55,56.4583,45,55.2,0,67.2,69.0,66.0
20160519080000,273.0,284.55,56.4583,45,55.2,0,67.1,69.0,66.0
20160519081500,273.0,279.3,55.4167,45,55.2,0,67.2,69.0,66.0
20160519083000,273.0,279.3,55.4167,45,55.2,0,67.2,69.0,66.0
20160519084500,273.0,279.3,55.4167,45,55.2,0,67.2,69.0,66.0
20160519090000,273.0,279.3,55.4167,45,55.2,0,67.2,69.0,66.0
20160519091500,273.0,279.3,55.4167,45,55.2,0,67.3,69.0,66.0
20160519093000,273.0,279.3,55.4167,45,55.2,0,67.3,69.0,66.0
20160519094500,273.0,261.45,51.875,45,55.9,0,67.3,69.0,66.0
20160519100000,273.0,261.45,51.875,45,55.9,0,67.1,69.0,66.0
20160519101500,273.0,258.3,51.25,45,55.9,0,67.1,69.0,66.0
20160519103000,273.0,262.5,52.0833,46,55.9,0,67.0,69.0,66.0
20160519104500,273.0,274.05,54.375,46,55.9,0,67.1,69.0,66.0
20160519110000,273.0,267.75,53.125,46,55.9,0,67.2,69.0,66.0
20160519111500,273.0,279.3,55.4167,47,55.9,0,67.3,69.0,66.0
20160519113000,273.0,279.3,55.4167,47,55.9,0,67.2,69.0,66.0
20160519114500,273.0,282.45,56.0417,47,55.9,0,67.2,69.0,66.0
20160519120000,273.0,285.6,56.6667,47,55.9,0,67.2,69.0,66.0
20160519121500,273.0,285.6,56.6667,47,55.9,0,67.2,69.0,66.0
20160519123000,273.0,285.6,56.6667,47,55.9,0,67.2,69.0,66.0
20160519124500,273.0,288.75,57.2917,47,55.9,0,67.2,69.0,66.0
20160519130000,273.0,288.75,57.2917,47,55.9,0,67.2,69.0,66.0
20160519131500,273.0,285.6,56.6667,46,55.9,0,67.3,69.0,66.0
20160519133000,273.0,285.6,56.6667,46,55.9,0,67.4,69.0,66.0
20160519134500,273.0,285.6,56.6667,46,55.9,0,67.5,69.0,66.0
20160519140000,273.0,275.1,54.5833,46,55.9,0,67.2,69.0,66.0
20160519141500,273.0,269.85,53.5417,46,55.9,0,67.3,69.0,66.0
20160519143000,273.0,274.05,54.375,46,55.9,0,67.3,69.0,66.0
20160519144500,273.0,274.05,54.375,46,55.9,0,67.3,69.0,66.0
20160519150000,273.0,274.05,54.375,46,55.9,0,67.3,69.0,66.0
20160519151500,273.0,274.05,54.375,46,55.9,0,67.3,69.0,66.0
20160519153000,273.0,274.05,54.375,46,55.9,0,67.2,69.0,66.0
20160519154500,273.0,274.05,54.375,46,55.9,0,67.3,69.0,66.0
20160519160000,273.0,274.05,54.375,46,55.9,0,67.2,69.0,66.0
20160519161500,273.0,274.05,54.375,46,55.9,0,67.3,69.0,66.0
20160519163000,273.0,274.05,54.375,46,55.9,0,67.3,69.0,66.0
20160519164500,273.0,274.05,54.375,46,55.9,0,67.3,69.0,66.0
20160519170000,273.0,280.35,55.625,47,55.9,0,67.9,69.0,66.0
20160519171500,273.0,280.35,55.625,47,55.9,0,67.9,69.0,66.0
20160519173000,273.0,280.35,55.625,47,55.9,0,68.1,69.0,66.0
20160519174500,273.0,280.35,55.625,47,55.9,0,68.2,69.0,66.0
20160519180000,273.0,280.35,55.625,47,55.9,0,68.4,69.0,66.0
20160519181500,273.0,280.35,55.625,47,55.9,0,68.3,69.0,66.0
20160519183000,273.0,280.35,55.625,47,55.9,0,68.2,69.0,66.0
20160519184500,273.0,280.35,55.625,47,55.2,0,67.9,69.0,66.0
20160519190000,273.0,280.35,55.625,47,55.2,0,67.7,69.0,66.0
20160519191500,273.0,283.5,56.25,47,55.2,0,67.8,69.0,66.0
20160519193000,273.0,283.5,56.25,47,55.2,0,68.1,69.0,66.0
20160519194500,273.0,283.5,56.25,47,55.2,0,67.8,69.0,66.0
20160519200000,273.0,280.35,55.625,47,55.2,0,67.8,69.0,66.0
20160519201500,273.0,283.5,56.25,47,55.2,0,67.8,69.0,66.0
20160519203000,273.0,283.5,56.25,47,55.2,0,67.7,69.0,66.0
20160519204500,273.0,279.3,55.4167,47,55.2,0,67.9,69.0,66.0
20160519210000,273.0,282.45,56.0417,47,55.2,0,67.7,69.0,66.0
20160519211500,273.0,282.45,56.0417,47,55.2,0,67.9,69.0,66.0
20160519213000,273.0,279.3,55.4167,46,55.2,0,67.9,69.0,66.0
20160519214500,273.0,275.1,54.5833,46,55.2,0,67.7,69.0,66.0
20160519220000,273.0,275.1,54.5833,46,55.2,0,67.8,69.0,66.0
20160519221500,273.0,279.3,55.4167,46,55.2,0,67.8,69.0,66.0
20160519223000,273.0,274.05,54.375,46,55.2,0,67.7,69.0,66.0
20160519224500,273.0,274.05,54.375,46,55.2,0,67.6,69.0,66.0
20160519230000,273.0,279.3,55.4167,46,55.2,0,67.6,69.0,66.0
20160519231500,273.0,275.1,54.5833,46,55.2,0,67.4,69.0,66.0
20160519233000,273.0,275.1,54.5833,46,55.2,0,67.3,69.0,66.0
20160519234500,273.0,275.1,54.5833,46,55.2,0,67.2,69.0,66.0
20160520000000,273.0,275.1,54.5833,46,55.2,0,67.1,69.0,66.0
20160520001500,273.0,275.1,54.5833,46,55.2,0,67.1,69.0,66.0
20160520003000,273.0,275.1,54.5833,46,55.2,0,66.9,69.0,66.0
20160520004500,273.0,279.3,55.4167,46,55.9,0,67.0,69.0,66.0
20160520010000,273.0,275.1,54.5833,46,55.2,0,66.9,69.0,66.0
20160520011500,273.0,275.1,54.5833,46,55.2,0,66.9,69.0,66.0
20160520013000,273.0,279.3,55.4167,46,55.2,0,66.8,69.0,66.0
20160520014500,273.0,275.1,54.5833,46,55.2,0,66.8,69.0,66.0
20160520020000,273.0,275.1,54.5833,46,55.2,0,66.7,69.0,66.0
20160520021500,273.0,275.1,54.5833,46,55.2,0,66.7,69.0,66.0
20160520023000,273.0,275.1,54.5833,46,55.2,0,66.6,69.0,66.0
20160520024500,273.0,275.1,54.5833,46,55.2,0,66.6,69.0,66.0
20160520030000,273.0,275.1,54.5833,46,55.2,0,66.4,69.0,66.0
20160520031500,273.0,279.3,55.4167,46,55.2,0,66.4,69.0,66.0
20160520033000,273.0,279.3,55.4167,46,55.2,0,66.4,69.0,66.0
20160520034500,273.0,279.3,55.4167,46,55.2,0,66.3,69.0,66.0
20160520040000,273.0,275.1,54.5833,46,55.2,0,66.3,69.0,66.0
20160520041500,273.0,279.3,55.4167,46,55.2,0,66.2,69.0,66.0
20160520043000,273.0,279.3,55.4167,46,55.2,0,66.2,69.0,66.0
20160520044500,273.0,279.3,55.4167,46,55.2,0,66.1,69.0,66.0
20160520050000,273.0,275.1,54.5833,46,55.2,0,66.1,69.0,66.0
20160520051500,273.0,279.3,55.4167,46,55.2,0,66.1,69.0,66.0
20160520053000,273.0,279.3,55.4167,46,55.2,0,66.1,69.0,66.0
20160520054500,273.0,279.3,55.4167,46,55.2,0,66.0,69.0,66.0
20160520060000,273.0,279.3,55.4167,46,55.2,0,66.0,69.0,66.0
20160520061500,273.0,282.45,56.0417,46,55.2,0,66.0,69.0,66.0
20160520063000,273.0,282.45,56.0417,46,55.2,0,66.0,69.0,66.0
20160520064500,273.0,282.45,56.0417,46,55.2,0,65.8,69.0,66.0
20160520070000,273.0,282.45,56.0417,46,55.2,0,65.8,69.0,66.0
20160520071500,273.0,282.45,56.0417,46,55.2,100,65.7,69.0,66.0
20160520073000,273.0,282.45,56.0417,46,55.2,100,65.7,69.0,66.0
20160520074500,273.0,282.45,56.0417,46,55.2,100,65.6,69.0,66.0
20160520080000,273.0,282.45,56.0417,46,55.2,100,65.6,69.0,66.0
20160520081500,273.0,282.45,56.0417,46,55.2,100,65.5,69.0,66.0
20160520083000,273.0,282.45,56.0417,46,56.7,100,65.5,69.0,66.0
20160520084500,273.0,282.45,56.0417,46,68.1,100,65.6,69.0,66.0
20160520090000,273.0,277.2,55.0,46,70.1,100,66.2,69.0,66.0
20160520091500,273.0,277.2,55.0,46,56.4,0,66.0,69.0,66.0
20160520093000,273.0,282.45,56.0417,46,55.7,0,65.8,69.0,66.0
20160520094500,273.0,282.45,56.0417,46,55.7,0,65.8,69.0,66.0
20160520100000,273.0,282.45,56.0417,46,55.7,0,65.9,69.0,66.0
20160520101500,273.0,282.45,56.0417,46,55.7,0,66.0,69.0,66.0
20160520103000,273.0,282.45,56.0417,46,55.7,0,66.1,69.0,66.0
20160520104500,273.0,282.45,56.0417,46,55.7,0,66.1,69.0,66.0
20160520110000,273.0,282.45,56.0417,46,55.7,0,66.3,69.0,66.0
20160520111500,273.0,270.9,53.75,46,55.7,0,66.3,69.0,66.0
20160520113000,273.0,270.9,53.75,46,55.7,0,66.2,69.0,66.0
20160520114500,273.0,270.9,53.75,46,55.7,0,66.2,69.0,66.0
20160520120000,273.0,270.9,53.75,46,55.7,0,66.2,69.0,66.0
20160520121500,273.0,270.9,53.75,46,55.7,0,66.2,69.0,66.0
20160520123000,273.0,270.9,53.75,46,55.7,0,66.2,69.0,66.0
20160520124500,273.0,267.75,53.125,46,55.7,0,66.2,69.0,66.0
20160520130000,273.0,267.75,53.125,46,55.7,0,66.2,69.0,66.0
20160520131500,273.0,267.75,53.125,46,55.7,0,66.2,69.0,66.0
20160520133000,273.0,267.75,53.125,46,55.7,0,66.3,69.0,66.0
20160520134500,273.0,267.75,53.125,46,55.7,0,66.8,69.0,66.0
20160520140000,273.0,263.55,52.2917,46,55.7,0,67.2,69.0,66.0
20160520141500,273.0,267.75,53.125,46,56.3,0,67.2,69.0,66.0
20160520143000,273.0,267.75,53.125,46,56.3,0,67.2,69.0,66.0
20160520144500,273.0,267.75,53.125,46,56.3,0,67.6,69.0,66.0
20160520150000,273.0,263.55,52.2917,46,55.7,0,67.7,69.0,66.0
20160520151500,273.0,263.55,52.2917,46,55.7,0,67.6,69.0,66.0
20160520153000,273.0,269.85,53.5417,46,55.7,0,67.3,69.0,66.0
20160520154500,273.0,269.85,53.5417,46,55.7,0,67.3,69.0,66.0
20160520160000,273.0,269.85,53.5417,46,55.7,0,67.2,69.0,66.0
20160520161500,273.0,269.85,53.5417,46,55.7,0,67.2,69.0,66.0
20160520163000,273.0,269.85,53.5417,46,56.3,0,67.2,69.0,66.0
20160520164500,273.0,269.85,53.5417,46,56.3,0,67.3,69.0,66.0
20160520170000,273.0,269.85,53.5417,46,56.3,0,67.4,69.0,66.0
20160520171500,273.0,269.85,53.5417,46,56.3,0,67.5,69.0,66.0
20160520173000,273.0,285.6,56.6667,47,55.6,0,68.0,69.0,66.0
20160520174500,273.0,285.6,56.6667,47,55.6,0,67.8,69.0,66.0
20160520180000,273.0,285.6,56.6667,47,55.6,0,67.9,69.0,66.0
20160520181500,273.0,285.6,56.6667,47,55.6,0,68.1,69.0,66.0
20160520183000,273.0,285.6,56.6667,47,56.3,0,68.3,69.0,66.0
20160520184500,273.0,285.6,56.6667,47,56.3,0,68.1,69.0,66.0
20160520190000,273.0,285.6,56.6667,47,56.3,0,68.1,69.0,66.0
20160520191500,273.0,289.8,57.5,47,56.3,0,68.4,69.0,66.0
20160520193000,273.0,282.45,56.0417,47,56.3,0,68.5,69.0,66.0
20160520194500,273.0,282.45,56.0417,47,55.6,0,68.5,69.0,66.0
20160520200000,273.0,282.45,56.0417,47,55.6,0,68.6,69.0,66.0
20160520201500,273.0,282.45,56.0417,47,55.6,0,68.4,69.0,66.0
20160520203000,273.0,277.2,55.0,47,55.6,0,68.7,69.0,66.0
20160520204500,273.0,280.35,55.625,47,55.6,0,68.7,69.0,66.0
20160520210000,273.0,283.5,56.25,47,55.6,0,68.7,69.0,66.0
20160520211500,273.0,283.5,56.25,47,55.6,0,68.3,69.0,66.0
20160520213000,273.0,280.35,55.625,47,55.6,0,68.3,69.0,66.0
20160520214500,273.0,283.5,56.25,47,55.6,0,68.4,69.0,66.0
20160520220000,273.0,280.35,55.625,47,55.6,0,68.4,69.0,66.0
20160520221500,273.0,280.35,55.625,47,55.6,0,68.2,69.0,66.0
20160520223000,273.0,283.5,56.25,47,55.6,0,68.1,69.0,66.0
20160520224500,273.0,283.5,56.25,47,55.6,0,67.9,69.0,66.0
20160520230000,273.0,283.5,56.25,47,55.6,0,67.8,69.0,66.0
20160520231500,273.0,283.5,56.25,47,55.6,0,67.7,69.0,66.0
20160520233000,273.0,283.5,56.25,47,55.6,0,68.0,69.0,66.0
20160520234500,273.0,283.5,56.25,47,55.6,0,68.0,69.0,66.0
20160521000000,273.0,283.5,56.25,47,55.6,0,68.0,69.0,66.0
20160521001500,273.0,280.35,55.625,47,55.6,0,68.1,69.0,66.0
20160521003000,273.0,280.35,55.625,47,55.6,0,67.9,69.0,66.0
20160521004500,273.0,283.5,56.25,47,55.6,0,68.1,69.0,66.0
20160521010000,273.0,283.5,56.25,47,55.6,0,67.9,69.0,66.0
20160521011500,273.0,266.7,52.9167,46,55.6,0,68.1,69.0,66.0
20160521013000,273.0,262.5,52.0833,46,55.6,0,67.9,69.0,66.0
20160521014500,273.0,271.95,53.9583,46,55.6,0,67.8,69.0,66.0
20160521020000,273.0,275.1,54.5833,46,55.6,0,67.8,69.0,66.0
20160521021500,273.0,280.35,55.625,46,55.6,0,67.7,69.0,66.0
20160521023000,273.0,280.35,55.625,46,55.6,0,67.6,69.0,66.0
20160521024500,273.0,283.5,56.25,46,55.6,0,67.4,69.0,66.0
20160521030000,273.0,280.35,55.625,46,55.6,0,67.4,69.0,66.0
20160521031500,273.0,280.35,55.625,46,55.6,0,67.2,69.0,66.0
20160521033000,273.0,280.35,55.625,46,55.6,0,67.3,69.0,66.0
20160521034500,273.0,280.35,55.625,46,55.6,0,67.0,69.0,66.0
20160521040000,273.0,280.35,55.625,46,55.6,0,67.1,69.0,66.0
20160521041500,273.0,283.5,56.25,46,55.6,0,67.0,69.0,66.0
20160521043000,273.0,283.5,56.25,46,55.6,0,67.1,69.0,66.0
20160521044500,273.0,283.5,56.25,46,55.6,0,67.0,69.0,66.0
20160521050000,273.0,283.5,56.25,46,54.8,0,67.1,69.0,66.0
20160521051500,273.0,283.5,56.25,46,55.5,0,67.1,69.0,66.0
20160521053000,273.0,283.5,56.25,46,55.5,0,67.1,69.0,66.0
20160521054500,273.0,283.5,56.25,46,55.5,0,66.8,69.0,66.0
20160521060000,273.0,283.5,56.25,46,55.5,0,66.6,69.0,66.0
20160521061500,273.0,283.5,56.25,46,55.5,0,66.5,69.0,66.0
20160521063000,273.0,283.5,56.25,46,55.5,0,66.3,69.0,66.0
20160521064500,273.0,283.5,56.25,46,55.5,0,66.2,69.0,66.0
20160521070000,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521071500,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521073000,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521074500,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521080000,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521081500,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521083000,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521084500,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521090000,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521091500,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521093000,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521094500,273.0,283.5,56.25,46,55.5,0,66.3,68.9,65.9
20160521100000,273.0,283.5,56.25,46,55.5,0,66.2,68.9,65.9
20160521101500,273.0,279.3,55.4167,46,55.5,0,66.4,68.9,65.9
20160521103000,273.0,283.5,56.25,46,55.5,0,66.4,68.9,65.9
20160521104500,273.0,283.5,56.25,46,55.5,0,66.6,68.9,65.9
20160521110000,273.0,283.5,56.25,46,55.5,0,66.6,68.9,65.9
20160521111500,273.0,283.5,56.25,46,55.5,0,66.7,68.9,65.9
20160521113000,273.0,283.5,56.25,46,55.5,0,66.9,68.9,65.9
20160521114500,273.0,280.35,55.625,46,55.5,0,67.0,68.9,65.9
20160521120000,273.0,280.35,55.625,46,55.5,0,67.1,68.9,65.9
20160521121500,273.0,280.35,55.625,46,55.5,0,67.2,68.9,65.9
20160521123000,273.0,267.75,53.125,46,55.5,0,67.3,68.9,65.9
20160521124500,273.0,267.75,53.125,46,55.5,0,67.3,68.9,65.9
20160521130000,273.0,267.75,53.125,46,56.3,0,67.4,68.9,65.9
20160521131500,273.0,267.75,53.125,46,56.3,0,67.3,68.9,65.9
20160521133000,273.0,267.75,53.125,46,56.3,0,67.4,68.9,65.9
20160521134500,273.0,270.9,53.75,47,56.3,0,67.7,68.9,65.9
20160521140000,273.0,270.9,53.75,47,56.3,0,67.7,68.9,65.9
20160521141500,273.0,274.05,54.375,47,56.3,0,67.9,68.9,65.9
20160521143000,273.0,277.2,55.0,47,56.3,0,67.9,68.9,65.9
20160521144500,273.0,277.2,55.0,47,56.3,0,68.3,68.9,65.9
20160521150000,273.0,282.45,56.0417,47,56.3,0,68.4,68.9,65.9
20160521151500,273.0,282.45,56.0417,47,56.3,0,68.3,68.9,65.9
20160521153000,273.0,288.75,57.2917,47,56.3,0,68.4,68.9,65.9
20160521154500,273.0,284.55,56.4583,47,56.3,0,68.6,68.9,65.9
20160521160000,273.0,284.55,56.4583,47,56.3,0,68.7,68.9,65.9
20160521161500,273.0,284.55,56.4583,47,56.3,0,68.7,68.9,65.9
20160521163000,273.0,289.8,57.5,47,56.3,0,68.7,68.9,65.9
20160521164500,273.0,289.8,57.5,47,56.3,0,68.6,68.9,65.9
20160521170000,273.0,289.8,57.5,47,56.3,0,68.6,68.9,65.9
20160521171500,273.0,289.8,57.5,47,56.3,0,68.7,68.9,65.9
20160521173000,273.0,289.8,57.5,47,55.6,0,68.4,68.9,65.9
20160521174500,273.0,289.8,57.5,47,55.6,0,68.2,68.9,65.9
20160521180000,273.0,277.2,55.0,47,56.3,0,68.2,68.9,65.9
20160521181500,273.0,277.2,55.0,47,56.3,0,68.2,68.9,65.9
20160521183000,273.0,280.35,55.625,47,56.3,0,68.1,68.9,65.9
20160521184500,273.0,277.2,55.0,47,56.3,0,67.9,68.9,65.9
20160521190000,273.0,277.2,55.0,47,56.3,0,67.9,68.9,65.9
20160521191500,273.0,277.2,55.0,47,55.6,0,67.8,68.9,65.9
20160521193000,273.0,280.35,55.625,47,55.6,0,67.9,68.9,65.9
20160521194500,273.0,277.2,55.0,47,55.6,0,68.0,68.9,65.9
20160521200000,273.0,280.35,55.625,47,55.6,0,68.1,68.9,65.9
20160521201500,273.0,280.35,55.625,47,56.3,0,68.2,68.9,65.9
20160521203000,273.0,280.35,55.625,47,56.3,0,68.1,68.9,65.9
20160521204500,273.0,283.5,56.25,47,56.3,0,68.3,68.9,65.9
20160521210000,273.0,280.35,55.625,47,55.6,0,68.2,68.9,65.9
20160521211500,273.0,280.35,55.625,47,55.6,0,68.1,68.9,65.9
20160521213000,273.0,280.35,55.625,47,55.6,0,67.9,68.9,65.9
20160521214500,273.0,280.35,55.625,47,55.6,0,68.0,68.9,65.9
20160521220000,273.0,280.35,55.625,47,55.6,0,67.9,68.9,65.9
20160521221500,273.0,280.35,55.625,47,55.6,0,67.7,68.9,65.9
20160521223000,273.0,280.35,55.625,47,55.6,0,67.4,68.9,65.9
20160521224500,273.0,280.35,55.625,47,55.6,0,67.3,68.9,65.9
20160521230000,273.0,283.5,56.25,47,55.6,0,67.2,68.9,65.9
20160521231500,273.0,279.3,55.4167,47,55.6,0,67.3,68.9,65.9
20160521233000,273.0,282.45,56.0417,47,55.6,0,67.2,68.9,65.9
20160521234500,273.0,282.45,56.0417,47,55.6,0,67.2,68.9,65.9
20160522000000,273.0,282.45,56.0417,47,55.6,0,67.3,68.9,65.9
20160522001500,273.0,279.3,55.4167,47,55.6,0,67.3,68.9,65.9
20160522003000,273.0,279.3,55.4167,47,55.6,0,67.2,68.9,65.9
20160522004500,273.0,282.45,56.0417,47,55.6,0,67.2,68.9,65.9
20160522010000,273.0,282.45,56.0417,47,55.6,0,67.2,68.9,65.9
20160522011500,273.0,282.45,56.0417,47,55.6,0,67.2,68.9,65.9
20160522013000,273.0,277.2,55.0,47,55.6,0,67.1,68.9,65.9
20160522014500,273.0,277.2,55.0,47,55.6,0,67.1,68.9,65.9
20160522020000,273.0,280.35,55.625,47,55.6,0,67.1,68.9,65.9
20160522021500,273.0,280.35,55.625,47,55.6,0,67.1,68.9,65.9
20160522023000,273.0,280.35,55.625,47,55.6,0,67.0,68.9,65.9
20160522024500,273.0,280.35,55.625,47,55.6,0,66.9,68.9,65.9
20160522030000,273.0,280.35,55.625,47,55.6,0,67.0,68.9,65.9
20160522031500,273.0,277.2,55.0,47,55.6,0,66.9,68.9,65.9
20160522033000,273.0,277.2,55.0,47,55.6,0,66.8,68.8,65.8
20160522034500,273.0,277.2,55.0,47,55.6,0,66.7,68.9,65.9
20160522040000,273.0,277.2,55.0,47,55.6,0,66.7,68.9,65.9
20160522041500,273.0,277.2,55.0,47,55.6,0,66.6,68.9,65.9
20160522043000,273.0,277.2,55.0,47,55.6,0,66.4,68.9,65.9
20160522044500,273.0,277.2,55.0,47,55.6,0,66.4,68.8,65.8
20160522050000,273.0,280.35,55.625,47,55.6,0,66.3,68.8,65.8
20160522051500,273.0,283.5,56.25,47,55.6,0,66.3,68.8,65.8
20160522053000,273.0,280.35,55.625,47,55.6,0,66.2,68.7,65.7
20160522054500,273.0,280.35,55.625,47,55.6,0,66.2,68.8,65.8
20160522060000,273.0,280.35,55.625,47,55.6,0,66.2,68.8,65.8
20160522061500,273.0,280.35,55.625,47,55.6,0,66.2,68.7,65.7
20160522063000,273.0,280.35,55.625,47,55.6,0,66.2,68.8,65.8
20160522064500,273.0,280.35,55.625,47,55.6,0,66.2,68.7,65.7
20160522070000,273.0,277.2,55.0,47,55.6,0,66.2,68.6,65.6
20160522071500,273.0,277.2,55.0,47,55.6,0,66.3,68.6,65.6
20160522073000,273.0,277.2,55.0,47,55.6,0,66.4,68.5,65.5
20160522074500,273.0,274.05,54.375,47,55.6,0,66.4,68.6,65.6
20160522080000,273.0,277.2,55.0,47,55.6,0,66.5,68.5,65.5
20160522081500,273.0,277.2,55.0,47,55.6,0,66.5,68.6,65.6
20160522083000,273.0,277.2,55.0,47,55.6,0,66.6,68.6,65.6
20160522084500,273.0,280.35,55.625,47,55.6,0,66.4,68.6,65.6
20160522090000,273.0,280.35,55.625,47,55.6,0,66.4,68.6,65.6
20160522091500,273.0,277.2,55.0,47,55.6,0,66.5,68.5,65.5
20160522093000,273.0,277.2,55.0,47,55.6,0,66.5,68.5,65.5
20160522094500,273.0,277.2,55.0,47,55.6,0,66.5,68.5,65.5
20160522100000,273.0,277.2,55.0,47,55.6,0,66.4,68.6,65.6
20160522101500,273.0,277.2,55.0,47,55.6,0,66.4,68.6,65.6
20160522103000,273.0,277.2,55.0,47,55.6,0,66.4,68.5,65.5
20160522104500,273.0,280.35,55.625,47,55.6,0,66.4,68.6,65.6
20160522110000,273.0,280.35,55.625,47,55.6,0,66.4,68.5,65.5
20160522111500,273.0,280.35,55.625,47,55.6,0,66.4,68.5,65.5
20160522113000,273.0,277.2,55.0,47,55.6,0,66.4,68.5,65.5
20160522114500,273.0,277.2,55.0,47,55.6,0,66.4,68.6,65.6
20160522120000,273.0,280.35,55.625,47,55.6,0,66.4,68.5,65.5
20160522121500,273.0,280.35,55.625,47,55.6,0,66.4,68.5,65.5
20160522123000,273.0,280.35,55.625,47,55.6,0,66.4,68.5,65.5
20160522124500,273.0,280.35,55.625,47,55.6,0,66.4,68.5,65.5
20160522130000,273.0,280.35,55.625,47,55.6,0,66.7,68.5,65.5
20160522131500,273.0,275.1,54.5833,47,55.6,0,66.6,68.5,65.5
20160522133000,273.0,271.95,53.9583,47,87.7,100,67.1,72.8,69.8
20160522134500,273.0,279.3,55.4167,47,91.7,100,68.8,72.8,69.8
20160522140000,273.0,275.1,54.5833,47,86.9,100,69.6,72.7,69.7
20160522141500,273.0,279.3,55.4167,47,56.4,100,69.0,72.7,69.7
20160522143000,273.0,279.3,55.4167,47,76.8,100,68.6,72.8,69.8
20160522144500,273.0,275.1,54.5833,47,81.2,100,69.6,72.8,69.8
20160522150000,273.0,279.3,55.4167,47,56.4,100,68.9,72.7,69.7
20160522151500,273.0,279.3,55.4167,47,69.9,100,68.6,72.7,69.7
20160522153000,273.0,279.3,55.4167,47,67.3,100,69.1,72.3,69.3
20160522154500,273.0,279.3,55.4167,47,66.3,100,69.1,72.2,69.2
20160522160000,273.0,279.3,55.4167,47,84.4,100,69.1,72.2,69.2
20160522161500,273.0,279.3,55.4167,47,58.0,0,69.3,72.2,69.2
20160522163000,273.0,284.55,56.4583,47,56.8,100,68.7,72.2,69.2
20160522164500,273.0,284.55,56.4583,47,56.8,100,68.5,72.2,69.2
20160522170000,273.0,284.55,56.4583,46,59.9,100,68.3,72.0,69.0
20160522171500,273.0,284.55,56.4583,46,62.0,100,68.6,71.8,68.8
20160522173000,273.0,287.7,57.0833,46,79.1,100,68.8,71.8,68.8
20160522174500,273.0,287.7,57.0833,46,56.4,100,68.8,72.1,69.1
20160522180000,273.0,287.7,57.0833,46,56.4,100,68.4,71.8,68.8
20160522181500,273.0,287.7,57.0833,46,56.4,100,68.3,71.8,68.8
20160522183000,273.0,283.5,56.25,46,56.4,100,68.1,71.8,68.8
20160522184500,273.0,287.7,57.0833,46,61.1,100,68.1,71.3,68.3
20160522190000,273.0,287.7,57.0833,46,62.0,100,68.3,71.3,68.3
20160522191500,273.0,287.7,57.0833,46,62.0,100,68.3,71.4,68.4
20160522193000,273.0,287.7,57.0833,46,56.8,100,68.3,71.8,68.8
20160522194500,273.0,287.7,57.0833,46,56.0,100,68.1,71.3,68.3
20160522200000,273.0,287.7,57.0833,46,56.0,100,67.9,71.4,68.4
20160522201500,273.0,284.55,56.4583,46,66.3,100,67.9,71.4,68.4
20160522203000,273.0,284.55,56.4583,46,58.0,100,68.1,71.4,68.4
20160522204500,273.0,287.7,57.0833,46,56.8,100,67.9,71.4,68.4
20160522210000,273.0,287.7,57.0833,46,78.7,100,68.6,71.4,68.4
20160522211500,273.0,284.55,56.4583,46,56.0,0,68.2,71.4,68.4
20160522213000,273.0,284.55,56.4583,46,56.0,0,68.2,71.4,68.4
20160522214500,273.0,284.55,56.4583,46,56.0,100,68.1,71.4,68.4
20160522220000,273.0,287.7,57.0833,46,56.0,100,68.0,71.4,68.4
20160522221500,273.0,287.7,57.0833,46,56.0,100,67.9,71.4,68.4
20160522223000,273.0,287.7,57.0833,46,56.0,100,67.8,71.4,68.4
20160522224500,273.0,287.7,57.0833,46,65.8,100,67.9,71.4,68.4
20160522230000,273.0,287.7,57.0833,46,72.9,100,68.4,71.4,68.4
20160522231500,273.0,287.7,57.0833,46,72.9,100,68.6,71.5,68.5
20160522233000,273.0,287.7,57.0833,46,56.0,100,68.3,71.4,68.4
20160522234500,273.0,287.7,57.0833,46,56.7,100,67.9,71.8,68.8
20160523000000,273.0,287.7,57.0833,46,67.3,100,68.3,71.8,68.8
20160523001500,273.0,284.55,56.4583,46,76.0,100,68.6,71.4,68.4
20160523003000,273.0,288.75,57.2917,46,56.3,100,68.2,71.4,68.4
20160523004500,273.0,288.75,57.2917,46,56.3,100,67.9,71.4,68.4
20160523010000,273.0,285.6,56.6667,46,73.4,100,68.0,71.8,68.8
20160523011500,273.0,289.8,57.5,46,63.3,0,68.7,71.4,68.4
20160523013000,273.0,289.8,57.5,46,56.0,100,68.4,71.8,68.8
20160523014500,273.0,285.6,56.6667,46,56.0,100,68.1,71.4,68.4
20160523020000,273.0,285.6,56.6667,46,56.0,100,67.9,71.4,68.4
20160523021500,273.0,288.75,57.2917,46,57.9,100,67.8,71.6,68.6
20160523023000,273.0,285.6,56.6667,46,58.8,100,68.1,71.4,68.4
20160523024500,273.0,285.6,56.6667,46,57.6,0,68.2,70.9,67.9
20160523030000,273.0,288.75,57.2917,46,55.6,100,67.9,71.4,68.4
20160523031500,273.0,288.75,57.2917,46,55.6,100,67.7,71.4,68.4
20160523033000,273.0,288.75,57.2917,46,67.7,100,68.1,71.8,68.8
20160523034500,273.0,285.6,56.6667,46,77.3,100,68.7,71.8,68.8
20160523040000,273.0,285.6,56.6667,46,57.2,100,68.8,72.2,69.2
20160523041500,273.0,285.6,56.6667,46,56.3,100,68.2,71.8,68.8
20160523043000,273.0,288.75,57.2917,46,66.2,100,68.0,71.8,68.8
20160523044500,273.0,288.75,57.2917,46,69.1,100,68.5,71.8,68.8
20160523050000,273.0,284.55,56.4583,46,56.4,100,68.2,71.3,68.3
20160523051500,273.0,288.75,57.2917,46,55.6,100,67.8,71.3,68.3
20160523053000,273.0,288.75,57.2917,46,68.1,100,67.7,71.4,68.4
20160523054500,273.0,288.75,57.2917,46,59.6,100,68.1,72.2,69.2
20160523060000,273.0,288.75,57.2917,46,82.1,100,68.6,72.2,69.2
20160523061500,273.0,288.75,57.2917,46,73.4,100,69.0,72.2,69.2
20160523063000,273.0,288.75,57.2917,46,74.4,100,69.0,72.2,69.2
20160523064500,273.0,288.75,57.2917,46,74.4,100,69.1,72.2,69.2
20160523070000,273.0,285.6,56.6667,46,72.9,100,69.1,72.2,69.2
20160523071500,273.0,285.6,56.6667,46,75.8,100,69.2,72.2,69.2
20160523073000,273.0,285.6,56.6667,46,73.2,100,69.3,72.2,69.2
20160523074500,273.0,285.6,56.6667,46,73.2,100,69.3,72.2,69.2
20160523080000,273.0,285.6,56.6667,46,74.3,100,69.4,72.2,69.2
20160523081500,273.0,285.6,56.6667,46,75.8,100,69.4,72.2,69.2
20160523083000,273.0,285.6,56.6667,46,70.3,100,69.4,72.2,69.2
20160523084500,273.0,274.05,54.375,46,56.4,100,68.6,72.2,69.2
20160523090000,273.0,274.05,54.375,46,72.9,100,68.3,72.2,69.2
20160523091500,273.0,274.05,54.375,46,69.5,100,68.9,72.2,69.2
20160523093000,273.0,274.05,54.375,46,70.4,100,68.7,72.2,69.2
20160523094500,273.0,277.2,55.0,46,77.8,100,69.1,72.2,69.2
20160523100000,273.0,277.2,55.0,46,79.2,100,69.3,72.2,69.2
20160523101500,273.0,277.2,55.0,46,58.8,0,69.3,72.1,69.1
20160523103000,273.0,277.2,55.0,46,56.4,100,68.3,71.8,68.8
20160523104500,273.0,277.2,55.0,46,56.4,100,67.9,71.8,68.8
20160523110000,273.0,277.2,55.0,46,76.8,100,68.4,71.8,68.8
20160523111500,273.0,277.2,55.0,46,71.5,100,68.6,71.8,68.8
20160523113000,273.0,280.35,55.625,46,69.6,100,68.6,71.8,68.8
20160523114500,273.0,259.35,51.4583,46,70.6,100,68.7,71.8,68.8
20160523120000,273.0,262.5,52.0833,46,71.6,100,68.8,71.8,68.8
20160523121500,273.0,279.3,55.4167,46,71.6,100,68.9,71.8,68.8
20160523123000,273.0,283.5,56.25,46,70.1,100,68.9,71.4,68.4
20160523124500,273.0,283.5,56.25,47,56.7,100,68.4,71.8,68.8
20160523130000,273.0,283.5,56.25,47,56.7,100,68.1,71.8,68.8
20160523131500,273.0,283.5,56.25,47,65.3,100,68.3,71.8,68.8
20160523133000,273.0,287.7,57.0833,47,66.3,100,68.3,71.8,68.8
20160523134500,273.0,284.55,56.4583,47,72.0,100,68.4,71.8,68.8
20160523140000,273.0,284.55,56.4583,47,74.9,100,68.8,71.8,68.8
20160523141500,273.0,287.7,57.0833,47,63.4,0,69.1,71.8,68.8
20160523143000,273.0,287.7,57.0833,47,56.8,100,68.4,71.8,68.8
20160523144500,273.0,287.7,57.0833,47,56.8,100,68.2,71.8,68.8
20160523150000,273.0,287.7,57.0833,47,61.5,100,68.0,71.8,68.8
20160523151500,273.0,284.55,56.4583,47,62.8,100,68.7,71.8,68.8
20160523153000,273.0,284.55,56.4583,47,62.8,100,68.4,71.8,68.8
20160523154500,273.0,288.75,57.2917,47,62.8,100,68.6,71.8,68.8
20160523160000,273.0,288.75,57.2917,47,56.8,100,68.5,71.7,68.7
20160523161500,273.0,288.75,57.2917,47,56.8,0,68.4,71.4,68.4
20160523163000,273.0,284.55,56.4583,46,56.8,0,68.7,71.5,68.5
20160523164500,273.0,263.55,52.2917,46,56.8,0,68.6,71.7,68.7
20160523170000,273.0,263.55,52.2917,46,56.8,100,68.4,71.7,68.7
20160523171500,273.0,263.55,52.2917,46,56.8,100,68.3,71.8,68.8
20160523173000,273.0,263.55,52.2917,46,56.8,100,68.2,71.3,68.3
20160523174500,273.0,289.8,57.5,46,56.8,100,68.5,71.5,68.5
20160523180000,273.0,285.6,56.6667,46,56.8,100,68.3,71.4,68.4
20160523181500,273.0,285.6,56.6667,46,56.8,100,68.4,71.3,68.3
20160523183000,273.0,285.6,56.6667,46,56.2,0,68.6,71.3,68.3
20160523184500,273.0,285.6,56.6667,46,56.2,0,68.4,71.3,68.3
20160523190000,273.0,289.8,57.5,46,56.2,100,68.4,71.3,68.3
20160523191500,273.0,289.8,57.5,46,56.2,100,68.2,71.3,68.3
20160523193000,273.0,289.8,57.5,46,56.2,100,68.3,71.4,68.4
20160523194500,273.0,289.8,57.5,46,56.2,100,68.4,71.4,68.4
20160523200000,273.0,289.8,57.5,46,56.2,100,68.2,71.5,68.5
20160523201500,273.0,289.8,57.5,46,73.9,100,68.5,71.8,68.8
20160523203000,273.0,289.8,57.5,46,63.1,100,68.4,71.8,68.8
20160523204500,273.0,283.5,56.25,45,63.1,100,68.7,71.8,68.8
20160523210000,273.0,283.5,56.25,45,57.2,100,68.8,71.8,68.8
20160523211500,273.0,283.5,56.25,45,56.4,100,68.7,71.8,68.8
20160523213000,273.0,283.5,56.25,45,56.4,100,68.7,72.2,69.2
20160523214500,273.0,283.5,56.25,45,56.4,100,68.7,72.2,69.2
20160523220000,273.0,283.5,56.25,45,55.6,100,68.7,71.8,68.8
20160523221500,273.0,283.5,56.25,45,55.6,100,68.6,71.8,68.8
20160523223000,273.0,283.5,56.25,45,55.6,100,68.6,71.8,68.8
20160523224500,273.0,283.5,56.25,45,55.6,100,68.6,71.8,68.8
20160523230000,273.0,283.5,56.25,45,55.6,100,68.2,71.8,68.8
20160523231500,273.0,283.5,56.25,45,56.7,100,67.9,71.8,68.8
20160523233000,273.0,283.5,56.25,45,66.3,100,68.4,71.8,68.8
20160523234500,273.0,283.5,56.25,45,59.5,100,68.3,71.8,68.8
20160524000000,273.0,283.5,56.25,45,73.5,100,68.9,71.8,68.8
20160524001500,273.0,289.8,57.5,46,56.4,100,68.5,72.2,69.2
20160524003000,273.0,283.5,56.25,46,80.1,100,68.5,72.2,69.2
20160524004500,273.0,283.5,56.25,46,62.8,100,68.8,72.2,69.2
20160524010000,273.0,283.5,56.25,46,79.3,100,69.0,72.2,69.2
20160524011500,273.0,283.5,56.25,46,60.4,0,69.4,72.2,69.2
20160524013000,273.0,280.35,55.625,46,56.0,100,68.4,72.2,69.2
20160524014500,273.0,280.35,55.625,46,82.5,100,68.5,72.2,69.2
20160524020000,273.0,280.35,55.625,46,61.6,100,68.7,72.2,69.2
20160524021500,273.0,284.55,56.4583,46,76.4,100,69.1,72.2,69.2
20160524023000,273.0,284.55,56.4583,46,75.4,100,69.4,72.2,69.2
20160524024500,273.0,284.55,56.4583,46,56.4,100,68.6,72.2,69.2
20160524030000,273.0,284.55,56.4583,46,74.6,100,68.2,72.2,69.2
20160524031500,273.0,284.55,56.4583,46,63.2,100,68.7,72.2,69.2
20160524033000,273.0,284.55,56.4583,46,79.5,100,68.9,72.1,69.1
20160524034500,273.0,284.55,56.4583,46,59.2,0,69.3,72.0,69.0
20160524040000,273.0,284.55,56.4583,46,56.0,100,68.2,72.0,69.0
20160524041500,273.0,284.55,56.4583,46,64.8,100,68.2,71.8,68.8
20160524043000,273.0,284.55,56.4583,46,78.7,100,68.6,72.2,69.2
20160524044500,273.0,287.7,57.0833,46,65.5,0,69.3,72.0,69.0
20160524050000,273.0,287.7,57.0833,46,56.0,100,68.6,71.9,68.9
20160524051500,273.0,287.7,57.0833,46,56.0,100,68.2,71.9,68.9
20160524053000,273.0,287.7,57.0833,46,66.7,100,67.9,72.0,69.0
20160524054500,273.0,287.7,57.0833,46,70.6,100,68.6,71.8,68.8
20160524060000,273.0,287.7,57.0833,46,69.6,100,68.6,71.8,68.8
20160524061500,273.0,287.7,57.0833,46,70.5,100,68.7,71.8,68.8
20160524063000,273.0,287.7,57.0833,46,76.4,100,68.9,72.2,69.2
20160524064500,273.0,287.7,57.0833,46,58.0,0,69.1,71.9,68.9
20160524070000,273.0,287.7,57.0833,46,56.4,100,68.3,72.2,69.2
20160524071500,273.0,287.7,57.0833,46,76.6,100,68.9,72.2,69.2
20160524073000,273.0,287.7,57.0833,46,70.5,100,68.7,72.2,69.2
20160524074500,273.0,287.7,57.0833,46,73.9,100,68.9,72.2,69.2
20160524080000,273.0,275.1,54.5833,46,59.3,0,68.9,71.8,68.8
20160524081500,273.0,275.1,54.5833,46,56.7,100,68.2,72.2,69.2
20160524083000,273.0,271.95,53.9583,46,56.7,100,68.3,71.8,68.8
20160524084500,273.0,271.95,53.9583,46,66.6,100,68.0,70.9,67.9
20160524090000,273.0,271.95,53.9583,46,74.5,100,68.6,71.8,68.8
20160524091500,273.0,271.95,53.9583,46,69.7,100,68.9,71.8,68.8
20160524093000,273.0,271.95,53.9583,46,66.8,100,68.8,71.8,68.8
20160524094500,273.0,271.95,53.9583,46,64.4,100,68.6,71.8,68.8
20160524100000,273.0,271.95,53.9583,46,62.8,100,68.4,71.8,68.8
20160524101500,273.0,285.6,56.6667,47,59.4,100,67.9,72.2,69.2
20160524103000,273.0,285.6,56.6667,47,60.3,100,67.9,71.8,68.8
20160524104500,273.0,285.6,56.6667,47,60.3,100,67.8,71.8,68.8
20160524110000,273.0,285.6,56.6667,47,59.2,100,67.6,71.8,68.8
20160524111500,273.0,285.6,56.6667,47,62.4,100,67.7,71.8,68.8
20160524113000,273.0,285.6,56.6667,47,59.9,100,67.8,71.8,68.8
20160524114500,273.0,285.6,56.6667,47,59.9,100,67.7,71.8,68.8
20160524120000,273.0,285.6,56.6667,47,59.2,100,67.7,71.8,68.8
20160524121500,273.0,285.6,56.6667,47,59.2,100,67.7,71.8,68.8
20160524123000,273.0,285.6,56.6667,47,66.7,100,67.7,71.8,68.8
20160524124500,273.0,288.75,57.2917,47,61.6,100,67.9,71.8,68.8
20160524130000,273.0,288.75,57.2917,47,60.4,100,67.9,71.8,68.8
20160524131500,273.0,288.75,57.2917,47,62.8,100,68.1,71.8,68.8
20160524133000,273.0,288.75,57.2917,47,76.9,100,68.6,71.8,68.8
20160524134500,273.0,288.75,57.2917,47,68.8,100,69.0,71.8,68.8
20160524140000,273.0,288.75,57.2917,47,66.3,100,69.0,71.8,68.8
20160524141500,273.0,288.75,57.2917,47,64.4,100,68.9,71.8,68.8
20160524143000,273.0,288.75,57.2917,47,56.4,100,68.4,71.8,68.8
20160524144500,273.0,284.55,56.4583,47,56.4,100,68.2,71.8,68.8
20160524150000,273.0,284.55,56.4583,47,56.4,100,68.4,71.8,68.8
20160524151500,273.0,280.35,55.625,47,58.3,100,68.1,71.8,68.8
20160524153000,273.0,280.35,55.625,47,59.3,0,69.0,71.8,68.8
20160524154500,273.0,283.5,56.25,47,56.4,100,68.6,71.8,68.8
20160524160000,273.0,279.3,55.4167,47,56.4,100,68.3,71.8,68.8
20160524161500,273.0,279.3,55.4167,47,56.4,100,68.2,71.8,68.8
20160524163000,273.0,284.55,56.4583,47,58.7,100,68.1,71.8,68.8
20160524164500,273.0,367.5,72.9167,55,56.4,0,68.0,70.0,67.0
20160524170000,273.0,300.3,59.5833,48,56.4,0,68.0,69.4,66.4
20160524171500,273.0,283.5,56.25,47,56.4,0,68.1,69.4,66.4
20160524173000,273.0,311.85,61.875,49,56.4,0,68.1,69.0,66.0
20160524174500,273.0,287.7,57.0833,47,56.4,0,67.9,69.0,66.0
20160524180000,273.0,287.7,57.0833,47,56.4,0,67.9,69.1,66.1
20160524181500,273.0,287.7,57.0833,47,56.4,0,67.9,69.9,66.9
20160524183000,273.0,287.7,57.0833,47,56.4,0,68.1,69.9,66.9
20160524184500,273.0,287.7,57.0833,47,56.4,0,67.9,69.9,66.9
20160524190000,273.0,283.5,56.25,47,56.4,0,68.1,69.9,66.9
20160524191500,273.0,283.5,56.25,47,56.4,0,67.9,70.0,67.0
20160524193000,273.0,283.5,56.25,47,56.4,0,67.9,70.0,67.0
20160524194500,273.0,283.5,56.25,47,56.4,0,68.1,70.0,67.0
20160524200000,273.0,283.5,56.25,47,56.4,0,68.2,70.3,67.3
20160524201500,273.0,283.5,56.25,47,55.6,0,68.1,70.4,67.4
20160524203000,273.0,283.5,56.25,47,55.6,0,67.8,70.3,67.3
20160524204500,273.0,283.5,56.25,47,55.6,0,67.9,70.4,67.4
20160524210000,273.0,283.5,56.25,47,55.6,0,67.8,70.4,67.4
20160524211500,273.0,283.5,56.25,47,55.6,0,68.0,70.4,67.4
20160524213000,273.0,283.5,56.25,47,55.6,0,68.0,70.2,67.2
20160524214500,273.0,288.75,57.2917,47,55.6,0,68.0,70.1,67.1
20160524220000,273.0,288.75,57.2917,47,55.6,0,67.9,70.2,67.2
20160524221500,273.0,288.75,57.2917,47,55.6,0,67.9,70.2,67.2
20160524223000,273.0,288.75,57.2917,47,55.6,0,67.9,70.0,67.0
20160524224500,273.0,280.35,55.625,46,55.6,0,68.4,70.0,67.0
20160524230000,273.0,280.35,55.625,46,55.6,0,68.6,70.0,67.0
20160524231500,273.0,280.35,55.625,46,55.6,0,68.6,70.0,67.0
20160524233000,273.0,280.35,55.625,46,55.6,0,68.8,70.0,67.0
20160524234500,273.0,277.2,55.0,46,55.6,0,68.8,70.0,67.0
20160525000000,273.0,280.35,55.625,46,55.6,0,68.8,70.0,67.0
20160525001500,273.0,280.35,55.625,46,55.6,0,68.8,70.0,67.0
20160525003000,273.0,275.1,54.5833,46,55.6,0,69.1,70.0,67.0
20160525004500,273.0,280.35,55.625,46,55.6,0,68.6,70.0,67.0
20160525010000,273.0,277.2,55.0,46,55.6,0,68.4,70.0,67.0
20160525011500,273.0,253.05,50.2083,45,55.6,0,68.4,70.0,67.0
20160525013000,273.0,253.05,50.2083,45,55.6,0,68.4,70.0,67.0
20160525014500,273.0,261.45,51.875,46,55.6,0,68.4,70.0,67.0
20160525020000,273.0,261.45,51.875,46,55.6,0,68.3,70.0,67.0
20160525021500,273.0,267.75,53.125,46,55.6,0,68.4,70.0,67.0
20160525023000,273.0,267.75,53.125,46,55.6,0,68.2,70.0,67.0
20160525024500,273.0,267.75,53.125,46,55.6,0,68.3,70.0,67.0
20160525030000,273.0,267.75,53.125,46,55.6,0,68.3,70.0,67.0
20160525031500,273.0,267.75,53.125,46,55.6,0,68.2,70.0,67.0
20160525033000,273.0,267.75,53.125,46,55.6,0,68.3,70.0,67.0
20160525034500,273.0,267.75,53.125,46,55.6,0,68.3,70.0,67.0
20160525040000,273.0,267.75,53.125,46,55.6,0,68.2,70.0,67.0
20160525041500,273.0,263.55,52.2917,46,55.6,0,68.2,70.0,67.0
20160525043000,273.0,266.7,52.9167,46,55.6,0,68.2,70.0,67.0
20160525044500,273.0,266.7,52.9167,46,55.6,0,68.2,70.0,67.0
20160525050000,273.0,263.55,52.2917,46,55.6,0,68.2,70.0,67.0
20160525051500,273.0,266.7,52.9167,46,55.6,0,68.2,70.0,67.0
20160525053000,273.0,263.55,52.2917,46,55.6,0,68.2,70.0,67.0
20160525054500,273.0,266.7,52.9167,46,55.6,0,68.2,70.0,67.0
20160525060000,273.0,266.7,52.9167,46,55.6,0,68.1,70.0,67.0
20160525061500,273.0,266.7,52.9167,46,55.6,0,67.9,70.0,67.0
20160525063000,273.0,269.85,53.5417,46,55.6,0,68.1,70.0,67.0
20160525064500,273.0,269.85,53.5417,46,55.6,0,68.1,70.0,67.0
20160525070000,273.0,269.85,53.5417,46,55.6,0,67.9,70.0,67.0
20160525071500,273.0,269.85,53.5417,46,55.6,0,68.0,70.0,67.0
20160525073000,273.0,269.85,53.5417,47,55.6,0,67.9,70.0,67.0
20160525074500,273.0,269.85,53.5417,47,93.5,100,69.5,75.0,72.0
20160525080000,273.0,274.05,54.375,47,83.2,100,70.2,75.0,72.0
20160525081500,273.0,270.9,53.75,47,87.5,100,70.8,75.0,72.0
20160525083000,273.0,270.9,53.75,47,93.4,100,71.3,75.0,72.0
20160525084500,273.0,266.7,52.9167,47,83.2,100,71.7,75.0,72.0
20160525090000,273.0,270.9,53.75,47,88.7,100,72.1,75.0,72.0
20160525091500,273.0,479.85,95.2083,71,56.8,0,71.6,69.5,66.5
20160525093000,273.0,309.75,61.4583,50,56.0,0,69.8,69.5,66.5
20160525094500,273.0,299.25,59.375,49,56.0,0,69.4,69.5,66.5
20160525100000,273.0,287.7,57.0833,48,56.0,0,69.1,69.5,66.5
20160525101500,273.0,287.7,57.0833,48,56.0,0,68.7,69.5,66.5
20160525103000,273.0,287.7,57.0833,48,56.0,0,68.6,69.5,66.5
20160525104500,273.0,287.7,57.0833,48,56.0,0,68.7,69.5,66.5
20160525110000,273.0,287.7,57.0833,48,56.0,0,68.3,69.5,66.5
20160525111500,273.0,287.7,57.0833,48,56.0,0,68.1,69.5,66.5
20160525113000,273.0,287.7,57.0833,48,56.0,0,67.9,69.5,66.5
20160525114500,273.0,287.7,57.0833,48,56.0,0,67.7,69.5,66.5
20160525120000,273.0,287.7,57.0833,48,56.0,0,67.6,69.5,66.5
20160525121500,273.0,287.7,57.0833,48,56.0,0,67.4,69.5,66.5
20160525123000,273.0,287.7,57.0833,48,56.0,0,67.4,69.5,66.5
20160525124500,273.0,287.7,57.0833,48,56.0,0,67.3,69.5,66.5
20160525130000,273.0,287.7,57.0833,48,56.0,0,67.3,69.5,66.5
20160525131500,273.0,280.35,55.625,48,56.0,0,67.6,69.5,66.5
20160525133000,273.0,283.5,56.25,48,56.0,0,67.7,69.5,66.5
20160525134500,273.0,283.5,56.25,48,56.0,0,67.7,69.5,66.5
20160525140000,273.0,287.7,57.0833,48,56.0,0,67.9,69.5,66.5
20160525141500,273.0,287.7,57.0833,48,56.0,0,67.9,69.5,66.5
20160525143000,273.0,287.7,57.0833,48,56.0,0,68.1,69.5,66.5
20160525144500,273.0,287.7,57.0833,48,56.0,0,67.9,69.5,66.5
20160525150000,273.0,287.7,57.0833,48,56.0,0,67.9,69.5,66.5
20160525151500,273.0,287.7,57.0833,48,56.0,0,67.9,69.5,66.5
20160525153000,273.0,287.7,57.0833,48,56.0,0,68.0,69.5,66.5
20160525154500,273.0,287.7,57.0833,48,56.0,0,67.8,69.5,66.5
20160525160000,273.0,287.7,57.0833,48,56.0,0,67.8,69.5,66.5
20160525161500,273.0,287.7,57.0833,48,56.0,0,67.8,69.5,66.5
20160525163000,273.0,283.5,56.25,47,56.0,0,67.7,69.5,66.5
20160525164500,273.0,283.5,56.25,47,56.0,0,67.7,69.5,66.5
20160525170000,273.0,283.5,56.25,47,56.0,0,67.7,69.5,66.5
20160525171500,273.0,283.5,56.25,47,56.0,0,67.7,69.5,66.5
20160525173000,273.0,283.5,56.25,47,56.0,0,67.7,69.5,66.5
20160525174500,273.0,283.5,56.25,47,56.0,0,67.9,69.5,66.5
20160525180000,273.0,283.5,56.25,47,56.0,0,67.9,69.5,66.5
20160525181500,273.0,283.5,56.25,47,56.0,0,67.9,69.5,66.5
20160525183000,273.0,283.5,56.25,47,56.0,0,67.8,69.5,66.5
20160525184500,273.0,283.5,56.25,47,56.0,0,67.9,69.5,66.5
20160525190000,273.0,283.5,56.25,47,56.0,0,68.3,69.5,66.5
20160525191500,273.0,283.5,56.25,47,56.0,0,68.2,69.5,66.5
20160525193000,273.0,287.7,57.0833,47,56.0,0,68.2,69.5,66.5
20160525194500,273.0,284.55,56.4583,47,56.0,0,68.3,69.5,66.5
20160525200000,273.0,284.55,56.4583,47,56.0,0,68.2,69.5,66.5
20160525201500,273.0,287.7,57.0833,47,56.0,0,68.1,69.5,66.5
20160525203000,273.0,287.7,57.0833,47,56.0,0,68.1,69.5,66.5
20160525204500,273.0,287.7,57.0833,47,56.0,0,68.1,69.5,66.5
20160525210000,273.0,287.7,57.0833,47,56.0,0,68.0,69.5,66.5
20160525211500,273.0,283.5,56.25,47,56.0,0,68.1,69.5,66.5
20160525213000,273.0,283.5,56.25,47,56.0,0,68.0,69.5,66.5
20160525214500,273.0,283.5,56.25,47,56.0,0,67.9,69.5,66.5
20160525220000,273.0,283.5,56.25,47,56.0,0,67.9,69.5,66.5
20160525221500,273.0,283.5,56.25,47,56.0,0,67.9,69.5,66.5
20160525223000,273.0,283.5,56.25,47,56.0,0,67.9,69.5,66.5
20160525224500,273.0,283.5,56.25,47,56.0,0,67.8,69.5,66.5
20160525230000,273.0,283.5,56.25,47,56.0,0,67.7,69.5,66.5
20160525231500,273.0,287.7,57.0833,47,56.0,0,67.7,69.5,66.5
20160525233000,273.0,280.35,55.625,47,56.0,0,67.8,69.5,66.5
20160525234500,273.0,280.35,55.625,47,56.0,0,67.8,69.5,66.5
20160526000000,273.0,280.35,55.625,47,56.0,0,67.8,69.5,66.5
20160526001500,273.0,277.2,55.0,47,56.0,0,67.8,69.5,66.5
20160526003000,273.0,277.2,55.0,47,56.0,0,67.8,69.5,66.5
20160526004500,273.0,277.2,55.0,47,56.0,0,67.8,69.5,66.5
20160526010000,273.0,277.2,55.0,47,56.0,0,67.8,69.5,66.5
20160526011500,273.0,277.2,55.0,47,56.0,0,67.7,69.5,66.5
20160526013000,273.0,277.2,55.0,47,55.2,0,67.8,69.5,66.5
20160526014500,273.0,282.45,56.0417,47,55.2,0,67.8,69.5,66.5
20160526020000,273.0,279.3,55.4167,47,55.2,0,67.8,69.5,66.5
20160526021500,273.0,279.3,55.4167,47,55.2,0,67.7,69.5,66.5
20160526023000,273.0,283.5,56.25,47,55.2,0,67.7,69.5,66.5
20160526024500,273.0,283.5,56.25,47,55.2,0,67.7,69.5,66.5
20160526030000,273.0,283.5,56.25,47,55.2,0,67.7,69.5,66.5
20160526031500,273.0,283.5,56.25,47,55.2,0,67.7,69.5,66.5
20160526033000,273.0,280.35,55.625,47,55.2,0,67.8,69.5,66.5
20160526034500,273.0,280.35,55.625,47,55.2,0,67.7,69.5,66.5
20160526040000,273.0,283.5,56.25,47,55.2,0,67.7,69.5,66.5
20160526041500,273.0,283.5,56.25,47,55.2,0,67.4,69.5,66.5
20160526043000,273.0,283.5,56.25,47,55.2,0,67.4,69.5,66.5
20160526044500,273.0,279.3,55.4167,47,55.2,0,67.3,69.5,66.5
20160526050000,273.0,282.45,56.0417,47,55.2,0,67.2,69.5,66.5
20160526051500,273.0,282.45,56.0417,47,55.2,0,67.1,69.5,66.5
20160526053000,273.0,282.45,56.0417,47,55.2,0,67.0,69.5,66.5
20160526054500,273.0,282.45,56.0417,47,55.2,0,66.8,69.5,66.5
20160526060000,273.0,282.45,56.0417,47,55.2,0,66.8,69.5,66.5
20160526061500,273.0,282.45,56.0417,47,55.2,0,66.6,69.5,66.5
20160526063000,273.0,282.45,56.0417,47,55.2,0,66.6,69.5,66.5
20160526064500,273.0,282.45,56.0417,47,55.2,0,66.5,69.5,66.5
20160526070000,273.0,282.45,56.0417,47,55.2,0,66.5,69.5,66.5
20160526071500,273.0,282.45,56.0417,47,55.9,0,66.6,69.5,66.5
20160526073000,273.0,282.45,56.0417,47,55.2,0,66.4,69.5,66.5
20160526074500,273.0,282.45,56.0417,47,55.2,0,66.4,69.5,66.5
20160526080000,273.0,279.3,55.4167,47,55.2,0,66.4,69.5,66.5
20160526081500,273.0,283.5,56.25,47,55.2,0,66.4,69.5,66.5
20160526083000,273.0,287.7,57.0833,46,55.2,0,66.6,69.5,66.5
20160526084500,273.0,287.7,57.0833,46,55.2,0,66.6,69.5,66.5
20160526090000,273.0,279.3,55.4167,46,55.2,0,66.7,69.5,66.5
20160526091500,273.0,285.6,56.6667,46,55.2,0,66.7,69.5,66.5
20160526093000,273.0,285.6,56.6667,46,55.2,0,66.7,69.5,66.5
20160526094500,273.0,285.6,56.6667,46,55.2,0,66.8,69.5,66.5
20160526100000,273.0,285.6,56.6667,46,55.2,0,66.9,69.5,66.5
20160526101500,273.0,255.15,50.625,46,55.2,0,67.0,69.5,66.5
20160526103000,273.0,262.5,52.0833,47,55.2,0,67.1,69.5,66.5
20160526104500,273.0,262.5,52.0833,47,55.2,0,67.1,69.5,66.5
20160526110000,273.0,266.7,52.9167,47,55.2,0,67.1,69.5,66.5
20160526111500,273.0,266.7,52.9167,47,55.9,0,67.2,69.5,66.5
20160526113000,273.0,266.7,52.9167,47,55.9,0,67.2,69.5,66.5
20160526114500,273.0,266.7,52.9167,47,55.9,0,67.2,69.5,66.5
20160526120000,273.0,270.9,53.75,47,55.9,0,67.3,69.5,66.5
20160526121500,273.0,267.75,53.125,47,55.9,0,67.3,69.5,66.5
20160526123000,273.0,267.75,53.125,47,55.9,0,67.4,69.5,66.5
20160526124500,273.0,267.75,53.125,47,55.9,0,67.4,69.5,66.5
20160526130000,273.0,267.75,53.125,47,55.9,0,67.4,69.5,66.5
20160526131500,273.0,263.55,52.2917,47,55.9,0,67.4,69.5,66.5
20160526133000,273.0,266.7,52.9167,47,55.9,0,67.6,69.5,66.5
20160526134500,273.0,269.85,53.5417,47,55.9,0,67.6,69.5,66.5
20160526140000,273.0,266.7,52.9167,47,55.9,0,67.6,69.5,66.5
20160526141500,273.0,266.7,52.9167,47,55.9,0,67.8,69.5,66.5
20160526143000,273.0,266.7,52.9167,47,55.9,0,67.7,69.5,66.5
20160526144500,273.0,266.7,52.9167,47,55.9,0,67.8,69.5,66.5
20160526150000,273.0,269.85,53.5417,47,55.9,0,67.9,69.5,66.5
20160526151500,273.0,269.85,53.5417,47,55.9,0,67.8,69.5,66.5
20160526153000,273.0,269.85,53.5417,47,55.9,0,67.9,69.5,66.5
20160526154500,273.0,269.85,53.5417,47,55.9,0,67.9,69.5,66.5
20160526160000,273.0,269.85,53.5417,47,55.9,0,68.0,69.5,66.5
20160526161500,273.0,269.85,53.5417,47,55.9,0,68.1,69.5,66.5
20160526163000,273.0,269.85,53.5417,47,55.9,0,68.2,69.5,66.5
20160526164500,273.0,269.85,53.5417,47,55.9,0,68.4,69.5,66.5
20160526170000,273.0,266.7,52.9167,47,55.9,0,68.7,69.5,66.5
20160526171500,273.0,266.7,52.9167,47,55.9,0,68.6,69.5,66.5
20160526173000,273.0,266.7,52.9167,47,55.9,0,68.4,69.5,66.5
20160526174500,273.0,269.85,53.5417,47,55.9,0,68.4,69.5,66.5
20160526180000,273.0,269.85,53.5417,47,55.9,0,68.5,69.5,66.5
20160526181500,273.0,269.85,53.5417,47,55.9,0,68.5,69.5,66.5
20160526183000,273.0,269.85,53.5417,47,55.9,0,68.4,69.5,66.5
20160526184500,273.0,262.5,52.0833,47,55.9,0,68.5,69.5,66.5
20160526190000,273.0,262.5,52.0833,47,55.9,0,68.5,69.5,66.5
20160526191500,273.0,262.5,52.0833,47,55.9,0,68.5,69.5,66.5
20160526193000,273.0,267.75,53.125,47,55.9,0,68.4,69.5,66.5
20160526194500,273.0,267.75,53.125,47,55.9,0,68.4,69.5,66.5
20160526200000,273.0,267.75,53.125,47,55.9,0,68.3,69.5,66.5
20160526201500,273.0,267.75,53.125,47,55.9,0,68.3,69.5,66.5
20160526203000,273.0,263.55,52.2917,47,55.9,0,68.3,69.5,66.5
20160526204500,273.0,266.7,52.9167,47,55.9,0,68.2,69.5,66.5
20160526210000,273.0,266.7,52.9167,47,55.9,0,68.1,69.5,66.5
20160526211500,273.0,266.7,52.9167,47,55.2,0,68.1,69.5,66.5
20160526213000,273.0,271.95,53.9583,47,55.2,0,68.1,69.5,66.5
20160526214500,273.0,282.45,56.0417,47,55.2,0,67.9,69.5,66.5
20160526220000,273.0,279.3,55.4167,47,55.2,0,68.1,69.5,66.5
20160526221500,273.0,279.3,55.4167,47,55.2,0,68.1,69.5,66.5
20160526223000,273.0,288.75,57.2917,47,55.2,0,68.1,69.5,66.5
20160526224500,273.0,288.75,57.2917,47,55.2,0,68.0,69.5,66.5
20160526230000,273.0,288.75,57.2917,47,55.2,0,68.0,69.5,66.5
20160526231500,273.0,288.75,57.2917,47,55.2,0,67.9,69.5,66.5
20160526233000,273.0,283.5,56.25,47,55.2,0,67.9,69.5,66.5
20160526234500,273.0,283.5,56.25,47,55.2,0,67.9,69.5,66.5
20160527000000,273.0,288.75,57.2917,47,55.2,0,67.9,69.5,66.5
20160527001500,273.0,284.55,56.4583,46,55.2,0,67.8,69.5,66.5
20160527003000,273.0,284.55,56.4583,46,55.2,0,67.8,69.5,66.5
20160527004500,273.0,284.55,56.4583,46,55.2,0,67.7,69.5,66.5
20160527010000,273.0,284.55,56.4583,46,55.2,0,67.8,69.5,66.5
20160527011500,273.0,284.55,56.4583,46,55.2,0,67.7,69.5,66.5
20160527013000,273.0,287.7,57.0833,46,55.2,0,67.7,69.5,66.5
20160527014500,273.0,287.7,57.0833,46,55.2,0,67.7,69.5,66.5
20160527020000,273.0,287.7,57.0833,46,55.2,0,67.6,69.5,66.5
20160527021500,273.0,287.7,57.0833,46,55.2,0,67.6,69.5,66.5
20160527023000,273.0,284.55,56.4583,46,55.2,0,67.6,69.5,66.5
20160527024500,273.0,284.55,56.4583,46,55.2,0,67.5,69.5,66.5
20160527030000,273.0,284.55,56.4583,46,55.2,0,67.4,69.5,66.5
20160527031500,273.0,284.55,56.4583,46,55.2,0,67.4,69.5,66.5
20160527033000,273.0,288.75,57.2917,46,55.2,0,67.3,69.5,66.5
20160527034500,273.0,284.55,56.4583,46,55.2,0,67.3,69.5,66.5
20160527040000,273.0,284.55,56.4583,46,55.2,0,67.3,69.5,66.5
20160527041500,273.0,284.55,56.4583,46,55.2,0,67.2,69.5,66.5
20160527043000,273.0,284.55,56.4583,46,55.2,0,67.2,69.5,66.5
20160527044500,273.0,284.55,56.4583,46,55.2,0,67.3,69.5,66.5
20160527050000,273.0,284.55,56.4583,46,55.2,0,67.3,69.5,66.5
20160527051500,273.0,284.55,56.4583,46,55.2,0,67.3,69.5,66.5
20160527053000,273.0,289.8,57.5,46,55.2,0,67.3,69.5,66.5
20160527054500,273.0,285.6,56.6667,46,55.2,0,67.2,69.5,66.5
20160527060000,273.0,285.6,56.6667,46,55.2,0,67.2,69.5,66.5
20160527061500,273.0,285.6,56.6667,46,55.2,0,67.1,69.5,66.5
20160527063000,273.0,285.6,56.6667,46,55.2,0,67.0,69.5,66.5
20160527064500,273.0,285.6,56.6667,46,55.2,0,67.2,69.5,66.5
20160527070000,273.0,285.6,56.6667,46,55.2,0,67.2,69.5,66.5
20160527071500,273.0,280.35,55.625,46,55.2,0,67.2,69.5,66.5
20160527073000,273.0,277.2,55.0,46,55.2,0,67.2,69.5,66.5
20160527074500,273.0,277.2,55.0,46,55.2,0,67.2,69.5,66.5
20160527080000,273.0,277.2,55.0,46,55.2,0,67.3,69.5,66.5
20160527081500,273.0,277.2,55.0,46,55.2,0,67.3,69.5,66.5
20160527083000,273.0,277.2,55.0,46,55.2,0,67.2,69.5,66.5
20160527084500,273.0,277.2,55.0,46,55.2,0,67.4,69.5,66.5
20160527090000,273.0,277.2,55.0,46,55.2,0,67.4,69.5,66.5
20160527091500,273.0,280.35,55.625,46,55.2,0,67.4,69.5,66.5
20160527093000,273.0,280.35,55.625,46,55.2,0,67.6,69.5,66.5
20160527094500,273.0,277.2,55.0,46,55.2,0,67.6,69.5,66.5
20160527100000,273.0,280.35,55.625,46,55.9,0,67.6,69.5,66.5
20160527101500,273.0,277.2,55.0,46,55.9,0,67.5,69.5,66.5
20160527103000,273.0,277.2,55.0,46,55.9,0,67.9,69.5,66.5
20160527104500,273.0,277.2,55.0,46,55.9,0,68.0,69.5,66.5
20160527110000,273.0,277.2,55.0,46,55.9,0,68.1,69.5,66.5
20160527111500,273.0,277.2,55.0,46,55.9,0,67.8,69.5,66.5
20160527113000,273.0,274.05,54.375,46,55.9,0,67.8,69.5,66.5
20160527114500,273.0,274.05,54.375,46,55.9,0,67.7,69.5,66.5
20160527120000,273.0,274.05,54.375,46,55.9,0,67.6,69.5,66.5
20160527121500,273.0,269.85,53.5417,46,55.9,0,67.5,69.5,66.5
