PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527123000,273.0,266.7,52.9167,46,55.9,0,67.4,69.5,66.5
20160527124500,273.0,266.7,52.9167,46,55.9,0,67.5,69.5,66.5
20160527130000,273.0,285.6,56.6667,49,55.9,0,68.2,69.5,66.5
20160527131500,273.0,285.6,56.6667,49,55.9,0,68.3,69.5,66.5
20160527133000,273.0,279.3,55.4167,49,55.9,0,68.2,69.5,66.5
20160527134500,273.0,284.55,56.4583,49,55.9,0,68.0,69.5,66.5
20160527140000,273.0,284.55,56.4583,49,55.9,0,67.9,69.5,66.5
20160527141500,273.0,284.55,56.4583,49,55.9,0,67.9,69.5,66.5
20160527143000,273.0,284.55,56.4583,48,55.9,0,67.9,69.5,66.5
20160527144500,273.0,284.55,56.4583,48,55.9,0,67.8,69.5,66.5
20160527150000,273.0,287.7,57.0833,48,55.9,0,68.1,69.5,66.5
20160527151500,273.0,287.7,57.0833,48,55.9,0,68.2,69.5,66.5
20160527153000,273.0,284.55,56.4583,48,55.9,0,68.3,69.5,66.5
20160527154500,273.0,289.8,57.5,48,55.9,0,68.2,69.5,66.5
20160527160000,273.0,289.8,57.5,47,55.9,0,68.2,69.5,66.5
20160527161500,273.0,289.8,57.5,47,55.9,0,68.2,69.5,66.5
20160527163000,273.0,285.6,56.6667,47,55.9,0,68.2,69.5,66.5
20160527164500,273.0,288.75,57.2917,47,55.2,0,68.2,69.5,66.5
20160527170000,273.0,283.5,56.25,47,55.2,0,68.4,69.5,66.5
20160527171500,273.0,283.5,56.25,47,55.2,0,68.2,69.5,66.5
20160527173000,273.0,283.5,56.25,47,55.2,0,68.2,69.5,66.5
20160527174500,273.0,283.5,56.25,47,55.2,0,68.1,69.5,66.5
20160527180000,273.0,283.5,56.25,47,55.9,0,67.9,69.5,66.5
20160527181500,273.0,283.5,56.25,47,55.9,0,67.9,69.5,66.5
20160527183000,273.0,292.95,58.125,47,55.9,0,67.9,69.5,66.5
20160527184500,273.0,287.7,57.0833,46,55.9,0,67.9,69.5,66.5
20160527190000,273.0,287.7,57.0833,46,55.9,0,68.1,69.5,66.5
20160527191500,273.0,287.7,57.0833,46,55.2,0,68.1,69.5,66.5
20160527193000,273.0,282.45,56.0417,46,55.9,0,68.1,69.5,66.5
20160527194500,273.0,282.45,56.0417,46,55.9,0,68.1,69.5,66.5
20160527200000,273.0,279.3,55.4167,46,55.9,0,68.1,69.5,66.5
20160527201500,273.0,279.3,55.4167,46,55.9,0,68.1,69.5,66.5
20160527203000,273.0,282.45,56.0417,46,55.2,0,67.9,69.5,66.5
20160527204500,273.0,282.45,56.0417,46,55.2,0,68.4,69.5,66.5
20160527210000,273.0,282.45,56.0417,46,55.2,0,68.3,69.5,66.5
20160527211500,273.0,279.3,55.4167,46,55.2,0,68.3,69.5,66.5
20160527213000,273.0,282.45,56.0417,46,55.2,0,68.3,69.5,66.5
20160527214500,273.0,282.45,56.0417,46,55.2,0,68.2,69.5,66.5
20160527220000,273.0,282.45,56.0417,46,55.2,0,68.2,69.5,66.5
20160527221500,273.0,282.45,56.0417,46,55.2,0,68.1,69.5,66.5
20160527223000,273.0,282.45,56.0417,46,55.2,0,68.1,69.5,66.5
20160527224500,273.0,282.45,56.0417,46,55.2,0,68.1,69.5,66.5
20160527230000,273.0,282.45,56.0417,46,55.2,0,68.1,69.5,66.5
20160527231500,273.0,282.45,56.0417,46,55.2,0,68.1,69.5,66.5
20160527233000,273.0,282.45,56.0417,46,55.2,0,67.9,69.5,66.5
20160527234500,273.0,282.45,56.0417,46,55.2,0,68.1,69.5,66.5
20160528000000,273.0,282.45,56.0417,46,55.2,0,67.8,69.5,66.5
20160528001500,273.0,285.6,56.6667,46,55.2,0,67.7,69.5,66.5
20160528003000,273.0,285.6,56.6667,46,55.2,0,67.7,69.5,66.5
20160528004500,273.0,285.6,56.6667,46,55.2,0,67.6,69.5,66.5
20160528010000,273.0,282.45,56.0417,45,55.2,0,67.4,69.5,66.5
20160528011500,273.0,263.55,52.2917,46,55.2,0,67.4,69.5,66.5
20160528013000,273.0,263.55,52.2917,46,55.2,0,67.4,69.5,66.5
20160528014500,273.0,266.7,52.9167,46,55.2,0,67.4,69.5,66.5
20160528020000,273.0,270.9,53.75,46,55.2,0,67.2,69.5,66.5
20160528021500,273.0,282.45,56.0417,46,55.2,0,67.2,69.5,66.5
20160528023000,273.0,285.6,56.6667,46,55.2,0,67.1,69.5,66.5
20160528024500,273.0,266.7,52.9167,43,55.2,0,67.0,69.5,66.5
20160528030000,273.0,266.7,52.9167,43,55.2,0,66.9,69.5,66.5
20160528031500,273.0,261.45,51.875,43,55.2,0,66.9,69.5,66.5
20160528033000,273.0,261.45,51.875,43,55.2,0,67.0,69.5,66.5
20160528034500,273.0,261.45,51.875,43,55.2,0,66.9,69.5,66.5
20160528040000,273.0,261.45,51.875,43,55.2,0,67.1,69.5,66.5
20160528041500,273.0,261.45,51.875,43,55.2,0,67.1,69.5,66.5
20160528043000,273.0,261.45,51.875,43,55.2,0,67.1,69.5,66.5
20160528044500,273.0,261.45,51.875,43,55.2,0,67.1,69.5,66.5
20160528050000,273.0,261.45,51.875,43,55.2,0,66.9,69.5,66.5
20160528051500,273.0,266.7,52.9167,43,55.2,0,66.9,69.5,66.5
20160528053000,273.0,266.7,52.9167,43,55.2,0,66.7,69.5,66.5
20160528054500,273.0,263.55,52.2917,43,55.2,0,66.7,69.5,66.5
20160528060000,273.0,266.7,52.9167,43,55.2,0,66.7,69.5,66.5
20160528061500,273.0,261.45,51.875,43,55.2,0,66.7,69.5,66.5
20160528063000,273.0,266.7,52.9167,43,55.2,0,66.6,69.5,66.5
20160528064500,273.0,262.5,52.0833,43,55.2,0,66.7,69.5,66.5
20160528070000,273.0,259.35,51.4583,43,55.2,0,66.6,69.5,66.5
20160528071500,273.0,259.35,51.4583,43,55.2,0,66.6,69.5,66.5
20160528073000,273.0,262.5,52.0833,43,55.2,0,66.6,69.5,66.5
20160528074500,273.0,266.7,52.9167,43,55.2,0,66.7,69.5,66.5
20160528080000,273.0,259.35,51.4583,43,55.2,0,66.8,69.5,66.5
20160528081500,273.0,259.35,51.4583,43,55.2,0,66.9,69.5,66.5
20160528083000,273.0,256.2,50.8333,43,55.2,0,66.9,69.5,66.5
20160528084500,273.0,256.2,50.8333,43,55.2,0,67.1,69.5,66.5
20160528090000,273.0,259.35,51.4583,44,55.2,0,67.1,69.5,66.5
20160528091500,273.0,259.35,51.4583,44,55.2,0,67.1,69.5,66.5
20160528093000,273.0,255.15,50.625,44,55.2,0,67.2,69.5,66.5
20160528094500,273.0,258.3,51.25,44,55.2,0,67.0,69.5,66.5
20160528100000,273.0,262.5,52.0833,44,55.2,0,67.0,69.5,66.5
20160528101500,273.0,262.5,52.0833,44,55.2,0,67.1,69.5,66.5
20160528103000,273.0,262.5,52.0833,44,55.9,0,67.3,69.5,66.5
20160528104500,273.0,258.3,51.25,44,55.9,0,67.4,69.5,66.5
20160528110000,273.0,255.15,50.625,44,55.9,0,67.7,69.5,66.5
20160528111500,273.0,259.35,51.4583,44,55.9,0,67.6,69.5,66.5
20160528113000,273.0,256.2,50.8333,44,55.9,0,67.7,69.5,66.5
20160528114500,273.0,256.2,50.8333,44,55.9,0,67.7,69.5,66.5
20160528120000,273.0,263.55,52.2917,45,55.9,0,67.7,69.5,66.5
20160528121500,273.0,263.55,52.2917,45,55.9,0,67.9,69.5,66.5
20160528123000,273.0,263.55,52.2917,45,55.9,0,68.1,69.5,66.5
20160528124500,273.0,263.55,52.2917,45,55.9,0,68.0,69.5,66.5
20160528130000,273.0,259.35,51.4583,45,55.9,0,67.9,69.5,66.5
20160528131500,273.0,259.35,51.4583,45,55.9,0,67.9,69.5,66.5
20160528133000,273.0,259.35,51.4583,45,55.9,0,67.8,69.5,66.5
20160528134500,273.0,277.2,55.0,48,55.9,0,68.2,69.5,66.5
20160528140000,273.0,274.05,54.375,48,55.9,0,68.4,69.5,66.5
20160528141500,273.0,274.05,54.375,48,55.9,0,68.2,69.5,66.5
20160528143000,273.0,274.05,54.375,48,55.9,0,68.4,69.5,66.5
20160528144500,273.0,274.05,54.375,48,55.9,0,68.4,69.5,66.5
20160528150000,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528151500,273.0,280.35,55.625,48,55.9,0,67.8,69.5,66.5
20160528153000,273.0,280.35,55.625,48,55.9,0,67.8,69.5,66.5
20160528154500,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528160000,273.0,280.35,55.625,48,55.9,0,67.7,69.5,66.5
20160528161500,273.0,280.35,55.625,48,55.9,0,67.8,69.5,66.5
20160528163000,273.0,280.35,55.625,48,55.9,0,67.8,69.5,66.5
20160528164500,273.0,283.5,56.25,48,55.9,0,68.2,69.5,66.5
20160528170000,273.0,283.5,56.25,48,55.9,0,68.2,69.5,66.5
20160528171500,273.0,283.5,56.25,48,55.9,0,68.2,69.5,66.5
20160528173000,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528174500,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528180000,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528181500,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528183000,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528184500,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528190000,273.0,280.35,55.625,48,55.9,0,68.0,69.5,66.5
20160528191500,273.0,280.35,55.625,48,55.9,0,68.1,69.5,66.5
20160528193000,273.0,280.35,55.625,48,55.9,0,67.9,69.5,66.5
20160528194500,273.0,280.35,55.625,48,55.9,0,68.5,69.5,66.5
20160528200000,273.0,280.35,55.625,48,55.9,0,68.4,69.5,66.5
20160528201500,273.0,280.35,55.625,48,55.2,0,68.3,69.5,66.5
20160528203000,273.0,280.35,55.625,48,55.2,0,68.4,69.5,66.5
20160528204500,273.0,284.55,56.4583,48,55.2,0,68.3,69.5,66.5
20160528210000,273.0,284.55,56.4583,48,55.2,0,68.3,69.5,66.5
20160528211500,273.0,284.55,56.4583,48,55.2,0,68.3,69.5,66.5
20160528213000,273.0,284.55,56.4583,48,55.2,0,68.2,69.5,66.5
20160528214500,273.0,289.8,57.5,48,55.2,0,68.3,69.5,66.5
20160528220000,273.0,284.55,56.4583,48,55.2,0,68.2,69.5,66.5
20160528221500,273.0,284.55,56.4583,48,55.9,0,68.3,69.5,66.5
20160528223000,273.0,284.55,56.4583,48,55.9,0,68.5,69.5,66.5
20160528224500,273.0,284.55,56.4583,48,55.9,0,68.2,69.5,66.5
20160528230000,273.0,284.55,56.4583,48,55.9,0,68.1,69.5,66.5
20160528231500,273.0,284.55,56.4583,48,55.9,0,67.9,69.5,66.5
20160528233000,273.0,277.2,55.0,47,55.9,0,67.9,69.5,66.5
20160528234500,273.0,280.35,55.625,47,55.9,0,67.8,69.5,66.5
20160529000000,273.0,277.2,55.0,47,55.2,0,67.9,69.5,66.5
20160529001500,273.0,277.2,55.0,47,55.2,0,68.1,69.5,66.5
20160529003000,273.0,256.2,50.8333,45,55.2,0,68.2,69.5,66.5
20160529004500,273.0,256.2,50.8333,45,55.2,0,68.1,69.5,66.5
20160529010000,273.0,256.2,50.8333,45,55.2,0,68.2,69.5,66.5
20160529011500,273.0,266.7,52.9167,45,55.2,0,68.2,69.5,66.5
20160529013000,273.0,263.55,52.2917,45,55.2,0,68.1,69.5,66.5
20160529014500,273.0,270.9,53.75,46,55.2,0,67.8,69.5,66.5
20160529020000,273.0,270.9,53.75,46,55.2,0,67.7,69.5,66.5
20160529021500,273.0,274.05,54.375,46,91.8,100,69.8,74.9,71.9
20160529023000,273.0,277.2,55.0,46,93.0,100,71.0,75.4,72.4
20160529024500,273.0,277.2,55.0,46,93.0,100,71.8,75.4,72.4
20160529030000,273.0,277.2,55.0,46,90.6,100,72.3,75.4,72.4
20160529031500,273.0,277.2,55.0,46,90.6,100,72.6,75.4,72.4
20160529033000,273.0,280.35,55.625,46,81.5,0,72.7,75.4,72.4
20160529034500,273.0,277.2,55.0,46,89.7,100,71.5,75.7,72.7
20160529040000,273.0,280.35,55.625,46,87.1,100,72.0,75.7,72.7
20160529041500,273.0,280.35,55.625,46,87.1,100,72.1,75.7,72.7
20160529043000,273.0,280.35,55.625,46,89.2,100,72.3,75.7,72.7
20160529044500,273.0,280.35,55.625,46,90.3,100,72.4,75.7,72.7
20160529050000,273.0,280.35,55.625,46,87.4,100,72.5,75.7,72.7
20160529051500,273.0,280.35,55.625,46,83.7,100,72.6,75.7,72.7
20160529053000,273.0,280.35,55.625,46,83.7,100,72.6,75.7,72.7
20160529054500,273.0,280.35,55.625,46,83.7,100,72.6,75.7,72.7
20160529060000,273.0,280.35,55.625,46,83.7,100,72.6,75.7,72.7
20160529061500,273.0,472.5,93.75,68,55.6,0,70.2,68.0,54.3
20160529063000,273.0,456.75,90.625,64,55.6,0,68.8,68.0,54.3
20160529064500,273.0,404.25,80.2083,58,55.6,0,68.1,68.0,54.3
20160529070000,273.0,347.55,68.9583,52,55.6,0,67.4,68.0,54.3
20160529071500,273.0,287.7,57.0833,46,55.6,0,67.4,68.0,54.3
20160529073000,273.0,287.7,57.0833,46,55.6,0,67.3,68.0,54.3
20160529074500,273.0,287.7,57.0833,46,55.6,0,67.2,68.0,54.3
20160529080000,273.0,287.7,57.0833,46,55.6,0,67.2,68.0,54.3
20160529081500,273.0,287.7,57.0833,46,55.6,0,67.3,68.0,54.3
20160529083000,273.0,284.55,56.4583,46,55.6,0,67.3,68.0,54.3
20160529084500,273.0,284.55,56.4583,46,55.6,0,67.3,68.0,54.3
20160529090000,273.0,284.55,56.4583,46,55.6,0,67.3,68.0,54.3
20160529091500,273.0,271.95,53.9583,46,55.6,0,67.3,68.0,54.3
20160529093000,273.0,271.95,53.9583,46,55.6,0,67.2,68.0,54.3
20160529094500,273.0,271.95,53.9583,46,55.6,0,67.1,68.0,54.3
20160529100000,273.0,271.95,53.9583,46,55.6,0,67.1,68.0,54.3
20160529101500,273.0,271.95,53.9583,46,55.6,0,67.1,68.0,54.3
20160529103000,273.0,267.75,53.125,46,55.6,0,67.0,68.0,54.3
20160529104500,273.0,267.75,53.125,46,55.6,0,67.1,68.0,54.3
20160529110000,273.0,267.75,53.125,46,55.6,0,67.2,68.0,54.3
20160529111500,273.0,267.75,53.125,46,55.6,0,67.3,68.0,54.3
20160529113000,273.0,267.75,53.125,46,55.6,0,67.4,68.0,54.3
20160529114500,273.0,270.9,53.75,46,55.6,0,67.4,68.0,54.3
20160529120000,273.0,270.9,53.75,46,55.6,0,67.5,68.0,54.3
20160529121500,273.0,277.2,55.0,46,55.6,0,67.5,68.0,54.3
20160529123000,273.0,277.2,55.0,46,55.6,0,67.6,68.0,54.3
20160529124500,273.0,280.35,55.625,46,55.6,0,67.7,68.0,54.3
20160529130000,273.0,280.35,55.625,46,56.3,0,67.7,68.0,54.3
20160529131500,273.0,280.35,55.625,46,56.3,0,67.8,68.0,54.3
20160529133000,273.0,280.35,55.625,46,56.3,0,67.9,68.0,54.3
20160529134500,273.0,280.35,55.625,46,56.3,0,67.9,68.0,54.3
20160529140000,273.0,280.35,55.625,46,56.3,0,68.0,68.0,54.3
20160529141500,273.0,298.2,59.1667,48,56.3,0,68.4,68.0,54.3
20160529143000,273.0,348.6,69.1667,53,56.3,0,68.5,68.0,54.3
20160529144500,273.0,399.0,79.1667,59,56.3,0,68.6,68.0,54.3
20160529150000,273.0,422.1,83.75,62,56.3,0,68.3,68.0,54.3
20160529151500,273.0,422.1,83.75,62,56.3,0,68.3,68.0,54.3
20160529153000,273.0,422.1,83.75,62,56.3,0,68.3,68.0,54.3
20160529154500,273.0,431.55,85.625,64,56.3,0,68.1,68.0,54.3
20160529160000,273.0,431.55,85.625,64,55.6,0,67.8,68.0,54.3
20160529161500,273.0,431.55,85.625,64,55.6,0,67.7,68.0,54.3
20160529163000,273.0,404.25,80.2083,61,55.6,0,67.6,68.0,54.3
20160529164500,273.0,394.8,78.3333,60,55.6,0,67.7,68.0,54.3
20160529170000,273.0,394.8,78.3333,60,56.3,0,67.7,68.0,54.3
20160529171500,273.0,385.35,76.4583,59,56.3,0,67.8,68.0,54.3
20160529173000,273.0,393.75,78.125,59,56.3,0,68.4,68.0,54.3
20160529174500,273.0,406.35,80.625,61,56.3,0,68.4,68.0,54.3
20160529180000,273.0,431.55,85.625,65,56.3,0,68.3,68.0,54.3
20160529181500,273.0,464.1,92.0833,69,56.3,0,68.6,68.0,54.3
20160529183000,273.0,496.65,98.5417,72,56.3,0,68.6,68.0,54.3
20160529184500,273.0,488.25,96.875,73,56.3,0,68.4,68.0,54.3
20160529190000,273.0,496.65,98.5417,73,55.6,0,68.2,68.0,54.3
20160529191500,273.0,496.65,98.5417,73,55.6,0,68.1,68.0,54.3
20160529193000,273.0,488.25,96.875,73,55.6,0,68.0,68.0,54.3
20160529194500,273.0,479.85,95.2083,73,55.6,0,67.9,68.0,54.3
20160529200000,273.0,488.25,96.875,73,55.6,0,67.7,68.0,54.3
20160529201500,273.0,479.85,95.2083,74,55.6,0,67.7,68.0,54.3
20160529203000,273.0,464.1,92.0833,70,55.6,0,67.4,68.0,54.3
20160529204500,273.0,404.25,80.2083,62,55.6,0,67.4,68.0,54.3
20160529210000,273.0,359.1,71.25,56,55.6,0,67.4,68.0,54.3
20160529211500,273.0,326.55,64.7917,52,55.6,0,67.5,68.0,54.3
20160529213000,273.0,306.6,60.8333,50,55.6,0,67.6,68.0,54.3
20160529214500,273.0,301.35,59.7917,49,55.6,0,67.6,68.0,54.3
20160529220000,273.0,287.7,57.0833,48,55.6,0,67.6,68.0,54.3
20160529221500,273.0,284.55,56.4583,47,55.6,0,67.6,68.0,54.3
20160529223000,273.0,284.55,56.4583,47,55.6,0,67.6,68.0,54.3
20160529224500,273.0,284.55,56.4583,47,55.6,0,67.6,68.0,54.3
20160529230000,273.0,284.55,56.4583,47,55.6,0,67.7,68.0,54.3
20160529231500,273.0,284.55,56.4583,47,55.6,0,67.6,68.0,54.3
20160529233000,273.0,289.8,57.5,47,55.6,0,67.7,68.0,54.3
20160529234500,273.0,289.8,57.5,47,55.6,0,67.7,68.0,54.3
20160530000000,273.0,289.8,57.5,47,55.6,0,67.7,68.0,54.3
20160530001500,273.0,289.8,57.5,47,55.6,0,67.7,68.0,54.3
20160530003000,273.0,289.8,57.5,47,55.6,0,67.6,68.0,54.3
20160530004500,273.0,284.55,56.4583,46,55.6,0,67.6,68.0,54.3
20160530010000,273.0,284.55,56.4583,46,55.6,0,67.6,68.0,54.3
20160530011500,273.0,284.55,56.4583,46,55.6,0,67.6,68.0,54.3
20160530013000,273.0,284.55,56.4583,46,55.6,0,67.4,68.0,54.3
20160530014500,273.0,284.55,56.4583,46,55.6,0,67.3,68.0,54.3
20160530020000,273.0,284.55,56.4583,46,55.6,0,67.2,68.0,54.3
20160530021500,273.0,289.8,57.5,46,55.6,0,67.1,68.0,54.3
20160530023000,273.0,285.6,56.6667,46,55.6,0,67.0,68.0,54.3
20160530024500,273.0,285.6,56.6667,46,55.6,0,66.9,68.0,54.3
20160530030000,273.0,285.6,56.6667,46,54.7,0,66.9,68.0,54.3
20160530031500,273.0,285.6,56.6667,46,54.7,0,66.8,68.0,54.3
20160530033000,273.0,285.6,56.6667,46,54.7,0,66.7,68.0,54.3
20160530034500,273.0,285.6,56.6667,46,55.5,0,66.8,68.0,54.3
20160530040000,273.0,285.6,56.6667,46,55.5,0,66.7,68.0,54.3
20160530041500,273.0,280.35,55.625,46,55.5,0,66.7,68.0,54.3
20160530043000,273.0,283.5,56.25,46,55.5,0,66.7,68.0,54.3
20160530044500,273.0,283.5,56.25,46,55.5,0,66.7,68.0,54.3
20160530050000,273.0,283.5,56.25,46,55.5,0,66.7,68.0,54.3
20160530051500,273.0,283.5,56.25,46,55.5,0,66.7,68.0,54.3
20160530053000,273.0,283.5,56.25,46,55.5,0,66.7,68.0,54.3
20160530054500,273.0,283.5,56.25,46,55.5,0,66.7,68.0,54.3
20160530060000,273.0,280.35,55.625,46,55.5,0,66.6,68.0,54.3
20160530061500,273.0,280.35,55.625,46,55.5,0,66.4,68.0,54.3
20160530063000,273.0,280.35,55.625,46,55.5,0,66.3,68.0,54.3
20160530064500,273.0,280.35,55.625,46,55.5,0,66.2,68.0,54.3
20160530070000,273.0,285.6,56.6667,45,55.5,0,66.3,68.0,54.3
20160530071500,273.0,285.6,56.6667,45,55.5,0,66.2,68.0,54.3
20160530073000,273.0,285.6,56.6667,45,55.5,0,66.4,68.0,54.3
20160530074500,273.0,285.6,56.6667,45,55.5,0,66.4,68.0,54.3
20160530080000,273.0,271.95,53.9583,45,55.5,0,66.5,68.0,54.3
20160530081500,273.0,271.95,53.9583,45,55.5,0,66.6,68.0,54.3
20160530083000,273.0,263.55,52.2917,45,55.5,0,66.6,68.0,54.3
20160530084500,273.0,259.35,51.4583,45,55.5,0,66.7,68.0,54.3
20160530090000,273.0,270.9,53.75,45,55.5,0,66.7,68.0,54.3
20160530091500,273.0,261.45,51.875,45,55.5,0,66.7,68.0,54.3
20160530093000,273.0,255.15,50.625,45,55.5,0,66.7,68.0,54.3
20160530094500,273.0,255.15,50.625,45,55.5,0,66.7,68.0,54.3
20160530100000,273.0,258.3,51.25,45,55.5,0,66.8,68.0,54.3
20160530101500,273.0,258.3,51.25,45,55.5,0,66.8,68.0,54.3
20160530103000,273.0,258.3,51.25,45,55.5,0,66.7,68.0,54.3
20160530104500,273.0,258.3,51.25,45,55.5,0,66.7,68.0,54.3
20160530110000,273.0,258.3,51.25,45,55.5,0,66.6,68.0,54.3
20160530111500,273.0,267.75,53.125,46,55.5,0,66.6,68.0,54.3
20160530113000,273.0,267.75,53.125,46,55.5,0,66.7,68.0,54.3
20160530114500,273.0,267.75,53.125,46,55.5,0,66.6,68.0,54.3
20160530120000,273.0,267.75,53.125,46,55.5,0,66.9,68.0,54.3
20160530121500,273.0,263.55,52.2917,46,55.5,0,67.1,68.0,54.3
20160530123000,273.0,266.7,52.9167,46,55.5,0,67.1,68.0,54.3
20160530124500,273.0,266.7,52.9167,46,55.5,0,67.1,68.0,54.3
20160530130000,273.0,266.7,52.9167,46,55.5,0,67.1,68.0,54.3
20160530131500,273.0,266.7,52.9167,46,55.5,0,67.2,68.0,54.3
20160530133000,273.0,270.9,53.75,46,56.3,0,67.3,68.0,54.3
20160530134500,273.0,266.7,52.9167,46,56.3,0,67.3,68.0,54.3
20160530140000,273.0,269.85,53.5417,46,56.3,0,67.4,68.0,54.3
20160530141500,273.0,275.1,54.5833,47,56.3,0,67.6,68.0,54.3
20160530143000,273.0,280.35,55.625,47,56.3,0,67.6,68.0,54.3
20160530144500,273.0,280.35,55.625,47,56.3,0,67.6,68.0,54.3
20160530150000,273.0,280.35,55.625,47,55.6,0,67.6,68.0,54.3
20160530151500,273.0,280.35,55.625,47,55.6,0,67.5,68.0,54.3
20160530153000,273.0,280.35,55.625,47,55.6,0,67.5,68.0,54.3
20160530154500,273.0,285.6,56.6667,47,56.3,0,67.6,68.0,54.3
20160530160000,273.0,285.6,56.6667,47,56.3,0,67.6,68.0,54.3
20160530161500,273.0,285.6,56.6667,47,56.3,0,67.6,68.0,54.3
20160530163000,273.0,282.45,56.0417,47,56.3,0,67.8,68.0,54.3
20160530164500,273.0,285.6,56.6667,47,56.3,0,67.9,68.0,54.3
20160530170000,273.0,285.6,56.6667,47,56.3,0,68.0,68.0,54.3
20160530171500,273.0,279.3,55.4167,47,56.3,0,68.1,68.0,54.3
20160530173000,273.0,279.3,55.4167,47,56.3,0,68.2,68.0,54.3
20160530174500,273.0,279.3,55.4167,47,56.3,0,68.2,68.0,54.3
20160530180000,273.0,279.3,55.4167,47,56.3,0,68.2,68.0,54.3
20160530181500,273.0,283.5,56.25,47,56.3,0,68.3,68.0,54.3
20160530183000,273.0,300.3,59.5833,49,56.3,0,68.3,68.0,54.3
20160530184500,273.0,296.1,58.75,49,55.6,0,68.2,68.0,54.3
20160530190000,273.0,311.85,61.875,50,55.6,0,68.3,68.0,54.3
20160530191500,273.0,318.15,63.125,51,55.6,0,68.2,68.0,54.3
20160530193000,273.0,318.15,63.125,51,55.6,0,68.2,68.0,54.3
20160530194500,273.0,318.15,63.125,51,55.6,0,68.1,68.0,54.3
20160530200000,273.0,313.95,62.2917,51,55.6,0,68.1,68.0,54.3
20160530201500,273.0,313.95,62.2917,51,55.6,0,67.9,68.0,54.3
20160530203000,273.0,313.95,62.2917,51,55.6,0,67.9,68.0,54.3
20160530204500,273.0,313.95,62.2917,51,55.6,0,67.8,68.0,54.3
20160530210000,273.0,313.95,62.2917,51,55.6,0,67.8,68.0,54.3
20160530211500,273.0,313.95,62.2917,51,55.6,0,67.7,68.0,54.3
20160530213000,273.0,318.15,63.125,51,55.6,0,68.1,68.0,54.3
20160530214500,273.0,342.3,67.9167,54,55.6,0,68.2,68.0,54.3
20160530220000,273.0,329.7,65.4167,54,55.6,0,68.2,68.0,54.3
20160530221500,273.0,329.7,65.4167,54,55.6,0,68.2,68.0,54.3
20160530223000,273.0,342.3,67.9167,54,55.6,0,68.2,68.0,54.3
20160530224500,273.0,342.3,67.9167,54,55.6,0,68.2,68.0,54.3
20160530230000,273.0,342.3,67.9167,54,55.6,0,68.2,68.0,54.3
20160530231500,273.0,338.1,67.0833,54,55.6,0,68.1,68.0,54.3
20160530233000,273.0,338.1,67.0833,54,55.6,0,67.9,68.0,54.3
20160530234500,273.0,338.1,67.0833,54,55.6,0,67.7,68.0,54.3
20160531000000,273.0,338.1,67.0833,54,55.6,0,67.7,68.0,54.3
20160531001500,273.0,307.65,61.0417,50,55.6,0,67.6,68.0,54.3
20160531003000,273.0,287.7,57.0833,48,55.6,0,67.6,68.0,54.3
20160531004500,273.0,295.05,58.5417,48,55.6,0,67.7,68.0,54.3
20160531010000,273.0,285.6,56.6667,47,55.6,0,67.7,68.0,54.3
20160531011500,273.0,285.6,56.6667,47,55.6,0,67.7,68.0,54.3
20160531013000,273.0,285.6,56.6667,46,55.6,0,67.7,68.0,54.3
20160531014500,273.0,285.6,56.6667,46,55.6,0,67.7,68.0,54.3
20160531020000,273.0,289.8,57.5,46,55.6,100,67.9,71.3,68.3
20160531021500,273.0,289.8,57.5,46,55.6,100,67.8,71.3,68.3
20160531023000,273.0,289.8,57.5,46,71.5,100,67.9,71.5,68.5
20160531024500,273.0,289.8,57.5,46,71.5,100,68.5,71.4,68.4
20160531030000,273.0,284.55,56.4583,46,57.3,0,68.6,71.4,68.4
20160531031500,273.0,284.55,56.4583,46,56.0,0,68.2,71.4,68.4
20160531033000,273.0,284.55,56.4583,46,56.0,0,68.1,71.3,68.3
20160531034500,273.0,284.55,56.4583,46,56.0,100,67.9,71.3,68.3
20160531040000,273.0,284.55,56.4583,46,56.0,100,67.9,71.3,68.3
20160531041500,273.0,284.55,56.4583,46,56.0,100,67.8,71.3,68.3
20160531043000,273.0,284.55,56.4583,46,56.0,100,67.9,71.3,68.3
20160531044500,273.0,284.55,56.4583,46,56.0,100,67.8,71.3,68.3
20160531050000,273.0,284.55,56.4583,46,69.5,100,67.8,71.3,68.3
20160531051500,273.0,284.55,56.4583,46,74.6,100,68.3,71.3,68.3
20160531053000,273.0,284.55,56.4583,46,62.2,0,68.6,71.3,68.3
20160531054500,273.0,288.75,57.2917,46,56.0,0,68.2,71.3,68.3
20160531060000,273.0,288.75,57.2917,46,56.0,100,67.8,71.3,68.3
20160531061500,273.0,288.75,57.2917,46,56.0,100,67.6,71.4,68.4
20160531063000,273.0,288.75,57.2917,46,80.2,100,67.7,71.4,68.4
20160531064500,273.0,479.85,95.2083,66,56.4,0,68.1,69.0,66.0
20160531070000,273.0,285.6,56.6667,46,56.4,0,67.4,69.0,66.0
20160531071500,273.0,285.6,56.6667,46,56.4,0,67.2,69.0,66.0
20160531073000,273.0,285.6,56.6667,46,56.4,0,67.2,69.0,66.0
20160531074500,273.0,285.6,56.6667,46,56.4,0,67.1,69.0,66.0
20160531080000,273.0,285.6,56.6667,46,55.6,0,67.1,69.0,66.0
20160531081500,273.0,285.6,56.6667,46,55.6,0,66.9,69.0,66.0
20160531083000,273.0,285.6,56.6667,46,55.6,0,66.9,69.0,66.0
20160531084500,273.0,285.6,56.6667,46,55.6,0,66.9,69.0,66.0
20160531090000,273.0,277.2,55.0,46,55.6,0,66.9,69.0,66.0
20160531091500,273.0,284.55,56.4583,46,55.6,0,66.9,69.0,66.0
20160531093000,273.0,284.55,56.4583,46,55.6,0,67.1,69.0,66.0
20160531094500,273.0,284.55,56.4583,46,55.6,0,67.1,69.0,66.0
20160531100000,273.0,277.2,55.0,46,55.6,0,67.2,69.0,66.0
20160531101500,273.0,277.2,55.0,46,55.6,0,67.2,69.0,66.0
20160531103000,273.0,277.2,55.0,46,55.6,0,67.2,69.0,66.0
20160531104500,273.0,277.2,55.0,46,55.6,0,67.3,69.0,66.0
20160531110000,273.0,277.2,55.0,46,55.6,0,67.4,69.0,66.0
20160531111500,273.0,277.2,55.0,46,55.6,0,67.4,69.0,66.0
20160531113000,273.0,277.2,55.0,46,55.6,0,67.6,69.0,66.0
20160531114500,273.0,277.2,55.0,46,56.3,0,67.9,69.0,66.0
20160531120000,273.0,266.7,52.9167,46,56.3,0,68.1,69.0,66.0
20160531121500,273.0,263.55,52.2917,46,56.3,0,68.1,69.0,66.0
20160531123000,273.0,269.85,53.5417,46,56.3,0,68.1,69.0,66.0
20160531124500,273.0,269.85,53.5417,46,56.3,0,68.0,69.0,66.0
20160531130000,273.0,269.85,53.5417,46,56.3,0,67.9,69.0,66.0
20160531131500,273.0,269.85,53.5417,46,56.3,0,67.9,69.0,66.0
20160531133000,273.0,269.85,53.5417,46,56.3,0,67.9,69.0,66.0
20160531134500,273.0,269.85,53.5417,46,56.3,0,67.9,69.0,66.0
20160531140000,273.0,261.45,51.875,46,56.3,0,68.1,69.0,66.0
20160531141500,273.0,261.45,51.875,46,56.3,0,68.0,69.0,66.0
20160531143000,273.0,261.45,51.875,46,55.6,0,68.2,69.0,66.0
20160531144500,273.0,261.45,51.875,46,55.6,0,68.2,69.0,66.0
20160531150000,273.0,261.45,51.875,46,55.6,0,68.3,69.0,66.0
20160531151500,273.0,261.45,51.875,46,55.6,0,68.2,69.0,66.0
20160531153000,273.0,261.45,51.875,46,56.3,0,68.2,69.0,66.0
20160531154500,273.0,261.45,51.875,46,56.3,0,68.2,69.0,66.0
20160531160000,273.0,261.45,51.875,46,56.3,0,68.1,69.0,66.0
20160531161500,273.0,261.45,51.875,46,56.3,0,68.1,69.0,66.0
20160531163000,273.0,261.45,51.875,46,56.3,0,68.1,69.0,66.0
20160531164500,273.0,261.45,51.875,46,56.3,0,68.1,69.0,66.0
20160531170000,273.0,261.45,51.875,46,56.3,0,68.1,69.0,66.0
20160531171500,273.0,269.85,53.5417,47,56.3,0,68.2,69.0,66.0
20160531173000,273.0,269.85,53.5417,47,56.3,0,68.2,69.0,66.0
20160531174500,273.0,269.85,53.5417,47,56.3,0,68.2,69.0,66.0
20160531180000,273.0,269.85,53.5417,47,56.3,0,68.2,69.0,66.0
20160531181500,273.0,266.7,52.9167,47,56.3,0,68.3,69.0,66.0
20160531183000,273.0,263.55,52.2917,47,56.3,0,68.4,69.0,66.0
20160531184500,273.0,266.7,52.9167,47,56.3,0,68.2,69.0,66.0
20160531190000,273.0,263.55,52.2917,47,56.3,0,68.2,69.0,66.0
20160531191500,273.0,267.75,53.125,47,56.3,0,68.2,69.0,66.0
20160531193000,273.0,267.75,53.125,47,56.3,0,68.3,69.0,66.0
20160531194500,273.0,267.75,53.125,47,56.3,0,68.2,69.0,66.0
20160531200000,273.0,267.75,53.125,47,56.3,0,68.2,69.0,66.0
20160531201500,273.0,267.75,53.125,47,55.6,0,68.2,69.0,66.0
20160531203000,273.0,267.75,53.125,47,55.6,0,68.2,69.0,66.0
20160531204500,273.0,267.75,53.125,47,55.6,0,68.3,69.0,66.0
20160531210000,273.0,270.9,53.75,47,55.6,0,68.2,69.0,66.0
20160531211500,273.0,274.05,54.375,47,55.6,0,68.3,69.0,66.0
20160531213000,273.0,274.05,54.375,47,55.6,0,68.2,69.0,66.0
20160531214500,273.0,274.05,54.375,47,55.6,0,68.2,69.0,66.0
20160531220000,273.0,277.2,55.0,47,55.6,0,68.1,69.0,66.0
20160531221500,273.0,282.45,56.0417,47,55.6,0,68.1,69.0,66.0
20160531223000,273.0,282.45,56.0417,47,55.6,0,67.9,69.0,66.0
20160531224500,273.0,282.45,56.0417,47,55.6,0,67.9,69.0,66.0
20160531230000,273.0,282.45,56.0417,47,55.6,0,67.9,69.0,66.0
20160531231500,273.0,282.45,56.0417,47,55.6,0,67.9,69.0,66.0
20160531233000,273.0,282.45,56.0417,47,55.6,0,67.7,69.0,66.0
20160531234500,273.0,282.45,56.0417,47,55.6,0,67.6,69.0,66.0
20160601000000,273.0,282.45,56.0417,47,55.6,0,67.5,69.0,66.0
20160601001500,273.0,282.45,56.0417,47,55.6,0,67.4,69.0,66.0
20160601003000,273.0,282.45,56.0417,47,55.6,0,67.4,69.0,66.0
20160601004500,273.0,289.8,57.5,47,55.6,0,67.3,69.0,66.0
20160601010000,273.0,285.6,56.6667,46,55.6,0,67.2,69.0,66.0
20160601011500,273.0,258.3,51.25,47,55.6,0,67.3,69.0,66.0
20160601013000,273.0,258.3,51.25,47,55.6,0,67.4,69.0,66.0
20160601014500,273.0,261.45,51.875,47,55.6,0,67.3,69.0,66.0
20160601020000,273.0,270.9,53.75,47,55.6,0,67.2,69.0,66.0
20160601021500,273.0,285.6,56.6667,46,55.6,0,67.1,69.0,66.0
20160601023000,273.0,285.6,56.6667,46,55.6,0,67.1,69.0,66.0
20160601024500,273.0,288.75,57.2917,46,55.6,0,66.9,69.0,66.0
20160601030000,273.0,288.75,57.2917,46,55.6,0,66.9,69.0,66.0
20160601031500,273.0,288.75,57.2917,46,55.6,0,66.8,69.0,66.0
20160601033000,273.0,288.75,57.2917,46,55.6,0,66.8,69.0,66.0
20160601034500,273.0,288.75,57.2917,46,55.6,0,66.7,69.0,66.0
20160601040000,273.0,288.75,57.2917,46,55.6,0,66.7,69.0,66.0
20160601041500,273.0,285.6,56.6667,46,55.6,0,66.7,69.0,66.0
20160601043000,273.0,289.8,57.5,46,55.6,0,66.7,69.0,66.0
20160601044500,273.0,289.8,57.5,46,55.6,0,66.6,69.0,66.0
20160601050000,273.0,289.8,57.5,46,55.6,0,66.6,69.0,66.0
20160601051500,273.0,285.6,56.6667,46,55.6,0,66.6,69.0,66.0
20160601053000,273.0,285.6,56.6667,46,55.6,0,66.5,69.0,66.0
20160601054500,273.0,288.75,57.2917,46,55.6,0,66.4,69.0,66.0
20160601060000,273.0,288.75,57.2917,46,55.6,0,66.4,69.0,66.0
20160601061500,273.0,288.75,57.2917,46,55.6,0,66.4,69.0,66.0
20160601063000,273.0,288.75,57.2917,46,55.6,0,66.3,69.0,66.0
20160601064500,273.0,285.6,56.6667,46,55.6,0,66.3,69.0,66.0
20160601070000,273.0,288.75,57.2917,46,55.6,0,66.2,69.0,66.0
20160601071500,273.0,288.75,57.2917,46,55.6,0,66.1,69.0,66.0
20160601073000,273.0,288.75,57.2917,46,55.6,0,66.1,69.0,66.0
20160601074500,273.0,288.75,57.2917,46,55.6,0,66.1,69.0,66.0
20160601080000,273.0,285.6,56.6667,46,55.6,0,66.2,69.0,66.0
20160601081500,273.0,285.6,56.6667,46,55.6,0,66.2,69.0,66.0
20160601083000,273.0,285.6,56.6667,46,55.6,0,66.2,69.0,66.0
20160601084500,273.0,285.6,56.6667,46,55.6,0,66.3,69.0,66.0
20160601090000,273.0,285.6,56.6667,46,55.6,0,66.3,69.0,66.0
20160601091500,273.0,285.6,56.6667,46,55.6,0,66.3,69.0,66.0
20160601093000,273.0,282.45,56.0417,46,55.6,0,66.3,69.0,66.0
20160601094500,273.0,282.45,56.0417,46,55.6,0,66.4,69.0,66.0
20160601100000,273.0,282.45,56.0417,46,55.6,0,66.6,69.0,66.0
20160601101500,273.0,282.45,56.0417,46,55.6,0,66.6,69.0,66.0
20160601103000,273.0,282.45,56.0417,46,55.6,0,66.6,68.9,65.9
20160601104500,273.0,282.45,56.0417,46,55.6,0,66.7,68.9,65.9
20160601110000,273.0,282.45,56.0417,46,55.6,0,66.7,68.9,65.9
20160601111500,273.0,282.45,56.0417,46,55.6,0,66.7,68.9,65.9
20160601113000,273.0,285.6,56.6667,46,55.6,0,66.7,68.9,65.9
20160601114500,273.0,280.35,55.625,46,55.6,0,66.8,68.9,65.9
20160601120000,273.0,271.95,53.9583,46,55.6,0,66.8,68.9,65.9
20160601121500,273.0,271.95,53.9583,46,55.6,0,66.8,68.9,65.9
20160601123000,273.0,279.3,55.4167,47,55.6,0,66.9,68.7,65.7
20160601124500,273.0,282.45,56.0417,47,55.6,0,66.8,68.7,65.7
20160601130000,273.0,282.45,56.0417,47,55.6,0,66.9,68.7,65.7
20160601131500,273.0,279.3,55.4167,47,55.6,0,66.9,68.6,65.6
20160601133000,273.0,282.45,56.0417,47,55.6,0,67.1,68.6,65.6
20160601134500,273.0,282.45,56.0417,47,55.6,0,67.1,68.5,65.5
20160601140000,273.0,285.6,56.6667,47,55.6,0,67.1,68.5,65.5
20160601141500,273.0,285.6,56.6667,47,55.6,0,67.1,68.5,65.5
20160601143000,273.0,288.75,57.2917,47,55.6,0,67.1,68.5,65.5
20160601144500,273.0,288.75,57.2917,47,55.6,0,67.0,68.5,65.5
20160601150000,273.0,288.75,57.2917,47,55.6,0,67.0,68.5,65.5
20160601151500,273.0,288.75,57.2917,47,55.6,0,67.1,68.5,65.5
20160601153000,273.0,292.95,58.125,47,55.6,0,67.2,68.5,65.5
20160601154500,273.0,284.55,56.4583,47,55.6,0,67.2,68.5,65.5
20160601160000,273.0,284.55,56.4583,47,55.6,0,67.3,68.5,65.5
20160601161500,273.0,284.55,56.4583,47,55.6,0,67.3,68.5,65.5
20160601163000,273.0,284.55,56.4583,47,55.6,0,67.2,68.5,65.5
20160601164500,273.0,284.55,56.4583,47,55.6,0,67.2,68.5,65.5
20160601170000,273.0,284.55,56.4583,47,55.6,0,67.2,68.5,65.5
20160601171500,273.0,284.55,56.4583,47,55.6,0,67.1,68.5,65.5
20160601173000,273.0,284.55,56.4583,47,55.6,0,67.0,68.5,65.5
20160601174500,273.0,280.35,55.625,47,55.6,0,67.1,68.5,65.5
20160601180000,273.0,274.05,54.375,47,55.6,0,67.1,68.5,65.5
20160601181500,273.0,267.75,53.125,47,55.6,0,67.3,68.5,65.5
20160601183000,273.0,267.75,53.125,47,55.6,0,67.4,68.5,65.5
20160601184500,273.0,267.75,53.125,47,55.6,0,67.4,68.5,65.5
20160601190000,273.0,267.75,53.125,47,55.6,0,67.4,68.5,65.5
20160601191500,273.0,267.75,53.125,47,55.6,0,67.4,68.5,65.5
20160601193000,273.0,267.75,53.125,47,55.6,0,67.4,68.5,65.5
20160601194500,273.0,267.75,53.125,47,55.6,0,67.4,68.5,65.5
20160601200000,273.0,267.75,53.125,47,55.6,0,67.4,68.5,65.5
20160601201500,273.0,267.75,53.125,47,55.6,0,67.3,68.5,65.5
20160601203000,273.0,267.75,53.125,47,55.6,0,67.3,68.5,65.5
20160601204500,273.0,270.9,53.75,47,55.6,0,67.2,68.5,65.5
20160601210000,273.0,275.1,54.5833,47,55.6,0,67.3,68.5,65.5
20160601211500,273.0,275.1,54.5833,47,55.6,0,67.3,68.5,65.5
20160601213000,273.0,275.1,54.5833,47,55.6,0,67.2,68.5,65.5
20160601214500,273.0,275.1,54.5833,47,55.6,0,67.2,68.5,65.5
20160601220000,273.0,279.3,55.4167,47,55.6,0,67.2,68.5,65.5
20160601221500,273.0,279.3,55.4167,47,55.6,0,67.1,68.5,65.5
20160601223000,273.0,279.3,55.4167,47,55.6,0,67.1,68.5,65.5
20160601224500,273.0,279.3,55.4167,46,91.6,100,67.6,73.1,70.1
20160601230000,273.0,282.45,56.0417,46,87.5,100,69.1,73.2,70.2
20160601231500,273.0,282.45,56.0417,46,89.5,100,70.0,73.2,70.2
20160601233000,273.0,282.45,56.0417,46,58.0,0,70.2,73.1,70.1
20160601234500,273.0,282.45,56.0417,46,56.7,100,69.1,73.2,70.2
20160602000000,273.0,282.45,56.0417,46,91.1,100,69.8,73.5,70.5
20160602001500,273.0,282.45,56.0417,46,81.2,100,70.6,73.5,70.5
20160602003000,273.0,285.6,56.6667,46,56.8,100,70.0,73.5,70.5
20160602004500,273.0,285.6,56.6667,46,70.5,100,69.3,73.5,70.5
20160602010000,273.0,285.6,56.6667,46,74.9,100,70.3,73.5,70.5
20160602011500,273.0,285.6,56.6667,46,71.5,100,70.1,73.5,70.5
20160602013000,273.0,282.45,56.0417,46,78.2,100,70.1,73.5,70.5
20160602014500,273.0,282.45,56.0417,46,82.0,100,70.7,73.5,70.5
20160602020000,273.0,282.45,56.0417,46,56.4,100,70.2,73.5,70.5
20160602021500,273.0,285.6,56.6667,46,56.4,100,69.7,73.2,70.2
20160602023000,273.0,285.6,56.6667,46,56.4,100,69.4,73.2,70.2
20160602024500,273.0,285.6,56.6667,46,72.0,100,69.5,73.2,70.2
20160602030000,273.0,285.6,56.6667,46,75.3,100,69.9,73.2,70.2
20160602031500,273.0,285.6,56.6667,46,73.0,100,70.1,73.5,70.5
20160602033000,273.0,285.6,56.6667,46,75.3,100,70.3,73.5,70.5
20160602034500,273.0,285.6,56.6667,46,73.0,100,70.4,73.5,70.5
20160602040000,273.0,285.6,56.6667,46,75.3,100,70.5,73.5,70.5
20160602041500,273.0,285.6,56.6667,46,72.5,100,70.6,73.5,70.5
20160602043000,273.0,285.6,56.6667,46,74.8,100,70.7,73.5,70.5
20160602044500,273.0,285.6,56.6667,46,73.0,100,70.7,73.5,70.5
20160602050000,273.0,285.6,56.6667,46,56.4,100,70.0,73.5,70.5
20160602051500,273.0,285.6,56.6667,46,56.4,100,69.6,73.5,70.5
20160602053000,273.0,285.6,56.6667,46,84.4,100,70.1,73.5,70.5
20160602054500,273.0,285.6,56.6667,46,72.0,100,70.2,73.5,70.5
20160602060000,273.0,255.15,50.625,46,72.9,100,70.1,73.5,70.5
20160602061500,273.0,255.15,50.625,46,74.0,100,70.2,73.5,70.5
20160602063000,273.0,258.3,51.25,46,73.0,100,70.2,73.5,70.5
20160602064500,273.0,258.3,51.25,46,79.7,100,70.2,73.5,70.5
20160602070000,273.0,255.15,50.625,46,81.7,100,70.7,71.8,68.8
20160602071500,273.0,283.5,56.25,48,56.4,0,69.4,71.8,68.8
20160602073000,273.0,283.5,56.25,48,56.4,0,68.8,71.8,68.8
20160602074500,273.0,283.5,56.25,48,56.4,0,68.6,71.7,68.7
20160602080000,273.0,283.5,56.25,48,55.6,100,68.3,71.8,68.8
20160602081500,273.0,283.5,56.25,48,55.6,100,68.1,71.7,68.7
20160602083000,273.0,280.35,55.625,48,55.6,100,68.1,71.7,68.7
20160602084500,273.0,283.5,56.25,48,70.6,100,68.4,71.7,68.7
20160602090000,273.0,283.5,56.25,48,68.2,100,68.6,71.8,68.8
20160602091500,273.0,283.5,56.25,48,68.2,100,68.8,71.7,68.7
20160602093000,273.0,280.35,55.625,48,68.2,100,68.9,71.8,68.8
20160602094500,273.0,280.35,55.625,48,56.4,0,68.7,71.7,68.7
20160602100000,273.0,280.35,55.625,48,56.4,0,68.4,71.6,68.6
20160602101500,273.0,280.35,55.625,48,55.6,100,68.2,71.5,68.5
20160602103000,273.0,280.35,55.625,48,55.6,100,68.1,71.4,68.4
20160602104500,273.0,280.35,55.625,48,55.6,100,68.1,71.4,68.4
20160602110000,273.0,277.2,55.0,48,55.6,100,68.1,71.4,68.4
20160602111500,273.0,280.35,55.625,48,55.6,100,67.9,71.4,68.4
20160602113000,273.0,280.35,55.625,48,56.3,100,67.9,71.4,68.4
20160602114500,273.0,280.35,55.625,48,56.3,100,68.0,71.4,68.4
20160602120000,273.0,283.5,56.25,48,60.3,100,68.0,71.4,68.4
20160602121500,273.0,280.35,55.625,48,61.1,100,68.4,71.4,68.4
20160602123000,273.0,280.35,55.625,48,56.8,0,69.1,71.4,68.4
20160602124500,273.0,277.2,55.0,48,56.0,0,68.8,71.4,68.4
20160602130000,273.0,277.2,55.0,48,56.0,0,68.9,71.4,68.4
20160602131500,273.0,277.2,55.0,48,56.0,0,68.9,71.4,68.4
20160602133000,273.0,277.2,55.0,48,56.0,0,68.9,71.4,68.4
20160602134500,273.0,277.2,55.0,48,56.0,0,69.0,71.4,68.4
20160602140000,273.0,274.05,54.375,48,56.0,0,69.2,71.4,68.4
20160602141500,273.0,274.05,54.375,48,56.0,0,69.3,71.4,68.4
20160602143000,273.0,270.9,53.75,48,56.0,0,69.3,71.4,68.4
20160602144500,273.0,270.9,53.75,48,56.0,0,69.4,71.4,68.4
20160602150000,273.0,270.9,53.75,48,56.0,0,69.4,71.4,68.4
20160602151500,273.0,274.05,54.375,48,56.0,0,69.3,71.4,68.4
20160602153000,273.0,274.05,54.375,48,56.0,0,69.3,71.4,68.4
20160602154500,273.0,277.2,55.0,48,56.0,0,69.4,71.4,68.4
20160602160000,273.0,271.95,53.9583,48,56.0,0,69.1,71.4,68.4
20160602161500,273.0,271.95,53.9583,48,56.0,0,68.8,71.4,68.4
20160602163000,273.0,275.1,54.5833,48,56.0,0,68.6,71.4,68.4
20160602164500,273.0,275.1,54.5833,48,56.0,0,69.1,71.4,68.4
20160602170000,273.0,270.9,53.75,48,56.0,0,68.9,71.4,68.4
20160602171500,273.0,270.9,53.75,48,56.0,0,68.8,71.4,68.4
20160602173000,273.0,270.9,53.75,48,56.0,0,68.7,71.4,68.4
20160602174500,273.0,270.9,53.75,48,56.0,0,68.7,71.4,68.4
20160602180000,273.0,270.9,53.75,48,56.0,0,68.8,71.4,68.4
20160602181500,273.0,274.05,54.375,48,56.0,0,68.8,71.4,68.4
20160602183000,273.0,274.05,54.375,48,56.0,0,68.9,71.4,68.4
20160602184500,273.0,274.05,54.375,48,56.0,0,68.9,71.4,68.4
20160602190000,273.0,274.05,54.375,48,56.0,0,68.9,71.4,68.4
20160602191500,273.0,274.05,54.375,48,56.0,0,68.8,71.4,68.4
20160602193000,273.0,274.05,54.375,48,56.0,0,68.8,71.4,68.4
20160602194500,273.0,274.05,54.375,48,56.0,0,69.0,71.4,68.4
20160602200000,273.0,274.05,54.375,48,56.0,0,68.6,71.4,68.4
20160602201500,273.0,274.05,54.375,48,55.2,0,68.3,71.4,68.4
20160602203000,273.0,277.2,55.0,48,55.2,0,68.2,71.4,68.4
20160602204500,273.0,277.2,55.0,48,55.2,100,68.1,71.4,68.4
20160602210000,273.0,277.2,55.0,48,55.2,100,67.9,71.4,68.4
20160602211500,273.0,277.2,55.0,48,55.9,100,67.9,71.4,68.4
20160602213000,273.0,277.2,55.0,48,55.9,100,67.8,71.4,68.4
20160602214500,273.0,277.2,55.0,48,71.0,100,68.0,71.4,68.4
20160602220000,273.0,277.2,55.0,48,61.2,0,68.7,71.4,68.4
20160602221500,273.0,277.2,55.0,48,56.0,0,68.5,71.4,68.4
20160602223000,273.0,284.55,56.4583,48,56.0,0,68.4,71.4,68.4
20160602224500,273.0,288.75,57.2917,48,56.0,0,68.4,71.4,68.4
20160602230000,273.0,283.5,56.25,47,56.0,0,68.3,71.4,68.4
20160602231500,273.0,283.5,56.25,47,56.0,0,68.2,71.4,68.4
20160602233000,273.0,283.5,56.25,47,56.0,100,68.0,71.4,68.4
20160602234500,273.0,283.5,56.25,47,56.0,100,67.9,71.4,68.4
20160603000000,273.0,283.5,56.25,47,56.0,100,68.1,71.4,68.4
20160603001500,273.0,283.5,56.25,47,56.0,100,67.8,71.4,68.4
20160603003000,273.0,283.5,56.25,47,66.2,100,68.1,71.4,68.4
20160603004500,273.0,283.5,56.25,47,66.2,100,68.5,71.4,68.4
20160603010000,273.0,283.5,56.25,47,66.2,100,68.6,71.4,68.4
20160603011500,273.0,283.5,56.25,47,66.2,100,68.6,71.4,68.4
20160603013000,273.0,283.5,56.25,47,56.8,0,68.4,71.4,68.4
20160603014500,273.0,283.5,56.25,47,56.8,100,68.0,71.4,68.4
20160603020000,273.0,283.5,56.25,47,56.0,100,67.9,71.4,68.4
20160603021500,273.0,283.5,56.25,47,56.7,100,67.8,71.4,68.4
20160603023000,273.0,283.5,56.25,47,59.5,100,67.7,71.4,68.4
20160603024500,273.0,283.5,56.25,47,73.2,100,68.4,71.4,68.4
20160603030000,273.0,283.5,56.25,47,57.2,0,68.8,71.4,68.4
20160603031500,273.0,280.35,55.625,47,56.0,0,68.2,71.4,68.4
20160603033000,273.0,280.35,55.625,47,56.0,100,67.9,71.4,68.4
20160603034500,273.0,280.35,55.625,47,56.0,100,67.8,71.4,68.4
20160603040000,273.0,284.55,56.4583,47,56.7,100,67.7,71.4,68.4
20160603041500,273.0,284.55,56.4583,47,65.8,100,68.1,71.4,68.4
20160603043000,273.0,284.55,56.4583,47,65.8,100,68.2,71.4,68.4
20160603044500,273.0,284.55,56.4583,47,65.8,100,68.4,71.4,68.4
20160603050000,273.0,284.55,56.4583,47,65.8,100,68.4,71.4,68.4
20160603051500,273.0,284.55,56.4583,47,65.8,100,68.4,71.4,68.4
20160603053000,273.0,284.55,56.4583,47,65.8,100,68.4,71.4,68.4
20160603054500,273.0,288.75,57.2917,47,65.8,100,68.4,71.4,68.4
20160603060000,273.0,283.5,56.25,47,65.8,100,68.4,71.4,68.4
20160603061500,273.0,283.5,56.25,47,65.8,100,68.5,71.4,68.4
20160603063000,273.0,283.5,56.25,47,65.8,100,68.6,71.4,68.4
20160603064500,273.0,283.5,56.25,47,65.8,100,68.5,71.4,68.4
20160603070000,273.0,283.5,56.25,47,65.8,100,68.5,71.4,68.4
20160603071500,273.0,283.5,56.25,47,65.8,100,68.5,71.4,68.4
20160603073000,273.0,283.5,56.25,47,56.4,0,68.5,71.4,68.4
20160603074500,273.0,283.5,56.25,47,56.4,0,68.3,71.4,68.4
20160603080000,273.0,283.5,56.25,47,55.6,0,68.2,71.4,68.4
20160603081500,273.0,283.5,56.25,47,55.6,100,67.9,71.4,68.4
20160603083000,273.0,422.1,83.75,63,55.6,0,67.2,68.0,63.1
20160603084500,273.0,326.55,64.7917,52,55.6,0,67.2,68.0,63.1
20160603090000,273.0,288.75,57.2917,48,55.6,0,67.3,68.0,63.1
20160603091500,273.0,288.75,57.2917,48,55.6,0,67.4,68.0,63.1
20160603093000,273.0,284.55,56.4583,48,55.6,0,67.4,68.0,63.1
20160603094500,273.0,287.7,57.0833,48,55.6,0,67.4,68.0,63.1
20160603100000,273.0,287.7,57.0833,48,55.6,0,67.6,68.0,63.1
20160603101500,273.0,287.7,57.0833,48,55.6,0,67.6,68.0,63.1
20160603103000,273.0,287.7,57.0833,48,55.6,0,67.9,68.0,63.1
20160603104500,273.0,287.7,57.0833,48,55.6,0,67.8,68.0,63.1
20160603110000,273.0,287.7,57.0833,48,55.6,0,67.6,68.0,63.1
20160603111500,273.0,284.55,56.4583,48,55.6,0,67.6,68.0,63.1
20160603113000,273.0,288.75,57.2917,48,55.6,0,67.6,68.0,63.1
20160603114500,273.0,284.55,56.4583,48,55.6,0,67.4,68.0,63.1
20160603120000,273.0,284.55,56.4583,48,55.6,0,67.4,68.0,63.1
20160603121500,273.0,288.75,57.2917,48,55.6,0,67.4,68.0,63.1
20160603123000,273.0,285.6,56.6667,48,55.6,0,67.4,68.0,63.1
20160603124500,273.0,285.6,56.6667,48,55.6,0,67.4,68.0,63.1
20160603130000,273.0,285.6,56.6667,48,55.6,0,67.4,68.0,63.1
20160603131500,273.0,285.6,56.6667,48,55.6,0,67.3,68.0,63.1
20160603133000,273.0,285.6,56.6667,48,55.6,0,67.3,68.0,63.1
20160603134500,273.0,285.6,56.6667,48,55.6,0,67.3,68.0,63.1
20160603140000,273.0,288.75,57.2917,48,55.6,0,67.3,68.0,63.1
20160603141500,273.0,270.9,53.75,48,55.6,0,67.4,68.0,63.1
20160603143000,273.0,275.1,54.5833,49,55.6,0,67.7,68.0,63.1
20160603144500,273.0,275.1,54.5833,49,55.6,0,67.7,68.0,63.1
20160603150000,273.0,275.1,54.5833,49,55.6,0,67.7,68.0,63.1
20160603151500,273.0,282.45,56.0417,50,55.6,0,67.8,68.0,63.1
20160603153000,273.0,282.45,56.0417,50,55.6,0,67.7,68.0,63.1
20160603154500,273.0,285.6,56.6667,50,55.6,0,67.7,68.0,63.1
20160603160000,273.0,285.6,56.6667,50,55.6,0,67.6,68.0,63.1
20160603161500,273.0,285.6,56.6667,50,55.6,0,67.4,68.0,63.1
20160603163000,273.0,285.6,56.6667,50,55.6,0,67.3,68.0,63.1
20160603164500,273.0,288.75,57.2917,50,55.6,0,67.2,68.0,63.1
20160603170000,273.0,285.6,56.6667,49,55.6,0,66.9,68.0,63.1
20160603171500,273.0,285.6,56.6667,48,55.6,0,66.8,68.0,63.1
20160603173000,273.0,289.8,57.5,47,55.6,0,66.9,68.0,63.1
20160603174500,273.0,283.5,56.25,47,55.6,0,66.8,68.0,63.1
20160603180000,273.0,283.5,56.25,47,55.6,0,66.9,68.0,63.1
20160603181500,273.0,267.75,53.125,47,55.6,0,67.2,68.0,63.1
20160603183000,273.0,267.75,53.125,47,55.6,0,67.2,68.0,63.1
20160603184500,273.0,263.55,52.2917,47,55.6,0,67.3,68.0,63.1
20160603190000,273.0,263.55,52.2917,47,55.6,0,67.3,68.0,63.1
20160603191500,273.0,258.3,51.25,47,55.6,0,67.3,68.0,63.1
20160603193000,273.0,258.3,51.25,47,55.6,0,67.3,68.0,63.1
20160603194500,273.0,258.3,51.25,47,55.6,0,67.4,68.0,63.1
20160603200000,273.0,269.85,53.5417,48,55.6,0,67.6,68.0,63.1
20160603201500,273.0,269.85,53.5417,48,55.6,0,67.6,68.0,63.1
20160603203000,273.0,269.85,53.5417,48,55.6,0,67.7,68.0,63.1
20160603204500,273.0,269.85,53.5417,48,55.6,0,67.7,68.0,63.1
20160603210000,273.0,269.85,53.5417,48,55.6,0,67.8,68.0,63.1
20160603211500,273.0,269.85,53.5417,48,55.6,0,67.8,68.0,63.1
20160603213000,273.0,269.85,53.5417,48,55.6,0,67.7,68.0,63.1
20160603214500,273.0,269.85,53.5417,48,55.6,0,67.6,68.0,63.1
20160603220000,273.0,269.85,53.5417,48,83.8,100,68.9,71.8,68.8
20160603221500,273.0,274.05,54.375,48,56.4,0,68.8,71.8,68.8
20160603223000,273.0,285.6,56.6667,48,55.6,100,68.4,71.8,68.8
20160603224500,273.0,288.75,57.2917,47,55.6,100,68.1,71.8,68.8
20160603230000,273.0,288.75,57.2917,47,73.9,100,68.2,71.8,68.8
20160603231500,273.0,285.6,56.6667,47,71.6,100,68.7,71.8,68.8
20160603233000,273.0,285.6,56.6667,47,71.6,100,68.9,71.8,68.8
20160603234500,273.0,289.8,57.5,47,71.6,100,69.0,71.8,68.8
20160604000000,273.0,289.8,57.5,47,56.4,0,68.7,71.8,68.8
20160604001500,273.0,289.8,57.5,47,56.4,100,68.2,71.8,68.8
20160604003000,273.0,289.8,57.5,47,59.1,100,67.9,71.8,68.8
20160604004500,273.0,289.8,57.5,47,74.4,100,68.6,71.8,68.8
20160604010000,273.0,289.8,57.5,47,71.8,100,68.9,71.8,68.8
20160604011500,273.0,253.05,50.2083,47,58.5,0,68.9,71.8,68.8
20160604013000,273.0,256.2,50.8333,47,55.6,100,68.3,71.8,68.8
20160604014500,273.0,256.2,50.8333,47,55.6,100,68.1,71.8,68.8
20160604020000,273.0,262.5,52.0833,47,81.1,100,68.2,71.8,68.8
20160604021500,273.0,280.35,55.625,47,72.9,100,68.8,71.8,68.8
20160604023000,273.0,288.75,57.2917,47,70.6,100,68.9,71.8,68.8
20160604024500,273.0,288.75,57.2917,47,72.0,100,69.0,71.8,68.8
20160604030000,273.0,285.6,56.6667,47,56.4,0,68.7,71.8,68.8
20160604031500,273.0,285.6,56.6667,47,56.4,100,68.1,71.8,68.8
20160604033000,273.0,285.6,56.6667,47,61.1,100,67.9,71.6,68.6
20160604034500,273.0,288.75,57.2917,47,64.0,100,68.4,71.4,68.4
20160604040000,273.0,285.6,56.6667,47,64.0,100,68.2,71.4,68.4
20160604041500,273.0,285.6,56.6667,47,64.0,100,68.2,71.4,68.4
20160604043000,273.0,285.6,56.6667,47,63.2,100,68.2,71.4,68.4
20160604044500,273.0,285.6,56.6667,47,63.2,100,68.1,71.4,68.4
20160604050000,273.0,289.8,57.5,47,63.2,100,68.1,71.4,68.4
20160604051500,273.0,289.8,57.5,47,63.2,100,68.1,71.4,68.4
20160604053000,273.0,289.8,57.5,47,64.4,100,68.0,71.4,68.4
20160604054500,273.0,289.8,57.5,47,73.5,100,68.4,71.4,68.4
20160604060000,273.0,289.8,57.5,47,72.0,100,68.7,71.4,68.4
20160604061500,273.0,282.45,56.0417,47,56.0,100,68.0,71.4,68.4
20160604063000,273.0,282.45,56.0417,47,56.0,100,67.8,71.4,68.4
20160604064500,273.0,282.45,56.0417,47,57.9,100,67.6,71.4,68.4
20160604070000,273.0,282.45,56.0417,47,72.5,100,68.4,71.4,68.4
20160604071500,273.0,282.45,56.0417,47,72.5,100,68.6,71.4,68.4
20160604073000,273.0,282.45,56.0417,47,56.8,0,68.3,71.4,68.4
20160604074500,273.0,282.45,56.0417,47,56.0,100,67.9,71.4,68.4
20160604080000,273.0,282.45,56.0417,47,56.0,100,67.8,71.4,68.4
20160604081500,273.0,282.45,56.0417,47,85.3,100,67.7,71.8,68.8
20160604083000,273.0,285.6,56.6667,47,57.6,0,68.6,71.4,68.4
20160604084500,273.0,285.6,56.6667,47,56.4,0,68.3,71.4,68.4
20160604090000,273.0,285.6,56.6667,47,56.4,0,68.3,70.9,67.9
20160604091500,273.0,285.6,56.6667,47,56.4,0,68.6,71.3,68.3
20160604093000,273.0,285.6,56.6667,47,55.6,0,68.2,71.3,68.3
20160604094500,273.0,285.6,56.6667,48,55.6,100,67.9,71.3,68.3
20160604100000,273.0,289.8,57.5,48,55.6,100,67.8,71.3,68.3
20160604101500,273.0,289.8,57.5,48,56.3,100,67.7,71.3,68.3
20160604103000,273.0,289.8,57.5,48,56.3,100,67.7,71.3,68.3
20160604104500,273.0,289.8,57.5,48,74.8,100,68.1,71.3,68.3
20160604110000,273.0,292.95,58.125,48,58.0,0,68.6,71.3,68.3
20160604111500,273.0,284.55,56.4583,47,56.0,0,68.3,71.3,68.3
20160604113000,273.0,284.55,56.4583,47,56.0,0,68.1,71.3,68.3
20160604114500,273.0,284.55,56.4583,47,56.0,100,67.7,71.3,68.3
20160604120000,273.0,288.75,57.2917,47,56.7,100,67.8,71.3,68.3
20160604121500,273.0,288.75,57.2917,47,56.7,100,67.7,71.3,68.3
20160604123000,273.0,288.75,57.2917,47,72.0,100,67.9,71.3,68.3
20160604124500,273.0,288.75,57.2917,47,71.2,0,68.6,71.3,68.3
20160604130000,273.0,288.75,57.2917,47,56.4,0,68.6,71.3,68.3
20160604131500,273.0,283.5,56.25,47,55.6,0,68.2,71.3,68.3
20160604133000,273.0,283.5,56.25,47,55.6,100,68.1,71.3,68.3
20160604134500,273.0,283.5,56.25,47,55.6,100,67.7,71.3,68.3
20160604140000,273.0,283.5,56.25,47,56.3,100,67.6,71.3,68.3
20160604141500,273.0,283.5,56.25,47,66.7,100,67.8,71.3,68.3
20160604143000,273.0,283.5,56.25,47,73.6,100,68.4,71.3,68.3
20160604144500,273.0,288.75,57.2917,47,73.6,100,68.5,71.3,68.3
20160604150000,273.0,285.6,56.6667,47,56.4,100,67.9,71.3,68.3
20160604151500,273.0,285.6,56.6667,47,56.4,100,67.8,71.3,68.3
20160604153000,273.0,285.6,56.6667,47,64.8,100,67.5,71.3,68.3
20160604154500,273.0,285.6,56.6667,47,71.0,100,68.3,71.3,68.3
20160604160000,273.0,285.6,56.6667,47,56.4,100,67.7,71.3,68.3
20160604161500,273.0,285.6,56.6667,47,90.5,100,69.4,74.3,71.3
20160604163000,273.0,285.6,56.6667,47,84.3,100,70.6,74.3,71.3
20160604164500,273.0,285.6,56.6667,47,89.1,100,71.2,74.3,71.3
20160604170000,273.0,285.6,56.6667,47,86.1,100,71.4,74.3,71.3
20160604171500,273.0,285.6,56.6667,47,58.3,0,71.2,74.3,71.3
20160604173000,273.0,285.6,56.6667,47,82.0,100,70.2,74.3,71.3
20160604174500,273.0,285.6,56.6667,47,85.1,100,71.0,74.3,71.3
20160604180000,273.0,285.6,56.6667,47,75.9,100,71.0,74.3,71.3
20160604181500,273.0,285.6,56.6667,47,81.1,100,70.9,74.3,71.3
20160604183000,273.0,285.6,56.6667,47,64.3,100,71.0,73.9,70.9
20160604184500,273.0,288.75,57.2917,47,77.1,100,69.7,73.9,70.9
20160604190000,273.0,288.75,57.2917,47,87.4,100,70.7,74.3,71.3
20160604191500,273.0,288.75,57.2917,47,83.2,100,71.1,74.0,71.0
