PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621130000,273.0,282.45,56.0417,50,55.4,0,67.4,69.4,66.4
20160621131500,273.0,287.7,57.0833,50,55.4,0,67.6,69.4,66.4
20160621133000,273.0,287.7,57.0833,50,55.4,0,67.5,69.4,66.4
20160621134500,273.0,287.7,57.0833,50,55.4,0,67.4,69.4,66.4
20160621140000,273.0,283.5,56.25,49,55.4,0,67.4,69.4,66.4
20160621141500,273.0,283.5,56.25,49,55.4,0,67.7,69.4,66.4
20160621143000,273.0,283.5,56.25,49,55.4,0,67.6,69.4,66.4
20160621144500,273.0,283.5,56.25,49,55.4,0,67.4,69.4,66.4
20160621150000,273.0,283.5,56.25,49,55.4,0,67.4,69.4,66.4
20160621151500,273.0,283.5,56.25,49,55.4,0,67.3,69.4,66.4
20160621153000,273.0,287.7,57.0833,49,55.4,0,67.3,69.4,66.4
20160621154500,273.0,262.5,52.0833,47,55.4,0,67.6,69.4,66.4
20160621160000,273.0,256.2,50.8333,48,55.4,0,67.7,69.4,66.4
20160621161500,273.0,256.2,50.8333,49,55.4,0,67.7,69.4,66.4
20160621163000,273.0,259.35,51.4583,49,56.1,0,67.7,69.4,66.4
20160621164500,273.0,259.35,51.4583,49,56.1,0,67.8,69.4,66.4
20160621170000,273.0,259.35,51.4583,49,56.1,0,67.8,69.4,66.4
20160621171500,273.0,259.35,51.4583,49,56.1,0,67.8,69.4,66.4
20160621173000,273.0,266.7,52.9167,49,56.1,0,68.0,69.4,66.4
20160621174500,273.0,263.55,52.2917,49,56.1,0,68.1,69.4,66.4
20160621180000,273.0,267.75,53.125,49,56.1,0,68.1,69.4,66.4
20160621181500,273.0,263.55,52.2917,49,56.1,0,68.2,69.4,66.4
20160621183000,273.0,263.55,52.2917,49,56.1,0,68.2,69.4,66.4
20160621184500,273.0,266.7,52.9167,49,56.1,0,68.2,69.4,66.4
20160621190000,273.0,266.7,52.9167,49,56.1,0,68.2,69.4,66.4
20160621191500,273.0,263.55,52.2917,49,56.1,0,68.2,69.4,66.4
20160621193000,273.0,263.55,52.2917,49,56.1,0,68.2,69.4,66.4
20160621194500,273.0,263.55,52.2917,49,55.2,0,68.2,69.4,66.4
20160621200000,273.0,263.55,52.2917,49,55.2,0,68.1,69.4,66.4
20160621201500,273.0,266.7,52.9167,49,55.2,0,68.1,69.4,66.4
20160621203000,273.0,266.7,52.9167,49,55.2,0,68.1,69.4,66.4
20160621204500,273.0,263.55,52.2917,49,55.2,0,68.0,69.4,66.4
20160621210000,273.0,266.7,52.9167,49,55.2,0,67.8,69.4,66.4
20160621211500,273.0,262.5,52.0833,49,55.2,0,67.7,69.4,66.4
20160621213000,273.0,269.85,53.5417,50,55.2,0,67.6,69.4,66.4
20160621214500,273.0,269.85,53.5417,50,55.2,0,67.9,69.4,66.4
20160621220000,273.0,269.85,53.5417,50,54.4,0,67.9,69.4,66.4
20160621221500,273.0,269.85,53.5417,50,54.4,0,67.8,69.4,66.4
20160621223000,273.0,269.85,53.5417,50,54.4,0,67.8,69.4,66.4
20160621224500,273.0,274.05,54.375,50,54.4,0,67.8,69.4,66.4
20160621230000,273.0,284.55,56.4583,50,54.4,0,67.7,69.4,66.4
20160621231500,273.0,284.55,56.4583,50,54.4,0,67.6,69.4,66.4
20160621233000,273.0,287.7,57.0833,50,54.4,0,67.6,69.4,66.4
20160621234500,273.0,287.7,57.0833,49,54.4,0,67.5,69.4,66.4
20160622000000,273.0,284.55,56.4583,48,54.4,0,67.4,69.4,66.4
20160622001500,273.0,284.55,56.4583,48,54.4,0,67.4,69.4,66.4
20160622003000,273.0,284.55,56.4583,48,54.4,0,67.4,69.4,66.4
20160622004500,273.0,284.55,56.4583,48,54.4,0,67.3,69.4,66.4
20160622010000,273.0,280.35,55.625,48,54.4,0,67.6,69.4,66.4
20160622011500,273.0,255.15,50.625,49,53.5,0,67.6,69.4,66.4
20160622013000,273.0,263.55,52.2917,50,53.5,0,67.4,69.4,66.4
20160622014500,273.0,274.05,54.375,50,53.5,0,67.2,69.4,66.4
20160622020000,273.0,283.5,56.25,50,53.5,0,67.3,69.4,66.4
20160622021500,273.0,288.75,57.2917,49,53.5,0,67.4,69.4,66.4
20160622023000,273.0,284.55,56.4583,49,53.5,0,67.4,69.4,66.4
20160622024500,273.0,284.55,56.4583,49,53.5,0,67.5,69.4,66.4
20160622030000,273.0,284.55,56.4583,49,53.5,0,67.3,69.4,66.4
20160622031500,273.0,284.55,56.4583,49,53.5,0,67.2,69.4,66.4
20160622033000,273.0,284.55,56.4583,49,53.5,0,67.2,69.4,66.4
20160622034500,273.0,287.7,57.0833,49,53.5,0,67.2,69.4,66.4
20160622040000,273.0,287.7,57.0833,49,53.5,0,67.1,69.4,66.4
20160622041500,273.0,284.55,56.4583,49,53.5,0,67.1,69.4,66.4
20160622043000,273.0,284.55,56.4583,49,53.5,0,67.0,69.4,66.4
20160622044500,273.0,284.55,56.4583,49,53.5,0,66.9,69.4,66.4
20160622050000,273.0,288.75,57.2917,49,53.5,0,66.8,69.4,66.4
20160622051500,273.0,284.55,56.4583,49,53.5,0,66.8,69.4,66.4
20160622053000,273.0,287.7,57.0833,49,53.5,0,66.7,69.4,66.4
20160622054500,273.0,284.55,56.4583,49,53.5,0,66.7,69.4,66.4
20160622060000,273.0,284.55,56.4583,49,53.5,0,66.7,69.4,66.4
20160622061500,273.0,284.55,56.4583,49,53.5,0,66.7,69.4,66.4
20160622063000,273.0,284.55,56.4583,49,53.5,0,66.8,69.4,66.4
20160622064500,273.0,284.55,56.4583,49,53.5,0,66.7,69.4,66.4
20160622070000,273.0,284.55,56.4583,49,53.5,0,66.7,69.4,66.4
20160622071500,273.0,287.7,57.0833,49,53.5,0,66.7,69.4,66.4
20160622073000,273.0,287.7,57.0833,49,53.5,0,66.7,69.4,66.4
20160622074500,273.0,287.7,57.0833,49,53.5,0,66.7,69.4,66.4
20160622080000,273.0,287.7,57.0833,49,54.3,0,66.7,69.4,66.4
20160622081500,273.0,287.7,57.0833,49,54.3,0,66.8,69.4,66.4
20160622083000,273.0,282.45,56.0417,49,54.3,0,66.8,69.4,66.4
20160622084500,273.0,282.45,56.0417,49,54.3,0,66.9,69.4,66.4
20160622090000,273.0,282.45,56.0417,49,55.0,0,66.9,69.4,66.4
20160622091500,273.0,279.3,55.4167,49,55.0,0,66.9,69.4,66.4
20160622093000,273.0,282.45,56.0417,49,55.0,0,67.0,69.4,66.4
20160622094500,273.0,282.45,56.0417,49,55.0,0,66.9,69.4,66.4
20160622100000,273.0,282.45,56.0417,49,55.0,0,67.1,69.4,66.4
20160622101500,273.0,282.45,56.0417,49,55.0,0,67.1,69.4,66.4
20160622103000,273.0,282.45,56.0417,49,55.6,0,67.2,69.4,66.4
20160622104500,273.0,269.85,53.5417,49,55.6,0,67.2,69.4,66.4
20160622110000,273.0,274.05,54.375,49,55.6,0,67.1,69.4,66.4
20160622111500,273.0,274.05,54.375,49,55.6,0,67.3,69.4,66.4
20160622113000,273.0,270.9,53.75,49,55.6,0,67.1,69.4,66.4
20160622114500,273.0,270.9,53.75,49,55.6,0,67.4,69.4,66.4
20160622120000,273.0,270.9,53.75,49,55.6,0,67.3,69.4,66.4
20160622121500,273.0,270.9,53.75,49,55.6,0,67.4,69.4,66.4
20160622123000,273.0,275.1,54.5833,49,55.6,0,67.4,69.4,66.4
20160622124500,273.0,271.95,53.9583,49,55.6,0,67.4,69.4,66.4
20160622130000,273.0,277.2,55.0,49,55.6,0,67.4,69.4,66.4
20160622131500,273.0,277.2,55.0,49,55.6,0,67.4,69.4,66.4
20160622133000,273.0,274.05,54.375,49,55.6,0,67.4,69.4,66.4
20160622134500,273.0,274.05,54.375,49,55.6,0,67.4,69.4,66.4
20160622140000,273.0,274.05,54.375,49,55.6,0,67.3,69.4,66.4
20160622141500,273.0,274.05,54.375,49,55.6,0,67.7,69.4,66.4
20160622143000,273.0,274.05,54.375,49,55.6,0,67.8,69.4,66.4
20160622144500,273.0,277.2,55.0,49,55.6,0,67.9,69.4,66.4
20160622150000,273.0,270.9,53.75,49,55.6,0,68.1,69.4,66.4
20160622151500,273.0,267.75,53.125,49,55.6,0,68.1,69.4,66.4
20160622153000,273.0,267.75,53.125,49,55.6,0,68.3,69.4,66.4
20160622154500,273.0,270.9,53.75,49,55.6,0,67.8,69.4,66.4
20160622160000,273.0,270.9,53.75,49,55.6,0,67.9,69.4,66.4
20160622161500,273.0,267.75,53.125,49,55.6,0,68.2,69.4,66.4
20160622163000,273.0,270.9,53.75,49,55.6,0,68.3,69.4,66.4
20160622164500,273.0,263.55,52.2917,49,55.6,0,68.6,69.4,66.4
20160622170000,273.0,263.55,52.2917,49,55.6,0,68.5,69.4,66.4
20160622171500,273.0,266.7,52.9167,49,55.6,0,68.1,69.4,66.4
20160622173000,273.0,262.5,52.0833,49,55.6,0,68.1,69.4,66.4
20160622174500,273.0,262.5,52.0833,49,56.3,0,67.9,69.4,66.4
20160622180000,273.0,262.5,52.0833,49,56.3,0,68.1,69.4,66.4
20160622181500,273.0,271.95,53.9583,50,56.3,0,68.0,69.4,66.4
20160622183000,273.0,271.95,53.9583,50,56.3,0,67.8,69.4,66.4
20160622184500,273.0,271.95,53.9583,50,56.3,0,68.1,69.4,66.4
20160622190000,273.0,267.75,53.125,50,56.3,0,67.6,69.4,66.4
20160622191500,273.0,271.95,53.9583,50,56.3,0,68.1,69.4,66.4
20160622193000,273.0,271.95,53.9583,50,55.6,0,68.6,69.4,66.4
20160622194500,273.0,271.95,53.9583,50,55.6,0,68.8,69.4,66.4
20160622200000,273.0,271.95,53.9583,50,55.6,0,69.1,69.4,66.4
20160622201500,273.0,267.75,53.125,50,55.6,0,69.1,69.4,66.4
20160622203000,273.0,271.95,53.9583,50,55.6,0,69.1,69.4,66.4
20160622204500,273.0,279.3,55.4167,51,55.6,0,69.3,69.4,66.4
20160622210000,273.0,283.5,56.25,52,55.6,0,69.4,69.4,66.4
20160622211500,273.0,283.5,56.25,52,55.6,0,69.3,69.4,66.4
20160622213000,273.0,283.5,56.25,52,55.6,0,69.2,69.4,66.4
20160622214500,273.0,287.7,57.0833,52,55.6,0,68.9,69.4,66.4
20160622220000,273.0,287.7,57.0833,52,54.7,0,68.8,69.4,66.4
20160622221500,273.0,287.7,57.0833,52,54.7,0,68.6,69.4,66.4
20160622223000,273.0,283.5,56.25,52,54.7,0,68.6,69.4,66.4
20160622224500,273.0,283.5,56.25,52,54.7,0,68.5,69.4,66.4
20160622230000,273.0,287.7,57.0833,52,54.7,0,68.2,69.4,66.4
20160622231500,273.0,287.7,57.0833,52,54.7,0,68.2,69.4,66.4
20160622233000,273.0,287.7,57.0833,52,54.7,0,68.1,69.4,66.4
20160622234500,273.0,287.7,57.0833,52,54.7,0,67.9,69.4,66.4
20160623000000,273.0,279.3,55.4167,52,54.7,0,67.9,69.4,66.4
20160623001500,273.0,279.3,55.4167,52,54.7,0,68.0,69.4,66.4
20160623003000,273.0,282.45,56.0417,52,54.7,0,67.9,69.4,66.4
20160623004500,273.0,289.8,57.5,52,54.7,0,67.9,69.4,66.4
20160623010000,273.0,289.8,57.5,51,53.9,0,67.7,69.4,66.4
20160623011500,273.0,285.6,56.6667,50,53.9,0,67.5,69.4,66.4
20160623013000,273.0,285.6,56.6667,49,53.9,0,67.3,69.4,66.4
20160623014500,273.0,288.75,57.2917,49,53.9,0,67.2,69.4,66.4
20160623020000,273.0,285.6,56.6667,49,53.9,0,67.1,69.4,66.4
20160623021500,273.0,288.75,57.2917,49,53.9,0,66.9,69.4,66.4
20160623023000,273.0,288.75,57.2917,49,53.9,0,66.8,69.4,66.4
20160623024500,273.0,288.75,57.2917,49,53.9,0,66.8,69.4,66.4
20160623030000,273.0,288.75,57.2917,49,53.9,0,66.7,69.4,66.4
20160623031500,273.0,284.55,56.4583,49,53.9,0,66.6,69.4,66.4
20160623033000,273.0,284.55,56.4583,49,53.9,0,66.6,69.4,66.4
20160623034500,273.0,284.55,56.4583,49,53.9,0,66.6,69.4,66.4
20160623040000,273.0,284.55,56.4583,49,53.9,0,66.4,69.4,66.4
20160623041500,273.0,284.55,56.4583,49,53.9,0,66.4,69.4,66.4
20160623043000,273.0,284.55,56.4583,49,53.9,0,66.4,69.4,66.4
20160623044500,273.0,284.55,56.4583,49,53.9,0,66.3,69.4,66.4
20160623050000,273.0,284.55,56.4583,49,53.9,0,66.3,69.4,66.4
20160623051500,273.0,284.55,56.4583,49,53.2,0,66.3,69.4,66.4
20160623053000,273.0,284.55,56.4583,49,53.2,100,66.1,69.4,66.4
20160623054500,273.0,284.55,56.4583,49,53.2,100,66.1,69.4,66.4
20160623060000,273.0,287.7,57.0833,49,53.2,100,66.0,69.4,66.4
20160623061500,273.0,287.7,57.0833,49,53.2,100,65.9,69.4,66.4
20160623063000,273.0,284.55,56.4583,49,53.9,100,66.0,69.4,66.4
20160623064500,273.0,288.75,57.2917,49,53.9,100,66.0,69.4,66.4
20160623070000,273.0,292.95,58.125,49,53.9,100,66.0,69.4,66.4
20160623071500,273.0,285.6,56.6667,48,54.7,100,66.1,69.4,66.4
20160623073000,273.0,285.6,56.6667,48,54.7,100,66.1,69.4,66.4
20160623074500,273.0,285.6,56.6667,48,54.7,100,66.1,69.4,66.4
20160623080000,273.0,285.6,56.6667,48,54.7,100,66.1,69.4,66.4
20160623081500,273.0,280.35,55.625,48,55.5,100,66.2,69.4,66.4
20160623083000,273.0,280.35,55.625,48,55.5,100,66.3,69.4,66.4
20160623084500,273.0,280.35,55.625,48,55.5,100,66.4,69.4,66.4
20160623090000,273.0,283.5,56.25,48,55.5,100,66.6,69.4,66.4
20160623091500,273.0,283.5,56.25,48,55.5,0,66.7,69.4,66.4
20160623093000,273.0,283.5,56.25,48,54.7,0,66.7,69.4,66.4
20160623094500,273.0,283.5,56.25,48,54.7,0,66.9,69.4,66.4
20160623100000,273.0,283.5,56.25,48,54.7,0,66.8,69.4,66.4
20160623101500,273.0,283.5,56.25,48,54.7,0,66.8,69.4,66.4
20160623103000,273.0,283.5,56.25,48,55.5,0,66.8,69.4,66.4
20160623104500,273.0,280.35,55.625,48,55.5,0,66.9,69.4,66.4
20160623110000,273.0,283.5,56.25,48,55.5,0,67.1,69.4,66.4
20160623111500,273.0,283.5,56.25,48,55.5,0,67.2,69.4,66.4
20160623113000,273.0,280.35,55.625,48,55.5,0,67.1,69.4,66.4
20160623114500,273.0,283.5,56.25,48,55.5,0,67.2,69.4,66.4
20160623120000,273.0,283.5,56.25,48,55.5,0,67.2,69.4,66.4
20160623121500,273.0,277.2,55.0,48,55.5,0,67.2,69.4,66.4
20160623123000,273.0,277.2,55.0,48,55.5,0,67.3,69.4,66.4
20160623124500,273.0,274.05,54.375,48,55.5,0,67.6,69.4,66.4
20160623130000,273.0,274.05,54.375,48,55.5,0,67.7,69.4,66.4
20160623131500,273.0,274.05,54.375,48,55.5,0,67.6,69.4,66.4
20160623133000,273.0,258.3,51.25,48,55.5,0,67.9,69.4,66.4
20160623134500,273.0,255.15,50.625,48,55.5,0,67.9,69.4,66.4
20160623140000,273.0,255.15,50.625,48,55.5,0,67.9,69.4,66.4
20160623141500,273.0,255.15,50.625,48,55.5,0,67.7,69.4,66.4
20160623143000,273.0,255.15,50.625,48,55.5,0,67.7,69.4,66.4
20160623144500,273.0,255.15,50.625,48,55.5,0,67.6,69.4,66.4
20160623150000,273.0,258.3,51.25,48,55.5,0,67.6,69.4,66.4
20160623151500,273.0,258.3,51.25,48,55.5,0,67.7,69.4,66.4
20160623153000,273.0,351.75,69.7917,53,56.8,0,67.5,69.4,66.4
20160623154500,273.0,285.6,56.6667,44,55.6,0,67.6,69.4,66.4
20160623160000,273.0,288.75,57.2917,44,55.6,0,67.5,69.4,66.4
20160623161500,273.0,288.75,57.2917,44,55.6,0,67.6,69.4,66.4
20160623163000,273.0,288.75,57.2917,44,55.6,0,67.6,69.4,66.4
20160623164500,273.0,284.55,56.4583,43,55.6,0,67.6,69.4,66.4
20160623170000,273.0,284.55,56.4583,43,55.6,0,67.6,69.4,66.4
20160623171500,273.0,284.55,56.4583,43,55.6,0,67.7,69.4,66.4
20160623173000,273.0,284.55,56.4583,43,55.6,0,67.9,69.4,66.4
20160623174500,273.0,284.55,56.4583,43,55.6,0,67.9,69.4,66.4
20160623180000,273.0,284.55,56.4583,43,55.6,0,67.9,69.4,66.4
20160623181500,273.0,287.7,57.0833,43,55.6,0,67.9,69.4,66.4
20160623183000,273.0,287.7,57.0833,43,55.6,0,67.9,69.4,66.4
20160623184500,273.0,277.2,55.0,43,55.6,0,67.9,69.4,66.4
20160623190000,273.0,277.2,55.0,43,55.6,0,68.0,69.4,66.4
20160623191500,273.0,277.2,55.0,43,55.6,0,68.4,69.4,66.4
20160623193000,273.0,277.2,55.0,43,55.6,0,68.3,69.4,66.4
20160623194500,273.0,277.2,55.0,43,55.6,0,68.1,69.4,66.4
20160623200000,273.0,274.05,54.375,43,55.6,0,68.1,69.4,66.4
20160623201500,273.0,277.2,55.0,43,55.6,0,67.9,69.4,66.4
20160623203000,273.0,277.2,55.0,43,55.6,0,67.9,69.4,66.4
20160623204500,273.0,277.2,55.0,43,55.6,0,67.8,69.4,66.4
20160623210000,273.0,277.2,55.0,43,55.6,0,67.8,69.4,66.4
20160623211500,273.0,277.2,55.0,43,55.6,0,67.8,69.4,66.4
20160623213000,273.0,277.2,55.0,43,55.6,0,67.9,69.4,66.4
20160623214500,273.0,282.45,56.0417,43,55.6,0,68.1,69.4,66.4
20160623220000,273.0,282.45,56.0417,43,55.6,0,68.0,69.4,66.4
20160623221500,273.0,270.9,53.75,43,55.6,0,68.0,69.4,66.4
20160623223000,273.0,262.5,52.0833,43,55.6,0,67.9,69.4,66.4
20160623224500,273.0,262.5,52.0833,43,55.6,0,67.9,69.4,66.4
20160623230000,273.0,262.5,52.0833,43,55.6,0,67.9,69.4,66.4
20160623231500,273.0,259.35,51.4583,43,55.6,0,68.0,69.4,66.4
20160623233000,273.0,271.95,53.9583,44,55.6,0,68.1,69.4,66.4
20160623234500,273.0,271.95,53.9583,44,55.6,0,68.2,69.4,66.4
20160624000000,273.0,271.95,53.9583,44,54.7,0,68.2,69.4,66.4
20160624001500,273.0,271.95,53.9583,44,54.7,0,68.1,69.4,66.4
20160624003000,273.0,271.95,53.9583,44,54.7,0,68.1,69.4,66.4
20160624004500,273.0,271.95,53.9583,44,54.7,0,67.9,69.4,66.4
20160624010000,273.0,271.95,53.9583,44,54.7,0,67.7,69.4,66.4
20160624011500,273.0,283.5,56.25,44,54.7,0,67.6,69.4,66.4
20160624013000,273.0,288.75,57.2917,44,54.7,0,67.4,69.4,66.4
20160624014500,273.0,284.55,56.4583,44,54.7,0,67.3,69.4,66.4
20160624020000,273.0,284.55,56.4583,44,54.7,0,67.2,69.4,66.4
20160624021500,273.0,284.55,56.4583,44,53.9,0,67.2,69.4,66.4
20160624023000,273.0,287.7,57.0833,44,53.9,0,67.1,69.4,66.4
20160624024500,273.0,287.7,57.0833,44,53.9,0,67.0,69.4,66.4
20160624030000,273.0,287.7,57.0833,44,53.9,0,66.9,69.4,66.4
20160624031500,273.0,287.7,57.0833,44,53.9,0,66.7,69.4,66.4
20160624033000,273.0,284.55,56.4583,44,53.9,0,66.7,69.4,66.4
20160624034500,273.0,284.55,56.4583,44,53.9,0,66.6,69.4,66.4
20160624040000,273.0,284.55,56.4583,44,53.9,0,66.6,69.4,66.4
20160624041500,273.0,284.55,56.4583,44,53.9,0,66.7,69.4,66.4
20160624043000,273.0,287.7,57.0833,44,53.9,0,66.6,69.4,66.4
20160624044500,273.0,284.55,56.4583,44,53.9,0,66.4,69.4,66.4
20160624050000,273.0,287.7,57.0833,44,53.9,0,66.6,69.4,66.4
20160624051500,273.0,287.7,57.0833,44,53.9,0,67.0,69.4,66.4
20160624053000,273.0,284.55,56.4583,44,53.9,0,67.2,69.4,66.4
20160624054500,273.0,287.7,57.0833,44,53.9,0,66.8,69.4,66.4
20160624060000,273.0,287.7,57.0833,44,53.9,0,67.2,69.4,66.4
20160624061500,273.0,287.7,57.0833,44,53.9,0,67.2,69.4,66.4
20160624063000,273.0,287.7,57.0833,44,53.9,0,67.1,69.4,66.4
20160624064500,273.0,284.55,56.4583,44,53.9,0,66.9,69.4,66.4
20160624070000,273.0,288.75,57.2917,44,53.9,0,67.2,69.4,66.4
20160624071500,273.0,285.6,56.6667,44,53.9,0,67.2,69.4,66.4
20160624073000,273.0,285.6,56.6667,44,54.7,0,66.8,69.4,66.4
20160624074500,273.0,285.6,56.6667,44,54.7,0,66.8,69.4,66.4
20160624080000,273.0,285.6,56.6667,44,54.7,0,66.7,69.4,66.4
20160624081500,273.0,280.35,55.625,44,54.7,0,66.7,69.4,66.4
20160624083000,273.0,270.9,53.75,44,54.7,0,66.7,69.4,66.4
20160624084500,273.0,261.45,51.875,44,54.7,0,66.7,69.4,66.4
20160624090000,273.0,261.45,51.875,44,54.7,0,66.8,69.4,66.4
20160624091500,273.0,261.45,51.875,44,55.5,0,66.9,69.4,66.4
20160624093000,273.0,261.45,51.875,44,55.5,0,66.8,69.4,66.4
20160624094500,273.0,261.45,51.875,44,55.5,0,66.8,69.4,66.4
20160624100000,273.0,261.45,51.875,44,55.5,0,66.9,69.4,66.4
20160624101500,273.0,261.45,51.875,44,55.5,0,66.9,69.4,66.4
20160624103000,273.0,261.45,51.875,44,55.5,0,66.9,69.4,66.4
20160624104500,273.0,267.75,53.125,44,55.5,0,67.0,69.4,66.4
20160624110000,273.0,267.75,53.125,44,55.5,0,67.1,69.4,66.4
20160624111500,273.0,271.95,53.9583,44,55.5,0,67.1,69.4,66.4
20160624113000,273.0,271.95,53.9583,44,55.5,0,67.1,69.4,66.4
20160624114500,273.0,271.95,53.9583,44,55.5,0,67.1,69.4,66.4
20160624120000,273.0,275.1,54.5833,44,55.5,0,67.1,69.4,66.4
20160624121500,273.0,275.1,54.5833,44,55.5,0,67.1,69.4,66.4
20160624123000,273.0,275.1,54.5833,44,55.5,0,67.2,69.4,66.4
20160624124500,273.0,285.6,56.6667,44,55.5,0,67.2,69.4,66.4
20160624130000,273.0,282.45,56.0417,44,55.5,0,67.3,69.4,66.4
20160624131500,273.0,282.45,56.0417,44,55.5,0,67.4,69.4,66.4
20160624133000,273.0,282.45,56.0417,44,56.3,0,67.6,69.4,66.4
20160624134500,273.0,279.3,55.4167,44,56.3,0,67.7,69.4,66.4
20160624140000,273.0,279.3,55.4167,44,56.3,0,67.8,69.4,66.4
20160624141500,273.0,279.3,55.4167,44,56.3,0,67.9,69.4,66.4
20160624143000,273.0,279.3,55.4167,44,56.3,0,68.1,69.4,66.4
20160624144500,273.0,279.3,55.4167,44,56.3,0,68.1,69.4,66.4
20160624150000,273.0,275.1,54.5833,44,56.3,0,68.2,69.4,66.4
20160624151500,273.0,275.1,54.5833,44,56.3,0,68.2,69.4,66.4
20160624153000,273.0,279.3,55.4167,44,56.3,0,68.2,69.4,66.4
20160624154500,273.0,279.3,55.4167,44,56.3,0,68.2,69.4,66.4
20160624160000,273.0,279.3,55.4167,44,56.3,0,68.3,69.4,66.4
20160624161500,273.0,279.3,55.4167,44,56.3,0,68.2,69.4,66.4
20160624163000,273.0,279.3,55.4167,44,56.3,0,68.1,69.4,66.4
20160624164500,273.0,279.3,55.4167,44,56.3,0,68.0,69.4,66.4
20160624170000,273.0,279.3,55.4167,44,56.3,0,68.1,69.4,66.4
20160624171500,273.0,279.3,55.4167,44,56.3,0,67.9,69.4,66.4
20160624173000,273.0,269.85,53.5417,44,56.3,0,67.7,69.4,66.4
20160624174500,273.0,269.85,53.5417,44,56.3,0,67.6,69.4,66.4
20160624180000,273.0,269.85,53.5417,44,56.3,0,67.5,69.4,66.4
20160624181500,273.0,269.85,53.5417,44,56.3,0,67.5,69.4,66.4
20160624183000,273.0,269.85,53.5417,44,56.3,0,67.8,69.4,66.4
20160624184500,273.0,269.85,53.5417,44,56.3,0,68.1,69.4,66.4
20160624190000,273.0,275.1,54.5833,44,56.3,0,68.2,69.4,66.4
20160624191500,273.0,275.1,54.5833,44,56.3,0,68.4,69.4,66.4
20160624193000,273.0,275.1,54.5833,44,55.6,0,68.4,69.4,66.4
20160624194500,273.0,270.9,53.75,44,55.6,0,68.5,69.4,66.4
20160624200000,273.0,270.9,53.75,44,55.6,0,68.6,69.4,66.4
20160624201500,273.0,270.9,53.75,44,55.6,0,68.7,69.4,66.4
20160624203000,273.0,270.9,53.75,44,55.6,0,68.7,69.4,66.4
20160624204500,273.0,267.75,53.125,44,55.6,0,68.7,69.4,66.4
20160624210000,273.0,270.9,53.75,44,55.6,0,68.7,69.4,66.4
20160624211500,273.0,270.9,53.75,44,55.6,0,68.7,69.4,66.4
20160624213000,273.0,275.1,54.5833,45,55.6,0,69.0,69.4,66.4
20160624214500,273.0,279.3,55.4167,45,55.6,0,68.9,69.4,66.4
20160624220000,273.0,279.3,55.4167,45,55.6,0,69.0,69.4,66.4
20160624221500,273.0,279.3,55.4167,45,55.6,0,69.1,69.4,66.4
20160624223000,273.0,284.55,56.4583,45,55.6,0,69.0,69.4,66.4
20160624224500,273.0,284.55,56.4583,45,55.6,0,68.9,69.4,66.4
20160624230000,273.0,284.55,56.4583,45,55.6,0,68.9,69.4,66.4
20160624231500,273.0,284.55,56.4583,45,55.6,0,68.8,69.4,66.4
20160624233000,273.0,284.55,56.4583,45,55.6,0,68.8,69.4,66.4
20160624234500,273.0,284.55,56.4583,45,55.6,0,68.9,69.4,66.4
20160625000000,273.0,284.55,56.4583,45,55.6,0,68.7,69.4,66.4
20160625001500,273.0,284.55,56.4583,45,55.6,0,68.7,69.4,66.4
20160625003000,273.0,284.55,56.4583,45,55.6,0,68.6,69.4,66.4
20160625004500,273.0,284.55,56.4583,45,55.6,0,68.6,69.4,66.4
20160625010000,273.0,284.55,56.4583,45,55.6,0,68.5,69.4,66.4
20160625011500,273.0,258.3,51.25,44,54.5,0,68.4,69.4,66.4
20160625013000,273.0,258.3,51.25,44,55.1,0,68.4,69.4,66.4
20160625014500,273.0,267.75,53.125,44,55.1,0,68.4,69.4,66.4
20160625020000,273.0,267.75,53.125,44,55.1,0,68.3,69.4,66.4
20160625021500,273.0,267.75,53.125,44,55.1,0,68.3,69.4,66.4
20160625023000,273.0,267.75,53.125,44,55.1,0,68.3,69.4,66.4
20160625024500,273.0,263.55,52.2917,44,55.1,0,68.2,69.4,66.4
20160625030000,273.0,263.55,52.2917,44,55.1,0,68.2,69.4,66.4
20160625031500,273.0,277.2,55.0,44,55.1,0,68.1,69.4,66.4
20160625033000,273.0,285.6,56.6667,44,55.1,0,67.9,69.4,66.4
20160625034500,273.0,285.6,56.6667,44,55.1,0,67.9,69.4,66.4
20160625040000,273.0,285.6,56.6667,44,54.3,0,67.9,69.4,66.4
20160625041500,273.0,288.75,57.2917,44,54.3,0,67.8,69.4,66.4
20160625043000,273.0,285.6,56.6667,44,54.3,0,67.7,69.4,66.4
20160625044500,273.0,285.6,56.6667,44,54.3,0,67.6,69.4,66.4
20160625050000,273.0,285.6,56.6667,44,53.5,0,67.4,69.4,66.4
20160625051500,273.0,285.6,56.6667,44,53.5,0,67.4,69.4,66.4
20160625053000,273.0,285.6,56.6667,44,53.5,0,67.4,69.4,66.4
20160625054500,273.0,285.6,56.6667,44,53.5,0,67.3,69.4,66.4
20160625060000,273.0,288.75,57.2917,44,53.5,0,67.2,69.4,66.4
20160625061500,273.0,285.6,56.6667,44,53.5,0,67.2,69.4,66.4
20160625063000,273.0,274.05,54.375,43,53.5,0,67.2,69.4,66.4
20160625064500,273.0,259.35,51.4583,40,53.5,0,67.2,69.4,66.4
20160625070000,273.0,259.35,51.4583,40,54.3,0,67.2,69.4,66.4
20160625071500,273.0,259.35,51.4583,40,54.3,0,67.3,69.4,66.4
20160625073000,273.0,256.2,50.8333,40,54.3,0,67.4,69.4,66.4
20160625074500,273.0,256.2,50.8333,40,55.1,0,67.4,69.4,66.4
20160625080000,273.0,256.2,50.8333,40,55.1,0,67.6,69.4,66.4
20160625081500,273.0,256.2,50.8333,40,55.1,0,67.7,69.4,66.4
20160625083000,273.0,259.35,51.4583,42,55.9,0,67.9,69.4,66.4
20160625084500,273.0,259.35,51.4583,43,55.9,0,68.1,69.4,66.4
20160625090000,273.0,259.35,51.4583,43,55.9,0,68.1,69.4,66.4
20160625091500,273.0,259.35,51.4583,44,55.9,0,68.1,69.4,66.4
20160625093000,273.0,259.35,51.4583,44,55.9,0,68.1,69.4,66.4
20160625094500,273.0,256.2,50.8333,44,55.9,0,68.1,69.4,66.4
20160625100000,273.0,256.2,50.8333,44,55.9,0,68.1,69.4,66.4
20160625101500,273.0,259.35,51.4583,44,55.9,0,68.1,69.4,66.4
20160625103000,273.0,388.5,77.0833,60,55.9,0,68.1,68.0,63.1
20160625104500,273.0,405.3,80.4167,62,55.9,0,67.9,68.0,63.1
20160625110000,273.0,400.05,79.375,62,55.9,0,67.8,68.0,63.1
20160625111500,273.0,404.25,80.2083,62,55.2,0,67.7,68.0,63.1
20160625113000,273.0,389.55,77.2917,60,55.2,0,67.7,68.0,63.1
20160625114500,273.0,389.55,77.2917,60,55.9,0,67.7,68.0,63.1
20160625120000,273.0,375.9,74.5833,59,55.9,0,67.7,68.0,63.1
20160625121500,273.0,375.9,74.5833,58,55.9,0,67.7,68.0,63.1
20160625123000,273.0,352.8,70.0,56,55.9,0,67.7,68.0,63.1
20160625124500,273.0,348.6,69.1667,55,55.9,0,67.7,68.0,63.1
20160625130000,273.0,330.75,65.625,53,55.9,0,67.7,68.0,63.1
20160625131500,273.0,330.75,65.625,52,55.9,0,67.8,68.0,63.1
20160625133000,273.0,326.55,64.7917,52,55.9,0,67.9,68.0,63.1
20160625134500,273.0,326.55,64.7917,52,55.9,0,68.0,68.0,63.1
20160625140000,273.0,326.55,64.7917,52,55.9,0,68.1,68.0,63.1
20160625141500,273.0,326.55,64.7917,53,55.9,0,68.4,68.0,63.1
20160625143000,273.0,364.35,72.2917,57,55.9,0,68.4,68.0,63.1
20160625144500,273.0,404.25,80.2083,63,55.9,0,68.5,68.0,63.1
20160625150000,273.0,431.55,85.625,68,55.9,0,68.5,68.0,63.1
20160625151500,273.0,479.85,95.2083,79,55.9,0,68.6,68.0,63.1
20160625153000,273.0,488.25,96.875,84,55.9,0,68.6,68.0,63.1
20160625154500,273.0,479.85,95.2083,83,55.2,0,68.1,68.0,63.1
20160625160000,273.0,448.35,88.9583,73,55.2,0,67.6,68.0,63.1
20160625161500,273.0,371.7,73.75,60,55.9,0,67.4,68.0,63.1
20160625163000,273.0,353.85,70.2083,57,55.9,0,67.7,68.0,63.1
20160625164500,273.0,328.65,65.2083,54,55.9,0,67.9,68.0,63.1
20160625170000,273.0,362.25,71.875,58,55.9,0,68.4,68.0,63.1
20160625171500,273.0,410.55,81.4583,66,55.9,0,68.5,68.0,63.1
20160625173000,273.0,425.25,84.375,67,55.9,0,68.4,68.0,63.1
20160625174500,273.0,448.35,88.9583,74,55.9,0,68.4,68.0,63.1
20160625180000,273.0,456.75,90.625,75,55.9,0,68.3,68.0,63.1
20160625181500,273.0,456.75,90.625,75,55.9,0,68.2,68.0,63.1
20160625183000,273.0,456.75,90.625,75,55.9,0,68.2,68.0,63.1
20160625184500,273.0,456.75,90.625,75,55.2,0,68.1,68.0,63.1
20160625190000,273.0,456.75,90.625,75,55.2,0,68.2,68.0,63.1
20160625191500,273.0,464.1,92.0833,77,55.2,0,68.1,68.0,63.1
20160625193000,273.0,464.1,92.0833,77,55.2,0,68.0,68.0,63.1
20160625194500,273.0,464.1,92.0833,77,55.2,0,68.1,68.0,63.1
20160625200000,273.0,464.1,92.0833,77,55.2,0,68.0,68.0,63.1
20160625201500,273.0,472.5,93.75,77,55.2,0,67.9,68.0,63.1
20160625203000,273.0,472.5,93.75,77,54.5,0,67.7,68.0,63.1
20160625204500,273.0,464.1,92.0833,71,54.5,0,67.7,68.0,63.1
20160625210000,273.0,464.1,92.0833,71,54.5,0,67.8,68.0,63.1
20160625211500,273.0,448.35,88.9583,68,54.5,0,67.6,68.0,63.1
20160625213000,273.0,404.25,80.2083,61,53.9,0,67.6,68.0,63.1
20160625214500,273.0,394.8,78.3333,60,53.9,0,67.6,68.0,63.1
20160625220000,273.0,372.75,73.9583,57,53.9,0,67.6,68.0,63.1
20160625221500,273.0,350.7,69.5833,54,53.9,0,67.5,68.0,63.1
20160625223000,273.0,329.7,65.4167,51,53.9,0,67.7,68.0,63.1
20160625224500,273.0,321.3,63.75,50,53.9,0,67.7,68.0,63.1
20160625230000,273.0,307.65,61.0417,48,53.9,0,67.7,68.0,63.1
20160625231500,273.0,285.6,56.6667,46,53.9,0,67.6,68.0,63.1
20160625233000,273.0,285.6,56.6667,46,53.9,0,67.6,68.0,63.1
20160625234500,273.0,288.75,57.2917,46,53.9,0,67.5,68.0,63.1
20160626000000,273.0,288.75,57.2917,46,53.9,0,67.5,68.0,63.1
20160626001500,273.0,284.55,56.4583,46,53.9,0,67.5,68.0,63.1
20160626003000,273.0,287.7,57.0833,46,53.9,0,67.4,68.0,63.1
20160626004500,273.0,287.7,57.0833,45,53.9,0,67.4,68.0,63.1
20160626010000,273.0,287.7,57.0833,44,53.1,0,67.3,68.0,63.1
20160626011500,273.0,284.55,56.4583,43,53.1,0,67.2,68.0,63.1
20160626013000,273.0,284.55,56.4583,43,53.1,0,67.2,68.0,63.1
20160626014500,273.0,284.55,56.4583,43,53.1,0,67.1,68.0,63.1
20160626020000,273.0,284.55,56.4583,43,53.1,0,67.1,68.0,63.1
20160626021500,273.0,284.55,56.4583,43,53.1,0,67.0,68.0,63.1
20160626023000,273.0,284.55,56.4583,43,53.1,0,66.9,68.0,63.1
20160626024500,273.0,284.55,56.4583,43,53.1,0,66.9,68.0,63.1
20160626030000,273.0,280.35,55.625,43,53.1,0,67.2,68.0,63.1
20160626031500,273.0,283.5,56.25,43,53.1,0,67.6,68.0,63.1
20160626033000,273.0,283.5,56.25,43,53.1,0,67.5,68.0,63.1
20160626034500,273.0,283.5,56.25,43,53.1,0,67.3,68.0,63.1
20160626040000,273.0,283.5,56.25,43,53.1,0,67.2,68.0,63.1
20160626041500,273.0,283.5,56.25,43,53.1,0,67.3,68.0,63.1
20160626043000,273.0,283.5,56.25,43,53.1,0,67.2,68.0,63.1
20160626044500,273.0,283.5,56.25,43,52.3,0,67.1,68.0,63.1
20160626050000,273.0,280.35,55.625,43,52.3,0,67.1,68.0,63.1
20160626051500,273.0,283.5,56.25,43,52.3,0,66.9,68.0,63.1
20160626053000,273.0,283.5,56.25,43,52.3,0,66.9,68.0,63.1
20160626054500,273.0,280.35,55.625,43,52.3,0,66.8,68.0,63.1
20160626060000,273.0,280.35,55.625,43,52.3,0,66.8,68.0,63.1
20160626061500,273.0,280.35,55.625,43,52.3,0,66.8,68.0,63.1
20160626063000,273.0,285.6,56.6667,43,52.3,0,66.8,68.0,63.1
20160626064500,273.0,285.6,56.6667,43,53.1,0,66.6,68.0,63.1
20160626070000,273.0,280.35,55.625,43,53.1,0,66.6,68.0,63.1
20160626071500,273.0,280.35,55.625,43,53.1,0,66.4,68.0,63.1
20160626073000,273.0,280.35,55.625,43,53.1,0,66.3,68.0,63.1
20160626074500,273.0,283.5,56.25,43,53.1,0,66.2,68.0,63.1
20160626080000,273.0,283.5,56.25,43,53.1,0,66.1,68.0,63.1
20160626081500,273.0,280.35,55.625,43,53.1,0,66.2,68.0,63.1
20160626083000,273.0,280.35,55.625,43,53.9,0,66.3,68.0,63.1
20160626084500,273.0,277.2,55.0,43,53.9,0,66.4,68.0,63.1
20160626090000,273.0,277.2,55.0,43,53.9,0,66.4,68.0,63.1
20160626091500,273.0,277.2,55.0,43,53.9,0,66.4,68.0,63.1
20160626093000,273.0,277.2,55.0,43,53.9,0,66.6,68.0,63.1
20160626094500,273.0,277.2,55.0,43,54.7,0,66.6,68.0,63.1
20160626100000,273.0,280.35,55.625,43,54.7,0,66.8,68.0,63.1
20160626101500,273.0,277.2,55.0,43,54.7,0,66.8,68.0,63.1
20160626103000,273.0,277.2,55.0,43,54.7,0,66.8,68.0,63.1
20160626104500,273.0,277.2,55.0,43,54.7,0,67.1,68.0,63.1
20160626110000,273.0,267.75,53.125,43,54.7,0,67.0,68.0,63.1
20160626111500,273.0,267.75,53.125,43,54.7,0,67.1,68.0,63.1
20160626113000,273.0,271.95,53.9583,43,54.7,0,67.2,68.0,63.1
20160626114500,273.0,271.95,53.9583,43,54.7,0,67.2,68.0,63.1
20160626120000,273.0,267.75,53.125,43,54.7,0,67.3,68.0,63.1
20160626121500,273.0,267.75,53.125,43,54.7,0,67.3,68.0,63.1
20160626123000,273.0,267.75,53.125,43,54.7,0,67.4,68.0,63.1
20160626124500,273.0,267.75,53.125,43,54.7,0,67.4,68.0,63.1
20160626130000,273.0,267.75,53.125,43,54.7,0,67.4,68.0,63.1
20160626131500,273.0,267.75,53.125,43,54.7,0,67.5,68.0,63.1
20160626133000,273.0,267.75,53.125,43,54.7,0,67.6,68.0,63.1
20160626134500,273.0,267.75,53.125,43,54.7,0,67.6,68.0,63.1
20160626140000,273.0,267.75,53.125,43,54.7,0,67.6,68.0,63.1
20160626141500,273.0,267.75,53.125,43,55.5,0,67.8,68.0,63.1
20160626143000,273.0,270.9,53.75,43,55.5,0,67.9,68.0,63.1
20160626144500,273.0,270.9,53.75,43,55.5,0,68.2,68.0,63.1
20160626150000,273.0,270.9,53.75,43,55.5,0,68.2,68.0,63.1
20160626151500,273.0,270.9,53.75,43,55.5,0,68.2,68.0,63.1
20160626153000,273.0,270.9,53.75,43,55.5,0,68.2,68.0,63.1
20160626154500,273.0,285.6,56.6667,47,55.5,0,68.3,68.0,63.1
20160626160000,273.0,285.6,56.6667,47,55.5,0,68.2,68.0,63.1
20160626161500,273.0,285.6,56.6667,47,55.5,0,68.2,68.0,63.1
20160626163000,273.0,292.95,58.125,47,55.5,0,68.3,68.0,63.1
20160626164500,273.0,311.85,61.875,49,55.5,0,68.3,68.0,63.1
20160626170000,273.0,342.3,67.9167,53,55.5,0,68.4,68.0,63.1
20160626171500,273.0,350.7,69.5833,54,55.5,0,68.3,68.0,63.1
20160626173000,273.0,374.85,74.375,58,55.5,0,68.3,68.0,63.1
20160626174500,273.0,374.85,74.375,58,55.5,0,68.3,68.0,63.1
20160626180000,273.0,395.85,78.5417,60,55.5,0,68.2,68.0,63.1
20160626181500,273.0,395.85,78.5417,60,55.5,0,68.2,68.0,63.1
20160626183000,273.0,395.85,78.5417,60,54.8,0,68.1,68.0,63.1
20160626184500,273.0,395.85,78.5417,60,54.8,0,68.1,68.0,63.1
20160626190000,273.0,395.85,78.5417,60,54.8,0,67.9,68.0,63.1
20160626191500,273.0,395.85,78.5417,60,54.8,0,67.9,68.0,63.1
20160626193000,273.0,391.65,77.7083,60,54.8,0,68.2,68.0,63.1
20160626194500,273.0,391.65,77.7083,60,54.8,0,68.3,68.0,63.1
20160626200000,273.0,405.3,80.4167,63,54.8,0,68.3,68.0,63.1
20160626201500,273.0,412.65,81.875,64,54.8,0,68.2,68.0,63.1
20160626203000,273.0,412.65,81.875,64,54.8,0,68.1,68.0,63.1
20160626204500,273.0,412.65,81.875,64,54.8,0,68.2,68.0,63.1
20160626210000,273.0,412.65,81.875,64,54.8,0,68.3,68.0,63.1
20160626211500,273.0,439.95,87.2917,68,54.8,0,68.2,68.0,63.1
20160626213000,273.0,431.55,85.625,68,54.8,0,68.3,68.0,63.1
20160626214500,273.0,448.35,88.9583,70,54.8,0,68.2,68.0,63.1
20160626220000,273.0,448.35,88.9583,70,54.8,0,68.0,68.0,63.1
20160626221500,273.0,448.35,88.9583,70,54.8,0,67.8,68.0,63.1
20160626223000,273.0,448.35,88.9583,70,54.8,0,67.8,68.0,63.1
20160626224500,273.0,448.35,88.9583,70,54.8,0,67.7,68.0,63.1
20160626230000,273.0,439.95,87.2917,69,54.8,0,67.7,68.0,63.1
20160626231500,273.0,439.95,87.2917,68,54.8,0,67.8,68.0,63.1
20160626233000,273.0,439.95,87.2917,68,54.8,0,68.0,68.0,63.1
20160626234500,273.0,439.95,87.2917,68,54.8,0,68.1,68.0,63.1
20160627000000,273.0,439.95,87.2917,68,54.8,0,68.1,68.0,63.1
20160627001500,273.0,439.95,87.2917,68,53.9,0,67.8,68.0,63.1
20160627003000,273.0,439.95,87.2917,68,53.9,0,68.0,68.0,63.1
20160627004500,273.0,439.95,87.2917,68,53.9,0,67.7,68.0,63.1
20160627010000,273.0,375.9,74.5833,58,53.9,0,67.4,68.0,63.1
20160627011500,273.0,343.35,68.125,54,53.9,0,67.5,68.0,63.1
20160627013000,273.0,339.15,67.2917,53,53.9,0,67.6,68.0,63.1
20160627014500,273.0,320.25,63.5417,49,53.9,0,67.6,68.0,63.1
20160627020000,273.0,285.6,56.6667,45,53.9,0,67.5,68.0,63.1
20160627021500,273.0,285.6,56.6667,44,53.9,0,67.6,68.0,63.1
20160627023000,273.0,288.75,57.2917,44,53.1,0,67.5,68.0,63.1
20160627024500,273.0,288.75,57.2917,44,53.1,0,67.4,68.0,63.1
20160627030000,273.0,284.55,56.4583,43,53.1,0,67.4,68.0,63.1
20160627031500,273.0,284.55,56.4583,43,53.1,0,67.4,68.0,63.1
20160627033000,273.0,284.55,56.4583,43,53.1,0,67.4,68.0,63.1
20160627034500,273.0,284.55,56.4583,43,53.1,0,67.3,68.0,63.1
20160627040000,273.0,284.55,56.4583,43,53.1,0,67.2,68.0,63.1
20160627041500,273.0,280.35,55.625,43,53.1,0,67.3,68.0,63.1
20160627043000,273.0,284.55,56.4583,43,53.1,0,67.1,68.0,63.1
20160627044500,273.0,284.55,56.4583,43,53.1,0,67.1,68.0,63.1
20160627050000,273.0,284.55,56.4583,43,52.3,0,67.1,68.0,63.1
20160627051500,273.0,284.55,56.4583,43,52.3,0,67.0,68.0,63.1
20160627053000,273.0,284.55,56.4583,43,52.3,0,66.8,68.0,63.1
20160627054500,273.0,284.55,56.4583,43,52.3,0,66.7,68.0,63.1
20160627060000,273.0,284.55,56.4583,43,52.3,0,66.8,68.0,63.1
20160627061500,273.0,284.55,56.4583,43,52.3,0,66.8,68.0,63.1
20160627063000,273.0,284.55,56.4583,43,52.3,0,66.6,68.0,63.1
20160627064500,273.0,284.55,56.4583,43,52.3,0,66.8,68.0,63.1
20160627070000,273.0,284.55,56.4583,43,52.3,0,66.6,68.0,63.1
20160627071500,273.0,284.55,56.4583,43,52.3,0,66.6,68.0,63.1
20160627073000,273.0,284.55,56.4583,43,52.3,0,66.4,68.0,63.1
20160627074500,273.0,284.55,56.4583,43,52.3,0,66.4,68.0,63.1
20160627080000,273.0,284.55,56.4583,43,52.3,0,66.3,68.0,63.1
20160627081500,273.0,284.55,56.4583,43,53.1,0,66.4,68.0,63.1
20160627083000,273.0,284.55,56.4583,43,53.1,0,66.4,68.0,63.1
20160627084500,273.0,279.3,55.4167,43,53.1,0,66.4,68.0,63.1
20160627090000,273.0,279.3,55.4167,43,53.1,0,66.4,68.0,63.1
20160627091500,273.0,267.75,53.125,43,53.1,0,66.4,68.0,63.1
20160627093000,273.0,263.55,52.2917,43,53.1,0,66.4,68.0,63.1
20160627094500,273.0,267.75,53.125,43,53.9,0,66.5,68.0,63.1
20160627100000,273.0,267.75,53.125,43,53.9,0,66.5,68.0,63.1
20160627101500,273.0,267.75,53.125,44,53.9,0,67.2,68.0,63.1
20160627103000,273.0,287.7,57.0833,46,53.9,0,67.5,68.0,63.1
20160627104500,273.0,282.45,56.0417,46,53.9,0,67.5,68.0,63.1
20160627110000,273.0,282.45,56.0417,46,54.7,0,67.6,68.0,61.9
20160627111500,273.0,282.45,56.0417,46,54.7,0,67.4,68.0,61.9
20160627113000,273.0,282.45,56.0417,46,54.7,0,67.5,68.0,61.9
20160627114500,273.0,282.45,56.0417,46,54.7,0,67.4,68.0,61.9
20160627120000,273.0,282.45,56.0417,46,54.7,0,67.4,68.0,61.9
20160627121500,273.0,282.45,56.0417,46,54.7,0,67.3,68.0,61.9
20160627123000,273.0,289.8,57.5,47,54.7,0,67.6,68.0,61.9
20160627124500,273.0,298.2,59.1667,48,54.7,0,67.8,68.0,61.9
20160627130000,273.0,298.2,59.1667,48,54.7,0,67.7,68.0,61.9
20160627131500,273.0,298.2,59.1667,48,55.4,0,67.7,68.0,61.9
20160627133000,273.0,295.05,58.5417,48,55.4,0,67.9,68.0,61.9
20160627134500,273.0,298.2,59.1667,48,55.4,0,67.7,68.0,61.9
20160627140000,273.0,298.2,59.1667,48,55.4,0,68.0,68.0,61.9
20160627141500,273.0,295.05,58.5417,48,55.4,0,67.9,68.0,61.9
20160627143000,273.0,295.05,58.5417,48,55.4,0,68.1,68.0,61.9
20160627144500,273.0,289.8,57.5,48,56.3,0,68.3,68.0,61.9
20160627150000,273.0,329.7,65.4167,53,56.3,0,68.4,68.0,61.9
20160627151500,273.0,337.05,66.875,53,56.3,0,68.3,68.0,61.9
20160627153000,273.0,330.75,65.625,53,56.3,0,68.2,68.0,61.9
20160627154500,273.0,330.75,65.625,53,56.3,0,68.1,68.0,61.9
20160627160000,273.0,330.75,65.625,53,56.3,0,68.3,68.0,61.9
20160627161500,273.0,375.9,74.5833,58,56.3,0,68.4,68.0,61.9
20160627163000,273.0,402.15,79.7917,62,56.3,0,68.3,68.0,61.9
20160627164500,273.0,402.15,79.7917,62,56.3,0,68.2,68.0,61.9
20160627170000,273.0,402.15,79.7917,62,55.6,0,68.3,68.0,61.9
20160627171500,273.0,402.15,79.7917,62,55.6,0,68.2,68.0,61.9
20160627173000,273.0,448.35,88.9583,70,55.6,0,68.4,68.0,61.9
20160627174500,273.0,456.75,90.625,70,55.6,0,68.2,68.0,61.9
20160627180000,273.0,448.35,88.9583,70,55.6,0,68.2,68.0,61.9
20160627181500,273.0,456.75,90.625,70,55.6,0,68.1,68.0,61.9
20160627183000,273.0,385.35,76.4583,60,55.6,0,67.4,68.0,61.9
20160627184500,273.0,339.15,67.2917,54,55.6,0,67.4,68.0,61.9
20160627190000,273.0,327.6,65.0,52,55.6,0,67.6,68.0,61.9
20160627191500,273.0,288.75,57.2917,47,55.6,0,67.6,68.4,65.4
20160627193000,273.0,285.6,56.6667,46,55.6,0,67.6,68.4,65.4
20160627194500,273.0,285.6,56.6667,46,55.6,0,67.6,68.4,65.4
20160627200000,273.0,285.6,56.6667,46,55.6,0,67.6,68.4,65.4
20160627201500,273.0,285.6,56.6667,46,55.6,0,67.4,68.4,65.4
20160627203000,273.0,288.75,57.2917,46,55.6,0,67.6,68.4,65.4
20160627204500,273.0,288.75,57.2917,45,54.7,0,67.4,68.4,65.4
20160627210000,273.0,288.75,57.2917,45,55.5,0,67.3,68.0,64.9
20160627211500,273.0,288.75,57.2917,45,55.5,0,67.3,68.0,64.9
20160627213000,273.0,288.75,57.2917,45,55.5,0,67.3,68.4,65.4
20160627214500,273.0,288.75,57.2917,45,55.5,0,67.5,68.4,65.4
20160627220000,273.0,288.75,57.2917,45,55.5,0,67.4,68.4,65.4
20160627221500,273.0,288.75,57.2917,45,55.5,0,67.9,68.4,65.4
20160627223000,273.0,288.75,57.2917,45,55.5,0,68.0,68.4,65.4
20160627224500,273.0,283.5,56.25,45,55.5,0,68.1,68.4,65.4
20160627230000,273.0,289.8,57.5,45,55.5,0,68.2,68.4,65.4
20160627231500,273.0,285.6,56.6667,45,55.5,0,68.5,68.4,65.4
20160627233000,273.0,285.6,56.6667,45,55.5,0,68.6,68.4,65.4
20160627234500,273.0,322.35,63.9583,50,55.5,0,68.8,68.4,65.4
20160628000000,273.0,330.75,65.625,51,55.5,0,68.8,68.4,65.4
20160628001500,273.0,336.0,66.6667,51,55.5,0,68.6,68.4,65.4
20160628003000,273.0,336.0,66.6667,51,55.5,0,68.4,68.4,65.4
20160628004500,273.0,336.0,66.6667,51,55.5,0,68.4,68.4,65.4
20160628010000,273.0,336.0,66.6667,51,55.5,0,68.3,68.4,65.4
20160628011500,273.0,336.0,66.6667,51,55.5,0,68.2,68.4,65.4
20160628013000,273.0,336.0,66.6667,51,55.5,0,68.2,68.4,65.4
20160628014500,273.0,336.0,66.6667,51,55.5,0,68.3,68.4,65.4
20160628020000,273.0,336.0,66.6667,51,55.5,0,68.2,68.4,65.4
20160628021500,273.0,336.0,66.6667,51,55.5,0,68.3,68.4,65.4
20160628023000,273.0,330.75,65.625,51,55.5,0,68.3,68.4,65.4
20160628024500,273.0,336.0,66.6667,51,55.5,0,68.2,68.4,65.4
20160628030000,273.0,336.0,66.6667,51,55.5,0,68.1,68.4,65.4
20160628031500,273.0,310.8,61.6667,49,54.8,0,68.1,68.4,65.4
20160628033000,273.0,288.75,57.2917,45,54.8,0,68.0,68.4,65.4
20160628034500,273.0,284.55,56.4583,44,54.8,0,68.1,68.4,65.4
20160628040000,273.0,287.7,57.0833,44,54.8,0,68.1,68.4,65.4
20160628041500,273.0,284.55,56.4583,44,54.8,0,68.1,68.4,65.4
20160628043000,273.0,284.55,56.4583,43,54.8,0,68.1,68.4,65.4
20160628044500,273.0,288.75,57.2917,43,54.8,0,68.1,68.4,65.4
20160628050000,273.0,285.6,56.6667,43,54.8,0,68.1,68.4,65.4
20160628051500,273.0,285.6,56.6667,43,54.8,0,68.1,68.4,65.4
20160628053000,273.0,289.8,57.5,43,54.8,0,68.0,68.4,65.4
20160628054500,273.0,285.6,56.6667,43,54.8,0,68.1,68.4,65.4
20160628060000,273.0,285.6,56.6667,43,54.8,0,68.2,68.4,65.4
20160628061500,273.0,274.05,54.375,43,54.8,0,68.1,68.4,65.4
20160628063000,273.0,284.55,56.4583,43,54.8,0,68.2,68.4,65.4
20160628064500,273.0,284.55,56.4583,43,54.8,0,68.2,68.4,65.4
20160628070000,273.0,284.55,56.4583,43,54.8,0,68.2,68.4,65.4
20160628071500,273.0,284.55,56.4583,43,54.8,0,68.1,68.4,65.4
20160628073000,273.0,287.7,57.0833,43,54.8,0,68.1,68.4,65.4
20160628074500,273.0,287.7,57.0833,43,54.8,0,68.0,68.4,65.4
20160628080000,273.0,277.2,55.0,43,54.8,0,67.9,68.4,65.4
20160628081500,273.0,277.2,55.0,43,54.8,0,67.9,68.4,65.4
20160628083000,273.0,277.2,55.0,43,54.8,0,67.8,68.4,65.4
20160628084500,273.0,277.2,55.0,43,55.5,0,67.8,68.4,65.4
20160628090000,273.0,277.2,55.0,43,55.5,0,67.9,68.4,65.4
20160628091500,273.0,277.2,55.0,43,55.5,0,67.9,68.4,65.4
20160628093000,273.0,277.2,55.0,43,55.5,0,67.9,68.4,65.4
20160628094500,273.0,277.2,55.0,43,55.5,0,67.8,68.4,65.4
20160628100000,273.0,277.2,55.0,43,55.5,0,67.8,68.4,65.4
20160628101500,273.0,277.2,55.0,43,55.5,0,67.8,68.4,65.4
20160628103000,273.0,277.2,55.0,43,55.5,0,67.8,68.4,65.4
20160628104500,273.0,280.35,55.625,43,55.5,0,67.8,68.4,65.4
20160628110000,273.0,275.1,54.5833,43,55.5,0,67.9,68.4,65.4
20160628111500,273.0,275.1,54.5833,43,55.5,0,67.9,68.4,65.4
20160628113000,273.0,266.7,52.9167,43,56.3,0,68.0,68.4,65.4
20160628114500,273.0,266.7,52.9167,44,56.3,0,68.1,68.4,65.4
20160628120000,273.0,271.95,53.9583,45,55.6,0,67.9,68.4,65.4
20160628121500,273.0,279.3,55.4167,47,56.3,0,68.3,68.4,65.4
20160628123000,273.0,283.5,56.25,48,55.6,0,68.1,68.4,65.4
20160628124500,273.0,283.5,56.25,48,55.6,0,68.0,68.4,65.4
20160628130000,273.0,280.35,55.625,48,55.6,0,68.1,68.4,65.4
20160628131500,273.0,280.35,55.625,48,56.3,0,68.1,68.4,65.4
20160628133000,273.0,284.55,56.4583,48,56.3,0,68.2,68.4,65.4
20160628134500,273.0,284.55,56.4583,48,56.3,0,68.2,68.4,65.4
20160628140000,273.0,284.55,56.4583,48,55.6,0,68.1,68.4,65.4
20160628141500,273.0,292.95,58.125,45,55.6,0,68.2,68.4,65.4
20160628143000,273.0,279.3,55.4167,45,55.6,0,68.2,68.4,65.4
20160628144500,273.0,282.45,56.0417,45,54.9,0,68.2,68.4,65.4
20160628150000,273.0,282.45,56.0417,45,54.9,0,68.1,68.4,65.4
20160628151500,273.0,282.45,56.0417,45,54.9,0,68.1,68.4,65.4
20160628153000,273.0,282.45,56.0417,45,54.9,0,68.0,68.4,65.4
20160628154500,273.0,282.45,56.0417,45,54.9,0,67.8,68.4,65.4
20160628160000,273.0,288.75,57.2917,45,54.3,0,67.8,68.4,65.4
20160628161500,273.0,292.95,58.125,45,54.3,0,67.8,68.4,65.4
20160628163000,273.0,288.75,57.2917,44,54.3,0,67.7,68.4,65.4
20160628164500,273.0,288.75,57.2917,44,54.3,0,67.9,68.4,65.4
20160628170000,273.0,309.75,61.4583,48,54.3,0,68.1,68.4,65.4
20160628171500,273.0,289.8,57.5,44,54.3,0,68.1,68.4,65.4
20160628173000,273.0,285.6,56.6667,44,54.3,0,68.1,68.4,65.4
20160628174500,273.0,288.75,57.2917,44,54.3,0,68.4,68.2,65.2
20160628180000,273.0,299.25,59.375,47,54.3,0,68.4,68.1,65.1
20160628181500,273.0,320.25,63.5417,48,54.3,0,68.3,68.2,65.2
20160628183000,273.0,304.5,60.4167,48,54.3,0,68.2,68.1,65.1
20160628184500,273.0,304.5,60.4167,48,54.3,0,68.2,68.1,65.1
20160628190000,273.0,312.9,62.0833,49,54.3,0,68.2,68.0,65.0
20160628191500,273.0,312.9,62.0833,49,54.3,0,68.2,68.0,64.9
20160628193000,273.0,312.9,62.0833,49,54.3,0,67.9,68.0,64.9
20160628194500,273.0,321.3,63.75,49,54.3,0,67.9,68.0,64.9
20160628200000,273.0,326.55,64.7917,49,54.3,0,68.0,68.0,64.9
20160628201500,273.0,326.55,64.7917,49,54.3,0,68.2,68.0,64.9
20160628203000,273.0,334.95,66.4583,49,54.3,0,68.4,68.0,64.8
20160628204500,273.0,334.95,66.4583,49,54.3,0,68.2,68.0,64.8
20160628210000,273.0,334.95,66.4583,49,54.3,0,68.1,68.0,64.8
20160628211500,273.0,334.95,66.4583,49,54.3,0,68.1,68.0,64.8
20160628213000,273.0,334.95,66.4583,49,54.3,0,67.9,68.0,64.8
20160628214500,273.0,321.3,63.75,48,54.3,0,67.6,68.0,64.8
20160628220000,273.0,312.9,62.0833,47,54.3,0,67.7,68.0,64.8
20160628221500,273.0,287.7,57.0833,44,54.3,0,67.6,68.0,64.8
20160628223000,273.0,292.95,58.125,43,54.3,0,67.5,68.0,64.8
20160628224500,273.0,285.6,56.6667,43,54.3,0,67.6,68.0,64.8
20160628230000,273.0,282.45,56.0417,43,53.5,0,67.5,68.0,64.8
20160628231500,273.0,288.75,57.2917,43,53.5,0,67.4,68.0,64.8
20160628233000,273.0,292.95,58.125,43,53.5,0,67.6,68.0,64.8
20160628234500,273.0,287.7,57.0833,43,53.5,0,67.3,68.0,64.8
20160629000000,273.0,287.7,57.0833,43,53.5,0,67.1,68.0,64.8
20160629001500,273.0,287.7,57.0833,43,53.5,0,67.1,68.0,64.8
20160629003000,273.0,287.7,57.0833,43,53.5,0,66.9,68.0,64.8
20160629004500,273.0,287.7,57.0833,43,53.5,0,67.1,68.0,64.8
20160629010000,273.0,287.7,57.0833,43,53.5,0,67.2,68.0,64.8
20160629011500,273.0,258.3,51.25,45,52.7,0,67.3,68.0,64.8
20160629013000,273.0,266.7,52.9167,45,53.5,0,67.4,68.0,64.8
20160629014500,273.0,270.9,53.75,45,53.5,0,67.5,68.0,64.8
20160629020000,273.0,285.6,56.6667,46,53.5,0,67.6,68.0,64.8
20160629021500,273.0,289.8,57.5,45,53.5,0,67.4,68.0,64.8
20160629023000,273.0,289.8,57.5,44,53.5,0,67.2,68.0,64.8
20160629024500,273.0,284.55,56.4583,43,53.5,0,66.9,68.0,64.8
20160629030000,273.0,287.7,57.0833,43,53.5,0,66.9,68.0,64.8
20160629031500,273.0,287.7,57.0833,43,53.5,0,66.8,68.0,64.8
20160629033000,273.0,283.5,56.25,43,53.5,0,66.7,68.0,64.8
20160629034500,273.0,283.5,56.25,43,53.5,0,66.7,68.0,64.8
20160629040000,273.0,283.5,56.25,43,53.5,0,66.9,68.0,64.8
20160629041500,273.0,283.5,56.25,43,53.5,0,66.7,68.0,64.8
20160629043000,273.0,283.5,56.25,43,53.5,0,66.6,68.0,64.8
20160629044500,273.0,283.5,56.25,43,53.5,0,66.4,68.0,64.8
20160629050000,273.0,283.5,56.25,43,53.5,0,66.4,68.0,64.8
20160629051500,273.0,283.5,56.25,43,53.5,0,66.4,68.0,64.8
20160629053000,273.0,283.5,56.25,43,53.5,0,66.4,68.0,64.8
20160629054500,273.0,283.5,56.25,43,53.5,0,66.4,68.0,64.8
20160629060000,273.0,283.5,56.25,43,53.5,0,66.3,68.0,64.8
20160629061500,273.0,283.5,56.25,43,53.5,0,66.4,68.0,64.8
20160629063000,273.0,283.5,56.25,43,53.5,0,66.6,68.0,64.8
20160629064500,273.0,283.5,56.25,43,53.5,0,66.4,68.0,64.8
20160629070000,273.0,283.5,56.25,43,53.5,0,66.6,68.0,64.8
20160629071500,273.0,283.5,56.25,43,53.5,0,66.4,68.0,64.8
20160629073000,273.0,283.5,56.25,43,53.5,0,66.2,68.0,64.8
20160629074500,273.0,283.5,56.25,43,53.5,0,66.1,68.0,64.8
20160629080000,273.0,280.35,55.625,43,53.5,0,66.1,68.0,64.8
20160629081500,273.0,280.35,55.625,43,53.5,0,66.1,68.0,64.8
20160629083000,273.0,258.3,51.25,43,53.5,0,66.1,68.0,64.8
20160629084500,273.0,258.3,51.25,43,53.5,0,66.1,68.0,64.8
20160629090000,273.0,258.3,51.25,43,53.5,0,66.1,68.0,64.8
20160629091500,273.0,258.3,51.25,43,53.5,0,66.1,68.0,64.8
20160629093000,273.0,258.3,51.25,43,54.3,0,66.1,68.0,64.8
20160629094500,273.0,258.3,51.25,43,54.3,0,66.2,68.0,64.8
20160629100000,273.0,258.3,51.25,43,54.3,0,66.2,68.0,64.8
20160629101500,273.0,258.3,51.25,45,55.1,0,66.3,68.0,64.8
20160629103000,273.0,258.3,51.25,45,55.1,0,66.3,68.0,64.8
20160629104500,273.0,269.85,53.5417,46,55.1,0,66.4,68.0,64.8
20160629110000,273.0,284.55,56.4583,45,55.1,0,66.4,68.0,64.8
20160629111500,273.0,284.55,56.4583,45,55.1,0,66.4,68.0,64.8
20160629113000,273.0,284.55,56.4583,45,55.1,0,66.5,68.0,64.8
20160629114500,273.0,284.55,56.4583,45,55.1,0,66.6,68.0,64.8
20160629120000,273.0,284.55,56.4583,45,55.1,0,66.6,68.0,64.8
20160629121500,273.0,284.55,56.4583,45,55.1,0,66.6,68.0,64.8
20160629123000,273.0,284.55,56.4583,45,55.1,0,66.6,68.0,64.8
20160629124500,273.0,284.55,56.4583,45,55.1,0,66.6,68.0,64.8
20160629130000,273.0,284.55,56.4583,45,55.1,0,66.6,68.0,64.9
20160629131500,273.0,284.55,56.4583,45,55.1,0,66.7,68.0,64.9
20160629133000,273.0,284.55,56.4583,45,55.1,0,66.7,68.0,64.8
20160629134500,273.0,284.55,56.4583,45,55.1,0,66.8,68.0,64.8
20160629140000,273.0,280.35,55.625,45,55.1,0,67.0,68.0,64.8
20160629141500,273.0,283.5,56.25,45,55.1,0,67.2,68.0,64.8
20160629143000,273.0,287.7,57.0833,45,55.1,0,67.3,68.0,64.9
20160629144500,273.0,284.55,56.4583,45,55.1,0,67.4,68.0,64.9
20160629150000,273.0,284.55,56.4583,45,55.1,0,67.4,68.0,64.9
20160629151500,273.0,287.7,57.0833,45,55.1,0,67.5,68.0,64.9
20160629153000,273.0,287.7,57.0833,45,55.9,0,67.7,68.0,64.9
20160629154500,273.0,292.95,58.125,46,55.9,0,67.7,68.0,64.9
20160629160000,273.0,292.95,58.125,46,55.9,0,67.7,68.0,64.9
20160629161500,273.0,288.75,57.2917,46,55.9,0,68.1,68.0,64.9
20160629163000,273.0,285.6,56.6667,46,55.9,0,67.9,68.0,64.9
20160629164500,273.0,285.6,56.6667,46,55.9,0,68.0,68.0,64.9
20160629170000,273.0,288.75,57.2917,46,55.9,0,67.8,68.0,64.9
20160629171500,273.0,292.95,58.125,46,55.9,0,67.8,68.0,64.9
20160629173000,273.0,288.75,57.2917,46,55.9,0,67.8,68.0,64.8
20160629174500,273.0,288.75,57.2917,46,55.9,0,67.9,68.0,64.8
20160629180000,273.0,288.75,57.2917,46,55.9,0,67.8,68.0,64.8
20160629181500,273.0,292.95,58.125,46,55.9,0,67.8,68.0,64.8
20160629183000,273.0,287.7,57.0833,46,54.3,0,67.7,68.0,64.8
20160629184500,273.0,284.55,56.4583,45,53.5,0,67.6,68.0,64.8
20160629190000,273.0,284.55,56.4583,45,53.5,0,67.4,68.0,64.8
20160629191500,273.0,284.55,56.4583,45,53.5,0,67.3,68.0,64.8
20160629193000,273.0,284.55,56.4583,45,53.5,0,67.2,68.0,64.8
20160629194500,273.0,284.55,56.4583,45,53.5,0,67.1,68.0,64.8
20160629200000,273.0,279.3,55.4167,45,53.5,0,67.1,68.0,64.8
20160629201500,273.0,284.55,56.4583,45,52.7,0,66.9,68.0,64.8
20160629203000,273.0,284.55,56.4583,45,52.7,0,66.9,68.0,64.8
