PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629204500,273.0,284.55,56.4583,45,52.7,0,66.8,68.0,64.8
20160629210000,273.0,287.7,57.0833,45,52.7,0,66.8,68.0,64.8
20160629211500,273.0,287.7,57.0833,45,52.7,0,66.7,68.0,64.8
20160629213000,273.0,287.7,57.0833,45,52.7,0,66.6,68.0,64.8
20160629214500,273.0,287.7,57.0833,45,52.7,0,66.7,68.0,64.8
20160629220000,273.0,287.7,57.0833,45,52.7,0,66.8,68.0,64.8
20160629221500,273.0,287.7,57.0833,45,52.7,0,66.8,68.0,64.8
20160629223000,273.0,287.7,57.0833,45,52.7,0,66.7,68.0,64.8
20160629224500,273.0,283.5,56.25,45,52.7,0,66.7,68.0,64.8
20160629230000,273.0,283.5,56.25,45,52.7,0,66.6,68.0,64.8
20160629231500,273.0,283.5,56.25,45,52.7,0,66.5,68.0,64.8
20160629233000,273.0,283.5,56.25,45,52.7,0,66.5,68.0,64.8
20160629234500,273.0,283.5,56.25,45,52.7,0,66.5,68.0,64.8
20160630000000,273.0,283.5,56.25,45,52.7,0,66.4,68.0,64.8
20160630001500,273.0,283.5,56.25,45,52.7,0,66.4,68.0,64.8
20160630003000,273.0,283.5,56.25,42,66.3,100,66.9,72.2,69.2
20160630004500,273.0,283.5,56.25,42,66.3,100,67.5,72.2,69.2
20160630010000,273.0,283.5,56.25,42,66.3,100,67.8,72.2,69.2
20160630011500,273.0,279.3,55.4167,42,66.3,100,68.0,72.2,69.2
20160630013000,273.0,284.55,56.4583,42,65.3,100,68.1,72.2,69.2
20160630014500,273.0,284.55,56.4583,42,65.3,100,68.2,72.2,69.2
20160630020000,273.0,284.55,56.4583,42,65.3,100,68.3,72.2,69.2
20160630021500,273.0,284.55,56.4583,42,65.3,100,68.4,72.2,69.2
20160630023000,273.0,284.55,56.4583,42,65.3,100,68.5,72.2,69.2
20160630024500,273.0,284.55,56.4583,42,65.3,100,68.6,72.2,69.2
20160630030000,273.0,284.55,56.4583,42,65.3,100,68.6,72.2,69.2
20160630031500,273.0,284.55,56.4583,42,65.3,100,68.7,72.2,69.2
20160630033000,273.0,284.55,56.4583,42,65.3,100,68.7,72.2,69.2
20160630034500,273.0,284.55,56.4583,42,65.3,100,68.8,72.2,69.2
20160630040000,273.0,284.55,56.4583,42,65.3,100,68.8,72.2,69.2
20160630041500,273.0,280.35,55.625,42,65.3,100,68.9,72.2,69.2
20160630043000,273.0,283.5,56.25,42,65.3,100,68.9,72.2,69.2
20160630044500,273.0,283.5,56.25,42,65.3,100,68.9,72.2,69.2
20160630050000,273.0,283.5,56.25,42,65.3,100,68.9,72.2,69.2
20160630051500,273.0,283.5,56.25,42,65.3,100,68.9,72.2,69.2
20160630053000,273.0,283.5,56.25,42,65.3,100,68.9,72.2,69.2
20160630054500,273.0,283.5,56.25,42,64.4,100,68.9,72.2,69.2
20160630060000,273.0,283.5,56.25,42,64.4,100,68.9,72.2,69.2
20160630061500,273.0,283.5,56.25,42,81.0,100,69.2,72.2,69.2
20160630063000,273.0,283.5,56.25,42,52.7,100,68.9,72.2,69.2
20160630064500,273.0,280.35,55.625,42,52.7,100,68.2,72.2,69.2
20160630070000,273.0,280.35,55.625,42,77.6,100,68.9,72.2,69.2
20160630071500,273.0,280.35,55.625,42,67.4,100,68.6,72.2,69.2
20160630073000,273.0,280.35,55.625,42,74.9,100,69.1,72.2,69.2
20160630074500,273.0,280.35,55.625,42,73.9,100,69.3,72.2,69.2
20160630080000,273.0,280.35,55.625,42,53.9,0,69.1,72.2,69.2
20160630081500,273.0,283.5,56.25,42,53.1,100,68.2,72.2,69.2
20160630083000,273.0,277.2,55.0,42,76.8,100,68.8,72.2,69.2
20160630084500,273.0,277.2,55.0,42,62.4,100,68.7,72.2,69.2
20160630090000,273.0,262.5,52.0833,42,71.9,100,68.9,72.2,69.2
20160630091500,273.0,258.3,51.25,42,70.6,100,69.1,72.2,69.2
20160630093000,273.0,261.45,51.875,42,72.4,100,69.3,72.2,69.2
20160630094500,273.0,261.45,51.875,42,71.1,100,69.5,72.2,69.2
20160630100000,273.0,261.45,51.875,42,54.3,0,69.0,72.2,69.2
20160630101500,273.0,258.3,51.25,42,54.3,0,69.0,72.2,69.2
20160630103000,273.0,261.45,51.875,42,54.3,100,69.0,72.2,69.2
20160630104500,273.0,253.05,50.2083,43,54.3,100,69.2,72.2,69.2
20160630110000,273.0,259.35,51.4583,43,54.3,100,69.2,72.2,69.2
20160630111500,273.0,259.35,51.4583,44,53.5,100,69.1,72.2,69.2
20160630113000,273.0,262.5,52.0833,44,53.5,100,69.2,72.2,69.2
20160630114500,273.0,266.7,52.9167,44,53.5,100,69.2,72.2,69.2
20160630120000,273.0,269.85,53.5417,44,53.5,100,69.1,72.2,69.2
20160630121500,273.0,255.15,50.625,44,53.5,100,69.2,72.2,69.2
20160630123000,273.0,255.15,50.625,44,53.5,100,69.2,72.2,69.2
20160630124500,273.0,258.3,51.25,44,53.5,100,69.1,72.2,69.2
20160630130000,273.0,261.45,51.875,44,53.5,100,69.1,72.2,69.2
20160630131500,273.0,258.3,51.25,44,53.5,100,69.0,72.2,69.2
20160630133000,273.0,258.3,51.25,44,53.5,100,68.8,72.2,69.2
20160630134500,273.0,258.3,51.25,44,54.3,100,68.7,72.2,69.2
20160630140000,273.0,258.3,51.25,44,55.1,100,68.4,72.2,69.2
20160630141500,273.0,258.3,51.25,44,64.8,100,68.7,72.2,69.2
20160630143000,273.0,448.35,88.9583,67,53.9,0,68.1,68.0,63.7
20160630144500,273.0,456.75,90.625,67,53.9,0,67.8,68.0,58.4
20160630150000,273.0,422.1,83.75,62,53.9,0,67.7,68.0,58.4
20160630151500,273.0,404.25,80.2083,61,53.9,0,67.6,68.0,58.4
20160630153000,273.0,382.2,75.8333,57,53.9,0,67.6,68.0,58.4
20160630154500,273.0,361.2,71.6667,54,53.9,0,67.6,68.0,58.4
20160630160000,273.0,357.0,70.8333,54,53.9,0,67.7,68.0,58.4
20160630161500,273.0,350.7,69.5833,53,53.9,0,67.7,68.0,58.4
20160630163000,273.0,327.6,65.0,51,53.9,0,67.7,68.0,58.4
20160630164500,273.0,310.8,61.6667,47,53.9,0,67.7,68.0,58.4
20160630170000,273.0,289.8,57.5,47,54.7,0,67.7,68.0,58.4
20160630171500,273.0,289.8,57.5,47,54.7,0,67.8,68.0,58.4
20160630173000,273.0,289.8,57.5,47,54.7,0,67.8,68.0,58.4
20160630174500,273.0,289.8,57.5,47,54.7,0,67.9,68.0,58.4
20160630180000,273.0,284.55,56.4583,47,54.7,0,67.9,68.0,58.4
20160630181500,273.0,284.55,56.4583,47,54.7,0,68.0,68.0,58.4
20160630183000,273.0,284.55,56.4583,47,54.7,0,68.1,68.0,58.4
20160630184500,273.0,288.75,57.2917,47,54.7,0,67.9,68.0,58.4
20160630190000,273.0,288.75,57.2917,47,54.7,0,67.9,68.0,58.4
20160630191500,273.0,288.75,57.2917,47,53.9,0,67.9,68.0,58.4
20160630193000,273.0,295.05,58.5417,47,53.9,0,67.8,68.0,58.4
20160630194500,273.0,295.05,58.5417,47,53.9,0,67.7,68.0,58.4
20160630200000,273.0,289.8,57.5,46,53.9,0,67.7,68.0,58.4
20160630201500,273.0,283.5,56.25,45,53.9,0,67.9,68.0,58.4
20160630203000,273.0,277.2,55.0,45,53.9,0,68.1,68.0,58.4
20160630204500,273.0,280.35,55.625,45,53.1,0,68.0,68.0,58.4
20160630210000,273.0,280.35,55.625,45,53.1,0,68.1,68.0,58.4
20160630211500,273.0,275.1,54.5833,45,53.1,0,68.1,68.0,58.4
20160630213000,273.0,275.1,54.5833,45,53.1,0,68.1,68.0,58.4
20160630214500,273.0,275.1,54.5833,45,53.1,0,68.1,68.0,58.4
20160630220000,273.0,275.1,54.5833,45,53.1,0,68.1,68.0,58.4
20160630221500,273.0,279.3,55.4167,45,53.1,0,67.9,68.0,58.4
20160630223000,273.0,283.5,56.25,45,53.1,0,67.6,68.0,58.4
20160630224500,273.0,283.5,56.25,45,53.1,0,67.7,68.0,58.4
20160630230000,273.0,283.5,56.25,45,53.1,0,67.6,68.0,58.4
20160630231500,273.0,283.5,56.25,45,53.1,0,67.4,68.0,58.4
20160630233000,273.0,283.5,56.25,44,52.5,0,67.2,68.0,58.4
20160630234500,273.0,283.5,56.25,44,52.5,0,67.1,68.0,58.4
20160701000000,273.0,283.5,56.25,44,52.5,0,67.0,68.0,58.4
20160701001500,273.0,287.7,57.0833,44,52.5,0,66.9,68.0,58.4
20160701003000,273.0,287.7,57.0833,44,52.5,0,66.8,68.0,58.4
20160701004500,273.0,279.3,55.4167,44,52.5,0,66.7,68.0,58.4
20160701010000,273.0,282.45,56.0417,44,52.5,0,66.7,68.0,58.4
20160701011500,273.0,277.2,55.0,44,52.5,0,66.7,68.0,58.4
20160701013000,273.0,277.2,55.0,44,52.5,0,66.6,68.0,58.4
20160701014500,273.0,282.45,56.0417,44,52.5,0,66.6,68.0,58.4
20160701020000,273.0,285.6,56.6667,44,52.5,0,66.6,68.0,58.4
20160701021500,273.0,285.6,56.6667,44,52.5,0,66.5,68.0,58.4
20160701023000,273.0,285.6,56.6667,44,52.5,0,66.5,68.0,58.4
20160701024500,273.0,285.6,56.6667,44,52.5,0,66.3,68.0,58.4
20160701030000,273.0,285.6,56.6667,44,51.9,0,66.3,68.0,58.4
20160701031500,273.0,285.6,56.6667,44,51.9,0,66.2,68.0,58.4
20160701033000,273.0,285.6,56.6667,44,51.9,0,66.6,68.0,58.4
20160701034500,273.0,285.6,56.6667,44,52.6,0,66.7,68.0,58.4
20160701040000,273.0,285.6,56.6667,44,52.6,0,66.7,68.0,58.4
20160701041500,273.0,285.6,56.6667,44,52.6,0,66.8,68.0,58.4
20160701043000,273.0,285.6,56.6667,44,52.6,0,66.8,68.0,58.4
20160701044500,273.0,285.6,56.6667,44,52.6,0,66.7,68.0,58.4
20160701050000,273.0,285.6,56.6667,44,52.6,0,66.8,68.0,58.4
20160701051500,273.0,277.2,55.0,44,52.6,0,66.8,68.0,58.4
20160701053000,273.0,277.2,55.0,44,52.6,0,66.7,68.0,58.4
20160701054500,273.0,285.6,56.6667,44,52.6,0,66.7,68.0,58.4
20160701060000,273.0,285.6,56.6667,44,52.6,0,66.7,68.0,58.4
20160701061500,273.0,285.6,56.6667,44,52.6,0,66.7,68.0,58.4
20160701063000,273.0,285.6,56.6667,44,52.6,0,66.7,68.0,58.4
20160701064500,273.0,285.6,56.6667,44,52.6,0,66.4,68.0,58.4
20160701070000,273.0,285.6,56.6667,44,52.6,0,66.3,68.0,58.4
20160701071500,273.0,285.6,56.6667,44,52.6,0,66.1,68.0,58.4
20160701073000,273.0,285.6,56.6667,44,52.6,0,66.1,68.0,58.4
20160701074500,273.0,285.6,56.6667,44,52.6,0,66.1,68.0,58.4
20160701080000,273.0,285.6,56.6667,44,52.6,0,66.1,68.0,58.4
20160701081500,273.0,285.6,56.6667,44,52.6,0,66.1,68.0,58.4
20160701083000,273.0,285.6,56.6667,44,52.6,0,66.1,68.0,58.4
20160701084500,273.0,280.35,55.625,44,53.5,0,66.1,68.0,58.4
20160701090000,273.0,284.55,56.4583,44,53.5,0,66.1,68.0,58.4
20160701091500,273.0,284.55,56.4583,44,53.5,0,66.3,68.0,58.4
20160701093000,273.0,284.55,56.4583,44,53.5,0,66.5,68.0,58.4
20160701094500,273.0,284.55,56.4583,44,53.5,0,66.4,68.0,58.4
20160701100000,273.0,284.55,56.4583,44,53.5,0,66.4,68.0,58.4
20160701101500,273.0,284.55,56.4583,44,54.3,0,66.5,68.0,58.4
20160701103000,273.0,280.35,55.625,44,54.3,0,66.6,68.0,58.4
20160701104500,273.0,283.5,56.25,44,53.5,0,66.6,68.0,58.4
20160701110000,273.0,280.35,55.625,44,53.5,0,66.5,68.0,58.4
20160701111500,273.0,280.35,55.625,44,53.5,0,66.4,68.0,58.4
20160701113000,273.0,283.5,56.25,44,53.5,0,66.4,68.0,58.4
20160701114500,273.0,283.5,56.25,44,53.5,0,66.4,68.0,58.4
20160701120000,273.0,283.5,56.25,44,53.5,0,66.4,68.0,58.4
20160701121500,273.0,283.5,56.25,44,53.5,0,66.5,68.0,58.4
20160701123000,273.0,283.5,56.25,44,53.5,0,66.3,68.0,58.4
20160701124500,273.0,283.5,56.25,44,53.5,0,66.3,68.0,58.4
20160701130000,273.0,283.5,56.25,44,53.5,0,66.3,68.0,58.4
20160701131500,273.0,287.7,57.0833,44,53.5,0,66.3,68.0,58.4
20160701133000,273.0,284.55,56.4583,44,53.5,0,66.3,68.0,58.4
20160701134500,273.0,284.55,56.4583,44,53.5,0,66.3,68.0,58.4
20160701140000,273.0,284.55,56.4583,44,53.5,0,66.3,68.0,58.4
20160701141500,273.0,284.55,56.4583,44,53.5,0,66.6,68.0,58.4
20160701143000,273.0,284.55,56.4583,44,53.5,0,66.8,68.0,58.4
20160701144500,273.0,284.55,56.4583,44,53.5,0,66.8,68.0,58.4
20160701150000,273.0,287.7,57.0833,44,53.5,0,66.8,68.0,58.4
20160701151500,273.0,287.7,57.0833,44,53.5,0,66.9,68.0,58.4
20160701153000,273.0,287.7,57.0833,44,53.5,0,67.0,68.0,58.4
20160701154500,273.0,287.7,57.0833,44,53.5,0,67.1,68.0,58.4
20160701160000,273.0,287.7,57.0833,44,53.5,0,67.1,68.0,58.4
20160701161500,273.0,287.7,57.0833,44,53.5,0,67.1,68.0,58.4
20160701163000,273.0,283.5,56.25,44,53.5,0,67.1,68.0,58.4
20160701164500,273.0,283.5,56.25,46,53.5,0,67.6,68.0,58.4
20160701170000,273.0,280.35,55.625,46,53.5,0,67.4,68.0,58.4
20160701171500,273.0,280.35,55.625,46,54.3,0,67.7,68.0,58.4
20160701173000,273.0,280.35,55.625,46,54.3,0,67.8,68.0,58.4
20160701174500,273.0,280.35,55.625,46,54.3,0,67.8,68.0,58.4
20160701180000,273.0,280.35,55.625,46,54.3,0,67.9,68.0,58.4
20160701181500,273.0,283.5,56.25,46,53.5,0,68.1,68.0,58.4
20160701183000,273.0,283.5,56.25,46,53.5,0,68.1,68.0,58.4
20160701184500,273.0,283.5,56.25,46,53.5,0,68.0,68.0,58.4
20160701190000,273.0,283.5,56.25,46,53.5,0,68.1,68.0,58.4
20160701191500,273.0,283.5,56.25,46,54.3,0,68.0,68.0,58.4
20160701193000,273.0,280.35,55.625,46,55.1,0,67.9,68.0,58.4
20160701194500,273.0,277.2,55.0,46,54.3,0,68.1,68.0,58.4
20160701200000,273.0,280.35,55.625,46,54.3,0,67.9,68.0,58.4
20160701201500,273.0,277.2,55.0,46,54.3,0,67.7,68.0,58.4
20160701203000,273.0,277.2,55.0,46,54.3,0,67.9,68.0,58.4
20160701204500,273.0,277.2,55.0,46,54.3,0,67.7,68.0,58.4
20160701210000,273.0,277.2,55.0,46,53.6,0,67.4,68.0,58.4
20160701211500,273.0,289.8,57.5,48,53.6,0,67.3,68.0,58.4
20160701213000,273.0,284.55,56.4583,48,53.6,0,67.4,68.0,58.4
20160701214500,273.0,287.7,57.0833,48,53.6,0,67.1,68.0,58.4
20160701220000,273.0,287.7,57.0833,48,53.6,0,67.4,68.0,58.4
20160701221500,273.0,283.5,56.25,48,53.6,0,66.9,68.0,58.4
20160701223000,273.0,283.5,56.25,48,53.6,0,66.9,68.0,58.4
20160701224500,273.0,283.5,56.25,48,53.6,0,66.9,68.0,58.4
20160701230000,273.0,283.5,56.25,48,53.6,0,66.8,68.0,58.4
20160701231500,273.0,287.7,57.0833,48,53.6,0,66.8,68.0,58.4
20160701233000,273.0,292.95,58.125,46,53.6,0,66.6,68.0,58.4
20160701234500,273.0,283.5,56.25,44,53.6,0,67.1,68.0,58.4
20160702000000,273.0,288.75,57.2917,46,53.6,0,67.2,68.0,58.4
20160702001500,273.0,283.5,56.25,46,53.6,0,67.2,68.0,58.4
20160702003000,273.0,283.5,56.25,46,53.6,0,67.1,68.0,58.4
20160702004500,273.0,287.7,57.0833,46,52.7,0,67.1,68.0,58.4
20160702010000,273.0,287.7,57.0833,46,52.7,0,67.1,68.0,58.4
20160702011500,273.0,258.3,51.25,45,52.7,0,67.1,68.0,58.4
20160702013000,273.0,282.45,56.0417,45,52.7,0,67.1,68.0,58.4
20160702014500,273.0,282.45,56.0417,45,52.7,0,67.0,68.0,58.4
20160702020000,273.0,282.45,56.0417,45,52.7,0,66.9,68.0,58.4
20160702021500,273.0,282.45,56.0417,45,52.7,0,66.9,68.0,58.4
20160702023000,273.0,282.45,56.0417,45,52.7,0,66.8,68.0,58.4
20160702024500,273.0,282.45,56.0417,45,52.7,0,66.8,68.0,58.4
20160702030000,273.0,285.6,56.6667,45,52.7,0,66.7,68.0,58.4
20160702031500,273.0,285.6,56.6667,45,52.7,0,66.7,68.0,58.4
20160702033000,273.0,285.6,56.6667,45,52.7,0,66.7,68.0,58.4
20160702034500,273.0,285.6,56.6667,45,52.7,0,66.8,68.0,58.4
20160702040000,273.0,285.6,56.6667,45,52.7,0,66.7,68.0,58.4
20160702041500,273.0,285.6,56.6667,45,52.7,0,66.6,68.0,58.4
20160702043000,273.0,285.6,56.6667,45,52.7,0,66.5,68.0,58.4
20160702044500,273.0,285.6,56.6667,44,52.7,0,66.4,68.0,58.4
20160702050000,273.0,285.6,56.6667,44,51.9,0,66.4,68.0,58.4
20160702051500,273.0,285.6,56.6667,44,51.9,0,66.5,68.0,58.4
20160702053000,273.0,285.6,56.6667,44,51.9,0,66.3,68.0,58.4
20160702054500,273.0,285.6,56.6667,44,51.9,0,66.4,68.0,58.4
20160702060000,273.0,285.6,56.6667,44,51.9,0,66.2,68.0,58.4
20160702061500,273.0,285.6,56.6667,44,51.9,0,66.2,68.0,58.4
20160702063000,273.0,285.6,56.6667,44,51.9,0,66.1,68.0,58.4
20160702064500,273.0,288.75,57.2917,44,51.9,0,66.1,68.0,58.4
20160702070000,273.0,284.55,56.4583,44,51.9,0,66.1,68.0,58.4
20160702071500,273.0,288.75,57.2917,44,51.9,0,66.1,68.0,58.4
20160702073000,273.0,288.75,57.2917,43,51.9,0,66.1,68.0,58.4
20160702074500,273.0,285.6,56.6667,43,52.6,0,66.2,68.0,58.4
20160702080000,273.0,285.6,56.6667,43,52.6,0,66.3,68.0,58.4
20160702081500,273.0,285.6,56.6667,43,52.6,0,66.4,68.0,58.4
20160702083000,273.0,282.45,56.0417,43,52.6,0,66.5,68.0,58.4
20160702084500,273.0,269.85,53.5417,43,53.2,0,66.6,68.0,58.4
20160702090000,273.0,269.85,53.5417,43,53.2,0,66.6,68.0,58.4
20160702091500,273.0,269.85,53.5417,43,53.2,0,66.7,68.0,58.4
20160702093000,273.0,269.85,53.5417,43,53.8,0,66.8,68.0,58.4
20160702094500,273.0,274.05,54.375,43,53.8,0,67.1,68.0,58.4
20160702100000,273.0,270.9,53.75,43,53.8,0,67.2,68.0,58.4
20160702101500,273.0,270.9,53.75,43,53.8,0,67.2,68.0,58.4
20160702103000,273.0,270.9,53.75,43,53.8,0,67.2,68.0,58.4
20160702104500,273.0,274.05,54.375,43,53.8,0,67.2,68.0,58.4
20160702110000,273.0,274.05,54.375,43,53.8,0,67.3,68.0,58.4
20160702111500,273.0,274.05,54.375,43,53.8,0,67.3,68.0,58.4
20160702113000,273.0,283.5,56.25,42,53.8,0,67.3,68.0,58.4
20160702114500,273.0,287.7,57.0833,42,53.8,0,67.4,68.0,58.4
20160702120000,273.0,284.55,56.4583,42,53.1,0,67.5,68.0,58.4
20160702121500,273.0,284.55,56.4583,42,53.1,0,67.6,68.0,58.4
20160702123000,273.0,284.55,56.4583,42,53.1,0,67.7,68.0,58.4
20160702124500,273.0,284.55,56.4583,42,53.1,0,67.9,68.0,58.4
20160702130000,273.0,284.55,56.4583,42,53.1,0,68.0,68.0,58.4
20160702131500,273.0,287.7,57.0833,42,53.1,0,68.1,68.0,58.4
20160702133000,273.0,287.7,57.0833,42,53.1,0,68.1,68.0,58.4
20160702134500,273.0,287.7,57.0833,42,53.9,0,68.1,68.0,58.4
20160702140000,273.0,287.7,57.0833,42,53.9,0,67.9,68.0,58.4
20160702141500,273.0,270.9,53.75,42,53.9,0,67.8,68.0,58.4
20160702143000,273.0,266.7,52.9167,44,55.1,0,68.1,68.0,58.4
20160702144500,273.0,280.35,55.625,45,55.1,0,68.3,68.0,58.4
20160702150000,273.0,338.1,67.0833,52,54.3,0,68.4,68.0,58.4
20160702151500,273.0,348.6,69.1667,53,54.3,0,68.4,68.0,58.4
20160702153000,273.0,364.35,72.2917,54,54.3,0,68.3,68.0,58.4
20160702154500,273.0,364.35,72.2917,54,54.3,0,68.1,68.0,58.4
20160702160000,273.0,364.35,72.2917,54,54.3,0,68.2,68.0,58.4
20160702161500,273.0,364.35,72.2917,54,54.3,0,68.0,68.0,58.4
20160702163000,273.0,364.35,72.2917,54,54.3,0,67.9,68.0,58.4
20160702164500,273.0,364.35,72.2917,54,54.3,0,67.7,68.0,58.4
20160702170000,273.0,352.8,70.0,53,54.3,0,67.5,68.0,58.4
20160702171500,273.0,287.7,57.0833,45,54.3,0,67.4,68.0,58.4
20160702173000,273.0,296.1,58.75,47,54.3,0,68.0,68.0,58.4
20160702174500,273.0,303.45,60.2083,48,54.3,0,68.3,68.0,58.4
20160702180000,273.0,312.9,62.0833,48,54.3,0,68.2,68.0,58.4
20160702181500,273.0,312.9,62.0833,48,54.3,0,68.3,68.0,58.4
20160702183000,273.0,323.4,64.1667,49,54.3,0,68.2,68.0,58.4
20160702184500,273.0,323.4,64.1667,49,54.3,0,68.2,68.0,58.4
20160702190000,273.0,323.4,64.1667,49,54.3,0,68.2,68.0,58.4
20160702191500,273.0,318.15,63.125,49,54.3,0,68.2,68.0,58.4
20160702193000,273.0,322.35,63.9583,49,54.3,0,68.2,68.0,58.4
20160702194500,273.0,322.35,63.9583,49,54.3,0,68.2,68.0,58.4
20160702200000,273.0,322.35,63.9583,49,53.7,0,68.2,68.0,58.4
20160702201500,273.0,318.15,63.125,49,53.7,0,68.1,68.0,58.4
20160702203000,273.0,318.15,63.125,49,53.7,0,68.1,68.0,58.4
20160702204500,273.0,322.35,63.9583,49,53.7,0,68.0,68.0,58.4
20160702210000,273.0,322.35,63.9583,49,53.7,0,67.9,68.0,58.4
20160702211500,273.0,322.35,63.9583,49,53.7,0,67.9,68.0,58.4
20160702213000,273.0,322.35,63.9583,49,53.7,0,67.9,68.0,58.4
20160702214500,273.0,322.35,63.9583,49,53.1,0,67.8,68.0,58.4
20160702220000,273.0,322.35,63.9583,49,53.1,0,67.7,68.0,58.4
20160702221500,273.0,322.35,63.9583,49,53.1,0,67.7,68.0,58.4
20160702223000,273.0,300.3,59.5833,47,53.1,0,67.6,68.0,58.4
20160702224500,273.0,289.8,57.5,45,53.1,0,67.6,68.0,58.4
20160702230000,273.0,289.8,57.5,45,53.1,0,67.7,68.0,58.4
20160702231500,273.0,292.95,58.125,45,53.1,0,67.7,68.0,58.4
20160702233000,273.0,282.45,56.0417,44,53.1,0,67.6,68.0,58.4
20160702234500,273.0,282.45,56.0417,44,53.1,0,67.6,68.0,58.4
20160703000000,273.0,282.45,56.0417,44,53.1,0,67.6,68.0,58.4
20160703001500,273.0,282.45,56.0417,44,53.1,0,67.5,68.0,58.4
20160703003000,273.0,282.45,56.0417,44,53.1,0,67.4,68.0,58.4
20160703004500,273.0,282.45,56.0417,44,53.1,0,67.5,68.0,58.4
20160703010000,273.0,282.45,56.0417,44,53.1,0,67.4,68.0,58.4
20160703011500,273.0,282.45,56.0417,44,53.1,0,67.3,68.0,58.4
20160703013000,273.0,282.45,56.0417,44,52.3,0,67.3,68.0,58.4
20160703014500,273.0,282.45,56.0417,44,52.3,0,67.2,68.0,58.4
20160703020000,273.0,282.45,56.0417,44,52.3,0,67.1,68.0,58.4
20160703021500,273.0,282.45,56.0417,44,52.3,0,67.2,68.0,58.4
20160703023000,273.0,282.45,56.0417,44,52.3,0,67.1,68.0,58.4
20160703024500,273.0,282.45,56.0417,44,52.3,0,67.1,68.0,58.4
20160703030000,273.0,282.45,56.0417,44,52.3,0,67.0,68.0,58.4
20160703031500,273.0,282.45,56.0417,44,52.3,0,66.9,68.0,58.4
20160703033000,273.0,282.45,56.0417,44,52.3,0,67.0,68.0,58.4
20160703034500,273.0,282.45,56.0417,44,52.3,0,66.8,68.0,58.4
20160703040000,273.0,282.45,56.0417,44,52.3,0,66.7,68.0,58.4
20160703041500,273.0,282.45,56.0417,44,52.3,0,66.8,68.0,58.4
20160703043000,273.0,282.45,56.0417,44,52.3,0,66.7,68.0,58.4
20160703044500,273.0,282.45,56.0417,44,52.3,0,66.7,68.0,58.4
20160703050000,273.0,282.45,56.0417,44,52.3,0,66.7,68.0,58.4
20160703051500,273.0,282.45,56.0417,44,52.3,0,66.6,68.0,58.4
20160703053000,273.0,282.45,56.0417,44,52.3,0,66.5,68.0,58.4
20160703054500,273.0,282.45,56.0417,44,52.3,0,66.4,68.0,58.4
20160703060000,273.0,282.45,56.0417,44,52.3,0,66.3,68.0,58.4
20160703061500,273.0,279.3,55.4167,44,52.3,0,66.3,68.0,58.4
20160703063000,273.0,282.45,56.0417,44,52.3,0,66.3,68.0,58.4
20160703064500,273.0,282.45,56.0417,44,52.3,0,66.3,68.0,58.4
20160703070000,273.0,282.45,56.0417,44,52.3,0,66.3,68.0,58.4
20160703071500,273.0,279.3,55.4167,44,52.3,0,66.3,68.0,58.4
20160703073000,273.0,274.05,54.375,44,53.1,0,66.7,68.0,58.4
20160703074500,273.0,274.05,54.375,44,53.1,0,66.6,68.0,58.4
20160703080000,273.0,274.05,54.375,44,53.1,0,66.8,68.0,58.4
20160703081500,273.0,277.2,55.0,44,53.9,0,66.7,68.0,58.4
20160703083000,273.0,277.2,55.0,46,53.9,0,66.8,68.0,58.4
20160703084500,273.0,277.2,55.0,46,53.9,0,66.9,68.0,58.4
20160703090000,273.0,277.2,55.0,46,53.9,0,67.0,68.0,58.4
20160703091500,273.0,277.2,55.0,45,53.9,0,66.9,68.0,58.4
20160703093000,273.0,277.2,55.0,45,53.9,0,66.5,68.0,58.4
20160703094500,273.0,277.2,55.0,45,53.9,0,66.7,68.0,58.4
20160703100000,273.0,280.35,55.625,45,53.9,0,66.8,68.0,58.4
20160703101500,273.0,277.2,55.0,45,53.9,0,66.7,68.0,58.4
20160703103000,273.0,277.2,55.0,45,53.9,0,66.8,68.0,58.4
20160703104500,273.0,277.2,55.0,45,53.9,0,66.8,68.0,58.4
20160703110000,273.0,277.2,55.0,45,53.9,0,66.8,68.0,58.4
20160703111500,273.0,277.2,55.0,45,53.9,0,66.8,68.0,58.4
20160703113000,273.0,277.2,55.0,45,53.9,0,67.1,68.0,58.4
20160703114500,273.0,277.2,55.0,45,53.9,0,67.2,68.0,58.4
20160703120000,273.0,277.2,55.0,45,53.9,0,67.3,68.0,58.4
20160703121500,273.0,277.2,55.0,45,53.9,0,67.4,68.0,58.4
20160703123000,273.0,287.7,57.0833,46,53.9,0,67.6,68.0,58.4
20160703124500,273.0,287.7,57.0833,46,53.9,0,67.3,68.0,58.4
20160703130000,273.0,287.7,57.0833,46,53.9,0,67.4,68.0,58.4
20160703131500,273.0,287.7,57.0833,46,53.9,0,67.2,68.0,58.4
20160703133000,273.0,287.7,57.0833,46,53.9,0,67.2,68.0,58.4
20160703134500,273.0,287.7,57.0833,46,53.9,0,67.2,68.0,58.4
20160703140000,273.0,287.7,57.0833,46,53.9,0,67.3,68.0,58.4
20160703141500,273.0,287.7,57.0833,46,53.9,0,67.5,68.0,58.4
20160703143000,273.0,287.7,57.0833,46,53.9,0,67.3,68.0,58.4
20160703144500,273.0,287.7,57.0833,46,53.9,0,67.3,68.0,58.4
20160703150000,273.0,287.7,57.0833,46,53.9,0,67.3,68.0,58.4
20160703151500,273.0,287.7,57.0833,46,53.9,0,67.4,68.0,58.4
20160703153000,273.0,287.7,57.0833,46,53.9,0,67.4,68.0,58.4
20160703154500,273.0,287.7,57.0833,46,53.9,0,67.4,68.0,58.4
20160703160000,273.0,287.7,57.0833,46,53.9,0,67.5,68.0,58.4
20160703161500,273.0,282.45,56.0417,46,53.9,0,67.4,68.0,58.4
20160703163000,273.0,282.45,56.0417,46,53.9,0,67.5,68.0,58.4
20160703164500,273.0,287.7,57.0833,46,53.9,0,67.5,68.0,58.4
20160703170000,273.0,287.7,57.0833,46,53.9,0,67.6,68.0,58.4
20160703171500,273.0,287.7,57.0833,46,53.9,0,67.6,68.0,58.4
20160703173000,273.0,284.55,56.4583,46,53.9,0,67.6,68.0,58.4
20160703174500,273.0,284.55,56.4583,46,54.7,0,67.8,68.0,58.4
20160703180000,273.0,284.55,56.4583,46,54.7,0,67.9,68.0,58.4
20160703181500,273.0,284.55,56.4583,46,54.7,0,67.9,68.0,58.4
20160703183000,273.0,287.7,57.0833,46,54.7,0,67.9,68.0,58.4
20160703184500,273.0,283.5,56.25,46,54.7,0,67.9,68.0,58.4
20160703190000,273.0,283.5,56.25,46,54.7,0,67.9,68.0,58.4
20160703191500,273.0,283.5,56.25,46,54.7,0,67.9,68.0,58.4
20160703193000,273.0,283.5,56.25,46,54.7,0,68.1,68.0,58.4
20160703194500,273.0,283.5,56.25,46,53.9,0,67.9,68.0,58.4
20160703200000,273.0,283.5,56.25,46,53.9,0,67.9,68.0,58.4
20160703201500,273.0,283.5,56.25,46,53.9,0,68.1,68.0,58.4
20160703203000,273.0,283.5,56.25,46,53.9,0,68.1,68.0,58.4
20160703204500,273.0,283.5,56.25,46,53.9,0,68.1,68.0,58.4
20160703210000,273.0,283.5,56.25,46,53.9,0,68.4,68.0,58.4
20160703211500,273.0,299.25,59.375,48,53.9,0,68.2,68.0,58.4
20160703213000,273.0,299.25,59.375,48,53.9,0,68.2,68.0,58.4
20160703214500,273.0,299.25,59.375,48,53.9,0,68.1,68.0,58.4
20160703220000,273.0,296.1,58.75,48,53.9,0,68.1,68.0,58.4
20160703221500,273.0,301.35,59.7917,48,53.1,0,68.1,68.0,58.4
20160703223000,273.0,301.35,59.7917,48,53.1,0,68.2,68.0,58.4
20160703224500,273.0,298.2,59.1667,48,53.1,0,68.1,68.0,58.4
20160703230000,273.0,298.2,59.1667,48,53.1,0,67.9,68.0,58.4
20160703231500,273.0,303.45,60.2083,48,53.1,0,67.8,68.0,58.4
20160703233000,273.0,303.45,60.2083,48,53.1,0,67.7,68.0,58.4
20160703234500,273.0,288.75,57.2917,46,53.1,0,67.7,68.0,58.4
20160704000000,273.0,288.75,57.2917,46,53.1,0,67.6,68.0,58.4
20160704001500,273.0,285.6,56.6667,46,53.1,0,67.5,68.0,58.4
20160704003000,273.0,285.6,56.6667,46,53.1,0,67.6,68.0,58.4
20160704004500,273.0,285.6,56.6667,46,53.1,0,67.4,68.0,58.4
20160704010000,273.0,285.6,56.6667,46,53.1,0,67.5,68.0,58.4
20160704011500,273.0,269.85,53.5417,46,53.1,0,67.5,68.0,58.4
20160704013000,273.0,288.75,57.2917,46,53.1,0,67.5,68.0,58.4
20160704014500,273.0,288.75,57.2917,46,53.1,0,67.5,68.0,58.4
20160704020000,273.0,288.75,57.2917,46,53.1,0,67.6,68.0,58.4
20160704021500,273.0,288.75,57.2917,46,53.1,0,67.5,68.0,58.4
20160704023000,273.0,285.6,56.6667,46,53.1,0,67.5,68.0,58.4
20160704024500,273.0,285.6,56.6667,46,53.1,0,67.4,68.0,58.4
20160704030000,273.0,285.6,56.6667,46,53.1,0,67.3,68.0,58.4
20160704031500,273.0,285.6,56.6667,46,53.1,0,67.1,68.0,58.4
20160704033000,273.0,285.6,56.6667,46,53.1,0,66.9,68.0,58.4
20160704034500,273.0,285.6,56.6667,44,53.1,0,66.8,68.0,58.4
20160704040000,273.0,285.6,56.6667,44,53.1,0,66.8,68.0,58.4
20160704041500,273.0,285.6,56.6667,44,52.3,0,66.8,68.0,58.4
20160704043000,273.0,285.6,56.6667,44,52.3,0,66.8,68.0,58.4
20160704044500,273.0,285.6,56.6667,44,52.3,0,66.7,68.0,58.4
20160704050000,273.0,285.6,56.6667,44,52.3,0,66.7,68.0,58.4
20160704051500,273.0,285.6,56.6667,44,52.3,0,66.7,68.0,58.4
20160704053000,273.0,285.6,56.6667,44,52.3,0,66.6,68.0,58.4
20160704054500,273.0,275.1,54.5833,44,52.3,0,66.6,68.0,58.4
20160704060000,273.0,275.1,54.5833,44,52.3,0,66.6,68.0,58.4
20160704061500,273.0,275.1,54.5833,44,52.3,0,66.6,68.0,58.4
20160704063000,273.0,275.1,54.5833,44,53.1,0,66.6,68.0,58.4
20160704064500,273.0,275.1,54.5833,44,53.1,0,66.7,68.0,58.4
20160704070000,273.0,288.75,57.2917,46,53.1,0,67.2,68.0,58.4
20160704071500,273.0,288.75,57.2917,46,53.1,0,67.3,68.0,58.4
20160704073000,273.0,284.55,56.4583,46,53.1,0,67.3,68.0,58.4
20160704074500,273.0,288.75,57.2917,46,53.1,0,67.5,68.0,58.4
20160704080000,273.0,288.75,57.2917,46,53.9,0,67.7,68.0,58.4
20160704081500,273.0,284.55,56.4583,46,53.9,0,67.6,68.0,58.4
20160704083000,273.0,284.55,56.4583,46,53.9,0,67.4,68.0,58.4
20160704084500,273.0,284.55,56.4583,46,53.9,0,67.5,69.0,66.0
20160704090000,273.0,284.55,56.4583,46,53.9,0,67.5,69.0,66.0
20160704091500,273.0,284.55,56.4583,46,53.9,0,67.5,69.0,66.0
20160704093000,273.0,266.7,52.9167,47,53.9,0,67.4,69.0,66.0
20160704094500,273.0,266.7,52.9167,47,53.9,0,67.4,69.0,66.0
20160704100000,273.0,263.55,52.2917,47,53.9,0,67.7,69.0,66.0
20160704101500,273.0,266.7,52.9167,47,53.9,0,67.7,69.0,66.0
20160704103000,273.0,384.3,76.25,61,53.9,0,67.6,68.0,58.7
20160704104500,273.0,330.75,65.625,54,53.9,0,67.4,68.0,58.6
20160704110000,273.0,289.8,57.5,48,53.9,0,67.6,68.0,58.5
20160704111500,273.0,285.6,56.6667,49,53.9,0,67.6,68.0,58.5
20160704113000,273.0,288.75,57.2917,49,53.9,0,67.6,68.0,58.4
20160704114500,273.0,288.75,57.2917,49,53.9,0,67.7,68.0,58.5
20160704120000,273.0,288.75,57.2917,49,53.9,0,67.7,68.0,58.4
20160704121500,273.0,288.75,57.2917,49,54.7,0,67.8,68.0,58.5
20160704123000,273.0,288.75,57.2917,48,54.7,0,67.5,68.0,58.6
20160704124500,273.0,288.75,57.2917,48,54.7,0,67.4,68.0,58.6
20160704130000,273.0,288.75,57.2917,48,54.7,0,67.4,68.0,58.8
20160704131500,273.0,288.75,57.2917,48,54.7,0,67.3,68.0,58.6
20160704133000,273.0,288.75,57.2917,48,54.7,0,67.4,68.0,58.6
20160704134500,273.0,285.6,56.6667,48,54.7,0,67.4,68.0,58.6
20160704140000,273.0,285.6,56.6667,48,54.7,0,67.4,68.0,58.6
20160704141500,273.0,285.6,56.6667,48,54.7,0,67.3,68.0,58.7
20160704143000,273.0,285.6,56.6667,48,55.4,0,67.2,68.0,58.7
20160704144500,273.0,285.6,56.6667,48,55.4,0,67.3,68.0,58.6
20160704150000,273.0,312.9,62.0833,52,55.4,0,67.9,68.0,58.4
20160704151500,273.0,312.9,62.0833,52,55.4,0,67.9,68.0,58.4
20160704153000,273.0,312.9,62.0833,52,55.4,0,67.6,68.0,58.5
20160704154500,273.0,300.3,59.5833,50,55.4,0,67.7,68.0,58.4
20160704160000,273.0,289.8,57.5,48,55.4,0,67.6,68.0,58.6
20160704161500,273.0,289.8,57.5,48,55.4,0,67.6,68.0,58.5
20160704163000,273.0,289.8,57.5,48,55.4,0,67.6,68.0,58.5
20160704164500,273.0,289.8,57.5,48,55.4,0,67.4,68.0,58.5
20160704170000,273.0,282.45,56.0417,48,55.4,0,67.2,68.0,58.4
20160704171500,273.0,307.65,61.0417,52,55.4,0,67.7,68.0,58.4
20160704173000,273.0,317.1,62.9167,53,55.4,0,68.1,68.0,58.4
20160704174500,273.0,329.7,65.4167,54,55.4,0,68.3,68.0,58.4
20160704180000,273.0,329.7,65.4167,54,55.4,0,68.3,68.0,58.4
20160704181500,273.0,340.2,67.5,55,55.4,0,68.3,68.0,58.4
20160704183000,273.0,351.75,69.7917,57,54.7,0,68.2,68.0,58.4
20160704184500,273.0,351.75,69.7917,57,54.7,0,68.2,68.0,58.4
20160704190000,273.0,351.75,69.7917,57,54.7,0,68.1,68.0,58.4
20160704191500,273.0,351.75,69.7917,57,54.7,0,68.1,68.0,58.4
20160704193000,273.0,351.75,69.7917,57,53.9,0,68.1,68.0,58.4
20160704194500,273.0,351.75,69.7917,57,53.9,0,67.9,68.0,58.4
20160704200000,273.0,355.95,70.625,57,53.9,0,68.0,68.0,58.4
20160704201500,273.0,355.95,70.625,57,53.9,0,67.9,68.0,58.4
20160704203000,273.0,355.95,70.625,57,53.9,0,68.1,68.0,58.4
20160704204500,273.0,355.95,70.625,57,53.9,0,68.0,68.0,58.4
20160704210000,273.0,355.95,70.625,57,53.9,0,67.9,68.0,58.4
20160704211500,273.0,355.95,70.625,57,53.9,0,67.9,68.0,58.4
20160704213000,273.0,355.95,70.625,57,53.9,0,67.8,68.0,58.4
20160704214500,273.0,355.95,70.625,57,53.9,0,67.9,68.0,58.4
20160704220000,273.0,355.95,70.625,57,53.9,0,67.9,68.0,58.4
20160704221500,273.0,355.95,70.625,57,53.1,0,67.7,68.0,58.4
20160704223000,273.0,350.7,69.5833,56,53.1,0,67.7,68.0,58.4
20160704224500,273.0,321.3,63.75,52,53.1,0,67.6,68.0,58.4
20160704230000,273.0,296.1,58.75,48,53.1,0,67.6,68.0,58.4
20160704231500,273.0,285.6,56.6667,46,53.1,0,67.5,68.0,58.4
20160704233000,273.0,285.6,56.6667,46,53.1,0,67.6,68.0,58.4
20160704234500,273.0,285.6,56.6667,46,53.1,0,67.5,68.0,58.4
20160705000000,273.0,285.6,56.6667,46,53.1,0,67.4,68.0,58.4
20160705001500,273.0,285.6,56.6667,46,53.1,0,67.4,68.0,58.4
20160705003000,273.0,285.6,56.6667,46,53.1,0,67.3,68.0,58.4
20160705004500,273.0,285.6,56.6667,46,53.1,0,67.3,68.0,58.4
20160705010000,273.0,292.95,58.125,46,53.1,0,67.3,68.0,58.4
20160705011500,273.0,287.7,57.0833,45,53.1,0,67.3,68.0,58.4
20160705013000,273.0,287.7,57.0833,45,53.1,0,67.2,68.0,58.4
20160705014500,273.0,287.7,57.0833,44,53.1,0,67.2,68.0,58.4
20160705020000,273.0,287.7,57.0833,44,53.1,0,67.1,68.0,58.4
20160705021500,273.0,287.7,57.0833,44,53.1,0,67.1,68.0,58.4
20160705023000,273.0,287.7,57.0833,44,53.1,0,67.1,68.0,58.4
20160705024500,273.0,287.7,57.0833,44,53.1,0,67.1,68.0,58.4
20160705030000,273.0,287.7,57.0833,44,53.1,0,67.0,68.0,58.4
20160705031500,273.0,287.7,57.0833,44,53.1,0,66.9,68.0,58.4
20160705033000,273.0,282.45,56.0417,44,53.1,0,66.9,68.0,58.4
20160705034500,273.0,282.45,56.0417,44,53.1,0,66.8,68.0,58.4
20160705040000,273.0,282.45,56.0417,44,53.1,0,66.8,68.0,58.4
20160705041500,273.0,282.45,56.0417,44,53.1,0,66.8,68.0,58.4
20160705043000,273.0,282.45,56.0417,44,53.1,0,66.7,68.0,58.4
20160705044500,273.0,282.45,56.0417,44,53.1,0,66.8,68.0,58.4
20160705050000,273.0,282.45,56.0417,44,53.1,0,66.7,68.0,58.4
20160705051500,273.0,282.45,56.0417,44,53.1,0,66.7,68.0,58.4
20160705053000,273.0,282.45,56.0417,44,53.1,0,66.7,68.0,58.4
20160705054500,273.0,282.45,56.0417,44,53.1,0,66.7,68.0,58.4
20160705060000,273.0,282.45,56.0417,44,53.1,0,66.7,68.0,58.4
20160705061500,273.0,282.45,56.0417,44,53.1,0,66.6,68.0,58.4
20160705063000,273.0,282.45,56.0417,44,53.1,0,66.6,68.0,58.4
20160705064500,273.0,282.45,56.0417,44,53.1,0,66.6,68.0,58.4
20160705070000,273.0,270.9,53.75,44,53.1,0,66.7,68.0,58.4
20160705071500,273.0,270.9,53.75,44,53.1,0,66.6,68.0,58.4
20160705073000,273.0,270.9,53.75,44,53.1,0,66.7,68.0,58.4
20160705074500,273.0,270.9,53.75,44,53.1,0,66.7,68.0,58.4
20160705080000,273.0,270.9,53.75,44,53.1,0,66.6,68.0,58.4
20160705081500,273.0,270.9,53.75,44,53.1,0,66.8,68.0,58.4
20160705083000,273.0,270.9,53.75,44,53.1,0,67.1,68.0,58.4
20160705084500,273.0,270.9,53.75,44,53.1,0,66.9,68.0,58.4
20160705090000,273.0,270.9,53.75,44,53.1,0,66.9,68.0,58.4
20160705091500,273.0,270.9,53.75,44,53.1,0,67.0,68.0,58.4
20160705093000,273.0,274.05,54.375,44,53.1,0,66.8,68.0,58.4
20160705094500,273.0,274.05,54.375,44,53.1,0,66.8,68.0,58.4
20160705100000,273.0,274.05,54.375,44,53.9,0,66.9,68.0,58.4
20160705101500,273.0,270.9,53.75,44,53.9,0,66.8,68.0,58.4
20160705103000,273.0,270.9,53.75,44,53.9,0,66.7,68.0,58.4
20160705104500,273.0,285.6,56.6667,44,53.9,0,66.6,68.0,58.4
20160705110000,273.0,282.45,56.0417,44,53.9,0,66.7,68.0,58.4
20160705111500,273.0,282.45,56.0417,44,53.9,0,66.7,68.0,58.4
20160705113000,273.0,287.7,57.0833,44,53.9,0,66.7,68.0,58.4
20160705114500,273.0,277.2,55.0,44,53.9,0,66.8,68.0,58.4
20160705120000,273.0,277.2,55.0,44,53.9,0,66.9,68.0,58.4
20160705121500,273.0,282.45,56.0417,44,53.9,0,67.1,68.0,58.4
20160705123000,273.0,287.7,57.0833,44,53.9,0,66.8,68.0,58.4
20160705124500,273.0,287.7,57.0833,44,53.9,0,66.7,68.0,58.4
20160705130000,273.0,287.7,57.0833,44,53.9,0,66.6,68.0,58.4
20160705131500,273.0,287.7,57.0833,44,53.9,0,66.7,68.0,58.4
20160705133000,273.0,284.55,56.4583,44,53.9,0,66.7,68.0,58.4
20160705134500,273.0,284.55,56.4583,44,53.9,0,66.8,68.0,58.4
20160705140000,273.0,284.55,56.4583,44,53.9,0,66.7,68.0,58.4
20160705141500,273.0,284.55,56.4583,44,53.9,0,66.8,68.0,58.4
20160705143000,273.0,284.55,56.4583,44,53.9,0,66.9,68.0,58.4
20160705144500,273.0,277.2,55.0,44,54.7,0,67.0,68.0,58.4
20160705150000,273.0,271.95,53.9583,44,54.7,0,67.1,68.0,58.4
20160705151500,273.0,271.95,53.9583,44,54.7,0,67.2,68.0,58.4
20160705153000,273.0,271.95,53.9583,44,54.7,0,67.3,68.0,58.4
20160705154500,273.0,271.95,53.9583,44,54.7,0,67.3,68.0,58.4
20160705160000,273.0,271.95,53.9583,44,54.7,0,67.2,68.0,58.4
20160705161500,273.0,275.1,54.5833,45,54.7,0,67.3,68.0,58.4
20160705163000,273.0,275.1,54.5833,45,54.7,0,67.3,68.0,58.4
20160705164500,273.0,275.1,54.5833,45,54.7,0,67.1,68.0,58.4
20160705170000,273.0,275.1,54.5833,45,54.7,0,67.3,68.0,58.4
20160705171500,273.0,275.1,54.5833,45,54.7,0,67.2,68.0,58.4
20160705173000,273.0,262.5,52.0833,45,54.7,0,67.1,68.0,58.4
20160705174500,273.0,267.75,53.125,45,54.7,0,67.2,68.0,58.4
20160705180000,273.0,270.9,53.75,45,54.7,0,67.3,68.0,58.4
20160705181500,273.0,270.9,53.75,45,54.0,0,67.3,68.0,58.4
20160705183000,273.0,270.9,53.75,45,54.0,0,67.6,68.0,58.4
20160705184500,273.0,279.3,55.4167,46,54.0,0,67.4,68.0,58.4
20160705190000,273.0,279.3,55.4167,46,54.0,0,67.5,68.0,58.4
20160705191500,273.0,279.3,55.4167,46,54.0,0,67.4,68.0,58.4
20160705193000,273.0,279.3,55.4167,46,54.0,0,67.4,68.0,58.4
20160705194500,273.0,279.3,55.4167,46,54.0,0,67.3,68.0,58.4
20160705200000,273.0,279.3,55.4167,46,54.0,0,67.3,68.0,58.4
20160705201500,273.0,287.7,57.0833,46,53.1,0,67.2,68.0,58.4
20160705203000,273.0,287.7,57.0833,46,53.1,0,67.4,68.0,58.4
20160705204500,273.0,287.7,57.0833,46,53.9,0,67.5,68.0,58.4
20160705210000,273.0,282.45,56.0417,46,53.9,0,67.7,68.0,58.4
20160705211500,273.0,282.45,56.0417,46,53.9,0,67.8,68.0,58.4
20160705213000,273.0,282.45,56.0417,46,53.9,0,67.9,68.0,58.4
20160705214500,273.0,282.45,56.0417,46,53.9,0,68.0,68.0,58.4
20160705220000,273.0,282.45,56.0417,46,53.9,0,68.1,68.0,58.4
20160705221500,273.0,282.45,56.0417,46,53.9,0,68.2,68.0,58.4
20160705223000,273.0,311.85,61.875,50,53.9,0,68.3,68.0,58.4
20160705224500,273.0,311.85,61.875,52,53.9,0,68.3,68.0,58.4
20160705230000,273.0,339.15,67.2917,55,53.9,0,68.3,68.0,58.4
20160705231500,273.0,339.15,67.2917,55,53.9,0,68.2,68.0,58.4
20160705233000,273.0,339.15,67.2917,55,53.9,0,68.1,68.0,58.4
20160705234500,273.0,339.15,67.2917,55,53.9,0,68.1,68.0,58.4
20160706000000,273.0,339.15,67.2917,55,53.9,0,68.1,68.0,58.4
20160706001500,273.0,343.35,68.125,55,53.9,0,68.1,68.0,58.4
20160706003000,273.0,343.35,68.125,55,53.9,0,67.8,68.0,58.4
20160706004500,273.0,331.8,65.8333,54,53.9,0,67.7,68.0,58.4
20160706010000,273.0,300.3,59.5833,50,53.3,0,67.6,68.0,58.4
20160706011500,273.0,256.2,50.8333,46,53.3,0,67.6,68.0,58.4
20160706013000,273.0,256.2,50.8333,46,53.3,0,67.6,68.0,58.4
20160706014500,273.0,263.55,52.2917,46,53.3,0,67.6,68.0,58.4
20160706020000,273.0,283.5,56.25,46,53.3,0,67.5,68.0,58.4
20160706021500,273.0,287.7,57.0833,46,53.3,0,67.3,68.0,58.4
20160706023000,273.0,287.7,57.0833,46,52.7,0,67.3,68.0,58.4
20160706024500,273.0,284.55,56.4583,46,52.7,0,67.2,68.0,58.4
20160706030000,273.0,284.55,56.4583,46,52.7,0,67.2,68.0,58.4
20160706031500,273.0,284.55,56.4583,46,52.7,0,67.1,68.0,58.4
20160706033000,273.0,284.55,56.4583,46,52.7,0,67.1,68.0,58.4
20160706034500,273.0,284.55,56.4583,46,52.7,0,67.1,68.0,58.4
20160706040000,273.0,287.7,57.0833,46,52.7,0,67.1,68.0,58.4
20160706041500,273.0,287.7,57.0833,46,52.7,0,66.9,68.0,58.4
20160706043000,273.0,284.55,56.4583,46,52.7,0,66.9,68.0,58.4
20160706044500,273.0,479.85,95.2083,53,59.6,0,67.3,68.0,58.3
20160706050000,273.0,0.0,0.0,9,59.6,100,67.7,68.0,58.3
20160706051500,273.0,517.65,102.7083,81,58.8,0,67.7,68.0,58.3
20160706053000,273.0,412.65,81.875,69,54.7,0,67.3,68.0,58.3
20160706054500,273.0,311.85,61.875,54,53.5,0,67.1,68.0,58.3
20160706060000,273.0,287.7,57.0833,51,53.5,0,66.9,68.0,58.3
20160706061500,273.0,287.7,57.0833,50,53.5,0,66.9,68.0,58.3
20160706063000,273.0,284.55,56.4583,49,53.5,0,66.7,68.0,58.3
20160706064500,273.0,288.75,57.2917,49,53.5,0,66.6,68.0,58.3
20160706070000,273.0,288.75,57.2917,49,53.5,0,66.4,68.0,58.3
20160706071500,273.0,284.55,56.4583,48,53.5,0,66.6,68.0,58.3
20160706073000,273.0,287.7,57.0833,48,53.5,0,66.6,68.0,58.3
20160706074500,273.0,284.55,56.4583,48,53.5,0,66.6,68.0,58.3
20160706080000,273.0,284.55,56.4583,48,53.5,0,66.7,68.0,58.3
20160706081500,273.0,284.55,56.4583,48,53.5,0,66.9,68.0,58.3
20160706083000,273.0,284.55,56.4583,48,53.5,0,66.8,68.0,58.3
20160706084500,273.0,284.55,56.4583,48,53.5,0,66.9,68.0,58.3
20160706090000,273.0,284.55,56.4583,48,53.5,0,67.0,68.0,58.3
20160706091500,273.0,284.55,56.4583,48,53.5,0,67.2,68.0,58.3
20160706093000,273.0,284.55,56.4583,48,53.5,0,67.2,68.0,58.3
20160706094500,273.0,284.55,56.4583,48,53.5,0,67.3,68.0,58.3
20160706100000,273.0,271.95,53.9583,48,54.3,0,67.5,68.0,58.3
20160706101500,273.0,271.95,53.9583,49,54.3,0,67.5,68.0,58.3
20160706103000,273.0,271.95,53.9583,49,54.3,0,67.6,68.0,58.3
20160706104500,273.0,271.95,53.9583,49,54.3,0,67.6,68.0,58.3
20160706110000,273.0,271.95,53.9583,49,54.3,0,67.6,68.0,58.3
20160706111500,273.0,271.95,53.9583,49,54.3,0,67.7,68.0,58.3
20160706113000,273.0,271.95,53.9583,49,54.3,0,67.8,68.0,58.3
20160706114500,273.0,271.95,53.9583,50,54.3,0,67.8,68.0,58.3
20160706120000,273.0,267.75,53.125,50,54.3,0,67.8,68.0,58.3
20160706121500,273.0,267.75,53.125,50,54.3,0,67.8,68.0,58.3
20160706123000,273.0,270.9,53.75,50,54.3,0,67.7,68.0,58.3
20160706124500,273.0,270.9,53.75,50,54.3,0,67.7,68.0,58.3
20160706130000,273.0,270.9,53.75,50,54.3,0,67.7,68.0,58.3
20160706131500,273.0,274.05,54.375,51,54.3,0,67.8,68.0,58.3
20160706133000,273.0,279.3,55.4167,51,54.3,0,67.9,68.0,58.3
20160706134500,273.0,279.3,55.4167,51,54.3,0,68.0,68.0,58.3
20160706140000,273.0,279.3,55.4167,51,54.3,0,68.2,68.0,58.3
20160706141500,273.0,282.45,56.0417,51,54.3,0,68.2,68.0,58.3
20160706143000,273.0,287.7,57.0833,51,54.3,0,68.2,68.0,58.3
20160706144500,273.0,298.2,59.1667,52,54.3,0,68.3,68.0,58.3
20160706150000,273.0,337.05,66.875,57,54.3,0,68.3,68.0,58.3
20160706151500,273.0,331.8,65.8333,57,54.3,0,68.0,68.0,58.3
20160706153000,273.0,331.8,65.8333,57,54.3,0,67.8,68.0,58.3
20160706154500,273.0,331.8,65.8333,57,54.3,0,67.7,68.0,58.3
20160706160000,273.0,309.75,61.4583,54,54.3,0,67.6,68.0,58.3
20160706161500,273.0,299.25,59.375,53,54.3,0,67.6,68.0,58.3
20160706163000,273.0,288.75,57.2917,52,54.3,0,67.6,68.0,58.3
20160706164500,273.0,284.55,56.4583,51,54.3,0,67.6,68.0,58.3
20160706170000,273.0,284.55,56.4583,51,54.3,0,67.6,68.0,58.3
20160706171500,273.0,284.55,56.4583,51,54.3,0,67.6,68.0,58.3
20160706173000,273.0,284.55,56.4583,51,54.3,0,67.6,68.0,58.3
20160706174500,273.0,284.55,56.4583,51,54.3,0,67.6,68.0,58.3
20160706180000,273.0,284.55,56.4583,51,54.3,0,67.7,68.0,58.3
20160706181500,273.0,284.55,56.4583,51,54.3,0,67.7,68.0,58.3
20160706183000,273.0,284.55,56.4583,51,54.3,0,67.8,68.0,58.3
20160706184500,273.0,284.55,56.4583,51,54.3,0,67.9,68.0,58.3
20160706190000,273.0,267.75,53.125,50,54.3,0,68.1,68.0,58.3
20160706191500,273.0,301.35,59.7917,53,54.3,0,68.4,68.0,58.3
20160706193000,273.0,338.1,67.0833,58,53.5,0,68.4,68.0,58.4
20160706194500,273.0,353.85,70.2083,60,53.5,0,68.4,68.0,58.4
20160706200000,273.0,362.25,71.875,62,53.5,0,68.3,68.0,58.4
20160706201500,273.0,367.5,72.9167,62,53.5,0,68.2,68.0,58.4
20160706203000,273.0,367.5,72.9167,62,53.5,0,68.1,68.0,58.4
20160706204500,273.0,367.5,72.9167,62,53.5,0,68.0,68.0,58.4
20160706210000,273.0,374.85,74.375,62,53.5,0,67.9,68.0,58.4
20160706211500,273.0,374.85,74.375,61,53.5,0,67.7,68.0,58.4
20160706213000,273.0,362.25,71.875,59,53.5,0,67.7,68.0,58.4
20160706214500,273.0,349.65,69.375,57,53.5,0,67.6,68.0,58.4
20160706220000,273.0,283.5,56.25,49,53.5,0,67.5,68.0,58.4
20160706221500,273.0,283.5,56.25,49,53.5,0,67.5,68.0,58.4
20160706223000,273.0,283.5,56.25,49,52.7,0,67.7,68.0,58.4
20160706224500,273.0,289.8,57.5,49,52.7,0,67.6,68.0,58.4
20160706230000,273.0,284.55,56.4583,49,52.7,0,67.6,68.0,58.4
20160706231500,273.0,284.55,56.4583,49,52.7,0,67.4,68.0,58.4
20160706233000,273.0,277.2,55.0,49,84.3,100,69.4,74.3,71.3
20160706234500,273.0,277.2,55.0,49,91.7,100,70.7,74.3,71.3
20160707000000,273.0,282.45,56.0417,49,90.6,100,71.3,74.3,71.3
20160707001500,273.0,282.45,56.0417,49,54.3,100,70.5,74.3,71.3
20160707003000,273.0,279.3,55.4167,49,75.8,100,70.7,74.3,71.3
20160707004500,273.0,279.3,55.4167,49,70.1,100,70.9,74.3,71.3
20160707010000,273.0,279.3,55.4167,49,70.1,100,70.9,74.3,71.3
20160707011500,273.0,282.45,56.0417,49,70.1,100,71.0,74.3,71.3
20160707013000,273.0,282.45,56.0417,49,70.1,100,70.9,74.3,71.3
20160707014500,273.0,285.6,56.6667,49,77.7,100,71.3,74.3,71.3
20160707020000,273.0,285.6,56.6667,49,76.2,100,71.4,74.3,71.3
20160707021500,273.0,285.6,56.6667,49,55.2,0,71.2,74.3,71.3
20160707023000,273.0,289.8,57.5,49,53.9,100,70.3,74.3,71.3
20160707024500,273.0,289.8,57.5,49,76.5,100,71.0,74.3,71.3
20160707030000,273.0,283.5,56.25,48,70.3,100,70.7,74.3,71.3
20160707031500,273.0,283.5,56.25,48,82.1,100,71.2,74.3,71.3
20160707033000,273.0,283.5,56.25,48,78.1,100,71.6,74.3,71.3
20160707034500,273.0,283.5,56.25,48,62.8,100,70.0,74.3,71.3
20160707040000,273.0,287.7,57.0833,48,64.9,100,70.9,74.3,71.3
20160707041500,273.0,287.7,57.0833,48,77.2,100,71.0,74.3,71.3
20160707043000,273.0,284.55,56.4583,48,82.0,100,71.5,74.3,71.3
20160707044500,273.0,288.75,57.2917,48,53.1,100,70.4,74.3,71.3
20160707050000,273.0,279.3,55.4167,48,76.8,100,70.7,74.3,71.3
20160707051500,273.0,479.85,95.2083,74,53.1,0,70.3,68.0,63.1
20160707053000,273.0,431.55,85.625,67,51.9,0,68.9,68.0,63.1
20160707054500,273.0,394.8,78.3333,63,51.9,0,68.3,68.0,63.1
20160707060000,273.0,394.8,78.3333,63,51.9,0,67.9,68.0,63.1
20160707061500,273.0,365.4,72.5,58,51.9,0,67.6,68.0,63.1
20160707063000,273.0,309.75,61.4583,53,51.9,0,67.4,68.0,63.1
20160707064500,273.0,283.5,56.25,50,51.9,0,67.4,68.0,63.1
20160707070000,273.0,283.5,56.25,49,51.9,0,67.4,68.0,63.1
20160707071500,273.0,288.75,57.2917,49,51.9,0,67.4,68.0,63.1
20160707073000,273.0,288.75,57.2917,49,51.9,0,67.7,68.0,63.1
20160707074500,273.0,285.6,56.6667,49,52.6,0,67.4,68.0,63.1
20160707080000,273.0,285.6,56.6667,49,52.6,0,67.3,68.0,63.1
20160707081500,273.0,288.75,57.2917,49,52.6,0,67.2,68.0,63.1
20160707083000,273.0,285.6,56.6667,49,52.6,0,67.3,68.0,63.1
20160707084500,273.0,285.6,56.6667,49,52.6,0,67.2,68.0,63.1
20160707090000,273.0,285.6,56.6667,49,52.6,0,67.2,68.0,63.1
20160707091500,273.0,285.6,56.6667,49,52.6,0,67.1,68.0,63.1
20160707093000,273.0,285.6,56.6667,49,52.6,0,67.4,68.0,63.1
20160707094500,273.0,296.1,58.75,50,53.5,0,67.8,68.0,63.1
20160707100000,273.0,301.35,59.7917,51,53.5,0,67.6,68.0,63.1
20160707101500,273.0,284.55,56.4583,50,53.5,0,67.8,68.0,63.1
20160707103000,273.0,288.75,57.2917,50,54.3,0,67.9,68.0,63.1
20160707104500,273.0,285.6,56.6667,50,54.3,0,68.1,68.0,63.1
20160707110000,273.0,288.75,57.2917,50,54.3,0,68.2,68.0,63.1
20160707111500,273.0,275.1,54.5833,50,54.3,0,68.2,68.0,63.1
20160707113000,273.0,309.75,61.4583,54,54.3,0,68.4,68.0,63.1
20160707114500,273.0,326.55,64.7917,55,54.3,0,68.4,68.0,63.1
20160707120000,273.0,350.7,69.5833,58,54.3,0,68.3,68.0,63.1
20160707121500,273.0,371.7,73.75,61,54.3,0,68.4,68.0,63.1
20160707123000,273.0,382.2,75.8333,63,54.3,0,68.3,68.0,63.1
20160707124500,273.0,382.2,75.8333,63,54.3,0,68.1,68.0,63.1
20160707130000,273.0,382.2,75.8333,63,54.3,0,68.1,68.0,63.1
20160707131500,273.0,382.2,75.8333,63,54.3,0,67.9,68.0,63.1
20160707133000,273.0,382.2,75.8333,63,54.3,0,67.8,68.0,63.1
20160707134500,273.0,382.2,75.8333,63,54.3,0,67.9,68.0,63.1
20160707140000,273.0,382.2,75.8333,63,54.3,0,67.8,68.0,63.1
20160707141500,273.0,382.2,75.8333,63,54.3,0,67.8,68.0,63.1
20160707143000,273.0,386.4,76.6667,63,54.3,0,67.9,68.0,63.1
20160707144500,273.0,386.4,76.6667,63,54.3,0,68.2,68.0,63.1
20160707150000,273.0,386.4,76.6667,63,54.3,0,68.1,68.0,63.1
20160707151500,273.0,390.6,77.5,63,54.3,0,68.2,68.0,63.1
20160707153000,273.0,386.4,76.6667,63,55.1,0,68.2,68.0,63.1
20160707154500,273.0,386.4,76.6667,63,55.1,0,68.1,68.0,63.1
20160707160000,273.0,386.4,76.6667,63,54.3,0,67.9,68.0,63.1
20160707161500,273.0,391.65,77.7083,63,54.3,0,67.8,68.0,63.1
20160707163000,273.0,383.25,76.0417,61,54.3,0,67.7,68.0,63.1
20160707164500,273.0,369.6,73.3333,60,54.3,0,67.7,68.0,63.1
20160707170000,273.0,362.25,71.875,58,54.3,0,67.7,68.0,63.1
20160707171500,273.0,362.25,71.875,58,54.3,0,67.7,68.0,63.1
20160707173000,273.0,362.25,71.875,58,54.3,0,67.8,68.0,63.1
20160707174500,273.0,362.25,71.875,58,54.3,0,67.9,68.0,63.1
20160707180000,273.0,362.25,71.875,58,54.3,0,67.9,68.0,63.1
20160707181500,273.0,362.25,71.875,58,54.3,0,68.0,68.0,63.1
20160707183000,273.0,362.25,71.875,58,54.3,0,68.1,68.0,63.1
20160707184500,273.0,362.25,71.875,58,54.3,0,68.1,68.0,63.1
20160707190000,273.0,362.25,71.875,58,54.3,0,68.1,68.0,63.1
20160707191500,273.0,362.25,71.875,58,53.5,0,68.1,68.0,63.1
20160707193000,273.0,349.65,69.375,58,53.5,0,68.1,68.0,63.1
20160707194500,273.0,340.2,67.5,58,53.5,0,68.1,68.0,63.1
20160707200000,273.0,340.2,67.5,58,53.5,0,68.1,68.0,63.1
20160707201500,273.0,340.2,67.5,59,53.5,0,68.1,68.0,63.1
20160707203000,273.0,340.2,67.5,59,53.5,0,68.1,68.0,63.1
20160707204500,273.0,340.2,67.5,59,53.5,0,68.1,68.0,63.1
20160707210000,273.0,344.4,68.3333,59,53.5,0,68.1,68.0,63.1
20160707211500,273.0,344.4,68.3333,59,53.5,0,68.1,68.0,63.1
20160707213000,273.0,344.4,68.3333,59,53.5,0,68.2,68.0,63.1
20160707214500,273.0,344.4,68.3333,60,53.5,0,67.9,68.0,63.1
20160707220000,273.0,287.7,57.0833,53,79.7,100,69.6,72.7,69.7
20160707221500,273.0,287.7,57.0833,53,54.3,100,69.3,72.7,69.7
20160707223000,273.0,287.7,57.0833,52,54.3,100,68.8,72.3,69.3
20160707224500,273.0,287.7,57.0833,52,54.3,100,68.6,72.3,69.3
20160707230000,273.0,287.7,57.0833,52,76.8,100,69.3,72.4,69.4
20160707231500,273.0,287.7,57.0833,52,53.9,100,69.2,72.7,69.7
20160707233000,273.0,284.55,56.4583,52,53.9,100,68.8,72.3,69.3
20160707234500,273.0,284.55,56.4583,52,66.1,100,68.8,72.7,69.7
20160708000000,273.0,284.55,56.4583,52,62.8,100,69.4,72.4,69.4
20160708001500,273.0,284.55,56.4583,52,62.0,100,69.6,72.3,69.3
20160708003000,273.0,288.75,57.2917,52,53.5,100,69.3,72.7,69.7
20160708004500,273.0,284.55,56.4583,52,53.5,100,69.2,72.2,69.2
20160708010000,273.0,287.7,57.0833,52,53.5,100,69.3,72.3,69.3
20160708011500,273.0,287.7,57.0833,52,53.5,100,68.9,72.3,69.3
20160708013000,273.0,287.7,57.0833,52,56.3,100,68.8,72.3,69.3
20160708014500,273.0,283.5,56.25,52,67.3,100,69.1,72.3,69.3
20160708020000,273.0,283.5,56.25,52,54.7,0,69.3,72.3,69.3
20160708021500,273.0,283.5,56.25,52,53.5,100,68.8,72.3,69.3
20160708023000,273.0,283.5,56.25,52,54.3,100,68.6,72.3,69.3
20160708024500,273.0,283.5,56.25,52,65.9,100,69.6,72.7,69.7
20160708030000,273.0,287.7,57.0833,52,63.2,100,69.3,72.7,69.7
20160708031500,273.0,287.7,57.0833,51,67.3,100,69.5,72.7,69.7
20160708033000,273.0,287.7,57.0833,49,71.5,100,69.7,72.7,69.7
20160708034500,273.0,284.55,56.4583,49,53.5,100,69.2,72.7,69.7
20160708040000,273.0,284.55,56.4583,49,53.5,100,68.7,72.7,69.7
20160708041500,273.0,287.7,57.0833,49,56.4,100,69.0,72.4,69.4
