PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708043000,273.0,287.7,57.0833,49,80.2,100,69.3,72.7,69.7
20160708044500,273.0,287.7,57.0833,49,57.6,0,69.9,72.7,69.7
20160708050000,273.0,287.7,57.0833,49,53.6,100,68.7,72.7,69.7
20160708051500,273.0,287.7,57.0833,49,58.4,100,69.3,72.4,69.4
20160708053000,273.0,287.7,57.0833,49,79.0,100,69.3,72.7,69.7
20160708054500,273.0,287.7,57.0833,49,56.0,0,69.8,72.7,69.7
20160708060000,273.0,287.7,57.0833,49,53.5,100,68.6,72.7,69.7
20160708061500,273.0,287.7,57.0833,49,71.5,100,69.4,72.7,69.7
20160708063000,273.0,287.7,57.0833,49,62.8,100,69.2,72.3,69.3
20160708064500,273.0,287.7,57.0833,49,81.1,100,69.6,72.7,69.7
20160708070000,273.0,287.7,57.0833,49,55.2,0,69.7,72.7,69.7
20160708071500,273.0,287.7,57.0833,49,55.2,100,68.6,72.7,69.7
20160708073000,273.0,287.7,57.0833,49,71.9,100,69.5,72.7,69.7
20160708074500,273.0,287.7,57.0833,49,74.8,100,69.2,72.7,69.7
20160708080000,273.0,287.7,57.0833,49,74.8,100,69.8,72.7,69.7
20160708081500,273.0,287.7,57.0833,49,54.7,100,69.2,72.7,69.7
20160708083000,273.0,287.7,57.0833,49,60.7,100,68.6,72.7,69.7
20160708084500,273.0,287.7,57.0833,49,72.3,100,69.2,72.7,69.7
20160708090000,273.0,287.7,57.0833,49,69.2,100,69.3,72.7,69.7
20160708091500,273.0,287.7,57.0833,49,70.6,100,69.5,72.7,69.7
20160708093000,273.0,287.7,57.0833,49,69.2,100,69.6,72.7,69.7
20160708094500,273.0,287.7,57.0833,49,68.2,100,69.6,72.7,69.7
20160708100000,273.0,287.7,57.0833,49,69.5,100,69.6,72.7,69.7
20160708101500,273.0,283.5,56.25,48,71.1,100,69.7,72.7,69.7
20160708103000,273.0,283.5,56.25,48,71.1,100,69.7,72.6,69.6
20160708104500,273.0,283.5,56.25,48,53.9,100,68.9,72.3,69.3
20160708110000,273.0,283.5,56.25,48,53.9,100,68.4,72.3,69.3
20160708111500,273.0,283.5,56.25,48,60.4,100,69.1,72.3,69.3
20160708113000,273.0,283.5,56.25,48,57.2,100,69.1,72.3,69.3
20160708114500,273.0,283.5,56.25,48,69.2,100,69.7,72.7,69.7
20160708120000,273.0,283.5,56.25,48,69.2,100,69.8,72.7,69.7
20160708121500,273.0,287.7,57.0833,48,54.3,0,69.5,72.7,69.7
20160708123000,273.0,287.7,57.0833,48,54.3,100,68.7,72.7,69.7
20160708124500,273.0,284.55,56.4583,48,64.0,100,69.3,72.7,69.7
20160708130000,273.0,287.7,57.0833,48,62.4,100,69.2,72.4,69.4
20160708131500,273.0,287.7,57.0833,48,61.4,100,69.1,72.4,69.4
20160708133000,273.0,287.7,57.0833,48,86.2,100,69.9,72.7,69.7
20160708134500,273.0,287.7,57.0833,48,53.9,100,69.3,72.7,69.7
20160708140000,273.0,287.7,57.0833,48,53.9,100,69.2,72.7,69.7
20160708141500,273.0,287.7,57.0833,48,68.4,100,68.7,72.7,69.7
20160708143000,273.0,284.55,56.4583,48,66.8,100,69.6,72.7,69.7
20160708144500,273.0,284.55,56.4583,48,70.9,100,69.6,72.7,69.7
20160708150000,273.0,287.7,57.0833,48,66.8,100,69.6,72.7,69.7
20160708151500,273.0,287.7,57.0833,48,68.6,100,69.7,72.7,69.7
20160708153000,273.0,284.55,56.4583,48,65.8,100,69.7,72.7,69.7
20160708154500,273.0,284.55,56.4583,48,72.0,100,69.7,72.7,69.7
20160708160000,273.0,287.7,57.0833,48,67.6,0,70.0,72.7,69.7
20160708161500,273.0,287.7,57.0833,48,55.6,100,69.3,72.7,69.7
20160708163000,273.0,287.7,57.0833,48,55.6,100,69.1,72.7,69.7
20160708164500,273.0,287.7,57.0833,48,55.6,100,69.0,72.7,69.7
20160708170000,273.0,287.7,57.0833,48,65.8,100,69.2,72.7,69.7
20160708171500,273.0,287.7,57.0833,48,65.8,100,69.6,72.7,69.7
20160708173000,273.0,287.7,57.0833,48,65.8,100,69.7,72.7,69.7
20160708174500,273.0,287.7,57.0833,48,65.8,100,69.8,72.7,69.7
20160708180000,273.0,284.55,56.4583,47,59.8,0,69.9,72.5,69.5
20160708181500,273.0,284.55,56.4583,47,55.2,0,69.4,72.3,69.3
20160708183000,273.0,284.55,56.4583,47,55.2,0,69.3,72.3,69.3
20160708184500,273.0,284.55,56.4583,47,55.2,0,69.3,72.3,69.3
20160708190000,273.0,284.55,56.4583,47,55.2,0,69.3,72.3,69.3
20160708191500,273.0,279.3,55.4167,47,54.3,0,69.2,72.3,69.3
20160708193000,273.0,270.9,53.75,47,54.3,0,69.2,72.3,69.3
20160708194500,273.0,279.3,55.4167,47,54.3,0,69.2,72.3,69.3
20160708200000,273.0,283.5,56.25,47,53.5,0,69.1,72.3,69.3
20160708201500,273.0,283.5,56.25,47,53.5,100,69.0,72.2,69.2
20160708203000,273.0,283.5,56.25,47,53.5,100,69.0,72.2,69.2
20160708204500,273.0,283.5,56.25,47,53.5,100,68.8,72.2,69.2
20160708210000,273.0,283.5,56.25,47,53.5,100,68.7,72.2,69.2
20160708211500,273.0,283.5,56.25,47,54.3,100,68.8,72.2,69.2
20160708213000,273.0,283.5,56.25,47,54.3,100,68.7,72.2,69.2
20160708214500,273.0,283.5,56.25,47,59.6,100,68.6,72.2,69.2
20160708220000,273.0,279.3,55.4167,47,71.0,100,69.3,72.2,69.2
20160708221500,273.0,282.45,56.0417,47,53.9,100,68.9,72.3,69.3
20160708223000,273.0,282.45,56.0417,47,53.9,100,68.6,72.3,69.3
20160708224500,273.0,282.45,56.0417,47,63.2,100,68.6,72.3,69.3
20160708230000,273.0,282.45,56.0417,47,69.7,100,69.1,72.3,69.3
20160708231500,273.0,282.45,56.0417,47,61.7,0,69.6,72.3,69.3
20160708233000,273.0,282.45,56.0417,47,53.1,100,68.8,72.3,69.3
20160708234500,273.0,270.9,53.75,47,53.9,100,68.6,72.3,69.3
20160709000000,273.0,270.9,53.75,47,64.0,100,68.7,72.3,69.3
20160709001500,273.0,270.9,53.75,47,64.0,100,69.1,72.3,69.3
20160709003000,273.0,279.3,55.4167,47,64.0,100,69.3,72.3,69.3
20160709004500,273.0,279.3,55.4167,47,64.0,100,69.3,72.3,69.3
20160709010000,273.0,279.3,55.4167,47,64.0,100,69.4,72.3,69.3
20160709011500,273.0,258.3,51.25,48,54.3,0,69.4,72.3,69.3
20160709013000,273.0,258.3,51.25,48,53.1,0,69.1,72.3,69.3
20160709014500,273.0,279.3,55.4167,48,53.1,100,68.7,72.3,69.3
20160709020000,273.0,283.5,56.25,48,53.1,100,68.8,72.3,69.3
20160709021500,273.0,283.5,56.25,48,53.1,100,68.8,72.3,69.3
20160709023000,273.0,280.35,55.625,48,53.1,100,68.8,72.3,69.3
20160709024500,273.0,280.35,55.625,48,79.8,100,69.2,72.5,69.5
20160709030000,273.0,280.35,55.625,48,53.4,0,69.2,72.3,69.3
20160709031500,273.0,280.35,55.625,48,52.7,100,68.7,72.3,69.3
20160709033000,273.0,280.35,55.625,48,53.9,100,68.6,72.3,69.3
20160709034500,273.0,280.35,55.625,48,70.5,100,68.7,72.3,69.3
20160709040000,273.0,280.35,55.625,48,70.5,100,69.4,72.3,69.3
20160709041500,273.0,280.35,55.625,48,53.5,0,69.2,72.3,69.3
20160709043000,273.0,280.35,55.625,48,53.5,100,68.7,72.2,69.2
20160709044500,273.0,277.2,55.0,48,56.5,100,68.4,72.3,69.3
20160709050000,273.0,277.2,55.0,48,70.1,100,69.1,72.3,69.3
20160709051500,273.0,277.2,55.0,48,70.1,100,69.4,72.3,69.3
20160709053000,273.0,277.2,55.0,48,53.1,100,69.0,72.7,69.7
20160709054500,273.0,277.2,55.0,48,64.7,100,68.9,72.7,69.7
20160709060000,273.0,464.1,92.0833,71,51.9,0,68.2,68.5,65.5
20160709061500,273.0,329.7,65.4167,54,51.9,0,67.6,68.5,65.5
20160709063000,273.0,289.8,57.5,49,51.9,0,67.4,68.5,65.5
20160709064500,273.0,289.8,57.5,49,51.9,0,67.3,68.5,65.5
20160709070000,273.0,289.8,57.5,49,51.9,0,67.2,68.5,65.5
20160709071500,273.0,289.8,57.5,49,51.9,0,67.2,68.5,65.5
20160709073000,273.0,285.6,56.6667,49,51.9,0,67.2,68.5,65.5
20160709074500,273.0,285.6,56.6667,49,52.6,0,67.2,68.5,65.5
20160709080000,273.0,285.6,56.6667,49,52.6,0,67.2,68.5,65.5
20160709081500,273.0,285.6,56.6667,49,52.6,0,67.2,68.5,65.5
20160709083000,273.0,285.6,56.6667,49,53.5,0,67.3,68.5,65.5
20160709084500,273.0,285.6,56.6667,49,53.5,0,67.3,68.5,65.5
20160709090000,273.0,285.6,56.6667,49,53.5,0,67.3,68.5,65.5
20160709091500,273.0,285.6,56.6667,49,53.5,0,67.2,68.5,65.5
20160709093000,273.0,282.45,56.0417,49,53.5,0,67.2,68.5,65.5
20160709094500,273.0,282.45,56.0417,49,53.5,0,67.2,68.5,65.5
20160709100000,273.0,282.45,56.0417,49,53.5,0,67.2,68.5,65.5
20160709101500,273.0,282.45,56.0417,49,53.5,0,67.3,68.5,65.5
20160709103000,273.0,282.45,56.0417,49,53.5,0,67.4,68.5,65.5
20160709104500,273.0,282.45,56.0417,49,53.5,0,67.6,68.5,65.5
20160709110000,273.0,267.75,53.125,49,53.5,0,67.7,68.5,65.5
20160709111500,273.0,283.5,56.25,49,53.5,0,67.7,68.5,65.5
20160709113000,273.0,266.7,52.9167,50,53.5,0,67.8,68.5,65.5
20160709114500,273.0,266.7,52.9167,50,54.3,0,67.8,68.5,65.5
20160709120000,273.0,271.95,53.9583,50,54.3,0,67.9,68.5,65.5
20160709121500,273.0,271.95,53.9583,50,54.3,0,67.8,68.5,65.5
20160709123000,273.0,271.95,53.9583,50,54.3,0,67.8,68.5,65.5
20160709124500,273.0,271.95,53.9583,50,54.3,0,67.9,68.5,65.5
20160709130000,273.0,271.95,53.9583,50,54.3,0,67.9,68.5,65.5
20160709131500,273.0,277.2,55.0,50,54.3,0,67.9,68.5,65.5
20160709133000,273.0,280.35,55.625,50,54.3,0,67.9,68.5,65.5
20160709134500,273.0,280.35,55.625,50,54.3,0,67.9,68.5,65.5
20160709140000,273.0,284.55,56.4583,50,53.6,0,67.9,68.5,65.5
20160709141500,273.0,284.55,56.4583,50,53.6,0,67.9,68.5,65.5
20160709143000,273.0,299.25,59.375,52,53.6,0,68.3,68.5,65.5
20160709144500,273.0,299.25,59.375,51,53.6,0,68.1,68.5,65.5
20160709150000,273.0,284.55,56.4583,50,53.6,0,68.3,68.5,65.5
20160709151500,273.0,284.55,56.4583,50,53.6,0,68.4,68.5,65.5
20160709153000,273.0,277.2,55.0,51,54.7,0,68.6,68.5,65.5
20160709154500,273.0,277.2,55.0,51,54.7,0,68.6,68.5,65.5
20160709160000,273.0,303.45,60.2083,54,54.7,0,68.9,68.5,65.5
20160709161500,273.0,312.9,62.0833,55,54.7,0,68.6,68.5,65.5
20160709163000,273.0,312.9,62.0833,55,54.7,0,68.4,68.5,65.5
20160709164500,273.0,327.6,65.0,53,54.7,0,68.4,68.5,65.5
20160709170000,273.0,315.0,62.5,52,54.7,0,68.2,68.5,65.5
20160709171500,273.0,315.0,62.5,51,54.7,0,68.3,68.5,65.5
20160709173000,273.0,315.0,62.5,51,53.9,0,68.2,68.5,65.5
20160709174500,273.0,285.6,56.6667,49,53.9,0,68.1,68.5,65.5
20160709180000,273.0,285.6,56.6667,49,53.9,0,67.9,68.5,65.5
20160709181500,273.0,285.6,56.6667,49,53.9,0,68.0,68.5,65.5
20160709183000,273.0,285.6,56.6667,49,53.9,0,67.8,68.5,65.5
20160709184500,273.0,285.6,56.6667,49,53.9,0,67.8,68.5,65.5
20160709190000,273.0,274.05,54.375,49,53.9,0,67.8,68.5,65.5
20160709191500,273.0,277.2,55.0,49,53.9,0,67.8,68.5,65.5
20160709193000,273.0,277.2,55.0,49,53.9,0,67.8,68.5,65.5
20160709194500,273.0,274.05,54.375,49,53.9,0,67.8,68.5,65.5
20160709200000,273.0,274.05,54.375,49,53.9,0,67.9,68.5,65.5
20160709201500,273.0,277.2,55.0,49,53.9,0,68.1,68.5,65.5
20160709203000,273.0,277.2,55.0,49,53.9,0,68.4,68.5,65.5
20160709204500,273.0,277.2,55.0,49,53.9,0,68.3,68.5,65.5
20160709210000,273.0,277.2,55.0,49,53.9,0,68.1,68.5,65.5
20160709211500,273.0,277.2,55.0,49,53.9,0,67.9,68.5,65.5
20160709213000,273.0,277.2,55.0,49,53.9,0,67.9,68.5,65.5
20160709214500,273.0,280.35,55.625,49,53.9,0,67.8,68.5,65.5
20160709220000,273.0,280.35,55.625,49,53.9,0,67.4,68.5,65.5
20160709221500,273.0,280.35,55.625,49,53.1,0,67.7,68.5,65.5
20160709223000,273.0,280.35,55.625,49,53.1,0,67.7,68.5,65.5
20160709224500,273.0,283.5,56.25,49,53.1,0,67.7,68.5,65.5
20160709230000,273.0,283.5,56.25,49,53.1,0,67.6,68.5,65.5
20160709231500,273.0,283.5,56.25,49,53.1,0,67.4,68.5,65.5
20160709233000,273.0,280.35,55.625,49,53.1,0,67.9,68.5,65.5
20160709234500,273.0,280.35,55.625,49,53.1,0,67.9,68.5,65.5
20160710000000,273.0,277.2,55.0,49,53.1,0,67.9,68.5,65.5
20160710001500,273.0,280.35,55.625,49,53.1,0,67.8,68.5,65.5
20160710003000,273.0,280.35,55.625,49,53.1,0,67.8,68.5,65.5
20160710004500,273.0,280.35,55.625,49,53.1,0,68.2,68.5,65.5
20160710010000,273.0,287.7,57.0833,50,53.1,0,68.3,68.5,65.5
20160710011500,273.0,287.7,57.0833,50,53.1,0,68.2,68.5,65.5
20160710013000,273.0,287.7,57.0833,50,53.1,0,68.2,68.5,65.5
20160710014500,273.0,287.7,57.0833,50,53.1,0,68.2,68.5,65.5
20160710020000,273.0,287.7,57.0833,50,53.1,0,68.1,68.5,65.5
20160710021500,273.0,287.7,57.0833,50,53.1,0,68.1,68.5,65.5
20160710023000,273.0,287.7,57.0833,50,53.1,0,68.1,68.5,65.5
20160710024500,273.0,287.7,57.0833,50,53.1,0,67.9,68.5,65.5
20160710030000,273.0,287.7,57.0833,50,53.1,0,67.6,68.5,65.5
20160710031500,273.0,284.55,56.4583,49,52.3,0,67.6,68.5,65.5
20160710033000,273.0,287.7,57.0833,49,52.3,0,67.6,68.5,65.5
20160710034500,273.0,284.55,56.4583,49,52.3,0,67.6,68.5,65.5
20160710040000,273.0,284.55,56.4583,49,53.1,0,67.8,68.5,65.5
20160710041500,273.0,284.55,56.4583,49,53.1,0,67.9,68.5,65.5
20160710043000,273.0,284.55,56.4583,49,53.1,0,67.7,68.5,65.5
20160710044500,273.0,284.55,56.4583,49,53.1,0,67.7,68.5,65.5
20160710050000,273.0,284.55,56.4583,49,53.1,0,67.4,68.5,65.5
20160710051500,273.0,284.55,56.4583,49,53.1,0,67.2,68.5,65.5
20160710053000,273.0,284.55,56.4583,49,52.3,0,67.1,68.5,65.5
20160710054500,273.0,284.55,56.4583,49,52.3,0,66.9,68.5,65.5
20160710060000,273.0,284.55,56.4583,49,52.3,0,66.8,68.5,65.5
20160710061500,273.0,287.7,57.0833,49,52.3,0,66.6,68.5,65.5
20160710063000,273.0,287.7,57.0833,49,52.3,0,66.6,68.5,65.5
20160710064500,273.0,284.55,56.4583,49,52.3,0,66.5,68.5,65.5
20160710070000,273.0,284.55,56.4583,49,52.3,0,66.4,68.5,65.5
20160710071500,273.0,284.55,56.4583,49,52.3,0,66.3,68.5,65.5
20160710073000,273.0,284.55,56.4583,49,52.3,0,66.3,68.5,65.5
20160710074500,273.0,284.55,56.4583,49,52.9,0,66.3,68.5,65.5
20160710080000,273.0,284.55,56.4583,49,52.9,0,66.3,68.5,65.5
20160710081500,273.0,284.55,56.4583,49,53.5,0,66.4,68.5,65.5
20160710083000,273.0,284.55,56.4583,49,53.5,0,66.5,68.5,65.5
20160710084500,273.0,280.35,55.625,49,53.5,0,66.6,68.5,65.5
20160710090000,273.0,280.35,55.625,49,53.5,0,66.5,68.5,65.5
20160710091500,273.0,280.35,55.625,49,53.5,0,66.5,68.5,65.5
20160710093000,273.0,280.35,55.625,49,53.5,0,66.5,68.5,65.5
20160710094500,273.0,283.5,56.25,49,53.5,0,66.6,68.5,65.5
20160710100000,273.0,280.35,55.625,49,53.5,0,66.6,68.5,65.5
20160710101500,273.0,283.5,56.25,49,53.5,0,66.6,68.5,65.5
20160710103000,273.0,283.5,56.25,49,53.5,0,66.4,68.5,65.5
20160710104500,273.0,283.5,56.25,49,52.7,0,66.3,68.5,65.5
20160710110000,273.0,283.5,56.25,49,52.7,0,66.4,68.5,65.5
20160710111500,273.0,283.5,56.25,49,52.7,0,66.2,68.5,65.5
20160710113000,273.0,283.5,56.25,49,52.7,0,66.4,68.5,65.5
20160710114500,273.0,283.5,56.25,50,52.7,0,67.4,68.5,65.5
20160710120000,273.0,309.75,61.4583,52,52.7,0,68.1,68.5,65.5
20160710121500,273.0,296.1,58.75,51,53.5,0,68.1,68.5,65.5
20160710123000,273.0,296.1,58.75,51,53.5,0,68.4,68.5,65.5
20160710124500,273.0,361.2,71.6667,58,53.5,0,69.1,68.5,65.5
20160710130000,273.0,413.7,82.0833,65,54.3,0,69.1,68.5,65.5
20160710131500,273.0,417.9,82.9167,65,54.3,0,68.7,68.5,65.5
20160710133000,273.0,456.75,90.625,71,54.3,0,69.1,68.5,65.5
20160710134500,273.0,448.35,88.9583,72,54.3,0,68.4,68.5,65.5
20160710140000,273.0,404.25,80.2083,65,54.3,0,68.0,68.5,65.5
20160710141500,273.0,418.95,83.125,62,54.3,0,68.0,68.5,65.5
20160710143000,273.0,343.35,68.125,57,54.3,0,68.0,68.5,65.5
20160710144500,273.0,343.35,68.125,57,54.3,0,68.3,68.5,65.5
20160710150000,273.0,343.35,68.125,57,54.3,0,68.4,68.5,65.5
20160710151500,273.0,347.55,68.9583,57,54.3,0,68.5,68.5,65.5
20160710153000,273.0,347.55,68.9583,57,54.3,0,68.5,68.5,65.5
20160710154500,273.0,352.8,70.0,57,53.5,0,68.2,68.5,65.5
20160710160000,273.0,309.75,61.4583,52,53.5,0,68.0,68.5,65.5
20160710161500,273.0,287.7,57.0833,50,53.5,0,67.9,68.5,65.5
20160710163000,273.0,287.7,57.0833,50,52.7,0,67.6,68.5,65.5
20160710164500,273.0,287.7,57.0833,50,52.7,0,67.5,68.5,65.5
20160710170000,273.0,284.55,56.4583,50,52.7,0,67.4,68.5,65.5
20160710171500,273.0,287.7,57.0833,50,52.7,0,67.4,68.5,65.5
20160710173000,273.0,287.7,57.0833,50,52.7,0,67.5,68.5,65.5
20160710174500,273.0,287.7,57.0833,50,52.7,0,67.4,68.5,65.5
20160710180000,273.0,287.7,57.0833,50,52.7,0,67.6,68.5,65.5
20160710181500,273.0,287.7,57.0833,50,52.7,0,67.8,68.5,65.5
20160710183000,273.0,287.7,57.0833,50,52.7,0,68.2,68.5,65.5
20160710184500,273.0,287.7,57.0833,50,52.7,0,67.9,68.5,65.5
20160710190000,273.0,287.7,57.0833,50,52.7,0,67.8,68.5,65.5
20160710191500,273.0,287.7,57.0833,50,52.7,0,67.7,68.5,65.5
20160710193000,273.0,287.7,57.0833,50,52.7,0,67.9,68.5,65.5
20160710194500,273.0,287.7,57.0833,50,52.7,0,67.6,68.5,65.5
20160710200000,273.0,287.7,57.0833,50,52.7,0,67.4,68.5,65.5
20160710201500,273.0,287.7,57.0833,50,52.7,0,67.4,68.5,65.5
20160710203000,273.0,284.55,56.4583,49,52.7,0,67.3,68.5,65.5
20160710204500,273.0,287.7,57.0833,49,52.7,0,67.2,68.5,65.5
20160710210000,273.0,287.7,57.0833,49,52.7,0,67.1,68.5,65.5
20160710211500,273.0,287.7,57.0833,49,52.7,0,66.9,68.5,65.5
20160710213000,273.0,287.7,57.0833,49,52.7,0,66.9,68.5,65.5
20160710214500,273.0,287.7,57.0833,49,52.7,0,66.9,68.5,65.5
20160710220000,273.0,292.95,58.125,49,52.7,0,66.8,68.5,65.5
20160710221500,273.0,285.6,56.6667,49,52.7,0,66.7,68.5,65.5
20160710223000,273.0,285.6,56.6667,49,51.9,0,66.6,68.5,65.5
20160710224500,273.0,285.6,56.6667,49,51.9,0,66.5,68.5,65.5
20160710230000,273.0,285.6,56.6667,49,51.9,0,66.4,68.5,65.5
20160710231500,273.0,285.6,56.6667,49,51.9,0,66.5,68.5,65.5
20160710233000,273.0,285.6,56.6667,49,51.9,0,66.3,68.5,65.5
20160710234500,273.0,285.6,56.6667,49,51.9,0,66.2,68.5,65.5
20160711000000,273.0,285.6,56.6667,49,51.9,0,66.3,68.5,65.5
20160711001500,273.0,285.6,56.6667,49,51.9,0,66.2,68.5,65.5
20160711003000,273.0,285.6,56.6667,49,51.9,0,66.1,68.5,65.5
20160711004500,273.0,285.6,56.6667,49,51.9,0,66.1,68.5,65.5
20160711010000,273.0,285.6,56.6667,49,51.9,0,66.1,68.5,65.5
20160711011500,273.0,285.6,56.6667,49,51.9,0,66.1,68.5,65.5
20160711013000,273.0,285.6,56.6667,49,51.9,0,66.0,68.5,65.5
20160711014500,273.0,285.6,56.6667,49,51.9,0,66.0,68.5,65.5
20160711020000,273.0,285.6,56.6667,49,51.9,0,66.0,68.5,65.5
20160711021500,273.0,285.6,56.6667,49,51.9,0,65.9,68.5,65.5
20160711023000,273.0,285.6,56.6667,49,51.9,0,65.8,68.5,65.5
20160711024500,273.0,288.75,57.2917,49,51.9,0,65.8,68.5,65.5
20160711030000,273.0,288.75,57.2917,49,51.9,0,65.9,68.5,65.5
20160711031500,273.0,288.75,57.2917,49,51.9,0,65.8,68.5,65.5
20160711033000,273.0,288.75,57.2917,49,51.9,0,66.0,68.5,65.5
20160711034500,273.0,288.75,57.2917,49,51.9,0,65.8,68.5,65.5
20160711040000,273.0,288.75,57.2917,49,51.9,0,65.8,68.5,65.5
20160711041500,273.0,288.75,57.2917,49,51.9,0,65.7,68.5,65.5
20160711043000,273.0,288.75,57.2917,49,51.9,0,65.6,68.5,65.5
20160711044500,273.0,288.75,57.2917,49,51.9,0,65.6,68.5,65.5
20160711050000,273.0,288.75,57.2917,49,51.9,0,65.6,68.5,65.5
20160711051500,273.0,288.75,57.2917,49,51.9,0,65.5,68.5,65.5
20160711053000,273.0,288.75,57.2917,49,51.9,0,65.5,68.5,65.5
20160711054500,273.0,288.75,57.2917,49,51.9,0,65.3,68.5,65.5
20160711060000,273.0,285.6,56.6667,49,51.9,100,65.2,68.5,65.5
20160711061500,273.0,289.8,57.5,49,51.9,0,65.3,68.5,65.5
20160711063000,273.0,282.45,56.0417,48,51.9,100,65.2,68.5,65.5
20160711064500,273.0,282.45,56.0417,48,51.9,100,65.2,68.5,65.5
20160711070000,273.0,282.45,56.0417,48,51.9,100,65.3,68.5,65.5
20160711071500,273.0,279.3,55.4167,48,52.5,100,65.4,68.5,65.5
20160711073000,273.0,287.7,57.0833,48,52.5,100,65.4,68.5,65.5
20160711074500,273.0,287.7,57.0833,48,52.5,100,65.6,68.5,65.5
20160711080000,273.0,287.7,57.0833,48,52.5,0,66.0,68.5,65.5
20160711081500,273.0,287.7,57.0833,48,53.1,0,66.1,68.5,65.5
20160711083000,273.0,283.5,56.25,48,53.1,0,66.3,68.5,65.5
20160711084500,273.0,283.5,56.25,48,53.1,0,66.4,68.5,65.5
20160711090000,273.0,283.5,56.25,48,53.1,0,66.6,68.5,65.5
20160711091500,273.0,283.5,56.25,48,53.1,0,66.7,68.5,65.5
20160711093000,273.0,283.5,56.25,48,53.9,0,66.9,68.5,65.5
20160711094500,273.0,283.5,56.25,48,53.9,0,67.1,68.5,65.5
20160711100000,273.0,280.35,55.625,48,53.9,0,67.2,68.5,65.5
20160711101500,273.0,285.6,56.6667,48,53.9,0,67.4,68.5,65.5
20160711103000,273.0,285.6,56.6667,48,53.9,0,67.5,68.5,65.5
20160711104500,273.0,271.95,53.9583,48,53.9,0,67.6,68.5,65.5
20160711110000,273.0,271.95,53.9583,48,53.9,0,67.6,68.5,65.5
20160711111500,273.0,271.95,53.9583,48,53.9,0,67.8,68.5,65.5
20160711113000,273.0,263.55,52.2917,48,53.9,0,67.9,68.5,65.5
20160711114500,273.0,270.9,53.75,48,53.9,0,68.0,68.5,65.5
20160711120000,273.0,274.05,54.375,48,53.9,0,68.1,68.5,65.5
20160711121500,273.0,274.05,54.375,48,53.9,0,68.3,68.5,65.5
20160711123000,273.0,270.9,53.75,48,53.9,0,68.3,68.5,65.5
20160711124500,273.0,270.9,53.75,48,53.9,0,68.6,68.5,65.5
20160711130000,273.0,270.9,53.75,48,53.9,0,68.4,68.5,65.5
20160711131500,273.0,270.9,53.75,48,53.9,0,68.3,68.5,65.5
20160711133000,273.0,274.05,54.375,48,54.7,0,68.3,68.5,65.5
20160711134500,273.0,274.05,54.375,48,54.7,0,68.4,68.5,65.5
20160711140000,273.0,274.05,54.375,48,54.7,0,68.1,68.5,65.5
20160711141500,273.0,274.049988,54.374998,48,54.700001,0,68.0,68.5,65.5
20160711143000,273.0,269.850006,53.541668,48,54.700001,0,67.900002,68.5,65.5
20160711144500,273.0,277.200012,55.000002,48,53.099998,0,67.699997,68.5,65.5
20160711150000,273.0,277.200012,55.000002,48,53.099998,0,67.599998,68.5,65.5
20160711151500,273.0,277.200012,55.000002,48,53.099998,0,67.400002,68.5,65.5
20160711153000,273.0,277.200012,55.000002,48,53.099998,0,67.599998,68.5,65.5
20160711154500,273.0,274.049988,54.374998,48,90.300003,100,68.199997,76.800003,73.800003
20160711160000,273.0,274.049988,54.374998,48,84.400002,100,70.099998,76.800003,73.800003
20160711161500,273.0,279.299988,55.416664,48,81.599998,100,71.099998,77.099998,74.099998
20160711163000,273.0,279.299988,55.416664,48,81.599998,100,71.800003,77.099998,74.099998
20160711164500,273.0,279.299988,55.416664,48,90.599998,100,72.5,77.099998,74.099998
20160711170000,273.0,279.299988,55.416664,48,82.599998,100,73.099998,77.099998,74.099998
20160711171500,273.0,279.299988,55.416664,48,80.699997,100,73.400002,77.099998,74.099998
20160711173000,273.0,275.100006,54.583335,48,92.400002,100,73.900002,77.099998,74.099998
20160711174500,273.0,275.100006,54.583335,48,82.599998,100,74.199997,77.0,74.0
20160711180000,273.0,275.100006,54.583335,48,55.0,100,72.400002,76.699997,73.699997
20160711181500,273.0,275.100006,54.583335,48,79.199997,100,72.800003,77.0,74.0
20160711183000,273.0,275.100006,54.583335,48,90.400002,100,73.099998,76.800003,73.800003
20160711184500,273.0,275.100006,54.583335,48,81.599998,100,73.199997,76.900002,73.900002
20160711190000,273.0,275.100006,54.583335,48,79.800003,100,73.300003,77.099998,74.099998
20160711191500,273.0,279.299988,55.416664,48,79.800003,100,73.300003,77.099998,74.099998
20160711193000,273.0,274.049988,54.374998,48,92.300003,100,73.400002,77.099998,74.099998
20160711194500,273.0,274.049988,54.374998,48,82.599998,100,73.599998,77.099998,74.099998
20160711200000,273.0,269.850006,53.541668,48,81.599998,100,73.699997,77.099998,74.099998
20160711201500,273.0,263.549988,52.291664,48,83.099998,100,73.699997,77.099998,74.099998
20160711203000,273.0,275.100006,54.583335,48,91.5,100,73.800003,77.0,74.0
20160711204500,273.0,488.25,96.875,75,54.299999,0,72.800003,68.0,62.400002
20160711210000,273.0,488.25,96.875,75,52.299999,0,70.599998,68.0,62.400002
20160711211500,273.0,488.25,96.875,78,52.299999,0,69.599998,68.0,62.400002
20160711213000,273.0,502.950012,99.791669,79,52.299999,0,68.800003,68.0,62.400002
20160711214500,273.0,464.100006,92.083335,72,52.299999,0,68.099998,68.0,62.400002
20160711220000,273.0,464.100006,92.083335,71,51.5,0,67.800003,68.0,62.299999
20160711221500,273.0,385.350006,76.458335,61,51.5,0,67.400002,68.0,62.200001
20160711223000,273.0,287.700012,57.083336,49,52.099998,0,67.099998,68.0,62.200001
20160711224500,273.0,287.700012,57.083336,49,52.099998,0,67.099998,68.0,62.200001
20160711230000,273.0,292.950012,58.125002,49,52.099998,0,66.900002,68.0,62.200001
20160711231500,273.0,288.75,57.291667,49,52.099998,0,66.699997,68.0,62.0
20160711233000,273.0,288.75,57.291667,49,52.099998,0,66.599998,68.0,61.900002
20160711234500,273.0,288.75,57.291667,49,52.099998,0,66.599998,68.0,61.900002
20160712000000,273.0,288.75,57.291667,49,52.099998,0,66.400002,68.0,61.900002
20160712001500,273.0,288.75,57.291667,49,52.099998,0,66.300003,68.0,61.900002
20160712003000,273.0,288.75,57.291667,49,52.099998,0,66.199997,68.0,62.0
20160712004500,273.0,288.75,57.291667,49,52.099998,0,66.099998,68.0,61.900002
20160712010000,273.0,283.5,56.25,49,51.5,0,66.099998,68.0,61.900002
20160712011500,273.0,283.5,56.25,49,51.5,0,66.099998,68.0,61.900002
20160712013000,273.0,283.5,56.25,49,51.5,0,66.0,68.0,61.900002
20160712014500,273.0,283.5,56.25,49,51.5,0,66.0,68.0,61.900002
20160712020000,273.0,283.5,56.25,49,51.5,0,66.0,68.0,61.900002
20160712021500,273.0,283.5,56.25,49,51.5,0,65.900002,68.0,61.900002
20160712023000,273.0,283.5,56.25,49,51.5,0,65.800003,68.0,61.900002
20160712024500,273.0,283.5,56.25,49,51.5,0,65.800003,68.0,61.900002
20160712030000,273.0,283.5,56.25,49,51.5,0,65.800003,68.0,61.900002
20160712031500,273.0,283.5,56.25,49,51.5,0,65.800003,68.0,61.900002
20160712033000,273.0,283.5,56.25,49,51.5,0,65.800003,68.0,61.900002
20160712034500,273.0,289.799988,57.499998,48,51.5,0,65.800003,68.0,61.900002
20160712040000,273.0,289.799988,57.499998,48,51.5,0,65.800003,68.0,61.900002
20160712041500,273.0,284.549988,56.458331,48,51.5,0,65.800003,68.0,61.900002
20160712043000,273.0,284.549988,56.458331,48,51.5,0,65.699997,68.0,61.900002
20160712044500,273.0,287.700012,57.083336,48,51.5,0,65.699997,68.0,61.900002
20160712050000,273.0,287.700012,57.083336,48,51.5,0,65.599998,68.0,61.900002
20160712051500,273.0,287.700012,57.083336,48,51.5,0,65.599998,68.0,61.900002
20160712053000,273.0,287.700012,57.083336,48,51.5,0,65.5,68.0,61.900002
20160712054500,273.0,287.700012,57.083336,48,51.5,0,65.400002,68.0,61.900002
20160712060000,273.0,287.700012,57.083336,48,51.5,0,65.300003,68.0,61.900002
20160712061500,273.0,287.700012,57.083336,48,51.5,0,65.300003,68.0,61.900002
20160712063000,273.0,287.700012,57.083336,48,51.5,0,65.300003,68.0,61.900002
20160712064500,273.0,287.700012,57.083336,47,51.5,0,65.300003,68.0,61.900002
20160712070000,273.0,287.700012,57.083336,47,50.700001,0,65.400002,68.0,61.900002
20160712071500,273.0,287.700012,57.083336,47,50.700001,0,65.5,68.0,61.900002
20160712073000,273.0,284.549988,56.458331,47,50.700001,0,65.699997,68.0,61.900002
20160712074500,273.0,284.549988,56.458331,47,51.400002,0,65.900002,68.0,61.900002
20160712080000,273.0,284.549988,56.458331,47,51.400002,0,66.099998,68.0,61.900002
20160712081500,273.0,284.549988,56.458331,47,51.400002,0,66.300003,68.0,61.900002
20160712083000,273.0,284.549988,56.458331,47,52.200001,0,66.5,68.0,61.900002
20160712084500,273.0,284.549988,56.458331,47,52.200001,0,66.699997,68.0,61.900002
20160712090000,273.0,280.350006,55.625001,47,52.200001,0,66.900002,68.0,61.900002
20160712091500,273.0,283.5,56.25,47,52.200001,0,67.099998,68.0,61.900002
20160712093000,273.0,283.5,56.25,47,52.200001,0,67.400002,68.0,61.900002
20160712094500,273.0,279.299988,55.416664,47,52.200001,0,67.599998,68.0,61.900002
20160712100000,273.0,270.899994,53.749999,48,53.099998,0,67.699997,68.0,61.900002
20160712101500,273.0,279.299988,55.416664,49,53.099998,0,67.699997,68.0,61.900002
20160712103000,273.0,279.299988,55.416664,49,53.099998,0,67.599998,68.0,61.900002
20160712104500,273.0,279.299988,55.416664,49,53.099998,0,67.800003,68.0,61.900002
20160712110000,273.0,282.450012,56.041669,49,53.099998,0,67.699997,68.0,61.900002
20160712111500,273.0,279.299988,55.416664,49,53.099998,0,67.599998,68.0,61.900002
20160712113000,273.0,274.049988,54.374998,49,53.099998,0,67.599998,68.0,61.900002
20160712114500,273.0,274.049988,54.374998,49,53.099998,0,67.400002,68.0,61.900002
20160712120000,273.0,274.049988,54.374998,49,53.099998,0,67.300003,68.0,61.900002
20160712121500,273.0,274.049988,54.374998,49,53.900002,0,67.300003,68.0,61.900002
20160712123000,273.0,279.299988,55.416664,49,53.900002,0,67.300003,68.0,61.900002
20160712124500,273.0,279.299988,55.416664,49,53.900002,0,67.400002,68.0,61.900002
20160712130000,273.0,275.100006,54.583335,49,53.900002,0,67.400002,68.0,61.900002
20160712131500,273.0,275.100006,54.583335,49,53.900002,0,67.400002,68.0,61.900002
20160712133000,273.0,275.100006,54.583335,49,53.900002,0,67.199997,68.0,61.900002
20160712134500,273.0,279.299988,55.416664,49,53.900002,0,67.599998,68.0,61.900002
20160712140000,273.0,279.299988,55.416664,49,53.900002,0,67.599998,68.0,61.900002
20160712141500,273.0,275.100006,54.583335,49,53.900002,0,67.699997,68.0,61.900002
20160712143000,273.0,280.350006,55.625001,49,53.900002,0,68.099998,68.0,61.900002
20160712144500,273.0,280.350006,55.625001,49,53.900002,0,68.099998,68.0,61.900002
20160712150000,273.0,280.350006,55.625001,49,53.900002,0,67.5,68.0,61.900002
20160712151500,273.0,277.200012,55.000002,49,53.900002,0,67.400002,68.0,61.900002
20160712153000,273.0,280.350006,55.625001,49,54.700001,0,67.599998,68.0,61.900002
20160712154500,273.0,285.600006,56.666668,50,54.700001,0,67.800003,68.0,61.900002
20160712160000,273.0,275.100006,54.583335,50,54.700001,0,67.699997,68.0,61.900002
20160712161500,273.0,287.700012,57.083336,49,54.700001,0,67.599998,68.0,61.900002
20160712163000,273.0,287.700012,57.083336,49,54.700001,0,67.400002,68.0,61.900002
20160712164500,273.0,287.700012,57.083336,49,54.700001,0,67.400002,68.0,61.900002
20160712170000,273.0,287.700012,57.083336,49,54.700001,0,67.599998,68.0,61.900002
20160712171500,273.0,287.700012,57.083336,49,54.700001,0,67.599998,68.0,61.900002
20160712173000,273.0,287.700012,57.083336,49,54.700001,0,67.599998,68.0,61.900002
20160712174500,273.0,283.5,56.25,49,54.700001,0,67.699997,68.0,61.900002
20160712180000,273.0,283.5,56.25,49,54.700001,0,67.800003,68.0,61.900002
20160712181500,273.0,283.5,56.25,49,54.700001,0,67.900002,68.0,61.900002
20160712183000,273.0,283.5,56.25,49,54.700001,0,67.900002,68.0,61.900002
20160712184500,273.0,283.5,56.25,49,54.700001,0,67.900002,68.0,61.900002
20160712190000,273.0,283.5,56.25,49,54.700001,0,68.099998,68.0,61.900002
20160712191500,273.0,283.5,56.25,49,54.700001,0,68.199997,68.0,61.900002
20160712193000,273.0,288.75,57.291667,49,54.700001,0,68.300003,68.0,61.900002
20160712194500,273.0,318.149994,63.124999,52,54.700001,0,68.400002,68.0,61.900002
20160712200000,273.0,337.049988,66.874998,55,54.700001,0,68.5,68.0,61.900002
20160712201500,273.0,371.700012,73.750002,59,54.700001,0,68.400002,68.0,61.900002
20160712203000,273.0,371.700012,73.750002,59,54.700001,0,68.300003,68.0,61.900002
20160712204500,273.0,367.5,72.916667,59,53.900002,0,68.199997,68.0,61.900002
20160712210000,273.0,367.5,72.916667,59,53.900002,0,68.300003,68.0,61.900002
20160712211500,273.0,371.700012,73.750002,59,53.900002,0,68.199997,68.0,61.900002
20160712213000,273.0,371.700012,73.750002,59,53.200001,0,68.099998,68.0,61.900002
20160712214500,273.0,371.700012,73.750002,59,53.200001,0,67.900002,68.0,61.900002
20160712220000,273.0,371.700012,73.750002,59,53.200001,0,67.900002,68.0,61.900002
20160712221500,273.0,371.700012,73.750002,59,53.200001,0,67.900002,68.0,61.900002
20160712223000,273.0,371.700012,73.750002,59,53.200001,0,67.800003,68.0,61.900002
20160712224500,273.0,371.700012,73.750002,59,53.200001,0,67.800003,68.0,61.900002
20160712230000,273.0,364.350006,72.291668,58,53.200001,0,67.599998,68.0,61.900002
20160712231500,273.0,351.75,69.791667,56,53.200001,0,67.699997,68.0,61.900002
20160712233000,273.0,351.75,69.791667,56,53.200001,0,67.699997,68.0,61.900002
20160712234500,273.0,288.75,57.291667,49,53.200001,0,67.400002,68.0,61.900002
20160713000000,273.0,292.950012,58.125002,49,53.200001,0,67.699997,68.0,61.900002
20160713001500,273.0,288.75,57.291667,49,53.200001,0,67.699997,68.0,61.900002
20160713003000,273.0,280.350006,55.625001,49,53.200001,0,67.599998,68.0,61.900002
20160713004500,273.0,285.600006,56.666668,49,53.200001,0,67.599998,68.0,61.900002
20160713010000,273.0,285.600006,56.666668,49,53.200001,0,67.599998,68.0,61.900002
20160713011500,273.0,277.200012,55.000002,48,53.200001,0,67.300003,68.0,61.900002
20160713013000,273.0,274.049988,54.374998,48,53.200001,0,67.300003,68.0,61.900002
20160713014500,273.0,280.350006,55.625001,48,53.200001,0,67.300003,68.0,61.900002
20160713020000,273.0,280.350006,55.625001,48,53.200001,0,67.199997,68.0,61.900002
20160713021500,273.0,283.5,56.25,48,53.200001,0,67.199997,68.0,61.900002
20160713023000,273.0,283.5,56.25,48,53.200001,0,67.199997,68.0,61.900002
20160713024500,273.0,283.5,56.25,48,53.200001,0,67.099998,68.0,61.900002
20160713030000,273.0,283.5,56.25,48,53.200001,0,67.099998,68.0,61.900002
20160713031500,273.0,283.5,56.25,48,52.599998,0,66.900002,68.0,61.900002
20160713033000,273.0,283.5,56.25,48,52.599998,0,66.900002,68.0,61.900002
20160713034500,273.0,283.5,56.25,48,52.599998,0,66.900002,68.0,61.900002
20160713040000,273.0,283.5,56.25,48,52.599998,0,66.900002,68.0,61.900002
20160713041500,273.0,283.5,56.25,48,52.599998,0,66.900002,68.0,61.900002
20160713043000,273.0,283.5,56.25,48,52.599998,0,66.900002,68.0,61.900002
20160713044500,273.0,283.5,56.25,48,52.599998,0,66.699997,68.0,61.900002
20160713050000,273.0,283.5,56.25,48,52.599998,0,66.599998,68.0,61.900002
20160713051500,273.0,283.5,56.25,48,52.599998,0,66.5,68.0,61.900002
20160713053000,273.0,283.5,56.25,48,52.599998,0,66.400002,68.0,61.900002
20160713054500,273.0,283.5,56.25,48,52.599998,0,66.400002,68.0,61.900002
20160713060000,273.0,280.350006,55.625001,48,52.599998,0,66.300003,68.0,61.900002
20160713061500,273.0,285.600006,56.666668,48,52.599998,0,66.300003,68.0,61.900002
20160713063000,273.0,285.600006,56.666668,48,52.599998,0,66.199997,68.0,61.900002
20160713064500,273.0,285.600006,56.666668,48,52.599998,0,66.099998,68.0,61.900002
20160713070000,273.0,285.600006,56.666668,48,52.599998,0,66.199997,68.0,61.900002
20160713071500,273.0,285.600006,56.666668,48,52.599998,0,66.199997,68.0,61.900002
20160713073000,273.0,285.600006,56.666668,48,52.599998,0,66.199997,68.0,61.900002
20160713074500,273.0,282.450012,56.041669,48,52.599998,0,66.099998,68.0,61.900002
20160713080000,273.0,282.450012,56.041669,48,53.5,0,66.199997,68.0,61.900002
20160713081500,273.0,279.299988,55.416664,48,53.5,0,66.199997,68.0,61.900002
20160713083000,273.0,282.450012,56.041669,48,53.5,0,66.199997,68.0,61.900002
20160713084500,273.0,282.450012,56.041669,48,53.5,0,66.400002,68.0,61.900002
20160713090000,273.0,282.450012,56.041669,48,53.5,0,66.400002,68.0,61.900002
20160713091500,273.0,279.299988,55.416664,48,53.5,0,66.400002,68.0,61.900002
20160713093000,273.0,279.299988,55.416664,48,54.400002,0,66.599998,68.0,61.900002
20160713094500,273.0,279.299988,55.416664,48,54.400002,0,66.599998,68.0,61.900002
20160713100000,273.0,279.299988,55.416664,48,54.400002,0,66.599998,68.0,61.900002
20160713101500,273.0,275.100006,54.583335,48,54.400002,0,66.699997,68.0,61.900002
20160713103000,273.0,279.299988,55.416664,48,54.400002,0,67.300003,68.0,61.900002
20160713104500,273.0,279.299988,55.416664,48,54.400002,0,67.5,68.0,61.900002
20160713110000,273.0,279.299988,55.416664,48,54.400002,0,67.599998,68.0,61.900002
20160713111500,273.0,289.799988,57.499998,47,55.5,0,67.900002,68.0,61.900002
20160713113000,273.0,298.200012,59.166669,46,55.5,0,67.900002,68.0,61.900002
20160713114500,273.0,298.200012,59.166669,46,54.700001,0,68.0,68.0,61.900002
20160713120000,273.0,298.200012,59.166669,46,54.700001,0,68.099998,68.0,61.900002
20160713121500,273.0,298.200012,59.166669,46,54.700001,0,68.099998,68.0,61.900002
20160713123000,273.0,298.200012,59.166669,45,54.700001,0,68.0,68.0,61.900002
20160713124500,273.0,298.200012,59.166669,45,54.700001,0,68.099998,68.0,61.900002
20160713130000,273.0,298.200012,59.166669,45,53.900002,0,67.900002,68.0,61.900002
20160713131500,273.0,295.049988,58.541664,45,53.900002,0,67.900002,68.0,61.900002
20160713133000,273.0,295.049988,58.541664,45,53.900002,0,67.900002,68.0,61.900002
20160713134500,273.0,295.049988,58.541664,45,53.900002,0,67.900002,68.0,61.900002
20160713140000,273.0,309.75,61.458333,47,53.900002,0,68.400002,68.0,61.900002
20160713141500,273.0,309.75,61.458333,47,54.700001,0,68.099998,68.0,61.900002
20160713143000,273.0,312.899994,62.083332,47,54.700001,0,68.099998,68.0,61.900002
20160713144500,273.0,312.899994,62.083332,47,54.700001,0,67.900002,68.0,61.900002
20160713150000,273.0,306.600006,60.833335,47,54.700001,0,67.900002,68.0,61.900002
20160713151500,273.0,306.600006,60.833335,47,54.700001,0,67.800003,68.0,61.900002
20160713153000,273.0,300.299988,59.583331,47,54.700001,0,67.900002,68.0,61.900002
20160713154500,273.0,296.100006,58.750001,47,54.700001,0,67.900002,68.0,61.900002
20160713160000,273.0,292.950012,58.125002,47,54.700001,0,68.099998,68.0,61.900002
20160713161500,273.0,292.950012,58.125002,47,54.700001,0,67.900002,68.0,61.900002
20160713163000,273.0,298.200012,59.166669,47,54.700001,0,67.800003,68.0,61.900002
20160713164500,273.0,294.0,58.333333,47,54.700001,0,67.800003,68.0,61.900002
20160713170000,273.0,294.0,58.333333,47,54.700001,0,67.900002,68.0,61.900002
20160713171500,273.0,311.850006,61.875001,49,54.700001,0,68.400002,68.0,61.900002
20160713173000,273.0,340.200012,67.500002,52,53.900002,0,68.400002,68.0,61.900002
20160713174500,273.0,369.600006,73.333335,55,53.900002,0,68.300003,68.0,61.900002
20160713180000,273.0,375.899994,74.583332,56,53.900002,0,68.400002,68.0,61.900002
20160713181500,273.0,381.149994,75.624999,57,53.900002,0,68.099998,68.0,61.900002
20160713183000,273.0,381.149994,75.624999,57,53.900002,0,67.900002,68.0,61.900002
20160713184500,273.0,381.149994,75.624999,57,53.900002,0,67.800003,68.0,61.900002
20160713190000,273.0,368.549988,73.124998,56,53.900002,0,67.800003,68.0,61.900002
20160713191500,273.0,341.25,67.708333,52,53.900002,0,67.900002,68.0,61.900002
20160713193000,273.0,341.25,67.708333,52,53.900002,0,67.699997,68.0,61.900002
20160713194500,273.0,341.25,67.708333,52,53.900002,0,67.800003,68.0,61.900002
20160713200000,273.0,341.25,67.708333,52,53.900002,0,67.699997,68.0,61.900002
20160713201500,273.0,341.25,67.708333,52,53.900002,0,67.800003,68.0,61.900002
20160713203000,273.0,341.25,67.708333,52,53.900002,0,67.800003,68.0,61.900002
20160713204500,273.0,341.25,67.708333,52,53.299999,0,67.800003,68.0,61.900002
20160713210000,273.0,341.25,67.708333,52,53.299999,0,67.599998,68.0,61.900002
20160713211500,273.0,330.75,65.625,50,53.299999,0,67.699997,68.0,61.900002
20160713213000,273.0,307.649994,61.041665,48,53.299999,0,67.599998,68.0,61.900002
20160713214500,273.0,289.799988,57.499998,46,53.299999,0,67.599998,68.0,61.900002
20160713220000,273.0,289.799988,57.499998,46,53.299999,0,67.800003,68.0,61.900002
20160713221500,273.0,289.799988,57.499998,45,53.299999,0,67.699997,68.0,61.900002
20160713223000,273.0,289.799988,57.499998,45,53.299999,0,67.599998,68.0,61.900002
20160713224500,273.0,285.600006,56.666668,45,53.299999,0,67.699997,68.0,61.900002
20160713230000,273.0,288.75,57.291667,45,53.299999,0,67.599998,68.0,61.900002
20160713231500,273.0,288.75,57.291667,45,53.299999,0,67.599998,68.0,61.900002
20160713233000,273.0,285.600006,56.666668,45,53.299999,0,67.5,68.0,61.900002
20160713234500,273.0,285.600006,56.666668,45,53.299999,0,67.5,68.0,61.900002
20160714000000,273.0,285.600006,56.666668,45,53.299999,0,67.5,68.0,61.900002
20160714001500,273.0,288.75,57.291667,45,53.299999,0,67.400002,68.0,61.900002
20160714003000,273.0,288.75,57.291667,45,53.299999,0,67.400002,68.0,61.900002
20160714004500,273.0,288.75,57.291667,45,53.299999,0,67.400002,68.0,61.900002
20160714010000,273.0,285.600006,56.666668,45,53.299999,0,67.599998,68.0,61.900002
20160714011500,273.0,285.600006,56.666668,45,52.700001,0,67.400002,68.0,61.900002
20160714013000,273.0,285.600006,56.666668,45,52.700001,0,67.400002,68.0,61.900002
20160714014500,273.0,285.600006,56.666668,45,52.700001,0,67.300003,68.0,61.900002
20160714020000,273.0,285.600006,56.666668,45,52.700001,0,67.199997,68.0,61.900002
20160714021500,273.0,285.600006,56.666668,45,52.700001,0,67.199997,68.0,61.900002
20160714023000,273.0,285.600006,56.666668,45,52.700001,0,67.199997,68.0,61.900002
20160714024500,273.0,285.600006,56.666668,45,52.700001,0,67.199997,68.0,61.900002
20160714030000,273.0,289.799988,57.499998,45,52.700001,0,67.199997,68.0,61.900002
20160714031500,273.0,289.799988,57.499998,45,52.700001,0,67.099998,68.0,61.900002
20160714033000,273.0,289.799988,57.499998,45,52.700001,0,67.0,68.0,61.900002
20160714034500,273.0,285.600006,56.666668,45,52.700001,0,66.900002,68.0,61.900002
20160714040000,273.0,285.600006,56.666668,45,52.700001,0,66.900002,68.0,61.900002
20160714041500,273.0,285.600006,56.666668,45,52.700001,0,66.900002,68.0,61.900002
20160714043000,273.0,282.450012,56.041669,45,52.700001,0,66.800003,68.0,61.900002
20160714044500,273.0,285.600006,56.666668,45,52.700001,0,66.800003,68.0,61.900002
20160714050000,273.0,285.600006,56.666668,45,52.700001,0,66.800003,68.0,61.900002
20160714051500,273.0,285.600006,56.666668,45,52.700001,0,66.800003,68.0,61.900002
20160714053000,273.0,285.600006,56.666668,45,52.700001,0,66.699997,68.0,61.900002
20160714054500,273.0,285.600006,56.666668,45,52.700001,0,66.699997,68.0,61.900002
20160714060000,273.0,285.600006,56.666668,45,52.700001,0,66.800003,68.0,61.900002
20160714061500,273.0,285.600006,56.666668,45,52.700001,0,67.099998,68.0,61.900002
20160714063000,273.0,285.600006,56.666668,45,52.700001,0,66.900002,68.0,61.900002
20160714064500,273.0,288.75,57.291667,45,52.700001,0,66.900002,68.0,61.900002
20160714070000,273.0,285.600006,56.666668,45,52.700001,0,66.800003,68.0,61.900002
20160714071500,273.0,285.600006,56.666668,45,52.700001,0,66.699997,68.0,61.900002
20160714073000,273.0,289.799988,57.499998,45,52.700001,0,66.599998,68.0,61.900002
20160714074500,273.0,282.450012,56.041669,44,52.700001,0,66.5,68.0,61.900002
20160714080000,273.0,287.700012,57.083336,44,52.700001,0,66.5,68.0,61.900002
20160714081500,273.0,287.700012,57.083336,44,52.700001,0,66.599998,68.0,61.900002
20160714083000,273.0,284.549988,56.458331,44,52.700001,0,66.599998,68.0,61.900002
20160714084500,273.0,287.700012,57.083336,44,52.700001,0,66.599998,68.0,61.900002
20160714090000,273.0,287.700012,57.083336,44,52.700001,0,66.599998,68.0,61.900002
20160714091500,273.0,287.700012,57.083336,44,52.700001,0,66.400002,68.0,61.900002
20160714093000,273.0,287.700012,57.083336,44,52.700001,0,66.400002,68.0,61.900002
20160714094500,273.0,287.700012,57.083336,43,51.900002,0,66.599998,68.0,61.900002
20160714100000,273.0,279.299988,55.416664,43,51.900002,0,66.599998,68.0,61.900002
20160714101500,273.0,279.299988,55.416664,43,51.900002,0,66.5,68.0,61.900002
20160714103000,273.0,279.299988,55.416664,43,51.900002,0,66.400002,68.0,61.900002
20160714104500,273.0,279.299988,55.416664,43,51.900002,0,66.5,68.0,61.900002
20160714110000,273.0,271.950012,53.958336,43,51.900002,0,66.5,68.0,61.900002
20160714111500,273.0,271.950012,53.958336,43,52.599998,0,66.900002,68.0,61.900002
20160714113000,273.0,263.549988,52.291664,43,52.599998,0,67.099998,68.0,61.900002
20160714114500,273.0,255.149994,50.624999,43,52.599998,0,67.300003,68.0,61.900002
20160714120000,273.0,267.75,53.125,45,52.599998,0,67.5,68.0,61.900002
20160714121500,273.0,267.75,53.125,45,52.599998,0,67.599998,68.0,61.900002
20160714123000,273.0,267.75,53.125,45,52.599998,0,67.699997,68.0,61.900002
20160714124500,273.0,267.75,53.125,45,52.599998,0,67.699997,68.0,61.900002
20160714130000,273.0,270.899994,53.749999,45,52.599998,0,67.400002,68.0,61.900002
20160714131500,273.0,270.899994,53.749999,45,51.900002,0,67.599998,68.0,61.900002
20160714133000,273.0,270.899994,53.749999,46,51.900002,0,67.599998,68.0,61.900002
20160714134500,273.0,285.600006,56.666668,46,51.900002,0,67.699997,68.0,61.900002
20160714140000,273.0,285.600006,56.666668,46,51.900002,0,67.699997,68.0,61.900002
20160714141500,273.0,280.350006,55.625001,45,51.900002,0,67.599998,68.0,61.900002
20160714143000,273.0,280.350006,55.625001,45,51.900002,0,67.699997,68.0,61.900002
20160714144500,273.0,285.600006,56.666668,45,51.900002,0,67.599998,68.0,61.900002
20160714150000,273.0,285.600006,56.666668,45,51.900002,0,67.199997,68.0,61.900002
20160714151500,273.0,275.100006,54.583335,45,52.599998,0,67.199997,68.0,61.900002
20160714153000,273.0,271.950012,53.958336,45,52.599998,0,67.099998,68.0,61.900002
20160714154500,273.0,282.450012,56.041669,45,52.599998,0,66.900002,68.0,61.900002
20160714160000,273.0,288.75,57.291667,45,52.599998,0,66.800003,68.0,61.900002
20160714161500,273.0,284.549988,56.458331,45,52.599998,0,66.699997,68.0,61.900002
20160714163000,273.0,284.549988,56.458331,45,52.599998,0,66.599998,68.0,61.900002
20160714164500,273.0,284.549988,56.458331,44,52.599998,0,66.699997,68.0,61.900002
20160714170000,273.0,284.549988,56.458331,44,52.599998,0,66.699997,68.0,61.900002
20160714171500,273.0,284.549988,56.458331,44,52.599998,0,66.699997,68.0,61.900002
20160714173000,273.0,280.350006,55.625001,44,52.599998,0,66.800003,68.0,61.900002
20160714174500,273.0,274.049988,54.374998,44,52.599998,0,66.800003,68.0,61.900002
20160714180000,273.0,269.850006,53.541668,44,52.599998,0,66.900002,68.0,61.900002
20160714181500,273.0,263.549988,52.291664,44,52.599998,0,66.900002,68.0,61.900002
20160714183000,273.0,263.549988,52.291664,44,53.5,0,67.0,68.0,61.900002
20160714184500,273.0,263.549988,52.291664,44,53.5,0,67.099998,68.0,61.900002
20160714190000,273.0,259.350006,51.458335,44,53.5,0,67.199997,68.0,61.900002
20160714191500,273.0,269.850006,53.541668,45,53.5,0,67.300003,68.0,61.900002
20160714193000,273.0,269.850006,53.541668,45,53.5,0,67.300003,68.0,61.900002
20160714194500,273.0,269.850006,53.541668,45,53.5,0,67.300003,68.0,61.900002
20160714200000,273.0,269.850006,53.541668,45,53.5,0,67.199997,68.0,61.900002
20160714201500,273.0,269.850006,53.541668,45,52.700001,0,67.199997,68.0,61.900002
20160714203000,273.0,269.850006,53.541668,45,52.700001,0,67.099998,68.0,61.900002
20160714204500,273.0,269.850006,53.541668,45,52.700001,0,67.0,68.0,61.900002
20160714210000,273.0,280.350006,55.625001,46,52.700001,0,67.5,68.0,61.900002
20160714211500,273.0,285.600006,56.666668,46,52.700001,0,67.199997,68.0,61.900002
20160714213000,273.0,285.600006,56.666668,46,51.900002,0,67.300003,68.0,61.900002
20160714214500,273.0,288.75,57.291667,46,51.900002,0,67.199997,68.0,61.900002
20160714220000,273.0,288.75,57.291667,46,51.900002,0,67.300003,68.0,61.900002
20160714221500,273.0,283.5,56.25,45,51.900002,0,67.300003,68.0,61.900002
20160714223000,273.0,283.5,56.25,45,51.900002,0,67.099998,68.0,61.900002
20160714224500,273.0,283.5,56.25,45,51.900002,0,67.0,68.0,61.900002
20160714230000,273.0,283.5,56.25,45,51.900002,0,66.699997,68.0,61.900002
20160714231500,273.0,283.5,56.25,45,51.900002,0,66.699997,68.0,61.900002
20160714233000,273.0,283.5,56.25,45,51.900002,0,66.699997,68.0,61.900002
20160714234500,273.0,283.5,56.25,45,51.900002,0,66.599998,68.0,61.900002
20160715000000,273.0,283.5,56.25,45,51.900002,0,66.400002,68.0,61.900002
20160715001500,273.0,283.5,56.25,45,51.900002,0,66.400002,68.0,61.900002
20160715003000,273.0,283.5,56.25,45,51.900002,0,66.5,68.0,61.900002
20160715004500,273.0,287.700012,57.083336,45,51.900002,0,66.400002,68.0,61.900002
20160715010000,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715011500,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715013000,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715014500,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715020000,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715021500,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715023000,273.0,284.549988,56.458331,45,51.900002,0,66.300003,68.0,61.900002
20160715024500,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715030000,273.0,284.549988,56.458331,45,51.900002,0,66.5,68.0,61.900002
20160715031500,273.0,284.549988,56.458331,45,51.900002,0,66.5,68.0,61.900002
20160715033000,273.0,284.549988,56.458331,45,51.900002,0,66.5,68.0,61.900002
20160715034500,273.0,284.549988,56.458331,45,51.900002,0,66.5,68.0,61.900002
20160715040000,273.0,284.549988,56.458331,45,51.900002,0,66.599998,68.0,61.900002
20160715041500,273.0,284.549988,56.458331,45,51.900002,0,66.5,68.0,61.900002
20160715043000,273.0,284.549988,56.458331,45,51.900002,0,66.5,68.0,61.900002
20160715044500,273.0,284.549988,56.458331,45,51.900002,0,66.300003,68.0,61.900002
20160715050000,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715051500,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715053000,273.0,284.549988,56.458331,45,51.900002,0,66.300003,68.0,61.900002
20160715054500,273.0,284.549988,56.458331,45,51.900002,0,66.400002,68.0,61.900002
20160715060000,273.0,287.700012,57.083336,45,51.900002,0,66.199997,68.0,61.900002
20160715061500,273.0,287.700012,57.083336,44,51.900002,0,66.199997,68.0,61.900002
20160715063000,273.0,287.700012,57.083336,44,51.900002,0,66.099998,68.0,61.900002
20160715064500,273.0,287.700012,57.083336,43,51.900002,0,66.199997,68.0,61.900002
20160715070000,273.0,283.5,56.25,43,51.900002,0,66.199997,68.0,61.900002
