PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715071500,273.0,283.5,56.25,43,51.900002,0,66.099998,68.0,61.900002
20160715073000,273.0,283.5,56.25,43,51.900002,0,66.099998,68.0,61.900002
20160715074500,273.0,283.5,56.25,43,51.900002,0,66.099998,68.0,61.900002
20160715080000,273.0,283.5,56.25,43,90.5,100,67.5,78.300003,75.300003
20160715081500,273.0,283.5,56.25,43,80.699997,100,68.699997,78.300003,75.300003
20160715083000,273.0,283.5,56.25,43,80.699997,100,69.5,78.300003,75.300003
20160715084500,273.0,269.850006,53.541668,43,82.5,100,70.0,78.300003,75.300003
20160715090000,273.0,266.700012,52.916669,43,93.599998,100,70.599998,78.300003,75.300003
20160715091500,273.0,266.700012,52.916669,43,84.0,100,71.199997,78.300003,75.300003
20160715093000,273.0,263.549988,52.291664,43,82.599998,100,71.599998,78.300003,75.300003
20160715094500,273.0,263.549988,52.291664,43,94.800003,100,71.800003,78.300003,75.300003
20160715100000,273.0,256.200012,50.833336,43,86.300003,100,72.199997,78.300003,75.300003
20160715101500,273.0,256.200012,50.833336,44,83.800003,100,72.400002,78.300003,75.300003
20160715103000,273.0,256.200012,50.833336,44,83.800003,100,72.699997,78.300003,75.300003
20160715104500,273.0,256.200012,50.833336,44,83.800003,100,72.900002,78.300003,75.300003
20160715110000,273.0,259.350006,51.458335,45,79.199997,100,72.699997,78.300003,75.300003
20160715111500,273.0,259.350006,51.458335,45,93.800003,100,73.099998,78.300003,75.300003
20160715113000,273.0,259.350006,51.458335,45,84.900002,100,73.199997,78.300003,75.300003
20160715114500,273.0,263.549988,52.291664,45,82.599998,100,73.199997,78.300003,75.300003
20160715120000,273.0,259.350006,51.458335,45,94.099998,100,73.199997,78.300003,75.300003
20160715121500,273.0,259.350006,51.458335,45,88.800003,100,73.199997,78.300003,75.300003
20160715123000,273.0,267.75,53.125,45,82.099998,100,73.199997,78.300003,75.300003
20160715124500,273.0,271.950012,53.958336,45,90.800003,100,73.099998,78.300003,75.300003
20160715130000,273.0,271.950012,53.958336,45,85.900002,100,73.099998,78.300003,75.300003
20160715131500,273.0,271.950012,53.958336,45,81.599998,100,73.099998,78.300003,75.300003
20160715133000,273.0,275.100006,54.583335,45,91.800003,100,73.099998,78.300003,75.300003
20160715134500,273.0,275.100006,54.583335,45,81.599998,100,73.099998,78.300003,75.300003
20160715140000,273.0,280.350006,55.625001,45,79.699997,100,72.900002,78.300003,75.300003
20160715141500,273.0,280.350006,55.625001,45,81.400002,100,72.900002,78.300003,75.300003
20160715143000,273.0,280.350006,55.625001,45,92.900002,100,72.900002,78.300003,75.300003
20160715144500,273.0,280.350006,55.625001,45,82.599998,100,72.900002,78.300003,75.300003
20160715150000,273.0,283.5,56.25,45,81.099998,100,72.900002,78.300003,75.300003
20160715151500,273.0,283.5,56.25,45,80.099998,100,72.800003,78.300003,75.300003
20160715153000,273.0,283.5,56.25,45,86.300003,100,73.0,78.300003,75.300003
20160715154500,273.0,283.5,56.25,45,81.099998,100,73.0,78.300003,75.300003
20160715160000,273.0,287.700012,57.083336,45,81.099998,100,72.900002,78.300003,75.300003
20160715161500,273.0,283.5,56.25,45,91.400002,100,72.900002,78.199997,75.199997
20160715163000,273.0,283.5,56.25,45,83.300003,100,73.099998,78.199997,75.199997
20160715164500,273.0,283.5,56.25,45,81.099998,100,73.099998,78.199997,75.199997
20160715170000,273.0,283.5,56.25,45,79.699997,100,72.900002,78.199997,75.199997
20160715171500,273.0,283.5,56.25,45,87.099998,100,72.900002,78.099998,75.099998
20160715173000,273.0,283.5,56.25,45,85.900002,100,73.0,78.099998,75.099998
20160715174500,273.0,283.5,56.25,45,80.599998,100,73.099998,78.099998,75.099998
20160715180000,273.0,283.5,56.25,45,78.699997,100,72.900002,78.099998,75.099998
20160715181500,273.0,283.5,56.25,45,91.099998,100,72.900002,78.099998,75.099998
20160715183000,273.0,283.5,56.25,45,82.599998,100,73.0,78.099998,75.099998
20160715184500,273.0,283.5,56.25,45,80.699997,100,72.900002,78.099998,75.099998
20160715190000,273.0,283.5,56.25,45,79.199997,100,72.900002,78.099998,75.099998
20160715191500,273.0,280.350006,55.625001,45,92.099998,100,72.900002,78.099998,75.099998
20160715193000,273.0,283.5,56.25,45,81.900002,100,73.099998,78.099998,75.099998
20160715194500,273.0,283.5,56.25,45,80.199997,100,73.099998,78.099998,75.099998
20160715200000,273.0,283.5,56.25,45,80.199997,100,73.099998,78.099998,75.099998
20160715201500,273.0,283.5,56.25,45,88.699997,100,73.199997,78.099998,75.099998
20160715203000,273.0,280.350006,55.625001,45,80.699997,100,73.199997,78.099998,75.099998
20160715204500,273.0,280.350006,55.625001,45,85.199997,100,72.900002,78.099998,75.099998
20160715210000,273.0,280.350006,55.625001,45,82.099998,100,73.300003,78.099998,75.099998
20160715211500,273.0,280.350006,55.625001,45,80.699997,100,73.400002,78.099998,75.099998
20160715213000,273.0,280.350006,55.625001,45,79.699997,100,73.400002,78.099998,75.099998
20160715214500,273.0,280.350006,55.625001,45,89.5,100,73.400002,78.099998,75.099998
20160715220000,273.0,280.350006,55.625001,45,86.199997,100,73.699997,78.099998,75.099998
20160715221500,273.0,275.100006,54.583335,45,81.099998,100,73.699997,78.099998,75.099998
20160715223000,273.0,279.299988,55.416664,45,79.699997,100,73.699997,78.099998,75.099998
20160715224500,273.0,279.299988,55.416664,45,92.900002,100,73.699997,78.099998,75.099998
20160715230000,273.0,279.299988,55.416664,45,82.599998,100,73.800003,78.099998,75.099998
20160715231500,273.0,279.299988,55.416664,45,80.800003,100,73.699997,78.099998,75.099998
20160715233000,273.0,256.200012,50.833336,45,80.800003,100,73.699997,78.099998,75.099998
20160715234500,273.0,261.450012,51.875002,46,87.400002,100,73.699997,78.099998,75.099998
20160716000000,273.0,261.450012,51.875002,46,89.5,100,73.900002,78.099998,75.099998
20160716001500,273.0,256.200012,50.833336,46,82.599998,100,73.699997,78.099998,75.099998
20160716003000,273.0,259.350006,51.458335,46,80.400002,100,73.699997,78.099998,75.099998
20160716004500,273.0,259.350006,51.458335,46,92.099998,100,73.599998,78.099998,75.099998
20160716010000,273.0,259.350006,51.458335,46,81.599998,100,73.5,78.099998,75.099998
20160716011500,273.0,253.050003,50.208334,46,80.199997,100,73.300003,78.099998,75.099998
20160716013000,273.0,258.299988,51.249998,46,91.0,100,73.599998,78.099998,75.099998
20160716014500,273.0,258.299988,51.249998,46,83.199997,100,73.800003,78.099998,75.099998
20160716020000,273.0,261.450012,51.875002,46,81.099998,100,73.699997,78.099998,75.099998
20160716021500,273.0,261.450012,51.875002,46,84.0,100,73.599998,78.099998,75.099998
20160716023000,273.0,288.75,57.291667,48,52.700001,0,71.900002,71.699997,68.699997
20160716024500,273.0,288.75,57.291667,47,52.700001,0,71.0,71.699997,68.699997
20160716030000,273.0,288.75,57.291667,44,51.700001,0,70.0,71.699997,68.699997
20160716031500,273.0,285.600006,56.666668,44,51.700001,0,69.300003,71.400002,68.400002
20160716033000,273.0,285.600006,56.666668,44,51.700001,0,68.699997,71.400002,68.400002
20160716034500,273.0,285.600006,56.666668,44,51.700001,0,68.300003,71.400002,68.400002
20160716040000,273.0,285.600006,56.666668,44,51.700001,100,67.800003,71.400002,68.400002
20160716041500,273.0,285.600006,56.666668,44,51.700001,100,67.599998,71.400002,68.400002
20160716043000,273.0,289.799988,57.499998,43,52.299999,100,67.800003,71.400002,68.400002
20160716044500,273.0,289.799988,57.499998,43,60.299999,100,67.800003,71.400002,68.400002
20160716050000,273.0,289.799988,57.499998,43,70.099998,100,68.5,71.400002,68.400002
20160716051500,273.0,282.450012,56.041669,43,51.900002,0,68.199997,71.400002,68.400002
20160716053000,273.0,285.600006,56.666668,43,51.900002,100,67.599998,71.400002,68.400002
20160716054500,273.0,256.200012,50.833336,43,77.900002,100,67.900002,71.400002,68.400002
20160716060000,273.0,259.350006,51.458335,43,61.599998,100,68.0,71.400002,68.400002
20160716061500,273.0,256.200012,50.833336,43,74.599998,100,68.099998,71.400002,68.400002
20160716063000,273.0,259.350006,51.458335,43,58.799999,0,68.699997,71.400002,68.400002
20160716064500,273.0,259.350006,51.458335,43,51.900002,100,67.699997,71.400002,68.400002
20160716070000,273.0,256.200012,50.833336,43,74.400002,100,67.599998,71.400002,68.400002
20160716071500,273.0,263.549988,52.291664,43,62.900002,100,68.099998,71.400002,68.400002
20160716073000,273.0,284.549988,56.458331,43,76.900002,100,68.099998,71.400002,68.400002
20160716074500,273.0,284.549988,56.458331,43,67.0,0,68.699997,71.400002,68.400002
20160716080000,273.0,277.200012,55.000002,43,52.200001,100,67.699997,71.400002,68.400002
20160716081500,273.0,277.200012,55.000002,43,60.900002,100,67.400002,71.400002,68.400002
20160716083000,273.0,280.350006,55.625001,43,71.599998,100,68.099998,71.400002,68.400002
20160716084500,273.0,280.350006,55.625001,43,69.699997,100,68.300003,71.400002,68.400002
20160716090000,273.0,270.899994,53.749999,43,69.699997,100,68.5,71.400002,68.400002
20160716091500,273.0,262.5,52.083333,43,69.699997,100,68.599998,71.400002,68.400002
20160716093000,273.0,262.5,52.083333,43,53.5,0,68.199997,71.400002,68.400002
20160716094500,273.0,262.5,52.083333,43,53.5,100,67.900002,71.400002,68.400002
20160716100000,273.0,259.350006,51.458335,44,54.299999,100,67.800003,71.400002,68.400002
20160716101500,273.0,259.350006,51.458335,44,54.299999,100,67.699997,71.400002,68.400002
20160716103000,273.0,263.549988,52.291664,44,66.800003,100,68.099998,71.400002,68.400002
20160716104500,273.0,263.549988,52.291664,44,69.199997,100,68.5,71.400002,68.400002
20160716110000,273.0,266.700012,52.916669,44,65.300003,100,68.599998,71.400002,68.400002
20160716111500,273.0,263.549988,52.291664,44,53.900002,0,68.300003,71.400002,68.400002
20160716113000,273.0,267.75,53.125,44,53.900002,100,68.099998,71.400002,68.400002
20160716114500,273.0,267.75,53.125,44,53.099998,100,68.0,71.400002,68.400002
20160716120000,273.0,263.549988,52.291664,44,53.900002,100,67.900002,71.400002,68.400002
20160716121500,273.0,267.75,53.125,44,53.900002,100,67.900002,71.400002,68.400002
20160716123000,273.0,267.75,53.125,44,53.900002,100,67.800003,71.400002,68.400002
20160716124500,273.0,267.75,53.125,44,64.0,100,68.099998,71.400002,68.400002
20160716130000,273.0,262.5,52.083333,44,64.0,100,68.400002,71.400002,68.400002
20160716131500,273.0,266.700012,52.916669,44,64.0,100,68.599998,71.400002,68.400002
20160716133000,273.0,262.5,52.083333,44,54.700001,0,68.599998,71.400002,68.400002
20160716134500,273.0,259.350006,51.458335,44,53.5,0,68.400002,71.400002,68.400002
20160716140000,273.0,262.5,52.083333,44,52.700001,0,68.199997,71.400002,68.400002
20160716141500,273.0,262.5,52.083333,44,51.900002,100,68.099998,71.400002,68.400002
20160716143000,273.0,262.5,52.083333,44,51.900002,100,67.900002,71.400002,68.400002
20160716144500,273.0,262.5,52.083333,44,52.799999,100,67.699997,71.400002,68.400002
20160716150000,273.0,262.5,52.083333,44,65.699997,100,67.699997,71.400002,68.400002
20160716151500,273.0,259.350006,51.458335,44,71.199997,100,68.400002,71.400002,68.400002
20160716153000,273.0,256.200012,50.833336,44,54.700001,0,68.599998,71.400002,68.400002
20160716154500,273.0,256.200012,50.833336,44,52.299999,100,67.900002,71.400002,68.400002
20160716160000,273.0,256.200012,50.833336,44,53.099998,100,67.800003,71.400002,68.400002
20160716161500,273.0,256.200012,50.833336,44,54.299999,100,67.599998,71.400002,68.400002
20160716163000,273.0,261.450012,51.875002,44,71.0,100,68.300003,71.400002,68.400002
20160716164500,273.0,266.700012,52.916669,44,72.0,100,68.599998,71.400002,68.400002
20160716170000,273.0,266.700012,52.916669,44,52.799999,100,68.099998,71.400002,68.400002
20160716171500,273.0,266.700012,52.916669,44,52.799999,100,67.800003,71.400002,68.400002
20160716173000,273.0,266.700012,52.916669,44,53.900002,100,67.699997,71.400002,68.400002
20160716174500,273.0,270.899994,53.749999,44,68.800003,100,67.900002,71.400002,68.400002
20160716180000,273.0,267.75,53.125,44,71.5,100,68.599998,71.400002,68.400002
20160716181500,273.0,267.75,53.125,44,53.900002,0,68.300003,71.400002,68.400002
20160716183000,273.0,267.75,53.125,44,53.099998,100,68.0,71.400002,68.400002
20160716184500,273.0,267.75,53.125,44,53.099998,100,67.800003,71.400002,68.400002
20160716190000,273.0,267.75,53.125,44,53.099998,100,67.699997,71.400002,68.400002
20160716191500,273.0,262.5,52.083333,44,63.200001,100,67.900002,71.400002,68.400002
20160716193000,273.0,256.200012,50.833336,44,63.200001,100,68.199997,71.400002,68.400002
20160716194500,273.0,256.200012,50.833336,44,63.200001,100,68.300003,71.400002,68.400002
20160716200000,273.0,256.200012,50.833336,45,63.200001,100,68.400002,71.400002,68.400002
20160716201500,273.0,256.200012,50.833336,45,63.200001,100,68.5,71.400002,68.400002
20160716203000,273.0,256.200012,50.833336,45,63.200001,100,68.599998,71.400002,68.400002
20160716204500,273.0,256.200012,50.833336,45,63.200001,100,68.599998,71.400002,68.400002
20160716210000,273.0,261.450012,51.875002,46,53.5,0,68.599998,71.400002,68.400002
20160716211500,273.0,261.450012,51.875002,46,52.700001,0,68.199997,71.400002,68.400002
20160716213000,273.0,261.450012,51.875002,46,52.700001,100,67.900002,71.400002,68.400002
20160716214500,273.0,261.450012,51.875002,46,52.700001,100,67.699997,71.400002,68.400002
20160716220000,273.0,261.450012,51.875002,46,56.299999,100,67.900002,71.400002,68.400002
20160716221500,273.0,261.450012,51.875002,46,56.299999,100,67.900002,71.400002,68.400002
20160716223000,273.0,271.950012,53.958336,46,62.400002,100,68.199997,71.400002,68.400002
20160716224500,273.0,285.600006,56.666668,46,62.400002,100,68.400002,71.400002,68.400002
20160716230000,273.0,285.600006,56.666668,45,62.400002,100,68.5,71.400002,68.400002
20160716231500,273.0,285.600006,56.666668,44,52.700001,0,68.599998,71.400002,68.400002
20160716233000,273.0,285.600006,56.666668,44,51.900002,0,68.199997,71.400002,68.400002
20160716234500,273.0,289.799988,57.499998,44,51.900002,100,68.099998,71.400002,68.400002
20160717000000,273.0,289.799988,57.499998,43,51.900002,100,68.099998,71.400002,68.400002
20160717001500,273.0,289.799988,57.499998,43,51.900002,100,68.0,71.400002,68.400002
20160717003000,273.0,285.600006,56.666668,43,51.900002,100,67.800003,71.400002,68.400002
20160717004500,273.0,285.600006,56.666668,43,51.900002,100,67.900002,71.400002,68.400002
20160717010000,273.0,285.600006,56.666668,43,57.900002,100,67.900002,71.400002,68.400002
20160717011500,273.0,285.600006,56.666668,43,61.599998,100,68.099998,71.400002,68.400002
20160717013000,273.0,285.600006,56.666668,43,61.599998,100,68.199997,71.400002,68.400002
20160717014500,273.0,285.600006,56.666668,43,61.599998,100,68.199997,71.400002,68.400002
20160717020000,273.0,288.75,57.291667,43,61.599998,100,68.300003,71.400002,68.400002
20160717021500,273.0,288.75,57.291667,43,61.599998,100,68.099998,71.400002,68.400002
20160717023000,273.0,282.450012,56.041669,43,61.599998,100,68.099998,71.400002,68.400002
20160717024500,273.0,287.700012,57.083336,43,61.599998,100,68.099998,71.400002,68.400002
20160717030000,273.0,287.700012,57.083336,43,61.599998,100,68.099998,71.400002,68.400002
20160717031500,273.0,287.700012,57.083336,43,67.699997,100,68.099998,71.400002,68.400002
20160717033000,273.0,287.700012,57.083336,43,69.599998,100,68.199997,71.400002,68.400002
20160717034500,273.0,287.700012,57.083336,43,67.300003,100,68.300003,71.400002,68.400002
20160717040000,273.0,277.200012,55.000002,43,69.599998,100,68.400002,71.400002,68.400002
20160717041500,273.0,288.75,57.291667,43,67.599998,100,68.5,71.400002,68.400002
20160717043000,273.0,279.299988,55.416664,43,70.099998,100,68.5,71.400002,68.400002
20160717044500,273.0,287.700012,57.083336,43,67.300003,100,68.599998,71.400002,68.400002
20160717050000,273.0,287.700012,57.083336,43,69.599998,100,68.599998,71.400002,68.400002
20160717051500,273.0,284.549988,56.458331,43,67.300003,100,68.599998,71.400002,68.400002
20160717053000,273.0,284.549988,56.458331,43,54.299999,0,68.599998,71.400002,68.400002
20160717054500,273.0,258.299988,51.249998,43,51.5,0,68.199997,71.400002,68.400002
20160717060000,273.0,258.299988,51.249998,45,51.5,100,67.599998,71.400002,68.400002
20160717061500,273.0,270.899994,53.749999,45,55.099998,100,67.699997,71.400002,68.400002
20160717063000,273.0,270.899994,53.749999,45,83.099998,100,68.099998,71.400002,68.400002
20160717064500,273.0,275.100006,54.583335,45,55.599998,0,68.699997,71.400002,68.400002
20160717070000,273.0,275.100006,54.583335,45,52.200001,100,67.699997,71.400002,68.400002
20160717071500,273.0,271.950012,53.958336,45,66.400002,100,67.5,71.400002,68.400002
20160717073000,273.0,271.950012,53.958336,45,68.199997,100,68.099998,71.400002,68.400002
20160717074500,273.0,271.950012,53.958336,45,70.0,100,68.199997,71.400002,68.400002
20160717080000,273.0,271.950012,53.958336,45,70.0,100,68.400002,71.400002,68.400002
20160717081500,273.0,266.700012,52.916669,45,68.699997,100,68.599998,71.400002,68.400002
20160717083000,273.0,270.899994,53.749999,45,53.900002,0,68.300003,71.400002,68.400002
20160717084500,273.0,270.899994,53.749999,45,53.099998,0,68.199997,71.400002,68.400002
20160717090000,273.0,267.75,53.125,45,53.099998,100,68.099998,71.400002,68.400002
20160717091500,273.0,263.549988,52.291664,45,53.099998,100,67.900002,71.400002,68.400002
20160717093000,273.0,266.700012,52.916669,45,54.700001,100,67.699997,71.400002,68.400002
20160717094500,273.0,263.549988,52.291664,45,55.400002,100,67.699997,71.400002,68.400002
20160717100000,273.0,263.549988,52.291664,45,69.199997,100,68.300003,71.400002,68.400002
20160717101500,273.0,263.549988,52.291664,45,70.199997,100,68.699997,71.400002,68.400002
20160717103000,273.0,263.549988,52.291664,45,54.299999,0,68.300003,71.400002,68.400002
20160717104500,273.0,263.549988,52.291664,45,53.099998,100,67.900002,71.400002,68.400002
20160717110000,273.0,267.75,53.125,45,53.900002,100,67.800003,71.400002,68.400002
20160717111500,273.0,267.75,53.125,45,53.900002,100,67.800003,71.400002,68.400002
20160717113000,273.0,280.350006,55.625001,45,62.799999,100,67.900002,71.400002,68.400002
20160717114500,273.0,267.75,53.125,45,62.799999,100,68.099998,71.400002,68.400002
20160717120000,273.0,263.549988,52.291664,45,63.599998,100,68.199997,71.400002,68.400002
20160717121500,273.0,289.799988,57.499998,44,62.799999,100,68.300003,71.400002,68.400002
20160717123000,273.0,289.799988,57.499998,44,62.0,100,68.400002,71.400002,68.400002
20160717124500,273.0,289.799988,57.499998,44,62.0,100,68.400002,71.400002,68.400002
20160717130000,273.0,289.799988,57.499998,44,62.799999,100,68.599998,71.400002,68.400002
20160717131500,273.0,289.799988,57.499998,44,61.200001,0,68.699997,71.400002,68.400002
20160717133000,273.0,289.799988,57.499998,44,52.700001,0,68.300003,71.400002,68.400002
20160717134500,273.0,289.799988,57.499998,44,52.700001,100,68.0,71.400002,68.400002
20160717140000,273.0,266.700012,52.916669,44,52.700001,100,68.199997,71.400002,68.400002
20160717141500,273.0,266.700012,52.916669,44,52.700001,100,68.099998,71.400002,68.400002
20160717143000,273.0,270.899994,53.749999,44,52.700001,100,68.099998,71.400002,68.400002
20160717144500,273.0,261.450012,51.875002,44,52.700001,100,68.300003,71.400002,68.400002
20160717150000,273.0,255.149994,50.624999,45,53.900002,100,68.199997,71.400002,68.400002
20160717151500,273.0,259.350006,51.458335,45,53.900002,100,68.5,71.400002,68.400002
20160717153000,273.0,259.350006,51.458335,45,53.900002,100,68.599998,71.400002,68.400002
20160717154500,273.0,259.350006,51.458335,45,53.900002,100,68.599998,71.400002,68.400002
20160717160000,273.0,259.350006,51.458335,45,54.700001,100,68.400002,71.400002,68.400002
20160717161500,273.0,259.350006,51.458335,45,54.700001,100,68.599998,71.400002,68.400002
20160717163000,273.0,259.350006,51.458335,45,54.700001,100,68.400002,71.400002,68.400002
20160717164500,273.0,259.350006,51.458335,45,54.700001,100,68.599998,71.400002,68.400002
20160717170000,273.0,259.350006,51.458335,45,54.700001,0,68.699997,71.400002,68.400002
20160717171500,273.0,259.350006,51.458335,45,54.700001,0,68.300003,71.400002,68.400002
20160717173000,273.0,259.350006,51.458335,45,54.700001,0,68.199997,71.400002,68.400002
20160717174500,273.0,259.350006,51.458335,45,53.900002,100,68.099998,71.400002,68.400002
20160717180000,273.0,262.5,52.083333,45,53.900002,100,68.099998,71.400002,68.400002
20160717181500,273.0,259.350006,51.458335,45,53.900002,100,68.199997,71.400002,68.400002
20160717183000,273.0,259.350006,51.458335,45,53.900002,100,68.199997,71.400002,68.400002
20160717184500,273.0,259.350006,51.458335,45,53.900002,100,68.199997,71.400002,68.400002
20160717190000,273.0,259.350006,51.458335,45,53.900002,100,68.199997,71.400002,68.400002
20160717191500,273.0,259.350006,51.458335,45,53.900002,100,68.099998,71.400002,68.400002
20160717193000,273.0,259.350006,51.458335,45,53.900002,100,68.400002,71.400002,68.400002
20160717194500,273.0,266.700012,52.916669,45,53.900002,100,68.300003,71.400002,68.400002
20160717200000,273.0,269.850006,53.541668,45,53.900002,100,68.0,71.400002,68.400002
20160717201500,273.0,269.850006,53.541668,45,53.900002,100,67.900002,71.400002,68.400002
20160717203000,273.0,269.850006,53.541668,45,53.900002,100,67.900002,71.400002,68.400002
20160717204500,273.0,269.850006,53.541668,45,62.799999,100,68.0,71.400002,68.400002
20160717210000,273.0,269.850006,53.541668,45,62.799999,100,68.199997,71.400002,68.400002
20160717211500,273.0,269.850006,53.541668,45,63.599998,100,68.400002,71.400002,68.400002
20160717213000,273.0,269.850006,53.541668,45,62.799999,100,68.400002,71.400002,68.400002
20160717214500,273.0,287.700012,57.083336,44,62.0,100,68.400002,71.400002,68.400002
20160717220000,273.0,287.700012,57.083336,44,62.0,100,68.599998,71.400002,68.400002
20160717221500,273.0,271.950012,53.958336,44,53.5,0,68.400002,71.400002,68.400002
20160717223000,273.0,275.100006,54.583335,44,52.700001,0,68.199997,71.400002,68.400002
20160717224500,273.0,275.100006,54.583335,44,52.700001,100,68.099998,71.400002,68.400002
20160717230000,273.0,275.100006,54.583335,44,52.700001,100,67.900002,71.400002,68.400002
20160717231500,273.0,275.100006,54.583335,44,52.700001,100,67.800003,71.400002,68.400002
20160717233000,273.0,280.350006,55.625001,44,52.700001,100,67.800003,71.400002,68.400002
20160717234500,273.0,284.549988,56.458331,44,70.300003,100,68.199997,71.400002,68.400002
20160718000000,273.0,284.549988,56.458331,44,68.699997,100,68.599998,71.400002,68.400002
20160718001500,273.0,277.200012,55.000002,44,52.700001,0,68.199997,71.400002,68.400002
20160718003000,273.0,277.200012,55.000002,44,52.700001,100,67.900002,71.400002,68.400002
20160718004500,273.0,280.350006,55.625001,44,52.700001,100,67.699997,71.400002,68.400002
20160718010000,273.0,284.549988,56.458331,44,52.700001,100,68.099998,71.400002,68.400002
20160718011500,273.0,284.549988,56.458331,44,52.700001,100,68.0,71.400002,68.400002
20160718013000,273.0,287.700012,57.083336,44,52.700001,100,68.099998,71.400002,68.400002
20160718014500,273.0,287.700012,57.083336,44,52.700001,100,68.199997,71.400002,68.400002
20160718020000,273.0,287.700012,57.083336,44,52.700001,100,68.199997,71.400002,68.400002
20160718021500,273.0,287.700012,57.083336,44,52.700001,100,68.199997,71.400002,68.400002
20160718023000,273.0,287.700012,57.083336,44,52.700001,100,68.199997,71.400002,68.400002
20160718024500,273.0,287.700012,57.083336,44,52.700001,100,68.199997,71.400002,68.400002
20160718030000,273.0,287.700012,57.083336,44,52.700001,100,68.199997,71.400002,68.400002
20160718031500,273.0,287.700012,57.083336,44,53.700001,100,67.800003,71.400002,68.400002
20160718033000,273.0,287.700012,57.083336,44,66.800003,100,68.400002,71.400002,68.400002
20160718034500,273.0,287.700012,57.083336,44,70.599998,100,68.599998,71.400002,68.400002
20160718040000,273.0,287.700012,57.083336,44,52.700001,0,68.300003,71.400002,68.400002
20160718041500,273.0,287.700012,57.083336,44,52.700001,100,67.800003,71.400002,68.400002
20160718043000,273.0,287.700012,57.083336,44,52.700001,100,67.599998,71.400002,68.400002
20160718044500,273.0,287.700012,57.083336,44,70.099998,100,68.0,71.400002,68.400002
20160718050000,273.0,287.700012,57.083336,44,66.800003,100,68.400002,71.400002,68.400002
20160718051500,273.0,287.700012,57.083336,44,66.800003,100,68.400002,71.400002,68.400002
20160718053000,273.0,282.450012,56.041669,44,70.099998,100,68.599998,71.400002,68.400002
20160718054500,273.0,282.450012,56.041669,44,52.700001,0,68.199997,71.400002,68.400002
20160718060000,273.0,282.450012,56.041669,44,52.700001,100,67.699997,71.400002,68.400002
20160718061500,273.0,282.450012,56.041669,44,57.5,100,67.599998,71.400002,68.400002
20160718063000,273.0,282.450012,56.041669,44,67.699997,100,68.099998,71.400002,68.400002
20160718064500,273.0,439.950012,87.291669,60,52.299999,0,67.800003,69.5,66.5
20160718070000,273.0,285.600006,56.666668,47,52.299999,0,67.599998,69.5,66.5
20160718071500,273.0,288.75,57.291667,47,52.299999,0,67.199997,69.5,66.5
20160718073000,273.0,285.600006,56.666668,47,52.299999,0,67.099998,69.5,66.5
20160718074500,273.0,285.600006,56.666668,47,53.099998,0,67.099998,69.5,66.5
20160718080000,273.0,285.600006,56.666668,47,53.099998,0,67.199997,69.5,66.5
20160718081500,273.0,280.350006,55.625001,47,53.099998,0,67.199997,69.5,66.5
20160718083000,273.0,280.350006,55.625001,47,53.099998,0,67.199997,69.5,66.5
20160718084500,273.0,277.200012,55.000002,47,53.099998,0,67.199997,69.5,66.5
20160718090000,273.0,277.200012,55.000002,47,53.900002,0,67.300003,69.5,66.5
20160718091500,273.0,277.200012,55.000002,47,53.900002,0,67.300003,69.5,66.5
20160718093000,273.0,277.200012,55.000002,47,53.900002,0,67.300003,69.5,66.5
20160718094500,273.0,277.200012,55.000002,47,53.900002,0,67.199997,69.5,66.5
20160718100000,273.0,277.200012,55.000002,47,53.900002,0,67.199997,69.5,66.5
20160718101500,273.0,280.350006,55.625001,47,53.900002,0,67.199997,69.5,66.5
20160718103000,273.0,280.350006,55.625001,47,53.900002,0,67.199997,69.5,66.5
20160718104500,273.0,280.350006,55.625001,47,53.900002,0,67.099998,69.5,66.5
20160718110000,273.0,280.350006,55.625001,47,53.900002,0,67.099998,69.5,66.5
20160718111500,273.0,283.5,56.25,47,53.900002,0,67.099998,69.5,66.5
20160718113000,273.0,280.350006,55.625001,47,53.900002,0,67.099998,69.5,66.5
20160718114500,273.0,271.950012,53.958336,47,53.900002,0,67.099998,69.5,66.5
20160718120000,273.0,280.350006,55.625001,47,53.900002,0,67.099998,69.5,66.5
20160718121500,273.0,280.350006,55.625001,47,53.900002,0,67.099998,69.5,66.5
20160718123000,273.0,284.549988,56.458331,47,53.900002,0,67.199997,69.5,66.5
20160718124500,273.0,284.549988,56.458331,47,53.900002,0,67.099998,69.5,66.5
20160718130000,273.0,284.549988,56.458331,47,53.900002,0,67.099998,69.5,66.5
20160718131500,273.0,284.549988,56.458331,47,53.900002,0,67.199997,69.5,66.5
20160718133000,273.0,284.549988,56.458331,47,53.900002,0,67.199997,69.5,66.5
20160718134500,273.0,284.549988,56.458331,47,53.900002,0,67.199997,69.5,66.5
20160718140000,273.0,284.549988,56.458331,47,53.900002,0,67.199997,69.5,66.5
20160718141500,273.0,284.549988,56.458331,47,53.900002,0,67.199997,69.5,66.5
20160718143000,273.0,284.549988,56.458331,47,54.700001,0,67.400002,69.5,66.5
20160718144500,273.0,284.549988,56.458331,47,54.700001,0,67.400002,69.5,66.5
20160718150000,273.0,284.549988,56.458331,47,53.900002,0,67.400002,69.5,66.5
20160718151500,273.0,289.799988,57.499998,47,53.900002,0,67.300003,69.5,66.5
20160718153000,273.0,289.799988,57.499998,47,53.900002,0,67.199997,69.5,66.5
20160718154500,273.0,289.799988,57.499998,47,53.900002,0,67.199997,69.5,66.5
20160718160000,273.0,289.799988,57.499998,47,53.900002,0,67.199997,69.5,66.5
20160718161500,273.0,289.799988,57.499998,47,53.900002,0,67.099998,69.5,66.5
20160718163000,273.0,285.600006,56.666668,47,53.099998,0,67.099998,69.5,66.5
20160718164500,273.0,285.600006,56.666668,47,53.099998,0,67.199997,69.5,66.5
20160718170000,273.0,285.600006,56.666668,47,53.099998,0,67.199997,69.5,66.5
20160718171500,273.0,285.600006,56.666668,47,53.099998,0,67.099998,69.5,66.5
20160718173000,273.0,285.600006,56.666668,47,53.099998,0,67.099998,69.5,66.5
20160718174500,273.0,285.600006,56.666668,47,53.099998,0,67.099998,69.5,66.5
20160718180000,273.0,285.600006,56.666668,47,53.099998,0,66.900002,69.5,66.5
20160718181500,273.0,285.600006,56.666668,47,53.099998,0,66.800003,69.5,66.5
20160718183000,273.0,285.600006,56.666668,47,53.099998,0,66.699997,69.5,66.5
20160718184500,273.0,285.600006,56.666668,47,53.099998,0,67.400002,69.5,66.5
20160718190000,273.0,285.600006,56.666668,47,53.099998,0,67.300003,69.5,66.5
20160718191500,273.0,285.600006,56.666668,47,53.099998,0,67.400002,69.5,66.5
20160718193000,273.0,285.600006,56.666668,47,53.099998,0,67.400002,69.5,66.5
20160718194500,273.0,288.75,57.291667,47,53.099998,0,67.599998,69.5,66.5
20160718200000,273.0,285.600006,56.666668,47,53.099998,0,67.900002,69.5,66.5
20160718201500,273.0,285.600006,56.666668,47,53.099998,0,67.900002,69.5,66.5
20160718203000,273.0,285.600006,56.666668,47,53.099998,0,68.0,69.5,66.5
20160718204500,273.0,289.799988,57.499998,47,53.099998,0,67.800003,69.5,66.5
20160718210000,273.0,283.5,56.25,47,53.099998,0,67.400002,69.5,66.5
20160718211500,273.0,283.5,56.25,47,53.099998,0,67.400002,69.5,66.5
20160718213000,273.0,287.700012,57.083336,47,53.099998,0,67.300003,69.5,66.5
20160718214500,273.0,283.5,56.25,47,53.099998,0,67.199997,69.5,66.5
20160718220000,273.0,283.5,56.25,47,53.099998,0,67.099998,69.5,66.5
20160718221500,273.0,287.700012,57.083336,47,53.099998,0,66.900002,69.5,66.5
20160718223000,273.0,287.700012,57.083336,47,53.099998,0,66.800003,69.5,66.5
20160718224500,273.0,287.700012,57.083336,47,53.099998,0,66.699997,69.5,66.5
20160718230000,273.0,287.700012,57.083336,47,53.099998,0,66.699997,69.5,66.5
20160718231500,273.0,284.549988,56.458331,47,53.099998,0,66.699997,69.5,66.5
20160718233000,273.0,284.549988,56.458331,47,53.099998,0,66.599998,69.5,66.5
20160718234500,273.0,284.549988,56.458331,47,53.099998,0,66.599998,69.5,66.5
20160719000000,273.0,284.549988,56.458331,47,81.099998,100,67.699997,72.699997,69.699997
20160719001500,273.0,284.549988,56.458331,47,89.800003,100,69.199997,72.699997,69.699997
20160719003000,273.0,284.549988,56.458331,47,76.400002,0,70.0,72.699997,69.699997
20160719004500,273.0,288.75,57.291667,47,53.900002,100,68.699997,72.699997,69.699997
20160719010000,273.0,283.5,56.25,47,76.699997,100,69.199997,72.699997,69.699997
20160719011500,273.0,283.5,56.25,47,62.400002,100,69.099998,72.199997,69.199997
20160719013000,273.0,283.5,56.25,47,63.099998,100,68.800003,72.300003,69.300003
20160719014500,273.0,283.5,56.25,47,76.300003,100,69.300003,72.5,69.5
20160719020000,273.0,283.5,56.25,47,54.700001,0,69.400002,72.300003,69.300003
20160719021500,273.0,283.5,56.25,47,53.799999,100,68.300003,72.699997,69.699997
20160719023000,273.0,283.5,56.25,47,78.099998,100,68.800003,72.699997,69.699997
20160719024500,273.0,283.5,56.25,47,77.199997,100,69.599998,72.599998,69.599998
20160719030000,273.0,283.5,56.25,47,53.099998,100,68.599998,72.300003,69.300003
20160719031500,273.0,283.5,56.25,47,85.599998,100,69.099998,72.699997,69.699997
20160719033000,273.0,283.5,56.25,47,74.0,100,68.900002,72.699997,69.699997
20160719034500,273.0,283.5,56.25,47,77.400002,100,69.900002,72.699997,69.699997
20160719040000,273.0,288.75,57.291667,47,53.5,100,68.900002,72.699997,69.699997
20160719041500,273.0,288.75,57.291667,47,73.900002,100,69.099998,72.699997,69.699997
20160719043000,273.0,288.75,57.291667,47,72.400002,100,69.0,72.699997,69.699997
20160719044500,273.0,285.600006,56.666668,47,76.900002,100,69.800003,72.699997,69.699997
20160719050000,273.0,285.600006,56.666668,47,53.5,100,68.900002,72.699997,69.699997
20160719051500,273.0,285.600006,56.666668,47,79.699997,100,69.0,72.699997,69.699997
20160719053000,273.0,285.600006,56.666668,47,61.0,100,69.0,72.699997,69.699997
20160719054500,273.0,285.600006,56.666668,47,74.400002,100,69.699997,72.699997,69.699997
20160719060000,273.0,285.600006,56.666668,47,53.5,100,69.199997,72.699997,69.699997
20160719061500,273.0,285.600006,56.666668,47,77.800003,100,68.800003,72.699997,69.699997
20160719063000,273.0,285.600006,56.666668,47,62.700001,100,69.400002,72.699997,69.699997
20160719064500,273.0,288.75,57.291667,47,71.099998,100,69.300003,70.0,67.0
20160719070000,273.0,288.75,57.291667,47,53.5,0,68.099998,70.0,67.0
20160719071500,273.0,288.75,57.291667,47,53.5,0,67.699997,70.0,67.0
20160719073000,273.0,284.549988,56.458331,46,53.5,0,67.400002,70.0,67.0
20160719074500,273.0,284.549988,56.458331,46,53.5,0,67.300003,70.0,67.0
20160719080000,273.0,280.350006,55.625001,46,53.5,0,67.300003,70.0,67.0
20160719081500,273.0,284.549988,56.458331,46,53.5,0,67.199997,70.0,67.0
20160719083000,273.0,284.549988,56.458331,46,53.5,0,67.199997,70.0,67.0
20160719084500,273.0,284.549988,56.458331,46,53.5,0,67.199997,69.900002,66.900002
20160719090000,273.0,280.350006,55.625001,46,53.5,0,67.199997,69.900002,66.900002
20160719091500,273.0,280.350006,55.625001,46,53.5,0,67.199997,69.699997,66.699997
20160719093000,273.0,262.5,52.083333,46,54.400002,0,67.199997,69.599998,66.599998
20160719094500,273.0,267.75,53.125,48,54.400002,0,67.400002,69.5,66.5
20160719100000,273.0,267.75,53.125,48,54.400002,0,67.400002,69.5,66.5
20160719101500,273.0,267.75,53.125,48,54.400002,0,67.5,69.5,66.5
20160719103000,273.0,267.75,53.125,48,54.400002,0,67.599998,69.5,66.5
20160719104500,273.0,267.75,53.125,48,55.099998,0,67.699997,69.5,66.5
20160719110000,273.0,267.75,53.125,48,55.099998,0,67.900002,69.5,66.5
20160719111500,273.0,267.75,53.125,48,55.099998,0,68.099998,69.5,66.5
20160719113000,273.0,267.75,53.125,48,54.299999,0,67.900002,69.5,66.5
20160719114500,273.0,267.75,53.125,48,53.5,0,67.699997,69.5,66.5
20160719120000,273.0,267.75,53.125,48,53.5,0,67.599998,69.5,66.5
20160719121500,273.0,267.75,53.125,48,53.5,0,67.400002,69.5,66.5
20160719123000,273.0,267.75,53.125,48,53.5,0,67.300003,69.5,66.5
20160719124500,273.0,267.75,53.125,48,53.5,0,67.199997,69.5,66.5
20160719130000,273.0,267.75,53.125,48,53.5,0,67.199997,69.5,66.5
20160719131500,273.0,267.75,53.125,48,53.5,0,67.099998,69.5,66.5
20160719133000,273.0,274.049988,54.374998,48,53.5,0,67.099998,69.5,66.5
20160719134500,273.0,282.450012,56.041669,48,53.5,0,66.900002,69.5,66.5
20160719140000,273.0,288.75,57.291667,48,53.5,0,66.900002,69.5,66.5
20160719141500,273.0,288.75,57.291667,47,53.5,0,66.900002,69.5,66.5
20160719143000,273.0,285.600006,56.666668,47,53.5,0,67.0,69.5,66.5
20160719144500,273.0,285.600006,56.666668,47,53.5,0,67.0,69.5,66.5
20160719150000,273.0,275.100006,54.583335,47,53.5,0,66.900002,69.5,66.5
20160719151500,273.0,275.100006,54.583335,47,53.5,0,66.900002,69.5,66.5
20160719153000,273.0,275.100006,54.583335,47,53.5,0,66.900002,69.5,66.5
20160719154500,273.0,279.299988,55.416664,47,54.299999,0,67.0,69.5,66.5
20160719160000,273.0,279.299988,55.416664,47,54.299999,0,67.099998,69.5,66.5
20160719161500,273.0,274.049988,54.374998,47,54.299999,0,67.400002,69.5,66.5
20160719163000,273.0,274.049988,54.374998,47,54.299999,0,67.599998,69.5,66.5
20160719164500,273.0,274.049988,54.374998,47,54.299999,0,67.599998,69.5,66.5
20160719170000,273.0,277.200012,55.000002,47,54.299999,0,67.699997,69.5,66.5
20160719171500,273.0,277.200012,55.000002,47,54.299999,0,67.699997,69.5,66.5
20160719173000,273.0,274.049988,54.374998,47,54.299999,0,67.900002,69.5,66.5
20160719174500,273.0,267.75,53.125,47,54.299999,0,68.0,69.5,66.5
20160719180000,273.0,270.899994,53.749999,47,54.299999,0,68.300003,69.5,66.5
20160719181500,273.0,270.899994,53.749999,47,55.0,0,68.199997,69.5,66.5
20160719183000,273.0,270.899994,53.749999,47,55.0,0,68.099998,69.5,66.5
20160719184500,273.0,270.899994,53.749999,47,55.0,0,68.099998,69.5,66.5
20160719190000,273.0,270.899994,53.749999,47,55.0,0,68.099998,69.5,66.5
20160719191500,273.0,270.899994,53.749999,47,54.299999,0,68.099998,69.5,66.5
20160719193000,273.0,270.899994,53.749999,47,54.299999,0,68.0,69.5,66.5
20160719194500,273.0,270.899994,53.749999,47,54.299999,0,68.099998,69.5,66.5
20160719200000,273.0,270.899994,53.749999,47,54.299999,0,67.900002,69.5,66.5
20160719201500,273.0,270.899994,53.749999,47,54.299999,0,67.900002,69.5,66.5
20160719203000,273.0,270.899994,53.749999,47,53.5,0,67.900002,69.5,66.5
20160719204500,273.0,270.899994,53.749999,47,53.5,0,67.900002,69.5,66.5
20160719210000,273.0,270.899994,53.749999,47,53.5,0,67.900002,69.5,66.5
20160719211500,273.0,270.899994,53.749999,47,53.5,0,67.800003,69.5,66.5
20160719213000,273.0,270.899994,53.749999,47,53.5,0,67.900002,69.400002,66.400002
20160719214500,273.0,270.899994,53.749999,47,53.5,0,67.699997,69.400002,66.400002
20160719220000,273.0,270.899994,53.749999,47,53.5,0,67.699997,69.400002,66.400002
20160719221500,273.0,270.899994,53.749999,47,53.5,0,67.699997,69.400002,66.400002
20160719223000,273.0,270.899994,53.749999,47,53.5,0,67.599998,69.400002,66.400002
20160719224500,273.0,270.899994,53.749999,47,53.5,0,67.599998,69.400002,66.400002
20160719230000,273.0,267.75,53.125,47,53.5,0,67.5,69.400002,66.400002
20160719231500,273.0,267.75,53.125,47,53.5,0,67.5,69.400002,66.400002
20160719233000,273.0,270.899994,53.749999,47,52.700001,0,67.400002,69.400002,66.400002
20160719234500,273.0,270.899994,53.749999,47,52.700001,0,67.300003,69.400002,66.400002
20160720000000,273.0,270.899994,53.749999,47,52.700001,0,67.199997,69.400002,66.400002
20160720001500,273.0,283.5,56.25,47,52.700001,0,67.199997,69.400002,66.400002
20160720003000,273.0,288.75,57.291667,46,52.700001,0,67.099998,69.400002,66.400002
20160720004500,273.0,282.450012,56.041669,45,52.700001,0,66.900002,69.400002,66.400002
20160720010000,273.0,282.450012,56.041669,45,52.700001,0,67.099998,69.400002,66.400002
20160720011500,273.0,253.050003,50.208334,45,52.700001,0,67.300003,69.400002,66.400002
20160720013000,273.0,253.050003,50.208334,46,52.700001,0,67.199997,69.400002,66.400002
20160720014500,273.0,282.450012,56.041669,48,52.700001,0,67.300003,69.400002,66.400002
20160720020000,273.0,288.75,57.291667,47,52.700001,0,67.400002,69.400002,66.400002
20160720021500,273.0,285.600006,56.666668,45,52.700001,0,67.400002,69.400002,66.400002
20160720023000,273.0,285.600006,56.666668,45,52.700001,0,67.400002,69.400002,66.400002
20160720024500,273.0,285.600006,56.666668,45,52.700001,0,67.400002,69.400002,66.400002
20160720030000,273.0,285.600006,56.666668,45,52.700001,0,67.5,69.400002,66.400002
20160720031500,273.0,285.600006,56.666668,45,52.700001,0,67.5,69.400002,66.400002
20160720033000,273.0,285.600006,56.666668,45,52.700001,0,67.400002,69.400002,66.400002
20160720034500,273.0,285.600006,56.666668,45,52.700001,0,67.5,69.400002,66.400002
20160720040000,273.0,285.600006,56.666668,45,52.700001,0,67.400002,69.300003,66.300003
20160720041500,273.0,285.600006,56.666668,45,52.700001,0,67.199997,69.400002,66.400002
20160720043000,273.0,285.600006,56.666668,45,52.700001,0,67.199997,69.199997,66.199997
20160720044500,273.0,285.600006,56.666668,45,52.700001,0,67.400002,69.099998,66.099998
20160720050000,273.0,285.600006,56.666668,45,52.700001,0,67.400002,69.0,66.0
20160720051500,273.0,285.600006,56.666668,45,51.900002,0,67.300003,69.0,66.0
20160720053000,273.0,285.600006,56.666668,45,51.900002,0,67.300003,69.0,66.0
20160720054500,273.0,288.75,57.291667,45,51.900002,0,67.099998,69.099998,66.099998
20160720060000,273.0,288.75,57.291667,45,51.900002,0,67.199997,69.0,66.0
20160720061500,273.0,285.600006,56.666668,45,51.900002,0,67.199997,69.0,66.0
20160720063000,273.0,292.950012,58.125002,44,51.900002,0,67.199997,69.0,66.0
20160720064500,273.0,256.200012,50.833336,44,51.900002,0,66.599998,69.0,66.0
20160720070000,273.0,256.200012,50.833336,44,51.900002,0,66.300003,69.0,66.0
20160720071500,273.0,256.200012,50.833336,44,51.900002,0,66.199997,69.0,66.0
20160720073000,273.0,256.200012,50.833336,44,51.900002,0,66.099998,69.0,66.0
20160720074500,273.0,256.200012,50.833336,44,51.900002,0,66.099998,69.0,66.0
20160720080000,273.0,256.200012,50.833336,44,51.900002,0,66.099998,69.0,66.0
20160720081500,273.0,256.200012,50.833336,45,51.900002,0,66.199997,69.0,66.0
20160720083000,273.0,256.200012,50.833336,45,53.0,0,66.300003,69.0,66.0
20160720084500,273.0,259.350006,51.458335,45,53.0,0,66.400002,69.0,66.0
20160720090000,273.0,256.200012,50.833336,45,53.0,0,66.400002,69.0,66.0
20160720091500,273.0,267.75,53.125,46,53.0,0,66.5,69.0,66.0
20160720093000,273.0,267.75,53.125,46,53.0,0,66.599998,69.0,66.0
20160720094500,273.0,267.75,53.125,46,53.0,0,66.599998,69.0,66.0
20160720100000,273.0,292.950012,58.125002,48,53.0,0,66.599998,68.900002,65.900002
20160720101500,273.0,287.700012,57.083336,48,53.0,0,66.599998,68.900002,65.900002
20160720103000,273.0,287.700012,57.083336,48,53.0,0,66.599998,68.900002,65.900002
20160720104500,273.0,287.700012,57.083336,48,53.0,0,66.599998,68.900002,65.900002
20160720110000,273.0,287.700012,57.083336,48,53.0,0,66.599998,68.900002,65.900002
20160720111500,273.0,283.5,56.25,48,53.0,0,66.800003,68.900002,65.900002
20160720113000,273.0,283.5,56.25,48,53.0,0,66.800003,68.900002,65.900002
20160720114500,273.0,288.75,57.291667,48,53.0,0,66.900002,68.900002,65.900002
20160720120000,273.0,285.600006,56.666668,48,53.900002,0,66.900002,68.900002,65.900002
20160720121500,273.0,285.600006,56.666668,48,53.900002,0,66.800003,68.900002,65.900002
20160720123000,273.0,288.75,57.291667,48,53.900002,0,66.800003,68.900002,65.900002
20160720124500,273.0,288.75,57.291667,48,53.900002,0,66.800003,68.599998,65.599998
20160720130000,273.0,296.100006,58.750001,49,53.900002,0,66.800003,68.5,65.5
20160720131500,273.0,299.25,59.375,49,53.900002,0,66.800003,68.5,65.5
20160720133000,273.0,299.25,59.375,50,53.900002,0,66.800003,68.5,65.5
20160720134500,273.0,296.100006,58.750001,50,53.900002,0,66.900002,68.400002,65.400002
20160720140000,273.0,288.75,57.291667,48,53.900002,0,66.900002,68.400002,65.400002
20160720141500,273.0,295.049988,58.541664,49,53.900002,0,67.0,68.900002,65.900002
20160720143000,273.0,287.700012,57.083336,49,53.900002,0,67.099998,68.900002,65.900002
20160720144500,273.0,292.950012,58.125002,48,53.900002,0,67.199997,68.900002,65.900002
20160720150000,273.0,287.700012,57.083336,48,53.900002,0,67.300003,68.5,65.5
20160720151500,273.0,284.549988,56.458331,48,53.900002,0,67.300003,68.900002,65.900002
20160720153000,273.0,289.799988,57.499998,48,53.900002,0,67.400002,68.900002,65.900002
20160720154500,273.0,299.25,59.375,50,53.900002,0,67.400002,68.5,65.5
20160720160000,273.0,285.600006,56.666668,47,53.900002,0,67.5,68.900002,65.900002
20160720161500,273.0,306.600006,60.833335,51,53.900002,0,67.800003,68.5,65.5
20160720163000,273.0,285.600006,56.666668,47,54.700001,0,68.099998,68.5,65.5
20160720164500,273.0,289.799988,57.499998,47,54.700001,0,68.099998,68.5,65.5
20160720170000,273.0,282.450012,56.041669,46,54.700001,0,68.199997,68.900002,65.900002
20160720171500,273.0,299.25,59.375,49,54.700001,0,68.400002,68.5,65.5
20160720173000,273.0,294.0,58.333333,48,54.700001,0,68.599998,68.5,65.5
20160720174500,273.0,294.0,58.333333,48,54.700001,0,68.599998,68.5,65.5
20160720180000,273.0,294.0,58.333333,48,54.700001,0,68.599998,68.5,65.5
20160720181500,273.0,307.649994,61.041665,48,54.700001,0,68.800003,68.5,65.5
20160720183000,273.0,321.299988,63.749998,49,54.700001,0,68.800003,68.5,65.5
20160720184500,273.0,342.299988,67.916664,52,53.900002,0,68.800003,68.900002,65.900002
20160720190000,273.0,338.100006,67.083335,52,53.900002,0,68.800003,68.900002,65.900002
20160720191500,273.0,338.100006,67.083335,52,53.900002,0,68.800003,68.800003,65.800003
20160720193000,273.0,378.0,75.0,57,53.900002,0,68.900002,68.900002,65.900002
20160720194500,273.0,378.0,75.0,56,53.900002,0,68.400002,68.900002,65.900002
20160720200000,273.0,362.25,71.875,55,53.900002,0,68.599998,68.900002,65.900002
20160720201500,273.0,362.25,71.875,55,53.900002,0,68.400002,68.5,65.5
20160720203000,273.0,299.25,59.375,47,53.900002,0,68.199997,68.900002,65.900002
20160720204500,273.0,285.600006,56.666668,46,53.900002,0,68.199997,68.900002,65.900002
20160720210000,273.0,292.950012,58.125002,47,53.900002,0,68.199997,68.5,65.5
20160720211500,273.0,285.600006,56.666668,46,53.900002,0,68.199997,68.900002,65.900002
20160720213000,273.0,285.600006,56.666668,45,53.900002,0,68.199997,68.900002,65.900002
20160720214500,273.0,285.600006,56.666668,45,53.900002,0,68.099998,68.900002,65.900002
20160720220000,273.0,289.799988,57.499998,45,53.099998,0,68.099998,68.900002,65.900002
20160720221500,273.0,289.799988,57.499998,45,53.099998,0,68.099998,68.900002,65.900002
20160720223000,273.0,289.799988,57.499998,45,53.099998,0,67.900002,68.900002,65.900002
20160720224500,273.0,284.549988,56.458331,45,53.099998,0,67.900002,68.900002,65.900002
20160720230000,273.0,284.549988,56.458331,45,53.099998,0,67.800003,68.900002,65.900002
20160720231500,273.0,288.75,57.291667,45,53.099998,0,67.699997,68.900002,65.900002
20160720233000,273.0,288.75,57.291667,45,53.099998,0,67.699997,68.900002,65.900002
20160720234500,273.0,288.75,57.291667,45,53.099998,0,67.599998,68.900002,65.900002
20160721000000,273.0,284.549988,56.458331,45,53.099998,0,67.599998,68.900002,65.900002
20160721001500,273.0,284.549988,56.458331,45,53.099998,0,67.5,68.900002,65.900002
20160721003000,273.0,284.549988,56.458331,45,53.099998,0,67.5,68.900002,65.900002
20160721004500,273.0,284.549988,56.458331,45,53.099998,0,67.400002,68.900002,65.900002
20160721010000,273.0,284.549988,56.458331,45,53.099998,0,67.400002,68.900002,65.900002
20160721011500,273.0,284.549988,56.458331,45,52.299999,0,67.400002,68.900002,65.900002
20160721013000,273.0,284.549988,56.458331,45,52.299999,0,67.300003,68.900002,65.900002
20160721014500,273.0,284.549988,56.458331,45,52.299999,0,67.199997,68.900002,65.900002
20160721020000,273.0,284.549988,56.458331,45,52.299999,0,67.199997,68.900002,65.900002
20160721021500,273.0,284.549988,56.458331,45,52.299999,0,67.199997,68.900002,65.900002
20160721023000,273.0,271.950012,53.958336,45,52.299999,0,67.099998,68.900002,65.900002
20160721024500,273.0,271.950012,53.958336,45,52.299999,0,67.099998,68.900002,65.900002
20160721030000,273.0,277.200012,55.000002,45,52.299999,0,67.0,68.900002,65.900002
20160721031500,273.0,277.200012,55.000002,45,52.299999,0,66.900002,68.900002,65.900002
20160721033000,273.0,277.200012,55.000002,45,52.299999,0,66.900002,68.900002,65.900002
20160721034500,273.0,280.350006,55.625001,45,52.299999,0,67.0,68.900002,65.900002
20160721040000,273.0,280.350006,55.625001,45,52.299999,0,66.900002,68.900002,65.900002
20160721041500,273.0,284.549988,56.458331,45,52.299999,0,66.800003,68.900002,65.900002
20160721043000,273.0,284.549988,56.458331,45,52.299999,0,66.699997,68.900002,65.900002
20160721044500,273.0,279.299988,55.416664,45,52.299999,0,66.599998,68.900002,65.900002
20160721050000,273.0,283.5,56.25,45,52.299999,0,66.5,68.900002,65.900002
20160721051500,273.0,283.5,56.25,45,52.299999,0,66.400002,68.900002,65.900002
20160721053000,273.0,280.350006,55.625001,45,52.299999,0,66.599998,68.900002,65.900002
20160721054500,273.0,285.600006,56.666668,45,52.299999,0,66.300003,68.900002,65.900002
20160721060000,273.0,285.600006,56.666668,45,52.299999,0,66.400002,68.900002,65.900002
20160721061500,273.0,285.600006,56.666668,45,52.299999,0,66.199997,68.900002,65.900002
20160721063000,273.0,285.600006,56.666668,45,52.299999,0,66.099998,68.900002,65.900002
20160721064500,273.0,285.600006,56.666668,45,52.299999,0,66.199997,68.900002,65.900002
20160721070000,273.0,285.600006,56.666668,45,52.299999,0,66.300003,68.900002,65.900002
20160721071500,273.0,285.600006,56.666668,45,52.299999,0,66.400002,68.900002,65.900002
20160721073000,273.0,270.899994,53.749999,45,53.099998,0,66.400002,68.900002,65.900002
20160721074500,273.0,280.350006,55.625001,45,53.099998,0,66.5,68.900002,65.900002
20160721080000,273.0,280.350006,55.625001,45,53.099998,0,66.5,68.900002,65.900002
20160721081500,273.0,267.75,53.125,45,53.099998,0,66.599998,68.900002,65.900002
20160721083000,273.0,267.75,53.125,45,53.099998,0,66.699997,68.900002,65.900002
20160721084500,273.0,267.75,53.125,45,53.099998,0,66.800003,68.900002,65.900002
