PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721090000,273.0,267.75,53.125,45,53.900002,0,66.900002,68.900002,65.900002
20160721091500,273.0,263.549988,52.291664,45,53.900002,0,67.099998,68.900002,65.900002
20160721093000,273.0,266.700012,52.916669,45,53.900002,0,67.199997,68.900002,65.900002
20160721094500,273.0,274.049988,54.374998,45,53.900002,0,67.300003,68.900002,65.900002
20160721100000,273.0,277.200012,55.000002,45,53.900002,0,67.300003,68.900002,65.900002
20160721101500,273.0,271.950012,53.958336,45,53.900002,0,67.300003,68.900002,65.900002
20160721103000,273.0,279.299988,55.416664,45,53.900002,0,67.5,68.900002,65.900002
20160721104500,273.0,279.299988,55.416664,45,54.700001,0,67.599998,68.900002,65.900002
20160721110000,273.0,263.549988,52.291664,45,54.700001,0,67.599998,68.900002,65.900002
20160721111500,273.0,259.350006,51.458335,45,54.700001,0,67.699997,68.900002,65.900002
20160721113000,273.0,262.5,52.083333,46,54.700001,0,67.800003,68.900002,65.900002
20160721114500,273.0,259.350006,51.458335,46,54.700001,0,67.900002,68.900002,65.900002
20160721120000,273.0,271.950012,53.958336,47,55.5,0,68.199997,68.900002,65.900002
20160721121500,273.0,271.950012,53.958336,47,55.5,0,68.199997,68.900002,65.900002
20160721123000,273.0,271.950012,53.958336,47,55.5,0,68.300003,68.900002,65.900002
20160721124500,273.0,275.100006,54.583335,47,55.5,0,68.400002,68.900002,65.900002
20160721130000,273.0,270.899994,53.749999,47,55.5,0,68.400002,68.900002,65.900002
20160721131500,273.0,270.899994,53.749999,47,55.5,0,68.400002,68.900002,65.900002
20160721133000,273.0,277.200012,55.000002,48,55.5,0,68.599998,68.900002,65.900002
20160721134500,273.0,285.600006,56.666668,49,55.5,0,68.699997,68.900002,65.900002
20160721140000,273.0,289.799988,57.499998,49,55.5,0,68.599998,68.900002,65.900002
20160721141500,273.0,289.799988,57.499998,49,55.5,0,68.699997,68.900002,65.900002
20160721143000,273.0,289.799988,57.499998,49,55.5,0,68.699997,68.900002,65.900002
20160721144500,273.0,289.799988,57.499998,49,55.5,0,68.800003,68.900002,65.900002
20160721150000,273.0,292.950012,58.125002,49,55.5,0,68.800003,68.900002,65.900002
20160721151500,273.0,289.799988,57.499998,49,55.5,0,68.699997,68.900002,65.900002
20160721153000,273.0,289.799988,57.499998,49,55.5,0,68.800003,68.900002,65.900002
20160721154500,273.0,289.799988,57.499998,49,55.5,0,68.699997,68.900002,65.900002
20160721160000,273.0,289.799988,57.499998,49,54.700001,0,68.699997,68.900002,65.900002
20160721161500,273.0,289.799988,57.499998,49,54.700001,0,68.599998,68.900002,65.900002
20160721163000,273.0,284.549988,56.458331,49,54.700001,0,68.599998,68.900002,65.900002
20160721164500,273.0,284.549988,56.458331,49,55.900002,0,68.699997,68.900002,65.900002
20160721170000,273.0,287.700012,57.083336,49,55.900002,0,68.800003,68.900002,65.900002
20160721171500,273.0,287.700012,57.083336,49,55.200001,0,68.900002,68.900002,65.900002
20160721173000,273.0,287.700012,57.083336,49,55.200001,0,68.900002,68.900002,65.900002
20160721174500,273.0,287.700012,57.083336,49,54.299999,0,68.800003,68.900002,65.900002
20160721180000,273.0,287.700012,57.083336,49,54.299999,0,68.800003,68.900002,65.900002
20160721181500,273.0,287.700012,57.083336,49,54.299999,0,68.800003,68.900002,65.900002
20160721183000,273.0,284.549988,56.458331,49,54.299999,0,68.699997,68.900002,65.900002
20160721184500,273.0,284.549988,56.458331,49,53.5,0,68.599998,68.900002,65.900002
20160721190000,273.0,284.549988,56.458331,49,53.5,0,68.599998,68.900002,65.900002
20160721191500,273.0,287.700012,57.083336,49,53.5,0,69.300003,68.900002,65.900002
20160721193000,273.0,320.25,63.541667,53,53.5,0,69.099998,68.900002,65.900002
20160721194500,273.0,320.25,63.541667,53,53.5,0,69.0,68.900002,65.900002
20160721200000,273.0,320.25,63.541667,53,53.5,0,69.0,68.900002,65.900002
20160721201500,273.0,320.25,63.541667,53,53.5,0,69.099998,68.900002,65.900002
20160721203000,273.0,320.25,63.541667,53,53.5,0,69.099998,68.900002,65.900002
20160721204500,273.0,328.649994,65.208332,54,53.5,0,69.199997,68.900002,65.900002
20160721210000,273.0,349.649994,69.374999,57,53.5,0,69.099998,68.900002,65.900002
20160721211500,273.0,349.649994,69.374999,57,53.5,0,69.0,68.900002,65.900002
20160721213000,273.0,349.649994,69.374999,57,53.5,0,68.900002,68.900002,65.900002
20160721214500,273.0,349.649994,69.374999,57,53.5,0,68.900002,68.900002,65.900002
20160721220000,273.0,349.649994,69.374999,57,53.5,0,68.900002,68.900002,65.900002
20160721221500,273.0,355.950012,70.625002,57,53.5,0,68.699997,68.900002,65.900002
20160721223000,273.0,355.950012,70.625002,56,53.5,0,68.599998,68.900002,65.900002
20160721224500,273.0,300.299988,59.583331,49,53.5,0,68.5,68.900002,65.900002
20160721230000,273.0,288.75,57.291667,46,53.5,0,68.400002,68.900002,65.900002
20160721231500,273.0,288.75,57.291667,45,53.5,0,68.400002,68.900002,65.900002
20160721233000,273.0,288.75,57.291667,45,53.5,0,68.400002,68.900002,65.900002
20160721234500,273.0,284.549988,56.458331,45,53.5,0,68.400002,68.900002,65.900002
20160722000000,273.0,284.549988,56.458331,45,53.5,0,68.300003,68.900002,65.900002
20160722001500,273.0,287.700012,57.083336,45,53.5,0,68.300003,68.900002,65.900002
20160722003000,273.0,283.5,56.25,45,53.5,0,68.199997,68.900002,65.900002
20160722004500,273.0,283.5,56.25,45,53.5,0,68.199997,68.900002,65.900002
20160722010000,273.0,283.5,56.25,45,53.5,0,68.099998,68.900002,65.900002
20160722011500,273.0,283.5,56.25,45,53.5,0,68.099998,68.900002,65.900002
20160722013000,273.0,283.5,56.25,45,53.5,0,68.099998,68.900002,65.900002
20160722014500,273.0,283.5,56.25,45,53.5,0,68.099998,68.900002,65.900002
20160722020000,273.0,283.5,56.25,45,52.700001,0,67.900002,68.900002,65.900002
20160722021500,273.0,277.200012,55.000002,45,52.700001,0,67.900002,68.900002,65.900002
20160722023000,273.0,270.899994,53.749999,45,52.700001,0,68.099998,68.900002,65.900002
20160722024500,273.0,270.899994,53.749999,45,52.700001,0,68.099998,68.900002,65.900002
20160722030000,273.0,270.899994,53.749999,45,52.700001,0,68.0,68.900002,65.900002
20160722031500,273.0,270.899994,53.749999,45,52.700001,0,67.900002,68.900002,65.900002
20160722033000,273.0,267.75,53.125,45,52.700001,0,67.900002,68.900002,65.900002
20160722034500,273.0,267.75,53.125,45,52.700001,0,68.099998,68.900002,65.900002
20160722040000,273.0,279.299988,55.416664,45,52.700001,0,68.099998,68.900002,65.900002
20160722041500,273.0,279.299988,55.416664,45,52.700001,0,67.900002,68.900002,65.900002
20160722043000,273.0,274.049988,54.374998,45,52.700001,0,67.800003,68.900002,65.900002
20160722044500,273.0,279.299988,55.416664,45,52.700001,0,68.0,68.900002,65.900002
20160722050000,273.0,279.299988,55.416664,45,52.700001,0,68.400002,68.900002,65.900002
20160722051500,273.0,279.299988,55.416664,45,52.700001,0,68.5,68.900002,65.900002
20160722053000,273.0,283.5,56.25,45,52.700001,0,68.599998,68.900002,65.900002
20160722054500,273.0,283.5,56.25,46,52.700001,0,68.599998,68.900002,65.900002
20160722060000,273.0,287.700012,57.083336,46,52.700001,0,68.800003,68.900002,65.900002
20160722061500,273.0,292.950012,58.125002,47,52.700001,0,68.5,68.900002,65.900002
20160722063000,273.0,287.700012,57.083336,46,52.700001,0,68.400002,68.900002,65.900002
20160722064500,273.0,287.700012,57.083336,46,52.700001,0,68.400002,68.900002,65.900002
20160722070000,273.0,287.700012,57.083336,46,52.700001,0,68.400002,68.900002,65.900002
20160722071500,273.0,287.700012,57.083336,46,52.700001,0,68.400002,68.900002,65.900002
20160722073000,273.0,287.700012,57.083336,46,52.700001,0,68.300003,68.900002,65.900002
20160722074500,273.0,284.549988,56.458331,46,52.700001,0,67.900002,68.900002,65.900002
20160722080000,273.0,284.549988,56.458331,46,52.700001,0,67.800003,68.900002,65.900002
20160722081500,273.0,284.549988,56.458331,46,52.700001,0,67.599998,68.900002,65.900002
20160722083000,273.0,279.299988,55.416664,46,53.5,0,67.400002,68.900002,65.900002
20160722084500,273.0,275.100006,54.583335,46,53.5,0,67.300003,68.900002,65.900002
20160722090000,273.0,275.100006,54.583335,46,53.5,0,67.300003,68.900002,65.900002
20160722091500,273.0,267.75,53.125,46,53.5,0,67.300003,68.900002,65.900002
20160722093000,273.0,274.049988,54.374998,46,54.299999,0,67.400002,68.900002,65.900002
20160722094500,273.0,274.049988,54.374998,46,54.299999,0,67.400002,68.900002,65.900002
20160722100000,273.0,279.299988,55.416664,46,54.299999,0,67.400002,68.900002,65.900002
20160722101500,273.0,279.299988,55.416664,46,54.299999,0,67.5,68.900002,65.900002
20160722103000,273.0,279.299988,55.416664,46,54.299999,0,67.400002,68.900002,65.900002
20160722104500,273.0,279.299988,55.416664,46,54.299999,0,67.300003,68.900002,65.900002
20160722110000,273.0,283.5,56.25,46,54.299999,0,67.300003,68.900002,65.900002
20160722111500,273.0,279.299988,55.416664,46,54.299999,0,67.300003,68.900002,65.900002
20160722113000,273.0,279.299988,55.416664,46,54.299999,0,67.300003,68.900002,65.900002
20160722114500,273.0,279.299988,55.416664,46,54.299999,0,67.199997,68.900002,65.900002
20160722120000,273.0,283.5,56.25,46,54.299999,0,67.199997,68.900002,65.900002
20160722121500,273.0,283.5,56.25,46,53.5,0,67.099998,68.900002,65.900002
20160722123000,273.0,283.5,56.25,46,53.5,0,67.099998,68.900002,65.900002
20160722124500,273.0,283.5,56.25,46,53.5,0,66.800003,68.900002,65.900002
20160722130000,273.0,283.5,56.25,46,53.5,0,66.900002,68.900002,65.900002
20160722131500,273.0,283.5,56.25,46,53.5,0,66.900002,68.900002,65.900002
20160722133000,273.0,283.5,56.25,46,53.5,0,66.900002,68.900002,65.900002
20160722134500,273.0,283.5,56.25,46,54.299999,0,67.099998,68.900002,65.900002
20160722140000,273.0,283.5,56.25,46,54.299999,0,67.099998,68.900002,65.900002
20160722141500,273.0,275.100006,54.583335,46,53.5,0,67.400002,68.900002,65.900002
20160722143000,273.0,279.299988,55.416664,46,53.5,0,67.400002,68.900002,65.900002
20160722144500,273.0,279.299988,55.416664,46,53.5,0,67.199997,68.900002,65.900002
20160722150000,273.0,262.5,52.083333,46,53.5,0,67.599998,68.900002,65.900002
20160722151500,273.0,262.5,52.083333,46,53.5,0,67.400002,68.900002,65.900002
20160722153000,273.0,266.700012,52.916669,47,54.299999,0,67.199997,68.900002,65.900002
20160722154500,273.0,271.950012,53.958336,47,54.299999,0,67.199997,68.900002,65.900002
20160722160000,273.0,267.75,53.125,47,54.299999,0,67.5,68.900002,65.900002
20160722161500,273.0,282.450012,56.041669,48,54.299999,0,67.599998,68.900002,65.900002
20160722163000,273.0,282.450012,56.041669,48,54.299999,0,67.300003,68.900002,65.900002
20160722164500,273.0,282.450012,56.041669,48,54.299999,0,67.199997,68.900002,65.900002
20160722170000,273.0,282.450012,56.041669,48,54.299999,0,67.699997,68.900002,65.900002
20160722171500,273.0,282.450012,56.041669,48,54.299999,0,67.699997,68.900002,65.900002
20160722173000,273.0,282.450012,56.041669,48,54.299999,0,67.599998,68.900002,65.900002
20160722174500,273.0,282.450012,56.041669,48,54.299999,0,67.699997,68.900002,65.900002
20160722180000,273.0,282.450012,56.041669,48,54.299999,0,67.800003,68.900002,65.900002
20160722181500,273.0,282.450012,56.041669,48,54.299999,0,67.800003,69.0,66.0
20160722183000,273.0,282.450012,56.041669,48,54.299999,0,67.699997,69.0,66.0
20160722184500,273.0,282.450012,56.041669,48,54.299999,0,67.699997,69.0,66.0
20160722190000,273.0,282.450012,56.041669,48,54.299999,0,68.099998,69.0,66.0
20160722191500,273.0,282.450012,56.041669,48,54.299999,0,68.300003,69.0,66.0
20160722193000,273.0,287.700012,57.083336,47,54.299999,0,68.199997,69.0,66.0
20160722194500,273.0,287.700012,57.083336,47,54.299999,0,68.199997,69.0,66.0
20160722200000,273.0,287.700012,57.083336,47,54.299999,0,68.199997,69.0,66.0
20160722201500,273.0,275.100006,54.583335,47,54.299999,0,67.900002,69.0,66.0
20160722203000,273.0,269.850006,53.541668,47,54.299999,0,68.0,69.0,66.0
20160722204500,273.0,263.549988,52.291664,47,54.299999,0,68.0,69.0,66.0
20160722210000,273.0,263.549988,52.291664,47,54.299999,0,67.900002,69.0,66.0
20160722211500,273.0,263.549988,52.291664,47,54.299999,0,67.900002,69.0,66.0
20160722213000,273.0,269.850006,53.541668,47,53.5,0,67.800003,69.0,66.0
20160722214500,273.0,274.049988,54.374998,47,53.5,0,67.800003,69.0,66.0
20160722220000,273.0,280.350006,55.625001,47,53.5,0,67.699997,69.0,66.0
20160722221500,273.0,287.700012,57.083336,47,53.5,0,67.699997,69.0,66.0
20160722223000,273.0,287.700012,57.083336,47,53.5,0,67.5,69.0,66.0
20160722224500,273.0,287.700012,57.083336,47,53.5,0,67.400002,69.0,66.0
20160722230000,273.0,287.700012,57.083336,47,53.5,0,67.400002,69.0,66.0
20160722231500,273.0,287.700012,57.083336,47,53.5,0,67.300003,69.0,66.0
20160722233000,273.0,287.700012,57.083336,47,52.700001,0,67.199997,69.0,66.0
20160722234500,273.0,287.700012,57.083336,47,52.700001,0,67.099998,69.0,66.0
20160723000000,273.0,287.700012,57.083336,47,52.700001,0,66.900002,69.0,66.0
20160723001500,273.0,287.700012,57.083336,47,52.700001,0,66.900002,69.0,66.0
20160723003000,273.0,287.700012,57.083336,47,52.700001,0,66.800003,69.0,66.0
20160723004500,273.0,287.700012,57.083336,46,52.700001,0,66.900002,69.0,66.0
20160723010000,273.0,287.700012,57.083336,46,52.700001,0,66.800003,69.0,66.0
20160723011500,273.0,255.149994,50.624999,46,52.700001,0,66.800003,69.0,66.0
20160723013000,273.0,255.149994,50.624999,46,52.700001,0,66.900002,69.0,66.0
20160723014500,273.0,255.149994,50.624999,46,52.700001,0,66.900002,69.0,66.0
20160723020000,273.0,258.299988,51.249998,46,52.700001,0,66.800003,69.0,66.0
20160723021500,273.0,274.049988,54.374998,46,52.700001,0,66.800003,69.0,66.0
20160723023000,273.0,282.450012,56.041669,46,52.700001,0,66.800003,69.0,66.0
20160723024500,273.0,282.450012,56.041669,46,52.700001,0,66.699997,69.0,66.0
20160723030000,273.0,282.450012,56.041669,46,52.700001,0,66.699997,69.0,66.0
20160723031500,273.0,282.450012,56.041669,46,52.700001,0,66.599998,69.0,66.0
20160723033000,273.0,282.450012,56.041669,46,52.700001,0,66.599998,69.0,66.0
20160723034500,273.0,282.450012,56.041669,46,52.700001,0,66.599998,69.0,66.0
20160723040000,273.0,282.450012,56.041669,46,52.700001,0,66.800003,69.0,66.0
20160723041500,273.0,282.450012,56.041669,46,52.700001,0,66.900002,69.0,66.0
20160723043000,273.0,282.450012,56.041669,46,52.700001,0,67.0,69.0,66.0
20160723044500,273.0,282.450012,56.041669,46,52.700001,0,67.0,69.0,66.0
20160723050000,273.0,285.600006,56.666668,46,52.700001,0,66.900002,69.0,66.0
20160723051500,273.0,285.600006,56.666668,46,52.700001,0,67.0,69.0,66.0
20160723053000,273.0,285.600006,56.666668,46,52.700001,0,66.800003,69.0,66.0
20160723054500,273.0,285.600006,56.666668,46,51.900002,0,66.800003,69.0,66.0
20160723060000,273.0,282.450012,56.041669,46,51.900002,0,66.699997,69.0,66.0
20160723061500,273.0,282.450012,56.041669,46,51.900002,0,66.699997,69.0,66.0
20160723063000,273.0,287.700012,57.083336,46,51.900002,0,66.599998,69.0,66.0
20160723064500,273.0,283.5,56.25,46,51.900002,0,66.599998,69.0,66.0
20160723070000,273.0,283.5,56.25,46,51.900002,0,66.400002,69.0,66.0
20160723071500,273.0,283.5,56.25,46,51.900002,0,66.300003,69.0,66.0
20160723073000,273.0,283.5,56.25,46,51.900002,0,66.300003,69.0,66.0
20160723074500,273.0,283.5,56.25,46,52.599998,0,66.300003,69.0,66.0
20160723080000,273.0,283.5,56.25,46,52.599998,0,66.400002,69.0,66.0
20160723081500,273.0,283.5,56.25,46,52.599998,0,66.400002,69.0,66.0
20160723083000,273.0,283.5,56.25,46,53.200001,0,66.5,69.0,66.0
20160723084500,273.0,277.200012,55.000002,46,53.200001,0,66.699997,69.0,66.0
20160723090000,273.0,277.200012,55.000002,46,53.200001,0,66.699997,69.0,66.0
20160723091500,273.0,274.049988,54.374998,46,53.200001,0,66.800003,69.0,66.0
20160723093000,273.0,274.049988,54.374998,46,54.299999,0,67.099998,69.0,66.0
20160723094500,273.0,269.850006,53.541668,46,54.299999,0,67.300003,69.0,66.0
20160723100000,273.0,269.850006,53.541668,46,54.299999,0,67.599998,69.0,66.0
20160723101500,273.0,258.299988,51.249998,46,54.299999,0,67.699997,69.0,66.0
20160723103000,273.0,258.299988,51.249998,47,55.099998,0,68.099998,69.0,66.0
20160723104500,273.0,258.299988,51.249998,47,55.099998,0,68.199997,69.0,66.0
20160723110000,273.0,269.850006,53.541668,48,55.099998,0,68.599998,69.0,66.0
20160723111500,273.0,280.350006,55.625001,49,55.099998,0,68.699997,69.0,66.0
20160723113000,273.0,277.200012,55.000002,49,55.099998,0,69.099998,69.0,66.0
20160723114500,273.0,277.200012,55.000002,50,54.5,0,69.199997,69.0,66.0
20160723120000,273.0,280.350006,55.625001,50,54.5,0,69.199997,69.0,66.0
20160723121500,273.0,288.75,57.291667,51,54.5,0,69.300003,69.0,66.0
20160723123000,273.0,288.75,57.291667,51,54.5,0,69.099998,69.0,66.0
20160723124500,273.0,292.950012,58.125002,51,54.5,0,69.0,69.0,66.0
20160723130000,273.0,289.799988,57.499998,51,54.5,0,69.099998,69.0,66.0
20160723131500,273.0,289.799988,57.499998,51,54.5,0,68.900002,69.0,66.0
20160723133000,273.0,292.950012,58.125002,51,54.5,0,68.699997,69.0,66.0
20160723134500,273.0,289.799988,57.499998,51,54.5,0,68.699997,69.0,66.0
20160723140000,273.0,289.799988,57.499998,51,54.5,0,68.699997,69.0,66.0
20160723141500,273.0,289.799988,57.499998,51,54.5,0,68.699997,69.0,66.0
20160723143000,273.0,289.799988,57.499998,51,54.5,0,68.5,69.0,66.0
20160723144500,273.0,289.799988,57.499998,51,54.5,0,68.300003,69.0,66.0
20160723150000,273.0,289.799988,57.499998,51,54.5,0,68.300003,69.0,66.0
20160723151500,273.0,289.799988,57.499998,51,54.5,0,68.199997,69.0,66.0
20160723153000,273.0,289.799988,57.499998,51,54.5,0,68.099998,69.0,66.0
20160723154500,273.0,289.799988,57.499998,50,54.5,0,68.099998,69.0,66.0
20160723160000,273.0,289.799988,57.499998,50,54.5,0,68.099998,69.0,66.0
20160723161500,273.0,289.799988,57.499998,50,54.5,0,68.199997,69.0,66.0
20160723163000,273.0,292.950012,58.125002,50,54.5,0,68.199997,69.0,66.0
20160723164500,273.0,289.799988,57.499998,50,54.5,0,68.099998,69.0,66.0
20160723170000,273.0,289.799988,57.499998,50,54.5,0,68.099998,69.0,66.0
20160723171500,273.0,289.799988,57.499998,50,54.5,0,68.199997,69.0,66.0
20160723173000,273.0,284.549988,56.458331,50,54.5,0,68.300003,69.0,66.0
20160723174500,273.0,288.75,57.291667,50,54.5,0,68.400002,69.0,66.0
20160723180000,273.0,285.600006,56.666668,47,54.5,0,68.400002,69.0,66.0
20160723181500,273.0,289.799988,57.499998,47,54.5,0,68.400002,69.0,66.0
20160723183000,273.0,289.799988,57.499998,47,54.5,0,68.5,69.0,66.0
20160723184500,273.0,292.950012,58.125002,47,54.5,0,68.900002,69.0,66.0
20160723190000,273.0,289.799988,57.499998,47,54.5,0,69.199997,69.0,66.0
20160723191500,273.0,299.25,59.375,48,54.5,0,69.300003,69.0,66.0
20160723193000,273.0,339.149994,67.291665,53,54.5,0,69.400002,69.0,66.0
20160723194500,273.0,375.899994,74.583332,57,54.5,0,69.400002,69.0,66.0
20160723200000,273.0,394.799988,78.333331,60,54.5,0,69.300003,69.0,66.0
20160723201500,273.0,394.799988,78.333331,60,53.900002,0,69.099998,69.0,66.0
20160723203000,273.0,399.0,79.166667,60,53.900002,0,68.900002,69.0,66.0
20160723204500,273.0,399.0,79.166667,60,53.900002,0,68.699997,69.0,66.0
20160723210000,273.0,375.899994,74.583332,57,53.900002,0,68.599998,69.0,66.0
20160723211500,273.0,365.399994,72.499999,56,53.900002,0,68.800003,69.0,66.0
20160723213000,273.0,336.0,66.666667,53,53.900002,0,68.599998,69.0,66.0
20160723214500,273.0,312.899994,62.083332,49,53.900002,0,68.599998,69.0,66.0
20160723220000,273.0,299.25,59.375,47,53.900002,0,68.599998,69.0,66.0
20160723221500,273.0,288.75,57.291667,46,53.900002,0,68.599998,69.0,66.0
20160723223000,273.0,288.75,57.291667,46,53.900002,0,68.199997,69.0,66.0
20160723224500,273.0,288.75,57.291667,46,53.900002,0,68.099998,69.0,66.0
20160723230000,273.0,288.75,57.291667,46,53.900002,0,68.199997,69.0,66.0
20160723231500,273.0,284.549988,56.458331,46,53.900002,0,68.300003,69.0,66.0
20160723233000,273.0,287.700012,57.083336,46,53.900002,0,68.400002,69.0,66.0
20160723234500,273.0,287.700012,57.083336,46,53.900002,0,68.400002,69.0,66.0
20160724000000,273.0,287.700012,57.083336,46,53.900002,0,68.199997,69.0,66.0
20160724001500,273.0,287.700012,57.083336,46,53.900002,0,68.099998,69.0,66.0
20160724003000,273.0,287.700012,57.083336,46,53.900002,0,68.0,69.0,66.0
20160724004500,273.0,287.700012,57.083336,46,53.900002,0,67.900002,69.0,66.0
20160724010000,273.0,287.700012,57.083336,46,53.099998,0,67.800003,69.0,66.0
20160724011500,273.0,287.700012,57.083336,46,53.099998,0,67.699997,69.0,66.0
20160724013000,273.0,287.700012,57.083336,46,53.099998,0,67.699997,69.0,66.0
20160724014500,273.0,283.5,56.25,46,53.099998,0,67.699997,69.0,66.0
20160724020000,273.0,283.5,56.25,46,53.099998,0,67.599998,69.0,66.0
20160724021500,273.0,283.5,56.25,46,53.099998,0,67.599998,69.0,66.0
20160724023000,273.0,283.5,56.25,46,53.099998,0,67.400002,69.0,66.0
20160724024500,273.0,283.5,56.25,46,53.099998,0,67.300003,69.0,66.0
20160724030000,273.0,287.700012,57.083336,46,53.099998,0,67.300003,69.0,66.0
20160724031500,273.0,287.700012,57.083336,46,53.099998,0,67.199997,69.0,66.0
20160724033000,273.0,287.700012,57.083336,46,53.099998,0,67.199997,69.0,66.0
20160724034500,273.0,287.700012,57.083336,46,53.099998,0,67.099998,69.0,66.0
20160724040000,273.0,287.700012,57.083336,46,53.099998,0,67.099998,69.0,66.0
20160724041500,273.0,287.700012,57.083336,46,52.299999,0,67.0,69.0,66.0
20160724043000,273.0,287.700012,57.083336,46,52.299999,0,66.900002,69.0,66.0
20160724044500,273.0,287.700012,57.083336,46,52.299999,0,66.800003,69.0,66.0
20160724050000,273.0,287.700012,57.083336,46,52.299999,0,66.699997,69.0,66.0
20160724051500,273.0,287.700012,57.083336,46,52.299999,0,66.699997,69.0,66.0
20160724053000,273.0,287.700012,57.083336,46,52.299999,0,66.599998,69.0,66.0
20160724054500,273.0,287.700012,57.083336,46,52.299999,0,66.599998,69.0,66.0
20160724060000,273.0,287.700012,57.083336,46,52.299999,0,66.599998,69.0,66.0
20160724061500,273.0,287.700012,57.083336,46,52.299999,0,66.599998,69.0,66.0
20160724063000,273.0,287.700012,57.083336,46,52.299999,0,66.599998,69.0,66.0
20160724064500,273.0,287.700012,57.083336,46,52.299999,0,66.5,69.0,66.0
20160724070000,273.0,287.700012,57.083336,46,52.299999,0,66.400002,69.0,66.0
20160724071500,273.0,287.700012,57.083336,46,52.299999,0,66.400002,69.0,66.0
20160724073000,273.0,287.700012,57.083336,46,52.299999,0,66.300003,69.0,66.0
20160724074500,273.0,287.700012,57.083336,46,53.099998,0,66.300003,69.0,66.0
20160724080000,273.0,287.700012,57.083336,46,53.099998,0,66.300003,69.0,66.0
20160724081500,273.0,283.5,56.25,46,53.099998,0,66.300003,69.0,66.0
20160724083000,273.0,283.5,56.25,46,53.099998,0,66.400002,69.0,66.0
20160724084500,273.0,280.350006,55.625001,46,53.099998,0,66.400002,69.0,66.0
20160724090000,273.0,280.350006,55.625001,46,53.099998,0,66.5,69.0,66.0
20160724091500,273.0,255.149994,50.624999,46,53.900002,0,66.599998,69.0,66.0
20160724093000,273.0,255.149994,50.624999,46,53.900002,0,66.699997,69.0,66.0
20160724094500,273.0,255.149994,50.624999,46,53.900002,0,66.900002,69.0,66.0
20160724100000,273.0,255.149994,50.624999,46,53.900002,0,66.900002,69.0,66.0
20160724101500,273.0,258.299988,51.249998,47,53.900002,0,67.099998,69.0,66.0
20160724103000,273.0,258.299988,51.249998,47,53.900002,0,67.099998,69.0,66.0
20160724104500,273.0,258.299988,51.249998,47,54.700001,0,67.199997,69.0,66.0
20160724110000,273.0,258.299988,51.249998,47,54.700001,0,67.300003,69.0,66.0
20160724111500,273.0,258.299988,51.249998,47,54.700001,0,67.400002,69.0,66.0
20160724113000,273.0,269.850006,53.541668,48,54.700001,0,67.400002,69.0,66.0
20160724114500,273.0,269.850006,53.541668,48,54.700001,0,67.400002,69.0,66.0
20160724120000,273.0,269.850006,53.541668,48,54.700001,0,67.699997,69.0,66.0
20160724121500,273.0,266.700012,52.916669,48,54.700001,0,67.900002,69.0,66.0
20160724123000,273.0,270.899994,53.749999,49,55.5,0,68.300003,69.0,66.0
20160724124500,273.0,274.049988,54.374998,49,55.5,0,68.400002,69.0,66.0
20160724130000,273.0,274.049988,54.374998,49,55.5,0,68.599998,69.0,66.0
20160724131500,273.0,270.899994,53.749999,49,55.5,0,68.800003,69.0,66.0
20160724133000,273.0,274.049988,54.374998,49,55.5,0,68.900002,69.0,66.0
20160724134500,273.0,274.049988,54.374998,49,55.5,0,68.900002,69.0,66.0
20160724140000,273.0,274.049988,54.374998,49,55.5,0,69.099998,69.0,66.0
20160724141500,273.0,274.049988,54.374998,49,55.5,0,69.199997,69.0,66.0
20160724143000,273.0,274.049988,54.374998,49,55.5,0,69.199997,69.0,66.0
20160724144500,273.0,295.049988,58.541664,51,55.5,0,69.300003,69.0,66.0
20160724150000,273.0,336.0,66.666667,56,55.5,0,69.400002,69.0,66.0
20160724151500,273.0,431.549988,85.624998,71,55.5,0,69.699997,69.0,66.0
20160724153000,273.0,464.100006,92.083335,80,55.5,0,69.400002,69.0,66.0
20160724154500,273.0,456.75,90.625,77,55.5,0,69.199997,69.0,66.0
20160724160000,273.0,456.75,90.625,77,54.700001,0,69.0,69.0,66.0
20160724161500,273.0,456.75,90.625,77,54.700001,0,69.0,69.0,66.0
20160724163000,273.0,456.75,90.625,76,54.700001,0,68.800003,69.0,66.0
20160724164500,273.0,456.75,90.625,76,54.700001,0,68.900002,69.0,66.0
20160724170000,273.0,456.75,90.625,76,54.700001,0,68.800003,69.0,66.0
20160724171500,273.0,448.350006,88.958335,75,54.700001,0,68.699997,69.0,66.0
20160724173000,273.0,439.950012,87.291669,73,54.700001,0,68.699997,69.0,66.0
20160724174500,273.0,404.25,80.208333,67,53.900002,0,68.599998,69.0,66.0
20160724180000,273.0,404.25,80.208333,66,53.900002,0,68.699997,69.0,66.0
20160724181500,273.0,382.200012,75.833336,62,53.900002,0,68.699997,69.0,66.0
20160724183000,273.0,382.200012,75.833336,62,53.900002,0,68.900002,69.0,66.0
20160724184500,273.0,382.200012,75.833336,62,53.900002,0,68.900002,69.0,66.0
20160724190000,273.0,382.200012,75.833336,62,53.900002,0,68.900002,69.0,66.0
20160724191500,273.0,407.399994,80.833332,62,53.900002,0,68.900002,69.0,66.0
20160724193000,273.0,407.399994,80.833332,61,53.900002,0,68.900002,69.0,66.0
20160724194500,273.0,397.950012,78.958336,60,53.900002,0,68.800003,69.0,66.0
20160724200000,273.0,392.700012,77.916669,59,53.900002,0,68.699997,69.0,66.0
20160724201500,273.0,383.25,76.041667,58,53.900002,0,68.699997,69.0,66.0
20160724203000,273.0,369.600006,73.333335,56,53.900002,0,68.699997,69.0,66.0
20160724204500,273.0,361.200012,71.666669,55,53.900002,0,68.699997,69.0,66.0
20160724210000,273.0,329.700012,65.416669,50,53.900002,0,68.599998,69.0,66.0
20160724211500,273.0,310.799988,61.666664,48,53.900002,0,68.599998,69.0,66.0
20160724213000,273.0,295.049988,58.541664,46,53.900002,0,68.599998,69.0,66.0
20160724214500,273.0,285.600006,56.666668,46,53.900002,0,68.599998,69.0,66.0
20160724220000,273.0,289.799988,57.499998,45,53.900002,0,68.699997,69.0,66.0
20160724221500,273.0,283.5,56.25,45,53.900002,0,68.699997,69.0,66.0
20160724223000,273.0,283.5,56.25,45,53.900002,0,68.699997,69.0,66.0
20160724224500,273.0,283.5,56.25,45,53.900002,0,68.900002,69.0,66.0
20160724230000,273.0,283.5,56.25,45,53.900002,0,68.900002,69.0,66.0
20160724231500,273.0,277.200012,55.000002,45,53.900002,0,69.199997,69.0,66.0
20160724233000,273.0,280.350006,55.625001,45,53.900002,0,69.099998,69.0,66.0
20160724234500,273.0,288.75,57.291667,46,53.099998,0,69.0,69.0,66.0
20160725000000,273.0,288.75,57.291667,46,53.099998,0,69.0,69.0,66.0
20160725001500,273.0,288.75,57.291667,46,53.099998,0,69.199997,69.0,66.0
20160725003000,273.0,288.75,57.291667,46,53.099998,0,68.900002,69.0,66.0
20160725004500,273.0,288.75,57.291667,46,53.099998,0,68.699997,69.0,66.0
20160725010000,273.0,288.75,57.291667,46,52.299999,0,68.699997,69.0,66.0
20160725011500,273.0,288.75,57.291667,46,52.299999,0,68.199997,69.0,66.0
20160725013000,273.0,288.75,57.291667,46,52.299999,0,68.199997,69.0,66.0
20160725014500,273.0,288.75,57.291667,46,52.299999,0,67.900002,69.0,66.0
20160725020000,273.0,288.75,57.291667,46,52.299999,0,67.900002,69.0,66.0
20160725021500,273.0,288.75,57.291667,46,52.299999,0,68.0,69.0,66.0
20160725023000,273.0,288.75,57.291667,46,52.299999,0,67.900002,69.0,66.0
20160725024500,273.0,288.75,57.291667,46,52.299999,0,67.699997,69.0,66.0
20160725030000,273.0,285.600006,56.666668,46,52.299999,0,67.599998,69.0,66.0
20160725031500,273.0,288.75,57.291667,46,52.299999,0,67.699997,69.0,66.0
20160725033000,273.0,285.600006,56.666668,46,52.299999,0,67.699997,69.0,66.0
20160725034500,273.0,288.75,57.291667,46,52.299999,0,67.099998,69.0,66.0
20160725040000,273.0,285.600006,56.666668,46,52.299999,0,67.099998,69.0,66.0
20160725041500,273.0,289.799988,57.499998,46,52.299999,0,66.900002,69.0,66.0
20160725043000,273.0,289.799988,57.499998,46,52.299999,0,67.0,69.0,66.0
20160725044500,273.0,289.799988,57.499998,46,52.299999,0,66.800003,69.0,66.0
20160725050000,273.0,289.799988,57.499998,45,52.299999,0,66.900002,69.0,66.0
20160725051500,273.0,285.600006,56.666668,45,52.299999,0,66.900002,69.0,66.0
20160725053000,273.0,282.450012,56.041669,45,52.299999,0,66.800003,69.0,66.0
20160725054500,273.0,282.450012,56.041669,45,52.299999,0,66.800003,69.0,66.0
20160725060000,273.0,282.450012,56.041669,45,52.299999,0,66.699997,69.0,66.0
20160725061500,273.0,282.450012,56.041669,45,52.299999,0,66.699997,69.0,66.0
20160725063000,273.0,282.450012,56.041669,45,52.299999,0,66.699997,69.0,66.0
20160725064500,273.0,279.299988,55.416664,45,52.299999,0,66.900002,69.0,66.0
20160725070000,273.0,283.5,56.25,45,52.299999,0,66.800003,69.0,66.0
20160725071500,273.0,283.5,56.25,46,52.299999,0,66.699997,68.800003,65.800003
20160725073000,273.0,283.5,56.25,46,52.299999,0,66.599998,68.900002,65.900002
20160725074500,273.0,283.5,56.25,46,53.099998,0,66.5,68.900002,65.900002
20160725080000,273.0,283.5,56.25,46,53.099998,0,66.400002,68.900002,65.900002
20160725081500,273.0,283.5,56.25,46,53.099998,0,66.5,68.900002,65.900002
20160725083000,273.0,283.5,56.25,46,53.099998,0,66.400002,68.900002,65.900002
20160725084500,273.0,287.700012,57.083336,46,53.099998,0,66.400002,68.900002,65.900002
20160725090000,273.0,283.5,56.25,46,53.099998,0,66.400002,68.900002,65.900002
20160725091500,273.0,283.5,56.25,46,53.900002,0,66.5,68.900002,65.900002
20160725093000,273.0,279.299988,55.416664,46,85.599998,100,68.099998,72.800003,69.800003
20160725094500,273.0,279.299988,55.416664,46,92.300003,100,69.300003,73.199997,70.199997
20160725100000,273.0,279.299988,55.416664,46,82.099998,100,70.099998,73.199997,70.199997
20160725101500,273.0,282.450012,56.041669,46,56.400002,0,70.199997,73.199997,70.199997
20160725103000,273.0,282.450012,56.041669,46,55.5,100,69.5,73.199997,70.199997
20160725104500,273.0,279.299988,55.416664,46,67.5,100,69.300003,73.199997,70.199997
20160725110000,273.0,279.299988,55.416664,46,69.199997,100,70.0,73.199997,70.199997
20160725111500,273.0,279.299988,55.416664,46,71.599998,100,70.199997,73.199997,70.199997
20160725113000,273.0,279.299988,55.416664,46,70.199997,100,70.400002,73.199997,70.199997
20160725114500,273.0,279.299988,55.416664,46,56.0,0,70.199997,73.199997,70.199997
20160725120000,273.0,282.450012,56.041669,46,56.0,100,69.599998,73.199997,70.199997
20160725121500,273.0,282.450012,56.041669,46,62.799999,100,69.199997,73.199997,70.199997
20160725123000,273.0,279.299988,55.416664,46,66.400002,100,69.900002,73.199997,70.199997
20160725124500,273.0,282.450012,56.041669,46,66.400002,100,69.800003,73.199997,70.199997
20160725130000,273.0,282.450012,56.041669,46,72.0,100,69.800003,73.199997,70.199997
20160725131500,273.0,282.450012,56.041669,46,70.099998,100,70.300003,73.199997,70.199997
20160725133000,273.0,282.450012,56.041669,46,67.699997,100,70.300003,73.199997,70.199997
20160725134500,273.0,282.450012,56.041669,46,65.300003,100,70.199997,73.199997,70.199997
20160725140000,273.0,282.450012,56.041669,46,77.400002,0,70.5,73.199997,70.199997
20160725141500,273.0,488.25,96.875,72,54.700001,0,69.099998,68.0,64.300003
20160725143000,273.0,472.5,93.75,70,54.700001,0,68.699997,68.0,64.400002
20160725144500,273.0,488.25,96.875,72,54.700001,0,68.5,68.0,64.300003
20160725150000,273.0,488.25,96.875,72,54.700001,0,68.300003,68.0,64.300003
20160725151500,273.0,488.25,96.875,72,54.700001,0,68.099998,68.0,64.300003
20160725153000,273.0,488.25,96.875,72,54.700001,0,67.800003,68.0,64.300003
20160725154500,273.0,472.5,93.75,72,54.700001,0,67.699997,68.0,64.300003
20160725160000,273.0,479.850006,95.208335,72,54.700001,0,67.699997,68.0,64.300003
20160725161500,273.0,456.75,90.625,67,54.700001,0,67.599998,68.0,64.300003
20160725163000,273.0,439.950012,87.291669,65,54.700001,0,67.599998,68.0,64.300003
20160725164500,273.0,412.649994,81.874999,61,54.700001,0,67.599998,68.0,64.300003
20160725170000,273.0,394.799988,78.333331,59,54.700001,0,67.699997,68.0,64.300003
20160725171500,273.0,381.149994,75.624999,57,54.700001,0,67.699997,68.0,64.300003
20160725173000,273.0,381.149994,75.624999,57,53.900002,0,67.699997,68.0,64.300003
20160725174500,273.0,372.75,73.958333,56,53.900002,0,67.699997,68.0,64.300003
20160725180000,273.0,358.049988,71.041664,55,53.900002,0,67.800003,68.0,64.300003
20160725181500,273.0,362.25,71.875,55,53.900002,0,67.800003,68.0,64.300003
20160725183000,273.0,362.25,71.875,55,53.900002,0,67.800003,68.0,64.300003
20160725184500,273.0,362.25,71.875,55,53.900002,0,67.699997,68.0,64.300003
20160725190000,273.0,351.75,69.791667,53,53.900002,0,67.800003,68.0,64.300003
20160725191500,273.0,355.950012,70.625002,53,53.900002,0,67.800003,68.0,64.300003
20160725193000,273.0,355.950012,70.625002,53,53.900002,0,67.699997,68.0,64.300003
20160725194500,273.0,343.350006,68.125001,52,53.900002,0,67.699997,68.0,64.300003
20160725200000,273.0,330.75,65.625,50,53.900002,0,67.699997,68.0,64.300003
20160725201500,273.0,315.0,62.5,48,53.099998,0,67.699997,68.0,64.300003
20160725203000,273.0,315.0,62.5,48,53.099998,0,67.699997,68.0,64.300003
20160725204500,273.0,292.950012,58.125002,46,53.099998,0,67.699997,68.0,64.300003
20160725210000,273.0,288.75,57.291667,46,53.099998,0,67.800003,68.0,64.300003
20160725211500,273.0,292.950012,58.125002,46,53.099998,0,67.800003,68.0,64.300003
20160725213000,273.0,284.549988,56.458331,45,53.099998,0,67.800003,68.0,64.300003
20160725214500,273.0,287.700012,57.083336,45,53.099998,0,67.800003,68.0,64.300003
20160725220000,273.0,287.700012,57.083336,45,53.099998,0,67.699997,68.0,64.300003
20160725221500,273.0,284.549988,56.458331,45,53.099998,0,67.699997,68.0,64.300003
20160725223000,273.0,284.549988,56.458331,45,53.099998,0,67.699997,68.0,64.300003
20160725224500,273.0,284.549988,56.458331,45,53.099998,0,67.699997,68.0,64.300003
20160725230000,273.0,284.549988,56.458331,45,53.099998,0,67.599998,68.0,64.300003
20160725231500,273.0,288.75,57.291667,45,53.099998,0,67.699997,68.0,64.300003
20160725233000,273.0,285.600006,56.666668,45,53.099998,0,67.599998,68.0,64.300003
20160725234500,273.0,285.600006,56.666668,45,53.099998,0,67.5,68.0,64.300003
20160726000000,273.0,285.600006,56.666668,45,53.099998,0,67.400002,68.0,64.300003
20160726001500,273.0,285.600006,56.666668,45,53.099998,0,67.400002,68.0,64.300003
20160726003000,273.0,285.600006,56.666668,45,53.099998,0,67.400002,68.0,64.300003
20160726004500,273.0,285.600006,56.666668,45,53.099998,0,67.400002,68.0,64.300003
20160726010000,273.0,285.600006,56.666668,45,53.099998,0,67.300003,68.0,64.300003
20160726011500,273.0,285.600006,56.666668,45,52.299999,0,67.199997,68.0,64.300003
20160726013000,273.0,285.600006,56.666668,45,52.299999,0,67.199997,68.0,64.300003
20160726014500,273.0,285.600006,56.666668,45,52.299999,0,67.199997,68.0,64.300003
20160726020000,273.0,285.600006,56.666668,45,52.299999,0,67.099998,68.0,64.300003
20160726021500,273.0,285.600006,56.666668,45,52.299999,0,67.099998,68.0,64.300003
20160726023000,273.0,288.75,57.291667,45,52.299999,0,67.099998,68.0,64.300003
20160726024500,273.0,284.549988,56.458331,45,52.299999,0,67.099998,68.0,64.300003
20160726030000,273.0,284.549988,56.458331,45,52.299999,0,67.0,68.0,64.300003
20160726031500,273.0,284.549988,56.458331,45,52.299999,0,67.0,68.0,64.300003
20160726033000,273.0,284.549988,56.458331,45,52.299999,0,66.900002,68.0,64.300003
20160726034500,273.0,287.700012,57.083336,45,52.299999,0,66.800003,68.0,64.300003
20160726040000,273.0,283.5,56.25,45,52.299999,0,66.900002,68.0,64.300003
20160726041500,273.0,287.700012,57.083336,45,52.299999,0,66.900002,68.0,64.300003
20160726043000,273.0,287.700012,57.083336,45,52.299999,0,66.900002,68.0,64.300003
20160726044500,273.0,287.700012,57.083336,45,52.299999,0,66.900002,68.0,64.300003
20160726050000,273.0,287.700012,57.083336,45,52.299999,0,66.800003,68.0,64.300003
20160726051500,273.0,287.700012,57.083336,45,52.299999,0,66.800003,68.0,64.300003
20160726053000,273.0,287.700012,57.083336,45,52.299999,0,66.699997,68.0,64.300003
20160726054500,273.0,287.700012,57.083336,45,52.299999,0,66.699997,68.0,64.300003
20160726060000,273.0,287.700012,57.083336,45,52.299999,0,66.699997,68.0,64.300003
20160726061500,273.0,284.549988,56.458331,45,52.299999,0,66.400002,68.0,64.300003
20160726063000,273.0,284.549988,56.458331,45,52.299999,0,66.5,68.0,64.300003
20160726064500,273.0,295.049988,58.541664,45,52.299999,0,66.400002,68.0,64.300003
20160726070000,273.0,263.549988,52.291664,45,52.299999,0,66.5,68.0,64.300003
20160726071500,273.0,263.549988,52.291664,45,52.299999,0,66.300003,68.0,64.300003
20160726073000,273.0,263.549988,52.291664,45,52.299999,0,66.400002,68.0,64.300003
20160726074500,273.0,263.549988,52.291664,45,52.299999,0,66.300003,68.0,64.300003
20160726080000,273.0,263.549988,52.291664,45,52.299999,0,66.400002,68.0,64.300003
20160726081500,273.0,266.700012,52.916669,45,52.299999,0,66.400002,68.0,64.300003
20160726083000,273.0,266.700012,52.916669,45,52.299999,0,66.300003,68.0,64.300003
20160726084500,273.0,263.549988,52.291664,45,52.299999,0,66.5,68.0,64.300003
20160726090000,273.0,263.549988,52.291664,45,52.299999,0,66.5,68.0,64.300003
20160726091500,273.0,270.899994,53.749999,46,53.099998,0,66.400002,68.0,64.300003
20160726093000,273.0,270.899994,53.749999,46,53.099998,0,66.400002,68.0,64.300003
20160726094500,273.0,263.549988,52.291664,46,53.099998,0,66.300003,68.0,64.300003
20160726100000,273.0,267.75,53.125,46,53.099998,0,66.199997,68.0,64.300003
20160726101500,273.0,270.899994,53.749999,46,53.099998,0,66.300003,68.0,64.300003
20160726103000,273.0,266.700012,52.916669,46,53.099998,0,66.300003,68.0,64.300003
20160726104500,273.0,263.549988,52.291664,46,53.099998,0,66.5,68.0,64.300003
20160726110000,273.0,256.200012,50.833336,46,53.099998,0,66.5,68.0,64.300003
20160726111500,273.0,256.200012,50.833336,46,53.900002,0,66.599998,68.0,64.300003
20160726113000,273.0,256.200012,50.833336,46,53.900002,0,66.699997,68.0,64.300003
20160726114500,273.0,259.350006,51.458335,46,53.900002,0,66.699997,68.0,64.300003
20160726120000,273.0,262.5,52.083333,46,53.900002,0,66.699997,68.0,64.300003
20160726121500,273.0,271.950012,53.958336,46,53.900002,0,66.800003,68.0,64.300003
20160726123000,273.0,271.950012,53.958336,46,53.900002,0,66.699997,68.0,64.300003
20160726124500,273.0,267.75,53.125,46,53.099998,0,66.599998,68.0,64.300003
20160726130000,273.0,270.899994,53.749999,46,53.099998,0,66.599998,68.0,64.300003
20160726131500,273.0,270.899994,53.749999,46,53.099998,0,66.699997,68.0,64.300003
20160726133000,273.0,270.899994,53.749999,46,53.099998,0,66.599998,68.0,64.300003
20160726134500,273.0,270.899994,53.749999,46,53.099998,0,66.599998,68.0,64.300003
20160726140000,273.0,270.899994,53.749999,46,53.099998,0,66.800003,68.0,64.300003
20160726141500,273.0,270.899994,53.749999,46,53.099998,0,66.800003,68.0,64.300003
20160726143000,273.0,270.899994,53.749999,46,53.099998,0,66.699997,68.0,64.300003
20160726144500,273.0,270.899994,53.749999,46,53.700001,0,66.800003,68.0,64.300003
20160726150000,273.0,270.899994,53.749999,46,53.700001,0,66.900002,68.0,64.300003
20160726151500,273.0,267.75,53.125,46,53.700001,0,66.900002,68.0,64.300003
20160726153000,273.0,271.950012,53.958336,46,53.099998,0,67.0,68.0,64.300003
20160726154500,273.0,271.950012,53.958336,46,53.099998,0,66.900002,68.0,64.300003
20160726160000,273.0,271.950012,53.958336,46,53.099998,0,66.900002,68.0,64.300003
20160726161500,273.0,271.950012,53.958336,46,53.099998,0,66.699997,68.0,64.300003
20160726163000,273.0,271.950012,53.958336,46,53.099998,0,66.699997,68.0,64.300003
20160726164500,273.0,271.950012,53.958336,46,53.099998,0,66.599998,68.0,64.300003
20160726170000,273.0,271.950012,53.958336,46,53.099998,0,66.400002,68.0,64.300003
20160726171500,273.0,271.950012,53.958336,46,53.099998,0,66.400002,68.0,64.300003
20160726173000,273.0,271.950012,53.958336,46,53.099998,0,66.599998,68.0,64.300003
20160726174500,273.0,271.950012,53.958336,46,53.099998,0,66.400002,68.0,64.300003
20160726180000,273.0,271.950012,53.958336,46,53.099998,0,66.300003,68.0,64.300003
20160726181500,273.0,275.100006,54.583335,46,53.099998,0,66.400002,68.0,64.300003
20160726183000,273.0,270.899994,53.749999,46,53.099998,0,66.300003,68.0,64.300003
20160726184500,273.0,270.899994,53.749999,46,53.099998,0,66.300003,68.0,64.300003
20160726190000,273.0,270.899994,53.749999,46,53.099998,0,66.199997,68.0,64.300003
20160726191500,273.0,270.899994,53.749999,46,53.099998,0,66.400002,68.0,64.300003
20160726193000,273.0,267.75,53.125,46,53.099998,0,66.699997,68.0,64.300003
20160726194500,273.0,270.899994,53.749999,46,52.400002,0,66.800003,68.0,64.300003
20160726200000,273.0,270.899994,53.749999,46,52.400002,0,66.800003,68.0,64.300003
20160726201500,273.0,270.899994,53.749999,46,52.400002,0,66.900002,68.0,64.300003
20160726203000,273.0,267.75,53.125,46,52.400002,0,66.900002,68.0,64.300003
20160726204500,273.0,267.75,53.125,46,52.400002,0,66.900002,68.0,64.300003
20160726210000,273.0,270.899994,53.749999,46,52.400002,0,67.0,68.0,64.300003
20160726211500,273.0,270.899994,53.749999,46,52.400002,0,67.099998,68.0,64.300003
20160726213000,273.0,270.899994,53.749999,46,52.400002,0,67.099998,68.0,64.300003
20160726214500,273.0,256.200012,50.833336,46,52.400002,0,67.199997,68.0,64.300003
20160726220000,273.0,270.899994,53.749999,47,52.400002,0,67.199997,68.0,64.300003
20160726221500,273.0,270.899994,53.749999,47,52.400002,0,67.199997,68.0,64.300003
20160726223000,273.0,270.899994,53.749999,47,52.400002,0,66.699997,68.0,64.300003
20160726224500,273.0,270.899994,53.749999,47,52.400002,0,66.800003,68.0,64.300003
20160726230000,273.0,270.899994,53.749999,47,52.400002,0,67.0,68.0,64.300003
20160726231500,273.0,274.049988,54.374998,47,52.400002,0,67.099998,68.0,64.300003
20160726233000,273.0,274.049988,54.374998,47,52.400002,0,67.099998,68.0,64.300003
20160726234500,273.0,270.899994,53.749999,46,52.400002,0,67.199997,68.0,64.300003
20160727000000,273.0,270.899994,53.749999,46,52.400002,0,67.099998,68.0,64.300003
20160727001500,273.0,270.899994,53.749999,46,52.400002,0,67.099998,68.0,64.300003
20160727003000,273.0,270.899994,53.749999,46,52.400002,0,67.099998,68.0,64.300003
20160727004500,273.0,270.899994,53.749999,46,52.400002,0,67.099998,68.0,64.300003
20160727010000,273.0,270.899994,53.749999,46,52.400002,0,67.099998,68.0,64.300003
20160727011500,273.0,309.75,61.458333,49,52.400002,0,66.800003,69.0,66.0
20160727013000,273.0,270.899994,53.749999,46,52.400002,0,66.900002,69.0,66.0
20160727014500,273.0,280.350006,55.625001,46,52.400002,0,66.900002,69.0,66.0
20160727020000,273.0,292.950012,58.125002,46,52.400002,0,66.800003,69.0,66.0
20160727021500,273.0,279.299988,55.416664,46,52.400002,0,66.900002,69.0,66.0
20160727023000,273.0,283.5,56.25,46,52.400002,0,66.800003,69.0,66.0
20160727024500,273.0,283.5,56.25,46,52.400002,0,66.800003,69.0,66.0
20160727030000,273.0,283.5,56.25,46,52.400002,0,66.800003,69.0,66.0
20160727031500,273.0,283.5,56.25,46,52.400002,0,66.699997,69.0,66.0
20160727033000,273.0,283.5,56.25,46,52.400002,0,66.300003,69.0,66.0
20160727034500,273.0,283.5,56.25,46,52.400002,0,66.099998,69.0,66.0
20160727040000,273.0,283.5,56.25,46,52.400002,0,66.0,69.0,66.0
20160727041500,273.0,283.5,56.25,46,52.400002,0,65.800003,69.0,66.0
20160727043000,273.0,283.5,56.25,46,51.799999,100,66.0,69.0,66.0
20160727044500,273.0,283.5,56.25,46,51.799999,100,65.800003,69.0,66.0
20160727050000,273.0,283.5,56.25,46,51.799999,100,66.099998,69.0,66.0
20160727051500,273.0,283.5,56.25,46,51.799999,100,66.099998,69.0,66.0
20160727053000,273.0,283.5,56.25,46,51.799999,0,66.300003,69.0,66.0
20160727054500,273.0,283.5,56.25,46,51.799999,0,66.199997,69.0,66.0
20160727060000,273.0,283.5,56.25,46,51.799999,0,66.199997,69.0,66.0
20160727061500,273.0,283.5,56.25,46,51.799999,0,66.099998,69.0,66.0
20160727063000,273.0,283.5,56.25,46,51.799999,100,65.699997,69.0,66.0
20160727064500,273.0,287.700012,57.083336,46,51.799999,100,65.5,69.0,66.0
20160727070000,273.0,284.549988,56.458331,46,51.799999,100,65.5,69.0,66.0
20160727071500,273.0,284.549988,56.458331,46,51.799999,100,65.300003,69.0,66.0
20160727073000,273.0,287.700012,57.083336,46,56.700001,100,65.5,69.0,66.0
20160727074500,273.0,287.700012,57.083336,46,69.599998,100,65.800003,69.0,66.0
20160727080000,273.0,283.5,56.25,43,89.900002,100,66.699997,70.400002,67.400002
20160727081500,273.0,283.5,56.25,44,58.900002,0,67.699997,70.400002,67.400002
20160727083000,273.0,283.5,56.25,44,51.799999,100,66.800003,70.400002,67.400002
20160727084500,273.0,283.5,56.25,44,51.799999,100,66.599998,70.400002,67.400002
20160727090000,273.0,283.5,56.25,44,69.5,100,66.900002,70.400002,67.400002
20160727091500,273.0,283.5,56.25,44,70.5,100,67.300003,70.400002,67.400002
20160727093000,273.0,283.5,56.25,44,70.5,100,67.599998,70.400002,67.400002
20160727094500,273.0,283.5,56.25,44,53.099998,0,67.400002,70.400002,67.400002
20160727100000,273.0,255.149994,50.624999,44,51.900002,0,67.199997,70.400002,67.400002
20160727101500,273.0,258.299988,51.249998,45,51.900002,100,67.099998,70.400002,67.400002
20160727103000,273.0,255.149994,50.624999,45,51.900002,100,66.900002,70.400002,67.400002
20160727104500,273.0,258.299988,51.249998,45,52.700001,100,66.900002,70.400002,67.400002
20160727110000,273.0,269.850006,53.541668,45,52.700001,100,66.900002,70.400002,67.400002
20160727111500,273.0,280.350006,55.625001,45,53.900002,100,66.800003,70.400002,67.400002
20160727113000,273.0,280.350006,55.625001,45,62.400002,100,67.099998,70.400002,67.400002
20160727114500,273.0,280.350006,55.625001,45,62.400002,100,67.300003,70.400002,67.400002
20160727120000,273.0,280.350006,55.625001,45,62.400002,100,67.5,70.400002,67.400002
20160727121500,273.0,280.350006,55.625001,45,62.400002,100,67.599998,70.400002,67.400002
20160727123000,273.0,280.350006,55.625001,45,52.700001,0,67.300003,70.400002,67.400002
20160727124500,273.0,280.350006,55.625001,45,51.900002,100,67.099998,70.400002,67.400002
20160727130000,273.0,280.350006,55.625001,45,51.900002,100,66.900002,70.400002,67.400002
20160727131500,273.0,280.350006,55.625001,45,51.900002,100,67.099998,70.400002,67.400002
20160727133000,273.0,280.350006,55.625001,45,52.599998,100,66.900002,70.400002,67.400002
20160727134500,273.0,259.350006,51.458335,45,52.599998,100,66.900002,70.400002,67.400002
20160727140000,273.0,259.350006,51.458335,45,71.5,100,67.099998,70.400002,67.400002
20160727141500,273.0,259.350006,51.458335,45,71.5,100,67.599998,70.400002,67.400002
20160727143000,273.0,259.350006,51.458335,45,53.5,0,67.300003,70.400002,67.400002
20160727144500,273.0,259.350006,51.458335,45,52.700001,100,66.900002,70.400002,67.400002
20160727150000,273.0,259.350006,51.458335,45,52.700001,100,66.699997,70.400002,67.400002
20160727151500,273.0,259.350006,51.458335,45,55.299999,100,66.599998,70.400002,67.400002
20160727153000,273.0,262.5,52.083333,45,70.099998,100,67.199997,70.400002,67.400002
20160727154500,273.0,262.5,52.083333,45,70.099998,100,67.5,70.400002,67.400002
20160727160000,273.0,262.5,52.083333,45,56.400002,0,67.599998,70.400002,67.400002
20160727161500,273.0,262.5,52.083333,45,52.700001,100,67.0,70.400002,67.400002
20160727163000,273.0,262.5,52.083333,45,52.700001,100,66.800003,70.400002,67.400002
20160727164500,273.0,262.5,52.083333,45,55.099998,100,66.599998,70.400002,67.400002
20160727170000,273.0,262.5,52.083333,45,71.599998,100,67.199997,70.400002,67.400002
20160727171500,273.0,258.299988,51.249998,45,69.699997,100,67.5,70.400002,67.400002
20160727173000,273.0,258.299988,51.249998,45,54.5,0,67.400002,70.400002,67.400002
20160727174500,273.0,262.5,52.083333,45,53.099998,100,67.099998,70.400002,67.400002
20160727180000,273.0,262.5,52.083333,45,53.099998,100,66.900002,70.199997,67.199997
