PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727181500,273.0,259.350006,51.458335,45,53.099998,100,66.699997,70.0,67.0
20160727183000,273.0,259.350006,51.458335,45,53.099998,100,66.599998,70.0,67.0
20160727184500,273.0,259.350006,51.458335,45,53.099998,100,66.599998,70.0,67.0
20160727190000,273.0,259.350006,51.458335,45,53.099998,100,66.400002,70.0,67.0
20160727191500,273.0,259.350006,51.458335,45,55.099998,100,66.599998,70.0,67.0
20160727193000,273.0,259.350006,51.458335,45,57.5,100,66.699997,70.0,67.0
20160727194500,273.0,259.350006,51.458335,45,58.299999,100,66.800003,70.0,67.0
20160727200000,273.0,259.350006,51.458335,45,58.299999,100,66.900002,70.0,67.0
20160727201500,273.0,288.75,57.291667,49,54.599998,0,66.900002,69.5,66.5
20160727203000,273.0,285.600006,56.666668,48,53.700001,0,66.800003,69.5,66.5
20160727204500,273.0,288.75,57.291667,48,53.700001,0,66.699997,69.400002,66.400002
20160727210000,273.0,285.600006,56.666668,48,53.700001,0,66.699997,69.400002,66.400002
20160727211500,273.0,285.600006,56.666668,48,53.700001,100,66.599998,69.900002,66.900002
20160727213000,273.0,288.75,57.291667,48,53.700001,100,66.599998,69.900002,66.900002
20160727214500,273.0,280.350006,55.625001,48,53.099998,100,66.599998,69.900002,66.900002
20160727220000,273.0,287.700012,57.083336,48,53.099998,100,66.400002,69.900002,66.900002
20160727221500,273.0,287.700012,57.083336,47,53.099998,100,66.300003,69.900002,66.900002
20160727223000,273.0,287.700012,57.083336,47,53.099998,100,66.300003,69.5,66.5
20160727224500,273.0,287.700012,57.083336,47,53.099998,100,66.300003,69.5,66.5
20160727230000,273.0,284.549988,56.458331,47,53.099998,100,66.099998,69.5,66.5
20160727231500,273.0,287.700012,57.083336,47,53.099998,100,66.099998,69.5,66.5
20160727233000,273.0,284.549988,56.458331,47,53.099998,100,66.199997,69.0,66.0
20160727234500,273.0,287.700012,57.083336,47,53.099998,100,66.0,69.0,66.0
20160728000000,273.0,287.700012,57.083336,47,53.099998,100,66.099998,69.0,66.0
20160728001500,273.0,287.700012,57.083336,47,53.099998,100,65.800003,69.0,66.0
20160728003000,273.0,282.450012,56.041669,47,53.099998,100,65.800003,69.0,66.0
20160728004500,273.0,282.450012,56.041669,47,53.099998,100,65.800003,69.0,66.0
20160728010000,273.0,282.450012,56.041669,47,75.300003,0,66.699997,69.400002,66.400002
20160728011500,273.0,288.75,57.291667,48,52.700001,100,66.300003,69.699997,66.699997
20160728013000,273.0,288.75,57.291667,48,53.5,100,66.199997,69.900002,66.900002
20160728014500,273.0,292.950012,58.125002,48,75.400002,100,66.5,69.900002,66.900002
20160728020000,273.0,284.549988,56.458331,47,63.900002,0,67.199997,69.900002,66.900002
20160728021500,273.0,288.75,57.291667,47,51.900002,100,66.599998,69.900002,66.900002
20160728023000,273.0,288.75,57.291667,47,51.900002,100,66.099998,69.900002,66.900002
20160728024500,273.0,285.600006,56.666668,47,59.200001,100,66.0,69.900002,66.900002
20160728030000,273.0,288.75,57.291667,47,61.5,100,66.400002,69.5,66.5
20160728031500,273.0,288.75,57.291667,47,61.5,100,66.400002,69.900002,66.900002
20160728033000,273.0,285.600006,56.666668,47,74.400002,100,66.699997,69.900002,66.900002
20160728034500,273.0,288.75,57.291667,47,54.799999,0,67.199997,69.900002,66.900002
20160728040000,273.0,288.75,57.291667,47,52.299999,100,66.5,69.900002,66.900002
20160728041500,273.0,288.75,57.291667,47,52.299999,100,66.199997,69.900002,66.900002
20160728043000,273.0,285.600006,56.666668,47,53.099998,100,66.199997,69.900002,66.900002
20160728044500,273.0,285.600006,56.666668,47,74.0,100,66.900002,69.900002,66.900002
20160728050000,273.0,285.600006,56.666668,47,53.5,0,66.800003,69.900002,66.900002
20160728051500,273.0,285.600006,56.666668,47,52.700001,100,66.400002,69.900002,66.900002
20160728053000,273.0,285.600006,56.666668,47,53.5,100,66.300003,69.900002,66.900002
20160728054500,273.0,285.600006,56.666668,47,53.5,100,66.199997,69.900002,66.900002
20160728060000,273.0,285.600006,56.666668,47,61.900002,100,66.300003,69.900002,66.900002
20160728061500,273.0,285.600006,56.666668,47,67.699997,100,66.699997,69.900002,66.900002
20160728063000,273.0,285.600006,56.666668,47,70.099998,100,67.0,69.900002,66.900002
20160728064500,273.0,285.600006,56.666668,47,68.599998,0,67.199997,69.900002,66.900002
20160728070000,273.0,285.600006,56.666668,47,52.299999,100,66.300003,69.900002,66.900002
20160728071500,273.0,285.600006,56.666668,47,53.099998,100,66.199997,69.900002,66.900002
20160728073000,273.0,282.450012,56.041669,47,72.400002,100,66.300003,69.900002,66.900002
20160728074500,273.0,282.450012,56.041669,47,69.199997,100,66.900002,69.900002,66.900002
20160728080000,273.0,282.450012,56.041669,47,70.5,100,67.099998,69.900002,66.900002
20160728081500,273.0,282.450012,56.041669,47,54.299999,0,66.900002,69.900002,66.900002
20160728083000,273.0,282.450012,56.041669,47,53.099998,100,66.599998,69.900002,66.900002
20160728084500,273.0,279.299988,55.416664,47,53.099998,100,66.699997,69.900002,66.900002
20160728090000,273.0,279.299988,55.416664,47,53.099998,100,66.400002,69.900002,66.900002
20160728091500,273.0,279.299988,55.416664,47,54.299999,100,66.300003,69.900002,66.900002
20160728093000,273.0,279.299988,55.416664,47,54.299999,100,66.300003,69.900002,66.900002
20160728094500,273.0,279.299988,55.416664,47,62.799999,100,66.599998,69.900002,66.900002
20160728100000,273.0,279.299988,55.416664,47,62.799999,100,66.900002,69.900002,66.900002
20160728101500,273.0,259.350006,51.458335,47,64.0,100,67.099998,69.900002,66.900002
20160728103000,273.0,266.700012,52.916669,47,55.200001,0,67.0,69.900002,66.900002
20160728104500,273.0,277.200012,55.000002,47,54.299999,0,66.900002,69.900002,66.900002
20160728110000,273.0,283.5,56.25,47,54.299999,0,66.699997,69.900002,66.900002
20160728111500,273.0,279.299988,55.416664,47,54.299999,0,66.699997,69.900002,66.900002
20160728113000,273.0,279.299988,55.416664,47,54.299999,0,66.800003,69.900002,66.900002
20160728114500,273.0,284.549988,56.458331,47,54.299999,0,66.900002,69.900002,66.900002
20160728120000,273.0,284.549988,56.458331,47,54.299999,0,67.0,69.900002,66.900002
20160728121500,273.0,277.200012,55.000002,47,54.299999,0,67.0,69.900002,66.900002
20160728123000,273.0,282.450012,56.041669,47,54.299999,0,67.099998,69.900002,66.900002
20160728124500,273.0,282.450012,56.041669,47,54.299999,0,66.900002,69.900002,66.900002
20160728130000,273.0,277.200012,55.000002,47,54.299999,0,66.699997,69.900002,66.900002
20160728131500,273.0,256.200012,50.833336,45,54.299999,0,66.699997,69.900002,66.900002
20160728133000,273.0,259.350006,51.458335,45,54.299999,0,67.099998,69.900002,66.900002
20160728134500,273.0,259.350006,51.458335,45,55.099998,0,67.400002,69.900002,66.900002
20160728140000,273.0,266.700012,52.916669,46,55.099998,0,67.699997,69.900002,66.900002
20160728141500,273.0,262.5,52.083333,46,55.099998,0,67.300003,69.900002,66.900002
20160728143000,273.0,255.149994,50.624999,47,55.099998,0,67.300003,69.900002,66.900002
20160728144500,273.0,258.299988,51.249998,47,57.099998,0,67.400002,69.900002,66.900002
20160728150000,273.0,269.850006,53.541668,48,58.0,0,67.699997,69.900002,66.900002
20160728151500,273.0,266.700012,52.916669,48,58.700001,0,67.900002,69.900002,66.900002
20160728153000,273.0,270.899994,53.749999,48,58.700001,0,68.199997,69.900002,66.900002
20160728154500,273.0,263.549988,52.291664,48,58.700001,0,68.599998,69.900002,66.900002
20160728160000,273.0,269.850006,53.541668,48,58.700001,0,69.0,69.900002,66.900002
20160728161500,273.0,266.700012,52.916669,48,58.700001,0,69.199997,69.900002,66.900002
20160728163000,273.0,266.700012,52.916669,48,58.700001,0,69.199997,69.900002,66.900002
20160728164500,273.0,294.0,58.333333,50,58.700001,0,69.300003,69.900002,66.900002
20160728170000,273.0,287.700012,57.083336,51,58.700001,0,69.5,69.5,66.5
20160728171500,273.0,287.700012,57.083336,51,58.700001,0,69.599998,69.5,66.5
20160728173000,273.0,287.700012,57.083336,52,58.0,0,69.599998,69.400002,66.400002
20160728174500,273.0,299.25,59.375,53,58.0,0,69.599998,69.900002,66.900002
20160728180000,273.0,299.25,59.375,53,56.799999,0,69.699997,69.900002,66.900002
20160728181500,273.0,289.799988,57.499998,51,56.200001,0,69.5,69.900002,66.900002
20160728183000,273.0,289.799988,57.499998,50,56.200001,0,69.300003,69.900002,66.900002
20160728184500,273.0,299.25,59.375,51,55.599998,0,69.300003,69.5,66.5
20160728190000,273.0,285.600006,56.666668,47,55.599998,0,69.099998,69.5,66.5
20160728191500,273.0,288.75,57.291667,47,55.599998,0,69.099998,69.5,66.5
20160728193000,273.0,288.75,57.291667,47,54.700001,0,68.900002,69.5,66.5
20160728194500,273.0,288.75,57.291667,47,54.700001,0,68.900002,69.900002,66.900002
20160728200000,273.0,277.200012,55.000002,46,54.700001,0,68.900002,69.900002,66.900002
20160728201500,273.0,274.049988,54.374998,47,54.700001,0,68.900002,69.599998,66.599998
20160728203000,273.0,279.299988,55.416664,47,54.700001,0,68.699997,69.5,66.5
20160728204500,273.0,279.299988,55.416664,47,53.900002,0,68.599998,69.5,66.5
20160728210000,273.0,289.799988,57.499998,47,53.900002,0,68.400002,69.5,66.5
20160728211500,273.0,284.549988,56.458331,46,53.099998,0,68.300003,69.5,66.5
20160728213000,273.0,284.549988,56.458331,46,53.099998,0,68.099998,69.900002,66.900002
20160728214500,273.0,284.549988,56.458331,46,53.099998,0,68.099998,69.900002,66.900002
20160728220000,273.0,284.549988,56.458331,46,53.099998,0,67.800003,69.5,66.5
20160728221500,273.0,284.549988,56.458331,46,53.099998,0,67.699997,69.5,66.5
20160728223000,273.0,287.700012,57.083336,46,53.099998,0,67.699997,69.599998,66.599998
20160728224500,273.0,284.549988,56.458331,46,53.099998,0,67.400002,69.5,66.5
20160728230000,273.0,287.700012,57.083336,46,53.099998,0,67.300003,69.800003,66.800003
20160728231500,273.0,284.549988,56.458331,46,53.099998,0,67.300003,69.900002,66.900002
20160728233000,273.0,284.549988,56.458331,46,53.099998,0,67.199997,69.900002,66.900002
20160728234500,273.0,284.549988,56.458331,46,53.099998,0,67.099998,69.900002,66.900002
20160729000000,273.0,284.549988,56.458331,46,53.099998,0,67.099998,69.5,66.5
20160729001500,273.0,287.700012,57.083336,46,53.099998,0,67.0,69.900002,66.900002
20160729003000,273.0,287.700012,57.083336,46,53.099998,0,67.099998,69.900002,66.900002
20160729004500,273.0,287.700012,57.083336,46,53.099998,0,67.199997,69.900002,66.900002
20160729010000,273.0,287.700012,57.083336,46,53.099998,0,67.199997,69.900002,66.900002
20160729011500,273.0,287.700012,57.083336,46,53.099998,0,67.199997,69.900002,66.900002
20160729013000,273.0,284.549988,56.458331,46,53.099998,0,67.099998,69.900002,66.900002
20160729014500,273.0,287.700012,57.083336,46,53.099998,0,67.099998,69.900002,66.900002
20160729020000,273.0,287.700012,57.083336,46,53.099998,0,67.0,69.900002,66.900002
20160729021500,273.0,287.700012,57.083336,46,52.299999,0,66.800003,69.900002,66.900002
20160729023000,273.0,287.700012,57.083336,46,52.299999,0,66.699997,69.900002,66.900002
20160729024500,273.0,287.700012,57.083336,46,52.299999,100,66.599998,69.900002,66.900002
20160729030000,273.0,287.700012,57.083336,46,52.299999,100,66.5,69.900002,66.900002
20160729031500,273.0,287.700012,57.083336,46,52.299999,100,66.400002,69.900002,66.900002
20160729033000,273.0,287.700012,57.083336,45,52.299999,100,66.400002,69.900002,66.900002
20160729034500,273.0,283.5,56.25,45,53.099998,100,66.300003,69.900002,66.900002
20160729040000,273.0,283.5,56.25,45,61.900002,100,66.599998,69.900002,66.900002
20160729041500,273.0,283.5,56.25,45,61.900002,100,66.800003,69.900002,66.900002
20160729043000,273.0,283.5,56.25,45,61.900002,100,66.900002,69.900002,66.900002
20160729044500,273.0,283.5,56.25,45,61.900002,100,67.0,69.900002,66.900002
20160729050000,273.0,283.5,56.25,45,61.200001,100,67.099998,69.900002,66.900002
20160729051500,273.0,283.5,56.25,45,61.200001,100,67.099998,69.900002,66.900002
20160729053000,273.0,283.5,56.25,45,61.200001,100,67.099998,69.900002,66.900002
20160729054500,273.0,283.5,56.25,45,56.0,0,67.199997,69.900002,66.900002
20160729060000,273.0,283.5,56.25,45,52.0,100,66.599998,69.900002,66.900002
20160729061500,273.0,283.5,56.25,45,52.0,100,66.300003,69.900002,66.900002
20160729063000,273.0,283.5,56.25,45,52.700001,100,66.300003,69.900002,66.900002
20160729064500,273.0,283.5,56.25,45,72.0,100,66.5,69.900002,66.900002
20160729070000,273.0,283.5,56.25,45,55.0,0,67.099998,69.900002,66.900002
20160729071500,273.0,283.5,56.25,45,52.299999,100,66.400002,69.900002,66.900002
20160729073000,273.0,283.5,56.25,45,53.5,100,66.199997,69.900002,66.900002
20160729074500,273.0,283.5,56.25,45,57.5,100,66.199997,69.900002,66.900002
20160729080000,273.0,280.350006,55.625001,45,69.199997,100,66.900002,69.900002,66.900002
20160729081500,273.0,280.350006,55.625001,45,54.599998,0,67.099998,69.900002,66.900002
20160729083000,273.0,280.350006,55.625001,45,53.900002,0,66.699997,69.900002,66.900002
20160729084500,273.0,280.350006,55.625001,45,53.900002,100,66.599998,69.900002,66.900002
20160729090000,273.0,280.350006,55.625001,45,53.900002,0,66.699997,69.900002,66.900002
20160729091500,273.0,280.350006,55.625001,45,53.900002,100,66.599998,69.900002,66.900002
20160729093000,273.0,280.350006,55.625001,45,53.900002,100,66.599998,69.900002,66.900002
20160729094500,273.0,280.350006,55.625001,45,53.900002,100,66.699997,69.900002,66.900002
20160729100000,273.0,280.350006,55.625001,45,53.900002,100,66.900002,69.900002,66.900002
20160729101500,273.0,280.350006,55.625001,45,53.900002,100,66.800003,69.900002,66.900002
20160729103000,273.0,280.350006,55.625001,45,53.900002,100,66.300003,69.900002,66.900002
20160729104500,273.0,280.350006,55.625001,45,55.099998,100,66.0,69.900002,66.900002
20160729110000,273.0,277.200012,55.000002,45,65.300003,100,66.800003,69.900002,66.900002
20160729111500,273.0,277.200012,55.000002,45,63.700001,100,66.800003,69.900002,66.900002
20160729113000,273.0,277.200012,55.000002,45,61.299999,100,66.800003,69.900002,66.900002
20160729114500,273.0,277.200012,55.000002,45,61.299999,100,66.599998,69.900002,66.900002
20160729120000,273.0,277.200012,55.000002,45,61.299999,100,66.699997,69.900002,66.900002
20160729121500,273.0,277.200012,55.000002,45,61.299999,100,66.900002,69.900002,66.900002
20160729123000,273.0,280.350006,55.625001,45,61.299999,100,67.099998,69.900002,66.900002
20160729124500,273.0,277.200012,55.000002,45,61.299999,100,67.099998,69.900002,66.900002
20160729130000,273.0,282.450012,56.041669,45,53.900002,0,67.199997,69.900002,66.900002
20160729131500,273.0,279.299988,55.416664,45,53.900002,0,67.0,69.900002,66.900002
20160729133000,273.0,294.0,58.333333,47,52.700001,0,66.900002,69.599998,66.599998
20160729134500,273.0,283.5,56.25,46,52.700001,0,66.900002,69.900002,66.900002
20160729140000,273.0,289.799988,57.499998,47,52.700001,0,66.800003,69.900002,66.900002
20160729141500,273.0,289.799988,57.499998,46,52.700001,0,66.699997,69.900002,66.900002
20160729143000,273.0,289.799988,57.499998,46,52.700001,0,66.699997,69.900002,66.900002
20160729144500,273.0,292.950012,58.125002,47,52.700001,0,66.800003,69.900002,66.900002
20160729150000,273.0,288.75,57.291667,47,52.700001,100,66.800003,69.900002,66.900002
20160729151500,273.0,288.75,57.291667,46,51.099998,0,66.699997,69.900002,66.900002
20160729153000,273.0,288.75,57.291667,46,51.099998,0,66.699997,69.900002,66.900002
20160729154500,273.0,285.600006,56.666668,46,52.599998,0,66.900002,69.900002,66.900002
20160729160000,273.0,285.600006,56.666668,46,53.5,0,66.900002,69.900002,66.900002
20160729161500,273.0,285.600006,56.666668,46,53.5,0,67.0,69.900002,66.900002
20160729163000,273.0,285.600006,56.666668,46,54.299999,0,67.099998,69.900002,66.900002
20160729164500,273.0,285.600006,56.666668,46,54.299999,0,67.199997,69.900002,66.900002
20160729170000,273.0,288.75,57.291667,46,54.299999,0,67.199997,69.900002,66.900002
20160729171500,273.0,288.75,57.291667,46,54.299999,0,67.400002,69.900002,66.900002
20160729173000,273.0,288.75,57.291667,46,54.299999,0,67.400002,69.900002,66.900002
20160729174500,273.0,288.75,57.291667,46,54.299999,0,67.599998,69.900002,66.900002
20160729180000,273.0,288.75,57.291667,46,54.299999,0,67.599998,69.900002,66.900002
20160729181500,273.0,282.450012,56.041669,45,54.299999,0,67.699997,69.900002,66.900002
20160729183000,273.0,269.850006,53.541668,44,54.299999,0,67.699997,69.900002,66.900002
20160729184500,273.0,269.850006,53.541668,44,53.5,0,67.699997,69.900002,66.900002
20160729190000,273.0,269.850006,53.541668,44,52.599998,0,67.599998,69.900002,66.900002
20160729191500,273.0,269.850006,53.541668,44,51.900002,0,67.599998,69.900002,66.900002
20160729193000,273.0,269.850006,53.541668,44,51.900002,0,67.400002,69.900002,66.900002
20160729194500,273.0,269.850006,53.541668,44,51.099998,0,67.199997,69.900002,66.900002
20160729200000,273.0,266.700012,52.916669,44,51.099998,0,67.300003,69.900002,66.900002
20160729201500,273.0,270.899994,53.749999,44,51.099998,0,67.099998,69.900002,66.900002
20160729203000,273.0,267.75,53.125,44,51.099998,0,67.199997,69.900002,66.900002
20160729204500,273.0,267.75,53.125,44,51.099998,0,67.099998,69.900002,66.900002
20160729210000,273.0,267.75,53.125,44,51.099998,0,67.0,69.900002,66.900002
20160729211500,273.0,267.75,53.125,44,50.299999,0,66.900002,69.900002,66.900002
20160729213000,273.0,267.75,53.125,44,50.299999,0,66.900002,69.900002,66.900002
20160729214500,273.0,267.75,53.125,44,50.299999,0,66.900002,69.900002,66.900002
20160729220000,273.0,270.899994,53.749999,44,50.299999,0,66.800003,69.900002,66.900002
20160729221500,273.0,267.75,53.125,44,50.299999,0,66.699997,69.900002,66.900002
20160729223000,273.0,267.75,53.125,44,50.299999,0,66.699997,69.900002,66.900002
20160729224500,273.0,267.75,53.125,44,50.299999,100,66.599998,69.900002,66.900002
20160729230000,273.0,267.75,53.125,44,50.299999,100,66.599998,69.900002,66.900002
20160729231500,273.0,267.75,53.125,44,50.299999,100,66.5,69.900002,66.900002
20160729233000,273.0,267.75,53.125,44,51.0,100,66.400002,69.900002,66.900002
20160729234500,273.0,267.75,53.125,44,51.0,100,66.300003,69.900002,66.900002
20160730000000,273.0,267.75,53.125,44,60.700001,100,66.400002,69.900002,66.900002
20160730001500,273.0,267.75,53.125,44,60.700001,100,66.800003,69.900002,66.900002
20160730003000,273.0,267.75,53.125,44,60.700001,100,66.900002,69.900002,66.900002
20160730004500,273.0,267.75,53.125,44,60.700001,100,67.099998,69.900002,66.900002
20160730010000,273.0,267.75,53.125,44,60.700001,100,67.099998,69.900002,66.900002
20160730011500,273.0,258.299988,51.249998,46,51.099998,0,66.900002,69.900002,66.900002
20160730013000,273.0,270.899994,53.749999,46,49.900002,100,66.599998,69.900002,66.900002
20160730014500,273.0,270.899994,53.749999,46,49.900002,100,66.900002,69.900002,66.900002
20160730020000,273.0,270.899994,53.749999,46,49.900002,100,66.699997,69.900002,66.900002
20160730021500,273.0,270.899994,53.749999,46,49.900002,100,66.599998,69.900002,66.900002
20160730023000,273.0,270.899994,53.749999,46,49.900002,100,66.599998,69.900002,66.900002
20160730024500,273.0,267.75,53.125,46,83.0,100,67.599998,75.0,72.0
20160730030000,273.0,267.75,53.125,46,82.099998,100,69.0,75.0,72.0
20160730031500,273.0,267.75,53.125,46,81.099998,100,69.699997,75.0,72.0
20160730033000,273.0,270.899994,53.749999,46,81.099998,100,70.300003,75.300003,72.300003
20160730034500,273.0,267.75,53.125,46,81.099998,100,70.699997,75.300003,72.300003
20160730040000,273.0,270.899994,53.749999,46,81.099998,100,71.0,75.300003,72.300003
20160730041500,273.0,270.899994,53.749999,46,86.0,100,71.199997,75.300003,72.300003
20160730043000,273.0,270.899994,53.749999,46,89.900002,100,71.5,75.300003,72.300003
20160730044500,273.0,270.899994,53.749999,46,82.199997,100,71.599998,75.300003,72.300003
20160730050000,273.0,262.5,52.083333,46,80.699997,100,71.800003,75.199997,72.199997
20160730051500,273.0,266.700012,52.916669,46,85.5,100,71.800003,75.099998,72.099998
20160730053000,273.0,269.850006,53.541668,46,90.400002,100,72.0,75.0,72.0
20160730054500,273.0,294.0,58.333333,48,49.900002,0,70.0,71.800003,68.800003
20160730060000,273.0,288.75,57.291667,47,49.900002,0,68.800003,71.800003,68.800003
20160730061500,273.0,288.75,57.291667,46,49.900002,100,68.099998,71.800003,68.800003
20160730063000,273.0,288.75,57.291667,46,70.599998,100,68.099998,71.800003,68.800003
20160730064500,273.0,283.5,56.25,46,63.400002,100,68.099998,71.800003,68.800003
20160730070000,273.0,283.5,56.25,46,79.099998,100,68.900002,71.800003,68.800003
20160730071500,273.0,283.5,56.25,46,50.299999,100,68.099998,71.800003,68.800003
20160730073000,273.0,280.350006,55.625001,46,75.900002,100,68.099998,71.800003,68.800003
20160730074500,273.0,280.350006,55.625001,46,61.799999,100,68.199997,71.800003,68.800003
20160730080000,273.0,280.350006,55.625001,46,78.5,100,68.800003,71.800003,68.800003
20160730081500,273.0,280.350006,55.625001,46,51.900002,100,68.400002,71.800003,68.800003
20160730083000,273.0,280.350006,55.625001,46,54.099998,100,67.699997,71.800003,68.800003
20160730084500,273.0,277.200012,55.000002,46,64.5,100,68.599998,71.800003,68.800003
20160730090000,273.0,277.200012,55.000002,46,73.0,100,68.400002,71.800003,68.800003
20160730091500,273.0,277.200012,55.000002,46,71.099998,100,68.900002,71.800003,68.800003
20160730093000,273.0,282.450012,56.041669,46,51.799999,100,68.300003,71.800003,68.800003
20160730094500,273.0,277.200012,55.000002,46,60.5,100,67.699997,71.800003,68.800003
20160730100000,273.0,280.350006,55.625001,46,60.5,100,68.300003,71.800003,68.800003
20160730101500,273.0,280.350006,55.625001,46,72.599998,100,68.900002,71.800003,68.800003
20160730103000,273.0,280.350006,55.625001,46,53.099998,100,68.599998,71.800003,68.800003
20160730104500,273.0,280.350006,55.625001,46,53.099998,100,68.0,71.699997,68.699997
20160730110000,273.0,280.350006,55.625001,46,53.099998,100,68.199997,71.400002,68.400002
20160730111500,273.0,280.350006,55.625001,46,51.900002,100,68.099998,71.599998,68.599998
20160730113000,273.0,280.350006,55.625001,46,75.800003,100,68.599998,71.699997,68.699997
20160730114500,273.0,280.350006,55.625001,46,53.099998,0,68.699997,71.800003,68.800003
20160730120000,273.0,280.350006,55.625001,46,51.900002,100,68.099998,71.599998,68.599998
20160730121500,273.0,280.350006,55.625001,46,51.900002,100,68.199997,71.5,68.5
20160730123000,273.0,280.350006,55.625001,46,53.099998,100,68.099998,71.400002,68.400002
20160730124500,273.0,280.350006,55.625001,46,53.099998,100,68.0,71.400002,68.400002
20160730130000,273.0,275.100006,54.583335,46,53.099998,100,68.199997,71.400002,68.400002
20160730131500,273.0,288.75,57.291667,46,67.699997,0,69.199997,71.400002,68.400002
20160730133000,273.0,288.75,57.291667,46,70.599998,0,70.300003,71.400002,68.400002
20160730134500,273.0,309.75,61.458333,47,74.800003,0,71.300003,69.900002,66.900002
20160730140000,273.0,410.549988,81.458331,59,60.400002,0,71.0,69.900002,66.900002
20160730141500,273.0,422.100006,83.750001,63,55.599998,0,70.400002,69.900002,66.900002
20160730143000,273.0,431.549988,85.624998,63,55.599998,0,70.199997,69.900002,66.900002
20160730144500,273.0,439.950012,87.291669,63,55.599998,0,70.0,69.900002,66.900002
20160730150000,273.0,439.950012,87.291669,63,55.599998,0,69.800003,69.900002,66.900002
20160730151500,273.0,431.549988,85.624998,63,55.599998,0,69.699997,69.900002,66.900002
20160730153000,273.0,412.649994,81.874999,60,55.599998,0,69.599998,69.900002,66.900002
20160730154500,273.0,404.25,80.208333,59,55.599998,0,69.5,69.900002,66.900002
20160730160000,273.0,385.350006,76.458335,56,55.599998,0,69.5,69.900002,66.900002
20160730161500,273.0,371.700012,73.750002,54,55.599998,0,69.599998,69.900002,66.900002
20160730163000,273.0,354.899994,70.416665,52,55.599998,0,69.599998,69.900002,66.900002
20160730164500,273.0,354.899994,70.416665,51,55.599998,0,69.599998,69.900002,66.900002
20160730170000,273.0,348.600006,69.166668,51,55.599998,0,69.599998,69.900002,66.900002
20160730171500,273.0,344.399994,68.333332,50,55.599998,0,69.599998,69.900002,66.900002
20160730173000,273.0,340.200012,67.500002,50,55.599998,0,69.599998,69.900002,66.900002
20160730174500,273.0,328.649994,65.208332,49,55.599998,0,69.599998,69.900002,66.900002
20160730180000,273.0,318.149994,63.124999,47,55.599998,0,69.599998,69.900002,66.900002
20160730181500,273.0,318.149994,63.124999,47,55.599998,0,69.699997,69.900002,66.900002
20160730183000,273.0,312.899994,62.083332,47,56.299999,0,69.5,69.900002,66.900002
20160730184500,273.0,288.75,57.291667,44,56.299999,0,69.300003,69.900002,66.900002
20160730190000,273.0,284.549988,56.458331,44,56.299999,0,69.300003,69.900002,66.900002
20160730191500,273.0,287.700012,57.083336,44,56.299999,0,69.300003,69.900002,66.900002
20160730193000,273.0,287.700012,57.083336,44,56.299999,0,69.300003,69.900002,66.900002
20160730194500,273.0,287.700012,57.083336,44,56.299999,0,69.199997,69.900002,66.900002
20160730200000,273.0,287.700012,57.083336,44,55.599998,0,69.099998,69.900002,66.900002
20160730201500,273.0,284.549988,56.458331,44,55.599998,0,69.199997,69.900002,66.900002
20160730203000,273.0,284.549988,56.458331,44,55.599998,0,69.400002,69.900002,66.900002
20160730204500,273.0,284.549988,56.458331,44,55.599998,0,69.599998,69.900002,66.900002
20160730210000,273.0,284.549988,56.458331,44,55.599998,0,69.599998,69.900002,66.900002
20160730211500,273.0,284.549988,56.458331,44,55.599998,0,69.699997,69.900002,66.900002
20160730213000,273.0,284.549988,56.458331,44,55.599998,0,69.599998,69.900002,66.900002
20160730214500,273.0,284.549988,56.458331,44,55.599998,0,69.400002,69.900002,66.900002
20160730220000,273.0,284.549988,56.458331,44,55.599998,0,69.300003,69.900002,66.900002
20160730221500,273.0,284.549988,56.458331,44,55.599998,0,69.300003,69.900002,66.900002
20160730223000,273.0,284.549988,56.458331,44,55.599998,0,69.199997,69.900002,66.900002
20160730224500,273.0,284.549988,56.458331,44,55.599998,0,69.099998,69.900002,66.900002
20160730230000,273.0,287.700012,57.083336,44,55.599998,0,69.0,69.900002,66.900002
20160730231500,273.0,284.549988,56.458331,44,55.599998,0,69.0,69.900002,66.900002
20160730233000,273.0,284.549988,56.458331,44,55.599998,0,68.900002,69.900002,66.900002
20160730234500,273.0,284.549988,56.458331,44,55.599998,0,68.900002,69.900002,66.900002
20160731000000,273.0,284.549988,56.458331,44,55.599998,0,68.900002,69.900002,66.900002
20160731001500,273.0,284.549988,56.458331,44,55.599998,0,68.800003,69.900002,66.900002
20160731003000,273.0,287.700012,57.083336,44,55.599998,0,68.699997,69.900002,66.900002
20160731004500,273.0,287.700012,57.083336,44,55.599998,0,68.699997,69.900002,66.900002
20160731010000,273.0,287.700012,57.083336,44,55.599998,0,68.699997,69.900002,66.900002
20160731011500,273.0,284.549988,56.458331,44,55.599998,0,68.599998,69.900002,66.900002
20160731013000,273.0,284.549988,56.458331,44,55.599998,0,68.599998,69.900002,66.900002
20160731014500,273.0,284.549988,56.458331,44,55.599998,0,68.5,69.900002,66.900002
20160731020000,273.0,284.549988,56.458331,44,55.599998,0,68.400002,69.900002,66.900002
20160731021500,273.0,284.549988,56.458331,44,55.599998,0,68.400002,69.900002,66.900002
20160731023000,273.0,284.549988,56.458331,44,55.599998,0,68.300003,69.900002,66.900002
20160731024500,273.0,284.549988,56.458331,44,55.599998,0,68.300003,69.900002,66.900002
20160731030000,273.0,284.549988,56.458331,44,55.599998,0,68.300003,69.900002,66.900002
20160731031500,273.0,284.549988,56.458331,44,55.599998,0,68.300003,69.900002,66.900002
20160731033000,273.0,284.549988,56.458331,44,55.599998,0,68.300003,69.900002,66.900002
20160731034500,273.0,287.700012,57.083336,44,55.599998,0,68.300003,69.900002,66.900002
20160731040000,273.0,284.549988,56.458331,44,55.599998,0,68.199997,69.900002,66.900002
20160731041500,273.0,284.549988,56.458331,44,55.599998,0,68.300003,69.900002,66.900002
20160731043000,273.0,284.549988,56.458331,44,55.599998,0,68.400002,69.900002,66.900002
20160731044500,273.0,284.549988,56.458331,44,55.599998,0,68.300003,69.900002,66.900002
20160731050000,273.0,284.549988,56.458331,44,55.599998,0,68.199997,69.900002,66.900002
20160731051500,273.0,284.549988,56.458331,44,55.599998,0,68.199997,69.900002,66.900002
20160731053000,273.0,284.549988,56.458331,44,55.599998,0,68.099998,69.900002,66.900002
20160731054500,273.0,284.549988,56.458331,44,55.599998,0,67.900002,69.900002,66.900002
20160731060000,273.0,284.549988,56.458331,44,55.599998,0,67.900002,69.900002,66.900002
20160731061500,273.0,284.549988,56.458331,44,55.599998,0,67.800003,69.900002,66.900002
20160731063000,273.0,284.549988,56.458331,44,55.599998,0,67.800003,69.900002,66.900002
20160731064500,273.0,284.549988,56.458331,44,55.599998,0,67.900002,69.900002,66.900002
20160731070000,273.0,284.549988,56.458331,44,55.599998,0,67.900002,69.900002,66.900002
20160731071500,273.0,284.549988,56.458331,44,55.599998,0,67.900002,69.900002,66.900002
20160731073000,273.0,284.549988,56.458331,44,55.599998,0,68.0,69.900002,66.900002
20160731074500,273.0,280.350006,55.625001,44,55.599998,0,68.099998,69.900002,66.900002
20160731080000,273.0,280.350006,55.625001,44,55.599998,0,68.199997,69.900002,66.900002
20160731081500,273.0,280.350006,55.625001,44,55.599998,0,68.199997,69.900002,66.900002
20160731083000,273.0,280.350006,55.625001,44,55.599998,0,68.400002,69.900002,66.900002
20160731084500,273.0,277.200012,55.000002,44,55.599998,0,68.400002,69.900002,66.900002
20160731090000,273.0,277.200012,55.000002,44,55.599998,0,68.599998,69.900002,66.900002
20160731091500,273.0,277.200012,55.000002,44,55.599998,0,68.599998,69.900002,66.900002
20160731093000,273.0,277.200012,55.000002,44,55.599998,0,68.599998,69.900002,66.900002
20160731094500,273.0,277.200012,55.000002,44,55.599998,0,68.699997,69.900002,66.900002
20160731100000,273.0,277.200012,55.000002,44,55.599998,0,68.699997,69.900002,66.900002
20160731101500,273.0,277.200012,55.000002,44,55.599998,0,68.699997,69.900002,66.900002
20160731103000,273.0,277.200012,55.000002,44,55.599998,0,68.800003,69.900002,66.900002
20160731104500,273.0,282.450012,56.041669,44,55.599998,0,69.0,69.900002,66.900002
20160731110000,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160731111500,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160731113000,273.0,274.049988,54.374998,44,55.599998,0,69.0,69.900002,66.900002
20160731114500,273.0,274.049988,54.374998,44,56.299999,0,69.099998,69.900002,66.900002
20160731120000,273.0,274.049988,54.374998,44,56.299999,0,69.099998,69.900002,66.900002
20160731121500,273.0,274.049988,54.374998,44,56.299999,0,69.199997,69.900002,66.900002
20160731123000,273.0,277.200012,55.000002,44,55.599998,0,69.199997,69.900002,66.900002
20160731124500,273.0,271.950012,53.958336,44,55.599998,0,69.199997,69.900002,66.900002
20160731130000,273.0,271.950012,53.958336,44,55.599998,0,69.300003,69.900002,66.900002
20160731131500,273.0,277.200012,55.000002,44,55.599998,0,69.199997,69.900002,66.900002
20160731133000,273.0,277.200012,55.000002,44,55.599998,0,69.300003,69.900002,66.900002
20160731134500,273.0,277.200012,55.000002,44,55.599998,0,69.400002,69.900002,66.900002
20160731140000,273.0,271.950012,53.958336,44,55.599998,0,69.400002,69.900002,66.900002
20160731141500,273.0,275.100006,54.583335,44,55.599998,0,69.300003,69.900002,66.900002
20160731143000,273.0,275.100006,54.583335,44,55.599998,0,69.300003,69.900002,66.900002
20160731144500,273.0,275.100006,54.583335,44,55.599998,0,69.300003,69.900002,66.900002
20160731150000,273.0,275.100006,54.583335,44,55.599998,0,69.300003,69.900002,66.900002
20160731151500,273.0,275.100006,54.583335,44,55.599998,0,69.300003,69.900002,66.900002
20160731153000,273.0,275.100006,54.583335,44,55.599998,0,69.400002,69.900002,66.900002
20160731154500,273.0,275.100006,54.583335,44,55.599998,0,69.300003,69.900002,66.900002
20160731160000,273.0,300.299988,59.583331,48,55.599998,0,69.800003,69.900002,66.900002
20160731161500,273.0,300.299988,59.583331,48,55.599998,0,70.0,69.900002,66.900002
20160731163000,273.0,300.299988,59.583331,48,55.599998,0,69.699997,69.900002,66.900002
20160731164500,273.0,300.299988,59.583331,48,55.599998,0,69.699997,69.900002,66.900002
20160731170000,273.0,300.299988,59.583331,48,55.599998,0,69.599998,69.900002,66.900002
20160731171500,273.0,300.299988,59.583331,48,55.599998,0,69.599998,69.900002,66.900002
20160731173000,273.0,292.950012,58.125002,48,55.599998,0,69.699997,69.900002,66.900002
20160731174500,273.0,292.950012,58.125002,48,55.599998,0,69.699997,69.900002,66.900002
20160731180000,273.0,298.200012,59.166669,48,55.599998,0,69.699997,69.900002,66.900002
20160731181500,273.0,298.200012,59.166669,48,55.599998,0,69.699997,69.900002,66.900002
20160731183000,273.0,298.200012,59.166669,48,55.599998,0,69.699997,69.900002,66.900002
20160731184500,273.0,298.200012,59.166669,48,55.599998,0,69.699997,69.900002,66.900002
20160731190000,273.0,298.200012,59.166669,48,55.599998,0,69.699997,69.900002,66.900002
20160731191500,273.0,298.200012,59.166669,48,55.599998,0,69.699997,69.900002,66.900002
20160731193000,273.0,298.200012,59.166669,48,55.599998,0,69.699997,69.900002,66.900002
20160731194500,273.0,298.200012,59.166669,48,55.599998,0,69.599998,69.900002,66.900002
20160731200000,273.0,285.600006,56.666668,46,55.599998,0,69.5,69.900002,66.900002
20160731201500,273.0,285.600006,56.666668,46,55.599998,0,69.400002,69.900002,66.900002
20160731203000,273.0,285.600006,56.666668,46,55.599998,0,69.400002,69.900002,66.900002
20160731204500,273.0,282.450012,56.041669,46,55.599998,0,69.400002,69.900002,66.900002
20160731210000,273.0,282.450012,56.041669,46,55.599998,0,69.300003,69.900002,66.900002
20160731211500,273.0,282.450012,56.041669,46,55.599998,0,69.199997,69.900002,66.900002
20160731213000,273.0,282.450012,56.041669,46,55.599998,0,69.300003,69.900002,66.900002
20160731214500,273.0,282.450012,56.041669,46,55.599998,0,69.199997,69.900002,66.900002
20160731220000,273.0,282.450012,56.041669,46,55.599998,0,69.199997,69.900002,66.900002
20160731221500,273.0,282.450012,56.041669,46,55.599998,0,69.199997,69.900002,66.900002
20160731223000,273.0,282.450012,56.041669,46,55.599998,0,69.099998,69.900002,66.900002
20160731224500,273.0,282.450012,56.041669,46,55.599998,0,69.099998,69.900002,66.900002
20160731230000,273.0,282.450012,56.041669,46,55.599998,0,68.900002,69.900002,66.900002
20160731231500,273.0,282.450012,56.041669,46,55.599998,0,68.900002,69.900002,66.900002
20160731233000,273.0,282.450012,56.041669,46,55.599998,0,68.800003,69.900002,66.900002
20160731234500,273.0,282.450012,56.041669,46,55.599998,0,68.900002,69.900002,66.900002
20160801000000,273.0,282.450012,56.041669,46,55.599998,0,68.900002,69.900002,66.900002
20160801001500,273.0,282.450012,56.041669,46,55.599998,0,68.900002,69.900002,66.900002
20160801003000,273.0,282.450012,56.041669,46,55.599998,0,68.900002,69.900002,66.900002
20160801004500,273.0,282.450012,56.041669,46,55.599998,0,68.900002,69.900002,66.900002
20160801010000,273.0,285.600006,56.666668,46,55.599998,0,68.800003,69.900002,66.900002
20160801011500,273.0,285.600006,56.666668,46,55.599998,0,68.800003,69.900002,66.900002
20160801013000,273.0,285.600006,56.666668,46,55.599998,0,68.800003,69.900002,66.900002
20160801014500,273.0,285.600006,56.666668,46,55.599998,0,68.300003,69.900002,66.900002
20160801020000,273.0,285.600006,56.666668,46,55.599998,0,68.400002,69.900002,66.900002
20160801021500,273.0,285.600006,56.666668,46,55.599998,0,68.599998,69.900002,66.900002
20160801023000,273.0,285.600006,56.666668,46,55.599998,0,68.599998,69.900002,66.900002
20160801024500,273.0,285.600006,56.666668,46,55.599998,0,68.599998,69.900002,66.900002
20160801030000,273.0,285.600006,56.666668,46,54.900002,0,68.400002,69.900002,66.900002
20160801031500,273.0,285.600006,56.666668,46,55.5,0,68.400002,69.900002,66.900002
20160801033000,273.0,285.600006,56.666668,46,55.5,0,68.400002,69.900002,66.900002
20160801034500,273.0,285.600006,56.666668,46,55.5,0,68.400002,69.900002,66.900002
20160801040000,273.0,285.600006,56.666668,46,55.5,0,68.400002,69.900002,66.900002
20160801041500,273.0,285.600006,56.666668,46,55.5,0,68.400002,69.900002,66.900002
20160801043000,273.0,285.600006,56.666668,46,55.5,0,68.400002,69.900002,66.900002
20160801044500,273.0,285.600006,56.666668,46,54.799999,0,68.199997,69.900002,66.900002
20160801050000,273.0,285.600006,56.666668,46,54.799999,0,68.199997,69.900002,66.900002
20160801051500,273.0,285.600006,56.666668,46,55.5,0,68.199997,69.900002,66.900002
20160801053000,273.0,285.600006,56.666668,46,55.5,0,68.199997,69.900002,66.900002
20160801054500,273.0,285.600006,56.666668,46,55.5,0,68.199997,69.900002,66.900002
20160801060000,273.0,285.600006,56.666668,46,55.5,0,68.0,69.900002,66.900002
20160801061500,273.0,285.600006,56.666668,46,55.5,0,68.099998,69.900002,66.900002
20160801063000,273.0,285.600006,56.666668,46,55.5,0,68.099998,69.900002,66.900002
20160801064500,273.0,285.600006,56.666668,46,55.5,0,67.800003,69.900002,66.900002
20160801070000,273.0,285.600006,56.666668,46,55.5,0,67.800003,69.900002,66.900002
20160801071500,273.0,282.450012,56.041669,46,55.5,0,67.699997,69.900002,66.900002
20160801073000,273.0,285.600006,56.666668,46,55.5,0,67.5,69.900002,66.900002
20160801074500,273.0,279.299988,55.416664,46,55.5,0,67.400002,69.900002,66.900002
20160801080000,273.0,279.299988,55.416664,46,55.5,0,67.300003,69.900002,66.900002
20160801081500,273.0,279.299988,55.416664,46,55.5,0,67.699997,69.900002,66.900002
20160801083000,273.0,283.5,56.25,46,55.5,0,67.800003,69.900002,66.900002
20160801084500,273.0,283.5,56.25,46,55.5,0,67.900002,69.900002,66.900002
20160801090000,273.0,279.299988,55.416664,46,55.5,0,67.900002,69.900002,66.900002
20160801091500,273.0,283.5,56.25,46,55.5,0,68.199997,69.900002,66.900002
20160801093000,273.0,283.5,56.25,46,55.5,0,68.300003,69.900002,66.900002
20160801094500,273.0,280.350006,55.625001,46,55.5,0,68.300003,69.900002,66.900002
20160801100000,273.0,283.5,56.25,46,55.5,0,68.199997,69.900002,66.900002
20160801101500,273.0,283.5,56.25,46,55.5,0,68.099998,69.900002,66.900002
20160801103000,273.0,280.350006,55.625001,46,55.5,0,68.099998,69.900002,66.900002
20160801104500,273.0,280.350006,55.625001,46,55.5,0,67.900002,69.900002,66.900002
20160801110000,273.0,283.5,56.25,46,55.5,0,67.900002,69.900002,66.900002
20160801111500,273.0,283.5,56.25,46,55.5,0,68.0,69.900002,66.900002
20160801113000,273.0,283.5,56.25,46,55.5,0,68.0,69.900002,66.900002
20160801114500,273.0,283.5,56.25,46,55.5,0,68.099998,69.900002,66.900002
20160801120000,273.0,283.5,56.25,46,55.5,0,68.0,69.900002,66.900002
20160801121500,273.0,283.5,56.25,46,55.5,0,68.099998,69.900002,66.900002
20160801123000,273.0,283.5,56.25,46,55.5,0,68.099998,69.900002,66.900002
20160801124500,273.0,283.5,56.25,46,55.5,0,68.0,69.900002,66.900002
20160801130000,273.0,283.5,56.25,46,55.5,0,68.099998,69.900002,66.900002
20160801131500,273.0,283.5,56.25,46,55.5,0,68.0,69.900002,66.900002
20160801133000,273.0,283.5,56.25,46,55.5,0,68.199997,69.900002,66.900002
20160801134500,273.0,283.5,56.25,46,55.5,0,68.300003,69.900002,66.900002
20160801140000,273.0,283.5,56.25,46,55.5,0,68.300003,69.900002,66.900002
20160801141500,273.0,289.799988,57.499998,45,55.5,0,68.300003,69.900002,66.900002
20160801143000,273.0,282.450012,56.041669,44,55.5,0,68.300003,69.900002,66.900002
20160801144500,273.0,277.200012,55.000002,44,55.5,0,68.300003,69.900002,66.900002
20160801150000,273.0,277.200012,55.000002,44,55.5,0,68.199997,69.900002,66.900002
20160801151500,273.0,274.049988,54.374998,44,55.5,0,68.199997,69.900002,66.900002
20160801153000,273.0,269.850006,53.541668,44,55.5,0,68.099998,69.900002,66.900002
20160801154500,273.0,263.549988,52.291664,44,55.5,0,68.099998,69.900002,66.900002
20160801160000,273.0,267.75,53.125,44,55.5,0,68.0,69.900002,66.900002
20160801161500,273.0,267.75,53.125,44,55.5,0,67.900002,69.900002,66.900002
20160801163000,273.0,263.549988,52.291664,44,55.5,0,67.800003,69.900002,66.900002
20160801164500,273.0,263.549988,52.291664,44,55.5,0,67.900002,69.900002,66.900002
20160801170000,273.0,263.549988,52.291664,44,55.5,0,67.900002,69.900002,66.900002
20160801171500,273.0,267.75,53.125,44,56.299999,0,68.199997,69.900002,66.900002
20160801173000,273.0,262.5,52.083333,44,56.299999,0,68.300003,69.900002,66.900002
20160801174500,273.0,266.700012,52.916669,44,56.299999,0,68.5,69.900002,66.900002
20160801180000,273.0,266.700012,52.916669,44,56.299999,0,68.400002,69.900002,66.900002
20160801181500,273.0,266.700012,52.916669,44,56.299999,0,68.5,69.900002,66.900002
20160801183000,273.0,270.899994,53.749999,44,55.599998,0,68.5,69.900002,66.900002
20160801184500,273.0,270.899994,53.749999,44,55.599998,0,68.599998,69.900002,66.900002
20160801190000,273.0,267.75,53.125,44,55.599998,0,68.5,69.900002,66.900002
20160801191500,273.0,267.75,53.125,44,55.599998,0,68.599998,69.900002,66.900002
20160801193000,273.0,261.450012,51.875002,44,55.599998,0,68.599998,69.900002,66.900002
20160801194500,273.0,261.450012,51.875002,44,55.599998,0,68.5,69.900002,66.900002
20160801200000,273.0,269.850006,53.541668,44,55.599998,0,68.699997,69.900002,66.900002
20160801201500,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160801203000,273.0,269.850006,53.541668,44,55.599998,0,68.800003,69.900002,66.900002
20160801204500,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160801210000,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160801211500,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160801213000,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160801214500,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160801220000,273.0,269.850006,53.541668,44,55.599998,0,68.900002,69.900002,66.900002
20160801221500,273.0,269.850006,53.541668,44,55.599998,0,69.099998,69.900002,66.900002
20160801223000,273.0,269.850006,53.541668,44,55.599998,0,69.099998,69.900002,66.900002
20160801224500,273.0,269.850006,53.541668,44,55.599998,0,69.199997,69.900002,66.900002
20160801230000,273.0,269.850006,53.541668,44,55.599998,0,68.800003,69.900002,66.900002
20160801231500,273.0,274.049988,54.374998,44,55.599998,0,68.699997,69.900002,66.900002
20160801233000,273.0,274.049988,54.374998,44,55.599998,0,68.599998,69.900002,66.900002
20160801234500,273.0,274.049988,54.374998,44,55.599998,0,68.5,69.900002,66.900002
20160802000000,273.0,274.049988,54.374998,44,55.599998,0,68.400002,69.900002,66.900002
20160802001500,273.0,270.899994,53.749999,44,55.599998,0,68.400002,69.900002,66.900002
20160802003000,273.0,270.899994,53.749999,44,55.599998,0,68.300003,69.900002,66.900002
20160802004500,273.0,270.899994,53.749999,44,55.599998,0,68.400002,69.900002,66.900002
20160802010000,273.0,274.049988,54.374998,44,55.599998,0,68.199997,69.900002,66.900002
20160802011500,273.0,274.049988,54.374998,44,55.599998,0,68.199997,69.900002,66.900002
20160802013000,273.0,274.049988,54.374998,44,55.599998,0,68.199997,69.900002,66.900002
20160802014500,273.0,274.049988,54.374998,44,55.599998,0,68.099998,69.900002,66.900002
20160802020000,273.0,280.350006,55.625001,44,55.599998,0,68.099998,69.900002,66.900002
20160802021500,273.0,284.549988,56.458331,44,55.599998,0,68.099998,69.900002,66.900002
20160802023000,273.0,287.700012,57.083336,44,55.599998,0,67.900002,69.900002,66.900002
20160802024500,273.0,287.700012,57.083336,44,55.599998,0,68.099998,69.900002,66.900002
20160802030000,273.0,283.5,56.25,44,55.599998,0,68.199997,69.900002,66.900002
20160802031500,273.0,283.5,56.25,44,55.599998,0,68.400002,69.900002,66.900002
20160802033000,273.0,283.5,56.25,44,55.599998,0,68.400002,69.900002,66.900002
20160802034500,273.0,280.350006,55.625001,44,55.599998,0,68.400002,69.900002,66.900002
20160802040000,273.0,275.100006,54.583335,44,55.599998,0,68.5,69.900002,66.900002
20160802041500,273.0,275.100006,54.583335,44,55.599998,0,68.599998,69.900002,66.900002
20160802043000,273.0,271.950012,53.958336,44,55.599998,0,68.599998,69.900002,66.900002
20160802044500,273.0,275.100006,54.583335,44,55.599998,0,68.599998,69.900002,66.900002
20160802050000,273.0,275.100006,54.583335,44,55.599998,0,68.599998,69.900002,66.900002
20160802051500,273.0,275.100006,54.583335,44,55.599998,0,68.599998,69.900002,66.900002
20160802053000,273.0,271.950012,53.958336,44,55.599998,0,68.699997,69.900002,66.900002
20160802054500,273.0,277.200012,55.000002,44,55.599998,0,68.5,69.900002,66.900002
20160802060000,273.0,271.950012,53.958336,44,55.599998,0,68.400002,69.900002,66.900002
20160802061500,273.0,252.0,50.0,44,55.599998,0,68.400002,69.900002,66.900002
20160802063000,273.0,261.450012,51.875002,45,55.599998,0,68.400002,69.900002,66.900002
20160802064500,273.0,255.149994,50.624999,46,55.599998,0,68.300003,69.900002,66.900002
20160802070000,273.0,258.299988,51.249998,47,55.599998,0,68.099998,69.900002,66.900002
20160802071500,273.0,261.450012,51.875002,47,55.599998,0,67.900002,69.900002,66.900002
20160802073000,273.0,261.450012,51.875002,47,55.599998,0,67.900002,69.900002,66.900002
20160802074500,273.0,261.450012,51.875002,47,55.599998,0,67.800003,69.900002,66.900002
20160802080000,273.0,261.450012,51.875002,47,55.599998,0,67.800003,69.900002,66.900002
20160802081500,273.0,258.299988,51.249998,47,55.599998,0,67.800003,69.900002,66.900002
20160802083000,273.0,258.299988,51.249998,47,55.599998,0,67.900002,69.900002,66.900002
20160802084500,273.0,258.299988,51.249998,47,55.599998,0,67.900002,69.900002,66.900002
20160802090000,273.0,263.549988,52.291664,48,55.599998,0,67.900002,69.900002,66.900002
20160802091500,273.0,266.700012,52.916669,48,55.599998,0,67.900002,69.900002,66.900002
20160802093000,273.0,269.850006,53.541668,48,55.599998,0,67.900002,69.900002,66.900002
20160802094500,273.0,269.850006,53.541668,48,55.599998,0,67.900002,69.900002,66.900002
20160802100000,273.0,269.850006,53.541668,48,55.599998,0,68.0,69.900002,66.900002
20160802101500,273.0,269.850006,53.541668,48,55.599998,0,68.0,69.900002,66.900002
20160802103000,273.0,269.850006,53.541668,48,55.599998,0,68.0,69.900002,66.900002
20160802104500,273.0,269.850006,53.541668,48,55.599998,0,68.099998,69.900002,66.900002
20160802110000,273.0,269.850006,53.541668,48,55.599998,0,68.099998,69.900002,66.900002
20160802111500,273.0,266.700012,52.916669,48,55.599998,0,68.199997,69.900002,66.900002
20160802113000,273.0,266.700012,52.916669,48,55.599998,0,68.199997,69.900002,66.900002
20160802114500,273.0,266.700012,52.916669,48,55.599998,0,68.300003,69.900002,66.900002
20160802120000,273.0,269.850006,53.541668,48,56.299999,0,68.300003,69.900002,66.900002
20160802121500,273.0,269.850006,53.541668,48,56.299999,0,68.300003,69.900002,66.900002
20160802123000,273.0,269.850006,53.541668,48,56.299999,0,68.5,69.900002,66.900002
20160802124500,273.0,269.850006,53.541668,48,56.299999,0,68.400002,69.900002,66.900002
20160802130000,273.0,269.850006,53.541668,48,56.299999,0,68.300003,69.900002,66.900002
20160802131500,273.0,269.850006,53.541668,48,55.700001,0,68.400002,69.900002,66.900002
20160802133000,273.0,269.850006,53.541668,48,55.700001,0,68.400002,69.900002,66.900002
20160802134500,273.0,269.850006,53.541668,48,55.700001,0,68.400002,69.900002,66.900002
20160802140000,273.0,269.850006,53.541668,48,55.700001,0,68.400002,69.900002,66.900002
20160802141500,273.0,269.850006,53.541668,48,55.700001,0,68.400002,69.900002,66.900002
20160802143000,273.0,456.75,90.625,75,55.700001,0,68.300003,68.0,60.599998
20160802144500,273.0,456.75,90.625,75,55.700001,0,68.0,68.0,60.599998
20160802150000,273.0,456.75,90.625,75,55.700001,0,67.800003,68.0,60.599998
20160802151500,273.0,456.75,90.625,75,55.700001,0,67.699997,68.0,60.599998
20160802153000,273.0,448.350006,88.958335,75,55.700001,0,67.699997,68.0,60.599998
20160802154500,273.0,439.950012,87.291669,74,55.700001,0,67.699997,68.0,60.599998
20160802160000,273.0,422.100006,83.750001,70,55.700001,0,67.699997,68.0,60.599998
20160802161500,273.0,412.649994,81.874999,68,55.700001,0,67.699997,68.0,60.599998
20160802163000,273.0,404.25,80.208333,67,55.700001,0,67.699997,68.0,60.599998
20160802164500,273.0,394.799988,78.333331,63,55.700001,0,67.800003,68.0,60.599998
