PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802170000,273.0,394.799988,78.333331,63,56.299999,0,67.900002,68.0,60.599998
20160802171500,273.0,394.799988,78.333331,63,56.299999,0,67.900002,68.0,60.599998
20160802173000,273.0,394.799988,78.333331,63,55.599998,0,67.900002,68.0,60.599998
20160802174500,273.0,394.799988,78.333331,63,55.599998,0,67.900002,68.0,60.599998
20160802180000,273.0,394.799988,78.333331,63,55.599998,0,68.199997,68.0,60.599998
20160802181500,273.0,385.350006,76.458335,63,55.599998,0,68.199997,68.0,60.599998
20160802183000,273.0,385.350006,76.458335,63,55.599998,0,68.199997,68.0,60.599998
20160802184500,273.0,479.850006,95.208335,88,55.599998,0,68.800003,68.0,60.599998
20160802190000,273.0,472.5,93.75,100,55.599998,0,68.300003,68.0,60.599998
20160802191500,273.0,472.5,93.75,100,55.599998,0,68.400002,68.0,60.599998
20160802193000,273.0,472.5,93.75,100,55.599998,0,68.300003,68.0,60.599998
20160802194500,273.0,511.350006,101.458335,100,55.599998,0,68.199997,68.0,60.599998
20160802200000,273.0,511.350006,101.458335,99,54.700001,0,68.199997,68.0,60.599998
20160802201500,273.0,517.650024,102.708338,93,54.700001,0,68.099998,68.0,60.599998
20160802203000,273.0,511.350006,101.458335,86,54.700001,0,67.900002,68.0,60.599998
20160802204500,273.0,511.350006,101.458335,84,54.700001,0,68.0,68.0,60.599998
20160802210000,273.0,502.950012,99.791669,84,55.5,0,68.099998,68.0,60.599998
20160802211500,273.0,496.649994,98.541665,84,55.5,0,68.199997,68.0,60.599998
20160802213000,273.0,496.649994,98.541665,84,55.5,0,68.300003,68.0,60.599998
20160802214500,273.0,496.649994,98.541665,84,55.5,0,68.300003,68.0,60.599998
20160802220000,273.0,488.25,96.875,84,55.5,0,67.900002,68.0,60.599998
20160802221500,273.0,496.649994,98.541665,84,55.5,0,68.099998,68.0,60.599998
20160802223000,273.0,496.649994,98.541665,84,55.5,0,68.199997,68.0,60.599998
20160802224500,273.0,496.649994,98.541665,84,55.5,0,68.300003,68.0,60.599998
20160802230000,273.0,511.350006,101.458335,84,55.5,0,68.199997,68.0,60.599998
20160802231500,273.0,472.5,93.75,88,55.5,0,68.199997,68.0,60.599998
20160802233000,273.0,472.5,93.75,100,55.5,0,68.199997,68.0,60.599998
20160802234500,273.0,496.649994,98.541665,100,54.700001,0,68.099998,68.0,60.599998
20160803000000,273.0,517.650024,102.708338,80,54.700001,0,68.199997,68.0,60.599998
20160803001500,273.0,511.350006,101.458335,77,54.700001,0,68.199997,68.0,60.599998
20160803003000,273.0,502.950012,99.791669,75,54.700001,0,68.099998,68.0,60.599998
20160803004500,273.0,511.350006,101.458335,75,54.700001,0,67.900002,68.0,60.599998
20160803010000,273.0,511.350006,101.458335,74,55.5,0,67.900002,68.0,60.599998
20160803011500,273.0,472.5,93.75,76,55.5,0,67.800003,68.0,60.599998
20160803013000,273.0,472.5,93.75,87,55.5,0,67.800003,68.0,60.599998
20160803014500,273.0,511.350006,101.458335,77,55.5,0,67.800003,68.0,60.599998
20160803020000,273.0,488.25,96.875,72,55.5,0,67.900002,68.0,60.599998
20160803021500,273.0,464.100006,92.083335,72,55.5,0,67.699997,68.0,60.599998
20160803023000,273.0,464.100006,92.083335,73,55.5,0,67.699997,68.0,60.599998
20160803024500,273.0,472.5,93.75,73,55.5,0,67.699997,68.0,60.599998
20160803030000,273.0,456.75,90.625,68,55.5,0,67.699997,68.0,60.599998
20160803031500,273.0,456.75,90.625,67,55.5,0,67.699997,68.0,60.599998
20160803033000,273.0,422.100006,83.750001,62,54.700001,0,67.699997,68.0,60.599998
20160803034500,273.0,422.100006,83.750001,62,54.700001,0,67.699997,68.0,60.599998
20160803040000,273.0,422.100006,83.750001,62,54.700001,0,67.699997,68.0,60.599998
20160803041500,273.0,404.25,80.208333,62,54.700001,0,67.699997,68.0,60.599998
20160803043000,273.0,404.25,80.208333,62,54.700001,0,67.900002,68.0,60.599998
20160803044500,273.0,412.649994,81.874999,62,54.700001,0,68.0,68.0,60.599998
20160803050000,273.0,422.100006,83.750001,62,54.700001,0,67.900002,68.0,60.599998
20160803051500,273.0,422.100006,83.750001,62,54.700001,0,67.900002,68.0,60.599998
20160803053000,273.0,422.100006,83.750001,62,54.700001,0,68.0,68.0,60.599998
20160803054500,273.0,422.100006,83.750001,62,54.700001,0,67.900002,68.0,60.599998
20160803060000,273.0,412.649994,81.874999,62,54.700001,0,67.900002,68.0,60.599998
20160803061500,273.0,422.100006,83.750001,62,54.700001,0,67.900002,68.0,60.599998
20160803063000,273.0,422.100006,83.750001,62,54.700001,0,67.800003,68.0,60.599998
20160803064500,273.0,412.649994,81.874999,61,54.700001,0,67.699997,68.0,60.599998
20160803070000,273.0,412.649994,81.874999,61,54.700001,0,67.900002,68.0,60.599998
20160803071500,273.0,404.25,80.208333,60,54.700001,0,67.699997,68.0,60.599998
20160803073000,273.0,385.350006,76.458335,56,54.700001,0,67.699997,68.0,60.599998
20160803074500,273.0,329.700012,65.416669,50,54.700001,0,67.5,68.0,60.599998
20160803080000,273.0,329.700012,65.416669,50,54.700001,0,67.699997,68.0,60.599998
20160803081500,273.0,307.649994,61.041665,47,55.5,0,67.599998,68.0,60.599998
20160803083000,273.0,304.5,60.416667,47,55.5,0,67.800003,68.0,60.599998
20160803084500,273.0,304.5,60.416667,47,55.5,0,67.800003,68.0,60.599998
20160803090000,273.0,304.5,60.416667,47,55.5,0,67.800003,68.0,60.599998
20160803091500,273.0,301.350006,59.791668,47,55.5,0,67.800003,68.0,60.599998
20160803093000,273.0,284.549988,56.458331,45,55.5,0,67.599998,68.0,60.599998
20160803094500,273.0,284.549988,56.458331,45,55.5,0,67.800003,68.0,60.599998
20160803100000,273.0,280.350006,55.625001,45,56.299999,0,67.900002,68.0,60.599998
20160803101500,273.0,284.549988,56.458331,45,54.700001,0,67.599998,68.0,60.599998
20160803103000,273.0,289.799988,57.499998,45,55.5,0,67.599998,68.0,60.599998
20160803104500,273.0,289.799988,57.499998,45,54.799999,0,67.900002,68.0,60.599998
20160803110000,273.0,289.799988,57.499998,45,54.799999,0,67.699997,68.0,60.599998
20160803111500,273.0,284.549988,56.458331,45,54.799999,0,67.599998,68.0,60.599998
20160803113000,273.0,284.549988,56.458331,45,54.799999,0,67.400002,68.0,60.599998
20160803114500,273.0,284.549988,56.458331,45,54.799999,0,67.400002,68.0,60.599998
20160803120000,273.0,287.700012,57.083336,45,54.799999,0,67.400002,68.0,60.599998
20160803121500,273.0,287.700012,57.083336,45,54.799999,0,67.400002,68.0,60.599998
20160803123000,273.0,292.950012,58.125002,45,55.5,0,67.300003,68.0,60.599998
20160803124500,273.0,284.549988,56.458331,45,55.5,0,67.400002,68.0,60.599998
20160803130000,273.0,287.700012,57.083336,46,55.5,0,67.599998,68.0,60.599998
20160803131500,273.0,292.950012,58.125002,46,55.5,0,67.599998,68.0,60.599998
20160803133000,273.0,288.75,57.291667,46,55.5,0,67.400002,68.0,60.599998
20160803134500,273.0,288.75,57.291667,46,55.5,0,67.300003,68.0,60.599998
20160803140000,273.0,292.950012,58.125002,46,55.5,0,67.5,68.0,60.599998
20160803141500,273.0,301.350006,59.791668,47,55.5,0,67.599998,68.0,60.599998
20160803143000,273.0,301.350006,59.791668,47,55.5,0,67.699997,68.0,60.599998
20160803144500,273.0,298.200012,59.166669,47,55.5,0,67.800003,68.0,60.599998
20160803150000,273.0,298.200012,59.166669,47,55.5,0,67.699997,68.0,60.599998
20160803151500,273.0,284.549988,56.458331,45,55.5,0,67.800003,68.0,60.599998
20160803153000,273.0,284.549988,56.458331,45,55.5,0,67.800003,68.0,60.599998
20160803154500,273.0,284.549988,56.458331,45,55.5,0,67.900002,68.0,60.599998
20160803160000,273.0,284.549988,56.458331,45,55.5,0,67.900002,68.0,60.599998
20160803161500,273.0,284.549988,56.458331,45,55.5,0,67.900002,68.0,60.599998
20160803163000,273.0,284.549988,56.458331,45,55.5,0,68.099998,68.0,60.599998
20160803164500,273.0,284.549988,56.458331,45,55.5,0,68.099998,68.0,60.599998
20160803170000,273.0,284.549988,56.458331,45,55.5,0,68.0,68.0,60.599998
20160803171500,273.0,284.549988,56.458331,45,55.5,0,68.199997,68.0,60.599998
20160803173000,273.0,298.200012,59.166669,47,55.5,0,68.400002,68.0,60.599998
20160803174500,273.0,304.5,60.416667,48,55.5,0,68.199997,68.0,60.599998
20160803180000,273.0,309.75,61.458333,48,55.5,0,68.199997,68.0,60.599998
20160803181500,273.0,309.75,61.458333,48,55.5,0,68.199997,68.0,60.599998
20160803183000,273.0,306.600006,60.833335,48,55.5,0,68.199997,68.0,60.599998
20160803184500,273.0,306.600006,60.833335,48,55.5,0,68.199997,68.0,60.599998
20160803190000,273.0,306.600006,60.833335,48,55.5,0,68.199997,68.0,60.599998
20160803191500,273.0,309.75,61.458333,48,55.5,0,68.199997,68.0,60.599998
20160803193000,273.0,306.600006,60.833335,48,55.5,0,68.199997,68.0,60.599998
20160803194500,273.0,306.600006,60.833335,48,55.5,0,68.300003,68.0,60.599998
20160803200000,273.0,328.649994,65.208332,51,55.5,0,68.199997,68.0,60.599998
20160803201500,273.0,351.75,69.791667,53,55.5,0,68.199997,68.0,60.599998
20160803203000,273.0,351.75,69.791667,53,55.5,0,68.099998,68.0,60.599998
20160803204500,273.0,351.75,69.791667,53,55.5,0,68.0,68.0,60.599998
20160803210000,273.0,351.75,69.791667,53,54.799999,0,67.900002,68.0,60.599998
20160803211500,273.0,351.75,69.791667,53,55.5,0,67.900002,68.0,60.599998
20160803213000,273.0,351.75,69.791667,53,55.5,0,67.900002,68.0,60.599998
20160803214500,273.0,351.75,69.791667,53,55.5,0,67.900002,68.0,60.599998
20160803220000,273.0,351.75,69.791667,53,55.5,0,67.900002,68.0,60.599998
20160803221500,273.0,351.75,69.791667,53,55.5,0,67.900002,68.0,60.599998
20160803223000,273.0,351.75,69.791667,53,55.5,0,67.800003,68.0,60.599998
20160803224500,273.0,351.75,69.791667,53,55.5,0,67.800003,68.0,60.599998
20160803230000,273.0,351.75,69.791667,53,55.5,0,67.699997,68.0,60.599998
20160803231500,273.0,340.200012,67.500002,52,55.5,0,67.699997,68.0,60.599998
20160803233000,273.0,330.75,65.625,50,55.5,0,67.699997,68.0,60.599998
20160803234500,273.0,318.149994,63.124999,48,55.5,0,67.699997,68.0,60.599998
20160804000000,273.0,307.649994,61.041665,47,55.5,0,67.699997,68.0,60.599998
20160804001500,273.0,289.799988,57.499998,46,55.5,0,67.699997,68.0,60.599998
20160804003000,273.0,289.799988,57.499998,46,55.5,0,67.699997,68.0,60.599998
20160804004500,273.0,289.799988,57.499998,46,55.5,0,67.699997,68.0,60.599998
20160804010000,273.0,285.600006,56.666668,45,55.5,0,67.699997,68.0,60.599998
20160804011500,273.0,285.600006,56.666668,45,55.5,0,67.699997,68.0,60.599998
20160804013000,273.0,285.600006,56.666668,45,55.5,0,67.699997,68.0,60.599998
20160804014500,273.0,285.600006,56.666668,45,55.5,0,67.699997,68.0,60.599998
20160804020000,273.0,285.600006,56.666668,45,55.5,0,67.699997,68.0,60.599998
20160804021500,273.0,288.75,57.291667,45,55.5,0,67.699997,68.0,60.599998
20160804023000,273.0,285.600006,56.666668,45,55.5,0,67.699997,68.0,60.599998
20160804024500,273.0,285.600006,56.666668,45,55.5,0,67.599998,68.0,60.599998
20160804030000,273.0,285.600006,56.666668,45,55.5,100,67.699997,71.300003,68.300003
20160804031500,273.0,285.600006,56.666668,45,57.099998,100,67.599998,71.300003,68.300003
20160804033000,273.0,285.600006,56.666668,45,69.199997,100,68.099998,71.300003,68.300003
20160804034500,273.0,285.600006,56.666668,45,73.0,100,68.5,71.300003,68.300003
20160804040000,273.0,285.600006,56.666668,45,56.0,0,68.199997,71.300003,68.300003
20160804041500,273.0,285.600006,56.666668,45,56.0,0,68.099998,71.300003,68.300003
20160804043000,273.0,285.600006,56.666668,45,55.200001,100,67.800003,71.300003,68.300003
20160804044500,273.0,285.600006,56.666668,45,55.900002,100,67.699997,71.300003,68.300003
20160804050000,273.0,285.600006,56.666668,45,55.900002,100,67.699997,71.300003,68.300003
20160804051500,273.0,285.600006,56.666668,45,71.0,100,67.900002,71.300003,68.300003
20160804053000,273.0,285.600006,56.666668,45,70.099998,100,68.300003,71.300003,68.300003
20160804054500,273.0,285.600006,56.666668,45,58.799999,0,68.599998,71.300003,68.300003
20160804060000,273.0,285.600006,56.666668,45,56.0,100,67.900002,71.300003,68.300003
20160804061500,273.0,285.600006,56.666668,45,56.0,100,67.699997,71.300003,68.300003
20160804063000,273.0,285.600006,56.666668,45,56.700001,100,67.699997,71.300003,68.300003
20160804064500,273.0,285.600006,56.666668,45,58.299999,100,67.699997,71.300003,68.300003
20160804070000,273.0,285.600006,56.666668,45,71.800003,100,68.199997,71.300003,68.300003
20160804071500,273.0,285.600006,56.666668,45,70.099998,100,68.599998,71.300003,68.300003
20160804073000,273.0,285.600006,56.666668,45,56.400002,0,68.099998,71.300003,68.300003
20160804074500,273.0,285.600006,56.666668,45,56.400002,100,67.900002,71.300003,68.300003
20160804080000,273.0,285.600006,56.666668,45,56.400002,100,67.800003,71.300003,68.300003
20160804081500,273.0,285.600006,56.666668,45,56.400002,100,67.800003,71.300003,68.300003
20160804083000,273.0,280.350006,55.625001,45,56.400002,100,67.699997,71.300003,68.300003
20160804084500,273.0,280.350006,55.625001,45,63.599998,100,67.900002,71.300003,68.300003
20160804090000,273.0,280.350006,55.625001,45,63.599998,100,68.199997,71.300003,68.300003
20160804091500,273.0,283.5,56.25,45,63.599998,100,68.199997,71.300003,68.300003
20160804093000,273.0,279.299988,55.416664,45,64.400002,100,68.400002,71.300003,68.300003
20160804094500,273.0,279.299988,55.416664,45,56.799999,0,68.599998,71.300003,68.300003
20160804100000,273.0,279.299988,55.416664,45,56.799999,0,68.300003,71.300003,68.300003
20160804101500,273.0,279.299988,55.416664,45,56.799999,0,68.300003,71.300003,68.300003
20160804103000,273.0,282.450012,56.041669,45,56.099998,0,68.300003,71.300003,68.300003
20160804104500,273.0,282.450012,56.041669,45,56.099998,0,68.199997,71.300003,68.300003
20160804110000,273.0,282.450012,56.041669,45,56.099998,0,68.199997,71.300003,68.300003
20160804111500,273.0,282.450012,56.041669,45,56.099998,0,68.300003,71.300003,68.300003
20160804113000,273.0,282.450012,56.041669,45,56.099998,0,68.199997,71.300003,68.300003
20160804114500,273.0,282.450012,56.041669,45,56.099998,0,68.199997,71.300003,68.300003
20160804120000,273.0,282.450012,56.041669,45,56.099998,0,68.099998,71.300003,68.300003
20160804121500,273.0,282.450012,56.041669,45,56.099998,100,68.0,71.300003,68.300003
20160804123000,273.0,282.450012,56.041669,45,56.099998,100,68.0,71.300003,68.300003
20160804124500,273.0,282.450012,56.041669,45,56.099998,100,68.0,71.300003,68.300003
20160804130000,273.0,282.450012,56.041669,45,56.099998,100,67.900002,71.300003,68.300003
20160804131500,273.0,282.450012,56.041669,45,56.099998,100,68.0,71.300003,68.300003
20160804133000,273.0,282.450012,56.041669,45,56.700001,0,68.599998,71.300003,68.300003
20160804134500,273.0,277.200012,55.000002,45,56.700001,0,68.900002,71.300003,68.300003
20160804140000,273.0,282.450012,56.041669,45,56.700001,0,68.900002,71.300003,68.300003
20160804141500,273.0,279.299988,55.416664,45,56.700001,0,68.900002,71.300003,68.300003
20160804143000,273.0,282.450012,56.041669,45,56.700001,0,69.0,71.300003,68.300003
20160804144500,273.0,282.450012,56.041669,45,56.700001,0,68.900002,71.300003,68.300003
20160804150000,273.0,282.450012,56.041669,45,56.700001,0,69.0,71.400002,68.400002
20160804151500,273.0,282.450012,56.041669,45,56.700001,0,69.0,71.400002,68.400002
20160804153000,273.0,282.450012,56.041669,45,56.700001,0,69.099998,71.400002,68.400002
20160804154500,273.0,277.200012,55.000002,45,56.0,0,69.199997,71.400002,68.400002
20160804160000,273.0,277.200012,55.000002,45,56.0,0,69.199997,71.400002,68.400002
20160804161500,273.0,277.200012,55.000002,45,56.0,0,69.599998,71.400002,68.400002
20160804163000,273.0,274.049988,54.374998,45,56.0,0,69.699997,71.400002,68.400002
20160804164500,273.0,274.049988,54.374998,45,56.0,0,69.800003,71.400002,68.400002
20160804170000,273.0,269.850006,53.541668,45,56.0,0,70.0,71.400002,68.400002
20160804171500,273.0,269.850006,53.541668,45,56.0,0,70.0,71.400002,68.400002
20160804173000,273.0,269.850006,53.541668,45,56.0,0,69.800003,71.400002,68.400002
20160804174500,273.0,262.5,52.083333,45,56.0,0,69.699997,71.400002,68.400002
20160804180000,273.0,258.299988,51.249998,45,56.0,0,70.0,71.400002,68.400002
20160804181500,273.0,255.149994,50.624999,46,56.0,0,70.199997,71.400002,68.400002
20160804183000,273.0,255.149994,50.624999,47,56.0,0,70.099998,71.400002,68.400002
20160804184500,273.0,269.850006,53.541668,48,56.0,0,70.199997,71.400002,68.400002
20160804190000,273.0,269.850006,53.541668,48,56.0,0,70.099998,71.400002,68.400002
20160804191500,273.0,266.700012,52.916669,48,56.0,0,70.099998,71.400002,68.400002
20160804193000,273.0,280.350006,55.625001,50,56.0,0,70.5,71.400002,68.400002
20160804194500,273.0,280.350006,55.625001,50,56.0,0,70.300003,71.400002,68.400002
20160804200000,273.0,280.350006,55.625001,50,56.0,0,70.199997,71.400002,68.400002
20160804201500,273.0,285.600006,56.666668,50,56.0,0,70.0,71.400002,68.400002
20160804203000,273.0,289.799988,57.499998,49,56.0,0,69.900002,71.400002,68.400002
20160804204500,273.0,289.799988,57.499998,47,55.299999,0,69.599998,71.400002,68.400002
20160804210000,273.0,285.600006,56.666668,46,55.299999,0,69.300003,71.400002,68.400002
20160804211500,273.0,289.799988,57.499998,46,55.299999,0,69.0,71.400002,68.400002
20160804213000,273.0,289.799988,57.499998,46,55.299999,0,68.900002,71.400002,68.400002
20160804214500,273.0,283.5,56.25,46,55.299999,0,68.800003,71.400002,68.400002
20160804220000,273.0,283.5,56.25,46,55.299999,0,68.800003,71.400002,68.400002
20160804221500,273.0,283.5,56.25,45,55.299999,0,68.699997,71.400002,68.400002
20160804223000,273.0,287.700012,57.083336,45,55.299999,0,68.599998,71.400002,68.400002
20160804224500,273.0,287.700012,57.083336,45,55.299999,0,68.400002,71.400002,68.400002
20160804230000,273.0,287.700012,57.083336,45,55.299999,0,69.099998,71.400002,68.400002
20160804231500,273.0,287.700012,57.083336,45,55.299999,0,68.900002,71.400002,68.400002
20160804233000,273.0,287.700012,57.083336,45,55.299999,0,68.800003,71.400002,68.400002
20160804234500,273.0,287.700012,57.083336,45,55.299999,0,69.0,71.400002,68.400002
20160805000000,273.0,287.700012,57.083336,45,55.299999,0,69.099998,71.400002,68.400002
20160805001500,273.0,287.700012,57.083336,45,55.299999,0,69.0,71.400002,68.400002
20160805003000,273.0,283.5,56.25,45,55.299999,0,68.800003,71.400002,68.400002
20160805004500,273.0,283.5,56.25,45,55.299999,0,69.099998,71.400002,68.400002
20160805010000,273.0,283.5,56.25,45,55.299999,0,69.0,71.400002,68.400002
20160805011500,273.0,283.5,56.25,45,55.299999,0,68.699997,71.400002,68.400002
20160805013000,273.0,283.5,56.25,45,55.299999,0,68.400002,71.400002,68.400002
20160805014500,273.0,287.700012,57.083336,45,55.299999,0,68.300003,71.400002,68.400002
20160805020000,273.0,284.549988,56.458331,45,55.299999,0,68.199997,71.400002,68.400002
20160805021500,273.0,287.700012,57.083336,45,55.299999,0,68.199997,71.400002,68.400002
20160805023000,273.0,287.700012,57.083336,45,55.299999,100,68.099998,71.400002,68.400002
20160805024500,273.0,284.549988,56.458331,45,55.299999,100,68.0,71.400002,68.400002
20160805030000,273.0,284.549988,56.458331,45,55.299999,100,67.900002,71.400002,68.400002
20160805031500,273.0,275.100006,54.583335,44,56.0,100,67.900002,71.400002,68.400002
20160805033000,273.0,275.100006,54.583335,44,56.0,100,67.900002,71.400002,68.400002
20160805034500,273.0,275.100006,54.583335,44,56.700001,100,67.900002,71.400002,68.400002
20160805040000,273.0,275.100006,54.583335,44,64.400002,100,68.199997,71.400002,68.400002
20160805041500,273.0,275.100006,54.583335,44,63.599998,100,68.300003,71.400002,68.400002
20160805043000,273.0,275.100006,54.583335,44,64.400002,100,68.300003,71.400002,68.400002
20160805044500,273.0,275.100006,54.583335,44,64.400002,100,68.400002,71.400002,68.400002
20160805050000,273.0,275.100006,54.583335,44,63.599998,100,68.400002,71.400002,68.400002
20160805051500,273.0,279.299988,55.416664,44,64.5,100,68.400002,71.400002,68.400002
20160805053000,273.0,279.299988,55.416664,44,64.5,100,68.5,71.400002,68.400002
20160805054500,273.0,279.299988,55.416664,44,63.700001,100,68.599998,71.400002,68.400002
20160805060000,273.0,275.100006,54.583335,44,64.400002,100,68.5,71.400002,68.400002
20160805061500,273.0,279.299988,55.416664,44,64.400002,100,68.400002,71.400002,68.400002
20160805063000,273.0,279.299988,55.416664,44,64.400002,100,68.400002,71.400002,68.400002
20160805064500,273.0,275.100006,54.583335,44,64.400002,100,68.5,71.400002,68.400002
20160805070000,273.0,279.299988,55.416664,44,63.599998,100,68.5,71.400002,68.400002
20160805071500,273.0,275.100006,54.583335,44,64.400002,100,68.400002,71.400002,68.400002
20160805073000,273.0,275.100006,54.583335,44,64.400002,100,68.5,71.400002,68.400002
20160805074500,273.0,275.100006,54.583335,44,63.599998,100,68.400002,71.400002,68.400002
20160805080000,273.0,271.950012,53.958336,44,63.599998,100,68.400002,71.400002,68.400002
20160805081500,273.0,271.950012,53.958336,44,63.599998,100,68.5,71.400002,68.400002
20160805083000,273.0,271.950012,53.958336,44,63.599998,100,68.400002,71.400002,68.400002
20160805084500,273.0,271.950012,53.958336,44,63.599998,100,68.599998,71.400002,68.400002
20160805090000,273.0,271.950012,53.958336,44,63.599998,100,68.599998,71.400002,68.400002
20160805091500,273.0,271.950012,53.958336,44,63.599998,100,68.599998,71.400002,68.400002
20160805093000,273.0,271.950012,53.958336,44,57.200001,0,68.400002,71.400002,68.400002
20160805094500,273.0,271.950012,53.958336,44,56.0,0,68.300003,71.400002,68.400002
20160805100000,273.0,271.950012,53.958336,44,56.0,0,68.199997,71.400002,68.400002
20160805101500,273.0,271.950012,53.958336,44,56.0,100,68.099998,71.400002,68.400002
20160805103000,273.0,271.950012,53.958336,44,56.0,100,68.199997,71.400002,68.400002
20160805104500,273.0,271.950012,53.958336,44,56.0,100,68.199997,71.400002,68.400002
20160805110000,273.0,271.950012,53.958336,44,56.0,100,68.099998,71.400002,68.400002
20160805111500,273.0,271.950012,53.958336,44,56.0,100,68.099998,71.400002,68.400002
20160805113000,273.0,271.950012,53.958336,44,56.0,100,68.199997,71.400002,68.400002
20160805114500,273.0,271.950012,53.958336,44,56.0,100,68.199997,71.400002,68.400002
20160805120000,273.0,271.950012,53.958336,44,56.0,100,68.199997,71.400002,68.400002
20160805121500,273.0,271.950012,53.958336,44,56.0,100,68.300003,71.400002,68.400002
20160805123000,273.0,271.950012,53.958336,44,56.0,100,68.199997,71.400002,68.400002
20160805124500,273.0,271.950012,53.958336,44,56.0,100,68.099998,71.400002,68.400002
20160805130000,273.0,271.950012,53.958336,44,56.0,100,68.099998,71.400002,68.400002
20160805131500,273.0,271.950012,53.958336,44,56.0,100,68.099998,71.400002,68.400002
20160805133000,273.0,271.950012,53.958336,44,56.0,100,68.099998,71.400002,68.400002
20160805134500,273.0,271.950012,53.958336,44,56.0,100,68.099998,71.400002,68.400002
20160805140000,273.0,275.100006,54.583335,44,56.0,100,68.099998,71.400002,68.400002
20160805141500,273.0,275.100006,54.583335,44,56.0,100,68.199997,71.400002,68.400002
20160805143000,273.0,275.100006,54.583335,44,56.0,100,68.199997,71.400002,68.400002
20160805144500,273.0,275.100006,54.583335,44,56.0,100,68.199997,71.400002,68.400002
20160805150000,273.0,271.950012,53.958336,44,56.0,100,68.199997,71.400002,68.400002
20160805151500,273.0,271.950012,53.958336,44,56.0,100,68.300003,71.400002,68.400002
20160805153000,273.0,271.950012,53.958336,44,56.0,100,68.400002,71.400002,68.400002
20160805154500,273.0,277.200012,55.000002,44,56.0,100,68.300003,71.400002,68.400002
20160805160000,273.0,277.200012,55.000002,44,56.0,100,68.400002,71.400002,68.400002
20160805161500,273.0,282.450012,56.041669,44,56.0,0,68.800003,71.400002,68.400002
20160805173000,273.0,283.5,56.25,49,50.299999,100,67.900002,71.300003,68.300003
20160805174500,273.0,283.5,56.25,49,50.299999,100,67.699997,71.300003,68.300003
20160805180000,273.0,283.5,56.25,49,51.0,100,67.599998,71.300003,68.300003
20160805181500,273.0,280.350006,55.625001,49,59.099998,100,67.900002,71.300003,68.300003
20160805183000,273.0,280.350006,55.625001,49,59.099998,100,67.900002,71.300003,68.300003
20160805184500,273.0,280.350006,55.625001,49,64.900002,100,68.5,71.300003,68.300003
20160805190000,273.0,280.350006,55.625001,49,51.099998,100,68.0,71.300003,68.300003
20160805191500,273.0,280.350006,55.625001,49,51.099998,100,67.800003,71.300003,68.300003
20160805193000,273.0,280.350006,55.625001,49,51.099998,100,67.900002,71.300003,68.300003
20160805194500,273.0,280.350006,55.625001,49,60.700001,100,67.5,71.300003,68.300003
20160805200000,273.0,280.350006,55.625001,49,60.0,100,68.099998,71.300003,68.300003
20160805201500,273.0,280.350006,55.625001,49,60.700001,100,67.699997,71.300003,68.300003
20160805203000,273.0,277.200012,55.000002,49,51.900002,0,68.400002,71.300003,68.300003
20160805204500,273.0,280.350006,55.625001,49,50.599998,100,67.400002,71.199997,68.199997
20160805210000,273.0,280.350006,55.625001,49,71.400002,100,67.800003,71.199997,68.199997
20160805211500,273.0,280.350006,55.625001,49,62.200001,100,67.5,71.099998,68.099998
20160805213000,273.0,283.5,56.25,49,63.599998,100,68.199997,71.099998,68.099998
20160805214500,273.0,283.5,56.25,49,50.299999,100,67.599998,71.0,68.0
20160805220000,273.0,283.5,56.25,49,51.0,100,67.0,70.900002,67.900002
20160805221500,273.0,283.5,56.25,49,58.299999,100,67.300003,70.900002,67.900002
20160805223000,273.0,283.5,56.25,49,73.300003,100,68.099998,70.900002,67.900002
20160805224500,273.0,283.5,56.25,49,50.299999,100,67.300003,70.900002,67.900002
20160805230000,273.0,271.950012,53.958336,49,57.099998,100,67.099998,70.900002,67.900002
20160805231500,273.0,271.950012,53.958336,49,60.400002,100,67.699997,70.900002,67.900002
20160805233000,273.0,283.5,56.25,49,59.099998,100,67.599998,70.900002,67.900002
20160805234500,273.0,283.5,56.25,49,59.099998,100,67.599998,70.900002,67.900002
20160806000000,273.0,283.5,56.25,49,74.900002,100,68.099998,71.300003,68.300003
20160806001500,273.0,283.5,56.25,50,50.299999,100,67.599998,70.900002,67.900002
20160806003000,273.0,283.5,56.25,50,70.599998,100,67.400002,71.300003,68.300003
20160806004500,273.0,283.5,56.25,50,58.799999,100,67.800003,71.300003,68.300003
20160806010000,273.0,287.700012,57.083336,50,70.599998,100,68.099998,71.300003,68.300003
20160806011500,273.0,274.049988,54.374998,48,52.400002,0,68.300003,71.300003,68.300003
20160806013000,273.0,274.049988,54.374998,48,50.599998,100,67.199997,71.300003,68.300003
20160806014500,273.0,274.049988,54.374998,48,73.400002,100,67.900002,71.300003,68.300003
20160806020000,273.0,270.899994,53.749999,48,63.599998,100,67.699997,71.300003,68.300003
20160806021500,273.0,270.899994,53.749999,48,78.199997,100,68.199997,71.199997,68.199997
20160806023000,273.0,270.899994,53.749999,48,49.900002,100,67.599998,71.0,68.0
20160806024500,273.0,270.899994,53.749999,48,65.800003,100,67.199997,70.900002,67.900002
20160806030000,273.0,270.899994,53.749999,48,68.099998,100,67.900002,71.300003,68.300003
20160806031500,273.0,270.899994,53.749999,48,71.5,100,68.199997,71.300003,68.300003
20160806033000,273.0,284.549988,56.458331,50,49.5,100,67.400002,70.900002,67.900002
20160806034500,273.0,284.549988,56.458331,50,56.299999,100,66.800003,70.900002,67.900002
20160806040000,273.0,284.549988,56.458331,50,65.099998,100,67.699997,70.900002,67.900002
20160806041500,273.0,284.549988,56.458331,50,66.5,100,67.400002,70.900002,67.900002
20160806043000,273.0,284.549988,56.458331,50,69.199997,100,67.900002,70.900002,67.900002
20160806044500,273.0,284.549988,56.458331,50,54.700001,0,68.199997,70.900002,67.900002
20160806050000,273.0,284.549988,56.458331,50,49.5,100,67.400002,70.900002,67.900002
20160806051500,273.0,284.549988,56.458331,50,50.599998,100,66.900002,70.900002,67.900002
20160806053000,273.0,284.549988,56.458331,50,70.099998,100,67.5,70.900002,67.900002
20160806054500,273.0,280.350006,55.625001,50,64.5,100,67.599998,70.900002,67.900002
20160806060000,273.0,283.5,56.25,50,73.400002,100,67.800003,70.900002,67.900002
20160806061500,273.0,283.5,56.25,50,54.299999,0,68.199997,70.900002,67.900002
20160806063000,273.0,283.5,56.25,50,49.900002,100,67.599998,71.300003,68.300003
20160806064500,273.0,283.5,56.25,50,50.599998,100,67.099998,70.900002,67.900002
20160806070000,273.0,279.299988,55.416664,50,70.199997,100,67.699997,71.0,68.0
20160806071500,273.0,279.299988,55.416664,50,73.800003,100,68.099998,71.300003,68.300003
20160806073000,273.0,279.299988,55.416664,50,52.700001,0,68.199997,70.900002,67.900002
20160806074500,273.0,279.299988,55.416664,50,50.299999,100,67.199997,70.900002,67.900002
20160806080000,273.0,279.299988,55.416664,50,51.0,100,67.099998,70.900002,67.900002
20160806081500,273.0,279.299988,55.416664,50,62.799999,100,67.300003,70.900002,67.900002
20160806083000,273.0,269.850006,53.541668,50,67.699997,100,67.599998,70.900002,67.900002
20160806084500,273.0,269.850006,53.541668,50,64.900002,100,67.900002,70.900002,67.900002
20160806090000,273.0,263.549988,52.291664,50,68.599998,100,68.099998,70.900002,67.900002
20160806091500,273.0,263.549988,52.291664,50,51.900002,0,67.800003,70.800003,67.800003
20160806093000,273.0,263.549988,52.291664,50,51.900002,0,67.5,70.400002,67.400002
20160806094500,273.0,263.549988,52.291664,50,51.900002,0,67.199997,70.400002,67.400002
20160806100000,273.0,266.700012,52.916669,50,51.900002,100,67.099998,70.400002,67.400002
20160806101500,273.0,266.700012,52.916669,50,51.900002,100,67.0,70.400002,67.400002
20160806103000,273.0,262.5,52.083333,50,52.599998,100,66.900002,70.400002,67.400002
20160806104500,273.0,262.5,52.083333,50,52.599998,100,67.5,70.400002,67.400002
20160806110000,273.0,262.5,52.083333,50,52.599998,100,67.199997,70.400002,67.400002
20160806111500,273.0,262.5,52.083333,50,71.099998,100,67.099998,76.699997,73.699997
20160806113000,273.0,262.5,52.083333,50,76.800003,100,68.800003,76.699997,73.699997
20160806114500,273.0,262.5,52.083333,50,77.800003,100,69.800003,76.699997,73.699997
20160806120000,273.0,262.5,52.083333,50,90.400002,100,70.699997,76.699997,73.699997
20160806121500,273.0,262.5,52.083333,50,81.099998,100,71.300003,76.699997,73.699997
20160806123000,273.0,267.75,53.125,50,75.599998,100,71.300003,76.699997,73.699997
20160806124500,273.0,267.75,53.125,50,71.099998,100,71.199997,76.699997,73.699997
20160806130000,273.0,267.75,53.125,50,75.699997,100,70.900002,76.699997,73.699997
20160806131500,273.0,267.75,53.125,50,79.199997,100,72.199997,76.699997,73.699997
20160806133000,273.0,263.549988,52.291664,50,75.900002,100,72.199997,76.699997,73.699997
20160806134500,273.0,269.850006,53.541668,50,71.599998,100,72.0,76.699997,73.699997
20160806140000,273.0,269.850006,53.541668,50,67.900002,100,71.699997,76.699997,73.699997
20160806141500,273.0,269.850006,53.541668,50,89.800003,100,72.099998,76.699997,73.699997
20160806143000,273.0,266.700012,52.916669,50,78.300003,100,72.400002,76.699997,73.699997
20160806144500,273.0,269.850006,53.541668,50,73.5,100,72.300003,76.699997,73.699997
20160806150000,273.0,266.700012,52.916669,50,73.5,100,72.0,76.699997,73.699997
20160806151500,273.0,266.700012,52.916669,50,78.699997,100,72.699997,76.699997,73.699997
20160806153000,273.0,269.850006,53.541668,50,75.0,100,72.699997,76.699997,73.699997
20160806154500,273.0,269.850006,53.541668,50,71.5,100,72.5,76.699997,73.699997
20160806160000,273.0,269.850006,53.541668,50,75.300003,100,73.0,76.699997,73.699997
20160806161500,273.0,269.850006,53.541668,50,71.199997,100,72.699997,76.699997,73.699997
20160806163000,273.0,269.850006,53.541668,50,79.199997,100,73.300003,76.699997,73.699997
20160806164500,273.0,269.850006,53.541668,50,76.900002,100,73.400002,76.699997,73.699997
20160806170000,273.0,269.850006,53.541668,50,73.0,100,73.400002,76.699997,73.699997
20160806171500,273.0,255.149994,50.624999,50,69.699997,100,73.300003,76.699997,73.699997
20160806173000,273.0,261.450012,51.875002,50,85.699997,100,74.0,76.699997,73.699997
20160806174500,273.0,261.450012,51.875002,50,55.099998,100,72.699997,76.699997,73.699997
20160806180000,273.0,261.450012,51.875002,50,84.900002,100,73.0,76.699997,73.699997
20160806181500,273.0,261.450012,51.875002,50,72.400002,100,73.199997,76.699997,73.699997
20160806183000,273.0,261.450012,51.875002,50,79.099998,100,73.400002,76.699997,73.699997
20160806184500,273.0,261.450012,51.875002,50,74.900002,100,73.699997,76.699997,73.699997
20160806190000,273.0,261.450012,51.875002,50,74.900002,100,73.900002,76.699997,73.699997
20160806191500,273.0,261.450012,51.875002,50,54.299999,100,72.599998,76.699997,73.699997
20160806193000,273.0,261.450012,51.875002,50,74.300003,100,73.300003,76.699997,73.699997
20160806194500,273.0,261.450012,51.875002,50,68.699997,100,73.099998,76.699997,73.699997
20160806200000,273.0,261.450012,51.875002,50,76.900002,100,73.599998,76.699997,73.699997
20160806201500,273.0,266.700012,52.916669,50,74.699997,0,74.0,76.699997,73.699997
20160806203000,273.0,252.0,50.0,49,57.400002,100,72.599998,76.699997,73.699997
20160806204500,273.0,258.299988,51.249998,50,74.400002,100,73.400002,76.699997,73.699997
20160806210000,273.0,258.299988,51.249998,50,78.699997,100,73.199997,76.699997,73.699997
20160806211500,273.0,261.450012,51.875002,50,61.299999,0,73.800003,76.699997,73.699997
20160806213000,273.0,261.450012,51.875002,50,57.700001,100,72.5,76.699997,73.699997
20160806214500,273.0,261.450012,51.875002,50,65.300003,100,73.300003,76.699997,73.699997
20160806220000,273.0,261.450012,51.875002,50,76.800003,100,73.5,76.699997,73.699997
20160806221500,273.0,261.450012,51.875002,50,76.800003,100,73.800003,76.699997,73.699997
20160806223000,273.0,261.450012,51.875002,50,57.0,100,73.199997,76.699997,73.699997
20160806224500,273.0,261.450012,51.875002,50,77.199997,100,72.800003,76.699997,73.699997
20160806230000,273.0,261.450012,51.875002,50,75.099998,100,73.300003,76.699997,73.699997
20160806231500,273.0,261.450012,51.875002,50,80.900002,100,73.400002,76.699997,73.699997
20160806233000,273.0,261.450012,51.875002,50,77.400002,100,73.5,76.699997,73.699997
20160806234500,273.0,266.700012,52.916669,50,75.400002,100,73.599998,76.699997,73.699997
20160807000000,273.0,266.700012,52.916669,50,74.400002,100,73.5,76.699997,73.699997
20160807001500,273.0,263.549988,52.291664,50,74.400002,100,73.400002,76.699997,73.699997
20160807003000,273.0,266.700012,52.916669,50,78.599998,100,73.300003,76.699997,73.699997
20160807004500,273.0,263.549988,52.291664,50,77.300003,100,73.400002,76.699997,73.699997
20160807010000,273.0,263.549988,52.291664,50,75.900002,100,73.400002,76.699997,73.699997
20160807011500,273.0,263.549988,52.291664,50,77.800003,100,73.599998,76.699997,73.699997
20160807013000,273.0,263.549988,52.291664,50,77.800003,100,73.699997,76.699997,73.699997
20160807014500,273.0,266.700012,52.916669,50,86.800003,100,73.800003,76.699997,73.699997
20160807020000,273.0,261.450012,51.875002,50,79.199997,100,73.900002,76.699997,73.699997
20160807021500,273.0,261.450012,51.875002,50,58.400002,0,73.599998,76.699997,73.699997
20160807023000,273.0,261.450012,51.875002,50,81.599998,100,72.599998,76.699997,73.699997
20160807024500,273.0,261.450012,51.875002,50,80.699997,100,73.400002,76.699997,73.699997
20160807030000,273.0,261.450012,51.875002,50,74.400002,100,73.400002,76.699997,73.699997
20160807031500,273.0,261.450012,51.875002,50,74.400002,100,73.199997,76.699997,73.699997
20160807033000,273.0,261.450012,51.875002,50,82.099998,100,73.5,76.699997,73.699997
20160807034500,273.0,261.450012,51.875002,50,77.199997,100,73.5,76.699997,73.699997
20160807040000,273.0,261.450012,51.875002,50,77.199997,100,73.400002,76.699997,73.699997
20160807041500,273.0,261.450012,51.875002,50,83.199997,100,73.599998,76.699997,73.699997
20160807043000,273.0,261.450012,51.875002,50,77.5,100,73.599998,76.699997,73.699997
20160807044500,273.0,261.450012,51.875002,50,77.5,100,73.5,76.699997,73.699997
20160807050000,273.0,261.450012,51.875002,50,83.900002,100,73.5,76.699997,73.699997
20160807051500,273.0,261.450012,51.875002,50,77.800003,100,73.599998,76.699997,73.699997
20160807053000,273.0,261.450012,51.875002,50,76.400002,100,73.400002,76.699997,73.699997
20160807054500,273.0,258.299988,51.249998,50,84.300003,100,73.400002,76.699997,73.699997
20160807060000,273.0,258.299988,51.249998,50,78.300003,100,73.5,76.699997,73.699997
20160807061500,273.0,258.299988,51.249998,50,78.300003,100,73.400002,76.699997,73.699997
20160807063000,273.0,258.299988,51.249998,50,87.0,100,73.400002,76.699997,73.699997
20160807064500,273.0,258.299988,51.249998,50,79.699997,100,73.5,76.699997,73.699997
20160807070000,273.0,258.299988,51.249998,50,78.300003,100,73.400002,76.699997,73.699997
20160807071500,273.0,258.299988,51.249998,50,80.599998,100,73.400002,76.699997,73.699997
20160807073000,273.0,258.299988,51.249998,50,90.199997,100,73.599998,76.699997,73.699997
20160807074500,273.0,258.299988,51.249998,50,88.5,100,73.400002,76.699997,73.699997
20160807080000,273.0,255.149994,50.624999,50,82.099998,100,73.5,76.699997,73.699997
20160807081500,273.0,255.149994,50.624999,50,79.300003,100,73.599998,76.699997,73.699997
20160807083000,273.0,261.450012,51.875002,50,81.599998,100,73.599998,76.699997,73.699997
20160807084500,273.0,256.200012,50.833336,50,78.699997,100,73.599998,76.699997,73.699997
20160807090000,273.0,256.200012,50.833336,50,78.699997,100,73.599998,76.699997,73.699997
20160807091500,273.0,256.200012,50.833336,50,78.699997,100,73.599998,76.699997,73.699997
20160807093000,273.0,256.200012,50.833336,50,78.699997,100,73.699997,76.699997,73.699997
20160807094500,273.0,256.200012,50.833336,50,76.800003,100,73.699997,76.699997,73.699997
20160807100000,273.0,259.350006,51.458335,50,77.800003,100,73.800003,76.699997,73.699997
20160807101500,273.0,255.149994,50.624999,50,77.800003,100,73.800003,76.699997,73.699997
20160807103000,273.0,258.299988,51.249998,50,57.599998,100,73.199997,76.699997,73.699997
20160807104500,273.0,258.299988,51.249998,50,82.900002,100,72.599998,76.699997,73.699997
20160807110000,273.0,258.299988,51.249998,50,80.699997,100,73.400002,76.699997,73.699997
20160807111500,273.0,472.5,93.75,100,57.200001,0,72.400002,69.0,66.0
20160807113000,273.0,472.5,93.75,100,56.400002,0,71.0,69.0,66.0
20160807114500,273.0,479.850006,95.208335,100,56.400002,0,70.300003,69.0,66.0
20160807120000,273.0,472.5,93.75,100,56.400002,0,69.900002,68.400002,65.400002
20160807121500,273.0,479.850006,95.208335,100,56.400002,0,69.699997,68.400002,65.400002
20160807123000,273.0,472.5,93.75,97,56.400002,0,69.400002,68.400002,65.400002
20160807124500,273.0,479.850006,95.208335,99,56.400002,0,69.300003,68.400002,65.400002
20160807130000,273.0,479.850006,95.208335,100,56.400002,0,69.199997,68.400002,65.400002
20160807131500,273.0,479.850006,95.208335,100,56.400002,0,68.900002,68.400002,65.400002
20160807133000,273.0,472.5,93.75,100,56.400002,0,68.900002,68.400002,65.400002
20160807134500,273.0,479.850006,95.208335,100,55.599998,0,68.800003,68.400002,65.400002
20160807140000,273.0,479.850006,95.208335,97,55.599998,0,68.699997,68.400002,65.400002
20160807141500,273.0,464.100006,92.083335,78,55.599998,0,68.699997,68.400002,65.400002
20160807143000,273.0,464.100006,92.083335,78,55.599998,0,68.699997,68.400002,65.400002
20160807144500,273.0,464.100006,92.083335,78,55.599998,0,68.599998,68.400002,65.400002
20160807150000,273.0,464.100006,92.083335,78,55.599998,0,68.300003,68.400002,65.400002
20160807151500,273.0,464.100006,92.083335,78,55.599998,0,68.5,68.400002,65.400002
20160807153000,273.0,464.100006,92.083335,78,55.599998,0,68.400002,68.300003,65.300003
20160807154500,273.0,479.850006,95.208335,85,55.599998,0,68.300003,68.0,64.900002
20160807160000,273.0,479.850006,95.208335,85,55.599998,0,68.400002,68.400002,65.400002
20160807161500,273.0,488.25,96.875,86,55.599998,0,68.199997,68.0,64.800003
20160807163000,273.0,488.25,96.875,86,52.299999,0,67.900002,68.0,64.800003
20160807164500,273.0,385.350006,76.458335,62,50.700001,0,67.5,68.400002,65.400002
20160807170000,273.0,347.549988,68.958331,55,50.700001,0,67.699997,68.400002,65.400002
20160807171500,273.0,289.799988,57.499998,48,50.700001,0,67.699997,68.400002,65.400002
20160807173000,273.0,289.799988,57.499998,47,50.700001,0,67.800003,68.400002,65.400002
20160807174500,273.0,284.549988,56.458331,46,49.900002,0,67.699997,68.400002,65.400002
20160807180000,273.0,287.700012,57.083336,46,49.900002,0,67.400002,68.400002,65.400002
20160807181500,273.0,282.450012,56.041669,46,49.900002,0,67.300003,68.400002,65.400002
20160807183000,273.0,282.450012,56.041669,46,49.900002,0,67.199997,68.400002,65.400002
20160807184500,273.0,279.299988,55.416664,46,49.900002,0,67.099998,68.400002,65.400002
20160807190000,273.0,279.299988,55.416664,46,49.900002,0,67.199997,68.400002,65.400002
20160807191500,273.0,283.5,56.25,46,49.900002,0,67.300003,68.400002,65.400002
20160807193000,273.0,283.5,56.25,46,49.900002,0,67.300003,68.400002,65.400002
20160807194500,273.0,283.5,56.25,46,49.900002,0,67.300003,68.400002,65.400002
20160807200000,273.0,274.049988,54.374998,46,49.900002,0,67.199997,68.400002,65.400002
20160807201500,273.0,274.049988,54.374998,46,49.900002,0,67.099998,68.400002,65.400002
20160807203000,273.0,274.049988,54.374998,46,49.900002,0,67.099998,68.400002,65.400002
20160807204500,273.0,274.049988,54.374998,46,49.900002,0,67.099998,68.400002,65.400002
20160807210000,273.0,285.600006,56.666668,46,49.900002,0,67.0,68.400002,65.400002
20160807211500,273.0,285.600006,56.666668,46,49.900002,0,66.900002,68.400002,65.400002
20160807213000,273.0,285.600006,56.666668,46,49.900002,0,66.900002,68.400002,65.400002
20160807214500,273.0,285.600006,56.666668,46,49.900002,0,66.800003,68.400002,65.400002
20160807220000,273.0,282.450012,56.041669,46,49.900002,0,66.800003,68.400002,65.400002
20160807221500,273.0,287.700012,57.083336,46,49.900002,0,66.800003,68.400002,65.400002
20160807223000,273.0,284.549988,56.458331,46,49.900002,0,66.699997,68.400002,65.400002
20160807224500,273.0,287.700012,57.083336,46,49.900002,0,66.699997,68.400002,65.400002
20160807230000,273.0,282.450012,56.041669,45,49.900002,0,66.599998,68.400002,65.400002
20160807231500,273.0,282.450012,56.041669,45,49.900002,0,66.599998,68.400002,65.400002
20160807233000,273.0,282.450012,56.041669,45,49.099998,0,66.300003,68.400002,65.400002
20160807234500,273.0,282.450012,56.041669,45,75.900002,100,67.400002,75.0,72.0
20160808000000,273.0,282.450012,56.041669,45,80.199997,100,68.199997,75.0,72.0
20160808001500,273.0,282.450012,56.041669,45,77.199997,100,68.699997,75.0,72.0
20160808003000,273.0,282.450012,56.041669,45,78.699997,100,69.300003,75.0,72.0
20160808004500,273.0,282.450012,56.041669,45,80.400002,100,69.699997,74.699997,71.699997
20160808010000,273.0,282.450012,56.041669,45,77.300003,100,70.099998,74.699997,71.699997
20160808011500,273.0,282.450012,56.041669,45,87.400002,100,70.300003,74.699997,71.699997
20160808013000,273.0,282.450012,56.041669,45,75.900002,100,70.5,74.699997,71.699997
20160808014500,273.0,285.600006,56.666668,45,88.0,100,70.699997,74.699997,71.699997
20160808020000,273.0,285.600006,56.666668,45,76.800003,100,71.0,74.699997,71.699997
20160808021500,273.0,285.600006,56.666668,45,87.400002,100,71.0,74.699997,71.699997
20160808023000,273.0,285.600006,56.666668,45,77.300003,100,71.099998,74.699997,71.699997
20160808024500,273.0,285.600006,56.666668,45,82.900002,100,71.0,74.699997,71.699997
20160808030000,273.0,285.600006,56.666668,45,76.800003,100,71.099998,74.699997,71.699997
20160808031500,273.0,285.600006,56.666668,45,88.0,100,71.0,74.699997,71.699997
20160808033000,273.0,285.600006,56.666668,45,75.599998,100,71.0,74.699997,71.699997
20160808034500,273.0,285.600006,56.666668,45,82.199997,100,71.099998,74.699997,71.699997
20160808040000,273.0,285.600006,56.666668,45,76.300003,100,71.0,74.699997,71.699997
20160808041500,273.0,285.600006,56.666668,45,77.900002,100,71.099998,74.699997,71.699997
20160808043000,273.0,285.600006,56.666668,45,83.900002,100,70.900002,74.599998,71.599998
20160808044500,273.0,285.600006,56.666668,45,76.800003,100,71.0,74.5,71.5
20160808050000,273.0,282.450012,56.041669,45,86.800003,100,70.900002,74.300003,71.300003
20160808051500,273.0,282.450012,56.041669,45,76.400002,100,71.0,74.300003,71.300003
20160808053000,273.0,282.450012,56.041669,45,87.400002,100,71.0,74.599998,71.599998
20160808054500,273.0,282.450012,56.041669,45,75.400002,100,71.0,74.599998,71.599998
20160808060000,273.0,285.600006,56.666668,45,81.900002,100,71.0,74.599998,71.599998
20160808061500,273.0,285.600006,56.666668,45,76.400002,100,71.0,74.599998,71.599998
20160808063000,273.0,285.600006,56.666668,43,80.099998,100,70.900002,74.599998,71.599998
20160808064500,273.0,285.600006,56.666668,43,75.400002,100,70.900002,74.599998,71.599998
20160808070000,273.0,285.600006,56.666668,43,78.699997,100,70.900002,74.599998,71.599998
20160808071500,273.0,282.450012,56.041669,43,75.900002,100,70.900002,74.599998,71.599998
20160808073000,273.0,274.049988,54.374998,43,87.5,100,71.0,74.599998,71.599998
20160808074500,273.0,269.850006,53.541668,43,77.300003,100,71.099998,74.599998,71.599998
20160808080000,273.0,266.700012,52.916669,43,81.0,100,71.199997,74.599998,71.599998
20160808081500,273.0,261.450012,51.875002,43,81.0,100,71.300003,74.599998,71.599998
20160808083000,273.0,255.149994,50.624999,44,78.699997,100,71.5,74.599998,71.599998
20160808084500,273.0,261.450012,51.875002,44,77.699997,100,71.599998,74.599998,71.599998
20160808090000,273.0,258.299988,51.249998,42,59.900002,0,71.599998,74.599998,71.599998
20160808091500,273.0,258.299988,51.249998,42,60.700001,100,70.400002,74.599998,71.599998
20160808093000,273.0,258.299988,51.249998,44,72.0,100,71.400002,74.599998,71.599998
20160808094500,273.0,261.450012,51.875002,44,67.699997,100,71.400002,74.599998,71.599998
20160808100000,273.0,261.450012,51.875002,45,83.199997,100,71.099998,74.599998,71.599998
20160808101500,273.0,266.700012,52.916669,45,79.699997,100,71.599998,74.599998,71.599998
20160808103000,273.0,277.200012,55.000002,45,77.300003,100,71.800003,74.599998,71.599998
20160808104500,273.0,282.450012,56.041669,45,59.299999,0,71.699997,74.599998,71.599998
20160808110000,273.0,255.149994,50.624999,44,58.599998,100,70.5,74.599998,71.599998
20160808111500,273.0,259.350006,51.458335,44,77.800003,100,71.199997,74.599998,71.599998
20160808113000,273.0,259.350006,51.458335,44,70.599998,100,71.300003,74.599998,71.599998
20160808114500,273.0,259.350006,51.458335,44,74.900002,100,71.099998,74.599998,71.599998
20160808120000,273.0,288.75,57.291667,39,74.900002,100,71.400002,74.599998,71.599998
20160808121500,273.0,456.75,90.625,53,56.0,0,70.400002,70.900002,67.900002
20160808123000,273.0,288.75,57.291667,38,56.0,0,69.599998,70.900002,67.900002
20160808124500,273.0,284.549988,56.458331,38,56.0,0,69.800003,70.900002,67.900002
20160808130000,273.0,284.549988,56.458331,38,56.0,0,69.699997,70.900002,67.900002
20160808131500,273.0,284.549988,56.458331,38,56.0,0,69.5,70.900002,67.900002
20160808133000,273.0,274.049988,54.374998,38,56.0,0,69.300003,70.900002,67.900002
20160808134500,273.0,274.049988,54.374998,38,56.0,0,69.199997,70.900002,67.900002
20160808140000,273.0,267.75,53.125,38,56.0,0,69.199997,70.900002,67.900002
20160808141500,273.0,263.549988,52.291664,38,56.0,0,69.099998,70.900002,67.900002
20160808143000,273.0,263.549988,52.291664,38,56.0,0,69.300003,70.900002,67.900002
20160808144500,273.0,263.549988,52.291664,38,56.0,0,69.199997,70.900002,67.900002
20160808150000,273.0,267.75,53.125,38,56.0,0,69.199997,70.900002,67.900002
20160808151500,273.0,277.200012,55.000002,39,56.0,0,69.300003,70.900002,67.900002
20160808153000,273.0,277.200012,55.000002,39,56.0,0,69.199997,70.900002,67.900002
20160808154500,273.0,282.450012,56.041669,39,56.0,0,69.0,70.900002,67.900002
20160808160000,273.0,282.450012,56.041669,39,56.0,0,68.900002,70.900002,67.900002
20160808161500,273.0,282.450012,56.041669,39,56.0,0,68.900002,70.900002,67.900002
20160808163000,273.0,282.450012,56.041669,39,56.0,0,68.800003,70.900002,67.900002
20160808164500,273.0,282.450012,56.041669,39,56.0,0,68.699997,70.900002,67.900002
20160808170000,273.0,277.200012,55.000002,39,56.0,0,68.800003,70.900002,67.900002
20160808171500,273.0,277.200012,55.000002,39,56.0,0,68.599998,70.900002,67.900002
20160808173000,273.0,282.450012,56.041669,39,56.0,0,68.400002,70.900002,67.900002
20160808174500,273.0,285.600006,56.666668,39,56.0,0,68.400002,70.900002,67.900002
20160808180000,273.0,275.100006,54.583335,39,56.0,0,68.400002,70.900002,67.900002
