PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808181500,273.0,275.100006,54.583335,39,56.0,0,68.300003,70.900002,67.900002
20160808183000,273.0,275.100006,54.583335,39,56.0,0,68.300003,70.900002,67.900002
20160808184500,273.0,271.950012,53.958336,39,56.0,0,68.300003,70.900002,67.900002
20160808190000,273.0,275.100006,54.583335,39,56.0,0,68.300003,70.900002,67.900002
20160808191500,273.0,275.100006,54.583335,39,56.0,0,68.300003,70.900002,67.900002
20160808193000,273.0,271.950012,53.958336,39,56.0,0,68.400002,70.900002,67.900002
20160808194500,273.0,275.100006,54.583335,39,56.0,0,68.300003,70.900002,67.900002
20160808200000,273.0,275.100006,54.583335,39,56.0,0,68.199997,70.900002,67.900002
20160808201500,273.0,284.549988,56.458331,39,56.0,0,68.199997,70.900002,67.900002
20160808203000,273.0,284.549988,56.458331,38,56.0,0,68.199997,70.900002,67.900002
20160808204500,273.0,279.299988,55.416664,38,56.0,0,68.300003,70.900002,67.900002
20160808210000,273.0,279.299988,55.416664,38,55.299999,0,68.199997,70.900002,67.900002
20160808211500,273.0,279.299988,55.416664,38,55.299999,0,68.199997,70.900002,67.900002
20160808213000,273.0,279.299988,55.416664,38,55.900002,0,68.099998,70.900002,67.900002
20160808214500,273.0,279.299988,55.416664,38,55.900002,0,68.199997,70.900002,67.900002
20160808220000,273.0,274.049988,54.374998,38,55.900002,0,68.199997,70.900002,67.900002
20160808221500,273.0,274.049988,54.374998,38,55.900002,0,68.199997,70.900002,67.900002
20160808223000,273.0,274.049988,54.374998,38,55.900002,0,68.099998,70.900002,67.900002
20160808224500,273.0,270.899994,53.749999,38,55.900002,0,68.099998,70.900002,67.900002
20160808230000,273.0,270.899994,53.749999,38,55.900002,0,68.0,70.900002,67.900002
20160808231500,273.0,270.899994,53.749999,38,55.900002,0,67.900002,70.900002,67.900002
20160808233000,273.0,270.899994,53.749999,38,55.900002,0,67.800003,70.900002,67.900002
20160808234500,273.0,274.049988,54.374998,38,55.900002,0,67.900002,70.900002,67.900002
20160809000000,273.0,274.049988,54.374998,38,55.200001,0,67.699997,70.900002,67.900002
20160809001500,273.0,270.899994,53.749999,38,55.200001,0,67.699997,70.900002,67.900002
20160809003000,273.0,270.899994,53.749999,38,55.200001,0,67.699997,70.900002,67.900002
20160809004500,273.0,270.899994,53.749999,38,55.200001,0,67.699997,70.900002,67.900002
20160809010000,273.0,270.899994,53.749999,38,55.200001,100,67.599998,70.900002,67.900002
20160809011500,273.0,274.049988,54.374998,38,55.200001,100,67.599998,70.900002,67.900002
20160809013000,273.0,274.049988,54.374998,38,55.200001,100,67.400002,70.900002,67.900002
20160809014500,273.0,279.299988,55.416664,38,55.900002,100,67.400002,70.900002,67.900002
20160809020000,273.0,282.450012,56.041669,38,56.700001,100,67.400002,70.900002,67.900002
20160809021500,273.0,282.450012,56.041669,38,56.700001,100,67.400002,70.900002,67.900002
20160809023000,273.0,285.600006,56.666668,38,60.400002,100,67.599998,70.900002,67.900002
20160809024500,273.0,285.600006,56.666668,38,60.400002,100,67.699997,70.900002,67.900002
20160809030000,273.0,285.600006,56.666668,38,60.400002,100,67.699997,70.900002,67.900002
20160809031500,273.0,285.600006,56.666668,38,60.400002,100,67.699997,70.900002,67.900002
20160809033000,273.0,285.600006,56.666668,38,60.400002,100,67.699997,70.900002,67.900002
20160809034500,273.0,285.600006,56.666668,38,60.400002,100,67.699997,70.900002,67.900002
20160809040000,273.0,285.600006,56.666668,38,60.400002,100,67.699997,70.900002,67.900002
20160809041500,273.0,285.600006,56.666668,38,60.400002,100,67.699997,70.900002,67.900002
20160809043000,273.0,285.600006,56.666668,38,60.400002,100,67.699997,70.900002,67.900002
20160809044500,273.0,285.600006,56.666668,38,59.599998,100,67.699997,70.900002,67.900002
20160809050000,273.0,285.600006,56.666668,38,59.599998,100,67.699997,70.900002,67.900002
20160809051500,273.0,285.600006,56.666668,38,59.599998,100,67.699997,70.900002,67.900002
20160809053000,273.0,285.600006,56.666668,38,59.599998,100,67.699997,70.900002,67.900002
20160809054500,273.0,288.75,57.291667,38,59.599998,100,67.599998,70.900002,67.900002
20160809060000,273.0,285.600006,56.666668,38,59.599998,100,67.599998,70.900002,67.900002
20160809061500,273.0,285.600006,56.666668,38,69.599998,100,67.599998,70.900002,67.900002
20160809063000,273.0,288.75,57.291667,38,60.5,0,68.199997,70.900002,67.900002
20160809064500,273.0,285.600006,56.666668,38,56.400002,0,67.699997,70.900002,67.900002
20160809070000,273.0,285.600006,56.666668,38,56.400002,100,67.599998,70.900002,67.900002
20160809071500,273.0,285.600006,56.666668,38,56.400002,100,67.400002,70.900002,67.900002
20160809073000,273.0,288.75,57.291667,38,56.400002,100,67.400002,70.900002,67.900002
20160809074500,273.0,277.200012,55.000002,37,56.400002,100,67.5,70.900002,67.900002
20160809080000,273.0,277.200012,55.000002,37,56.400002,100,67.5,70.900002,67.900002
20160809081500,273.0,277.200012,55.000002,37,59.099998,100,67.599998,70.900002,67.900002
20160809083000,273.0,277.200012,55.000002,37,60.700001,100,68.099998,70.900002,67.900002
20160809084500,273.0,277.200012,55.000002,37,60.700001,100,68.099998,70.900002,67.900002
20160809090000,273.0,271.950012,53.958336,37,56.400002,0,68.199997,70.900002,67.900002
20160809091500,273.0,271.950012,53.958336,37,56.400002,0,68.300003,70.900002,67.900002
20160809093000,273.0,263.549988,52.291664,37,55.599998,0,68.199997,70.900002,67.900002
20160809094500,273.0,263.549988,52.291664,37,55.599998,0,68.300003,70.900002,67.900002
20160809100000,273.0,267.75,53.125,37,55.599998,0,68.300003,70.900002,67.900002
20160809101500,273.0,267.75,53.125,37,55.599998,0,68.300003,70.900002,67.900002
20160809103000,273.0,267.75,53.125,37,55.599998,0,68.300003,70.900002,67.900002
20160809104500,273.0,267.75,53.125,37,55.599998,0,68.300003,70.900002,67.900002
20160809110000,273.0,267.75,53.125,37,55.599998,0,68.300003,70.900002,67.900002
20160809111500,273.0,267.75,53.125,37,55.599998,0,68.400002,70.900002,67.900002
20160809113000,273.0,263.549988,52.291664,37,55.599998,0,68.300003,70.900002,67.900002
20160809114500,273.0,263.549988,52.291664,37,55.599998,0,68.300003,70.900002,67.900002
20160809120000,273.0,267.75,53.125,37,55.599998,0,68.199997,70.900002,67.900002
20160809121500,273.0,267.75,53.125,37,55.599998,0,68.199997,70.900002,67.900002
20160809123000,273.0,267.75,53.125,37,55.599998,0,68.199997,70.900002,67.900002
20160809124500,273.0,267.75,53.125,37,55.599998,0,68.199997,70.900002,67.900002
20160809130000,273.0,267.75,53.125,37,55.599998,0,68.199997,70.900002,67.900002
20160809131500,273.0,267.75,53.125,37,55.599998,0,68.199997,70.900002,67.900002
20160809133000,273.0,267.75,53.125,37,56.299999,0,68.300003,70.900002,67.900002
20160809134500,273.0,263.549988,52.291664,37,56.299999,0,68.300003,70.900002,67.900002
20160809140000,273.0,263.549988,52.291664,37,56.299999,0,68.599998,70.900002,67.900002
20160809141500,273.0,266.700012,52.916669,37,56.299999,0,68.599998,70.900002,67.900002
20160809143000,273.0,262.5,52.083333,37,56.299999,0,68.599998,70.900002,67.900002
20160809144500,273.0,262.5,52.083333,37,56.299999,0,68.699997,70.900002,67.900002
20160809150000,273.0,262.5,52.083333,37,55.599998,0,68.800003,70.900002,67.900002
20160809151500,273.0,262.5,52.083333,37,55.599998,0,68.800003,70.900002,67.900002
20160809153000,273.0,262.5,52.083333,37,55.599998,0,68.699997,70.900002,67.900002
20160809154500,273.0,262.5,52.083333,37,55.599998,0,68.800003,70.900002,67.900002
20160809160000,273.0,262.5,52.083333,37,56.299999,0,68.800003,70.900002,67.900002
20160809161500,273.0,262.5,52.083333,37,56.299999,0,68.800003,70.900002,67.900002
20160809163000,273.0,262.5,52.083333,37,56.299999,0,68.900002,70.900002,67.900002
20160809164500,273.0,262.5,52.083333,37,56.299999,0,68.800003,70.900002,67.900002
20160809170000,273.0,262.5,52.083333,37,56.299999,0,68.800003,70.900002,67.900002
20160809171500,273.0,262.5,52.083333,37,56.299999,0,68.800003,70.900002,67.900002
20160809173000,273.0,262.5,52.083333,37,56.299999,0,68.900002,70.900002,67.900002
20160809174500,273.0,259.350006,51.458335,37,56.299999,0,68.900002,70.900002,67.900002
20160809180000,273.0,259.350006,51.458335,37,56.299999,0,68.900002,70.900002,67.900002
20160809181500,273.0,262.5,52.083333,37,56.299999,0,68.900002,70.900002,67.900002
20160809183000,273.0,262.5,52.083333,37,56.299999,0,68.900002,70.900002,67.900002
20160809184500,273.0,262.5,52.083333,38,56.299999,0,68.900002,70.900002,67.900002
20160809190000,273.0,262.5,52.083333,38,56.299999,0,68.900002,70.900002,67.900002
20160809191500,273.0,266.700012,52.916669,38,56.299999,0,68.900002,70.900002,67.900002
20160809193000,273.0,266.700012,52.916669,38,55.599998,0,68.900002,70.900002,67.900002
20160809194500,273.0,266.700012,52.916669,38,55.599998,0,68.900002,70.900002,67.900002
20160809200000,273.0,263.549988,52.291664,38,55.599998,0,68.900002,70.900002,67.900002
20160809201500,273.0,258.299988,51.249998,38,55.599998,0,69.099998,70.900002,67.900002
20160809203000,273.0,263.549988,52.291664,39,55.599998,0,69.5,70.900002,67.900002
20160809204500,273.0,269.850006,53.541668,39,55.599998,0,69.199997,70.900002,67.900002
20160809210000,273.0,269.850006,53.541668,39,55.599998,0,69.199997,70.900002,67.900002
20160809211500,273.0,269.850006,53.541668,39,55.599998,0,69.199997,70.900002,67.900002
20160809213000,273.0,269.850006,53.541668,39,55.599998,0,69.300003,70.900002,67.900002
20160809214500,273.0,263.549988,52.291664,39,55.599998,0,69.199997,70.900002,67.900002
20160809220000,273.0,263.549988,52.291664,39,55.599998,0,69.199997,70.900002,67.900002
20160809221500,273.0,267.75,53.125,39,55.599998,0,69.400002,70.900002,67.900002
20160809223000,273.0,267.75,53.125,39,55.599998,0,69.300003,70.900002,67.900002
20160809224500,273.0,267.75,53.125,39,55.599998,0,69.199997,70.900002,67.900002
20160809230000,273.0,267.75,53.125,39,55.599998,0,69.099998,70.900002,67.900002
20160809231500,273.0,267.75,53.125,39,55.599998,0,68.599998,70.900002,67.900002
20160809233000,273.0,267.75,53.125,39,55.599998,0,68.400002,70.900002,67.900002
20160809234500,273.0,277.200012,55.000002,39,55.599998,0,68.300003,70.900002,67.900002
20160810000000,273.0,285.600006,56.666668,39,55.599998,0,68.300003,70.900002,67.900002
20160810001500,273.0,285.600006,56.666668,39,55.599998,0,68.199997,70.900002,67.900002
20160810003000,273.0,288.75,57.291667,39,55.599998,0,68.199997,70.900002,67.900002
20160810004500,273.0,288.75,57.291667,38,55.599998,0,68.199997,70.900002,67.900002
20160810010000,273.0,288.75,57.291667,38,55.599998,0,68.300003,70.900002,67.900002
20160810011500,273.0,275.100006,54.583335,37,55.599998,0,68.400002,70.900002,67.900002
20160810013000,273.0,275.100006,54.583335,37,55.599998,0,68.599998,70.900002,67.900002
20160810014500,273.0,275.100006,54.583335,37,55.599998,0,68.599998,70.900002,67.900002
20160810020000,273.0,283.5,56.25,37,55.599998,0,68.300003,70.900002,67.900002
20160810021500,273.0,283.5,56.25,37,55.599998,0,68.300003,70.900002,67.900002
20160810023000,273.0,283.5,56.25,37,55.599998,0,68.5,70.900002,67.900002
20160810024500,273.0,287.700012,57.083336,37,55.599998,0,68.5,70.900002,67.900002
20160810030000,273.0,287.700012,57.083336,37,55.599998,0,68.599998,70.900002,67.900002
20160810031500,273.0,287.700012,57.083336,37,55.599998,0,68.5,70.900002,67.900002
20160810033000,273.0,287.700012,57.083336,37,55.599998,0,68.400002,70.900002,67.900002
20160810034500,273.0,287.700012,57.083336,37,55.599998,0,68.400002,70.900002,67.900002
20160810040000,273.0,287.700012,57.083336,37,55.599998,0,68.300003,70.900002,67.900002
20160810041500,273.0,287.700012,57.083336,37,55.599998,0,68.300003,70.900002,67.900002
20160810054500,273.0,271.950012,53.958336,43,55.5,0,68.300003,70.800003,67.800003
20160810060000,273.0,266.700012,52.916669,43,55.5,0,68.199997,70.800003,67.800003
20160810061500,273.0,270.899994,53.749999,43,55.5,0,68.199997,70.800003,67.800003
20160810063000,273.0,258.299988,51.249998,44,55.5,0,68.099998,70.800003,67.800003
20160810064500,273.0,261.450012,51.875002,44,55.5,0,67.900002,70.800003,67.800003
20160810070000,273.0,267.75,53.125,44,55.5,0,67.900002,70.800003,67.800003
20160810071500,273.0,267.75,53.125,44,55.5,0,67.699997,70.800003,67.800003
20160810073000,273.0,267.75,53.125,44,55.5,0,67.5,70.800003,67.800003
20160810074500,273.0,267.75,53.125,44,55.5,100,67.5,70.800003,67.800003
20160810080000,273.0,267.75,53.125,44,55.5,100,67.400002,70.800003,67.800003
20160810081500,273.0,267.75,53.125,44,55.5,100,67.400002,70.800003,67.800003
20160810083000,273.0,270.899994,53.749999,44,56.299999,100,67.400002,70.800003,67.800003
20160810084500,273.0,267.75,53.125,44,56.299999,100,67.5,70.800003,67.800003
20160810090000,273.0,267.75,53.125,44,56.299999,100,67.5,70.800003,67.800003
20160810091500,273.0,271.950012,53.958336,44,57.200001,100,67.599998,70.800003,67.800003
20160810093000,273.0,280.350006,55.625001,44,57.200001,100,67.599998,70.800003,67.800003
20160810094500,273.0,280.350006,55.625001,44,57.200001,100,67.699997,70.800003,67.800003
20160810100000,273.0,280.350006,55.625001,44,57.200001,100,67.800003,70.800003,67.800003
20160810101500,273.0,280.350006,55.625001,44,57.200001,100,67.800003,70.800003,67.800003
20160810103000,273.0,283.5,56.25,44,57.200001,100,68.099998,70.800003,67.800003
20160810104500,273.0,283.5,56.25,44,56.299999,0,68.099998,70.800003,67.800003
20160810110000,273.0,283.5,56.25,44,55.599998,0,68.199997,70.800003,67.800003
20160810111500,273.0,283.5,56.25,44,55.599998,0,68.300003,70.800003,67.800003
20160810113000,273.0,283.5,56.25,44,55.599998,0,68.699997,70.800003,67.800003
20160810114500,273.0,279.299988,55.416664,44,55.599998,0,68.599998,70.800003,67.800003
20160810120000,273.0,279.299988,55.416664,44,55.599998,0,68.800003,70.800003,67.800003
20160810121500,273.0,279.299988,55.416664,44,55.599998,0,68.699997,70.800003,67.800003
20160810123000,273.0,274.049988,54.374998,44,55.599998,0,68.699997,70.800003,67.800003
20160810124500,273.0,270.899994,53.749999,44,55.599998,0,68.800003,70.800003,67.800003
20160810130000,273.0,270.899994,53.749999,44,55.599998,0,68.800003,70.800003,67.800003
20160810131500,273.0,267.75,53.125,44,55.599998,0,68.599998,70.800003,67.800003
20160810133000,273.0,267.75,53.125,44,55.599998,0,68.400002,70.800003,67.800003
20160810134500,273.0,263.549988,52.291664,44,55.599998,0,68.300003,70.800003,67.800003
20160810140000,273.0,267.75,53.125,44,55.599998,0,68.099998,70.800003,67.800003
20160810141500,273.0,267.75,53.125,44,55.599998,0,68.199997,70.800003,67.800003
20160810143000,273.0,267.75,53.125,44,55.599998,0,68.099998,70.800003,67.800003
20160810144500,273.0,263.549988,52.291664,44,55.599998,0,67.900002,70.800003,67.800003
20160810150000,273.0,259.350006,51.458335,44,55.599998,0,67.699997,70.800003,67.800003
20160810151500,273.0,262.5,52.083333,44,55.599998,0,67.599998,70.800003,67.800003
20160810153000,273.0,259.350006,51.458335,44,55.599998,100,67.5,70.800003,67.800003
20160810154500,273.0,259.350006,51.458335,44,55.599998,100,67.5,70.800003,67.800003
20160810160000,273.0,259.350006,51.458335,44,56.299999,100,67.199997,70.800003,67.800003
20160810161500,273.0,259.350006,51.458335,44,56.299999,100,67.300003,70.800003,67.800003
20160810163000,273.0,259.350006,51.458335,44,56.299999,100,67.599998,70.800003,67.800003
20160810164500,273.0,259.350006,51.458335,44,56.299999,100,67.699997,70.800003,67.800003
20160810170000,273.0,262.5,52.083333,44,56.299999,100,67.699997,70.800003,67.800003
20160810171500,273.0,269.850006,53.541668,44,56.299999,100,67.699997,70.800003,67.800003
20160810173000,273.0,269.850006,53.541668,44,56.299999,100,67.800003,70.800003,67.800003
20160810174500,273.0,266.700012,52.916669,44,56.299999,100,67.800003,70.800003,67.800003
20160810180000,273.0,266.700012,52.916669,44,56.299999,100,67.800003,70.800003,67.800003
20160810181500,273.0,269.850006,53.541668,44,56.299999,0,67.900002,70.800003,67.800003
20160810183000,273.0,269.850006,53.541668,44,55.599998,0,67.900002,70.800003,67.800003
20160810184500,273.0,269.850006,53.541668,44,55.599998,0,67.900002,70.699997,67.699997
20160810190000,273.0,279.299988,55.416664,44,55.599998,0,68.0,70.699997,67.699997
20160810191500,273.0,279.299988,55.416664,44,55.599998,0,68.0,70.800003,67.800003
20160810193000,273.0,282.450012,56.041669,44,55.599998,0,67.900002,70.699997,67.699997
20160810194500,273.0,282.450012,56.041669,44,55.599998,0,67.900002,70.699997,67.699997
20160810200000,273.0,285.600006,56.666668,44,55.599998,0,67.900002,70.699997,67.699997
20160810201500,273.0,285.600006,56.666668,44,55.599998,0,68.300003,70.800003,67.800003
20160810203000,273.0,285.600006,56.666668,44,55.599998,0,68.199997,70.699997,67.699997
20160810204500,273.0,285.600006,56.666668,44,55.599998,0,68.199997,70.800003,67.800003
20160810210000,273.0,277.200012,55.000002,44,55.599998,0,68.300003,70.699997,67.699997
20160810211500,273.0,280.350006,55.625001,44,55.599998,0,68.400002,70.800003,67.800003
20160810213000,273.0,277.200012,55.000002,44,55.599998,0,68.599998,70.800003,67.800003
20160810214500,273.0,277.200012,55.000002,44,55.599998,0,68.699997,70.699997,67.699997
20160810220000,273.0,277.200012,55.000002,44,55.599998,0,68.699997,70.800003,67.800003
20160810221500,273.0,277.200012,55.000002,44,55.599998,0,68.800003,70.800003,67.800003
20160810223000,273.0,277.200012,55.000002,44,55.599998,0,68.800003,70.800003,67.800003
20160810224500,273.0,277.200012,55.000002,44,55.599998,0,68.400002,70.800003,67.800003
20160810230000,273.0,277.200012,55.000002,44,55.599998,0,68.5,70.699997,67.699997
20160810231500,273.0,277.200012,55.000002,44,55.599998,0,68.400002,70.699997,67.699997
20160810233000,273.0,277.200012,55.000002,44,55.599998,0,68.300003,70.800003,67.800003
20160810234500,273.0,277.200012,55.000002,44,55.599998,0,68.199997,70.800003,67.800003
20160811000000,273.0,277.200012,55.000002,44,55.599998,0,68.0,70.699997,67.699997
20160811001500,273.0,277.200012,55.000002,44,55.599998,0,68.099998,70.599998,67.599998
20160811003000,273.0,280.350006,55.625001,44,55.599998,0,68.0,70.5,67.5
20160811004500,273.0,277.200012,55.000002,44,55.599998,0,67.900002,70.5,67.5
20160811010000,273.0,284.549988,56.458331,44,55.599998,0,67.900002,70.5,67.5
20160811011500,273.0,284.549988,56.458331,44,55.599998,0,67.800003,70.5,67.5
20160811013000,273.0,287.700012,57.083336,44,55.599998,0,67.699997,70.5,67.5
20160811014500,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.5,67.5
20160811020000,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.400002,67.400002
20160811021500,273.0,280.350006,55.625001,43,55.599998,0,67.599998,70.5,67.5
20160811023000,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.599998,67.599998
20160811024500,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.400002,67.400002
20160811030000,273.0,280.350006,55.625001,43,55.599998,0,67.800003,70.400002,67.400002
20160811031500,273.0,280.350006,55.625001,43,55.599998,0,67.800003,70.5,67.5
20160811033000,273.0,280.350006,55.625001,43,55.599998,0,67.800003,70.400002,67.400002
20160811034500,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.5,67.5
20160811040000,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.400002,67.400002
20160811041500,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.400002,67.400002
20160811043000,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.400002,67.400002
20160811044500,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.400002,67.400002
20160811050000,273.0,280.350006,55.625001,43,55.599998,0,67.699997,70.400002,67.400002
20160811051500,273.0,277.200012,55.000002,43,55.599998,0,67.699997,70.400002,67.400002
20160811053000,273.0,277.200012,55.000002,43,55.599998,0,67.699997,70.400002,67.400002
20160811054500,273.0,271.950012,53.958336,43,55.599998,0,67.699997,70.400002,67.400002
20160811060000,273.0,267.75,53.125,43,55.599998,0,67.699997,70.400002,67.400002
20160811061500,273.0,270.899994,53.749999,43,55.599998,0,67.699997,70.400002,67.400002
20160811063000,273.0,262.5,52.083333,43,55.599998,0,67.699997,70.400002,67.400002
20160811064500,273.0,267.75,53.125,43,55.599998,0,67.699997,70.400002,67.400002
20160811070000,273.0,258.299988,51.249998,45,55.599998,0,67.599998,70.400002,67.400002
20160811071500,273.0,263.549988,52.291664,45,55.599998,0,67.599998,70.400002,67.400002
20160811073000,273.0,269.850006,53.541668,45,55.599998,0,67.400002,70.400002,67.400002
20160811074500,273.0,274.049988,54.374998,45,55.599998,0,67.300003,70.5,67.5
20160811080000,273.0,282.450012,56.041669,45,55.599998,100,67.199997,70.400002,67.400002
20160811081500,273.0,285.600006,56.666668,45,55.599998,100,66.900002,70.599998,67.599998
20160811083000,273.0,285.600006,56.666668,45,56.299999,100,66.900002,70.5,67.5
20160811084500,273.0,285.600006,56.666668,45,56.299999,100,66.900002,70.599998,67.599998
20160811090000,273.0,285.600006,56.666668,45,63.599998,100,67.199997,70.5,67.5
20160811091500,273.0,277.200012,55.000002,45,59.0,0,67.800003,70.599998,67.599998
20160811093000,273.0,263.549988,52.291664,45,56.799999,0,67.800003,70.599998,67.599998
20160811094500,273.0,280.350006,55.625001,46,56.799999,0,67.800003,70.599998,67.599998
20160811100000,273.0,280.350006,55.625001,46,56.0,0,67.800003,70.599998,67.599998
20160811101500,273.0,280.350006,55.625001,46,56.0,0,67.800003,70.599998,67.599998
20160811103000,273.0,287.700012,57.083336,45,56.0,0,67.900002,70.599998,67.599998
20160811104500,273.0,282.450012,56.041669,44,56.0,0,67.5,70.699997,67.699997
20160811110000,273.0,274.049988,54.374998,44,56.0,100,67.300003,70.699997,67.699997
20160811111500,273.0,274.049988,54.374998,44,56.0,100,67.199997,70.699997,67.699997
20160811113000,273.0,274.049988,54.374998,44,56.700001,100,67.199997,70.5,67.5
20160811114500,273.0,274.049988,54.374998,44,56.700001,100,66.900002,70.5,67.5
20160811120000,273.0,274.049988,54.374998,44,59.900002,100,67.199997,70.599998,67.599998
20160811121500,273.0,277.200012,55.000002,44,59.200001,100,67.400002,70.599998,67.599998
20160811123000,273.0,282.450012,56.041669,44,59.200001,100,67.5,70.699997,67.699997
20160811124500,273.0,282.450012,56.041669,44,59.200001,100,67.599998,70.699997,67.699997
20160811130000,273.0,282.450012,56.041669,44,59.200001,100,67.699997,70.599998,67.599998
20160811131500,273.0,282.450012,56.041669,44,56.0,100,67.400002,70.599998,67.599998
20160811133000,273.0,277.200012,55.000002,44,56.0,100,67.199997,70.699997,67.699997
20160811134500,273.0,280.350006,55.625001,44,56.0,100,67.199997,70.5,67.5
20160811140000,273.0,280.350006,55.625001,44,56.0,100,67.400002,70.599998,67.599998
20160811141500,273.0,280.350006,55.625001,44,56.0,100,67.400002,70.699997,67.699997
20160811143000,273.0,280.350006,55.625001,44,56.0,100,67.400002,70.800003,67.800003
20160811144500,273.0,280.350006,55.625001,44,56.0,100,67.400002,70.800003,67.800003
20160811150000,273.0,277.200012,55.000002,44,56.0,100,67.400002,70.800003,67.800003
20160811151500,273.0,277.200012,55.000002,44,56.0,100,67.300003,70.5,67.5
20160811153000,273.0,277.200012,55.000002,44,56.700001,100,67.699997,70.400002,67.400002
20160811154500,273.0,277.200012,55.000002,44,56.0,0,67.900002,70.400002,67.400002
20160811160000,273.0,274.049988,54.374998,44,56.0,0,68.099998,70.5,67.5
20160811161500,273.0,267.75,53.125,44,56.0,0,68.199997,70.599998,67.599998
20160811163000,273.0,267.75,53.125,45,56.0,0,68.300003,70.5,67.5
20160811164500,273.0,267.75,53.125,45,56.0,0,68.300003,70.599998,67.599998
20160811170000,273.0,271.950012,53.958336,45,56.0,0,68.199997,70.599998,67.599998
20160811171500,273.0,277.200012,55.000002,45,56.0,0,68.300003,70.599998,67.599998
20160811173000,273.0,256.200012,50.833336,45,56.0,0,68.300003,70.599998,67.599998
20160811174500,273.0,269.850006,53.541668,46,56.0,0,68.300003,70.699997,67.699997
20160811180000,273.0,269.850006,53.541668,46,56.0,0,68.300003,70.599998,67.599998
20160811181500,273.0,269.850006,53.541668,46,56.0,0,68.300003,70.599998,67.599998
20160811183000,273.0,269.850006,53.541668,46,55.200001,0,68.400002,70.599998,67.599998
20160811184500,273.0,269.850006,53.541668,46,55.200001,0,68.400002,70.599998,67.599998
20160811190000,273.0,282.450012,56.041669,47,55.200001,0,68.400002,70.699997,67.699997
20160811191500,273.0,279.299988,55.416664,47,55.900002,0,68.199997,70.5,67.5
20160811193000,273.0,279.299988,55.416664,47,55.900002,0,68.199997,70.5,67.5
20160811194500,273.0,284.549988,56.458331,47,55.900002,0,67.800003,70.400002,67.400002
20160811200000,273.0,287.700012,57.083336,46,55.900002,0,67.699997,70.400002,67.400002
20160811201500,273.0,292.950012,58.125002,46,55.900002,0,67.599998,70.5,67.5
20160811203000,273.0,283.5,56.25,45,55.900002,0,67.400002,70.400002,67.400002
20160811204500,273.0,287.700012,57.083336,45,55.900002,0,67.300003,70.400002,67.400002
20160811210000,273.0,283.5,56.25,45,55.900002,0,67.300003,70.400002,67.400002
20160811211500,273.0,283.5,56.25,45,55.900002,0,67.199997,70.400002,67.400002
20160811213000,273.0,283.5,56.25,45,55.900002,0,67.199997,70.400002,67.400002
20160811214500,273.0,274.049988,54.374998,45,55.900002,0,67.300003,70.400002,67.400002
20160811220000,273.0,274.049988,54.374998,45,55.900002,0,67.300003,70.400002,67.400002
20160811221500,273.0,274.049988,54.374998,45,55.900002,0,67.300003,70.400002,67.400002
20160811223000,273.0,274.049988,54.374998,45,55.900002,0,67.400002,70.400002,67.400002
20160811224500,273.0,274.049988,54.374998,45,55.900002,0,67.300003,70.400002,67.400002
20160811230000,273.0,274.049988,54.374998,45,55.900002,0,67.300003,70.400002,67.400002
20160811231500,273.0,283.5,56.25,45,55.200001,0,67.300003,70.400002,67.400002
20160811233000,273.0,283.5,56.25,45,55.200001,100,67.099998,70.400002,67.400002
20160811234500,273.0,283.5,56.25,45,55.200001,100,67.099998,70.400002,67.400002
20160812000000,273.0,283.5,56.25,45,55.200001,100,67.099998,70.5,67.5
20160812001500,273.0,266.700012,52.916669,45,55.200001,100,67.099998,70.400002,67.400002
20160812003000,273.0,270.899994,53.749999,45,55.200001,100,67.099998,70.400002,67.400002
20160812004500,273.0,263.549988,52.291664,45,55.200001,100,67.099998,70.400002,67.400002
20160812010000,273.0,269.850006,53.541668,45,55.200001,100,67.199997,70.400002,67.400002
20160812011500,273.0,269.850006,53.541668,45,55.200001,100,67.199997,70.400002,67.400002
20160812013000,273.0,269.850006,53.541668,45,55.900002,100,67.199997,70.400002,67.400002
20160812014500,273.0,275.100006,54.583335,45,55.900002,100,67.199997,70.5,67.5
20160812020000,273.0,280.350006,55.625001,45,55.900002,100,67.099998,70.5,67.5
20160812021500,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812023000,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812024500,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812030000,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812031500,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812033000,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812034500,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812040000,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812041500,273.0,283.5,56.25,45,56.700001,100,67.099998,70.400002,67.400002
20160812043000,273.0,283.5,56.25,45,65.300003,100,67.199997,70.400002,67.400002
20160812044500,273.0,283.5,56.25,45,65.300003,100,67.599998,70.5,67.5
20160812050000,273.0,283.5,56.25,45,56.799999,100,67.599998,70.5,67.5
20160812051500,273.0,283.5,56.25,45,56.0,100,67.300003,70.400002,67.400002
20160812053000,273.0,283.5,56.25,45,56.0,100,67.199997,70.400002,67.400002
20160812054500,273.0,287.700012,57.083336,45,56.0,100,67.099998,70.400002,67.400002
20160812060000,273.0,287.700012,57.083336,45,56.0,100,67.0,70.400002,67.400002
20160812061500,273.0,287.700012,57.083336,45,56.0,100,67.099998,70.400002,67.400002
20160812063000,273.0,287.700012,57.083336,45,56.599998,100,66.900002,70.400002,67.400002
20160812064500,273.0,287.700012,57.083336,45,56.599998,100,66.900002,70.400002,67.400002
20160812070000,273.0,287.700012,57.083336,45,57.5,100,67.0,70.400002,67.400002
20160812071500,273.0,287.700012,57.083336,45,58.299999,100,67.099998,70.400002,67.400002
20160812073000,273.0,282.450012,56.041669,45,69.0,100,67.300003,70.400002,67.400002
20160812074500,273.0,282.450012,56.041669,45,67.300003,100,67.699997,70.400002,67.400002
20160812080000,273.0,282.450012,56.041669,45,55.900002,0,67.300003,70.400002,67.400002
20160812081500,273.0,288.75,57.291667,45,55.200001,100,67.099998,70.5,67.5
20160812083000,273.0,288.75,57.291667,45,56.0,100,67.0,70.400002,67.400002
20160812084500,273.0,282.450012,56.041669,44,57.099998,100,67.0,70.400002,67.400002
20160812090000,273.0,271.950012,53.958336,44,57.099998,100,67.0,70.400002,67.400002
20160812091500,273.0,277.200012,55.000002,44,56.400002,100,66.900002,70.400002,67.400002
20160812093000,273.0,280.350006,55.625001,44,67.699997,100,66.900002,70.400002,67.400002
20160812094500,273.0,280.350006,55.625001,44,66.5,0,67.800003,70.400002,67.400002
20160812100000,273.0,274.049988,54.374998,44,56.0,0,67.599998,70.400002,67.400002
20160812101500,273.0,263.549988,52.291664,44,56.0,0,67.300003,70.400002,67.400002
20160812103000,273.0,266.700012,52.916669,44,56.0,0,67.300003,70.400002,67.400002
20160812104500,273.0,261.450012,51.875002,44,56.0,0,67.300003,70.400002,67.400002
20160812110000,273.0,261.450012,51.875002,45,56.0,0,67.599998,70.400002,67.400002
20160812111500,273.0,267.75,53.125,45,56.0,0,67.300003,70.5,67.5
20160812113000,273.0,275.100006,54.583335,45,56.0,100,67.199997,70.5,67.5
20160812114500,273.0,275.100006,54.583335,45,55.200001,100,67.0,70.400002,67.400002
20160812120000,273.0,275.100006,54.583335,45,55.200001,100,66.900002,70.400002,67.400002
20160812121500,273.0,284.549988,56.458331,45,56.299999,100,66.800003,70.400002,67.400002
20160812123000,273.0,279.299988,55.416664,45,57.5,100,66.800003,70.400002,67.400002
20160812124500,273.0,279.299988,55.416664,45,80.599998,100,67.300003,70.400002,67.400002
20160812130000,273.0,283.5,56.25,45,57.599998,0,67.599998,70.5,67.5
20160812131500,273.0,283.5,56.25,45,56.400002,0,67.199997,70.400002,67.400002
20160812133000,273.0,283.5,56.25,45,56.400002,100,67.0,70.5,67.5
20160812134500,273.0,279.299988,55.416664,45,56.400002,100,66.800003,70.400002,67.400002
20160812140000,273.0,279.299988,55.416664,45,57.099998,100,66.699997,70.400002,67.400002
20160812141500,273.0,274.049988,54.374998,45,72.400002,100,66.900002,70.400002,67.400002
20160812143000,273.0,269.850006,53.541668,45,70.599998,100,67.599998,70.400002,67.400002
20160812144500,273.0,262.5,52.083333,45,56.799999,0,67.599998,70.400002,67.400002
20160812150000,273.0,277.200012,55.000002,45,56.0,100,67.099998,70.400002,67.400002
20160812151500,273.0,267.75,53.125,45,56.0,100,66.800003,70.400002,67.400002
20160812153000,273.0,285.600006,56.666668,45,56.700001,100,66.699997,70.400002,67.400002
20160812154500,273.0,288.75,57.291667,45,72.0,100,67.099998,70.5,67.5
20160812160000,273.0,280.350006,55.625001,45,72.0,100,67.5,70.400002,67.400002
20160812161500,273.0,289.799988,57.499998,45,59.200001,100,67.599998,70.400002,67.400002
20160812163000,273.0,283.5,56.25,44,55.599998,100,67.099998,70.400002,67.400002
20160812164500,273.0,263.549988,52.291664,44,55.599998,100,66.800003,70.400002,67.400002
20160812170000,273.0,263.549988,52.291664,44,56.700001,100,66.699997,70.400002,67.400002
20160812171500,273.0,274.049988,54.374998,44,77.300003,100,67.0,70.400002,67.400002
20160812173000,273.0,285.600006,56.666668,44,68.099998,100,67.400002,70.400002,67.400002
20160812174500,273.0,285.600006,56.666668,44,68.099998,100,67.599998,70.400002,67.400002
20160812180000,273.0,285.600006,56.666668,44,57.200001,0,67.400002,70.400002,67.400002
20160812181500,273.0,288.75,57.291667,44,56.0,100,67.0,70.400002,67.400002
20160812183000,273.0,288.75,57.291667,44,56.0,100,66.699997,70.400002,67.400002
20160812184500,273.0,288.75,57.291667,44,56.700001,100,66.699997,70.400002,67.400002
20160812190000,273.0,288.75,57.291667,44,74.800003,100,67.300003,70.400002,67.400002
20160812191500,273.0,284.549988,56.458331,44,70.099998,100,67.5,70.400002,67.400002
20160812193000,273.0,284.549988,56.458331,44,60.700001,0,67.699997,70.5,67.5
20160812194500,273.0,284.549988,56.458331,44,56.0,100,66.900002,70.400002,67.400002
20160812200000,273.0,284.549988,56.458331,44,56.799999,100,66.800003,70.400002,67.400002
20160812201500,273.0,284.549988,56.458331,44,56.799999,100,66.699997,70.400002,67.400002
20160812203000,273.0,280.350006,55.625001,44,74.400002,100,67.400002,70.400002,67.400002
20160812204500,273.0,280.350006,55.625001,44,56.799999,0,67.400002,70.400002,67.400002
20160812210000,273.0,280.350006,55.625001,44,55.900002,100,66.800003,70.400002,67.400002
20160812211500,273.0,285.600006,56.666668,44,56.700001,100,66.699997,70.400002,67.400002
20160812213000,273.0,285.600006,56.666668,44,65.599998,100,66.699997,70.400002,67.400002
20160812214500,273.0,280.350006,55.625001,44,70.699997,100,67.199997,70.400002,67.400002
20160812220000,273.0,267.75,53.125,44,73.0,100,67.5,70.400002,67.400002
20160812221500,273.0,267.75,53.125,44,57.599998,0,67.599998,70.400002,67.400002
20160812223000,273.0,267.75,53.125,44,56.400002,100,66.900002,70.400002,67.400002
20160812224500,273.0,275.100006,54.583335,44,56.400002,100,66.699997,70.400002,67.400002
20160812230000,273.0,270.899994,53.749999,44,67.599998,100,66.599998,70.400002,67.400002
20160812231500,273.0,275.100006,54.583335,44,72.5,100,67.400002,70.400002,67.400002
20160812233000,273.0,280.350006,55.625001,44,73.400002,100,67.599998,70.400002,67.400002
20160812234500,273.0,283.5,56.25,44,56.400002,0,67.300003,70.400002,67.400002
20160813000000,273.0,283.5,56.25,44,56.400002,100,66.800003,70.400002,67.400002
20160813001500,273.0,283.5,56.25,44,56.400002,100,66.699997,70.400002,67.400002
20160813003000,273.0,283.5,56.25,44,74.400002,100,66.900002,70.400002,67.400002
20160813004500,273.0,279.299988,55.416664,44,74.400002,100,67.400002,70.400002,67.400002
20160813010000,273.0,287.700012,57.083336,44,70.099998,100,67.599998,70.400002,67.400002
20160813011500,273.0,255.149994,50.624999,44,56.700001,0,67.300003,70.400002,67.400002
20160813013000,273.0,255.149994,50.624999,44,56.0,100,67.0,70.400002,67.400002
20160813014500,273.0,266.700012,52.916669,44,56.0,100,66.800003,70.400002,67.400002
20160813020000,273.0,270.899994,53.749999,44,56.0,100,66.699997,70.400002,67.400002
20160813021500,273.0,262.5,52.083333,44,75.599998,100,67.199997,70.400002,67.400002
20160813023000,273.0,267.75,53.125,44,71.099998,100,67.5,70.400002,67.400002
20160813024500,273.0,270.899994,53.749999,44,58.400002,0,67.599998,70.5,67.5
20160813030000,273.0,270.899994,53.749999,44,56.099998,100,66.900002,70.400002,67.400002
20160813031500,273.0,270.899994,53.749999,44,57.099998,100,66.599998,70.400002,67.400002
20160813033000,273.0,270.899994,53.749999,44,68.599998,100,66.599998,70.400002,67.400002
20160813034500,273.0,280.350006,55.625001,44,70.599998,100,67.400002,70.400002,67.400002
20160813040000,273.0,270.899994,53.749999,44,74.400002,100,67.5,70.400002,67.400002
20160813041500,273.0,267.75,53.125,44,58.799999,0,67.599998,70.400002,67.400002
20160813043000,273.0,262.5,52.083333,44,56.299999,100,67.0,70.400002,67.400002
20160813044500,273.0,262.5,52.083333,44,56.299999,100,66.699997,70.400002,67.400002
20160813050000,273.0,262.5,52.083333,44,60.700001,100,66.599998,70.400002,67.400002
20160813051500,273.0,262.5,52.083333,44,70.599998,100,67.199997,70.400002,67.400002
20160813053000,273.0,262.5,52.083333,44,70.599998,100,67.5,70.400002,67.400002
20160813054500,273.0,262.5,52.083333,44,57.599998,0,67.400002,70.400002,67.400002
20160813060000,273.0,262.5,52.083333,44,56.400002,100,67.099998,70.400002,67.400002
20160813061500,273.0,262.5,52.083333,44,56.400002,100,66.800003,70.400002,67.400002
20160813063000,273.0,266.700012,52.916669,44,56.400002,100,66.599998,70.400002,67.400002
20160813064500,273.0,262.5,52.083333,44,72.0,100,67.099998,70.400002,67.400002
20160813070000,273.0,262.5,52.083333,44,71.099998,100,67.5,70.400002,67.400002
20160813071500,273.0,262.5,52.083333,44,58.799999,0,67.599998,70.400002,67.400002
20160813073000,273.0,266.700012,52.916669,44,56.400002,100,67.099998,70.400002,67.400002
20160813074500,273.0,262.5,52.083333,44,56.400002,100,66.900002,70.400002,67.400002
20160813080000,273.0,262.5,52.083333,44,56.400002,100,66.800003,70.400002,67.400002
20160813081500,273.0,262.5,52.083333,44,57.099998,100,66.599998,70.400002,67.400002
20160813083000,273.0,262.5,52.083333,44,70.599998,100,67.199997,70.400002,67.400002
20160813084500,273.0,262.5,52.083333,44,70.599998,100,67.5,70.400002,67.400002
20160813090000,273.0,262.5,52.083333,44,57.200001,0,67.400002,70.400002,67.400002
20160813091500,273.0,262.5,52.083333,44,56.400002,100,67.099998,70.400002,67.400002
20160813093000,273.0,262.5,52.083333,44,56.400002,100,66.800003,70.400002,67.400002
20160813094500,273.0,287.700012,57.083336,44,56.400002,100,66.800003,70.400002,67.400002
20160813100000,273.0,287.700012,57.083336,44,56.400002,100,66.900002,70.400002,67.400002
20160813101500,273.0,287.700012,57.083336,44,59.599998,100,67.199997,70.400002,67.400002
20160813103000,273.0,284.549988,56.458331,44,59.599998,100,67.199997,70.400002,67.400002
20160813104500,273.0,284.549988,56.458331,44,59.599998,100,67.300003,70.400002,67.400002
20160813110000,273.0,284.549988,56.458331,44,59.599998,100,67.199997,70.400002,67.400002
20160813111500,273.0,284.549988,56.458331,44,59.599998,100,67.199997,70.400002,67.400002
20160813113000,273.0,263.549988,52.291664,44,57.200001,0,67.699997,70.400002,67.400002
20160813114500,273.0,263.549988,52.291664,44,56.0,0,67.900002,70.400002,67.400002
20160813120000,273.0,263.549988,52.291664,44,56.0,100,68.0,76.0,73.0
20160813121500,273.0,258.299988,51.249998,44,93.0,100,69.199997,76.0,73.0
20160813123000,273.0,258.299988,51.249998,44,86.199997,100,70.199997,76.0,73.0
20160813124500,273.0,258.299988,51.249998,44,83.800003,100,70.599998,76.0,73.0
20160813130000,273.0,258.299988,51.249998,44,85.099998,100,70.900002,76.0,73.0
20160813131500,273.0,258.299988,51.249998,44,89.699997,100,71.5,76.0,73.0
20160813133000,273.0,258.299988,51.249998,44,88.099998,100,72.099998,76.0,73.0
20160813134500,273.0,258.299988,51.249998,44,82.099998,100,72.300003,76.0,73.0
20160813140000,273.0,258.299988,51.249998,44,86.599998,100,72.599998,76.0,73.0
20160813141500,273.0,258.299988,51.249998,44,94.800003,100,73.099998,76.0,73.0
20160813143000,273.0,258.299988,51.249998,44,79.699997,0,73.300003,76.0,73.0
20160813144500,273.0,255.149994,50.624999,44,77.599998,100,71.599998,76.0,73.0
20160813150000,273.0,259.350006,51.458335,44,78.699997,100,72.599998,76.0,73.0
20160813151500,273.0,259.350006,51.458335,44,78.699997,100,72.699997,76.0,73.0
20160813153000,273.0,259.350006,51.458335,44,86.800003,100,72.699997,76.0,73.0
20160813154500,273.0,262.5,52.083333,44,88.0,100,72.599998,76.0,73.0
20160813160000,273.0,262.5,52.083333,44,81.199997,100,72.699997,76.0,73.0
20160813161500,273.0,274.049988,54.374998,44,79.699997,100,72.699997,76.0,73.0
20160813163000,273.0,283.5,56.25,44,79.699997,100,72.699997,76.0,73.0
20160813164500,273.0,283.5,56.25,44,79.699997,100,72.800003,76.0,73.0
20160813170000,273.0,283.5,56.25,44,79.699997,100,72.800003,76.0,73.0
20160813171500,273.0,283.5,56.25,44,78.800003,100,72.800003,76.0,73.0
20160813173000,273.0,283.5,56.25,44,88.900002,100,72.699997,76.0,73.0
20160813174500,273.0,283.5,56.25,44,80.599998,100,72.699997,76.0,73.0
20160813180000,273.0,283.5,56.25,44,80.599998,100,72.900002,76.0,73.0
20160813181500,273.0,283.5,56.25,44,79.199997,100,72.900002,76.0,73.0
20160813183000,273.0,283.5,56.25,44,79.199997,100,72.900002,76.0,73.0
20160813184500,273.0,283.5,56.25,44,79.199997,100,72.900002,76.0,73.0
20160813190000,273.0,287.700012,57.083336,44,82.400002,100,72.900002,76.0,73.0
20160813191500,273.0,287.700012,57.083336,44,88.0,100,73.0,76.0,73.0
20160813193000,273.0,287.700012,57.083336,44,92.300003,100,73.0,76.0,73.0
20160813194500,273.0,287.700012,57.083336,44,90.099998,100,73.0,76.0,73.0
20160813200000,273.0,279.299988,55.416664,44,84.400002,100,73.099998,76.0,73.0
20160813201500,273.0,274.049988,54.374998,44,81.300003,100,73.199997,76.0,73.0
20160813203000,273.0,274.049988,54.374998,44,79.699997,100,73.199997,76.0,73.0
20160813204500,273.0,274.049988,54.374998,44,79.699997,100,73.199997,76.0,73.0
20160813210000,273.0,456.75,90.625,60,55.599998,0,71.900002,70.400002,67.400002
20160813211500,273.0,358.049988,71.041664,51,55.599998,0,71.0,70.800003,67.800003
20160813213000,273.0,350.700012,69.583336,50,55.599998,0,70.5,70.5,67.5
20160813214500,273.0,311.850006,61.875001,47,55.599998,0,70.300003,70.800003,67.800003
20160813220000,273.0,339.149994,67.291665,49,54.700001,0,69.800003,69.900002,66.900002
20160813221500,273.0,285.600006,56.666668,44,55.5,0,69.400002,70.800003,67.800003
20160813223000,273.0,285.600006,56.666668,44,55.5,0,69.599998,71.300003,68.300003
20160813224500,273.0,285.600006,56.666668,44,55.5,0,69.400002,71.300003,68.300003
20160813230000,273.0,285.600006,56.666668,44,55.5,0,69.199997,70.900002,67.900002
20160813231500,273.0,285.600006,56.666668,44,55.5,0,69.0,70.900002,67.900002
20160813233000,273.0,285.600006,56.666668,44,55.5,0,69.0,70.900002,67.900002
20160813234500,273.0,285.600006,56.666668,44,55.5,0,68.900002,70.900002,67.900002
20160814000000,273.0,288.75,57.291667,44,55.5,0,68.699997,70.900002,67.900002
20160814001500,273.0,285.600006,56.666668,44,55.5,0,68.599998,70.900002,67.900002
20160814003000,273.0,279.299988,55.416664,45,55.5,0,68.400002,71.300003,68.300003
20160814004500,273.0,307.649994,61.041665,48,55.5,0,68.300003,70.5,67.5
20160814010000,273.0,283.5,56.25,46,55.5,0,68.300003,70.800003,67.800003
20160814011500,273.0,283.5,56.25,46,55.5,0,68.300003,70.800003,67.800003
20160814013000,273.0,283.5,56.25,46,55.5,0,68.400002,70.800003,67.800003
20160814014500,273.0,266.700012,52.916669,44,55.5,0,68.199997,71.300003,68.300003
20160814020000,273.0,287.700012,57.083336,44,55.5,0,68.199997,71.300003,68.300003
20160814021500,273.0,271.950012,53.958336,44,55.5,0,68.199997,71.300003,68.300003
20160814023000,273.0,261.450012,51.875002,44,55.5,0,68.300003,71.300003,68.300003
20160814024500,273.0,261.450012,51.875002,44,55.5,0,68.199997,71.300003,68.300003
20160814030000,273.0,270.899994,53.749999,44,55.5,0,68.099998,71.300003,68.300003
20160814031500,273.0,280.350006,55.625001,44,55.5,0,68.099998,71.300003,68.300003
20160814033000,273.0,287.700012,57.083336,44,55.5,100,67.900002,71.300003,68.300003
20160814034500,273.0,283.5,56.25,43,55.5,100,67.800003,71.300003,68.300003
20160814040000,273.0,283.5,56.25,43,56.299999,100,67.800003,71.300003,68.300003
20160814041500,273.0,283.5,56.25,43,56.299999,100,67.900002,71.300003,68.300003
20160814043000,273.0,279.299988,55.416664,43,63.599998,100,67.800003,71.300003,68.300003
20160814044500,273.0,279.299988,55.416664,43,79.699997,100,68.5,74.599998,71.599998
20160814050000,273.0,279.299988,55.416664,43,88.900002,100,69.699997,74.599998,71.599998
20160814051500,273.0,279.299988,55.416664,43,94.300003,100,70.599998,74.599998,71.599998
20160814053000,273.0,282.450012,56.041669,43,83.199997,100,71.0,74.599998,71.599998
20160814054500,273.0,282.450012,56.041669,43,93.599998,100,71.199997,74.599998,71.599998
20160814060000,273.0,282.450012,56.041669,43,83.099998,100,71.400002,74.599998,71.599998
20160814061500,273.0,282.450012,56.041669,43,87.0,100,71.699997,74.599998,71.599998
20160814063000,273.0,282.450012,56.041669,43,57.599998,100,70.900002,74.599998,71.599998
20160814064500,273.0,282.450012,56.041669,43,89.199997,100,70.699997,74.400002,71.400002
20160814070000,273.0,282.450012,56.041669,43,79.400002,100,71.0,74.599998,71.599998
20160814071500,273.0,282.450012,56.041669,43,81.599998,100,71.199997,74.599998,71.599998
20160814073000,273.0,282.450012,56.041669,43,88.599998,100,71.300003,74.599998,71.599998
20160814074500,273.0,282.450012,56.041669,43,81.599998,100,71.599998,74.599998,71.599998
20160814080000,273.0,282.450012,56.041669,43,79.699997,100,71.699997,74.599998,71.599998
20160814081500,273.0,287.700012,57.083336,44,57.400002,100,70.699997,74.599998,71.599998
20160814083000,273.0,287.700012,57.083336,44,89.300003,100,70.800003,74.599998,71.599998
20160814084500,273.0,287.700012,57.083336,44,79.699997,100,71.199997,74.599998,71.599998
20160814090000,273.0,256.200012,50.833336,44,85.199997,100,71.300003,74.599998,71.599998
20160814091500,273.0,259.350006,51.458335,44,84.300003,100,71.599998,74.599998,71.599998
20160814093000,273.0,270.899994,53.749999,45,61.200001,0,71.599998,74.300003,71.300003
20160814094500,273.0,270.899994,53.749999,45,82.300003,100,70.300003,74.599998,71.599998
20160814100000,273.0,274.049988,54.374998,45,80.400002,100,71.099998,74.599998,71.599998
20160814101500,273.0,263.549988,52.291664,44,80.400002,100,71.199997,74.5,71.5
20160814103000,273.0,267.75,53.125,44,76.800003,100,71.199997,74.599998,71.599998
20160814104500,273.0,270.899994,53.749999,44,79.800003,100,71.199997,74.300003,71.300003
20160814110000,273.0,270.899994,53.749999,44,79.800003,100,71.300003,74.599998,71.599998
20160814111500,273.0,288.75,57.291667,44,79.800003,100,71.5,74.599998,71.599998
20160814113000,273.0,283.5,56.25,44,83.699997,100,71.400002,74.300003,71.300003
20160814114500,273.0,283.5,56.25,44,77.300003,100,71.599998,74.599998,71.599998
20160814120000,273.0,283.5,56.25,44,79.199997,100,71.699997,74.599998,71.599998
20160814121500,273.0,283.5,56.25,44,57.200001,100,70.900002,74.300003,71.300003
20160814123000,273.0,283.5,56.25,44,70.099998,100,70.300003,74.300003,71.300003
20160814124500,273.0,448.350006,88.958335,58,55.599998,0,69.900002,70.300003,67.300003
20160814130000,273.0,359.100006,71.250001,50,55.599998,0,69.300003,70.0,67.0
20160814131500,273.0,284.549988,56.458331,44,55.599998,0,69.199997,70.0,67.0
20160814133000,273.0,288.75,57.291667,44,55.599998,0,69.199997,70.0,67.0
20160814134500,273.0,285.600006,56.666668,44,55.599998,0,69.199997,70.0,67.0
20160814140000,273.0,288.75,57.291667,44,55.599998,0,69.099998,70.0,67.0
20160814141500,273.0,284.549988,56.458331,44,55.599998,0,69.0,70.0,67.0
20160814143000,273.0,287.700012,57.083336,44,55.599998,0,69.300003,70.0,67.0
20160814144500,273.0,287.700012,57.083336,44,55.599998,0,69.300003,70.0,67.0
20160814150000,273.0,287.700012,57.083336,44,55.599998,0,69.199997,69.900002,66.900002
20160814151500,273.0,287.700012,57.083336,44,55.599998,0,69.199997,70.0,67.0
20160814153000,273.0,287.700012,57.083336,44,55.599998,0,69.099998,70.0,67.0
20160814154500,273.0,287.700012,57.083336,44,55.599998,0,69.099998,70.0,67.0
20160814160000,273.0,287.700012,57.083336,44,55.599998,0,69.300003,70.0,67.0
20160814161500,273.0,287.700012,57.083336,44,56.299999,0,69.199997,69.900002,66.900002
20160814163000,273.0,284.549988,56.458331,44,56.299999,0,69.0,69.900002,66.900002
20160814164500,273.0,284.549988,56.458331,44,56.299999,0,69.0,69.900002,66.900002
20160814170000,273.0,279.299988,55.416664,44,56.299999,0,68.800003,69.900002,66.900002
20160814171500,273.0,283.5,56.25,44,56.299999,0,68.800003,69.900002,66.900002
20160814173000,273.0,279.299988,55.416664,44,56.299999,0,68.699997,69.900002,66.900002
20160814174500,273.0,279.299988,55.416664,44,56.299999,0,68.699997,69.900002,66.900002
20160814180000,273.0,270.899994,53.749999,44,56.299999,0,68.699997,69.900002,66.900002
20160814181500,273.0,280.350006,55.625001,44,56.299999,0,68.599998,69.900002,66.900002
20160814183000,273.0,280.350006,55.625001,44,56.299999,0,68.599998,69.900002,66.900002
20160814184500,273.0,283.5,56.25,44,55.599998,0,68.400002,69.900002,66.900002
20160814190000,273.0,283.5,56.25,44,55.599998,0,68.400002,69.900002,66.900002
20160814191500,273.0,283.5,56.25,44,55.599998,0,68.300003,69.900002,66.900002
20160814193000,273.0,283.5,56.25,44,55.599998,0,68.300003,69.900002,66.900002
20160814194500,273.0,283.5,56.25,44,55.599998,0,68.300003,69.900002,66.900002
