PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814200000,273.0,283.5,56.25,44,55.599998,0,68.400002,69.900002,66.900002
20160814201500,273.0,283.5,56.25,44,55.599998,0,68.400002,69.900002,66.900002
20160814203000,273.0,275.100006,54.583335,44,55.599998,0,68.5,69.900002,66.900002
20160814204500,273.0,271.950012,53.958336,44,55.599998,0,68.5,69.900002,66.900002
20160814210000,273.0,271.950012,53.958336,44,55.599998,0,68.400002,69.900002,66.900002
20160814211500,273.0,271.950012,53.958336,44,55.599998,0,68.300003,69.900002,66.900002
20160814213000,273.0,271.950012,53.958336,44,55.599998,0,68.400002,69.900002,66.900002
20160814214500,273.0,267.75,53.125,44,55.599998,0,68.599998,69.900002,66.900002
20160814220000,273.0,267.75,53.125,44,55.599998,0,68.699997,69.900002,66.900002
20160814221500,273.0,267.75,53.125,44,55.599998,0,68.699997,69.900002,66.900002
20160814223000,273.0,267.75,53.125,44,55.599998,0,68.400002,69.900002,66.900002
20160814224500,273.0,267.75,53.125,44,55.599998,0,68.400002,69.900002,66.900002
20160814230000,273.0,267.75,53.125,44,55.599998,0,68.5,69.900002,66.900002
20160814231500,273.0,292.950012,58.125002,46,55.599998,0,68.400002,69.900002,66.900002
20160814233000,273.0,285.600006,56.666668,46,55.599998,0,68.400002,69.900002,66.900002
20160814234500,273.0,288.75,57.291667,46,55.599998,0,68.400002,69.900002,66.900002
20160815000000,273.0,288.75,57.291667,46,55.599998,0,68.400002,69.900002,66.900002
20160815001500,273.0,288.75,57.291667,46,55.599998,0,68.400002,69.900002,66.900002
20160815003000,273.0,288.75,57.291667,46,55.599998,0,68.400002,69.900002,66.900002
20160815004500,273.0,288.75,57.291667,46,55.599998,0,68.400002,69.900002,66.900002
20160815010000,273.0,288.75,57.291667,46,55.599998,0,68.400002,69.900002,66.900002
20160815011500,273.0,288.75,57.291667,46,55.599998,0,68.5,69.900002,66.900002
20160815013000,273.0,288.75,57.291667,46,55.599998,0,68.599998,69.900002,66.900002
20160815014500,273.0,282.450012,56.041669,45,55.599998,0,68.599998,69.900002,66.900002
20160815020000,273.0,282.450012,56.041669,45,55.599998,0,68.599998,69.900002,66.900002
20160815021500,273.0,282.450012,56.041669,45,55.599998,0,68.599998,69.900002,66.900002
20160815023000,273.0,282.450012,56.041669,45,55.599998,0,68.599998,69.900002,66.900002
20160815024500,273.0,282.450012,56.041669,45,55.599998,0,68.5,69.900002,66.900002
20160815030000,273.0,282.450012,56.041669,45,55.599998,0,68.5,69.900002,66.900002
20160815031500,273.0,282.450012,56.041669,45,55.599998,0,68.5,69.900002,66.900002
20160815033000,273.0,288.75,57.291667,46,55.599998,0,68.300003,69.900002,66.900002
20160815034500,273.0,285.600006,56.666668,46,55.599998,0,68.199997,69.900002,66.900002
20160815040000,273.0,285.600006,56.666668,46,55.599998,0,68.099998,69.900002,66.900002
20160815041500,273.0,285.600006,56.666668,46,55.599998,0,68.0,69.900002,66.900002
20160815043000,273.0,285.600006,56.666668,46,55.599998,0,68.099998,69.900002,66.900002
20160815044500,273.0,288.75,57.291667,46,55.599998,0,68.099998,69.900002,66.900002
20160815050000,273.0,285.600006,56.666668,46,55.599998,0,68.199997,69.900002,66.900002
20160815051500,273.0,289.799988,57.499998,46,55.599998,0,68.199997,69.900002,66.900002
20160815053000,273.0,289.799988,57.499998,46,55.599998,0,68.199997,69.900002,66.900002
20160815054500,273.0,289.799988,57.499998,46,55.599998,0,68.199997,69.900002,66.900002
20160815060000,273.0,283.5,56.25,46,55.599998,0,68.199997,69.900002,66.900002
20160815061500,273.0,287.700012,57.083336,46,55.599998,0,68.199997,69.900002,66.900002
20160815063000,273.0,287.700012,57.083336,46,55.599998,0,68.300003,69.900002,66.900002
20160815064500,273.0,284.549988,56.458331,46,55.599998,0,68.199997,69.900002,66.900002
20160815070000,273.0,288.75,57.291667,46,55.599998,0,68.400002,69.900002,66.900002
20160815071500,273.0,285.600006,56.666668,46,55.599998,0,68.300003,69.900002,66.900002
20160815073000,273.0,285.600006,56.666668,46,55.599998,0,68.099998,69.900002,66.900002
20160815074500,273.0,285.600006,56.666668,46,55.599998,0,68.199997,69.900002,66.900002
20160815080000,273.0,285.600006,56.666668,46,55.599998,0,68.0,69.900002,66.900002
20160815081500,273.0,285.600006,56.666668,46,55.599998,0,67.800003,69.900002,66.900002
20160815083000,273.0,285.600006,56.666668,46,55.599998,0,67.800003,70.0,67.0
20160815084500,273.0,285.600006,56.666668,46,55.599998,0,68.099998,70.0,67.0
20160815090000,273.0,285.600006,56.666668,46,55.599998,0,68.099998,70.0,67.0
20160815091500,273.0,288.75,57.291667,45,55.599998,0,68.0,70.099998,67.099998
20160815093000,273.0,284.549988,56.458331,45,55.599998,0,68.0,70.099998,67.099998
20160815094500,273.0,288.75,57.291667,45,55.599998,0,67.900002,70.199997,67.199997
20160815100000,273.0,288.75,57.291667,44,55.599998,0,67.800003,70.300003,67.300003
20160815101500,273.0,288.75,57.291667,44,55.599998,0,68.0,70.300003,67.300003
20160815103000,273.0,283.5,56.25,44,55.599998,0,68.099998,70.099998,67.099998
20160815104500,273.0,279.299988,55.416664,44,55.599998,0,68.099998,70.199997,67.199997
20160815110000,273.0,275.100006,54.583335,44,55.599998,0,68.099998,70.099998,67.099998
20160815111500,273.0,267.75,53.125,44,55.599998,0,68.199997,70.099998,67.099998
20160815113000,273.0,279.299988,55.416664,45,55.599998,0,68.300003,70.099998,67.099998
20160815114500,273.0,283.5,56.25,45,55.599998,0,68.099998,70.099998,67.099998
20160815120000,273.0,283.5,56.25,45,55.599998,0,67.400002,70.199997,67.199997
20160815121500,273.0,288.75,57.291667,45,55.599998,0,67.300003,70.300003,67.300003
20160815123000,273.0,285.600006,56.666668,45,55.599998,0,67.099998,70.300003,67.300003
20160815124500,273.0,288.75,57.291667,45,55.599998,100,66.900002,70.300003,67.300003
20160815130000,273.0,288.75,57.291667,45,55.599998,0,67.599998,70.0,67.0
20160815131500,273.0,277.200012,55.000002,45,55.599998,0,67.800003,70.0,67.0
20160815133000,273.0,277.200012,55.000002,45,55.599998,0,68.199997,70.0,67.0
20160815134500,273.0,274.049988,54.374998,45,55.599998,0,67.900002,70.0,67.0
20160815140000,273.0,274.049988,54.374998,45,55.599998,0,68.199997,70.0,67.0
20160815141500,273.0,274.049988,54.374998,45,55.599998,0,68.199997,70.0,67.0
20160815143000,273.0,274.049988,54.374998,45,55.599998,0,68.300003,70.0,67.0
20160815144500,273.0,274.049988,54.374998,45,56.299999,0,68.400002,70.0,67.0
20160815150000,273.0,277.200012,55.000002,45,56.299999,0,68.300003,70.0,67.0
20160815151500,273.0,277.200012,55.000002,45,56.299999,0,68.300003,70.0,67.0
20160815153000,273.0,277.200012,55.000002,45,56.299999,0,68.300003,70.0,67.0
20160815154500,273.0,277.200012,55.000002,45,56.299999,0,68.300003,70.0,67.0
20160815160000,273.0,277.200012,55.000002,45,56.299999,0,68.400002,70.0,67.0
20160815161500,273.0,464.100006,92.083335,63,53.900002,0,68.199997,68.0,64.5
20160815163000,273.0,472.5,93.75,63,55.200001,0,67.900002,68.0,64.800003
20160815164500,273.0,422.100006,83.750001,57,52.700001,0,67.400002,68.0,64.800003
20160815170000,273.0,357.0,70.833333,50,52.700001,0,67.300003,68.0,64.300003
20160815171500,273.0,320.25,63.541667,47,52.700001,0,67.599998,68.0,64.800003
20160815173000,273.0,330.75,65.625,48,51.900002,0,67.699997,68.0,64.300003
20160815174500,273.0,287.700012,57.083336,44,51.900002,0,67.400002,68.0,63.599998
20160815180000,273.0,287.700012,57.083336,44,51.900002,0,67.300003,68.0,63.099998
20160815181500,273.0,284.549988,56.458331,44,51.099998,0,67.400002,68.0,63.599998
20160815183000,273.0,287.700012,57.083336,44,51.099998,0,67.300003,68.0,63.599998
20160815184500,273.0,287.700012,57.083336,44,51.099998,0,67.199997,68.0,63.599998
20160815190000,273.0,287.700012,57.083336,44,51.099998,0,67.400002,68.0,63.599998
20160815191500,273.0,287.700012,57.083336,44,51.099998,0,67.599998,68.0,63.599998
20160815193000,273.0,287.700012,57.083336,44,51.099998,0,67.699997,68.0,64.199997
20160815194500,273.0,287.700012,57.083336,44,51.099998,0,67.599998,68.0,64.199997
20160815200000,273.0,284.549988,56.458331,44,51.099998,0,67.400002,68.0,63.599998
20160815201500,273.0,284.549988,56.458331,44,51.099998,0,67.599998,68.0,63.599998
20160815203000,273.0,284.549988,56.458331,44,51.099998,0,67.599998,68.0,63.599998
20160815204500,273.0,284.549988,56.458331,44,50.299999,0,67.699997,68.0,63.599998
20160815210000,273.0,284.549988,56.458331,44,50.299999,0,67.699997,68.0,64.199997
20160815211500,273.0,279.299988,55.416664,44,50.299999,0,67.800003,68.0,64.199997
20160815213000,273.0,274.049988,54.374998,44,50.299999,0,67.699997,68.0,64.199997
20160815214500,273.0,274.049988,54.374998,44,50.299999,0,67.699997,68.0,64.199997
20160815220000,273.0,274.049988,54.374998,44,50.299999,0,67.699997,68.0,64.199997
20160815221500,273.0,274.049988,54.374998,44,50.299999,0,67.400002,68.0,64.199997
20160815223000,273.0,274.049988,54.374998,44,50.299999,0,67.400002,68.0,64.199997
20160815224500,273.0,274.049988,54.374998,44,50.299999,0,66.900002,68.0,64.199997
20160815230000,273.0,280.350006,55.625001,44,50.299999,0,66.699997,68.0,64.199997
20160815231500,273.0,277.200012,55.000002,44,50.299999,0,66.599998,68.0,64.199997
20160815233000,273.0,280.350006,55.625001,44,50.299999,0,66.400002,68.0,64.199997
20160815234500,273.0,280.350006,55.625001,44,50.299999,0,66.400002,68.0,64.199997
20160816000000,273.0,283.5,56.25,44,50.299999,0,66.5,68.0,64.199997
20160816001500,273.0,280.350006,55.625001,44,50.299999,0,66.599998,68.0,64.199997
20160816003000,273.0,280.350006,55.625001,44,50.299999,0,66.400002,68.0,64.199997
20160816004500,273.0,280.350006,55.625001,44,50.299999,0,66.400002,68.0,64.199997
20160816010000,273.0,285.600006,56.666668,44,50.299999,0,66.199997,68.0,64.199997
20160816011500,273.0,285.600006,56.666668,43,50.299999,0,66.199997,68.0,64.199997
20160816013000,273.0,279.299988,55.416664,43,49.5,0,66.199997,68.0,64.199997
20160816014500,273.0,282.450012,56.041669,43,49.5,0,66.199997,68.0,64.199997
20160816020000,273.0,282.450012,56.041669,43,49.5,0,66.199997,68.0,64.199997
20160816021500,273.0,282.450012,56.041669,43,49.5,0,66.199997,68.0,64.199997
20160816023000,273.0,282.450012,56.041669,43,49.5,0,66.199997,68.0,64.199997
20160816024500,273.0,282.450012,56.041669,43,49.5,0,66.0,68.0,64.199997
20160816030000,273.0,282.450012,56.041669,43,49.5,0,66.0,68.0,64.199997
20160816031500,273.0,277.200012,55.000002,43,49.5,0,66.599998,68.0,64.199997
20160816033000,273.0,280.350006,55.625001,43,49.5,0,66.800003,68.0,64.199997
20160816034500,273.0,280.350006,55.625001,43,49.5,0,67.0,68.0,64.199997
20160816040000,273.0,280.350006,55.625001,43,49.5,0,67.099998,68.0,64.199997
20160816041500,273.0,280.350006,55.625001,43,49.5,0,67.099998,68.0,64.199997
20160816043000,273.0,277.200012,55.000002,43,49.5,0,66.900002,68.0,64.199997
20160816044500,273.0,282.450012,56.041669,43,49.5,0,66.800003,68.0,64.199997
20160816050000,273.0,282.450012,56.041669,43,49.5,0,66.699997,68.0,64.199997
20160816051500,273.0,282.450012,56.041669,43,49.5,0,66.800003,68.0,64.199997
20160816053000,273.0,282.450012,56.041669,43,49.5,0,67.199997,68.0,64.199997
20160816054500,273.0,282.450012,56.041669,43,49.5,0,67.099998,68.0,64.199997
20160816060000,273.0,282.450012,56.041669,43,49.5,0,66.800003,68.0,64.199997
20160816061500,273.0,275.100006,54.583335,43,49.5,0,66.5,68.0,64.199997
20160816063000,273.0,275.100006,54.583335,43,51.0,0,66.400002,68.0,64.199997
20160816064500,273.0,279.299988,55.416664,43,50.299999,0,66.400002,68.0,64.199997
20160816070000,273.0,279.299988,55.416664,43,50.299999,0,66.400002,68.0,64.199997
20160816071500,273.0,279.299988,55.416664,43,50.299999,0,66.400002,68.0,64.199997
20160816073000,273.0,282.450012,56.041669,43,49.5,0,66.300003,68.0,64.199997
20160816074500,273.0,282.450012,56.041669,43,49.5,0,66.300003,68.0,64.199997
20160816080000,273.0,282.450012,56.041669,43,50.200001,0,66.5,68.0,64.199997
20160816081500,273.0,282.450012,56.041669,43,50.200001,0,66.599998,68.0,64.199997
20160816083000,273.0,279.299988,55.416664,43,50.200001,0,66.400002,68.0,64.199997
20160816084500,273.0,279.299988,55.416664,43,50.200001,0,66.599998,68.0,64.199997
20160816090000,273.0,279.299988,55.416664,43,50.200001,0,66.699997,68.0,64.199997
20160816091500,273.0,279.299988,55.416664,43,51.0,0,66.699997,68.0,64.199997
20160816093000,273.0,279.299988,55.416664,43,51.0,0,66.699997,68.0,64.199997
20160816094500,273.0,279.299988,55.416664,43,51.0,0,66.699997,68.0,64.199997
20160816100000,273.0,275.100006,54.583335,43,51.0,0,66.900002,68.0,64.199997
20160816101500,273.0,275.100006,54.583335,43,51.0,0,66.900002,68.0,64.199997
20160816103000,273.0,280.350006,55.625001,43,51.0,0,66.900002,68.0,64.199997
20160816104500,273.0,261.450012,51.875002,44,51.799999,0,67.0,68.0,64.199997
20160816110000,273.0,266.700012,52.916669,44,51.799999,0,66.900002,68.0,64.199997
20160816111500,273.0,266.700012,52.916669,44,51.799999,0,66.199997,68.0,64.199997
20160816113000,273.0,266.700012,52.916669,44,51.799999,0,66.0,68.0,64.199997
20160816114500,273.0,266.700012,52.916669,44,51.799999,0,65.800003,68.0,64.199997
20160816120000,273.0,282.450012,56.041669,46,51.799999,0,66.800003,68.0,64.199997
20160816121500,273.0,282.450012,56.041669,46,51.799999,0,66.900002,68.0,64.199997
20160816123000,273.0,282.450012,56.041669,46,51.799999,0,66.900002,68.0,64.199997
20160816124500,273.0,282.450012,56.041669,46,52.599998,0,67.199997,68.0,64.199997
20160816130000,273.0,288.75,57.291667,46,52.599998,0,67.199997,68.0,64.199997
20160816131500,273.0,288.75,57.291667,46,52.599998,0,67.199997,68.0,64.199997
20160816133000,273.0,285.600006,56.666668,46,51.400002,0,67.099998,68.0,64.199997
20160816134500,273.0,285.600006,56.666668,46,51.400002,0,66.900002,68.0,64.199997
20160816140000,273.0,288.75,57.291667,46,78.699997,100,68.099998,73.5,70.5
20160816141500,273.0,258.299988,51.249998,43,80.599998,100,69.099998,73.5,70.5
20160816143000,273.0,255.149994,50.624999,43,93.900002,100,69.800003,73.5,70.5
20160816144500,273.0,258.299988,51.249998,43,89.900002,100,70.400002,73.599998,70.599998
20160816150000,273.0,258.299988,51.249998,43,84.0,100,70.800003,73.599998,70.599998
20160816151500,273.0,258.299988,51.249998,43,56.0,0,70.699997,73.599998,70.599998
20160816153000,273.0,258.299988,51.249998,43,53.099998,100,69.300003,73.5,70.5
20160816154500,273.0,258.299988,51.249998,43,74.0,100,70.0,73.5,70.5
20160816160000,273.0,258.299988,51.249998,43,69.199997,100,70.199997,73.5,70.5
20160816161500,273.0,261.450012,51.875002,43,69.900002,100,70.0,73.5,70.5
20160816163000,273.0,261.450012,51.875002,43,72.5,100,70.300003,73.400002,70.400002
20160816164500,273.0,261.450012,51.875002,43,76.099998,100,70.400002,73.199997,70.199997
20160816170000,273.0,258.299988,51.249998,43,78.300003,100,70.599998,73.5,70.5
20160816171500,273.0,258.299988,51.249998,43,74.900002,100,70.699997,73.5,70.5
20160816173000,273.0,258.299988,51.249998,43,54.299999,0,70.5,73.5,70.5
20160816174500,273.0,258.299988,51.249998,43,52.299999,100,69.800003,73.5,70.5
20160816180000,273.0,258.299988,51.249998,43,63.0,100,69.599998,73.5,70.5
20160816181500,273.0,258.299988,51.249998,43,76.800003,100,70.300003,73.5,70.5
20160816183000,273.0,258.299988,51.249998,43,74.400002,100,70.599998,73.5,70.5
20160816184500,273.0,258.299988,51.249998,43,74.400002,100,70.699997,73.5,70.5
20160816190000,273.0,258.299988,51.249998,43,70.800003,0,70.800003,73.5,70.5
20160816191500,273.0,261.450012,51.875002,43,52.700001,100,69.800003,73.5,70.5
20160816193000,273.0,261.450012,51.875002,43,52.700001,100,69.699997,73.5,70.5
20160816194500,273.0,258.299988,51.249998,43,78.699997,100,70.199997,73.5,70.5
20160816200000,273.0,258.299988,51.249998,43,75.900002,100,70.5,73.5,70.5
20160816201500,273.0,266.700012,52.916669,43,57.799999,0,70.400002,73.5,70.5
20160816203000,273.0,263.549988,52.291664,43,57.099998,100,69.699997,73.5,70.5
20160816204500,273.0,263.549988,52.291664,43,69.5,100,69.599998,73.5,70.5
20160816210000,273.0,263.549988,52.291664,43,71.800003,100,70.400002,73.5,70.5
20160816211500,273.0,263.549988,52.291664,43,71.800003,100,70.400002,73.5,70.5
20160816213000,273.0,263.549988,52.291664,43,74.800003,100,70.5,73.5,70.5
20160816214500,273.0,263.549988,52.291664,43,72.5,100,70.5,73.5,70.5
20160816220000,273.0,263.549988,52.291664,43,70.599998,100,70.5,73.5,70.5
20160816221500,273.0,263.549988,52.291664,43,74.400002,100,70.599998,73.5,70.5
20160816223000,273.0,263.549988,52.291664,43,71.099998,100,70.699997,73.5,70.5
20160816224500,273.0,263.549988,52.291664,43,73.400002,100,70.699997,73.5,70.5
20160816230000,273.0,263.549988,52.291664,43,71.099998,100,70.699997,73.5,70.5
20160816231500,273.0,263.549988,52.291664,43,74.400002,100,70.699997,73.5,70.5
20160816233000,273.0,263.549988,52.291664,43,70.599998,100,70.699997,73.5,70.5
20160816234500,273.0,263.549988,52.291664,43,73.5,100,70.699997,73.5,70.5
20160817000000,273.0,263.549988,52.291664,43,70.599998,100,70.699997,73.5,70.5
20160817001500,273.0,263.549988,52.291664,43,57.200001,0,70.400002,73.5,70.5
20160817003000,273.0,266.700012,52.916669,43,56.299999,100,70.0,73.5,70.5
20160817004500,273.0,263.549988,52.291664,43,57.099998,100,69.800003,73.5,70.5
20160817010000,273.0,263.549988,52.291664,43,76.0,100,69.900002,73.5,70.5
20160817011500,273.0,274.049988,54.374998,44,81.599998,100,70.5,73.5,70.5
20160817013000,273.0,274.049988,54.374998,44,76.800003,100,70.699997,73.5,70.5
20160817014500,273.0,277.200012,55.000002,44,56.0,100,70.0,73.5,70.5
20160817020000,273.0,277.200012,55.000002,44,56.700001,100,69.599998,73.5,70.5
20160817021500,273.0,274.049988,54.374998,44,77.800003,100,70.199997,73.5,70.5
20160817023000,273.0,274.049988,54.374998,44,70.900002,100,70.300003,73.5,70.5
20160817024500,273.0,274.049988,54.374998,44,73.099998,100,70.300003,73.5,70.5
20160817030000,273.0,274.049988,54.374998,44,73.099998,100,70.300003,73.5,70.5
20160817031500,273.0,274.049988,54.374998,44,71.099998,100,70.400002,73.5,70.5
20160817033000,273.0,274.049988,54.374998,44,74.400002,100,70.300003,73.5,70.5
20160817034500,273.0,274.049988,54.374998,44,70.599998,100,70.300003,73.5,70.5
20160817040000,273.0,274.049988,54.374998,44,74.400002,100,70.400002,73.5,70.5
20160817041500,273.0,274.049988,54.374998,44,70.599998,100,70.300003,73.5,70.5
20160817043000,273.0,274.049988,54.374998,44,74.599998,100,70.300003,73.5,70.5
20160817044500,273.0,274.049988,54.374998,44,70.599998,100,70.300003,73.5,70.5
20160817050000,273.0,274.049988,54.374998,44,74.400002,100,70.300003,73.5,70.5
20160817051500,273.0,274.049988,54.374998,44,71.5,100,70.400002,73.599998,70.599998
20160817053000,273.0,274.049988,54.374998,44,70.5,100,70.400002,73.599998,70.599998
20160817054500,273.0,274.049988,54.374998,44,75.300003,100,70.400002,73.599998,70.599998
20160817060000,273.0,274.049988,54.374998,44,72.0,100,70.400002,73.599998,70.599998
20160817061500,273.0,274.049988,54.374998,44,73.0,100,70.400002,73.599998,70.599998
20160817063000,273.0,274.049988,54.374998,44,73.0,100,70.400002,73.5,70.5
20160817064500,273.0,269.850006,53.541668,44,71.599998,100,70.5,73.5,70.5
20160817070000,273.0,279.299988,55.416664,45,57.200001,100,70.0,73.5,70.5
20160817071500,273.0,279.299988,55.416664,45,61.799999,100,69.400002,73.5,70.5
20160817073000,273.0,275.100006,54.583335,45,65.300003,100,70.0,73.5,70.5
20160817074500,273.0,280.350006,55.625001,45,77.300003,100,70.199997,73.5,70.5
20160817080000,273.0,280.350006,55.625001,45,77.300003,100,70.5,73.5,70.5
20160817081500,273.0,280.350006,55.625001,45,57.200001,0,70.300003,73.5,70.5
20160817083000,273.0,280.350006,55.625001,45,57.200001,100,69.400002,73.5,70.5
20160817084500,273.0,280.350006,55.625001,45,64.900002,100,69.800003,73.5,70.5
20160817090000,273.0,275.100006,54.583335,45,81.199997,100,70.300003,73.5,70.5
20160817091500,273.0,275.100006,54.583335,45,76.300003,100,70.699997,73.5,70.5
20160817093000,273.0,282.450012,56.041669,45,57.200001,100,69.699997,73.199997,70.199997
20160817094500,273.0,282.450012,56.041669,45,75.699997,100,69.599998,73.5,70.5
20160817100000,273.0,282.450012,56.041669,45,68.300003,100,69.800003,73.5,70.5
20160817101500,273.0,282.450012,56.041669,45,79.699997,100,70.599998,73.5,70.5
20160817103000,273.0,282.450012,56.041669,45,57.200001,100,69.699997,73.199997,70.199997
20160817104500,273.0,282.450012,56.041669,45,73.400002,100,69.699997,73.5,70.5
20160817110000,273.0,282.450012,56.041669,45,71.0,100,69.699997,73.199997,70.199997
20160817111500,273.0,282.450012,56.041669,45,58.400002,0,70.0,73.199997,70.199997
20160817113000,273.0,310.799988,61.666664,48,57.099998,0,69.300003,72.099998,69.099998
20160817114500,273.0,334.950012,66.458336,49,56.400002,0,69.300003,71.800003,68.800003
20160817120000,273.0,287.700012,57.083336,46,56.400002,100,68.900002,72.199997,69.199997
20160817121500,273.0,287.700012,57.083336,46,56.400002,100,68.800003,71.800003,68.800003
20160817123000,273.0,294.0,58.333333,46,56.400002,0,68.599998,71.099998,68.099998
20160817124500,273.0,403.200012,80.000002,58,68.300003,0,69.400002,70.699997,67.699997
20160817130000,273.0,287.700012,57.083336,45,56.799999,0,68.900002,71.800003,68.800003
20160817131500,273.0,287.700012,57.083336,45,56.799999,0,68.800003,71.800003,68.800003
20160817133000,273.0,287.700012,57.083336,45,56.799999,0,68.699997,71.800003,68.800003
20160817134500,273.0,287.700012,57.083336,45,56.0,0,68.599998,71.800003,68.800003
20160817140000,273.0,283.5,56.25,45,56.0,100,68.5,71.800003,68.800003
20160817141500,273.0,283.5,56.25,45,56.0,100,68.400002,71.400002,68.400002
20160817143000,273.0,288.75,57.291667,46,56.0,0,68.5,70.800003,67.800003
20160817144500,273.0,288.75,57.291667,46,56.700001,100,68.599998,71.800003,68.800003
20160817150000,273.0,288.75,57.291667,46,56.700001,100,68.599998,71.800003,68.800003
20160817151500,273.0,285.600006,56.666668,46,56.0,100,68.400002,71.800003,68.800003
20160817153000,273.0,285.600006,56.666668,46,56.0,100,68.400002,71.800003,68.800003
20160817154500,273.0,289.799988,57.499998,46,56.0,100,68.300003,71.800003,68.800003
20160817160000,273.0,289.799988,57.499998,46,56.799999,100,68.099998,71.800003,68.800003
20160817161500,273.0,285.600006,56.666668,46,72.0,100,68.699997,71.800003,68.800003
20160817163000,273.0,285.600006,56.666668,46,58.200001,0,68.900002,71.800003,68.800003
20160817164500,273.0,288.75,57.291667,46,56.400002,100,68.5,71.800003,68.800003
20160817170000,273.0,292.950012,58.125002,46,56.400002,100,68.400002,71.400002,68.400002
20160817171500,273.0,288.75,57.291667,46,56.400002,100,68.400002,71.300003,68.300003
20160817173000,273.0,288.75,57.291667,46,56.400002,100,68.300003,71.800003,68.800003
20160817174500,273.0,283.5,56.25,45,56.400002,100,68.599998,71.599998,68.599998
20160817180000,273.0,283.5,56.25,45,56.400002,0,68.699997,71.400002,68.400002
20160817181500,273.0,312.899994,62.083332,48,55.599998,0,68.599998,70.900002,67.900002
20160817183000,273.0,284.549988,56.458331,45,55.599998,0,68.800003,70.900002,67.900002
20160817184500,273.0,284.549988,56.458331,46,55.599998,0,68.699997,71.800003,68.800003
20160817190000,273.0,284.549988,56.458331,46,55.599998,0,68.800003,71.800003,68.800003
20160817191500,273.0,284.549988,56.458331,46,55.599998,0,68.800003,71.800003,68.800003
20160817193000,273.0,295.049988,58.541664,46,55.599998,0,68.800003,71.300003,68.300003
20160817194500,273.0,285.600006,56.666668,45,55.599998,0,68.699997,71.800003,68.800003
20160817200000,273.0,285.600006,56.666668,45,55.599998,100,68.5,71.800003,68.800003
20160817201500,273.0,285.600006,56.666668,45,55.599998,100,68.300003,71.800003,68.800003
20160817203000,273.0,285.600006,56.666668,45,56.700001,100,68.199997,71.800003,68.800003
20160817204500,273.0,255.149994,50.624999,45,56.700001,0,68.199997,70.800003,67.800003
20160817210000,273.0,259.350006,51.458335,46,56.0,0,68.300003,70.800003,67.800003
20160817211500,273.0,271.950012,53.958336,46,56.0,0,68.699997,71.300003,68.300003
20160817213000,273.0,267.75,53.125,46,56.0,0,69.0,71.300003,68.300003
20160817214500,273.0,285.600006,56.666668,47,56.0,0,68.699997,70.900002,67.900002
20160817220000,273.0,292.950012,58.125002,48,56.0,0,68.699997,70.5,67.5
20160817221500,273.0,285.600006,56.666668,48,56.0,0,68.699997,70.400002,67.400002
20160817223000,273.0,285.600006,56.666668,48,56.0,0,68.900002,70.400002,67.400002
20160817224500,273.0,285.600006,56.666668,48,56.0,0,68.800003,70.400002,67.400002
20160817230000,273.0,285.600006,56.666668,47,56.0,0,68.800003,71.300003,68.300003
20160817231500,273.0,285.600006,56.666668,47,56.0,100,68.699997,71.800003,68.800003
20160817233000,273.0,292.950012,58.125002,48,56.0,0,68.5,70.800003,67.800003
20160817234500,273.0,288.75,57.291667,47,56.0,0,68.599998,71.300003,68.300003
20160818000000,273.0,292.950012,58.125002,46,56.0,0,68.400002,70.900002,67.900002
20160818001500,273.0,282.450012,56.041669,45,55.400002,0,68.5,70.900002,67.900002
20160818003000,273.0,287.700012,57.083336,45,55.400002,0,68.5,70.900002,67.900002
20160818004500,273.0,287.700012,57.083336,45,55.400002,0,68.400002,70.900002,67.900002
20160818010000,273.0,287.700012,57.083336,45,55.400002,0,68.400002,70.900002,67.900002
20160818011500,273.0,284.549988,56.458331,45,55.400002,0,68.400002,70.800003,67.800003
20160818013000,273.0,284.549988,56.458331,45,55.400002,0,68.300003,70.800003,67.800003
20160818014500,273.0,284.549988,56.458331,45,55.400002,0,68.300003,70.400002,67.400002
20160818020000,273.0,284.549988,56.458331,45,55.400002,0,68.300003,70.400002,67.400002
20160818021500,273.0,284.549988,56.458331,45,55.400002,0,68.199997,70.400002,67.400002
20160818023000,273.0,284.549988,56.458331,45,55.400002,0,68.5,70.400002,67.400002
20160818024500,273.0,284.549988,56.458331,45,55.400002,0,68.199997,70.400002,67.400002
20160818030000,273.0,287.700012,57.083336,45,55.400002,0,68.099998,70.400002,67.400002
20160818031500,273.0,287.700012,57.083336,45,55.400002,0,68.099998,70.400002,67.400002
20160818033000,273.0,287.700012,57.083336,45,55.400002,0,67.900002,70.400002,67.400002
20160818034500,273.0,299.25,59.375,47,55.400002,0,67.800003,70.0,67.0
20160818040000,273.0,283.5,56.25,45,55.400002,0,67.699997,70.400002,67.400002
20160818041500,273.0,338.100006,67.083335,50,55.400002,0,67.699997,69.5,66.5
20160818043000,273.0,298.200012,59.166669,47,55.400002,0,67.800003,70.400002,67.400002
20160818044500,273.0,288.75,57.291667,46,55.400002,0,67.800003,70.800003,67.800003
20160818050000,273.0,288.75,57.291667,46,55.400002,0,67.800003,70.800003,67.800003
20160818051500,273.0,284.549988,56.458331,45,55.400002,100,67.800003,70.800003,67.800003
20160818053000,273.0,284.549988,56.458331,45,55.400002,100,67.800003,70.800003,67.800003
20160818054500,273.0,284.549988,56.458331,45,55.400002,100,67.800003,70.800003,67.800003
20160818060000,273.0,284.549988,56.458331,45,55.400002,100,67.699997,70.800003,67.800003
20160818061500,273.0,284.549988,56.458331,45,55.400002,100,67.599998,70.800003,67.800003
20160818063000,273.0,284.549988,56.458331,45,55.400002,100,67.400002,70.800003,67.800003
20160818064500,273.0,284.549988,56.458331,45,55.400002,100,67.400002,70.800003,67.800003
20160818070000,273.0,284.549988,56.458331,45,56.299999,100,67.199997,70.800003,67.800003
20160818071500,273.0,280.350006,55.625001,45,58.299999,100,67.199997,70.800003,67.800003
20160818073000,273.0,280.350006,55.625001,45,60.700001,100,67.5,70.800003,67.800003
20160818074500,273.0,280.350006,55.625001,45,60.700001,100,67.599998,70.800003,67.800003
20160818080000,273.0,280.350006,55.625001,45,60.700001,100,67.800003,70.800003,67.800003
20160818081500,273.0,280.350006,55.625001,45,60.700001,100,68.0,70.800003,67.800003
20160818083000,273.0,280.350006,55.625001,45,56.400002,0,67.900002,70.800003,67.800003
20160818084500,273.0,277.200012,55.000002,45,56.400002,0,67.800003,70.800003,67.800003
20160818090000,273.0,277.200012,55.000002,45,56.400002,0,67.800003,70.800003,67.800003
20160818091500,273.0,277.200012,55.000002,45,56.400002,0,67.800003,70.800003,67.800003
20160818093000,273.0,280.350006,55.625001,45,56.400002,0,67.900002,70.800003,67.800003
20160818094500,273.0,280.350006,55.625001,45,56.400002,0,67.900002,70.800003,67.800003
20160818100000,273.0,280.350006,55.625001,45,56.400002,0,68.099998,70.800003,67.800003
20160818101500,273.0,277.200012,55.000002,45,56.400002,0,68.0,70.800003,67.800003
20160818103000,273.0,277.200012,55.000002,45,56.400002,0,68.099998,70.800003,67.800003
20160818104500,273.0,277.200012,55.000002,45,56.400002,0,68.199997,70.800003,67.800003
20160818110000,273.0,277.200012,55.000002,45,56.400002,0,68.199997,70.800003,67.800003
20160818111500,273.0,277.200012,55.000002,45,56.400002,0,68.099998,70.800003,67.800003
20160818113000,273.0,277.200012,55.000002,45,56.400002,0,68.0,70.800003,67.800003
20160818114500,273.0,277.200012,55.000002,45,56.400002,0,68.0,70.800003,67.800003
20160818120000,273.0,274.049988,54.374998,45,56.400002,0,68.099998,70.800003,67.800003
20160818121500,273.0,279.299988,55.416664,45,56.400002,0,68.099998,70.800003,67.800003
20160818123000,273.0,279.299988,55.416664,45,56.400002,0,68.099998,71.099998,68.099998
20160818124500,273.0,275.100006,54.583335,45,56.400002,0,68.099998,71.099998,68.099998
20160818130000,273.0,270.899994,53.749999,45,55.599998,0,68.0,71.099998,68.099998
20160818131500,273.0,274.049988,54.374998,45,55.599998,0,68.400002,71.0,68.0
20160818133000,273.0,277.200012,55.000002,45,55.599998,0,68.599998,71.199997,68.199997
20160818134500,273.0,277.200012,55.000002,45,55.599998,0,68.900002,71.199997,68.199997
20160818140000,273.0,282.450012,56.041669,45,55.599998,0,69.199997,71.199997,68.199997
20160818141500,273.0,282.450012,56.041669,45,55.599998,0,69.199997,71.099998,68.099998
20160818143000,273.0,282.450012,56.041669,45,55.599998,0,69.099998,70.900002,67.900002
20160818144500,273.0,282.450012,56.041669,45,55.599998,0,69.199997,70.900002,67.900002
20160818150000,273.0,282.450012,56.041669,45,55.599998,0,69.099998,70.900002,67.900002
20160818151500,273.0,282.450012,56.041669,45,55.599998,0,69.099998,70.900002,67.900002
20160818153000,273.0,274.049988,54.374998,45,55.599998,0,69.300003,70.900002,67.900002
20160818154500,273.0,274.049988,54.374998,45,55.599998,0,69.599998,70.900002,67.900002
20160818160000,273.0,274.049988,54.374998,45,55.599998,0,69.900002,70.900002,67.900002
20160818161500,273.0,270.899994,53.749999,45,55.599998,0,69.900002,70.900002,67.900002
20160818163000,273.0,284.549988,56.458331,46,55.599998,0,70.099998,70.900002,67.900002
20160818164500,273.0,279.299988,55.416664,45,55.599998,0,70.300003,70.900002,67.900002
20160818170000,273.0,279.299988,55.416664,45,55.599998,0,69.800003,70.900002,67.900002
20160818171500,273.0,279.299988,55.416664,45,55.599998,0,69.699997,70.900002,67.900002
20160818173000,273.0,279.299988,55.416664,45,55.599998,0,69.300003,70.900002,67.900002
20160818174500,273.0,282.450012,56.041669,45,55.599998,0,69.5,70.900002,67.900002
20160818180000,273.0,279.299988,55.416664,45,55.599998,0,69.199997,70.900002,67.900002
20160818181500,273.0,279.299988,55.416664,45,55.599998,0,69.099998,70.900002,67.900002
20160818183000,273.0,283.5,56.25,45,55.599998,0,69.300003,70.900002,67.900002
20160818184500,273.0,283.5,56.25,45,55.599998,0,69.300003,70.900002,67.900002
20160818190000,273.0,283.5,56.25,45,55.599998,0,69.199997,70.900002,67.900002
20160818191500,273.0,283.5,56.25,45,55.599998,0,69.199997,70.900002,67.900002
20160818193000,273.0,280.350006,55.625001,45,55.599998,0,69.099998,70.900002,67.900002
20160818194500,273.0,284.549988,56.458331,45,55.599998,0,69.199997,70.900002,67.900002
20160818200000,273.0,284.549988,56.458331,45,55.599998,0,69.199997,70.800003,67.800003
20160818201500,273.0,298.200012,59.166669,46,55.599998,0,69.199997,70.400002,67.400002
20160818203000,273.0,284.549988,56.458331,45,55.599998,0,69.300003,70.800003,67.800003
20160818204500,273.0,284.549988,56.458331,45,55.599998,0,69.0,70.800003,67.800003
20160818210000,273.0,284.549988,56.458331,45,55.599998,0,68.699997,70.800003,67.800003
20160818211500,273.0,284.549988,56.458331,45,55.599998,0,68.599998,70.800003,67.800003
20160818213000,273.0,284.549988,56.458331,45,55.599998,0,68.599998,70.800003,67.800003
20160818214500,273.0,284.549988,56.458331,45,55.599998,0,68.5,70.800003,67.800003
20160818220000,273.0,284.549988,56.458331,45,55.599998,0,68.300003,70.400002,67.400002
20160818221500,273.0,292.950012,58.125002,45,55.599998,0,68.099998,70.400002,67.400002
20160818223000,273.0,283.5,56.25,45,55.599998,0,68.099998,70.400002,67.400002
20160818224500,273.0,283.5,56.25,45,55.599998,0,68.099998,70.400002,67.400002
20160818230000,273.0,283.5,56.25,45,55.599998,0,67.699997,70.800003,67.800003
20160818231500,273.0,283.5,56.25,45,55.599998,0,67.800003,70.800003,67.800003
20160818233000,273.0,280.350006,55.625001,45,55.599998,0,67.900002,70.800003,67.800003
20160818234500,273.0,288.75,57.291667,46,55.599998,0,67.800003,70.800003,67.800003
20160819000000,273.0,307.649994,61.041665,48,55.599998,0,68.099998,70.400002,67.400002
20160819001500,273.0,288.75,57.291667,46,55.599998,0,68.099998,70.800003,67.800003
20160819003000,273.0,288.75,57.291667,46,55.599998,0,68.0,70.800003,67.800003
20160819004500,273.0,288.75,57.291667,45,55.599998,0,67.900002,70.800003,67.800003
20160819010000,273.0,288.75,57.291667,45,55.599998,0,67.900002,70.800003,67.800003
20160819011500,273.0,285.600006,56.666668,45,55.599998,0,67.900002,70.800003,67.800003
20160819013000,273.0,288.75,57.291667,45,55.0,0,67.900002,70.800003,67.800003
20160819014500,273.0,288.75,57.291667,45,55.0,0,68.099998,70.800003,67.800003
20160819020000,273.0,284.549988,56.458331,45,55.0,0,68.099998,70.800003,67.800003
20160819021500,273.0,288.75,57.291667,45,55.0,0,68.199997,70.800003,67.800003
20160819023000,273.0,283.5,56.25,45,55.0,0,68.199997,70.800003,67.800003
20160819024500,273.0,283.5,56.25,45,55.0,0,68.099998,70.800003,67.800003
20160819030000,273.0,283.5,56.25,45,55.0,0,67.699997,70.800003,67.800003
20160819031500,273.0,283.5,56.25,45,55.0,0,67.599998,70.800003,67.800003
20160819033000,273.0,283.5,56.25,45,55.0,0,67.699997,70.800003,67.800003
20160819034500,273.0,283.5,56.25,45,55.0,0,67.599998,70.800003,67.800003
20160819040000,273.0,283.5,56.25,45,55.0,0,67.599998,70.800003,67.800003
20160819041500,273.0,283.5,56.25,45,55.0,0,67.699997,70.800003,67.800003
20160819043000,273.0,283.5,56.25,45,55.0,0,67.599998,70.800003,67.800003
20160819044500,273.0,283.5,56.25,45,55.0,100,67.400002,70.800003,67.800003
20160819050000,273.0,283.5,56.25,45,55.0,100,67.199997,70.800003,67.800003
20160819051500,273.0,283.5,56.25,45,55.900002,100,67.199997,70.800003,67.800003
20160819053000,273.0,283.5,56.25,45,64.400002,100,67.400002,70.800003,67.800003
20160819054500,273.0,283.5,56.25,45,64.400002,100,67.599998,70.800003,67.800003
20160819060000,273.0,283.5,56.25,45,64.400002,100,67.800003,70.800003,67.800003
20160819061500,273.0,283.5,56.25,45,66.199997,100,68.0,70.800003,67.800003
20160819063000,273.0,283.5,56.25,45,56.400002,0,67.900002,70.800003,67.800003
20160819064500,273.0,280.350006,55.625001,45,55.599998,0,67.699997,70.800003,67.800003
20160819070000,273.0,267.75,53.125,45,55.599998,0,67.599998,70.800003,67.800003
20160819071500,273.0,271.950012,53.958336,45,55.599998,100,67.400002,70.800003,67.800003
20160819073000,273.0,271.950012,53.958336,45,55.599998,100,67.300003,70.800003,67.800003
20160819074500,273.0,263.549988,52.291664,45,56.400002,0,68.199997,70.800003,67.800003
20160819080000,273.0,285.600006,56.666668,46,55.599998,0,68.199997,70.400002,67.400002
20160819081500,273.0,285.600006,56.666668,46,55.599998,0,68.199997,70.400002,67.400002
20160819083000,273.0,285.600006,56.666668,46,55.599998,0,68.199997,70.400002,67.400002
20160819084500,273.0,285.600006,56.666668,46,55.599998,0,68.099998,70.400002,67.400002
20160819090000,273.0,295.049988,58.541664,47,55.599998,0,68.199997,69.900002,66.900002
20160819091500,273.0,282.450012,56.041669,46,55.599998,0,68.199997,69.900002,66.900002
20160819093000,273.0,285.600006,56.666668,46,55.599998,0,68.199997,69.900002,66.900002
20160819094500,273.0,285.600006,56.666668,46,55.599998,0,68.400002,69.900002,66.900002
20160819100000,273.0,285.600006,56.666668,46,55.599998,0,68.5,69.900002,66.900002
20160819101500,273.0,288.75,57.291667,46,55.599998,0,68.199997,70.0,67.0
20160819103000,273.0,288.75,57.291667,46,55.599998,0,68.199997,70.300003,67.300003
20160819104500,273.0,284.549988,56.458331,46,55.599998,0,68.099998,70.199997,67.199997
20160819110000,273.0,284.549988,56.458331,46,55.599998,0,67.900002,70.199997,67.199997
20160819111500,273.0,280.350006,55.625001,46,55.599998,0,67.699997,70.300003,67.300003
20160819113000,273.0,280.350006,55.625001,46,55.599998,0,67.800003,70.400002,67.400002
20160819114500,273.0,280.350006,55.625001,46,55.599998,0,67.400002,70.400002,67.400002
20160819120000,273.0,274.049988,54.374998,46,55.599998,0,67.199997,70.400002,67.400002
20160819121500,273.0,277.200012,55.000002,46,55.599998,100,67.099998,70.400002,67.400002
20160819123000,273.0,277.200012,55.000002,46,55.599998,100,67.099998,70.400002,67.400002
20160819124500,273.0,274.049988,54.374998,46,55.599998,100,66.900002,70.400002,67.400002
20160819130000,273.0,279.299988,55.416664,46,56.299999,100,66.900002,70.400002,67.400002
20160819131500,273.0,279.299988,55.416664,46,56.299999,100,66.900002,70.400002,67.400002
20160819133000,273.0,267.75,53.125,46,57.099998,100,66.900002,70.400002,67.400002
20160819134500,273.0,267.75,53.125,46,60.700001,100,67.199997,70.400002,67.400002
20160819140000,273.0,267.75,53.125,46,60.700001,100,67.300003,70.400002,67.400002
20160819141500,273.0,267.75,53.125,46,60.700001,100,67.400002,70.400002,67.400002
20160819143000,273.0,285.600006,56.666668,46,56.799999,0,67.599998,70.400002,67.400002
20160819144500,273.0,285.600006,56.666668,45,56.799999,0,67.599998,70.400002,67.400002
20160819150000,273.0,282.450012,56.041669,45,56.799999,0,67.699997,70.400002,67.400002
20160819151500,273.0,282.450012,56.041669,45,56.799999,0,67.699997,70.400002,67.400002
20160819153000,273.0,282.450012,56.041669,45,56.799999,0,67.699997,70.400002,67.400002
20160819154500,273.0,285.600006,56.666668,45,56.0,0,67.699997,70.400002,67.400002
20160819160000,273.0,285.600006,56.666668,45,56.0,0,67.599998,70.400002,67.400002
20160819161500,273.0,285.600006,56.666668,45,56.0,0,67.599998,70.400002,67.400002
20160819163000,273.0,285.600006,56.666668,45,56.0,0,67.599998,70.400002,67.400002
20160819164500,273.0,285.600006,56.666668,45,56.0,0,67.599998,70.400002,67.400002
20160819170000,273.0,285.600006,56.666668,45,55.200001,0,67.5,70.400002,67.400002
20160819171500,273.0,285.600006,56.666668,45,55.200001,0,67.599998,70.400002,67.400002
20160819173000,273.0,285.600006,56.666668,45,55.200001,0,67.599998,70.400002,67.400002
20160819174500,273.0,285.600006,56.666668,45,55.200001,0,67.699997,70.400002,67.400002
20160819180000,273.0,285.600006,56.666668,45,55.200001,0,67.699997,70.400002,67.400002
20160819181500,273.0,285.600006,56.666668,45,55.200001,0,67.699997,70.400002,67.400002
20160819183000,273.0,285.600006,56.666668,45,55.200001,0,67.699997,70.400002,67.400002
20160819184500,273.0,285.600006,56.666668,45,55.200001,0,68.099998,70.400002,67.400002
20160819190000,273.0,285.600006,56.666668,45,55.200001,0,68.5,70.400002,67.400002
20160819191500,273.0,285.600006,56.666668,45,55.200001,0,68.199997,70.400002,67.400002
20160819193000,273.0,285.600006,56.666668,45,55.200001,0,68.0,70.400002,67.400002
20160819194500,273.0,285.600006,56.666668,45,55.200001,0,67.800003,70.400002,67.400002
20160819200000,273.0,285.600006,56.666668,45,55.200001,0,68.0,70.400002,67.400002
20160819201500,273.0,285.600006,56.666668,45,55.200001,0,67.900002,70.400002,67.400002
20160819203000,273.0,285.600006,56.666668,45,55.200001,0,67.900002,70.400002,67.400002
20160819204500,273.0,285.600006,56.666668,45,55.200001,0,67.800003,70.400002,67.400002
20160819210000,273.0,285.600006,56.666668,45,55.200001,0,67.699997,70.400002,67.400002
20160819211500,273.0,285.600006,56.666668,45,55.200001,0,68.0,70.400002,67.400002
20160819213000,273.0,282.450012,56.041669,45,55.200001,0,68.199997,70.400002,67.400002
20160819214500,273.0,275.100006,54.583335,45,55.200001,0,68.300003,70.400002,67.400002
20160819220000,273.0,275.100006,54.583335,45,55.200001,0,68.400002,70.400002,67.400002
20160819221500,273.0,275.100006,54.583335,45,55.200001,0,68.400002,70.400002,67.400002
20160819223000,273.0,275.100006,54.583335,45,55.200001,0,68.400002,70.400002,67.400002
20160819224500,273.0,275.100006,54.583335,45,55.200001,0,68.400002,70.400002,67.400002
20160819230000,273.0,275.100006,54.583335,45,55.200001,0,68.400002,70.400002,67.400002
20160819231500,273.0,275.100006,54.583335,45,55.200001,0,68.400002,70.400002,67.400002
20160819233000,273.0,275.100006,54.583335,45,55.200001,0,68.300003,70.400002,67.400002
20160819234500,273.0,275.100006,54.583335,45,55.200001,0,68.199997,70.400002,67.400002
20160820000000,273.0,279.299988,55.416664,45,55.200001,0,68.199997,70.400002,67.400002
20160820001500,273.0,275.100006,54.583335,45,55.200001,0,68.199997,70.400002,67.400002
20160820003000,273.0,279.299988,55.416664,45,55.200001,0,68.199997,70.400002,67.400002
20160820004500,273.0,275.100006,54.583335,45,55.200001,0,68.199997,70.400002,67.400002
20160820010000,273.0,287.700012,57.083336,46,55.200001,0,68.199997,70.0,67.0
20160820011500,273.0,259.350006,51.458335,46,55.200001,0,68.400002,70.400002,67.400002
20160820013000,273.0,271.950012,53.958336,46,55.200001,0,68.599998,70.400002,67.400002
20160820014500,273.0,284.549988,56.458331,46,55.200001,0,68.599998,70.400002,67.400002
20160820020000,273.0,284.549988,56.458331,46,55.200001,0,68.599998,70.400002,67.400002
20160820021500,273.0,284.549988,56.458331,46,55.200001,0,68.5,70.400002,67.400002
20160820023000,273.0,284.549988,56.458331,46,55.200001,0,68.599998,70.400002,67.400002
20160820024500,273.0,284.549988,56.458331,46,55.200001,0,68.800003,70.400002,67.400002
20160820030000,273.0,287.700012,57.083336,46,55.200001,0,68.800003,70.400002,67.400002
20160820031500,273.0,287.700012,57.083336,46,55.200001,0,69.0,70.400002,67.400002
20160820033000,273.0,287.700012,57.083336,46,55.200001,0,69.099998,70.400002,67.400002
20160820034500,273.0,283.5,56.25,46,55.200001,0,68.800003,70.400002,67.400002
20160820040000,273.0,287.700012,57.083336,46,55.200001,0,68.599998,70.400002,67.400002
20160820041500,273.0,283.5,56.25,46,55.200001,0,68.5,70.400002,67.400002
20160820043000,273.0,283.5,56.25,46,55.200001,0,68.400002,70.400002,67.400002
20160820044500,273.0,283.5,56.25,46,55.200001,0,68.300003,70.400002,67.400002
20160820050000,273.0,287.700012,57.083336,46,55.200001,0,68.199997,70.400002,67.400002
20160820051500,273.0,287.700012,57.083336,46,55.200001,0,68.099998,70.400002,67.400002
20160820053000,273.0,287.700012,57.083336,46,55.200001,0,68.099998,70.400002,67.400002
20160820054500,273.0,284.549988,56.458331,46,55.200001,0,67.900002,70.400002,67.400002
20160820060000,273.0,284.549988,56.458331,46,55.200001,0,67.800003,70.400002,67.400002
20160820061500,273.0,284.549988,56.458331,46,55.200001,0,67.699997,70.400002,67.400002
20160820063000,273.0,288.75,57.291667,46,55.200001,0,67.599998,70.400002,67.400002
20160820064500,273.0,288.75,57.291667,46,55.200001,0,67.5,70.400002,67.400002
20160820070000,273.0,288.75,57.291667,46,55.200001,0,67.400002,70.400002,67.400002
20160820071500,273.0,288.75,57.291667,46,55.200001,0,67.300003,70.400002,67.400002
20160820073000,273.0,288.75,57.291667,46,55.200001,0,67.400002,70.400002,67.400002
20160820074500,273.0,285.600006,56.666668,45,55.200001,0,67.300003,70.400002,67.400002
20160820080000,273.0,288.75,57.291667,45,55.200001,0,67.199997,70.400002,67.400002
20160820081500,273.0,288.75,57.291667,45,55.200001,0,67.199997,70.400002,67.400002
20160820083000,273.0,288.75,57.291667,45,55.200001,0,67.300003,70.400002,67.400002
20160820084500,273.0,288.75,57.291667,45,55.200001,0,67.300003,70.400002,67.400002
20160820090000,273.0,288.75,57.291667,45,55.799999,0,67.400002,70.400002,67.400002
20160820091500,273.0,283.5,56.25,45,55.799999,0,67.400002,70.400002,67.400002
20160820093000,273.0,283.5,56.25,45,55.200001,0,67.400002,70.400002,67.400002
20160820094500,273.0,283.5,56.25,45,55.200001,0,67.300003,70.400002,67.400002
20160820100000,273.0,283.5,56.25,45,55.200001,0,67.400002,70.400002,67.400002
20160820101500,273.0,283.5,56.25,45,55.200001,0,67.300003,70.400002,67.400002
20160820103000,273.0,283.5,56.25,45,55.200001,0,67.300003,70.400002,67.400002
20160820104500,273.0,283.5,56.25,45,55.200001,0,67.300003,70.400002,67.400002
20160820110000,273.0,283.5,56.25,45,55.200001,0,67.300003,70.400002,67.400002
20160820111500,273.0,283.5,56.25,45,55.200001,0,67.400002,70.400002,67.400002
20160820113000,273.0,283.5,56.25,45,55.200001,0,67.400002,70.400002,67.400002
20160820114500,273.0,283.5,56.25,45,55.200001,0,67.400002,70.400002,67.400002
20160820120000,273.0,283.5,56.25,45,55.200001,0,67.400002,70.400002,67.400002
20160820121500,273.0,283.5,56.25,45,55.200001,0,67.400002,70.400002,67.400002
20160820123000,273.0,283.5,56.25,45,55.900002,0,67.5,70.400002,67.400002
20160820124500,273.0,283.5,56.25,45,55.900002,0,67.599998,70.400002,67.400002
20160820130000,273.0,279.299988,55.416664,45,55.900002,0,67.699997,70.400002,67.400002
20160820131500,273.0,270.899994,53.749999,45,55.900002,0,68.0,70.400002,67.400002
20160820133000,273.0,270.899994,53.749999,45,55.900002,0,67.900002,70.400002,67.400002
20160820134500,273.0,270.899994,53.749999,45,55.900002,0,68.0,70.400002,67.400002
20160820140000,273.0,270.899994,53.749999,45,55.900002,0,67.900002,70.400002,67.400002
20160820141500,273.0,263.549988,52.291664,46,55.900002,0,68.300003,70.400002,67.400002
20160820143000,273.0,263.549988,52.291664,46,55.900002,0,68.300003,70.400002,67.400002
20160820144500,273.0,263.549988,52.291664,46,55.900002,0,68.099998,70.400002,67.400002
20160820150000,273.0,267.75,53.125,46,55.900002,0,68.300003,70.400002,67.400002
20160820151500,273.0,270.899994,53.749999,46,55.900002,0,68.400002,70.400002,67.400002
20160820153000,273.0,270.899994,53.749999,46,55.900002,0,68.199997,70.400002,67.400002
20160820154500,273.0,270.899994,53.749999,46,55.900002,0,68.400002,70.400002,67.400002
20160820160000,273.0,270.899994,53.749999,46,55.900002,0,68.699997,70.400002,67.400002
20160820161500,273.0,283.5,56.25,48,55.900002,0,68.400002,70.400002,67.400002
20160820163000,273.0,283.5,56.25,48,55.900002,0,68.400002,70.400002,67.400002
20160820164500,273.0,283.5,56.25,48,55.900002,0,68.599998,70.400002,67.400002
20160820170000,273.0,283.5,56.25,48,55.900002,0,68.599998,70.400002,67.400002
20160820171500,273.0,283.5,56.25,48,55.900002,0,68.900002,70.400002,67.400002
20160820173000,273.0,283.5,56.25,48,55.900002,0,68.900002,70.400002,67.400002
20160820174500,273.0,283.5,56.25,48,55.900002,0,69.099998,70.400002,67.400002
20160820180000,273.0,283.5,56.25,48,55.900002,0,69.300003,70.400002,67.400002
20160820181500,273.0,283.5,56.25,48,55.900002,0,69.199997,70.400002,67.400002
20160820183000,273.0,283.5,56.25,48,55.900002,0,69.300003,70.400002,67.400002
20160820184500,273.0,283.5,56.25,48,55.900002,0,69.5,70.400002,67.400002
20160820190000,273.0,283.5,56.25,48,55.900002,0,69.300003,70.400002,67.400002
20160820191500,273.0,283.5,56.25,48,55.900002,0,69.400002,70.400002,67.400002
20160820193000,273.0,283.5,56.25,47,55.900002,0,69.400002,70.400002,67.400002
20160820194500,273.0,283.5,56.25,47,55.900002,0,68.900002,70.400002,67.400002
20160820200000,273.0,283.5,56.25,47,55.900002,0,68.800003,70.400002,67.400002
20160820201500,273.0,283.5,56.25,47,55.900002,0,68.800003,70.400002,67.400002
20160820203000,273.0,289.799988,57.499998,47,55.900002,0,68.900002,70.400002,67.400002
20160820204500,273.0,284.549988,56.458331,47,55.900002,0,69.0,70.400002,67.400002
20160820210000,273.0,288.75,57.291667,47,55.900002,0,69.0,70.400002,67.400002
20160820211500,273.0,283.5,56.25,47,55.900002,0,69.099998,70.400002,67.400002
20160820213000,273.0,287.700012,57.083336,47,55.900002,0,69.199997,70.400002,67.400002
20160820214500,273.0,287.700012,57.083336,47,55.900002,0,69.199997,70.400002,67.400002
20160820220000,273.0,287.700012,57.083336,46,55.900002,0,69.199997,70.400002,67.400002
