PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820221500,273.0,287.700012,57.083336,46,55.900002,0,69.099998,70.400002,67.400002
20160820223000,273.0,282.450012,56.041669,45,55.900002,0,68.900002,70.400002,67.400002
20160820224500,273.0,282.450012,56.041669,45,55.900002,0,69.0,70.400002,67.400002
20160820230000,273.0,282.450012,56.041669,45,55.900002,0,68.900002,70.400002,67.400002
20160820231500,273.0,282.450012,56.041669,45,55.200001,0,68.900002,70.400002,67.400002
20160820233000,273.0,282.450012,56.041669,45,55.200001,0,68.900002,70.400002,67.400002
20160820234500,273.0,282.450012,56.041669,45,55.200001,0,68.900002,70.400002,67.400002
20160821000000,273.0,282.450012,56.041669,45,55.200001,0,68.800003,70.400002,67.400002
20160821001500,273.0,282.450012,56.041669,45,55.200001,0,68.800003,70.400002,67.400002
20160821003000,273.0,282.450012,56.041669,45,55.200001,0,68.699997,70.400002,67.400002
20160821004500,273.0,282.450012,56.041669,45,55.200001,0,68.599998,70.400002,67.400002
20160821010000,273.0,279.299988,55.416664,45,55.200001,0,68.599998,70.400002,67.400002
20160821011500,273.0,282.450012,56.041669,45,55.900002,0,68.599998,70.400002,67.400002
20160821013000,273.0,282.450012,56.041669,45,55.900002,0,68.699997,70.400002,67.400002
20160821014500,273.0,282.450012,56.041669,45,55.200001,0,68.599998,70.400002,67.400002
20160821020000,273.0,282.450012,56.041669,45,55.200001,0,68.400002,70.400002,67.400002
20160821021500,273.0,282.450012,56.041669,45,55.200001,0,68.199997,70.400002,67.400002
20160821023000,273.0,282.450012,56.041669,45,55.200001,0,67.900002,70.400002,67.400002
20160821024500,273.0,282.450012,56.041669,45,55.200001,0,67.800003,70.400002,67.400002
20160821030000,273.0,282.450012,56.041669,45,55.200001,0,67.699997,70.400002,67.400002
20160821031500,273.0,282.450012,56.041669,45,55.200001,0,67.699997,70.400002,67.400002
20160821033000,273.0,282.450012,56.041669,45,55.200001,0,67.599998,70.400002,67.400002
20160821034500,273.0,285.600006,56.666668,45,55.200001,0,67.599998,70.400002,67.400002
20160821040000,273.0,285.600006,56.666668,45,55.200001,0,67.300003,70.400002,67.400002
20160821041500,273.0,285.600006,56.666668,45,55.200001,0,67.300003,70.400002,67.400002
20160821043000,273.0,285.600006,56.666668,45,55.200001,0,67.199997,70.400002,67.400002
20160821044500,273.0,285.600006,56.666668,45,55.200001,0,67.199997,70.400002,67.400002
20160821050000,273.0,288.75,57.291667,45,55.200001,0,67.099998,70.400002,67.400002
20160821051500,273.0,288.75,57.291667,45,55.200001,0,67.199997,70.400002,67.400002
20160821053000,273.0,284.549988,56.458331,45,55.200001,100,67.099998,70.400002,67.400002
20160821054500,273.0,284.549988,56.458331,45,55.200001,100,67.099998,70.400002,67.400002
20160821060000,273.0,284.549988,56.458331,45,55.200001,100,67.0,70.400002,67.400002
20160821061500,273.0,284.549988,56.458331,45,55.200001,100,67.099998,70.400002,67.400002
20160821063000,273.0,284.549988,56.458331,45,55.200001,0,66.900002,68.900002,65.900002
20160821064500,273.0,284.549988,56.458331,45,55.200001,0,67.0,68.900002,65.900002
20160821070000,273.0,284.549988,56.458331,45,55.200001,0,67.0,68.900002,65.900002
20160821071500,273.0,284.549988,56.458331,45,55.200001,0,67.099998,68.900002,65.900002
20160821073000,273.0,284.549988,56.458331,45,55.200001,0,67.199997,68.900002,65.900002
20160821074500,273.0,279.299988,55.416664,45,55.200001,0,67.300003,68.800003,65.800003
20160821080000,273.0,279.299988,55.416664,45,55.200001,0,67.300003,68.599998,65.599998
20160821081500,273.0,279.299988,55.416664,45,55.200001,0,67.400002,68.599998,65.599998
20160821083000,273.0,279.299988,55.416664,45,55.200001,0,67.599998,68.599998,65.599998
20160821084500,273.0,279.299988,55.416664,45,55.200001,0,67.599998,68.5,65.5
20160821090000,273.0,283.5,56.25,45,55.200001,0,67.800003,68.5,65.5
20160821091500,273.0,271.950012,53.958336,45,55.200001,0,67.699997,68.5,65.5
20160821093000,273.0,266.700012,52.916669,45,55.799999,0,67.800003,68.5,65.5
20160821094500,273.0,269.850006,53.541668,45,55.799999,0,67.900002,68.5,65.5
20160821100000,273.0,269.850006,53.541668,45,55.799999,0,67.900002,68.5,65.5
20160821101500,273.0,262.5,52.083333,45,55.799999,0,67.900002,68.5,65.5
20160821103000,273.0,262.5,52.083333,45,55.799999,0,67.800003,68.5,65.5
20160821104500,273.0,262.5,52.083333,45,55.799999,0,67.800003,68.5,65.5
20160821110000,273.0,270.899994,53.749999,45,55.799999,0,67.800003,68.5,65.5
20160821111500,273.0,270.899994,53.749999,45,55.799999,0,67.800003,68.5,65.5
20160821113000,273.0,274.049988,54.374998,45,55.799999,0,67.699997,68.5,65.5
20160821114500,273.0,269.850006,53.541668,45,55.799999,0,67.699997,68.5,65.5
20160821120000,273.0,269.850006,53.541668,45,55.799999,0,67.599998,68.5,65.5
20160821121500,273.0,269.850006,53.541668,45,55.200001,0,67.599998,68.5,65.5
20160821123000,273.0,275.100006,54.583335,45,55.200001,0,67.699997,68.5,65.5
20160821124500,273.0,271.950012,53.958336,45,55.200001,0,67.699997,68.5,65.5
20160821130000,273.0,275.100006,54.583335,45,55.200001,0,67.699997,68.5,65.5
20160821131500,273.0,271.950012,53.958336,45,55.200001,0,67.699997,68.5,65.5
20160821133000,273.0,267.75,53.125,45,55.900002,0,67.699997,68.5,65.5
20160821134500,273.0,267.75,53.125,45,55.900002,0,67.900002,68.5,65.5
20160821140000,273.0,263.549988,52.291664,45,55.900002,0,67.900002,68.5,65.5
20160821141500,273.0,280.350006,55.625001,48,55.900002,0,68.099998,68.5,65.5
20160821143000,273.0,277.200012,55.000002,48,55.900002,0,68.099998,68.5,65.5
20160821144500,273.0,280.350006,55.625001,48,55.900002,0,68.099998,68.5,65.5
20160821150000,273.0,280.350006,55.625001,48,55.900002,0,68.0,68.5,65.5
20160821151500,273.0,280.350006,55.625001,48,55.900002,0,68.0,68.5,65.5
20160821153000,273.0,280.350006,55.625001,48,55.900002,0,68.0,68.5,65.5
20160821154500,273.0,280.350006,55.625001,48,55.900002,0,68.0,68.5,65.5
20160821160000,273.0,283.5,56.25,48,55.900002,0,68.099998,68.5,65.5
20160821161500,273.0,283.5,56.25,48,55.900002,0,68.199997,68.5,65.5
20160821163000,273.0,283.5,56.25,48,55.900002,0,68.099998,68.5,65.5
20160821164500,273.0,283.5,56.25,47,55.900002,0,68.400002,68.5,65.5
20160821170000,273.0,300.299988,59.583331,47,55.900002,0,68.400002,68.5,65.5
20160821171500,273.0,304.5,60.416667,47,55.900002,0,68.300003,68.5,65.5
20160821173000,273.0,301.350006,59.791668,47,55.900002,0,68.400002,68.5,65.5
20160821174500,273.0,312.899994,62.083332,48,55.900002,0,68.900002,68.5,65.5
20160821180000,273.0,318.149994,63.124999,51,55.900002,0,68.800003,68.5,65.5
20160821181500,273.0,334.950012,66.458336,53,55.200001,0,68.800003,68.5,65.5
20160821183000,273.0,351.75,69.791667,53,55.200001,0,68.699997,68.5,65.5
20160821184500,273.0,343.350006,68.125001,53,55.200001,0,68.800003,68.5,65.5
20160821190000,273.0,347.549988,68.958331,53,55.200001,0,68.699997,68.5,65.5
20160821191500,273.0,347.549988,68.958331,53,55.200001,0,68.699997,68.5,65.5
20160821193000,273.0,343.350006,68.125001,53,55.200001,0,68.599998,68.5,65.5
20160821194500,273.0,352.799988,69.999998,53,55.200001,0,68.400002,68.5,65.5
20160821200000,273.0,352.799988,69.999998,53,55.200001,0,68.300003,68.5,65.5
20160821201500,273.0,352.799988,69.999998,53,55.200001,0,68.300003,68.5,65.5
20160821203000,273.0,344.399994,68.333332,53,55.200001,0,68.199997,68.5,65.5
20160821204500,273.0,329.700012,65.416669,53,55.200001,0,68.199997,68.5,65.5
20160821210000,273.0,321.299988,63.749998,52,55.200001,0,68.199997,68.5,65.5
20160821211500,273.0,321.299988,63.749998,51,55.200001,0,68.199997,68.5,65.5
20160821213000,273.0,306.600006,60.833335,49,55.200001,0,68.400002,68.5,65.5
20160821214500,273.0,309.75,61.458333,49,55.200001,0,68.400002,68.5,65.5
20160821220000,273.0,315.0,62.5,49,55.200001,0,68.400002,68.5,65.5
20160821221500,273.0,315.0,62.5,49,55.200001,0,68.199997,68.5,65.5
20160821223000,273.0,298.200012,59.166669,47,55.200001,0,68.199997,68.5,65.5
20160821224500,273.0,284.549988,56.458331,46,55.200001,0,68.099998,68.5,65.5
20160821230000,273.0,289.799988,57.499998,46,55.200001,0,68.099998,68.5,65.5
20160821231500,273.0,289.799988,57.499998,46,55.200001,0,68.0,68.5,65.5
20160821233000,273.0,283.5,56.25,45,55.200001,0,67.900002,68.5,65.5
20160821234500,273.0,280.350006,55.625001,45,55.200001,0,67.800003,68.5,65.5
20160822000000,273.0,287.700012,57.083336,45,55.200001,0,67.800003,68.5,65.5
20160822001500,273.0,287.700012,57.083336,45,55.200001,0,67.800003,68.5,65.5
20160822003000,273.0,287.700012,57.083336,45,55.200001,0,67.699997,68.5,65.5
20160822004500,273.0,287.700012,57.083336,45,55.200001,0,67.699997,68.5,65.5
20160822010000,273.0,284.549988,56.458331,45,55.200001,0,67.699997,68.5,65.5
20160822011500,273.0,284.549988,56.458331,45,55.200001,0,67.699997,68.5,65.5
20160822013000,273.0,280.350006,55.625001,45,55.200001,0,67.699997,68.5,65.5
20160822014500,273.0,280.350006,55.625001,45,55.200001,0,67.699997,68.5,65.5
20160822020000,273.0,300.299988,59.583331,46,55.200001,0,68.199997,68.5,65.5
20160822021500,273.0,315.0,62.5,48,55.200001,0,68.199997,68.5,65.5
20160822023000,273.0,300.299988,59.583331,46,55.200001,0,68.099998,68.5,65.5
20160822024500,273.0,289.799988,57.499998,45,55.200001,0,68.099998,68.5,65.5
20160822030000,273.0,289.799988,57.499998,45,55.200001,0,68.099998,68.5,65.5
20160822031500,273.0,285.600006,56.666668,45,55.200001,0,68.0,68.5,65.5
20160822033000,273.0,285.600006,56.666668,45,55.200001,0,67.900002,68.5,65.5
20160822034500,273.0,285.600006,56.666668,45,55.200001,0,67.900002,68.5,65.5
20160822040000,273.0,285.600006,56.666668,45,55.200001,0,67.900002,68.5,65.5
20160822041500,273.0,285.600006,56.666668,45,55.200001,0,68.099998,68.5,65.5
20160822043000,273.0,285.600006,56.666668,45,55.200001,0,67.900002,68.5,65.5
20160822044500,273.0,285.600006,56.666668,45,55.200001,0,67.900002,68.5,65.5
20160822050000,273.0,285.600006,56.666668,45,55.200001,0,67.699997,68.5,65.5
20160822051500,273.0,285.600006,56.666668,45,55.200001,0,67.599998,68.5,65.5
20160822053000,273.0,285.600006,56.666668,45,55.200001,0,67.599998,68.5,65.5
20160822054500,273.0,285.600006,56.666668,45,55.200001,0,67.400002,68.5,65.5
20160822060000,273.0,285.600006,56.666668,45,55.200001,0,67.199997,68.5,65.5
20160822061500,273.0,285.600006,56.666668,45,55.200001,0,67.199997,68.5,65.5
20160822063000,273.0,285.600006,56.666668,45,55.200001,0,67.099998,68.5,65.5
20160822064500,273.0,285.600006,56.666668,45,55.200001,0,66.900002,68.5,65.5
20160822070000,273.0,285.600006,56.666668,45,55.200001,0,66.900002,68.5,65.5
20160822071500,273.0,285.600006,56.666668,45,55.200001,0,66.800003,68.5,65.5
20160822073000,273.0,282.450012,56.041669,44,55.200001,0,66.800003,68.5,65.5
20160822074500,273.0,282.450012,56.041669,44,55.200001,0,66.900002,68.5,65.5
20160822080000,273.0,285.600006,56.666668,44,55.200001,0,67.099998,68.5,65.5
20160822081500,273.0,258.299988,51.249998,44,55.200001,0,67.199997,68.5,65.5
20160822083000,273.0,258.299988,51.249998,44,55.200001,0,67.199997,68.5,65.5
20160822084500,273.0,263.549988,52.291664,45,55.200001,0,67.300003,68.5,65.5
20160822090000,273.0,271.950012,53.958336,46,55.900002,0,67.400002,68.5,65.5
20160822091500,273.0,277.200012,55.000002,46,55.900002,0,67.400002,68.5,65.5
20160822093000,273.0,282.450012,56.041669,46,55.900002,0,67.400002,68.5,65.5
20160822094500,273.0,282.450012,56.041669,46,55.900002,0,67.599998,68.5,65.5
20160822100000,273.0,288.75,57.291667,45,55.900002,0,67.599998,68.5,65.5
20160822101500,273.0,284.549988,56.458331,45,55.900002,0,67.699997,68.5,65.5
20160822103000,273.0,284.549988,56.458331,45,55.900002,0,67.699997,68.5,65.5
20160822104500,273.0,277.200012,55.000002,45,55.900002,0,67.699997,68.5,65.5
20160822110000,273.0,274.049988,54.374998,45,55.900002,0,67.900002,68.5,65.5
20160822111500,273.0,287.700012,57.083336,47,55.900002,0,68.199997,68.5,65.5
20160822113000,273.0,300.299988,59.583331,48,55.900002,0,68.300003,68.5,65.5
20160822114500,273.0,300.299988,59.583331,48,55.900002,0,68.400002,68.5,65.5
20160822120000,273.0,300.299988,59.583331,48,55.900002,0,68.5,68.5,65.5
20160822121500,273.0,300.299988,59.583331,48,55.900002,0,68.599998,68.5,65.5
20160822123000,273.0,300.299988,59.583331,48,55.900002,0,68.699997,68.5,65.5
20160822124500,273.0,300.299988,59.583331,48,55.900002,0,68.699997,68.5,65.5
20160822130000,273.0,300.299988,59.583331,48,55.200001,0,68.5,68.5,65.5
20160822131500,273.0,300.299988,59.583331,48,55.200001,0,68.199997,68.5,65.5
20160822133000,273.0,300.299988,59.583331,48,55.200001,0,68.199997,68.5,65.5
20160822134500,273.0,287.700012,57.083336,47,55.200001,0,68.199997,68.5,65.5
20160822140000,273.0,287.700012,57.083336,47,55.200001,0,68.099998,68.5,65.5
20160822141500,273.0,287.700012,57.083336,47,80.199997,100,69.0,76.300003,73.300003
20160822143000,273.0,284.549988,56.458331,47,87.599998,100,70.5,76.099998,73.099998
20160822144500,273.0,284.549988,56.458331,47,80.699997,100,71.199997,76.099998,73.099998
20160822150000,273.0,284.549988,56.458331,47,84.199997,100,71.599998,76.099998,73.099998
20160822151500,273.0,284.549988,56.458331,47,86.199997,100,72.300003,76.099998,73.099998
20160822153000,273.0,284.549988,56.458331,47,81.099998,100,72.599998,76.099998,73.099998
20160822154500,273.0,284.549988,56.458331,47,81.099998,100,72.699997,76.099998,73.099998
20160822160000,273.0,287.700012,57.083336,47,92.400002,100,73.199997,76.099998,73.099998
20160822161500,273.0,287.700012,57.083336,47,63.0,0,73.199997,76.099998,73.099998
20160822163000,273.0,287.700012,57.083336,47,78.099998,100,71.900002,76.099998,73.099998
20160822164500,273.0,284.549988,56.458331,47,78.099998,100,72.599998,76.099998,73.099998
20160822170000,273.0,287.700012,57.083336,47,85.099998,100,72.900002,76.099998,73.099998
20160822171500,273.0,287.700012,57.083336,47,78.699997,100,72.900002,76.099998,73.099998
20160822173000,273.0,287.700012,57.083336,47,76.800003,100,72.900002,76.099998,73.099998
20160822174500,273.0,287.700012,57.083336,47,57.599998,100,72.5,76.0,73.0
20160822180000,273.0,287.700012,57.083336,47,82.599998,100,72.0,76.0,73.0
20160822181500,273.0,472.5,93.75,66,55.599998,0,70.400002,68.900002,65.900002
20160822183000,273.0,464.100006,92.083335,65,55.599998,0,69.5,68.900002,65.900002
20160822184500,273.0,422.100006,83.750001,60,55.599998,0,68.900002,68.900002,65.900002
20160822190000,273.0,422.100006,83.750001,60,55.599998,0,68.699997,68.900002,65.900002
20160822191500,273.0,385.350006,76.458335,56,55.599998,0,68.400002,68.900002,65.900002
20160822193000,273.0,315.0,62.5,49,55.599998,0,68.300003,68.900002,65.900002
20160822194500,273.0,300.299988,59.583331,48,55.599998,0,68.400002,68.900002,65.900002
20160822200000,273.0,287.700012,57.083336,46,55.599998,0,68.300003,68.900002,65.900002
20160822201500,273.0,287.700012,57.083336,46,55.599998,0,68.199997,68.900002,65.900002
20160822203000,273.0,287.700012,57.083336,46,55.599998,0,68.199997,68.900002,65.900002
20160822204500,273.0,287.700012,57.083336,46,55.599998,0,68.099998,68.900002,65.900002
20160822210000,273.0,287.700012,57.083336,46,55.599998,0,68.099998,68.900002,65.900002
20160822211500,273.0,287.700012,57.083336,46,55.599998,0,67.900002,68.900002,65.900002
20160822213000,273.0,283.5,56.25,46,55.599998,0,67.900002,68.900002,65.900002
20160822214500,273.0,283.5,56.25,46,55.599998,0,67.900002,68.900002,65.900002
20160822220000,273.0,283.5,56.25,46,55.599998,0,67.900002,68.900002,65.900002
20160822221500,273.0,283.5,56.25,46,55.599998,0,67.900002,68.900002,65.900002
20160822223000,273.0,283.5,56.25,46,55.599998,0,67.900002,68.900002,65.900002
20160822224500,273.0,287.700012,57.083336,46,55.599998,0,67.800003,68.900002,65.900002
20160822230000,273.0,287.700012,57.083336,46,55.599998,0,68.099998,68.900002,65.900002
20160822231500,273.0,287.700012,57.083336,46,55.599998,0,68.199997,68.900002,65.900002
20160822233000,273.0,284.549988,56.458331,46,55.599998,0,68.5,68.900002,65.900002
20160822234500,273.0,289.799988,57.499998,46,55.599998,0,68.300003,68.900002,65.900002
20160823000000,273.0,289.799988,57.499998,46,55.599998,0,68.199997,68.900002,65.900002
20160823001500,273.0,289.799988,57.499998,46,55.599998,0,68.400002,68.900002,65.900002
20160823003000,273.0,289.799988,57.499998,46,55.599998,0,68.300003,68.900002,65.900002
20160823004500,273.0,289.799988,57.499998,46,83.099998,100,68.599998,72.699997,69.699997
20160823010000,273.0,301.350006,59.791668,47,58.400002,0,69.699997,72.699997,69.699997
20160823011500,273.0,287.700012,57.083336,46,56.400002,100,69.0,72.699997,69.699997
20160823013000,273.0,287.700012,57.083336,46,70.400002,100,69.099998,78.300003,75.300003
20160823014500,273.0,287.700012,57.083336,46,88.099998,100,70.5,78.300003,75.300003
20160823020000,273.0,287.700012,57.083336,46,80.199997,100,71.0,78.300003,75.300003
20160823021500,273.0,287.700012,57.083336,46,85.099998,100,71.699997,78.300003,75.300003
20160823023000,273.0,287.700012,57.083336,46,85.099998,100,72.0,78.300003,75.300003
20160823024500,273.0,287.700012,57.083336,46,82.400002,100,72.400002,78.300003,75.300003
20160823030000,273.0,287.700012,57.083336,46,91.099998,100,72.699997,78.300003,75.300003
20160823031500,273.0,287.700012,57.083336,46,81.599998,100,73.0,78.300003,75.300003
20160823033000,273.0,287.700012,57.083336,46,93.099998,100,73.099998,78.300003,75.300003
20160823034500,273.0,287.700012,57.083336,46,80.699997,100,73.199997,78.300003,75.300003
20160823040000,273.0,287.700012,57.083336,46,84.300003,100,73.199997,78.300003,75.300003
20160823041500,273.0,287.700012,57.083336,46,91.400002,100,73.099998,78.300003,75.300003
20160823043000,273.0,287.700012,57.083336,46,81.099998,100,73.199997,78.300003,75.300003
20160823044500,273.0,287.700012,57.083336,46,93.5,100,73.099998,78.300003,75.300003
20160823050000,273.0,287.700012,57.083336,46,80.699997,100,73.099998,78.300003,75.300003
20160823051500,273.0,287.700012,57.083336,46,92.199997,100,73.0,78.300003,75.300003
20160823053000,273.0,287.700012,57.083336,46,80.400002,100,73.099998,78.300003,75.300003
20160823054500,273.0,287.700012,57.083336,46,78.699997,100,72.900002,78.199997,75.199997
20160823060000,273.0,287.700012,57.083336,46,93.400002,100,73.0,78.199997,75.199997
20160823061500,273.0,287.700012,57.083336,46,90.0,100,73.300003,78.099998,75.099998
20160823063000,273.0,287.700012,57.083336,46,82.599998,100,73.199997,78.099998,75.099998
20160823064500,273.0,412.649994,81.874999,58,56.0,0,71.800003,70.400002,67.400002
20160823070000,273.0,285.600006,56.666668,46,56.0,0,70.400002,70.400002,67.400002
20160823071500,273.0,285.600006,56.666668,46,56.0,0,69.699997,70.400002,67.400002
20160823073000,273.0,285.600006,56.666668,46,56.0,0,69.300003,70.400002,67.400002
20160823074500,273.0,258.299988,51.249998,46,56.0,0,69.0,70.400002,67.400002
20160823080000,273.0,284.549988,56.458331,46,56.0,0,68.699997,70.400002,67.400002
20160823081500,273.0,284.549988,56.458331,46,56.0,0,69.199997,70.400002,67.400002
20160823083000,273.0,266.700012,52.916669,44,57.099998,0,69.0,70.400002,67.400002
20160823084500,273.0,256.200012,50.833336,44,57.099998,0,69.300003,70.400002,67.400002
20160823090000,273.0,269.850006,53.541668,45,57.099998,0,69.400002,70.400002,67.400002
20160823091500,273.0,269.850006,53.541668,45,55.200001,0,69.199997,70.400002,67.400002
20160823093000,273.0,269.850006,53.541668,45,55.200001,0,69.199997,70.400002,67.400002
20160823094500,273.0,269.850006,53.541668,45,55.200001,0,69.099998,70.400002,67.400002
20160823100000,273.0,269.850006,53.541668,45,55.900002,0,69.099998,70.400002,67.400002
20160823101500,273.0,274.049988,54.374998,45,55.900002,0,69.300003,70.400002,67.400002
20160823103000,273.0,269.850006,53.541668,45,55.900002,0,69.199997,70.400002,67.400002
20160823104500,273.0,269.850006,53.541668,45,55.900002,0,69.0,70.400002,67.400002
20160823110000,273.0,256.200012,50.833336,46,55.900002,0,69.099998,70.400002,67.400002
20160823111500,273.0,256.200012,50.833336,46,55.900002,0,69.099998,70.400002,67.400002
20160823113000,273.0,256.200012,50.833336,46,55.900002,0,69.099998,70.400002,67.400002
20160823114500,273.0,256.200012,50.833336,46,55.900002,0,68.800003,70.400002,67.400002
20160823120000,273.0,256.200012,50.833336,46,55.900002,0,69.099998,70.400002,67.400002
20160823121500,273.0,256.200012,50.833336,46,55.900002,0,68.900002,70.400002,67.400002
20160823123000,273.0,256.200012,50.833336,46,55.900002,0,68.699997,70.400002,67.400002
20160823124500,273.0,263.549988,52.291664,46,55.900002,0,68.599998,70.400002,67.400002
20160823130000,273.0,283.5,56.25,46,55.900002,0,68.699997,70.400002,67.400002
20160823131500,273.0,287.700012,57.083336,46,55.900002,0,68.699997,70.400002,67.400002
20160823133000,273.0,287.700012,57.083336,46,55.900002,0,68.699997,70.400002,67.400002
20160823134500,273.0,284.549988,56.458331,46,55.900002,0,68.599998,70.400002,67.400002
20160823140000,273.0,287.700012,57.083336,46,55.900002,0,68.699997,70.400002,67.400002
20160823141500,273.0,287.700012,57.083336,46,55.900002,0,68.699997,70.400002,67.400002
20160823143000,273.0,287.700012,57.083336,46,55.900002,0,68.599998,70.400002,67.400002
20160823144500,273.0,284.549988,56.458331,46,55.900002,0,68.400002,70.400002,67.400002
20160823150000,273.0,284.549988,56.458331,46,55.900002,0,68.300003,70.400002,67.400002
20160823151500,273.0,288.75,57.291667,46,55.900002,0,68.800003,70.400002,67.400002
20160823153000,273.0,288.75,57.291667,46,55.900002,0,68.699997,70.400002,67.400002
20160823154500,273.0,275.100006,54.583335,46,55.900002,0,68.800003,70.400002,67.400002
20160823160000,273.0,275.100006,54.583335,46,55.900002,0,68.900002,70.400002,67.400002
20160823161500,273.0,275.100006,54.583335,46,55.900002,0,68.900002,70.400002,67.400002
20160823163000,273.0,279.299988,55.416664,46,55.900002,0,69.099998,70.400002,67.400002
20160823164500,273.0,275.100006,54.583335,46,55.900002,0,69.0,70.400002,67.400002
20160823170000,273.0,270.899994,53.749999,46,55.900002,0,69.400002,70.400002,67.400002
20160823171500,273.0,270.899994,53.749999,46,55.900002,0,69.599998,70.400002,67.400002
20160823173000,273.0,266.700012,52.916669,46,55.900002,0,69.599998,70.400002,67.400002
20160823174500,273.0,269.850006,53.541668,46,55.900002,0,69.599998,70.400002,67.400002
20160823180000,273.0,274.049988,54.374998,46,55.900002,0,69.699997,70.400002,67.400002
20160823181500,273.0,269.850006,53.541668,46,55.900002,0,69.800003,70.400002,67.400002
20160823183000,273.0,274.049988,54.374998,46,55.900002,0,69.800003,70.400002,67.400002
20160823184500,273.0,274.049988,54.374998,46,55.900002,0,69.599998,70.400002,67.400002
20160823190000,273.0,274.049988,54.374998,46,55.900002,0,69.599998,70.400002,67.400002
20160823191500,273.0,266.700012,52.916669,46,55.900002,0,69.5,70.400002,67.400002
20160823193000,273.0,262.5,52.083333,46,55.900002,0,69.599998,70.400002,67.400002
20160823194500,273.0,258.299988,51.249998,46,55.900002,0,69.400002,70.400002,67.400002
20160823200000,273.0,258.299988,51.249998,46,55.900002,0,69.400002,70.400002,67.400002
20160823201500,273.0,269.850006,53.541668,47,55.900002,0,69.400002,70.400002,67.400002
20160823203000,273.0,269.850006,53.541668,47,55.900002,0,69.599998,70.400002,67.400002
20160823204500,273.0,269.850006,53.541668,47,55.900002,0,69.599998,70.400002,67.400002
20160823210000,273.0,269.850006,53.541668,47,55.900002,0,69.699997,70.400002,67.400002
20160823211500,273.0,269.850006,53.541668,47,55.900002,0,69.599998,70.400002,67.400002
20160823213000,273.0,274.049988,54.374998,47,55.900002,0,69.699997,70.400002,67.400002
20160823214500,273.0,288.75,57.291667,47,55.200001,0,69.699997,70.400002,67.400002
20160823220000,273.0,288.75,57.291667,45,55.200001,0,69.599998,70.400002,67.400002
20160823221500,273.0,285.600006,56.666668,45,55.200001,0,69.699997,70.400002,67.400002
20160823223000,273.0,285.600006,56.666668,45,55.200001,0,69.5,70.400002,67.400002
20160823224500,273.0,285.600006,56.666668,45,55.200001,0,69.300003,70.400002,67.400002
20160823230000,273.0,288.75,57.291667,45,55.200001,0,69.099998,70.400002,67.400002
20160823231500,273.0,285.600006,56.666668,45,55.200001,0,68.900002,70.400002,67.400002
20160823233000,273.0,285.600006,56.666668,45,55.200001,0,68.800003,70.400002,67.400002
20160823234500,273.0,285.600006,56.666668,45,55.200001,0,68.599998,70.400002,67.400002
20160824000000,273.0,285.600006,56.666668,45,55.200001,0,68.599998,70.400002,67.400002
20160824001500,273.0,292.950012,58.125002,45,55.5,0,68.400002,70.400002,67.400002
20160824003000,273.0,285.600006,56.666668,45,55.5,0,68.599998,70.400002,67.400002
20160824004500,273.0,288.75,57.291667,45,55.5,0,68.400002,70.400002,67.400002
20160824010000,273.0,284.549988,56.458331,45,55.5,0,68.300003,70.400002,67.400002
20160824011500,273.0,258.299988,51.249998,45,55.5,0,68.300003,70.400002,67.400002
20160824013000,273.0,269.850006,53.541668,45,55.5,0,68.199997,70.400002,67.400002
20160824014500,273.0,284.549988,56.458331,45,55.5,0,68.199997,70.400002,67.400002
20160824020000,273.0,284.549988,56.458331,45,55.5,0,68.099998,70.400002,67.400002
20160824021500,273.0,284.549988,56.458331,45,55.5,0,68.0,70.400002,67.400002
20160824023000,273.0,284.549988,56.458331,45,55.5,0,67.900002,70.400002,67.400002
20160824024500,273.0,284.549988,56.458331,45,55.5,0,67.800003,70.400002,67.400002
20160824030000,273.0,284.549988,56.458331,45,55.5,0,67.800003,70.400002,67.400002
20160824031500,273.0,287.700012,57.083336,45,55.5,0,67.699997,70.400002,67.400002
20160824033000,273.0,287.700012,57.083336,45,55.5,0,67.699997,70.400002,67.400002
20160824034500,273.0,284.549988,56.458331,45,55.5,0,67.599998,70.400002,67.400002
20160824040000,273.0,288.75,57.291667,45,55.5,0,67.599998,70.400002,67.400002
20160824041500,273.0,288.75,57.291667,45,55.5,0,67.400002,70.400002,67.400002
20160824043000,273.0,284.549988,56.458331,45,55.5,0,67.400002,70.400002,67.400002
20160824044500,273.0,284.549988,56.458331,45,55.5,0,67.300003,70.400002,67.400002
20160824050000,273.0,284.549988,56.458331,45,55.5,0,67.199997,70.400002,67.400002
20160824051500,273.0,274.049988,54.374998,45,55.5,0,67.199997,70.400002,67.400002
20160824053000,273.0,282.450012,56.041669,45,55.5,0,67.199997,70.400002,67.400002
20160824054500,273.0,285.600006,56.666668,45,55.5,0,67.199997,70.400002,67.400002
20160824060000,273.0,285.600006,56.666668,45,55.5,0,67.199997,70.400002,67.400002
20160824061500,273.0,285.600006,56.666668,45,55.5,100,67.099998,70.400002,67.400002
20160824063000,273.0,285.600006,56.666668,45,55.5,100,67.0,70.400002,67.400002
20160824064500,273.0,285.600006,56.666668,45,55.5,100,66.900002,70.400002,67.400002
20160824070000,273.0,285.600006,56.666668,45,56.299999,100,66.800003,70.400002,67.400002
20160824071500,273.0,285.600006,56.666668,45,57.099998,100,66.900002,70.400002,67.400002
20160824073000,273.0,285.600006,56.666668,45,64.800003,100,67.0,70.400002,67.400002
20160824074500,273.0,285.600006,56.666668,45,66.300003,100,67.300003,70.400002,67.400002
20160824080000,273.0,285.600006,56.666668,45,65.300003,100,67.599998,70.400002,67.400002
20160824081500,273.0,285.600006,56.666668,45,66.199997,100,67.599998,70.400002,67.400002
20160824083000,273.0,285.600006,56.666668,45,56.0,0,67.400002,70.400002,67.400002
20160824084500,273.0,285.600006,56.666668,45,56.0,0,67.400002,70.400002,67.400002
20160824090000,273.0,280.350006,55.625001,45,56.0,0,67.199997,70.400002,67.400002
20160824091500,273.0,280.350006,55.625001,45,56.0,0,67.199997,70.400002,67.400002
20160824093000,273.0,280.350006,55.625001,45,55.200001,0,67.199997,70.400002,67.400002
20160824094500,273.0,280.350006,55.625001,45,55.200001,0,67.199997,70.400002,67.400002
20160824100000,273.0,284.549988,56.458331,45,55.200001,0,67.199997,70.400002,67.400002
20160824101500,273.0,284.549988,56.458331,45,55.900002,0,67.199997,70.400002,67.400002
20160824103000,273.0,284.549988,56.458331,45,55.900002,0,67.199997,70.400002,67.400002
20160824104500,273.0,280.350006,55.625001,45,55.900002,0,67.199997,70.400002,67.400002
20160824110000,273.0,280.350006,55.625001,45,55.900002,0,67.199997,70.400002,67.400002
20160824111500,273.0,283.5,56.25,45,55.900002,0,67.199997,70.400002,67.400002
20160824113000,273.0,283.5,56.25,45,55.900002,0,67.300003,70.400002,67.400002
20160824114500,273.0,283.5,56.25,45,55.900002,0,67.400002,70.400002,67.400002
20160824120000,273.0,283.5,56.25,45,55.900002,0,67.5,70.400002,67.400002
20160824121500,273.0,283.5,56.25,45,55.900002,0,67.599998,70.400002,67.400002
20160824123000,273.0,283.5,56.25,45,55.900002,0,67.699997,70.400002,67.400002
20160824124500,273.0,283.5,56.25,45,55.900002,0,67.599998,70.400002,67.400002
20160824130000,273.0,283.5,56.25,45,55.900002,0,67.699997,70.400002,67.400002
20160824131500,273.0,283.5,56.25,45,55.900002,0,67.699997,70.400002,67.400002
20160824133000,273.0,283.5,56.25,45,55.900002,0,67.800003,70.400002,67.400002
20160824134500,273.0,283.5,56.25,45,55.900002,0,67.800003,70.400002,67.400002
20160824140000,273.0,280.350006,55.625001,45,55.900002,0,67.900002,70.400002,67.400002
20160824141500,273.0,280.350006,55.625001,45,55.900002,0,68.099998,70.400002,67.400002
20160824143000,273.0,284.549988,56.458331,45,55.900002,0,68.099998,70.400002,67.400002
20160824144500,273.0,284.549988,56.458331,45,55.900002,0,68.099998,70.400002,67.400002
20160824150000,273.0,284.549988,56.458331,45,55.900002,0,68.199997,70.400002,67.400002
20160824151500,273.0,280.350006,55.625001,45,55.900002,0,68.300003,70.400002,67.400002
20160824153000,273.0,283.5,56.25,45,55.900002,0,68.300003,70.400002,67.400002
20160824154500,273.0,283.5,56.25,45,55.900002,0,68.400002,70.400002,67.400002
20160824160000,273.0,283.5,56.25,45,55.900002,0,68.599998,70.400002,67.400002
20160824161500,273.0,283.5,56.25,45,55.900002,0,68.599998,70.400002,67.400002
20160824163000,273.0,283.5,56.25,45,55.900002,0,68.599998,70.400002,67.400002
20160824164500,273.0,283.5,56.25,45,55.900002,0,68.699997,70.400002,67.400002
20160824170000,273.0,283.5,56.25,45,55.900002,0,68.699997,70.400002,67.400002
20160824171500,273.0,283.5,56.25,45,55.900002,0,68.699997,70.400002,67.400002
20160824173000,273.0,283.5,56.25,45,55.900002,0,68.699997,70.400002,67.400002
20160824174500,273.0,283.5,56.25,45,55.900002,0,68.800003,70.400002,67.400002
20160824180000,273.0,283.5,56.25,45,55.900002,0,68.900002,70.400002,67.400002
20160824181500,273.0,283.5,56.25,45,55.900002,0,68.900002,70.400002,67.400002
20160824183000,273.0,279.299988,55.416664,45,55.900002,0,69.300003,70.400002,67.400002
20160824184500,273.0,259.350006,51.458335,43,55.900002,0,69.400002,70.400002,67.400002
20160824190000,273.0,267.75,53.125,44,55.900002,0,69.400002,70.400002,67.400002
20160824191500,273.0,267.75,53.125,44,55.900002,0,69.5,70.400002,67.400002
20160824193000,273.0,267.75,53.125,44,55.900002,0,69.599998,70.400002,67.400002
20160824194500,273.0,267.75,53.125,44,55.900002,0,69.599998,70.400002,67.400002
20160824200000,273.0,271.950012,53.958336,45,55.900002,0,69.400002,70.400002,67.400002
20160824201500,273.0,263.549988,52.291664,45,55.900002,0,69.400002,70.400002,67.400002
20160824203000,273.0,274.049988,54.374998,45,55.900002,0,69.599998,70.400002,67.400002
20160824204500,273.0,279.299988,55.416664,45,55.900002,0,69.599998,70.400002,67.400002
20160824210000,273.0,274.049988,54.374998,45,55.900002,0,69.599998,70.400002,67.400002
20160824211500,273.0,274.049988,54.374998,45,55.900002,0,69.599998,70.400002,67.400002
20160824213000,273.0,274.049988,54.374998,45,55.900002,0,69.699997,70.400002,67.400002
20160824214500,273.0,277.200012,55.000002,45,55.900002,0,69.699997,70.400002,67.400002
20160824220000,273.0,277.200012,55.000002,45,55.900002,0,69.800003,70.400002,67.400002
20160824221500,273.0,277.200012,55.000002,45,55.900002,0,69.699997,70.400002,67.400002
20160824223000,273.0,277.200012,55.000002,45,55.900002,0,69.699997,70.400002,67.400002
20160824224500,273.0,277.200012,55.000002,45,55.900002,0,69.800003,70.400002,67.400002
20160824230000,273.0,277.200012,55.000002,45,55.900002,0,69.599998,70.400002,67.400002
20160824231500,273.0,274.049988,54.374998,45,55.900002,0,69.599998,70.400002,67.400002
20160824233000,273.0,274.049988,54.374998,45,55.900002,0,69.400002,70.400002,67.400002
20160824234500,273.0,274.049988,54.374998,45,55.900002,0,69.099998,70.400002,67.400002
20160825000000,273.0,280.350006,55.625001,45,55.900002,0,68.900002,70.400002,67.400002
20160825001500,273.0,280.350006,55.625001,45,55.900002,0,68.699997,70.400002,67.400002
20160825003000,273.0,280.350006,55.625001,45,55.200001,0,68.599998,70.400002,67.400002
20160825004500,273.0,277.200012,55.000002,45,55.200001,0,68.400002,70.400002,67.400002
20160825010000,273.0,277.200012,55.000002,45,55.200001,0,68.300003,70.400002,67.400002
20160825011500,273.0,282.450012,56.041669,45,55.200001,0,68.300003,70.400002,67.400002
20160825013000,273.0,282.450012,56.041669,45,55.900002,0,68.199997,70.400002,67.400002
20160825014500,273.0,282.450012,56.041669,45,55.900002,0,68.199997,70.400002,67.400002
20160825020000,273.0,279.299988,55.416664,45,55.900002,0,68.099998,70.400002,67.400002
20160825021500,273.0,279.299988,55.416664,45,55.900002,0,68.199997,70.400002,67.400002
20160825023000,273.0,279.299988,55.416664,45,55.900002,0,68.199997,70.400002,67.400002
20160825024500,273.0,282.450012,56.041669,45,55.900002,0,68.199997,70.400002,67.400002
20160825030000,273.0,282.450012,56.041669,45,55.900002,0,68.099998,70.400002,67.400002
20160825031500,273.0,282.450012,56.041669,45,55.900002,0,68.199997,70.400002,67.400002
20160825033000,273.0,282.450012,56.041669,45,55.900002,0,68.099998,70.400002,67.400002
20160825034500,273.0,282.450012,56.041669,45,55.900002,0,68.0,70.400002,67.400002
20160825040000,273.0,282.450012,56.041669,45,55.900002,0,68.0,70.400002,67.400002
20160825041500,273.0,282.450012,56.041669,45,55.900002,0,67.900002,70.400002,67.400002
20160825043000,273.0,282.450012,56.041669,45,55.900002,0,67.900002,70.400002,67.400002
20160825044500,273.0,279.299988,55.416664,45,55.900002,0,67.900002,70.400002,67.400002
20160825050000,273.0,279.299988,55.416664,45,55.900002,0,67.800003,70.400002,67.400002
20160825051500,273.0,279.299988,55.416664,45,55.900002,0,67.800003,70.400002,67.400002
20160825053000,273.0,279.299988,55.416664,45,55.900002,0,67.800003,70.400002,67.400002
20160825054500,273.0,282.450012,56.041669,45,55.900002,0,67.800003,70.400002,67.400002
20160825060000,273.0,282.450012,56.041669,45,55.900002,0,67.699997,70.400002,67.400002
20160825061500,273.0,282.450012,56.041669,45,55.900002,0,67.599998,70.400002,67.400002
20160825063000,273.0,279.299988,55.416664,45,55.900002,0,67.400002,70.400002,67.400002
20160825064500,273.0,279.299988,55.416664,45,55.900002,0,67.400002,70.400002,67.400002
20160825070000,273.0,283.5,56.25,45,55.900002,0,67.599998,70.400002,67.400002
20160825071500,273.0,280.350006,55.625001,45,55.900002,0,67.699997,70.400002,67.400002
20160825073000,273.0,280.350006,55.625001,45,55.900002,0,67.599998,70.400002,67.400002
20160825074500,273.0,280.350006,55.625001,45,55.900002,0,67.5,70.400002,67.400002
20160825080000,273.0,280.350006,55.625001,45,55.900002,0,67.300003,70.400002,67.400002
20160825081500,273.0,280.350006,55.625001,45,55.900002,0,67.199997,70.400002,67.400002
20160825083000,273.0,280.350006,55.625001,45,55.900002,0,67.199997,70.400002,67.400002
20160825084500,273.0,277.200012,55.000002,45,55.900002,100,67.099998,70.400002,67.400002
20160825090000,273.0,277.200012,55.000002,45,55.900002,100,67.099998,70.400002,67.400002
20160825091500,273.0,277.200012,55.000002,45,55.900002,100,67.099998,70.400002,67.400002
20160825093000,273.0,253.050003,50.208334,46,55.900002,100,67.199997,70.400002,67.400002
20160825094500,273.0,259.350006,51.458335,46,55.900002,100,67.400002,70.400002,67.400002
20160825100000,273.0,259.350006,51.458335,46,55.900002,100,67.599998,70.400002,67.400002
20160825101500,273.0,256.200012,50.833336,46,55.900002,0,67.699997,70.400002,67.400002
20160825103000,273.0,256.200012,50.833336,46,55.900002,0,68.400002,70.400002,67.400002
20160825104500,273.0,256.200012,50.833336,46,55.900002,0,68.599998,70.400002,67.400002
20160825110000,273.0,256.200012,50.833336,46,55.900002,0,68.800003,70.400002,67.400002
20160825111500,273.0,259.350006,51.458335,46,55.900002,0,68.900002,70.400002,67.400002
20160825113000,273.0,269.850006,53.541668,47,55.900002,0,69.099998,70.400002,67.400002
20160825114500,273.0,269.850006,53.541668,47,55.900002,0,69.099998,70.400002,67.400002
20160825120000,273.0,269.850006,53.541668,47,55.900002,0,69.099998,70.400002,67.400002
20160825121500,273.0,269.850006,53.541668,47,55.900002,0,69.199997,70.400002,67.400002
20160825123000,273.0,269.850006,53.541668,47,55.900002,0,69.199997,70.400002,67.400002
20160825124500,273.0,283.5,56.25,47,55.900002,0,69.199997,70.400002,67.400002
20160825130000,273.0,271.950012,53.958336,47,55.900002,0,68.900002,70.400002,67.400002
20160825131500,273.0,275.100006,54.583335,47,55.200001,0,69.0,70.400002,67.400002
20160825133000,273.0,275.100006,54.583335,47,55.200001,0,68.900002,70.400002,67.400002
20160825134500,273.0,275.100006,54.583335,47,55.200001,0,68.699997,70.400002,67.400002
20160825140000,273.0,285.600006,56.666668,47,55.200001,0,68.800003,70.400002,67.400002
20160825141500,273.0,285.600006,56.666668,46,55.200001,0,68.5,70.400002,67.400002
20160825143000,273.0,288.75,57.291667,46,55.900002,0,68.400002,70.400002,67.400002
20160825144500,273.0,288.75,57.291667,46,55.900002,0,68.400002,70.400002,67.400002
20160825150000,273.0,280.350006,55.625001,46,55.900002,0,68.099998,70.400002,67.400002
20160825151500,273.0,284.549988,56.458331,46,55.200001,0,68.199997,70.400002,67.400002
20160825153000,273.0,284.549988,56.458331,46,55.900002,0,68.099998,70.400002,67.400002
20160825154500,273.0,284.549988,56.458331,46,55.900002,0,68.099998,70.400002,67.400002
20160825160000,273.0,284.549988,56.458331,46,55.900002,0,68.099998,70.400002,67.400002
20160825161500,273.0,288.75,57.291667,46,55.200001,0,67.900002,70.400002,67.400002
20160825163000,273.0,288.75,57.291667,46,55.200001,0,67.900002,70.400002,67.400002
20160825164500,273.0,284.549988,56.458331,46,55.200001,0,67.900002,70.400002,67.400002
20160825170000,273.0,287.700012,57.083336,46,55.200001,0,67.900002,70.400002,67.400002
20160825171500,273.0,283.5,56.25,46,55.200001,0,67.800003,70.400002,67.400002
20160825173000,273.0,283.5,56.25,46,55.200001,0,67.900002,70.400002,67.400002
20160825174500,273.0,283.5,56.25,46,55.900002,0,67.900002,70.400002,67.400002
20160825180000,273.0,283.5,56.25,46,55.900002,0,67.900002,70.400002,67.400002
20160825181500,273.0,283.5,56.25,46,55.900002,0,67.800003,70.400002,67.400002
20160825183000,273.0,280.350006,55.625001,46,55.900002,0,67.800003,70.400002,67.400002
20160825184500,273.0,280.350006,55.625001,46,55.200001,0,67.800003,70.400002,67.400002
20160825190000,273.0,283.5,56.25,46,55.200001,0,67.800003,70.400002,67.400002
20160825191500,273.0,283.5,56.25,46,55.200001,0,67.900002,70.400002,67.400002
20160825193000,273.0,283.5,56.25,46,55.200001,0,67.699997,70.400002,67.400002
20160825194500,273.0,283.5,56.25,46,55.200001,0,67.800003,70.400002,67.400002
20160825200000,273.0,283.5,56.25,46,55.200001,0,67.800003,70.400002,67.400002
20160825201500,273.0,283.5,56.25,46,55.200001,0,67.699997,70.400002,67.400002
20160825203000,273.0,283.5,56.25,46,55.200001,0,67.800003,70.400002,67.400002
20160825204500,273.0,283.5,56.25,46,55.200001,0,67.800003,70.400002,67.400002
20160825210000,273.0,283.5,56.25,46,55.200001,0,67.599998,70.400002,67.400002
20160825211500,273.0,283.5,56.25,46,55.200001,0,67.800003,70.400002,67.400002
20160825213000,273.0,283.5,56.25,46,55.200001,0,67.699997,70.400002,67.400002
20160825214500,273.0,283.5,56.25,46,55.200001,0,67.699997,70.400002,67.400002
20160825220000,273.0,283.5,56.25,46,55.200001,0,67.699997,70.400002,67.400002
20160825221500,273.0,283.5,56.25,46,55.200001,0,67.699997,70.400002,67.400002
20160825223000,273.0,283.5,56.25,46,55.200001,0,67.599998,70.400002,67.400002
20160825224500,273.0,283.5,56.25,46,55.200001,0,67.599998,70.400002,67.400002
20160825230000,273.0,280.350006,55.625001,46,55.200001,0,67.599998,70.400002,67.400002
20160825231500,273.0,284.549988,56.458331,46,55.200001,0,67.400002,70.400002,67.400002
20160825233000,273.0,284.549988,56.458331,46,55.200001,0,67.300003,70.400002,67.400002
20160825234500,273.0,284.549988,56.458331,46,55.200001,0,67.199997,70.400002,67.400002
20160826000000,273.0,284.549988,56.458331,46,55.200001,100,67.0,70.400002,67.400002
20160826001500,273.0,287.700012,57.083336,46,55.200001,100,66.900002,70.400002,67.400002
20160826003000,273.0,287.700012,57.083336,46,55.900002,100,66.900002,70.400002,67.400002
20160826004500,273.0,287.700012,57.083336,46,55.900002,100,66.900002,70.400002,67.400002
20160826010000,273.0,287.700012,57.083336,46,59.099998,100,66.900002,70.400002,67.400002
20160826011500,273.0,287.700012,57.083336,46,65.300003,100,67.099998,70.400002,67.400002
20160826013000,273.0,287.700012,57.083336,46,65.300003,100,67.400002,70.400002,67.400002
20160826014500,273.0,287.700012,57.083336,46,66.199997,100,67.599998,70.400002,67.400002
20160826020000,273.0,287.700012,57.083336,46,56.099998,0,67.400002,70.400002,67.400002
20160826021500,273.0,287.700012,57.083336,46,56.099998,0,67.199997,70.400002,67.400002
20160826023000,273.0,287.700012,57.083336,46,56.099998,100,67.099998,70.400002,67.400002
20160826024500,273.0,287.700012,57.083336,46,56.099998,100,67.099998,70.400002,67.400002
20160826030000,273.0,284.549988,56.458331,46,56.099998,100,67.0,70.400002,67.400002
20160826031500,273.0,287.700012,57.083336,46,56.099998,100,66.900002,70.400002,67.400002
20160826033000,273.0,287.700012,57.083336,46,56.099998,100,66.900002,70.400002,67.400002
20160826034500,273.0,287.700012,57.083336,46,56.099998,100,66.900002,70.400002,67.400002
20160826040000,273.0,283.5,56.25,46,56.700001,100,67.0,70.400002,67.400002
20160826041500,273.0,287.700012,57.083336,46,64.400002,100,67.300003,70.400002,67.400002
20160826043000,273.0,287.700012,57.083336,46,65.300003,100,67.5,70.400002,67.400002
20160826044500,273.0,266.700012,52.916669,44,59.299999,0,67.699997,70.400002,67.400002
20160826050000,273.0,266.700012,52.916669,44,56.0,0,67.400002,70.400002,67.400002
20160826051500,273.0,266.700012,52.916669,44,56.0,0,67.199997,70.400002,67.400002
20160826053000,273.0,270.899994,53.749999,44,56.0,100,67.099998,70.400002,67.400002
20160826054500,273.0,267.75,53.125,44,56.0,100,67.099998,70.400002,67.400002
20160826060000,273.0,267.75,53.125,44,55.200001,100,67.099998,70.400002,67.400002
20160826061500,273.0,267.75,53.125,44,55.200001,100,66.900002,70.400002,67.400002
20160826063000,273.0,267.75,53.125,44,56.0,100,66.900002,70.400002,67.400002
20160826064500,273.0,270.899994,53.749999,44,56.700001,100,66.900002,70.400002,67.400002
20160826070000,273.0,267.75,53.125,44,59.900002,100,66.900002,70.400002,67.400002
20160826071500,273.0,267.75,53.125,44,60.700001,100,67.199997,70.400002,67.400002
20160826073000,273.0,262.5,52.083333,44,60.700001,100,67.199997,70.400002,67.400002
20160826074500,273.0,269.850006,53.541668,44,60.700001,100,67.099998,70.400002,67.400002
20160826080000,273.0,269.850006,53.541668,44,60.700001,100,67.099998,70.400002,67.400002
20160826081500,273.0,269.850006,53.541668,44,72.900002,100,67.199997,70.400002,67.400002
20160826083000,273.0,269.850006,53.541668,44,58.799999,0,67.599998,70.400002,67.400002
20160826084500,273.0,269.850006,53.541668,44,56.400002,100,67.099998,70.400002,67.400002
20160826090000,273.0,269.850006,53.541668,44,56.400002,100,66.900002,70.400002,67.400002
20160826091500,273.0,269.850006,53.541668,44,57.099998,100,66.800003,70.400002,67.400002
20160826093000,273.0,269.850006,53.541668,44,57.099998,100,66.800003,70.400002,67.400002
20160826094500,273.0,269.850006,53.541668,44,66.199997,100,67.0,70.400002,67.400002
20160826100000,273.0,266.700012,52.916669,44,67.300003,100,67.5,70.400002,67.400002
20160826101500,273.0,266.700012,52.916669,44,66.300003,100,67.599998,70.400002,67.400002
20160826103000,273.0,269.850006,53.541668,44,56.400002,0,67.400002,70.400002,67.400002
20160826104500,273.0,269.850006,53.541668,44,56.400002,0,67.300003,70.400002,67.400002
20160826110000,273.0,266.700012,52.916669,44,56.400002,0,67.199997,70.400002,67.400002
20160826111500,273.0,262.5,52.083333,44,56.400002,0,67.199997,70.400002,67.400002
20160826113000,273.0,269.850006,53.541668,44,56.400002,0,67.300003,70.400002,67.400002
20160826114500,273.0,269.850006,53.541668,44,55.599998,0,67.199997,70.400002,67.400002
20160826120000,273.0,269.850006,53.541668,44,55.599998,100,67.099998,70.400002,67.400002
20160826121500,273.0,269.850006,53.541668,44,55.599998,100,67.099998,70.400002,67.400002
20160826123000,273.0,266.700012,52.916669,44,55.599998,100,67.099998,70.400002,67.400002
20160826124500,273.0,266.700012,52.916669,44,55.599998,100,66.900002,70.400002,67.400002
20160826130000,273.0,266.700012,52.916669,44,56.299999,100,67.199997,70.400002,67.400002
20160826131500,273.0,263.549988,52.291664,44,56.299999,100,67.099998,70.400002,67.400002
20160826133000,273.0,266.700012,52.916669,44,56.299999,100,67.099998,70.400002,67.400002
20160826134500,273.0,266.700012,52.916669,44,56.299999,100,67.099998,70.400002,67.400002
20160826140000,273.0,266.700012,52.916669,44,56.299999,100,67.300003,70.400002,67.400002
20160826141500,273.0,266.700012,52.916669,44,57.099998,100,67.199997,70.400002,67.400002
20160826143000,273.0,266.700012,52.916669,44,57.099998,100,67.300003,70.400002,67.400002
20160826144500,273.0,266.700012,52.916669,44,57.099998,100,67.300003,70.400002,67.400002
20160826150000,273.0,263.549988,52.291664,44,57.099998,100,67.400002,70.400002,67.400002
20160826151500,273.0,266.700012,52.916669,44,57.099998,100,67.599998,70.400002,67.400002
20160826153000,273.0,263.549988,52.291664,44,57.099998,0,67.599998,70.400002,67.400002
20160826154500,273.0,267.75,53.125,44,56.400002,0,67.599998,70.400002,67.400002
20160826160000,273.0,262.5,52.083333,44,56.400002,0,67.599998,70.400002,67.400002
20160826161500,273.0,262.5,52.083333,44,56.400002,0,67.599998,70.400002,67.400002
20160826163000,273.0,262.5,52.083333,44,56.400002,0,67.599998,70.400002,67.400002
20160826164500,273.0,266.700012,52.916669,44,56.400002,0,67.599998,70.400002,67.400002
20160826170000,273.0,263.549988,52.291664,44,56.400002,0,67.599998,70.400002,67.400002
20160826171500,273.0,266.700012,52.916669,44,56.400002,0,67.599998,70.400002,67.400002
20160826173000,273.0,263.549988,52.291664,44,56.400002,0,67.599998,70.400002,67.400002
20160826174500,273.0,266.700012,52.916669,44,55.799999,0,67.699997,70.400002,67.400002
20160826180000,273.0,262.5,52.083333,44,55.799999,0,67.699997,70.400002,67.400002
20160826181500,273.0,262.5,52.083333,44,55.799999,0,67.599998,70.400002,67.400002
20160826183000,273.0,262.5,52.083333,44,55.799999,0,67.599998,70.400002,67.400002
20160826184500,273.0,262.5,52.083333,44,55.799999,0,67.699997,70.400002,67.400002
20160826190000,273.0,262.5,52.083333,44,55.799999,0,67.699997,70.400002,67.400002
20160826191500,273.0,262.5,52.083333,44,55.799999,0,67.699997,70.400002,67.400002
20160826193000,273.0,262.5,52.083333,44,55.799999,0,67.699997,70.400002,67.400002
20160826194500,273.0,262.5,52.083333,44,55.799999,0,67.699997,70.400002,67.400002
20160826200000,273.0,266.700012,52.916669,44,55.799999,0,67.599998,70.400002,67.400002
20160826201500,273.0,263.549988,52.291664,44,55.799999,0,67.699997,70.400002,67.400002
20160826203000,273.0,266.700012,52.916669,44,55.799999,0,67.699997,70.400002,67.400002
20160826204500,273.0,261.450012,51.875002,44,55.799999,0,67.699997,70.400002,67.400002
20160826210000,273.0,256.200012,50.833336,44,55.799999,0,67.699997,70.400002,67.400002
20160826211500,273.0,253.050003,50.208334,44,55.799999,0,67.699997,70.400002,67.400002
20160826213000,273.0,261.450012,51.875002,45,55.799999,0,67.800003,70.400002,67.400002
20160826214500,273.0,261.450012,51.875002,45,55.799999,0,67.800003,70.400002,67.400002
20160826220000,273.0,261.450012,51.875002,45,55.799999,0,67.699997,70.400002,67.400002
20160826221500,273.0,261.450012,51.875002,45,55.799999,0,67.699997,70.400002,67.400002
