PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826223000,273.0,255.149994,50.624999,46,55.799999,0,67.699997,70.400002,67.400002
20160826224500,273.0,258.299988,51.249998,46,55.799999,0,67.699997,70.400002,67.400002
20160826230000,273.0,261.450012,51.875002,46,55.799999,0,67.699997,70.400002,67.400002
20160826231500,273.0,282.450012,56.041669,46,55.799999,0,67.699997,70.400002,67.400002
20160826233000,273.0,282.450012,56.041669,46,55.799999,0,67.599998,70.400002,67.400002
20160826234500,273.0,282.450012,56.041669,46,55.799999,0,67.599998,70.400002,67.400002
20160827000000,273.0,282.450012,56.041669,46,55.799999,0,67.400002,70.400002,67.400002
20160827001500,273.0,282.450012,56.041669,46,55.799999,0,67.400002,70.400002,67.400002
20160827003000,273.0,282.450012,56.041669,46,55.799999,0,67.599998,70.400002,67.400002
20160827004500,273.0,282.450012,56.041669,46,55.799999,0,68.099998,70.400002,67.400002
20160827010000,273.0,282.450012,56.041669,46,55.799999,0,67.900002,70.400002,67.400002
20160827011500,273.0,255.149994,50.624999,46,55.799999,0,68.199997,70.400002,67.400002
20160827013000,273.0,284.549988,56.458331,46,55.799999,0,68.300003,70.400002,67.400002
20160827014500,273.0,287.700012,57.083336,46,55.799999,0,68.199997,70.400002,67.400002
20160827020000,273.0,287.700012,57.083336,46,55.799999,0,68.199997,70.400002,67.400002
20160827021500,273.0,287.700012,57.083336,46,55.799999,0,68.199997,70.400002,67.400002
20160827023000,273.0,287.700012,57.083336,46,55.200001,0,68.099998,70.400002,67.400002
20160827024500,273.0,287.700012,57.083336,46,55.200001,0,68.0,70.400002,67.400002
20160827030000,273.0,287.700012,57.083336,46,55.200001,0,67.900002,70.400002,67.400002
20160827031500,273.0,287.700012,57.083336,46,81.599998,100,69.099998,74.900002,71.900002
20160827033000,273.0,287.700012,57.083336,46,91.699997,100,69.800003,74.699997,71.699997
20160827034500,273.0,287.700012,57.083336,46,80.699997,100,70.300003,74.599998,71.599998
20160827040000,273.0,287.700012,57.083336,46,86.199997,100,70.800003,74.599998,71.599998
20160827041500,273.0,287.700012,57.083336,46,81.199997,100,71.099998,74.599998,71.599998
20160827043000,273.0,287.700012,57.083336,46,88.199997,100,71.5,74.599998,71.599998
20160827044500,273.0,287.700012,57.083336,46,80.699997,100,71.699997,74.699997,71.699997
20160827050000,273.0,287.700012,57.083336,46,89.099998,100,71.900002,74.699997,71.699997
20160827051500,273.0,287.700012,57.083336,46,56.799999,100,70.599998,74.699997,71.699997
20160827053000,273.0,287.700012,57.083336,46,78.199997,100,71.0,74.300003,71.300003
20160827054500,273.0,287.700012,57.083336,46,81.599998,100,71.0,74.599998,71.599998
20160827060000,273.0,287.700012,57.083336,46,76.800003,100,71.400002,74.599998,71.599998
20160827061500,273.0,287.700012,57.083336,46,76.800003,100,71.599998,74.599998,71.599998
20160827063000,273.0,287.700012,57.083336,46,81.199997,100,71.599998,75.0,72.0
20160827064500,273.0,287.700012,57.083336,46,86.199997,100,71.699997,75.0,72.0
20160827070000,273.0,287.700012,57.083336,46,78.599998,100,71.900002,75.0,72.0
20160827071500,273.0,287.700012,57.083336,46,80.5,100,71.900002,75.0,72.0
20160827073000,273.0,287.700012,57.083336,46,56.799999,100,71.0,74.599998,71.599998
20160827074500,273.0,287.700012,57.083336,46,77.199997,100,70.599998,74.599998,71.599998
20160827080000,273.0,287.700012,57.083336,46,77.199997,100,71.199997,74.599998,71.599998
20160827081500,273.0,284.549988,56.458331,46,78.699997,100,71.199997,74.599998,71.599998
20160827083000,273.0,284.549988,56.458331,46,77.300003,100,71.5,74.599998,71.599998
20160827084500,273.0,287.700012,57.083336,46,75.900002,100,71.599998,74.599998,71.599998
20160827090000,273.0,287.700012,57.083336,46,75.900002,100,71.599998,74.599998,71.599998
20160827091500,273.0,287.700012,57.083336,46,75.900002,100,71.699997,74.599998,71.599998
20160827093000,273.0,287.700012,57.083336,46,57.200001,100,71.199997,74.599998,71.599998
20160827094500,273.0,284.549988,56.458331,46,87.400002,100,70.5,74.599998,71.599998
20160827100000,273.0,289.799988,57.499998,46,80.599998,100,71.300003,74.599998,71.599998
20160827101500,273.0,285.600006,56.666668,46,74.0,100,71.400002,74.599998,71.599998
20160827103000,273.0,285.600006,56.666668,46,74.0,100,71.300003,74.699997,71.699997
20160827104500,273.0,285.600006,56.666668,46,74.0,100,71.300003,74.699997,71.699997
20160827110000,273.0,285.600006,56.666668,46,82.400002,100,71.300003,74.699997,71.699997
20160827111500,273.0,285.600006,56.666668,46,76.800003,100,71.599998,74.599998,71.599998
20160827113000,273.0,285.600006,56.666668,46,76.800003,100,71.699997,74.599998,71.599998
20160827114500,273.0,285.600006,56.666668,46,70.800003,0,71.699997,74.599998,71.599998
20160827120000,273.0,285.600006,56.666668,46,60.900002,100,70.300003,74.599998,71.599998
20160827121500,273.0,285.600006,56.666668,46,83.699997,100,71.0,74.599998,71.599998
20160827123000,273.0,285.600006,56.666668,46,84.699997,100,71.400002,74.599998,71.599998
20160827124500,273.0,285.600006,56.666668,46,81.5,100,71.5,74.599998,71.599998
20160827130000,273.0,285.600006,56.666668,46,77.300003,100,71.699997,74.599998,71.599998
20160827131500,273.0,285.600006,56.666668,46,77.300003,100,71.699997,74.599998,71.599998
20160827133000,273.0,285.600006,56.666668,46,57.200001,100,71.0,74.599998,71.599998
20160827134500,273.0,285.600006,56.666668,46,85.599998,100,70.599998,74.599998,71.599998
20160827140000,273.0,285.600006,56.666668,46,76.800003,100,71.199997,74.599998,71.599998
20160827141500,273.0,285.600006,56.666668,46,74.400002,100,71.400002,74.599998,71.599998
20160827143000,273.0,285.600006,56.666668,46,74.400002,100,71.400002,74.599998,71.599998
20160827144500,273.0,285.600006,56.666668,46,75.400002,100,71.5,74.599998,71.599998
20160827150000,273.0,282.450012,56.041669,46,71.900002,100,71.300003,74.599998,71.599998
20160827151500,273.0,271.950012,53.958336,46,80.599998,100,71.400002,74.599998,71.599998
20160827153000,273.0,280.350006,55.625001,46,73.900002,100,71.5,74.599998,71.599998
20160827154500,273.0,342.299988,67.916664,52,56.400002,0,70.300003,71.300003,68.300003
20160827160000,273.0,284.549988,56.458331,48,56.400002,0,69.800003,71.199997,68.199997
20160827161500,273.0,284.549988,56.458331,48,55.599998,0,69.300003,71.099998,68.099998
20160827163000,273.0,287.700012,57.083336,46,55.599998,0,68.900002,70.900002,67.900002
20160827164500,273.0,284.549988,56.458331,46,55.599998,0,68.599998,70.900002,67.900002
20160827170000,273.0,284.549988,56.458331,46,55.599998,0,68.400002,70.900002,67.900002
20160827171500,273.0,284.549988,56.458331,46,55.599998,0,68.199997,70.900002,67.900002
20160827173000,273.0,284.549988,56.458331,46,55.599998,0,68.099998,70.900002,67.900002
20160827174500,273.0,284.549988,56.458331,46,55.599998,0,67.900002,70.900002,67.900002
20160827180000,273.0,284.549988,56.458331,46,55.599998,0,67.900002,70.900002,67.900002
20160827181500,273.0,284.549988,56.458331,46,55.599998,0,68.0,70.900002,67.900002
20160827183000,273.0,284.549988,56.458331,46,55.599998,0,68.099998,70.900002,67.900002
20160827184500,273.0,284.549988,56.458331,46,55.599998,0,68.199997,70.900002,67.900002
20160827190000,273.0,284.549988,56.458331,46,55.599998,0,68.199997,70.900002,67.900002
20160827191500,273.0,284.549988,56.458331,46,55.599998,0,68.199997,70.900002,67.900002
20160827193000,273.0,284.549988,56.458331,46,55.599998,0,67.900002,70.900002,67.900002
20160827194500,273.0,284.549988,56.458331,46,55.599998,0,67.900002,70.900002,67.900002
20160827200000,273.0,284.549988,56.458331,46,55.599998,0,68.0,70.900002,67.900002
20160827201500,273.0,284.549988,56.458331,46,55.599998,0,68.0,70.900002,67.900002
20160827203000,273.0,284.549988,56.458331,46,55.599998,0,68.599998,70.900002,67.900002
20160827204500,273.0,284.549988,56.458331,46,55.599998,0,68.699997,70.900002,67.900002
20160827210000,273.0,284.549988,56.458331,46,55.599998,0,68.699997,70.900002,67.900002
20160827211500,273.0,284.549988,56.458331,46,55.599998,0,68.699997,70.900002,67.900002
20160827213000,273.0,284.549988,56.458331,46,55.599998,0,68.599998,70.900002,67.900002
20160827214500,273.0,284.549988,56.458331,46,55.599998,0,68.699997,70.900002,67.900002
20160827220000,273.0,287.700012,57.083336,46,55.599998,0,68.900002,70.900002,67.900002
20160827221500,273.0,287.700012,57.083336,46,55.599998,0,68.800003,70.900002,67.900002
20160827223000,273.0,287.700012,57.083336,46,55.599998,0,68.800003,70.900002,67.900002
20160827224500,273.0,284.549988,56.458331,46,55.599998,0,68.800003,70.900002,67.900002
20160827230000,273.0,284.549988,56.458331,46,55.599998,0,68.900002,70.900002,67.900002
20160827231500,273.0,284.549988,56.458331,46,55.599998,0,68.5,70.400002,67.400002
20160827233000,273.0,284.549988,56.458331,46,55.599998,0,68.400002,70.400002,67.400002
20160827234500,273.0,287.700012,57.083336,46,55.599998,0,68.599998,70.0,67.0
20160828000000,273.0,287.700012,57.083336,46,55.599998,0,68.800003,70.0,67.0
20160828001500,273.0,284.549988,56.458331,46,55.599998,0,69.099998,70.0,67.0
20160828003000,273.0,287.700012,57.083336,46,55.599998,0,69.300003,70.0,67.0
20160828004500,273.0,287.700012,57.083336,46,55.599998,0,69.400002,70.400002,67.400002
20160828010000,273.0,287.700012,57.083336,46,55.599998,0,69.199997,70.400002,67.400002
20160828011500,273.0,283.5,56.25,46,55.599998,0,69.099998,70.400002,67.400002
20160828013000,273.0,283.5,56.25,46,55.599998,0,68.699997,70.400002,67.400002
20160828014500,273.0,283.5,56.25,46,55.599998,0,68.599998,70.400002,67.400002
20160828020000,273.0,283.5,56.25,46,55.599998,0,68.400002,70.400002,67.400002
20160828021500,273.0,287.700012,57.083336,46,55.599998,0,68.599998,70.400002,67.400002
20160828023000,273.0,287.700012,57.083336,46,55.599998,0,68.400002,70.400002,67.400002
20160828024500,273.0,287.700012,57.083336,46,55.599998,0,68.400002,70.400002,67.400002
20160828030000,273.0,287.700012,57.083336,46,55.599998,0,68.300003,70.400002,67.400002
20160828031500,273.0,287.700012,57.083336,46,55.599998,0,68.099998,70.400002,67.400002
20160828033000,273.0,287.700012,57.083336,46,55.599998,0,67.800003,70.400002,67.400002
20160828034500,273.0,287.700012,57.083336,46,55.599998,0,67.699997,70.400002,67.400002
20160828040000,273.0,287.700012,57.083336,46,55.599998,0,67.900002,70.400002,67.400002
20160828041500,273.0,292.950012,58.125002,46,55.599998,0,67.900002,70.400002,67.400002
20160828043000,273.0,287.700012,57.083336,46,55.599998,0,67.900002,70.400002,67.400002
20160828044500,273.0,287.700012,57.083336,46,55.599998,0,67.900002,70.400002,67.400002
20160828050000,273.0,287.700012,57.083336,46,55.599998,0,68.0,70.400002,67.400002
20160828051500,273.0,287.700012,57.083336,46,55.599998,0,67.800003,70.400002,67.400002
20160828053000,273.0,287.700012,57.083336,46,55.599998,0,67.599998,70.400002,67.400002
20160828054500,273.0,287.700012,57.083336,46,55.599998,0,67.699997,70.400002,67.400002
20160828060000,273.0,287.700012,57.083336,46,55.599998,0,67.800003,70.400002,67.400002
20160828061500,273.0,287.700012,57.083336,46,55.599998,0,67.800003,70.400002,67.400002
20160828063000,273.0,287.700012,57.083336,46,55.599998,0,67.900002,70.400002,67.400002
20160828064500,273.0,287.700012,57.083336,46,55.599998,0,67.900002,70.400002,67.400002
20160828070000,273.0,303.450012,60.208336,47,55.599998,0,68.0,70.0,67.0
20160828071500,273.0,287.700012,57.083336,46,55.599998,0,68.0,70.0,67.0
20160828073000,273.0,287.700012,57.083336,46,55.599998,0,68.0,70.0,67.0
20160828074500,273.0,287.700012,57.083336,46,55.599998,0,67.900002,70.0,67.0
20160828080000,273.0,287.700012,57.083336,46,55.599998,0,67.699997,70.300003,67.300003
20160828081500,273.0,287.700012,57.083336,46,55.599998,0,67.699997,70.0,67.0
20160828083000,273.0,287.700012,57.083336,46,55.599998,0,67.900002,70.300003,67.300003
20160828084500,273.0,284.549988,56.458331,46,55.599998,0,68.099998,70.400002,67.400002
20160828090000,273.0,284.549988,56.458331,46,55.599998,0,68.099998,70.400002,67.400002
20160828091500,273.0,284.549988,56.458331,46,55.599998,0,68.099998,70.400002,67.400002
20160828093000,273.0,284.549988,56.458331,46,80.400002,100,68.400002,74.599998,71.599998
20160828094500,273.0,284.549988,56.458331,46,83.199997,100,70.199997,74.599998,71.599998
20160828100000,273.0,284.549988,56.458331,46,88.199997,100,70.800003,74.599998,71.599998
20160828101500,273.0,284.549988,56.458331,46,68.900002,0,71.599998,74.300003,71.300003
20160828103000,273.0,284.549988,56.458331,46,75.800003,100,70.199997,74.300003,71.300003
20160828104500,273.0,284.549988,56.458331,46,72.900002,100,70.800003,74.300003,71.300003
20160828110000,273.0,284.549988,56.458331,46,80.599998,100,71.099998,74.599998,71.599998
20160828111500,273.0,284.549988,56.458331,46,77.300003,100,71.400002,74.599998,71.599998
20160828113000,273.0,284.549988,56.458331,46,58.799999,100,71.199997,74.599998,71.599998
20160828114500,273.0,284.549988,56.458331,46,74.900002,100,70.699997,74.599998,71.599998
20160828120000,273.0,284.549988,56.458331,46,86.199997,100,71.099998,74.599998,71.599998
20160828121500,273.0,284.549988,56.458331,46,77.300003,100,71.400002,74.599998,71.599998
20160828123000,273.0,284.549988,56.458331,46,60.0,100,71.400002,74.599998,71.599998
20160828124500,273.0,284.549988,56.458331,46,56.799999,100,70.400002,74.300003,71.300003
20160828130000,273.0,284.549988,56.458331,46,70.400002,100,70.900002,74.300003,71.300003
20160828131500,273.0,280.350006,55.625001,46,75.5,100,70.800003,74.599998,71.599998
20160828133000,273.0,280.350006,55.625001,46,78.300003,100,71.699997,74.599998,71.599998
20160828134500,273.0,280.350006,55.625001,46,56.799999,100,70.900002,74.300003,71.300003
20160828140000,273.0,277.200012,55.000002,46,59.599998,100,70.199997,74.300003,71.300003
20160828141500,273.0,277.200012,55.000002,46,66.800003,100,71.0,74.300003,71.300003
20160828143000,273.0,280.350006,55.625001,46,74.0,100,70.800003,74.300003,71.300003
20160828144500,273.0,275.100006,54.583335,46,74.0,100,71.199997,74.300003,71.300003
20160828150000,273.0,279.299988,55.416664,46,75.400002,100,71.400002,74.300003,71.300003
20160828151500,273.0,253.050003,50.208334,46,68.0,100,71.5,74.199997,71.199997
20160828153000,273.0,288.75,57.291667,49,57.5,100,70.400002,74.599998,71.599998
20160828154500,273.0,288.75,57.291667,48,72.400002,100,71.0,74.599998,71.599998
20160828160000,273.0,488.25,96.875,70,56.0,0,69.699997,68.0,63.099998
20160828161500,273.0,488.25,96.875,70,56.0,0,68.800003,68.0,63.099998
20160828163000,273.0,496.649994,98.541665,70,56.0,0,68.400002,68.0,63.099998
20160828164500,273.0,479.850006,95.208335,67,56.0,0,68.099998,68.0,63.099998
20160828170000,273.0,472.5,93.75,67,55.200001,0,67.699997,68.0,63.099998
20160828171500,273.0,448.350006,88.958335,61,55.200001,0,67.599998,68.0,63.099998
20160828173000,273.0,410.549988,81.458331,55,55.200001,0,67.5,68.0,63.099998
20160828174500,273.0,351.75,69.791667,51,55.200001,0,67.400002,68.0,63.099998
20160828180000,273.0,327.600006,65.000001,49,55.200001,0,67.5,68.0,63.099998
20160828181500,273.0,321.299988,63.749998,49,55.200001,0,67.599998,68.0,63.099998
20160828183000,273.0,304.5,60.416667,48,55.900002,0,67.699997,68.0,63.099998
20160828184500,273.0,309.75,61.458333,48,55.900002,0,67.800003,68.0,63.099998
20160828190000,273.0,312.899994,62.083332,48,55.900002,0,67.900002,68.0,63.099998
20160828191500,273.0,309.75,61.458333,48,55.900002,0,68.0,68.0,63.099998
20160828193000,273.0,309.75,61.458333,48,55.900002,0,68.099998,68.0,63.099998
20160828194500,273.0,309.75,61.458333,48,55.200001,0,68.099998,68.0,63.099998
20160828200000,273.0,309.75,61.458333,48,55.200001,0,68.199997,68.0,63.099998
20160828201500,273.0,303.450012,60.208336,48,55.900002,0,68.199997,68.0,63.099998
20160828203000,273.0,307.649994,61.041665,48,55.900002,0,68.099998,68.0,63.099998
20160828204500,273.0,307.649994,61.041665,48,55.900002,0,68.099998,68.0,63.099998
20160828210000,273.0,310.799988,61.666664,48,55.900002,0,67.900002,68.0,63.099998
20160828211500,273.0,313.950012,62.291669,48,55.900002,0,67.900002,68.0,63.099998
20160828213000,273.0,313.950012,62.291669,48,55.900002,0,67.800003,68.0,63.099998
20160828214500,273.0,307.649994,61.041665,48,55.900002,0,67.699997,68.0,63.099998
20160828220000,273.0,301.350006,59.791668,47,55.900002,0,67.699997,68.0,63.099998
20160828221500,273.0,282.450012,56.041669,45,55.900002,0,67.900002,68.0,63.099998
20160828223000,273.0,282.450012,56.041669,45,55.900002,0,67.900002,68.0,63.099998
20160828224500,273.0,342.299988,67.916664,51,55.900002,0,68.599998,68.0,63.099998
20160828230000,273.0,374.850006,74.375001,54,55.200001,0,68.400002,68.0,63.099998
20160828231500,273.0,374.850006,74.375001,54,55.200001,0,68.300003,68.0,63.099998
20160828233000,273.0,374.850006,74.375001,54,55.200001,0,68.199997,68.0,63.099998
20160828234500,273.0,374.850006,74.375001,54,55.200001,0,68.099998,68.0,63.099998
20160829000000,273.0,374.850006,74.375001,54,55.200001,0,68.099998,68.0,63.099998
20160829001500,273.0,374.850006,74.375001,54,55.200001,0,68.0,68.0,63.099998
20160829003000,273.0,374.850006,74.375001,54,55.200001,0,68.0,68.0,63.099998
20160829004500,273.0,374.850006,74.375001,54,55.200001,0,67.900002,68.0,63.099998
20160829010000,273.0,374.850006,74.375001,54,55.200001,0,67.900002,68.0,63.099998
20160829011500,273.0,374.850006,74.375001,54,55.200001,0,68.099998,68.0,63.099998
20160829013000,273.0,374.850006,74.375001,54,55.200001,0,67.800003,68.0,63.099998
20160829014500,273.0,366.450012,72.708336,52,55.200001,0,67.599998,68.0,63.099998
20160829020000,273.0,315.0,62.5,48,55.200001,0,67.5,68.0,63.099998
20160829021500,273.0,289.799988,57.499998,46,55.200001,0,67.5,68.0,63.099998
20160829023000,273.0,289.799988,57.499998,46,55.200001,0,67.5,68.0,63.099998
20160829024500,273.0,289.799988,57.499998,46,55.200001,0,67.5,68.0,63.099998
20160829030000,273.0,289.799988,57.499998,46,55.200001,0,67.400002,68.0,63.099998
20160829031500,273.0,284.549988,56.458331,45,55.200001,0,67.5,68.0,63.099998
20160829033000,273.0,284.549988,56.458331,45,55.200001,0,67.400002,68.0,63.099998
20160829034500,273.0,284.549988,56.458331,45,55.200001,0,67.5,68.0,63.099998
20160829040000,273.0,284.549988,56.458331,45,55.200001,0,67.5,68.0,63.099998
20160829041500,273.0,284.549988,56.458331,45,55.200001,0,67.400002,68.0,63.099998
20160829043000,273.0,284.549988,56.458331,45,55.200001,0,67.699997,68.0,63.099998
20160829044500,273.0,280.350006,55.625001,45,55.200001,0,67.599998,68.0,63.099998
20160829050000,273.0,280.350006,55.625001,45,55.200001,0,67.599998,68.0,63.099998
20160829051500,273.0,283.5,56.25,45,55.200001,0,67.699997,68.0,63.099998
20160829053000,273.0,283.5,56.25,45,55.200001,0,67.599998,68.0,63.099998
20160829054500,273.0,283.5,56.25,45,55.200001,0,67.5,68.0,63.099998
20160829060000,273.0,283.5,56.25,45,55.200001,0,67.599998,68.0,63.099998
20160829061500,273.0,283.5,56.25,45,55.200001,0,67.400002,68.0,63.099998
20160829063000,273.0,256.200012,50.833336,45,55.900002,0,67.400002,68.0,63.099998
20160829064500,273.0,267.75,53.125,46,55.900002,0,67.400002,68.0,63.099998
20160829070000,273.0,267.75,53.125,46,55.900002,0,67.300003,68.0,63.099998
20160829071500,273.0,263.549988,52.291664,46,55.900002,0,67.199997,68.0,63.099998
20160829073000,273.0,267.75,53.125,46,55.900002,0,67.099998,68.0,63.099998
20160829074500,273.0,271.950012,53.958336,46,55.200001,0,67.099998,68.0,63.099998
20160829080000,273.0,285.600006,56.666668,46,55.200001,0,66.800003,68.0,63.099998
20160829081500,273.0,285.600006,56.666668,45,55.200001,0,66.699997,68.0,63.099998
20160829083000,273.0,279.299988,55.416664,45,55.200001,0,66.900002,68.0,63.099998
20160829084500,273.0,283.5,56.25,45,55.200001,0,67.0,68.0,63.099998
20160829090000,273.0,283.5,56.25,45,55.900002,0,67.099998,68.0,63.099998
20160829091500,273.0,283.5,56.25,45,55.900002,0,67.099998,68.0,63.099998
20160829093000,273.0,280.350006,55.625001,45,55.200001,0,66.900002,68.0,63.099998
20160829094500,273.0,277.200012,55.000002,45,55.200001,0,66.900002,68.0,63.099998
20160829100000,273.0,274.049988,54.374998,45,55.200001,0,66.900002,68.0,63.099998
20160829101500,273.0,262.5,52.083333,45,55.799999,0,67.099998,68.0,63.099998
20160829103000,273.0,258.299988,51.249998,45,55.799999,0,67.199997,68.0,63.099998
20160829104500,273.0,258.299988,51.249998,45,55.799999,0,67.199997,68.0,63.099998
20160829110000,273.0,262.5,52.083333,45,55.799999,0,67.5,68.0,63.099998
20160829111500,273.0,266.700012,52.916669,46,55.799999,0,67.400002,68.0,63.099998
20160829113000,273.0,262.5,52.083333,46,55.799999,0,67.400002,68.0,63.099998
20160829114500,273.0,266.700012,52.916669,46,55.799999,0,67.400002,68.0,63.099998
20160829120000,273.0,266.700012,52.916669,46,55.799999,0,67.5,68.0,63.099998
20160829121500,273.0,274.049988,54.374998,46,55.799999,0,67.5,68.0,63.099998
20160829123000,273.0,287.700012,57.083336,46,55.799999,0,67.599998,68.0,63.099998
20160829124500,273.0,292.950012,58.125002,46,55.799999,0,67.900002,68.0,63.099998
20160829130000,273.0,292.950012,58.125002,46,55.200001,0,67.800003,68.0,63.099998
20160829131500,273.0,288.75,57.291667,46,55.200001,0,67.800003,68.0,63.099998
20160829133000,273.0,288.75,57.291667,46,55.200001,0,68.099998,68.0,63.099998
20160829134500,273.0,321.299988,63.749998,49,55.200001,0,68.300003,68.0,63.099998
20160829140000,273.0,384.299988,76.249998,55,55.200001,0,68.599998,68.0,63.099998
20160829141500,273.0,384.299988,76.249998,55,55.200001,0,68.099998,68.0,63.099998
20160829143000,273.0,380.100006,75.416668,55,55.200001,0,68.099998,68.0,63.099998
20160829144500,273.0,380.100006,75.416668,55,55.200001,0,67.900002,68.0,63.099998
20160829150000,273.0,380.100006,75.416668,55,55.200001,0,67.900002,68.0,63.099998
20160829151500,273.0,372.75,73.958333,54,55.200001,0,67.800003,68.0,63.099998
20160829153000,273.0,372.75,73.958333,54,55.200001,0,67.800003,68.0,63.099998
20160829154500,273.0,372.75,73.958333,54,55.200001,0,67.699997,68.0,63.099998
20160829160000,273.0,366.450012,72.708336,54,55.200001,0,67.900002,68.0,63.099998
20160829161500,273.0,347.549988,68.958331,54,55.200001,0,67.599998,68.0,63.099998
20160829163000,273.0,288.75,57.291667,48,55.200001,0,67.400002,68.0,63.099998
20160829164500,273.0,283.5,56.25,47,55.200001,0,67.400002,68.0,63.099998
20160829170000,273.0,301.350006,59.791668,47,55.200001,0,67.699997,68.0,63.099998
20160829171500,273.0,283.5,56.25,46,55.900002,0,67.599998,68.0,63.099998
20160829173000,273.0,283.5,56.25,46,55.900002,0,67.599998,68.0,63.099998
20160829174500,273.0,283.5,56.25,46,55.900002,0,67.599998,68.0,63.099998
20160829180000,273.0,283.5,56.25,46,55.900002,0,67.599998,68.0,63.099998
20160829181500,273.0,283.5,56.25,46,55.900002,0,67.699997,68.0,63.099998
20160829183000,273.0,283.5,56.25,46,55.299999,0,67.699997,68.0,63.099998
20160829184500,273.0,280.350006,55.625001,46,55.299999,0,67.699997,68.0,63.099998
20160829190000,273.0,280.350006,55.625001,46,55.299999,0,67.900002,68.0,63.099998
20160829191500,273.0,280.350006,55.625001,46,55.299999,0,68.300003,68.0,63.099998
20160829193000,273.0,330.75,65.625,50,55.299999,0,68.5,68.0,63.099998
20160829194500,273.0,339.149994,67.291665,51,55.299999,0,68.400002,68.0,63.099998
20160829200000,273.0,372.75,73.958333,54,55.299999,0,68.300003,68.0,63.099998
20160829201500,273.0,372.75,73.958333,54,55.299999,0,68.0,68.0,63.099998
20160829203000,273.0,372.75,73.958333,54,55.299999,0,68.099998,68.0,63.099998
20160829204500,273.0,372.75,73.958333,54,55.299999,0,68.199997,68.0,63.099998
20160829210000,273.0,365.399994,72.499999,54,55.299999,0,67.699997,68.0,63.099998
20160829211500,273.0,347.549988,68.958331,52,55.299999,0,67.599998,68.0,63.099998
20160829213000,273.0,317.100006,62.916668,49,55.299999,0,67.599998,68.0,63.099998
20160829214500,273.0,287.700012,57.083336,47,55.299999,0,67.5,68.0,63.099998
20160829220000,273.0,287.700012,57.083336,47,55.299999,0,67.400002,68.0,63.099998
20160829221500,273.0,287.700012,57.083336,47,55.299999,0,67.300003,68.0,63.099998
20160829223000,273.0,287.700012,57.083336,47,55.299999,0,67.199997,68.0,63.099998
20160829224500,273.0,287.700012,57.083336,47,55.299999,0,67.300003,68.0,63.099998
20160829230000,273.0,294.0,58.333333,47,55.299999,0,67.099998,68.0,63.099998
20160829231500,273.0,285.600006,56.666668,46,55.299999,0,67.0,68.0,63.099998
20160829233000,273.0,288.75,57.291667,46,55.299999,0,66.900002,68.0,63.099998
20160829234500,273.0,288.75,57.291667,46,55.299999,0,66.900002,68.0,63.099998
20160830000000,273.0,288.75,57.291667,46,55.299999,0,66.800003,68.0,63.099998
20160830001500,273.0,288.75,57.291667,46,55.299999,0,67.099998,68.0,63.099998
20160830003000,273.0,288.75,57.291667,46,55.299999,0,66.900002,68.0,63.099998
20160830004500,273.0,288.75,57.291667,46,55.299999,0,66.900002,68.0,63.099998
20160830010000,273.0,284.549988,56.458331,46,55.299999,0,66.900002,68.0,63.099998
20160830011500,273.0,284.549988,56.458331,46,55.299999,0,66.900002,68.0,63.099998
20160830013000,273.0,284.549988,56.458331,46,55.299999,0,67.099998,68.0,63.099998
20160830014500,273.0,284.549988,56.458331,46,55.900002,0,67.099998,68.0,63.099998
20160830020000,273.0,284.549988,56.458331,46,55.900002,0,67.0,68.0,63.099998
20160830021500,273.0,284.549988,56.458331,46,55.900002,0,66.900002,68.0,63.099998
20160830023000,273.0,284.549988,56.458331,46,55.900002,0,66.900002,68.0,63.099998
20160830024500,273.0,284.549988,56.458331,46,55.900002,0,66.699997,68.0,63.099998
20160830030000,273.0,284.549988,56.458331,46,55.900002,0,66.699997,68.0,63.099998
20160830031500,273.0,284.549988,56.458331,46,55.900002,0,66.800003,68.0,63.099998
20160830033000,273.0,284.549988,56.458331,46,55.099998,0,66.900002,68.0,63.099998
20160830034500,273.0,288.75,57.291667,46,55.099998,0,66.800003,68.0,63.099998
20160830040000,273.0,285.600006,56.666668,46,55.099998,0,66.699997,68.0,63.099998
20160830041500,273.0,285.600006,56.666668,46,55.099998,0,66.800003,68.0,63.099998
20160830043000,273.0,285.600006,56.666668,46,55.099998,0,66.599998,68.0,63.099998
20160830044500,273.0,285.600006,56.666668,46,55.099998,0,66.5,68.0,63.099998
20160830050000,273.0,285.600006,56.666668,46,55.099998,0,66.400002,68.0,63.099998
20160830051500,273.0,288.75,57.291667,46,55.099998,0,66.400002,68.0,63.099998
20160830053000,273.0,288.75,57.291667,46,55.099998,0,66.300003,68.0,63.099998
20160830054500,273.0,288.75,57.291667,46,55.099998,0,66.199997,68.0,63.099998
20160830060000,273.0,288.75,57.291667,46,55.099998,0,66.099998,68.0,63.099998
20160830061500,273.0,288.75,57.291667,46,55.099998,0,66.099998,68.0,63.099998
20160830063000,273.0,288.75,57.291667,46,55.099998,0,66.099998,68.0,63.099998
20160830064500,273.0,282.450012,56.041669,46,55.099998,0,66.099998,68.0,63.099998
20160830070000,273.0,279.299988,55.416664,46,55.099998,0,66.0,68.0,63.099998
20160830071500,273.0,279.299988,55.416664,46,55.099998,0,66.0,68.0,63.099998
20160830073000,273.0,279.299988,55.416664,46,55.099998,0,66.0,68.0,63.099998
20160830074500,273.0,275.100006,54.583335,46,55.099998,0,66.0,68.0,63.099998
20160830080000,273.0,275.100006,54.583335,46,55.099998,0,66.099998,68.0,63.099998
20160830081500,273.0,271.950012,53.958336,46,55.099998,0,66.199997,68.0,63.099998
20160830083000,273.0,271.950012,53.958336,46,55.099998,0,66.199997,68.0,63.099998
20160830084500,273.0,271.950012,53.958336,46,55.099998,0,66.300003,68.0,63.099998
20160830090000,273.0,271.950012,53.958336,46,55.099998,0,66.300003,68.0,63.099998
20160830091500,273.0,275.100006,54.583335,46,55.099998,0,66.300003,68.0,63.099998
20160830093000,273.0,271.950012,53.958336,46,55.099998,0,66.300003,68.0,63.099998
20160830094500,273.0,275.100006,54.583335,46,55.099998,0,66.400002,68.0,63.099998
20160830100000,273.0,275.100006,54.583335,46,55.099998,0,66.400002,68.0,63.099998
20160830101500,273.0,275.100006,54.583335,46,55.900002,0,66.5,68.0,63.099998
20160830103000,273.0,275.100006,54.583335,46,55.900002,0,66.599998,68.0,63.099998
20160830104500,273.0,256.200012,50.833336,47,55.900002,0,66.699997,68.0,63.099998
20160830110000,273.0,269.850006,53.541668,48,55.900002,0,66.800003,68.0,63.099998
20160830111500,273.0,269.850006,53.541668,48,55.900002,0,66.900002,68.0,63.099998
20160830113000,273.0,269.850006,53.541668,48,55.900002,0,66.900002,68.0,63.099998
20160830114500,273.0,269.850006,53.541668,48,55.900002,0,66.900002,68.0,63.099998
20160830120000,273.0,269.850006,53.541668,48,55.900002,0,67.099998,68.0,63.099998
20160830121500,273.0,269.850006,53.541668,48,55.900002,0,67.099998,68.0,63.099998
20160830123000,273.0,269.850006,53.541668,48,55.900002,0,67.099998,68.0,63.099998
20160830124500,273.0,269.850006,53.541668,48,55.900002,0,67.099998,68.0,63.099998
20160830130000,273.0,269.850006,53.541668,48,55.900002,0,67.099998,68.0,63.099998
20160830131500,273.0,269.850006,53.541668,48,55.900002,0,67.199997,68.0,63.099998
20160830133000,273.0,269.850006,53.541668,48,55.900002,0,67.199997,68.0,63.099998
20160830134500,273.0,269.850006,53.541668,48,55.900002,0,67.199997,68.0,63.099998
20160830140000,273.0,269.850006,53.541668,48,55.900002,0,67.300003,68.0,63.099998
20160830141500,273.0,269.850006,53.541668,48,55.900002,0,67.300003,68.0,63.099998
20160830143000,273.0,269.850006,53.541668,48,55.900002,0,67.099998,68.0,63.099998
20160830144500,273.0,269.850006,53.541668,48,55.900002,0,67.199997,68.0,63.099998
20160830150000,273.0,285.600006,56.666668,47,55.900002,0,67.300003,68.0,63.099998
20160830151500,273.0,285.600006,56.666668,47,55.900002,0,67.400002,68.0,63.099998
20160830153000,273.0,285.600006,56.666668,47,55.900002,0,67.599998,68.0,63.099998
20160830154500,273.0,285.600006,56.666668,47,55.900002,0,67.699997,68.0,63.099998
20160830160000,273.0,282.450012,56.041669,46,55.900002,0,67.699997,68.0,63.099998
20160830161500,273.0,282.450012,56.041669,46,55.900002,0,67.800003,68.0,63.099998
20160830163000,273.0,282.450012,56.041669,46,55.900002,0,67.800003,68.0,63.099998
20160830164500,273.0,282.450012,56.041669,46,55.900002,0,67.900002,68.0,63.099998
20160830170000,273.0,282.450012,56.041669,46,55.900002,0,67.900002,68.0,63.099998
20160830171500,273.0,285.600006,56.666668,46,55.900002,0,67.900002,68.0,63.099998
20160830173000,273.0,285.600006,56.666668,46,55.900002,0,67.900002,68.0,63.099998
20160830174500,273.0,269.850006,53.541668,47,55.900002,0,68.0,68.0,63.099998
20160830180000,273.0,269.850006,53.541668,47,55.900002,0,68.099998,68.0,63.099998
20160830181500,273.0,269.850006,53.541668,47,55.900002,0,68.199997,68.0,63.099998
20160830183000,273.0,269.850006,53.541668,47,55.900002,0,68.199997,68.0,63.099998
20160830184500,273.0,296.100006,58.750001,50,55.900002,0,68.400002,68.0,63.099998
20160830190000,273.0,338.100006,67.083335,54,55.200001,0,68.5,68.0,63.099998
20160830191500,273.0,361.200012,71.666669,57,55.200001,0,68.400002,68.0,63.099998
20160830193000,273.0,392.700012,77.916669,60,55.200001,0,68.5,68.0,63.099998
20160830194500,273.0,405.299988,80.416664,61,55.200001,0,68.300003,68.0,63.099998
20160830200000,273.0,405.299988,80.416664,61,55.200001,0,68.099998,68.0,63.099998
20160830201500,273.0,405.299988,80.416664,61,55.200001,0,67.900002,68.0,63.099998
20160830203000,273.0,405.299988,80.416664,61,55.200001,0,67.900002,68.0,63.099998
20160830204500,273.0,405.299988,80.416664,61,55.200001,0,67.900002,68.0,63.099998
20160830210000,273.0,405.299988,80.416664,61,55.200001,0,68.0,68.0,63.099998
20160830211500,273.0,405.299988,80.416664,61,55.200001,0,68.099998,68.0,63.099998
20160830213000,273.0,405.299988,80.416664,61,55.200001,0,68.0,68.0,63.099998
20160830214500,273.0,405.299988,80.416664,61,55.200001,0,67.900002,68.0,63.099998
20160830220000,273.0,400.049988,79.374998,61,55.200001,0,67.800003,68.0,63.099998
20160830221500,273.0,404.25,80.208333,61,55.200001,0,67.900002,68.0,63.099998
20160830223000,273.0,404.25,80.208333,61,55.200001,0,67.900002,68.0,63.099998
20160830224500,273.0,404.25,80.208333,61,55.200001,0,67.699997,68.0,63.099998
20160830230000,273.0,391.649994,77.708332,59,55.200001,0,67.599998,68.0,63.099998
20160830231500,273.0,391.649994,77.708332,58,55.200001,0,67.699997,68.0,63.099998
20160830233000,273.0,384.299988,76.249998,56,55.200001,0,67.699997,68.0,63.099998
20160830234500,273.0,370.649994,73.541665,54,55.200001,0,67.699997,68.0,63.099998
20160831000000,273.0,311.850006,61.875001,49,55.200001,0,67.400002,68.0,63.099998
20160831001500,273.0,287.700012,57.083336,47,55.200001,0,67.5,68.0,63.099998
20160831003000,273.0,287.700012,57.083336,47,55.200001,0,67.400002,68.0,63.099998
20160831004500,273.0,287.700012,57.083336,47,55.200001,0,67.400002,68.0,63.099998
20160831010000,273.0,287.700012,57.083336,47,55.200001,0,67.300003,68.0,63.099998
20160831011500,273.0,256.200012,50.833336,47,55.200001,0,67.300003,68.0,63.099998
20160831013000,273.0,259.350006,51.458335,47,55.900002,0,67.400002,68.0,63.099998
20160831014500,273.0,259.350006,51.458335,47,55.900002,0,67.400002,68.0,63.099998
20160831020000,273.0,267.75,53.125,47,55.900002,0,67.5,68.0,63.099998
20160831021500,273.0,279.299988,55.416664,47,55.900002,0,67.400002,68.0,63.099998
20160831023000,273.0,288.75,57.291667,47,55.900002,0,67.300003,68.0,63.099998
20160831024500,273.0,285.600006,56.666668,47,55.200001,0,67.300003,68.0,63.099998
20160831030000,273.0,285.600006,56.666668,47,55.200001,0,67.199997,68.0,63.099998
20160831031500,273.0,288.75,57.291667,47,55.200001,0,67.199997,68.0,63.099998
20160831033000,273.0,288.75,57.291667,47,55.200001,0,67.199997,68.0,63.099998
20160831034500,273.0,285.600006,56.666668,47,55.200001,0,67.199997,68.0,63.099998
20160831040000,273.0,285.600006,56.666668,47,55.200001,0,67.199997,68.0,63.099998
20160831041500,273.0,300.299988,59.583331,48,55.200001,0,67.699997,68.0,63.099998
20160831043000,273.0,300.299988,59.583331,48,55.200001,0,67.699997,68.0,63.099998
20160831044500,273.0,300.299988,59.583331,48,55.200001,0,67.800003,68.0,63.099998
20160831050000,273.0,287.700012,57.083336,47,55.200001,0,67.599998,68.0,63.099998
20160831051500,273.0,284.549988,56.458331,47,55.200001,0,67.400002,68.0,63.099998
20160831053000,273.0,287.700012,57.083336,47,55.200001,0,67.5,68.0,63.099998
20160831054500,273.0,287.700012,57.083336,47,55.200001,0,67.5,68.0,63.099998
20160831060000,273.0,287.700012,57.083336,47,55.200001,0,67.300003,68.0,63.099998
20160831061500,273.0,284.549988,56.458331,47,55.200001,0,67.300003,68.0,63.099998
20160831063000,273.0,284.549988,56.458331,47,55.200001,0,67.199997,68.0,63.099998
20160831064500,273.0,287.700012,57.083336,47,55.200001,0,67.099998,68.0,63.099998
20160831070000,273.0,287.700012,57.083336,47,55.200001,0,67.0,68.0,63.099998
20160831071500,273.0,287.700012,57.083336,47,55.200001,0,67.099998,68.0,63.099998
20160831073000,273.0,287.700012,57.083336,47,55.200001,0,67.199997,68.0,63.099998
20160831074500,273.0,284.549988,56.458331,47,55.200001,0,67.199997,68.0,63.099998
20160831080000,273.0,284.549988,56.458331,47,55.200001,0,67.199997,68.0,63.099998
20160831081500,273.0,284.549988,56.458331,47,55.200001,0,67.099998,68.0,63.099998
20160831083000,273.0,284.549988,56.458331,47,55.200001,0,67.0,68.0,63.099998
20160831084500,273.0,284.549988,56.458331,47,55.799999,0,67.099998,68.0,63.099998
20160831090000,273.0,284.549988,56.458331,47,55.799999,0,67.300003,68.0,63.099998
20160831091500,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831093000,273.0,280.350006,55.625001,47,55.799999,0,67.199997,68.0,63.099998
20160831094500,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831100000,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831101500,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831103000,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831104500,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831110000,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831111500,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831113000,273.0,288.75,57.291667,47,55.799999,0,67.199997,68.0,63.099998
20160831114500,273.0,288.75,57.291667,47,55.799999,0,67.199997,68.0,63.099998
20160831120000,273.0,284.549988,56.458331,47,55.799999,0,67.300003,68.0,63.099998
20160831121500,273.0,284.549988,56.458331,47,55.799999,0,67.199997,68.0,63.099998
20160831123000,273.0,287.700012,57.083336,47,55.799999,0,67.199997,68.0,63.099998
20160831124500,273.0,287.700012,57.083336,47,55.799999,0,67.199997,68.0,63.099998
20160831130000,273.0,287.700012,57.083336,47,55.799999,0,67.199997,68.0,63.099998
20160831131500,273.0,287.700012,57.083336,47,55.799999,0,67.400002,68.0,63.099998
20160831133000,273.0,287.700012,57.083336,47,55.799999,0,67.199997,68.0,63.099998
20160831134500,273.0,269.850006,53.541668,47,55.799999,0,67.199997,68.0,63.099998
20160831140000,273.0,300.299988,59.583331,51,55.799999,0,67.800003,68.0,63.099998
20160831141500,273.0,303.450012,60.208336,51,55.799999,0,67.800003,68.0,63.099998
20160831143000,273.0,300.299988,59.583331,51,55.799999,0,67.900002,68.0,63.099998
20160831144500,273.0,300.299988,59.583331,51,55.799999,0,68.0,68.0,63.099998
20160831150000,273.0,300.299988,59.583331,50,55.799999,0,68.099998,68.0,63.099998
20160831151500,273.0,309.75,61.458333,51,55.799999,0,68.199997,68.0,63.099998
20160831153000,273.0,309.75,61.458333,51,55.799999,0,68.300003,68.0,63.099998
20160831154500,273.0,309.75,61.458333,51,55.799999,0,68.099998,68.0,63.099998
20160831160000,273.0,313.950012,62.291669,51,55.799999,0,68.099998,68.0,63.099998
20160831161500,273.0,307.649994,61.041665,51,55.799999,0,68.099998,68.0,63.099998
20160831163000,273.0,311.850006,61.875001,51,55.799999,0,68.199997,68.0,63.099998
20160831164500,273.0,311.850006,61.875001,51,55.799999,0,68.199997,68.0,63.099998
20160831170000,273.0,311.850006,61.875001,51,55.799999,0,68.199997,68.0,63.099998
20160831171500,273.0,323.399994,64.166665,52,55.799999,0,68.300003,68.0,63.099998
20160831173000,273.0,364.350006,72.291668,57,55.799999,0,68.400002,68.0,63.099998
20160831174500,273.0,376.950012,74.791669,58,55.799999,0,68.300003,68.0,63.099998
20160831180000,273.0,376.950012,74.791669,58,55.799999,0,68.099998,68.0,63.099998
20160831181500,273.0,376.950012,74.791669,58,55.799999,0,68.099998,68.0,63.099998
20160831183000,273.0,376.950012,74.791669,58,55.799999,0,67.900002,68.0,63.099998
20160831184500,273.0,372.75,73.958333,58,55.799999,0,67.900002,68.0,63.099998
20160831190000,273.0,372.75,73.958333,58,55.799999,0,67.900002,68.0,63.099998
20160831191500,273.0,372.75,73.958333,58,55.799999,0,67.900002,68.0,63.099998
20160831193000,273.0,372.75,73.958333,58,55.799999,0,67.900002,68.0,63.099998
20160831194500,273.0,372.75,73.958333,58,55.799999,0,67.900002,68.0,63.099998
20160831200000,273.0,372.75,73.958333,58,55.799999,0,67.800003,68.0,63.099998
20160831201500,273.0,372.75,73.958333,58,55.200001,0,67.800003,68.0,63.099998
20160831203000,273.0,372.75,73.958333,58,55.200001,0,67.800003,68.0,63.099998
20160831204500,273.0,372.75,73.958333,58,55.200001,0,67.900002,68.0,63.099998
20160831210000,273.0,366.450012,72.708336,58,55.200001,0,67.800003,68.0,63.099998
20160831211500,273.0,366.450012,72.708336,58,55.200001,0,67.800003,68.0,63.099998
20160831213000,273.0,366.450012,72.708336,58,55.200001,0,67.900002,68.0,63.099998
20160831214500,273.0,362.25,71.875,58,55.200001,0,67.800003,68.0,63.099998
20160831220000,273.0,366.450012,72.708336,58,55.200001,0,67.900002,68.0,63.099998
20160831221500,273.0,366.450012,72.708336,58,55.200001,0,67.900002,68.0,63.099998
20160831223000,273.0,366.450012,72.708336,58,55.200001,0,67.900002,68.0,63.099998
20160831224500,273.0,371.700012,73.750002,58,55.200001,0,67.699997,68.0,63.099998
20160831230000,273.0,354.899994,70.416665,55,55.200001,0,67.599998,68.0,63.099998
20160831231500,273.0,339.149994,67.291665,53,55.200001,0,67.599998,68.0,63.099998
20160831233000,273.0,318.149994,63.124999,51,55.200001,0,67.699997,68.0,63.099998
20160831234500,273.0,311.850006,61.875001,49,55.200001,0,67.599998,68.0,63.099998
20160901000000,273.0,287.700012,57.083336,46,55.900002,0,67.599998,68.0,63.099998
20160901001500,273.0,287.700012,57.083336,46,55.900002,0,67.599998,68.0,63.099998
20160901003000,273.0,287.700012,57.083336,46,55.900002,0,67.599998,68.0,63.099998
20160901004500,273.0,287.700012,57.083336,46,55.900002,0,67.699997,68.0,63.099998
20160901010000,273.0,287.700012,57.083336,46,55.900002,0,67.599998,68.0,63.099998
20160901011500,273.0,287.700012,57.083336,46,55.900002,0,67.5,68.0,63.099998
20160901013000,273.0,287.700012,57.083336,46,55.900002,0,67.400002,68.0,63.099998
20160901014500,273.0,287.700012,57.083336,46,55.200001,0,67.5,68.0,63.099998
20160901020000,273.0,287.700012,57.083336,46,55.200001,0,67.5,68.0,63.099998
20160901021500,273.0,287.700012,57.083336,46,55.200001,0,67.400002,68.0,63.099998
20160901023000,273.0,287.700012,57.083336,46,55.200001,0,67.400002,68.0,63.099998
20160901024500,273.0,287.700012,57.083336,46,55.200001,0,67.5,68.0,63.099998
20160901030000,273.0,287.700012,57.083336,46,55.200001,0,67.599998,68.0,63.099998
20160901031500,273.0,287.700012,57.083336,46,55.200001,0,67.400002,68.0,63.099998
20160901033000,273.0,287.700012,57.083336,46,55.200001,0,67.400002,68.0,63.099998
20160901034500,273.0,287.700012,57.083336,46,55.200001,0,67.400002,68.0,63.099998
20160901040000,273.0,284.549988,56.458331,46,55.200001,0,67.300003,68.0,63.099998
20160901041500,273.0,287.700012,57.083336,46,55.200001,0,67.300003,68.0,63.099998
20160901043000,273.0,287.700012,57.083336,46,55.200001,0,67.699997,68.0,63.099998
20160901044500,273.0,284.549988,56.458331,46,55.200001,0,67.5,68.0,63.099998
20160901050000,273.0,288.75,57.291667,46,55.200001,0,67.400002,68.0,63.099998
20160901051500,273.0,288.75,57.291667,46,55.200001,0,67.300003,68.0,63.099998
20160901053000,273.0,279.299988,55.416664,46,55.200001,0,67.300003,68.0,63.099998
20160901054500,273.0,270.899994,53.749999,46,55.200001,0,67.300003,68.0,63.099998
20160901060000,273.0,270.899994,53.749999,46,55.200001,0,67.300003,68.0,63.099998
20160901061500,273.0,270.899994,53.749999,46,55.200001,0,67.300003,68.0,63.099998
20160901063000,273.0,262.5,52.083333,46,55.200001,0,67.300003,68.0,63.099998
20160901064500,273.0,262.5,52.083333,46,55.200001,0,67.300003,68.0,63.099998
20160901070000,273.0,262.5,52.083333,46,55.200001,0,67.199997,68.0,63.099998
20160901071500,273.0,262.5,52.083333,46,55.200001,0,67.300003,68.0,63.099998
20160901073000,273.0,262.5,52.083333,46,55.200001,0,67.400002,68.0,63.099998
20160901074500,273.0,267.75,53.125,47,55.200001,0,67.400002,68.0,63.099998
20160901080000,273.0,263.549988,52.291664,47,55.200001,0,67.400002,68.0,63.099998
20160901081500,273.0,267.75,53.125,47,55.200001,0,67.400002,68.0,63.099998
20160901083000,273.0,267.75,53.125,47,55.900002,0,67.400002,68.0,63.099998
20160901084500,273.0,267.75,53.125,47,55.900002,0,67.400002,68.0,63.099998
20160901090000,273.0,262.5,52.083333,47,55.900002,0,67.300003,68.0,63.099998
20160901091500,273.0,262.5,52.083333,47,55.900002,0,67.300003,68.0,63.099998
20160901093000,273.0,262.5,52.083333,47,55.900002,0,67.400002,68.0,63.099998
20160901094500,273.0,262.5,52.083333,47,55.900002,0,67.400002,68.0,63.099998
20160901100000,273.0,262.5,52.083333,47,55.900002,0,67.300003,68.0,63.099998
20160901101500,273.0,266.700012,52.916669,47,55.900002,0,67.300003,68.0,63.099998
20160901103000,273.0,274.049988,54.374998,47,55.900002,0,67.300003,68.0,63.099998
20160901104500,273.0,283.5,56.25,47,55.900002,0,67.199997,68.0,63.099998
20160901110000,273.0,266.700012,52.916669,47,55.900002,0,67.300003,68.0,63.099998
20160901111500,273.0,266.700012,52.916669,47,55.900002,0,67.400002,68.0,63.099998
20160901113000,273.0,263.549988,52.291664,47,55.900002,0,67.5,68.0,63.099998
20160901114500,273.0,279.299988,55.416664,48,55.900002,0,67.800003,68.0,63.099998
20160901120000,273.0,275.100006,54.583335,48,55.900002,0,67.699997,68.0,63.099998
20160901121500,273.0,283.5,56.25,49,55.900002,0,67.699997,68.0,63.099998
20160901123000,273.0,283.5,56.25,49,55.900002,0,67.699997,68.0,63.099998
20160901124500,273.0,288.75,57.291667,49,55.900002,0,68.300003,68.0,63.099998
20160901130000,273.0,322.350006,63.958335,52,55.900002,0,68.400002,68.0,63.099998
20160901131500,273.0,337.049988,66.874998,54,55.900002,0,68.199997,68.0,63.099998
20160901133000,273.0,337.049988,66.874998,54,55.900002,0,67.900002,68.0,63.099998
20160901134500,273.0,337.049988,66.874998,54,55.900002,0,68.099998,68.0,63.099998
20160901140000,273.0,337.049988,66.874998,54,55.900002,0,68.099998,68.0,63.099998
20160901141500,273.0,341.25,67.708333,54,55.900002,0,68.099998,68.0,63.099998
20160901143000,273.0,341.25,67.708333,54,55.900002,0,68.099998,68.0,63.099998
20160901144500,273.0,341.25,67.708333,54,55.900002,0,67.900002,68.0,63.099998
20160901150000,273.0,341.25,67.708333,53,55.900002,0,67.900002,68.0,63.099998
20160901151500,273.0,341.25,67.708333,53,55.900002,0,68.099998,68.0,63.099998
20160901153000,273.0,341.25,67.708333,53,55.900002,0,68.0,68.0,63.099998
20160901154500,273.0,341.25,67.708333,53,55.900002,0,68.099998,68.0,63.099998
20160901160000,273.0,334.950012,66.458336,53,55.900002,0,68.199997,68.0,63.099998
20160901161500,273.0,334.950012,66.458336,54,55.900002,0,68.400002,68.0,63.099998
20160901163000,273.0,397.950012,78.958336,61,55.900002,0,68.599998,68.0,63.099998
20160901164500,273.0,397.950012,78.958336,61,55.900002,0,68.300003,68.0,63.099998
20160901170000,273.0,413.700012,82.083336,63,55.200001,0,68.300003,68.0,63.099998
20160901171500,273.0,431.549988,85.624998,65,55.900002,0,68.300003,68.0,63.099998
20160901173000,273.0,448.350006,88.958335,68,55.900002,0,68.300003,68.0,63.099998
20160901174500,273.0,456.75,90.625,69,55.900002,0,68.300003,68.0,63.099998
20160901180000,273.0,488.25,96.875,74,55.900002,0,68.199997,68.0,63.099998
20160901181500,273.0,488.25,96.875,74,55.900002,0,68.0,68.0,63.099998
20160901183000,273.0,488.25,96.875,74,55.900002,0,67.800003,68.0,63.099998
20160901184500,273.0,479.850006,95.208335,73,55.900002,0,67.699997,68.0,63.099998
20160901190000,273.0,448.350006,88.958335,68,55.200001,0,67.599998,68.0,63.099998
20160901191500,273.0,422.100006,83.750001,64,55.200001,0,67.599998,68.0,63.099998
20160901193000,273.0,404.25,80.208333,63,55.200001,0,67.599998,68.0,63.099998
20160901194500,273.0,382.200012,75.833336,59,55.200001,0,67.699997,68.0,63.099998
20160901200000,273.0,382.200012,75.833336,59,55.200001,0,67.699997,68.0,63.099998
20160901201500,273.0,382.200012,75.833336,59,55.200001,0,67.800003,68.0,63.099998
20160901203000,273.0,382.200012,75.833336,59,55.200001,0,67.800003,68.0,63.099998
20160901204500,273.0,386.399994,76.666665,59,55.200001,0,67.800003,68.0,63.099998
20160901210000,273.0,386.399994,76.666665,59,55.200001,0,67.800003,68.0,63.099998
20160901211500,273.0,395.850006,78.541668,59,55.200001,0,67.800003,68.0,63.099998
20160901213000,273.0,395.850006,78.541668,59,55.200001,0,67.800003,68.0,63.099998
20160901214500,273.0,381.149994,75.624999,57,55.200001,0,67.800003,68.0,63.099998
20160901220000,273.0,381.149994,75.624999,56,55.200001,0,67.699997,68.0,63.099998
20160901221500,273.0,372.75,73.958333,55,55.200001,0,67.699997,68.0,63.099998
20160901223000,273.0,361.200012,71.666669,54,55.200001,0,67.699997,68.0,63.099998
20160901224500,273.0,349.649994,69.374999,53,55.200001,0,68.300003,68.0,63.099998
20160901230000,273.0,349.649994,69.374999,53,55.200001,0,68.199997,68.0,63.099998
20160901231500,273.0,372.75,73.958333,56,55.200001,0,68.300003,68.0,63.099998
20160901233000,273.0,368.549988,73.124998,56,55.200001,0,68.199997,68.0,63.099998
20160901234500,273.0,394.799988,78.333331,59,55.200001,0,68.400002,68.0,63.099998
20160902000000,273.0,416.850006,82.708335,62,55.200001,0,68.099998,68.0,63.099998
20160902001500,273.0,416.850006,82.708335,62,55.200001,0,68.099998,68.0,63.099998
20160902003000,273.0,416.850006,82.708335,62,55.200001,0,68.0,68.0,63.099998
20160902004500,273.0,416.850006,82.708335,62,55.200001,0,67.900002,68.0,63.099998
20160902010000,273.0,416.850006,82.708335,62,55.200001,0,67.800003,68.0,63.099998
20160902011500,273.0,416.850006,82.708335,62,55.200001,0,67.699997,68.0,63.099998
