PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902013000,273.0,396.899994,78.749999,59,55.200001,0,67.800003,68.0,63.099998
20160902014500,273.0,404.25,80.208333,59,55.200001,0,68.0,68.0,63.099998
20160902020000,273.0,392.700012,77.916669,57,55.200001,0,67.699997,68.0,63.099998
20160902021500,273.0,383.25,76.041667,55,55.200001,0,67.699997,68.0,63.099998
20160902023000,273.0,383.25,76.041667,54,55.200001,0,67.699997,68.0,63.099998
20160902024500,273.0,347.549988,68.958331,51,55.200001,0,67.599998,68.0,63.099998
20160902030000,273.0,298.200012,59.166669,47,55.200001,0,67.5,68.0,63.099998
20160902031500,273.0,283.5,56.25,46,55.200001,0,67.400002,68.0,63.099998
20160902033000,273.0,283.5,56.25,46,55.200001,0,67.599998,68.0,63.099998
20160902034500,273.0,283.5,56.25,46,55.200001,0,67.400002,68.0,63.099998
20160902040000,273.0,283.5,56.25,46,55.200001,0,67.400002,68.0,63.099998
20160902041500,273.0,283.5,56.25,46,55.200001,0,67.400002,68.0,63.099998
20160902043000,273.0,280.350006,55.625001,46,55.200001,0,67.400002,68.0,63.099998
20160902044500,273.0,283.5,56.25,46,55.200001,0,67.400002,68.0,63.099998
20160902050000,273.0,283.5,56.25,46,55.200001,0,67.5,68.0,63.099998
20160902051500,273.0,283.5,56.25,46,55.200001,0,67.5,68.0,63.099998
20160902053000,273.0,275.100006,54.583335,45,55.200001,0,67.5,68.0,63.099998
20160902054500,273.0,275.100006,54.583335,45,55.900002,0,67.5,68.0,63.099998
20160902060000,273.0,275.100006,54.583335,45,55.900002,0,67.400002,68.0,63.099998
20160902061500,273.0,275.100006,54.583335,45,55.900002,0,67.300003,68.0,63.099998
20160902063000,273.0,275.100006,54.583335,45,55.900002,0,67.199997,68.0,63.099998
20160902064500,273.0,271.950012,53.958336,45,55.900002,0,67.199997,68.0,63.099998
20160902070000,273.0,271.950012,53.958336,45,55.900002,0,67.199997,68.0,63.099998
20160902071500,273.0,271.950012,53.958336,45,55.900002,0,67.199997,68.0,63.099998
20160902073000,273.0,275.100006,54.583335,45,55.900002,0,67.099998,68.0,63.099998
20160902074500,273.0,275.100006,54.583335,45,55.900002,0,67.099998,68.0,63.099998
20160902080000,273.0,275.100006,54.583335,45,55.900002,0,67.099998,68.0,63.099998
20160902081500,273.0,271.950012,53.958336,45,55.900002,0,67.099998,68.0,63.099998
20160902083000,273.0,275.100006,54.583335,45,55.900002,0,67.099998,68.0,63.099998
20160902084500,273.0,259.350006,51.458335,46,55.900002,0,67.099998,68.0,63.099998
20160902090000,273.0,259.350006,51.458335,46,55.900002,0,67.199997,68.0,63.099998
20160902091500,273.0,256.200012,50.833336,46,55.900002,0,67.199997,68.0,63.099998
20160902093000,273.0,256.200012,50.833336,46,55.900002,0,67.199997,68.0,63.099998
20160902094500,273.0,256.200012,50.833336,46,55.900002,0,67.199997,68.0,63.099998
20160902100000,273.0,259.350006,51.458335,46,55.900002,0,67.199997,68.0,63.099998
20160902101500,273.0,256.200012,50.833336,46,55.900002,0,67.199997,68.0,63.099998
20160902103000,273.0,259.350006,51.458335,46,55.900002,0,67.199997,68.0,63.099998
20160902104500,273.0,256.200012,50.833336,46,55.900002,0,67.199997,68.0,63.099998
20160902110000,273.0,256.200012,50.833336,46,55.900002,0,67.199997,68.0,63.099998
20160902111500,273.0,256.200012,50.833336,46,55.900002,0,67.300003,68.0,63.099998
20160902113000,273.0,256.200012,50.833336,46,55.900002,0,67.400002,68.0,63.099998
20160902114500,273.0,256.200012,50.833336,46,55.900002,0,67.400002,68.0,63.099998
20160902120000,273.0,256.200012,50.833336,46,55.900002,0,67.400002,68.0,63.099998
20160902121500,273.0,266.700012,52.916669,47,55.900002,0,67.5,68.0,63.099998
20160902123000,273.0,266.700012,52.916669,47,55.900002,0,67.599998,68.0,63.099998
20160902124500,273.0,270.899994,53.749999,47,55.900002,0,67.400002,68.0,63.099998
20160902130000,273.0,270.899994,53.749999,47,55.900002,0,67.400002,68.0,63.099998
20160902131500,273.0,275.100006,54.583335,47,55.900002,0,67.400002,68.0,63.099998
20160902133000,273.0,271.950012,53.958336,47,55.900002,0,67.599998,68.0,63.099998
20160902134500,273.0,275.100006,54.583335,47,55.900002,0,67.599998,68.0,63.099998
20160902140000,273.0,275.100006,54.583335,47,55.900002,0,67.599998,68.0,63.099998
20160902141500,273.0,279.299988,55.416664,47,55.900002,0,67.599998,68.0,63.099998
20160902143000,273.0,275.100006,54.583335,47,55.900002,0,67.599998,68.0,63.099998
20160902144500,273.0,280.350006,55.625001,47,55.900002,0,67.599998,68.0,63.099998
20160902150000,273.0,280.350006,55.625001,47,55.900002,0,67.599998,68.0,63.099998
20160902151500,273.0,289.799988,57.499998,47,55.900002,0,67.599998,68.0,63.099998
20160902153000,273.0,282.450012,56.041669,46,55.900002,0,67.599998,68.0,63.099998
20160902154500,273.0,282.450012,56.041669,46,55.900002,0,67.699997,68.0,63.099998
20160902160000,273.0,282.450012,56.041669,46,55.900002,0,67.900002,68.0,63.099998
20160902161500,273.0,282.450012,56.041669,46,56.700001,0,67.900002,68.0,63.099998
20160902163000,273.0,282.450012,56.041669,46,56.700001,0,68.099998,68.0,63.099998
20160902164500,273.0,285.600006,56.666668,46,56.0,0,68.199997,68.0,63.099998
20160902170000,273.0,285.600006,56.666668,46,56.0,0,68.099998,68.0,63.099998
20160902171500,273.0,285.600006,56.666668,46,56.0,0,68.199997,68.0,63.099998
20160902173000,273.0,285.600006,56.666668,46,56.0,0,68.199997,68.0,63.099998
20160902174500,273.0,298.200012,59.166669,47,56.0,0,68.300003,68.0,63.099998
20160902180000,273.0,322.350006,63.958335,50,56.0,0,68.199997,68.0,63.099998
20160902181500,273.0,337.049988,66.874998,51,56.0,0,68.400002,68.0,63.099998
20160902183000,273.0,349.649994,69.374999,53,56.0,0,68.300003,68.0,63.099998
20160902184500,273.0,364.350006,72.291668,55,56.0,0,68.300003,68.0,63.099998
20160902190000,273.0,364.350006,72.291668,55,56.0,0,68.300003,68.0,63.099998
20160902191500,273.0,383.25,76.041667,57,56.0,0,68.199997,68.0,63.099998
20160902193000,273.0,383.25,76.041667,57,55.200001,0,68.099998,68.0,63.099998
20160902194500,273.0,378.0,75.0,57,55.200001,0,68.099998,68.0,63.099998
20160902200000,273.0,383.25,76.041667,57,55.200001,0,67.900002,68.0,63.099998
20160902201500,273.0,383.25,76.041667,57,55.200001,0,67.900002,68.0,63.099998
20160902203000,273.0,379.049988,75.208331,57,55.200001,0,67.800003,68.0,63.099998
20160902204500,273.0,379.049988,75.208331,57,55.200001,0,67.800003,68.0,63.099998
20160902210000,273.0,379.049988,75.208331,57,55.200001,0,68.099998,68.0,63.099998
20160902211500,273.0,379.049988,75.208331,57,55.200001,0,68.199997,68.0,63.099998
20160902213000,273.0,394.799988,78.333331,61,55.200001,0,68.300003,68.0,63.099998
20160902214500,273.0,394.799988,78.333331,61,55.200001,0,68.300003,68.0,63.099998
20160902220000,273.0,394.799988,78.333331,61,55.200001,0,68.099998,68.0,63.099998
20160902221500,273.0,400.049988,79.374998,61,55.200001,0,67.800003,68.0,63.099998
20160902223000,273.0,400.049988,79.374998,61,55.200001,0,67.699997,68.0,63.099998
20160902224500,273.0,400.049988,79.374998,61,55.200001,0,67.699997,68.0,63.099998
20160902230000,273.0,371.700012,73.750002,58,55.200001,0,67.599998,68.0,63.099998
20160902231500,273.0,371.700012,73.750002,58,55.200001,0,67.699997,68.0,63.099998
20160902233000,273.0,362.25,71.875,53,55.200001,0,67.699997,68.0,63.099998
20160902234500,273.0,344.399994,68.333332,51,55.200001,0,67.699997,68.0,63.099998
20160903000000,273.0,344.399994,68.333332,51,55.200001,0,67.699997,68.0,63.099998
20160903001500,273.0,337.049988,66.874998,50,55.200001,0,67.800003,68.0,63.099998
20160903003000,273.0,337.049988,66.874998,50,55.200001,0,67.800003,68.0,63.099998
20160903004500,273.0,329.700012,65.416669,50,55.200001,0,67.699997,68.0,63.099998
20160903010000,273.0,299.25,59.375,48,55.200001,0,67.699997,68.0,63.099998
20160903011500,273.0,283.5,56.25,46,55.200001,0,67.599998,68.0,63.099998
20160903013000,273.0,283.5,56.25,46,55.200001,0,67.699997,68.0,63.099998
20160903014500,273.0,280.350006,55.625001,46,55.200001,0,67.699997,68.0,63.099998
20160903020000,273.0,284.549988,56.458331,46,55.200001,0,67.699997,68.0,63.099998
20160903021500,273.0,284.549988,56.458331,46,55.200001,0,67.699997,68.0,63.099998
20160903023000,273.0,284.549988,56.458331,46,55.200001,0,67.699997,68.0,63.099998
20160903024500,273.0,280.350006,55.625001,46,55.200001,0,67.699997,68.0,63.099998
20160903030000,273.0,280.350006,55.625001,46,55.200001,0,68.099998,68.0,63.099998
20160903031500,273.0,280.350006,55.625001,46,55.200001,0,68.199997,68.0,63.099998
20160903033000,273.0,303.450012,60.208336,48,55.200001,0,68.400002,68.0,63.099998
20160903034500,273.0,306.600006,60.833335,48,55.200001,0,68.199997,68.0,63.099998
20160903040000,273.0,306.600006,60.833335,48,55.200001,0,68.199997,68.0,63.099998
20160903041500,273.0,303.450012,60.208336,48,55.200001,0,68.0,68.0,63.099998
20160903043000,273.0,306.600006,60.833335,48,55.200001,0,68.0,68.0,63.099998
20160903044500,273.0,306.600006,60.833335,48,55.200001,0,68.099998,68.0,63.099998
20160903050000,273.0,306.600006,60.833335,48,55.200001,0,68.099998,68.0,63.099998
20160903051500,273.0,306.600006,60.833335,48,55.200001,0,67.800003,68.0,63.099998
20160903053000,273.0,306.600006,60.833335,48,55.200001,0,67.699997,68.0,63.099998
20160903054500,273.0,300.299988,59.583331,47,55.200001,0,67.699997,68.0,63.099998
20160903060000,273.0,284.549988,56.458331,46,55.900002,0,67.800003,68.0,63.099998
20160903061500,273.0,287.700012,57.083336,46,55.900002,0,68.099998,68.0,63.0
20160903063000,273.0,287.700012,57.083336,46,55.900002,0,67.800003,68.0,63.0
20160903064500,273.0,287.700012,57.083336,46,55.900002,0,67.599998,68.0,63.0
20160903070000,273.0,287.700012,57.083336,46,55.900002,0,67.400002,68.0,63.0
20160903071500,273.0,287.700012,57.083336,46,55.900002,0,67.300003,68.0,63.0
20160903073000,273.0,287.700012,57.083336,46,55.900002,0,67.199997,68.0,63.0
20160903074500,273.0,283.5,56.25,46,55.900002,0,67.199997,68.0,63.0
20160903080000,273.0,283.5,56.25,46,55.900002,0,67.199997,68.0,63.0
20160903081500,273.0,283.5,56.25,46,55.200001,0,67.099998,68.0,63.0
20160903083000,273.0,283.5,56.25,46,55.200001,0,67.099998,68.0,63.0
20160903084500,273.0,283.5,56.25,46,55.200001,0,67.099998,68.0,63.0
20160903090000,273.0,283.5,56.25,46,55.200001,0,67.0,68.0,63.0
20160903091500,273.0,283.5,56.25,46,55.200001,0,67.099998,68.0,63.0
20160903093000,273.0,283.5,56.25,46,55.200001,0,67.099998,68.0,63.0
20160903094500,273.0,283.5,56.25,46,55.200001,0,67.099998,68.0,63.0
20160903100000,273.0,283.5,56.25,46,55.200001,0,67.099998,68.0,63.0
20160903101500,273.0,283.5,56.25,46,55.900002,0,67.099998,68.0,63.0
20160903103000,273.0,283.5,56.25,46,55.900002,0,67.099998,68.0,63.0
20160903104500,273.0,283.5,56.25,46,55.900002,0,67.099998,68.0,63.0
20160903110000,273.0,280.350006,55.625001,46,55.900002,0,67.199997,68.0,63.0
20160903111500,273.0,280.350006,55.625001,46,55.900002,0,67.199997,68.0,63.0
20160903113000,273.0,283.5,56.25,46,55.900002,0,67.199997,68.0,63.0
20160903114500,273.0,279.299988,55.416664,46,55.900002,0,67.199997,68.0,63.0
20160903120000,273.0,283.5,56.25,46,55.900002,0,67.300003,68.0,63.0
20160903121500,273.0,283.5,56.25,46,55.900002,0,67.300003,68.0,63.0
20160903123000,273.0,283.5,56.25,46,55.900002,0,67.400002,68.0,63.0
20160903124500,273.0,280.350006,55.625001,46,55.900002,0,67.400002,68.0,63.0
20160903130000,273.0,280.350006,55.625001,46,55.900002,0,67.5,68.0,63.0
20160903131500,273.0,280.350006,55.625001,46,55.900002,0,67.5,68.0,63.0
20160903133000,273.0,280.350006,55.625001,46,55.900002,0,67.699997,68.0,63.0
20160903134500,273.0,280.350006,55.625001,46,55.900002,0,67.699997,68.0,63.0
20160903140000,273.0,280.350006,55.625001,46,55.900002,0,67.699997,68.0,63.0
20160903141500,273.0,280.350006,55.625001,46,55.900002,0,67.800003,68.0,63.0
20160903143000,273.0,284.549988,56.458331,46,55.900002,0,67.900002,68.0,63.0
20160903144500,273.0,284.549988,56.458331,46,55.900002,0,68.099998,68.0,63.0
20160903150000,273.0,284.549988,56.458331,46,55.900002,0,68.199997,68.0,63.0
20160903151500,273.0,284.549988,56.458331,46,55.900002,0,68.300003,68.0,63.0
20160903153000,273.0,310.799988,61.666664,48,55.900002,0,68.400002,68.0,63.0
20160903154500,273.0,342.299988,67.916664,55,55.900002,0,68.400002,68.0,63.0
20160903160000,273.0,358.049988,71.041664,57,55.900002,0,68.400002,68.0,63.0
20160903161500,273.0,386.399994,76.666665,59,55.900002,0,68.300003,68.0,63.0
20160903163000,273.0,386.399994,76.666665,59,55.900002,0,68.199997,68.0,63.0
20160903164500,273.0,386.399994,76.666665,59,55.900002,0,68.199997,68.0,63.0
20160903170000,273.0,381.149994,75.624999,59,55.200001,0,68.099998,68.0,63.0
20160903171500,273.0,381.149994,75.624999,59,55.200001,0,67.900002,68.0,63.0
20160903173000,273.0,381.149994,75.624999,59,55.200001,0,67.900002,68.0,63.0
20160903174500,273.0,388.5,77.083333,59,55.900002,0,68.099998,68.0,63.0
20160903180000,273.0,388.5,77.083333,59,55.200001,0,68.199997,68.0,63.0
20160903181500,273.0,388.5,77.083333,59,55.200001,0,68.199997,68.0,63.0
20160903183000,273.0,383.25,76.041667,59,55.200001,0,68.099998,68.0,63.0
20160903184500,273.0,383.25,76.041667,59,55.200001,0,67.800003,68.0,63.0
20160903190000,273.0,383.25,76.041667,59,55.200001,0,67.800003,68.0,63.0
20160903191500,273.0,383.25,76.041667,59,55.200001,0,67.699997,68.0,63.0
20160903193000,273.0,383.25,76.041667,59,55.200001,0,67.800003,68.0,62.799999
20160903194500,273.0,371.700012,73.750002,58,55.200001,0,67.699997,68.0,62.900002
20160903200000,273.0,340.200012,67.500002,55,55.200001,0,67.599998,68.0,62.799999
20160903201500,273.0,320.25,63.541667,52,55.200001,0,67.800003,68.0,62.799999
20160903203000,273.0,320.25,63.541667,52,55.200001,0,68.099998,68.0,62.799999
20160903204500,273.0,320.25,63.541667,52,55.200001,0,67.900002,68.0,62.799999
20160903210000,273.0,320.25,63.541667,52,55.200001,0,67.900002,68.0,62.700001
20160903211500,273.0,320.25,63.541667,52,55.200001,0,68.300003,68.0,62.799999
20160903213000,273.0,391.649994,77.708332,61,55.200001,0,68.599998,68.0,62.900002
20160903214500,273.0,431.549988,85.624998,66,55.200001,0,68.400002,68.0,62.700001
20160903220000,273.0,422.100006,83.750001,65,55.200001,0,68.199997,68.0,62.900002
20160903221500,273.0,422.100006,83.750001,65,55.200001,0,67.900002,68.0,62.700001
20160903223000,273.0,422.100006,83.750001,65,55.200001,0,67.900002,68.0,62.700001
20160903224500,273.0,412.649994,81.874999,63,55.200001,0,67.699997,68.0,62.599998
20160903230000,273.0,385.350006,76.458335,60,55.200001,0,67.599998,68.0,62.599998
20160903231500,273.0,374.850006,74.375001,58,55.200001,0,67.699997,68.0,62.5
20160903233000,273.0,374.850006,74.375001,55,55.200001,0,67.699997,68.0,62.599998
20160903234500,273.0,359.100006,71.250001,53,55.200001,0,67.699997,68.0,62.5
20160904000000,273.0,359.100006,71.250001,53,55.200001,0,67.800003,68.0,62.5
20160904001500,273.0,341.25,67.708333,51,55.200001,0,67.699997,68.0,62.599998
20160904003000,273.0,284.549988,56.458331,46,55.200001,0,67.400002,68.0,62.700001
20160904004500,273.0,284.549988,56.458331,46,55.200001,0,67.400002,68.0,62.599998
20160904010000,273.0,284.549988,56.458331,46,55.200001,0,67.400002,68.0,62.599998
20160904011500,273.0,284.549988,56.458331,46,55.200001,0,67.300003,68.0,62.700001
20160904013000,273.0,284.549988,56.458331,46,55.200001,0,67.300003,68.0,62.599998
20160904014500,273.0,284.549988,56.458331,46,55.200001,0,67.300003,68.0,62.599998
20160904020000,273.0,284.549988,56.458331,46,55.200001,0,67.300003,68.0,62.599998
20160904021500,273.0,284.549988,56.458331,46,55.200001,0,67.400002,68.0,62.599998
20160904023000,273.0,284.549988,56.458331,46,55.200001,0,67.400002,68.0,62.5
20160904024500,273.0,284.549988,56.458331,46,55.200001,0,67.300003,68.0,62.5
20160904030000,273.0,284.549988,56.458331,46,55.200001,0,67.300003,68.0,62.599998
20160904031500,273.0,284.549988,56.458331,46,55.200001,0,67.300003,68.0,62.5
20160904033000,273.0,284.549988,56.458331,46,55.200001,0,67.199997,68.0,62.5
20160904034500,273.0,287.700012,57.083336,46,55.200001,0,67.199997,68.0,62.5
20160904040000,273.0,284.549988,56.458331,46,55.200001,0,67.199997,68.0,62.5
20160904041500,273.0,284.549988,56.458331,46,55.200001,0,67.199997,68.0,62.5
20160904043000,273.0,284.549988,56.458331,46,55.200001,0,67.099998,68.0,62.5
20160904044500,273.0,284.549988,56.458331,46,55.200001,0,67.099998,68.0,62.5
20160904050000,273.0,284.549988,56.458331,46,55.200001,0,67.099998,68.0,62.5
20160904051500,273.0,284.549988,56.458331,46,55.200001,0,67.099998,68.0,62.5
20160904053000,273.0,284.549988,56.458331,46,55.200001,0,67.099998,68.0,62.5
20160904054500,273.0,284.549988,56.458331,46,55.200001,0,67.199997,68.0,62.5
20160904060000,273.0,284.549988,56.458331,46,55.200001,0,67.099998,68.0,62.5
20160904061500,273.0,284.549988,56.458331,46,55.200001,0,66.900002,68.0,62.5
20160904063000,273.0,284.549988,56.458331,46,55.200001,0,66.800003,68.0,62.5
20160904064500,273.0,284.549988,56.458331,46,55.200001,0,66.800003,68.0,62.5
20160904070000,273.0,287.700012,57.083336,46,55.200001,0,66.699997,68.0,62.5
20160904071500,273.0,284.549988,56.458331,46,55.200001,0,66.699997,68.0,62.5
20160904073000,273.0,284.549988,56.458331,46,55.200001,0,66.699997,68.0,62.5
20160904074500,273.0,284.549988,56.458331,46,55.200001,0,66.699997,68.0,62.5
20160904080000,273.0,255.149994,50.624999,46,55.200001,0,66.800003,68.0,62.5
20160904081500,273.0,259.350006,51.458335,47,55.200001,0,66.900002,68.0,62.5
20160904083000,273.0,259.350006,51.458335,47,55.200001,0,66.900002,68.0,62.5
20160904084500,273.0,266.700012,52.916669,47,55.200001,0,66.900002,68.0,62.5
20160904090000,273.0,266.700012,52.916669,47,55.900002,0,67.0,68.0,62.5
20160904091500,273.0,261.450012,51.875002,47,55.900002,0,67.0,68.0,62.5
20160904093000,273.0,261.450012,51.875002,47,55.900002,0,66.900002,68.0,62.5
20160904094500,273.0,269.850006,53.541668,48,55.900002,0,67.0,68.0,62.5
20160904100000,273.0,269.850006,53.541668,48,55.900002,0,67.099998,68.0,62.5
20160904101500,273.0,269.850006,53.541668,48,55.900002,0,67.0,68.0,62.5
20160904103000,273.0,279.299988,55.416664,48,55.900002,0,67.0,68.0,62.5
20160904104500,273.0,329.700012,65.416669,53,55.900002,0,67.699997,68.0,62.5
20160904110000,273.0,301.350006,59.791668,50,55.200001,0,67.400002,68.0,62.5
20160904111500,273.0,284.549988,56.458331,48,55.200001,0,67.300003,68.0,62.5
20160904113000,273.0,284.549988,56.458331,47,55.200001,0,67.199997,68.0,62.5
20160904114500,273.0,279.299988,55.416664,47,55.200001,0,67.099998,68.0,62.5
20160904120000,273.0,282.450012,56.041669,47,55.200001,0,67.300003,68.0,62.5
20160904121500,273.0,282.450012,56.041669,47,55.900002,0,67.400002,68.0,62.5
20160904123000,273.0,323.399994,64.166665,51,55.900002,0,67.900002,68.0,62.5
20160904124500,273.0,323.399994,64.166665,51,55.900002,0,67.900002,68.0,62.5
20160904130000,273.0,323.399994,64.166665,51,55.900002,0,68.0,68.0,62.5
20160904131500,273.0,323.399994,64.166665,52,55.900002,0,68.199997,68.0,62.5
20160904133000,273.0,350.700012,69.583336,55,55.900002,0,68.199997,68.0,62.5
20160904134500,273.0,350.700012,69.583336,55,55.200001,0,68.0,68.0,62.5
20160904140000,273.0,350.700012,69.583336,55,55.200001,0,67.900002,68.0,62.5
20160904141500,273.0,350.700012,69.583336,55,55.200001,0,68.099998,68.0,62.5
20160904143000,273.0,350.700012,69.583336,55,55.200001,0,68.199997,68.0,62.5
20160904144500,273.0,350.700012,69.583336,55,55.200001,0,68.0,68.0,62.5
20160904150000,273.0,350.700012,69.583336,55,55.200001,0,68.099998,68.0,62.5
20160904151500,273.0,350.700012,69.583336,55,55.200001,0,68.099998,68.0,62.5
20160904153000,273.0,350.700012,69.583336,55,55.200001,0,68.199997,68.0,62.5
20160904154500,273.0,350.700012,69.583336,55,55.200001,0,68.300003,68.0,62.5
20160904160000,273.0,350.700012,69.583336,55,55.200001,0,68.300003,68.0,62.5
20160904161500,273.0,382.200012,75.833336,58,55.900002,0,68.300003,68.0,62.5
20160904163000,273.0,408.450012,81.041669,61,55.900002,0,68.400002,68.0,62.5
20160904164500,273.0,422.100006,83.750001,63,55.900002,0,68.300003,68.0,62.5
20160904170000,273.0,422.100006,83.750001,63,55.900002,0,68.199997,68.0,62.5
20160904171500,273.0,422.100006,83.750001,63,55.900002,0,68.0,68.0,62.5
20160904173000,273.0,422.100006,83.750001,63,55.900002,0,67.900002,68.0,62.5
20160904174500,273.0,431.549988,85.624998,63,55.900002,0,67.699997,68.0,62.5
20160904180000,273.0,422.100006,83.750001,62,55.900002,0,67.699997,68.0,62.5
20160904181500,273.0,394.799988,78.333331,59,55.900002,0,67.599998,68.0,62.5
20160904183000,273.0,371.700012,73.750002,57,55.900002,0,67.699997,68.0,62.5
20160904184500,273.0,371.700012,73.750002,57,55.900002,0,68.199997,68.0,62.5
20160904190000,273.0,403.200012,80.000002,60,55.200001,0,68.400002,68.0,62.5
20160904191500,273.0,422.100006,83.750001,66,55.200001,0,68.400002,68.0,62.5
20160904193000,273.0,464.100006,92.083335,70,55.200001,0,68.400002,68.0,62.5
20160904194500,273.0,464.100006,92.083335,71,55.200001,0,68.099998,68.0,62.5
20160904200000,273.0,412.649994,81.874999,64,55.200001,0,67.400002,68.0,62.5
20160904201500,273.0,394.799988,78.333331,62,55.200001,0,67.599998,68.0,62.5
20160904203000,273.0,385.350006,76.458335,60,55.200001,0,67.599998,68.0,62.5
20160904204500,273.0,349.649994,69.374999,56,55.200001,0,67.699997,68.0,62.5
20160904210000,273.0,355.950012,70.625002,56,55.200001,0,67.800003,68.0,62.5
20160904211500,273.0,309.75,61.458333,52,55.200001,0,67.699997,68.0,62.5
20160904213000,273.0,313.950012,62.291669,52,55.200001,0,67.599998,68.0,62.5
20160904214500,273.0,313.950012,62.291669,52,55.200001,0,67.599998,68.0,62.5
20160904220000,273.0,285.600006,56.666668,49,55.200001,0,67.599998,68.0,62.5
20160904221500,273.0,285.600006,56.666668,49,55.200001,0,67.599998,68.0,62.5
20160904223000,273.0,285.600006,56.666668,49,55.200001,0,67.699997,68.0,62.5
20160904224500,273.0,285.600006,56.666668,49,55.200001,0,67.900002,68.0,62.5
20160904230000,273.0,295.049988,58.541664,49,55.200001,0,67.800003,68.0,62.5
20160904231500,273.0,295.049988,58.541664,48,55.200001,0,67.699997,68.0,62.5
20160904233000,273.0,287.700012,57.083336,47,55.200001,0,67.699997,68.0,62.5
20160904234500,273.0,284.549988,56.458331,47,55.200001,0,67.599998,68.0,62.5
20160905000000,273.0,288.75,57.291667,47,55.200001,0,67.5,68.0,62.5
20160905001500,273.0,288.75,57.291667,47,55.200001,0,67.400002,68.0,62.5
20160905003000,273.0,288.75,57.291667,47,55.200001,0,67.400002,68.0,62.5
20160905004500,273.0,288.75,57.291667,47,55.200001,0,67.400002,68.0,62.5
20160905010000,273.0,284.549988,56.458331,47,55.200001,0,67.400002,68.0,62.5
20160905011500,273.0,287.700012,57.083336,47,55.200001,0,67.400002,68.0,62.5
20160905013000,273.0,287.700012,57.083336,47,55.200001,0,67.300003,68.0,62.5
20160905014500,273.0,287.700012,57.083336,47,55.200001,0,67.300003,68.0,62.5
20160905020000,273.0,280.350006,55.625001,46,55.200001,0,67.300003,68.0,62.5
20160905021500,273.0,280.350006,55.625001,46,55.200001,0,67.199997,68.0,62.5
20160905023000,273.0,280.350006,55.625001,46,55.200001,0,67.199997,68.0,62.5
20160905024500,273.0,284.549988,56.458331,45,55.200001,0,67.199997,68.0,62.5
20160905030000,273.0,284.549988,56.458331,45,55.200001,0,67.400002,68.0,62.5
20160905031500,273.0,284.549988,56.458331,45,55.900002,0,67.599998,68.0,62.5
20160905033000,273.0,284.549988,56.458331,45,55.900002,0,67.599998,68.0,62.5
20160905034500,273.0,284.549988,56.458331,45,55.900002,0,67.699997,68.0,62.5
20160905040000,273.0,284.549988,56.458331,45,55.900002,0,67.800003,68.0,62.5
20160905041500,273.0,284.549988,56.458331,45,55.900002,0,67.900002,68.0,62.5
20160905043000,273.0,284.549988,56.458331,45,55.200001,0,68.0,68.0,62.5
20160905044500,273.0,284.549988,56.458331,45,55.200001,0,67.900002,68.0,62.5
20160905050000,273.0,284.549988,56.458331,45,55.200001,0,67.900002,68.0,62.5
20160905051500,273.0,280.350006,55.625001,45,55.200001,0,67.900002,68.0,62.5
20160905053000,273.0,280.350006,55.625001,45,55.200001,0,67.900002,68.0,62.5
20160905054500,273.0,280.350006,55.625001,45,55.200001,0,67.800003,68.0,62.5
20160905060000,273.0,280.350006,55.625001,45,55.200001,0,67.800003,68.0,62.5
20160905061500,273.0,280.350006,55.625001,45,55.200001,0,67.900002,68.0,62.5
20160905063000,273.0,280.350006,55.625001,45,55.200001,0,67.900002,68.0,62.5
20160905064500,273.0,280.350006,55.625001,45,55.200001,0,67.900002,68.0,62.5
20160905070000,273.0,280.350006,55.625001,45,55.200001,0,67.800003,68.0,62.5
20160905071500,273.0,274.049988,54.374998,45,55.200001,0,67.900002,68.0,62.5
20160905073000,273.0,279.299988,55.416664,45,55.200001,0,67.800003,68.0,62.5
20160905074500,273.0,279.299988,55.416664,45,55.200001,0,67.699997,68.0,62.5
20160905080000,273.0,279.299988,55.416664,45,55.200001,0,67.699997,68.0,62.5
20160905081500,273.0,279.299988,55.416664,45,55.200001,0,67.699997,68.0,62.5
20160905083000,273.0,279.299988,55.416664,45,55.200001,0,67.699997,68.0,62.5
20160905084500,273.0,279.299988,55.416664,45,55.200001,0,67.699997,68.0,62.5
20160905090000,273.0,279.299988,55.416664,45,55.200001,0,67.800003,68.0,62.5
20160905091500,273.0,279.299988,55.416664,45,55.200001,0,67.800003,68.0,62.5
20160905093000,273.0,283.5,56.25,45,55.200001,0,67.800003,68.0,62.5
20160905094500,273.0,280.350006,55.625001,45,55.200001,0,67.800003,68.0,62.5
20160905100000,273.0,280.350006,55.625001,45,55.200001,0,67.800003,68.0,62.5
20160905101500,273.0,280.350006,55.625001,45,55.200001,0,67.699997,68.0,62.5
20160905103000,273.0,280.350006,55.625001,45,55.200001,0,67.699997,68.0,62.5
20160905104500,273.0,283.5,56.25,45,55.200001,0,67.699997,68.0,62.5
20160905110000,273.0,283.5,56.25,45,55.200001,0,67.599998,68.0,62.5
20160905111500,273.0,275.100006,54.583335,47,55.200001,0,67.699997,68.0,62.5
20160905113000,273.0,275.100006,54.583335,47,55.200001,0,67.599998,68.0,62.5
20160905114500,273.0,275.100006,54.583335,47,55.200001,0,67.400002,68.0,62.5
20160905120000,273.0,275.100006,54.583335,47,55.200001,0,67.400002,68.0,62.5
20160905121500,273.0,271.950012,53.958336,47,55.200001,0,67.400002,68.0,62.5
20160905123000,273.0,271.950012,53.958336,47,55.200001,0,67.400002,68.0,62.5
20160905124500,273.0,271.950012,53.958336,47,55.900002,0,67.599998,68.0,62.5
20160905130000,273.0,271.950012,53.958336,47,55.900002,0,67.400002,68.0,62.5
20160905131500,273.0,271.950012,53.958336,47,55.900002,0,67.400002,68.0,62.5
20160905133000,273.0,271.950012,53.958336,47,55.900002,0,67.5,68.0,62.5
20160905134500,273.0,271.950012,53.958336,47,55.900002,0,67.599998,68.0,62.5
20160905140000,273.0,271.950012,53.958336,47,55.900002,0,67.699997,68.0,62.5
20160905141500,273.0,275.100006,54.583335,47,55.900002,0,67.800003,68.0,62.5
20160905143000,273.0,275.100006,54.583335,47,55.900002,0,67.800003,68.0,62.5
20160905144500,273.0,275.100006,54.583335,47,55.200001,0,67.699997,68.0,62.5
20160905150000,273.0,270.899994,53.749999,47,55.900002,0,67.699997,68.0,62.5
20160905151500,273.0,275.100006,54.583335,47,55.900002,0,67.800003,68.0,62.5
20160905153000,273.0,271.950012,53.958336,47,55.900002,0,67.699997,68.0,62.5
20160905154500,273.0,275.100006,54.583335,47,55.900002,0,67.800003,68.0,62.5
20160905160000,273.0,275.100006,54.583335,47,55.900002,0,67.699997,68.0,62.5
20160905161500,273.0,275.100006,54.583335,47,55.900002,0,67.599998,68.0,62.5
20160905163000,273.0,275.100006,54.583335,47,55.900002,0,67.599998,68.0,62.5
20160905164500,273.0,275.100006,54.583335,47,55.900002,0,67.699997,68.0,62.5
20160905170000,273.0,271.950012,53.958336,47,53.5,0,67.699997,68.0,62.5
20160905171500,273.0,271.950012,53.958336,47,51.099998,0,67.199997,68.0,62.5
20160905173000,273.0,271.950012,53.958336,47,51.099998,0,67.0,68.0,62.5
20160905174500,273.0,271.950012,53.958336,47,50.299999,0,66.800003,68.0,62.5
20160905180000,273.0,271.950012,53.958336,47,50.299999,0,66.599998,68.0,62.5
20160905181500,273.0,271.950012,53.958336,47,50.299999,0,66.599998,68.0,62.5
20160905183000,273.0,277.200012,55.000002,47,50.299999,0,66.5,68.0,62.5
20160905184500,273.0,274.049988,54.374998,47,50.299999,0,66.400002,68.0,62.5
20160905190000,273.0,277.200012,55.000002,47,50.299999,0,66.300003,68.0,62.5
20160905191500,273.0,277.200012,55.000002,47,50.299999,0,66.300003,68.0,62.5
20160905193000,273.0,280.350006,55.625001,47,50.299999,0,66.199997,68.0,62.5
20160905194500,273.0,280.350006,55.625001,47,49.5,0,66.199997,68.0,62.5
20160905200000,273.0,280.350006,55.625001,47,49.5,0,66.0,68.0,62.5
20160905201500,273.0,275.100006,54.583335,47,49.5,0,66.0,68.0,62.5
20160905203000,273.0,279.299988,55.416664,47,49.5,0,66.0,68.0,62.5
20160905204500,273.0,279.299988,55.416664,47,49.5,0,65.800003,68.0,62.5
20160905210000,273.0,287.700012,57.083336,46,57.099998,100,65.900002,70.400002,67.400002
20160905211500,273.0,275.100006,54.583335,46,85.800003,100,67.400002,70.400002,67.400002
20160905213000,273.0,263.549988,52.291664,46,50.700001,0,67.199997,70.400002,67.400002
20160905214500,273.0,283.5,56.25,46,50.700001,100,66.699997,70.400002,67.400002
20160905220000,273.0,283.5,56.25,46,50.700001,100,66.599998,70.400002,67.400002
20160905221500,273.0,283.5,56.25,46,71.599998,100,67.300003,70.400002,67.400002
20160905223000,273.0,283.5,56.25,46,65.300003,100,67.5,70.400002,67.400002
20160905224500,273.0,283.5,56.25,46,50.700001,0,67.400002,70.400002,67.400002
20160905230000,273.0,283.5,56.25,46,49.900002,100,67.099998,70.400002,67.400002
20160905231500,273.0,283.5,56.25,46,49.900002,100,67.099998,70.400002,67.400002
20160905233000,273.0,283.5,56.25,46,49.900002,100,67.0,70.400002,67.400002
20160905234500,273.0,283.5,56.25,46,50.599998,100,66.800003,70.400002,67.400002
20160906000000,273.0,283.5,56.25,46,51.799999,100,66.699997,70.400002,67.400002
20160906001500,273.0,283.5,56.25,46,66.699997,100,67.199997,70.400002,67.400002
20160906003000,273.0,283.5,56.25,46,55.200001,0,67.599998,70.400002,67.400002
20160906004500,273.0,283.5,56.25,46,50.700001,100,66.300003,70.400002,67.400002
20160906010000,273.0,283.5,56.25,46,55.200001,100,66.800003,70.400002,67.400002
20160906011500,273.0,283.5,56.25,46,71.599998,100,67.5,70.400002,67.400002
20160906013000,273.0,283.5,56.25,46,50.700001,100,66.900002,70.400002,67.400002
20160906014500,273.0,283.5,56.25,46,69.099998,100,66.5,70.400002,67.400002
20160906020000,273.0,283.5,56.25,46,53.900002,100,66.800003,70.400002,67.400002
20160906021500,273.0,283.5,56.25,46,66.300003,100,67.400002,70.400002,67.400002
20160906023000,273.0,283.5,56.25,46,68.0,100,67.400002,70.400002,67.400002
20160906024500,273.0,283.5,56.25,46,65.0,100,67.5,70.400002,67.400002
20160906030000,273.0,283.5,56.25,46,68.400002,100,67.599998,70.400002,67.400002
20160906031500,273.0,283.5,56.25,46,56.400002,0,67.599998,70.400002,67.400002
20160906033000,273.0,283.5,56.25,46,49.900002,0,67.199997,70.400002,67.400002
20160906034500,273.0,283.5,56.25,46,49.900002,100,67.099998,70.400002,67.400002
20160906040000,273.0,283.5,56.25,46,49.900002,100,67.0,70.400002,67.400002
20160906041500,273.0,283.5,56.25,46,49.900002,100,66.900002,70.400002,67.400002
20160906043000,273.0,283.5,56.25,46,50.599998,100,66.900002,70.400002,67.400002
20160906044500,273.0,283.5,56.25,46,50.599998,100,66.800003,70.400002,67.400002
20160906050000,273.0,283.5,56.25,46,68.599998,100,67.099998,70.400002,67.400002
20160906051500,273.0,283.5,56.25,46,64.900002,100,67.400002,70.400002,67.400002
20160906053000,273.0,283.5,56.25,46,67.099998,100,67.599998,70.400002,67.400002
20160906054500,273.0,283.5,56.25,46,49.900002,0,67.099998,70.400002,67.400002
20160906060000,273.0,283.5,56.25,46,49.900002,100,67.0,70.400002,67.400002
20160906061500,273.0,283.5,56.25,46,49.900002,100,66.900002,70.400002,67.400002
20160906063000,273.0,259.350006,51.458335,46,50.599998,100,66.800003,70.400002,67.400002
20160906064500,273.0,259.350006,51.458335,46,70.599998,100,66.900002,70.400002,67.400002
20160906070000,273.0,259.350006,51.458335,46,70.599998,100,67.400002,70.800003,67.800003
20160906071500,273.0,259.350006,51.458335,46,70.599998,100,67.800003,70.800003,67.800003
20160906073000,273.0,263.549988,52.291664,46,70.599998,100,67.900002,70.800003,67.800003
20160906074500,273.0,266.700012,52.916669,46,51.099998,100,67.300003,70.800003,67.800003
20160906080000,273.0,266.700012,52.916669,46,52.599998,100,66.699997,70.699997,67.699997
20160906081500,273.0,262.5,52.083333,46,72.199997,100,67.400002,70.599998,67.599998
20160906083000,273.0,266.700012,52.916669,46,59.099998,100,67.0,70.5,67.5
20160906084500,273.0,263.549988,52.291664,46,76.800003,100,67.300003,70.400002,67.400002
20160906090000,273.0,263.549988,52.291664,46,63.299999,0,67.699997,70.400002,67.400002
20160906091500,273.0,263.549988,52.291664,46,51.099998,100,66.699997,70.400002,67.400002
20160906093000,273.0,287.700012,57.083336,43,51.900002,100,66.599998,70.400002,67.400002
20160906094500,273.0,277.200012,55.000002,43,62.400002,100,67.199997,70.400002,67.400002
20160906100000,273.0,289.799988,57.499998,43,60.799999,100,66.900002,70.400002,67.400002
20160906101500,273.0,289.799988,57.499998,43,70.599998,100,67.599998,70.400002,67.400002
20160906103000,273.0,284.549988,56.458331,42,51.900002,0,67.199997,70.400002,67.400002
20160906104500,273.0,284.549988,56.458331,42,51.900002,100,66.400002,70.400002,67.400002
20160906110000,273.0,284.549988,56.458331,42,70.099998,100,67.0,70.400002,67.400002
20160906111500,273.0,287.700012,57.083336,42,60.400002,100,67.0,70.400002,67.400002
20160906113000,273.0,283.5,56.25,42,70.599998,100,67.199997,70.400002,67.400002
20160906114500,273.0,283.5,56.25,42,67.699997,100,67.5,70.400002,67.400002
20160906120000,273.0,283.5,56.25,42,64.5,0,67.699997,70.400002,67.400002
20160906121500,273.0,287.700012,57.083336,42,51.799999,100,66.599998,70.400002,67.400002
20160906123000,273.0,284.549988,56.458331,42,70.5,100,67.0,70.400002,67.400002
20160906124500,273.0,284.549988,56.458331,42,60.299999,100,66.900002,70.400002,67.400002
20160906130000,273.0,284.549988,56.458331,42,66.099998,0,67.699997,70.400002,67.400002
20160906131500,273.0,284.549988,56.458331,42,51.5,0,67.199997,70.400002,67.400002
20160906133000,273.0,284.549988,56.458331,42,51.5,100,67.0,70.400002,67.400002
20160906134500,273.0,284.549988,56.458331,41,51.5,100,66.800003,70.300003,67.300003
20160906140000,273.0,284.549988,56.458331,41,51.5,100,66.900002,70.0,67.0
20160906141500,273.0,277.200012,55.000002,41,51.5,100,66.599998,70.400002,67.400002
20160906143000,273.0,277.200012,55.000002,41,66.300003,100,67.099998,70.400002,67.400002
20160906144500,273.0,271.950012,53.958336,42,66.300003,100,67.400002,70.400002,67.400002
20160906150000,273.0,284.549988,56.458331,42,63.200001,0,67.699997,70.400002,67.400002
20160906151500,273.0,284.549988,56.458331,42,51.099998,100,67.099998,70.300003,67.300003
20160906153000,273.0,284.549988,56.458331,42,51.099998,100,66.800003,70.0,67.0
20160906154500,273.0,284.549988,56.458331,42,51.099998,100,66.800003,70.0,67.0
20160906160000,273.0,284.549988,56.458331,42,51.099998,100,66.900002,70.0,67.0
20160906161500,273.0,280.350006,55.625001,42,51.099998,100,66.900002,70.0,67.0
20160906163000,273.0,280.350006,55.625001,42,51.099998,100,66.800003,70.0,67.0
20160906164500,273.0,280.350006,55.625001,42,51.099998,100,67.0,70.0,67.0
20160906170000,273.0,277.200012,55.000002,42,51.099998,100,67.099998,70.0,67.0
20160906171500,273.0,277.200012,55.000002,42,51.099998,100,67.199997,70.0,67.0
20160906173000,273.0,280.350006,55.625001,42,51.099998,0,67.300003,70.0,67.0
20160906174500,273.0,280.350006,55.625001,42,51.099998,0,67.400002,70.0,67.0
20160906180000,273.0,277.200012,55.000002,42,51.099998,0,67.400002,70.0,67.0
20160906181500,273.0,282.450012,56.041669,42,51.099998,0,67.5,70.0,67.0
20160906183000,273.0,282.450012,56.041669,42,51.099998,0,67.699997,70.0,67.0
20160906184500,273.0,275.100006,54.583335,42,51.099998,0,67.5,70.0,67.0
20160906190000,273.0,279.299988,55.416664,42,51.099998,0,67.400002,70.0,67.0
20160906191500,273.0,279.299988,55.416664,42,50.299999,0,67.300003,70.0,67.0
20160906193000,273.0,270.899994,53.749999,42,50.299999,0,67.199997,70.0,67.0
20160906194500,273.0,259.350006,51.458335,42,50.299999,0,67.199997,70.0,67.0
20160906200000,273.0,269.850006,53.541668,42,50.299999,0,67.599998,70.0,67.0
20160906201500,273.0,280.350006,55.625001,42,54.700001,0,67.900002,70.0,67.0
20160906203000,273.0,280.350006,55.625001,42,55.5,0,68.699997,70.0,67.0
20160906204500,273.0,280.350006,55.625001,42,55.5,0,69.0,70.0,67.0
20160906210000,273.0,280.350006,55.625001,42,55.5,0,69.099998,69.900002,66.900002
20160906211500,273.0,271.950012,53.958336,42,56.299999,0,69.300003,69.900002,66.900002
20160906213000,273.0,267.75,53.125,42,56.299999,0,69.400002,69.900002,66.900002
20160906214500,273.0,277.200012,55.000002,44,56.299999,0,69.599998,69.900002,66.900002
20160906220000,273.0,295.049988,58.541664,45,55.599998,0,69.599998,69.900002,66.900002
20160906221500,273.0,295.049988,58.541664,44,55.599998,0,69.599998,69.900002,66.900002
20160906223000,273.0,301.350006,59.791668,44,55.599998,0,69.599998,69.900002,66.900002
20160906224500,273.0,287.700012,57.083336,42,55.599998,0,69.699997,69.900002,66.900002
20160906230000,273.0,287.700012,57.083336,42,55.599998,0,69.800003,69.900002,66.900002
20160906231500,273.0,287.700012,57.083336,42,55.599998,0,69.599998,69.5,66.5
20160906233000,273.0,287.700012,57.083336,42,55.599998,0,69.199997,69.5,66.5
20160906234500,273.0,283.5,56.25,41,55.599998,0,69.099998,69.5,66.5
20160907000000,273.0,283.5,56.25,41,55.599998,0,68.900002,69.5,66.5
20160907001500,273.0,283.5,56.25,41,55.599998,0,68.800003,69.5,66.5
20160907003000,273.0,283.5,56.25,41,55.599998,0,68.699997,69.400002,66.400002
20160907004500,273.0,283.5,56.25,41,55.599998,0,68.699997,69.400002,66.400002
20160907010000,273.0,274.049988,54.374998,41,55.599998,0,68.699997,69.400002,66.400002
20160907011500,273.0,258.299988,51.249998,42,55.599998,0,68.599998,69.400002,66.400002
20160907013000,273.0,258.299988,51.249998,42,55.599998,0,68.599998,69.400002,66.400002
20160907014500,273.0,280.350006,55.625001,42,55.599998,0,68.400002,69.400002,66.400002
20160907020000,273.0,284.549988,56.458331,42,55.599998,0,68.199997,69.400002,66.400002
20160907021500,273.0,284.549988,56.458331,42,55.599998,0,68.199997,69.400002,66.400002
20160907023000,273.0,284.549988,56.458331,42,55.599998,0,68.199997,69.400002,66.400002
20160907024500,273.0,284.549988,56.458331,42,55.599998,0,68.099998,69.400002,66.400002
20160907030000,273.0,287.700012,57.083336,42,55.599998,0,68.099998,69.400002,66.400002
20160907031500,273.0,283.5,56.25,42,55.599998,0,68.099998,69.400002,66.400002
20160907033000,273.0,283.5,56.25,42,55.599998,0,68.099998,69.400002,66.400002
20160907034500,273.0,283.5,56.25,42,55.599998,0,68.099998,69.400002,66.400002
20160907040000,273.0,283.5,56.25,42,55.599998,0,68.0,69.400002,66.400002
20160907041500,273.0,283.5,56.25,42,55.599998,0,68.0,69.400002,66.400002
20160907054500,273.0,330.75,65.625,19,57.799999,0,68.0,69.5,66.5
20160907060000,273.0,263.549988,52.291664,48,56.400002,0,68.400002,69.5,66.5
20160907061500,273.0,252.0,50.0,47,55.599998,0,68.199997,69.5,66.5
20160907063000,273.0,285.600006,56.666668,48,55.599998,0,67.900002,69.5,66.5
20160907064500,273.0,288.75,57.291667,46,55.599998,0,67.800003,69.5,66.5
20160907070000,273.0,274.049988,54.374998,46,55.599998,0,67.699997,69.5,66.5
20160907071500,273.0,267.75,53.125,46,55.599998,0,67.699997,69.5,66.5
20160907073000,273.0,267.75,53.125,46,55.599998,0,67.699997,69.5,66.5
20160907074500,273.0,267.75,53.125,46,55.599998,0,67.699997,69.5,66.5
20160907080000,273.0,253.050003,50.208334,44,55.599998,0,67.800003,69.5,66.5
20160907081500,273.0,253.050003,50.208334,44,55.599998,0,67.599998,69.5,66.5
20160907083000,273.0,274.049988,54.374998,47,55.599998,0,67.400002,69.5,66.5
20160907084500,273.0,274.049988,54.374998,47,55.599998,0,67.400002,69.5,66.5
20160907090000,273.0,283.5,56.25,47,55.599998,0,67.300003,69.5,66.5
20160907091500,273.0,283.5,56.25,47,55.599998,0,67.199997,69.5,66.5
20160907093000,273.0,283.5,56.25,47,55.599998,0,67.199997,69.5,66.5
20160907094500,273.0,283.5,56.25,47,55.599998,0,67.099998,69.5,66.5
20160907100000,273.0,283.5,56.25,47,55.599998,0,66.900002,69.5,66.5
20160907101500,273.0,283.5,56.25,47,55.599998,0,66.800003,69.5,66.5
20160907103000,273.0,287.700012,57.083336,47,55.599998,0,66.599998,69.5,66.5
20160907104500,273.0,283.5,56.25,47,55.599998,0,66.400002,69.5,66.5
20160907110000,273.0,287.700012,57.083336,47,55.599998,0,66.300003,69.5,66.5
20160907111500,273.0,280.350006,55.625001,47,55.599998,0,66.300003,69.5,66.5
20160907113000,273.0,287.700012,57.083336,47,55.599998,100,66.199997,69.5,66.5
20160907114500,273.0,284.549988,56.458331,46,55.599998,100,66.199997,69.5,66.5
20160907120000,273.0,284.549988,56.458331,46,55.599998,100,66.099998,69.5,66.5
20160907121500,273.0,284.549988,56.458331,46,56.200001,100,66.099998,69.5,66.5
20160907123000,273.0,287.700012,57.083336,46,56.200001,100,66.099998,69.5,66.5
20160907124500,273.0,283.5,56.25,46,56.200001,100,66.099998,69.5,66.5
20160907130000,273.0,283.5,56.25,46,56.200001,100,66.099998,69.5,66.5
20160907131500,273.0,283.5,56.25,46,56.200001,100,66.099998,69.5,66.5
20160907133000,273.0,283.5,56.25,46,59.900002,100,66.199997,69.5,66.5
20160907134500,273.0,283.5,56.25,46,59.900002,100,66.300003,69.5,66.5
20160907140000,273.0,283.5,56.25,46,59.900002,100,66.400002,69.5,66.5
20160907141500,273.0,266.700012,52.916669,46,59.900002,100,66.400002,69.5,66.5
20160907143000,273.0,283.5,56.25,46,56.799999,0,66.900002,69.5,66.5
20160907144500,273.0,283.5,56.25,46,56.799999,0,66.900002,69.5,66.5
20160907150000,273.0,283.5,56.25,46,56.0,0,67.199997,69.5,66.5
20160907151500,273.0,283.5,56.25,46,56.0,0,67.300003,69.5,66.5
20160907153000,273.0,267.75,53.125,46,56.0,0,67.699997,69.5,66.5
20160907154500,273.0,274.049988,54.374998,46,56.0,0,67.699997,69.5,66.5
20160907160000,273.0,280.350006,55.625001,46,56.0,0,67.699997,69.5,66.5
20160907161500,273.0,280.350006,55.625001,46,56.0,0,67.800003,69.5,66.5
20160907163000,273.0,280.350006,55.625001,46,56.0,0,67.599998,69.5,66.5
20160907164500,273.0,280.350006,55.625001,46,56.0,0,67.400002,69.5,66.5
20160907170000,273.0,280.350006,55.625001,46,56.0,0,67.400002,69.5,66.5
20160907171500,273.0,280.350006,55.625001,46,56.0,0,67.400002,69.5,66.5
20160907173000,273.0,261.450012,51.875002,46,81.5,100,67.900002,74.300003,71.300003
20160907174500,273.0,279.299988,55.416664,46,81.5,100,69.099998,74.300003,71.300003
20160907180000,273.0,279.299988,55.416664,46,85.599998,100,69.800003,75.0,72.0
20160907181500,273.0,279.299988,55.416664,46,82.400002,100,70.199997,75.0,72.0
20160907183000,273.0,275.100006,54.583335,46,85.599998,100,70.699997,75.0,72.0
20160907184500,273.0,275.100006,54.583335,46,85.599998,100,71.0,75.0,72.0
20160907190000,273.0,275.100006,54.583335,46,83.199997,100,71.5,75.0,72.0
20160907191500,273.0,275.100006,54.583335,46,92.099998,100,71.699997,75.0,72.0
20160907193000,273.0,261.450012,51.875002,47,83.800003,100,71.900002,75.0,72.0
20160907194500,273.0,267.75,53.125,47,94.099998,100,72.099998,75.0,72.0
20160907200000,273.0,267.75,53.125,47,81.599998,100,72.199997,75.0,72.0
20160907201500,273.0,271.950012,53.958336,47,59.200001,0,71.800003,75.0,72.0
20160907203000,273.0,285.600006,56.666668,47,84.099998,100,70.800003,75.0,72.0
20160907204500,273.0,285.600006,56.666668,47,80.400002,100,71.400002,75.0,72.0
20160907210000,273.0,282.450012,56.041669,47,80.400002,100,71.599998,75.0,72.0
20160907211500,273.0,282.450012,56.041669,47,88.0,100,71.599998,75.0,72.0
20160907213000,273.0,282.450012,56.041669,47,78.699997,100,71.699997,75.0,72.0
20160907214500,273.0,282.450012,56.041669,47,81.199997,100,71.699997,75.0,72.0
20160907220000,273.0,282.450012,56.041669,47,84.699997,100,71.699997,75.0,72.0
20160907221500,273.0,282.450012,56.041669,47,79.199997,100,71.800003,75.0,72.0
20160907223000,273.0,266.700012,52.916669,47,88.400002,100,71.800003,75.0,72.0
20160907224500,273.0,283.5,56.25,47,83.0,100,71.800003,75.0,72.0
20160907230000,273.0,283.5,56.25,47,79.900002,100,71.800003,75.0,72.0
20160907231500,273.0,283.5,56.25,47,85.300003,100,71.900002,75.0,72.0
20160907233000,273.0,283.5,56.25,47,88.599998,100,71.800003,75.0,72.0
20160907234500,273.0,280.350006,55.625001,47,79.199997,100,71.800003,75.0,72.0
20160908000000,273.0,277.200012,55.000002,47,81.099998,100,71.800003,75.0,72.0
20160908001500,273.0,277.200012,55.000002,47,89.800003,100,71.800003,75.0,72.0
20160908003000,273.0,277.200012,55.000002,47,79.599998,100,71.800003,75.0,72.0
20160908004500,273.0,277.200012,55.000002,47,81.099998,100,71.900002,75.0,72.0
20160908010000,273.0,277.200012,55.000002,47,78.699997,100,71.800003,75.0,72.0
20160908011500,273.0,277.200012,55.000002,47,85.699997,100,71.900002,74.900002,71.900002
20160908013000,273.0,277.200012,55.000002,47,87.5,100,71.900002,74.900002,71.900002
20160908014500,273.0,277.200012,55.000002,47,87.5,100,71.800003,74.800003,71.800003
20160908020000,273.0,274.049988,54.374998,47,81.5,100,71.800003,74.699997,71.699997
20160908021500,273.0,274.049988,54.374998,47,79.599998,100,71.800003,74.699997,71.699997
20160908023000,273.0,283.5,56.25,47,79.599998,100,71.800003,74.699997,71.699997
20160908024500,273.0,287.700012,57.083336,47,79.599998,100,71.800003,74.699997,71.699997
20160908030000,273.0,287.700012,57.083336,47,83.900002,100,71.699997,74.699997,71.699997
20160908031500,273.0,287.700012,57.083336,47,89.199997,100,71.699997,74.699997,71.699997
20160908033000,273.0,287.700012,57.083336,47,84.199997,100,71.800003,74.699997,71.699997
20160908034500,273.0,287.700012,57.083336,47,82.800003,100,71.900002,74.699997,71.699997
20160908040000,273.0,287.700012,57.083336,47,60.400002,0,71.800003,74.699997,71.699997
20160908041500,273.0,283.5,56.25,46,68.900002,100,70.400002,74.699997,71.699997
20160908043000,273.0,283.5,56.25,46,79.099998,100,71.199997,74.699997,71.699997
20160908044500,273.0,283.5,56.25,46,79.099998,100,71.400002,74.699997,71.699997
20160908050000,273.0,283.5,56.25,46,80.300003,100,71.5,74.699997,71.699997
20160908051500,273.0,283.5,56.25,46,82.599998,100,71.599998,74.699997,71.699997
20160908053000,273.0,280.350006,55.625001,46,85.699997,100,71.599998,74.699997,71.699997
20160908054500,273.0,283.5,56.25,46,79.099998,100,71.699997,74.699997,71.699997
20160908060000,273.0,283.5,56.25,46,86.099998,100,71.699997,74.699997,71.699997
20160908061500,273.0,289.799988,57.499998,47,56.799999,0,70.699997,73.900002,70.900002
20160908063000,273.0,289.799988,57.499998,47,56.799999,100,69.800003,73.900002,70.900002
20160908064500,273.0,289.799988,57.499998,47,67.300003,100,70.199997,73.199997,70.199997
20160908070000,273.0,282.450012,56.041669,46,76.300003,100,70.0,73.300003,70.300003
20160908071500,273.0,282.450012,56.041669,46,56.400002,100,69.599998,73.099998,70.099998
20160908073000,273.0,282.450012,56.041669,46,83.800003,100,70.0,73.900002,70.900002
20160908074500,273.0,282.450012,56.041669,46,78.699997,100,70.5,73.900002,70.900002
20160908080000,273.0,285.600006,56.666668,46,76.800003,100,70.699997,73.900002,70.900002
20160908081500,273.0,285.600006,56.666668,46,79.599998,100,70.800003,73.900002,70.900002
20160908083000,273.0,282.450012,56.041669,46,86.800003,100,71.0,73.900002,70.900002
20160908084500,273.0,282.450012,56.041669,46,86.800003,100,71.0,73.900002,70.900002
20160908090000,273.0,279.299988,55.416664,46,58.799999,0,70.699997,73.900002,70.900002
20160908091500,273.0,279.299988,55.416664,46,59.5,100,69.699997,73.900002,70.900002
20160908093000,273.0,283.5,56.25,46,76.800003,100,70.400002,73.900002,70.900002
20160908094500,273.0,283.5,56.25,46,76.800003,100,70.5,73.900002,70.900002
20160908100000,273.0,283.5,56.25,46,80.5,100,70.699997,73.900002,70.900002
20160908101500,273.0,283.5,56.25,46,80.5,100,70.800003,73.900002,70.900002
20160908103000,273.0,283.5,56.25,46,76.900002,100,70.900002,73.599998,70.599998
20160908104500,273.0,283.5,56.25,46,56.400002,100,69.699997,73.900002,70.900002
20160908110000,273.0,283.5,56.25,46,79.0,100,70.199997,73.900002,70.900002
20160908111500,273.0,283.5,56.25,46,84.900002,100,70.5,73.900002,70.900002
20160908113000,273.0,283.5,56.25,46,84.900002,100,70.699997,73.599998,70.599998
20160908114500,273.0,283.5,56.25,46,77.5,100,70.800003,73.599998,70.599998
20160908120000,273.0,479.850006,95.208335,66,55.599998,0,69.599998,70.0,67.0
20160908121500,273.0,284.549988,56.458331,46,55.599998,0,68.699997,70.0,67.0
