PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908123000,273.0,287.700012,57.083336,46,55.599998,0,68.5,70.0,67.0
20160908124500,273.0,287.700012,57.083336,46,55.599998,0,68.199997,70.0,67.0
20160908130000,273.0,292.950012,58.125002,46,55.599998,0,67.900002,70.0,67.0
20160908131500,273.0,284.549988,56.458331,46,55.599998,0,67.599998,70.0,67.0
20160908133000,273.0,284.549988,56.458331,46,55.599998,0,67.599998,70.0,67.0
20160908134500,273.0,284.549988,56.458331,46,55.599998,0,67.400002,70.0,67.0
20160908140000,273.0,284.549988,56.458331,46,55.599998,0,67.300003,70.0,67.0
20160908141500,273.0,284.549988,56.458331,46,55.599998,0,67.300003,70.0,67.0
20160908143000,273.0,284.549988,56.458331,46,55.599998,0,67.300003,70.0,67.0
20160908144500,273.0,280.350006,55.625001,46,55.599998,0,67.199997,70.0,67.0
20160908150000,273.0,284.549988,56.458331,46,55.599998,0,67.099998,70.0,67.0
20160908151500,273.0,284.549988,56.458331,46,55.599998,0,67.099998,70.0,67.0
20160908153000,273.0,280.350006,55.625001,46,55.599998,0,67.099998,70.0,67.0
20160908154500,273.0,283.5,56.25,46,55.599998,0,67.0,70.0,67.0
20160908160000,273.0,283.5,56.25,46,55.599998,0,67.099998,70.0,67.0
20160908161500,273.0,283.5,56.25,46,55.599998,0,67.0,70.0,67.0
20160908163000,273.0,283.5,56.25,46,55.599998,0,67.0,70.0,67.0
20160908164500,273.0,279.299988,55.416664,46,55.599998,0,66.900002,70.0,67.0
20160908170000,273.0,279.299988,55.416664,46,55.599998,0,66.900002,70.0,67.0
20160908171500,273.0,283.5,56.25,46,55.599998,0,66.900002,70.0,67.0
20160908173000,273.0,283.5,56.25,46,55.599998,0,66.900002,70.0,67.0
20160908174500,273.0,277.200012,55.000002,46,55.599998,0,66.900002,70.0,67.0
20160908180000,273.0,256.200012,50.833336,46,56.299999,0,66.900002,70.0,67.0
20160908181500,273.0,256.200012,50.833336,46,56.299999,0,67.099998,70.0,67.0
20160908183000,273.0,261.450012,51.875002,47,55.599998,0,67.099998,70.0,67.0
20160908184500,273.0,261.450012,51.875002,47,55.599998,0,67.300003,70.0,67.0
20160908190000,273.0,261.450012,51.875002,47,55.599998,0,67.400002,70.0,67.0
20160908191500,273.0,261.450012,51.875002,47,55.599998,0,67.5,70.0,67.0
20160908193000,273.0,261.450012,51.875002,47,55.599998,0,67.300003,70.0,67.0
20160908194500,273.0,261.450012,51.875002,47,55.599998,0,67.300003,70.0,67.0
20160908200000,273.0,261.450012,51.875002,47,55.599998,0,67.300003,70.0,67.0
20160908201500,273.0,267.75,53.125,47,55.599998,0,67.199997,70.0,67.0
20160908203000,273.0,270.899994,53.749999,47,55.599998,0,67.199997,70.0,67.0
20160908204500,273.0,270.899994,53.749999,47,55.599998,0,67.099998,70.0,67.0
20160908210000,273.0,270.899994,53.749999,47,55.599998,0,66.900002,70.0,67.0
20160908211500,273.0,261.450012,51.875002,47,55.599998,0,66.900002,70.0,67.0
20160908213000,273.0,261.450012,51.875002,47,55.599998,0,67.199997,70.0,67.0
20160908214500,273.0,261.450012,51.875002,47,55.599998,0,67.300003,70.0,67.0
20160908220000,273.0,269.850006,53.541668,47,55.599998,0,67.5,70.0,67.0
20160908221500,273.0,269.850006,53.541668,47,55.599998,0,67.5,70.0,67.0
20160908223000,273.0,269.850006,53.541668,47,55.599998,0,67.599998,70.0,67.0
20160908224500,273.0,266.700012,52.916669,47,55.599998,0,67.699997,70.0,67.0
20160908230000,273.0,269.850006,53.541668,47,55.599998,0,67.699997,70.0,67.0
20160908231500,273.0,266.700012,52.916669,47,55.599998,0,67.599998,70.0,67.0
20160908233000,273.0,269.850006,53.541668,47,55.599998,0,67.699997,70.0,67.0
20160908234500,273.0,269.850006,53.541668,47,55.599998,0,67.699997,70.0,67.0
20160909000000,273.0,269.850006,53.541668,47,55.599998,0,67.800003,70.0,67.0
20160909001500,273.0,269.850006,53.541668,47,55.599998,0,67.900002,70.0,67.0
20160909003000,273.0,269.850006,53.541668,47,55.599998,0,67.900002,70.0,67.0
20160909004500,273.0,269.850006,53.541668,47,55.599998,0,68.199997,70.0,67.0
20160909010000,273.0,279.299988,55.416664,47,55.599998,0,68.199997,70.0,67.0
20160909011500,273.0,284.549988,56.458331,47,54.700001,0,67.699997,70.0,67.0
20160909013000,273.0,284.549988,56.458331,47,54.700001,0,67.400002,70.0,67.0
20160909014500,273.0,284.549988,56.458331,47,54.700001,0,67.300003,70.0,67.0
20160909020000,273.0,284.549988,56.458331,46,55.5,0,67.099998,70.0,67.0
20160909021500,273.0,284.549988,56.458331,46,55.5,0,66.900002,70.0,67.0
20160909023000,273.0,284.549988,56.458331,46,55.5,0,66.900002,70.0,67.0
20160909024500,273.0,284.549988,56.458331,46,55.5,0,67.0,70.0,67.0
20160909030000,273.0,287.700012,57.083336,46,55.5,0,67.099998,70.0,67.0
20160909031500,273.0,284.549988,56.458331,46,55.5,0,67.0,70.0,67.0
20160909033000,273.0,284.549988,56.458331,46,55.5,0,67.0,70.0,67.0
20160909034500,273.0,284.549988,56.458331,46,55.5,0,66.800003,70.0,67.0
20160909040000,273.0,284.549988,56.458331,46,55.5,100,66.699997,70.0,67.0
20160909041500,273.0,284.549988,56.458331,46,55.5,100,66.599998,70.0,67.0
20160909043000,273.0,284.549988,56.458331,46,55.5,100,66.400002,70.0,67.0
20160909044500,273.0,284.549988,56.458331,46,56.700001,100,66.400002,70.0,67.0
20160909050000,273.0,284.549988,56.458331,46,60.400002,100,66.599998,70.0,67.0
20160909051500,273.0,284.549988,56.458331,46,60.400002,100,66.800003,70.0,67.0
20160909053000,273.0,284.549988,56.458331,46,59.599998,100,66.800003,70.0,67.0
20160909054500,273.0,284.549988,56.458331,46,59.599998,100,66.800003,70.0,67.0
20160909060000,273.0,284.549988,56.458331,46,59.599998,100,66.900002,70.0,67.0
20160909061500,273.0,284.549988,56.458331,46,60.299999,100,66.900002,70.0,67.0
20160909063000,273.0,284.549988,56.458331,46,60.299999,100,66.900002,69.900002,66.900002
20160909064500,273.0,284.549988,56.458331,46,60.299999,100,67.0,69.900002,66.900002
20160909070000,273.0,284.549988,56.458331,46,60.299999,100,66.800003,69.900002,66.900002
20160909071500,273.0,284.549988,56.458331,46,60.299999,100,66.800003,69.900002,66.900002
20160909073000,273.0,284.549988,56.458331,46,60.299999,100,66.699997,69.900002,66.900002
20160909074500,273.0,287.700012,57.083336,46,60.299999,100,66.699997,69.900002,66.900002
20160909080000,273.0,287.700012,57.083336,46,60.299999,100,66.900002,69.900002,66.900002
20160909081500,273.0,287.700012,57.083336,46,60.299999,100,67.0,69.900002,66.900002
20160909083000,273.0,284.549988,56.458331,46,60.299999,100,66.900002,69.900002,66.900002
20160909084500,273.0,284.549988,56.458331,46,60.299999,100,67.099998,69.900002,66.900002
20160909090000,273.0,284.549988,56.458331,46,56.400002,100,67.099998,69.900002,66.900002
20160909091500,273.0,284.549988,56.458331,46,56.400002,100,66.900002,69.900002,66.900002
20160909093000,273.0,280.350006,55.625001,46,56.400002,100,66.699997,69.900002,66.900002
20160909094500,273.0,280.350006,55.625001,46,55.599998,100,66.599998,69.900002,66.900002
20160909100000,273.0,280.350006,55.625001,46,55.599998,100,66.400002,69.800003,66.800003
20160909101500,273.0,280.350006,55.625001,46,55.599998,100,66.300003,69.800003,66.800003
20160909103000,273.0,284.549988,56.458331,46,56.299999,100,66.199997,69.800003,66.800003
20160909104500,273.0,284.549988,56.458331,46,57.900002,100,66.199997,69.800003,66.800003
20160909110000,273.0,284.549988,56.458331,46,63.599998,100,66.400002,69.599998,66.599998
20160909111500,273.0,284.549988,56.458331,46,63.599998,100,66.5,69.599998,66.599998
20160909113000,273.0,284.549988,56.458331,46,63.599998,100,66.599998,69.699997,66.699997
20160909114500,273.0,284.549988,56.458331,46,62.0,100,66.599998,69.699997,66.699997
20160909120000,273.0,284.549988,56.458331,46,63.200001,100,66.599998,69.599998,66.599998
20160909121500,273.0,284.549988,56.458331,46,63.200001,100,66.599998,69.699997,66.699997
20160909123000,273.0,284.549988,56.458331,46,62.400002,100,66.599998,69.599998,66.599998
20160909124500,273.0,284.549988,56.458331,46,61.599998,100,66.599998,69.599998,66.599998
20160909130000,273.0,284.549988,56.458331,46,60.700001,100,66.599998,69.599998,66.599998
20160909131500,273.0,284.549988,56.458331,46,59.799999,0,66.800003,69.599998,66.599998
20160909133000,273.0,284.549988,56.458331,46,55.599998,0,66.900002,69.5,66.5
20160909134500,273.0,284.549988,56.458331,46,55.599998,0,66.599998,69.599998,66.599998
20160909140000,273.0,284.549988,56.458331,46,55.599998,0,66.800003,69.5,66.5
20160909141500,273.0,284.549988,56.458331,46,55.599998,0,67.0,69.5,66.5
20160909143000,273.0,280.350006,55.625001,46,55.599998,0,67.199997,69.5,66.5
20160909144500,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909150000,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909151500,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909153000,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909154500,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909160000,273.0,280.350006,55.625001,46,55.599998,0,67.0,69.5,66.5
20160909161500,273.0,280.350006,55.625001,46,55.599998,0,66.900002,69.5,66.5
20160909163000,273.0,280.350006,55.625001,46,55.599998,0,66.800003,69.5,66.5
20160909164500,273.0,280.350006,55.625001,46,55.599998,0,66.900002,69.5,66.5
20160909170000,273.0,280.350006,55.625001,46,55.599998,0,66.900002,69.5,66.5
20160909171500,273.0,280.350006,55.625001,46,55.599998,0,67.0,69.5,66.5
20160909173000,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909174500,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909180000,273.0,280.350006,55.625001,46,55.599998,0,66.900002,69.5,66.5
20160909181500,273.0,280.350006,55.625001,46,55.599998,0,67.0,69.5,66.5
20160909183000,273.0,280.350006,55.625001,46,55.599998,0,67.199997,69.5,66.5
20160909184500,273.0,280.350006,55.625001,46,55.599998,0,67.300003,69.5,66.5
20160909190000,273.0,280.350006,55.625001,46,55.599998,0,67.400002,69.5,66.5
20160909191500,273.0,280.350006,55.625001,46,55.599998,0,67.599998,69.5,66.5
20160909193000,273.0,280.350006,55.625001,46,55.599998,0,67.300003,69.5,66.5
20160909194500,273.0,280.350006,55.625001,46,55.599998,0,67.199997,69.5,66.5
20160909200000,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909201500,273.0,280.350006,55.625001,46,55.599998,0,67.099998,69.5,66.5
20160909203000,273.0,280.350006,55.625001,46,55.599998,0,66.900002,69.5,66.5
20160909204500,273.0,280.350006,55.625001,46,55.599998,0,66.800003,69.5,66.5
20160909210000,273.0,280.350006,55.625001,46,55.599998,0,66.699997,69.5,66.5
20160909211500,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160909213000,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160909214500,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160909220000,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160909221500,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160909223000,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160909224500,273.0,280.350006,55.625001,46,55.599998,0,66.699997,69.5,66.5
20160909230000,273.0,280.350006,55.625001,46,55.599998,0,66.699997,69.5,66.5
20160909231500,273.0,277.200012,55.000002,46,55.599998,0,66.699997,69.5,66.5
20160909233000,273.0,280.350006,55.625001,46,55.599998,0,66.699997,69.5,66.5
20160909234500,273.0,280.350006,55.625001,46,55.599998,0,66.699997,69.5,66.5
20160910000000,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160910001500,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160910003000,273.0,280.350006,55.625001,46,55.599998,0,66.599998,69.5,66.5
20160910004500,273.0,280.350006,55.625001,46,55.599998,0,66.800003,69.5,66.5
20160910010000,273.0,386.399994,76.666665,56,55.599998,0,66.699997,68.0,61.299999
20160910011500,273.0,288.75,57.291667,47,55.599998,0,67.0,68.0,61.299999
20160910013000,273.0,288.75,57.291667,47,55.599998,0,67.099998,68.0,61.299999
20160910014500,273.0,288.75,57.291667,47,55.599998,0,67.300003,68.0,61.299999
20160910020000,273.0,285.600006,56.666668,47,55.599998,0,67.199997,68.0,61.299999
20160910021500,273.0,277.200012,55.000002,46,55.599998,0,67.099998,69.0,66.0
20160910023000,273.0,277.200012,55.000002,46,55.599998,0,67.099998,69.0,66.0
20160910024500,273.0,277.200012,55.000002,46,55.599998,0,67.0,69.0,66.0
20160910030000,273.0,288.75,57.291667,47,55.599998,0,66.800003,68.400002,65.400002
20160910031500,273.0,284.549988,56.458331,46,55.599998,0,66.800003,68.400002,65.400002
20160910033000,273.0,284.549988,56.458331,46,55.599998,0,66.599998,68.400002,65.400002
20160910034500,273.0,284.549988,56.458331,46,55.599998,0,66.699997,68.400002,65.400002
20160910040000,273.0,289.799988,57.499998,47,55.599998,0,66.699997,68.599998,65.599998
20160910041500,273.0,289.799988,57.499998,46,55.599998,0,66.599998,68.900002,65.900002
20160910043000,273.0,285.600006,56.666668,46,55.599998,0,66.599998,68.900002,65.900002
20160910044500,273.0,285.600006,56.666668,46,55.599998,0,66.400002,68.900002,65.900002
20160910050000,273.0,285.600006,56.666668,46,55.599998,0,66.599998,68.900002,65.900002
20160910051500,273.0,289.799988,57.499998,46,55.599998,0,66.699997,68.900002,65.900002
20160910053000,273.0,289.799988,57.499998,46,55.599998,0,66.199997,68.900002,65.900002
20160910054500,273.0,284.549988,56.458331,46,55.599998,0,66.099998,68.900002,65.900002
20160910060000,273.0,284.549988,56.458331,46,54.700001,100,66.099998,69.400002,66.400002
20160910061500,273.0,284.549988,56.458331,46,54.700001,100,66.099998,68.900002,65.900002
20160910063000,273.0,292.950012,58.125002,47,54.700001,0,66.0,68.5,65.5
20160910064500,273.0,283.5,56.25,46,54.700001,0,66.099998,68.900002,65.900002
20160910070000,273.0,283.5,56.25,46,54.700001,0,66.199997,68.900002,65.900002
20160910071500,273.0,283.5,56.25,46,54.700001,0,66.300003,68.900002,65.900002
20160910073000,273.0,283.5,56.25,46,54.700001,0,66.099998,68.900002,65.900002
20160910074500,273.0,283.5,56.25,46,54.700001,0,66.0,68.900002,65.900002
20160910080000,273.0,283.5,56.25,46,54.700001,0,65.800003,68.5,65.5
20160910081500,273.0,283.5,56.25,46,54.700001,0,65.800003,68.900002,65.900002
20160910083000,273.0,294.0,58.333333,47,54.700001,0,65.800003,68.0,65.0
20160910084500,273.0,287.700012,57.083336,46,54.700001,0,66.099998,68.400002,65.400002
20160910090000,273.0,287.700012,57.083336,46,54.700001,0,66.199997,68.400002,65.400002
20160910091500,273.0,287.700012,57.083336,46,55.5,0,66.0,68.400002,65.400002
20160910093000,273.0,287.700012,57.083336,46,55.5,0,66.0,68.400002,65.400002
20160910094500,273.0,287.700012,57.083336,46,55.5,0,66.0,68.400002,65.400002
20160910100000,273.0,287.700012,57.083336,46,55.5,0,65.800003,68.400002,65.400002
20160910101500,273.0,284.549988,56.458331,46,55.5,0,65.699997,68.400002,65.400002
20160910103000,273.0,288.75,57.291667,46,55.5,0,65.699997,68.400002,65.400002
20160910104500,273.0,284.549988,56.458331,46,55.5,0,65.699997,68.400002,65.400002
20160910110000,273.0,284.549988,56.458331,46,55.5,0,65.699997,68.400002,65.400002
20160910111500,273.0,284.549988,56.458331,46,55.5,0,65.699997,68.400002,65.400002
20160910113000,273.0,284.549988,56.458331,46,55.5,0,65.699997,68.400002,65.400002
20160910114500,273.0,284.549988,56.458331,46,55.5,0,65.599998,68.400002,65.400002
20160910120000,273.0,287.700012,57.083336,46,54.700001,0,65.599998,68.400002,65.400002
20160910121500,273.0,287.700012,57.083336,46,54.700001,0,65.699997,68.400002,65.400002
20160910123000,273.0,287.700012,57.083336,46,55.5,0,65.699997,68.400002,65.400002
20160910124500,273.0,287.700012,57.083336,46,55.5,0,65.699997,68.400002,65.400002
20160910130000,273.0,287.700012,57.083336,46,55.5,0,65.800003,68.400002,65.400002
20160910131500,273.0,287.700012,57.083336,46,55.5,0,65.699997,68.400002,65.400002
20160910133000,273.0,287.700012,57.083336,46,55.5,0,65.699997,68.400002,65.400002
20160910134500,273.0,284.549988,56.458331,46,55.5,0,65.699997,68.400002,65.400002
20160910140000,273.0,284.549988,56.458331,46,55.5,0,65.699997,68.400002,65.400002
20160910141500,273.0,296.100006,58.750001,47,55.5,0,65.800003,68.0,64.900002
20160910143000,273.0,283.5,56.25,46,55.5,0,65.800003,68.400002,65.400002
20160910144500,273.0,283.5,56.25,46,55.5,0,65.699997,68.400002,65.400002
20160910150000,273.0,283.5,56.25,46,55.5,0,65.800003,68.400002,65.400002
20160910151500,273.0,283.5,56.25,46,55.5,0,65.800003,68.400002,65.400002
20160910153000,273.0,283.5,56.25,46,55.5,0,65.800003,68.400002,65.400002
20160910154500,273.0,283.5,56.25,46,55.5,0,65.900002,68.400002,65.400002
20160910160000,273.0,283.5,56.25,46,55.5,0,66.0,68.400002,65.400002
20160910161500,273.0,287.700012,57.083336,46,55.5,0,65.900002,68.400002,65.400002
20160910163000,273.0,284.549988,56.458331,46,55.5,0,65.900002,68.400002,65.400002
20160910164500,273.0,284.549988,56.458331,46,55.5,0,66.0,68.400002,65.400002
20160910170000,273.0,284.549988,56.458331,46,55.5,0,66.099998,68.400002,65.400002
20160910171500,273.0,284.549988,56.458331,46,55.5,0,66.099998,68.400002,65.400002
20160910173000,273.0,284.549988,56.458331,46,55.5,0,66.099998,68.400002,65.400002
20160910174500,273.0,284.549988,56.458331,46,55.5,0,66.099998,68.400002,65.400002
20160910180000,273.0,287.700012,57.083336,46,55.5,0,66.099998,68.400002,65.400002
20160910181500,273.0,287.700012,57.083336,46,55.5,0,66.099998,68.400002,65.400002
20160910183000,273.0,287.700012,57.083336,46,55.5,0,66.099998,68.400002,65.400002
20160910184500,273.0,287.700012,57.083336,46,55.5,0,66.199997,68.400002,65.400002
20160910190000,273.0,283.5,56.25,46,55.5,0,66.199997,68.400002,65.400002
20160910191500,273.0,283.5,56.25,46,55.5,0,66.199997,68.400002,65.400002
20160910193000,273.0,283.5,56.25,46,55.5,0,66.199997,68.400002,65.400002
20160910194500,273.0,283.5,56.25,46,55.5,0,66.300003,68.400002,65.400002
20160910200000,273.0,283.5,56.25,46,55.5,0,66.300003,68.400002,65.400002
20160910201500,273.0,283.5,56.25,46,55.5,0,66.199997,68.400002,65.400002
20160910203000,273.0,280.350006,55.625001,46,55.5,0,66.199997,68.400002,65.400002
20160910204500,273.0,280.350006,55.625001,46,55.5,0,66.199997,68.400002,65.400002
20160910210000,273.0,280.350006,55.625001,46,54.700001,0,66.199997,68.400002,65.400002
20160910211500,273.0,284.549988,56.458331,46,54.700001,0,66.099998,68.400002,65.400002
20160910213000,273.0,284.549988,56.458331,46,54.700001,0,66.099998,68.400002,65.400002
20160910214500,273.0,284.549988,56.458331,46,54.700001,0,66.099998,68.400002,65.400002
20160910220000,273.0,284.549988,56.458331,46,54.700001,0,66.0,68.400002,65.400002
20160910221500,273.0,284.549988,56.458331,46,54.700001,0,66.0,68.400002,65.400002
20160910223000,273.0,284.549988,56.458331,46,54.700001,0,66.0,68.400002,65.400002
20160910224500,273.0,289.799988,57.499998,46,54.700001,0,65.900002,68.400002,65.400002
20160910230000,273.0,289.799988,57.499998,46,54.700001,0,65.900002,68.400002,65.400002
20160910231500,273.0,289.799988,57.499998,46,54.700001,0,65.900002,68.400002,65.400002
20160910233000,273.0,285.600006,56.666668,46,54.700001,0,65.800003,68.400002,65.400002
20160910234500,273.0,285.600006,56.666668,46,54.700001,0,65.800003,68.400002,65.400002
20160911000000,273.0,285.600006,56.666668,46,54.700001,0,65.800003,68.400002,65.400002
20160911001500,273.0,285.600006,56.666668,46,54.700001,0,65.900002,68.400002,65.400002
20160911003000,273.0,285.600006,56.666668,46,54.700001,0,66.099998,68.400002,65.400002
20160911004500,273.0,285.600006,56.666668,46,54.700001,0,66.199997,68.400002,65.400002
20160911010000,273.0,285.600006,56.666668,46,54.700001,0,66.300003,68.400002,65.400002
20160911011500,273.0,285.600006,56.666668,46,54.700001,0,66.400002,68.400002,65.400002
20160911013000,273.0,285.600006,56.666668,46,54.700001,0,66.400002,68.400002,65.400002
20160911014500,273.0,280.350006,55.625001,46,94.699997,100,67.199997,73.900002,70.900002
20160911020000,273.0,280.350006,55.625001,46,84.5,100,68.900002,73.900002,70.900002
20160911021500,273.0,280.350006,55.625001,46,80.0,100,69.400002,73.900002,70.900002
20160911023000,273.0,283.5,56.25,46,80.0,100,69.699997,73.5,70.5
20160911024500,273.0,283.5,56.25,46,95.0,100,70.300003,73.900002,70.900002
20160911030000,273.0,280.350006,55.625001,46,86.199997,100,70.699997,73.900002,70.900002
20160911031500,273.0,283.5,56.25,46,80.699997,100,70.900002,73.900002,70.900002
20160911033000,273.0,283.5,56.25,46,57.599998,100,70.5,73.900002,70.900002
20160911034500,273.0,287.700012,57.083336,46,77.800003,100,69.699997,73.900002,70.900002
20160911040000,273.0,287.700012,57.083336,46,90.400002,100,70.5,73.900002,70.900002
20160911041500,273.0,287.700012,57.083336,46,81.199997,100,70.699997,73.900002,70.900002
20160911043000,273.0,287.700012,57.083336,46,55.5,100,69.400002,73.5,70.5
20160911044500,273.0,283.5,56.25,46,57.200001,100,69.5,72.800003,69.800003
20160911050000,273.0,283.5,56.25,46,90.5,100,70.0,73.199997,70.199997
20160911051500,273.0,283.5,56.25,46,56.299999,100,68.900002,73.099998,70.099998
20160911053000,273.0,283.5,56.25,46,76.800003,100,69.300003,73.099998,70.099998
20160911054500,273.0,283.5,56.25,46,76.800003,100,69.900002,73.5,70.5
20160911060000,273.0,283.5,56.25,46,85.800003,100,69.5,74.599998,71.599998
20160911061500,273.0,283.5,56.25,46,84.800003,100,70.0,74.0,71.0
20160911063000,273.0,283.5,56.25,46,72.400002,100,69.099998,74.099998,71.099998
20160911064500,273.0,283.5,56.25,46,56.0,100,68.900002,72.800003,69.800003
20160911070000,273.0,283.5,56.25,46,87.400002,100,69.0,75.0,72.0
20160911071500,273.0,283.5,56.25,46,81.5,100,70.099998,74.300003,71.300003
20160911073000,273.0,287.700012,57.083336,46,56.200001,100,69.099998,72.199997,69.199997
20160911074500,273.0,307.649994,61.041665,48,60.400002,0,69.099998,71.800003,68.800003
20160911080000,273.0,280.350006,55.625001,46,69.400002,100,69.199997,72.699997,69.699997
20160911081500,273.0,329.700012,65.416669,50,55.599998,0,68.900002,71.400002,68.400002
20160911083000,273.0,287.700012,57.083336,46,56.400002,100,68.5,72.300003,69.300003
20160911084500,273.0,287.700012,57.083336,46,62.5,100,69.099998,73.099998,70.099998
20160911090000,273.0,284.549988,56.458331,46,81.5,100,69.599998,73.199997,70.199997
20160911091500,273.0,284.549988,56.458331,46,76.400002,100,70.099998,73.199997,70.199997
20160911093000,273.0,284.549988,56.458331,46,79.400002,100,70.300003,73.199997,70.199997
20160911094500,273.0,284.549988,56.458331,46,81.0,100,70.400002,73.199997,70.199997
20160911100000,273.0,284.549988,56.458331,46,56.400002,100,69.5,73.199997,70.199997
20160911101500,273.0,284.549988,56.458331,46,81.900002,100,69.400002,73.199997,70.199997
20160911103000,273.0,284.549988,56.458331,46,77.099998,100,69.5,73.199997,70.199997
20160911104500,273.0,284.549988,56.458331,46,77.099998,100,70.199997,73.199997,70.199997
20160911110000,273.0,288.75,57.291667,46,56.799999,100,69.599998,73.199997,70.199997
20160911111500,273.0,284.549988,56.458331,46,80.599998,100,69.300003,73.199997,70.199997
20160911113000,273.0,284.549988,56.458331,46,75.400002,100,69.900002,73.199997,70.199997
20160911114500,273.0,287.700012,57.083336,46,70.099998,100,69.800003,72.800003,69.800003
20160911120000,273.0,287.700012,57.083336,46,72.400002,100,69.599998,73.0,70.0
20160911121500,273.0,287.700012,57.083336,46,70.5,100,69.599998,72.900002,69.900002
20160911123000,273.0,287.700012,57.083336,46,74.5,100,70.0,72.800003,69.800003
20160911124500,273.0,287.700012,57.083336,46,56.799999,100,69.199997,73.099998,70.099998
20160911130000,273.0,287.700012,57.083336,46,72.0,100,69.300003,73.099998,70.099998
20160911131500,273.0,287.700012,57.083336,46,77.400002,100,70.0,73.099998,70.099998
20160911133000,273.0,287.700012,57.083336,46,75.900002,100,70.300003,73.099998,70.099998
20160911134500,273.0,284.549988,56.458331,46,71.099998,100,70.300003,73.099998,70.099998
20160911140000,273.0,284.549988,56.458331,46,58.400002,0,70.300003,73.099998,70.099998
20160911141500,273.0,284.549988,56.458331,46,56.700001,100,69.400002,73.099998,70.099998
20160911143000,273.0,284.549988,56.458331,46,60.599998,100,69.099998,73.099998,70.099998
20160911144500,273.0,284.549988,56.458331,46,73.5,100,70.0,73.099998,70.099998
20160911150000,273.0,284.549988,56.458331,46,68.199997,100,69.800003,73.099998,70.099998
20160911151500,273.0,284.549988,56.458331,46,72.0,100,69.800003,73.099998,70.099998
20160911153000,273.0,280.350006,55.625001,46,72.0,100,69.900002,73.099998,70.099998
20160911154500,273.0,280.350006,55.625001,46,69.199997,100,69.800003,73.099998,70.099998
20160911160000,273.0,280.350006,55.625001,46,72.5,100,69.900002,73.099998,70.099998
20160911161500,273.0,280.350006,55.625001,46,69.699997,100,69.800003,73.099998,70.099998
20160911163000,273.0,280.350006,55.625001,46,72.900002,100,69.800003,73.099998,70.099998
20160911164500,273.0,280.350006,55.625001,46,69.699997,100,69.800003,73.099998,70.099998
20160911170000,273.0,277.200012,55.000002,46,73.0,100,69.900002,73.099998,70.099998
20160911171500,273.0,277.200012,55.000002,46,70.900002,100,69.900002,72.800003,69.800003
20160911173000,273.0,277.200012,55.000002,46,70.900002,100,69.900002,72.800003,69.800003
20160911174500,273.0,280.350006,55.625001,46,73.0,100,69.900002,72.800003,69.800003
20160911180000,273.0,280.350006,55.625001,46,72.0,100,69.800003,72.800003,69.800003
20160911181500,273.0,280.350006,55.625001,46,69.699997,100,69.800003,72.800003,69.800003
20160911183000,273.0,280.350006,55.625001,46,70.5,100,69.800003,72.800003,69.800003
20160911184500,273.0,280.350006,55.625001,46,70.5,100,69.800003,72.800003,69.800003
20160911190000,273.0,283.5,56.25,46,73.400002,100,69.800003,72.800003,69.800003
20160911191500,273.0,283.5,56.25,46,70.400002,100,69.800003,72.800003,69.800003
20160911193000,273.0,283.5,56.25,46,70.400002,100,69.800003,72.800003,69.800003
20160911194500,273.0,283.5,56.25,46,72.0,100,69.800003,72.800003,69.800003
20160911200000,273.0,283.5,56.25,46,70.099998,100,69.800003,72.800003,69.800003
20160911201500,273.0,283.5,56.25,46,73.900002,100,69.800003,72.699997,69.699997
20160911203000,273.0,283.5,56.25,46,65.900002,0,69.800003,72.400002,69.400002
20160911204500,273.0,283.5,56.25,46,56.400002,0,69.099998,72.300003,69.300003
20160911210000,273.0,283.5,56.25,46,56.400002,100,68.599998,72.300003,69.300003
20160911211500,273.0,283.5,56.25,46,72.900002,100,68.599998,72.300003,69.300003
20160911213000,273.0,279.299988,55.416664,46,71.099998,100,69.099998,72.300003,69.300003
20160911214500,273.0,279.299988,55.416664,46,73.5,100,69.199997,72.300003,69.300003
20160911220000,273.0,275.100006,54.583335,46,73.5,100,69.5,72.699997,69.699997
20160911221500,273.0,275.100006,54.583335,46,71.099998,100,69.699997,72.699997,69.699997
20160911223000,273.0,275.100006,54.583335,46,73.0,100,69.800003,72.699997,69.699997
20160911224500,273.0,275.100006,54.583335,46,73.900002,100,69.800003,72.699997,69.699997
20160911230000,273.0,275.100006,54.583335,46,70.599998,100,69.800003,72.699997,69.699997
20160911231500,273.0,275.100006,54.583335,46,73.5,100,69.800003,72.699997,69.699997
20160911233000,273.0,275.100006,54.583335,46,73.5,100,69.900002,72.699997,69.699997
20160911234500,273.0,275.100006,54.583335,46,70.599998,100,69.900002,72.699997,69.699997
20160912000000,273.0,275.100006,54.583335,46,59.599998,0,69.900002,72.699997,69.699997
20160912001500,273.0,275.100006,54.583335,46,56.0,100,69.199997,72.699997,69.699997
20160912003000,273.0,275.100006,54.583335,46,57.900002,100,68.699997,72.699997,69.699997
20160912004500,273.0,275.100006,54.583335,46,70.300003,100,69.599998,72.699997,69.699997
20160912010000,273.0,275.100006,54.583335,46,72.900002,100,69.400002,72.699997,69.699997
20160912011500,273.0,275.100006,54.583335,46,69.199997,100,69.400002,72.699997,69.699997
20160912013000,273.0,275.100006,54.583335,46,70.599998,100,69.400002,72.699997,69.699997
20160912014500,273.0,275.100006,54.583335,46,72.400002,100,69.400002,72.699997,69.699997
20160912020000,273.0,275.100006,54.583335,46,77.599998,100,69.699997,72.699997,69.699997
20160912021500,273.0,275.100006,54.583335,46,62.0,0,69.800003,72.599998,69.599998
20160912023000,273.0,279.299988,55.416664,46,55.599998,100,68.699997,72.300003,69.300003
20160912024500,273.0,279.299988,55.416664,46,71.800003,100,68.300003,72.300003,69.300003
20160912030000,273.0,279.299988,55.416664,46,65.300003,100,68.900002,72.300003,69.300003
20160912031500,273.0,279.299988,55.416664,46,80.599998,100,69.0,72.300003,69.300003
20160912033000,273.0,282.450012,56.041669,46,75.800003,100,69.400002,72.300003,69.300003
20160912034500,273.0,282.450012,56.041669,46,55.900002,100,68.800003,72.300003,69.300003
20160912040000,273.0,282.450012,56.041669,46,55.900002,100,68.300003,72.300003,69.300003
20160912041500,273.0,282.450012,56.041669,46,74.0,100,69.0,72.300003,69.300003
20160912043000,273.0,279.299988,55.416664,46,71.300003,100,68.900002,72.300003,69.300003
20160912044500,273.0,279.299988,55.416664,46,68.699997,100,68.900002,72.300003,69.300003
20160912050000,273.0,282.450012,56.041669,46,79.800003,100,69.099998,72.300003,69.300003
20160912051500,273.0,282.450012,56.041669,46,75.900002,100,69.5,72.300003,69.300003
20160912053000,273.0,282.450012,56.041669,46,57.200001,0,69.300003,72.300003,69.300003
20160912054500,273.0,282.450012,56.041669,46,55.900002,100,68.400002,72.300003,69.300003
20160912060000,273.0,282.450012,56.041669,46,73.800003,100,68.699997,72.300003,69.300003
20160912061500,273.0,282.450012,56.041669,46,68.199997,100,69.0,72.300003,69.300003
20160912063000,273.0,282.450012,56.041669,46,70.5,100,68.900002,72.300003,69.300003
20160912064500,273.0,282.450012,56.041669,46,77.300003,100,69.199997,72.300003,69.300003
20160912070000,273.0,282.450012,56.041669,46,74.400002,100,69.400002,72.300003,69.300003
20160912071500,273.0,282.450012,56.041669,46,58.0,0,69.300003,72.300003,69.300003
20160912073000,273.0,282.450012,56.041669,46,56.0,100,68.300003,72.300003,69.300003
20160912074500,273.0,282.450012,56.041669,46,86.699997,100,68.900002,72.300003,69.300003
20160912080000,273.0,282.450012,56.041669,46,73.0,100,68.800003,72.300003,69.300003
20160912081500,273.0,279.299988,55.416664,46,75.400002,100,69.099998,72.300003,69.300003
20160912083000,273.0,279.299988,55.416664,46,57.200001,0,69.400002,72.300003,69.300003
20160912084500,273.0,488.25,96.875,67,55.200001,0,68.699997,69.0,66.0
20160912090000,273.0,326.549988,64.791664,50,55.200001,0,67.900002,69.0,66.0
20160912091500,273.0,285.600006,56.666668,46,55.900002,0,68.099998,69.0,66.0
20160912093000,273.0,285.600006,56.666668,46,55.900002,0,68.099998,69.0,66.0
20160912100000,273.0,285.600006,56.666668,46,55.900002,0,68.099998,69.0,66.0
20160912101500,273.0,285.600006,56.666668,46,55.900002,0,68.400002,69.0,66.0
20160912103000,273.0,285.600006,56.666668,46,55.900002,0,68.400002,69.0,66.0
20160912104500,273.0,285.600006,56.666668,46,55.900002,0,68.400002,69.0,66.0
20160912110000,273.0,266.700012,52.916669,47,55.900002,0,68.400002,69.0,66.0
20160912111500,273.0,266.700012,52.916669,47,55.900002,0,68.400002,69.0,66.0
20160912113000,273.0,275.100006,54.583335,47,55.900002,0,68.400002,69.0,66.0
20160912114500,273.0,275.100006,54.583335,47,55.900002,0,68.099998,69.0,66.0
20160912120000,273.0,275.100006,54.583335,47,55.900002,0,68.099998,69.0,66.0
20160912121500,273.0,275.100006,54.583335,47,56.700001,0,67.800003,69.0,66.0
20160912123000,273.0,271.950012,53.958336,47,56.700001,0,67.900002,69.0,66.0
20160912124500,273.0,271.950012,53.958336,47,56.700001,0,67.900002,69.0,66.0
20160912130000,273.0,271.950012,53.958336,47,57.5,0,67.900002,69.0,66.0
20160912131500,273.0,271.950012,53.958336,47,57.5,0,67.900002,69.0,66.0
20160912133000,273.0,267.75,53.125,47,57.5,0,68.0,69.0,66.0
20160912134500,273.0,267.75,53.125,47,57.5,0,68.0,69.0,66.0
20160912140000,273.0,267.75,53.125,47,57.5,0,67.900002,69.0,66.0
20160912141500,273.0,267.75,53.125,47,57.5,0,67.800003,69.0,66.0
20160912143000,273.0,267.75,53.125,47,57.5,0,67.800003,69.0,66.0
20160912144500,273.0,267.75,53.125,47,57.5,0,67.800003,68.900002,65.900002
20160912150000,273.0,267.75,53.125,47,57.5,0,67.800003,68.900002,65.900002
20160912151500,273.0,267.75,53.125,47,56.799999,0,67.699997,68.900002,65.900002
20160912153000,273.0,270.899994,53.749999,47,56.799999,0,67.599998,68.900002,65.900002
20160912154500,273.0,274.049988,54.374998,47,56.799999,0,67.400002,68.900002,65.900002
20160912160000,273.0,267.75,53.125,47,56.799999,0,67.400002,68.900002,65.900002
20160912161500,273.0,267.75,53.125,47,56.0,0,67.599998,68.900002,65.900002
20160912163000,273.0,270.899994,53.749999,47,56.0,0,67.599998,68.900002,65.900002
20160912164500,273.0,270.899994,53.749999,47,56.0,0,67.400002,68.900002,65.900002
20160912170000,273.0,274.049988,54.374998,47,56.0,0,67.400002,68.900002,65.900002
20160912171500,273.0,269.850006,53.541668,47,57.099998,0,67.699997,68.900002,65.900002
20160912173000,273.0,269.850006,53.541668,47,57.099998,0,67.599998,68.900002,65.900002
20160912174500,273.0,274.049988,54.374998,47,57.099998,0,67.699997,68.900002,65.900002
20160912180000,273.0,269.850006,53.541668,47,57.099998,0,67.699997,68.900002,65.900002
20160912181500,273.0,269.850006,53.541668,47,57.099998,0,67.800003,68.900002,65.900002
20160912183000,273.0,269.850006,53.541668,47,57.099998,0,67.699997,68.900002,65.900002
20160912184500,273.0,279.299988,55.416664,48,56.400002,0,67.800003,68.800003,65.800003
20160912190000,273.0,309.75,61.458333,51,56.400002,0,67.800003,68.599998,65.599998
20160912191500,273.0,285.600006,56.666668,49,56.400002,0,67.599998,68.599998,65.599998
20160912193000,273.0,288.75,57.291667,49,56.400002,0,67.400002,68.699997,65.699997
20160912194500,273.0,288.75,57.291667,49,55.599998,0,67.199997,68.699997,65.699997
20160912200000,273.0,285.600006,56.666668,49,55.599998,0,67.099998,68.699997,65.699997
20160912201500,273.0,282.450012,56.041669,48,55.599998,0,66.900002,68.800003,65.800003
20160912203000,273.0,282.450012,56.041669,48,55.599998,0,66.800003,68.699997,65.699997
20160912204500,273.0,282.450012,56.041669,48,55.599998,0,66.699997,68.800003,65.800003
20160912210000,273.0,279.299988,55.416664,48,54.700001,0,66.599998,68.599998,65.599998
20160912211500,273.0,279.299988,55.416664,48,54.700001,0,66.599998,68.599998,65.599998
20160912213000,273.0,282.450012,56.041669,48,54.700001,0,66.400002,68.699997,65.699997
20160912214500,273.0,282.450012,56.041669,48,54.700001,0,66.400002,68.599998,65.599998
20160912220000,273.0,282.450012,56.041669,48,54.700001,0,66.400002,68.599998,65.599998
20160912221500,273.0,288.75,57.291667,49,54.700001,0,67.099998,68.5,65.5
20160912223000,273.0,288.75,57.291667,49,54.700001,0,67.099998,68.5,65.5
20160912224500,273.0,288.75,57.291667,49,54.700001,0,67.099998,68.599998,65.599998
20160912230000,273.0,288.75,57.291667,48,54.700001,0,67.199997,68.599998,65.599998
20160912231500,273.0,288.75,57.291667,48,54.700001,0,67.099998,68.599998,65.599998
20160912233000,273.0,288.75,57.291667,48,54.700001,0,66.900002,68.599998,65.599998
20160912234500,273.0,288.75,57.291667,46,54.700001,0,66.900002,68.599998,65.599998
20160913000000,273.0,311.850006,61.875001,48,54.700001,0,66.900002,68.0,63.099998
20160913001500,273.0,279.299988,55.416664,45,54.700001,0,67.099998,68.0,63.099998
20160913003000,273.0,284.549988,56.458331,45,54.700001,0,67.199997,68.0,63.099998
20160913004500,273.0,284.549988,56.458331,45,54.700001,0,67.5,68.0,63.099998
20160913010000,273.0,284.549988,56.458331,45,54.700001,0,67.699997,68.0,63.099998
20160913011500,273.0,284.549988,56.458331,45,54.700001,0,67.0,68.0,63.099998
20160913013000,273.0,284.549988,56.458331,45,54.700001,0,66.800003,68.0,63.099998
20160913014500,273.0,280.350006,55.625001,45,54.700001,0,66.599998,68.0,63.099998
20160913020000,273.0,283.5,56.25,45,54.700001,0,66.300003,68.0,63.099998
20160913021500,273.0,283.5,56.25,45,54.700001,0,66.099998,68.0,63.099998
20160913023000,273.0,283.5,56.25,45,54.700001,0,65.900002,68.0,63.099998
20160913024500,273.0,283.5,56.25,45,54.700001,0,65.900002,68.0,63.099998
20160913030000,273.0,283.5,56.25,45,54.700001,0,65.699997,68.0,63.099998
20160913031500,273.0,283.5,56.25,45,54.700001,0,66.300003,68.0,63.099998
20160913033000,273.0,283.5,56.25,45,54.700001,0,66.199997,68.0,63.099998
20160913034500,273.0,283.5,56.25,45,54.700001,0,66.199997,68.0,63.099998
20160913040000,273.0,283.5,56.25,45,54.700001,0,66.400002,68.0,63.099998
20160913041500,273.0,283.5,56.25,45,54.700001,0,66.599998,68.0,63.099998
20160913043000,273.0,283.5,56.25,45,54.700001,0,66.699997,68.0,63.099998
20160913044500,273.0,288.75,57.291667,45,54.700001,0,66.599998,68.0,63.099998
20160913050000,273.0,285.600006,56.666668,45,54.700001,0,66.599998,68.0,63.099998
20160913051500,273.0,285.600006,56.666668,45,54.700001,0,66.599998,68.0,63.099998
20160913053000,273.0,285.600006,56.666668,45,54.700001,0,66.800003,68.0,63.099998
20160913054500,273.0,285.600006,56.666668,45,54.700001,0,66.5,68.0,63.099998
20160913060000,273.0,285.600006,56.666668,45,54.700001,0,66.199997,68.0,63.099998
20160913061500,273.0,285.600006,56.666668,45,54.700001,0,66.0,68.0,63.099998
20160913063000,273.0,285.600006,56.666668,45,54.700001,0,65.900002,68.0,63.099998
20160913064500,273.0,285.600006,56.666668,45,54.700001,0,65.800003,68.0,63.099998
20160913070000,273.0,285.600006,56.666668,45,54.700001,0,66.0,68.0,63.099998
20160913071500,273.0,285.600006,56.666668,45,54.700001,0,66.0,68.0,63.099998
20160913073000,273.0,267.75,53.125,45,54.700001,0,65.900002,68.0,63.099998
20160913074500,273.0,267.75,53.125,45,54.700001,0,66.099998,68.0,63.099998
20160913080000,273.0,267.75,53.125,45,54.700001,0,66.099998,68.0,63.099998
20160913081500,273.0,267.75,53.125,45,54.700001,0,66.0,68.0,63.099998
20160913083000,273.0,267.75,53.125,45,54.700001,0,66.0,68.0,63.099998
20160913084500,273.0,285.600006,56.666668,45,54.700001,0,66.099998,68.0,63.099998
20160913090000,273.0,280.350006,55.625001,44,54.700001,0,66.099998,68.0,63.099998
20160913091500,273.0,280.350006,55.625001,44,54.700001,0,66.199997,68.0,63.099998
20160913093000,273.0,280.350006,55.625001,44,54.700001,0,66.300003,68.0,63.099998
20160913094500,273.0,280.350006,55.625001,44,54.700001,0,66.400002,68.0,63.099998
20160913100000,273.0,280.350006,55.625001,44,54.700001,0,66.599998,68.0,63.099998
20160913101500,273.0,267.75,53.125,44,55.5,0,66.699997,68.0,63.099998
20160913103000,273.0,263.549988,52.291664,45,55.5,0,66.900002,68.0,63.099998
20160913104500,273.0,263.549988,52.291664,45,55.5,0,66.900002,68.0,63.099998
20160913110000,273.0,270.899994,53.749999,45,55.5,0,67.099998,68.0,63.099998
20160913111500,273.0,270.899994,53.749999,45,55.5,0,67.199997,68.0,63.099998
20160913113000,273.0,270.899994,53.749999,45,55.5,0,67.199997,68.0,63.099998
20160913114500,273.0,270.899994,53.749999,45,56.299999,0,67.199997,68.0,63.099998
20160913120000,273.0,270.899994,53.749999,45,56.299999,0,67.300003,68.0,63.099998
20160913121500,273.0,267.75,53.125,45,56.299999,0,67.400002,68.0,63.099998
20160913123000,273.0,267.75,53.125,45,56.299999,0,67.400002,68.0,63.099998
20160913124500,273.0,267.75,53.125,45,56.299999,0,67.300003,68.0,63.099998
20160913130000,273.0,267.75,53.125,45,56.299999,0,67.300003,68.0,63.099998
20160913131500,273.0,267.75,53.125,45,56.299999,0,67.199997,68.0,63.099998
20160913133000,273.0,267.75,53.125,45,56.299999,0,67.199997,68.0,63.099998
20160913134500,273.0,267.75,53.125,45,56.299999,0,67.199997,68.0,63.099998
20160913140000,273.0,267.75,53.125,45,56.299999,0,67.300003,68.0,63.099998
20160913141500,273.0,267.75,53.125,45,56.299999,0,67.300003,68.0,63.099998
20160913143000,273.0,267.75,53.125,45,56.299999,0,67.199997,68.0,63.099998
20160913144500,273.0,267.75,53.125,45,56.299999,0,67.199997,68.0,63.099998
20160913150000,273.0,263.549988,52.291664,45,56.299999,0,67.300003,68.0,63.099998
20160913151500,273.0,267.75,53.125,45,56.299999,0,67.400002,68.0,63.099998
20160913153000,273.0,261.450012,51.875002,45,56.299999,0,67.400002,68.0,63.099998
20160913154500,273.0,261.450012,51.875002,45,56.299999,0,67.400002,68.0,63.099998
20160913160000,273.0,261.450012,51.875002,45,55.700001,0,67.400002,68.0,63.099998
20160913161500,273.0,261.450012,51.875002,45,56.299999,0,67.400002,68.0,63.099998
20160913163000,273.0,261.450012,51.875002,45,56.299999,0,67.400002,68.0,63.099998
20160913164500,273.0,274.049988,54.374998,45,56.299999,0,67.5,68.0,63.099998
20160913170000,273.0,274.049988,54.374998,45,56.299999,0,67.5,68.0,63.099998
20160913171500,273.0,267.75,53.125,45,56.299999,0,67.599998,68.0,63.099998
20160913173000,273.0,267.75,53.125,45,56.299999,0,67.599998,68.0,63.099998
20160913174500,273.0,261.450012,51.875002,46,56.299999,0,67.599998,68.0,63.099998
20160913180000,273.0,261.450012,51.875002,46,57.099998,0,67.699997,68.0,63.099998
20160913181500,273.0,270.899994,53.749999,47,57.099998,0,67.900002,68.0,63.099998
20160913183000,273.0,270.899994,53.749999,47,57.099998,0,67.800003,68.0,63.099998
20160913184500,273.0,270.899994,53.749999,47,57.099998,0,67.800003,68.0,63.099998
20160913190000,273.0,270.899994,53.749999,47,56.400002,0,67.900002,68.0,63.099998
20160913191500,273.0,270.899994,53.749999,47,56.400002,0,67.699997,68.0,63.099998
20160913193000,273.0,270.899994,53.749999,47,56.400002,0,67.699997,68.0,63.099998
20160913194500,273.0,270.899994,53.749999,47,56.400002,0,67.699997,68.0,63.099998
20160913200000,273.0,270.899994,53.749999,47,56.400002,0,67.599998,68.0,63.099998
20160913201500,273.0,270.899994,53.749999,47,56.400002,0,67.5,68.0,63.099998
20160913203000,273.0,270.899994,53.749999,47,56.400002,0,67.400002,68.0,63.099998
20160913204500,273.0,270.899994,53.749999,47,56.400002,0,67.400002,68.0,63.099998
20160913210000,273.0,275.100006,54.583335,47,56.400002,0,67.300003,68.0,63.099998
20160913211500,273.0,270.899994,53.749999,47,56.400002,0,67.300003,68.0,63.099998
20160913213000,273.0,270.899994,53.749999,47,55.599998,0,67.199997,68.0,63.099998
20160913214500,273.0,270.899994,53.749999,47,55.599998,0,67.099998,68.0,63.099998
20160913220000,273.0,270.899994,53.749999,47,55.599998,0,67.099998,68.0,63.099998
20160913221500,273.0,270.899994,53.749999,47,55.599998,0,67.0,68.0,63.099998
20160913223000,273.0,277.200012,55.000002,47,55.599998,0,66.900002,68.0,63.099998
20160913224500,273.0,285.600006,56.666668,47,55.599998,0,66.800003,68.0,63.099998
20160913230000,273.0,285.600006,56.666668,46,55.599998,0,66.699997,68.0,63.099998
20160913231500,273.0,285.600006,56.666668,46,55.599998,0,66.699997,68.0,63.099998
20160913233000,273.0,288.75,57.291667,46,55.599998,0,66.599998,68.0,63.099998
20160913234500,273.0,288.75,57.291667,46,55.599998,0,66.5,68.0,63.099998
20160914000000,273.0,288.75,57.291667,46,54.700001,0,66.5,68.0,63.099998
20160914001500,273.0,288.75,57.291667,46,54.700001,0,66.400002,68.0,63.099998
20160914003000,273.0,282.450012,56.041669,45,54.700001,0,66.400002,68.0,63.099998
20160914004500,273.0,282.450012,56.041669,45,54.700001,0,66.400002,68.0,63.099998
20160914010000,273.0,282.450012,56.041669,45,54.700001,0,66.400002,68.0,63.099998
20160914011500,273.0,282.450012,56.041669,45,54.700001,0,66.300003,68.0,63.099998
20160914013000,273.0,282.450012,56.041669,45,54.700001,0,66.300003,68.0,63.099998
20160914014500,273.0,282.450012,56.041669,45,54.700001,0,66.199997,68.0,63.099998
20160914020000,273.0,282.450012,56.041669,45,54.700001,0,66.199997,68.0,63.099998
20160914021500,273.0,256.200012,50.833336,46,54.700001,0,66.099998,68.0,63.099998
20160914023000,273.0,256.200012,50.833336,46,54.700001,0,66.0,68.0,63.099998
20160914024500,273.0,269.850006,53.541668,46,54.700001,0,66.0,68.0,63.099998
20160914030000,273.0,283.5,56.25,46,53.900002,0,65.800003,68.0,63.099998
20160914031500,273.0,274.049988,54.374998,46,53.900002,0,65.699997,68.0,63.099998
20160914033000,273.0,288.75,57.291667,46,53.900002,0,65.699997,68.0,63.099998
20160914034500,273.0,283.5,56.25,45,53.900002,0,65.599998,68.0,63.099998
20160914040000,273.0,283.5,56.25,45,53.900002,0,65.599998,68.0,63.099998
20160914041500,273.0,283.5,56.25,45,53.900002,0,65.800003,68.0,63.099998
20160914043000,273.0,275.100006,54.583335,45,53.900002,0,65.800003,68.0,63.099998
20160914044500,273.0,266.700012,52.916669,45,53.900002,0,65.800003,68.0,63.099998
20160914050000,273.0,263.549988,52.291664,45,53.900002,0,65.800003,68.0,63.099998
20160914051500,273.0,263.549988,52.291664,45,53.900002,0,65.900002,68.0,63.099998
20160914053000,273.0,263.549988,52.291664,45,53.900002,0,66.0,68.0,63.099998
20160914054500,273.0,266.700012,52.916669,45,53.900002,0,65.800003,68.0,63.099998
20160914060000,273.0,266.700012,52.916669,45,53.900002,0,65.800003,68.0,63.099998
20160914061500,273.0,266.700012,52.916669,45,53.900002,0,65.800003,68.0,63.099998
20160914063000,273.0,266.700012,52.916669,45,53.900002,0,65.800003,68.0,63.099998
20160914064500,273.0,271.950012,53.958336,45,53.900002,0,65.800003,68.0,63.099998
20160914070000,273.0,271.950012,53.958336,45,53.900002,0,65.699997,68.0,63.099998
20160914071500,273.0,271.950012,53.958336,45,53.900002,0,65.800003,68.0,63.099998
20160914073000,273.0,277.200012,55.000002,45,53.900002,0,65.599998,68.0,63.099998
20160914074500,273.0,283.5,56.25,45,53.900002,0,65.599998,68.0,63.099998
20160914080000,273.0,287.700012,57.083336,45,53.900002,0,65.599998,68.0,63.099998
20160914081500,273.0,287.700012,57.083336,45,53.900002,0,65.599998,68.0,63.099998
20160914083000,273.0,287.700012,57.083336,45,53.900002,0,65.5,68.0,63.099998
20160914084500,273.0,283.5,56.25,44,53.099998,0,65.5,68.0,63.099998
20160914090000,273.0,283.5,56.25,44,53.099998,0,65.400002,68.0,63.099998
20160914091500,273.0,283.5,56.25,44,53.099998,0,65.5,68.0,63.099998
20160914093000,273.0,283.5,56.25,44,53.700001,0,65.699997,68.0,63.099998
20160914094500,273.0,280.350006,55.625001,44,53.700001,0,65.800003,68.0,63.099998
20160914100000,273.0,280.350006,55.625001,44,54.299999,0,65.800003,68.0,63.099998
20160914101500,273.0,280.350006,55.625001,44,54.299999,0,66.0,68.0,63.099998
20160914103000,273.0,280.350006,55.625001,44,54.299999,0,66.099998,68.0,63.099998
20160914104500,273.0,280.350006,55.625001,44,54.299999,0,66.199997,68.0,63.099998
20160914110000,273.0,283.5,56.25,44,54.299999,0,66.199997,68.0,63.099998
20160914111500,273.0,275.100006,54.583335,44,54.299999,0,66.199997,68.0,63.099998
20160914113000,273.0,263.549988,52.291664,44,55.099998,0,66.300003,68.0,63.099998
20160914114500,273.0,263.549988,52.291664,44,55.099998,0,66.400002,68.0,63.099998
20160914120000,273.0,263.549988,52.291664,45,55.099998,0,66.599998,68.0,63.099998
20160914121500,273.0,267.75,53.125,45,55.099998,0,66.599998,68.0,63.099998
20160914123000,273.0,267.75,53.125,45,55.900002,0,66.599998,68.0,63.099998
20160914124500,273.0,267.75,53.125,45,55.900002,0,66.599998,68.0,63.099998
20160914130000,273.0,267.75,53.125,45,55.900002,0,66.400002,68.0,63.099998
20160914131500,273.0,267.75,53.125,45,55.900002,0,66.400002,68.0,63.099998
20160914133000,273.0,263.549988,52.291664,45,55.900002,0,66.400002,68.0,63.099998
20160914134500,273.0,267.75,53.125,45,56.700001,0,66.5,68.0,63.099998
20160914140000,273.0,267.75,53.125,45,56.700001,0,66.5,68.0,63.099998
20160914141500,273.0,267.75,53.125,45,56.700001,0,66.5,68.0,63.099998
20160914143000,273.0,267.75,53.125,45,56.700001,0,66.5,68.0,63.099998
20160914144500,273.0,267.75,53.125,45,56.700001,0,66.599998,68.0,63.099998
20160914150000,273.0,267.75,53.125,45,56.700001,0,66.599998,68.0,63.099998
20160914151500,273.0,270.899994,53.749999,45,56.700001,0,66.599998,68.0,63.099998
20160914153000,273.0,270.899994,53.749999,45,56.700001,0,66.699997,68.0,63.099998
20160914154500,273.0,270.899994,53.749999,45,56.700001,0,66.699997,68.0,63.099998
20160914160000,273.0,270.899994,53.749999,45,56.700001,0,66.699997,68.0,63.099998
20160914161500,273.0,270.899994,53.749999,45,56.700001,0,66.699997,68.0,63.099998
20160914163000,273.0,270.899994,53.749999,45,56.700001,0,66.800003,68.0,63.099998
20160914164500,273.0,270.899994,53.749999,45,56.700001,0,66.800003,68.0,63.099998
20160914170000,273.0,270.899994,53.749999,45,56.0,0,66.800003,68.0,63.099998
20160914171500,273.0,270.899994,53.749999,45,57.099998,0,66.900002,68.0,63.099998
20160914173000,273.0,279.299988,55.416664,47,57.099998,0,67.400002,68.0,63.099998
20160914174500,273.0,279.299988,55.416664,47,57.099998,0,67.5,68.0,63.099998
20160914180000,273.0,270.899994,53.749999,43,57.099998,0,67.699997,68.0,63.099998
