PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914181500,273.0,277.200012,55.000002,43,58.700001,0,68.0,68.0,63.099998
20160914183000,273.0,287.700012,57.083336,43,58.700001,0,68.199997,68.0,63.099998
20160914184500,273.0,294.0,58.333333,43,58.0,0,68.199997,68.0,63.099998
20160914190000,273.0,320.25,63.541667,45,57.200001,0,68.400002,68.0,63.099998
20160914191500,273.0,327.600006,65.000001,46,56.400002,0,68.300003,68.0,63.099998
20160914193000,273.0,327.600006,65.000001,46,56.400002,0,68.099998,68.0,63.099998
20160914194500,273.0,334.950012,66.458336,46,56.400002,0,67.900002,68.0,63.099998
20160914200000,273.0,329.700012,65.416669,46,56.400002,0,67.900002,68.0,63.099998
20160914201500,273.0,329.700012,65.416669,46,56.400002,0,67.900002,68.0,63.099998
20160914203000,273.0,329.700012,65.416669,46,56.400002,0,67.800003,68.0,63.099998
20160914204500,273.0,285.600006,56.666668,42,56.400002,0,67.400002,68.0,63.099998
20160914210000,273.0,285.600006,56.666668,42,56.400002,0,67.300003,68.0,63.099998
20160914211500,273.0,282.450012,56.041669,42,56.400002,0,67.099998,68.0,63.099998
20160914213000,273.0,282.450012,56.041669,42,56.400002,0,67.099998,68.0,63.099998
20160914214500,273.0,267.75,53.125,42,56.400002,0,66.900002,68.0,63.099998
20160914220000,273.0,259.350006,51.458335,42,56.400002,0,66.800003,68.0,63.099998
20160914221500,273.0,259.350006,51.458335,42,56.400002,0,66.800003,68.0,63.099998
20160914223000,273.0,259.350006,51.458335,42,56.400002,0,66.699997,68.0,63.099998
20160914224500,273.0,287.700012,57.083336,42,55.599998,0,66.699997,68.0,63.099998
20160914230000,273.0,287.700012,57.083336,42,55.599998,0,66.599998,68.0,63.099998
20160914231500,273.0,287.700012,57.083336,42,55.599998,0,66.400002,68.0,63.099998
20160914233000,273.0,287.700012,57.083336,42,55.599998,0,66.400002,68.0,63.099998
20160914234500,273.0,287.700012,57.083336,42,55.599998,0,66.400002,68.0,63.099998
20160915000000,273.0,282.450012,56.041669,41,55.599998,0,66.400002,68.0,63.099998
20160915001500,273.0,282.450012,56.041669,41,55.599998,0,66.300003,68.0,63.099998
20160915003000,273.0,282.450012,56.041669,41,83.199997,100,66.5,70.0,67.0
20160915004500,273.0,282.450012,56.041669,41,56.400002,0,67.300003,70.099998,67.099998
20160915010000,273.0,282.450012,56.041669,41,55.200001,0,66.900002,70.0,67.0
20160915011500,273.0,282.450012,56.041669,41,55.200001,0,67.0,70.0,67.0
20160915013000,273.0,282.450012,56.041669,41,55.200001,0,67.0,70.0,67.0
20160915014500,273.0,282.450012,56.041669,41,55.200001,0,67.0,70.0,67.0
20160915020000,273.0,279.299988,55.416664,41,55.200001,0,66.900002,70.0,67.0
20160915021500,273.0,279.299988,55.416664,41,55.200001,0,66.900002,70.0,67.0
20160915023000,273.0,279.299988,55.416664,41,55.200001,100,66.699997,70.0,67.0
20160915024500,273.0,279.299988,55.416664,41,55.200001,100,66.599998,70.0,67.0
20160915030000,273.0,279.299988,55.416664,41,55.200001,100,66.599998,70.0,67.0
20160915031500,273.0,279.299988,55.416664,41,55.200001,100,66.599998,70.0,67.0
20160915033000,273.0,279.299988,55.416664,41,55.200001,100,66.599998,70.0,67.0
20160915034500,273.0,282.450012,56.041669,41,55.200001,100,66.699997,70.0,67.0
20160915040000,273.0,279.299988,55.416664,41,55.200001,100,66.699997,70.0,67.0
20160915041500,273.0,279.299988,55.416664,41,55.200001,100,66.699997,70.0,67.0
20160915043000,273.0,279.299988,55.416664,41,75.800003,100,66.599998,70.0,67.0
20160915044500,273.0,279.299988,55.416664,41,71.099998,100,67.199997,70.0,67.0
20160915050000,273.0,284.549988,56.458331,40,54.700001,0,67.199997,70.0,67.0
20160915051500,273.0,280.350006,55.625001,40,53.900002,0,67.099998,70.0,67.0
20160915053000,273.0,280.350006,55.625001,40,53.900002,0,66.900002,70.0,67.0
20160915054500,273.0,280.350006,55.625001,40,53.900002,0,66.800003,70.0,67.0
20160915060000,273.0,280.350006,55.625001,40,53.900002,0,66.800003,70.0,67.0
20160915061500,273.0,280.350006,55.625001,40,53.900002,100,66.699997,70.0,67.0
20160915063000,273.0,277.200012,55.000002,40,53.900002,100,66.599998,70.0,67.0
20160915064500,273.0,277.200012,55.000002,40,53.900002,100,66.599998,70.0,67.0
20160915070000,273.0,277.200012,55.000002,40,53.900002,100,66.599998,70.0,67.0
20160915071500,273.0,280.350006,55.625001,40,53.900002,100,66.800003,70.0,67.0
20160915073000,273.0,280.350006,55.625001,40,54.700001,100,66.900002,70.0,67.0
20160915074500,273.0,280.350006,55.625001,40,54.700001,100,66.900002,70.0,67.0
20160915080000,273.0,277.200012,55.000002,40,54.700001,100,66.900002,70.0,67.0
20160915081500,273.0,277.200012,55.000002,40,54.700001,100,66.900002,70.0,67.0
20160915083000,273.0,277.200012,55.000002,40,54.700001,100,66.800003,70.0,67.0
20160915084500,273.0,277.200012,55.000002,40,54.700001,100,66.699997,70.0,67.0
20160915090000,273.0,277.200012,55.000002,40,55.5,100,66.699997,70.0,67.0
20160915091500,273.0,277.200012,55.000002,40,55.5,100,66.599998,70.0,67.0
20160915093000,273.0,277.200012,55.000002,40,55.5,100,66.699997,70.0,67.0
20160915094500,273.0,277.200012,55.000002,40,55.5,100,66.699997,70.0,67.0
20160915100000,273.0,277.200012,55.000002,40,55.5,100,66.699997,70.0,67.0
20160915101500,273.0,277.200012,55.000002,40,55.5,100,66.800003,70.0,67.0
20160915103000,273.0,277.200012,55.000002,40,55.5,100,66.900002,70.0,67.0
20160915104500,273.0,277.200012,55.000002,40,55.5,100,66.900002,70.0,67.0
20160915110000,273.0,277.200012,55.000002,40,55.5,100,67.0,70.0,67.0
20160915111500,273.0,277.200012,55.000002,40,55.5,100,67.099998,70.0,67.0
20160915113000,273.0,277.200012,55.000002,40,55.5,0,67.400002,70.0,67.0
20160915114500,273.0,282.450012,56.041669,40,55.5,0,67.599998,70.0,67.0
20160915120000,273.0,277.200012,55.000002,40,55.5,0,67.400002,70.0,67.0
20160915121500,273.0,271.950012,53.958336,40,55.5,0,67.5,70.0,67.0
20160915123000,273.0,275.100006,54.583335,40,55.5,0,67.699997,70.0,67.0
20160915124500,273.0,282.450012,56.041669,40,56.299999,0,67.699997,70.0,67.0
20160915130000,273.0,277.200012,55.000002,40,56.299999,0,67.699997,70.0,67.0
20160915131500,273.0,277.200012,55.000002,40,56.299999,0,67.800003,70.0,67.0
20160915133000,273.0,277.200012,55.000002,40,56.299999,0,67.800003,70.0,67.0
20160915134500,273.0,277.200012,55.000002,40,56.299999,0,67.599998,70.0,67.0
20160915140000,273.0,277.200012,55.000002,40,56.299999,0,67.400002,70.0,67.0
20160915141500,273.0,270.899994,53.749999,40,56.299999,0,67.400002,70.0,67.0
20160915143000,273.0,270.899994,53.749999,40,56.299999,0,67.400002,70.0,67.0
20160915144500,273.0,262.5,52.083333,42,57.099998,0,67.400002,70.0,67.0
20160915150000,273.0,256.200012,50.833336,42,57.099998,0,67.400002,70.0,67.0
20160915151500,273.0,261.450012,51.875002,42,57.099998,0,67.400002,70.0,67.0
20160915153000,273.0,261.450012,51.875002,42,57.099998,0,67.400002,70.0,67.0
20160915154500,273.0,261.450012,51.875002,42,57.099998,0,67.400002,70.0,67.0
20160915160000,273.0,258.299988,51.249998,42,57.099998,0,67.400002,70.0,67.0
20160915161500,273.0,258.299988,51.249998,42,57.099998,0,67.300003,70.0,67.0
20160915163000,273.0,261.450012,51.875002,42,57.099998,0,67.400002,70.0,67.0
20160915164500,273.0,261.450012,51.875002,42,57.099998,0,67.400002,70.0,67.0
20160915170000,273.0,261.450012,51.875002,42,56.0,0,67.199997,70.0,67.0
20160915171500,273.0,261.450012,51.875002,42,56.0,0,67.599998,70.0,67.0
20160915173000,273.0,266.700012,52.916669,42,56.0,0,67.699997,70.0,67.0
20160915174500,273.0,266.700012,52.916669,42,56.0,0,67.599998,70.0,67.0
20160915180000,273.0,266.700012,52.916669,42,56.0,0,67.599998,70.0,67.0
20160915181500,273.0,266.700012,52.916669,42,56.0,0,67.800003,70.0,67.0
20160915183000,273.0,263.549988,52.291664,42,56.0,0,67.900002,70.0,67.0
20160915184500,273.0,267.75,53.125,42,56.0,0,67.900002,70.0,67.0
20160915190000,273.0,267.75,53.125,42,56.0,0,67.900002,70.0,67.0
20160915191500,273.0,267.75,53.125,42,56.0,0,67.599998,70.0,67.0
20160915193000,273.0,267.75,53.125,42,56.0,0,67.599998,70.0,67.0
20160915194500,273.0,267.75,53.125,42,56.0,0,67.699997,70.0,67.0
20160915200000,273.0,267.75,53.125,42,56.0,0,67.900002,70.0,67.0
20160915201500,273.0,267.75,53.125,42,56.0,0,67.900002,70.0,67.0
20160915203000,273.0,280.350006,55.625001,42,56.0,0,68.099998,70.0,67.0
20160915204500,273.0,283.5,56.25,42,55.200001,0,68.0,70.0,67.0
20160915210000,273.0,289.799988,57.499998,42,55.200001,0,67.800003,70.0,67.0
20160915211500,273.0,289.799988,57.499998,42,55.200001,0,67.5,70.0,67.0
20160915213000,273.0,283.5,56.25,42,55.200001,0,67.199997,70.0,67.0
20160915214500,273.0,287.700012,57.083336,42,55.200001,0,67.0,70.0,67.0
20160915220000,273.0,287.700012,57.083336,42,54.299999,0,66.800003,70.0,67.0
20160915221500,273.0,287.700012,57.083336,42,54.299999,0,66.800003,70.0,67.0
20160915223000,273.0,287.700012,57.083336,42,54.299999,0,66.800003,70.0,67.0
20160915224500,273.0,270.899994,53.749999,42,54.299999,0,66.800003,70.0,67.0
20160915230000,273.0,261.450012,51.875002,42,54.299999,100,66.699997,70.0,67.0
20160915231500,273.0,261.450012,51.875002,42,54.299999,100,66.599998,70.0,67.0
20160915233000,273.0,261.450012,51.875002,42,54.299999,100,66.599998,70.0,67.0
20160915234500,273.0,280.350006,55.625001,42,54.299999,100,66.599998,70.0,67.0
20160916000000,273.0,287.700012,57.083336,42,54.299999,100,66.599998,70.0,67.0
20160916001500,273.0,287.700012,57.083336,42,55.099998,100,66.5,70.0,67.0
20160916003000,273.0,287.700012,57.083336,42,64.0,100,66.599998,70.0,67.0
20160916004500,273.0,287.700012,57.083336,42,64.0,100,66.800003,70.0,67.0
20160916010000,273.0,287.700012,57.083336,42,64.0,100,66.900002,70.0,67.0
20160916011500,273.0,287.700012,57.083336,42,64.0,100,66.900002,70.0,67.0
20160916013000,273.0,287.700012,57.083336,42,64.0,100,67.0,70.0,67.0
20160916014500,273.0,287.700012,57.083336,42,64.0,100,67.199997,70.0,67.0
20160916020000,273.0,287.700012,57.083336,42,64.0,100,67.199997,70.0,67.0
20160916021500,273.0,287.700012,57.083336,42,64.0,100,67.199997,70.0,67.0
20160916023000,273.0,287.700012,57.083336,42,63.200001,100,67.199997,70.0,67.0
20160916024500,273.0,287.700012,57.083336,42,64.0,100,67.199997,70.0,67.0
20160916030000,273.0,287.700012,57.083336,42,64.0,100,67.199997,70.0,67.0
20160916031500,273.0,287.700012,57.083336,42,64.0,100,67.199997,70.0,67.0
20160916033000,273.0,287.700012,57.083336,42,64.0,100,67.199997,70.0,67.0
20160916034500,273.0,287.700012,57.083336,42,64.0,100,67.199997,70.0,67.0
20160916040000,273.0,287.700012,57.083336,42,54.700001,0,67.099998,70.0,67.0
20160916041500,273.0,287.700012,57.083336,42,54.700001,0,66.800003,70.0,67.0
20160916043000,273.0,283.5,56.25,42,53.900002,100,66.699997,70.0,67.0
20160916044500,273.0,283.5,56.25,42,53.900002,100,66.699997,70.0,67.0
20160916050000,273.0,279.299988,55.416664,42,53.900002,100,66.599998,70.0,67.0
20160916051500,273.0,279.299988,55.416664,42,53.900002,100,66.599998,70.0,67.0
20160916053000,273.0,275.100006,54.583335,42,55.099998,100,66.400002,70.0,67.0
20160916054500,273.0,275.100006,54.583335,42,57.0,100,66.300003,70.0,67.0
20160916060000,273.0,275.100006,54.583335,42,69.599998,100,67.0,70.0,67.0
20160916061500,273.0,279.299988,55.416664,42,73.0,100,67.300003,70.0,67.0
20160916063000,273.0,279.299988,55.416664,42,54.700001,0,66.800003,70.0,67.0
20160916064500,273.0,279.299988,55.416664,42,54.700001,100,66.599998,70.0,67.0
20160916070000,273.0,275.100006,54.583335,41,54.700001,100,66.400002,70.0,67.0
20160916071500,273.0,275.100006,54.583335,41,55.5,100,66.300003,70.0,67.0
20160916073000,273.0,275.100006,54.583335,41,73.0,100,66.599998,70.0,67.0
20160916074500,273.0,275.100006,54.583335,41,72.0,100,67.0,70.0,67.0
20160916080000,273.0,275.100006,54.583335,41,72.0,100,67.199997,70.0,67.0
20160916081500,273.0,275.100006,54.583335,41,55.200001,0,66.800003,70.0,67.0
20160916083000,273.0,275.100006,54.583335,41,55.200001,100,66.699997,70.0,67.0
20160916084500,273.0,275.100006,54.583335,41,55.200001,100,66.5,70.0,67.0
20160916090000,273.0,275.100006,54.583335,41,55.900002,100,66.400002,70.0,67.0
20160916091500,273.0,275.100006,54.583335,41,55.900002,100,66.400002,70.0,67.0
20160916093000,273.0,275.100006,54.583335,41,72.099998,100,66.900002,70.0,67.0
20160916094500,273.0,255.149994,50.624999,40,72.099998,100,67.199997,70.0,67.0
20160916100000,273.0,258.299988,51.249998,41,56.599998,0,66.900002,70.0,67.0
20160916101500,273.0,258.299988,51.249998,41,56.599998,100,66.699997,70.0,67.0
20160916103000,273.0,258.299988,51.249998,41,56.599998,100,66.599998,70.0,67.0
20160916104500,273.0,258.299988,51.249998,41,56.599998,100,66.599998,70.0,67.0
20160916110000,273.0,255.149994,50.624999,41,57.5,100,66.599998,70.0,67.0
20160916111500,273.0,261.450012,51.875002,42,57.5,100,66.599998,70.0,67.0
20160916113000,273.0,256.200012,50.833336,42,57.5,100,66.699997,70.0,67.0
20160916114500,273.0,256.200012,50.833336,42,57.5,100,66.699997,70.0,67.0
20160916120000,273.0,256.200012,50.833336,42,57.5,100,66.699997,70.0,67.0
20160916121500,273.0,256.200012,50.833336,42,57.5,100,66.599998,70.0,67.0
20160916123000,273.0,259.350006,51.458335,42,66.699997,100,66.699997,70.0,67.0
20160916124500,273.0,259.350006,51.458335,42,67.699997,100,67.099998,70.0,67.0
20160916130000,273.0,256.200012,50.833336,42,67.699997,100,67.099998,70.0,67.0
20160916131500,273.0,259.350006,51.458335,42,66.800003,100,67.199997,70.0,67.0
20160916133000,273.0,259.350006,51.458335,42,58.0,0,67.199997,70.0,67.0
20160916134500,273.0,259.350006,51.458335,42,56.799999,0,66.900002,70.0,67.0
20160916140000,273.0,259.350006,51.458335,42,56.799999,0,66.800003,70.0,67.0
20160916141500,273.0,259.350006,51.458335,42,56.799999,100,66.599998,70.0,67.0
20160916143000,273.0,259.350006,51.458335,42,56.0,100,66.599998,70.0,67.0
20160916144500,273.0,259.350006,51.458335,42,56.700001,100,66.400002,70.0,67.0
20160916150000,273.0,259.350006,51.458335,42,56.700001,100,66.300003,70.0,67.0
20160916151500,273.0,259.350006,51.458335,42,68.099998,100,66.699997,70.0,67.0
20160916153000,273.0,259.350006,51.458335,42,68.099998,100,66.900002,70.0,67.0
20160916154500,273.0,259.350006,51.458335,42,67.300003,100,67.099998,70.0,67.0
20160916160000,273.0,259.350006,51.458335,42,67.300003,100,67.199997,70.0,67.0
20160916161500,273.0,259.350006,51.458335,42,58.0,0,67.099998,70.0,67.0
20160916163000,273.0,259.350006,51.458335,42,57.299999,0,66.800003,70.0,67.0
20160916164500,273.0,262.5,52.083333,42,57.299999,100,66.699997,70.0,67.0
20160916170000,273.0,262.5,52.083333,42,57.299999,100,66.599998,70.0,67.0
20160916171500,273.0,258.299988,51.249998,42,57.299999,100,66.599998,70.0,67.0
20160916173000,273.0,258.299988,51.249998,42,57.299999,100,66.599998,70.0,67.0
20160916174500,273.0,258.299988,51.249998,42,57.299999,100,66.5,70.0,67.0
20160916180000,273.0,258.299988,51.249998,42,57.299999,100,66.5,70.0,67.0
20160916181500,273.0,258.299988,51.249998,42,65.800003,100,66.599998,70.0,67.0
20160916183000,273.0,258.299988,51.249998,42,65.800003,100,66.900002,70.0,67.0
20160916184500,273.0,258.299988,51.249998,42,64.900002,100,67.099998,70.0,67.0
20160916190000,273.0,258.299988,51.249998,42,67.199997,100,67.199997,70.0,67.0
20160916191500,273.0,258.299988,51.249998,42,56.799999,0,67.0,70.0,67.0
20160916193000,273.0,258.299988,51.249998,42,56.799999,0,66.800003,70.0,67.0
20160916194500,273.0,258.299988,51.249998,42,56.0,0,66.800003,70.0,67.0
20160916200000,273.0,258.299988,51.249998,42,56.0,0,66.800003,70.0,67.0
20160916201500,273.0,258.299988,51.249998,42,56.0,100,66.699997,70.0,67.0
20160916203000,273.0,258.299988,51.249998,42,56.0,100,66.800003,70.0,67.0
20160916204500,273.0,261.450012,51.875002,42,56.0,100,66.900002,70.0,67.0
20160916210000,273.0,261.450012,51.875002,42,56.0,100,66.900002,70.0,67.0
20160916211500,273.0,261.450012,51.875002,42,56.0,100,66.900002,70.0,67.0
20160916213000,273.0,261.450012,51.875002,42,56.0,100,67.099998,70.0,67.0
20160916214500,273.0,270.899994,53.749999,42,56.0,100,67.099998,70.0,67.0
20160916220000,273.0,270.899994,53.749999,42,56.0,100,67.099998,70.0,67.0
20160916221500,273.0,270.899994,53.749999,42,56.0,100,67.099998,70.0,67.0
20160916223000,273.0,270.899994,53.749999,42,55.200001,100,66.900002,70.0,67.0
20160916224500,273.0,270.899994,53.749999,42,55.200001,100,67.099998,70.0,67.0
20160916230000,273.0,270.899994,53.749999,42,55.200001,100,67.199997,70.0,67.0
20160916231500,273.0,270.899994,53.749999,42,55.200001,100,67.0,70.0,67.0
20160916233000,273.0,270.899994,53.749999,42,55.200001,100,67.0,70.0,67.0
20160916234500,273.0,274.049988,54.374998,42,55.200001,100,66.900002,70.0,67.0
20160917000000,273.0,274.049988,54.374998,42,55.200001,100,67.0,70.0,67.0
20160917001500,273.0,274.049988,54.374998,42,55.200001,100,66.900002,70.0,67.0
20160917003000,273.0,274.049988,54.374998,42,55.200001,100,66.900002,70.0,67.0
20160917004500,273.0,274.049988,54.374998,42,55.200001,100,66.699997,70.0,67.0
20160917010000,273.0,285.600006,56.666668,42,72.900002,100,66.699997,76.400002,73.400002
20160917011500,273.0,285.600006,56.666668,42,84.199997,100,68.0,76.400002,73.400002
20160917013000,273.0,285.600006,56.666668,42,87.900002,100,68.900002,76.400002,73.400002
20160917014500,273.0,285.600006,56.666668,42,78.300003,100,69.400002,76.400002,73.400002
20160917020000,273.0,285.600006,56.666668,42,87.900002,100,69.699997,76.400002,73.400002
20160917021500,273.0,271.950012,53.958336,42,83.900002,100,70.300003,76.300003,73.300003
20160917023000,273.0,271.950012,53.958336,42,79.699997,100,70.5,76.199997,73.199997
20160917024500,273.0,275.100006,54.583335,42,81.900002,100,70.800003,76.199997,73.199997
20160917030000,273.0,270.899994,53.749999,42,95.900002,100,71.0,76.099998,73.099998
20160917031500,273.0,274.049988,54.374998,42,82.800003,100,71.400002,76.099998,73.099998
20160917033000,273.0,274.049988,54.374998,42,79.699997,100,71.400002,76.099998,73.099998
20160917034500,273.0,274.049988,54.374998,42,83.699997,100,71.699997,76.099998,73.099998
20160917040000,273.0,274.049988,54.374998,42,94.5,100,71.900002,76.099998,73.099998
20160917041500,273.0,274.049988,54.374998,42,79.800003,100,72.099998,76.099998,73.099998
20160917043000,273.0,274.049988,54.374998,42,84.0,100,72.300003,76.099998,73.099998
20160917044500,273.0,274.049988,54.374998,42,97.199997,100,72.5,76.099998,73.099998
20160917050000,273.0,274.049988,54.374998,42,81.099998,100,72.599998,76.099998,73.099998
20160917051500,273.0,274.049988,54.374998,42,79.199997,100,72.599998,76.099998,73.099998
20160917053000,273.0,274.049988,54.374998,42,96.300003,100,72.599998,76.099998,73.099998
20160917054500,273.0,274.049988,54.374998,42,82.099998,100,72.699997,76.099998,73.099998
20160917060000,273.0,274.049988,54.374998,42,79.900002,100,72.599998,76.099998,73.099998
20160917061500,273.0,274.049988,54.374998,42,97.099998,100,72.599998,76.099998,73.099998
20160917063000,273.0,274.049988,54.374998,42,81.699997,100,72.699997,76.099998,73.099998
20160917064500,273.0,274.049988,54.374998,42,79.199997,100,72.699997,76.099998,73.099998
20160917070000,273.0,259.350006,51.458335,42,90.400002,100,72.699997,76.099998,73.099998
20160917071500,273.0,488.25,96.875,73,55.900002,0,71.599998,68.0,62.5
20160917073000,273.0,488.25,96.875,73,55.900002,0,70.5,68.0,56.900002
20160917074500,273.0,488.25,96.875,73,55.900002,0,69.800003,68.0,56.900002
20160917080000,273.0,488.25,96.875,73,55.900002,0,69.400002,68.0,56.900002
20160917081500,273.0,488.25,96.875,72,55.900002,0,68.599998,68.0,56.900002
20160917083000,273.0,464.100006,92.083335,69,55.900002,0,68.300003,68.0,56.900002
20160917084500,273.0,464.100006,92.083335,69,55.200001,0,68.199997,68.0,56.900002
20160917090000,273.0,464.100006,92.083335,69,55.200001,0,68.099998,68.0,56.900002
20160917091500,273.0,456.75,90.625,60,55.200001,0,67.699997,68.0,56.900002
20160917093000,273.0,422.100006,83.750001,55,55.200001,0,67.599998,68.0,56.900002
20160917094500,273.0,364.350006,72.291668,49,55.200001,0,67.400002,68.0,56.900002
20160917100000,273.0,331.799988,65.833331,46,55.200001,0,67.400002,68.0,56.900002
20160917101500,273.0,310.799988,61.666664,44,55.200001,0,67.599998,68.0,56.900002
20160917103000,273.0,303.450012,60.208336,44,55.200001,0,67.699997,68.0,56.900002
20160917104500,273.0,299.25,59.375,44,55.200001,0,67.699997,68.0,56.900002
20160917110000,273.0,287.700012,57.083336,42,55.200001,0,67.5,68.0,56.900002
20160917111500,273.0,295.049988,58.541664,46,55.900002,0,67.900002,68.0,56.900002
20160917113000,273.0,299.25,59.375,46,55.900002,0,68.199997,68.0,56.900002
20160917114500,273.0,322.350006,63.958335,49,55.900002,0,68.300003,68.0,56.900002
20160917120000,273.0,361.200012,71.666669,53,55.900002,0,68.400002,68.0,56.900002
20160917121500,273.0,372.75,73.958333,55,55.900002,0,68.300003,68.0,56.900002
20160917123000,273.0,412.649994,81.874999,59,56.700001,0,68.5,68.0,56.900002
20160917124500,273.0,412.649994,81.874999,59,56.700001,0,67.900002,68.0,56.900002
20160917130000,273.0,395.850006,78.541668,57,56.700001,0,67.599998,68.0,56.900002
20160917131500,273.0,343.350006,68.125001,51,56.0,0,67.5,68.0,56.900002
20160917133000,273.0,288.75,57.291667,43,56.0,0,67.400002,68.0,56.900002
20160917134500,273.0,288.75,57.291667,42,56.0,0,67.199997,68.0,56.900002
20160917140000,273.0,285.600006,56.666668,42,56.0,0,67.199997,68.0,56.900002
20160917141500,273.0,288.75,57.291667,42,56.0,0,67.199997,68.0,56.900002
20160917143000,273.0,284.549988,56.458331,42,56.0,0,67.199997,68.0,56.900002
20160917144500,273.0,284.549988,56.458331,42,56.0,0,67.199997,68.0,56.900002
20160917150000,273.0,284.549988,56.458331,42,56.0,0,67.199997,68.0,56.900002
20160917151500,273.0,287.700012,57.083336,42,56.0,0,67.300003,68.0,56.900002
20160917153000,273.0,287.700012,57.083336,42,56.0,0,67.199997,68.0,56.900002
20160917154500,273.0,287.700012,57.083336,42,56.0,0,67.199997,68.0,56.900002
20160917160000,273.0,287.700012,57.083336,42,56.0,0,67.300003,68.0,56.900002
20160917161500,273.0,287.700012,57.083336,42,56.0,0,67.199997,68.0,56.900002
20160917163000,273.0,287.700012,57.083336,42,56.0,0,67.099998,68.0,56.900002
20160917164500,273.0,287.700012,57.083336,42,56.0,0,66.800003,68.0,56.900002
20160917170000,273.0,287.700012,57.083336,42,56.0,0,66.900002,68.0,56.900002
20160917171500,273.0,287.700012,57.083336,42,55.299999,0,66.800003,68.0,56.900002
20160917173000,273.0,283.5,56.25,41,55.299999,0,67.099998,68.0,56.900002
20160917174500,273.0,283.5,56.25,41,55.299999,0,67.099998,68.0,56.900002
20160917180000,273.0,283.5,56.25,41,55.299999,0,67.099998,68.0,56.900002
20160917181500,273.0,280.350006,55.625001,41,55.299999,0,67.099998,68.0,56.900002
20160917183000,273.0,283.5,56.25,41,55.299999,0,67.300003,68.0,56.900002
20160917184500,273.0,283.5,56.25,41,55.299999,0,67.400002,68.0,56.900002
20160917190000,273.0,280.350006,55.625001,41,55.299999,0,67.300003,68.0,56.900002
20160917191500,273.0,283.5,56.25,41,55.299999,0,67.199997,68.0,56.900002
20160917193000,273.0,283.5,56.25,41,55.299999,0,67.199997,68.0,56.900002
20160917194500,273.0,280.350006,55.625001,41,55.299999,0,67.199997,68.0,56.900002
20160917200000,273.0,283.5,56.25,41,55.299999,0,67.199997,68.0,56.900002
20160917201500,273.0,283.5,56.25,41,54.700001,0,67.199997,68.0,56.900002
20160917203000,273.0,283.5,56.25,41,54.700001,0,67.199997,68.0,56.900002
20160917204500,273.0,283.5,56.25,41,54.700001,0,67.099998,68.0,56.900002
20160917210000,273.0,283.5,56.25,41,54.700001,0,67.099998,68.0,56.900002
20160917211500,273.0,283.5,56.25,41,54.700001,0,66.900002,68.0,56.900002
20160917213000,273.0,283.5,56.25,41,54.700001,0,66.900002,68.0,56.900002
20160917214500,273.0,283.5,56.25,41,54.700001,0,66.800003,68.0,56.900002
20160917220000,273.0,279.299988,55.416664,41,54.700001,0,66.800003,68.0,56.900002
20160917221500,273.0,279.299988,55.416664,41,54.700001,0,66.699997,68.0,56.900002
20160917223000,273.0,279.299988,55.416664,41,54.700001,0,66.699997,68.0,56.900002
20160917224500,273.0,275.100006,54.583335,41,54.700001,0,66.900002,68.0,56.900002
20160917230000,273.0,275.100006,54.583335,41,54.700001,0,66.800003,68.0,56.900002
20160917231500,273.0,275.100006,54.583335,41,54.700001,0,66.800003,68.0,56.900002
20160917233000,273.0,275.100006,54.583335,41,54.700001,0,66.800003,68.0,56.900002
20160917234500,273.0,279.299988,55.416664,41,54.700001,0,66.699997,68.0,56.900002
20160918000000,273.0,279.299988,55.416664,41,53.900002,0,66.699997,68.0,56.900002
20160918001500,273.0,279.299988,55.416664,41,53.900002,0,66.599998,68.0,56.900002
20160918003000,273.0,279.299988,55.416664,41,53.900002,0,66.599998,68.0,56.900002
20160918004500,273.0,279.299988,55.416664,41,53.900002,0,66.5,68.0,56.900002
20160918010000,273.0,279.299988,55.416664,41,53.900002,0,66.599998,68.0,56.900002
20160918011500,273.0,279.299988,55.416664,41,53.900002,0,66.300003,68.0,56.900002
20160918013000,273.0,279.299988,55.416664,41,53.900002,0,66.099998,68.0,56.900002
20160918014500,273.0,279.299988,55.416664,41,53.900002,0,66.199997,68.0,56.900002
20160918020000,273.0,279.299988,55.416664,41,53.900002,0,66.300003,68.0,56.900002
20160918021500,273.0,279.299988,55.416664,41,53.900002,0,66.300003,68.0,56.900002
20160918023000,273.0,271.950012,53.958336,40,53.900002,0,66.300003,68.0,56.900002
20160918024500,273.0,271.950012,53.958336,40,53.900002,0,66.300003,68.0,56.900002
20160918030000,273.0,271.950012,53.958336,40,53.900002,0,66.099998,68.0,56.900002
20160918031500,273.0,271.950012,53.958336,40,53.900002,0,65.900002,68.0,56.900002
20160918033000,273.0,271.950012,53.958336,40,53.900002,0,66.0,68.0,56.900002
20160918034500,273.0,271.950012,53.958336,40,53.900002,0,65.800003,68.0,56.900002
20160918040000,273.0,271.950012,53.958336,40,53.900002,0,65.800003,68.0,56.900002
20160918041500,273.0,271.950012,53.958336,40,53.900002,0,65.699997,68.0,56.900002
20160918043000,273.0,271.950012,53.958336,40,53.900002,0,65.699997,68.0,56.900002
20160918044500,273.0,271.950012,53.958336,40,53.900002,0,65.699997,68.0,56.900002
20160918050000,273.0,271.950012,53.958336,40,53.900002,0,65.699997,68.0,56.900002
20160918051500,273.0,271.950012,53.958336,40,53.900002,0,65.800003,68.0,56.900002
20160918053000,273.0,271.950012,53.958336,40,53.900002,0,65.699997,68.0,56.900002
20160918054500,273.0,271.950012,53.958336,40,53.900002,0,65.699997,68.0,56.900002
20160918060000,273.0,271.950012,53.958336,40,53.900002,0,65.800003,68.0,56.900002
20160918061500,273.0,271.950012,53.958336,40,53.900002,0,65.699997,68.0,56.900002
20160918063000,273.0,271.950012,53.958336,40,53.900002,0,65.699997,68.0,56.900002
20160918064500,273.0,271.950012,53.958336,40,53.900002,0,66.099998,68.0,56.900002
20160918070000,273.0,261.450012,51.875002,42,53.900002,0,66.199997,68.0,56.799999
20160918071500,273.0,261.450012,51.875002,42,53.900002,0,66.199997,68.0,56.799999
20160918073000,273.0,253.050003,50.208334,43,53.900002,0,66.300003,68.0,56.799999
20160918074500,273.0,258.299988,51.249998,43,53.900002,0,66.199997,68.0,56.799999
20160918080000,273.0,261.450012,51.875002,43,54.700001,0,66.400002,68.0,56.799999
20160918081500,273.0,282.450012,56.041669,43,54.700001,0,66.400002,68.0,56.799999
20160918083000,273.0,282.450012,56.041669,43,54.700001,0,66.400002,68.0,56.799999
20160918084500,273.0,282.450012,56.041669,43,54.700001,0,66.5,68.0,56.799999
20160918090000,273.0,282.450012,56.041669,43,54.700001,0,66.400002,68.0,56.799999
20160918091500,273.0,282.450012,56.041669,43,54.700001,0,66.400002,68.0,56.799999
20160918093000,273.0,282.450012,56.041669,43,54.700001,0,66.400002,68.0,56.799999
20160918094500,273.0,282.450012,56.041669,43,55.5,0,66.300003,68.0,56.799999
20160918100000,273.0,282.450012,56.041669,43,55.5,0,66.199997,68.0,56.799999
20160918101500,273.0,279.299988,55.416664,43,55.5,0,66.300003,68.0,56.799999
20160918103000,273.0,284.549988,56.458331,43,55.5,0,65.800003,68.0,56.799999
20160918104500,273.0,284.549988,56.458331,43,56.299999,0,65.800003,68.0,56.799999
20160918110000,273.0,284.549988,56.458331,43,56.299999,0,65.800003,68.0,56.799999
20160918111500,273.0,280.350006,55.625001,43,57.099998,0,65.800003,68.0,56.799999
20160918113000,273.0,280.350006,55.625001,43,57.099998,0,65.800003,68.0,56.799999
20160918114500,273.0,283.5,56.25,43,57.099998,0,65.699997,68.0,56.799999
20160918120000,273.0,283.5,56.25,43,57.099998,0,65.699997,68.0,56.799999
20160918121500,273.0,280.350006,55.625001,43,57.099998,0,65.800003,68.0,56.799999
20160918123000,273.0,280.350006,55.625001,43,57.099998,0,65.800003,68.0,56.700001
20160918124500,273.0,256.200012,50.833336,41,57.099998,0,65.800003,68.0,56.700001
20160918130000,273.0,256.200012,50.833336,41,57.099998,0,66.0,68.0,56.700001
20160918131500,273.0,256.200012,50.833336,41,57.099998,0,66.0,68.0,56.799999
20160918133000,273.0,256.200012,50.833336,41,57.099998,0,66.0,68.0,56.700001
20160918134500,273.0,256.200012,50.833336,41,57.099998,0,66.0,68.0,56.799999
20160918140000,273.0,256.200012,50.833336,41,57.099998,0,66.0,68.0,56.799999
20160918141500,273.0,259.350006,51.458335,41,57.900002,0,66.099998,68.0,56.700001
20160918143000,273.0,259.350006,51.458335,41,57.900002,0,66.199997,68.0,56.799999
20160918144500,273.0,259.350006,51.458335,41,57.900002,0,66.199997,68.0,56.799999
20160918150000,273.0,259.350006,51.458335,41,57.900002,0,66.199997,68.0,56.700001
20160918151500,273.0,259.350006,51.458335,41,57.200001,0,66.599998,68.0,56.700001
20160918153000,273.0,259.350006,51.458335,41,57.200001,0,66.800003,68.0,56.700001
20160918154500,273.0,266.700012,52.916669,42,57.200001,0,66.900002,68.0,56.700001
20160918160000,273.0,266.700012,52.916669,42,57.900002,0,67.099998,68.0,56.700001
20160918161500,273.0,263.549988,52.291664,42,57.900002,0,67.199997,68.0,56.799999
20160918163000,273.0,266.700012,52.916669,42,57.900002,0,67.199997,68.0,56.700001
20160918164500,273.0,271.950012,53.958336,43,57.900002,0,67.400002,68.0,56.700001
20160918170000,273.0,271.950012,53.958336,43,57.900002,0,67.599998,68.0,56.700001
20160918171500,273.0,277.200012,55.000002,43,57.900002,0,67.800003,68.0,56.700001
20160918173000,273.0,277.200012,55.000002,43,57.900002,0,67.699997,68.0,56.799999
20160918174500,273.0,277.200012,55.000002,43,57.900002,0,67.400002,68.0,56.799999
20160918180000,273.0,277.200012,55.000002,43,57.900002,0,67.300003,68.0,56.799999
20160918181500,273.0,277.200012,55.000002,43,57.900002,0,67.300003,68.0,56.799999
20160918183000,273.0,277.200012,55.000002,43,57.900002,0,67.199997,68.0,56.799999
20160918184500,273.0,277.200012,55.000002,43,57.200001,0,67.199997,68.0,56.799999
20160918190000,273.0,277.200012,55.000002,43,57.200001,0,67.099998,68.0,56.799999
20160918191500,273.0,274.049988,54.374998,43,57.200001,0,66.900002,68.0,56.799999
20160918193000,273.0,274.049988,54.374998,43,57.200001,0,66.900002,68.0,56.799999
20160918194500,273.0,279.299988,55.416664,43,56.0,0,66.800003,68.0,56.799999
20160918200000,273.0,279.299988,55.416664,43,56.0,0,66.599998,68.0,56.799999
20160918201500,273.0,275.100006,54.583335,43,55.200001,0,66.599998,68.0,56.799999
20160918203000,273.0,275.100006,54.583335,43,55.200001,0,66.400002,68.0,56.799999
20160918204500,273.0,275.100006,54.583335,43,55.200001,0,66.300003,68.0,56.799999
20160918210000,273.0,275.100006,54.583335,43,53.5,0,66.199997,68.0,56.799999
20160918211500,273.0,275.100006,54.583335,43,51.900002,0,65.800003,68.0,56.799999
20160918213000,273.0,275.100006,54.583335,43,51.900002,0,65.599998,68.0,56.799999
20160918214500,273.0,275.100006,54.583335,43,51.900002,0,65.300003,68.0,56.799999
20160918220000,273.0,284.549988,56.458331,43,51.900002,0,65.199997,68.0,56.799999
20160918221500,273.0,284.549988,56.458331,41,52.5,100,65.099998,74.300003,71.300003
20160918223000,273.0,284.549988,56.458331,41,92.599998,100,66.900002,74.300003,71.300003
20160918224500,273.0,284.549988,56.458331,41,81.099998,100,68.0,74.400002,71.400002
20160918230000,273.0,284.549988,56.458331,41,81.099998,100,68.699997,74.400002,71.400002
20160918231500,273.0,280.350006,55.625001,41,80.199997,100,69.400002,74.599998,71.599998
20160918233000,273.0,283.5,56.25,41,86.599998,100,70.0,74.599998,71.599998
20160918234500,273.0,283.5,56.25,41,93.300003,100,70.699997,74.599998,71.599998
20160919000000,273.0,283.5,56.25,41,82.099998,100,71.199997,74.599998,71.599998
20160919001500,273.0,280.350006,55.625001,41,80.199997,100,71.400002,74.599998,71.599998
20160919003000,273.0,280.350006,55.625001,41,79.0,100,71.5,74.599998,71.599998
20160919004500,273.0,280.350006,55.625001,41,77.800003,100,71.599998,74.599998,71.599998
20160919010000,273.0,280.350006,55.625001,41,78.800003,100,71.599998,74.599998,71.599998
20160919011500,273.0,280.350006,55.625001,41,52.299999,100,70.900002,74.599998,71.599998
20160919013000,273.0,277.200012,55.000002,41,85.900002,100,70.699997,74.599998,71.599998
20160919014500,273.0,277.200012,55.000002,41,76.800003,100,71.199997,74.599998,71.599998
20160919020000,273.0,277.200012,55.000002,41,75.300003,100,71.400002,74.599998,71.599998
20160919021500,273.0,277.200012,55.000002,41,89.800003,100,71.400002,74.599998,71.599998
20160919023000,273.0,277.200012,55.000002,41,82.599998,100,71.599998,74.599998,71.599998
20160919024500,273.0,277.200012,55.000002,41,77.300003,100,71.400002,74.599998,71.599998
20160919030000,273.0,277.200012,55.000002,41,75.400002,100,71.199997,74.599998,71.599998
20160919031500,273.0,280.350006,55.625001,41,75.400002,100,71.0,74.599998,71.599998
20160919033000,273.0,280.350006,55.625001,41,75.400002,100,71.0,74.599998,71.599998
20160919034500,273.0,275.100006,54.583335,41,83.199997,100,71.099998,74.599998,71.599998
20160919040000,273.0,280.350006,55.625001,41,76.400002,100,71.0,74.599998,71.599998
20160919041500,273.0,280.350006,55.625001,41,76.400002,100,70.900002,74.599998,71.599998
20160919043000,273.0,280.350006,55.625001,41,92.300003,100,70.900002,74.599998,71.599998
20160919044500,273.0,280.350006,55.625001,41,81.599998,100,71.099998,74.599998,71.599998
20160919050000,273.0,280.350006,55.625001,41,77.300003,100,71.099998,74.599998,71.599998
20160919051500,273.0,280.350006,55.625001,41,78.400002,100,71.0,74.599998,71.599998
20160919053000,273.0,280.350006,55.625001,41,78.400002,100,71.0,74.599998,71.599998
20160919054500,273.0,280.350006,55.625001,41,81.099998,100,71.300003,74.599998,71.599998
20160919060000,273.0,280.350006,55.625001,41,78.699997,100,71.199997,74.599998,71.599998
20160919061500,273.0,280.350006,55.625001,41,76.400002,100,71.0,74.599998,71.599998
20160919063000,273.0,280.350006,55.625001,41,81.099998,100,70.900002,74.599998,71.599998
20160919064500,273.0,280.350006,55.625001,41,80.199997,100,71.0,74.599998,71.599998
20160919070000,273.0,280.350006,55.625001,41,82.900002,100,71.0,74.599998,71.599998
20160919071500,273.0,280.350006,55.625001,41,88.599998,100,71.099998,74.599998,71.599998
20160919073000,273.0,280.350006,55.625001,41,80.699997,100,71.199997,74.599998,71.599998
20160919074500,273.0,280.350006,55.625001,41,77.800003,100,71.199997,74.699997,71.699997
20160919080000,273.0,280.350006,55.625001,41,82.900002,100,71.300003,74.699997,71.699997
20160919081500,273.0,280.350006,55.625001,41,78.300003,100,71.199997,74.699997,71.699997
20160919083000,273.0,280.350006,55.625001,41,85.699997,100,71.199997,74.699997,71.699997
20160919084500,273.0,280.350006,55.625001,41,78.300003,100,71.199997,74.699997,71.699997
20160919090000,273.0,285.600006,56.666668,44,55.099998,0,67.400002,68.5,65.5
20160919091500,273.0,284.549988,56.458331,44,56.299999,0,67.599998,68.5,65.5
20160919093000,273.0,288.75,57.291667,44,57.099998,0,67.599998,68.5,65.5
20160919094500,273.0,288.75,57.291667,44,57.900002,0,67.699997,68.5,65.5
20160919100000,273.0,288.75,57.291667,44,57.900002,0,67.800003,68.5,65.5
20160919101500,273.0,288.75,57.291667,44,56.400002,0,67.800003,68.5,65.5
20160919103000,273.0,288.75,57.291667,44,57.099998,0,67.599998,68.5,65.5
20160919104500,273.0,292.950012,58.125002,44,56.400002,0,67.599998,68.5,65.5
20160919110000,273.0,285.600006,56.666668,43,53.900002,0,67.300003,68.5,65.5
20160919111500,273.0,288.75,57.291667,43,53.099998,0,66.900002,68.5,65.5
20160919113000,273.0,288.75,57.291667,43,53.099998,0,66.599998,68.5,65.5
20160919114500,273.0,288.75,57.291667,43,53.099998,0,66.400002,68.5,65.5
20160919120000,273.0,288.75,57.291667,43,53.099998,0,66.300003,68.5,65.5
20160919121500,273.0,285.600006,56.666668,43,53.099998,0,66.199997,68.5,65.5
20160919123000,273.0,285.600006,56.666668,43,53.099998,0,66.599998,68.5,65.5
20160919124500,273.0,277.200012,55.000002,42,53.099998,0,66.800003,68.5,65.5
20160919130000,273.0,239.399994,47.499999,40,53.099998,0,67.099998,68.5,65.5
20160919131500,273.0,422.100006,83.750001,59,53.099998,0,67.099998,68.5,65.5
20160919133000,273.0,288.75,57.291667,43,53.900002,0,67.0,68.5,65.5
20160919134500,273.0,288.75,57.291667,42,53.099998,0,67.0,68.5,65.5
20160919140000,273.0,288.75,57.291667,42,53.099998,0,66.699997,68.5,65.5
20160919141500,273.0,284.549988,56.458331,42,53.099998,0,66.599998,68.5,65.5
20160919143000,273.0,284.549988,56.458331,42,53.099998,0,66.400002,68.5,65.5
20160919144500,273.0,284.549988,56.458331,42,53.099998,0,66.300003,68.5,65.5
20160919150000,273.0,284.549988,56.458331,42,53.099998,0,66.199997,68.5,65.5
20160919151500,273.0,284.549988,56.458331,42,53.099998,0,66.099998,68.5,65.5
20160919153000,273.0,284.549988,56.458331,42,53.099998,0,66.0,68.5,65.5
20160919154500,273.0,284.549988,56.458331,42,53.099998,0,65.900002,68.5,65.5
20160919160000,273.0,287.700012,57.083336,42,53.099998,0,66.0,68.5,65.5
20160919161500,273.0,284.549988,56.458331,42,53.099998,0,66.0,68.5,65.5
20160919163000,273.0,284.549988,56.458331,42,53.099998,0,66.199997,68.5,65.5
20160919164500,273.0,274.049988,54.374998,40,52.200001,0,66.5,68.5,65.5
20160919170000,273.0,279.299988,55.416664,40,52.200001,0,66.400002,68.5,65.5
20160919171500,273.0,279.299988,55.416664,40,52.200001,0,66.400002,68.5,65.5
20160919173000,273.0,279.299988,55.416664,40,52.200001,0,66.699997,68.5,65.5
20160919174500,273.0,279.299988,55.416664,40,52.200001,0,67.199997,68.5,65.5
20160919180000,273.0,279.299988,55.416664,40,52.200001,0,67.400002,68.5,65.5
20160919181500,273.0,274.049988,54.374998,40,52.200001,0,67.699997,68.5,65.5
20160919183000,273.0,274.049988,54.374998,40,52.200001,0,67.800003,68.5,65.5
20160919184500,273.0,274.049988,54.374998,40,52.200001,0,67.800003,68.5,65.5
20160919190000,273.0,274.049988,54.374998,40,51.5,0,67.800003,68.5,65.5
20160919191500,273.0,274.049988,54.374998,40,51.5,0,67.699997,68.5,65.5
20160919193000,273.0,279.299988,55.416664,40,50.700001,0,67.699997,68.5,65.5
20160919194500,273.0,279.299988,55.416664,40,50.700001,0,67.699997,68.5,65.5
20160919200000,273.0,267.75,53.125,40,50.700001,0,67.699997,68.5,65.5
20160919201500,273.0,275.100006,54.583335,40,50.700001,0,67.699997,68.5,65.5
20160919203000,273.0,292.950012,58.125002,43,49.900002,0,68.099998,68.5,65.5
20160919204500,273.0,287.700012,57.083336,42,49.900002,0,68.0,68.5,65.5
20160919210000,273.0,266.700012,52.916669,42,49.900002,0,67.900002,68.5,65.5
20160919211500,273.0,279.299988,55.416664,42,49.900002,0,67.900002,68.5,65.5
20160919213000,273.0,289.799988,57.499998,42,49.900002,0,67.800003,68.5,65.5
20160919214500,273.0,285.600006,56.666668,41,49.900002,0,67.699997,68.5,65.5
20160919220000,273.0,288.75,57.291667,41,49.900002,0,67.699997,68.5,65.5
20160919221500,273.0,280.350006,55.625001,41,49.900002,0,67.599998,68.5,65.5
20160919223000,273.0,285.600006,56.666668,41,49.900002,0,67.599998,68.5,65.5
20160919224500,273.0,285.600006,56.666668,41,49.900002,0,67.599998,68.5,65.5
20160919230000,273.0,285.600006,56.666668,41,49.900002,0,67.599998,68.5,65.5
20160919231500,273.0,285.600006,56.666668,41,49.900002,0,67.400002,68.5,65.5
20160919233000,273.0,285.600006,56.666668,41,49.900002,0,66.900002,68.5,65.5
20160919234500,273.0,285.600006,56.666668,41,49.900002,0,66.900002,68.5,65.5
20160920000000,273.0,285.600006,56.666668,41,49.900002,0,66.900002,68.5,65.5
20160920001500,273.0,285.600006,56.666668,41,49.400002,0,66.699997,68.5,65.5
20160920003000,273.0,285.600006,56.666668,41,49.400002,0,66.599998,68.5,65.5
20160920004500,273.0,285.600006,56.666668,41,49.400002,0,66.300003,68.5,65.5
20160920010000,273.0,285.600006,56.666668,41,49.400002,0,66.099998,68.5,65.5
20160920011500,273.0,285.600006,56.666668,41,49.400002,0,66.0,68.5,65.5
20160920013000,273.0,285.600006,56.666668,41,49.400002,0,66.0,68.5,65.5
20160920014500,273.0,285.600006,56.666668,41,49.400002,0,66.0,68.5,65.5
20160920020000,273.0,285.600006,56.666668,41,49.400002,0,66.0,68.5,65.5
20160920021500,273.0,285.600006,56.666668,41,49.400002,0,66.0,68.5,65.5
20160920023000,273.0,285.600006,56.666668,41,49.400002,0,65.800003,68.5,65.5
20160920024500,273.0,282.450012,56.041669,41,48.700001,0,65.699997,68.5,65.5
20160920030000,273.0,287.700012,57.083336,41,48.700001,0,65.5,68.5,65.5
20160920031500,273.0,287.700012,57.083336,41,48.700001,0,65.699997,68.5,65.5
20160920033000,273.0,287.700012,57.083336,41,48.700001,0,65.800003,68.5,65.5
20160920034500,273.0,284.549988,56.458331,41,48.700001,0,65.800003,68.5,65.5
20160920040000,273.0,284.549988,56.458331,41,48.700001,0,65.900002,68.5,65.5
20160920041500,273.0,284.549988,56.458331,41,49.799999,0,65.699997,68.5,65.5
20160920043000,273.0,284.549988,56.458331,41,49.799999,0,65.699997,68.5,65.5
20160920044500,273.0,284.549988,56.458331,41,49.799999,0,65.599998,68.5,65.5
20160920050000,273.0,284.549988,56.458331,41,49.799999,0,65.699997,68.5,65.5
20160920051500,273.0,284.549988,56.458331,41,49.799999,0,65.800003,68.5,65.5
20160920053000,273.0,284.549988,56.458331,41,49.799999,0,65.699997,68.5,65.5
20160920054500,273.0,284.549988,56.458331,41,49.799999,0,65.699997,68.5,65.5
20160920060000,273.0,284.549988,56.458331,41,49.799999,0,65.5,68.5,65.5
20160920061500,273.0,284.549988,56.458331,41,49.799999,0,65.5,68.5,65.5
20160920063000,273.0,284.549988,56.458331,41,49.799999,0,65.5,68.5,65.5
20160920064500,273.0,284.549988,56.458331,41,50.299999,0,65.599998,68.5,65.5
20160920070000,273.0,284.549988,56.458331,41,49.099998,0,65.300003,68.5,65.5
20160920071500,273.0,284.549988,56.458331,41,49.099998,100,65.199997,68.5,65.5
20160920073000,273.0,284.549988,56.458331,41,49.099998,100,65.199997,68.5,65.5
20160920074500,273.0,284.549988,56.458331,41,49.099998,100,65.300003,68.5,65.5
20160920080000,273.0,284.549988,56.458331,41,49.099998,100,65.199997,68.5,65.5
20160920081500,273.0,284.549988,56.458331,41,49.099998,100,65.0,68.5,65.5
20160920083000,273.0,284.549988,56.458331,41,50.200001,100,64.900002,68.5,65.5
20160920084500,273.0,284.549988,56.458331,41,50.200001,100,65.099998,68.5,65.5
20160920090000,273.0,284.549988,56.458331,41,51.0,100,65.199997,68.5,65.5
20160920091500,273.0,284.549988,56.458331,41,52.200001,100,65.300003,68.5,65.5
20160920093000,273.0,275.100006,54.583335,41,52.200001,100,65.300003,68.5,65.5
20160920094500,273.0,283.5,56.25,41,52.200001,100,65.599998,68.5,65.5
20160920100000,273.0,283.5,56.25,41,75.800003,100,66.099998,78.800003,75.800003
20160920101500,273.0,283.5,56.25,41,89.0,100,67.400002,78.800003,75.800003
20160920103000,273.0,283.5,56.25,41,91.099998,100,68.099998,78.800003,75.800003
20160920104500,273.0,283.5,56.25,41,89.199997,100,68.800003,78.800003,75.800003
20160920110000,273.0,283.5,56.25,41,75.199997,100,69.199997,78.800003,75.800003
20160920111500,273.0,283.5,56.25,41,78.099998,100,69.199997,78.800003,75.800003
20160920113000,273.0,283.5,56.25,41,79.199997,100,70.0,78.800003,75.800003
20160920114500,273.0,283.5,56.25,41,74.900002,100,69.800003,78.800003,75.800003
20160920120000,273.0,283.5,56.25,41,79.199997,100,70.599998,78.800003,75.800003
20160920121500,273.0,274.049988,54.374998,41,93.900002,100,71.0,78.800003,75.800003
20160920123000,273.0,282.450012,56.041669,41,87.199997,100,71.599998,78.800003,75.800003
20160920124500,273.0,285.600006,56.666668,41,79.199997,100,71.900002,78.800003,75.800003
20160920130000,273.0,282.450012,56.041669,41,73.5,100,71.5,78.800003,75.800003
20160920131500,273.0,282.450012,56.041669,41,83.800003,100,71.900002,78.800003,75.800003
20160920133000,273.0,287.700012,57.083336,41,74.199997,100,71.699997,78.800003,75.800003
20160920134500,273.0,287.700012,57.083336,41,69.199997,100,71.099998,78.800003,75.800003
20160920140000,273.0,287.700012,57.083336,41,81.599998,100,71.599998,78.800003,75.800003
20160920141500,273.0,287.700012,57.083336,41,78.300003,100,71.699997,78.800003,75.800003
20160920143000,273.0,287.700012,57.083336,40,80.699997,100,71.900002,78.800003,75.800003
20160920144500,273.0,287.700012,57.083336,40,81.599998,100,72.099998,78.800003,75.800003
20160920150000,273.0,287.700012,57.083336,40,77.300003,100,72.099998,78.800003,75.800003
20160920151500,273.0,287.700012,57.083336,40,80.699997,100,72.300003,78.800003,75.800003
20160920153000,273.0,287.700012,57.083336,40,77.199997,100,72.199997,78.800003,75.800003
20160920154500,273.0,287.700012,57.083336,40,79.699997,100,72.400002,78.800003,75.800003
20160920160000,273.0,287.700012,57.083336,40,80.699997,100,72.599998,78.800003,75.800003
20160920161500,273.0,287.700012,57.083336,40,93.599998,100,72.699997,78.800003,75.800003
20160920163000,273.0,287.700012,57.083336,40,93.599998,100,72.900002,78.800003,75.800003
20160920164500,273.0,287.700012,57.083336,40,89.900002,100,72.800003,78.800003,75.800003
20160920170000,273.0,284.549988,56.458331,40,94.699997,100,73.099998,78.800003,75.800003
20160920171500,273.0,284.549988,56.458331,40,88.800003,100,73.199997,78.800003,75.800003
20160920173000,273.0,284.549988,56.458331,40,88.800003,100,73.199997,78.800003,75.800003
20160920174500,273.0,284.549988,56.458331,40,84.400002,100,73.300003,78.800003,75.800003
20160920180000,273.0,280.350006,55.625001,40,84.400002,100,73.400002,78.800003,75.800003
20160920181500,273.0,277.200012,55.000002,40,83.199997,100,73.5,78.800003,75.800003
20160920183000,273.0,283.5,56.25,40,82.099998,100,73.599998,78.800003,75.800003
20160920184500,273.0,283.5,56.25,40,82.099998,100,73.699997,78.800003,75.800003
20160920190000,273.0,277.200012,55.000002,40,90.800003,100,73.900002,78.800003,75.800003
20160920191500,273.0,277.200012,55.000002,40,87.5,100,74.199997,78.800003,75.800003
20160920193000,273.0,412.649994,81.874999,54,56.0,0,72.900002,72.800003,69.800003
20160920194500,273.0,285.600006,56.666668,40,56.0,0,71.800003,72.800003,69.800003
20160920200000,273.0,285.600006,56.666668,40,56.0,0,71.400002,72.800003,69.800003
20160920201500,273.0,285.600006,56.666668,40,56.0,0,70.900002,72.800003,69.800003
20160920203000,273.0,285.600006,56.666668,40,56.0,0,70.699997,72.800003,69.800003
20160920204500,273.0,277.200012,55.000002,40,56.0,0,70.5,72.800003,69.800003
20160920210000,273.0,277.200012,55.000002,40,56.0,0,70.199997,72.800003,69.800003
20160920211500,273.0,271.950012,53.958336,40,56.0,0,70.0,72.800003,69.800003
20160920213000,273.0,277.200012,55.000002,40,56.0,0,70.0,72.800003,69.800003
20160920214500,273.0,277.200012,55.000002,40,56.0,0,70.0,72.800003,69.800003
20160920220000,273.0,277.200012,55.000002,40,56.0,0,69.699997,72.800003,69.800003
20160920221500,273.0,271.950012,53.958336,40,56.0,100,69.300003,72.800003,69.800003
20160920223000,273.0,277.200012,55.000002,40,56.0,100,69.300003,72.800003,69.800003
20160920224500,273.0,277.200012,55.000002,40,56.0,100,69.300003,72.800003,69.800003
20160920230000,273.0,277.200012,55.000002,40,58.700001,100,69.099998,72.800003,69.800003
20160920231500,273.0,277.200012,55.000002,40,75.300003,100,69.599998,72.800003,69.800003
20160920233000,273.0,277.200012,55.000002,40,75.300003,100,69.800003,72.800003,69.800003
20160920234500,273.0,277.200012,55.000002,40,70.5,100,70.0,72.800003,69.800003
20160921000000,273.0,280.350006,55.625001,40,56.0,100,69.400002,72.800003,69.800003
20160921001500,273.0,280.350006,55.625001,40,56.0,100,69.199997,72.800003,69.800003
20160921003000,273.0,280.350006,55.625001,40,67.5,100,68.900002,72.800003,69.800003
20160921004500,273.0,277.200012,55.000002,40,69.800003,100,69.699997,72.800003,69.800003
20160921010000,273.0,280.350006,55.625001,40,71.099998,100,69.800003,72.800003,69.800003
20160921011500,273.0,258.299988,51.249998,41,70.099998,100,69.900002,72.800003,69.800003
20160921013000,273.0,258.299988,51.249998,41,74.400002,100,70.0,72.800003,69.800003
20160921014500,273.0,261.450012,51.875002,41,64.5,100,70.0,72.800003,69.800003
