PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921020000,273.0,279.299988,55.416664,41,56.0,100,69.199997,72.800003,69.800003
20160921021500,273.0,285.600006,56.666668,41,56.700001,100,68.900002,72.800003,69.800003
20160921023000,273.0,285.600006,56.666668,41,78.699997,100,69.5,72.800003,69.800003
20160921024500,273.0,285.600006,56.666668,41,74.0,100,70.0,72.800003,69.800003
20160921030000,273.0,285.600006,56.666668,41,57.599998,0,69.800003,72.800003,69.800003
20160921031500,273.0,285.600006,56.666668,41,56.299999,100,69.099998,72.800003,69.800003
20160921033000,273.0,285.600006,56.666668,41,67.699997,100,68.900002,72.800003,69.800003
20160921034500,273.0,285.600006,56.666668,41,73.199997,100,69.400002,72.800003,69.800003
20160921040000,273.0,285.600006,56.666668,41,70.099998,100,69.599998,72.800003,69.800003
20160921041500,273.0,285.600006,56.666668,41,70.099998,100,69.699997,72.800003,69.800003
20160921043000,273.0,285.600006,56.666668,41,75.5,100,69.800003,72.800003,69.800003
20160921044500,273.0,285.600006,56.666668,41,71.599998,100,69.900002,72.800003,69.800003
20160921050000,273.0,285.600006,56.666668,41,69.199997,100,69.900002,72.800003,69.800003
20160921051500,273.0,285.600006,56.666668,41,74.400002,100,69.900002,72.800003,69.800003
20160921053000,273.0,285.600006,56.666668,41,72.800003,100,70.0,72.800003,69.800003
20160921054500,273.0,285.600006,56.666668,41,69.400002,100,70.0,72.800003,69.800003
20160921060000,273.0,259.350006,51.458335,41,57.599998,100,69.699997,72.800003,69.800003
20160921061500,273.0,259.350006,51.458335,41,56.400002,100,69.099998,72.800003,69.800003
20160921063000,273.0,259.350006,51.458335,41,80.099998,100,69.0,72.800003,69.800003
20160921064500,273.0,256.200012,50.833336,41,69.199997,100,69.599998,72.800003,69.800003
20160921070000,273.0,259.350006,51.458335,41,71.5,100,69.400002,72.800003,69.800003
20160921071500,273.0,259.350006,51.458335,41,74.0,100,69.5,72.800003,69.800003
20160921073000,273.0,259.350006,51.458335,41,72.400002,100,69.599998,72.800003,69.800003
20160921074500,273.0,259.350006,51.458335,41,72.400002,100,69.599998,72.800003,69.800003
20160921080000,273.0,259.350006,51.458335,41,74.900002,100,69.699997,72.800003,69.800003
20160921081500,273.0,259.350006,51.458335,41,71.5,100,69.699997,72.800003,69.800003
20160921083000,273.0,259.350006,51.458335,41,74.400002,100,69.699997,72.800003,69.800003
20160921084500,273.0,259.350006,51.458335,41,72.0,100,69.699997,72.800003,69.800003
20160921090000,273.0,259.350006,51.458335,41,73.900002,100,69.699997,72.800003,69.800003
20160921091500,273.0,284.549988,56.458331,41,71.099998,100,69.599998,72.800003,69.800003
20160921093000,273.0,253.050003,50.208334,41,71.099998,100,69.599998,72.800003,69.800003
20160921094500,273.0,261.450012,51.875002,42,74.0,100,69.599998,72.800003,69.800003
20160921100000,273.0,275.100006,54.583335,43,70.099998,100,69.599998,72.800003,69.800003
20160921101500,273.0,385.350006,76.458335,54,55.599998,0,68.599998,68.400002,65.400002
20160921103000,273.0,312.899994,62.083332,43,55.599998,0,67.800003,68.400002,65.400002
20160921104500,273.0,277.200012,55.000002,40,55.599998,0,67.900002,68.400002,65.400002
20160921110000,273.0,274.049988,54.374998,40,55.599998,0,67.900002,68.400002,65.400002
20160921111500,273.0,263.549988,52.291664,40,55.599998,0,67.699997,68.400002,65.400002
20160921113000,273.0,255.149994,50.624999,41,55.599998,0,67.599998,68.400002,65.400002
20160921114500,273.0,283.5,56.25,44,55.599998,0,67.699997,68.400002,65.400002
20160921120000,273.0,283.5,56.25,44,55.599998,0,67.5,68.400002,65.400002
20160921121500,273.0,283.5,56.25,44,55.599998,0,67.400002,68.400002,65.400002
20160921123000,273.0,295.049988,58.541664,45,55.599998,0,67.699997,68.300003,65.300003
20160921124500,273.0,285.600006,56.666668,44,55.599998,0,67.800003,68.199997,65.199997
20160921130000,273.0,285.600006,56.666668,44,55.599998,0,67.800003,68.300003,65.300003
20160921131500,273.0,301.350006,59.791668,45,55.599998,0,67.800003,68.300003,65.300003
20160921133000,273.0,287.700012,57.083336,43,55.599998,0,67.800003,68.300003,65.300003
20160921134500,273.0,307.649994,61.041665,46,55.599998,0,67.900002,68.099998,65.099998
20160921140000,273.0,307.649994,61.041665,46,55.599998,0,68.0,68.199997,65.199997
20160921141500,273.0,307.649994,61.041665,46,55.599998,0,68.099998,68.099998,65.099998
20160921143000,273.0,307.649994,61.041665,46,55.599998,0,68.099998,68.199997,65.199997
20160921144500,273.0,307.649994,61.041665,46,55.599998,0,68.199997,68.199997,65.199997
20160921150000,273.0,307.649994,61.041665,46,55.599998,0,68.199997,68.099998,65.099998
20160921151500,273.0,294.0,58.333333,46,55.599998,0,68.199997,68.099998,65.099998
20160921153000,273.0,294.0,58.333333,46,55.599998,0,68.199997,68.0,65.0
20160921154500,273.0,321.299988,63.749998,49,55.599998,0,68.400002,68.0,64.900002
20160921160000,273.0,327.600006,65.000001,49,55.599998,0,68.099998,68.099998,65.099998
20160921161500,273.0,327.600006,65.000001,49,55.599998,0,67.800003,68.0,65.0
20160921163000,273.0,327.600006,65.000001,49,55.599998,0,67.699997,68.0,65.0
20160921164500,273.0,320.25,63.541667,48,55.599998,0,67.599998,68.0,64.900002
20160921170000,273.0,287.700012,57.083336,43,55.599998,0,67.5,68.0,64.900002
20160921171500,273.0,284.549988,56.458331,43,55.599998,0,67.5,68.0,64.900002
20160921173000,273.0,284.549988,56.458331,43,55.599998,0,67.400002,68.0,64.900002
20160921174500,273.0,284.549988,56.458331,43,55.599998,0,67.400002,68.0,64.900002
20160921180000,273.0,284.549988,56.458331,43,55.599998,0,67.400002,68.0,64.900002
20160921181500,273.0,284.549988,56.458331,43,55.599998,0,67.300003,68.0,64.900002
20160921183000,273.0,284.549988,56.458331,43,55.599998,0,67.199997,68.0,64.900002
20160921184500,273.0,284.549988,56.458331,43,55.599998,0,67.199997,68.0,64.900002
20160921190000,273.0,284.549988,56.458331,43,55.599998,0,67.099998,68.0,64.900002
20160921191500,273.0,284.549988,56.458331,43,55.599998,0,66.900002,68.0,64.900002
20160921193000,273.0,284.549988,56.458331,43,55.599998,0,66.800003,68.0,64.900002
20160921194500,273.0,287.700012,57.083336,42,55.599998,0,66.699997,68.0,64.900002
20160921200000,273.0,287.700012,57.083336,42,55.599998,0,66.699997,68.0,65.0
20160921201500,273.0,287.700012,57.083336,42,55.599998,0,66.699997,68.0,64.900002
20160921203000,273.0,283.5,56.25,42,55.599998,0,66.599998,68.0,64.900002
20160921204500,273.0,283.5,56.25,42,55.599998,0,66.599998,68.0,64.900002
20160921210000,273.0,283.5,56.25,42,55.599998,0,66.5,68.0,64.900002
20160921211500,273.0,283.5,56.25,42,55.599998,0,66.400002,68.0,64.900002
20160921213000,273.0,283.5,56.25,42,55.599998,0,66.400002,68.0,64.900002
20160921214500,273.0,283.5,56.25,42,55.599998,0,66.400002,68.0,64.900002
20160921220000,273.0,283.5,56.25,40,55.599998,0,66.900002,68.0,64.900002
20160921221500,273.0,283.5,56.25,40,55.599998,0,67.099998,68.0,64.900002
20160921223000,273.0,283.5,56.25,40,55.599998,0,67.199997,68.0,64.900002
20160921224500,273.0,283.5,56.25,40,55.599998,0,67.199997,68.0,64.900002
20160921230000,273.0,283.5,56.25,40,55.599998,0,67.099998,68.0,64.900002
20160921231500,273.0,283.5,56.25,40,55.599998,0,67.199997,68.0,64.900002
20160921233000,273.0,283.5,56.25,40,54.700001,0,67.199997,68.0,64.900002
20160921234500,273.0,283.5,56.25,40,54.700001,0,67.300003,68.0,64.900002
20160922000000,273.0,283.5,56.25,40,55.299999,0,67.099998,68.0,64.900002
20160922001500,273.0,283.5,56.25,40,55.299999,0,67.0,68.0,64.900002
20160922003000,273.0,277.200012,55.000002,40,55.299999,0,67.0,68.0,64.900002
20160922004500,273.0,277.200012,55.000002,40,55.299999,0,67.099998,68.0,64.900002
20160922010000,273.0,271.950012,53.958336,40,55.299999,0,66.900002,68.0,64.900002
20160922011500,273.0,262.5,52.083333,40,55.299999,0,66.900002,68.0,64.900002
20160922013000,273.0,255.149994,50.624999,40,55.299999,0,66.800003,68.0,64.900002
20160922014500,273.0,255.149994,50.624999,40,55.299999,0,66.800003,68.0,64.900002
20160922020000,273.0,255.149994,50.624999,40,55.299999,0,66.800003,68.0,64.900002
20160922021500,273.0,258.299988,51.249998,40,55.299999,0,66.699997,68.0,64.900002
20160922023000,273.0,255.149994,50.624999,40,55.299999,0,66.699997,68.0,64.900002
20160922024500,273.0,263.549988,52.291664,40,55.299999,0,66.699997,68.0,64.900002
20160922030000,273.0,275.100006,54.583335,40,55.299999,0,66.699997,68.0,64.900002
20160922031500,273.0,280.350006,55.625001,40,55.299999,0,66.699997,68.0,64.900002
20160922033000,273.0,287.700012,57.083336,40,55.299999,0,66.699997,68.0,64.900002
20160922034500,273.0,287.700012,57.083336,40,55.299999,0,66.699997,68.0,64.900002
20160922040000,273.0,287.700012,57.083336,40,55.299999,0,66.699997,68.0,64.900002
20160922041500,273.0,287.700012,57.083336,40,55.299999,0,66.699997,68.0,64.900002
20160922043000,273.0,287.700012,57.083336,40,55.299999,0,66.599998,68.0,64.900002
20160922044500,273.0,287.700012,57.083336,40,55.299999,0,66.599998,68.0,64.900002
20160922050000,273.0,287.700012,57.083336,40,55.299999,0,66.599998,68.0,64.900002
20160922051500,273.0,287.700012,57.083336,40,55.299999,0,66.599998,68.0,64.900002
20160922053000,273.0,287.700012,57.083336,40,55.299999,0,66.599998,68.0,64.900002
20160922054500,273.0,259.350006,51.458335,40,54.700001,0,66.5,68.0,64.900002
20160922060000,273.0,259.350006,51.458335,40,55.5,0,66.5,68.0,64.900002
20160922061500,273.0,259.350006,51.458335,41,55.5,0,66.300003,68.0,64.900002
20160922063000,273.0,259.350006,51.458335,41,55.5,0,66.300003,68.0,64.900002
20160922064500,273.0,259.350006,51.458335,41,55.5,0,66.099998,68.0,64.900002
20160922070000,273.0,267.75,53.125,42,55.5,0,66.0,68.0,64.900002
20160922071500,273.0,267.75,53.125,42,55.5,0,65.800003,68.0,64.900002
20160922073000,273.0,270.899994,53.749999,42,55.5,0,66.0,68.0,64.900002
20160922074500,273.0,267.75,53.125,42,55.5,0,65.800003,68.0,64.900002
20160922080000,273.0,267.75,53.125,42,55.5,0,65.800003,68.0,64.900002
20160922081500,273.0,267.75,53.125,42,55.5,0,66.0,68.0,64.900002
20160922083000,273.0,267.75,53.125,42,55.5,0,66.099998,68.0,64.900002
20160922084500,273.0,267.75,53.125,42,55.5,0,66.5,68.0,64.900002
20160922090000,273.0,267.75,53.125,42,55.5,0,66.599998,68.0,64.900002
20160922091500,273.0,263.549988,52.291664,42,55.5,0,66.699997,68.0,64.900002
20160922093000,273.0,259.350006,51.458335,42,55.5,0,66.599998,68.0,64.900002
20160922094500,273.0,259.350006,51.458335,43,55.5,0,66.699997,68.0,64.900002
20160922100000,273.0,259.350006,51.458335,43,55.5,0,66.800003,68.0,64.900002
20160922101500,273.0,259.350006,51.458335,43,55.5,0,66.800003,68.0,64.900002
20160922103000,273.0,259.350006,51.458335,43,55.5,0,66.900002,68.0,64.900002
20160922104500,273.0,256.200012,50.833336,43,55.5,0,66.800003,68.0,64.900002
20160922110000,273.0,256.200012,50.833336,43,55.5,0,66.800003,68.0,64.900002
20160922111500,273.0,267.75,53.125,44,55.5,0,66.800003,68.0,64.900002
20160922113000,273.0,275.100006,54.583335,44,55.5,0,67.199997,68.0,64.900002
20160922114500,273.0,275.100006,54.583335,44,55.5,0,66.800003,68.0,64.900002
20160922120000,273.0,275.100006,54.583335,44,55.5,0,66.900002,68.0,64.900002
20160922121500,273.0,275.100006,54.583335,44,55.5,0,66.900002,68.0,64.900002
20160922123000,273.0,275.100006,54.583335,44,55.5,0,66.900002,68.0,64.900002
20160922124500,273.0,283.5,56.25,44,55.5,0,67.099998,68.0,64.900002
20160922130000,273.0,288.75,57.291667,44,55.5,0,67.099998,68.0,64.900002
20160922131500,273.0,283.5,56.25,44,55.5,0,67.099998,68.0,64.900002
20160922133000,273.0,283.5,56.25,44,55.5,0,67.300003,68.0,64.900002
20160922134500,273.0,292.950012,58.125002,44,55.5,0,67.199997,68.0,64.900002
20160922140000,273.0,288.75,57.291667,44,55.5,0,66.900002,68.0,64.900002
20160922141500,273.0,301.350006,59.791668,43,55.5,0,66.699997,68.0,64.900002
20160922143000,273.0,288.75,57.291667,41,55.5,0,66.800003,68.0,64.900002
20160922144500,273.0,288.75,57.291667,41,55.5,0,67.0,68.0,64.900002
20160922150000,273.0,284.549988,56.458331,41,55.5,0,67.300003,68.0,64.900002
20160922151500,273.0,311.850006,61.875001,44,55.5,0,67.599998,68.0,64.900002
20160922153000,273.0,311.850006,61.875001,44,55.5,0,67.699997,68.0,64.900002
20160922154500,273.0,311.850006,61.875001,44,55.5,0,67.800003,68.0,64.900002
20160922160000,273.0,339.149994,67.291665,47,55.5,0,68.5,68.0,64.900002
20160922161500,273.0,382.200012,75.833336,51,55.5,0,68.5,68.0,64.900002
20160922163000,273.0,394.799988,78.333331,52,55.5,0,68.099998,68.0,64.900002
20160922164500,273.0,394.799988,78.333331,52,55.5,0,68.0,68.0,64.900002
20160922170000,273.0,388.5,77.083333,52,55.5,0,68.099998,68.0,64.900002
20160922171500,273.0,384.299988,76.249998,52,55.5,0,68.099998,68.0,64.900002
20160922173000,273.0,371.700012,73.750002,52,55.5,0,67.599998,68.0,64.900002
20160922174500,273.0,287.700012,57.083336,45,55.5,0,67.300003,68.0,64.900002
20160922180000,273.0,287.700012,57.083336,45,55.5,0,67.300003,68.0,64.900002
20160922181500,273.0,292.950012,58.125002,45,55.5,0,67.300003,68.0,64.900002
20160922183000,273.0,287.700012,57.083336,43,55.5,0,67.199997,68.0,64.900002
20160922184500,273.0,287.700012,57.083336,43,55.5,0,67.199997,68.0,64.900002
20160922190000,273.0,282.450012,56.041669,42,55.5,0,67.199997,68.0,64.900002
20160922191500,273.0,282.450012,56.041669,42,55.5,0,67.099998,68.0,64.900002
20160922193000,273.0,282.450012,56.041669,42,54.799999,0,67.199997,68.0,64.900002
20160922194500,273.0,285.600006,56.666668,42,54.799999,0,66.599998,68.0,64.900002
20160922200000,273.0,285.600006,56.666668,42,54.799999,0,66.5,68.0,64.900002
20160922201500,273.0,285.600006,56.666668,42,54.799999,0,66.400002,68.0,64.900002
20160922203000,273.0,263.549988,52.291664,42,54.799999,0,66.400002,68.0,64.900002
20160922204500,273.0,263.549988,52.291664,42,54.799999,0,66.400002,68.0,64.900002
20160922210000,273.0,263.549988,52.291664,43,54.799999,0,66.300003,68.0,64.900002
20160922211500,273.0,263.549988,52.291664,43,54.799999,0,66.300003,68.0,64.900002
20160922213000,273.0,259.350006,51.458335,43,55.5,0,66.300003,68.0,64.900002
20160922214500,273.0,259.350006,51.458335,43,55.5,0,66.300003,68.0,64.900002
20160922220000,273.0,263.549988,52.291664,43,55.5,0,66.300003,68.0,64.900002
20160922221500,273.0,263.549988,52.291664,43,55.5,0,66.300003,68.0,64.900002
20160922223000,273.0,270.899994,53.749999,44,55.5,0,66.300003,68.0,64.900002
20160922224500,273.0,270.899994,53.749999,44,55.5,0,66.5,68.0,64.900002
20160922230000,273.0,270.899994,53.749999,44,55.5,0,66.199997,68.0,64.900002
20160922231500,273.0,275.100006,54.583335,44,55.5,0,66.099998,68.0,64.900002
20160922233000,273.0,280.350006,55.625001,44,54.700001,0,66.099998,68.0,64.900002
20160922234500,273.0,280.350006,55.625001,44,54.700001,0,66.0,68.0,64.900002
20160923000000,273.0,288.75,57.291667,43,54.700001,0,65.800003,68.0,64.900002
20160923001500,273.0,285.600006,56.666668,42,54.700001,0,65.699997,68.0,64.900002
20160923003000,273.0,285.600006,56.666668,42,54.700001,0,65.599998,68.0,64.900002
20160923004500,273.0,285.600006,56.666668,42,54.700001,0,65.599998,68.0,64.900002
20160923010000,273.0,285.600006,56.666668,42,54.700001,0,65.5,68.0,64.900002
20160923011500,273.0,285.600006,56.666668,42,54.700001,0,65.400002,68.0,64.900002
20160923013000,273.0,285.600006,56.666668,42,54.700001,0,65.5,68.0,64.900002
20160923014500,273.0,285.600006,56.666668,42,54.700001,0,65.5,68.0,64.900002
20160923020000,273.0,285.600006,56.666668,42,54.700001,0,65.400002,68.0,64.900002
20160923021500,273.0,285.600006,56.666668,42,54.700001,0,65.699997,68.0,64.900002
20160923023000,273.0,288.75,57.291667,42,54.700001,0,65.699997,68.0,64.900002
20160923024500,273.0,285.600006,56.666668,42,54.700001,0,65.599998,68.0,64.900002
20160923030000,273.0,285.600006,56.666668,42,54.700001,0,65.699997,68.0,64.900002
20160923031500,273.0,285.600006,56.666668,42,54.700001,0,65.599998,68.0,64.900002
20160923033000,273.0,289.799988,57.499998,42,54.700001,0,65.5,68.0,64.900002
20160923034500,273.0,289.799988,57.499998,42,54.700001,0,65.800003,68.0,64.900002
20160923040000,273.0,289.799988,57.499998,42,54.700001,0,65.900002,68.0,64.900002
20160923041500,273.0,289.799988,57.499998,42,54.700001,0,65.5,68.0,64.900002
20160923043000,273.0,289.799988,57.499998,42,54.700001,0,65.400002,68.0,64.900002
20160923044500,273.0,289.799988,57.499998,42,54.700001,0,65.400002,68.0,64.900002
20160923050000,273.0,289.799988,57.499998,42,54.700001,0,65.300003,68.0,64.900002
20160923051500,273.0,285.600006,56.666668,41,54.700001,0,65.5,68.0,64.900002
20160923053000,273.0,285.600006,56.666668,41,54.700001,0,65.599998,68.0,64.900002
20160923054500,273.0,285.600006,56.666668,41,54.700001,0,65.199997,68.0,64.900002
20160923060000,273.0,285.600006,56.666668,41,54.700001,0,65.300003,68.0,64.900002
20160923061500,273.0,285.600006,56.666668,41,54.700001,0,65.099998,68.0,64.900002
20160923063000,273.0,285.600006,56.666668,41,54.700001,0,65.099998,68.0,64.900002
20160923064500,273.0,285.600006,56.666668,41,54.700001,0,65.199997,68.0,64.900002
20160923070000,273.0,285.600006,56.666668,41,54.700001,0,65.099998,68.0,64.900002
20160923071500,273.0,285.600006,56.666668,41,54.700001,0,65.300003,68.0,64.900002
20160923073000,273.0,285.600006,56.666668,41,54.700001,0,65.199997,68.0,64.900002
20160923074500,273.0,285.600006,56.666668,41,54.700001,0,65.199997,68.0,64.900002
20160923080000,273.0,285.600006,56.666668,41,54.700001,0,65.300003,68.0,64.900002
20160923081500,273.0,285.600006,56.666668,41,84.400002,100,66.599998,72.699997,69.699997
20160923083000,273.0,280.350006,55.625001,41,92.300003,100,67.5,72.699997,69.699997
20160923084500,273.0,280.350006,55.625001,41,88.099998,100,68.199997,72.800003,69.800003
20160923090000,273.0,280.350006,55.625001,41,81.099998,100,68.699997,72.800003,69.800003
20160923091500,273.0,280.350006,55.625001,41,87.800003,100,69.199997,72.800003,69.800003
20160923093000,273.0,280.350006,55.625001,41,84.900002,100,69.699997,72.800003,69.800003
20160923094500,273.0,280.350006,55.625001,41,78.5,100,70.0,72.800003,69.800003
20160923100000,273.0,280.350006,55.625001,41,58.799999,0,69.900002,72.800003,69.800003
20160923101500,273.0,274.049988,54.374998,41,56.700001,100,68.900002,72.800003,69.800003
20160923103000,273.0,269.850006,53.541668,41,73.400002,100,69.099998,72.800003,69.800003
20160923104500,273.0,262.5,52.083333,41,81.5,100,69.400002,72.800003,69.800003
20160923110000,273.0,266.700012,52.916669,41,74.400002,100,69.800003,72.800003,69.800003
20160923111500,273.0,266.700012,52.916669,41,74.400002,100,69.800003,72.800003,69.800003
20160923113000,273.0,266.700012,52.916669,41,57.599998,0,69.699997,72.800003,69.800003
20160923114500,273.0,280.350006,55.625001,41,56.400002,100,69.199997,72.800003,69.800003
20160923120000,273.0,280.350006,55.625001,41,80.800003,100,68.699997,72.800003,69.800003
20160923121500,273.0,277.200012,55.000002,41,74.0,100,69.599998,72.800003,69.800003
20160923123000,273.0,263.549988,52.291664,41,71.099998,100,69.300003,72.800003,69.800003
20160923124500,273.0,263.549988,52.291664,41,75.699997,100,69.400002,72.800003,69.800003
20160923130000,273.0,267.75,53.125,41,75.699997,100,69.900002,72.800003,69.800003
20160923131500,273.0,280.350006,55.625001,41,72.0,100,69.800003,72.800003,69.800003
20160923133000,273.0,280.350006,55.625001,41,77.699997,100,69.599998,72.800003,69.800003
20160923134500,273.0,280.350006,55.625001,41,58.400002,0,69.699997,72.800003,69.800003
20160923140000,273.0,280.350006,55.625001,41,58.400002,100,68.599998,72.800003,69.800003
20160923141500,273.0,280.350006,55.625001,41,73.0,100,69.400002,72.800003,69.800003
20160923143000,273.0,280.350006,55.625001,41,69.699997,100,69.599998,72.800003,69.800003
20160923144500,273.0,280.350006,55.625001,41,68.0,100,69.300003,72.800003,69.800003
20160923150000,273.0,280.350006,55.625001,41,79.699997,100,69.900002,72.800003,69.800003
20160923151500,273.0,269.850006,53.541668,41,74.0,100,70.0,72.800003,69.800003
20160923153000,273.0,269.850006,53.541668,41,58.0,0,69.699997,72.800003,69.800003
20160923154500,273.0,258.299988,51.249998,41,57.099998,100,68.800003,72.800003,69.800003
20160923160000,273.0,258.299988,51.249998,41,77.800003,100,69.400002,72.800003,69.800003
20160923161500,273.0,258.299988,51.249998,41,70.199997,100,69.5,72.800003,69.800003
20160923163000,273.0,258.299988,51.249998,41,70.199997,100,69.5,72.800003,69.800003
20160923164500,273.0,258.299988,51.249998,41,70.199997,100,69.599998,72.800003,69.800003
20160923170000,273.0,258.299988,51.249998,41,70.199997,100,69.599998,72.800003,69.800003
20160923171500,273.0,258.299988,51.249998,41,70.199997,100,69.599998,72.800003,69.800003
20160923173000,273.0,258.299988,51.249998,41,69.199997,100,69.599998,72.800003,69.800003
20160923174500,273.0,258.299988,51.249998,41,65.800003,100,69.400002,72.800003,69.800003
20160923180000,273.0,262.5,52.083333,41,70.099998,100,69.599998,72.800003,69.800003
20160923181500,273.0,262.5,52.083333,41,76.199997,100,69.800003,72.800003,69.800003
20160923183000,273.0,262.5,52.083333,41,72.0,100,69.800003,72.800003,69.800003
20160923184500,273.0,262.5,52.083333,41,72.0,100,69.800003,72.800003,69.800003
20160923190000,273.0,269.850006,53.541668,41,69.199997,100,69.800003,72.800003,69.800003
20160923191500,273.0,279.299988,55.416664,41,69.199997,100,69.699997,72.800003,69.800003
20160923193000,273.0,275.100006,54.583335,41,72.900002,100,69.699997,72.800003,69.800003
20160923194500,273.0,275.100006,54.583335,41,74.900002,100,69.699997,72.800003,69.800003
20160923200000,273.0,267.75,53.125,41,74.900002,100,69.699997,72.800003,69.800003
20160923201500,273.0,258.299988,51.249998,41,73.0,100,69.699997,72.800003,69.800003
20160923203000,273.0,253.050003,50.208334,42,70.599998,100,69.699997,72.800003,69.800003
20160923204500,273.0,259.350006,51.458335,43,70.599998,100,69.699997,72.800003,69.800003
20160923210000,273.0,259.350006,51.458335,43,75.300003,100,69.800003,72.800003,69.800003
20160923211500,273.0,259.350006,51.458335,43,74.400002,100,70.0,72.800003,69.800003
20160923213000,273.0,259.350006,51.458335,43,58.799999,0,69.900002,72.800003,69.800003
20160923214500,273.0,262.5,52.083333,43,56.400002,100,69.5,72.800003,69.800003
20160923220000,273.0,262.5,52.083333,43,56.400002,100,69.099998,72.800003,69.800003
20160923221500,273.0,267.75,53.125,43,63.200001,100,68.900002,72.800003,69.800003
20160923223000,273.0,271.950012,53.958336,43,69.199997,100,69.800003,72.800003,69.800003
20160923224500,273.0,279.299988,55.416664,43,67.699997,100,69.900002,72.800003,69.800003
20160923230000,273.0,282.450012,56.041669,43,67.699997,100,69.900002,72.800003,69.800003
20160923231500,273.0,282.450012,56.041669,43,73.0,100,69.900002,72.800003,69.800003
20160923233000,273.0,285.600006,56.666668,43,70.300003,100,70.0,72.800003,69.800003
20160923234500,273.0,288.75,57.291667,43,67.699997,100,70.0,72.800003,69.800003
20160924000000,273.0,292.950012,58.125002,42,70.0,100,70.0,72.800003,69.800003
20160924001500,273.0,285.600006,56.666668,41,60.200001,100,70.0,72.800003,69.800003
20160924003000,273.0,285.600006,56.666668,41,56.0,100,69.300003,72.800003,69.800003
20160924004500,273.0,282.450012,56.041669,41,56.0,100,69.099998,72.800003,69.800003
20160924010000,273.0,279.299988,55.416664,41,79.400002,100,69.300003,72.800003,69.800003
20160924011500,273.0,259.350006,51.458335,42,73.900002,100,69.599998,72.800003,69.800003
20160924013000,273.0,259.350006,51.458335,42,72.5,100,69.599998,72.800003,69.800003
20160924014500,273.0,259.350006,51.458335,42,70.199997,100,69.599998,72.800003,69.800003
20160924020000,273.0,259.350006,51.458335,42,72.5,100,69.699997,72.800003,69.800003
20160924021500,273.0,270.899994,53.749999,42,69.199997,100,69.599998,72.800003,69.800003
20160924023000,273.0,270.899994,53.749999,42,73.099998,100,69.599998,72.800003,69.800003
20160924024500,273.0,285.600006,56.666668,42,69.199997,100,69.699997,72.800003,69.800003
20160924030000,273.0,289.799988,57.499998,41,68.099998,100,69.599998,72.800003,69.800003
20160924031500,273.0,289.799988,57.499998,41,71.5,100,69.599998,72.800003,69.800003
20160924033000,273.0,289.799988,57.499998,41,68.699997,100,69.599998,72.800003,69.800003
20160924034500,273.0,289.799988,57.499998,41,72.400002,100,69.599998,72.800003,69.800003
20160924040000,273.0,289.799988,57.499998,41,70.099998,100,69.599998,72.800003,69.800003
20160924041500,273.0,285.600006,56.666668,41,70.099998,100,69.800003,72.800003,69.800003
20160924043000,273.0,277.200012,55.000002,40,69.199997,100,69.800003,72.800003,69.800003
20160924044500,273.0,277.200012,55.000002,40,72.0,100,69.699997,72.800003,69.800003
20160924050000,273.0,277.200012,55.000002,40,69.199997,100,69.800003,72.800003,69.800003
20160924051500,273.0,266.700012,52.916669,40,71.0,100,70.0,72.800003,69.800003
20160924053000,273.0,266.700012,52.916669,40,56.799999,100,69.800003,72.800003,69.800003
20160924054500,273.0,270.899994,53.749999,40,55.599998,100,69.400002,72.800003,69.800003
20160924060000,273.0,277.200012,55.000002,40,55.599998,100,69.199997,72.800003,69.800003
20160924061500,273.0,282.450012,56.041669,40,55.599998,100,69.199997,72.800003,69.800003
20160924063000,273.0,282.450012,56.041669,40,78.900002,100,69.300003,72.800003,69.800003
20160924064500,273.0,282.450012,56.041669,40,71.599998,0,70.099998,72.800003,69.800003
20160924070000,273.0,282.450012,56.041669,40,56.400002,100,69.300003,72.800003,69.800003
20160924071500,273.0,282.450012,56.041669,40,56.400002,100,68.900002,72.800003,69.800003
20160924073000,273.0,282.450012,56.041669,40,71.400002,100,69.300003,72.800003,69.800003
20160924074500,273.0,282.450012,56.041669,40,73.599998,100,69.699997,72.800003,69.800003
20160924080000,273.0,279.299988,55.416664,40,73.599998,100,69.699997,72.800003,69.800003
20160924081500,273.0,279.299988,55.416664,40,70.5,100,69.699997,72.800003,69.800003
20160924083000,273.0,279.299988,55.416664,40,71.599998,100,69.800003,72.800003,69.800003
20160924084500,273.0,275.100006,54.583335,40,58.0,0,69.900002,72.800003,69.800003
20160924090000,273.0,279.299988,55.416664,40,55.900002,100,69.099998,72.800003,69.800003
20160924091500,273.0,279.299988,55.416664,40,63.200001,100,69.0,72.800003,69.800003
20160924093000,273.0,279.299988,55.416664,40,77.800003,100,69.699997,72.800003,69.800003
20160924094500,273.0,279.299988,55.416664,40,74.400002,100,69.900002,72.800003,69.800003
20160924100000,273.0,266.700012,52.916669,42,61.599998,0,70.0,72.800003,69.800003
20160924101500,273.0,263.549988,52.291664,42,56.700001,100,69.199997,72.800003,69.800003
20160924103000,273.0,263.549988,52.291664,42,81.599998,100,68.900002,72.800003,69.800003
20160924104500,273.0,266.700012,52.916669,42,62.799999,100,69.300003,72.800003,69.800003
20160924110000,273.0,263.549988,52.291664,42,77.800003,100,69.800003,72.800003,69.800003
20160924111500,273.0,263.549988,52.291664,42,71.599998,100,70.0,72.800003,69.800003
20160924113000,273.0,263.549988,52.291664,42,81.099998,0,70.099998,72.800003,69.800003
20160924114500,273.0,263.549988,52.291664,42,56.400002,100,69.300003,72.800003,69.800003
20160924120000,273.0,266.700012,52.916669,42,56.400002,100,68.900002,72.800003,69.800003
20160924121500,273.0,266.700012,52.916669,42,74.900002,100,69.5,72.800003,69.800003
20160924123000,273.0,266.700012,52.916669,42,76.699997,100,69.199997,72.800003,69.800003
20160924124500,273.0,266.700012,52.916669,42,78.699997,100,70.0,72.800003,69.800003
20160924130000,273.0,269.850006,53.541668,42,56.400002,100,69.300003,72.800003,69.800003
20160924131500,273.0,269.850006,53.541668,42,59.5,100,68.800003,72.800003,69.800003
20160924133000,273.0,269.850006,53.541668,42,68.199997,100,69.599998,72.800003,69.800003
20160924134500,273.0,263.549988,52.291664,42,65.300003,100,69.300003,72.800003,69.800003
20160924140000,273.0,267.75,53.125,42,77.900002,100,69.699997,72.800003,69.800003
20160924141500,273.0,267.75,53.125,42,77.900002,100,70.099998,72.800003,69.800003
20160924143000,273.0,270.899994,53.749999,42,56.799999,100,69.300003,72.800003,69.800003
20160924144500,273.0,267.75,53.125,42,56.799999,100,68.900002,72.800003,69.800003
20160924150000,273.0,267.75,53.125,42,78.800003,100,69.5,72.800003,69.800003
20160924151500,273.0,267.75,53.125,42,73.5,100,69.800003,72.800003,69.800003
20160924153000,273.0,267.75,53.125,42,70.099998,100,69.900002,72.800003,69.800003
20160924154500,273.0,267.75,53.125,42,72.699997,100,70.0,72.800003,69.800003
20160924160000,273.0,267.75,53.125,42,57.200001,100,69.699997,72.800003,69.800003
20160924161500,273.0,267.75,53.125,42,57.200001,100,69.199997,72.800003,69.800003
20160924163000,273.0,267.75,53.125,42,64.400002,100,68.900002,72.800003,69.800003
20160924164500,273.0,267.75,53.125,42,72.0,100,69.5,72.800003,69.800003
20160924170000,273.0,267.75,53.125,42,72.0,100,69.800003,72.800003,69.800003
20160924171500,273.0,267.75,53.125,42,76.300003,100,70.0,72.800003,69.800003
20160924173000,273.0,270.899994,53.749999,42,56.799999,100,69.599998,72.800003,69.800003
20160924174500,273.0,270.899994,53.749999,42,56.799999,100,69.099998,72.800003,69.800003
20160924180000,273.0,270.899994,53.749999,42,62.299999,100,68.900002,72.800003,69.800003
20160924181500,273.0,270.899994,53.749999,42,72.0,100,69.699997,72.800003,69.800003
20160924183000,273.0,267.75,53.125,42,68.699997,100,69.699997,72.800003,69.800003
20160924184500,273.0,267.75,53.125,42,59.599998,0,70.099998,72.800003,69.800003
20160924190000,273.0,404.25,80.208333,56,54.700001,0,68.599998,69.5,66.5
20160924191500,273.0,488.25,96.875,67,58.0,0,69.699997,68.0,64.199997
20160924193000,273.0,456.75,90.625,62,54.700001,0,68.599998,68.0,64.199997
20160924194500,273.0,422.100006,83.750001,58,54.700001,0,68.099998,68.0,64.199997
20160924200000,273.0,394.799988,78.333331,55,54.700001,0,67.599998,68.0,64.199997
20160924201500,273.0,372.75,73.958333,52,54.700001,0,67.599998,68.0,64.199997
20160924203000,273.0,350.700012,69.583336,50,54.700001,0,67.900002,68.0,64.199997
20160924204500,273.0,350.700012,69.583336,50,54.700001,0,67.599998,68.0,64.199997
20160924210000,273.0,329.700012,65.416669,47,54.700001,0,67.599998,68.0,64.199997
20160924211500,273.0,329.700012,65.416669,47,54.700001,0,67.699997,68.0,64.199997
20160924213000,273.0,309.75,61.458333,45,54.700001,0,67.699997,68.0,64.199997
20160924214500,273.0,287.700012,57.083336,43,54.700001,0,67.599998,68.0,64.199997
20160924220000,273.0,277.200012,55.000002,43,54.700001,0,67.599998,68.0,64.199997
20160924221500,273.0,277.200012,55.000002,43,54.700001,0,67.400002,68.0,64.199997
20160924223000,273.0,277.200012,55.000002,43,85.599998,100,68.699997,76.400002,73.400002
20160924224500,273.0,277.200012,55.000002,43,83.599998,100,69.900002,76.300003,73.300003
20160924230000,273.0,280.350006,55.625001,43,91.099998,100,70.699997,76.0,73.0
20160924231500,273.0,277.200012,55.000002,43,80.199997,100,71.400002,76.099998,73.099998
20160924233000,273.0,277.200012,55.000002,43,91.900002,100,72.099998,76.0,73.0
20160924234500,273.0,282.450012,56.041669,43,81.0,100,72.599998,76.0,73.0
20160925000000,273.0,282.450012,56.041669,43,88.199997,100,72.800003,76.0,73.0
20160925001500,273.0,279.299988,55.416664,43,82.800003,100,73.300003,76.0,73.0
20160925003000,273.0,279.299988,55.416664,43,75.300003,100,71.699997,76.0,73.0
20160925004500,273.0,279.299988,55.416664,43,88.099998,100,72.599998,76.199997,73.199997
20160925010000,273.0,285.600006,56.666668,43,78.300003,100,72.900002,76.400002,73.400002
20160925011500,273.0,285.600006,56.666668,43,87.5,100,73.099998,76.099998,73.099998
20160925013000,273.0,285.600006,56.666668,43,82.400002,100,72.900002,76.099998,73.099998
20160925014500,273.0,285.600006,56.666668,43,79.699997,100,73.0,76.099998,73.099998
20160925020000,273.0,285.600006,56.666668,43,82.0,100,72.800003,76.099998,73.099998
20160925021500,273.0,285.600006,56.666668,43,85.800003,100,72.699997,76.099998,73.099998
20160925023000,273.0,285.600006,56.666668,43,87.900002,100,72.699997,76.099998,73.099998
20160925024500,273.0,285.600006,56.666668,43,85.300003,100,72.800003,76.099998,73.099998
20160925030000,273.0,285.600006,56.666668,43,79.699997,100,72.900002,76.099998,73.099998
20160925031500,273.0,479.850006,95.208335,65,68.699997,0,72.800003,70.900002,67.900002
20160925033000,273.0,366.450012,72.708336,51,55.099998,0,70.699997,70.900002,67.900002
20160925034500,273.0,285.600006,56.666668,42,55.099998,0,70.300003,70.900002,67.900002
20160925040000,273.0,285.600006,56.666668,42,55.099998,0,69.800003,70.900002,67.900002
20160925041500,273.0,285.600006,56.666668,42,55.099998,0,69.400002,70.900002,67.900002
20160925043000,273.0,285.600006,56.666668,42,55.099998,0,69.0,70.900002,67.900002
20160925044500,273.0,285.600006,56.666668,42,55.099998,0,68.800003,70.900002,67.900002
20160925050000,273.0,285.600006,56.666668,42,55.099998,0,68.400002,70.900002,67.900002
20160925051500,273.0,285.600006,56.666668,42,55.099998,0,68.199997,70.900002,67.900002
20160925053000,273.0,285.600006,56.666668,42,55.099998,0,68.099998,70.900002,67.900002
20160925054500,273.0,285.600006,56.666668,42,55.099998,0,67.800003,70.900002,67.900002
20160925060000,273.0,285.600006,56.666668,42,55.099998,0,67.800003,70.900002,67.900002
20160925061500,273.0,285.600006,56.666668,42,55.099998,100,67.599998,70.900002,67.900002
20160925063000,273.0,285.600006,56.666668,42,55.099998,100,67.599998,70.900002,67.900002
20160925064500,273.0,285.600006,56.666668,42,55.099998,100,67.699997,70.900002,67.900002
20160925070000,273.0,285.600006,56.666668,42,55.099998,100,67.699997,70.900002,67.900002
20160925071500,273.0,285.600006,56.666668,42,55.099998,100,67.699997,70.900002,67.900002
20160925073000,273.0,285.600006,56.666668,42,55.099998,100,67.699997,70.900002,67.900002
20160925074500,273.0,285.600006,56.666668,42,55.099998,100,67.699997,70.900002,67.900002
20160925080000,273.0,285.600006,56.666668,42,55.099998,100,67.699997,70.900002,67.900002
20160925081500,273.0,282.450012,56.041669,42,55.099998,100,67.599998,70.900002,67.900002
20160925083000,273.0,282.450012,56.041669,42,55.099998,100,67.599998,70.900002,67.900002
20160925084500,273.0,279.299988,55.416664,42,55.099998,100,67.699997,70.900002,67.900002
20160925090000,273.0,282.450012,56.041669,42,55.099998,100,67.599998,70.900002,67.900002
20160925091500,273.0,282.450012,56.041669,42,55.099998,100,67.599998,70.900002,67.900002
20160925093000,273.0,282.450012,56.041669,42,55.099998,100,67.400002,70.900002,67.900002
20160925094500,273.0,282.450012,56.041669,42,55.900002,100,67.400002,70.900002,67.900002
20160925100000,273.0,282.450012,56.041669,42,55.900002,100,67.400002,70.900002,67.900002
20160925101500,273.0,282.450012,56.041669,42,64.400002,100,67.400002,70.900002,67.900002
20160925103000,273.0,282.450012,56.041669,42,72.5,100,67.900002,70.900002,67.900002
20160925104500,273.0,287.700012,57.083336,42,64.5,0,68.199997,70.900002,67.900002
20160925110000,273.0,283.5,56.25,42,56.400002,0,67.699997,70.900002,67.900002
20160925111500,273.0,283.5,56.25,42,56.400002,100,67.400002,70.900002,67.900002
20160925113000,273.0,283.5,56.25,42,56.400002,100,67.300003,70.900002,67.900002
20160925114500,273.0,283.5,56.25,42,59.099998,100,67.300003,70.900002,67.900002
20160925120000,273.0,283.5,56.25,42,69.199997,100,67.599998,70.900002,67.900002
20160925121500,273.0,283.5,56.25,42,65.300003,100,67.900002,70.900002,67.900002
20160925123000,273.0,283.5,56.25,42,69.5,0,68.199997,70.900002,67.900002
20160925124500,273.0,283.5,56.25,42,56.400002,0,67.800003,70.900002,67.900002
20160925130000,273.0,283.5,56.25,42,56.400002,100,67.199997,70.900002,67.900002
20160925131500,273.0,283.5,56.25,42,56.400002,100,67.099998,70.900002,67.900002
20160925133000,273.0,283.5,56.25,42,64.599998,100,67.699997,70.900002,67.900002
20160925134500,273.0,283.5,56.25,42,64.599998,100,67.599998,70.900002,67.900002
20160925140000,273.0,283.5,56.25,42,63.200001,100,67.599998,70.900002,67.900002
20160925141500,273.0,283.5,56.25,42,63.200001,100,67.599998,70.900002,67.900002
20160925143000,273.0,283.5,56.25,42,63.900002,100,67.599998,70.900002,67.900002
20160925144500,273.0,283.5,56.25,42,63.900002,100,67.599998,70.900002,67.900002
20160925150000,273.0,283.5,56.25,42,62.799999,100,67.699997,70.900002,67.900002
20160925151500,273.0,283.5,56.25,42,62.799999,100,67.900002,70.900002,67.900002
20160925153000,273.0,283.5,56.25,42,64.400002,100,67.900002,70.900002,67.900002
20160925154500,273.0,283.5,56.25,42,64.400002,100,68.099998,70.900002,67.900002
20160925160000,273.0,283.5,56.25,42,60.799999,0,68.199997,70.900002,67.900002
20160925161500,273.0,283.5,56.25,42,56.400002,0,67.699997,70.900002,67.900002
20160925163000,273.0,283.5,56.25,42,56.400002,0,67.699997,70.900002,67.900002
20160925164500,273.0,283.5,56.25,42,56.400002,100,67.400002,70.900002,67.900002
20160925170000,273.0,283.5,56.25,42,56.400002,100,67.400002,70.900002,67.900002
20160925171500,273.0,283.5,56.25,42,56.400002,100,67.400002,70.900002,67.900002
20160925173000,273.0,283.5,56.25,42,56.400002,100,67.800003,70.900002,67.900002
20160925174500,273.0,283.5,56.25,42,56.400002,0,68.400002,70.900002,67.900002
20160925180000,273.0,283.5,56.25,42,55.599998,0,68.599998,70.900002,67.900002
20160925181500,273.0,283.5,56.25,42,55.599998,0,68.300003,70.900002,67.900002
20160925183000,273.0,283.5,56.25,42,55.599998,0,68.099998,70.900002,67.900002
20160925184500,273.0,283.5,56.25,42,55.599998,0,68.199997,70.900002,67.900002
20160925190000,273.0,283.5,56.25,42,55.599998,0,67.800003,70.900002,67.900002
20160925191500,273.0,283.5,56.25,42,55.599998,100,67.599998,70.900002,67.900002
20160925193000,273.0,283.5,56.25,42,55.599998,100,67.5,70.900002,67.900002
20160925194500,273.0,283.5,56.25,42,55.599998,100,67.5,70.900002,67.900002
20160925200000,273.0,283.5,56.25,42,55.599998,100,67.5,70.900002,67.900002
20160925201500,273.0,283.5,56.25,42,55.599998,100,67.599998,70.900002,67.900002
20160925203000,273.0,283.5,56.25,42,55.599998,100,67.800003,70.900002,67.900002
20160925204500,273.0,283.5,56.25,42,56.299999,100,67.599998,70.900002,67.900002
20160925210000,273.0,283.5,56.25,42,56.299999,100,67.599998,70.900002,67.900002
20160925211500,273.0,283.5,56.25,42,56.299999,100,67.599998,70.900002,67.900002
20160925213000,273.0,283.5,56.25,42,56.299999,100,67.400002,70.900002,67.900002
20160925214500,273.0,283.5,56.25,42,59.599998,100,67.5,70.900002,67.900002
20160925220000,273.0,283.5,56.25,42,60.200001,100,67.599998,70.900002,67.900002
20160925221500,273.0,283.5,56.25,42,60.200001,100,67.699997,70.900002,67.900002
20160925223000,273.0,283.5,56.25,42,59.5,100,67.800003,70.900002,67.900002
20160925224500,273.0,283.5,56.25,42,59.5,100,67.900002,70.900002,67.900002
20160925230000,273.0,283.5,56.25,42,59.5,100,67.699997,70.900002,67.900002
20160925231500,273.0,283.5,56.25,42,59.5,100,67.599998,70.900002,67.900002
20160925233000,273.0,283.5,56.25,42,65.300003,100,67.699997,70.900002,67.900002
20160925234500,273.0,283.5,56.25,42,64.0,100,67.800003,70.900002,67.900002
20160926000000,273.0,283.5,56.25,42,64.0,100,67.800003,70.900002,67.900002
20160926001500,273.0,283.5,56.25,42,65.300003,100,67.900002,70.900002,67.900002
20160926003000,273.0,283.5,56.25,42,65.300003,100,68.0,70.900002,67.900002
20160926004500,273.0,283.5,56.25,42,56.400002,0,67.900002,70.900002,67.900002
20160926010000,273.0,280.350006,55.625001,42,55.200001,0,67.699997,70.900002,67.900002
20160926011500,273.0,284.549988,56.458331,42,55.200001,100,67.400002,70.900002,67.900002
20160926013000,273.0,284.549988,56.458331,42,56.299999,100,67.300003,70.900002,67.900002
20160926014500,273.0,284.549988,56.458331,42,61.099998,100,67.199997,70.900002,67.900002
20160926020000,273.0,284.549988,56.458331,42,70.099998,100,67.900002,70.900002,67.900002
20160926021500,273.0,284.549988,56.458331,42,68.599998,100,68.099998,70.900002,67.900002
20160926023000,273.0,284.549988,56.458331,42,56.400002,0,67.699997,70.900002,67.900002
20160926024500,273.0,284.549988,56.458331,42,55.599998,100,67.599998,70.900002,67.900002
20160926030000,273.0,284.549988,56.458331,42,55.599998,100,67.400002,70.900002,67.900002
20160926031500,273.0,284.549988,56.458331,42,56.700001,100,67.199997,70.900002,67.900002
20160926033000,273.0,284.549988,56.458331,42,73.0,100,67.400002,70.900002,67.900002
20160926034500,273.0,284.549988,56.458331,42,73.0,100,67.900002,70.900002,67.900002
20160926040000,273.0,284.549988,56.458331,42,59.599998,0,68.199997,70.900002,67.900002
20160926041500,273.0,284.549988,56.458331,42,55.900002,100,67.400002,70.900002,67.900002
20160926043000,273.0,284.549988,56.458331,42,55.900002,100,67.400002,70.900002,67.900002
20160926044500,273.0,284.549988,56.458331,42,55.900002,100,67.400002,70.900002,67.900002
20160926050000,273.0,284.549988,56.458331,42,55.900002,100,67.400002,70.900002,67.900002
20160926051500,273.0,284.549988,56.458331,42,63.200001,100,67.400002,70.900002,67.900002
20160926053000,273.0,284.549988,56.458331,42,70.599998,100,67.699997,70.900002,67.900002
20160926054500,273.0,284.549988,56.458331,42,68.199997,100,68.099998,70.900002,67.900002
20160926060000,273.0,284.549988,56.458331,42,57.400002,0,68.0,70.900002,67.900002
20160926061500,273.0,284.549988,56.458331,42,56.299999,100,67.400002,70.900002,67.900002
20160926063000,273.0,284.549988,56.458331,42,56.299999,100,67.099998,70.900002,67.900002
20160926064500,273.0,284.549988,56.458331,42,75.0,100,67.599998,70.900002,67.900002
20160926070000,273.0,287.700012,57.083336,42,63.200001,100,67.699997,70.900002,67.900002
20160926071500,273.0,287.700012,57.083336,42,63.200001,100,67.599998,70.900002,67.900002
20160926073000,273.0,283.5,56.25,42,63.200001,100,67.599998,70.900002,67.900002
20160926074500,273.0,283.5,56.25,42,63.200001,100,67.599998,70.900002,67.900002
20160926080000,273.0,283.5,56.25,42,64.0,100,67.5,70.900002,67.900002
20160926081500,273.0,283.5,56.25,42,73.900002,100,67.900002,70.900002,67.900002
20160926083000,273.0,283.5,56.25,42,61.599998,0,68.199997,70.900002,67.900002
20160926084500,273.0,280.350006,55.625001,42,56.0,100,67.400002,70.900002,67.900002
20160926090000,273.0,284.549988,56.458331,42,56.0,100,67.099998,70.900002,67.900002
20160926091500,273.0,284.549988,56.458331,42,76.0,100,67.699997,70.900002,67.900002
20160926093000,273.0,284.549988,56.458331,42,64.0,100,67.599998,70.900002,67.900002
20160926094500,273.0,284.549988,56.458331,42,64.0,100,67.599998,70.900002,67.900002
20160926100000,273.0,284.549988,56.458331,42,64.0,100,67.599998,70.900002,67.900002
20160926101500,273.0,284.549988,56.458331,42,64.0,100,67.599998,70.900002,67.900002
20160926103000,273.0,284.549988,56.458331,42,63.200001,100,67.599998,70.900002,67.900002
20160926104500,273.0,284.549988,56.458331,42,75.900002,100,68.0,70.900002,67.900002
20160926110000,273.0,287.700012,57.083336,42,56.799999,0,67.900002,70.900002,67.900002
20160926111500,273.0,287.700012,57.083336,42,55.900002,100,67.400002,70.900002,67.900002
20160926113000,273.0,287.700012,57.083336,42,56.700001,100,67.300003,70.900002,67.900002
20160926114500,273.0,287.700012,57.083336,42,72.0,100,67.099998,70.900002,67.900002
20160926120000,273.0,287.700012,57.083336,42,72.0,100,68.099998,70.900002,67.900002
20160926121500,273.0,287.700012,57.083336,42,56.799999,0,67.900002,70.900002,67.900002
20160926123000,273.0,284.549988,56.458331,42,56.0,0,67.699997,70.900002,67.900002
20160926124500,273.0,284.549988,56.458331,42,56.0,0,67.800003,70.900002,67.900002
20160926130000,273.0,284.549988,56.458331,42,56.0,0,67.800003,70.900002,67.900002
20160926131500,273.0,284.549988,56.458331,42,56.0,0,67.699997,70.900002,67.900002
20160926133000,273.0,284.549988,56.458331,42,56.0,0,67.699997,70.900002,67.900002
20160926134500,273.0,284.549988,56.458331,42,56.0,0,67.699997,70.900002,67.900002
20160926140000,273.0,284.549988,56.458331,42,56.0,0,67.900002,70.900002,67.900002
20160926141500,273.0,284.549988,56.458331,42,56.0,0,67.699997,70.900002,67.900002
20160926143000,273.0,284.549988,56.458331,42,56.0,0,67.699997,70.900002,67.900002
20160926144500,273.0,284.549988,56.458331,42,56.0,100,67.400002,70.900002,67.900002
20160926150000,273.0,284.549988,56.458331,42,56.0,100,67.5,70.900002,67.900002
20160926151500,273.0,284.549988,56.458331,42,56.0,100,67.300003,70.900002,67.900002
20160926153000,273.0,284.549988,56.458331,42,56.700001,100,67.400002,70.900002,67.900002
20160926154500,273.0,284.549988,56.458331,42,66.699997,100,67.5,70.900002,67.900002
20160926160000,273.0,284.549988,56.458331,42,65.800003,100,68.0,70.900002,67.900002
20160926161500,273.0,284.549988,56.458331,42,63.200001,100,67.900002,70.900002,67.900002
20160926163000,273.0,284.549988,56.458331,42,67.300003,100,68.099998,70.900002,67.900002
20160926164500,273.0,280.350006,55.625001,42,64.900002,100,68.099998,70.900002,67.900002
20160926170000,273.0,280.350006,55.625001,42,56.799999,0,67.900002,70.900002,67.900002
20160926171500,273.0,280.350006,55.625001,42,56.0,100,67.599998,70.900002,67.900002
20160926173000,273.0,280.350006,55.625001,42,56.0,0,67.800003,70.900002,67.900002
20160926174500,273.0,280.350006,55.625001,42,56.0,0,67.900002,70.900002,67.900002
20160926180000,273.0,280.350006,55.625001,42,80.199997,100,68.699997,75.0,72.0
20160926181500,273.0,280.350006,55.625001,42,88.699997,100,70.0,75.699997,72.699997
20160926183000,273.0,283.5,56.25,42,83.800003,100,70.699997,75.699997,72.699997
20160926184500,273.0,283.5,56.25,42,85.699997,100,71.099998,75.400002,72.400002
20160926190000,273.0,283.5,56.25,42,89.300003,100,71.5,75.699997,72.699997
20160926191500,273.0,280.350006,55.625001,42,79.199997,100,71.699997,75.699997,72.699997
20160926193000,273.0,280.350006,55.625001,42,90.400002,100,72.0,75.400002,72.400002
20160926194500,273.0,280.350006,55.625001,42,82.699997,100,72.300003,75.400002,72.400002
20160926200000,273.0,283.5,56.25,42,59.599998,100,71.900002,75.400002,72.400002
20160926201500,273.0,283.5,56.25,42,89.800003,100,71.599998,75.400002,72.400002
20160926203000,273.0,280.350006,55.625001,42,74.0,100,71.800003,75.0,72.0
20160926204500,273.0,280.350006,55.625001,42,79.699997,100,71.900002,75.300003,72.300003
20160926210000,273.0,280.350006,55.625001,42,81.599998,100,72.0,75.300003,72.300003
20160926211500,273.0,280.350006,55.625001,42,82.800003,100,72.199997,75.0,72.0
20160926213000,273.0,280.350006,55.625001,42,56.799999,100,71.199997,75.0,72.0
20160926214500,273.0,270.899994,53.749999,42,84.699997,100,71.199997,75.0,72.0
20160926220000,273.0,270.899994,53.749999,42,78.300003,100,71.599998,75.0,72.0
20160926221500,273.0,270.899994,53.749999,42,78.300003,100,71.800003,75.0,72.0
20160926223000,273.0,267.75,53.125,42,80.699997,100,71.900002,75.0,72.0
20160926224500,273.0,267.75,53.125,42,80.699997,100,71.900002,75.0,72.0
20160926230000,273.0,267.75,53.125,42,75.599998,0,72.0,74.699997,71.699997
20160926231500,273.0,267.75,53.125,42,83.699997,100,70.699997,75.300003,72.300003
20160926233000,273.0,267.75,53.125,42,86.300003,100,71.699997,75.400002,72.400002
20160926234500,273.0,267.75,53.125,42,88.099998,100,71.800003,75.400002,72.400002
20160927000000,273.0,267.75,53.125,42,88.099998,100,72.0,75.400002,72.400002
20160927001500,273.0,267.75,53.125,42,86.599998,100,72.099998,75.400002,72.400002
20160927003000,273.0,267.75,53.125,42,82.800003,100,72.199997,76.0,73.0
20160927004500,273.0,267.75,53.125,42,81.5,100,72.199997,76.0,73.0
20160927010000,273.0,270.899994,53.749999,42,81.5,100,72.300003,76.0,73.0
20160927011500,273.0,267.75,53.125,42,81.5,100,72.300003,76.0,73.0
20160927013000,273.0,267.75,53.125,42,81.5,100,72.300003,76.0,73.0
20160927014500,273.0,267.75,53.125,42,81.5,100,72.400002,76.0,73.0
20160927020000,273.0,270.899994,53.749999,42,81.5,100,72.400002,76.0,73.0
20160927021500,273.0,270.899994,53.749999,42,81.5,100,72.599998,75.900002,72.900002
20160927023000,273.0,270.899994,53.749999,42,81.5,100,72.599998,75.699997,72.699997
20160927024500,273.0,270.899994,53.749999,42,79.800003,100,72.599998,75.699997,72.699997
20160927030000,273.0,270.899994,53.749999,42,87.0,100,72.599998,75.699997,72.699997
20160927031500,273.0,270.899994,53.749999,42,82.300003,100,72.5,75.699997,72.699997
20160927033000,273.0,270.899994,53.749999,42,96.599998,100,72.599998,75.699997,72.699997
