PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927034500,273.0,270.899994,53.749999,42,82.599998,100,72.800003,75.699997,72.699997
20160927040000,273.0,270.899994,53.749999,42,79.699997,100,72.699997,75.699997,72.699997
20160927041500,273.0,267.75,53.125,42,94.0,100,72.699997,75.699997,72.699997
20160927043000,273.0,267.75,53.125,42,83.599998,100,72.900002,75.699997,72.699997
20160927044500,273.0,271.950012,53.958336,42,58.400002,100,72.400002,75.699997,72.699997
20160927050000,273.0,267.75,53.125,42,89.800003,100,71.699997,75.699997,72.699997
20160927051500,273.0,271.950012,53.958336,42,81.099998,100,72.199997,75.699997,72.699997
20160927053000,273.0,271.950012,53.958336,42,78.300003,100,72.300003,75.699997,72.699997
20160927054500,273.0,271.950012,53.958336,42,84.300003,100,72.300003,75.699997,72.699997
20160927060000,273.0,271.950012,53.958336,42,84.300003,100,72.5,75.699997,72.699997
20160927061500,273.0,271.950012,53.958336,42,77.800003,100,72.599998,75.699997,72.699997
20160927063000,273.0,271.950012,53.958336,42,84.900002,100,72.5,75.699997,72.699997
20160927064500,273.0,271.950012,53.958336,42,79.699997,100,72.699997,75.699997,72.699997
20160927070000,273.0,271.950012,53.958336,42,91.099998,100,72.699997,75.699997,72.699997
20160927071500,273.0,271.950012,53.958336,42,78.699997,100,72.699997,75.699997,72.699997
20160927073000,273.0,271.950012,53.958336,42,86.5,100,72.699997,75.699997,72.699997
20160927074500,273.0,271.950012,53.958336,42,79.199997,100,72.699997,75.699997,72.699997
20160927080000,273.0,271.950012,53.958336,42,92.300003,100,72.800003,75.699997,72.699997
20160927081500,273.0,275.100006,54.583335,42,84.599998,100,72.800003,75.699997,72.699997
20160927083000,273.0,271.950012,53.958336,42,78.699997,100,72.800003,75.699997,72.699997
20160927084500,273.0,271.950012,53.958336,42,77.800003,100,72.699997,75.699997,72.699997
20160927090000,273.0,271.950012,53.958336,42,77.800003,100,72.699997,75.699997,72.699997
20160927091500,273.0,275.100006,54.583335,42,79.099998,100,72.699997,75.699997,72.699997
20160927093000,273.0,271.950012,53.958336,42,78.300003,100,72.699997,75.699997,72.699997
20160927094500,273.0,275.100006,54.583335,42,78.300003,100,72.699997,75.699997,72.699997
20160927100000,273.0,488.25,96.875,64,57.599998,0,72.300003,68.0,64.900002
20160927101500,273.0,488.25,96.875,65,55.200001,0,70.0,68.0,64.900002
20160927103000,273.0,488.25,96.875,63,55.200001,0,68.900002,68.0,64.900002
20160927104500,273.0,464.100006,92.083335,61,55.200001,0,68.300003,68.0,64.900002
20160927110000,273.0,456.75,90.625,60,55.200001,0,68.0,68.0,64.900002
20160927111500,273.0,448.350006,88.958335,60,55.200001,0,67.699997,68.0,64.900002
20160927113000,273.0,412.649994,81.874999,56,55.200001,0,67.599998,68.0,64.900002
20160927114500,273.0,352.799988,69.999998,49,55.200001,0,67.400002,68.0,64.900002
20160927120000,273.0,309.75,61.458333,46,55.200001,0,67.5,68.0,64.900002
20160927121500,273.0,309.75,61.458333,46,55.200001,0,67.800003,68.0,59.099998
20160927123000,273.0,309.75,61.458333,46,55.200001,0,67.699997,68.0,59.099998
20160927124500,273.0,309.75,61.458333,46,55.900002,0,68.099998,68.0,59.099998
20160927130000,273.0,309.75,61.458333,46,55.900002,0,68.199997,68.0,59.099998
20160927131500,273.0,325.5,64.583333,49,55.900002,0,68.199997,68.0,59.099998
20160927133000,273.0,325.5,64.583333,49,55.900002,0,68.199997,68.0,59.099998
20160927134500,273.0,325.5,64.583333,49,55.900002,0,68.199997,68.0,59.099998
20160927140000,273.0,325.5,64.583333,49,55.200001,0,68.199997,68.0,59.099998
20160927141500,273.0,325.5,64.583333,49,55.200001,0,68.199997,68.0,59.099998
20160927143000,273.0,325.5,64.583333,49,55.200001,0,68.300003,68.0,59.099998
20160927144500,273.0,353.850006,70.208335,51,55.200001,0,68.400002,68.0,59.099998
20160927150000,273.0,374.850006,74.375001,54,55.200001,0,68.199997,68.0,59.099998
20160927151500,273.0,374.850006,74.375001,54,55.200001,0,67.900002,68.0,59.099998
20160927153000,273.0,374.850006,74.375001,53,55.799999,0,67.699997,68.0,59.099998
20160927154500,273.0,354.899994,70.416665,51,55.799999,0,67.900002,68.0,59.099998
20160927160000,273.0,354.899994,70.416665,51,55.799999,0,68.099998,68.0,59.099998
20160927161500,273.0,350.700012,69.583336,51,55.799999,0,68.199997,68.0,59.099998
20160927163000,273.0,350.700012,69.583336,51,55.799999,0,67.900002,68.0,59.099998
20160927164500,273.0,350.700012,69.583336,51,55.799999,0,67.800003,68.0,59.099998
20160927170000,273.0,329.700012,65.416669,49,55.799999,0,67.599998,68.0,59.099998
20160927171500,273.0,288.75,57.291667,44,55.799999,0,67.599998,68.0,59.099998
20160927173000,273.0,288.75,57.291667,44,55.799999,0,67.5,68.0,59.099998
20160927174500,273.0,288.75,57.291667,44,55.799999,0,67.599998,68.0,59.099998
20160927180000,273.0,288.75,57.291667,44,55.799999,0,67.599998,68.0,59.099998
20160927181500,273.0,288.75,57.291667,44,55.799999,0,67.699997,68.0,59.099998
20160927183000,273.0,285.600006,56.666668,43,55.799999,0,67.699997,68.0,59.099998
20160927184500,273.0,285.600006,56.666668,43,55.200001,0,67.800003,68.0,59.099998
20160927190000,273.0,285.600006,56.666668,43,55.200001,0,67.800003,68.0,59.099998
20160927191500,273.0,285.600006,56.666668,43,55.200001,0,67.900002,68.0,59.099998
20160927193000,273.0,285.600006,56.666668,43,55.200001,0,67.800003,68.0,59.099998
20160927194500,273.0,285.600006,56.666668,43,55.200001,0,67.900002,68.0,59.099998
20160927200000,273.0,285.600006,56.666668,43,55.200001,0,67.900002,68.0,59.099998
20160927201500,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927203000,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927204500,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927210000,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927211500,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927213000,273.0,282.450012,56.041669,43,55.200001,0,68.0,68.0,59.099998
20160927214500,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927220000,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927221500,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927223000,273.0,282.450012,56.041669,43,55.200001,0,67.900002,68.0,59.099998
20160927224500,273.0,289.799988,57.499998,43,55.200001,0,67.900002,68.0,59.099998
20160927230000,273.0,292.950012,58.125002,43,55.200001,0,67.900002,68.0,59.099998
20160927231500,273.0,301.350006,59.791668,43,55.200001,0,67.900002,68.0,59.099998
20160927233000,273.0,301.350006,59.791668,43,55.200001,0,67.900002,68.0,59.099998
20160927234500,273.0,301.350006,59.791668,43,55.200001,0,67.900002,68.0,59.099998
20160928000000,273.0,301.350006,59.791668,43,55.200001,0,67.900002,68.0,59.099998
20160928001500,273.0,301.350006,59.791668,43,55.200001,0,67.900002,68.0,59.099998
20160928003000,273.0,301.350006,59.791668,43,55.200001,0,68.0,68.0,59.099998
20160928004500,273.0,298.200012,59.166669,43,55.200001,0,68.0,68.0,59.099998
20160928010000,273.0,303.450012,60.208336,43,55.200001,0,68.099998,68.0,59.099998
20160928011500,273.0,263.549988,52.291664,43,55.200001,0,68.099998,68.0,59.099998
20160928013000,273.0,271.950012,53.958336,43,55.900002,0,68.099998,68.0,59.099998
20160928014500,273.0,271.950012,53.958336,43,55.200001,0,68.099998,68.0,59.099998
20160928020000,273.0,271.950012,53.958336,43,55.200001,0,68.099998,68.0,59.099998
20160928021500,273.0,271.950012,53.958336,43,55.200001,0,67.900002,68.0,59.099998
20160928023000,273.0,283.5,56.25,43,55.200001,0,68.099998,68.0,59.099998
20160928024500,273.0,292.950012,58.125002,43,55.200001,0,68.099998,68.0,59.099998
20160928030000,273.0,298.200012,59.166669,43,55.200001,0,68.099998,68.0,59.099998
20160928031500,273.0,301.350006,59.791668,43,55.200001,0,68.099998,68.0,59.099998
20160928033000,273.0,301.350006,59.791668,43,55.200001,0,68.099998,68.0,59.099998
20160928034500,273.0,295.049988,58.541664,41,55.200001,0,68.099998,68.0,59.099998
20160928040000,273.0,295.049988,58.541664,41,55.200001,0,67.900002,68.0,59.099998
20160928041500,273.0,299.25,59.375,41,55.200001,0,67.900002,68.0,59.099998
20160928043000,273.0,299.25,59.375,41,55.200001,0,68.0,68.0,59.099998
20160928044500,273.0,299.25,59.375,41,55.200001,0,68.099998,68.0,59.099998
20160928050000,273.0,295.049988,58.541664,41,55.200001,0,68.099998,68.0,59.099998
20160928051500,273.0,289.799988,57.499998,41,55.200001,0,68.099998,68.0,59.099998
20160928053000,273.0,289.799988,57.499998,41,55.200001,0,68.199997,68.0,59.099998
20160928054500,273.0,289.799988,57.499998,41,55.200001,0,68.0,68.0,59.099998
20160928060000,273.0,274.049988,54.374998,41,55.200001,0,68.099998,68.0,59.099998
20160928061500,273.0,274.049988,54.374998,41,55.200001,0,68.099998,68.0,59.099998
20160928063000,273.0,269.850006,53.541668,41,55.200001,0,68.199997,68.0,59.099998
20160928064500,273.0,266.700012,52.916669,41,55.200001,0,68.099998,68.0,59.099998
20160928070000,273.0,269.850006,53.541668,41,55.200001,0,68.099998,68.0,59.099998
20160928071500,273.0,269.850006,53.541668,41,55.200001,0,68.199997,68.0,59.099998
20160928073000,273.0,269.850006,53.541668,41,55.200001,0,67.900002,68.0,59.099998
20160928074500,273.0,269.850006,53.541668,41,55.200001,0,67.900002,68.0,59.099998
20160928080000,273.0,269.850006,53.541668,42,55.200001,0,67.900002,68.0,59.099998
20160928081500,273.0,274.049988,54.374998,42,55.200001,0,67.699997,68.0,59.099998
20160928083000,273.0,279.299988,55.416664,42,55.200001,0,67.5,68.0,59.099998
20160928084500,273.0,279.299988,55.416664,42,55.200001,0,67.400002,68.0,59.099998
20160928090000,273.0,279.299988,55.416664,42,55.200001,0,67.199997,68.0,59.099998
20160928091500,273.0,270.899994,53.749999,42,55.200001,0,67.199997,68.0,59.099998
20160928093000,273.0,270.899994,53.749999,42,55.200001,0,66.900002,68.0,59.099998
20160928094500,273.0,274.049988,54.374998,42,55.200001,0,66.900002,68.0,59.099998
20160928100000,273.0,274.049988,54.374998,42,55.200001,0,66.800003,68.0,59.099998
20160928101500,273.0,277.200012,55.000002,42,55.200001,0,66.699997,68.0,59.099998
20160928103000,273.0,277.200012,55.000002,42,55.200001,0,66.699997,68.0,59.099998
20160928104500,273.0,277.200012,55.000002,42,55.200001,0,66.699997,68.0,59.099998
20160928110000,273.0,280.350006,55.625001,42,55.200001,0,66.599998,68.0,59.099998
20160928111500,273.0,292.950012,58.125002,42,55.200001,0,66.599998,68.0,59.099998
20160928113000,273.0,296.100006,58.750001,40,55.200001,0,66.400002,68.0,59.099998
20160928114500,273.0,285.600006,56.666668,39,55.200001,0,66.400002,68.0,59.099998
20160928120000,273.0,285.600006,56.666668,39,55.900002,0,66.599998,68.0,59.099998
20160928121500,273.0,282.450012,56.041669,39,55.200001,0,66.699997,68.0,59.099998
20160928123000,273.0,279.299988,55.416664,39,55.200001,0,66.599998,68.0,59.099998
20160928124500,273.0,282.450012,56.041669,39,55.200001,0,66.699997,68.0,59.099998
20160928130000,273.0,279.299988,55.416664,39,55.200001,0,66.900002,68.0,59.099998
20160928131500,273.0,279.299988,55.416664,39,55.200001,0,66.900002,68.0,59.099998
20160928133000,273.0,269.850006,53.541668,39,55.200001,0,66.900002,68.0,59.099998
20160928134500,273.0,263.549988,52.291664,39,55.200001,0,67.0,68.0,59.099998
20160928140000,273.0,263.549988,52.291664,40,55.200001,0,67.099998,68.0,59.099998
20160928141500,273.0,263.549988,52.291664,40,55.900002,0,67.199997,68.0,59.099998
20160928143000,273.0,259.350006,51.458335,40,55.900002,0,67.300003,68.0,59.099998
20160928144500,273.0,259.350006,51.458335,40,55.900002,0,67.300003,68.0,59.099998
20160928150000,273.0,263.549988,52.291664,41,55.900002,0,67.400002,68.0,59.099998
20160928151500,273.0,269.850006,53.541668,42,55.900002,0,67.400002,68.0,59.099998
20160928153000,273.0,269.850006,53.541668,42,55.900002,0,67.400002,68.0,59.099998
20160928154500,273.0,269.850006,53.541668,42,55.900002,0,67.300003,68.0,59.099998
20160928160000,273.0,269.850006,53.541668,42,55.900002,0,67.300003,68.0,59.099998
20160928161500,273.0,269.850006,53.541668,42,55.900002,0,67.300003,68.0,59.099998
20160928163000,273.0,269.850006,53.541668,42,55.900002,0,67.300003,68.0,59.099998
20160928164500,273.0,269.850006,53.541668,42,55.900002,0,67.199997,68.0,59.099998
20160928170000,273.0,269.850006,53.541668,42,55.900002,0,67.199997,68.0,59.099998
20160928171500,273.0,269.850006,53.541668,42,55.900002,0,67.199997,68.0,59.099998
20160928173000,273.0,277.200012,55.000002,42,55.900002,0,67.199997,68.0,59.099998
20160928174500,273.0,277.200012,55.000002,42,55.900002,0,67.199997,68.0,59.099998
20160928180000,273.0,288.75,57.291667,42,55.900002,0,67.199997,68.0,59.099998
20160928181500,273.0,282.450012,56.041669,40,55.900002,0,67.199997,68.0,59.099998
20160928183000,273.0,282.450012,56.041669,40,55.200001,0,67.199997,68.0,59.099998
20160928184500,273.0,282.450012,56.041669,40,55.200001,0,67.199997,68.0,59.099998
20160928190000,273.0,274.049988,54.374998,40,55.200001,0,67.199997,68.0,59.099998
20160928191500,273.0,261.450012,51.875002,40,55.200001,0,67.199997,68.0,59.099998
20160928193000,273.0,261.450012,51.875002,40,55.200001,0,67.300003,68.0,59.099998
20160928194500,273.0,261.450012,51.875002,40,55.200001,0,67.199997,68.0,59.099998
20160928200000,273.0,261.450012,51.875002,40,55.200001,0,67.199997,68.0,59.099998
20160928201500,273.0,261.450012,51.875002,40,55.200001,0,67.199997,68.0,59.099998
20160928203000,273.0,261.450012,51.875002,40,55.200001,0,67.199997,68.0,59.099998
20160928204500,273.0,261.450012,51.875002,40,55.200001,0,67.099998,68.0,59.099998
20160928210000,273.0,261.450012,51.875002,41,55.200001,0,67.199997,68.0,59.099998
20160928211500,273.0,267.75,53.125,41,55.200001,0,67.199997,68.0,59.099998
20160928213000,273.0,267.75,53.125,41,55.200001,0,67.099998,68.0,59.099998
20160928214500,273.0,267.75,53.125,41,55.200001,0,67.099998,68.0,59.099998
20160928220000,273.0,267.75,53.125,41,55.200001,0,67.099998,68.0,59.099998
20160928221500,273.0,270.899994,53.749999,41,55.200001,0,67.099998,68.0,59.099998
20160928223000,273.0,277.200012,55.000002,41,55.200001,0,67.0,68.0,59.099998
20160928224500,273.0,285.600006,56.666668,41,55.200001,0,67.099998,68.0,59.099998
20160928230000,273.0,285.600006,56.666668,41,55.200001,0,66.900002,68.0,59.099998
20160928231500,273.0,285.600006,56.666668,41,55.200001,0,66.800003,68.0,59.099998
20160928233000,273.0,285.600006,56.666668,41,55.200001,0,66.800003,68.0,59.099998
20160928234500,273.0,285.600006,56.666668,40,55.200001,0,66.800003,68.0,59.099998
20160929000000,273.0,282.450012,56.041669,40,55.200001,0,66.800003,68.0,59.099998
20160929001500,273.0,282.450012,56.041669,40,55.200001,0,66.900002,68.0,59.099998
20160929003000,273.0,282.450012,56.041669,40,55.200001,0,66.800003,68.0,59.099998
20160929004500,273.0,282.450012,56.041669,40,55.200001,0,66.800003,68.0,59.099998
20160929010000,273.0,282.450012,56.041669,40,55.200001,0,66.900002,68.0,59.099998
20160929011500,273.0,282.450012,56.041669,40,55.200001,0,66.800003,68.0,59.099998
20160929013000,273.0,282.450012,56.041669,40,55.200001,0,66.900002,68.0,59.099998
20160929014500,273.0,282.450012,56.041669,40,55.200001,0,66.900002,68.0,59.099998
20160929020000,273.0,282.450012,56.041669,40,55.200001,0,66.800003,68.0,59.099998
20160929021500,273.0,279.299988,55.416664,40,55.200001,0,66.800003,68.0,59.099998
20160929023000,273.0,279.299988,55.416664,40,55.200001,0,66.900002,68.0,59.099998
20160929024500,273.0,279.299988,55.416664,40,55.200001,0,66.800003,68.0,59.099998
20160929030000,273.0,279.299988,55.416664,40,55.200001,0,66.900002,68.0,59.099998
20160929031500,273.0,279.299988,55.416664,40,55.200001,0,66.900002,68.0,59.099998
20160929033000,273.0,279.299988,55.416664,40,55.200001,0,66.800003,68.0,59.099998
20160929034500,273.0,279.299988,55.416664,40,55.200001,0,66.900002,68.0,59.099998
20160929040000,273.0,279.299988,55.416664,40,55.200001,0,66.699997,68.0,59.099998
20160929041500,273.0,279.299988,55.416664,40,55.200001,0,66.699997,68.0,59.099998
20160929043000,273.0,282.450012,56.041669,40,55.200001,0,66.599998,68.0,59.099998
20160929044500,273.0,282.450012,56.041669,40,55.200001,0,66.599998,68.0,59.099998
20160929050000,273.0,282.450012,56.041669,40,55.200001,0,66.699997,68.0,59.099998
20160929051500,273.0,282.450012,56.041669,40,55.200001,0,66.699997,68.0,59.099998
20160929053000,273.0,282.450012,56.041669,40,55.200001,0,66.699997,68.0,59.099998
20160929054500,273.0,282.450012,56.041669,40,55.200001,0,66.699997,68.0,59.099998
20160929060000,273.0,282.450012,56.041669,40,55.200001,0,66.699997,68.0,59.099998
20160929061500,273.0,282.450012,56.041669,40,55.200001,0,66.599998,68.0,59.099998
20160929063000,273.0,282.450012,56.041669,40,55.200001,0,66.400002,68.0,59.099998
20160929064500,273.0,282.450012,56.041669,40,55.200001,0,66.300003,68.0,59.099998
20160929070000,273.0,282.450012,56.041669,40,55.200001,0,66.300003,68.0,59.099998
20160929071500,273.0,282.450012,56.041669,40,55.200001,0,66.199997,68.0,59.099998
20160929073000,273.0,282.450012,56.041669,40,55.200001,0,66.0,68.0,59.099998
20160929074500,273.0,282.450012,56.041669,40,55.200001,0,66.199997,68.0,59.099998
20160929080000,273.0,279.299988,55.416664,40,55.200001,0,66.400002,68.0,59.099998
20160929081500,273.0,282.450012,56.041669,40,55.200001,0,66.300003,68.0,59.099998
20160929083000,273.0,282.450012,56.041669,40,55.200001,0,66.300003,68.0,59.099998
20160929084500,273.0,282.450012,56.041669,40,55.200001,0,66.199997,68.0,59.099998
20160929090000,273.0,287.700012,57.083336,40,55.200001,0,66.199997,68.0,59.099998
20160929091500,273.0,287.700012,57.083336,40,55.200001,0,66.300003,68.0,59.099998
20160929093000,273.0,287.700012,57.083336,39,55.200001,0,66.199997,68.0,59.099998
20160929094500,273.0,280.350006,55.625001,39,55.200001,0,66.400002,68.0,59.099998
20160929100000,273.0,283.5,56.25,39,55.200001,0,66.400002,68.0,59.099998
20160929101500,273.0,269.850006,53.541668,39,55.200001,0,66.400002,68.0,59.099998
20160929103000,273.0,266.700012,52.916669,39,55.200001,0,66.5,68.0,59.099998
20160929104500,273.0,266.700012,52.916669,39,55.200001,0,66.5,68.0,59.099998
20160929110000,273.0,266.700012,52.916669,39,55.200001,0,66.900002,68.0,59.099998
20160929111500,273.0,266.700012,52.916669,39,55.200001,0,67.0,68.0,59.099998
20160929113000,273.0,261.450012,51.875002,39,55.200001,0,67.099998,68.0,59.099998
20160929114500,273.0,261.450012,51.875002,39,56.0,0,67.199997,68.0,59.099998
20160929120000,273.0,261.450012,51.875002,39,56.0,0,67.199997,68.0,59.099998
20160929121500,273.0,261.450012,51.875002,39,55.299999,0,67.300003,68.0,59.099998
20160929123000,273.0,261.450012,51.875002,39,55.299999,0,67.400002,68.0,59.099998
20160929124500,273.0,261.450012,51.875002,39,55.299999,0,67.400002,68.0,59.099998
20160929130000,273.0,271.950012,53.958336,39,55.299999,0,67.400002,68.0,59.099998
20160929131500,273.0,271.950012,53.958336,39,55.900002,0,67.199997,68.0,59.099998
20160929133000,273.0,275.100006,54.583335,39,55.900002,0,67.099998,68.0,59.099998
20160929134500,273.0,275.100006,54.583335,39,55.200001,0,66.900002,68.0,59.099998
20160929140000,273.0,280.350006,55.625001,39,55.200001,0,66.900002,68.0,59.099998
20160929141500,273.0,280.350006,55.625001,39,55.200001,0,66.900002,68.0,59.099998
20160929143000,273.0,280.350006,55.625001,39,55.200001,0,66.900002,68.0,59.099998
20160929144500,273.0,280.350006,55.625001,39,55.200001,0,66.900002,68.0,59.099998
20160929150000,273.0,280.350006,55.625001,39,55.200001,0,66.900002,68.0,59.099998
20160929151500,273.0,280.350006,55.625001,39,55.200001,0,66.900002,68.0,59.099998
20160929153000,273.0,280.350006,55.625001,39,55.200001,0,67.0,68.0,59.099998
20160929154500,273.0,280.350006,55.625001,39,55.200001,0,67.0,68.0,59.099998
20160929160000,273.0,280.350006,55.625001,39,55.900002,0,67.099998,68.0,59.099998
20160929161500,273.0,280.350006,55.625001,39,55.900002,0,67.199997,68.0,59.099998
20160929163000,273.0,280.350006,55.625001,39,55.900002,0,67.199997,68.0,59.099998
20160929164500,273.0,280.350006,55.625001,39,55.900002,0,67.199997,68.0,59.099998
20160929170000,273.0,280.350006,55.625001,39,55.900002,0,67.300003,68.0,59.099998
20160929171500,273.0,277.200012,55.000002,39,55.900002,0,67.300003,68.0,59.099998
20160929173000,273.0,271.950012,53.958336,39,55.900002,0,67.300003,68.0,59.099998
20160929174500,273.0,271.950012,53.958336,39,55.900002,0,67.300003,68.0,59.099998
20160929180000,273.0,271.950012,53.958336,39,55.900002,0,67.300003,68.0,59.099998
20160929181500,273.0,271.950012,53.958336,39,55.900002,0,67.300003,68.0,59.099998
20160929183000,273.0,275.100006,54.583335,39,55.200001,0,67.199997,68.0,59.099998
20160929184500,273.0,279.299988,55.416664,39,55.200001,0,67.199997,68.0,59.099998
20160929190000,273.0,283.5,56.25,39,55.200001,0,67.199997,68.0,59.099998
20160929191500,273.0,283.5,56.25,39,55.200001,0,67.099998,68.0,59.099998
20160929193000,273.0,283.5,56.25,39,55.200001,0,67.099998,68.0,59.099998
20160929194500,273.0,279.299988,55.416664,39,55.200001,0,67.199997,68.0,59.099998
20160929200000,273.0,279.299988,55.416664,39,55.200001,0,67.199997,68.0,59.099998
20160929201500,273.0,283.5,56.25,39,55.200001,0,67.199997,68.0,59.099998
20160929203000,273.0,283.5,56.25,39,55.200001,0,67.300003,68.0,59.099998
20160929204500,273.0,283.5,56.25,39,55.200001,0,67.300003,68.0,59.099998
20160929210000,273.0,283.5,56.25,38,55.200001,0,67.099998,68.0,59.099998
20160929211500,273.0,283.5,56.25,38,55.200001,0,67.199997,68.0,59.099998
20160929213000,273.0,283.5,56.25,38,55.200001,0,67.099998,68.0,59.099998
20160929214500,273.0,283.5,56.25,38,55.200001,0,67.099998,68.0,59.099998
20160929220000,273.0,283.5,56.25,38,55.200001,0,67.0,68.0,59.099998
20160929221500,273.0,283.5,56.25,38,55.200001,0,67.0,68.0,59.099998
20160929223000,273.0,283.5,56.25,38,63.5,100,67.0,72.199997,69.199997
20160929224500,273.0,283.5,56.25,38,94.800003,100,68.5,71.800003,68.800003
20160929230000,273.0,283.5,56.25,38,59.599998,0,69.099998,71.800003,68.800003
20160929231500,273.0,287.700012,57.083336,38,56.0,100,68.099998,71.300003,68.300003
20160929233000,273.0,287.700012,57.083336,38,65.400002,100,67.800003,71.400002,68.400002
20160929234500,273.0,287.700012,57.083336,38,66.800003,100,68.0,71.400002,68.400002
20160930000000,273.0,287.700012,57.083336,38,66.800003,100,68.099998,71.400002,68.400002
20160930001500,273.0,287.700012,57.083336,38,82.599998,100,68.099998,71.800003,68.800003
20160930003000,273.0,287.700012,57.083336,38,58.799999,0,68.699997,71.599998,68.599998
20160930004500,273.0,287.700012,57.083336,38,55.599998,100,67.800003,71.400002,68.400002
20160930010000,273.0,287.700012,57.083336,38,55.599998,100,67.599998,71.400002,68.400002
20160930011500,273.0,287.700012,57.083336,38,88.0,100,68.5,71.800003,68.800003
20160930013000,273.0,287.700012,57.083336,38,73.900002,100,68.599998,71.800003,68.800003
20160930014500,273.0,287.700012,57.083336,38,69.199997,100,68.599998,71.800003,68.800003
20160930020000,273.0,287.700012,57.083336,38,73.400002,100,68.699997,71.800003,68.800003
20160930021500,273.0,287.700012,57.083336,38,68.199997,100,68.699997,71.800003,68.800003
20160930023000,273.0,287.700012,57.083336,38,72.900002,100,68.699997,71.800003,68.800003
20160930024500,273.0,287.700012,57.083336,38,68.699997,100,68.699997,71.800003,68.800003
20160930030000,273.0,287.700012,57.083336,38,71.5,100,68.699997,71.800003,68.800003
20160930031500,273.0,287.700012,57.083336,38,69.699997,100,68.699997,71.800003,68.800003
20160930033000,273.0,287.700012,57.083336,38,72.5,100,68.699997,71.800003,68.800003
20160930034500,273.0,287.700012,57.083336,38,69.199997,100,68.699997,71.800003,68.800003
20160930040000,273.0,287.700012,57.083336,38,72.400002,100,68.699997,71.800003,68.800003
20160930041500,273.0,287.700012,57.083336,38,69.199997,100,68.699997,71.800003,68.800003
20160930043000,273.0,287.700012,57.083336,38,70.900002,100,68.699997,71.800003,68.800003
20160930044500,273.0,287.700012,57.083336,38,69.300003,100,68.699997,71.800003,68.800003
20160930050000,273.0,287.700012,57.083336,38,70.5,100,68.699997,71.800003,68.800003
20160930051500,273.0,287.700012,57.083336,38,69.199997,100,68.699997,71.800003,68.800003
20160930053000,273.0,287.700012,57.083336,38,69.199997,100,68.699997,71.800003,68.800003
20160930054500,273.0,284.549988,56.458331,38,73.0,100,68.699997,71.800003,68.800003
20160930060000,273.0,287.700012,57.083336,38,68.699997,100,68.699997,71.800003,68.800003
20160930061500,273.0,287.700012,57.083336,38,73.0,100,68.599998,71.800003,68.800003
20160930063000,273.0,287.700012,57.083336,38,68.199997,100,68.599998,71.800003,68.800003
20160930064500,273.0,287.700012,57.083336,38,72.400002,100,68.400002,71.800003,68.800003
20160930070000,273.0,287.700012,57.083336,38,69.900002,100,68.400002,71.800003,68.800003
20160930071500,273.0,287.700012,57.083336,38,83.099998,100,68.599998,71.800003,68.800003
20160930073000,273.0,287.700012,57.083336,38,74.0,100,68.900002,71.800003,68.800003
20160930074500,273.0,287.700012,57.083336,38,78.400002,100,69.0,71.800003,68.800003
20160930080000,273.0,283.5,56.25,38,56.799999,100,68.400002,71.800003,68.800003
20160930081500,273.0,283.5,56.25,38,56.799999,100,68.099998,71.800003,68.800003
20160930083000,273.0,283.5,56.25,38,56.799999,100,68.0,71.800003,68.800003
20160930084500,273.0,283.5,56.25,38,74.800003,100,68.300003,71.800003,68.800003
20160930090000,273.0,283.5,56.25,38,73.400002,100,68.599998,71.800003,68.800003
20160930091500,273.0,287.700012,57.083336,38,75.800003,100,68.699997,71.800003,68.800003
20160930093000,273.0,287.700012,57.083336,38,72.0,100,68.800003,71.800003,68.800003
20160930094500,273.0,287.700012,57.083336,38,74.0,100,68.900002,71.800003,68.800003
20160930100000,273.0,287.700012,57.083336,38,76.800003,100,69.0,71.800003,68.800003
20160930101500,273.0,284.549988,56.458331,38,74.800003,100,69.0,71.800003,68.800003
20160930103000,273.0,287.700012,57.083336,38,72.900002,100,68.900002,71.800003,68.800003
20160930104500,273.0,282.450012,56.041669,38,75.400002,100,68.900002,71.800003,68.800003
20160930110000,273.0,282.450012,56.041669,38,72.400002,100,68.900002,71.800003,68.800003
20160930111500,273.0,285.600006,56.666668,38,77.300003,100,68.900002,71.800003,68.800003
20160930113000,273.0,285.600006,56.666668,38,72.0,100,68.900002,71.800003,68.800003
20160930114500,273.0,285.600006,56.666668,38,76.400002,100,68.900002,71.800003,68.800003
20160930120000,273.0,285.600006,56.666668,38,72.400002,100,68.800003,71.800003,68.800003
20160930121500,273.0,285.600006,56.666668,38,75.400002,100,68.800003,71.800003,68.800003
20160930123000,273.0,279.299988,55.416664,38,75.400002,100,68.900002,71.800003,68.800003
20160930124500,273.0,275.100006,54.583335,38,73.0,100,68.900002,71.800003,68.800003
20160930130000,273.0,287.700012,57.083336,38,76.800003,100,68.900002,71.800003,68.800003
20160930131500,273.0,287.700012,57.083336,38,72.800003,100,68.900002,71.800003,68.800003
20160930133000,273.0,287.700012,57.083336,38,72.800003,100,69.0,71.800003,68.800003
20160930134500,273.0,284.549988,56.458331,38,77.199997,100,69.0,71.800003,68.800003
20160930140000,273.0,287.700012,57.083336,38,56.400002,100,68.400002,71.800003,68.800003
20160930141500,273.0,287.700012,57.083336,38,56.400002,100,68.099998,71.800003,68.800003
20160930143000,273.0,287.700012,57.083336,38,78.199997,100,68.099998,71.800003,68.800003
20160930144500,273.0,287.700012,57.083336,38,83.099998,100,68.699997,71.800003,68.800003
20160930150000,273.0,287.700012,57.083336,38,60.0,0,69.099998,71.800003,68.800003
20160930151500,273.0,287.700012,57.083336,38,56.799999,100,68.300003,71.800003,68.800003
20160930153000,273.0,284.549988,56.458331,38,57.5,100,67.900002,71.800003,68.800003
20160930154500,273.0,287.700012,57.083336,38,75.900002,100,68.300003,71.800003,68.800003
20160930160000,273.0,284.549988,56.458331,38,75.900002,100,68.599998,71.800003,68.800003
20160930161500,273.0,284.549988,56.458331,38,73.0,100,68.800003,71.800003,68.800003
20160930163000,273.0,284.549988,56.458331,38,77.199997,100,69.0,71.800003,68.800003
20160930164500,273.0,284.549988,56.458331,38,57.200001,0,68.699997,71.800003,68.800003
20160930170000,273.0,287.700012,57.083336,38,57.200001,100,68.199997,71.800003,68.800003
20160930171500,273.0,287.700012,57.083336,38,57.200001,100,68.0,71.800003,68.800003
20160930173000,273.0,283.5,56.25,38,72.5,100,68.5,71.800003,68.800003
20160930174500,273.0,283.5,56.25,38,74.0,100,68.800003,71.800003,68.800003
20160930180000,273.0,283.5,56.25,38,75.800003,100,69.0,71.800003,68.800003
20160930181500,273.0,287.700012,57.083336,38,57.200001,0,68.699997,71.800003,68.800003
20160930183000,273.0,287.700012,57.083336,38,56.400002,100,68.5,71.800003,68.800003
20160930184500,273.0,287.700012,57.083336,38,56.400002,0,68.699997,71.800003,68.800003
20160930190000,273.0,282.450012,56.041669,38,56.400002,0,68.699997,71.800003,68.800003
20160930191500,273.0,282.450012,56.041669,38,56.400002,0,68.800003,71.800003,68.800003
20160930193000,273.0,282.450012,56.041669,38,56.400002,0,68.900002,71.800003,68.800003
20160930194500,273.0,282.450012,56.041669,38,56.400002,0,68.900002,71.800003,68.800003
20160930200000,273.0,282.450012,56.041669,38,56.400002,0,68.800003,71.800003,68.800003
20160930201500,273.0,282.450012,56.041669,38,56.400002,0,68.599998,71.800003,68.800003
20160930203000,273.0,279.299988,55.416664,38,55.599998,100,68.300003,71.800003,68.800003
20160930204500,273.0,279.299988,55.416664,38,56.400002,100,68.199997,71.800003,68.800003
20160930210000,273.0,279.299988,55.416664,38,61.5,100,68.0,71.800003,68.800003
20160930211500,273.0,279.299988,55.416664,38,74.699997,100,68.699997,71.800003,68.800003
20160930213000,273.0,279.299988,55.416664,38,73.0,100,69.0,71.800003,68.800003
20160930214500,273.0,275.100006,54.583335,38,56.400002,0,68.599998,71.800003,68.800003
20160930220000,273.0,275.100006,54.583335,38,56.400002,100,68.199997,71.800003,68.800003
20160930221500,273.0,275.100006,54.583335,38,61.200001,100,67.900002,71.800003,68.800003
20160930223000,273.0,275.100006,54.583335,38,73.400002,100,68.599998,71.800003,68.800003
20160930224500,273.0,275.100006,54.583335,38,73.400002,100,68.800003,71.800003,68.800003
20160930230000,273.0,275.100006,54.583335,38,76.300003,100,69.0,71.800003,68.800003
20160930231500,273.0,275.100006,54.583335,38,56.400002,0,68.599998,71.800003,68.800003
20160930233000,273.0,275.100006,54.583335,38,56.400002,100,68.300003,71.800003,68.800003
20160930234500,273.0,275.100006,54.583335,38,56.400002,100,68.300003,71.800003,68.800003
20161001000000,273.0,275.100006,54.583335,38,56.400002,100,68.400002,71.800003,68.800003
20161001001500,273.0,275.100006,54.583335,38,56.400002,100,68.300003,71.800003,68.800003
20161001003000,273.0,275.100006,54.583335,38,69.099998,100,68.199997,71.800003,68.800003
20161001004500,273.0,275.100006,54.583335,38,76.800003,100,68.699997,71.800003,68.800003
20161001010000,273.0,279.299988,55.416664,38,73.0,100,68.900002,71.800003,68.800003
20161001011500,273.0,256.200012,50.833336,39,57.200001,0,68.800003,71.800003,68.800003
20161001013000,273.0,256.200012,50.833336,39,56.400002,100,68.400002,71.800003,68.800003
20161001014500,273.0,261.450012,51.875002,39,56.400002,100,68.300003,71.800003,68.800003
20161001020000,273.0,269.850006,53.541668,39,56.400002,100,68.199997,71.800003,68.800003
20161001021500,273.0,282.450012,56.041669,39,58.599998,100,68.099998,71.800003,68.800003
20161001023000,273.0,285.600006,56.666668,39,72.0,100,68.599998,71.800003,68.800003
20161001024500,273.0,285.600006,56.666668,39,75.400002,100,68.699997,71.800003,68.800003
20161001030000,273.0,285.600006,56.666668,39,72.0,100,68.800003,71.800003,68.800003
20161001031500,273.0,285.600006,56.666668,39,75.400002,100,68.900002,71.800003,68.800003
20161001033000,273.0,285.600006,56.666668,39,72.199997,100,68.900002,71.800003,68.800003
20161001034500,273.0,285.600006,56.666668,39,73.5,100,68.900002,71.800003,68.800003
20161001040000,273.0,285.600006,56.666668,39,73.5,100,68.900002,71.800003,68.800003
20161001041500,273.0,285.600006,56.666668,39,74.900002,100,69.0,71.800003,68.800003
20161001043000,273.0,285.600006,56.666668,39,56.0,100,68.400002,71.800003,68.800003
20161001044500,273.0,285.600006,56.666668,39,56.0,100,68.099998,71.800003,68.800003
20161001050000,273.0,285.600006,56.666668,39,63.5,100,68.099998,71.800003,68.800003
20161001051500,273.0,285.600006,56.666668,39,71.099998,100,68.400002,71.800003,68.800003
20161001053000,273.0,285.600006,56.666668,39,76.300003,100,68.599998,71.800003,68.800003
20161001054500,273.0,285.600006,56.666668,39,73.5,100,68.699997,71.800003,68.800003
20161001060000,273.0,285.600006,56.666668,39,71.0,100,69.0,71.800003,68.800003
20161001061500,273.0,285.600006,56.666668,39,56.400002,0,68.599998,71.800003,68.800003
20161001063000,273.0,285.600006,56.666668,39,56.400002,100,68.300003,71.800003,68.800003
20161001064500,273.0,285.600006,56.666668,39,56.400002,100,68.199997,71.800003,68.800003
20161001070000,273.0,285.600006,56.666668,39,66.699997,100,68.0,71.800003,68.800003
20161001071500,273.0,285.600006,56.666668,39,76.699997,100,68.5,71.800003,68.800003
20161001073000,273.0,285.600006,56.666668,39,76.699997,100,68.900002,71.800003,68.800003
20161001074500,273.0,285.600006,56.666668,39,58.299999,0,68.699997,71.800003,68.800003
20161001080000,273.0,285.600006,56.666668,39,56.700001,100,68.099998,71.800003,68.800003
20161001081500,273.0,285.600006,56.666668,39,69.5,100,68.0,71.800003,68.800003
20161001083000,273.0,285.600006,56.666668,39,71.0,100,68.400002,71.800003,68.800003
20161001084500,273.0,285.600006,56.666668,39,72.300003,100,68.599998,71.800003,68.800003
20161001090000,273.0,282.450012,56.041669,39,76.300003,100,68.599998,71.800003,68.800003
20161001091500,273.0,282.450012,56.041669,39,72.099998,100,68.599998,71.800003,68.800003
20161001093000,273.0,282.450012,56.041669,39,72.099998,100,68.599998,71.800003,68.800003
20161001094500,273.0,282.450012,56.041669,39,74.900002,100,68.599998,71.800003,68.800003
20161001100000,273.0,285.600006,56.666668,39,70.599998,100,68.599998,71.800003,68.800003
20161001101500,273.0,285.600006,56.666668,39,73.900002,100,68.5,71.800003,68.800003
20161001103000,273.0,285.600006,56.666668,39,77.300003,100,68.599998,71.800003,68.800003
20161001104500,273.0,285.600006,56.666668,39,56.400002,0,68.099998,70.900002,67.900002
20161001110000,273.0,285.600006,56.666668,39,56.400002,0,68.099998,70.900002,67.900002
20161001111500,273.0,285.600006,56.666668,39,55.599998,0,68.099998,70.900002,67.900002
20161001113000,273.0,285.600006,56.666668,39,55.599998,0,67.800003,70.900002,67.900002
20161001114500,273.0,285.600006,56.666668,39,55.599998,0,67.699997,70.900002,67.900002
20161001120000,273.0,285.600006,56.666668,39,55.599998,100,67.599998,70.900002,67.900002
20161001121500,273.0,285.600006,56.666668,39,55.599998,100,67.400002,70.900002,67.900002
20161001123000,273.0,289.799988,57.499998,39,55.599998,100,67.400002,70.900002,67.900002
20161001124500,273.0,289.799988,57.499998,39,56.700001,100,67.400002,70.900002,67.900002
20161001130000,273.0,283.5,56.25,38,56.700001,100,67.300003,70.900002,67.900002
20161001131500,273.0,283.5,56.25,38,83.099998,100,67.5,70.900002,67.900002
20161001133000,273.0,283.5,56.25,38,65.300003,0,68.300003,70.900002,67.900002
20161001134500,273.0,283.5,56.25,38,56.799999,0,68.199997,70.900002,67.900002
20161001140000,273.0,283.5,56.25,38,56.799999,0,68.099998,70.900002,67.900002
20161001141500,273.0,283.5,56.25,38,56.799999,0,68.099998,70.900002,67.900002
20161001143000,273.0,283.5,56.25,38,56.799999,0,68.099998,70.900002,67.900002
20161001144500,273.0,271.950012,53.958336,38,56.799999,0,68.199997,70.900002,67.900002
20161001150000,273.0,267.75,53.125,38,56.799999,0,68.300003,70.900002,67.900002
20161001151500,273.0,263.549988,52.291664,38,56.799999,0,68.300003,70.900002,67.900002
20161001153000,273.0,263.549988,52.291664,38,56.799999,0,68.300003,70.900002,67.900002
20161001154500,273.0,263.549988,52.291664,38,56.799999,0,68.199997,70.900002,67.900002
20161001160000,273.0,263.549988,52.291664,38,56.799999,0,68.099998,70.900002,67.900002
20161001161500,273.0,266.700012,52.916669,38,56.0,0,67.900002,70.900002,67.900002
20161001163000,273.0,266.700012,52.916669,38,56.0,0,68.099998,70.900002,67.900002
20161001164500,273.0,263.549988,52.291664,38,56.0,0,68.099998,70.900002,67.900002
20161001170000,273.0,267.75,53.125,38,56.0,0,68.099998,70.900002,67.900002
20161001171500,273.0,271.950012,53.958336,38,56.0,0,68.099998,70.900002,67.900002
20161001173000,273.0,456.75,90.625,55,56.0,0,67.400002,68.0,64.300003
20161001174500,273.0,381.149994,75.624999,47,56.0,0,67.300003,68.0,64.300003
20161001180000,273.0,294.0,58.333333,39,56.0,0,67.199997,68.0,64.300003
20161001181500,273.0,288.75,57.291667,38,56.0,0,67.099998,68.0,64.300003
20161001183000,273.0,288.75,57.291667,38,56.0,0,67.400002,68.0,64.300003
20161001184500,273.0,267.75,53.125,38,56.0,0,67.5,68.0,64.300003
20161001190000,273.0,267.75,53.125,39,56.0,0,67.699997,68.0,64.300003
20161001191500,273.0,275.100006,54.583335,40,56.0,0,67.900002,68.0,64.300003
20161001193000,273.0,282.450012,56.041669,41,56.0,0,67.800003,68.0,64.300003
20161001194500,273.0,282.450012,56.041669,41,56.0,0,67.800003,68.0,64.300003
20161001200000,273.0,310.799988,61.666664,41,55.200001,0,68.0,68.0,64.300003
20161001201500,273.0,310.799988,61.666664,41,55.200001,0,68.099998,68.0,64.300003
20161001203000,273.0,310.799988,61.666664,41,55.900002,0,68.199997,68.0,64.300003
20161001204500,273.0,310.799988,61.666664,41,55.900002,0,68.099998,68.0,64.300003
20161001210000,273.0,310.799988,61.666664,41,55.900002,0,67.900002,68.0,64.300003
20161001211500,273.0,301.350006,59.791668,40,55.900002,0,67.900002,68.0,64.300003
20161001213000,273.0,301.350006,59.791668,40,55.900002,0,68.0,68.0,64.300003
20161001214500,273.0,304.5,60.416667,40,55.900002,0,67.900002,68.0,64.300003
20161001220000,273.0,301.350006,59.791668,40,55.900002,0,67.800003,68.0,64.300003
20161001221500,273.0,292.950012,58.125002,39,55.299999,0,67.699997,68.0,64.300003
20161001223000,273.0,284.549988,56.458331,38,55.299999,0,67.599998,68.0,64.300003
20161001224500,273.0,284.549988,56.458331,38,55.299999,0,67.400002,68.0,64.300003
20161001230000,273.0,284.549988,56.458331,38,55.299999,0,67.699997,68.0,64.300003
20161001231500,273.0,284.549988,56.458331,38,55.299999,0,67.400002,68.0,64.300003
20161001233000,273.0,280.350006,55.625001,38,55.299999,0,67.400002,68.0,64.300003
20161001234500,273.0,280.350006,55.625001,38,55.299999,0,67.400002,68.0,64.300003
20161002000000,273.0,277.200012,55.000002,38,55.299999,0,67.300003,68.0,64.300003
20161002001500,273.0,282.450012,56.041669,38,55.299999,0,67.099998,68.0,64.300003
20161002003000,273.0,279.299988,55.416664,38,55.299999,0,67.300003,68.0,64.300003
20161002004500,273.0,282.450012,56.041669,38,55.299999,0,67.300003,68.0,64.300003
20161002010000,273.0,279.299988,55.416664,38,55.299999,0,67.300003,68.0,64.300003
20161002011500,273.0,279.299988,55.416664,38,55.299999,0,67.199997,68.0,64.300003
20161002013000,273.0,279.299988,55.416664,38,55.299999,0,67.300003,68.0,64.300003
20161002014500,273.0,279.299988,55.416664,38,55.299999,0,67.400002,68.0,64.300003
20161002020000,273.0,279.299988,55.416664,38,55.299999,0,67.400002,68.0,64.300003
20161002021500,273.0,282.450012,56.041669,38,55.299999,0,67.400002,68.0,64.300003
20161002023000,273.0,282.450012,56.041669,38,55.299999,0,67.400002,68.0,64.300003
20161002024500,273.0,279.299988,55.416664,38,55.299999,0,67.400002,68.0,64.300003
20161002030000,273.0,279.299988,55.416664,38,55.299999,0,67.599998,68.0,64.300003
20161002031500,273.0,279.299988,55.416664,38,55.299999,0,67.599998,68.0,64.300003
20161002033000,273.0,279.299988,55.416664,38,55.299999,0,67.599998,68.0,64.300003
20161002034500,273.0,275.100006,54.583335,38,55.299999,0,67.699997,68.0,64.300003
20161002040000,273.0,269.850006,53.541668,37,55.299999,0,67.699997,68.0,64.300003
20161002041500,273.0,269.850006,53.541668,37,55.299999,0,67.699997,68.0,64.300003
20161002043000,273.0,262.5,52.083333,40,55.299999,0,67.699997,68.0,64.300003
20161002044500,273.0,285.600006,56.666668,40,55.299999,0,67.699997,68.0,64.300003
20161002050000,273.0,285.600006,56.666668,40,55.299999,0,67.699997,68.0,64.300003
20161002051500,273.0,282.450012,56.041669,40,55.299999,0,67.699997,68.0,64.300003
20161002053000,273.0,282.450012,56.041669,40,55.299999,0,67.800003,68.0,64.300003
20161002054500,273.0,282.450012,56.041669,40,55.299999,0,67.800003,68.0,64.300003
20161002060000,273.0,266.700012,52.916669,41,54.700001,0,67.800003,68.0,64.300003
20161002061500,273.0,295.049988,58.541664,42,55.5,0,67.800003,68.0,64.300003
20161002063000,273.0,289.799988,57.499998,42,55.5,0,67.800003,68.0,64.300003
20161002064500,273.0,289.799988,57.499998,41,55.5,0,67.599998,68.0,64.300003
20161002070000,273.0,284.549988,56.458331,41,55.5,0,67.400002,68.0,64.300003
20161002071500,273.0,284.549988,56.458331,41,55.5,0,67.300003,68.0,64.300003
20161002073000,273.0,279.299988,55.416664,41,55.5,0,67.199997,68.0,64.300003
20161002074500,273.0,283.5,56.25,41,55.5,0,67.300003,68.0,64.300003
20161002080000,273.0,280.350006,55.625001,41,55.5,0,67.400002,68.0,64.300003
20161002081500,273.0,285.600006,56.666668,41,55.5,0,67.400002,68.0,64.300003
20161002083000,273.0,285.600006,56.666668,40,55.5,0,67.199997,68.0,64.300003
20161002084500,273.0,282.450012,56.041669,40,55.5,0,66.900002,68.0,64.300003
20161002090000,273.0,282.450012,56.041669,40,55.5,0,66.900002,68.0,64.300003
20161002091500,273.0,282.450012,56.041669,39,55.5,0,66.699997,68.0,64.300003
20161002093000,273.0,282.450012,56.041669,39,55.5,0,66.699997,68.0,64.300003
20161002094500,273.0,279.299988,55.416664,39,55.5,0,66.599998,68.0,64.300003
20161002100000,273.0,279.299988,55.416664,39,55.5,0,66.599998,68.0,64.300003
20161002101500,273.0,283.5,56.25,39,55.5,0,66.599998,68.0,64.300003
20161002103000,273.0,288.75,57.291667,39,55.5,0,66.699997,68.0,64.300003
20161002104500,273.0,285.600006,56.666668,39,55.5,0,66.599998,68.0,64.300003
20161002110000,273.0,285.600006,56.666668,39,55.5,0,66.599998,68.0,64.300003
20161002111500,273.0,282.450012,56.041669,39,55.5,0,66.599998,68.0,64.300003
20161002113000,273.0,287.700012,57.083336,39,55.5,0,66.5,68.0,64.300003
20161002114500,273.0,287.700012,57.083336,39,55.5,0,66.400002,68.0,64.300003
20161002120000,273.0,284.549988,56.458331,39,55.5,0,66.599998,68.0,64.300003
20161002121500,273.0,288.75,57.291667,39,55.5,0,66.5,68.0,64.300003
20161002123000,273.0,285.600006,56.666668,39,55.5,0,66.400002,68.0,64.300003
20161002124500,273.0,285.600006,56.666668,39,55.5,0,66.599998,68.0,64.300003
20161002130000,273.0,271.950012,53.958336,39,55.5,0,66.400002,68.0,64.300003
20161002131500,273.0,266.700012,52.916669,39,55.5,0,66.599998,68.0,64.300003
20161002133000,273.0,266.700012,52.916669,39,55.5,0,66.599998,68.0,64.300003
20161002134500,273.0,266.700012,52.916669,39,55.5,0,66.599998,68.0,64.300003
20161002140000,273.0,262.5,52.083333,39,55.5,0,66.599998,68.0,64.300003
20161002141500,273.0,269.850006,53.541668,39,55.5,0,66.599998,68.0,64.300003
20161002143000,273.0,275.100006,54.583335,39,55.5,0,66.599998,68.0,64.300003
20161002144500,273.0,285.600006,56.666668,39,55.5,0,66.599998,68.0,64.300003
20161002150000,273.0,285.600006,56.666668,38,55.5,0,66.599998,68.0,64.300003
20161002151500,273.0,270.899994,53.749999,37,55.5,0,66.699997,68.0,64.300003
20161002153000,273.0,274.049988,54.374998,37,56.099998,0,66.800003,68.0,64.300003
20161002154500,273.0,274.049988,54.374998,37,56.099998,0,66.800003,68.0,64.300003
20161002160000,273.0,274.049988,54.374998,37,56.099998,0,66.800003,68.0,64.300003
20161002161500,273.0,274.049988,54.374998,37,56.099998,0,66.900002,68.0,64.300003
20161002163000,273.0,274.049988,54.374998,37,56.099998,0,67.0,68.0,64.300003
20161002164500,273.0,274.049988,54.374998,37,56.099998,0,67.0,68.0,64.300003
20161002170000,273.0,258.299988,51.249998,39,56.099998,0,66.900002,68.0,64.300003
20161002171500,273.0,258.299988,51.249998,39,56.099998,0,66.800003,68.0,64.300003
20161002173000,273.0,263.549988,52.291664,40,56.099998,0,66.800003,68.0,64.300003
20161002174500,273.0,263.549988,52.291664,40,56.099998,0,66.800003,68.0,64.300003
20161002180000,273.0,263.549988,52.291664,40,56.099998,0,66.699997,68.0,64.300003
20161002181500,273.0,266.700012,52.916669,40,56.099998,0,66.699997,68.0,64.300003
20161002183000,273.0,258.299988,51.249998,40,56.099998,0,66.699997,68.0,64.300003
20161002184500,273.0,258.299988,51.249998,40,56.099998,0,66.699997,68.0,64.300003
20161002190000,273.0,258.299988,51.249998,40,56.099998,0,66.599998,68.0,64.300003
20161002191500,273.0,258.299988,51.249998,40,56.099998,0,66.599998,68.0,64.300003
20161002193000,273.0,258.299988,51.249998,40,56.099998,0,66.599998,68.0,64.300003
20161002194500,273.0,269.850006,53.541668,41,55.200001,0,66.400002,68.0,64.300003
20161002200000,273.0,269.850006,53.541668,41,55.200001,0,66.599998,68.0,64.300003
20161002201500,273.0,269.850006,53.541668,41,55.200001,0,66.599998,68.0,64.300003
20161002203000,273.0,280.350006,55.625001,41,55.200001,0,66.599998,68.0,64.300003
20161002204500,273.0,283.5,56.25,40,55.200001,0,66.5,68.0,64.300003
20161002210000,273.0,283.5,56.25,40,55.200001,0,66.300003,68.0,64.300003
20161002211500,273.0,279.299988,55.416664,40,55.200001,0,66.199997,68.0,64.300003
20161002213000,273.0,282.450012,56.041669,40,55.200001,0,66.099998,68.0,64.300003
20161002214500,273.0,282.450012,56.041669,40,55.200001,0,66.099998,68.0,64.300003
20161002220000,273.0,282.450012,56.041669,40,55.200001,0,65.900002,68.0,64.300003
20161002221500,273.0,282.450012,56.041669,40,55.200001,0,65.800003,68.0,64.300003
20161002223000,273.0,282.450012,56.041669,40,55.200001,0,65.900002,68.0,64.300003
20161002224500,273.0,282.450012,56.041669,40,55.200001,0,65.900002,68.0,64.300003
20161002230000,273.0,282.450012,56.041669,40,55.200001,0,66.0,68.0,64.300003
20161002231500,273.0,285.600006,56.666668,40,55.200001,0,66.0,68.0,64.300003
20161002233000,273.0,285.600006,56.666668,40,55.200001,0,65.900002,68.0,64.300003
20161002234500,273.0,285.600006,56.666668,40,55.200001,0,65.900002,68.0,64.300003
20161003000000,273.0,285.600006,56.666668,40,55.200001,0,65.800003,68.0,64.300003
20161003001500,273.0,285.600006,56.666668,40,55.200001,0,65.699997,68.0,64.300003
20161003003000,273.0,285.600006,56.666668,40,55.200001,0,65.699997,68.0,64.300003
20161003004500,273.0,285.600006,56.666668,40,55.200001,0,65.699997,68.0,64.300003
20161003010000,273.0,285.600006,56.666668,40,55.200001,0,65.800003,68.0,64.300003
20161003011500,273.0,285.600006,56.666668,40,55.200001,0,66.0,68.0,64.300003
20161003013000,273.0,285.600006,56.666668,40,55.200001,0,66.099998,68.0,64.300003
20161003014500,273.0,285.600006,56.666668,40,55.200001,0,66.099998,68.0,64.300003
20161003020000,273.0,285.600006,56.666668,40,55.200001,0,66.199997,68.0,64.300003
20161003021500,273.0,285.600006,56.666668,40,55.200001,0,66.300003,68.0,64.300003
20161003023000,273.0,285.600006,56.666668,40,55.200001,0,66.400002,68.0,64.300003
20161003024500,273.0,285.600006,56.666668,40,55.200001,0,66.400002,68.0,64.300003
20161003030000,273.0,285.600006,56.666668,40,55.200001,0,66.5,68.0,64.300003
20161003031500,273.0,285.600006,56.666668,40,55.200001,0,66.599998,68.0,64.300003
20161003033000,273.0,285.600006,56.666668,40,55.200001,0,66.5,68.0,64.300003
20161003034500,273.0,280.350006,55.625001,40,55.200001,0,66.599998,68.0,64.300003
20161003040000,273.0,284.549988,56.458331,40,55.200001,0,66.599998,68.0,64.300003
20161003041500,273.0,280.350006,55.625001,40,55.200001,0,66.599998,68.0,64.300003
20161003043000,273.0,283.5,56.25,40,55.200001,0,66.699997,68.0,64.300003
20161003044500,273.0,283.5,56.25,40,55.200001,0,66.599998,68.0,64.300003
20161003050000,273.0,283.5,56.25,40,55.200001,0,66.699997,68.0,64.300003
20161003051500,273.0,279.299988,55.416664,40,55.200001,0,66.699997,68.0,64.300003
20161003053000,273.0,283.5,56.25,40,55.200001,0,66.800003,68.0,64.300003
20161003054500,273.0,283.5,56.25,40,55.200001,0,66.800003,68.0,64.300003
20161003060000,273.0,283.5,56.25,40,55.200001,0,66.900002,68.0,64.300003
