PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003061500,273.0,283.5,56.25,40,55.200001,0,66.900002,68.0,64.300003
20161003063000,273.0,283.5,56.25,40,55.200001,0,66.900002,68.0,64.300003
20161003064500,273.0,283.5,56.25,40,55.200001,0,66.800003,68.0,64.300003
20161003070000,273.0,283.5,56.25,40,55.200001,0,66.900002,68.0,64.300003
20161003071500,273.0,255.149994,50.624999,40,55.200001,0,66.800003,68.0,64.300003
20161003073000,273.0,255.149994,50.624999,40,55.200001,0,66.699997,68.0,64.300003
20161003074500,273.0,258.299988,51.249998,41,55.200001,0,66.400002,68.0,64.300003
20161003080000,273.0,263.549988,52.291664,41,55.200001,0,66.400002,68.0,64.300003
20161003081500,273.0,263.549988,52.291664,41,55.200001,0,66.300003,68.0,64.300003
20161003083000,273.0,263.549988,52.291664,41,55.200001,0,66.199997,68.0,64.300003
20161003084500,273.0,263.549988,52.291664,41,55.200001,0,66.099998,68.0,64.300003
20161003090000,273.0,266.700012,52.916669,41,55.200001,0,66.099998,68.0,64.300003
20161003091500,273.0,266.700012,52.916669,41,55.200001,0,66.0,68.0,64.300003
20161003093000,273.0,269.850006,53.541668,41,55.200001,0,66.0,68.0,64.300003
20161003094500,273.0,269.850006,53.541668,41,55.200001,0,66.0,68.0,64.300003
20161003100000,273.0,277.200012,55.000002,41,55.200001,0,65.800003,68.0,64.300003
20161003101500,273.0,283.5,56.25,41,55.200001,0,65.699997,68.0,64.300003
20161003103000,273.0,283.5,56.25,40,55.200001,0,65.699997,68.0,64.300003
20161003104500,273.0,283.5,56.25,40,55.200001,0,65.599998,68.0,64.300003
20161003110000,273.0,283.5,56.25,40,55.200001,0,65.599998,68.0,64.300003
20161003111500,273.0,287.700012,57.083336,40,55.200001,0,65.599998,68.0,64.300003
20161003113000,273.0,287.700012,57.083336,40,55.200001,0,65.5,68.0,64.300003
20161003114500,273.0,287.700012,57.083336,40,55.200001,0,65.5,68.0,64.300003
20161003120000,273.0,287.700012,57.083336,40,55.200001,0,65.5,68.0,64.300003
20161003121500,273.0,287.700012,57.083336,40,55.200001,0,65.5,68.0,64.300003
20161003123000,273.0,287.700012,57.083336,39,55.200001,0,65.599998,68.0,64.300003
20161003124500,273.0,287.700012,57.083336,39,55.200001,0,65.5,68.0,64.300003
20161003130000,273.0,282.450012,56.041669,38,55.200001,0,65.5,68.0,64.300003
20161003131500,273.0,282.450012,56.041669,38,55.200001,0,65.5,68.0,64.300003
20161003133000,273.0,282.450012,56.041669,38,55.200001,0,65.5,68.0,64.300003
20161003134500,273.0,282.450012,56.041669,38,55.900002,0,65.5,68.0,64.300003
20161003140000,273.0,282.450012,56.041669,38,55.200001,0,65.900002,68.0,64.300003
20161003141500,273.0,270.899994,53.749999,38,55.200001,0,66.0,68.0,64.300003
20161003143000,273.0,270.899994,53.749999,38,55.200001,0,66.0,68.0,64.300003
20161003144500,273.0,262.5,52.083333,38,55.200001,0,66.099998,68.0,64.300003
20161003150000,273.0,262.5,52.083333,38,55.200001,0,66.300003,68.0,64.300003
20161003151500,273.0,269.850006,53.541668,40,82.599998,100,66.900002,73.900002,70.900002
20161003153000,273.0,259.350006,51.458335,40,78.699997,100,68.099998,73.900002,70.900002
20161003154500,273.0,259.350006,51.458335,40,94.0,100,68.800003,73.900002,70.900002
20161003160000,273.0,262.5,52.083333,40,90.0,100,70.099998,73.900002,70.900002
20161003161500,273.0,262.5,52.083333,40,88.699997,100,70.800003,73.900002,70.900002
20161003163000,273.0,266.700012,52.916669,40,76.800003,0,71.300003,73.900002,70.900002
20161003164500,273.0,266.700012,52.916669,40,57.200001,100,69.800003,73.900002,70.900002
20161003170000,273.0,266.700012,52.916669,40,80.800003,100,70.599998,73.900002,70.900002
20161003171500,273.0,271.950012,53.958336,40,85.0,100,70.599998,73.900002,70.900002
20161003173000,273.0,283.5,56.25,40,62.900002,0,71.199997,73.900002,70.900002
20161003174500,273.0,287.700012,57.083336,40,56.900002,100,69.800003,73.900002,70.900002
20161003180000,273.0,287.700012,57.083336,40,79.599998,100,70.5,73.900002,70.900002
20161003181500,273.0,287.700012,57.083336,40,82.0,100,70.300003,73.900002,70.900002
20161003183000,273.0,412.649994,81.874999,51,80.699997,0,70.699997,72.300003,69.300003
20161003184500,273.0,287.700012,57.083336,39,56.799999,100,69.800003,73.199997,70.199997
20161003190000,273.0,287.700012,57.083336,39,66.800003,100,69.099998,73.199997,70.199997
20161003191500,273.0,287.700012,57.083336,39,78.300003,100,70.0,73.5,70.5
20161003193000,273.0,277.200012,55.000002,39,79.099998,100,70.300003,73.5,70.5
20161003194500,273.0,280.350006,55.625001,39,86.5,100,70.599998,73.5,70.5
20161003200000,273.0,287.700012,57.083336,41,58.799999,0,70.5,73.5,70.5
20161003201500,273.0,284.549988,56.458331,41,57.099998,100,69.599998,73.5,70.5
20161003203000,273.0,280.350006,55.625001,41,81.0,100,69.900002,73.5,70.5
20161003204500,273.0,280.350006,55.625001,41,70.5,100,70.099998,73.5,70.5
20161003210000,273.0,271.950012,53.958336,40,81.5,100,70.099998,73.5,70.5
20161003211500,273.0,259.350006,51.458335,40,79.699997,100,70.400002,73.5,70.5
20161003213000,273.0,256.200012,50.833336,41,79.699997,100,70.599998,73.5,70.5
20161003214500,273.0,256.200012,50.833336,41,77.199997,100,70.699997,73.5,70.5
20161003220000,273.0,256.200012,50.833336,41,57.599998,100,70.0,73.5,70.5
20161003221500,273.0,256.200012,50.833336,41,62.5,100,69.400002,73.5,70.5
20161003223000,273.0,256.200012,50.833336,41,79.300003,100,70.199997,73.5,70.5
20161003224500,273.0,274.049988,54.374998,41,71.599998,100,70.300003,73.5,70.5
20161003230000,273.0,282.450012,56.041669,41,69.699997,100,70.0,73.5,70.5
20161003231500,273.0,282.450012,56.041669,41,57.200001,100,69.5,73.5,70.5
20161003233000,273.0,282.450012,56.041669,41,63.099998,100,69.900002,73.5,70.5
20161003234500,273.0,282.450012,56.041669,41,80.0,100,69.599998,73.199997,70.199997
20161004000000,273.0,282.450012,56.041669,41,59.599998,100,69.300003,73.199997,70.199997
20161004001500,273.0,282.450012,56.041669,41,81.099998,100,70.0,73.5,70.5
20161004003000,273.0,289.799988,57.499998,41,64.800003,100,70.199997,73.5,70.5
20161004004500,273.0,289.799988,57.499998,41,62.0,100,69.199997,73.5,70.5
20161004010000,273.0,292.950012,58.125002,41,80.699997,100,69.900002,73.199997,70.199997
20161004011500,273.0,287.700012,57.083336,41,79.099998,100,70.099998,73.5,70.5
20161004013000,273.0,287.700012,57.083336,41,92.199997,100,70.400002,73.5,70.5
20161004014500,273.0,287.700012,57.083336,41,81.300003,100,70.699997,73.5,70.5
20161004020000,273.0,287.700012,57.083336,41,78.699997,100,70.699997,73.5,70.5
20161004021500,273.0,287.700012,57.083336,41,56.799999,100,69.900002,73.5,70.5
20161004023000,273.0,287.700012,57.083336,41,82.0,100,69.400002,73.5,70.5
20161004024500,273.0,287.700012,57.083336,41,78.300003,100,70.0,73.5,70.5
20161004030000,273.0,287.700012,57.083336,41,83.400002,100,70.199997,73.5,70.5
20161004031500,273.0,287.700012,57.083336,41,84.800003,100,70.300003,73.5,70.5
20161004033000,273.0,287.700012,57.083336,41,78.300003,100,70.400002,73.5,70.5
20161004034500,273.0,287.700012,57.083336,41,79.599998,100,70.400002,73.5,70.5
20161004040000,273.0,287.700012,57.083336,41,89.800003,100,70.5,73.5,70.5
20161004041500,273.0,287.700012,57.083336,41,79.300003,100,70.599998,73.5,70.5
20161004043000,273.0,287.700012,57.083336,41,78.199997,100,70.5,73.5,70.5
20161004044500,273.0,287.700012,57.083336,41,90.400002,100,70.599998,73.5,70.5
20161004050000,273.0,287.700012,57.083336,41,80.199997,100,70.699997,73.5,70.5
20161004051500,273.0,287.700012,57.083336,40,78.199997,100,70.699997,73.5,70.5
20161004053000,273.0,287.700012,57.083336,40,56.799999,100,69.900002,73.5,70.5
20161004054500,273.0,284.549988,56.458331,40,81.599998,100,69.5,73.5,70.5
20161004060000,273.0,287.700012,57.083336,40,74.800003,100,70.199997,73.5,70.5
20161004061500,273.0,287.700012,57.083336,40,80.900002,100,70.0,73.5,70.5
20161004063000,273.0,287.700012,57.083336,40,88.599998,100,70.199997,73.5,70.5
20161004064500,273.0,394.799988,78.333331,51,55.200001,0,68.800003,69.0,66.0
20161004070000,273.0,287.700012,57.083336,40,55.200001,0,68.199997,69.0,66.0
20161004071500,273.0,287.700012,57.083336,40,55.200001,0,67.800003,69.0,66.0
20161004073000,273.0,287.700012,57.083336,40,55.200001,0,67.400002,69.0,66.0
20161004074500,273.0,284.549988,56.458331,40,55.200001,0,67.199997,69.0,66.0
20161004080000,273.0,287.700012,57.083336,40,55.200001,0,66.900002,69.0,66.0
20161004081500,273.0,287.700012,57.083336,40,55.200001,0,66.699997,69.0,66.0
20161004083000,273.0,284.549988,56.458331,39,55.200001,0,66.599998,69.0,66.0
20161004084500,273.0,284.549988,56.458331,39,55.200001,0,66.400002,69.0,66.0
20161004090000,273.0,284.549988,56.458331,39,55.200001,0,66.400002,69.0,66.0
20161004091500,273.0,284.549988,56.458331,39,55.200001,0,66.199997,69.0,66.0
20161004093000,273.0,284.549988,56.458331,39,55.200001,0,66.199997,69.0,66.0
20161004094500,273.0,287.700012,57.083336,39,55.200001,0,66.199997,69.0,66.0
20161004100000,273.0,287.700012,57.083336,39,55.200001,0,66.199997,69.0,66.0
20161004101500,273.0,284.549988,56.458331,39,55.200001,0,66.199997,69.0,66.0
20161004103000,273.0,284.549988,56.458331,39,55.200001,0,66.199997,69.0,66.0
20161004104500,273.0,284.549988,56.458331,39,55.200001,0,66.199997,69.0,66.0
20161004110000,273.0,284.549988,56.458331,39,55.200001,0,66.199997,69.0,66.0
20161004111500,273.0,275.100006,54.583335,39,55.200001,0,66.400002,69.0,66.0
20161004113000,273.0,275.100006,54.583335,39,55.200001,0,66.300003,69.0,66.0
20161004114500,273.0,267.75,53.125,39,55.200001,0,66.400002,69.0,66.0
20161004120000,273.0,258.299988,51.249998,40,55.200001,0,66.599998,69.0,66.0
20161004121500,273.0,258.299988,51.249998,40,55.200001,0,66.400002,69.0,66.0
20161004123000,273.0,258.299988,51.249998,40,55.200001,0,66.599998,69.0,66.0
20161004124500,273.0,255.149994,50.624999,40,55.200001,0,66.300003,69.0,66.0
20161004130000,273.0,261.450012,51.875002,40,55.900002,0,66.5,69.0,66.0
20161004131500,273.0,258.299988,51.249998,40,55.900002,0,66.400002,69.0,66.0
20161004133000,273.0,261.450012,51.875002,41,55.900002,0,66.5,69.0,66.0
20161004134500,273.0,261.450012,51.875002,41,55.900002,0,66.699997,69.0,66.0
20161004140000,273.0,267.75,53.125,41,55.900002,0,66.699997,69.0,66.0
20161004141500,273.0,263.549988,52.291664,41,55.900002,0,66.800003,69.0,66.0
20161004143000,273.0,258.299988,51.249998,41,55.900002,0,66.900002,69.0,66.0
20161004144500,273.0,263.549988,52.291664,42,55.900002,0,67.0,69.0,66.0
20161004150000,273.0,263.549988,52.291664,42,55.900002,0,67.199997,69.0,66.0
20161004151500,273.0,274.049988,54.374998,42,55.200001,0,67.300003,69.0,66.0
20161004153000,273.0,289.799988,57.499998,42,55.200001,0,67.300003,69.0,66.0
20161004154500,273.0,283.5,56.25,41,55.200001,0,67.5,69.0,66.0
20161004160000,273.0,283.5,56.25,41,55.200001,0,67.699997,69.0,66.0
20161004161500,273.0,283.5,56.25,41,55.900002,0,68.099998,69.0,66.0
20161004163000,273.0,283.5,56.25,41,55.900002,0,67.599998,69.0,66.0
20161004164500,273.0,283.5,56.25,41,55.900002,0,67.900002,69.0,66.0
20161004170000,273.0,283.5,56.25,41,55.200001,0,67.699997,69.0,66.0
20161004171500,273.0,283.5,56.25,41,55.200001,0,67.300003,69.0,66.0
20161004173000,273.0,283.5,56.25,41,55.200001,0,67.199997,69.0,66.0
20161004174500,273.0,275.100006,54.583335,41,55.200001,0,67.400002,69.0,66.0
20161004180000,273.0,275.100006,54.583335,41,55.200001,0,67.099998,69.0,66.0
20161004181500,273.0,266.700012,52.916669,41,55.900002,0,67.099998,69.0,66.0
20161004183000,273.0,263.549988,52.291664,41,55.900002,0,66.900002,69.0,66.0
20161004184500,273.0,277.200012,55.000002,41,55.900002,0,66.800003,69.0,66.0
20161004190000,273.0,277.200012,55.000002,41,55.900002,0,66.800003,69.0,66.0
20161004191500,273.0,277.200012,55.000002,41,55.900002,0,66.800003,69.0,66.0
20161004193000,273.0,277.200012,55.000002,41,55.900002,0,66.699997,69.0,66.0
20161004194500,273.0,270.899994,53.749999,41,55.900002,0,66.900002,69.0,66.0
20161004200000,273.0,270.899994,53.749999,41,55.900002,0,66.800003,69.0,66.0
20161004201500,273.0,274.049988,54.374998,41,78.599998,100,67.099998,76.699997,73.699997
20161004203000,273.0,274.049988,54.374998,41,95.400002,100,69.199997,76.699997,73.699997
20161004204500,273.0,274.049988,54.374998,41,90.300003,100,70.099998,76.699997,73.699997
20161004210000,273.0,274.049988,54.374998,41,83.699997,100,70.900002,76.699997,73.699997
20161004211500,273.0,277.200012,55.000002,41,83.699997,100,71.599998,76.699997,73.699997
20161004213000,273.0,274.049988,54.374998,41,61.599998,100,71.300003,70.900002,67.900002
20161004214500,273.0,284.549988,56.458331,41,56.299999,0,69.599998,70.900002,67.900002
20161004220000,273.0,284.549988,56.458331,41,56.299999,0,69.099998,70.900002,67.900002
20161004221500,273.0,284.549988,56.458331,41,56.299999,0,68.599998,70.900002,67.900002
20161004223000,273.0,284.549988,56.458331,41,56.299999,0,68.199997,70.900002,67.900002
20161004224500,273.0,284.549988,56.458331,41,81.599998,100,69.099998,73.099998,70.099998
20161004230000,273.0,275.100006,54.583335,41,71.900002,100,69.699997,73.099998,70.099998
20161004231500,273.0,275.100006,54.583335,41,70.599998,100,69.699997,73.099998,70.099998
20161004233000,273.0,275.100006,54.583335,41,74.800003,100,69.800003,73.099998,70.099998
20161004234500,273.0,275.100006,54.583335,41,70.099998,100,69.900002,73.099998,70.099998
20161005000000,273.0,279.299988,55.416664,41,84.0,100,70.699997,75.0,72.0
20161005001500,273.0,279.299988,55.416664,41,86.0,100,71.300003,75.0,72.0
20161005003000,273.0,279.299988,55.416664,41,86.0,100,71.900002,75.0,72.0
20161005004500,273.0,274.049988,54.374998,41,81.099998,100,72.199997,75.0,72.0
20161005010000,273.0,277.200012,55.000002,41,56.400002,100,71.400002,75.0,72.0
20161005011500,273.0,277.200012,55.000002,41,77.199997,100,70.900002,75.0,72.0
20161005013000,273.0,277.200012,55.000002,41,84.300003,100,71.699997,75.0,72.0
20161005014500,273.0,277.200012,55.000002,41,84.300003,100,71.599998,75.0,72.0
20161005020000,273.0,277.200012,55.000002,41,79.900002,100,71.5,75.0,72.0
20161005021500,273.0,277.200012,55.000002,41,79.900002,100,71.599998,75.0,72.0
20161005023000,273.0,280.350006,55.625001,41,79.900002,100,71.699997,75.0,72.0
20161005024500,273.0,280.350006,55.625001,41,81.099998,100,71.699997,75.0,72.0
20161005030000,273.0,280.350006,55.625001,41,83.800003,100,71.699997,75.0,72.0
20161005031500,273.0,280.350006,55.625001,41,87.599998,100,71.699997,75.0,72.0
20161005033000,273.0,275.100006,54.583335,41,89.900002,100,71.800003,75.0,72.0
20161005034500,273.0,279.299988,55.416664,41,87.900002,100,71.699997,75.0,72.0
20161005040000,273.0,275.100006,54.583335,41,84.199997,100,71.800003,75.0,72.0
20161005041500,273.0,275.100006,54.583335,41,82.5,100,71.699997,75.0,72.0
20161005043000,273.0,275.100006,54.583335,41,86.199997,100,71.900002,75.0,72.0
20161005044500,273.0,255.149994,50.624999,9,87.099998,100,72.0,74.800003,71.800003
20161005050000,273.0,247.800003,49.166667,44,61.099998,100,71.0,74.699997,71.699997
20161005051500,273.0,256.200012,50.833336,45,83.199997,100,70.699997,74.699997,71.699997
20161005053000,273.0,259.350006,51.458335,45,81.5,100,71.300003,74.699997,71.699997
20161005054500,273.0,259.350006,51.458335,45,80.599998,100,71.400002,74.800003,71.800003
20161005060000,273.0,259.350006,51.458335,45,85.699997,100,71.5,74.699997,71.699997
20161005061500,273.0,259.350006,51.458335,45,80.099998,100,71.599998,74.699997,71.699997
20161005063000,273.0,259.350006,51.458335,45,91.699997,100,71.599998,74.699997,71.699997
20161005064500,273.0,412.649994,81.874999,59,55.599998,0,69.699997,68.5,65.5
20161005070000,273.0,344.399994,68.333332,52,55.599998,0,68.800003,68.5,65.5
20161005071500,273.0,323.399994,64.166665,50,55.599998,0,68.300003,68.5,65.5
20161005073000,273.0,287.700012,57.083336,46,89.800003,100,69.0,77.099998,74.099998
20161005074500,273.0,287.700012,57.083336,46,83.300003,100,70.199997,77.099998,74.099998
20161005080000,273.0,287.700012,57.083336,45,89.800003,100,70.699997,77.099998,74.099998
20161005081500,273.0,245.699997,48.749999,41,85.400002,100,71.199997,77.099998,74.099998
20161005083000,273.0,259.350006,51.458335,42,85.400002,100,71.699997,77.099998,74.099998
20161005084500,273.0,259.350006,51.458335,42,94.199997,100,72.0,77.099998,74.099998
20161005090000,273.0,488.25,96.875,64,56.799999,0,71.699997,68.0,63.700001
20161005091500,273.0,488.25,96.875,64,55.099998,0,69.599998,68.0,63.700001
20161005093000,273.0,488.25,96.875,63,55.099998,0,68.699997,68.0,63.700001
20161005094500,273.0,448.350006,88.958335,59,55.099998,0,68.099998,68.0,63.700001
20161005100000,273.0,439.950012,87.291669,59,55.099998,0,67.699997,68.0,63.700001
20161005101500,273.0,394.799988,78.333331,55,55.099998,0,67.599998,68.0,63.700001
20161005103000,273.0,350.700012,69.583336,50,55.099998,0,67.5,68.0,63.700001
20161005104500,273.0,343.350006,68.125001,50,55.099998,0,67.599998,68.0,63.700001
20161005110000,273.0,337.049988,66.874998,49,55.099998,0,67.699997,68.0,63.700001
20161005111500,273.0,313.950012,62.291669,50,55.099998,0,67.800003,68.0,63.700001
20161005113000,273.0,317.100006,62.916668,50,55.099998,0,67.800003,68.0,63.700001
20161005114500,273.0,317.100006,62.916668,50,55.099998,0,67.900002,68.0,63.700001
20161005120000,273.0,317.100006,62.916668,50,55.099998,0,67.900002,68.0,63.700001
20161005121500,273.0,312.899994,62.083332,50,55.099998,0,67.800003,68.0,63.700001
20161005123000,273.0,312.899994,62.083332,50,55.099998,0,67.800003,68.0,63.700001
20161005124500,273.0,312.899994,62.083332,50,55.099998,0,67.800003,68.0,63.700001
20161005130000,273.0,312.899994,62.083332,50,55.099998,0,67.800003,68.0,63.700001
20161005131500,273.0,318.149994,63.124999,50,55.099998,0,67.800003,68.0,63.700001
20161005133000,273.0,313.950012,62.291669,50,55.099998,0,67.800003,68.0,63.700001
20161005134500,273.0,313.950012,62.291669,50,55.099998,0,67.800003,68.0,63.700001
20161005140000,273.0,313.950012,62.291669,50,55.099998,0,67.800003,68.0,63.700001
20161005141500,273.0,321.299988,63.749998,50,55.099998,0,67.800003,68.0,63.700001
20161005143000,273.0,321.299988,63.749998,50,55.099998,0,67.800003,68.0,63.700001
20161005144500,273.0,321.299988,63.749998,50,55.099998,0,67.800003,68.0,63.700001
20161005150000,273.0,321.299988,63.749998,50,55.099998,0,67.699997,68.0,63.700001
20161005151500,273.0,321.299988,63.749998,50,55.099998,0,67.599998,68.0,63.700001
20161005153000,273.0,285.600006,56.666668,47,55.099998,0,67.599998,68.0,63.700001
20161005154500,273.0,285.600006,56.666668,47,56.299999,0,68.0,68.0,63.700001
20161005160000,273.0,285.600006,56.666668,47,56.299999,0,68.099998,68.0,63.700001
20161005161500,273.0,285.600006,56.666668,47,55.5,0,67.900002,68.0,63.700001
20161005163000,273.0,285.600006,56.666668,47,55.5,0,68.099998,68.0,63.700001
20161005164500,273.0,285.600006,56.666668,47,55.5,0,68.099998,68.0,63.700001
20161005170000,273.0,285.600006,56.666668,47,55.5,0,68.199997,68.0,63.700001
20161005171500,273.0,285.600006,56.666668,47,55.5,0,67.900002,68.0,63.700001
20161005173000,273.0,285.600006,56.666668,47,55.5,0,67.599998,68.0,63.700001
20161005174500,273.0,285.600006,56.666668,47,55.5,0,67.300003,68.0,63.700001
20161005180000,273.0,288.75,57.291667,47,55.5,0,67.199997,68.0,63.700001
20161005181500,273.0,282.450012,56.041669,46,55.5,0,67.099998,68.0,63.700001
20161005183000,273.0,282.450012,56.041669,46,55.5,0,67.0,68.0,63.700001
20161005184500,273.0,282.450012,56.041669,46,55.5,0,66.900002,68.0,63.700001
20161005190000,273.0,285.600006,56.666668,46,55.5,0,66.900002,68.0,63.700001
20161005191500,273.0,282.450012,56.041669,46,55.5,0,66.800003,68.0,63.700001
20161005193000,273.0,292.950012,58.125002,46,55.5,0,66.699997,68.0,63.700001
20161005194500,273.0,285.600006,56.666668,46,55.5,0,67.0,68.0,63.700001
20161005200000,273.0,285.600006,56.666668,46,55.5,0,67.199997,68.0,63.700001
20161005201500,273.0,285.600006,56.666668,46,55.5,0,67.300003,68.0,63.700001
20161005203000,273.0,285.600006,56.666668,46,55.5,0,67.300003,68.0,63.700001
20161005204500,273.0,279.299988,55.416664,46,55.5,0,67.400002,68.0,63.700001
20161005210000,273.0,279.299988,55.416664,46,55.5,0,67.400002,68.0,63.700001
20161005211500,273.0,283.5,56.25,46,55.5,0,67.300003,68.0,63.700001
20161005213000,273.0,283.5,56.25,46,55.5,0,67.300003,68.0,63.700001
20161005214500,273.0,287.700012,57.083336,46,55.5,0,67.300003,68.0,63.700001
20161005220000,273.0,284.549988,56.458331,45,55.5,0,67.199997,68.0,63.700001
20161005221500,273.0,284.549988,56.458331,45,55.5,0,67.199997,68.0,63.700001
20161005223000,273.0,288.75,57.291667,45,55.5,0,67.099998,68.0,63.700001
20161005224500,273.0,283.5,56.25,45,55.5,0,67.099998,68.0,63.700001
20161005230000,273.0,283.5,56.25,45,55.5,0,67.099998,68.0,63.700001
20161005231500,273.0,283.5,56.25,45,55.5,0,67.099998,68.0,63.700001
20161005233000,273.0,283.5,56.25,45,55.5,0,67.099998,68.0,63.700001
20161005234500,273.0,280.350006,55.625001,45,55.5,0,66.900002,68.0,63.700001
20161006000000,273.0,284.549988,56.458331,45,55.5,0,66.900002,68.0,63.700001
20161006001500,273.0,280.350006,55.625001,45,55.5,0,66.800003,68.0,63.700001
20161006003000,273.0,275.100006,54.583335,45,55.5,0,66.800003,68.0,63.700001
20161006004500,273.0,270.899994,53.749999,45,55.5,0,66.800003,68.0,63.700001
20161006010000,273.0,270.899994,53.749999,45,55.5,0,66.699997,68.0,63.700001
20161006011500,273.0,270.899994,53.749999,45,55.5,0,66.699997,68.0,63.700001
20161006013000,273.0,270.899994,53.749999,45,55.5,0,66.599998,68.0,63.700001
20161006014500,273.0,274.049988,54.374998,45,55.5,0,66.699997,68.0,63.700001
20161006020000,273.0,274.049988,54.374998,45,55.5,0,66.599998,68.0,63.700001
20161006021500,273.0,282.450012,56.041669,45,55.5,0,66.599998,68.0,63.700001
20161006023000,273.0,285.600006,56.666668,45,55.5,0,66.5,68.0,63.700001
20161006024500,273.0,288.75,57.291667,45,55.5,0,66.400002,68.0,63.700001
20161006030000,273.0,285.600006,56.666668,44,55.5,0,66.300003,68.0,63.700001
20161006031500,273.0,285.600006,56.666668,44,55.5,0,66.300003,68.0,63.700001
20161006033000,273.0,285.600006,56.666668,44,55.5,0,66.199997,68.0,63.700001
20161006034500,273.0,285.600006,56.666668,44,54.700001,0,66.199997,68.0,63.700001
20161006040000,273.0,285.600006,56.666668,44,55.5,0,66.099998,68.0,63.700001
20161006041500,273.0,285.600006,56.666668,44,54.799999,0,66.099998,68.0,63.700001
20161006043000,273.0,285.600006,56.666668,44,54.799999,0,66.099998,68.0,63.700001
20161006044500,273.0,282.450012,56.041669,44,55.5,0,66.099998,68.0,63.700001
20161006050000,273.0,282.450012,56.041669,44,55.5,0,66.0,68.0,63.700001
20161006051500,273.0,285.600006,56.666668,44,55.5,0,65.900002,68.0,63.700001
20161006053000,273.0,285.600006,56.666668,44,55.5,0,65.900002,68.0,63.700001
20161006054500,273.0,285.600006,56.666668,44,55.5,0,65.800003,68.0,63.700001
20161006060000,273.0,259.350006,51.458335,44,55.5,0,65.800003,68.0,63.700001
20161006061500,273.0,259.350006,51.458335,44,55.5,0,65.800003,68.0,63.700001
20161006063000,273.0,259.350006,51.458335,44,55.5,0,65.599998,68.0,63.700001
20161006064500,273.0,259.350006,51.458335,44,54.900002,0,65.5,68.0,63.700001
20161006070000,273.0,262.5,52.083333,44,54.900002,0,65.5,68.0,63.700001
20161006071500,273.0,262.5,52.083333,44,54.900002,0,65.300003,68.0,63.700001
20161006073000,273.0,266.700012,52.916669,45,54.900002,0,65.199997,68.0,63.700001
20161006074500,273.0,263.549988,52.291664,45,54.900002,0,65.099998,68.0,63.700001
20161006080000,273.0,266.700012,52.916669,45,54.900002,0,65.099998,68.0,63.700001
20161006081500,273.0,266.700012,52.916669,45,54.900002,0,65.099998,68.0,63.700001
20161006083000,273.0,266.700012,52.916669,45,54.900002,0,65.099998,68.0,63.700001
20161006084500,273.0,270.899994,53.749999,45,54.900002,0,65.099998,68.0,63.700001
20161006090000,273.0,267.75,53.125,45,55.5,0,65.099998,68.0,63.700001
20161006091500,273.0,267.75,53.125,45,55.5,0,65.0,68.0,63.700001
20161006093000,273.0,267.75,53.125,45,55.5,0,65.0,68.0,63.700001
20161006094500,273.0,270.899994,53.749999,45,55.5,0,65.0,68.0,63.700001
20161006100000,273.0,270.899994,53.749999,45,55.5,0,65.0,68.0,63.700001
20161006101500,273.0,259.350006,51.458335,45,55.5,0,65.0,68.0,63.700001
20161006103000,273.0,256.200012,50.833336,45,55.5,0,65.099998,68.0,63.700001
20161006104500,273.0,256.200012,50.833336,45,55.5,0,65.099998,68.0,63.700001
20161006110000,273.0,259.350006,51.458335,45,55.5,0,65.599998,68.0,63.700001
20161006111500,273.0,259.350006,51.458335,45,55.5,0,66.0,68.0,63.700001
20161006113000,273.0,271.950012,53.958336,46,55.5,0,66.199997,68.0,63.700001
20161006114500,273.0,280.350006,55.625001,46,55.5,0,66.400002,68.0,63.700001
20161006120000,273.0,280.350006,55.625001,46,55.5,0,66.699997,68.0,63.700001
20161006121500,273.0,280.350006,55.625001,46,55.5,0,66.699997,68.0,63.700001
20161006123000,273.0,280.350006,55.625001,46,55.5,0,66.699997,68.0,63.700001
20161006124500,273.0,280.350006,55.625001,46,55.5,0,66.800003,68.0,63.700001
20161006130000,273.0,280.350006,55.625001,46,55.5,0,67.0,68.0,63.700001
20161006131500,273.0,280.350006,55.625001,46,55.5,0,66.699997,68.0,63.700001
20161006133000,273.0,283.5,56.25,46,55.5,0,66.599998,68.0,63.700001
20161006134500,273.0,283.5,56.25,46,55.5,0,66.5,68.0,63.700001
20161006140000,273.0,283.5,56.25,46,55.5,0,66.400002,68.0,63.700001
20161006141500,273.0,283.5,56.25,45,55.5,0,66.599998,68.0,63.700001
20161006143000,273.0,288.75,57.291667,45,55.5,0,66.400002,68.0,63.700001
20161006144500,273.0,282.450012,56.041669,45,55.5,0,66.300003,68.0,63.700001
20161006150000,273.0,262.5,52.083333,45,55.5,0,66.300003,68.0,63.700001
20161006151500,273.0,262.5,52.083333,45,55.5,0,66.400002,68.0,63.700001
20161006153000,273.0,262.5,52.083333,45,55.5,0,66.300003,68.0,63.700001
20161006154500,273.0,262.5,52.083333,45,55.5,0,66.300003,68.0,63.700001
20161006160000,273.0,266.700012,52.916669,45,55.5,0,66.199997,68.0,63.700001
20161006161500,273.0,269.850006,53.541668,45,55.5,0,66.300003,68.0,63.700001
20161006163000,273.0,275.100006,54.583335,45,55.5,0,66.199997,68.0,63.700001
20161006164500,273.0,284.549988,56.458331,45,55.5,0,66.199997,68.0,63.700001
20161006170000,273.0,284.549988,56.458331,44,55.5,0,66.199997,68.0,63.700001
20161006171500,273.0,280.350006,55.625001,44,55.5,0,66.199997,68.0,63.700001
20161006173000,273.0,284.549988,56.458331,44,55.5,0,66.199997,68.0,63.700001
20161006174500,273.0,284.549988,56.458331,44,55.5,0,66.199997,68.0,63.700001
20161006180000,273.0,280.350006,55.625001,44,55.5,0,66.300003,68.0,63.700001
20161006181500,273.0,283.5,56.25,44,55.5,0,66.199997,68.0,63.700001
20161006183000,273.0,283.5,56.25,44,55.5,0,66.199997,68.0,63.700001
20161006184500,273.0,283.5,56.25,44,55.5,0,66.199997,68.0,63.700001
20161006190000,273.0,280.350006,55.625001,44,55.5,0,66.199997,68.0,63.700001
20161006191500,273.0,280.350006,55.625001,44,55.5,0,66.300003,68.0,63.700001
20161006193000,273.0,280.350006,55.625001,44,55.5,0,66.199997,68.0,63.700001
20161006194500,273.0,275.100006,54.583335,44,55.5,0,66.199997,68.0,63.700001
20161006200000,273.0,280.350006,55.625001,44,55.5,0,66.199997,68.0,63.700001
20161006201500,273.0,274.049988,54.374998,44,55.5,0,66.199997,68.0,63.700001
20161006203000,273.0,274.049988,54.374998,44,55.5,0,66.199997,68.0,63.700001
20161006204500,273.0,256.200012,50.833336,44,55.5,0,66.199997,68.0,63.700001
20161006210000,273.0,269.850006,53.541668,45,55.5,0,66.300003,68.0,63.700001
20161006211500,273.0,269.850006,53.541668,45,55.5,0,66.300003,68.0,63.700001
20161006213000,273.0,269.850006,53.541668,45,55.5,0,66.300003,68.0,63.700001
20161006214500,273.0,269.850006,53.541668,45,55.5,0,66.199997,68.0,63.700001
20161006220000,273.0,269.850006,53.541668,45,55.5,0,66.199997,68.0,63.700001
20161006221500,273.0,269.850006,53.541668,45,55.5,0,66.199997,68.0,63.700001
20161006223000,273.0,269.850006,53.541668,45,55.5,0,66.199997,68.0,63.700001
20161006224500,273.0,277.200012,55.000002,45,55.5,0,66.199997,68.0,63.700001
20161006230000,273.0,280.350006,55.625001,45,55.5,0,66.099998,68.0,63.700001
20161006231500,273.0,287.700012,57.083336,45,55.5,0,66.099998,68.0,63.700001
20161006233000,273.0,287.700012,57.083336,45,55.5,0,66.099998,68.0,63.700001
20161006234500,273.0,283.5,56.25,44,55.5,0,66.300003,68.0,63.700001
20161007000000,273.0,279.299988,55.416664,44,54.700001,0,66.400002,68.0,63.700001
20161007001500,273.0,275.100006,54.583335,44,55.5,0,66.5,68.0,63.700001
20161007003000,273.0,280.350006,55.625001,44,55.5,0,66.599998,68.0,63.700001
20161007004500,273.0,256.200012,50.833336,44,55.5,0,66.5,68.0,63.700001
20161007010000,273.0,280.350006,55.625001,44,55.5,0,66.5,68.0,63.700001
20161007011500,273.0,284.549988,56.458331,44,55.5,0,66.5,68.0,63.700001
20161007013000,273.0,284.549988,56.458331,44,55.5,0,66.5,68.0,63.700001
20161007014500,273.0,284.549988,56.458331,44,55.5,0,66.599998,68.0,63.700001
20161007020000,273.0,280.350006,55.625001,44,55.5,0,66.699997,68.0,63.700001
20161007021500,273.0,280.350006,55.625001,44,55.5,0,66.699997,68.0,63.700001
20161007023000,273.0,280.350006,55.625001,44,54.700001,0,66.699997,68.0,63.700001
20161007024500,273.0,280.350006,55.625001,44,55.599998,0,66.900002,68.0,63.700001
20161007030000,273.0,280.350006,55.625001,44,55.599998,0,67.0,68.0,63.700001
20161007031500,273.0,277.200012,55.000002,44,55.599998,0,67.199997,68.0,63.700001
20161007033000,273.0,270.899994,53.749999,44,55.599998,0,67.099998,68.0,63.700001
20161007034500,273.0,274.049988,54.374998,44,55.599998,0,67.0,68.0,63.700001
20161007040000,273.0,270.899994,53.749999,44,55.599998,0,66.900002,68.0,63.700001
20161007041500,273.0,270.899994,53.749999,44,55.599998,0,66.900002,68.0,63.700001
20161007043000,273.0,270.899994,53.749999,44,55.599998,0,66.800003,68.0,63.700001
20161007044500,273.0,270.899994,53.749999,44,55.599998,0,66.800003,68.0,63.700001
20161007050000,273.0,270.899994,53.749999,44,55.599998,0,66.900002,68.0,63.700001
20161007051500,273.0,267.75,53.125,44,55.599998,0,66.800003,68.0,63.700001
20161007053000,273.0,267.75,53.125,44,55.599998,0,66.699997,68.0,63.700001
20161007054500,273.0,267.75,53.125,44,54.700001,0,66.699997,68.0,63.700001
20161007060000,273.0,267.75,53.125,44,54.700001,0,66.599998,68.0,63.700001
20161007061500,273.0,267.75,53.125,44,55.5,0,66.699997,68.0,63.700001
20161007063000,273.0,270.899994,53.749999,44,55.5,0,66.800003,68.0,63.700001
20161007064500,273.0,270.899994,53.749999,44,55.5,0,66.800003,68.0,63.700001
20161007070000,273.0,270.899994,53.749999,44,55.5,0,66.699997,68.0,63.700001
20161007071500,273.0,270.899994,53.749999,44,55.5,0,66.599998,68.0,63.700001
20161007073000,273.0,270.899994,53.749999,44,55.5,0,66.699997,68.0,63.700001
20161007074500,273.0,270.899994,53.749999,44,55.5,0,66.699997,68.0,63.700001
20161007080000,273.0,270.899994,53.749999,44,55.5,0,66.5,68.0,63.700001
20161007081500,273.0,270.899994,53.749999,44,55.5,0,66.599998,68.0,63.700001
20161007083000,273.0,274.049988,54.374998,44,55.5,0,66.599998,68.0,63.700001
20161007084500,273.0,270.899994,53.749999,44,55.5,0,66.599998,68.0,63.700001
20161007090000,273.0,270.899994,53.749999,44,55.5,0,66.699997,68.0,63.700001
20161007091500,273.0,262.5,52.083333,44,55.5,0,66.599998,68.0,63.700001
20161007093000,273.0,258.299988,51.249998,44,55.5,0,66.699997,68.0,63.700001
20161007094500,273.0,258.299988,51.249998,44,54.700001,0,66.599998,68.0,63.700001
20161007100000,273.0,258.299988,51.249998,44,54.700001,0,66.5,68.0,63.700001
20161007101500,273.0,267.75,53.125,45,54.700001,0,66.5,68.0,63.700001
20161007103000,273.0,267.75,53.125,45,54.700001,0,66.599998,68.0,63.700001
20161007104500,273.0,270.899994,53.749999,45,54.700001,0,66.400002,68.0,63.700001
20161007110000,273.0,270.899994,53.749999,45,54.700001,0,66.400002,68.0,63.700001
20161007111500,273.0,270.899994,53.749999,45,55.400002,0,66.400002,68.0,63.700001
20161007113000,273.0,277.200012,55.000002,45,55.400002,0,66.400002,68.0,63.700001
20161007114500,273.0,280.350006,55.625001,45,55.400002,0,66.400002,68.0,63.700001
20161007120000,273.0,283.5,56.25,45,55.400002,0,66.400002,68.0,63.700001
20161007121500,273.0,280.350006,55.625001,45,55.400002,0,66.400002,68.0,63.700001
20161007123000,273.0,287.700012,57.083336,45,55.400002,0,66.400002,68.0,63.700001
20161007124500,273.0,284.549988,56.458331,45,55.400002,0,66.5,68.0,63.700001
20161007130000,273.0,287.700012,57.083336,45,55.400002,0,66.800003,68.0,63.700001
20161007131500,273.0,287.700012,57.083336,45,55.400002,0,66.900002,68.0,63.700001
20161007133000,273.0,287.700012,57.083336,45,55.400002,0,67.099998,68.0,63.700001
20161007134500,273.0,284.549988,56.458331,45,55.400002,0,66.800003,68.0,63.700001
20161007140000,273.0,267.75,53.125,45,55.400002,0,67.099998,68.0,63.700001
20161007141500,273.0,263.549988,52.291664,45,55.400002,0,67.099998,68.0,63.700001
20161007143000,273.0,270.899994,53.749999,45,55.400002,0,67.099998,68.0,63.700001
20161007144500,273.0,267.75,53.125,45,55.400002,0,67.099998,68.0,63.700001
20161007150000,273.0,262.5,52.083333,45,56.0,0,67.199997,68.0,63.700001
20161007151500,273.0,262.5,52.083333,45,56.0,0,67.199997,68.0,63.700001
20161007153000,273.0,262.5,52.083333,45,56.0,0,67.199997,68.0,63.700001
20161007154500,273.0,262.5,52.083333,45,56.0,0,67.300003,68.0,63.700001
20161007160000,273.0,262.5,52.083333,45,56.0,0,67.400002,68.0,63.700001
20161007161500,273.0,262.5,52.083333,45,56.0,0,67.400002,68.0,63.700001
20161007163000,273.0,262.5,52.083333,45,56.0,0,67.400002,68.0,63.700001
20161007164500,273.0,262.5,52.083333,45,56.0,0,67.400002,68.0,63.700001
20161007170000,273.0,258.299988,51.249998,45,56.0,0,67.400002,68.0,63.700001
20161007171500,273.0,262.5,52.083333,45,56.0,0,67.400002,68.0,63.700001
20161007173000,273.0,256.200012,50.833336,45,56.0,0,67.5,68.0,63.700001
20161007174500,273.0,277.200012,55.000002,46,56.0,0,67.699997,68.0,63.700001
20161007180000,273.0,277.200012,55.000002,46,56.0,0,67.400002,68.0,63.700001
20161007181500,273.0,271.950012,53.958336,46,56.0,0,67.300003,68.0,63.700001
20161007183000,273.0,271.950012,53.958336,46,56.0,0,67.400002,68.0,63.700001
20161007184500,273.0,271.950012,53.958336,46,55.200001,0,67.300003,68.0,63.700001
20161007190000,273.0,277.200012,55.000002,46,55.200001,0,67.300003,68.0,63.700001
20161007191500,273.0,277.200012,55.000002,46,55.200001,0,67.300003,68.0,63.700001
20161007193000,273.0,280.350006,55.625001,46,55.200001,0,67.300003,68.0,63.700001
20161007194500,273.0,280.350006,55.625001,46,55.200001,0,67.300003,68.0,63.700001
20161007200000,273.0,280.350006,55.625001,46,55.200001,0,67.300003,68.0,63.700001
20161007201500,273.0,288.75,57.291667,46,55.200001,0,67.300003,68.0,63.700001
20161007203000,273.0,283.5,56.25,45,55.200001,0,67.300003,68.0,63.700001
20161007204500,273.0,275.100006,54.583335,45,55.900002,0,67.300003,68.0,63.700001
20161007210000,273.0,284.549988,56.458331,45,55.099998,0,67.199997,68.0,63.700001
20161007211500,273.0,284.549988,56.458331,45,55.099998,0,67.400002,68.0,63.700001
20161007213000,273.0,284.549988,56.458331,45,55.099998,0,67.400002,68.0,63.700001
20161007214500,273.0,284.549988,56.458331,45,55.099998,0,67.400002,68.0,63.700001
20161007220000,273.0,287.700012,57.083336,45,55.099998,0,67.400002,68.0,63.700001
20161007221500,273.0,287.700012,57.083336,45,55.099998,0,67.599998,68.0,63.700001
20161007223000,273.0,287.700012,57.083336,45,55.099998,0,67.5,68.0,63.700001
20161007224500,273.0,287.700012,57.083336,45,55.099998,0,67.599998,68.0,63.700001
20161007230000,273.0,287.700012,57.083336,45,55.099998,0,67.400002,68.0,63.700001
20161007231500,273.0,287.700012,57.083336,45,55.099998,0,67.099998,68.0,63.700001
20161007233000,273.0,287.700012,57.083336,45,55.099998,0,66.900002,68.0,63.700001
20161007234500,273.0,287.700012,57.083336,45,55.099998,0,66.800003,68.0,63.700001
20161008000000,273.0,287.700012,57.083336,45,55.099998,0,67.0,68.0,63.700001
20161008001500,273.0,287.700012,57.083336,45,55.099998,0,67.199997,68.0,63.700001
20161008003000,273.0,287.700012,57.083336,45,55.099998,0,67.199997,68.0,63.700001
20161008004500,273.0,287.700012,57.083336,45,55.099998,0,67.300003,68.0,63.700001
20161008010000,273.0,287.700012,57.083336,45,55.099998,0,67.400002,68.0,63.700001
20161008011500,273.0,270.899994,53.749999,46,55.099998,0,67.599998,68.0,63.700001
20161008013000,273.0,275.100006,54.583335,46,55.099998,0,67.099998,68.0,63.700001
20161008014500,273.0,287.700012,57.083336,45,55.099998,0,66.900002,68.0,63.700001
20161008020000,273.0,280.350006,55.625001,44,55.099998,0,66.800003,68.0,63.700001
20161008021500,273.0,280.350006,55.625001,44,55.099998,0,66.699997,68.0,63.700001
20161008023000,273.0,280.350006,55.625001,44,55.099998,0,66.400002,68.0,63.700001
20161008024500,273.0,284.549988,56.458331,44,55.099998,0,66.5,68.0,63.700001
20161008030000,273.0,275.100006,54.583335,44,55.099998,0,66.400002,68.0,63.700001
20161008031500,273.0,279.299988,55.416664,44,55.099998,0,66.400002,68.0,63.700001
20161008033000,273.0,283.5,56.25,44,55.099998,0,66.5,68.0,63.700001
20161008034500,273.0,283.5,56.25,44,55.099998,0,66.599998,68.0,63.700001
20161008040000,273.0,277.200012,55.000002,44,55.099998,0,66.699997,68.0,63.700001
20161008041500,273.0,263.549988,52.291664,44,55.099998,0,66.699997,68.0,63.700001
20161008043000,273.0,270.899994,53.749999,44,55.099998,0,66.699997,68.0,63.700001
20161008044500,273.0,275.100006,54.583335,44,55.099998,0,66.699997,68.0,63.700001
20161008050000,273.0,280.350006,55.625001,44,55.099998,0,66.800003,68.0,63.700001
20161008051500,273.0,283.5,56.25,44,55.099998,0,66.800003,68.0,63.700001
20161008053000,273.0,283.5,56.25,44,55.099998,0,66.900002,68.0,63.700001
20161008054500,273.0,277.200012,55.000002,44,55.099998,0,66.900002,68.0,63.700001
20161008060000,273.0,280.350006,55.625001,44,55.099998,0,66.900002,68.0,63.700001
20161008061500,273.0,280.350006,55.625001,44,55.099998,0,66.900002,68.0,63.700001
20161008063000,273.0,283.5,56.25,44,55.099998,0,67.0,68.0,63.700001
20161008064500,273.0,283.5,56.25,44,55.099998,0,67.099998,68.0,63.700001
20161008070000,273.0,283.5,56.25,44,55.099998,0,67.099998,68.0,63.700001
20161008071500,273.0,283.5,56.25,44,55.099998,0,66.900002,68.0,63.700001
20161008073000,273.0,283.5,56.25,44,55.099998,0,67.0,68.0,63.700001
20161008074500,273.0,280.350006,55.625001,44,55.099998,0,67.099998,68.0,63.700001
20161008080000,273.0,284.549988,56.458331,44,55.099998,0,67.099998,68.0,63.700001
20161008081500,273.0,284.549988,56.458331,44,55.099998,0,66.900002,68.0,63.700001
20161008083000,273.0,284.549988,56.458331,44,55.099998,0,67.0,68.0,63.700001
20161008084500,273.0,279.299988,55.416664,44,55.099998,0,67.0,68.0,63.700001
20161008090000,273.0,279.299988,55.416664,44,55.099998,0,66.900002,68.0,63.700001
20161008091500,273.0,279.299988,55.416664,44,55.099998,0,66.800003,68.0,63.700001
20161008093000,273.0,284.549988,56.458331,44,55.099998,0,66.900002,68.0,63.700001
20161008094500,273.0,284.549988,56.458331,44,55.099998,0,66.900002,68.0,63.700001
20161008100000,273.0,261.450012,51.875002,44,55.099998,0,66.900002,68.0,63.700001
20161008101500,273.0,261.450012,51.875002,44,55.099998,0,66.900002,68.0,63.700001
20161008103000,273.0,261.450012,51.875002,44,55.099998,0,66.900002,68.0,63.700001
20161008104500,273.0,266.700012,52.916669,44,55.099998,0,66.900002,68.0,63.700001
20161008110000,273.0,266.700012,52.916669,44,55.900002,0,66.900002,68.0,63.700001
20161008111500,273.0,263.549988,52.291664,44,55.099998,0,66.800003,68.0,63.700001
20161008113000,273.0,267.75,53.125,44,55.099998,0,66.699997,68.0,63.700001
20161008114500,273.0,267.75,53.125,44,55.099998,0,66.699997,68.0,63.700001
20161008120000,273.0,267.75,53.125,44,55.099998,0,66.900002,68.0,63.700001
20161008121500,273.0,263.549988,52.291664,44,55.099998,0,66.400002,68.0,63.700001
20161008123000,273.0,270.899994,53.749999,45,55.099998,0,66.5,68.0,63.700001
20161008124500,273.0,270.899994,53.749999,45,55.099998,0,66.800003,68.0,63.700001
20161008130000,273.0,270.899994,53.749999,45,80.199997,100,67.699997,76.699997,73.699997
20161008131500,273.0,267.75,53.125,45,81.599998,100,69.0,76.800003,73.800003
20161008133000,273.0,267.75,53.125,45,83.599998,100,69.800003,76.800003,73.800003
20161008134500,273.0,267.75,53.125,45,83.599998,100,70.800003,76.800003,73.800003
20161008140000,273.0,267.75,53.125,45,88.900002,100,71.0,76.800003,73.800003
20161008141500,273.0,271.950012,53.958336,45,86.199997,100,71.599998,76.800003,73.800003
20161008143000,273.0,271.950012,53.958336,45,82.599998,100,71.699997,76.900002,73.900002
20161008144500,273.0,271.950012,53.958336,45,81.099998,100,71.800003,76.900002,73.900002
20161008150000,273.0,271.950012,53.958336,45,92.900002,100,72.0,76.800003,73.800003
20161008151500,273.0,271.950012,53.958336,45,91.300003,100,72.099998,76.800003,73.800003
20161008153000,273.0,271.950012,53.958336,45,82.599998,100,72.199997,76.800003,73.800003
20161008154500,273.0,271.950012,53.958336,45,81.599998,100,72.199997,76.800003,73.800003
20161008160000,273.0,271.950012,53.958336,45,94.800003,100,72.400002,76.800003,73.800003
20161008161500,273.0,271.950012,53.958336,45,90.599998,100,72.400002,76.800003,73.800003
20161008163000,273.0,271.950012,53.958336,45,82.599998,100,72.400002,76.800003,73.800003
20161008164500,273.0,271.950012,53.958336,45,94.099998,100,72.599998,76.800003,73.800003
20161008170000,273.0,271.950012,53.958336,45,87.900002,100,72.599998,76.800003,73.800003
20161008171500,273.0,271.950012,53.958336,45,87.900002,100,72.599998,76.800003,73.800003
20161008173000,273.0,271.950012,53.958336,45,86.199997,100,72.900002,76.800003,73.800003
20161008174500,273.0,271.950012,53.958336,45,82.900002,100,72.900002,76.800003,73.800003
20161008180000,273.0,271.950012,53.958336,45,95.300003,100,73.0,76.800003,73.800003
20161008181500,273.0,271.950012,53.958336,45,85.599998,100,73.199997,76.800003,73.800003
20161008183000,273.0,271.950012,53.958336,45,82.0,100,73.199997,76.800003,73.800003
20161008184500,273.0,271.950012,53.958336,45,90.5,100,72.800003,76.800003,73.800003
20161008190000,273.0,271.950012,53.958336,45,83.800003,100,73.400002,76.800003,73.800003
20161008191500,273.0,271.950012,53.958336,45,81.599998,100,73.400002,76.800003,73.800003
20161008193000,273.0,267.75,53.125,45,97.400002,100,73.300003,76.800003,73.800003
20161008194500,273.0,267.75,53.125,45,86.199997,100,73.5,76.800003,73.800003
20161008200000,273.0,270.899994,53.749999,45,83.099998,100,73.400002,76.800003,73.800003
20161008201500,273.0,270.899994,53.749999,45,98.400002,100,73.5,76.800003,73.800003
20161008203000,273.0,270.899994,53.749999,45,85.599998,100,73.599998,76.800003,73.800003
20161008204500,273.0,270.899994,53.749999,45,87.400002,100,73.400002,70.900002,67.900002
20161008210000,273.0,361.200012,71.666669,52,56.0,0,71.599998,70.900002,67.900002
20161008211500,273.0,298.200012,59.166669,47,56.0,0,70.699997,70.900002,67.900002
20161008213000,273.0,283.5,56.25,45,56.0,0,70.0,70.900002,67.900002
20161008214500,273.0,289.799988,57.499998,44,56.0,0,69.900002,70.900002,67.900002
20161008220000,273.0,284.549988,56.458331,44,56.0,0,69.900002,70.900002,67.900002
20161008221500,273.0,284.549988,56.458331,44,56.0,0,69.400002,70.900002,67.900002
20161008223000,273.0,287.700012,57.083336,43,56.0,0,69.199997,70.900002,67.900002
20161008224500,273.0,283.5,56.25,43,56.0,0,68.900002,70.900002,67.900002
20161008230000,273.0,287.700012,57.083336,43,55.200001,0,68.699997,70.900002,67.900002
20161008231500,273.0,283.5,56.25,43,55.200001,0,68.599998,70.900002,67.900002
20161008233000,273.0,283.5,56.25,43,55.200001,0,68.599998,70.900002,67.900002
20161008234500,273.0,283.5,56.25,43,55.200001,0,68.599998,70.900002,67.900002
20161009000000,273.0,283.5,56.25,43,55.200001,0,68.599998,70.900002,67.900002
20161009001500,273.0,280.350006,55.625001,43,55.200001,0,68.400002,70.900002,67.900002
20161009003000,273.0,280.350006,55.625001,43,55.200001,0,68.300003,70.900002,67.900002
20161009004500,273.0,270.899994,53.749999,43,55.200001,0,68.099998,70.900002,67.900002
20161009010000,273.0,277.200012,55.000002,43,55.200001,0,68.099998,70.900002,67.900002
20161009011500,273.0,282.450012,56.041669,43,55.200001,0,68.099998,70.900002,67.900002
20161009013000,273.0,270.899994,53.749999,43,55.200001,0,68.099998,70.900002,67.900002
20161009014500,273.0,274.049988,54.374998,43,55.200001,0,68.5,70.900002,67.900002
20161009020000,273.0,284.549988,56.458331,43,55.200001,0,68.599998,70.900002,67.900002
20161009021500,273.0,284.549988,56.458331,43,55.200001,0,68.800003,70.900002,67.900002
20161009023000,273.0,284.549988,56.458331,43,55.200001,0,68.800003,70.900002,67.900002
20161009024500,273.0,284.549988,56.458331,43,55.200001,0,68.699997,70.900002,67.900002
20161009030000,273.0,284.549988,56.458331,43,55.200001,0,68.699997,70.900002,67.900002
20161009031500,273.0,284.549988,56.458331,43,55.200001,0,68.699997,70.900002,67.900002
20161009033000,273.0,270.899994,53.749999,43,55.200001,0,68.599998,70.900002,67.900002
20161009034500,273.0,270.899994,53.749999,43,55.200001,0,68.400002,70.900002,67.900002
20161009040000,273.0,261.450012,51.875002,43,55.200001,0,68.300003,70.900002,67.900002
20161009041500,273.0,261.450012,51.875002,43,55.200001,0,68.199997,70.900002,67.900002
20161009043000,273.0,282.450012,56.041669,43,55.200001,0,68.099998,70.900002,67.900002
20161009044500,273.0,288.75,57.291667,43,55.200001,0,68.0,70.900002,67.900002
20161009050000,273.0,285.600006,56.666668,43,55.200001,0,67.900002,70.900002,67.900002
20161009051500,273.0,285.600006,56.666668,43,54.299999,0,67.900002,70.900002,67.900002
20161009053000,273.0,285.600006,56.666668,43,54.299999,0,67.900002,70.900002,67.900002
20161009054500,273.0,285.600006,56.666668,43,55.099998,0,67.800003,70.900002,67.900002
20161009060000,273.0,285.600006,56.666668,43,54.299999,100,67.599998,70.900002,67.900002
20161009061500,273.0,285.600006,56.666668,43,54.299999,100,67.400002,70.900002,67.900002
20161009063000,273.0,285.600006,56.666668,43,55.099998,100,67.300003,70.900002,67.900002
20161009064500,273.0,285.600006,56.666668,43,55.799999,100,67.300003,70.900002,67.900002
20161009070000,273.0,285.600006,56.666668,43,72.900002,100,67.400002,70.900002,67.900002
20161009071500,273.0,280.350006,55.625001,43,74.400002,100,67.599998,70.900002,67.900002
20161009073000,273.0,280.350006,55.625001,43,71.099998,100,67.800003,70.900002,67.900002
20161009074500,273.0,283.5,56.25,43,73.900002,100,67.900002,70.900002,67.900002
20161009080000,273.0,275.100006,54.583335,43,73.0,100,68.099998,70.900002,67.900002
20161009081500,273.0,284.549988,56.458331,43,72.199997,100,68.099998,70.900002,67.900002
20161009083000,273.0,284.549988,56.458331,43,73.5,100,68.099998,70.900002,67.900002
20161009084500,273.0,284.549988,56.458331,43,72.0,100,68.099998,70.900002,67.900002
20161009090000,273.0,279.299988,55.416664,43,71.199997,0,68.199997,70.900002,67.900002
20161009091500,273.0,284.549988,56.458331,43,55.799999,100,67.400002,70.900002,67.900002
20161009093000,273.0,284.549988,56.458331,43,55.799999,100,67.199997,70.900002,67.900002
20161009094500,273.0,279.299988,55.416664,43,72.400002,100,67.199997,70.900002,67.900002
20161009100000,273.0,285.600006,56.666668,43,75.400002,100,67.599998,70.900002,67.900002
20161009101500,273.0,282.450012,56.041669,43,72.0,100,67.699997,70.900002,67.900002
20161009103000,273.0,287.700012,57.083336,43,75.400002,100,67.900002,70.900002,67.900002
20161009104500,273.0,287.700012,57.083336,43,71.0,100,67.900002,70.900002,67.900002
20161009110000,273.0,287.700012,57.083336,43,76.800003,100,68.0,70.900002,67.900002
20161009111500,273.0,287.700012,57.083336,43,71.099998,100,68.099998,70.900002,67.900002
20161009113000,273.0,287.700012,57.083336,43,57.200001,0,68.0,70.900002,67.900002
20161009114500,273.0,283.5,56.25,43,55.599998,100,67.599998,70.900002,67.900002
20161009120000,273.0,283.5,56.25,43,56.700001,100,67.199997,70.900002,67.900002
20161009121500,273.0,287.700012,57.083336,43,56.700001,100,67.199997,70.900002,67.900002
20161009123000,273.0,280.350006,55.625001,43,72.900002,100,67.599998,70.900002,67.900002
20161009124500,273.0,283.5,56.25,43,75.900002,100,68.0,70.900002,67.900002
20161009130000,273.0,263.549988,52.291664,43,58.400002,0,68.099998,70.900002,67.900002
20161009131500,273.0,284.549988,56.458331,43,56.0,100,67.400002,70.900002,67.900002
