PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009133000,273.0,284.549988,56.458331,43,57.099998,100,67.199997,70.900002,67.900002
20161009134500,273.0,284.549988,56.458331,43,70.300003,100,67.199997,70.900002,67.900002
20161009140000,273.0,275.100006,54.583335,43,76.300003,100,67.800003,70.900002,67.900002
20161009141500,273.0,279.299988,55.416664,43,72.0,100,68.099998,70.900002,67.900002
20161009143000,273.0,282.450012,56.041669,43,57.599998,0,67.800003,70.900002,67.900002
20161009144500,273.0,282.450012,56.041669,43,56.0,100,67.5,70.900002,67.900002
20161009150000,273.0,285.600006,56.666668,43,56.799999,100,67.099998,70.900002,67.900002
20161009151500,273.0,285.600006,56.666668,43,72.400002,100,67.400002,70.900002,67.900002
20161009153000,273.0,285.600006,56.666668,43,74.0,100,68.0,70.900002,67.900002
20161009154500,273.0,285.600006,56.666668,43,57.599998,0,67.900002,70.900002,67.900002
20161009160000,273.0,285.600006,56.666668,43,56.400002,0,67.699997,70.900002,67.900002
20161009161500,273.0,285.600006,56.666668,43,56.400002,0,67.699997,70.900002,67.900002
20161009163000,273.0,285.600006,56.666668,43,56.400002,0,67.699997,70.900002,67.900002
20161009164500,273.0,285.600006,56.666668,43,56.400002,0,67.699997,70.900002,67.900002
20161009170000,273.0,285.600006,56.666668,43,55.599998,0,67.699997,70.900002,67.900002
20161009171500,273.0,285.600006,56.666668,43,56.299999,100,67.599998,70.900002,67.900002
20161009173000,273.0,285.600006,56.666668,43,56.299999,100,67.400002,70.900002,67.900002
20161009174500,273.0,285.600006,56.666668,43,56.299999,100,67.400002,70.900002,67.900002
20161009180000,273.0,282.450012,56.041669,43,57.099998,100,67.400002,70.900002,67.900002
20161009181500,273.0,282.450012,56.041669,43,57.099998,100,67.400002,70.900002,67.900002
20161009183000,273.0,277.200012,55.000002,43,60.700001,100,67.599998,70.900002,67.900002
20161009184500,273.0,277.200012,55.000002,43,60.700001,100,67.699997,70.900002,67.900002
20161009190000,273.0,280.350006,55.625001,43,60.700001,100,67.800003,70.900002,67.900002
20161009191500,273.0,280.350006,55.625001,43,60.700001,100,67.900002,70.900002,67.900002
20161009193000,273.0,280.350006,55.625001,43,60.700001,100,68.099998,70.900002,67.900002
20161009194500,273.0,283.5,56.25,43,58.0,0,68.199997,70.900002,67.900002
20161009200000,273.0,283.5,56.25,43,56.400002,0,68.099998,70.900002,67.900002
20161009201500,273.0,263.549988,52.291664,43,56.400002,0,68.0,70.900002,67.900002
20161009203000,273.0,263.549988,52.291664,43,56.400002,0,67.900002,70.900002,67.900002
20161009204500,273.0,266.700012,52.916669,43,56.400002,0,67.800003,70.900002,67.900002
20161009210000,273.0,261.450012,51.875002,43,55.599998,100,67.5,70.900002,67.900002
20161009211500,273.0,261.450012,51.875002,43,56.299999,100,67.300003,70.900002,67.900002
20161009213000,273.0,280.350006,55.625001,43,56.299999,100,67.599998,70.900002,67.900002
20161009214500,273.0,280.350006,55.625001,43,56.299999,100,67.800003,70.900002,67.900002
20161009220000,273.0,280.350006,55.625001,43,56.299999,100,68.099998,70.900002,67.900002
20161009221500,273.0,275.100006,54.583335,43,89.699997,100,68.699997,72.800003,69.800003
20161009223000,273.0,283.5,56.25,43,81.099998,100,69.800003,73.099998,70.099998
20161009224500,273.0,283.5,56.25,43,62.099998,0,70.300003,73.099998,70.099998
20161009230000,273.0,270.899994,53.749999,43,56.400002,100,69.400002,73.0,70.0
20161009231500,273.0,270.899994,53.749999,43,85.599998,100,70.199997,73.900002,70.900002
20161009233000,273.0,274.049988,54.374998,43,73.0,100,70.400002,73.900002,70.900002
20161009234500,273.0,280.350006,55.625001,43,79.400002,100,70.699997,73.800003,70.800003
20161010000000,273.0,261.450012,51.875002,43,61.200001,100,70.800003,73.900002,70.900002
20161010001500,273.0,274.049988,54.374998,43,61.200001,100,69.800003,73.900002,70.900002
20161010003000,273.0,269.850006,53.541668,43,80.699997,100,70.599998,73.900002,70.900002
20161010004500,273.0,279.299988,55.416664,43,74.900002,100,70.699997,73.900002,70.900002
20161010010000,273.0,275.100006,54.583335,43,77.300003,100,70.800003,73.900002,70.900002
20161010011500,273.0,275.100006,54.583335,43,74.599998,100,70.800003,73.900002,70.900002
20161010013000,273.0,275.100006,54.583335,43,78.699997,100,70.800003,73.900002,70.900002
20161010014500,273.0,282.450012,56.041669,43,58.799999,0,70.699997,73.599998,70.599998
20161010020000,273.0,279.299988,55.416664,43,56.299999,100,70.0,73.900002,70.900002
20161010021500,273.0,282.450012,56.041669,43,87.800003,100,70.0,73.900002,70.900002
20161010023000,273.0,285.600006,56.666668,43,79.199997,100,70.599998,73.699997,70.699997
20161010024500,273.0,285.600006,56.666668,43,83.699997,100,70.699997,73.599998,70.599998
20161010030000,273.0,285.600006,56.666668,43,56.400002,100,70.0,73.599998,70.599998
20161010031500,273.0,285.600006,56.666668,43,56.400002,100,69.699997,73.5,70.5
20161010033000,273.0,285.600006,56.666668,43,81.199997,100,70.300003,73.900002,70.900002
20161010034500,273.0,285.600006,56.666668,43,86.199997,100,70.699997,73.900002,70.900002
20161010040000,273.0,285.600006,56.666668,43,81.599998,100,71.0,73.900002,70.900002
20161010041500,273.0,285.600006,56.666668,43,57.200001,100,70.5,73.900002,70.900002
20161010043000,273.0,289.799988,57.499998,43,65.800003,100,69.599998,73.900002,70.900002
20161010044500,273.0,289.799988,57.499998,43,84.400002,100,70.400002,73.900002,70.900002
20161010050000,273.0,289.799988,57.499998,43,78.400002,100,70.599998,73.900002,70.900002
20161010051500,273.0,289.799988,57.499998,43,76.300003,100,70.699997,73.900002,70.900002
20161010053000,273.0,289.799988,57.499998,43,77.800003,100,70.699997,73.900002,70.900002
20161010054500,273.0,289.799988,57.499998,43,75.800003,100,70.699997,73.900002,70.900002
20161010060000,273.0,289.799988,57.499998,43,77.300003,100,70.699997,73.900002,70.900002
20161010061500,273.0,261.450012,51.875002,43,77.300003,100,70.699997,73.900002,70.900002
20161010063000,273.0,261.450012,51.875002,43,83.300003,100,70.800003,73.900002,70.900002
20161010064500,273.0,266.700012,52.916669,43,75.900002,100,70.800003,73.900002,70.900002
20161010070000,273.0,266.700012,52.916669,43,83.599998,100,70.800003,73.900002,70.900002
20161010071500,273.0,263.549988,52.291664,43,75.900002,100,70.800003,73.900002,70.900002
20161010073000,273.0,266.700012,52.916669,43,83.699997,100,70.800003,73.900002,70.900002
20161010074500,273.0,263.549988,52.291664,43,75.900002,100,70.800003,73.900002,70.900002
20161010080000,273.0,263.549988,52.291664,43,83.099998,100,70.800003,73.900002,70.900002
20161010081500,273.0,282.450012,56.041669,43,74.900002,100,70.800003,73.900002,70.900002
20161010083000,273.0,282.450012,56.041669,43,81.5,100,70.699997,73.900002,70.900002
20161010084500,273.0,282.450012,56.041669,43,76.599998,100,70.800003,73.900002,70.900002
20161010090000,273.0,282.450012,56.041669,43,76.599998,100,70.699997,73.900002,70.900002
20161010091500,273.0,263.549988,52.291664,43,76.599998,100,70.699997,73.900002,70.900002
20161010093000,273.0,263.549988,52.291664,43,80.199997,100,70.699997,73.900002,70.900002
20161010094500,273.0,263.549988,52.291664,43,80.199997,100,70.699997,73.900002,70.900002
20161010100000,273.0,263.549988,52.291664,43,77.300003,100,70.699997,73.900002,70.900002
20161010101500,273.0,259.350006,51.458335,43,82.5,100,70.800003,73.900002,70.900002
20161010103000,273.0,259.350006,51.458335,43,76.800003,100,70.699997,73.900002,70.900002
20161010104500,273.0,259.350006,51.458335,43,81.5,100,70.699997,73.900002,70.900002
20161010110000,273.0,259.350006,51.458335,43,81.5,100,70.800003,73.900002,70.900002
20161010111500,273.0,266.700012,52.916669,43,80.199997,100,70.699997,73.900002,70.900002
20161010113000,273.0,271.950012,53.958336,43,77.300003,100,70.699997,73.900002,70.900002
20161010114500,273.0,479.850006,95.208335,61,55.599998,0,69.800003,68.0,64.900002
20161010120000,273.0,431.549988,85.624998,56,55.599998,0,68.599998,68.0,64.900002
20161010121500,273.0,378.0,75.0,53,55.599998,0,68.099998,68.0,64.900002
20161010123000,273.0,386.399994,76.666665,51,55.599998,0,68.0,68.0,64.900002
20161010124500,273.0,386.399994,76.666665,51,55.599998,0,67.900002,68.0,64.900002
20161010130000,273.0,386.399994,76.666665,51,55.599998,0,67.800003,68.0,64.900002
20161010131500,273.0,375.899994,74.583332,51,55.599998,0,68.0,68.0,64.900002
20161010133000,273.0,375.899994,74.583332,51,55.599998,0,67.800003,68.0,64.900002
20161010134500,273.0,371.700012,73.750002,51,55.599998,0,67.599998,68.0,64.900002
20161010140000,273.0,343.350006,68.125001,48,55.599998,0,67.599998,68.0,64.900002
20161010141500,273.0,326.549988,64.791664,47,55.599998,0,67.699997,68.0,64.900002
20161010143000,273.0,326.549988,64.791664,47,55.599998,0,67.800003,68.0,64.900002
20161010144500,273.0,326.549988,64.791664,47,55.599998,0,67.900002,68.0,64.900002
20161010150000,273.0,326.549988,64.791664,47,55.599998,0,67.900002,68.0,64.900002
20161010151500,273.0,310.799988,61.666664,47,56.299999,0,67.900002,68.0,64.900002
20161010153000,273.0,310.799988,61.666664,47,55.599998,0,67.900002,68.0,64.900002
20161010154500,273.0,310.799988,61.666664,47,55.599998,0,67.900002,68.0,64.900002
20161010160000,273.0,310.799988,61.666664,47,55.599998,0,67.900002,68.0,64.900002
20161010161500,273.0,310.799988,61.666664,47,55.599998,0,67.900002,68.0,64.900002
20161010163000,273.0,310.799988,61.666664,47,55.599998,0,67.900002,68.0,64.900002
20161010164500,273.0,310.799988,61.666664,47,55.599998,0,67.900002,68.0,64.900002
20161010170000,273.0,320.25,63.541667,47,55.599998,0,67.900002,68.0,64.900002
20161010171500,273.0,325.5,64.583333,47,55.599998,0,68.0,68.0,64.900002
20161010173000,273.0,325.5,64.583333,47,55.599998,0,68.099998,68.0,64.900002
20161010174500,273.0,331.799988,65.833331,48,55.599998,0,68.099998,68.0,64.900002
20161010180000,273.0,336.0,66.666667,48,55.599998,0,68.199997,68.0,64.900002
20161010181500,273.0,331.799988,65.833331,48,55.599998,0,68.099998,68.0,64.900002
20161010183000,273.0,331.799988,65.833331,48,55.599998,0,68.099998,68.0,64.900002
20161010184500,273.0,338.100006,67.083335,48,55.599998,0,67.900002,68.0,64.900002
20161010190000,273.0,338.100006,67.083335,48,55.599998,0,67.900002,68.0,64.900002
20161010191500,273.0,338.100006,67.083335,48,55.599998,0,67.900002,68.0,64.900002
20161010193000,273.0,328.649994,65.208332,47,55.599998,0,67.699997,68.0,64.900002
20161010194500,273.0,285.600006,56.666668,45,55.599998,0,67.599998,68.0,64.900002
20161010200000,273.0,277.200012,55.000002,45,55.599998,0,67.5,68.0,64.800003
20161010201500,273.0,270.899994,53.749999,44,55.599998,0,67.400002,68.0,64.800003
20161010203000,273.0,282.450012,56.041669,44,55.599998,0,67.400002,68.0,64.800003
20161010204500,273.0,282.450012,56.041669,44,55.599998,0,67.300003,68.0,64.800003
20161010210000,273.0,282.450012,56.041669,44,55.599998,0,67.400002,68.0,64.800003
20161010211500,273.0,266.700012,52.916669,44,55.599998,0,67.300003,68.0,64.800003
20161010213000,273.0,270.899994,53.749999,45,55.599998,0,67.400002,68.0,64.800003
20161010214500,273.0,270.899994,53.749999,45,55.599998,0,67.400002,68.0,64.800003
20161010220000,273.0,267.75,53.125,45,55.599998,0,67.599998,68.0,64.800003
20161010221500,273.0,267.75,53.125,45,55.599998,0,67.699997,68.0,64.800003
20161010223000,273.0,270.899994,53.749999,45,55.599998,0,67.300003,68.0,64.800003
20161010224500,273.0,279.299988,55.416664,45,55.599998,0,67.300003,68.0,64.800003
20161010230000,273.0,269.850006,53.541668,45,55.599998,0,67.300003,68.0,64.800003
20161010231500,273.0,277.200012,55.000002,45,55.599998,0,67.300003,68.0,64.800003
20161010233000,273.0,277.200012,55.000002,45,55.599998,0,67.400002,68.0,64.699997
20161010234500,273.0,285.600006,56.666668,45,55.599998,0,67.5,68.0,64.800003
20161011000000,273.0,282.450012,56.041669,44,55.599998,0,67.400002,68.0,64.800003
20161011001500,273.0,282.450012,56.041669,44,55.599998,0,67.400002,68.0,64.800003
20161011003000,273.0,282.450012,56.041669,44,55.599998,0,67.300003,68.0,64.800003
20161011004500,273.0,282.450012,56.041669,44,55.599998,0,67.199997,68.0,64.699997
20161011010000,273.0,282.450012,56.041669,44,55.599998,0,67.199997,68.0,64.699997
20161011011500,273.0,282.450012,56.041669,44,55.599998,0,67.199997,68.0,64.599998
20161011013000,273.0,282.450012,56.041669,44,55.599998,0,67.099998,68.0,64.699997
20161011014500,273.0,282.450012,56.041669,44,55.599998,0,67.099998,68.0,64.5
20161011020000,273.0,282.450012,56.041669,44,55.599998,0,67.099998,68.0,64.5
20161011021500,273.0,282.450012,56.041669,44,55.599998,0,67.199997,68.0,64.5
20161011023000,273.0,287.700012,57.083336,44,55.599998,0,67.199997,68.0,64.5
20161011024500,273.0,287.700012,57.083336,44,55.599998,0,67.099998,68.0,64.5
20161011030000,273.0,284.549988,56.458331,44,55.599998,0,67.300003,68.0,64.400002
20161011031500,273.0,284.549988,56.458331,44,55.599998,0,67.300003,68.0,64.5
20161011033000,273.0,284.549988,56.458331,44,55.599998,0,67.199997,68.0,64.5
20161011034500,273.0,287.700012,57.083336,44,55.599998,0,67.300003,68.0,64.400002
20161011040000,273.0,287.700012,57.083336,44,55.599998,0,67.099998,68.0,64.300003
20161011041500,273.0,287.700012,57.083336,44,55.599998,0,67.099998,68.0,64.300003
20161011043000,273.0,287.700012,57.083336,44,55.599998,0,67.099998,68.0,64.300003
20161011044500,273.0,287.700012,57.083336,44,55.599998,0,66.900002,68.0,64.300003
20161011050000,273.0,287.700012,57.083336,44,54.799999,0,66.900002,68.0,64.400002
20161011051500,273.0,287.700012,57.083336,44,55.900002,0,66.900002,68.0,64.400002
20161011053000,273.0,287.700012,57.083336,44,54.700001,0,66.900002,68.0,64.300003
20161011054500,273.0,261.450012,51.875002,44,54.700001,0,66.800003,68.0,64.300003
20161011060000,273.0,282.450012,56.041669,44,55.299999,0,66.699997,68.0,64.300003
20161011061500,273.0,282.450012,56.041669,44,54.700001,0,66.699997,68.0,64.5
20161011063000,273.0,282.450012,56.041669,44,54.700001,0,66.699997,68.0,64.300003
20161011064500,273.0,282.450012,56.041669,44,54.700001,0,66.599998,68.0,64.300003
20161011070000,273.0,282.450012,56.041669,44,54.700001,0,66.5,68.0,64.300003
20161011071500,273.0,282.450012,56.041669,44,54.700001,0,66.300003,68.0,64.400002
20161011073000,273.0,282.450012,56.041669,44,55.599998,0,66.300003,68.0,64.400002
20161011074500,273.0,288.75,57.291667,44,55.599998,0,66.199997,68.0,64.300003
20161011080000,273.0,280.350006,55.625001,43,54.700001,0,66.099998,68.0,64.300003
20161011081500,273.0,285.600006,56.666668,43,55.599998,0,66.199997,68.0,64.400002
20161011083000,273.0,279.299988,55.416664,43,54.700001,0,66.199997,68.0,64.300003
20161011084500,273.0,284.549988,56.458331,43,54.700001,0,66.199997,68.0,64.300003
20161011090000,273.0,284.549988,56.458331,43,55.5,0,66.199997,68.0,64.300003
20161011091500,273.0,284.549988,56.458331,43,54.700001,0,66.099998,68.0,64.300003
20161011093000,273.0,284.549988,56.458331,43,54.700001,0,66.099998,68.0,64.300003
20161011094500,273.0,284.549988,56.458331,43,54.700001,0,66.199997,68.0,64.300003
20161011100000,273.0,287.700012,57.083336,43,54.700001,0,66.199997,68.0,64.300003
20161011101500,273.0,283.5,56.25,43,54.700001,0,66.099998,68.0,64.300003
20161011103000,273.0,283.5,56.25,43,54.700001,0,66.300003,68.0,64.300003
20161011104500,273.0,287.700012,57.083336,43,55.5,0,66.199997,68.0,64.300003
20161011110000,273.0,287.700012,57.083336,43,55.5,0,66.400002,68.0,64.300003
20161011111500,273.0,287.700012,57.083336,43,55.5,0,66.300003,68.0,64.300003
20161011113000,273.0,283.5,56.25,43,55.5,0,66.300003,68.0,64.300003
20161011114500,273.0,287.700012,57.083336,43,55.5,0,66.400002,68.0,64.300003
20161011120000,273.0,287.700012,57.083336,43,55.5,0,66.400002,68.0,64.300003
20161011121500,273.0,283.5,56.25,43,55.5,0,66.400002,68.0,64.300003
20161011123000,273.0,283.5,56.25,43,55.5,0,66.400002,68.0,64.300003
20161011124500,273.0,287.700012,57.083336,43,55.5,0,66.400002,68.0,64.300003
20161011130000,273.0,287.700012,57.083336,43,55.5,0,66.300003,68.0,64.300003
20161011131500,273.0,284.549988,56.458331,43,55.5,0,66.300003,68.0,64.300003
20161011133000,273.0,284.549988,56.458331,43,55.5,0,66.300003,68.0,64.300003
20161011134500,273.0,275.100006,54.583335,43,55.5,0,66.300003,68.0,64.300003
20161011140000,273.0,271.950012,53.958336,43,55.5,0,66.400002,68.0,64.300003
20161011141500,273.0,267.75,53.125,43,55.5,0,66.400002,68.0,64.300003
20161011143000,273.0,263.549988,52.291664,43,55.5,0,66.5,68.0,64.300003
20161011144500,273.0,259.350006,51.458335,43,55.5,0,66.5,68.0,64.300003
20161011150000,273.0,259.350006,51.458335,43,55.5,0,66.5,68.0,64.300003
20161011151500,273.0,263.549988,52.291664,43,55.5,0,66.599998,68.0,64.300003
20161011153000,273.0,263.549988,52.291664,43,55.5,0,66.599998,68.0,64.300003
20161011154500,273.0,263.549988,52.291664,43,55.5,0,66.599998,68.0,64.300003
20161011160000,273.0,263.549988,52.291664,43,55.5,0,66.599998,68.0,64.300003
20161011161500,273.0,263.549988,52.291664,43,55.5,0,66.599998,68.0,64.300003
20161011163000,273.0,263.549988,52.291664,43,55.5,0,66.5,68.0,64.300003
20161011164500,273.0,263.549988,52.291664,43,55.5,0,66.5,68.0,64.300003
20161011170000,273.0,269.850006,53.541668,44,55.5,0,66.5,68.0,64.300003
20161011171500,273.0,269.850006,53.541668,44,56.400002,0,66.400002,68.0,64.300003
20161011173000,273.0,269.850006,53.541668,44,55.599998,0,66.400002,68.0,64.300003
20161011174500,273.0,269.850006,53.541668,44,55.599998,0,66.400002,68.0,64.300003
20161011180000,273.0,269.850006,53.541668,44,55.599998,0,66.400002,68.0,64.300003
20161011181500,273.0,269.850006,53.541668,44,55.599998,0,66.400002,68.0,64.300003
20161011183000,273.0,269.850006,53.541668,44,55.599998,0,66.599998,68.0,64.300003
20161011184500,273.0,325.5,64.583333,49,55.599998,0,67.699997,68.0,64.300003
20161011190000,273.0,344.399994,68.333332,50,55.599998,0,67.900002,68.0,64.300003
20161011191500,273.0,344.399994,68.333332,50,55.599998,0,68.099998,68.0,64.300003
20161011193000,273.0,344.399994,68.333332,50,55.599998,0,68.199997,68.0,64.300003
20161011194500,273.0,344.399994,68.333332,50,55.599998,0,68.099998,68.0,64.300003
20161011200000,273.0,340.200012,67.500002,50,55.599998,0,68.099998,68.0,64.300003
20161011201500,273.0,347.549988,68.958331,51,55.599998,0,67.699997,68.0,64.300003
20161011203000,273.0,338.100006,67.083335,51,55.599998,0,67.599998,68.0,64.300003
20161011204500,273.0,338.100006,67.083335,50,55.599998,0,68.099998,68.0,64.300003
20161011210000,273.0,338.100006,67.083335,49,55.599998,0,67.599998,68.0,64.300003
20161011211500,273.0,287.700012,57.083336,45,55.599998,0,67.599998,68.0,64.300003
20161011213000,273.0,287.700012,57.083336,45,55.599998,0,67.300003,68.0,64.300003
20161011214500,273.0,287.700012,57.083336,45,55.599998,0,67.099998,68.0,64.300003
20161011220000,273.0,287.700012,57.083336,45,55.599998,0,66.900002,68.0,64.300003
20161011221500,273.0,287.700012,57.083336,45,55.599998,0,66.900002,68.0,64.300003
20161011223000,273.0,283.5,56.25,45,55.599998,0,66.699997,68.0,64.300003
20161011224500,273.0,288.75,57.291667,45,55.599998,0,66.599998,68.0,64.300003
20161011230000,273.0,285.600006,56.666668,45,55.599998,0,66.5,68.0,64.300003
20161011231500,273.0,288.75,57.291667,45,55.599998,0,66.400002,68.0,64.300003
20161011233000,273.0,288.75,57.291667,45,55.599998,0,66.300003,68.0,64.300003
20161011234500,273.0,288.75,57.291667,45,55.599998,0,66.199997,68.0,64.300003
20161012000000,273.0,288.75,57.291667,45,55.599998,0,66.199997,68.0,64.300003
20161012001500,273.0,285.600006,56.666668,45,54.700001,0,66.099998,68.0,64.300003
20161012003000,273.0,285.600006,56.666668,45,54.700001,0,66.099998,68.0,64.300003
20161012004500,273.0,285.600006,56.666668,45,54.700001,0,66.099998,68.0,64.300003
20161012010000,273.0,280.350006,55.625001,45,54.700001,0,66.099998,68.0,64.300003
20161012011500,273.0,253.050003,50.208334,44,54.700001,0,66.099998,68.0,64.300003
20161012013000,273.0,283.5,56.25,45,54.700001,0,66.099998,68.0,64.300003
20161012014500,273.0,283.5,56.25,45,54.700001,0,66.0,68.0,64.300003
20161012020000,273.0,283.5,56.25,44,54.700001,0,66.0,68.0,64.300003
20161012021500,273.0,283.5,56.25,44,54.700001,0,65.800003,68.0,64.300003
20161012023000,273.0,283.5,56.25,44,54.700001,0,65.800003,68.0,64.300003
20161012024500,273.0,283.5,56.25,44,54.700001,0,66.0,68.0,64.300003
20161012030000,273.0,279.299988,55.416664,44,54.700001,0,66.099998,68.0,64.300003
20161012031500,273.0,279.299988,55.416664,44,54.700001,0,66.199997,68.0,64.300003
20161012033000,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012034500,273.0,282.450012,56.041669,44,54.700001,0,66.300003,68.0,64.300003
20161012040000,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012041500,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012043000,273.0,279.299988,55.416664,44,54.700001,0,66.199997,68.0,64.300003
20161012044500,273.0,282.450012,56.041669,44,54.700001,0,66.300003,68.0,64.300003
20161012050000,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012051500,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012053000,273.0,282.450012,56.041669,44,54.700001,0,66.099998,68.0,64.300003
20161012054500,273.0,282.450012,56.041669,44,54.700001,0,66.099998,68.0,64.300003
20161012060000,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012061500,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012063000,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012064500,273.0,282.450012,56.041669,44,54.700001,0,66.199997,68.0,64.300003
20161012070000,273.0,277.200012,55.000002,44,54.700001,0,66.099998,68.0,64.300003
20161012071500,273.0,287.700012,57.083336,44,54.700001,0,66.0,68.0,64.300003
20161012073000,273.0,284.549988,56.458331,44,54.700001,0,66.0,68.0,64.300003
20161012074500,273.0,284.549988,56.458331,44,54.700001,0,66.0,68.0,64.300003
20161012080000,273.0,284.549988,56.458331,44,55.5,0,66.0,68.0,64.300003
20161012081500,273.0,280.350006,55.625001,44,55.5,0,66.0,68.0,64.300003
20161012083000,273.0,280.350006,55.625001,44,55.5,0,66.0,68.0,64.300003
20161012084500,273.0,280.350006,55.625001,44,55.5,0,66.0,68.0,64.300003
20161012090000,273.0,280.350006,55.625001,44,55.5,0,66.0,68.0,64.300003
20161012091500,273.0,280.350006,55.625001,44,55.5,0,66.0,68.0,64.300003
20161012093000,273.0,283.5,56.25,44,54.700001,0,66.099998,68.0,64.300003
20161012094500,273.0,283.5,56.25,44,54.700001,0,66.199997,68.0,64.300003
20161012100000,273.0,283.5,56.25,44,54.700001,0,66.099998,68.0,64.300003
20161012101500,273.0,277.200012,55.000002,44,55.5,0,66.199997,68.0,64.300003
20161012103000,273.0,277.200012,55.000002,44,55.5,0,66.099998,68.0,64.300003
20161012104500,273.0,282.450012,56.041669,44,55.5,0,66.099998,68.0,64.300003
20161012110000,273.0,282.450012,56.041669,44,55.5,0,66.199997,68.0,64.300003
20161012111500,273.0,380.100006,75.416668,50,55.5,0,66.0,68.0,64.300003
20161012113000,273.0,289.799988,57.499998,41,55.5,0,66.0,68.0,64.300003
20161012114500,273.0,289.799988,57.499998,40,55.5,0,66.0,68.0,64.300003
20161012120000,273.0,289.799988,57.499998,40,55.5,0,66.099998,68.0,64.300003
20161012121500,273.0,283.5,56.25,39,55.5,0,66.199997,68.0,64.300003
20161012123000,273.0,283.5,56.25,39,55.5,0,66.199997,68.0,64.300003
20161012124500,273.0,283.5,56.25,39,55.5,0,66.199997,68.0,64.300003
20161012130000,273.0,280.350006,55.625001,39,55.5,0,66.199997,68.0,64.300003
20161012131500,273.0,283.5,56.25,39,55.5,0,66.400002,68.0,64.300003
20161012133000,273.0,283.5,56.25,39,55.5,0,66.400002,68.0,64.300003
20161012134500,273.0,283.5,56.25,39,55.5,0,66.5,68.0,64.300003
20161012140000,273.0,283.5,56.25,39,55.5,0,66.599998,68.0,64.300003
20161012141500,273.0,283.5,56.25,39,55.5,0,66.599998,68.0,64.300003
20161012143000,273.0,283.5,56.25,39,55.5,0,66.699997,68.0,64.300003
20161012144500,273.0,280.350006,55.625001,39,56.299999,0,66.699997,68.0,64.300003
20161012150000,273.0,275.100006,54.583335,39,55.599998,0,67.199997,68.0,64.300003
20161012151500,273.0,275.100006,54.583335,39,55.599998,0,67.099998,68.0,64.300003
20161012153000,273.0,280.350006,55.625001,39,55.599998,0,67.199997,68.0,64.300003
20161012154500,273.0,277.200012,55.000002,39,55.599998,0,67.199997,68.0,64.300003
20161012160000,273.0,277.200012,55.000002,39,55.599998,0,67.300003,68.0,64.300003
20161012161500,273.0,277.200012,55.000002,39,55.599998,0,67.300003,68.0,64.300003
20161012163000,273.0,277.200012,55.000002,39,55.599998,0,67.400002,68.0,64.300003
20161012164500,273.0,277.200012,55.000002,39,55.599998,0,67.5,68.0,64.300003
20161012170000,273.0,277.200012,55.000002,39,55.599998,0,67.699997,68.0,64.300003
20161012171500,273.0,280.350006,55.625001,39,55.599998,0,67.400002,68.0,64.300003
20161012173000,273.0,275.100006,54.583335,39,56.299999,0,67.300003,68.0,64.300003
20161012174500,273.0,275.100006,54.583335,39,55.599998,0,67.300003,68.0,64.300003
20161012180000,273.0,275.100006,54.583335,39,55.599998,0,67.300003,68.0,64.300003
20161012181500,273.0,275.100006,54.583335,39,55.599998,0,67.5,68.0,64.300003
20161012183000,273.0,275.100006,54.583335,39,55.599998,0,67.699997,68.0,64.300003
20161012184500,273.0,275.100006,54.583335,39,55.599998,0,67.599998,68.0,64.300003
20161012190000,273.0,275.100006,54.583335,39,55.599998,0,67.900002,68.0,64.300003
20161012191500,273.0,275.100006,54.583335,39,55.599998,0,67.900002,68.0,64.300003
20161012193000,273.0,270.899994,53.749999,39,55.599998,0,67.900002,68.0,64.300003
20161012194500,273.0,270.899994,53.749999,39,55.599998,0,67.800003,68.0,64.300003
20161012200000,273.0,270.899994,53.749999,39,55.599998,0,67.699997,68.0,64.300003
20161012201500,273.0,270.899994,53.749999,39,55.599998,0,67.900002,68.0,64.300003
20161012203000,273.0,267.75,53.125,39,55.599998,0,67.900002,68.0,64.300003
20161012204500,273.0,270.899994,53.749999,39,55.599998,0,67.900002,68.0,64.300003
20161012210000,273.0,267.75,53.125,39,55.599998,0,68.099998,68.0,64.300003
20161012211500,273.0,267.75,53.125,39,55.599998,0,68.099998,68.0,64.300003
20161012213000,273.0,267.75,53.125,39,55.599998,0,68.199997,68.0,64.300003
20161012214500,273.0,267.75,53.125,39,55.599998,0,68.099998,68.0,64.300003
20161012220000,273.0,275.100006,54.583335,39,55.599998,0,68.099998,68.0,64.300003
20161012221500,273.0,275.100006,54.583335,39,55.599998,0,68.099998,68.0,64.300003
20161012223000,273.0,270.899994,53.749999,39,55.599998,0,67.800003,68.0,64.300003
20161012224500,273.0,261.450012,51.875002,39,55.599998,0,67.699997,68.0,64.300003
20161012230000,273.0,267.75,53.125,41,55.599998,0,67.800003,68.0,64.300003
20161012231500,273.0,263.549988,52.291664,41,55.599998,0,67.599998,68.0,64.300003
20161012233000,273.0,266.700012,52.916669,41,55.599998,0,67.300003,68.0,64.300003
20161012234500,273.0,269.850006,53.541668,42,55.599998,0,67.300003,68.0,64.300003
20161013000000,273.0,269.850006,53.541668,42,55.599998,0,67.199997,68.0,64.300003
20161013001500,273.0,269.850006,53.541668,42,55.599998,0,67.099998,68.0,64.300003
20161013003000,273.0,269.850006,53.541668,42,55.599998,0,66.900002,68.0,64.300003
20161013004500,273.0,269.850006,53.541668,42,55.599998,0,66.900002,68.0,64.300003
20161013010000,273.0,269.850006,53.541668,42,55.599998,0,66.800003,68.0,64.300003
20161013011500,273.0,269.850006,53.541668,42,55.599998,0,66.699997,68.0,64.300003
20161013013000,273.0,269.850006,53.541668,42,55.599998,0,66.599998,68.0,64.300003
20161013014500,273.0,269.850006,53.541668,42,55.599998,0,66.5,68.0,64.300003
20161013020000,273.0,269.850006,53.541668,42,55.599998,0,66.599998,68.0,64.300003
20161013021500,273.0,279.299988,55.416664,42,55.599998,0,66.599998,68.0,64.300003
20161013023000,273.0,284.549988,56.458331,42,54.700001,0,66.400002,68.0,64.300003
20161013024500,273.0,284.549988,56.458331,42,54.700001,0,66.300003,68.0,64.300003
20161013030000,273.0,284.549988,56.458331,42,55.5,0,66.400002,68.0,64.300003
20161013031500,273.0,288.75,57.291667,42,55.5,0,66.199997,68.0,64.300003
20161013033000,273.0,284.549988,56.458331,42,55.5,0,66.199997,68.0,64.300003
20161013034500,273.0,284.549988,56.458331,42,89.400002,100,67.199997,70.400002,67.400002
20161013040000,273.0,287.700012,57.083336,42,57.200001,0,67.300003,70.400002,67.400002
20161013041500,273.0,287.700012,57.083336,42,56.400002,100,66.699997,70.400002,67.400002
20161013043000,273.0,284.549988,56.458331,42,56.400002,100,66.599998,70.400002,67.400002
20161013044500,273.0,284.549988,56.458331,42,73.800003,100,67.199997,70.400002,67.400002
20161013050000,273.0,284.549988,56.458331,42,70.800003,100,67.400002,70.400002,67.400002
20161013051500,273.0,284.549988,56.458331,42,73.0,100,67.599998,70.400002,67.400002
20161013053000,273.0,288.75,57.291667,42,57.200001,0,67.599998,70.400002,67.400002
20161013054500,273.0,288.75,57.291667,42,55.599998,100,67.199997,70.400002,67.400002
20161013060000,273.0,288.75,57.291667,42,55.599998,100,66.599998,70.400002,67.400002
20161013061500,273.0,283.5,56.25,42,84.300003,100,66.800003,70.400002,67.400002
20161013063000,273.0,283.5,56.25,42,63.599998,100,66.900002,70.400002,67.400002
20161013064500,273.0,283.5,56.25,42,75.300003,100,67.300003,70.400002,67.400002
20161013070000,273.0,283.5,56.25,42,56.799999,0,67.300003,70.400002,67.400002
20161013071500,273.0,283.5,56.25,42,56.0,100,66.699997,70.400002,67.400002
20161013073000,273.0,283.5,56.25,42,62.099998,100,66.400002,70.400002,67.400002
20161013074500,273.0,283.5,56.25,42,76.800003,100,67.199997,70.400002,67.400002
20161013080000,273.0,283.5,56.25,42,65.800003,100,67.099998,70.400002,67.400002
20161013081500,273.0,283.5,56.25,42,66.699997,100,67.0,70.400002,67.400002
20161013083000,273.0,283.5,56.25,42,65.800003,100,67.099998,70.400002,67.400002
20161013084500,273.0,280.350006,55.625001,42,78.699997,100,67.400002,70.400002,67.400002
20161013090000,273.0,280.350006,55.625001,42,62.599998,0,67.699997,70.400002,67.400002
20161013091500,273.0,280.350006,55.625001,42,56.400002,0,67.199997,70.400002,67.400002
20161013093000,273.0,280.350006,55.625001,42,56.400002,100,66.800003,70.400002,67.400002
20161013094500,273.0,283.5,56.25,42,56.400002,100,66.699997,70.400002,67.400002
20161013100000,273.0,283.5,56.25,42,81.5,100,67.0,70.400002,67.400002
20161013101500,273.0,283.5,56.25,42,81.5,100,67.599998,70.400002,67.400002
20161013103000,273.0,280.350006,55.625001,42,56.0,0,67.300003,70.400002,67.400002
20161013104500,273.0,283.5,56.25,42,56.0,100,66.800003,70.400002,67.400002
20161013110000,273.0,283.5,56.25,42,56.700001,100,66.599998,70.400002,67.400002
20161013111500,273.0,283.5,56.25,42,83.099998,100,67.099998,70.400002,67.400002
20161013113000,273.0,287.700012,57.083336,42,58.0,0,67.5,70.400002,67.400002
20161013114500,273.0,287.700012,57.083336,42,56.0,100,67.099998,70.400002,67.400002
20161013120000,273.0,287.700012,57.083336,42,56.0,100,66.900002,70.400002,67.400002
20161013121500,273.0,287.700012,57.083336,42,56.700001,100,66.599998,70.400002,67.400002
20161013123000,273.0,287.700012,57.083336,42,79.0,100,67.199997,70.400002,67.400002
20161013124500,273.0,287.700012,57.083336,42,71.599998,100,67.400002,70.400002,67.400002
20161013130000,273.0,287.700012,57.083336,42,71.599998,100,67.599998,70.400002,67.400002
20161013131500,273.0,258.299988,51.249998,39,58.5,0,67.599998,70.400002,67.400002
20161013133000,273.0,258.299988,51.249998,39,56.400002,100,67.099998,70.400002,67.400002
20161013134500,273.0,258.299988,51.249998,39,56.400002,100,66.699997,70.400002,67.400002
20161013140000,273.0,258.299988,51.249998,39,57.5,100,66.599998,70.400002,67.400002
20161013141500,273.0,258.299988,51.249998,39,74.400002,100,67.199997,70.400002,67.400002
20161013143000,273.0,258.299988,51.249998,39,76.900002,100,67.599998,70.400002,67.400002
20161013144500,273.0,258.299988,51.249998,39,56.799999,0,67.300003,70.400002,67.400002
20161013150000,273.0,258.299988,51.249998,39,56.799999,100,67.0,70.400002,67.400002
20161013151500,273.0,258.299988,51.249998,39,56.799999,100,66.900002,70.400002,67.400002
20161013153000,273.0,258.299988,51.249998,39,56.799999,100,66.800003,70.400002,67.400002
20161013154500,273.0,258.299988,51.249998,39,58.700001,100,66.800003,70.400002,67.400002
20161013160000,273.0,255.149994,50.624999,39,68.699997,100,67.199997,70.400002,67.400002
20161013161500,273.0,255.149994,50.624999,39,71.0,100,67.599998,70.400002,67.400002
20161013163000,273.0,255.149994,50.624999,39,57.599998,0,67.400002,70.400002,67.400002
20161013164500,273.0,269.850006,53.541668,40,56.799999,0,67.199997,70.400002,67.400002
20161013170000,273.0,269.850006,53.541668,40,56.799999,100,67.099998,70.400002,67.400002
20161013171500,273.0,269.850006,53.541668,40,56.799999,100,67.099998,70.400002,67.400002
20161013173000,273.0,269.850006,53.541668,40,56.799999,100,67.199997,70.400002,67.400002
20161013174500,273.0,269.850006,53.541668,40,56.799999,100,67.400002,70.400002,67.400002
20161013180000,273.0,266.700012,52.916669,40,56.0,100,67.300003,70.400002,67.400002
20161013181500,273.0,266.700012,52.916669,40,56.0,100,67.199997,70.400002,67.400002
20161013183000,273.0,266.700012,52.916669,40,56.0,100,67.199997,70.400002,67.400002
20161013184500,273.0,266.700012,52.916669,40,56.0,100,67.400002,70.400002,67.400002
20161013190000,273.0,266.700012,52.916669,40,56.0,100,67.400002,70.400002,67.400002
20161013191500,273.0,269.850006,53.541668,40,56.0,100,67.300003,70.400002,67.400002
20161013193000,273.0,279.299988,55.416664,40,56.0,100,67.5,70.400002,67.400002
20161013194500,273.0,279.299988,55.416664,40,56.0,100,67.199997,70.400002,67.400002
20161013200000,273.0,282.450012,56.041669,40,56.0,100,67.0,70.400002,67.400002
20161013201500,273.0,282.450012,56.041669,40,56.0,100,67.0,70.400002,67.400002
20161013203000,273.0,279.299988,55.416664,40,56.0,100,67.400002,70.400002,67.400002
20161013204500,273.0,279.299988,55.416664,39,56.0,100,67.400002,70.400002,67.400002
20161013210000,273.0,275.100006,54.583335,39,56.0,100,67.400002,70.400002,67.400002
20161013211500,273.0,275.100006,54.583335,39,56.0,100,67.5,70.400002,67.400002
20161013213000,273.0,275.100006,54.583335,39,56.0,100,67.599998,70.400002,67.400002
20161013214500,273.0,275.100006,54.583335,39,56.0,0,67.900002,70.400002,67.400002
20161013220000,273.0,256.200012,50.833336,39,56.0,0,68.0,70.400002,67.400002
20161013221500,273.0,259.350006,51.458335,40,56.0,0,68.099998,70.400002,67.400002
20161013223000,273.0,259.350006,51.458335,40,56.0,0,67.900002,70.400002,67.400002
20161013224500,273.0,259.350006,51.458335,40,56.0,0,68.099998,70.400002,67.400002
20161013230000,273.0,259.350006,51.458335,40,56.0,0,67.900002,70.400002,67.400002
20161013231500,273.0,262.5,52.083333,40,56.0,0,67.900002,70.400002,67.400002
20161013233000,273.0,262.5,52.083333,40,56.0,0,67.800003,70.400002,67.400002
20161013234500,273.0,262.5,52.083333,40,56.0,0,67.699997,70.400002,67.400002
20161014000000,273.0,262.5,52.083333,40,56.0,0,67.699997,70.400002,67.400002
20161014001500,273.0,259.350006,51.458335,40,56.0,0,67.699997,70.400002,67.400002
20161014003000,273.0,259.350006,51.458335,40,55.299999,0,67.599998,70.400002,67.400002
20161014004500,273.0,262.5,52.083333,40,55.299999,0,67.599998,70.400002,67.400002
20161014010000,273.0,262.5,52.083333,40,55.299999,0,67.599998,70.400002,67.400002
20161014011500,273.0,262.5,52.083333,40,55.299999,0,67.599998,70.400002,67.400002
20161014013000,273.0,262.5,52.083333,40,55.299999,0,67.300003,70.400002,67.400002
20161014014500,273.0,262.5,52.083333,40,55.299999,0,67.300003,70.400002,67.400002
20161014020000,273.0,285.600006,56.666668,40,55.299999,0,67.300003,70.400002,67.400002
20161014021500,273.0,285.600006,56.666668,40,55.299999,0,67.300003,70.400002,67.400002
20161014023000,273.0,285.600006,56.666668,40,55.299999,0,67.300003,70.400002,67.400002
20161014024500,273.0,285.600006,56.666668,40,55.299999,0,67.400002,70.400002,67.400002
20161014030000,273.0,288.75,57.291667,40,55.299999,0,67.300003,70.400002,67.400002
20161014031500,273.0,285.600006,56.666668,40,55.299999,0,67.400002,70.400002,67.400002
20161014033000,273.0,285.600006,56.666668,40,55.299999,0,67.300003,70.400002,67.400002
20161014034500,273.0,285.600006,56.666668,40,55.299999,0,67.400002,70.400002,67.400002
20161014040000,273.0,285.600006,56.666668,40,55.299999,0,67.300003,70.400002,67.400002
20161014041500,273.0,285.600006,56.666668,40,55.299999,0,67.199997,70.400002,67.400002
20161014043000,273.0,285.600006,56.666668,40,54.700001,100,67.099998,70.400002,67.400002
20161014044500,273.0,285.600006,56.666668,40,54.700001,100,66.900002,70.400002,67.400002
20161014050000,273.0,285.600006,56.666668,40,55.900002,100,66.900002,70.400002,67.400002
20161014051500,273.0,285.600006,56.666668,40,61.900002,100,66.599998,70.400002,67.400002
20161014053000,273.0,285.600006,56.666668,40,66.300003,100,66.900002,70.400002,67.400002
20161014054500,273.0,285.600006,56.666668,40,71.5,100,67.300003,70.400002,67.400002
20161014060000,273.0,285.600006,56.666668,40,71.5,100,67.599998,70.400002,67.400002
20161014061500,273.0,285.600006,56.666668,40,56.5,0,67.300003,70.400002,67.400002
20161014063000,273.0,285.600006,56.666668,40,55.599998,100,66.900002,70.400002,67.400002
20161014064500,273.0,285.600006,56.666668,40,56.299999,100,66.699997,70.400002,67.400002
20161014070000,273.0,282.450012,56.041669,40,68.5,100,66.699997,70.400002,67.400002
20161014071500,273.0,282.450012,56.041669,40,73.5,100,67.300003,70.400002,67.400002
20161014073000,273.0,282.450012,56.041669,40,71.099998,100,67.5,70.400002,67.400002
20161014074500,273.0,282.450012,56.041669,40,76.199997,100,67.599998,70.400002,67.400002
20161014080000,273.0,282.450012,56.041669,40,56.400002,0,67.199997,70.400002,67.400002
20161014081500,273.0,282.450012,56.041669,40,56.400002,100,66.900002,70.400002,67.400002
20161014083000,273.0,282.450012,56.041669,40,56.400002,100,66.800003,70.400002,67.400002
20161014084500,273.0,282.450012,56.041669,40,56.400002,100,66.699997,70.400002,67.400002
20161014090000,273.0,282.450012,56.041669,40,73.099998,100,67.199997,70.400002,67.400002
20161014091500,273.0,279.299988,55.416664,40,58.0,0,67.699997,70.400002,67.400002
20161014093000,273.0,274.049988,54.374998,40,56.400002,0,67.400002,70.400002,67.400002
20161014094500,273.0,279.299988,55.416664,40,56.400002,0,67.400002,70.400002,67.400002
20161014100000,273.0,282.450012,56.041669,40,56.400002,0,67.300003,70.400002,67.400002
20161014101500,273.0,282.450012,56.041669,40,56.400002,0,67.300003,70.400002,67.400002
20161014103000,273.0,277.200012,55.000002,40,55.599998,100,67.099998,70.400002,67.400002
20161014104500,273.0,277.200012,55.000002,40,55.599998,100,67.0,70.400002,67.400002
20161014110000,273.0,277.200012,55.000002,40,55.599998,100,67.099998,70.400002,67.400002
20161014111500,273.0,280.350006,55.625001,40,55.599998,100,67.099998,70.400002,67.400002
20161014113000,273.0,280.350006,55.625001,40,55.599998,100,67.099998,70.400002,67.400002
20161014114500,273.0,280.350006,55.625001,40,55.599998,100,66.900002,70.400002,67.400002
20161014120000,273.0,280.350006,55.625001,40,56.299999,100,66.800003,70.400002,67.400002
20161014121500,273.0,280.350006,55.625001,40,57.099998,100,67.0,70.400002,67.400002
20161014123000,273.0,262.5,52.083333,40,88.099998,100,68.099998,75.699997,72.699997
20161014124500,273.0,262.5,52.083333,40,84.400002,100,69.199997,75.699997,72.699997
20161014130000,273.0,270.899994,53.749999,40,88.599998,100,69.5,75.699997,72.699997
20161014131500,273.0,270.899994,53.749999,40,81.099998,100,70.300003,75.699997,72.699997
20161014133000,273.0,270.899994,53.749999,40,89.300003,100,70.800003,75.699997,72.699997
20161014134500,273.0,270.899994,53.749999,40,89.300003,100,71.0,75.699997,72.699997
20161014140000,273.0,270.899994,53.749999,40,84.400002,100,71.300003,75.699997,72.699997
20161014141500,273.0,270.899994,53.749999,40,82.599998,100,71.300003,75.699997,72.699997
20161014143000,273.0,275.100006,54.583335,40,82.599998,100,71.400002,75.699997,72.699997
20161014144500,273.0,275.100006,54.583335,40,82.599998,100,71.400002,75.699997,72.699997
20161014150000,273.0,270.899994,53.749999,40,77.099998,100,71.300003,75.699997,72.699997
20161014151500,273.0,279.299988,55.416664,40,83.199997,100,71.900002,75.699997,72.699997
20161014153000,273.0,283.5,56.25,40,92.599998,100,71.900002,75.699997,72.699997
20161014154500,273.0,270.899994,53.749999,40,81.099998,100,71.900002,75.699997,72.699997
20161014160000,273.0,266.700012,52.916669,40,85.5,100,72.199997,75.699997,72.699997
20161014161500,273.0,263.549988,52.291664,40,84.300003,100,72.400002,75.699997,72.699997
20161014163000,273.0,274.049988,54.374998,40,87.199997,100,72.5,75.699997,72.699997
20161014164500,273.0,274.049988,54.374998,40,91.199997,100,72.699997,75.699997,72.699997
20161014170000,273.0,270.899994,53.749999,40,94.699997,100,72.599998,75.699997,72.699997
20161014171500,273.0,266.700012,52.916669,40,89.599998,100,72.800003,75.699997,72.699997
20161014173000,273.0,263.549988,52.291664,40,86.300003,100,72.800003,75.699997,72.699997
20161014174500,273.0,263.549988,52.291664,40,83.800003,100,72.800003,75.699997,72.699997
20161014180000,273.0,258.299988,51.249998,40,92.800003,100,72.800003,75.699997,72.699997
20161014181500,273.0,262.5,52.083333,40,90.099998,100,72.800003,75.699997,72.699997
20161014183000,273.0,262.5,52.083333,40,57.200001,100,71.800003,75.699997,72.699997
20161014184500,273.0,274.049988,54.374998,40,82.599998,100,72.099998,75.699997,72.699997
20161014190000,273.0,274.049988,54.374998,40,80.199997,100,72.5,75.699997,72.699997
20161014191500,273.0,274.049988,54.374998,40,76.400002,100,72.300003,75.699997,72.699997
20161014193000,273.0,277.200012,55.000002,40,74.800003,100,72.300003,75.699997,72.699997
20161014194500,273.0,266.700012,52.916669,40,87.5,100,72.599998,75.699997,72.699997
20161014200000,273.0,271.950012,53.958336,40,87.5,100,72.599998,75.699997,72.699997
20161014201500,273.0,275.100006,54.583335,40,79.800003,100,72.699997,75.699997,72.699997
20161014203000,273.0,271.950012,53.958336,40,78.300003,100,72.599998,75.699997,72.699997
20161014204500,273.0,271.950012,53.958336,40,83.699997,100,72.599998,75.699997,72.699997
20161014210000,273.0,275.100006,54.583335,40,83.699997,100,72.599998,75.699997,72.699997
20161014211500,273.0,275.100006,54.583335,40,79.699997,100,72.5,75.699997,72.699997
20161014213000,273.0,271.950012,53.958336,40,77.800003,100,72.400002,75.699997,72.699997
20161014214500,273.0,275.100006,54.583335,40,87.800003,100,72.5,75.699997,72.699997
20161014220000,273.0,275.100006,54.583335,40,81.599998,100,72.599998,75.699997,72.699997
20161014221500,273.0,279.299988,55.416664,40,77.800003,100,72.599998,75.699997,72.699997
20161014223000,273.0,279.299988,55.416664,40,86.599998,100,72.599998,75.699997,72.699997
20161014224500,273.0,279.299988,55.416664,40,82.199997,100,72.699997,75.699997,72.699997
20161014230000,273.0,275.100006,54.583335,40,78.300003,100,72.699997,75.699997,72.699997
20161014231500,273.0,275.100006,54.583335,40,87.300003,100,72.699997,75.699997,72.699997
20161014233000,273.0,275.100006,54.583335,40,80.300003,100,72.699997,75.699997,72.699997
20161014234500,273.0,280.350006,55.625001,40,77.800003,100,72.599998,75.699997,72.699997
20161015000000,273.0,280.350006,55.625001,40,84.300003,100,72.400002,75.699997,72.699997
20161015001500,273.0,280.350006,55.625001,40,84.300003,100,72.5,75.699997,72.699997
20161015003000,273.0,280.350006,55.625001,40,77.800003,100,72.5,75.599998,72.599998
20161015004500,273.0,280.350006,55.625001,40,84.599998,100,72.400002,75.599998,72.599998
20161015010000,273.0,280.350006,55.625001,40,81.599998,100,72.5,75.699997,72.699997
20161015011500,273.0,277.200012,55.000002,40,77.699997,100,72.400002,75.5,72.5
20161015013000,273.0,277.200012,55.000002,40,87.900002,100,72.400002,75.5,72.5
20161015014500,273.0,274.049988,54.374998,40,80.699997,100,72.5,75.5,72.5
20161015020000,273.0,277.200012,55.000002,40,78.199997,100,72.400002,75.5,72.5
20161015021500,273.0,277.200012,55.000002,40,84.599998,100,72.400002,75.400002,72.400002
20161015023000,273.0,277.200012,55.000002,40,84.599998,100,72.400002,75.400002,72.400002
20161015024500,273.0,277.200012,55.000002,40,78.300003,100,72.5,75.400002,72.400002
20161015030000,273.0,271.950012,53.958336,40,85.199997,100,72.599998,75.400002,72.400002
20161015031500,273.0,271.950012,53.958336,40,56.799999,100,71.800003,75.400002,72.400002
20161015033000,273.0,275.100006,54.583335,40,79.0,100,71.300003,75.400002,72.400002
20161015034500,273.0,275.100006,54.583335,40,91.099998,100,72.099998,75.400002,72.400002
20161015040000,273.0,271.950012,53.958336,40,79.199997,100,72.199997,75.400002,72.400002
20161015041500,273.0,271.950012,53.958336,40,76.199997,100,72.199997,75.400002,72.400002
20161015043000,273.0,271.950012,53.958336,40,83.800003,100,72.300003,75.400002,72.400002
20161015044500,273.0,275.100006,54.583335,40,76.400002,100,72.400002,75.400002,72.400002
20161015050000,273.0,275.100006,54.583335,40,77.699997,100,72.400002,75.400002,72.400002
20161015051500,273.0,275.100006,54.583335,40,81.300003,100,72.5,75.400002,72.400002
20161015053000,273.0,275.100006,54.583335,40,74.900002,100,72.599998,75.400002,72.400002
20161015054500,273.0,256.200012,50.833336,40,57.599998,0,72.199997,75.400002,72.400002
20161015060000,273.0,256.200012,50.833336,40,77.699997,100,71.099998,75.400002,72.400002
20161015061500,273.0,262.5,52.083333,41,84.900002,100,71.900002,75.400002,72.400002
20161015063000,273.0,262.5,52.083333,41,83.800003,100,72.099998,75.400002,72.400002
20161015064500,273.0,262.5,52.083333,41,78.199997,100,72.099998,75.400002,72.400002
20161015070000,273.0,262.5,52.083333,41,88.400002,100,72.099998,75.400002,72.400002
20161015071500,273.0,262.5,52.083333,41,80.699997,100,72.099998,75.400002,72.400002
20161015073000,273.0,262.5,52.083333,41,79.400002,100,72.0,75.400002,72.400002
20161015074500,273.0,262.5,52.083333,41,84.800003,100,72.099998,75.400002,72.400002
20161015080000,273.0,262.5,52.083333,41,79.199997,100,72.099998,75.400002,72.400002
20161015081500,273.0,262.5,52.083333,41,93.0,100,72.099998,75.400002,72.400002
20161015083000,273.0,259.350006,51.458335,41,82.099998,100,72.099998,75.400002,72.400002
20161015084500,273.0,259.350006,51.458335,41,81.0,100,72.099998,75.400002,72.400002
20161015090000,273.0,259.350006,51.458335,41,94.699997,100,72.099998,75.400002,72.400002
20161015091500,273.0,259.350006,51.458335,41,81.599998,100,72.099998,75.400002,72.400002
20161015093000,273.0,259.350006,51.458335,41,81.599998,100,72.099998,75.400002,72.400002
20161015094500,273.0,259.350006,51.458335,41,81.599998,100,72.099998,75.400002,72.400002
20161015100000,273.0,259.350006,51.458335,41,91.400002,100,72.099998,75.400002,72.400002
20161015101500,273.0,496.649994,98.541665,64,55.599998,0,70.699997,68.0,63.700001
20161015103000,273.0,496.649994,98.541665,64,55.599998,0,69.199997,68.0,63.700001
20161015104500,273.0,439.950012,87.291669,58,54.700001,0,68.199997,68.0,63.700001
20161015110000,273.0,412.649994,81.874999,56,54.700001,0,67.599998,68.0,63.700001
20161015111500,273.0,364.350006,72.291668,50,55.5,0,67.400002,68.0,63.700001
20161015113000,273.0,341.25,67.708333,48,55.5,0,67.599998,68.0,63.700001
20161015114500,273.0,284.549988,56.458331,42,94.199997,100,68.0,76.0,73.0
20161015120000,273.0,284.549988,56.458331,42,82.099998,100,69.599998,76.0,73.0
20161015121500,273.0,284.549988,56.458331,42,82.099998,100,70.199997,76.0,73.0
20161015123000,273.0,284.549988,56.458331,42,76.800003,100,70.400002,76.0,73.0
20161015124500,273.0,284.549988,56.458331,42,81.099998,100,71.0,76.0,73.0
20161015130000,273.0,284.549988,56.458331,42,80.199997,100,71.300003,76.0,73.0
20161015131500,273.0,284.549988,56.458331,42,80.199997,100,71.599998,76.0,73.0
20161015133000,273.0,284.549988,56.458331,42,90.400002,100,71.800003,76.0,73.0
20161015134500,273.0,262.5,52.083333,42,80.699997,100,72.0,76.0,73.0
20161015140000,273.0,262.5,52.083333,42,92.900002,100,72.0,76.0,73.0
20161015141500,273.0,266.700012,52.916669,42,81.599998,100,72.199997,76.0,73.0
20161015143000,273.0,266.700012,52.916669,42,99.0,100,72.199997,76.0,73.0
