PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015144500,273.0,263.549988,52.291664,42,83.599998,100,72.599998,76.0,73.0
20161015150000,273.0,266.700012,52.916669,42,81.599998,100,72.699997,76.0,73.0
20161015151500,273.0,266.700012,52.916669,42,82.599998,100,72.800003,76.0,73.0
20161015153000,273.0,266.700012,52.916669,42,77.199997,100,72.599998,76.0,73.0
20161015154500,273.0,263.549988,52.291664,42,84.900002,100,73.0,76.0,73.0
20161015160000,273.0,289.799988,57.499998,41,81.099998,100,73.099998,76.0,73.0
20161015161500,273.0,289.799988,57.499998,41,92.400002,100,73.199997,76.0,73.0
20161015163000,273.0,292.950012,58.125002,41,57.599998,100,72.199997,76.0,73.0
20161015164500,273.0,282.450012,56.041669,41,89.300003,100,72.099998,76.0,73.0
20161015170000,273.0,282.450012,56.041669,41,81.5,100,72.599998,76.0,73.0
20161015171500,273.0,282.450012,56.041669,41,83.0,100,72.699997,76.0,73.0
20161015173000,273.0,282.450012,56.041669,41,89.699997,100,72.699997,76.0,73.0
20161015174500,273.0,282.450012,56.041669,41,81.099998,100,72.800003,76.0,73.0
20161015180000,273.0,282.450012,56.041669,41,88.800003,100,72.900002,76.0,73.0
20161015181500,273.0,282.450012,56.041669,41,83.099998,100,73.099998,76.0,73.0
20161015183000,273.0,282.450012,56.041669,41,81.0,100,73.099998,76.0,73.0
20161015184500,273.0,282.450012,56.041669,41,91.699997,100,73.0,76.0,73.0
20161015190000,273.0,282.450012,56.041669,41,79.699997,100,73.099998,76.0,73.0
20161015191500,273.0,282.450012,56.041669,41,57.200001,100,72.599998,76.0,73.0
20161015193000,273.0,282.450012,56.041669,41,77.699997,100,71.800003,76.0,73.0
20161015194500,273.0,282.450012,56.041669,41,83.599998,100,72.599998,76.0,73.0
20161015200000,273.0,282.450012,56.041669,41,83.599998,100,73.0,76.0,73.0
20161015201500,273.0,282.450012,56.041669,41,78.300003,100,73.199997,76.0,73.0
20161015203000,273.0,282.450012,56.041669,41,56.799999,100,72.599998,76.0,73.0
20161015204500,273.0,285.600006,56.666668,41,69.0,100,71.800003,76.0,73.0
20161015210000,273.0,282.450012,56.041669,41,83.900002,100,72.699997,76.0,73.0
20161015211500,273.0,285.600006,56.666668,41,74.900002,100,72.800003,76.0,73.0
20161015213000,273.0,285.600006,56.666668,41,81.099998,100,72.699997,76.0,73.0
20161015214500,273.0,285.600006,56.666668,41,77.800003,100,72.5,76.0,73.0
20161015220000,273.0,285.600006,56.666668,41,88.099998,100,72.599998,76.0,73.0
20161015221500,273.0,285.600006,56.666668,41,79.699997,100,72.699997,76.0,73.0
20161015223000,273.0,285.600006,56.666668,41,92.900002,100,72.699997,76.0,73.0
20161015224500,273.0,285.600006,56.666668,41,80.199997,100,72.800003,76.0,73.0
20161015230000,273.0,285.600006,56.666668,41,89.199997,100,72.699997,76.0,73.0
20161015231500,273.0,285.600006,56.666668,41,81.0,100,72.699997,76.0,73.0
20161015233000,273.0,285.600006,56.666668,41,92.400002,100,72.699997,76.0,73.0
20161015234500,273.0,285.600006,56.666668,41,81.0,100,72.599998,76.0,73.0
20161016000000,273.0,285.600006,56.666668,41,93.5,100,72.599998,76.0,73.0
20161016001500,273.0,285.600006,56.666668,41,81.599998,100,72.699997,76.0,73.0
20161016003000,273.0,285.600006,56.666668,41,94.199997,100,72.699997,76.0,73.0
20161016004500,273.0,285.600006,56.666668,41,81.900002,100,72.800003,76.0,73.0
20161016010000,273.0,256.200012,50.833336,41,93.900002,100,72.800003,76.0,73.0
20161016011500,273.0,256.200012,50.833336,41,84.400002,100,72.699997,76.0,73.0
20161016013000,273.0,256.200012,50.833336,41,93.5,100,72.599998,76.0,73.0
20161016014500,273.0,256.200012,50.833336,41,85.0,100,72.400002,76.0,73.0
20161016020000,273.0,256.200012,50.833336,41,94.400002,100,72.300003,76.0,73.0
20161016021500,273.0,256.200012,50.833336,41,84.699997,100,72.099998,76.0,73.0
20161016023000,273.0,256.200012,50.833336,41,93.099998,100,72.199997,76.0,73.0
20161016024500,273.0,253.050003,50.208334,41,85.900002,100,72.199997,76.0,73.0
20161016030000,273.0,253.050003,50.208334,41,100.099998,100,72.300003,76.0,73.0
20161016031500,273.0,253.050003,50.208334,41,87.199997,100,72.199997,76.0,73.0
20161016033000,273.0,253.050003,50.208334,41,87.199997,100,72.599998,76.0,73.0
20161016034500,273.0,256.200012,50.833336,41,91.800003,100,72.300003,76.0,73.0
20161016040000,273.0,256.200012,50.833336,41,83.699997,100,72.599998,76.0,73.0
20161016041500,273.0,256.200012,50.833336,41,93.599998,100,72.300003,75.900002,72.900002
20161016043000,273.0,256.200012,50.833336,41,83.199997,100,72.400002,75.900002,72.900002
20161016044500,273.0,256.200012,50.833336,41,95.800003,100,72.300003,75.900002,72.900002
20161016050000,273.0,256.200012,50.833336,41,86.900002,100,72.099998,75.800003,72.800003
20161016051500,273.0,256.200012,50.833336,41,86.900002,100,72.300003,75.900002,72.900002
20161016053000,273.0,256.200012,50.833336,41,92.900002,100,72.099998,75.699997,72.699997
20161016054500,273.0,267.75,53.125,41,84.599998,100,72.5,75.800003,72.800003
20161016060000,273.0,287.700012,57.083336,41,91.300003,100,72.699997,75.699997,72.699997
20161016061500,273.0,287.700012,57.083336,41,81.599998,100,72.800003,75.800003,72.800003
20161016063000,273.0,287.700012,57.083336,41,94.5,100,72.800003,75.699997,72.699997
20161016064500,273.0,287.700012,57.083336,41,85.0,100,72.900002,75.699997,72.699997
20161016070000,273.0,284.549988,56.458331,41,60.099998,0,72.699997,75.699997,72.699997
20161016071500,273.0,284.549988,56.458331,41,85.599998,100,71.400002,75.699997,72.699997
20161016073000,273.0,284.549988,56.458331,41,80.199997,100,72.0,75.699997,72.699997
20161016074500,273.0,284.549988,56.458331,41,92.900002,100,72.099998,75.699997,72.699997
20161016080000,273.0,284.549988,56.458331,41,80.699997,100,72.199997,75.699997,72.699997
20161016081500,273.0,284.549988,56.458331,41,96.599998,100,72.199997,75.699997,72.699997
20161016083000,273.0,284.549988,56.458331,41,83.800003,100,72.300003,75.699997,72.699997
20161016084500,273.0,284.549988,56.458331,40,80.699997,100,72.300003,75.699997,72.699997
20161016090000,273.0,287.700012,57.083336,40,95.300003,100,72.300003,75.699997,72.699997
20161016091500,273.0,287.700012,57.083336,40,81.599998,100,72.400002,75.699997,72.699997
20161016093000,273.0,274.049988,54.374998,40,96.400002,100,72.400002,75.699997,72.699997
20161016094500,273.0,279.299988,55.416664,40,84.400002,100,72.599998,75.699997,72.699997
20161016100000,273.0,275.100006,54.583335,40,82.0,100,72.599998,75.699997,72.699997
20161016101500,273.0,412.649994,81.874999,53,55.200001,0,70.900002,69.5,66.5
20161016103000,273.0,352.799988,69.999998,47,55.200001,0,69.900002,69.5,66.5
20161016104500,273.0,339.149994,67.291665,46,55.200001,0,69.400002,69.5,66.5
20161016110000,273.0,288.75,57.291667,41,55.200001,0,68.800003,69.5,66.5
20161016111500,273.0,280.350006,55.625001,40,55.200001,0,68.400002,69.5,66.5
20161016113000,273.0,280.350006,55.625001,40,55.900002,0,68.199997,69.5,66.5
20161016114500,273.0,284.549988,56.458331,40,55.900002,0,68.099998,69.5,66.5
20161016120000,273.0,284.549988,56.458331,40,55.900002,0,67.800003,69.5,66.5
20161016121500,273.0,284.549988,56.458331,40,55.900002,0,67.599998,69.5,66.5
20161016123000,273.0,284.549988,56.458331,40,55.900002,0,67.5,69.5,66.5
20161016124500,273.0,284.549988,56.458331,40,55.900002,0,67.400002,69.5,66.5
20161016130000,273.0,287.700012,57.083336,40,55.900002,0,67.300003,69.5,66.5
20161016131500,273.0,287.700012,57.083336,40,55.900002,0,67.199997,69.5,66.5
20161016133000,273.0,287.700012,57.083336,40,55.900002,0,67.199997,69.5,66.5
20161016134500,273.0,287.700012,57.083336,40,55.900002,0,67.199997,69.5,66.5
20161016140000,273.0,287.700012,57.083336,40,55.900002,0,67.199997,69.5,66.5
20161016141500,273.0,284.549988,56.458331,40,55.900002,0,67.099998,69.5,66.5
20161016143000,273.0,284.549988,56.458331,40,55.299999,0,67.099998,69.5,66.5
20161016144500,273.0,287.700012,57.083336,40,55.299999,0,67.0,69.5,66.5
20161016150000,273.0,287.700012,57.083336,40,55.299999,0,67.0,69.5,66.5
20161016151500,273.0,287.700012,57.083336,40,55.900002,0,67.099998,69.5,66.5
20161016153000,273.0,284.549988,56.458331,40,55.900002,0,67.099998,69.5,66.5
20161016154500,273.0,287.700012,57.083336,40,55.900002,0,67.099998,69.5,66.5
20161016160000,273.0,287.700012,57.083336,40,55.900002,0,67.599998,69.5,66.5
20161016161500,273.0,263.549988,52.291664,40,55.900002,0,67.800003,69.5,66.5
20161016163000,273.0,271.950012,53.958336,42,55.900002,0,68.099998,69.5,66.5
20161016164500,273.0,271.950012,53.958336,42,55.900002,0,67.900002,69.5,66.5
20161016170000,273.0,271.950012,53.958336,42,55.900002,0,67.900002,69.5,66.5
20161016171500,273.0,285.600006,56.666668,40,55.900002,0,67.900002,69.5,66.5
20161016173000,273.0,285.600006,56.666668,40,55.900002,0,67.800003,69.5,66.5
20161016174500,273.0,282.450012,56.041669,40,55.900002,0,67.800003,69.5,66.5
20161016180000,273.0,277.200012,55.000002,40,55.900002,0,67.900002,69.5,66.5
20161016181500,273.0,271.950012,53.958336,40,55.900002,0,68.099998,69.5,66.5
20161016183000,273.0,271.950012,53.958336,40,55.900002,0,68.099998,69.5,66.5
20161016184500,273.0,271.950012,53.958336,40,55.900002,0,68.099998,69.400002,66.400002
20161016190000,273.0,248.850006,49.375001,40,55.900002,0,68.300003,69.400002,66.400002
20161016191500,273.0,253.050003,50.208334,41,55.900002,0,68.0,69.400002,66.400002
20161016193000,273.0,253.050003,50.208334,41,55.900002,0,67.800003,69.400002,66.400002
20161016194500,273.0,261.450012,51.875002,42,55.900002,0,67.900002,69.400002,66.400002
20161016200000,273.0,266.700012,52.916669,42,55.200001,0,67.900002,69.400002,66.400002
20161016201500,273.0,263.549988,52.291664,42,55.200001,0,67.900002,69.400002,66.400002
20161016203000,273.0,263.549988,52.291664,42,55.900002,0,67.900002,69.400002,66.400002
20161016204500,273.0,263.549988,52.291664,42,55.900002,0,68.0,69.400002,66.400002
20161016210000,273.0,266.700012,52.916669,42,55.900002,0,68.199997,69.400002,66.400002
20161016211500,273.0,271.950012,53.958336,43,55.900002,0,68.0,69.400002,66.400002
20161016213000,273.0,271.950012,53.958336,43,55.900002,0,67.900002,69.400002,66.400002
20161016214500,273.0,271.950012,53.958336,43,55.900002,0,67.699997,69.400002,66.400002
20161016220000,273.0,271.950012,53.958336,43,55.900002,0,67.599998,69.400002,66.400002
20161016221500,273.0,271.950012,53.958336,43,55.200001,0,67.400002,69.400002,66.400002
20161016223000,273.0,271.950012,53.958336,43,55.200001,0,67.199997,69.400002,66.400002
20161016224500,273.0,282.450012,56.041669,43,55.200001,0,67.099998,69.400002,66.400002
20161016230000,273.0,282.450012,56.041669,42,55.200001,0,67.0,69.400002,66.400002
20161016231500,273.0,282.450012,56.041669,42,55.200001,0,66.800003,69.400002,66.400002
20161016233000,273.0,282.450012,56.041669,42,55.200001,0,66.699997,69.400002,66.400002
20161016234500,273.0,282.450012,56.041669,42,55.200001,0,66.699997,69.400002,66.400002
20161017000000,273.0,255.149994,50.624999,39,55.200001,0,66.599998,69.400002,66.400002
20161017001500,273.0,255.149994,50.624999,39,55.200001,0,66.599998,69.400002,66.400002
20161017003000,273.0,258.299988,51.249998,39,55.200001,0,66.599998,69.400002,66.400002
20161017004500,273.0,258.299988,51.249998,39,55.200001,0,66.800003,69.400002,66.400002
20161017010000,273.0,258.299988,51.249998,39,55.200001,0,66.699997,69.400002,66.400002
20161017011500,273.0,258.299988,51.249998,39,55.200001,0,66.800003,69.400002,66.400002
20161017013000,273.0,258.299988,51.249998,39,55.200001,0,66.800003,69.400002,66.400002
20161017014500,273.0,258.299988,51.249998,39,55.200001,0,66.800003,69.400002,66.400002
20161017020000,273.0,258.299988,51.249998,39,55.200001,0,66.699997,69.400002,66.400002
20161017021500,273.0,258.299988,51.249998,39,55.200001,0,66.900002,69.300003,66.300003
20161017023000,273.0,261.450012,51.875002,39,55.200001,0,66.800003,69.400002,66.400002
20161017024500,273.0,269.850006,53.541668,40,55.200001,0,67.099998,69.300003,66.300003
20161017030000,273.0,269.850006,53.541668,40,55.200001,0,67.099998,69.400002,66.400002
20161017031500,273.0,263.549988,52.291664,40,55.200001,0,67.199997,69.400002,66.400002
20161017033000,273.0,263.549988,52.291664,40,55.200001,0,66.900002,69.400002,66.400002
20161017034500,273.0,267.75,53.125,40,55.200001,0,66.900002,69.400002,66.400002
20161017040000,273.0,267.75,53.125,40,55.200001,0,66.900002,69.400002,66.400002
20161017041500,273.0,267.75,53.125,40,55.200001,0,66.900002,69.400002,66.400002
20161017043000,273.0,267.75,53.125,40,55.200001,0,66.800003,69.400002,66.400002
20161017044500,273.0,263.549988,52.291664,40,55.200001,0,66.800003,69.400002,66.400002
20161017050000,273.0,263.549988,52.291664,40,55.200001,0,66.800003,69.300003,66.300003
20161017051500,273.0,275.100006,54.583335,41,55.200001,0,66.699997,69.300003,66.300003
20161017053000,273.0,275.100006,54.583335,41,55.200001,0,66.599998,69.300003,66.300003
20161017054500,273.0,285.600006,56.666668,41,55.200001,0,66.400002,69.199997,66.199997
20161017060000,273.0,285.600006,56.666668,41,55.200001,0,66.400002,69.300003,66.300003
20161017061500,273.0,289.799988,57.499998,41,55.200001,0,66.300003,69.199997,66.199997
20161017063000,273.0,289.799988,57.499998,41,55.200001,0,66.199997,69.199997,66.199997
20161017064500,273.0,289.799988,57.499998,41,55.200001,0,66.199997,69.099998,66.099998
20161017070000,273.0,289.799988,57.499998,41,55.200001,0,66.400002,69.199997,66.199997
20161017071500,273.0,289.799988,57.499998,41,55.200001,0,66.400002,69.099998,66.099998
20161017073000,273.0,285.600006,56.666668,41,55.200001,0,66.400002,69.099998,66.099998
20161017074500,273.0,285.600006,56.666668,41,55.200001,0,66.400002,69.099998,66.099998
20161017080000,273.0,285.600006,56.666668,41,55.200001,0,66.400002,69.099998,66.099998
20161017081500,273.0,285.600006,56.666668,41,55.200001,0,66.300003,69.199997,66.199997
20161017083000,273.0,285.600006,56.666668,41,55.200001,0,66.300003,69.199997,66.199997
20161017084500,273.0,285.600006,56.666668,41,55.200001,0,66.300003,69.199997,66.199997
20161017090000,273.0,262.5,52.083333,42,55.200001,0,66.400002,69.099998,66.099998
20161017091500,273.0,271.950012,53.958336,42,55.200001,0,66.599998,69.099998,66.099998
20161017093000,273.0,271.950012,53.958336,42,55.200001,0,66.599998,69.099998,66.099998
20161017094500,273.0,266.700012,52.916669,42,55.200001,0,66.599998,69.099998,66.099998
20161017100000,273.0,270.899994,53.749999,42,55.200001,0,66.699997,69.099998,66.099998
20161017101500,273.0,277.200012,55.000002,43,55.200001,0,66.699997,69.099998,66.099998
20161017103000,273.0,277.200012,55.000002,43,55.200001,0,66.699997,69.099998,66.099998
20161017104500,273.0,280.350006,55.625001,43,55.200001,0,66.699997,69.099998,66.099998
20161017110000,273.0,280.350006,55.625001,43,55.200001,0,66.699997,69.099998,66.099998
20161017111500,273.0,292.950012,58.125002,41,55.200001,0,66.699997,69.099998,66.099998
20161017113000,273.0,288.75,57.291667,40,55.200001,0,66.699997,69.099998,66.099998
20161017114500,273.0,288.75,57.291667,40,55.200001,0,66.800003,69.099998,66.099998
20161017120000,273.0,288.75,57.291667,40,55.200001,0,66.900002,69.099998,66.099998
20161017121500,273.0,288.75,57.291667,40,55.200001,0,66.800003,69.0,66.0
20161017123000,273.0,259.350006,51.458335,40,55.200001,0,66.900002,69.099998,66.099998
20161017124500,273.0,259.350006,51.458335,40,55.200001,0,66.699997,69.099998,66.099998
20161017130000,273.0,267.75,53.125,42,55.200001,0,66.699997,69.099998,66.099998
20161017131500,273.0,274.049988,54.374998,42,55.200001,0,66.900002,69.099998,66.099998
20161017133000,273.0,274.049988,54.374998,42,55.900002,0,66.699997,69.0,66.0
20161017134500,273.0,274.049988,54.374998,42,55.900002,0,66.800003,69.0,66.0
20161017140000,273.0,274.049988,54.374998,42,55.900002,0,66.800003,69.099998,66.099998
20161017141500,273.0,270.899994,53.749999,42,55.900002,0,66.800003,69.0,66.0
20161017143000,273.0,280.350006,55.625001,42,55.900002,0,66.900002,69.0,66.0
20161017144500,273.0,287.700012,57.083336,39,55.299999,0,66.900002,69.099998,66.099998
20161017150000,273.0,287.700012,57.083336,39,55.900002,0,66.900002,69.099998,66.099998
20161017151500,273.0,284.549988,56.458331,39,55.900002,0,66.699997,69.099998,66.099998
20161017153000,273.0,284.549988,56.458331,39,55.900002,0,66.599998,69.099998,66.099998
20161017154500,273.0,284.549988,56.458331,39,55.900002,0,66.400002,69.0,66.0
20161017160000,273.0,284.549988,56.458331,39,55.900002,0,66.699997,69.0,66.0
20161017161500,273.0,284.549988,56.458331,39,55.900002,0,66.699997,69.0,66.0
20161017163000,273.0,284.549988,56.458331,39,55.900002,0,66.699997,69.0,66.0
20161017164500,273.0,284.549988,56.458331,39,55.900002,0,66.699997,69.0,66.0
20161017170000,273.0,284.549988,56.458331,39,55.900002,0,66.800003,69.0,66.0
20161017171500,273.0,284.549988,56.458331,39,55.900002,0,66.800003,69.099998,66.099998
20161017173000,273.0,284.549988,56.458331,39,55.900002,0,66.800003,69.099998,66.099998
20161017174500,273.0,280.350006,55.625001,39,55.900002,0,66.900002,69.099998,66.099998
20161017180000,273.0,284.549988,56.458331,39,55.900002,0,66.900002,69.099998,66.099998
20161017181500,273.0,279.299988,55.416664,39,55.900002,0,67.0,69.0,66.0
20161017183000,273.0,279.299988,55.416664,39,55.900002,0,67.199997,69.0,66.0
20161017184500,273.0,275.100006,54.583335,39,55.200001,0,67.400002,69.0,66.0
20161017190000,273.0,279.299988,55.416664,42,55.200001,0,67.5,69.0,66.0
20161017191500,273.0,279.299988,55.416664,42,55.200001,0,67.599998,69.0,66.0
20161017193000,273.0,282.450012,56.041669,42,55.200001,0,67.400002,69.0,66.0
20161017194500,273.0,282.450012,56.041669,42,55.200001,0,67.400002,69.099998,66.099998
20161017200000,273.0,288.75,57.291667,42,55.200001,0,67.5,69.0,66.0
20161017201500,273.0,292.950012,58.125002,42,55.200001,0,67.599998,69.099998,66.099998
20161017203000,273.0,283.5,56.25,41,55.200001,0,67.699997,69.0,66.0
20161017204500,273.0,283.5,56.25,41,55.200001,0,67.5,69.0,66.0
20161017210000,273.0,283.5,56.25,41,55.200001,0,67.599998,69.099998,66.099998
20161017211500,273.0,280.350006,55.625001,41,55.200001,0,67.699997,69.0,66.0
20161017213000,273.0,280.350006,55.625001,41,55.200001,0,67.599998,69.0,66.0
20161017214500,273.0,283.5,56.25,41,55.200001,0,67.5,69.099998,66.099998
20161017220000,273.0,283.5,56.25,41,55.200001,0,67.599998,69.0,66.0
20161017221500,273.0,283.5,56.25,41,55.200001,0,67.400002,69.099998,66.099998
20161017223000,273.0,280.350006,55.625001,41,55.200001,0,67.300003,69.0,66.0
20161017224500,273.0,280.350006,55.625001,41,55.200001,0,67.300003,69.0,66.0
20161017230000,273.0,283.5,56.25,41,55.200001,0,67.300003,69.0,66.0
20161017231500,273.0,283.5,56.25,41,55.200001,0,67.199997,69.099998,66.099998
20161017233000,273.0,283.5,56.25,41,55.200001,0,67.199997,69.099998,66.099998
20161017234500,273.0,283.5,56.25,41,55.200001,0,67.300003,69.0,66.0
20161018000000,273.0,279.299988,55.416664,41,55.200001,0,67.300003,69.0,66.0
20161018001500,273.0,279.299988,55.416664,41,55.200001,0,67.199997,69.099998,66.099998
20161018003000,273.0,282.450012,56.041669,41,55.200001,0,67.099998,69.0,66.0
20161018004500,273.0,282.450012,56.041669,41,55.200001,0,67.099998,69.0,66.0
20161018010000,273.0,282.450012,56.041669,41,55.200001,0,67.099998,69.0,66.0
20161018011500,273.0,282.450012,56.041669,41,55.200001,0,67.0,69.0,66.0
20161018013000,273.0,279.299988,55.416664,41,55.200001,0,66.900002,69.0,66.0
20161018014500,273.0,279.299988,55.416664,41,55.200001,0,66.900002,69.0,66.0
20161018020000,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.099998,66.099998
20161018021500,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018023000,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018024500,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018030000,273.0,279.299988,55.416664,41,55.200001,0,67.0,69.0,66.0
20161018031500,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018033000,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018034500,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.099998,66.099998
20161018040000,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018041500,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018043000,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018044500,273.0,282.450012,56.041669,41,55.200001,0,67.0,69.0,66.0
20161018050000,273.0,282.450012,56.041669,41,55.200001,0,67.0,69.0,66.0
20161018051500,273.0,282.450012,56.041669,41,55.200001,0,67.0,69.0,66.0
20161018053000,273.0,282.450012,56.041669,41,55.200001,0,67.0,69.0,66.0
20161018054500,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018060000,273.0,282.450012,56.041669,41,55.200001,0,66.900002,69.0,66.0
20161018061500,273.0,282.450012,56.041669,41,55.200001,0,66.800003,69.0,66.0
20161018063000,273.0,282.450012,56.041669,41,55.200001,0,66.699997,69.0,66.0
20161018064500,273.0,282.450012,56.041669,41,55.200001,0,66.699997,69.0,66.0
20161018070000,273.0,282.450012,56.041669,41,55.200001,0,66.599998,69.0,66.0
20161018071500,273.0,287.700012,57.083336,41,55.200001,0,66.699997,69.0,66.0
20161018073000,273.0,287.700012,57.083336,41,55.200001,0,66.400002,69.0,66.0
20161018074500,273.0,287.700012,57.083336,41,55.200001,0,66.400002,69.0,66.0
20161018080000,273.0,287.700012,57.083336,41,55.200001,0,66.5,69.0,66.0
20161018081500,273.0,287.700012,57.083336,41,55.200001,0,66.400002,69.0,66.0
20161018083000,273.0,287.700012,57.083336,41,55.200001,0,66.400002,69.0,66.0
20161018084500,273.0,284.549988,56.458331,41,55.200001,0,66.599998,69.0,66.0
20161018090000,273.0,287.700012,57.083336,41,55.200001,0,66.400002,69.0,66.0
20161018091500,273.0,284.549988,56.458331,41,55.200001,0,66.400002,69.0,66.0
20161018093000,273.0,284.549988,56.458331,41,55.200001,0,66.5,69.0,66.0
20161018094500,273.0,258.299988,51.249998,41,55.200001,0,66.599998,69.0,66.0
20161018100000,273.0,262.5,52.083333,41,55.200001,0,66.900002,69.0,66.0
20161018101500,273.0,279.299988,55.416664,41,55.200001,0,67.199997,69.0,66.0
20161018103000,273.0,284.549988,56.458331,41,55.200001,0,67.199997,69.0,66.0
20161018104500,273.0,284.549988,56.458331,41,55.200001,0,67.099998,69.0,66.0
20161018110000,273.0,288.75,57.291667,41,55.200001,0,66.900002,69.0,66.0
20161018111500,273.0,285.600006,56.666668,41,55.200001,0,67.0,69.0,66.0
20161018113000,273.0,288.75,57.291667,41,55.200001,0,67.099998,69.0,66.0
20161018114500,273.0,283.5,56.25,41,55.200001,0,67.199997,69.0,66.0
20161018120000,273.0,283.5,56.25,41,55.200001,0,67.099998,69.0,66.0
20161018121500,273.0,283.5,56.25,41,55.200001,0,67.199997,69.0,66.0
20161018123000,273.0,283.5,56.25,41,55.200001,0,67.0,69.0,66.0
20161018124500,273.0,287.700012,57.083336,41,55.200001,0,67.0,69.0,66.0
20161018130000,273.0,287.700012,57.083336,41,55.200001,0,66.900002,69.0,66.0
20161018131500,273.0,287.700012,57.083336,41,55.200001,0,66.900002,69.0,66.0
20161018133000,273.0,287.700012,57.083336,41,55.200001,0,66.800003,69.0,66.0
20161018134500,273.0,287.700012,57.083336,41,55.900002,0,67.099998,69.0,66.0
20161018140000,273.0,287.700012,57.083336,41,55.900002,0,66.900002,69.0,66.0
20161018141500,273.0,287.700012,57.083336,41,55.900002,0,67.300003,69.0,66.0
20161018143000,273.0,287.700012,57.083336,41,55.900002,0,67.400002,69.0,66.0
20161018144500,273.0,283.5,56.25,41,55.900002,0,67.599998,69.0,66.0
20161018150000,273.0,283.5,56.25,41,55.900002,0,67.599998,69.0,66.0
20161018151500,273.0,283.5,56.25,41,55.900002,0,67.599998,69.0,66.0
20161018153000,273.0,283.5,56.25,41,55.900002,0,67.699997,69.0,66.0
20161018154500,273.0,283.5,56.25,41,55.900002,0,67.699997,69.0,66.0
20161018160000,273.0,280.350006,55.625001,41,55.900002,0,67.900002,69.0,66.0
20161018161500,273.0,280.350006,55.625001,41,55.900002,0,68.0,69.0,66.0
20161018163000,273.0,280.350006,55.625001,41,55.900002,0,68.0,69.0,66.0
20161018164500,273.0,267.75,53.125,41,55.900002,0,68.199997,69.0,66.0
20161018170000,273.0,259.350006,51.458335,41,55.900002,0,67.900002,69.0,66.0
20161018171500,273.0,266.700012,52.916669,42,55.900002,0,67.800003,69.0,66.0
20161018173000,273.0,262.5,52.083333,42,55.900002,0,67.900002,69.0,66.0
20161018174500,273.0,270.899994,53.749999,42,55.900002,0,68.0,69.0,66.0
20161018180000,273.0,263.549988,52.291664,42,55.900002,0,68.0,69.0,66.0
20161018181500,273.0,269.850006,53.541668,43,55.900002,0,67.699997,69.0,66.0
20161018183000,273.0,269.850006,53.541668,43,55.900002,0,67.599998,69.0,66.0
20161018184500,273.0,269.850006,53.541668,43,55.200001,0,67.400002,69.0,66.0
20161018190000,273.0,269.850006,53.541668,43,55.200001,0,67.199997,69.0,66.0
20161018191500,273.0,269.850006,53.541668,43,55.200001,0,67.099998,69.0,66.0
20161018193000,273.0,274.049988,54.374998,43,55.200001,0,67.099998,69.0,66.0
20161018194500,273.0,280.350006,55.625001,43,55.200001,0,67.0,69.0,66.0
20161018200000,273.0,283.5,56.25,43,55.200001,0,66.900002,69.0,66.0
20161018201500,273.0,283.5,56.25,43,55.200001,0,66.900002,69.0,66.0
20161018203000,273.0,283.5,56.25,43,55.200001,0,66.800003,69.0,66.0
20161018204500,273.0,274.049988,54.374998,43,55.200001,0,66.800003,69.0,66.0
20161018210000,273.0,274.049988,54.374998,43,55.200001,0,66.699997,69.0,66.0
20161018211500,273.0,277.200012,55.000002,43,55.200001,0,66.599998,69.0,66.0
20161018213000,273.0,282.450012,56.041669,43,55.200001,0,66.599998,69.0,66.0
20161018214500,273.0,287.700012,57.083336,42,55.200001,0,66.599998,69.0,66.0
20161018220000,273.0,287.700012,57.083336,42,55.200001,0,66.599998,69.0,66.0
20161018221500,273.0,287.700012,57.083336,41,55.200001,0,66.599998,69.0,66.0
20161018223000,273.0,287.700012,57.083336,41,55.200001,0,66.599998,69.0,66.0
20161018224500,273.0,287.700012,57.083336,41,55.200001,0,66.599998,69.0,66.0
20161018230000,273.0,287.700012,57.083336,41,55.900002,0,66.800003,69.0,66.0
20161018231500,273.0,287.700012,57.083336,41,54.700001,0,66.900002,69.0,66.0
20161018233000,273.0,287.700012,57.083336,41,54.700001,0,66.900002,69.0,66.0
20161018234500,273.0,287.700012,57.083336,41,54.700001,0,67.099998,69.0,66.0
20161019000000,273.0,282.450012,56.041669,41,54.700001,0,67.199997,69.0,66.0
20161019001500,273.0,282.450012,56.041669,41,54.700001,0,67.099998,69.0,66.0
20161019003000,273.0,274.049988,54.374998,41,55.5,0,67.199997,69.0,66.0
20161019004500,273.0,274.049988,54.374998,41,54.700001,0,67.099998,69.0,66.0
20161019010000,273.0,274.049988,54.374998,41,54.700001,0,67.099998,69.0,66.0
20161019011500,273.0,259.350006,51.458335,42,54.700001,0,67.199997,69.0,66.0
20161019013000,273.0,259.350006,51.458335,42,55.5,0,67.199997,69.0,66.0
20161019014500,273.0,259.350006,51.458335,42,55.5,0,67.199997,69.0,66.0
20161019020000,273.0,263.549988,52.291664,42,54.700001,0,67.199997,69.0,66.0
20161019021500,273.0,258.299988,51.249998,42,55.5,0,67.099998,69.0,66.0
20161019023000,273.0,271.950012,53.958336,42,55.5,0,66.900002,69.0,66.0
20161019024500,273.0,285.600006,56.666668,42,55.5,0,66.800003,69.0,66.0
20161019030000,273.0,285.600006,56.666668,42,55.5,0,66.800003,69.0,66.0
20161019031500,273.0,285.600006,56.666668,42,55.5,0,66.900002,69.0,66.0
20161019033000,273.0,285.600006,56.666668,42,54.700001,0,66.800003,69.0,66.0
20161019034500,273.0,285.600006,56.666668,42,54.700001,0,66.800003,69.0,66.0
20161019040000,273.0,285.600006,56.666668,42,54.700001,0,66.800003,69.0,66.0
20161019041500,273.0,282.450012,56.041669,42,55.599998,0,66.800003,69.0,66.0
20161019043000,273.0,287.700012,57.083336,42,54.700001,0,66.599998,69.0,66.0
20161019044500,273.0,287.700012,57.083336,42,54.700001,0,66.5,69.0,66.0
20161019050000,273.0,282.450012,56.041669,41,55.5,0,66.5,69.0,66.0
20161019051500,273.0,282.450012,56.041669,41,55.5,0,66.5,69.0,66.0
20161019053000,273.0,282.450012,56.041669,41,54.700001,0,66.400002,69.0,66.0
20161019054500,273.0,259.350006,51.458335,41,54.700001,0,66.5,69.0,66.0
20161019060000,273.0,259.350006,51.458335,41,55.299999,0,66.599998,69.0,66.0
20161019061500,273.0,259.350006,51.458335,41,54.700001,0,66.300003,69.0,66.0
20161019063000,273.0,259.350006,51.458335,41,54.700001,0,66.199997,69.0,66.0
20161019064500,273.0,259.350006,51.458335,41,54.700001,0,66.099998,69.0,66.0
20161019070000,273.0,262.5,52.083333,41,55.5,0,66.199997,69.0,66.0
20161019071500,273.0,262.5,52.083333,41,55.5,0,66.199997,69.0,66.0
20161019073000,273.0,289.799988,57.499998,41,55.5,0,66.199997,69.0,66.0
20161019074500,273.0,289.799988,57.499998,41,55.5,0,66.300003,69.0,66.0
20161019080000,273.0,289.799988,57.499998,41,55.5,0,66.199997,69.0,66.0
20161019081500,273.0,285.600006,56.666668,41,55.5,0,66.199997,69.0,66.0
20161019083000,273.0,285.600006,56.666668,41,55.5,0,66.199997,69.0,66.0
20161019084500,273.0,285.600006,56.666668,41,55.5,0,66.300003,69.0,66.0
20161019090000,273.0,285.600006,56.666668,41,54.700001,0,66.199997,69.0,66.0
20161019091500,273.0,285.600006,56.666668,41,54.700001,0,66.199997,69.0,66.0
20161019093000,273.0,275.100006,54.583335,41,55.5,0,66.199997,69.0,66.0
20161019094500,273.0,263.549988,52.291664,41,55.5,0,66.400002,69.0,66.0
20161019100000,273.0,263.549988,52.291664,41,55.5,0,66.400002,69.0,66.0
20161019101500,273.0,263.549988,52.291664,41,55.5,0,66.5,69.0,66.0
20161019103000,273.0,267.75,53.125,41,55.5,0,66.400002,69.0,66.0
20161019104500,273.0,283.5,56.25,41,55.5,0,66.5,69.0,66.0
20161019110000,273.0,283.5,56.25,41,55.5,0,66.599998,69.0,66.0
20161019111500,273.0,283.5,56.25,41,55.5,0,66.5,69.0,66.0
20161019113000,273.0,287.700012,57.083336,41,55.5,0,66.599998,69.0,66.0
20161019114500,273.0,287.700012,57.083336,41,55.5,0,66.599998,69.0,66.0
20161019120000,273.0,287.700012,57.083336,41,55.5,0,66.599998,69.0,66.0
20161019121500,273.0,287.700012,57.083336,41,55.5,0,66.599998,69.0,66.0
20161019123000,273.0,287.700012,57.083336,41,55.5,0,66.599998,69.0,66.0
20161019124500,273.0,287.700012,57.083336,41,55.5,0,66.699997,69.0,66.0
20161019130000,273.0,287.700012,57.083336,41,55.5,0,66.699997,69.0,66.0
20161019131500,273.0,287.700012,57.083336,41,55.5,0,66.699997,69.0,66.0
20161019133000,273.0,284.549988,56.458331,41,55.5,0,66.900002,69.0,66.0
20161019134500,273.0,288.75,57.291667,41,55.5,0,66.800003,69.0,66.0
20161019140000,273.0,288.75,57.291667,41,55.5,0,66.800003,69.0,66.0
20161019141500,273.0,288.75,57.291667,41,55.5,0,66.800003,69.0,66.0
20161019143000,273.0,285.600006,56.666668,41,55.5,0,66.900002,69.0,66.0
20161019144500,273.0,289.799988,57.499998,41,55.5,0,66.900002,69.0,66.0
20161019150000,273.0,289.799988,57.499998,41,55.5,0,66.900002,69.0,66.0
20161019151500,273.0,285.600006,56.666668,41,55.5,0,66.900002,69.0,66.0
20161019153000,273.0,285.600006,56.666668,41,55.5,0,66.900002,69.0,66.0
20161019154500,273.0,288.75,57.291667,41,55.5,0,66.900002,69.0,66.0
20161019160000,273.0,288.75,57.291667,41,55.5,0,66.900002,69.0,66.0
20161019161500,273.0,285.600006,56.666668,41,55.5,0,67.0,69.0,66.0
20161019163000,273.0,285.600006,56.666668,41,55.5,0,67.099998,69.0,66.0
20161019164500,273.0,277.200012,55.000002,41,55.5,0,67.0,69.0,66.0
20161019170000,273.0,283.5,56.25,41,55.5,0,67.0,69.0,66.0
20161019171500,273.0,283.5,56.25,41,55.5,0,67.099998,69.0,66.0
20161019173000,273.0,283.5,56.25,41,55.5,0,67.099998,69.0,66.0
20161019174500,273.0,283.5,56.25,41,55.5,0,67.099998,69.0,66.0
20161019180000,273.0,287.700012,57.083336,41,55.5,0,67.0,69.0,66.0
20161019181500,273.0,284.549988,56.458331,41,55.5,0,66.900002,69.0,66.0
20161019183000,273.0,284.549988,56.458331,41,55.5,0,66.900002,69.0,66.0
20161019184500,273.0,284.549988,56.458331,41,55.5,0,66.800003,69.0,66.0
20161019190000,273.0,269.850006,53.541668,41,55.5,0,66.800003,69.0,66.0
20161019191500,273.0,283.5,56.25,41,55.5,0,66.800003,69.0,66.0
20161019193000,273.0,277.200012,55.000002,41,55.5,0,66.699997,69.0,66.0
20161019194500,273.0,285.600006,56.666668,41,54.700001,0,66.599998,69.0,66.0
20161019200000,273.0,285.600006,56.666668,41,54.700001,0,66.599998,69.0,66.0
20161019201500,273.0,285.600006,56.666668,41,54.700001,0,66.599998,69.0,66.0
20161019203000,273.0,285.600006,56.666668,41,54.700001,0,66.5,69.0,66.0
20161019204500,273.0,285.600006,56.666668,41,54.700001,0,66.5,69.0,66.0
20161019210000,273.0,285.600006,56.666668,41,54.700001,0,66.699997,69.0,66.0
20161019211500,273.0,285.600006,56.666668,41,54.700001,0,66.800003,69.0,66.0
20161019213000,273.0,285.600006,56.666668,41,54.700001,0,66.900002,69.0,66.0
20161019214500,273.0,280.350006,55.625001,41,54.700001,0,66.800003,69.0,66.0
20161019220000,273.0,280.350006,55.625001,41,54.700001,0,66.900002,69.0,66.0
20161019221500,273.0,284.549988,56.458331,41,54.700001,0,66.900002,69.0,66.0
20161019223000,273.0,284.549988,56.458331,41,54.700001,0,67.0,69.0,66.0
20161019224500,273.0,284.549988,56.458331,41,54.700001,0,66.900002,69.0,66.0
20161019230000,273.0,284.549988,56.458331,41,54.700001,0,66.900002,69.0,66.0
20161019231500,273.0,274.049988,54.374998,39,54.700001,0,66.900002,69.0,66.0
20161019233000,273.0,274.049988,54.374998,39,55.5,0,66.900002,69.0,66.0
20161019234500,273.0,274.049988,54.374998,39,55.5,0,66.900002,69.0,66.0
20161020000000,273.0,274.049988,54.374998,39,55.5,0,67.099998,69.0,66.0
20161020001500,273.0,274.049988,54.374998,39,54.700001,0,67.0,69.0,66.0
20161020003000,273.0,277.200012,55.000002,39,54.700001,0,67.099998,69.0,66.0
20161020004500,273.0,271.950012,53.958336,39,54.700001,0,67.0,69.0,66.0
20161020010000,273.0,277.200012,55.000002,39,54.700001,0,67.099998,69.0,66.0
20161020011500,273.0,271.950012,53.958336,39,55.900002,0,67.099998,69.0,66.0
20161020013000,273.0,275.100006,54.583335,39,55.200001,0,67.099998,69.0,66.0
20161020014500,273.0,275.100006,54.583335,39,55.200001,0,67.0,69.0,66.0
20161020020000,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.0,66.0
20161020021500,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.0,66.0
20161020023000,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.0,66.0
20161020024500,273.0,271.950012,53.958336,39,55.200001,0,66.900002,69.0,66.0
20161020030000,273.0,271.950012,53.958336,39,55.200001,0,66.900002,69.0,66.0
20161020031500,273.0,271.950012,53.958336,39,55.200001,0,66.800003,69.0,66.0
20161020033000,273.0,271.950012,53.958336,39,55.200001,0,66.800003,69.0,66.0
20161020034500,273.0,275.100006,54.583335,39,55.200001,0,66.699997,69.0,66.0
20161020040000,273.0,280.350006,55.625001,39,55.200001,0,66.699997,69.0,66.0
20161020041500,273.0,275.100006,54.583335,39,55.200001,0,66.699997,69.0,66.0
20161020043000,273.0,275.100006,54.583335,39,55.200001,0,66.599998,69.0,66.0
20161020044500,273.0,275.100006,54.583335,39,55.200001,0,66.599998,69.0,66.0
20161020050000,273.0,275.100006,54.583335,39,55.200001,0,66.699997,69.0,66.0
20161020051500,273.0,279.299988,55.416664,39,55.200001,0,66.699997,69.0,66.0
20161020053000,273.0,279.299988,55.416664,39,55.200001,0,66.800003,69.0,66.0
20161020054500,273.0,275.100006,54.583335,39,55.200001,0,66.800003,69.0,66.0
20161020060000,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.0,66.0
20161020061500,273.0,279.299988,55.416664,39,55.200001,0,66.900002,69.0,66.0
20161020063000,273.0,279.299988,55.416664,39,55.200001,0,66.900002,69.0,66.0
20161020064500,273.0,275.100006,54.583335,39,55.200001,0,67.0,69.0,66.0
20161020070000,273.0,275.100006,54.583335,39,55.200001,0,67.0,69.0,66.0
20161020071500,273.0,275.100006,54.583335,39,55.200001,0,67.0,69.0,66.0
20161020073000,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.0,66.0
20161020074500,273.0,275.100006,54.583335,39,55.200001,0,67.0,69.0,66.0
20161020080000,273.0,275.100006,54.583335,39,55.200001,0,67.0,69.0,66.0
20161020081500,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.0,66.0
20161020083000,273.0,275.100006,54.583335,39,55.200001,0,67.099998,69.0,66.0
20161020084500,273.0,275.100006,54.583335,39,55.200001,0,67.099998,69.0,66.0
20161020090000,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.0,66.0
20161020091500,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.0,66.0
20161020093000,273.0,279.299988,55.416664,39,55.200001,0,66.900002,69.0,66.0
20161020094500,273.0,256.200012,50.833336,41,55.200001,0,67.0,69.0,66.0
20161020100000,273.0,256.200012,50.833336,41,55.200001,0,67.099998,69.0,66.0
20161020101500,273.0,256.200012,50.833336,41,55.200001,0,66.900002,69.0,66.0
20161020103000,273.0,259.350006,51.458335,41,55.200001,0,66.800003,69.0,66.0
20161020104500,273.0,259.350006,51.458335,41,55.200001,0,67.300003,69.0,66.0
20161020110000,273.0,266.700012,52.916669,42,55.200001,0,67.400002,69.0,66.0
20161020111500,273.0,263.549988,52.291664,42,55.200001,0,67.599998,69.0,66.0
20161020113000,273.0,267.75,53.125,42,55.200001,0,67.699997,69.0,66.0
20161020114500,273.0,263.549988,52.291664,42,55.200001,0,67.599998,69.0,66.0
20161020120000,273.0,266.700012,52.916669,42,55.200001,0,67.5,69.0,66.0
20161020121500,273.0,269.850006,53.541668,42,55.200001,0,67.5,69.0,66.0
20161020123000,273.0,269.850006,53.541668,42,55.200001,0,67.400002,69.0,66.0
20161020124500,273.0,266.700012,52.916669,42,55.200001,0,67.300003,69.0,66.0
20161020130000,273.0,270.899994,53.749999,42,55.900002,0,67.199997,69.0,66.0
20161020131500,273.0,270.899994,53.749999,42,55.299999,0,67.400002,69.0,66.0
20161020133000,273.0,270.899994,53.749999,42,55.299999,0,67.300003,69.0,66.0
20161020134500,273.0,270.899994,53.749999,42,55.299999,0,67.199997,69.0,66.0
20161020140000,273.0,270.899994,53.749999,42,55.299999,0,66.900002,69.0,66.0
20161020141500,273.0,274.049988,54.374998,42,55.299999,0,66.599998,69.0,66.0
20161020143000,273.0,274.049988,54.374998,42,55.299999,0,66.400002,69.0,66.0
20161020144500,273.0,274.049988,54.374998,42,55.299999,0,66.400002,69.0,66.0
20161020150000,273.0,274.049988,54.374998,42,55.299999,0,66.199997,69.0,66.0
20161020151500,273.0,277.200012,55.000002,42,55.900002,0,66.099998,69.0,66.0
20161020153000,273.0,277.200012,55.000002,42,55.900002,0,66.199997,69.0,66.0
20161020154500,273.0,277.200012,55.000002,42,55.900002,0,66.199997,69.0,66.0
20161020160000,273.0,277.200012,55.000002,42,55.900002,0,66.099998,69.0,66.0
20161020161500,273.0,277.200012,55.000002,42,55.900002,0,66.199997,69.0,66.0
20161020163000,273.0,277.200012,55.000002,42,55.900002,0,66.300003,69.0,66.0
20161020164500,273.0,277.200012,55.000002,42,55.900002,0,66.400002,69.0,66.0
20161020170000,273.0,274.049988,54.374998,42,55.900002,0,66.400002,69.0,66.0
20161020171500,273.0,270.899994,53.749999,42,55.900002,0,66.400002,69.0,66.0
20161020173000,273.0,270.899994,53.749999,42,55.900002,0,66.400002,69.0,66.0
20161020174500,273.0,270.899994,53.749999,42,55.900002,0,66.400002,69.0,66.0
20161020180000,273.0,270.899994,53.749999,42,55.900002,0,66.300003,69.0,66.0
20161020181500,273.0,270.899994,53.749999,42,55.200001,0,66.300003,69.0,66.0
20161020183000,273.0,266.700012,52.916669,42,55.200001,0,66.199997,69.0,66.0
20161020184500,273.0,266.700012,52.916669,42,55.200001,0,66.800003,69.0,66.0
20161020190000,273.0,269.850006,53.541668,42,55.200001,0,66.900002,69.0,66.0
20161020191500,273.0,269.850006,53.541668,42,55.200001,0,67.0,69.0,66.0
20161020193000,273.0,269.850006,53.541668,42,55.200001,0,67.099998,69.0,66.0
20161020194500,273.0,266.700012,52.916669,42,55.200001,0,67.199997,69.0,66.0
20161020200000,273.0,266.700012,52.916669,42,55.200001,0,67.300003,69.0,66.0
20161020201500,273.0,266.700012,52.916669,42,55.200001,0,67.599998,69.0,66.0
20161020203000,273.0,266.700012,52.916669,42,55.200001,0,67.199997,69.0,66.0
20161020204500,273.0,266.700012,52.916669,42,55.200001,0,67.099998,69.0,66.0
20161020210000,273.0,266.700012,52.916669,42,55.200001,0,67.199997,69.0,66.0
20161020211500,273.0,263.549988,52.291664,42,55.200001,0,67.199997,69.0,66.0
20161020213000,273.0,263.549988,52.291664,42,55.200001,0,67.099998,69.0,66.0
20161020214500,273.0,263.549988,52.291664,42,55.200001,0,66.900002,69.0,66.0
20161020220000,273.0,263.549988,52.291664,42,55.200001,0,66.900002,69.0,66.0
20161020221500,273.0,263.549988,52.291664,42,55.200001,0,66.800003,69.0,66.0
20161020223000,273.0,266.700012,52.916669,42,55.200001,0,66.800003,69.0,66.0
20161020224500,273.0,266.700012,52.916669,42,55.200001,0,66.800003,69.0,66.0
20161020230000,273.0,266.700012,52.916669,42,55.200001,0,66.699997,69.0,66.0
20161020231500,273.0,263.549988,52.291664,42,55.200001,0,66.699997,69.0,66.0
20161020233000,273.0,267.75,53.125,42,55.200001,0,66.599998,69.0,66.0
20161020234500,273.0,263.549988,52.291664,42,55.200001,0,66.800003,69.0,66.0
20161021000000,273.0,266.700012,52.916669,42,55.200001,0,66.900002,69.0,66.0
20161021001500,273.0,266.700012,52.916669,42,55.200001,0,66.699997,69.0,66.0
20161021003000,273.0,270.899994,53.749999,42,55.200001,0,66.699997,69.0,66.0
20161021004500,273.0,270.899994,53.749999,42,55.200001,0,66.599998,69.0,66.0
20161021010000,273.0,274.049988,54.374998,42,55.200001,0,66.5,69.0,66.0
20161021011500,273.0,274.049988,54.374998,42,55.200001,0,66.400002,69.0,66.0
20161021013000,273.0,274.049988,54.374998,42,55.200001,0,66.400002,69.0,66.0
20161021014500,273.0,274.049988,54.374998,42,55.200001,0,66.400002,69.0,66.0
20161021020000,273.0,277.200012,55.000002,42,55.200001,0,66.300003,69.0,66.0
20161021021500,273.0,277.200012,55.000002,42,55.200001,0,66.199997,69.0,66.0
20161021023000,273.0,277.200012,55.000002,42,55.200001,0,66.5,69.0,66.0
20161021024500,273.0,277.200012,55.000002,42,55.200001,0,66.400002,69.0,66.0
20161021030000,273.0,277.200012,55.000002,42,55.200001,0,66.599998,69.0,66.0
20161021031500,273.0,277.200012,55.000002,42,55.200001,0,66.599998,69.0,66.0
20161021033000,273.0,277.200012,55.000002,42,55.200001,0,66.599998,69.0,66.0
20161021034500,273.0,280.350006,55.625001,42,55.200001,0,66.599998,69.0,66.0
20161021040000,273.0,280.350006,55.625001,42,55.200001,0,66.300003,69.0,66.0
20161021041500,273.0,280.350006,55.625001,42,55.200001,0,66.099998,69.0,66.0
20161021043000,273.0,280.350006,55.625001,42,55.200001,0,66.0,69.0,66.0
20161021044500,273.0,283.5,56.25,42,55.200001,0,65.800003,69.0,66.0
20161021050000,273.0,283.5,56.25,42,55.200001,0,65.800003,69.0,66.0
20161021051500,273.0,283.5,56.25,42,55.200001,0,65.800003,69.0,66.0
20161021053000,273.0,283.5,56.25,42,55.200001,0,65.800003,69.0,66.0
20161021054500,273.0,283.5,56.25,42,55.200001,0,65.800003,69.0,66.0
20161021060000,273.0,283.5,56.25,42,55.200001,0,66.099998,69.0,66.0
20161021061500,273.0,288.75,57.291667,42,55.200001,0,66.900002,69.0,66.0
20161021063000,273.0,288.75,57.291667,42,55.200001,0,67.099998,69.0,66.0
20161021064500,273.0,288.75,57.291667,42,55.200001,0,67.699997,69.0,66.0
20161021070000,273.0,288.75,57.291667,42,55.200001,0,67.599998,69.0,66.0
20161021071500,273.0,284.549988,56.458331,41,55.200001,0,67.699997,69.0,66.0
20161021073000,273.0,284.549988,56.458331,41,55.200001,0,67.800003,69.0,66.0
20161021074500,273.0,284.549988,56.458331,41,55.200001,0,67.699997,69.0,66.0
20161021080000,273.0,287.700012,57.083336,41,55.200001,0,67.800003,69.0,66.0
20161021081500,273.0,284.549988,56.458331,41,55.200001,0,67.699997,69.0,66.0
20161021083000,273.0,284.549988,56.458331,41,55.200001,0,67.800003,69.0,66.0
20161021084500,273.0,284.549988,56.458331,41,55.200001,0,67.900002,69.0,66.0
20161021090000,273.0,287.700012,57.083336,41,55.200001,0,67.800003,69.0,66.0
20161021091500,273.0,284.549988,56.458331,41,55.200001,0,68.199997,69.0,66.0
20161021093000,273.0,287.700012,57.083336,41,55.200001,0,68.099998,69.0,66.0
20161021094500,273.0,284.549988,56.458331,41,55.200001,0,67.900002,69.0,66.0
20161021100000,273.0,288.75,57.291667,41,55.200001,0,67.800003,69.0,66.0
20161021101500,273.0,285.600006,56.666668,41,55.200001,0,67.699997,69.0,66.0
20161021103000,273.0,285.600006,56.666668,41,55.200001,0,67.400002,69.0,66.0
20161021104500,273.0,266.700012,52.916669,39,55.200001,0,67.300003,69.0,66.0
20161021110000,273.0,266.700012,52.916669,39,55.200001,0,67.199997,69.0,66.0
20161021111500,273.0,266.700012,52.916669,39,55.200001,0,66.699997,69.0,66.0
20161021113000,273.0,266.700012,52.916669,39,55.200001,0,66.5,69.0,66.0
20161021114500,273.0,266.700012,52.916669,39,55.200001,0,66.699997,69.0,66.0
20161021120000,273.0,266.700012,52.916669,39,55.200001,0,66.599998,69.0,66.0
20161021121500,273.0,263.549988,52.291664,39,55.200001,0,66.300003,69.0,66.0
20161021123000,273.0,267.75,53.125,39,55.200001,0,66.5,69.0,66.0
20161021124500,273.0,267.75,53.125,39,55.200001,0,66.5,69.0,66.0
20161021130000,273.0,267.75,53.125,39,55.200001,0,66.400002,69.0,66.0
20161021131500,273.0,267.75,53.125,39,55.200001,0,66.5,69.0,66.0
20161021133000,273.0,267.75,53.125,39,55.200001,0,66.400002,69.0,66.0
20161021134500,273.0,267.75,53.125,39,55.200001,0,66.400002,69.0,66.0
20161021140000,273.0,270.899994,53.749999,40,55.200001,0,66.400002,69.0,66.0
20161021141500,273.0,270.899994,53.749999,40,55.900002,0,66.099998,69.0,66.0
20161021143000,273.0,270.899994,53.749999,40,55.200001,0,66.0,69.0,66.0
20161021144500,273.0,270.899994,53.749999,40,55.200001,0,65.900002,69.0,66.0
20161021150000,273.0,270.899994,53.749999,40,55.900002,0,65.800003,69.0,66.0
20161021151500,273.0,270.899994,53.749999,40,55.900002,0,65.800003,69.0,66.0
20161021153000,273.0,270.899994,53.749999,40,55.900002,0,66.099998,69.0,66.0
20161021154500,273.0,270.899994,53.749999,40,55.900002,0,66.400002,69.0,66.0
20161021160000,273.0,270.899994,53.749999,40,55.900002,0,66.800003,69.0,66.0
20161021161500,273.0,270.899994,53.749999,40,55.900002,0,66.699997,69.0,66.0
20161021163000,273.0,256.200012,50.833336,40,55.900002,0,67.199997,69.0,66.0
20161021164500,273.0,261.450012,51.875002,40,55.900002,0,67.199997,69.0,66.0
20161021170000,273.0,261.450012,51.875002,40,55.900002,0,67.300003,69.0,66.0
20161021171500,273.0,283.5,56.25,40,55.900002,0,67.5,69.0,66.0
20161021173000,273.0,283.5,56.25,40,55.900002,0,67.599998,69.0,66.0
20161021174500,273.0,283.5,56.25,40,55.900002,0,67.900002,69.0,66.0
20161021180000,273.0,283.5,56.25,40,55.200001,0,67.900002,69.0,66.0
20161021181500,273.0,283.5,56.25,40,55.200001,0,68.099998,69.0,66.0
20161021183000,273.0,283.5,56.25,40,55.200001,0,68.099998,69.0,66.0
20161021184500,273.0,283.5,56.25,40,55.200001,0,68.099998,69.0,66.0
20161021190000,273.0,292.950012,58.125002,40,55.200001,0,67.900002,69.0,66.0
20161021191500,273.0,284.549988,56.458331,40,55.200001,0,67.699997,69.0,66.0
20161021193000,273.0,288.75,57.291667,40,55.200001,0,67.400002,69.0,66.0
20161021194500,273.0,288.75,57.291667,40,55.200001,0,67.199997,69.0,66.0
20161021200000,273.0,292.950012,58.125002,40,55.200001,0,67.300003,69.0,66.0
20161021201500,273.0,284.549988,56.458331,39,55.200001,0,67.199997,69.0,66.0
20161021203000,273.0,284.549988,56.458331,39,55.200001,0,67.300003,69.0,66.0
20161021204500,273.0,287.700012,57.083336,39,55.200001,0,67.300003,69.0,66.0
20161021210000,273.0,287.700012,57.083336,39,55.200001,0,67.199997,69.0,66.0
20161021211500,273.0,287.700012,57.083336,39,55.200001,0,67.199997,69.0,66.0
20161021213000,273.0,287.700012,57.083336,39,55.200001,0,67.199997,69.0,66.0
20161021214500,273.0,287.700012,57.083336,39,55.200001,0,67.099998,69.0,66.0
20161021220000,273.0,287.700012,57.083336,39,55.200001,0,66.900002,69.0,66.0
20161021221500,273.0,284.549988,56.458331,39,55.200001,0,67.099998,69.0,66.0
20161021223000,273.0,284.549988,56.458331,39,55.200001,0,66.900002,69.0,66.0
20161021224500,273.0,284.549988,56.458331,39,55.200001,0,66.800003,69.0,66.0
20161021230000,273.0,284.549988,56.458331,39,55.200001,0,66.699997,69.0,66.0
20161021231500,273.0,284.549988,56.458331,39,54.299999,0,66.599998,69.0,66.0
20161021233000,273.0,284.549988,56.458331,39,54.299999,0,66.599998,69.0,66.0
20161021234500,273.0,287.700012,57.083336,39,54.299999,0,66.599998,69.0,66.0
20161022000000,273.0,287.700012,57.083336,39,54.299999,0,66.599998,69.0,66.0
20161022001500,273.0,287.700012,57.083336,39,54.299999,0,66.599998,69.0,66.0
20161022003000,273.0,287.700012,57.083336,39,54.299999,0,66.800003,69.0,66.0
20161022004500,273.0,287.700012,57.083336,39,54.299999,0,66.900002,69.0,66.0
20161022010000,273.0,287.700012,57.083336,39,54.299999,0,67.0,69.0,66.0
20161022011500,273.0,267.75,53.125,38,54.299999,0,66.900002,69.0,66.0
20161022013000,273.0,274.049988,54.374998,38,54.299999,0,67.0,69.0,66.0
20161022014500,273.0,274.049988,54.374998,38,54.299999,0,67.0,69.0,66.0
20161022020000,273.0,277.200012,55.000002,38,54.299999,0,67.0,69.0,66.0
20161022021500,273.0,274.049988,54.374998,38,54.299999,0,67.0,69.0,66.0
