PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022023000,273.0,274.049988,54.374998,38,54.299999,0,67.0,69.0,66.0
20161022024500,273.0,274.049988,54.374998,38,55.099998,0,67.0,69.0,66.0
20161022030000,273.0,274.049988,54.374998,38,54.299999,0,67.0,69.0,66.0
20161022031500,273.0,274.049988,54.374998,38,54.299999,0,67.0,69.0,66.0
20161022033000,273.0,274.049988,54.374998,38,54.299999,0,66.800003,69.0,66.0
20161022034500,273.0,274.049988,54.374998,38,54.299999,0,66.699997,69.0,66.0
20161022040000,273.0,274.049988,54.374998,38,54.299999,0,67.0,69.0,66.0
20161022041500,273.0,274.049988,54.374998,38,54.299999,0,66.900002,69.0,66.0
20161022043000,273.0,274.049988,54.374998,38,54.299999,0,66.800003,69.0,66.0
20161022044500,273.0,274.049988,54.374998,38,54.299999,0,66.900002,69.0,66.0
20161022050000,273.0,274.049988,54.374998,38,54.299999,0,66.900002,69.0,66.0
20161022051500,273.0,274.049988,54.374998,38,54.299999,0,66.699997,69.0,66.0
20161022053000,273.0,274.049988,54.374998,38,54.299999,0,66.699997,69.0,66.0
20161022054500,273.0,270.899994,53.749999,38,54.299999,0,66.599998,69.0,66.0
20161022060000,273.0,274.049988,54.374998,38,54.299999,0,66.699997,69.0,66.0
20161022061500,273.0,270.899994,53.749999,38,54.299999,0,66.599998,69.0,66.0
20161022063000,273.0,270.899994,53.749999,38,54.299999,0,66.599998,69.0,66.0
20161022064500,273.0,274.049988,54.374998,38,54.299999,0,66.5,69.0,66.0
20161022070000,273.0,274.049988,54.374998,38,54.299999,0,66.5,69.0,66.0
20161022071500,273.0,274.049988,54.374998,38,54.299999,0,66.599998,69.0,66.0
20161022073000,273.0,274.049988,54.374998,38,54.299999,0,66.5,69.0,66.0
20161022074500,273.0,274.049988,54.374998,38,54.299999,0,66.5,69.0,66.0
20161022080000,273.0,274.049988,54.374998,38,54.299999,0,66.599998,69.0,66.0
20161022081500,273.0,274.049988,54.374998,38,54.299999,0,66.599998,69.0,66.0
20161022083000,273.0,277.200012,55.000002,38,54.299999,0,66.5,69.0,66.0
20161022084500,273.0,277.200012,55.000002,38,54.299999,0,66.400002,69.0,66.0
20161022090000,273.0,269.850006,53.541668,38,54.299999,0,66.300003,69.0,66.0
20161022091500,273.0,277.200012,55.000002,38,54.299999,0,66.199997,69.0,66.0
20161022093000,273.0,280.350006,55.625001,38,54.299999,0,66.300003,69.0,66.0
20161022094500,273.0,277.200012,55.000002,38,54.299999,0,66.199997,69.0,66.0
20161022100000,273.0,277.200012,55.000002,38,54.299999,0,66.099998,69.0,66.0
20161022101500,273.0,280.350006,55.625001,38,54.299999,0,66.0,69.0,66.0
20161022103000,273.0,280.350006,55.625001,38,55.099998,0,66.099998,69.0,66.0
20161022104500,273.0,280.350006,55.625001,38,55.099998,0,66.199997,69.0,66.0
20161022110000,273.0,280.350006,55.625001,38,55.099998,0,66.199997,69.0,66.0
20161022111500,273.0,280.350006,55.625001,38,55.099998,0,66.300003,69.0,66.0
20161022113000,273.0,280.350006,55.625001,38,55.099998,0,66.300003,69.0,66.0
20161022114500,273.0,277.200012,55.000002,38,55.099998,0,66.400002,69.0,66.0
20161022120000,273.0,277.200012,55.000002,38,55.099998,0,66.400002,69.0,66.0
20161022121500,273.0,277.200012,55.000002,38,55.099998,0,66.400002,69.0,66.0
20161022123000,273.0,277.200012,55.000002,38,55.099998,0,66.5,69.0,66.0
20161022124500,273.0,277.200012,55.000002,38,55.099998,0,66.5,69.0,66.0
20161022130000,273.0,277.200012,55.000002,38,55.099998,0,66.599998,69.099998,66.099998
20161022131500,273.0,277.200012,55.000002,38,55.099998,0,66.599998,69.0,66.0
20161022133000,273.0,277.200012,55.000002,38,55.099998,0,66.599998,69.0,66.0
20161022134500,273.0,277.200012,55.000002,38,55.099998,0,66.599998,69.099998,66.099998
20161022140000,273.0,277.200012,55.000002,38,55.099998,0,66.599998,69.0,66.0
20161022141500,273.0,277.200012,55.000002,38,55.099998,0,66.599998,69.0,66.0
20161022143000,273.0,277.200012,55.000002,38,55.099998,0,66.699997,69.099998,66.099998
20161022144500,273.0,277.200012,55.000002,38,55.099998,0,66.599998,69.099998,66.099998
20161022150000,273.0,274.049988,54.374998,38,55.099998,0,66.699997,69.0,66.0
20161022151500,273.0,279.299988,55.416664,38,55.099998,0,66.599998,69.099998,66.099998
20161022153000,273.0,275.100006,54.583335,38,55.099998,0,66.900002,69.099998,66.099998
20161022154500,273.0,275.100006,54.583335,38,55.099998,0,66.900002,69.0,66.0
20161022160000,273.0,275.100006,54.583335,38,55.099998,0,67.0,69.099998,66.099998
20161022161500,273.0,271.950012,53.958336,38,55.900002,0,67.0,69.099998,66.099998
20161022163000,273.0,271.950012,53.958336,38,55.900002,0,67.199997,69.0,66.0
20161022164500,273.0,263.549988,52.291664,38,55.200001,0,67.199997,69.0,66.0
20161022170000,273.0,263.549988,52.291664,38,55.900002,0,67.199997,69.099998,66.099998
20161022171500,273.0,267.75,53.125,38,55.900002,0,67.199997,69.0,66.0
20161022173000,273.0,267.75,53.125,38,55.900002,0,67.199997,69.099998,66.099998
20161022174500,273.0,267.75,53.125,39,55.900002,0,67.199997,69.0,66.0
20161022180000,273.0,275.100006,54.583335,39,55.900002,0,67.199997,69.099998,66.099998
20161022181500,273.0,275.100006,54.583335,39,55.200001,0,67.199997,69.099998,66.099998
20161022183000,273.0,275.100006,54.583335,39,55.200001,0,67.400002,69.0,66.0
20161022184500,273.0,275.100006,54.583335,39,55.200001,0,67.300003,69.0,66.0
20161022190000,273.0,275.100006,54.583335,39,55.200001,0,67.300003,69.0,66.0
20161022191500,273.0,275.100006,54.583335,39,55.200001,0,67.199997,69.0,66.0
20161022193000,273.0,275.100006,54.583335,39,55.200001,0,67.199997,69.0,66.0
20161022194500,273.0,275.100006,54.583335,39,55.200001,0,67.300003,69.0,66.0
20161022200000,273.0,271.950012,53.958336,39,55.200001,0,67.300003,69.0,66.0
20161022201500,273.0,271.950012,53.958336,39,55.200001,0,67.400002,69.0,66.0
20161022203000,273.0,275.100006,54.583335,39,55.200001,0,67.599998,69.0,66.0
20161022204500,273.0,275.100006,54.583335,39,55.200001,0,67.599998,69.0,66.0
20161022210000,273.0,275.100006,54.583335,39,55.200001,0,67.599998,69.0,66.0
20161022211500,273.0,271.950012,53.958336,39,55.200001,0,67.599998,69.0,66.0
20161022213000,273.0,271.950012,53.958336,39,55.200001,0,67.599998,69.0,66.0
20161022214500,273.0,275.100006,54.583335,39,55.200001,0,67.5,69.0,66.0
20161022220000,273.0,275.100006,54.583335,39,54.299999,0,67.599998,69.0,66.0
20161022221500,273.0,275.100006,54.583335,39,54.299999,0,67.800003,69.0,66.0
20161022223000,273.0,275.100006,54.583335,39,54.299999,0,67.900002,69.0,66.0
20161022224500,273.0,275.100006,54.583335,39,54.299999,0,67.800003,69.0,66.0
20161022230000,273.0,275.100006,54.583335,39,54.299999,0,67.800003,69.0,66.0
20161022231500,273.0,275.100006,54.583335,39,54.299999,0,67.699997,69.0,66.0
20161022233000,273.0,271.950012,53.958336,39,54.299999,0,67.699997,69.0,66.0
20161022234500,273.0,271.950012,53.958336,39,54.299999,0,67.599998,69.0,66.0
20161023000000,273.0,271.950012,53.958336,39,54.299999,0,67.599998,69.0,66.0
20161023001500,273.0,271.950012,53.958336,39,54.299999,0,67.699997,69.0,66.0
20161023003000,273.0,271.950012,53.958336,39,54.299999,0,67.599998,69.0,66.0
20161023004500,273.0,271.950012,53.958336,39,54.299999,0,67.599998,69.0,66.0
20161023010000,273.0,277.200012,55.000002,39,54.299999,0,67.400002,69.0,66.0
20161023011500,273.0,277.200012,55.000002,39,54.299999,0,67.400002,69.0,66.0
20161023013000,273.0,277.200012,55.000002,39,54.299999,0,67.199997,69.0,66.0
20161023014500,273.0,277.200012,55.000002,39,54.299999,0,67.199997,69.0,66.0
20161023020000,273.0,277.200012,55.000002,39,54.299999,0,67.099998,69.0,66.0
20161023021500,273.0,277.200012,55.000002,39,54.299999,0,66.900002,69.0,66.0
20161023023000,273.0,277.200012,55.000002,39,54.299999,0,66.800003,69.0,66.0
20161023024500,273.0,280.350006,55.625001,39,54.299999,0,66.800003,69.0,66.0
20161023030000,273.0,275.100006,54.583335,39,54.299999,0,66.800003,69.0,66.0
20161023031500,273.0,279.299988,55.416664,39,54.299999,0,66.699997,69.0,66.0
20161023033000,273.0,279.299988,55.416664,39,54.299999,0,66.699997,69.0,66.0
20161023034500,273.0,279.299988,55.416664,39,54.299999,0,66.599998,69.0,66.0
20161023040000,273.0,279.299988,55.416664,39,54.299999,0,66.400002,69.0,66.0
20161023041500,273.0,279.299988,55.416664,39,54.299999,0,66.300003,69.0,66.0
20161023043000,273.0,279.299988,55.416664,39,54.299999,0,66.300003,69.0,66.0
20161023044500,273.0,275.100006,54.583335,39,54.299999,0,66.199997,69.0,66.0
20161023050000,273.0,282.450012,56.041669,39,54.299999,0,66.099998,69.0,66.0
20161023051500,273.0,282.450012,56.041669,39,54.299999,0,66.099998,69.0,66.0
20161023053000,273.0,282.450012,56.041669,39,54.299999,0,66.099998,69.0,66.0
20161023054500,273.0,282.450012,56.041669,39,54.299999,0,66.099998,69.0,66.0
20161023060000,273.0,282.450012,56.041669,39,54.299999,0,66.099998,69.0,66.0
20161023061500,273.0,282.450012,56.041669,39,54.299999,0,66.099998,69.0,66.0
20161023063000,273.0,279.299988,55.416664,39,54.299999,0,66.099998,69.0,66.0
20161023064500,273.0,279.299988,55.416664,39,54.299999,0,66.099998,69.0,66.0
20161023070000,273.0,279.299988,55.416664,39,54.299999,0,66.099998,69.0,66.0
20161023071500,273.0,279.299988,55.416664,39,54.299999,0,66.099998,69.0,66.0
20161023073000,273.0,275.100006,54.583335,39,54.299999,0,66.099998,69.0,66.0
20161023074500,273.0,279.299988,55.416664,39,54.299999,0,66.099998,69.0,66.0
20161023080000,273.0,275.100006,54.583335,39,54.299999,0,66.400002,69.0,66.0
20161023081500,273.0,275.100006,54.583335,39,54.299999,0,66.5,69.0,66.0
20161023083000,273.0,275.100006,54.583335,39,54.299999,0,66.699997,69.0,66.0
20161023084500,273.0,275.100006,54.583335,39,54.299999,0,66.900002,69.0,66.0
20161023090000,273.0,259.350006,51.458335,39,54.299999,0,66.900002,69.0,66.0
20161023091500,273.0,259.350006,51.458335,39,54.299999,0,67.099998,69.0,66.0
20161023093000,273.0,256.200012,50.833336,40,55.099998,0,66.900002,69.0,66.0
20161023094500,273.0,256.200012,50.833336,40,55.099998,0,66.699997,69.0,66.0
20161023100000,273.0,266.700012,52.916669,40,55.099998,0,66.599998,69.0,66.0
20161023101500,273.0,282.450012,56.041669,40,55.099998,0,66.300003,69.0,66.0
20161023103000,273.0,282.450012,56.041669,40,55.099998,0,66.099998,69.0,66.0
20161023104500,273.0,282.450012,56.041669,40,55.099998,0,65.900002,69.0,66.0
20161023110000,273.0,267.75,53.125,38,55.099998,0,65.900002,69.0,66.0
20161023111500,273.0,287.700012,57.083336,38,55.099998,0,66.0,69.0,66.0
20161023113000,273.0,283.5,56.25,38,55.099998,0,65.900002,69.0,66.0
20161023114500,273.0,283.5,56.25,38,55.099998,0,65.900002,69.0,66.0
20161023120000,273.0,283.5,56.25,38,55.099998,0,65.900002,69.0,66.0
20161023121500,273.0,275.100006,54.583335,38,55.099998,0,66.0,69.0,66.0
20161023123000,273.0,269.850006,53.541668,38,55.099998,0,65.900002,69.0,66.0
20161023124500,273.0,279.299988,55.416664,38,55.099998,0,65.800003,69.0,66.0
20161023130000,273.0,283.5,56.25,38,55.099998,0,65.800003,69.0,66.0
20161023131500,273.0,283.5,56.25,38,55.099998,0,65.900002,69.0,66.0
20161023133000,273.0,280.350006,55.625001,38,55.099998,0,65.900002,69.0,66.0
20161023134500,273.0,280.350006,55.625001,38,55.099998,0,66.0,69.0,66.0
20161023140000,273.0,277.200012,55.000002,38,55.099998,0,66.0,69.0,66.0
20161023141500,273.0,269.850006,53.541668,38,55.099998,0,66.0,69.0,66.0
20161023143000,273.0,269.850006,53.541668,38,55.099998,0,66.0,69.0,66.0
20161023144500,273.0,266.700012,52.916669,38,55.099998,0,66.0,69.0,66.0
20161023150000,273.0,275.100006,54.583335,38,55.099998,0,66.0,69.0,66.0
20161023151500,273.0,279.299988,55.416664,38,55.099998,0,66.0,69.0,66.0
20161023153000,273.0,279.299988,55.416664,38,55.099998,0,65.900002,69.0,66.0
20161023154500,273.0,282.450012,56.041669,38,55.099998,0,65.900002,69.0,66.0
20161023160000,273.0,282.450012,56.041669,38,55.099998,0,65.900002,69.0,66.0
20161023161500,273.0,270.899994,53.749999,38,55.099998,0,65.900002,69.0,66.0
20161023163000,273.0,279.299988,55.416664,38,55.099998,0,65.900002,69.0,66.0
20161023164500,273.0,279.299988,55.416664,38,55.099998,0,66.0,69.0,66.0
20161023170000,273.0,279.299988,55.416664,38,55.099998,0,66.0,69.0,66.0
20161023171500,273.0,263.549988,52.291664,38,55.099998,0,66.099998,69.0,66.0
20161023173000,273.0,269.850006,53.541668,38,55.099998,0,66.199997,69.0,66.0
20161023174500,273.0,269.850006,53.541668,38,55.099998,0,66.300003,69.0,66.0
20161023180000,273.0,269.850006,53.541668,38,55.099998,0,66.599998,69.0,66.0
20161023181500,273.0,269.850006,53.541668,38,55.099998,0,66.900002,69.0,66.0
20161023183000,273.0,277.200012,55.000002,38,55.099998,0,66.900002,69.0,66.0
20161023184500,273.0,255.149994,50.624999,38,55.099998,0,67.099998,69.0,66.0
20161023190000,273.0,267.75,53.125,40,55.099998,0,67.199997,69.0,66.0
20161023191500,273.0,271.950012,53.958336,40,55.099998,0,67.199997,69.0,66.0
20161023193000,273.0,267.75,53.125,40,55.099998,0,67.199997,69.0,66.0
20161023194500,273.0,267.75,53.125,40,55.099998,0,67.199997,69.0,66.0
20161023200000,273.0,267.75,53.125,40,55.099998,0,67.199997,69.0,66.0
20161023201500,273.0,275.100006,54.583335,40,55.099998,0,67.300003,69.0,66.0
20161023203000,273.0,283.5,56.25,40,55.099998,0,67.400002,69.0,66.0
20161023204500,273.0,283.5,56.25,40,55.099998,0,67.099998,69.0,66.0
20161023210000,273.0,283.5,56.25,40,55.099998,0,67.0,69.0,66.0
20161023211500,273.0,259.350006,51.458335,40,55.099998,0,66.900002,69.0,66.0
20161023213000,273.0,262.5,52.083333,40,55.099998,0,66.800003,69.0,66.0
20161023214500,273.0,266.700012,52.916669,40,55.099998,0,66.699997,69.0,66.0
20161023220000,273.0,266.700012,52.916669,40,55.099998,0,67.0,69.0,66.0
20161023221500,273.0,266.700012,52.916669,40,55.099998,0,67.099998,69.0,66.0
20161023223000,273.0,262.5,52.083333,40,55.099998,0,67.0,69.0,66.0
20161023224500,273.0,279.299988,55.416664,40,55.099998,0,66.800003,69.0,66.0
20161023230000,273.0,283.5,56.25,40,55.099998,0,66.699997,69.0,66.0
20161023231500,273.0,271.950012,53.958336,40,55.099998,0,66.699997,69.0,66.0
20161023233000,273.0,279.299988,55.416664,40,54.299999,0,66.699997,69.0,66.0
20161023234500,273.0,282.450012,56.041669,40,54.299999,0,66.699997,69.0,66.0
20161024000000,273.0,282.450012,56.041669,40,54.299999,0,66.599998,69.0,66.0
20161024001500,273.0,282.450012,56.041669,40,54.299999,0,66.599998,69.0,66.0
20161024003000,273.0,285.600006,56.666668,40,54.299999,0,66.699997,69.0,66.0
20161024004500,273.0,285.600006,56.666668,40,54.299999,0,66.400002,69.0,66.0
20161024010000,273.0,285.600006,56.666668,40,54.299999,0,66.5,69.0,66.0
20161024011500,273.0,285.600006,56.666668,40,54.299999,0,66.5,69.0,66.0
20161024013000,273.0,285.600006,56.666668,40,55.099998,0,66.5,69.0,66.0
20161024014500,273.0,285.600006,56.666668,40,54.299999,0,66.400002,69.0,66.0
20161024020000,273.0,285.600006,56.666668,40,54.299999,0,66.400002,69.0,66.0
20161024021500,273.0,285.600006,56.666668,40,54.299999,0,66.400002,69.0,66.0
20161024023000,273.0,288.75,57.291667,40,54.299999,0,66.400002,69.0,66.0
20161024024500,273.0,288.75,57.291667,39,54.299999,0,66.300003,69.0,66.0
20161024030000,273.0,282.450012,56.041669,39,54.299999,0,66.400002,69.0,66.0
20161024031500,273.0,282.450012,56.041669,39,55.0,0,66.400002,69.0,66.0
20161024033000,273.0,287.700012,57.083336,39,54.299999,0,66.300003,69.0,66.0
20161024034500,273.0,287.700012,57.083336,39,54.299999,0,66.300003,69.0,66.0
20161024040000,273.0,287.700012,57.083336,39,54.299999,0,66.300003,69.0,66.0
20161024041500,273.0,287.700012,57.083336,39,54.299999,0,66.300003,69.0,66.0
20161024043000,273.0,287.700012,57.083336,39,54.299999,0,66.199997,69.0,66.0
20161024044500,273.0,287.700012,57.083336,39,54.299999,0,66.199997,69.0,66.0
20161024050000,273.0,287.700012,57.083336,38,54.299999,0,66.199997,69.0,66.0
20161024051500,273.0,287.700012,57.083336,38,54.299999,0,66.199997,69.0,66.0
20161024053000,273.0,287.700012,57.083336,38,54.299999,0,66.199997,69.0,66.0
20161024054500,273.0,287.700012,57.083336,38,54.299999,0,66.300003,69.0,66.0
20161024060000,273.0,282.450012,56.041669,38,54.299999,0,66.199997,69.0,66.0
20161024061500,273.0,279.299988,55.416664,38,54.299999,0,66.300003,69.0,66.0
20161024063000,273.0,269.850006,53.541668,38,54.299999,0,66.199997,69.0,66.0
20161024064500,273.0,280.350006,55.625001,38,54.299999,0,66.199997,69.0,66.0
20161024070000,273.0,280.350006,55.625001,38,54.299999,0,66.099998,69.0,66.0
20161024071500,273.0,280.350006,55.625001,38,54.299999,0,66.099998,69.0,66.0
20161024073000,273.0,283.5,56.25,38,54.299999,0,66.0,69.0,66.0
20161024074500,273.0,283.5,56.25,38,54.299999,0,65.800003,69.0,66.0
20161024080000,273.0,283.5,56.25,38,54.299999,0,65.800003,69.0,66.0
20161024081500,273.0,283.5,56.25,38,54.299999,100,65.699997,69.0,66.0
20161024083000,273.0,283.5,56.25,38,54.299999,100,65.599998,69.0,66.0
20161024084500,273.0,267.75,53.125,38,55.099998,100,65.5,69.0,66.0
20161024090000,273.0,270.899994,53.749999,38,55.900002,100,65.5,69.0,66.0
20161024091500,273.0,275.100006,54.583335,38,55.900002,100,65.5,69.0,66.0
20161024093000,273.0,275.100006,54.583335,38,56.700001,100,65.5,69.0,66.0
20161024094500,273.0,275.100006,54.583335,38,65.800003,100,65.599998,69.0,66.0
20161024100000,273.0,275.100006,54.583335,38,64.900002,100,65.800003,69.0,66.0
20161024101500,273.0,262.5,52.083333,40,66.699997,100,65.800003,69.0,66.0
20161024103000,273.0,262.5,52.083333,40,65.800003,100,65.800003,69.0,66.0
20161024104500,273.0,259.350006,51.458335,40,65.800003,100,65.699997,69.0,66.0
20161024110000,273.0,259.350006,51.458335,40,65.800003,100,65.800003,69.0,66.0
20161024111500,273.0,259.350006,51.458335,40,65.800003,100,65.800003,69.0,66.0
20161024113000,273.0,269.850006,53.541668,40,65.800003,100,66.0,69.0,66.0
20161024114500,273.0,269.850006,53.541668,40,65.800003,100,66.0,69.0,66.0
20161024120000,273.0,269.850006,53.541668,40,65.800003,100,66.199997,69.0,66.0
20161024121500,273.0,279.299988,55.416664,40,56.799999,0,66.099998,69.0,66.0
20161024123000,273.0,282.450012,56.041669,40,56.799999,100,65.599998,69.0,66.0
20161024124500,273.0,282.450012,56.041669,40,55.599998,100,65.699997,69.0,66.0
20161024130000,273.0,282.450012,56.041669,40,55.599998,100,65.599998,69.0,66.0
20161024131500,273.0,282.450012,56.041669,40,55.599998,100,65.599998,69.0,66.0
20161024133000,273.0,282.450012,56.041669,40,56.799999,100,65.5,69.0,66.0
20161024134500,273.0,282.450012,56.041669,40,56.799999,100,65.599998,69.0,66.0
20161024140000,273.0,282.450012,56.041669,40,56.799999,100,65.599998,69.0,66.0
20161024141500,273.0,282.450012,56.041669,40,78.699997,100,65.5,69.0,66.0
20161024143000,273.0,282.450012,56.041669,40,64.199997,0,66.300003,69.0,66.0
20161024144500,273.0,282.450012,56.041669,40,56.299999,0,66.0,69.0,66.0
20161024150000,273.0,282.450012,56.041669,40,56.299999,0,65.800003,69.0,66.0
20161024151500,273.0,282.450012,56.041669,40,56.299999,100,65.800003,69.0,66.0
20161024153000,273.0,279.299988,55.416664,40,55.5,100,65.699997,69.0,66.0
20161024154500,273.0,279.299988,55.416664,40,56.700001,100,65.5,69.0,66.0
20161024160000,273.0,274.049988,54.374998,40,59.799999,100,65.199997,69.0,66.0
20161024161500,273.0,274.049988,54.374998,40,73.0,100,65.800003,69.0,66.0
20161024163000,273.0,274.049988,54.374998,40,76.199997,100,66.300003,69.0,66.0
20161024164500,273.0,280.350006,55.625001,40,57.200001,0,66.199997,69.0,66.0
20161024170000,273.0,274.049988,54.374998,40,55.599998,0,66.099998,69.0,66.0
20161024171500,273.0,280.350006,55.625001,40,55.599998,100,65.599998,69.0,66.0
20161024173000,273.0,280.350006,55.625001,40,56.700001,100,65.5,69.0,66.0
20161024174500,273.0,261.450012,51.875002,38,56.700001,100,65.800003,69.0,66.0
20161024180000,273.0,261.450012,51.875002,38,56.700001,100,65.800003,69.0,66.0
20161024181500,273.0,261.450012,51.875002,38,56.700001,100,65.900002,69.0,66.0
20161024183000,273.0,261.450012,51.875002,38,56.700001,100,66.099998,69.0,66.0
20161024184500,273.0,261.450012,51.875002,38,56.700001,100,66.0,69.0,66.0
20161024190000,273.0,261.450012,51.875002,38,56.700001,100,66.0,69.0,66.0
20161024191500,273.0,258.299988,51.249998,38,56.700001,100,66.199997,69.0,66.0
20161024193000,273.0,258.299988,51.249998,38,55.700001,0,66.300003,69.0,66.0
20161024194500,273.0,258.299988,51.249998,38,55.700001,0,66.5,69.0,66.0
20161024200000,273.0,258.299988,51.249998,38,55.700001,0,66.400002,69.0,66.0
20161024201500,273.0,258.299988,51.249998,38,55.700001,0,66.400002,69.0,66.0
20161024203000,273.0,258.299988,51.249998,38,55.700001,0,66.400002,69.0,66.0
20161024204500,273.0,258.299988,51.249998,38,55.700001,0,66.400002,69.0,66.0
20161024210000,273.0,258.299988,51.249998,38,55.700001,0,66.300003,69.0,66.0
20161024211500,273.0,258.299988,51.249998,38,55.700001,0,66.300003,69.0,66.0
20161024213000,273.0,258.299988,51.249998,38,55.700001,0,66.300003,69.0,66.0
20161024214500,273.0,258.299988,51.249998,38,55.700001,0,66.300003,69.0,66.0
20161024220000,273.0,258.299988,51.249998,38,55.700001,0,66.0,69.0,66.0
20161024221500,273.0,258.299988,51.249998,38,55.700001,0,66.0,69.0,66.0
20161024223000,273.0,258.299988,51.249998,38,55.700001,0,65.800003,69.0,66.0
20161024224500,273.0,258.299988,51.249998,38,55.700001,100,65.599998,69.0,66.0
20161024230000,273.0,258.299988,51.249998,38,55.700001,100,65.5,69.0,66.0
20161024231500,273.0,258.299988,51.249998,38,55.700001,100,65.5,69.0,66.0
20161024233000,273.0,263.549988,52.291664,38,55.700001,100,65.5,69.0,66.0
20161024234500,273.0,266.700012,52.916669,38,56.299999,100,65.300003,69.0,66.0
20161025000000,273.0,270.899994,53.749999,38,74.400002,100,66.0,69.0,66.0
20161025001500,273.0,270.899994,53.749999,38,56.900002,0,66.199997,69.0,66.0
20161025003000,273.0,270.899994,53.749999,38,56.0,0,65.800003,69.0,66.0
20161025004500,273.0,270.899994,53.749999,38,54.700001,100,65.599998,69.0,66.0
20161025010000,273.0,270.899994,53.749999,38,55.5,100,65.599998,69.0,66.0
20161025011500,273.0,270.899994,53.749999,38,55.5,100,65.599998,69.0,66.0
20161025013000,273.0,270.899994,53.749999,38,55.5,100,65.5,69.0,66.0
20161025014500,273.0,270.899994,53.749999,38,56.299999,100,65.400002,69.0,66.0
20161025020000,273.0,270.899994,53.749999,38,67.699997,100,65.5,69.0,66.0
20161025021500,273.0,270.899994,53.749999,38,70.900002,100,66.0,69.0,66.0
20161025023000,273.0,270.899994,53.749999,38,76.300003,100,66.199997,69.0,66.0
20161025024500,273.0,270.899994,53.749999,38,55.599998,0,66.0,69.0,66.0
20161025030000,273.0,270.899994,53.749999,38,55.599998,100,65.699997,69.0,66.0
20161025031500,273.0,270.899994,53.749999,38,55.599998,100,65.599998,69.0,66.0
20161025033000,273.0,270.899994,53.749999,38,55.599998,100,65.5,69.0,66.0
20161025034500,273.0,270.899994,53.749999,38,55.599998,100,65.400002,69.0,66.0
20161025040000,273.0,275.100006,54.583335,38,56.400002,100,65.400002,69.0,66.0
20161025041500,273.0,275.100006,54.583335,38,70.699997,100,65.699997,69.0,66.0
20161025043000,273.0,271.950012,53.958336,38,72.900002,100,66.0,69.0,66.0
20161025044500,273.0,271.950012,53.958336,38,72.900002,100,66.099998,69.0,66.0
20161025050000,273.0,277.200012,55.000002,38,62.5,0,66.300003,69.0,66.0
20161025051500,273.0,277.200012,55.000002,38,55.400002,100,65.699997,69.0,66.0
20161025053000,273.0,274.049988,54.374998,38,55.400002,100,65.5,69.0,66.0
20161025054500,273.0,277.200012,55.000002,38,56.299999,100,65.300003,69.0,66.0
20161025060000,273.0,277.200012,55.000002,38,60.299999,100,65.5,69.0,66.0
20161025061500,273.0,277.200012,55.000002,38,76.300003,100,65.400002,69.0,66.0
20161025063000,273.0,277.200012,55.000002,38,87.400002,100,66.300003,69.0,66.0
20161025064500,273.0,277.200012,55.000002,38,56.400002,0,65.800003,69.0,66.0
20161025070000,273.0,277.200012,55.000002,38,55.200001,100,65.699997,69.0,66.0
20161025071500,273.0,277.200012,55.000002,38,55.200001,100,65.5,69.0,66.0
20161025073000,273.0,277.200012,55.000002,38,56.700001,100,65.300003,69.0,66.0
20161025074500,273.0,271.950012,53.958336,38,82.199997,100,65.5,69.0,66.0
20161025080000,273.0,277.200012,55.000002,38,76.400002,100,66.099998,69.0,66.0
20161025081500,273.0,277.200012,55.000002,38,58.799999,0,66.199997,69.0,66.0
20161025083000,273.0,277.200012,55.000002,38,56.0,100,65.800003,69.0,66.0
20161025084500,273.0,274.049988,54.374998,38,56.0,100,65.5,69.0,66.0
20161025090000,273.0,274.049988,54.374998,38,56.0,100,65.5,69.0,66.0
20161025091500,273.0,274.049988,54.374998,38,56.0,100,65.5,69.0,66.0
20161025093000,273.0,274.049988,54.374998,38,56.0,100,65.400002,69.0,66.0
20161025094500,273.0,270.899994,53.749999,38,72.5,100,65.699997,69.0,66.0
20161025100000,273.0,270.899994,53.749999,38,70.699997,100,65.900002,69.0,66.0
20161025101500,273.0,266.700012,52.916669,38,70.699997,100,66.099998,69.0,66.0
20161025103000,273.0,253.050003,50.208334,38,75.800003,100,66.199997,69.0,66.0
20161025104500,273.0,259.350006,51.458335,39,56.400002,0,66.0,69.0,66.0
20161025110000,273.0,259.350006,51.458335,39,55.599998,100,65.599998,69.0,66.0
20161025111500,273.0,259.350006,51.458335,39,55.599998,100,65.5,69.0,66.0
20161025113000,273.0,259.350006,51.458335,39,56.299999,100,65.400002,69.0,66.0
20161025114500,273.0,262.5,52.083333,39,61.5,100,65.400002,69.0,66.0
20161025120000,273.0,262.5,52.083333,39,69.099998,100,65.599998,69.0,66.0
20161025121500,273.0,262.5,52.083333,39,69.099998,100,65.800003,69.0,66.0
20161025123000,273.0,262.5,52.083333,39,67.800003,100,66.0,69.0,66.0
20161025124500,273.0,262.5,52.083333,39,67.800003,100,66.0,69.0,66.0
20161025130000,273.0,262.5,52.083333,39,67.800003,100,66.099998,69.0,66.0
20161025131500,273.0,255.149994,50.624999,38,69.099998,100,66.199997,69.0,66.0
20161025133000,273.0,255.149994,50.624999,39,56.799999,0,66.0,69.0,66.0
20161025134500,273.0,259.350006,51.458335,39,56.799999,0,65.800003,69.0,66.0
20161025140000,273.0,266.700012,52.916669,39,56.799999,100,65.699997,69.0,66.0
20161025141500,273.0,266.700012,52.916669,39,56.200001,100,65.599998,69.0,66.0
20161025143000,273.0,266.700012,52.916669,39,56.200001,100,65.599998,69.0,66.0
20161025144500,273.0,270.899994,53.749999,39,56.200001,100,65.5,69.0,66.0
20161025150000,273.0,270.899994,53.749999,39,56.200001,100,65.5,69.0,66.0
20161025151500,273.0,270.899994,53.749999,39,57.099998,100,65.5,69.0,66.0
20161025153000,273.0,270.899994,53.749999,39,70.599998,100,65.699997,69.0,66.0
20161025154500,273.0,270.899994,53.749999,39,72.400002,100,66.199997,69.0,66.0
20161025160000,273.0,259.350006,51.458335,39,56.799999,0,66.0,69.0,66.0
20161025161500,273.0,262.5,52.083333,40,56.799999,0,65.900002,69.0,66.0
20161025163000,273.0,266.700012,52.916669,40,56.799999,0,65.800003,69.0,66.0
20161025164500,273.0,266.700012,52.916669,40,56.799999,100,65.699997,69.0,66.0
20161025170000,273.0,262.5,52.083333,40,56.799999,100,65.699997,69.0,66.0
20161025171500,273.0,262.5,52.083333,40,56.799999,100,65.699997,69.0,66.0
20161025173000,273.0,262.5,52.083333,40,56.0,100,65.699997,69.0,66.0
20161025174500,273.0,262.5,52.083333,40,56.0,100,65.800003,69.0,66.0
20161025180000,273.0,266.700012,52.916669,40,56.0,100,65.699997,69.0,66.0
20161025181500,273.0,263.549988,52.291664,40,56.0,100,65.699997,69.0,66.0
20161025183000,273.0,267.75,53.125,40,56.0,100,65.599998,69.0,66.0
20161025184500,273.0,279.299988,55.416664,40,56.0,100,65.599998,69.0,66.0
20161025190000,273.0,274.049988,54.374998,40,56.0,100,65.599998,69.0,66.0
20161025191500,273.0,261.450012,51.875002,40,56.0,100,65.599998,69.0,66.0
20161025193000,273.0,266.700012,52.916669,40,56.700001,100,65.599998,69.0,66.0
20161025194500,273.0,262.5,52.083333,40,65.099998,100,65.699997,69.0,66.0
20161025200000,273.0,266.700012,52.916669,40,65.099998,100,66.099998,69.0,66.0
20161025201500,273.0,262.5,52.083333,40,65.800003,100,66.199997,69.0,66.0
20161025203000,273.0,275.100006,54.583335,40,56.400002,0,66.099998,69.0,66.0
20161025204500,273.0,275.100006,54.583335,40,56.400002,0,66.0,69.0,66.0
20161025210000,273.0,275.100006,54.583335,40,56.400002,100,65.699997,69.0,66.0
20161025211500,273.0,275.100006,54.583335,40,56.400002,100,65.599998,69.0,66.0
20161025213000,273.0,275.100006,54.583335,40,56.400002,100,65.5,69.0,66.0
20161025214500,273.0,275.100006,54.583335,40,56.400002,100,65.5,69.0,66.0
20161025220000,273.0,275.100006,54.583335,40,56.400002,100,65.5,69.0,66.0
20161025221500,273.0,275.100006,54.583335,40,63.599998,100,65.599998,69.0,66.0
20161025223000,273.0,275.100006,54.583335,40,67.199997,100,66.0,69.0,66.0
20161025224500,273.0,275.100006,54.583335,40,66.199997,100,66.099998,69.0,66.0
20161025230000,273.0,275.100006,54.583335,40,58.0,0,66.300003,69.0,66.0
20161025231500,273.0,282.450012,56.041669,39,56.0,0,66.300003,69.0,66.0
20161025233000,273.0,282.450012,56.041669,39,56.0,0,66.400002,69.0,66.0
20161025234500,273.0,282.450012,56.041669,39,56.0,0,66.5,69.0,66.0
20161026000000,273.0,282.450012,56.041669,39,56.0,0,66.599998,69.0,66.0
20161026001500,273.0,275.100006,54.583335,39,56.0,0,66.599998,69.0,66.0
20161026003000,273.0,275.100006,54.583335,39,56.0,0,66.699997,69.0,66.0
20161026004500,273.0,279.299988,55.416664,39,56.0,0,66.900002,69.0,66.0
20161026010000,273.0,279.299988,55.416664,39,56.0,0,66.900002,69.0,66.0
20161026011500,273.0,255.149994,50.624999,39,56.0,0,66.900002,69.0,66.0
20161026013000,273.0,262.5,52.083333,39,56.0,0,66.900002,69.0,66.0
20161026014500,273.0,277.200012,55.000002,39,55.200001,0,67.099998,69.0,66.0
20161026020000,273.0,282.450012,56.041669,39,55.200001,0,67.400002,69.0,66.0
20161026021500,273.0,282.450012,56.041669,39,55.200001,0,67.0,69.0,66.0
20161026023000,273.0,282.450012,56.041669,39,55.200001,0,66.900002,69.0,66.0
20161026024500,273.0,282.450012,56.041669,39,55.200001,0,66.699997,69.0,66.0
20161026030000,273.0,282.450012,56.041669,39,55.200001,0,66.599998,69.0,66.0
20161026031500,273.0,277.200012,55.000002,39,55.200001,0,66.699997,69.0,66.0
20161026033000,273.0,280.350006,55.625001,39,55.200001,0,66.5,69.0,66.0
20161026034500,273.0,277.200012,55.000002,39,55.200001,0,66.300003,69.0,66.0
20161026040000,273.0,280.350006,55.625001,39,55.200001,0,66.300003,69.0,66.0
20161026041500,273.0,283.5,56.25,39,55.200001,0,66.5,69.0,66.0
20161026043000,273.0,279.299988,55.416664,39,55.200001,0,66.900002,69.0,66.0
20161026044500,273.0,279.299988,55.416664,39,55.200001,0,67.0,69.0,66.0
20161026050000,273.0,279.299988,55.416664,39,55.200001,0,67.199997,69.0,66.0
20161026051500,273.0,282.450012,56.041669,39,55.200001,0,67.199997,69.0,66.0
20161026053000,273.0,282.450012,56.041669,39,55.200001,0,67.199997,69.0,66.0
20161026054500,273.0,279.299988,55.416664,39,55.200001,0,67.300003,69.0,66.0
20161026060000,273.0,279.299988,55.416664,39,55.200001,0,67.400002,69.0,66.0
20161026061500,273.0,279.299988,55.416664,39,55.200001,0,67.400002,69.0,66.0
20161026063000,273.0,279.299988,55.416664,39,55.200001,0,67.5,69.0,66.0
20161026064500,273.0,282.450012,56.041669,39,55.200001,0,67.599998,69.0,66.0
20161026070000,273.0,282.450012,56.041669,39,55.200001,0,67.599998,69.0,66.0
20161026071500,273.0,279.299988,55.416664,39,55.200001,0,67.5,69.0,66.0
20161026073000,273.0,279.299988,55.416664,39,55.200001,0,67.400002,69.0,66.0
20161026074500,273.0,279.299988,55.416664,39,55.200001,0,67.400002,69.0,66.0
20161026080000,273.0,279.299988,55.416664,39,55.200001,0,67.5,69.0,66.0
20161026081500,273.0,279.299988,55.416664,39,55.200001,0,67.599998,69.0,66.0
20161026083000,273.0,279.299988,55.416664,39,55.200001,0,67.599998,69.0,66.0
20161026084500,273.0,274.049988,54.374998,39,55.200001,0,67.699997,69.0,66.0
20161026090000,273.0,270.899994,53.749999,39,55.200001,0,67.699997,69.0,66.0
20161026091500,273.0,270.899994,53.749999,39,55.200001,0,67.599998,69.0,66.0
20161026093000,273.0,270.899994,53.749999,39,55.200001,0,67.599998,69.0,66.0
20161026094500,273.0,261.450012,51.875002,39,55.200001,0,67.599998,69.0,66.0
20161026100000,273.0,266.700012,52.916669,39,55.200001,0,67.599998,69.0,66.0
20161026101500,273.0,269.850006,53.541668,39,55.900002,0,67.599998,69.0,66.0
20161026103000,273.0,263.549988,52.291664,39,55.900002,0,67.599998,69.0,66.0
20161026104500,273.0,256.200012,50.833336,39,55.900002,0,67.800003,69.0,66.0
20161026110000,273.0,256.200012,50.833336,40,55.900002,0,67.599998,69.0,66.0
20161026111500,273.0,263.549988,52.291664,41,55.900002,0,67.400002,69.0,66.0
20161026113000,273.0,271.950012,53.958336,41,55.900002,0,67.300003,69.0,66.0
20161026114500,273.0,271.950012,53.958336,41,55.900002,0,67.199997,69.0,66.0
20161026120000,273.0,271.950012,53.958336,41,55.900002,0,67.099998,69.0,66.0
20161026121500,273.0,277.200012,55.000002,41,55.900002,0,66.900002,69.0,66.0
20161026123000,273.0,277.200012,55.000002,41,55.900002,0,67.0,69.0,66.0
20161026124500,273.0,285.600006,56.666668,41,55.900002,0,66.900002,69.0,66.0
20161026130000,273.0,285.600006,56.666668,41,55.900002,0,66.900002,69.0,66.0
20161026131500,273.0,285.600006,56.666668,41,55.200001,0,66.900002,69.0,66.0
20161026133000,273.0,285.600006,56.666668,41,55.200001,0,66.900002,69.0,66.0
20161026134500,273.0,285.600006,56.666668,41,55.200001,0,67.0,69.0,66.0
20161026140000,273.0,285.600006,56.666668,41,55.900002,0,67.099998,69.0,66.0
20161026141500,273.0,285.600006,56.666668,41,55.900002,0,66.900002,69.0,66.0
20161026143000,273.0,285.600006,56.666668,41,55.900002,0,66.599998,69.0,66.0
20161026144500,273.0,285.600006,56.666668,41,55.900002,0,66.400002,69.0,66.0
20161026150000,273.0,285.600006,56.666668,41,55.900002,0,66.199997,69.0,66.0
20161026151500,273.0,285.600006,56.666668,41,55.900002,0,66.199997,69.0,66.0
20161026153000,273.0,285.600006,56.666668,41,55.900002,0,66.400002,69.0,66.0
20161026154500,273.0,285.600006,56.666668,41,55.900002,0,66.5,69.0,66.0
20161026160000,273.0,285.600006,56.666668,41,55.900002,0,66.599998,69.0,66.0
20161026161500,273.0,285.600006,56.666668,41,55.900002,0,66.599998,69.0,66.0
20161026163000,273.0,285.600006,56.666668,41,55.900002,0,66.599998,69.0,66.0
20161026164500,273.0,285.600006,56.666668,41,55.900002,0,66.300003,69.0,66.0
20161026170000,273.0,285.600006,56.666668,41,55.900002,0,66.099998,69.0,66.0
20161026171500,273.0,279.299988,55.416664,41,55.900002,0,66.099998,69.0,66.0
20161026173000,273.0,279.299988,55.416664,41,55.900002,0,66.0,69.0,66.0
20161026174500,273.0,282.450012,56.041669,41,55.900002,0,66.199997,69.0,66.0
20161026180000,273.0,282.450012,56.041669,41,55.900002,0,66.400002,69.0,66.0
20161026181500,273.0,282.450012,56.041669,41,55.900002,0,66.5,69.0,66.0
20161026183000,273.0,282.450012,56.041669,41,55.900002,0,66.599998,69.0,66.0
20161026184500,273.0,282.450012,56.041669,41,55.900002,0,66.699997,69.0,66.0
20161026190000,273.0,282.450012,56.041669,41,55.900002,0,66.699997,69.0,66.0
20161026191500,273.0,277.200012,55.000002,41,55.900002,0,66.599998,69.0,66.0
20161026193000,273.0,277.200012,55.000002,41,55.900002,0,66.400002,69.0,66.0
20161026194500,273.0,282.450012,56.041669,41,55.200001,0,66.300003,69.0,66.0
20161026200000,273.0,285.600006,56.666668,41,55.200001,0,66.199997,69.0,66.0
20161026201500,273.0,285.600006,56.666668,41,55.200001,0,66.199997,69.0,66.0
20161026203000,273.0,285.600006,56.666668,41,55.200001,0,66.400002,69.0,66.0
20161026204500,273.0,285.600006,56.666668,41,55.200001,0,66.400002,69.0,66.0
20161026210000,273.0,285.600006,56.666668,41,55.200001,0,66.400002,69.0,66.0
20161026211500,273.0,285.600006,56.666668,41,55.200001,0,66.599998,69.0,66.0
20161026213000,273.0,285.600006,56.666668,41,55.200001,0,66.199997,69.0,66.0
20161026214500,273.0,289.799988,57.499998,41,55.200001,0,66.0,69.0,66.0
20161026220000,273.0,289.799988,57.499998,41,55.200001,0,66.0,69.0,66.0
20161026221500,273.0,285.600006,56.666668,40,55.200001,0,66.099998,69.0,66.0
20161026223000,273.0,285.600006,56.666668,40,55.200001,0,66.199997,69.0,66.0
20161026224500,273.0,285.600006,56.666668,40,55.200001,0,66.300003,69.0,66.0
20161026230000,273.0,285.600006,56.666668,40,55.200001,0,66.400002,69.0,66.0
20161026231500,273.0,285.600006,56.666668,40,55.200001,0,66.5,69.0,66.0
20161026233000,273.0,282.450012,56.041669,40,55.200001,0,66.300003,69.0,66.0
20161026234500,273.0,282.450012,56.041669,40,55.200001,0,66.300003,69.0,66.0
20161027000000,273.0,285.600006,56.666668,40,55.200001,0,66.099998,69.0,66.0
20161027001500,273.0,285.600006,56.666668,40,55.200001,0,66.199997,69.0,66.0
20161027003000,273.0,285.600006,56.666668,40,55.200001,0,66.300003,69.0,66.0
20161027004500,273.0,285.600006,56.666668,40,55.200001,0,66.300003,69.0,66.0
20161027010000,273.0,285.600006,56.666668,40,55.200001,0,66.400002,69.0,66.0
20161027011500,273.0,285.600006,56.666668,40,55.200001,0,66.5,69.0,66.0
20161027013000,273.0,285.600006,56.666668,40,55.200001,0,66.400002,69.0,66.0
20161027014500,273.0,285.600006,56.666668,40,55.200001,0,66.400002,69.0,66.0
20161027020000,273.0,285.600006,56.666668,40,55.200001,0,66.400002,69.0,66.0
20161027021500,273.0,285.600006,56.666668,40,55.200001,0,66.400002,69.0,66.0
20161027023000,273.0,285.600006,56.666668,40,55.200001,0,66.5,69.0,66.0
20161027024500,273.0,285.600006,56.666668,40,55.200001,0,66.5,69.0,66.0
20161027030000,273.0,285.600006,56.666668,40,55.200001,0,66.400002,69.0,66.0
20161027031500,273.0,285.600006,56.666668,40,55.200001,0,66.400002,69.0,66.0
20161027033000,273.0,285.600006,56.666668,40,55.200001,0,66.5,69.0,66.0
20161027034500,273.0,285.600006,56.666668,40,55.200001,0,66.599998,69.0,66.0
20161027040000,273.0,285.600006,56.666668,40,55.200001,0,66.5,69.0,66.0
20161027041500,273.0,285.600006,56.666668,40,55.200001,0,66.5,69.0,66.0
20161027043000,273.0,277.200012,55.000002,40,55.200001,0,66.599998,69.0,66.0
20161027044500,273.0,269.850006,53.541668,40,55.200001,0,66.599998,69.0,66.0
20161027050000,273.0,261.450012,51.875002,40,55.200001,0,66.599998,69.0,66.0
20161027051500,273.0,261.450012,51.875002,40,55.200001,0,66.599998,69.0,66.0
20161027053000,273.0,261.450012,51.875002,40,55.200001,0,66.599998,69.0,66.0
20161027054500,273.0,261.450012,51.875002,40,55.200001,0,66.599998,69.0,66.0
20161027060000,273.0,261.450012,51.875002,40,55.200001,0,66.599998,69.0,66.0
20161027061500,273.0,261.450012,51.875002,40,55.200001,0,66.599998,69.0,66.0
20161027063000,273.0,261.450012,51.875002,40,55.200001,0,66.5,69.0,66.0
20161027064500,273.0,261.450012,51.875002,40,55.200001,0,66.400002,69.0,66.0
20161027070000,273.0,261.450012,51.875002,40,55.200001,0,66.400002,69.0,66.0
20161027071500,273.0,266.700012,52.916669,40,55.200001,0,66.5,69.0,66.0
20161027073000,273.0,270.899994,53.749999,40,55.200001,0,66.599998,69.0,66.0
20161027074500,273.0,283.5,56.25,40,55.200001,0,66.400002,69.0,66.0
20161027080000,273.0,283.5,56.25,40,55.200001,0,66.400002,69.0,66.0
20161027081500,273.0,287.700012,57.083336,40,55.200001,0,66.5,69.0,66.0
20161027083000,273.0,287.700012,57.083336,40,55.200001,0,66.599998,69.0,66.0
20161027084500,273.0,284.549988,56.458331,40,55.200001,0,66.599998,69.0,66.0
20161027090000,273.0,284.549988,56.458331,40,55.200001,0,66.699997,69.0,66.0
20161027091500,273.0,284.549988,56.458331,40,55.200001,0,66.599998,69.0,66.0
20161027093000,273.0,280.350006,55.625001,40,55.200001,0,66.699997,69.0,66.0
20161027094500,273.0,283.5,56.25,40,55.200001,0,66.800003,69.0,66.0
20161027100000,273.0,283.5,56.25,40,55.200001,0,66.900002,69.0,66.0
20161027101500,273.0,283.5,56.25,40,55.200001,0,67.0,69.0,66.0
20161027103000,273.0,271.950012,53.958336,40,55.200001,0,67.099998,69.0,66.0
20161027104500,273.0,259.350006,51.458335,41,55.200001,0,66.900002,69.0,66.0
20161027110000,273.0,269.850006,53.541668,41,55.200001,0,66.900002,69.0,66.0
20161027111500,273.0,262.5,52.083333,41,55.200001,0,66.900002,69.0,66.0
20161027113000,273.0,262.5,52.083333,41,55.900002,0,66.900002,69.0,66.0
20161027114500,273.0,267.75,53.125,42,55.900002,0,66.900002,69.0,66.0
20161027120000,273.0,267.75,53.125,42,55.900002,0,67.099998,69.0,66.0
20161027121500,273.0,267.75,53.125,42,55.900002,0,66.900002,69.0,66.0
20161027123000,273.0,267.75,53.125,42,55.900002,0,66.800003,69.0,66.0
20161027124500,273.0,267.75,53.125,42,55.900002,0,66.699997,69.0,66.0
20161027130000,273.0,275.100006,54.583335,42,55.900002,0,66.699997,69.0,66.0
20161027131500,273.0,270.899994,53.749999,42,55.200001,0,66.599998,69.0,66.0
20161027133000,273.0,270.899994,53.749999,42,55.200001,0,66.599998,69.0,66.0
20161027134500,273.0,274.049988,54.374998,42,55.900002,0,66.400002,69.0,66.0
20161027140000,273.0,274.049988,54.374998,42,55.900002,0,66.400002,69.0,66.0
20161027141500,273.0,285.600006,56.666668,41,55.900002,0,66.599998,69.0,66.0
20161027143000,273.0,285.600006,56.666668,41,55.900002,0,66.5,69.0,66.0
20161027144500,273.0,285.600006,56.666668,41,55.900002,0,66.699997,69.0,66.0
20161027150000,273.0,285.600006,56.666668,41,55.900002,0,66.599998,69.0,66.0
20161027151500,273.0,285.600006,56.666668,41,55.900002,0,66.900002,69.0,66.0
20161027153000,273.0,288.75,57.291667,41,55.900002,0,66.800003,69.0,66.0
20161027154500,273.0,288.75,57.291667,40,55.900002,0,66.699997,69.0,66.0
20161027160000,273.0,284.549988,56.458331,39,55.900002,0,66.5,69.0,66.0
20161027161500,273.0,284.549988,56.458331,39,55.900002,0,66.400002,69.0,66.0
20161027163000,273.0,287.700012,57.083336,39,55.900002,0,66.400002,69.0,66.0
20161027164500,273.0,283.5,56.25,39,55.900002,0,66.300003,69.0,66.0
20161027170000,273.0,288.75,57.291667,39,55.900002,0,66.300003,69.0,66.0
20161027171500,273.0,288.75,57.291667,39,55.900002,0,66.300003,69.0,66.0
20161027173000,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027174500,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027180000,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027181500,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027183000,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027184500,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027190000,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027191500,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027193000,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027194500,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027200000,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027201500,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027203000,273.0,285.600006,56.666668,39,55.900002,0,66.199997,69.0,66.0
20161027204500,273.0,285.600006,56.666668,39,55.900002,0,66.300003,69.0,66.0
20161027210000,273.0,280.350006,55.625001,39,84.400002,100,66.699997,71.800003,68.800003
20161027211500,273.0,280.350006,55.625001,39,91.599998,100,67.900002,71.400002,68.400002
20161027213000,273.0,277.200012,55.000002,39,82.099998,100,68.599998,71.800003,68.800003
20161027214500,273.0,274.049988,54.374998,40,64.0,0,69.199997,71.800003,68.800003
20161027220000,273.0,266.700012,52.916669,40,56.799999,100,68.300003,71.800003,68.800003
20161027221500,273.0,263.549988,52.291664,40,56.799999,100,67.900002,71.800003,68.800003
20161027223000,273.0,263.549988,52.291664,40,78.099998,100,68.400002,71.800003,68.800003
20161027224500,273.0,263.549988,52.291664,40,72.400002,100,68.699997,71.800003,68.800003
20161027230000,273.0,263.549988,52.291664,40,75.400002,100,68.599998,71.800003,68.800003
20161027231500,273.0,263.549988,52.291664,40,71.099998,100,68.599998,71.800003,68.800003
20161027233000,273.0,263.549988,52.291664,40,74.900002,100,68.599998,71.5,68.5
20161027234500,273.0,263.549988,52.291664,40,60.400002,100,68.699997,71.800003,68.800003
20161028000000,273.0,263.549988,52.291664,40,56.0,100,68.599998,71.800003,68.800003
20161028001500,273.0,263.549988,52.291664,40,56.0,100,68.199997,71.800003,68.800003
20161028003000,273.0,263.549988,52.291664,40,56.0,100,68.099998,71.400002,68.400002
20161028004500,273.0,258.299988,51.249998,40,79.5,100,68.199997,71.800003,68.800003
20161028010000,273.0,258.299988,51.249998,40,74.900002,100,68.800003,71.800003,68.800003
20161028011500,273.0,258.299988,51.249998,40,56.799999,0,68.900002,71.800003,68.800003
20161028013000,273.0,258.299988,51.249998,40,55.599998,100,68.400002,71.800003,68.800003
20161028014500,273.0,258.299988,51.249998,40,55.599998,100,68.199997,71.800003,68.800003
20161028020000,273.0,258.299988,51.249998,40,75.099998,100,68.0,71.800003,68.800003
20161028021500,273.0,261.450012,51.875002,40,72.199997,100,68.699997,71.800003,68.800003
20161028023000,273.0,261.450012,51.875002,40,74.0,100,68.800003,71.800003,68.800003
20161028024500,273.0,261.450012,51.875002,40,71.599998,100,68.800003,71.800003,68.800003
20161028030000,273.0,261.450012,51.875002,40,76.300003,100,68.900002,71.800003,68.800003
20161028031500,273.0,261.450012,51.875002,40,60.0,0,69.0,71.800003,68.800003
20161028033000,273.0,261.450012,51.875002,40,56.400002,100,68.199997,71.800003,68.800003
20161028034500,273.0,258.299988,51.249998,40,58.700001,100,67.800003,71.800003,68.800003
20161028040000,273.0,258.299988,51.249998,40,78.699997,100,68.599998,71.800003,68.800003
20161028041500,273.0,258.299988,51.249998,40,75.900002,100,68.699997,71.800003,68.800003
20161028043000,273.0,258.299988,51.249998,40,70.599998,100,68.699997,71.800003,68.800003
20161028044500,273.0,255.149994,50.624999,40,75.800003,100,68.699997,71.800003,68.800003
20161028050000,273.0,258.299988,51.249998,40,71.099998,100,68.699997,71.800003,68.800003
20161028051500,273.0,255.149994,50.624999,40,73.400002,100,68.699997,71.800003,68.800003
20161028053000,273.0,258.299988,51.249998,40,72.0,100,68.699997,71.800003,68.800003
20161028054500,273.0,255.149994,50.624999,40,72.0,100,68.599998,71.800003,68.800003
20161028060000,273.0,261.450012,51.875002,40,73.5,100,68.599998,71.800003,68.800003
20161028061500,273.0,269.850006,53.541668,40,69.699997,100,68.599998,71.800003,68.800003
20161028063000,273.0,269.850006,53.541668,40,74.400002,100,68.400002,71.800003,68.800003
20161028064500,273.0,269.850006,53.541668,40,72.5,100,68.400002,71.800003,68.800003
20161028070000,273.0,269.850006,53.541668,40,72.5,100,68.5,71.699997,68.699997
20161028071500,273.0,269.850006,53.541668,40,77.300003,100,68.599998,71.800003,68.800003
20161028073000,273.0,269.850006,53.541668,40,71.599998,100,68.599998,71.800003,68.800003
20161028074500,273.0,269.850006,53.541668,40,76.5,100,68.599998,71.400002,68.400002
20161028080000,273.0,275.100006,54.583335,40,74.0,100,68.599998,71.800003,68.800003
20161028081500,273.0,282.450012,56.041669,40,70.599998,100,68.5,71.800003,68.800003
20161028083000,273.0,282.450012,56.041669,40,83.699997,100,68.900002,71.800003,68.800003
20161028084500,273.0,282.450012,56.041669,40,57.200001,100,68.400002,71.800003,68.800003
20161028090000,273.0,282.450012,56.041669,40,57.200001,100,67.800003,71.400002,68.400002
20161028091500,273.0,282.450012,56.041669,40,79.199997,100,68.199997,71.5,68.5
20161028093000,273.0,282.450012,56.041669,40,78.300003,100,68.300003,71.800003,68.800003
20161028094500,273.0,282.450012,56.041669,40,57.599998,100,68.300003,71.800003,68.800003
20161028100000,273.0,282.450012,56.041669,40,59.5,100,67.800003,71.800003,68.800003
20161028101500,273.0,282.450012,56.041669,40,82.699997,100,68.300003,71.800003,68.800003
20161028103000,273.0,279.299988,55.416664,40,75.800003,100,68.699997,71.800003,68.800003
20161028104500,273.0,279.299988,55.416664,40,57.200001,100,68.199997,71.800003,68.800003
20161028110000,273.0,279.299988,55.416664,40,63.299999,100,67.800003,71.400002,68.400002
20161028111500,273.0,284.549988,56.458331,40,76.800003,100,68.400002,71.800003,68.800003
20161028113000,273.0,289.799988,57.499998,41,56.900002,100,68.699997,71.800003,68.800003
20161028114500,273.0,289.799988,57.499998,41,56.0,100,68.300003,71.800003,68.800003
20161028120000,273.0,289.799988,57.499998,41,56.799999,100,68.199997,71.800003,68.800003
20161028121500,273.0,283.5,56.25,41,56.799999,100,68.099998,71.800003,68.800003
20161028123000,273.0,283.5,56.25,41,71.599998,100,68.5,71.800003,68.800003
20161028124500,273.0,279.299988,55.416664,41,70.599998,100,68.800003,71.800003,68.800003
20161028130000,273.0,275.100006,54.583335,41,67.699997,100,68.900002,71.800003,68.800003
20161028131500,273.0,267.75,53.125,41,58.400002,0,69.099998,71.800003,68.800003
20161028133000,273.0,270.899994,53.749999,41,57.200001,0,68.699997,71.800003,68.800003
20161028134500,273.0,270.899994,53.749999,41,56.400002,100,68.300003,71.800003,68.800003
20161028140000,273.0,270.899994,53.749999,41,57.099998,100,68.099998,71.800003,68.800003
20161028141500,273.0,267.75,53.125,41,72.900002,100,68.099998,71.800003,68.800003
