PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028143000,273.0,267.75,53.125,41,70.599998,100,68.599998,71.400002,68.400002
20161028144500,273.0,267.75,53.125,41,66.800003,100,68.599998,71.800003,68.800003
20161028150000,273.0,267.75,53.125,41,74.300003,100,68.699997,71.800003,68.800003
20161028151500,273.0,267.75,53.125,41,74.300003,100,68.800003,71.800003,68.800003
20161028153000,273.0,270.899994,53.749999,41,75.300003,100,68.900002,71.800003,68.800003
20161028154500,273.0,270.899994,53.749999,41,71.400002,0,69.099998,71.800003,68.800003
20161028160000,273.0,287.700012,57.083336,42,56.400002,100,68.400002,71.800003,68.800003
20161028161500,273.0,287.700012,57.083336,41,56.400002,100,68.099998,71.800003,68.800003
20161028163000,273.0,287.700012,57.083336,40,80.099998,100,68.099998,71.400002,68.400002
20161028164500,273.0,287.700012,57.083336,40,72.400002,100,68.199997,71.800003,68.800003
20161028170000,273.0,287.700012,57.083336,40,75.900002,100,68.900002,71.800003,68.800003
20161028171500,273.0,259.350006,51.458335,40,58.0,0,68.699997,71.800003,68.800003
20161028173000,273.0,262.5,52.083333,40,56.700001,100,68.300003,71.800003,68.800003
20161028174500,273.0,262.5,52.083333,40,57.5,100,68.199997,71.800003,68.800003
20161028180000,273.0,262.5,52.083333,40,57.5,100,68.099998,71.800003,68.800003
20161028181500,273.0,259.350006,51.458335,40,74.400002,100,68.400002,71.800003,68.800003
20161028183000,273.0,259.350006,51.458335,40,75.400002,100,68.900002,71.800003,68.800003
20161028184500,273.0,259.350006,51.458335,40,57.599998,0,68.699997,71.800003,68.800003
20161028190000,273.0,259.350006,51.458335,40,56.400002,100,68.300003,71.800003,68.800003
20161028191500,273.0,259.350006,51.458335,40,57.5,100,68.0,71.800003,68.800003
20161028193000,273.0,259.350006,51.458335,40,76.400002,100,68.400002,71.800003,68.800003
20161028194500,273.0,285.600006,56.666668,43,58.400002,0,68.599998,71.300003,68.300003
20161028200000,273.0,292.950012,58.125002,43,56.299999,100,68.0,71.800003,68.800003
20161028201500,273.0,287.700012,57.083336,41,76.5,100,67.900002,71.800003,68.800003
20161028203000,273.0,287.700012,57.083336,40,58.0,100,67.900002,71.300003,68.300003
20161028204500,273.0,283.5,56.25,39,74.400002,100,67.900002,71.300003,68.300003
20161028210000,273.0,283.5,56.25,39,58.799999,0,68.599998,71.300003,68.300003
20161028211500,273.0,283.5,56.25,39,56.0,100,67.800003,71.300003,68.300003
20161028213000,273.0,283.5,56.25,39,56.0,100,67.599998,71.400002,68.400002
20161028214500,273.0,283.5,56.25,39,78.300003,100,68.300003,71.800003,68.800003
20161028220000,273.0,283.5,56.25,39,70.5,100,68.699997,71.800003,68.800003
20161028221500,273.0,283.5,56.25,39,75.300003,100,68.699997,71.800003,68.800003
20161028223000,273.0,283.5,56.25,39,71.099998,100,68.800003,71.800003,68.800003
20161028224500,273.0,283.5,56.25,39,69.699997,100,68.900002,71.800003,68.800003
20161028230000,273.0,283.5,56.25,39,56.799999,0,68.599998,71.400002,68.400002
20161028231500,273.0,280.350006,55.625001,39,55.599998,100,67.900002,71.400002,68.400002
20161028233000,273.0,283.5,56.25,39,56.299999,100,67.699997,71.400002,68.400002
20161028234500,273.0,283.5,56.25,39,78.599998,100,67.599998,71.400002,68.400002
20161029000000,273.0,283.5,56.25,39,72.0,100,68.400002,71.400002,68.400002
20161029001500,273.0,283.5,56.25,39,57.200001,0,68.199997,71.300003,68.300003
20161029003000,273.0,283.5,56.25,39,56.299999,100,67.599998,71.300003,68.300003
20161029004500,273.0,283.5,56.25,39,67.0,100,67.400002,71.300003,68.300003
20161029010000,273.0,288.75,57.291667,39,69.699997,100,68.099998,71.300003,68.300003
20161029011500,273.0,256.200012,50.833336,39,75.199997,100,68.199997,71.300003,68.300003
20161029013000,273.0,269.850006,53.541668,39,73.300003,100,68.400002,71.400002,68.400002
20161029014500,273.0,285.600006,56.666668,39,70.099998,100,68.5,71.400002,68.400002
20161029020000,273.0,282.450012,56.041669,39,71.800003,100,68.599998,71.400002,68.400002
20161029021500,273.0,282.450012,56.041669,39,74.699997,100,68.599998,71.400002,68.400002
20161029023000,273.0,282.450012,56.041669,39,68.099998,0,68.699997,71.400002,68.400002
20161029024500,273.0,285.600006,56.666668,39,55.599998,0,68.099998,71.300003,68.300003
20161029030000,273.0,285.600006,56.666668,39,55.599998,100,67.699997,71.300003,68.300003
20161029031500,273.0,285.600006,56.666668,39,70.0,100,67.400002,71.300003,68.300003
20161029033000,273.0,285.600006,56.666668,39,77.699997,100,67.900002,71.300003,68.300003
20161029034500,273.0,285.600006,56.666668,39,73.5,100,68.199997,71.300003,68.300003
20161029040000,273.0,285.600006,56.666668,39,71.5,100,68.199997,71.300003,68.300003
20161029041500,273.0,285.600006,56.666668,39,78.199997,100,68.300003,71.300003,68.300003
20161029043000,273.0,285.600006,56.666668,39,72.0,100,68.400002,71.300003,68.300003
20161029044500,273.0,285.600006,56.666668,39,72.0,100,68.400002,71.300003,68.300003
20161029050000,273.0,285.600006,56.666668,39,76.400002,100,68.5,71.300003,68.300003
20161029051500,273.0,285.600006,56.666668,39,70.800003,100,68.5,71.300003,68.300003
20161029053000,273.0,285.600006,56.666668,39,75.800003,100,68.400002,71.300003,68.300003
20161029054500,273.0,263.549988,52.291664,39,74.400002,100,68.5,71.300003,68.300003
20161029060000,273.0,263.549988,52.291664,39,58.400002,0,68.300003,71.300003,68.300003
20161029061500,273.0,263.549988,52.291664,39,56.700001,100,67.599998,71.300003,68.300003
20161029063000,273.0,263.549988,52.291664,39,74.900002,100,67.599998,71.300003,68.300003
20161029064500,273.0,263.549988,52.291664,39,72.0,100,68.099998,71.300003,68.300003
20161029070000,273.0,266.700012,52.916669,39,74.0,100,68.0,71.300003,68.300003
20161029071500,273.0,262.5,52.083333,39,71.099998,100,67.900002,71.300003,68.300003
20161029073000,273.0,262.5,52.083333,39,83.599998,100,68.199997,71.300003,68.300003
20161029074500,273.0,262.5,52.083333,39,75.400002,100,68.400002,71.300003,68.300003
20161029080000,273.0,266.700012,52.916669,39,57.599998,0,68.199997,71.300003,68.300003
20161029081500,273.0,262.5,52.083333,39,56.700001,100,67.400002,71.300003,68.300003
20161029083000,273.0,262.5,52.083333,39,78.300003,100,67.800003,71.300003,68.300003
20161029084500,273.0,262.5,52.083333,39,72.0,100,68.099998,71.400002,68.400002
20161029090000,273.0,262.5,52.083333,39,75.800003,100,67.900002,71.400002,68.400002
20161029091500,273.0,259.350006,51.458335,39,76.800003,100,68.199997,71.400002,68.400002
20161029093000,273.0,259.350006,51.458335,39,81.400002,100,68.5,71.400002,68.400002
20161029094500,273.0,259.350006,51.458335,39,57.599998,0,68.300003,71.400002,68.400002
20161029100000,273.0,259.350006,51.458335,39,56.799999,100,67.400002,71.400002,68.400002
20161029101500,273.0,259.350006,51.458335,39,81.5,100,67.900002,71.400002,68.400002
20161029103000,273.0,259.350006,51.458335,39,64.900002,100,68.099998,71.400002,68.400002
20161029104500,273.0,280.350006,55.625001,39,76.800003,100,68.0,71.400002,68.400002
20161029110000,273.0,280.350006,55.625001,39,75.699997,100,68.300003,71.400002,68.400002
20161029111500,273.0,259.350006,51.458335,41,87.400002,100,68.699997,71.400002,68.400002
20161029113000,273.0,259.350006,51.458335,41,56.799999,100,68.099998,71.400002,68.400002
20161029114500,273.0,259.350006,51.458335,41,56.799999,100,67.900002,71.400002,68.400002
20161029120000,273.0,259.350006,51.458335,41,56.799999,100,67.699997,71.400002,68.400002
20161029121500,273.0,262.5,52.083333,41,64.400002,100,67.699997,71.400002,68.400002
20161029123000,273.0,258.299988,51.249998,41,73.900002,100,68.099998,71.400002,68.400002
20161029124500,273.0,258.299988,51.249998,41,71.5,100,68.400002,71.400002,68.400002
20161029130000,273.0,262.5,52.083333,41,72.599998,100,68.599998,71.400002,68.400002
20161029131500,273.0,262.5,52.083333,41,58.799999,0,68.599998,71.400002,68.400002
20161029133000,273.0,262.5,52.083333,41,56.400002,100,68.099998,71.400002,68.400002
20161029134500,273.0,262.5,52.083333,41,56.400002,100,68.099998,71.400002,68.400002
20161029140000,273.0,270.899994,53.749999,41,56.400002,100,67.900002,71.400002,68.400002
20161029141500,273.0,277.200012,55.000002,41,57.099998,100,67.900002,71.400002,68.400002
20161029143000,273.0,280.350006,55.625001,41,57.099998,100,67.900002,71.300003,68.300003
20161029144500,273.0,280.350006,55.625001,41,57.099998,100,67.900002,71.300003,68.300003
20161029150000,273.0,283.5,56.25,41,57.099998,100,67.900002,71.300003,68.300003
20161029151500,273.0,283.5,56.25,41,60.900002,100,67.900002,71.300003,68.300003
20161029153000,273.0,283.5,56.25,41,66.699997,100,68.199997,71.300003,68.300003
20161029154500,273.0,288.75,57.291667,41,57.200001,0,68.199997,71.300003,68.300003
20161029160000,273.0,284.549988,56.458331,41,57.200001,0,68.099998,71.300003,68.300003
20161029161500,273.0,287.700012,57.083336,41,57.200001,100,67.900002,71.300003,68.300003
20161029163000,273.0,284.549988,56.458331,41,56.400002,100,68.0,71.300003,68.300003
20161029164500,273.0,284.549988,56.458331,41,56.400002,100,67.900002,71.400002,68.400002
20161029170000,273.0,287.700012,57.083336,41,57.099998,100,68.0,71.400002,68.400002
20161029171500,273.0,287.700012,57.083336,41,57.099998,100,68.099998,71.400002,68.400002
20161029173000,273.0,287.700012,57.083336,41,57.099998,100,68.0,71.400002,68.400002
20161029174500,273.0,287.700012,57.083336,41,57.099998,100,68.099998,71.400002,68.400002
20161029180000,273.0,284.549988,56.458331,41,60.700001,100,68.0,71.400002,68.400002
20161029181500,273.0,279.299988,55.416664,41,60.700001,100,68.199997,71.400002,68.400002
20161029183000,273.0,279.299988,55.416664,41,60.700001,100,68.300003,71.400002,68.400002
20161029184500,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029190000,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029191500,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029193000,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029194500,273.0,275.100006,54.583335,41,60.700001,100,68.5,71.400002,68.400002
20161029200000,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029201500,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029203000,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029204500,273.0,275.100006,54.583335,41,60.700001,100,68.5,71.400002,68.400002
20161029210000,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029211500,273.0,275.100006,54.583335,41,60.700001,100,68.400002,71.400002,68.400002
20161029213000,273.0,271.950012,53.958336,41,60.700001,100,68.400002,71.400002,68.400002
20161029214500,273.0,271.950012,53.958336,41,60.700001,100,68.400002,71.400002,68.400002
20161029220000,273.0,271.950012,53.958336,41,60.700001,100,68.300003,71.400002,68.400002
20161029221500,273.0,271.950012,53.958336,41,60.700001,100,68.400002,71.400002,68.400002
20161029223000,273.0,275.100006,54.583335,41,60.700001,100,68.300003,71.5,68.5
20161029224500,273.0,275.100006,54.583335,41,60.700001,100,68.300003,71.5,68.5
20161029230000,273.0,279.299988,55.416664,41,60.0,100,68.300003,71.5,68.5
20161029231500,273.0,279.299988,55.416664,41,60.0,100,68.300003,71.5,68.5
20161029233000,273.0,282.450012,56.041669,41,60.0,100,68.300003,71.400002,68.400002
20161029234500,273.0,282.450012,56.041669,41,60.0,100,68.300003,71.400002,68.400002
20161030000000,273.0,282.450012,56.041669,41,60.0,100,68.400002,71.400002,68.400002
20161030001500,273.0,282.450012,56.041669,41,60.0,100,68.5,71.400002,68.400002
20161030003000,273.0,282.450012,56.041669,41,60.0,100,68.599998,71.400002,68.400002
20161030004500,273.0,282.450012,56.041669,41,57.200001,0,68.699997,71.400002,68.400002
20161030010000,273.0,282.450012,56.041669,41,56.400002,0,68.699997,71.400002,68.400002
20161030011500,273.0,282.450012,56.041669,41,56.400002,0,68.699997,71.400002,68.400002
20161030013000,273.0,282.450012,56.041669,41,56.400002,0,68.699997,71.400002,68.400002
20161030014500,273.0,282.450012,56.041669,41,56.400002,0,68.599998,71.400002,68.400002
20161030020000,273.0,282.450012,56.041669,41,55.799999,0,68.5,71.400002,68.400002
20161030021500,273.0,282.450012,56.041669,41,55.799999,0,68.300003,71.400002,68.400002
20161030023000,273.0,282.450012,56.041669,41,55.799999,0,68.300003,71.400002,68.400002
20161030024500,273.0,279.299988,55.416664,41,55.200001,0,68.199997,71.400002,68.400002
20161030030000,273.0,279.299988,55.416664,41,55.200001,100,68.099998,71.400002,68.400002
20161030031500,273.0,279.299988,55.416664,41,55.200001,100,68.099998,71.400002,68.400002
20161030033000,273.0,282.450012,56.041669,41,55.200001,100,67.900002,71.400002,68.400002
20161030034500,273.0,282.450012,56.041669,41,56.299999,100,67.800003,71.400002,68.400002
20161030040000,273.0,282.450012,56.041669,41,56.299999,100,67.800003,71.400002,68.400002
20161030041500,273.0,282.450012,56.041669,41,75.800003,100,67.900002,71.400002,68.400002
20161030043000,273.0,282.450012,56.041669,41,81.0,100,68.599998,71.400002,68.400002
20161030044500,273.0,282.450012,56.041669,41,56.400002,0,68.099998,71.400002,68.400002
20161030050000,273.0,285.600006,56.666668,41,56.400002,100,67.699997,71.400002,68.400002
20161030051500,273.0,288.75,57.291667,41,56.400002,100,67.599998,71.400002,68.400002
20161030053000,273.0,288.75,57.291667,41,79.0,100,68.0,71.400002,68.400002
20161030054500,273.0,266.700012,52.916669,41,82.599998,100,68.5,71.400002,68.400002
20161030060000,273.0,266.700012,52.916669,41,57.599998,0,68.199997,71.400002,68.400002
20161030061500,273.0,270.899994,53.749999,41,57.599998,100,67.599998,71.400002,68.400002
20161030063000,273.0,270.899994,53.749999,41,77.300003,100,67.699997,71.400002,68.400002
20161030064500,273.0,270.899994,53.749999,41,71.5,100,68.199997,71.400002,68.400002
20161030070000,273.0,270.899994,53.749999,41,75.900002,100,68.199997,71.400002,68.400002
20161030071500,273.0,270.899994,53.749999,41,70.599998,100,68.199997,71.400002,68.400002
20161030073000,273.0,270.899994,53.749999,41,74.199997,100,68.099998,71.400002,68.400002
20161030074500,273.0,270.899994,53.749999,41,72.0,100,68.099998,71.400002,68.400002
20161030080000,273.0,270.899994,53.749999,41,73.099998,100,68.099998,71.400002,68.400002
20161030081500,273.0,277.200012,55.000002,41,73.099998,100,68.099998,71.400002,68.400002
20161030083000,273.0,288.75,57.291667,41,71.0,100,68.099998,71.400002,68.400002
20161030084500,273.0,288.75,57.291667,41,77.800003,100,68.300003,71.400002,68.400002
20161030090000,273.0,284.549988,56.458331,40,75.900002,100,68.5,71.400002,68.400002
20161030091500,273.0,284.549988,56.458331,40,84.300003,100,68.599998,71.400002,68.400002
20161030093000,273.0,284.549988,56.458331,40,56.400002,100,67.800003,71.400002,68.400002
20161030094500,273.0,275.100006,54.583335,40,59.099998,100,67.300003,71.400002,68.400002
20161030100000,273.0,267.75,53.125,40,88.300003,100,68.099998,71.400002,68.400002
20161030101500,273.0,256.200012,50.833336,40,75.099998,100,68.199997,71.400002,68.400002
20161030103000,273.0,256.200012,50.833336,40,71.599998,100,68.099998,71.400002,68.400002
20161030104500,273.0,256.200012,50.833336,40,75.199997,100,68.099998,71.400002,68.400002
20161030110000,273.0,256.200012,50.833336,40,75.199997,100,68.199997,71.400002,68.400002
20161030111500,273.0,256.200012,50.833336,40,72.0,100,68.199997,71.400002,68.400002
20161030113000,273.0,256.200012,50.833336,40,75.900002,100,68.300003,71.400002,68.400002
20161030114500,273.0,261.450012,51.875002,41,72.900002,100,68.300003,71.5,68.5
20161030120000,273.0,261.450012,51.875002,41,72.900002,100,68.400002,71.699997,68.699997
20161030121500,273.0,256.200012,50.833336,41,75.300003,100,68.400002,71.800003,68.800003
20161030123000,273.0,256.200012,50.833336,41,71.800003,0,69.099998,71.800003,68.800003
20161030124500,273.0,256.200012,50.833336,41,56.799999,0,68.800003,71.699997,68.699997
20161030130000,273.0,259.350006,51.458335,41,56.799999,100,68.400002,71.599998,68.599998
20161030131500,273.0,259.350006,51.458335,41,56.0,0,68.400002,71.5,68.5
20161030133000,273.0,266.700012,52.916669,42,56.0,0,68.300003,71.400002,68.400002
20161030134500,273.0,266.700012,52.916669,42,56.0,0,68.199997,71.400002,68.400002
20161030140000,273.0,269.850006,53.541668,42,56.0,0,68.199997,71.400002,68.400002
20161030141500,273.0,269.850006,53.541668,42,56.0,100,68.099998,71.699997,68.699997
20161030143000,273.0,269.850006,53.541668,42,59.900002,100,67.900002,71.699997,68.699997
20161030144500,273.0,269.850006,53.541668,42,69.199997,100,68.599998,71.800003,68.800003
20161030150000,273.0,269.850006,53.541668,42,68.199997,100,68.699997,71.800003,68.800003
20161030151500,273.0,266.700012,52.916669,42,68.199997,100,68.900002,71.699997,68.699997
20161030153000,273.0,271.950012,53.958336,42,57.200001,100,68.800003,71.800003,68.800003
20161030154500,273.0,271.950012,53.958336,42,57.200001,100,68.400002,71.800003,68.800003
20161030160000,273.0,275.100006,54.583335,42,57.200001,100,68.5,71.800003,68.800003
20161030161500,273.0,275.100006,54.583335,42,57.200001,100,68.400002,71.800003,68.800003
20161030163000,273.0,279.299988,55.416664,42,57.200001,100,68.300003,71.699997,68.699997
20161030164500,273.0,279.299988,55.416664,42,73.5,100,68.199997,71.5,68.5
20161030170000,273.0,282.450012,56.041669,42,67.699997,100,68.599998,71.699997,68.699997
20161030171500,273.0,282.450012,56.041669,42,66.800003,100,68.699997,71.800003,68.800003
20161030173000,273.0,282.450012,56.041669,42,66.800003,100,68.699997,71.800003,68.800003
20161030174500,273.0,282.450012,56.041669,42,66.800003,100,68.800003,71.800003,68.800003
20161030180000,273.0,282.450012,56.041669,42,70.099998,100,68.900002,71.800003,68.800003
20161030181500,273.0,277.200012,55.000002,42,68.900002,100,69.0,71.800003,68.800003
20161030183000,273.0,277.200012,55.000002,42,56.799999,100,68.599998,71.699997,68.699997
20161030184500,273.0,263.549988,52.291664,42,56.0,100,68.199997,71.599998,68.599998
20161030190000,273.0,259.350006,51.458335,42,56.0,100,67.900002,71.5,68.5
20161030191500,273.0,259.350006,51.458335,42,58.299999,100,67.800003,71.599998,68.599998
20161030193000,273.0,259.350006,51.458335,42,67.699997,100,68.199997,71.5,68.5
20161030194500,273.0,262.5,52.083333,42,71.099998,100,68.5,71.5,68.5
20161030200000,273.0,266.700012,52.916669,42,70.099998,100,68.599998,71.400002,68.400002
20161030201500,273.0,269.850006,53.541668,42,60.0,0,68.699997,71.400002,68.400002
20161030203000,273.0,269.850006,53.541668,42,56.0,100,68.099998,71.400002,68.400002
20161030204500,273.0,263.549988,52.291664,42,56.0,100,68.099998,71.400002,68.400002
20161030210000,273.0,266.700012,52.916669,42,56.0,100,68.099998,71.400002,68.400002
20161030211500,273.0,269.850006,53.541668,42,56.0,100,68.199997,71.400002,68.400002
20161030213000,273.0,289.799988,57.499998,42,56.0,100,68.099998,71.400002,68.400002
20161030214500,273.0,284.549988,56.458331,41,56.0,100,68.099998,71.400002,68.400002
20161030220000,273.0,284.549988,56.458331,41,55.200001,100,68.099998,71.400002,68.400002
20161030221500,273.0,284.549988,56.458331,41,55.900002,100,67.900002,71.400002,68.400002
20161030223000,273.0,284.549988,56.458331,41,56.700001,100,67.900002,71.400002,68.400002
20161030224500,273.0,284.549988,56.458331,41,63.599998,100,67.699997,71.400002,68.400002
20161030230000,273.0,284.549988,56.458331,41,74.400002,100,68.5,71.400002,68.400002
20161030231500,273.0,284.549988,56.458331,41,57.200001,0,68.400002,71.400002,68.400002
20161030233000,273.0,284.549988,56.458331,41,56.0,100,68.099998,71.400002,68.400002
20161030234500,273.0,288.75,57.291667,41,56.0,100,67.800003,71.400002,68.400002
20161031000000,273.0,288.75,57.291667,41,56.0,100,67.699997,71.400002,68.400002
20161031001500,273.0,288.75,57.291667,41,83.900002,100,68.199997,71.400002,68.400002
20161031003000,273.0,285.600006,56.666668,41,73.5,100,68.400002,71.400002,68.400002
20161031004500,273.0,285.600006,56.666668,41,70.0,100,68.5,71.400002,68.400002
20161031010000,273.0,285.600006,56.666668,41,71.900002,100,68.5,71.400002,68.400002
20161031011500,273.0,288.75,57.291667,41,73.0,100,68.5,71.400002,68.400002
20161031013000,273.0,284.549988,56.458331,41,69.699997,100,68.599998,71.400002,68.400002
20161031014500,273.0,284.549988,56.458331,41,72.0,100,68.599998,71.400002,68.400002
20161031020000,273.0,287.700012,57.083336,41,73.099998,100,68.599998,71.400002,68.400002
20161031021500,273.0,287.700012,57.083336,41,70.099998,100,68.599998,71.400002,68.400002
20161031023000,273.0,284.549988,56.458331,41,72.900002,100,68.599998,71.400002,68.400002
20161031024500,273.0,284.549988,56.458331,41,72.900002,100,68.599998,71.400002,68.400002
20161031030000,273.0,284.549988,56.458331,41,56.400002,100,68.099998,71.400002,68.400002
20161031031500,273.0,284.549988,56.458331,41,56.400002,100,67.699997,71.400002,68.400002
20161031033000,273.0,287.700012,57.083336,41,58.299999,100,67.599998,71.400002,68.400002
20161031034500,273.0,287.700012,57.083336,41,86.099998,100,68.099998,71.400002,68.400002
20161031040000,273.0,287.700012,57.083336,41,79.300003,100,68.699997,71.400002,68.400002
20161031041500,273.0,287.700012,57.083336,41,56.0,100,67.800003,71.400002,68.400002
20161031043000,273.0,287.700012,57.083336,41,57.799999,100,67.400002,71.400002,68.400002
20161031044500,273.0,287.700012,57.083336,41,79.199997,100,68.099998,71.400002,68.400002
20161031050000,273.0,287.700012,57.083336,41,69.699997,100,68.099998,71.400002,68.400002
20161031051500,273.0,287.700012,57.083336,41,70.5,100,68.099998,71.400002,68.400002
20161031053000,273.0,287.700012,57.083336,41,73.0,100,68.099998,71.400002,68.400002
20161031054500,273.0,287.700012,57.083336,41,69.199997,100,68.099998,71.400002,68.400002
20161031060000,273.0,287.700012,57.083336,41,73.5,100,68.099998,71.400002,68.400002
20161031061500,273.0,287.700012,57.083336,41,71.599998,100,68.199997,71.400002,68.400002
20161031063000,273.0,287.700012,57.083336,41,69.199997,100,68.5,71.400002,68.400002
20161031064500,273.0,282.450012,56.041669,41,70.400002,100,68.900002,71.599998,68.599998
20161031070000,273.0,277.200012,55.000002,41,56.400002,0,68.699997,71.599998,68.599998
20161031071500,273.0,277.200012,55.000002,41,56.400002,0,68.400002,71.599998,68.599998
20161031073000,273.0,274.049988,54.374998,41,56.400002,100,68.099998,71.5,68.5
20161031074500,273.0,270.899994,53.749999,41,56.400002,100,68.099998,71.5,68.5
20161031080000,273.0,274.049988,54.374998,41,84.400002,100,68.300003,79.099998,76.0
20161031081500,273.0,270.899994,53.749999,41,99.0,100,69.5,79.099998,76.0
20161031083000,273.0,274.049988,54.374998,41,85.0,100,70.099998,79.099998,76.0
20161031084500,273.0,277.200012,55.000002,41,82.599998,100,70.5,79.099998,76.0
20161031090000,273.0,277.200012,55.000002,41,93.5,100,70.800003,79.099998,76.0
20161031091500,273.0,271.950012,53.958336,41,91.900002,100,71.300003,79.099998,76.0
20161031093000,273.0,472.5,93.75,59,64.800003,0,71.300003,72.800003,69.800003
20161031094500,273.0,285.600006,56.666668,41,56.0,100,69.400002,72.800003,69.800003
20161031100000,273.0,285.600006,56.666668,41,56.0,100,69.0,72.800003,69.800003
20161031101500,273.0,285.600006,56.666668,41,76.800003,100,69.300003,72.800003,69.800003
20161031103000,273.0,285.600006,56.666668,41,81.599998,100,69.699997,72.800003,69.800003
20161031104500,273.0,285.600006,56.666668,41,79.199997,100,69.800003,72.800003,69.800003
20161031110000,273.0,285.600006,56.666668,41,75.400002,100,70.0,72.800003,69.800003
20161031111500,273.0,285.600006,56.666668,41,56.799999,100,69.400002,72.800003,69.800003
20161031113000,273.0,285.600006,56.666668,41,56.799999,100,69.099998,72.800003,69.800003
20161031114500,273.0,285.600006,56.666668,41,79.599998,100,69.099998,72.800003,69.800003
20161031120000,273.0,285.600006,56.666668,41,86.199997,100,69.699997,72.800003,69.800003
20161031121500,273.0,285.600006,56.666668,41,81.699997,100,70.0,72.800003,69.800003
20161031123000,273.0,285.600006,56.666668,41,56.400002,100,69.400002,72.800003,69.800003
20161031124500,273.0,285.600006,56.666668,41,56.400002,100,69.400002,72.800003,69.800003
20161031130000,273.0,285.600006,56.666668,41,56.400002,100,69.0,72.800003,69.800003
20161031131500,273.0,266.700012,52.916669,41,75.300003,100,69.099998,72.800003,69.800003
20161031133000,273.0,269.850006,53.541668,41,88.0,100,69.599998,72.800003,69.800003
20161031134500,273.0,274.049988,54.374998,41,60.799999,100,69.900002,72.800003,69.800003
20161031140000,273.0,288.75,57.291667,40,57.099998,100,69.099998,72.800003,69.800003
20161031141500,273.0,288.75,57.291667,40,62.799999,100,68.900002,72.800003,69.800003
20161031143000,273.0,288.75,57.291667,40,74.0,100,69.699997,72.800003,69.800003
20161031144500,273.0,288.75,57.291667,40,72.800003,100,70.0,72.800003,69.800003
20161031150000,273.0,288.75,57.291667,40,57.200001,0,69.800003,72.800003,69.800003
20161031151500,273.0,288.75,57.291667,40,56.400002,0,69.699997,72.800003,69.800003
20161031153000,273.0,288.75,57.291667,40,56.400002,0,69.599998,72.800003,69.800003
20161031154500,273.0,292.950012,58.125002,40,56.400002,0,69.699997,72.800003,69.800003
20161031160000,273.0,284.549988,56.458331,39,56.400002,0,69.699997,72.800003,69.800003
20161031161500,273.0,284.549988,56.458331,39,56.400002,0,69.599998,72.800003,69.800003
20161031163000,273.0,284.549988,56.458331,39,56.400002,100,69.099998,72.800003,69.800003
20161031164500,273.0,284.549988,56.458331,39,63.200001,100,68.900002,72.800003,69.800003
20161031170000,273.0,284.549988,56.458331,39,72.0,100,69.800003,72.800003,69.800003
20161031171500,273.0,284.549988,56.458331,39,73.5,100,70.0,72.800003,69.800003
20161031173000,273.0,284.549988,56.458331,39,56.799999,0,69.699997,72.800003,69.800003
20161031174500,273.0,279.299988,55.416664,39,56.799999,100,69.400002,72.800003,69.800003
20161031180000,273.0,266.700012,52.916669,39,56.799999,100,69.300003,72.800003,69.800003
20161031181500,273.0,263.549988,52.291664,39,56.799999,100,69.199997,72.800003,69.800003
20161031183000,273.0,263.549988,52.291664,39,65.699997,100,69.099998,72.800003,69.800003
20161031184500,273.0,263.549988,52.291664,39,75.099998,0,70.099998,72.800003,69.800003
20161031190000,273.0,263.549988,52.291664,39,56.400002,0,69.699997,72.800003,69.800003
20161031191500,273.0,267.75,53.125,39,56.400002,100,69.5,72.800003,69.800003
20161031193000,273.0,263.549988,52.291664,39,56.400002,100,69.5,72.800003,69.800003
20161031194500,273.0,263.549988,52.291664,39,56.400002,100,69.5,72.800003,69.800003
20161031200000,273.0,263.549988,52.291664,39,56.400002,100,69.400002,72.800003,69.800003
20161031201500,273.0,263.549988,52.291664,39,56.400002,100,69.400002,72.800003,69.800003
20161031203000,273.0,263.549988,52.291664,39,56.400002,100,69.300003,72.800003,69.800003
20161031204500,273.0,266.700012,52.916669,39,56.400002,100,69.300003,72.800003,69.800003
20161031210000,273.0,266.700012,52.916669,39,74.800003,100,69.5,72.800003,69.800003
20161031211500,273.0,269.850006,53.541668,39,73.5,100,69.699997,72.800003,69.800003
20161031213000,273.0,269.850006,53.541668,39,76.400002,100,69.900002,72.800003,69.800003
20161031214500,273.0,269.850006,53.541668,39,77.199997,100,70.0,72.800003,69.800003
20161031220000,273.0,269.850006,53.541668,39,56.400002,100,69.699997,72.800003,69.800003
20161031221500,273.0,269.850006,53.541668,39,56.400002,100,69.599998,72.800003,69.800003
20161031223000,273.0,269.850006,53.541668,39,55.599998,100,69.400002,72.800003,69.800003
20161031224500,273.0,266.700012,52.916669,39,55.599998,100,69.199997,72.800003,69.800003
20161031230000,273.0,266.700012,52.916669,39,56.700001,100,69.099998,72.800003,69.800003
20161031231500,273.0,269.850006,53.541668,39,88.199997,100,69.699997,72.800003,69.800003
20161031233000,273.0,269.850006,53.541668,39,60.900002,0,70.0,72.800003,69.800003
20161031234500,273.0,269.850006,53.541668,39,56.400002,100,69.199997,72.800003,69.800003
20161101000000,273.0,269.850006,53.541668,39,78.199997,100,68.900002,72.800003,69.800003
20161101001500,273.0,269.850006,53.541668,39,76.300003,100,69.599998,72.800003,69.800003
20161101003000,273.0,269.850006,53.541668,39,71.599998,100,69.400002,72.800003,69.800003
20161101004500,273.0,269.850006,53.541668,39,77.599998,100,69.400002,72.800003,69.800003
20161101010000,273.0,269.850006,53.541668,39,76.800003,100,69.699997,72.800003,69.800003
20161101011500,273.0,269.850006,53.541668,39,78.199997,100,69.900002,72.800003,69.800003
20161101013000,273.0,274.049988,54.374998,39,57.599998,100,69.599998,72.800003,69.800003
20161101014500,273.0,274.049988,54.374998,39,60.099998,100,68.699997,72.800003,69.800003
20161101020000,273.0,277.200012,55.000002,39,84.300003,100,69.400002,72.800003,69.800003
20161101021500,273.0,277.200012,55.000002,39,79.699997,100,69.599998,72.800003,69.800003
20161101023000,273.0,277.200012,55.000002,39,74.400002,100,69.599998,72.800003,69.800003
20161101024500,273.0,277.200012,55.000002,39,81.0,100,69.699997,72.800003,69.800003
20161101030000,273.0,282.450012,56.041669,39,77.400002,100,69.800003,72.800003,69.800003
20161101031500,273.0,282.450012,56.041669,39,74.0,100,69.900002,72.800003,69.800003
20161101033000,273.0,282.450012,56.041669,39,82.5,100,70.0,72.800003,69.800003
20161101034500,273.0,282.450012,56.041669,39,56.799999,100,69.400002,72.800003,69.800003
20161101040000,273.0,282.450012,56.041669,39,56.799999,100,68.900002,72.800003,69.800003
20161101041500,273.0,282.450012,56.041669,39,78.699997,100,69.400002,72.800003,69.800003
20161101043000,273.0,282.450012,56.041669,39,70.099998,100,69.400002,72.800003,69.800003
20161101044500,273.0,282.450012,56.041669,39,83.199997,100,69.599998,72.800003,69.800003
20161101050000,273.0,282.450012,56.041669,39,75.400002,100,70.0,72.800003,69.800003
20161101051500,273.0,282.450012,56.041669,39,56.799999,100,69.599998,72.800003,69.800003
20161101053000,273.0,282.450012,56.041669,39,55.700001,100,69.199997,72.800003,69.800003
20161101054500,273.0,282.450012,56.041669,39,56.299999,100,69.099998,72.800003,69.800003
20161101060000,273.0,282.450012,56.041669,39,79.599998,100,69.199997,72.800003,69.800003
20161101061500,273.0,282.450012,56.041669,39,76.400002,100,69.800003,72.800003,69.800003
20161101063000,273.0,282.450012,56.041669,39,87.400002,100,70.0,72.800003,69.800003
20161101064500,273.0,282.450012,56.041669,39,56.0,100,69.300003,72.800003,69.800003
20161101070000,273.0,390.600006,77.500001,52,55.099998,0,68.199997,69.0,66.0
20161101071500,273.0,315.0,62.5,44,55.099998,0,68.199997,69.0,66.0
20161101073000,273.0,287.700012,57.083336,41,55.099998,0,68.199997,69.0,66.0
20161101074500,273.0,287.700012,57.083336,41,55.099998,0,68.099998,69.0,66.0
20161101080000,273.0,287.700012,57.083336,41,55.099998,0,68.0,69.0,66.0
20161101081500,273.0,287.700012,57.083336,41,55.099998,0,67.900002,69.0,66.0
20161101083000,273.0,287.700012,57.083336,40,55.099998,0,67.800003,69.0,66.0
20161101084500,273.0,287.700012,57.083336,39,55.099998,0,67.699997,69.0,66.0
20161101090000,273.0,275.100006,54.583335,39,55.099998,0,67.699997,69.0,66.0
20161101091500,273.0,271.950012,53.958336,39,55.099998,0,67.599998,69.0,66.0
20161101093000,273.0,271.950012,53.958336,39,55.099998,0,67.5,69.0,66.0
20161101094500,273.0,267.75,53.125,39,55.099998,0,67.5,69.0,66.0
20161101100000,273.0,263.549988,52.291664,39,55.099998,0,67.400002,69.0,66.0
20161101101500,273.0,258.299988,51.249998,39,55.099998,0,67.400002,69.0,66.0
20161101103000,273.0,258.299988,51.249998,40,55.099998,0,67.400002,69.0,66.0
20161101104500,273.0,253.050003,50.208334,40,55.099998,0,67.300003,69.0,66.0
20161101110000,273.0,258.299988,51.249998,41,55.099998,0,67.300003,69.0,66.0
20161101111500,273.0,258.299988,51.249998,41,55.900002,0,67.400002,69.0,66.0
20161101113000,273.0,258.299988,51.249998,41,55.900002,0,67.400002,69.0,66.0
20161101114500,273.0,253.050003,50.208334,41,55.900002,0,67.199997,69.0,66.0
20161101120000,273.0,267.75,53.125,43,55.299999,0,67.300003,69.0,66.0
20161101121500,273.0,283.5,56.25,43,55.900002,0,67.199997,69.0,66.0
20161101123000,273.0,288.75,57.291667,41,55.900002,0,67.099998,69.0,66.0
20161101124500,273.0,288.75,57.291667,41,55.200001,0,66.900002,69.0,66.0
20161101130000,273.0,288.75,57.291667,41,55.200001,0,66.900002,69.0,66.0
20161101131500,273.0,288.75,57.291667,41,55.900002,0,67.0,69.0,66.0
20161101133000,273.0,288.75,57.291667,41,55.900002,0,66.900002,69.0,66.0
20161101134500,273.0,288.75,57.291667,41,55.900002,0,66.900002,69.0,66.0
20161101140000,273.0,288.75,57.291667,41,55.900002,0,66.900002,69.0,66.0
20161101141500,273.0,288.75,57.291667,41,55.900002,0,66.800003,69.0,66.0
20161101143000,273.0,288.75,57.291667,41,55.900002,0,66.599998,69.0,66.0
20161101144500,273.0,288.75,57.291667,41,55.900002,0,66.599998,69.0,66.0
20161101150000,273.0,288.75,57.291667,40,55.900002,0,66.699997,69.0,66.0
20161101151500,273.0,292.950012,58.125002,40,55.900002,0,66.800003,69.0,66.0
20161101153000,273.0,285.600006,56.666668,40,55.900002,0,67.099998,69.0,66.0
20161101154500,273.0,285.600006,56.666668,40,55.900002,0,67.099998,69.0,66.0
20161101160000,273.0,285.600006,56.666668,40,55.900002,0,67.300003,69.0,66.0
20161101161500,273.0,285.600006,56.666668,40,55.900002,0,67.300003,69.0,66.0
20161101163000,273.0,285.600006,56.666668,40,55.900002,0,67.300003,69.0,66.0
20161101164500,273.0,282.450012,56.041669,40,55.900002,0,67.400002,69.0,66.0
20161101170000,273.0,282.450012,56.041669,40,55.900002,0,67.699997,69.0,66.0
20161101171500,273.0,282.450012,56.041669,40,55.900002,0,67.800003,69.0,66.0
20161101173000,273.0,285.600006,56.666668,40,55.900002,0,67.800003,69.0,66.0
20161101174500,273.0,285.600006,56.666668,40,55.900002,0,67.699997,69.0,66.0
20161101180000,273.0,282.450012,56.041669,40,55.900002,0,67.400002,69.0,66.0
20161101181500,273.0,275.100006,54.583335,40,55.900002,0,67.599998,69.0,66.0
20161101183000,273.0,269.850006,53.541668,40,55.900002,0,67.5,69.0,66.0
20161101184500,273.0,263.549988,52.291664,40,55.900002,0,67.599998,69.0,66.0
20161101190000,273.0,258.299988,51.249998,40,55.900002,0,67.300003,69.0,66.0
20161101191500,273.0,253.050003,50.208334,40,55.900002,0,67.099998,69.0,66.0
20161101193000,273.0,259.350006,51.458335,41,55.900002,0,67.099998,69.0,66.0
20161101194500,273.0,259.350006,51.458335,41,55.200001,0,67.099998,69.0,66.0
20161101200000,273.0,280.350006,55.625001,41,55.200001,0,66.900002,69.0,66.0
20161101201500,273.0,280.350006,55.625001,41,55.799999,0,66.800003,69.0,66.0
20161101203000,273.0,280.350006,55.625001,41,55.200001,0,66.900002,69.0,66.0
20161101204500,273.0,280.350006,55.625001,41,55.200001,0,66.699997,69.0,66.0
20161101210000,273.0,280.350006,55.625001,41,55.900002,0,66.599998,69.0,66.0
20161101211500,273.0,280.350006,55.625001,41,55.900002,0,66.400002,69.0,66.0
20161101213000,273.0,280.350006,55.625001,41,55.200001,0,66.199997,69.0,66.0
20161101214500,273.0,280.350006,55.625001,41,55.200001,0,66.199997,69.0,66.0
20161101220000,273.0,280.350006,55.625001,41,55.200001,0,66.199997,69.0,66.0
20161101221500,273.0,280.350006,55.625001,41,55.200001,0,66.099998,69.0,66.0
20161101223000,273.0,280.350006,55.625001,41,55.200001,0,66.099998,69.0,66.0
20161101224500,273.0,280.350006,55.625001,41,93.400002,100,67.199997,72.300003,69.300003
20161101230000,273.0,280.350006,55.625001,41,83.400002,100,68.300003,72.699997,69.699997
20161101231500,273.0,280.350006,55.625001,41,81.5,100,68.900002,72.699997,69.699997
20161101233000,273.0,277.200012,55.000002,41,97.800003,100,69.400002,73.099998,70.099998
20161101234500,273.0,277.200012,55.000002,41,85.0,100,69.900002,73.099998,70.099998
20161102000000,273.0,277.200012,55.000002,41,81.599998,100,70.300003,73.099998,70.099998
20161102001500,273.0,277.200012,55.000002,41,57.200001,100,69.599998,73.099998,70.099998
20161102003000,273.0,277.200012,55.000002,41,87.5,100,69.199997,73.099998,70.099998
20161102004500,273.0,277.200012,55.000002,41,76.800003,100,69.800003,73.099998,70.099998
20161102010000,273.0,277.200012,55.000002,41,74.0,100,69.800003,73.099998,70.099998
20161102011500,273.0,277.200012,55.000002,41,79.199997,100,69.800003,73.099998,70.099998
20161102013000,273.0,277.200012,55.000002,41,79.199997,100,70.0,73.099998,70.099998
20161102014500,273.0,277.200012,55.000002,41,74.900002,100,70.0,73.099998,70.099998
20161102020000,273.0,274.049988,54.374998,41,74.900002,100,70.0,73.099998,70.099998
20161102021500,273.0,274.049988,54.374998,41,81.5,100,70.099998,73.099998,70.099998
20161102023000,273.0,274.049988,54.374998,41,75.900002,100,70.099998,73.5,70.5
20161102024500,273.0,274.049988,54.374998,41,74.400002,100,70.199997,73.5,70.5
20161102030000,273.0,274.049988,54.374998,41,78.599998,100,70.199997,73.5,70.5
20161102031500,273.0,274.049988,54.374998,41,79.699997,100,70.199997,73.5,70.5
20161102033000,273.0,274.049988,54.374998,41,76.300003,100,70.199997,73.5,70.5
20161102034500,273.0,274.049988,54.374998,41,81.0,100,70.400002,73.5,70.5
20161102040000,273.0,274.049988,54.374998,41,81.0,100,70.599998,73.5,70.5
20161102041500,273.0,274.049988,54.374998,41,77.400002,100,70.699997,73.5,70.5
20161102043000,273.0,277.200012,55.000002,41,81.400002,100,70.699997,73.5,70.5
20161102044500,273.0,277.200012,55.000002,41,56.400002,100,69.800003,73.5,70.5
20161102050000,273.0,274.049988,54.374998,41,78.699997,100,69.599998,73.5,70.5
20161102051500,273.0,274.049988,54.374998,41,77.599998,100,70.199997,73.5,70.5
20161102053000,273.0,274.049988,54.374998,41,81.199997,100,70.199997,73.5,70.5
20161102054500,273.0,274.049988,54.374998,41,76.900002,100,70.199997,73.5,70.5
20161102060000,273.0,274.049988,54.374998,41,74.0,100,70.300003,73.5,70.5
20161102061500,273.0,274.049988,54.374998,41,81.5,100,70.300003,73.5,70.5
20161102063000,273.0,277.200012,55.000002,41,77.0,100,70.300003,73.5,70.5
20161102064500,273.0,277.200012,55.000002,41,74.0,100,70.300003,73.5,70.5
20161102070000,273.0,277.200012,55.000002,41,75.199997,100,70.199997,73.5,70.5
20161102071500,273.0,277.200012,55.000002,41,83.099998,100,70.199997,73.5,70.5
20161102073000,273.0,277.200012,55.000002,41,79.199997,100,70.300003,73.5,70.5
20161102074500,273.0,277.200012,55.000002,41,75.900002,100,70.300003,73.300003,70.300003
20161102080000,273.0,448.350006,88.958335,57,55.200001,0,69.300003,69.5,66.5
20161102081500,273.0,289.799988,57.499998,42,55.200001,0,68.400002,69.5,66.5
20161102083000,273.0,283.5,56.25,41,55.900002,0,68.099998,69.5,66.5
20161102084500,273.0,283.5,56.25,41,55.900002,0,67.900002,69.5,66.5
20161102090000,273.0,283.5,56.25,41,55.900002,0,67.599998,69.5,66.5
20161102091500,273.0,283.5,56.25,41,55.900002,0,67.300003,69.5,66.5
20161102093000,273.0,283.5,56.25,41,55.900002,0,67.300003,69.5,66.5
20161102094500,273.0,283.5,56.25,41,55.900002,0,67.099998,69.5,66.5
20161102100000,273.0,256.200012,50.833336,41,55.200001,0,66.900002,69.5,66.5
20161102101500,273.0,256.200012,50.833336,41,55.200001,0,67.099998,69.5,66.5
20161102103000,273.0,256.200012,50.833336,42,55.200001,0,67.099998,69.5,66.5
20161102104500,273.0,256.200012,50.833336,42,55.900002,0,67.099998,69.5,66.5
20161102110000,273.0,269.850006,53.541668,42,55.900002,0,67.199997,69.5,66.5
20161102111500,273.0,282.450012,56.041669,42,55.900002,0,67.199997,69.5,66.5
20161102113000,273.0,282.450012,56.041669,42,55.900002,0,67.099998,69.5,66.5
20161102114500,273.0,282.450012,56.041669,42,55.900002,0,66.900002,69.5,66.5
20161102120000,273.0,282.450012,56.041669,42,55.200001,0,66.900002,69.5,66.5
20161102121500,273.0,282.450012,56.041669,42,55.200001,0,66.800003,69.5,66.5
20161102123000,273.0,282.450012,56.041669,42,55.200001,0,66.699997,69.5,66.5
20161102124500,273.0,282.450012,56.041669,42,55.200001,0,66.699997,69.5,66.5
20161102130000,273.0,285.600006,56.666668,42,55.200001,0,66.699997,69.5,66.5
20161102131500,273.0,285.600006,56.666668,42,55.200001,0,66.699997,69.400002,66.400002
20161102133000,273.0,285.600006,56.666668,42,55.200001,0,66.800003,69.400002,66.400002
20161102134500,273.0,285.600006,56.666668,42,78.699997,100,66.800003,75.0,72.0
20161102140000,273.0,285.600006,56.666668,42,82.0,100,68.199997,74.699997,71.699997
20161102141500,273.0,285.600006,56.666668,42,82.0,100,69.0,75.0,72.0
20161102143000,273.0,479.850006,95.208335,60,56.0,0,68.900002,69.5,66.5
20161102144500,273.0,284.549988,56.458331,41,56.0,0,67.800003,69.5,66.5
20161102150000,273.0,284.549988,56.458331,41,56.0,0,67.599998,69.5,66.5
20161102151500,273.0,284.549988,56.458331,40,56.0,0,67.5,69.5,66.5
20161102153000,273.0,269.850006,53.541668,40,56.0,0,67.5,69.5,66.5
20161102154500,273.0,288.75,57.291667,40,56.0,0,67.400002,69.5,66.5
20161102160000,273.0,283.5,56.25,39,56.0,0,67.400002,69.5,66.5
20161102161500,273.0,271.950012,53.958336,39,56.0,0,67.400002,69.5,66.5
20161102163000,273.0,271.950012,53.958336,39,56.0,0,67.5,69.5,66.5
20161102164500,273.0,280.350006,55.625001,39,56.0,0,67.400002,69.5,66.5
20161102170000,273.0,269.850006,53.541668,39,56.0,0,67.400002,69.5,66.5
20161102171500,273.0,277.200012,55.000002,39,56.0,0,67.400002,69.5,66.5
20161102173000,273.0,277.200012,55.000002,39,56.0,0,67.400002,69.5,66.5
20161102174500,273.0,274.049988,54.374998,39,56.0,0,67.5,69.5,66.5
20161102180000,273.0,274.049988,54.374998,39,56.0,0,67.400002,69.5,66.5
20161102181500,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102183000,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102184500,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102190000,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102191500,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102193000,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102194500,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102200000,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102201500,273.0,282.450012,56.041669,39,56.0,0,67.300003,69.5,66.5
20161102203000,273.0,267.75,53.125,39,56.0,0,67.199997,69.5,66.5
20161102204500,273.0,256.200012,50.833336,39,56.0,0,67.099998,69.5,66.5
20161102210000,273.0,256.200012,50.833336,39,56.0,0,66.900002,69.5,66.5
20161102211500,273.0,261.450012,51.875002,39,55.200001,0,66.900002,69.5,66.5
20161102213000,273.0,280.350006,55.625001,39,55.200001,0,66.800003,69.5,66.5
20161102214500,273.0,280.350006,55.625001,39,55.200001,0,66.699997,69.5,66.5
20161102220000,273.0,280.350006,55.625001,39,55.200001,0,66.699997,69.5,66.5
20161102221500,273.0,280.350006,55.625001,39,55.200001,0,66.699997,69.5,66.5
20161102223000,273.0,280.350006,55.625001,39,55.200001,0,66.699997,69.5,66.5
20161102224500,273.0,267.75,53.125,39,55.200001,0,66.800003,69.5,66.5
20161102230000,273.0,279.299988,55.416664,39,55.200001,0,66.800003,69.5,66.5
20161102231500,273.0,275.100006,54.583335,39,55.200001,0,66.900002,69.5,66.5
20161102233000,273.0,271.950012,53.958336,39,55.200001,0,66.900002,69.5,66.5
20161102234500,273.0,279.299988,55.416664,39,55.200001,0,67.099998,69.5,66.5
20161103000000,273.0,274.049988,54.374998,39,55.200001,0,66.900002,69.5,66.5
20161103001500,273.0,277.200012,55.000002,40,55.200001,0,66.800003,69.5,66.5
20161103003000,273.0,277.200012,55.000002,41,55.200001,0,66.699997,69.5,66.5
20161103004500,273.0,277.200012,55.000002,41,55.200001,0,66.599998,69.5,66.5
20161103010000,273.0,263.549988,52.291664,41,55.200001,0,66.400002,69.5,66.5
20161103011500,273.0,284.549988,56.458331,41,55.200001,0,66.5,69.5,66.5
20161103013000,273.0,284.549988,56.458331,41,55.200001,0,66.599998,69.5,66.5
20161103014500,273.0,284.549988,56.458331,41,55.200001,0,66.699997,69.5,66.5
20161103020000,273.0,288.75,57.291667,41,55.200001,0,66.699997,69.5,66.5
20161103021500,273.0,288.75,57.291667,41,55.200001,0,66.800003,69.5,66.5
20161103023000,273.0,288.75,57.291667,41,55.200001,0,66.800003,69.5,66.5
20161103024500,273.0,284.549988,56.458331,41,55.200001,0,66.900002,69.5,66.5
20161103030000,273.0,284.549988,56.458331,41,55.200001,0,66.800003,69.5,66.5
20161103031500,273.0,284.549988,56.458331,41,55.200001,0,66.900002,69.5,66.5
20161103033000,273.0,288.75,57.291667,41,55.200001,0,66.900002,69.5,66.5
20161103034500,273.0,288.75,57.291667,41,55.200001,0,66.900002,69.5,66.5
20161103040000,273.0,288.75,57.291667,41,55.200001,0,67.099998,69.5,66.5
20161103041500,273.0,285.600006,56.666668,41,55.200001,0,67.099998,69.5,66.5
20161103043000,273.0,285.600006,56.666668,41,55.200001,0,67.199997,69.5,66.5
20161103044500,273.0,285.600006,56.666668,41,55.200001,0,67.199997,69.5,66.5
20161103050000,273.0,285.600006,56.666668,41,55.200001,0,67.400002,69.5,66.5
20161103051500,273.0,285.600006,56.666668,41,55.200001,0,67.400002,69.5,66.5
20161103053000,273.0,285.600006,56.666668,41,55.200001,0,67.599998,69.5,66.5
20161103054500,273.0,285.600006,56.666668,41,55.200001,0,67.900002,69.5,66.5
20161103060000,273.0,262.5,52.083333,41,55.200001,0,67.800003,69.5,66.5
20161103061500,273.0,259.350006,51.458335,41,55.200001,0,67.800003,69.5,66.5
20161103063000,273.0,262.5,52.083333,41,55.200001,0,67.800003,69.5,66.5
20161103064500,273.0,262.5,52.083333,41,55.200001,0,67.800003,69.5,66.5
20161103070000,273.0,262.5,52.083333,41,55.200001,0,67.699997,69.5,66.5
20161103071500,273.0,262.5,52.083333,41,55.200001,0,67.599998,69.5,66.5
20161103073000,273.0,270.899994,53.749999,41,55.200001,0,67.400002,69.5,66.5
20161103074500,273.0,259.350006,51.458335,42,55.200001,0,67.300003,69.5,66.5
20161103080000,273.0,259.350006,51.458335,42,55.200001,0,66.800003,69.5,66.5
20161103081500,273.0,259.350006,51.458335,42,55.200001,0,66.699997,69.5,66.5
20161103083000,273.0,259.350006,51.458335,42,55.200001,0,66.699997,69.5,66.5
20161103084500,273.0,270.899994,53.749999,42,55.200001,0,66.699997,69.5,66.5
20161103090000,273.0,285.600006,56.666668,42,55.200001,100,66.699997,70.0,67.0
20161103091500,273.0,285.600006,56.666668,42,59.5,100,66.400002,70.400002,67.400002
20161103093000,273.0,285.600006,56.666668,42,67.300003,100,67.199997,70.400002,67.400002
20161103094500,273.0,285.600006,56.666668,42,64.0,100,67.199997,70.0,67.0
20161103100000,273.0,285.600006,56.666668,42,58.0,0,66.900002,69.599998,66.599998
20161103101500,273.0,285.600006,56.666668,42,56.0,0,66.599998,69.5,66.5
20161103103000,273.0,285.600006,56.666668,42,56.0,100,66.300003,69.900002,66.900002
20161103104500,273.0,285.600006,56.666668,42,60.700001,100,66.599998,70.300003,67.300003
20161103110000,273.0,285.600006,56.666668,42,79.599998,100,67.300003,70.400002,67.400002
20161103111500,273.0,285.600006,56.666668,42,57.200001,0,67.199997,70.099998,67.099998
20161103113000,273.0,285.600006,56.666668,42,56.0,100,66.900002,70.400002,67.400002
20161103114500,273.0,285.600006,56.666668,42,56.700001,100,66.699997,70.400002,67.400002
20161103120000,273.0,285.600006,56.666668,42,70.400002,100,66.699997,70.400002,67.400002
20161103121500,273.0,285.600006,56.666668,42,70.400002,100,67.400002,70.400002,67.400002
20161103123000,273.0,285.600006,56.666668,42,58.0,0,67.599998,70.400002,67.400002
20161103124500,273.0,285.600006,56.666668,40,56.400002,0,67.300003,73.400002,70.400002
20161103130000,273.0,285.600006,56.666668,40,79.199997,100,68.199997,74.599998,71.599998
20161103131500,273.0,285.600006,56.666668,40,82.5,100,69.199997,74.300003,71.300003
20161103133000,273.0,289.799988,57.499998,40,94.199997,100,69.800003,74.300003,71.300003
20161103134500,273.0,256.200012,50.833336,38,85.599998,100,70.400002,74.099998,71.099998
20161103140000,273.0,256.200012,50.833336,40,61.599998,100,70.5,69.5,66.5
20161103141500,273.0,339.149994,67.291665,44,55.900002,0,68.800003,69.5,66.5
20161103143000,273.0,256.200012,50.833336,39,56.700001,0,68.599998,69.5,66.5
20161103144500,273.0,269.850006,53.541668,42,56.700001,0,68.400002,69.5,66.5
20161103150000,273.0,269.850006,53.541668,42,56.700001,0,68.199997,69.5,66.5
20161103151500,273.0,269.850006,53.541668,42,55.599998,0,67.900002,69.5,66.5
20161103153000,273.0,269.850006,53.541668,42,55.599998,0,67.699997,69.5,66.5
20161103154500,273.0,274.049988,54.374998,42,55.599998,0,67.599998,69.5,66.5
20161103160000,273.0,270.899994,53.749999,42,55.599998,0,67.599998,69.5,66.5
20161103161500,273.0,275.100006,54.583335,42,56.299999,0,67.5,69.5,66.5
