PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103163000,273.0,282.450012,56.041669,42,56.299999,0,67.400002,69.5,66.5
20161103164500,273.0,287.700012,57.083336,42,56.299999,0,67.300003,69.5,66.5
20161103170000,273.0,283.5,56.25,41,56.299999,0,67.199997,69.5,66.5
20161103171500,273.0,283.5,56.25,41,56.299999,0,67.199997,69.5,66.5
20161103173000,273.0,283.5,56.25,41,55.599998,0,67.099998,69.5,66.5
20161103174500,273.0,283.5,56.25,41,55.599998,0,67.099998,69.5,66.5
20161103180000,273.0,283.5,56.25,41,55.599998,0,67.199997,69.5,66.5
20161103181500,273.0,277.200012,55.000002,41,55.599998,0,67.099998,69.5,66.5
20161103183000,273.0,271.950012,53.958336,41,55.599998,0,67.099998,69.5,66.5
20161103184500,273.0,282.450012,56.041669,41,56.299999,0,67.099998,69.5,66.5
20161103190000,273.0,279.299988,55.416664,41,55.599998,0,67.099998,69.5,66.5
20161103191500,273.0,279.299988,55.416664,41,55.599998,0,66.900002,69.5,66.5
20161103193000,273.0,283.5,56.25,41,55.599998,0,66.900002,69.5,66.5
20161103194500,273.0,283.5,56.25,41,55.599998,0,67.099998,69.5,66.5
20161103200000,273.0,280.350006,55.625001,41,55.599998,0,67.199997,69.5,66.5
20161103201500,273.0,284.549988,56.458331,41,55.599998,0,67.400002,69.5,66.5
20161103203000,273.0,284.549988,56.458331,41,55.599998,0,67.599998,69.5,66.5
20161103204500,273.0,284.549988,56.458331,41,55.599998,0,67.699997,69.5,66.5
20161103210000,273.0,284.549988,56.458331,41,55.599998,0,67.699997,69.5,66.5
20161103211500,273.0,284.549988,56.458331,41,55.599998,0,67.699997,69.5,66.5
20161103213000,273.0,280.350006,55.625001,41,55.599998,0,67.900002,69.5,66.5
20161103214500,273.0,274.049988,54.374998,41,55.599998,0,68.0,69.5,66.5
20161103220000,273.0,274.049988,54.374998,41,55.599998,0,67.900002,69.5,66.5
20161103221500,273.0,274.049988,54.374998,41,55.599998,0,67.900002,69.5,66.5
20161103223000,273.0,270.899994,53.749999,41,55.599998,0,67.800003,69.5,66.5
20161103224500,273.0,270.899994,53.749999,41,55.599998,0,67.699997,69.5,66.5
20161103230000,273.0,270.899994,53.749999,41,55.599998,0,67.699997,69.5,66.5
20161103231500,273.0,275.100006,54.583335,41,55.599998,0,67.699997,69.5,66.5
20161103233000,273.0,275.100006,54.583335,41,55.599998,0,67.699997,69.5,66.5
20161103234500,273.0,279.299988,55.416664,41,55.599998,0,67.699997,69.5,66.5
20161104000000,273.0,279.299988,55.416664,41,55.599998,0,67.699997,69.5,66.5
20161104001500,273.0,283.5,56.25,41,55.599998,0,67.699997,69.5,66.5
20161104003000,273.0,283.5,56.25,41,55.599998,0,67.699997,69.5,66.5
20161104004500,273.0,287.700012,57.083336,41,55.599998,0,67.699997,69.5,66.5
20161104010000,273.0,287.700012,57.083336,41,55.599998,0,67.699997,69.5,66.5
20161104011500,273.0,287.700012,57.083336,41,55.599998,0,67.699997,69.400002,66.400002
20161104013000,273.0,283.5,56.25,41,55.599998,0,67.699997,69.400002,66.400002
20161104014500,273.0,280.350006,55.625001,41,55.599998,0,67.699997,69.400002,66.400002
20161104020000,273.0,280.350006,55.625001,41,55.599998,0,67.699997,69.400002,66.400002
20161104021500,273.0,280.350006,55.625001,41,55.599998,0,67.800003,69.400002,66.400002
20161104023000,273.0,275.100006,54.583335,41,55.599998,0,67.900002,69.400002,66.400002
20161104024500,273.0,275.100006,54.583335,41,55.599998,0,67.800003,69.400002,66.400002
20161104030000,273.0,279.299988,55.416664,41,55.599998,0,67.900002,69.300003,66.300003
20161104031500,273.0,279.299988,55.416664,41,55.599998,0,67.699997,69.400002,66.400002
20161104033000,273.0,279.299988,55.416664,41,55.599998,0,67.699997,69.300003,66.300003
20161104034500,273.0,275.100006,54.583335,41,55.599998,0,67.699997,69.199997,66.199997
20161104040000,273.0,279.299988,55.416664,41,55.599998,0,67.800003,69.199997,66.199997
20161104041500,273.0,275.100006,54.583335,41,55.599998,0,67.699997,69.199997,66.199997
20161104043000,273.0,275.100006,54.583335,41,55.599998,0,67.800003,69.099998,66.099998
20161104044500,273.0,275.100006,54.583335,41,55.599998,0,67.800003,69.0,66.0
20161104050000,273.0,275.100006,54.583335,41,55.599998,0,67.699997,69.0,66.0
20161104051500,273.0,275.100006,54.583335,41,55.599998,0,67.599998,69.099998,66.099998
20161104053000,273.0,275.100006,54.583335,41,55.599998,0,67.599998,69.0,66.0
20161104054500,273.0,275.100006,54.583335,41,55.599998,0,67.599998,69.0,66.0
20161104060000,273.0,279.299988,55.416664,41,55.599998,0,67.599998,69.0,66.0
20161104061500,273.0,259.350006,51.458335,41,55.599998,0,67.599998,69.0,66.0
20161104063000,273.0,259.350006,51.458335,41,55.599998,0,67.699997,69.0,66.0
20161104064500,273.0,259.350006,51.458335,41,55.599998,0,67.400002,69.0,66.0
20161104070000,273.0,259.350006,51.458335,41,55.599998,0,67.099998,69.0,66.0
20161104071500,273.0,259.350006,51.458335,41,55.599998,0,66.800003,69.0,66.0
20161104073000,273.0,271.950012,53.958336,42,55.599998,0,67.099998,69.0,66.0
20161104074500,273.0,271.950012,53.958336,42,55.599998,0,67.099998,69.0,66.0
20161104080000,273.0,275.100006,54.583335,42,55.599998,0,67.099998,69.0,66.0
20161104081500,273.0,275.100006,54.583335,42,55.599998,0,67.099998,69.0,66.0
20161104083000,273.0,275.100006,54.583335,42,55.599998,0,67.099998,69.0,66.0
20161104084500,273.0,275.100006,54.583335,42,55.599998,0,67.099998,69.0,66.0
20161104090000,273.0,275.100006,54.583335,42,55.599998,0,67.199997,69.0,66.0
20161104091500,273.0,269.850006,53.541668,42,55.599998,0,66.900002,69.0,66.0
20161104093000,273.0,262.5,52.083333,42,55.599998,0,66.800003,69.0,66.0
20161104094500,273.0,266.700012,52.916669,42,55.599998,0,66.800003,69.0,66.0
20161104100000,273.0,269.850006,53.541668,42,55.599998,0,66.599998,69.0,66.0
20161104101500,273.0,284.549988,56.458331,41,55.599998,0,66.699997,69.0,66.0
20161104103000,273.0,284.549988,56.458331,41,55.599998,0,66.699997,69.0,66.0
20161104104500,273.0,284.549988,56.458331,41,55.599998,0,66.800003,69.0,66.0
20161104110000,273.0,284.549988,56.458331,41,55.599998,0,67.0,69.0,66.0
20161104111500,273.0,284.549988,56.458331,41,55.599998,0,67.0,69.0,66.0
20161104113000,273.0,284.549988,56.458331,41,55.599998,0,66.800003,69.0,66.0
20161104114500,273.0,284.549988,56.458331,41,55.599998,0,66.900002,69.0,66.0
20161104120000,273.0,287.700012,57.083336,41,55.599998,0,67.199997,69.0,66.0
20161104121500,273.0,287.700012,57.083336,41,55.599998,0,67.300003,69.0,66.0
20161104123000,273.0,284.549988,56.458331,41,55.599998,0,66.800003,69.0,66.0
20161104124500,273.0,284.549988,56.458331,41,55.599998,0,66.800003,69.0,66.0
20161104130000,273.0,287.700012,57.083336,41,55.599998,0,66.699997,69.0,66.0
20161104131500,273.0,287.700012,57.083336,41,55.599998,0,66.900002,69.0,66.0
20161104133000,273.0,284.549988,56.458331,41,55.599998,0,67.0,69.0,66.0
20161104134500,273.0,284.549988,56.458331,41,56.299999,0,67.0,69.0,66.0
20161104140000,273.0,284.549988,56.458331,41,56.299999,0,66.599998,69.0,66.0
20161104141500,273.0,262.5,52.083333,41,56.299999,0,66.800003,69.0,66.0
20161104143000,273.0,287.700012,57.083336,41,56.299999,0,66.900002,69.0,66.0
20161104144500,273.0,287.700012,57.083336,41,56.299999,0,67.0,69.0,66.0
20161104150000,273.0,287.700012,57.083336,41,56.299999,0,66.900002,69.0,66.0
20161104151500,273.0,287.700012,57.083336,41,56.299999,0,66.900002,69.0,66.0
20161104153000,273.0,284.549988,56.458331,41,55.599998,0,66.900002,69.0,66.0
20161104154500,273.0,284.549988,56.458331,41,55.599998,0,67.0,69.0,66.0
20161104160000,273.0,287.700012,57.083336,41,55.599998,0,66.800003,69.0,66.0
20161104161500,273.0,287.700012,57.083336,41,55.599998,0,66.800003,69.0,66.0
20161104163000,273.0,287.700012,57.083336,41,55.599998,0,66.800003,69.0,66.0
20161104164500,273.0,287.700012,57.083336,41,55.599998,0,66.800003,69.0,66.0
20161104170000,273.0,287.700012,57.083336,39,55.599998,0,66.800003,69.0,66.0
20161104171500,273.0,282.450012,56.041669,39,56.299999,0,66.900002,69.0,66.0
20161104173000,273.0,282.450012,56.041669,39,56.299999,0,67.199997,69.0,66.0
20161104174500,273.0,282.450012,56.041669,39,55.5,0,67.199997,69.0,66.0
20161104180000,273.0,282.450012,56.041669,39,55.5,0,67.199997,69.0,66.0
20161104181500,273.0,282.450012,56.041669,39,55.5,0,67.400002,69.0,66.0
20161104183000,273.0,282.450012,56.041669,39,55.5,0,67.800003,69.0,66.0
20161104184500,273.0,279.299988,55.416664,39,55.5,0,67.800003,69.0,66.0
20161104190000,273.0,262.5,52.083333,39,56.099998,0,67.900002,69.0,66.0
20161104191500,273.0,259.350006,51.458335,39,56.099998,0,68.099998,69.0,66.0
20161104193000,273.0,256.200012,50.833336,39,56.099998,0,67.900002,69.0,66.0
20161104194500,273.0,271.950012,53.958336,39,56.099998,0,67.699997,69.0,66.0
20161104200000,273.0,277.200012,55.000002,39,55.5,0,67.400002,69.0,66.0
20161104201500,273.0,277.200012,55.000002,39,55.5,0,67.300003,69.0,66.0
20161104203000,273.0,277.200012,55.000002,39,55.5,0,67.199997,69.0,66.0
20161104204500,273.0,274.049988,54.374998,39,55.5,0,67.099998,69.0,66.0
20161104210000,273.0,274.049988,54.374998,39,55.5,0,67.099998,69.0,66.0
20161104211500,273.0,277.200012,55.000002,39,55.5,0,67.199997,69.0,66.0
20161104213000,273.0,274.049988,54.374998,39,54.700001,0,67.199997,69.0,66.0
20161104214500,273.0,274.049988,54.374998,39,55.900002,0,67.199997,69.0,66.0
20161104220000,273.0,274.049988,54.374998,39,55.900002,0,67.300003,69.0,66.0
20161104221500,273.0,274.049988,54.374998,39,55.900002,0,67.199997,69.0,66.0
20161104223000,273.0,274.049988,54.374998,39,55.099998,0,67.099998,69.0,66.0
20161104224500,273.0,274.049988,54.374998,39,55.099998,0,67.099998,69.0,66.0
20161104230000,273.0,274.049988,54.374998,39,55.099998,0,67.099998,69.0,66.0
20161104231500,273.0,274.049988,54.374998,39,55.099998,0,67.199997,69.0,66.0
20161104233000,273.0,274.049988,54.374998,39,55.099998,0,67.400002,69.0,66.0
20161104234500,273.0,274.049988,54.374998,39,55.099998,0,67.599998,69.0,66.0
20161105000000,273.0,270.899994,53.749999,39,55.099998,0,67.599998,69.0,66.0
20161105001500,273.0,263.549988,52.291664,39,55.099998,0,67.800003,69.0,66.0
20161105003000,273.0,269.850006,53.541668,40,55.099998,0,67.900002,69.0,66.0
20161105004500,273.0,269.850006,53.541668,40,55.099998,0,68.0,69.0,66.0
20161105010000,273.0,269.850006,53.541668,40,55.099998,0,68.0,69.0,66.0
20161105011500,273.0,275.100006,54.583335,40,55.099998,0,67.900002,69.0,66.0
20161105013000,273.0,275.100006,54.583335,40,55.099998,0,67.900002,69.0,66.0
20161105014500,273.0,275.100006,54.583335,40,55.099998,0,68.0,69.0,66.0
20161105020000,273.0,275.100006,54.583335,40,55.099998,0,67.900002,69.0,66.0
20161105021500,273.0,275.100006,54.583335,40,55.099998,0,67.900002,69.0,66.0
20161105023000,273.0,275.100006,54.583335,40,55.099998,0,67.900002,69.0,66.0
20161105024500,273.0,275.100006,54.583335,40,55.099998,0,67.800003,69.0,66.0
20161105030000,273.0,279.299988,55.416664,40,55.099998,0,67.800003,69.0,66.0
20161105031500,273.0,279.299988,55.416664,40,55.099998,0,67.699997,69.0,66.0
20161105033000,273.0,285.600006,56.666668,40,55.099998,0,67.599998,69.0,66.0
20161105034500,273.0,288.75,57.291667,40,55.099998,0,67.400002,69.0,66.0
20161105040000,273.0,288.75,57.291667,40,55.099998,0,67.400002,69.0,66.0
20161105041500,273.0,288.75,57.291667,40,55.099998,0,67.400002,69.0,66.0
20161105043000,273.0,285.600006,56.666668,40,55.099998,0,67.5,69.0,66.0
20161105044500,273.0,285.600006,56.666668,40,55.099998,0,67.400002,69.0,66.0
20161105050000,273.0,285.600006,56.666668,40,55.099998,0,67.400002,69.0,66.0
20161105051500,273.0,288.75,57.291667,40,55.099998,0,67.400002,69.0,66.0
20161105053000,273.0,277.200012,55.000002,40,55.099998,0,67.400002,69.0,66.0
20161105054500,273.0,277.200012,55.000002,40,55.099998,0,67.5,69.0,66.0
20161105060000,273.0,277.200012,55.000002,40,55.099998,0,67.400002,69.0,66.0
20161105061500,273.0,274.049988,54.374998,40,55.099998,0,67.5,69.0,66.0
20161105063000,273.0,274.049988,54.374998,40,55.099998,0,67.400002,69.0,66.0
20161105064500,273.0,277.200012,55.000002,40,55.099998,0,67.199997,69.0,66.0
20161105070000,273.0,277.200012,55.000002,40,55.099998,0,67.199997,69.0,66.0
20161105071500,273.0,277.200012,55.000002,40,55.099998,0,67.0,69.0,66.0
20161105073000,273.0,277.200012,55.000002,40,55.099998,0,66.900002,69.0,66.0
20161105074500,273.0,282.450012,56.041669,40,55.099998,0,66.900002,69.0,66.0
20161105080000,273.0,282.450012,56.041669,40,55.099998,0,67.0,69.0,66.0
20161105081500,273.0,271.950012,53.958336,40,55.099998,0,66.900002,69.0,66.0
20161105083000,273.0,271.950012,53.958336,40,55.099998,0,66.900002,69.0,66.0
20161105084500,273.0,271.950012,53.958336,40,55.099998,0,66.900002,69.0,66.0
20161105090000,273.0,271.950012,53.958336,40,55.099998,0,66.900002,69.0,66.0
20161105091500,273.0,271.950012,53.958336,40,55.099998,0,67.0,69.0,66.0
20161105093000,273.0,271.950012,53.958336,40,55.099998,0,66.800003,69.0,66.0
20161105094500,273.0,271.950012,53.958336,40,55.099998,0,66.699997,69.0,66.0
20161105100000,273.0,271.950012,53.958336,40,55.099998,0,66.699997,69.0,66.0
20161105101500,273.0,271.950012,53.958336,40,55.099998,0,66.599998,69.0,66.0
20161105103000,273.0,271.950012,53.958336,40,55.099998,0,66.699997,69.0,66.0
20161105104500,273.0,271.950012,53.958336,40,55.099998,0,66.599998,69.0,66.0
20161105110000,273.0,271.950012,53.958336,40,55.099998,0,66.5,69.0,66.0
20161105111500,273.0,271.950012,53.958336,40,55.099998,0,66.599998,69.0,66.0
20161105113000,273.0,271.950012,53.958336,40,55.099998,0,66.599998,69.0,66.0
20161105114500,273.0,271.950012,53.958336,40,55.099998,0,66.400002,69.0,66.0
20161105120000,273.0,271.950012,53.958336,40,55.900002,0,66.5,69.0,66.0
20161105121500,273.0,271.950012,53.958336,40,55.900002,0,66.5,69.0,66.0
20161105123000,273.0,271.950012,53.958336,40,55.900002,0,66.5,69.0,66.0
20161105124500,273.0,271.950012,53.958336,40,55.900002,0,66.199997,69.0,66.0
20161105130000,273.0,271.950012,53.958336,40,55.900002,0,66.199997,69.0,66.0
20161105131500,273.0,271.950012,53.958336,40,55.900002,0,66.199997,69.0,66.0
20161105133000,273.0,271.950012,53.958336,40,55.900002,0,66.099998,69.0,66.0
20161105134500,273.0,271.950012,53.958336,40,55.900002,0,66.099998,69.0,66.0
20161105140000,273.0,271.950012,53.958336,40,55.900002,0,66.199997,69.0,66.0
20161105141500,273.0,271.950012,53.958336,40,55.900002,0,66.199997,69.0,66.0
20161105143000,273.0,271.950012,53.958336,40,55.900002,0,66.300003,69.0,66.0
20161105144500,273.0,271.950012,53.958336,40,55.900002,0,66.300003,69.0,66.0
20161105150000,273.0,271.950012,53.958336,40,55.900002,0,66.199997,69.0,66.0
20161105151500,273.0,267.75,53.125,40,55.900002,0,66.199997,69.0,66.0
20161105153000,273.0,271.950012,53.958336,40,55.900002,0,66.199997,69.0,66.0
20161105154500,273.0,271.950012,53.958336,40,55.900002,0,66.199997,69.0,66.0
20161105160000,273.0,271.950012,53.958336,40,55.900002,0,66.400002,69.0,66.0
20161105161500,273.0,267.75,53.125,40,55.900002,0,66.400002,69.0,66.0
20161105163000,273.0,271.950012,53.958336,40,55.900002,0,66.599998,69.0,66.0
20161105164500,273.0,271.950012,53.958336,40,55.900002,0,66.599998,69.0,66.0
20161105170000,273.0,271.950012,53.958336,40,55.900002,0,66.699997,69.0,66.0
20161105171500,273.0,271.950012,53.958336,40,55.900002,0,66.699997,69.0,66.0
20161105173000,273.0,271.950012,53.958336,40,55.900002,0,66.800003,69.0,66.0
20161105174500,273.0,271.950012,53.958336,40,55.900002,0,66.599998,69.0,66.0
20161105180000,273.0,271.950012,53.958336,40,55.900002,0,66.400002,69.0,66.0
20161105181500,273.0,267.75,53.125,40,55.900002,0,66.400002,69.0,66.0
20161105183000,273.0,267.75,53.125,40,55.900002,0,66.300003,69.0,66.0
20161105184500,273.0,267.75,53.125,40,55.900002,0,66.199997,69.0,66.0
20161105190000,273.0,270.899994,53.749999,40,55.900002,0,66.199997,69.0,66.0
20161105191500,273.0,285.600006,56.666668,38,80.599998,100,66.900002,72.199997,69.199997
20161105193000,273.0,285.600006,56.666668,38,94.599998,100,68.099998,72.199997,69.199997
20161105194500,273.0,285.600006,56.666668,38,84.0,100,69.0,72.199997,69.199997
20161105210000,273.0,285.600006,56.666668,38,61.799999,0,69.5,72.199997,69.199997
20161105211500,273.0,285.600006,56.666668,38,91.699997,100,68.900002,77.800003,74.800003
20161105213000,273.0,288.75,57.291667,38,85.300003,100,70.199997,77.800003,74.800003
20161105214500,273.0,292.950012,58.125002,38,81.099998,100,70.800003,77.800003,74.800003
20161105220000,273.0,288.75,57.291667,38,94.5,100,71.199997,77.800003,74.800003
20161105221500,273.0,288.75,57.291667,38,85.199997,100,71.699997,77.800003,74.800003
20161105223000,273.0,284.549988,56.458331,38,81.099998,100,72.099998,77.800003,74.800003
20161105224500,273.0,289.799988,57.499998,38,90.400002,100,72.300003,77.800003,74.800003
20161105230000,273.0,285.600006,56.666668,38,88.199997,100,72.5,77.800003,74.800003
20161105231500,273.0,285.600006,56.666668,38,81.400002,100,72.599998,77.800003,74.800003
20161105233000,273.0,404.25,80.208333,49,55.599998,0,71.599998,71.800003,68.800003
20161105234500,273.0,287.700012,57.083336,39,55.599998,0,70.400002,71.800003,68.800003
20161106000000,273.0,287.700012,57.083336,39,55.599998,0,69.699997,71.800003,68.800003
20161106001500,273.0,287.700012,57.083336,39,55.599998,0,69.5,71.800003,68.800003
20161106003000,273.0,287.700012,57.083336,39,55.599998,0,69.599998,71.800003,68.800003
20161106004500,273.0,284.549988,56.458331,39,55.599998,0,69.300003,71.800003,68.800003
20161106010000,273.0,284.549988,56.458331,39,55.599998,0,69.300003,71.800003,68.800003
20161106011500,273.0,284.549988,56.458331,39,55.599998,0,69.199997,71.800003,68.800003
20161106013000,273.0,284.549988,56.458331,39,55.599998,0,69.199997,71.800003,68.800003
20161106014500,273.0,284.549988,56.458331,39,55.599998,0,69.099998,71.800003,68.800003
20161106020000,273.0,284.549988,56.458331,39,54.700001,0,69.0,71.800003,68.800003
20161106021500,273.0,284.549988,56.458331,39,54.700001,0,68.800003,71.800003,68.800003
20161106023000,273.0,284.549988,56.458331,39,55.5,0,68.800003,71.800003,68.800003
20161106024500,273.0,284.549988,56.458331,39,55.5,0,68.599998,71.800003,68.800003
20161106030000,273.0,284.549988,56.458331,39,55.5,100,68.300003,71.800003,68.800003
20161106031500,273.0,284.549988,56.458331,39,61.099998,100,68.400002,71.800003,68.800003
20161106033000,273.0,284.549988,56.458331,39,61.099998,100,68.599998,71.800003,68.800003
20161106034500,273.0,284.549988,56.458331,39,60.400002,100,68.699997,71.800003,68.800003
20161106040000,273.0,284.549988,56.458331,39,60.400002,100,68.699997,71.800003,68.800003
20161106041500,273.0,284.549988,56.458331,39,60.400002,100,68.699997,71.800003,68.800003
20161106043000,273.0,284.549988,56.458331,39,60.400002,100,68.599998,71.800003,68.800003
20161106044500,273.0,284.549988,56.458331,39,61.099998,100,68.599998,71.800003,68.800003
20161106050000,273.0,284.549988,56.458331,39,61.099998,100,68.599998,71.800003,68.800003
20161106051500,273.0,284.549988,56.458331,39,60.400002,100,68.599998,71.800003,68.800003
20161106053000,273.0,284.549988,56.458331,39,61.099998,100,68.599998,71.800003,68.800003
20161106054500,273.0,284.549988,56.458331,39,59.299999,0,69.099998,71.800003,68.800003
20161106060000,273.0,284.549988,56.458331,39,56.0,0,68.900002,71.800003,68.800003
20161106061500,273.0,284.549988,56.458331,39,56.0,0,68.900002,71.800003,68.800003
20161106063000,273.0,284.549988,56.458331,39,56.0,0,68.800003,71.800003,68.800003
20161106064500,273.0,284.549988,56.458331,39,56.0,0,68.900002,71.800003,68.800003
20161106070000,273.0,284.549988,56.458331,39,56.0,0,68.699997,71.800003,68.800003
20161106071500,273.0,284.549988,56.458331,39,56.0,0,68.699997,71.800003,68.800003
20161106073000,273.0,284.549988,56.458331,39,56.0,0,68.699997,71.800003,68.800003
20161106074500,273.0,277.200012,55.000002,39,56.0,0,68.599998,71.800003,68.800003
20161106080000,273.0,277.200012,55.000002,39,56.0,0,68.599998,71.800003,68.800003
20161106081500,273.0,282.450012,56.041669,39,56.0,100,68.400002,71.800003,68.800003
20161106083000,273.0,279.299988,55.416664,39,56.0,100,68.400002,71.800003,68.800003
20161106084500,273.0,279.299988,55.416664,39,56.700001,100,68.300003,71.800003,68.800003
20161106090000,273.0,279.299988,55.416664,39,56.700001,100,68.400002,71.800003,68.800003
20161106091500,273.0,394.799988,78.333331,52,55.200001,0,67.900002,69.0,66.0
20161106093000,273.0,287.700012,57.083336,41,55.200001,0,67.599998,69.0,66.0
20161106094500,273.0,287.700012,57.083336,41,55.900002,0,67.599998,69.0,66.0
20161106100000,273.0,287.700012,57.083336,41,55.900002,0,67.199997,69.0,66.0
20161106101500,273.0,287.700012,57.083336,41,55.900002,0,66.900002,69.0,66.0
20161106103000,273.0,284.549988,56.458331,40,55.900002,0,66.800003,69.0,66.0
20161106104500,273.0,284.549988,56.458331,40,55.900002,0,66.800003,69.0,66.0
20161106110000,273.0,284.549988,56.458331,40,55.900002,0,66.599998,69.0,66.0
20161106111500,273.0,287.700012,57.083336,40,55.900002,0,66.800003,69.0,66.0
20161106113000,273.0,287.700012,57.083336,40,55.900002,0,66.699997,69.0,66.0
20161106114500,273.0,283.5,56.25,40,55.900002,0,66.400002,69.0,66.0
20161106120000,273.0,287.700012,57.083336,40,55.900002,0,66.300003,69.0,66.0
20161106121500,273.0,287.700012,57.083336,40,55.900002,0,66.300003,69.0,66.0
20161106123000,273.0,287.700012,57.083336,40,55.900002,0,66.199997,69.0,66.0
20161106124500,273.0,283.5,56.25,40,55.900002,0,66.599998,69.0,66.0
20161106130000,273.0,283.5,56.25,40,55.900002,0,66.599998,69.0,66.0
20161106131500,273.0,283.5,56.25,40,55.900002,0,66.400002,69.0,66.0
20161106133000,273.0,283.5,56.25,40,55.900002,0,66.400002,69.0,66.0
20161106134500,273.0,283.5,56.25,40,55.900002,0,66.400002,69.0,66.0
20161106140000,273.0,283.5,56.25,40,55.900002,0,66.300003,69.0,66.0
20161106141500,273.0,283.5,56.25,40,55.900002,0,66.300003,69.0,66.0
20161106143000,273.0,283.5,56.25,40,55.900002,0,66.400002,69.0,66.0
20161106144500,273.0,283.5,56.25,40,55.900002,0,66.599998,69.0,66.0
20161106150000,273.0,283.5,56.25,40,55.900002,0,66.599998,69.0,66.0
20161106151500,273.0,283.5,56.25,40,55.900002,0,66.900002,69.0,66.0
20161106153000,273.0,283.5,56.25,40,55.900002,0,66.900002,69.0,66.0
20161106154500,273.0,283.5,56.25,40,55.900002,0,66.900002,69.0,66.0
20161106160000,273.0,283.5,56.25,40,55.900002,0,66.900002,69.0,66.0
20161106161500,273.0,283.5,56.25,40,55.900002,0,66.800003,69.0,66.0
20161106163000,273.0,283.5,56.25,40,55.900002,0,66.900002,69.0,66.0
20161106164500,273.0,283.5,56.25,40,55.900002,0,66.900002,69.0,66.0
20161106170000,273.0,283.5,56.25,40,55.900002,0,66.900002,69.0,66.0
20161106171500,273.0,283.5,56.25,40,55.900002,0,67.099998,69.0,66.0
20161106173000,273.0,283.5,56.25,40,55.900002,0,67.400002,69.0,66.0
20161106174500,273.0,283.5,56.25,40,55.900002,0,67.300003,69.0,66.0
20161106180000,273.0,283.5,56.25,40,55.900002,0,67.400002,69.0,66.0
20161106181500,273.0,283.5,56.25,40,55.900002,0,67.400002,69.0,66.0
20161106183000,273.0,283.5,56.25,40,55.900002,0,67.199997,69.0,66.0
20161106184500,273.0,287.700012,57.083336,40,55.900002,0,67.099998,69.0,66.0
20161106190000,273.0,287.700012,57.083336,40,55.900002,0,66.900002,69.0,66.0
20161106191500,273.0,287.700012,57.083336,40,55.900002,0,66.599998,68.900002,65.900002
20161106193000,273.0,287.700012,57.083336,40,55.900002,0,66.400002,68.900002,65.900002
20161106194500,273.0,282.450012,56.041669,40,55.900002,0,66.300003,68.900002,65.900002
20161106200000,273.0,282.450012,56.041669,40,55.900002,0,66.199997,68.900002,65.900002
20161106201500,273.0,282.450012,56.041669,40,55.900002,0,66.099998,68.900002,65.900002
20161106203000,273.0,282.450012,56.041669,40,55.900002,0,66.099998,68.900002,65.900002
20161106204500,273.0,279.299988,55.416664,40,55.900002,0,66.099998,68.900002,65.900002
20161106210000,273.0,279.299988,55.416664,40,55.900002,0,66.099998,68.900002,65.900002
20161106211500,273.0,279.299988,55.416664,40,55.900002,0,66.099998,68.900002,65.900002
20161106213000,273.0,279.299988,55.416664,40,55.900002,0,66.099998,68.900002,65.900002
20161106214500,273.0,275.100006,54.583335,40,55.900002,0,66.099998,68.900002,65.900002
20161106220000,273.0,282.450012,56.041669,40,55.900002,0,66.099998,68.900002,65.900002
20161106221500,273.0,279.299988,55.416664,40,55.900002,0,66.099998,68.699997,65.699997
20161106223000,273.0,279.299988,55.416664,40,55.900002,0,66.099998,68.800003,65.800003
20161106224500,273.0,279.299988,55.416664,40,55.900002,0,66.099998,68.699997,65.699997
20161106230000,273.0,279.299988,55.416664,40,55.900002,0,66.0,68.599998,65.599998
20161106231500,273.0,279.299988,55.416664,40,55.900002,0,66.400002,68.599998,65.599998
20161106233000,273.0,279.299988,55.416664,40,55.900002,0,66.400002,68.599998,65.599998
20161106234500,273.0,287.700012,57.083336,41,55.200001,0,66.400002,68.699997,65.699997
20161107000000,273.0,287.700012,57.083336,41,55.200001,0,66.300003,68.599998,65.599998
20161107001500,273.0,292.950012,58.125002,41,55.200001,0,66.199997,68.599998,65.599998
20161107003000,273.0,288.75,57.291667,39,85.099998,100,67.099998,73.5,70.5
20161107004500,273.0,288.75,57.291667,39,90.0,100,68.0,73.5,70.5
20161107010000,273.0,285.600006,56.666668,39,81.099998,100,68.5,73.5,70.5
20161107011500,273.0,285.600006,56.666668,39,97.800003,100,69.0,73.5,70.5
20161107013000,273.0,285.600006,56.666668,39,82.199997,100,69.400002,73.5,70.5
20161107014500,273.0,285.600006,56.666668,39,87.699997,100,69.599998,73.5,70.5
20161107020000,273.0,285.600006,56.666668,39,86.199997,100,69.900002,73.5,70.5
20161107021500,273.0,285.600006,56.666668,39,82.599998,100,70.0,73.5,70.5
20161107023000,273.0,288.75,57.291667,39,96.099998,100,70.199997,73.5,70.5
20161107024500,273.0,285.600006,56.666668,39,81.599998,100,70.400002,73.5,70.5
20161107030000,273.0,285.600006,56.666668,39,91.5,100,70.5,73.5,70.5
20161107031500,273.0,285.600006,56.666668,39,82.400002,0,70.800003,73.5,70.5
20161107033000,273.0,259.350006,51.458335,39,56.799999,100,69.599998,73.300003,70.300003
20161107034500,273.0,259.350006,51.458335,39,84.900002,100,69.300003,73.199997,70.199997
20161107040000,273.0,267.75,53.125,39,74.0,100,70.0,73.199997,70.199997
20161107041500,273.0,277.200012,55.000002,39,72.400002,100,69.599998,73.099998,70.099998
20161107043000,273.0,287.700012,57.083336,39,82.0,100,69.699997,73.099998,70.099998
20161107044500,273.0,287.700012,57.083336,39,74.0,100,69.800003,73.099998,70.099998
20161107050000,273.0,287.700012,57.083336,39,76.699997,100,69.800003,73.099998,70.099998
20161107051500,273.0,287.700012,57.083336,39,77.5,100,69.800003,73.099998,70.099998
20161107053000,273.0,287.700012,57.083336,39,73.0,100,69.900002,73.099998,70.099998
20161107054500,273.0,287.700012,57.083336,39,77.699997,100,69.900002,72.900002,69.900002
20161107060000,273.0,287.700012,57.083336,39,77.699997,100,70.0,73.099998,70.099998
20161107061500,273.0,287.700012,57.083336,39,73.5,100,70.0,73.099998,70.099998
20161107063000,273.0,287.700012,57.083336,39,82.0,100,70.0,72.800003,69.800003
20161107064500,273.0,287.700012,57.083336,39,56.799999,100,69.400002,73.099998,70.099998
20161107070000,273.0,263.549988,52.291664,39,57.5,100,68.900002,72.800003,69.800003
20161107071500,273.0,263.549988,52.291664,39,84.900002,100,69.699997,73.099998,70.099998
20161107073000,273.0,263.549988,52.291664,39,78.699997,100,70.199997,73.099998,70.099998
20161107074500,273.0,288.75,57.291667,39,56.799999,100,69.199997,73.099998,70.099998
20161107080000,273.0,285.600006,56.666668,39,76.900002,100,69.599998,73.099998,70.099998
20161107081500,273.0,288.75,57.291667,39,78.300003,100,69.699997,73.099998,70.099998
20161107083000,273.0,288.75,57.291667,39,57.599998,0,69.599998,72.800003,69.800003
20161107084500,273.0,283.5,56.25,39,64.300003,100,68.900002,73.099998,70.099998
20161107090000,273.0,283.5,56.25,39,87.599998,100,69.599998,73.099998,70.099998
20161107091500,273.0,283.5,56.25,39,75.400002,100,69.699997,73.099998,70.099998
20161107093000,273.0,283.5,56.25,39,81.300003,100,69.800003,73.099998,70.099998
20161107094500,273.0,283.5,56.25,39,60.400002,100,69.800003,72.800003,69.800003
20161107100000,273.0,283.5,56.25,39,57.5,100,68.599998,72.699997,69.699997
20161107101500,273.0,280.350006,55.625001,39,85.599998,100,69.300003,72.699997,69.699997
20161107103000,273.0,280.350006,55.625001,39,85.599998,100,69.5,72.800003,69.800003
20161107104500,273.0,280.350006,55.625001,39,80.699997,100,70.0,72.699997,69.699997
20161107110000,273.0,287.700012,57.083336,40,56.799999,100,69.0,72.800003,69.800003
20161107111500,273.0,287.700012,57.083336,40,77.300003,100,69.400002,72.800003,69.800003
20161107113000,273.0,284.549988,56.458331,40,86.199997,100,69.699997,72.800003,69.800003
20161107114500,273.0,287.700012,57.083336,40,78.800003,100,70.0,73.099998,70.099998
20161107120000,273.0,287.700012,57.083336,40,56.400002,100,69.199997,73.099998,70.099998
20161107121500,273.0,284.549988,56.458331,40,78.699997,100,69.300003,72.699997,69.699997
20161107123000,273.0,284.549988,56.458331,40,89.199997,100,69.599998,73.099998,70.099998
20161107124500,273.0,284.549988,56.458331,40,64.900002,100,70.0,72.800003,69.800003
20161107130000,273.0,284.549988,56.458331,40,56.799999,100,69.099998,73.099998,70.099998
20161107131500,273.0,284.549988,56.458331,40,73.5,100,69.300003,72.800003,69.800003
20161107133000,273.0,284.549988,56.458331,40,72.0,100,69.400002,72.800003,69.800003
20161107134500,273.0,284.549988,56.458331,40,79.699997,100,69.400002,73.099998,70.099998
20161107140000,273.0,284.549988,56.458331,40,84.400002,100,70.0,72.900002,69.900002
20161107141500,273.0,287.700012,57.083336,40,56.799999,100,69.199997,73.099998,70.099998
20161107143000,273.0,287.700012,57.083336,40,80.0,100,69.300003,73.099998,70.099998
20161107144500,273.0,287.700012,57.083336,40,78.300003,100,69.699997,73.099998,70.099998
20161107150000,273.0,287.700012,57.083336,40,80.099998,100,69.800003,72.800003,69.800003
20161107151500,273.0,287.700012,57.083336,40,75.400002,100,70.0,73.099998,70.099998
20161107153000,273.0,284.549988,56.458331,40,56.799999,100,69.400002,73.099998,70.099998
20161107154500,273.0,284.549988,56.458331,40,78.199997,100,69.0,72.800003,69.800003
20161107160000,273.0,284.549988,56.458331,40,70.099998,100,69.400002,73.099998,70.099998
20161107161500,273.0,284.549988,56.458331,40,88.599998,100,69.699997,72.699997,69.699997
20161107163000,273.0,284.549988,56.458331,40,79.199997,100,70.099998,73.099998,70.099998
20161107164500,273.0,288.75,57.291667,40,57.200001,0,69.599998,72.699997,69.699997
20161107170000,273.0,288.75,57.291667,40,57.200001,100,69.0,73.099998,70.099998
20161107171500,273.0,285.600006,56.666668,40,64.0,100,69.099998,72.699997,69.699997
20161107173000,273.0,285.600006,56.666668,40,80.199997,100,69.5,73.099998,70.099998
20161107174500,273.0,285.600006,56.666668,40,85.300003,100,70.0,72.699997,69.699997
20161107180000,273.0,285.600006,56.666668,40,57.5,100,69.099998,73.099998,70.099998
20161107181500,273.0,285.600006,56.666668,40,78.300003,100,69.400002,73.099998,70.099998
20161107183000,273.0,285.600006,56.666668,40,74.400002,100,69.699997,72.800003,69.800003
20161107184500,273.0,285.600006,56.666668,40,81.099998,100,69.699997,73.099998,70.099998
20161107190000,273.0,285.600006,56.666668,40,76.400002,100,69.800003,72.699997,69.699997
20161107191500,273.0,285.600006,56.666668,40,74.199997,100,69.800003,72.800003,69.800003
20161107193000,273.0,285.600006,56.666668,40,67.5,100,69.800003,72.699997,69.699997
20161107194500,273.0,285.600006,56.666668,40,78.400002,100,68.900002,73.099998,70.099998
20161107200000,273.0,285.600006,56.666668,40,77.300003,100,69.599998,73.099998,70.099998
20161107201500,273.0,285.600006,56.666668,40,80.300003,100,69.699997,72.900002,69.900002
20161107203000,273.0,285.600006,56.666668,40,84.0,100,69.900002,73.0,70.0
20161107204500,273.0,285.600006,56.666668,40,75.599998,0,70.0,72.699997,69.699997
20161107210000,273.0,285.600006,56.666668,40,56.799999,100,68.900002,73.099998,70.099998
20161107211500,273.0,285.600006,56.666668,40,83.800003,100,69.5,72.800003,69.800003
20161107213000,273.0,285.600006,56.666668,40,80.199997,100,69.599998,73.099998,70.099998
20161107214500,273.0,285.600006,56.666668,40,78.199997,100,70.0,73.099998,70.099998
20161107220000,273.0,288.75,57.291667,41,56.400002,0,69.599998,72.699997,69.699997
20161107221500,273.0,285.600006,56.666668,41,56.400002,100,68.900002,72.800003,69.800003
20161107223000,273.0,285.600006,56.666668,41,65.0,100,69.5,72.699997,69.699997
20161107224500,273.0,285.600006,56.666668,41,86.300003,100,69.599998,72.699997,69.699997
20161107230000,273.0,285.600006,56.666668,41,56.400002,100,69.300003,72.699997,69.699997
20161107231500,273.0,285.600006,56.666668,41,56.400002,100,68.800003,72.800003,69.800003
20161107233000,273.0,285.600006,56.666668,41,61.599998,100,69.400002,72.699997,69.699997
20161107234500,273.0,285.600006,56.666668,41,87.0,100,69.5,72.699997,69.699997
20161108000000,273.0,285.600006,56.666668,41,79.099998,100,69.900002,73.099998,70.099998
20161108001500,273.0,285.600006,56.666668,41,77.400002,100,70.300003,73.099998,70.099998
20161108003000,273.0,282.450012,56.041669,40,56.799999,0,70.0,73.099998,70.099998
20161108004500,273.0,282.450012,56.041669,40,55.700001,100,69.699997,73.099998,70.099998
20161108010000,273.0,282.450012,56.041669,40,56.299999,100,69.5,72.699997,69.699997
20161108011500,273.0,279.299988,55.416664,40,57.0,100,69.300003,73.099998,70.099998
20161108013000,273.0,282.450012,56.041669,40,76.300003,100,69.599998,73.099998,70.099998
20161108014500,273.0,282.450012,56.041669,40,72.0,100,69.699997,72.800003,69.800003
20161108020000,273.0,282.450012,56.041669,40,56.0,100,69.300003,72.699997,69.699997
20161108021500,273.0,282.450012,56.041669,40,56.0,100,69.199997,72.699997,69.699997
20161108023000,273.0,282.450012,56.041669,40,56.700001,100,69.199997,72.800003,69.800003
20161108024500,273.0,282.450012,56.041669,40,66.5,100,69.099998,72.800003,69.800003
20161108030000,273.0,282.450012,56.041669,40,88.400002,100,69.800003,73.099998,70.099998
20161108031500,273.0,282.450012,56.041669,40,59.599998,0,70.0,72.800003,69.800003
20161108033000,273.0,282.450012,56.041669,40,56.200001,100,69.300003,72.800003,69.800003
20161108034500,273.0,282.450012,56.041669,40,56.799999,100,68.900002,72.699997,69.699997
20161108040000,273.0,282.450012,56.041669,40,72.900002,100,69.0,72.699997,69.699997
20161108041500,273.0,282.450012,56.041669,40,79.199997,100,69.5,73.099998,70.099998
20161108043000,273.0,282.450012,56.041669,40,91.0,100,70.099998,73.099998,70.099998
20161108044500,273.0,282.450012,56.041669,40,62.599998,0,70.400002,73.099998,70.099998
20161108050000,273.0,282.450012,56.041669,40,56.400002,100,69.699997,73.099998,70.099998
20161108051500,273.0,282.450012,56.041669,40,56.400002,100,69.300003,73.099998,70.099998
20161108053000,273.0,282.450012,56.041669,40,56.400002,100,69.099998,73.0,70.0
20161108054500,273.0,282.450012,56.041669,40,73.800003,100,69.300003,72.5,69.5
20161108060000,273.0,282.450012,56.041669,40,79.099998,100,69.300003,73.099998,70.099998
20161108061500,273.0,282.450012,56.041669,40,91.0,100,70.0,73.099998,70.099998
20161108063000,273.0,298.200012,59.166669,41,58.799999,0,70.199997,72.5,69.5
20161108064500,273.0,283.5,56.25,40,56.0,0,69.400002,72.699997,69.699997
20161108070000,273.0,283.5,56.25,40,56.0,100,69.0,72.699997,69.699997
20161108071500,273.0,256.200012,50.833336,40,57.5,100,69.0,72.699997,69.699997
20161108073000,273.0,256.200012,50.833336,40,81.599998,100,69.699997,73.099998,70.099998
20161108074500,273.0,261.450012,51.875002,40,77.800003,100,70.099998,73.099998,70.099998
20161108080000,273.0,261.450012,51.875002,40,82.199997,100,70.300003,73.099998,70.099998
20161108081500,273.0,258.299988,51.249998,40,56.799999,100,69.800003,73.099998,70.099998
20161108083000,273.0,258.299988,51.249998,41,57.5,100,69.300003,73.099998,70.099998
20161108084500,273.0,263.549988,52.291664,41,75.900002,100,69.5,73.099998,70.099998
20161108090000,273.0,263.549988,52.291664,41,70.599998,100,69.699997,72.900002,69.900002
20161108091500,273.0,282.450012,56.041669,41,73.300003,100,69.599998,72.699997,69.699997
20161108093000,273.0,282.450012,56.041669,41,80.599998,100,69.5,73.099998,70.099998
20161108094500,273.0,282.450012,56.041669,41,79.400002,100,69.900002,73.099998,70.099998
20161108100000,273.0,282.450012,56.041669,41,77.800003,100,70.0,73.099998,70.099998
20161108101500,273.0,282.450012,56.041669,41,86.199997,100,70.099998,73.099998,70.099998
20161108103000,273.0,282.450012,56.041669,41,81.599998,100,70.199997,73.099998,70.099998
20161108104500,273.0,282.450012,56.041669,41,80.699997,100,70.300003,73.099998,70.099998
20161108110000,273.0,282.450012,56.041669,41,65.900002,0,70.300003,73.099998,70.099998
20161108111500,273.0,282.450012,56.041669,41,56.400002,100,69.099998,73.099998,70.099998
20161108113000,273.0,448.350006,88.958335,57,55.200001,0,68.400002,68.0,64.900002
20161108114500,273.0,448.350006,88.958335,57,55.200001,0,67.699997,68.0,64.900002
20161108120000,273.0,350.700012,69.583336,47,55.200001,0,67.199997,68.0,64.900002
20161108121500,273.0,339.149994,67.291665,46,55.200001,0,67.400002,68.0,64.900002
20161108123000,273.0,300.299988,59.583331,41,55.799999,0,67.400002,68.0,64.900002
20161108124500,273.0,283.5,56.25,40,84.300003,100,68.400002,73.900002,70.900002
20161108130000,273.0,283.5,56.25,40,92.599998,100,69.699997,73.900002,70.900002
20161108131500,273.0,283.5,56.25,40,83.199997,100,70.5,73.900002,70.900002
20161108133000,273.0,288.75,57.291667,40,83.199997,100,71.0,73.900002,70.900002
20161108134500,273.0,283.5,56.25,40,57.900002,0,70.800003,73.900002,70.900002
20161108140000,273.0,283.5,56.25,40,62.700001,100,69.599998,73.900002,70.900002
20161108141500,273.0,283.5,56.25,40,85.5,100,70.400002,73.900002,70.900002
20161108143000,273.0,283.5,56.25,40,78.699997,100,70.699997,73.900002,70.900002
20161108144500,273.0,280.350006,55.625001,40,76.800003,100,70.699997,73.900002,70.900002
20161108150000,273.0,284.549988,56.458331,40,75.400002,100,70.800003,73.900002,70.900002
20161108151500,273.0,275.100006,54.583335,39,76.800003,100,70.900002,73.900002,70.900002
20161108153000,273.0,275.100006,54.583335,39,81.599998,100,71.0,73.900002,70.900002
20161108154500,273.0,275.100006,54.583335,39,75.400002,100,71.0,73.900002,70.900002
20161108160000,273.0,275.100006,54.583335,39,59.599998,0,70.900002,73.900002,70.900002
20161108161500,273.0,275.100006,54.583335,39,59.599998,100,69.599998,73.900002,70.900002
20161108163000,273.0,275.100006,54.583335,39,78.699997,100,70.400002,73.900002,70.900002
20161108164500,273.0,275.100006,54.583335,39,81.800003,100,70.599998,73.900002,70.900002
20161108170000,273.0,275.100006,54.583335,39,76.599998,100,70.599998,73.900002,70.900002
20161108171500,273.0,275.100006,54.583335,39,77.800003,100,70.699997,73.900002,70.900002
20161108173000,273.0,263.549988,52.291664,39,82.099998,100,70.699997,73.900002,70.900002
20161108174500,273.0,266.700012,52.916669,39,80.900002,100,70.800003,73.900002,70.900002
20161108180000,273.0,263.549988,52.291664,39,76.599998,100,71.0,73.900002,70.900002
20161108181500,273.0,263.549988,52.291664,39,76.599998,100,71.0,73.900002,70.900002
20161108183000,273.0,263.549988,52.291664,39,80.699997,100,71.0,73.900002,70.900002
20161108184500,273.0,271.950012,53.958336,39,78.199997,100,71.0,73.900002,70.900002
20161108190000,273.0,271.950012,53.958336,39,80.199997,100,71.0,73.900002,70.900002
20161108191500,273.0,271.950012,53.958336,39,74.900002,100,71.0,73.900002,70.900002
20161108193000,273.0,271.950012,53.958336,39,79.599998,100,70.900002,73.900002,70.900002
20161108194500,273.0,271.950012,53.958336,39,78.599998,100,70.900002,73.900002,70.900002
20161108200000,273.0,275.100006,54.583335,39,75.400002,100,70.900002,73.900002,70.900002
20161108201500,273.0,275.100006,54.583335,39,80.199997,100,70.800003,73.900002,70.900002
20161108203000,273.0,271.950012,53.958336,39,74.900002,100,70.800003,73.900002,70.900002
20161108204500,273.0,275.100006,54.583335,39,78.099998,100,70.699997,73.900002,70.900002
20161108210000,273.0,280.350006,55.625001,39,80.199997,100,70.800003,73.900002,70.900002
20161108211500,273.0,280.350006,55.625001,39,74.400002,100,70.800003,73.900002,70.900002
20161108213000,273.0,275.100006,54.583335,39,81.099998,100,70.800003,73.900002,70.900002
20161108214500,273.0,266.700012,52.916669,39,77.300003,100,70.800003,73.900002,70.900002
20161108220000,273.0,263.549988,52.291664,39,74.900002,100,70.900002,73.900002,70.900002
20161108221500,273.0,263.549988,52.291664,39,81.099998,100,71.0,73.900002,70.900002
20161108223000,273.0,259.350006,51.458335,39,79.199997,100,71.099998,73.900002,70.900002
20161108224500,273.0,266.700012,52.916669,39,64.099998,0,71.099998,73.900002,70.900002
20161108230000,273.0,277.200012,55.000002,39,56.299999,100,70.199997,73.900002,70.900002
20161108231500,273.0,277.200012,55.000002,39,81.199997,100,70.099998,73.900002,70.900002
20161108233000,273.0,277.200012,55.000002,39,77.400002,100,70.699997,73.900002,70.900002
20161108234500,273.0,277.200012,55.000002,39,83.099998,100,70.800003,73.900002,70.900002
20161109000000,273.0,277.200012,55.000002,39,82.099998,100,71.0,73.900002,70.900002
20161109001500,273.0,271.950012,53.958336,39,61.599998,0,71.099998,73.900002,70.900002
20161109003000,273.0,271.950012,53.958336,39,56.799999,100,70.099998,73.900002,70.900002
20161109004500,273.0,266.700012,52.916669,39,82.400002,100,70.199997,73.900002,70.900002
20161109010000,273.0,263.549988,52.291664,39,76.400002,100,70.699997,73.900002,70.900002
20161109011500,273.0,263.549988,52.291664,39,79.5,100,70.800003,73.900002,70.900002
20161109013000,273.0,266.700012,52.916669,39,81.099998,100,70.900002,73.900002,70.900002
20161109014500,273.0,274.049988,54.374998,39,75.099998,100,70.900002,73.900002,70.900002
20161109020000,273.0,274.049988,54.374998,39,79.099998,100,70.900002,73.900002,70.900002
20161109021500,273.0,256.200012,50.833336,40,81.099998,100,71.0,73.900002,70.900002
20161109023000,273.0,256.200012,50.833336,40,76.800003,100,71.099998,73.900002,70.900002
20161109024500,273.0,263.549988,52.291664,40,61.200001,0,71.0,73.900002,70.900002
20161109030000,273.0,279.299988,55.416664,40,57.099998,100,69.900002,73.900002,70.900002
20161109031500,273.0,287.700012,57.083336,40,82.5,100,70.199997,73.900002,70.900002
20161109033000,273.0,287.700012,57.083336,40,80.199997,100,70.699997,73.900002,70.900002
20161109034500,273.0,287.700012,57.083336,40,76.400002,100,70.800003,73.900002,70.900002
20161109040000,273.0,287.700012,57.083336,40,86.300003,100,71.0,73.900002,70.900002
20161109041500,273.0,287.700012,57.083336,40,60.900002,0,71.099998,73.900002,70.900002
20161109043000,273.0,287.700012,57.083336,40,56.400002,100,69.900002,73.900002,70.900002
20161109044500,273.0,287.700012,57.083336,40,79.800003,100,70.300003,73.900002,70.900002
20161109050000,273.0,287.700012,57.083336,40,74.800003,100,70.699997,73.900002,70.900002
20161109051500,273.0,287.700012,57.083336,40,81.300003,100,70.699997,73.900002,70.900002
20161109053000,273.0,287.700012,57.083336,40,74.199997,100,70.699997,73.900002,70.900002
20161109054500,273.0,287.700012,57.083336,1,74.400002,0,70.800003,73.900002,70.900002
20161109060000,273.0,261.450012,51.875002,44,77.0,0,70.900002,73.900002,70.900002
20161109061500,273.0,261.450012,51.875002,44,56.299999,100,70.199997,73.900002,70.900002
20161109063000,273.0,261.450012,51.875002,44,78.199997,100,69.900002,73.900002,70.900002
20161109064500,273.0,266.700012,52.916669,44,89.0,100,70.400002,73.900002,70.900002
20161109070000,273.0,263.549988,52.291664,44,87.400002,100,70.699997,73.900002,70.900002
20161109071500,273.0,263.549988,52.291664,44,80.699997,100,71.0,73.900002,70.900002
20161109073000,273.0,488.25,96.875,67,59.599998,0,70.900002,70.400002,67.400002
20161109074500,273.0,283.5,56.25,46,55.599998,0,69.300003,70.400002,67.400002
20161109080000,273.0,283.5,56.25,46,55.599998,0,68.900002,70.400002,67.400002
20161109081500,273.0,288.75,57.291667,46,55.599998,0,68.599998,70.400002,67.400002
20161109083000,273.0,288.75,57.291667,46,55.599998,0,68.300003,70.400002,67.400002
20161109084500,273.0,284.549988,56.458331,45,55.599998,0,67.900002,70.400002,67.400002
20161109090000,273.0,284.549988,56.458331,45,54.799999,0,67.699997,70.400002,67.400002
20161109091500,273.0,284.549988,56.458331,45,54.799999,100,67.099998,70.400002,67.400002
20161109093000,273.0,288.75,57.291667,45,54.799999,100,66.900002,70.400002,67.400002
20161109094500,273.0,288.75,57.291667,45,55.599998,100,67.0,70.400002,67.400002
20161109100000,273.0,288.75,57.291667,45,55.599998,100,66.900002,70.400002,67.400002
20161109101500,273.0,285.600006,56.666668,45,55.599998,100,66.800003,70.400002,67.400002
20161109103000,273.0,285.600006,56.666668,45,80.599998,100,66.800003,70.400002,67.400002
20161109104500,273.0,285.600006,56.666668,45,83.5,100,67.5,70.400002,67.400002
20161109110000,273.0,285.600006,56.666668,45,56.799999,0,67.400002,70.400002,67.400002
20161109111500,273.0,285.600006,56.666668,45,56.0,100,67.099998,70.400002,67.400002
20161109113000,273.0,285.600006,56.666668,45,56.0,100,66.800003,70.400002,67.400002
20161109114500,273.0,285.600006,56.666668,45,77.400002,100,66.5,70.400002,67.400002
20161109120000,273.0,285.600006,56.666668,45,65.800003,100,67.199997,70.400002,67.400002
20161109121500,273.0,285.600006,56.666668,45,65.800003,100,67.0,70.400002,67.400002
20161109123000,273.0,285.600006,56.666668,45,74.400002,100,67.300003,70.400002,67.400002
20161109124500,273.0,285.600006,56.666668,45,58.799999,0,67.599998,70.400002,67.400002
20161109130000,273.0,285.600006,56.666668,45,56.799999,0,67.300003,70.400002,67.400002
20161109131500,273.0,285.600006,56.666668,45,56.799999,100,67.099998,70.400002,67.400002
20161109133000,273.0,285.600006,56.666668,45,56.0,100,66.900002,70.400002,67.400002
20161109134500,273.0,285.600006,56.666668,45,56.700001,100,66.800003,70.400002,67.400002
20161109140000,273.0,285.600006,56.666668,45,56.700001,100,66.800003,70.400002,67.400002
20161109141500,273.0,285.600006,56.666668,45,81.5,100,67.099998,70.400002,67.400002
20161109143000,273.0,285.600006,56.666668,44,58.900002,0,67.699997,70.400002,67.400002
20161109144500,273.0,280.350006,55.625001,44,56.0,100,67.0,70.400002,67.400002
20161109150000,273.0,284.549988,56.458331,44,56.0,100,66.800003,70.400002,67.400002
20161109151500,273.0,284.549988,56.458331,44,56.0,100,66.699997,70.400002,67.400002
20161109153000,273.0,284.549988,56.458331,44,67.699997,100,67.0,70.400002,67.400002
20161109154500,273.0,284.549988,56.458331,44,66.300003,100,67.099998,70.400002,67.400002
20161109160000,273.0,284.549988,56.458331,43,67.699997,100,67.099998,70.400002,67.400002
20161109161500,273.0,284.549988,56.458331,43,66.699997,100,67.199997,70.400002,67.400002
20161109163000,273.0,284.549988,56.458331,43,66.699997,100,67.199997,70.400002,67.400002
20161109164500,273.0,284.549988,56.458331,43,67.699997,100,67.199997,70.400002,67.400002
20161109170000,273.0,284.549988,56.458331,43,66.300003,100,67.199997,70.400002,67.400002
20161109171500,273.0,284.549988,56.458331,43,66.300003,100,67.199997,70.400002,67.400002
20161109173000,273.0,284.549988,56.458331,43,67.199997,100,67.199997,70.400002,67.400002
20161109174500,273.0,284.549988,56.458331,43,66.300003,100,67.400002,70.400002,67.400002
20161109180000,273.0,284.549988,56.458331,43,67.300003,100,67.400002,70.400002,67.400002
20161109181500,273.0,284.549988,56.458331,43,66.300003,100,67.599998,70.400002,67.400002
20161109183000,273.0,284.549988,56.458331,43,56.400002,0,67.5,70.400002,67.400002
20161109184500,273.0,284.549988,56.458331,43,56.400002,0,67.300003,70.400002,67.400002
20161109190000,273.0,280.350006,55.625001,43,55.599998,0,67.300003,70.400002,67.400002
20161109191500,273.0,280.350006,55.625001,43,55.599998,0,67.199997,70.400002,67.400002
20161109193000,273.0,280.350006,55.625001,43,55.599998,0,67.400002,70.400002,67.400002
20161109194500,273.0,283.5,56.25,43,55.599998,0,67.300003,70.400002,67.400002
20161109200000,273.0,280.350006,55.625001,43,55.599998,0,67.199997,70.400002,67.400002
20161109201500,273.0,280.350006,55.625001,43,55.599998,100,67.099998,70.400002,67.400002
20161109203000,273.0,280.350006,55.625001,43,55.599998,0,67.300003,70.400002,67.400002
20161109204500,273.0,280.350006,55.625001,43,55.599998,0,67.300003,70.400002,67.400002
