PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109210000,273.0,280.350006,55.625001,43,55.599998,0,67.199997,70.400002,67.400002
20161109211500,273.0,280.350006,55.625001,43,55.599998,0,67.199997,70.400002,67.400002
20161109213000,273.0,280.350006,55.625001,43,55.599998,0,67.199997,70.400002,67.400002
20161109214500,273.0,280.350006,55.625001,43,55.599998,100,67.099998,70.400002,67.400002
20161109220000,273.0,280.350006,55.625001,43,55.599998,100,67.099998,70.400002,67.400002
20161109221500,273.0,280.350006,55.625001,43,55.599998,100,67.099998,70.400002,67.400002
20161109223000,273.0,280.350006,55.625001,43,55.599998,100,67.0,70.400002,67.400002
20161109224500,273.0,280.350006,55.625001,43,56.299999,100,67.0,70.400002,67.400002
20161109230000,273.0,258.299988,51.249998,44,56.299999,100,66.900002,70.400002,67.400002
20161109231500,273.0,263.549988,52.291664,44,56.299999,100,67.0,70.400002,67.400002
20161109233000,273.0,263.549988,52.291664,44,56.299999,100,67.0,70.400002,67.400002
20161109234500,273.0,258.299988,51.249998,44,61.5,100,66.900002,70.400002,67.400002
20161110000000,273.0,261.450012,51.875002,44,66.300003,100,67.099998,70.400002,67.400002
20161110001500,273.0,261.450012,51.875002,44,66.300003,100,67.199997,70.400002,67.400002
20161110003000,273.0,261.450012,51.875002,44,67.300003,100,67.199997,70.400002,67.400002
20161110004500,273.0,270.899994,53.749999,44,65.800003,100,67.199997,70.400002,67.400002
20161110010000,273.0,277.200012,55.000002,44,81.599998,100,68.199997,73.900002,70.900002
20161110011500,273.0,284.549988,56.458331,44,94.0,100,68.699997,73.900002,70.900002
20161110013000,273.0,287.700012,57.083336,44,85.0,100,69.199997,73.900002,70.900002
20161110014500,273.0,287.700012,57.083336,44,80.699997,100,69.400002,73.900002,70.900002
20161110020000,273.0,287.700012,57.083336,44,92.800003,100,69.699997,73.900002,70.900002
20161110021500,273.0,287.700012,57.083336,44,86.800003,100,70.0,73.900002,70.900002
20161110023000,273.0,287.700012,57.083336,44,81.099998,100,70.199997,73.900002,70.900002
20161110024500,273.0,287.700012,57.083336,44,89.099998,100,70.300003,73.900002,70.900002
20161110030000,273.0,287.700012,57.083336,44,86.900002,100,70.5,73.900002,70.900002
20161110031500,273.0,287.700012,57.083336,44,81.099998,100,70.5,73.900002,70.900002
20161110033000,273.0,283.5,56.25,43,98.400002,100,70.699997,73.900002,70.900002
20161110034500,273.0,283.5,56.25,43,81.599998,100,70.800003,73.900002,70.900002
20161110040000,273.0,283.5,56.25,43,88.300003,100,70.699997,73.900002,70.900002
20161110041500,273.0,283.5,56.25,43,90.199997,100,70.800003,73.900002,70.900002
20161110043000,273.0,283.5,56.25,43,81.099998,100,70.699997,73.900002,70.900002
20161110044500,273.0,283.5,56.25,43,89.800003,100,70.599998,73.900002,70.900002
20161110050000,273.0,287.700012,57.083336,43,92.0,100,70.699997,73.900002,70.900002
20161110051500,273.0,284.549988,56.458331,43,81.099998,100,70.5,73.900002,70.900002
20161110053000,273.0,284.549988,56.458331,43,89.199997,100,70.5,73.900002,70.900002
20161110054500,273.0,287.700012,57.083336,43,86.400002,100,70.699997,73.900002,70.900002
20161110060000,273.0,287.700012,57.083336,43,80.199997,100,70.699997,73.900002,70.900002
20161110061500,273.0,287.700012,57.083336,43,97.599998,100,70.699997,73.900002,70.900002
20161110063000,273.0,287.700012,57.083336,43,83.099998,100,70.800003,73.900002,70.900002
20161110064500,273.0,287.700012,57.083336,43,81.099998,100,70.800003,73.900002,70.900002
20161110070000,273.0,287.700012,57.083336,43,96.300003,100,70.900002,73.900002,70.900002
20161110071500,273.0,287.700012,57.083336,43,81.599998,100,71.0,73.900002,70.900002
20161110073000,273.0,287.700012,57.083336,43,87.599998,100,70.900002,73.900002,70.900002
20161110074500,273.0,287.700012,57.083336,43,94.800003,100,71.0,73.900002,70.900002
20161110080000,273.0,431.549988,85.624998,54,56.0,0,70.0,69.5,66.5
20161110081500,273.0,284.549988,56.458331,43,56.0,0,68.800003,69.5,66.5
20161110083000,273.0,284.549988,56.458331,43,56.0,0,68.400002,69.5,66.5
20161110084500,273.0,284.549988,56.458331,43,56.0,0,68.0,69.5,66.5
20161110090000,273.0,284.549988,56.458331,43,54.700001,0,67.699997,69.5,66.5
20161110091500,273.0,284.549988,56.458331,43,54.700001,0,67.400002,69.5,66.5
20161110093000,273.0,284.549988,56.458331,43,54.700001,0,67.199997,69.5,66.5
20161110094500,273.0,284.549988,56.458331,43,54.700001,0,66.900002,69.5,66.5
20161110100000,273.0,284.549988,56.458331,43,54.700001,0,66.900002,69.5,66.5
20161110101500,273.0,287.700012,57.083336,43,54.700001,0,66.699997,69.5,66.5
20161110103000,273.0,287.700012,57.083336,43,54.700001,0,66.699997,69.5,66.5
20161110104500,273.0,287.700012,57.083336,43,55.5,0,66.599998,69.5,66.5
20161110110000,273.0,287.700012,57.083336,43,55.5,0,66.5,69.5,66.5
20161110111500,273.0,287.700012,57.083336,43,54.700001,0,66.400002,69.5,66.5
20161110113000,273.0,287.700012,57.083336,43,54.700001,0,66.300003,69.5,66.5
20161110114500,273.0,287.700012,57.083336,43,54.700001,0,66.300003,69.5,66.5
20161110120000,273.0,279.299988,55.416664,42,54.700001,0,66.400002,69.5,66.5
20161110121500,273.0,279.299988,55.416664,42,54.700001,0,66.599998,69.5,66.5
20161110123000,273.0,259.350006,51.458335,42,55.5,0,66.699997,69.5,66.5
20161110124500,273.0,259.350006,51.458335,42,55.5,0,66.599998,69.5,66.5
20161110130000,273.0,255.149994,50.624999,42,55.5,0,66.599998,69.5,66.5
20161110131500,273.0,255.149994,50.624999,42,55.5,0,66.599998,69.5,66.5
20161110133000,273.0,255.149994,50.624999,42,55.5,0,66.5,69.5,66.5
20161110134500,273.0,261.450012,51.875002,43,55.5,0,66.599998,69.5,66.5
20161110140000,273.0,261.450012,51.875002,43,55.5,0,66.599998,69.5,66.5
20161110141500,273.0,261.450012,51.875002,43,55.5,0,66.599998,69.5,66.5
20161110143000,273.0,261.450012,51.875002,43,55.5,0,66.599998,69.5,66.5
20161110144500,273.0,261.450012,51.875002,43,55.5,0,66.400002,69.5,66.5
20161110150000,273.0,261.450012,51.875002,43,55.5,0,66.400002,69.5,66.5
20161110151500,273.0,261.450012,51.875002,43,55.5,0,66.400002,69.5,66.5
20161110153000,273.0,261.450012,51.875002,43,55.5,0,66.300003,69.5,66.5
20161110154500,273.0,261.450012,51.875002,43,55.5,100,66.199997,69.5,66.5
20161110160000,273.0,261.450012,51.875002,43,55.5,100,66.199997,69.5,66.5
20161110161500,273.0,266.700012,52.916669,43,55.5,100,66.199997,69.5,66.5
20161110163000,273.0,266.700012,52.916669,43,55.5,100,66.300003,69.5,66.5
20161110164500,273.0,266.700012,52.916669,43,56.400002,100,66.5,69.5,66.5
20161110170000,273.0,263.549988,52.291664,43,56.400002,100,66.599998,69.5,66.5
20161110171500,273.0,269.850006,53.541668,43,56.400002,100,66.400002,69.5,66.5
20161110173000,273.0,269.850006,53.541668,43,56.400002,100,66.199997,69.5,66.5
20161110174500,273.0,277.200012,55.000002,43,56.400002,100,66.0,69.5,66.5
20161110180000,273.0,269.850006,53.541668,43,56.400002,100,66.099998,69.5,66.5
20161110181500,273.0,269.850006,53.541668,43,57.5,100,66.099998,69.5,66.5
20161110183000,273.0,269.850006,53.541668,43,77.800003,100,66.400002,69.5,66.5
20161110184500,273.0,266.700012,52.916669,43,56.799999,0,66.699997,69.5,66.5
20161110190000,273.0,266.700012,52.916669,43,55.599998,100,66.099998,69.5,66.5
20161110191500,273.0,266.700012,52.916669,43,56.299999,100,65.800003,69.5,66.5
20161110193000,273.0,266.700012,52.916669,43,60.700001,100,65.699997,69.5,66.5
20161110194500,273.0,266.700012,52.916669,43,76.800003,100,66.300003,69.5,66.5
20161110200000,273.0,266.700012,52.916669,43,72.300003,100,66.699997,69.5,66.5
20161110201500,273.0,263.549988,52.291664,43,57.200001,0,66.5,69.5,66.5
20161110203000,273.0,266.700012,52.916669,43,55.599998,100,66.099998,69.5,66.5
20161110204500,273.0,263.549988,52.291664,43,56.299999,100,65.800003,69.5,66.5
20161110210000,273.0,267.75,53.125,43,86.400002,100,66.099998,72.800003,69.800003
20161110211500,273.0,270.899994,53.749999,43,86.400002,100,67.599998,72.800003,69.800003
20161110213000,273.0,274.049988,54.374998,43,80.699997,100,68.099998,73.099998,70.099998
20161110214500,273.0,279.299988,55.416664,43,99.0,100,68.599998,73.099998,70.099998
20161110220000,273.0,279.299988,55.416664,43,83.199997,100,69.099998,73.099998,70.099998
20161110221500,273.0,279.299988,55.416664,43,81.900002,100,69.300003,73.099998,70.099998
20161110223000,273.0,282.450012,56.041669,43,98.300003,100,69.699997,73.099998,70.099998
20161110224500,273.0,285.600006,56.666668,43,81.599998,100,69.900002,73.099998,70.099998
20161110230000,273.0,285.600006,56.666668,43,89.199997,100,70.0,73.099998,70.099998
20161110231500,273.0,282.450012,56.041669,43,90.599998,100,70.099998,73.099998,70.099998
20161110233000,273.0,282.450012,56.041669,43,80.699997,100,70.199997,73.099998,70.099998
20161110234500,273.0,282.450012,56.041669,43,91.0,100,70.099998,73.099998,70.099998
20161111000000,273.0,279.299988,55.416664,43,86.900002,100,70.300003,73.099998,70.099998
20161111001500,273.0,284.549988,56.458331,43,62.700001,0,70.199997,73.099998,70.099998
20161111003000,273.0,284.549988,56.458331,43,57.5,100,68.900002,72.900002,69.900002
20161111004500,273.0,284.549988,56.458331,43,80.199997,100,69.300003,72.900002,69.900002
20161111010000,273.0,284.549988,56.458331,43,77.199997,100,69.5,72.800003,69.800003
20161111011500,273.0,284.549988,56.458331,43,90.400002,100,69.599998,72.800003,69.800003
20161111013000,273.0,284.549988,56.458331,43,77.800003,100,69.699997,72.800003,69.800003
20161111014500,273.0,275.100006,54.583335,43,81.5,100,69.599998,72.800003,69.800003
20161111020000,273.0,283.5,56.25,43,86.300003,100,69.699997,72.800003,69.800003
20161111021500,273.0,283.5,56.25,43,77.300003,100,69.699997,72.800003,69.800003
20161111023000,273.0,283.5,56.25,43,87.900002,100,69.599998,72.800003,69.800003
20161111024500,273.0,283.5,56.25,43,78.300003,100,69.699997,72.800003,69.800003
20161111030000,273.0,283.5,56.25,43,80.199997,100,69.699997,72.800003,69.800003
20161111031500,273.0,283.5,56.25,43,84.699997,100,69.800003,72.800003,69.800003
20161111033000,273.0,283.5,56.25,43,76.800003,100,69.800003,72.800003,69.800003
20161111034500,273.0,283.5,56.25,43,89.800003,100,69.800003,72.800003,69.800003
20161111040000,273.0,279.299988,55.416664,43,78.699997,100,69.900002,72.800003,69.800003
20161111041500,273.0,284.549988,56.458331,43,77.699997,100,69.800003,72.800003,69.800003
20161111043000,273.0,284.549988,56.458331,43,89.300003,100,69.800003,72.800003,69.800003
20161111044500,273.0,284.549988,56.458331,43,77.699997,100,69.900002,72.800003,69.800003
20161111050000,273.0,284.549988,56.458331,43,84.300003,100,69.800003,72.800003,69.800003
20161111051500,273.0,496.649994,98.541665,60,72.099998,0,70.0,69.5,66.5
20161111053000,273.0,310.799988,61.666664,46,55.099998,0,68.300003,69.5,66.5
20161111054500,273.0,282.450012,56.041669,43,55.099998,0,67.699997,69.5,66.5
20161111060000,273.0,285.600006,56.666668,43,55.099998,0,67.199997,69.5,66.5
20161111061500,273.0,285.600006,56.666668,43,55.099998,0,66.800003,69.5,66.5
20161111063000,273.0,285.600006,56.666668,43,55.099998,0,66.599998,69.5,66.5
20161111064500,273.0,285.600006,56.666668,43,55.099998,100,66.199997,69.5,66.5
20161111070000,273.0,277.200012,55.000002,43,55.099998,100,66.0,69.5,66.5
20161111071500,273.0,277.200012,55.000002,43,55.099998,100,65.699997,69.5,66.5
20161111073000,273.0,277.200012,55.000002,43,78.699997,100,66.099998,69.5,66.5
20161111074500,273.0,277.200012,55.000002,43,74.5,100,66.400002,69.5,66.5
20161111080000,273.0,277.200012,55.000002,43,69.199997,100,66.5,69.5,66.5
20161111081500,273.0,277.200012,55.000002,43,73.400002,100,66.599998,69.5,66.5
20161111083000,273.0,280.350006,55.625001,43,69.699997,100,66.099998,69.5,66.5
20161111084500,273.0,277.200012,55.000002,43,72.400002,100,66.5,69.5,66.5
20161111090000,273.0,277.200012,55.000002,43,57.200001,0,66.699997,69.5,66.5
20161111091500,273.0,277.200012,55.000002,43,55.599998,0,66.599998,69.5,66.5
20161111093000,273.0,285.600006,56.666668,43,55.599998,0,66.5,69.5,66.5
20161111094500,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.5,66.5
20161111100000,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.5,66.5
20161111101500,273.0,282.450012,56.041669,43,55.599998,0,66.300003,69.5,66.5
20161111103000,273.0,259.350006,51.458335,43,55.599998,0,66.400002,69.5,66.5
20161111104500,273.0,285.600006,56.666668,43,55.599998,0,66.300003,69.5,66.5
20161111110000,273.0,280.350006,55.625001,43,55.599998,100,66.199997,69.5,66.5
20161111111500,273.0,269.850006,53.541668,43,55.599998,100,66.099998,69.5,66.5
20161111113000,273.0,263.549988,52.291664,43,55.599998,100,66.099998,69.5,66.5
20161111114500,273.0,263.549988,52.291664,43,55.599998,100,66.099998,69.5,66.5
20161111120000,273.0,284.549988,56.458331,43,56.299999,100,66.099998,69.5,66.5
20161111121500,273.0,284.549988,56.458331,43,56.299999,100,66.099998,69.5,66.5
20161111123000,273.0,284.549988,56.458331,43,56.299999,100,66.099998,69.5,66.5
20161111124500,273.0,284.549988,56.458331,43,58.299999,100,66.099998,69.5,66.5
20161111130000,273.0,284.549988,56.458331,43,65.300003,100,66.300003,69.5,66.5
20161111131500,273.0,284.549988,56.458331,43,66.199997,100,66.5,69.400002,66.400002
20161111133000,273.0,284.549988,56.458331,43,64.900002,100,66.599998,69.400002,66.400002
20161111134500,273.0,280.350006,55.625001,43,56.799999,0,66.699997,69.400002,66.400002
20161111140000,273.0,280.350006,55.625001,43,55.599998,0,66.5,69.400002,66.400002
20161111141500,273.0,283.5,56.25,43,55.599998,0,66.5,69.400002,66.400002
20161111143000,273.0,283.5,56.25,43,55.599998,0,66.5,69.400002,66.400002
20161111144500,273.0,280.350006,55.625001,43,55.599998,0,66.5,69.400002,66.400002
20161111150000,273.0,283.5,56.25,43,55.599998,0,66.599998,69.400002,66.400002
20161111151500,273.0,280.350006,55.625001,43,55.599998,0,66.599998,69.400002,66.400002
20161111153000,273.0,283.5,56.25,43,55.599998,0,66.699997,69.400002,66.400002
20161111154500,273.0,261.450012,51.875002,43,55.599998,0,66.699997,69.400002,66.400002
20161111160000,273.0,270.899994,53.749999,43,55.599998,0,66.800003,69.400002,66.400002
20161111161500,273.0,280.350006,55.625001,43,55.599998,0,66.900002,69.400002,66.400002
20161111163000,273.0,280.350006,55.625001,43,55.599998,0,66.800003,69.400002,66.400002
20161111164500,273.0,280.350006,55.625001,43,55.599998,0,66.900002,69.400002,66.400002
20161111170000,273.0,280.350006,55.625001,43,55.599998,0,66.900002,69.400002,66.400002
20161111171500,273.0,280.350006,55.625001,43,55.599998,0,66.900002,69.400002,66.400002
20161111173000,273.0,280.350006,55.625001,43,55.599998,0,66.900002,69.400002,66.400002
20161111174500,273.0,280.350006,55.625001,43,55.599998,0,67.0,69.400002,66.400002
20161111180000,273.0,280.350006,55.625001,43,55.599998,0,67.0,69.300003,66.300003
20161111181500,273.0,280.350006,55.625001,43,55.599998,0,67.099998,69.199997,66.199997
20161111183000,273.0,280.350006,55.625001,43,55.599998,0,67.099998,69.199997,66.199997
20161111184500,273.0,280.350006,55.625001,43,55.599998,0,67.099998,69.099998,66.099998
20161111190000,273.0,280.350006,55.625001,43,55.599998,0,67.099998,69.099998,66.099998
20161111191500,273.0,280.350006,55.625001,43,55.599998,0,67.099998,69.199997,66.199997
20161111193000,273.0,280.350006,55.625001,43,55.599998,0,67.099998,69.099998,66.099998
20161111194500,273.0,280.350006,55.625001,43,55.599998,0,67.099998,69.099998,66.099998
20161111200000,273.0,280.350006,55.625001,43,80.699997,100,68.199997,74.300003,71.300003
20161111201500,273.0,280.350006,55.625001,43,99.0,100,68.900002,74.300003,71.300003
20161111203000,273.0,280.350006,55.625001,43,81.199997,100,69.400002,74.300003,71.300003
20161111204500,273.0,283.5,56.25,43,89.300003,100,69.699997,74.300003,71.300003
20161111210000,273.0,283.5,56.25,43,87.5,100,70.199997,74.300003,71.300003
20161111211500,273.0,280.350006,55.625001,43,81.099998,100,70.300003,74.300003,71.300003
20161111213000,273.0,280.350006,55.625001,43,97.300003,100,70.5,74.300003,71.300003
20161111214500,273.0,261.450012,51.875002,43,85.0,100,70.800003,74.300003,71.300003
20161111220000,273.0,280.350006,55.625001,43,86.0,100,70.699997,74.300003,71.300003
20161111221500,273.0,280.350006,55.625001,43,91.199997,100,70.5,74.300003,71.300003
20161111223000,273.0,280.350006,55.625001,43,81.099998,100,70.699997,74.300003,71.300003
20161111224500,273.0,277.200012,55.000002,43,96.099998,100,70.699997,74.300003,71.300003
20161111230000,273.0,277.200012,55.000002,43,82.5,100,70.5,74.300003,71.300003
20161111231500,273.0,280.350006,55.625001,43,82.5,100,70.5,74.300003,71.300003
20161111233000,273.0,280.350006,55.625001,43,97.400002,100,70.400002,74.300003,71.300003
20161111234500,273.0,280.350006,55.625001,43,80.699997,100,70.400002,74.300003,71.300003
20161112000000,273.0,280.350006,55.625001,43,90.800003,100,70.400002,74.300003,71.300003
20161112001500,273.0,280.350006,55.625001,43,85.0,100,70.199997,74.300003,71.300003
20161112003000,273.0,280.350006,55.625001,43,80.599998,100,70.300003,74.300003,71.300003
20161112004500,273.0,280.350006,55.625001,43,99.0,100,70.300003,74.300003,71.300003
20161112010000,273.0,283.5,56.25,43,81.099998,100,70.199997,74.300003,71.300003
20161112011500,273.0,280.350006,55.625001,43,91.0,100,70.199997,74.300003,71.300003
20161112013000,273.0,283.5,56.25,43,83.599998,100,70.0,74.300003,71.300003
20161112014500,273.0,283.5,56.25,43,83.599998,100,70.199997,74.300003,71.300003
20161112020000,273.0,283.5,56.25,43,93.099998,100,69.900002,74.300003,71.300003
20161112021500,273.0,279.299988,55.416664,43,81.099998,100,70.0,74.300003,71.300003
20161112023000,273.0,279.299988,55.416664,43,92.599998,100,70.0,74.300003,71.300003
20161112024500,273.0,279.299988,55.416664,43,85.199997,100,69.800003,74.300003,71.300003
20161112030000,273.0,279.299988,55.416664,43,81.099998,100,70.099998,74.300003,71.300003
20161112031500,273.0,279.299988,55.416664,43,98.0,100,70.300003,74.300003,71.300003
20161112033000,273.0,279.299988,55.416664,43,81.599998,100,70.300003,74.300003,71.300003
20161112034500,273.0,279.299988,55.416664,43,94.599998,100,70.5,74.300003,71.300003
20161112040000,273.0,279.299988,55.416664,43,81.099998,100,70.699997,74.300003,71.300003
20161112041500,273.0,279.299988,55.416664,43,92.699997,100,70.699997,74.300003,71.300003
20161112043000,273.0,279.299988,55.416664,43,81.099998,100,70.900002,74.300003,71.300003
20161112044500,273.0,279.299988,55.416664,43,89.800003,100,70.900002,74.300003,71.300003
20161112050000,273.0,279.299988,55.416664,43,84.900002,100,71.099998,74.300003,71.300003
20161112051500,273.0,275.100006,54.583335,43,84.900002,100,71.0,74.300003,71.300003
20161112053000,273.0,275.100006,54.583335,43,84.900002,100,71.199997,74.300003,71.300003
20161112054500,273.0,275.100006,54.583335,43,84.900002,100,70.900002,74.300003,71.300003
20161112060000,273.0,275.100006,54.583335,43,84.900002,100,70.699997,74.300003,71.300003
20161112061500,273.0,275.100006,54.583335,43,87.900002,100,70.699997,74.300003,71.300003
20161112063000,273.0,275.100006,54.583335,43,81.599998,100,70.5,74.300003,71.300003
20161112064500,273.0,275.100006,54.583335,43,92.199997,100,70.599998,74.300003,71.300003
20161112070000,273.0,275.100006,54.583335,43,81.599998,100,70.900002,74.300003,71.300003
20161112071500,273.0,275.100006,54.583335,43,92.800003,100,71.0,74.300003,71.300003
20161112073000,273.0,275.100006,54.583335,43,81.599998,100,70.800003,74.300003,71.300003
20161112074500,273.0,275.100006,54.583335,43,90.400002,100,70.699997,74.300003,71.300003
20161112080000,273.0,275.100006,54.583335,43,82.099998,100,70.400002,74.300003,71.300003
20161112081500,273.0,275.100006,54.583335,43,88.800003,100,70.5,74.300003,71.300003
20161112083000,273.0,275.100006,54.583335,43,83.900002,100,70.199997,74.300003,71.300003
20161112084500,273.0,271.950012,53.958336,43,87.099998,100,70.199997,74.300003,71.300003
20161112090000,273.0,271.950012,53.958336,43,83.800003,100,70.0,74.300003,71.300003
20161112091500,273.0,271.950012,53.958336,43,85.0,100,70.199997,74.300003,71.300003
20161112093000,273.0,271.950012,53.958336,43,88.199997,100,70.199997,74.300003,71.300003
20161112094500,273.0,271.950012,53.958336,43,83.099998,100,70.199997,74.300003,71.300003
20161112100000,273.0,271.950012,53.958336,43,94.0,100,70.199997,74.300003,71.300003
20161112101500,273.0,275.100006,54.583335,43,81.099998,100,70.400002,74.300003,71.300003
20161112103000,273.0,271.950012,53.958336,43,99.0,100,70.5,74.300003,71.300003
20161112104500,273.0,271.950012,53.958336,43,81.599998,100,70.400002,74.300003,71.300003
20161112110000,273.0,275.100006,54.583335,43,91.099998,100,70.5,74.300003,71.300003
20161112111500,273.0,271.950012,53.958336,43,84.400002,100,70.5,74.300003,71.300003
20161112113000,273.0,271.950012,53.958336,43,82.300003,100,70.699997,74.300003,71.300003
20161112114500,273.0,271.950012,53.958336,43,99.0,100,70.800003,74.300003,71.300003
20161112120000,273.0,271.950012,53.958336,43,83.800003,100,70.900002,74.300003,71.300003
20161112121500,273.0,271.950012,53.958336,43,83.800003,100,70.900002,74.300003,71.300003
20161112123000,273.0,271.950012,53.958336,43,99.099998,100,71.099998,74.300003,71.300003
20161112124500,273.0,271.950012,53.958336,43,82.099998,100,71.300003,74.300003,71.300003
20161112130000,273.0,271.950012,53.958336,43,80.199997,100,71.300003,74.300003,71.300003
20161112131500,273.0,271.950012,53.958336,43,58.900002,0,71.199997,74.300003,71.300003
20161112133000,273.0,271.950012,53.958336,43,59.799999,100,70.099998,74.300003,71.300003
20161112134500,273.0,271.950012,53.958336,43,79.699997,100,71.0,74.300003,71.300003
20161112140000,273.0,271.950012,53.958336,43,74.400002,100,71.099998,74.300003,71.300003
20161112141500,273.0,271.950012,53.958336,43,81.699997,100,71.0,74.300003,71.300003
20161112143000,273.0,271.950012,53.958336,43,75.900002,100,71.099998,74.300003,71.300003
20161112144500,273.0,271.950012,53.958336,43,78.400002,100,71.0,74.300003,71.300003
20161112150000,273.0,287.700012,57.083336,44,57.200001,0,70.300003,73.099998,70.099998
20161112151500,273.0,267.75,53.125,44,57.200001,0,69.900002,73.099998,70.099998
20161112153000,273.0,267.75,53.125,44,56.0,100,69.699997,73.099998,70.099998
20161112154500,273.0,267.75,53.125,44,56.0,100,69.5,73.099998,70.099998
20161112160000,273.0,267.75,53.125,44,59.5,100,69.300003,73.099998,70.099998
20161112161500,273.0,267.75,53.125,44,82.300003,100,69.800003,73.099998,70.099998
20161112163000,273.0,279.299988,55.416664,44,74.0,100,70.199997,73.099998,70.099998
20161112164500,273.0,283.5,56.25,44,75.300003,100,70.300003,73.099998,70.099998
20161112170000,273.0,283.5,56.25,43,56.799999,100,69.800003,73.099998,70.099998
20161112171500,273.0,287.700012,57.083336,43,56.799999,100,69.400002,73.099998,70.099998
20161112173000,273.0,287.700012,57.083336,43,64.099998,100,69.199997,73.099998,70.099998
20161112174500,273.0,284.549988,56.458331,43,84.400002,100,69.900002,73.099998,70.099998
20161112180000,273.0,287.700012,57.083336,43,76.400002,100,70.300003,73.099998,70.099998
20161112181500,273.0,287.700012,57.083336,43,57.200001,0,69.900002,73.099998,70.099998
20161112183000,273.0,287.700012,57.083336,43,56.400002,100,69.400002,73.099998,70.099998
20161112184500,273.0,287.700012,57.083336,43,74.0,100,69.199997,73.099998,70.099998
20161112190000,273.0,287.700012,57.083336,43,79.300003,100,69.900002,73.099998,70.099998
20161112191500,273.0,287.700012,57.083336,43,86.800003,100,70.199997,73.099998,70.099998
20161112193000,273.0,287.700012,57.083336,43,58.400002,0,70.199997,73.099998,70.099998
20161112194500,273.0,287.700012,57.083336,43,56.200001,100,69.699997,73.099998,70.099998
20161112200000,273.0,280.350006,55.625001,43,57.099998,100,69.300003,73.099998,70.099998
20161112201500,273.0,280.350006,55.625001,43,76.599998,100,69.300003,73.099998,70.099998
20161112203000,273.0,280.350006,55.625001,43,82.5,100,70.0,73.099998,70.099998
20161112204500,273.0,280.350006,55.625001,43,75.900002,100,70.099998,73.099998,70.099998
20161112210000,273.0,267.75,53.125,43,74.0,100,70.199997,73.099998,70.099998
20161112211500,273.0,262.5,52.083333,43,81.199997,100,70.300003,73.099998,70.099998
20161112213000,273.0,262.5,52.083333,43,56.400002,100,69.699997,73.099998,70.099998
20161112214500,273.0,269.850006,53.541668,43,56.400002,100,69.300003,73.099998,70.099998
20161112220000,273.0,275.100006,54.583335,43,80.0,100,69.300003,73.099998,70.099998
20161112221500,273.0,270.899994,53.749999,43,74.400002,100,70.0,73.099998,70.099998
20161112223000,273.0,266.700012,52.916669,43,78.5,100,70.199997,73.099998,70.099998
20161112224500,273.0,269.850006,53.541668,43,76.800003,100,70.300003,73.099998,70.099998
20161112230000,273.0,269.850006,53.541668,43,58.0,0,70.199997,73.099998,70.099998
20161112231500,273.0,269.850006,53.541668,43,55.599998,100,69.800003,73.099998,70.099998
20161112233000,273.0,269.850006,53.541668,43,55.599998,100,69.599998,73.099998,70.099998
20161112234500,273.0,269.850006,53.541668,43,55.599998,100,69.400002,73.099998,70.099998
20161113000000,273.0,266.700012,52.916669,43,78.699997,100,69.699997,73.099998,70.099998
20161113001500,273.0,266.700012,52.916669,43,76.0,100,70.0,73.099998,70.099998
20161113003000,273.0,266.700012,52.916669,43,81.099998,100,70.099998,73.099998,70.099998
20161113004500,273.0,269.850006,53.541668,43,74.0,100,70.199997,73.099998,70.099998
20161113010000,273.0,266.700012,52.916669,43,81.099998,100,70.199997,73.099998,70.099998
20161113011500,273.0,269.850006,53.541668,43,76.400002,100,70.300003,73.099998,70.099998
20161113013000,273.0,266.700012,52.916669,43,77.199997,100,70.300003,73.099998,70.099998
20161113014500,273.0,266.700012,52.916669,43,79.599998,100,70.300003,73.099998,70.099998
20161113020000,273.0,274.049988,54.374998,43,74.0,100,70.300003,73.099998,70.099998
20161113021500,273.0,279.299988,55.416664,43,82.0,100,70.300003,73.099998,70.099998
20161113023000,273.0,279.299988,55.416664,43,56.0,100,69.699997,73.099998,70.099998
20161113024500,273.0,282.450012,56.041669,43,60.200001,100,69.0,73.0,70.0
20161113030000,273.0,282.450012,56.041669,43,76.800003,100,69.599998,73.099998,70.099998
20161113031500,273.0,282.450012,56.041669,43,86.800003,100,69.800003,73.0,70.0
20161113033000,273.0,282.450012,56.041669,43,76.800003,100,70.0,73.0,70.0
20161113034500,273.0,282.450012,56.041669,43,56.799999,100,69.800003,72.900002,69.900002
20161113040000,273.0,282.450012,56.041669,43,55.599998,100,69.099998,72.800003,69.800003
20161113041500,273.0,282.450012,56.041669,43,82.400002,100,69.199997,72.900002,69.900002
20161113043000,273.0,282.450012,56.041669,43,76.400002,100,69.699997,72.800003,69.800003
20161113044500,273.0,282.450012,56.041669,43,82.199997,100,69.800003,72.900002,69.900002
20161113050000,273.0,282.450012,56.041669,43,73.699997,100,70.0,72.900002,69.900002
20161113051500,273.0,282.450012,56.041669,43,55.599998,100,69.400002,72.800003,69.800003
20161113053000,273.0,282.450012,56.041669,43,56.299999,100,69.099998,72.800003,69.800003
20161113054500,273.0,282.450012,56.041669,43,80.0,100,69.0,72.800003,69.800003
20161113060000,273.0,282.450012,56.041669,43,78.300003,100,69.599998,72.800003,69.800003
20161113061500,273.0,282.450012,56.041669,43,79.599998,100,69.800003,72.800003,69.800003
20161113063000,273.0,277.200012,55.000002,43,77.300003,100,70.0,72.800003,69.800003
20161113064500,273.0,277.200012,55.000002,43,55.599998,100,69.300003,72.800003,69.800003
20161113070000,273.0,259.350006,51.458335,43,56.299999,100,68.699997,72.800003,69.800003
20161113071500,273.0,259.350006,51.458335,43,80.300003,100,69.199997,72.800003,69.800003
20161113073000,273.0,259.350006,51.458335,43,75.400002,100,69.400002,72.800003,69.800003
20161113074500,273.0,259.350006,51.458335,43,87.900002,100,69.5,72.800003,69.800003
20161113080000,273.0,259.350006,51.458335,43,76.800003,100,69.800003,72.800003,69.800003
20161113081500,273.0,259.350006,51.458335,43,88.0,100,69.900002,72.800003,69.800003
20161113083000,273.0,259.350006,51.458335,43,62.299999,100,69.900002,72.800003,69.800003
20161113084500,273.0,280.350006,55.625001,43,55.900002,100,68.800003,72.800003,69.800003
20161113090000,273.0,280.350006,55.625001,43,80.599998,100,69.199997,72.800003,69.800003
20161113091500,273.0,275.100006,54.583335,43,80.599998,100,69.699997,72.800003,69.800003
20161113093000,273.0,279.299988,55.416664,43,80.599998,100,69.699997,72.800003,69.800003
20161113094500,273.0,279.299988,55.416664,43,82.099998,100,69.800003,72.800003,69.800003
20161113100000,273.0,275.100006,54.583335,43,75.900002,100,69.900002,72.800003,69.800003
20161113101500,273.0,280.350006,55.625001,43,86.800003,100,70.0,72.800003,69.800003
20161113103000,273.0,280.350006,55.625001,43,56.299999,100,69.199997,72.800003,69.800003
20161113104500,273.0,280.350006,55.625001,43,70.199997,100,68.800003,72.800003,69.800003
20161113110000,273.0,261.450012,51.875002,43,81.099998,100,69.5,72.800003,69.800003
20161113111500,273.0,258.299988,51.249998,43,78.699997,100,70.0,72.800003,69.800003
20161113113000,273.0,258.299988,51.249998,43,56.400002,100,69.099998,72.800003,69.800003
20161113114500,273.0,258.299988,51.249998,43,64.099998,100,68.900002,72.800003,69.800003
20161113120000,273.0,261.450012,51.875002,43,68.199997,100,69.699997,72.800003,69.800003
20161113121500,273.0,261.450012,51.875002,43,69.099998,100,69.699997,72.800003,69.800003
20161113123000,273.0,261.450012,51.875002,43,71.599998,100,69.599998,72.800003,69.800003
20161113124500,273.0,261.450012,51.875002,43,68.199997,100,69.400002,72.800003,69.800003
20161113130000,273.0,261.450012,51.875002,43,81.599998,100,69.400002,72.800003,69.800003
20161113131500,273.0,261.450012,51.875002,43,78.699997,100,70.0,72.800003,69.800003
20161113133000,273.0,258.299988,51.249998,43,56.799999,0,69.599998,72.800003,69.800003
20161113134500,273.0,258.299988,51.249998,43,56.799999,100,69.0,72.800003,69.800003
20161113140000,273.0,258.299988,51.249998,43,77.5,100,69.0,72.800003,69.800003
20161113141500,273.0,258.299988,51.249998,43,79.900002,100,69.699997,72.800003,69.800003
20161113143000,273.0,261.450012,51.875002,43,75.400002,100,70.0,72.800003,69.800003
20161113144500,273.0,267.75,53.125,44,56.799999,0,69.599998,72.800003,69.800003
20161113150000,273.0,267.75,53.125,44,56.799999,100,69.300003,72.800003,69.800003
20161113151500,273.0,267.75,53.125,44,61.5,100,68.900002,72.800003,69.800003
20161113153000,273.0,267.75,53.125,44,73.800003,100,69.300003,72.800003,69.800003
20161113154500,273.0,262.5,52.083333,44,73.800003,100,69.900002,72.800003,69.800003
20161113160000,273.0,262.5,52.083333,44,71.0,100,69.900002,72.800003,69.800003
20161113161500,273.0,269.850006,53.541668,44,77.199997,100,69.900002,72.800003,69.800003
20161113163000,273.0,269.850006,53.541668,44,71.099998,100,69.900002,72.800003,69.800003
20161113164500,273.0,269.850006,53.541668,44,76.699997,100,69.900002,72.800003,69.800003
20161113170000,273.0,269.850006,53.541668,44,72.0,100,70.0,72.800003,69.800003
20161113171500,273.0,269.850006,53.541668,44,58.799999,100,69.900002,72.800003,69.800003
20161113173000,273.0,269.850006,53.541668,44,56.0,100,69.199997,72.800003,69.800003
20161113174500,273.0,269.850006,53.541668,44,59.200001,100,68.900002,72.800003,69.800003
20161113180000,273.0,256.200012,50.833336,44,77.800003,100,69.699997,72.800003,69.800003
20161113181500,273.0,274.049988,54.374998,44,70.099998,100,69.699997,72.800003,69.800003
20161113183000,273.0,266.700012,52.916669,44,68.699997,100,69.599998,72.800003,69.800003
20161113184500,273.0,262.5,52.083333,44,73.199997,100,69.599998,72.800003,69.800003
20161113190000,273.0,271.950012,53.958336,44,68.199997,100,69.599998,72.800003,69.800003
20161113191500,273.0,271.950012,53.958336,44,72.400002,100,69.599998,72.800003,69.800003
20161113193000,273.0,271.950012,53.958336,44,68.199997,100,69.599998,72.800003,69.800003
20161113194500,273.0,271.950012,53.958336,44,72.0,100,69.400002,72.800003,69.800003
20161113200000,273.0,271.950012,53.958336,44,72.0,100,69.5,72.800003,69.800003
20161113201500,273.0,271.950012,53.958336,44,69.699997,100,69.800003,72.800003,69.800003
20161113203000,273.0,271.950012,53.958336,44,74.800003,100,69.800003,72.800003,69.800003
20161113204500,273.0,271.950012,53.958336,44,71.599998,100,69.800003,72.800003,69.800003
20161113210000,273.0,271.950012,53.958336,44,70.099998,100,69.900002,72.800003,69.800003
20161113211500,273.0,271.950012,53.958336,44,74.400002,100,69.900002,72.800003,69.800003
20161113213000,273.0,275.100006,54.583335,44,69.699997,100,69.900002,72.800003,69.800003
20161113214500,273.0,270.899994,53.749999,44,72.900002,100,69.800003,72.800003,69.800003
20161113220000,273.0,270.899994,53.749999,44,71.599998,100,70.0,72.800003,69.800003
20161113221500,273.0,261.450012,51.875002,44,64.599998,0,70.199997,72.800003,69.800003
20161113223000,273.0,255.149994,50.624999,44,56.400002,0,69.800003,72.800003,69.800003
20161113224500,273.0,258.299988,51.249998,44,55.599998,0,69.599998,72.800003,69.800003
20161113230000,273.0,258.299988,51.249998,44,55.599998,100,69.099998,72.800003,69.800003
20161113231500,273.0,258.299988,51.249998,44,56.400002,100,69.099998,72.800003,69.800003
20161113233000,273.0,262.5,52.083333,44,74.800003,100,69.400002,72.800003,69.800003
20161113234500,273.0,258.299988,51.249998,44,83.5,100,69.900002,72.800003,69.800003
20161114000000,273.0,258.299988,51.249998,44,56.400002,100,69.400002,72.800003,69.800003
20161114001500,273.0,258.299988,51.249998,44,56.400002,100,68.900002,72.800003,69.800003
20161114003000,273.0,258.299988,51.249998,44,67.699997,100,69.099998,72.800003,69.800003
20161114004500,273.0,258.299988,51.249998,44,74.400002,100,69.800003,72.800003,69.800003
20161114010000,273.0,258.299988,51.249998,44,81.099998,100,70.0,72.800003,69.800003
20161114011500,273.0,271.950012,53.958336,44,56.0,100,69.099998,72.800003,69.800003
20161114013000,273.0,271.950012,53.958336,44,79.300003,100,68.900002,72.800003,69.800003
20161114014500,273.0,285.600006,56.666668,44,74.400002,100,69.300003,72.800003,69.800003
20161114020000,273.0,285.600006,56.666668,44,70.199997,100,69.300003,72.800003,69.800003
20161114021500,273.0,285.600006,56.666668,44,83.699997,100,69.699997,72.800003,69.800003
20161114023000,273.0,285.600006,56.666668,44,73.599998,100,70.0,72.800003,69.800003
20161114024500,273.0,285.600006,56.666668,44,55.599998,100,69.099998,72.800003,69.800003
20161114030000,273.0,285.600006,56.666668,44,75.099998,100,69.199997,72.800003,69.800003
20161114031500,273.0,285.600006,56.666668,44,62.0,100,69.300003,72.800003,69.800003
20161114033000,273.0,285.600006,56.666668,44,75.900002,100,69.599998,72.800003,69.800003
20161114034500,273.0,285.600006,56.666668,44,84.300003,100,69.900002,72.800003,69.800003
20161114040000,273.0,288.75,57.291667,44,56.0,100,69.099998,72.800003,69.800003
20161114041500,273.0,284.549988,56.458331,44,87.900002,100,69.0,72.800003,69.800003
20161114043000,273.0,284.549988,56.458331,44,73.0,100,69.400002,72.800003,69.800003
20161114044500,273.0,284.549988,56.458331,44,73.0,100,69.400002,72.800003,69.800003
20161114050000,273.0,287.700012,57.083336,44,74.599998,100,69.5,72.800003,69.800003
20161114051500,273.0,287.700012,57.083336,44,72.900002,100,69.599998,72.800003,69.800003
20161114053000,273.0,287.700012,57.083336,44,74.400002,100,69.5,72.800003,69.800003
20161114054500,273.0,287.700012,57.083336,44,73.5,100,69.400002,72.800003,69.800003
20161114060000,273.0,287.700012,57.083336,44,73.5,100,69.599998,72.800003,69.800003
20161114061500,273.0,287.700012,57.083336,44,77.599998,100,69.599998,72.800003,69.800003
20161114063000,273.0,287.700012,57.083336,44,72.5,100,69.599998,72.800003,69.800003
20161114064500,273.0,282.450012,56.041669,44,79.599998,100,69.599998,72.800003,69.800003
20161114070000,273.0,282.450012,56.041669,44,72.5,100,69.599998,72.800003,69.800003
20161114071500,273.0,282.450012,56.041669,44,80.199997,100,69.599998,72.800003,69.800003
20161114073000,273.0,285.600006,56.666668,44,72.5,100,69.599998,72.800003,69.800003
20161114074500,273.0,285.600006,56.666668,44,81.099998,100,69.599998,72.800003,69.800003
20161114080000,273.0,285.600006,56.666668,44,72.0,100,69.599998,72.800003,69.800003
20161114081500,273.0,285.600006,56.666668,44,78.300003,100,69.800003,72.800003,69.800003
20161114083000,273.0,285.600006,56.666668,44,56.799999,0,69.599998,72.800003,69.800003
20161114084500,273.0,285.600006,56.666668,44,55.900002,100,68.900002,72.800003,69.800003
20161114090000,273.0,280.350006,55.625001,44,86.599998,100,69.300003,72.800003,69.800003
20161114091500,273.0,280.350006,55.625001,44,74.400002,100,69.599998,72.800003,69.800003
20161114093000,273.0,287.700012,57.083336,44,73.400002,100,69.699997,72.800003,69.800003
20161114094500,273.0,287.700012,57.083336,44,81.0,100,69.699997,72.800003,69.800003
20161114100000,273.0,283.5,56.25,44,75.699997,100,69.800003,72.800003,69.800003
20161114101500,273.0,283.5,56.25,44,73.300003,100,69.900002,72.800003,69.800003
20161114103000,273.0,283.5,56.25,44,76.800003,100,69.900002,72.800003,69.800003
20161114104500,273.0,283.5,56.25,44,81.0,100,70.0,72.800003,69.800003
20161114110000,273.0,292.950012,58.125002,44,56.299999,100,69.300003,72.800003,69.800003
20161114111500,273.0,282.450012,56.041669,43,59.900002,100,68.800003,72.800003,69.800003
20161114113000,273.0,282.450012,56.041669,43,67.300003,100,69.300003,72.800003,69.800003
20161114114500,273.0,256.200012,50.833336,41,72.400002,100,69.300003,72.800003,69.800003
20161114120000,273.0,262.5,52.083333,42,75.400002,100,69.699997,72.800003,69.800003
20161114121500,273.0,256.200012,50.833336,42,75.400002,100,69.699997,72.800003,69.800003
20161114123000,273.0,261.450012,51.875002,42,81.0,100,69.699997,72.800003,69.800003
20161114124500,273.0,502.950012,99.791669,61,76.300003,0,69.800003,69.5,66.5
20161114130000,273.0,343.350006,68.125001,48,55.5,0,68.400002,69.5,66.5
20161114131500,273.0,283.5,56.25,44,55.5,0,68.099998,69.5,66.5
20161114133000,273.0,283.5,56.25,44,55.5,0,67.800003,69.5,66.5
20161114134500,273.0,283.5,56.25,44,55.5,0,67.699997,69.5,66.5
20161114140000,273.0,283.5,56.25,44,55.5,0,67.300003,69.5,66.5
20161114141500,273.0,287.700012,57.083336,44,55.5,0,67.199997,69.5,66.5
20161114143000,273.0,279.299988,55.416664,43,55.5,0,67.099998,69.5,66.5
20161114144500,273.0,279.299988,55.416664,43,55.5,0,67.099998,69.5,66.5
20161114150000,273.0,279.299988,55.416664,43,55.5,0,67.099998,69.5,66.5
20161114151500,273.0,279.299988,55.416664,43,55.5,0,67.0,69.5,66.5
20161114153000,273.0,279.299988,55.416664,43,55.5,0,66.900002,69.5,66.5
20161114154500,273.0,279.299988,55.416664,43,55.5,0,66.900002,69.5,66.5
20161114160000,273.0,279.299988,55.416664,43,55.5,0,66.800003,69.5,66.5
20161114161500,273.0,279.299988,55.416664,43,55.5,0,66.900002,69.5,66.5
20161114163000,273.0,279.299988,55.416664,43,55.5,0,66.900002,69.5,66.5
20161114164500,273.0,279.299988,55.416664,43,55.5,0,67.0,69.5,66.5
20161114170000,273.0,279.299988,55.416664,43,55.5,0,67.099998,69.5,66.5
20161114171500,273.0,279.299988,55.416664,43,55.5,0,67.099998,69.5,66.5
20161114173000,273.0,279.299988,55.416664,43,55.5,0,67.199997,69.5,66.5
20161114174500,273.0,279.299988,55.416664,43,55.5,0,67.099998,69.5,66.5
20161114180000,273.0,275.100006,54.583335,43,55.5,0,67.099998,69.5,66.5
20161114181500,273.0,279.299988,55.416664,43,55.5,0,67.099998,69.5,66.5
20161114183000,273.0,279.299988,55.416664,43,55.5,0,67.099998,69.5,66.5
20161114184500,273.0,267.75,53.125,43,55.5,0,67.199997,69.5,66.5
20161114190000,273.0,259.350006,51.458335,43,55.5,0,67.099998,69.5,66.5
20161114191500,273.0,259.350006,51.458335,43,54.700001,0,67.099998,69.400002,66.400002
20161114193000,273.0,259.350006,51.458335,43,54.700001,0,67.5,69.400002,66.400002
20161114194500,273.0,259.350006,51.458335,43,54.700001,0,67.599998,69.400002,66.400002
20161114200000,273.0,266.700012,52.916669,44,54.700001,0,67.599998,69.300003,66.300003
20161114201500,273.0,266.700012,52.916669,44,54.700001,0,67.599998,69.199997,66.199997
20161114203000,273.0,266.700012,52.916669,44,54.700001,0,67.900002,69.199997,66.199997
20161114204500,273.0,282.450012,56.041669,45,54.700001,0,67.900002,69.199997,66.199997
20161114210000,273.0,282.450012,56.041669,45,54.700001,0,67.800003,69.099998,66.099998
20161114211500,273.0,282.450012,56.041669,45,54.700001,0,67.599998,69.099998,66.099998
20161114213000,273.0,282.450012,56.041669,45,54.700001,0,67.699997,69.0,66.0
20161114214500,273.0,282.450012,56.041669,45,54.700001,0,67.699997,69.0,66.0
20161114220000,273.0,282.450012,56.041669,45,54.700001,0,67.400002,69.0,66.0
20161114221500,273.0,282.450012,56.041669,45,54.700001,0,67.199997,69.099998,66.099998
20161114223000,273.0,282.450012,56.041669,45,54.700001,0,67.099998,69.0,66.0
20161114224500,273.0,288.75,57.291667,45,54.700001,0,66.900002,69.0,66.0
20161114230000,273.0,283.5,56.25,44,54.700001,0,66.800003,69.0,66.0
20161114231500,273.0,289.799988,57.499998,44,54.700001,0,66.699997,69.0,66.0
20161114233000,273.0,285.600006,56.666668,44,54.700001,0,66.699997,69.0,66.0
20161114234500,273.0,285.600006,56.666668,44,54.700001,0,66.699997,69.0,66.0
20161115000000,273.0,285.600006,56.666668,44,54.700001,0,66.699997,69.0,66.0
20161115001500,273.0,285.600006,56.666668,44,54.700001,0,66.699997,69.0,66.0
20161115003000,273.0,285.600006,56.666668,44,54.700001,0,66.699997,69.0,66.0
20161115004500,273.0,285.600006,56.666668,44,54.700001,0,66.599998,69.0,66.0
20161115010000,273.0,270.899994,53.749999,44,54.700001,0,66.400002,69.0,66.0
20161115011500,273.0,288.75,57.291667,44,54.700001,0,66.400002,69.0,66.0
20161115013000,273.0,288.75,57.291667,44,54.700001,0,66.300003,69.0,66.0
20161115014500,273.0,283.5,56.25,43,54.700001,0,66.300003,69.0,66.0
20161115020000,273.0,283.5,56.25,43,54.700001,0,66.300003,69.0,66.0
20161115021500,273.0,283.5,56.25,43,54.700001,0,66.300003,69.0,66.0
20161115023000,273.0,283.5,56.25,43,54.700001,0,66.199997,69.0,66.0
20161115024500,273.0,283.5,56.25,43,54.700001,0,66.199997,69.0,66.0
20161115030000,273.0,283.5,56.25,43,54.700001,0,66.199997,69.0,66.0
20161115031500,273.0,283.5,56.25,43,54.700001,0,66.199997,69.0,66.0
20161115033000,273.0,283.5,56.25,43,54.700001,0,66.300003,69.0,66.0
20161115034500,273.0,283.5,56.25,43,54.700001,0,66.199997,69.0,66.0
20161115040000,273.0,283.5,56.25,43,54.700001,0,66.099998,69.0,66.0
20161115041500,273.0,283.5,56.25,43,54.700001,0,66.099998,69.0,66.0
20161115043000,273.0,283.5,56.25,43,54.700001,0,66.0,69.0,66.0
20161115044500,273.0,283.5,56.25,43,54.700001,0,66.0,69.0,66.0
20161115050000,273.0,283.5,56.25,43,54.700001,0,65.800003,69.0,66.0
20161115051500,273.0,283.5,56.25,43,54.700001,0,65.800003,69.0,66.0
20161115053000,273.0,283.5,56.25,43,54.700001,0,65.800003,69.0,66.0
20161115054500,273.0,283.5,56.25,43,54.700001,0,65.800003,69.0,66.0
20161115060000,273.0,283.5,56.25,43,54.700001,100,65.699997,69.0,66.0
20161115061500,273.0,283.5,56.25,43,54.700001,100,65.599998,69.0,66.0
20161115063000,273.0,283.5,56.25,43,54.700001,100,65.599998,69.0,66.0
20161115064500,273.0,283.5,56.25,43,55.5,100,65.599998,69.0,66.0
20161115070000,273.0,283.5,56.25,43,55.5,100,65.599998,69.0,66.0
20161115071500,273.0,283.5,56.25,43,55.5,100,65.599998,69.0,66.0
20161115073000,273.0,283.5,56.25,43,55.5,100,65.599998,69.0,66.0
20161115074500,273.0,283.5,56.25,43,56.299999,100,65.599998,69.0,66.0
20161115080000,273.0,283.5,56.25,43,64.800003,100,65.699997,69.0,66.0
20161115081500,273.0,283.5,56.25,43,66.400002,100,65.900002,69.0,66.0
20161115083000,273.0,283.5,56.25,43,64.0,100,66.0,69.0,66.0
20161115084500,273.0,283.5,56.25,43,66.699997,100,66.099998,69.0,66.0
20161115090000,273.0,283.5,56.25,43,65.800003,100,66.199997,69.0,66.0
20161115091500,273.0,280.350006,55.625001,43,65.800003,100,66.199997,69.0,66.0
20161115093000,273.0,283.5,56.25,43,66.699997,100,66.099998,69.0,66.0
20161115094500,273.0,279.299988,55.416664,43,66.699997,100,66.099998,69.0,66.0
20161115100000,273.0,279.299988,55.416664,43,65.300003,100,66.199997,69.0,66.0
20161115101500,273.0,279.299988,55.416664,43,66.199997,100,66.099998,69.0,66.0
20161115103000,273.0,274.049988,54.374998,43,64.0,100,66.099998,69.0,66.0
20161115104500,273.0,274.049988,54.374998,43,61.599998,100,66.0,69.0,66.0
20161115110000,273.0,277.200012,55.000002,43,59.599998,100,66.0,69.0,66.0
20161115111500,273.0,277.200012,55.000002,43,58.400002,100,65.800003,69.0,66.0
20161115113000,273.0,277.200012,55.000002,43,58.400002,100,65.800003,69.0,66.0
20161115114500,273.0,277.200012,55.000002,43,56.400002,100,65.800003,69.0,66.0
20161115120000,273.0,277.200012,55.000002,43,56.400002,100,65.800003,69.0,66.0
20161115121500,273.0,274.049988,54.374998,43,64.900002,100,65.900002,69.0,66.0
20161115123000,273.0,274.049988,54.374998,43,64.900002,100,66.0,69.0,66.0
20161115124500,273.0,274.049988,54.374998,43,64.900002,100,66.099998,69.0,66.0
20161115130000,273.0,274.049988,54.374998,43,66.199997,100,66.199997,69.0,66.0
20161115131500,273.0,269.850006,53.541668,43,59.200001,0,66.400002,69.0,66.0
20161115133000,273.0,124.949997,24.791666,49,56.400002,0,66.400002,69.0,66.0
20161115134500,273.0,294.0,58.333333,45,55.200001,0,66.099998,69.0,66.0
20161115140000,273.0,285.600006,56.666668,44,55.900002,0,66.199997,69.0,66.0
20161115141500,273.0,285.600006,56.666668,44,55.900002,0,66.199997,69.0,66.0
20161115143000,273.0,285.600006,56.666668,44,55.200001,0,66.300003,69.0,66.0
20161115144500,273.0,285.600006,56.666668,44,55.200001,0,66.199997,69.0,66.0
20161115150000,273.0,285.600006,56.666668,44,55.900002,0,66.099998,69.0,66.0
20161115151500,273.0,285.600006,56.666668,44,55.200001,0,66.099998,69.0,66.0
20161115153000,273.0,285.600006,56.666668,44,55.200001,0,66.0,69.0,66.0
20161115154500,273.0,282.450012,56.041669,44,56.0,0,65.900002,69.0,66.0
20161115160000,273.0,282.450012,56.041669,44,56.0,100,65.699997,69.0,66.0
20161115161500,273.0,287.700012,57.083336,44,56.0,100,65.699997,69.0,66.0
20161115163000,273.0,284.549988,56.458331,44,56.0,100,65.800003,69.0,66.0
20161115164500,273.0,284.549988,56.458331,44,56.0,100,65.800003,69.0,66.0
20161115170000,273.0,284.549988,56.458331,44,56.0,100,65.699997,69.0,66.0
20161115171500,273.0,284.549988,56.458331,44,56.0,100,65.699997,69.0,66.0
20161115173000,273.0,284.549988,56.458331,44,56.0,100,65.599998,69.0,66.0
20161115174500,273.0,284.549988,56.458331,44,56.0,100,65.699997,69.0,66.0
20161115180000,273.0,284.549988,56.458331,44,56.0,100,65.699997,69.0,66.0
20161115181500,273.0,284.549988,56.458331,44,56.0,100,65.699997,69.0,66.0
20161115183000,273.0,284.549988,56.458331,44,56.700001,100,65.800003,69.0,66.0
20161115184500,273.0,258.299988,51.249998,45,56.700001,100,65.800003,69.0,66.0
20161115190000,273.0,258.299988,51.249998,45,56.700001,100,65.900002,69.0,66.0
20161115191500,273.0,258.299988,51.249998,45,56.700001,100,66.0,69.0,66.0
20161115193000,273.0,258.299988,51.249998,45,56.700001,100,66.0,69.0,66.0
20161115194500,273.0,261.450012,51.875002,45,56.700001,100,66.099998,69.0,66.0
20161115200000,273.0,283.5,56.25,45,56.700001,100,66.199997,69.0,66.0
20161115201500,273.0,283.5,56.25,45,56.700001,100,66.099998,69.0,66.0
20161115203000,273.0,275.100006,54.583335,45,56.700001,100,66.199997,69.0,66.0
20161115204500,273.0,279.299988,55.416664,45,56.0,100,66.199997,69.0,66.0
20161115210000,273.0,283.5,56.25,45,56.0,100,66.0,69.0,66.0
20161115211500,273.0,283.5,56.25,45,56.700001,100,66.0,69.0,66.0
20161115213000,273.0,283.5,56.25,45,56.0,100,66.0,69.0,66.0
20161115214500,273.0,279.299988,55.416664,45,56.0,100,65.900002,69.0,66.0
20161115220000,273.0,270.899994,53.749999,45,56.0,100,66.0,69.0,66.0
20161115221500,273.0,270.899994,53.749999,45,56.0,100,66.0,69.0,66.0
20161115223000,273.0,270.899994,53.749999,45,56.0,100,66.199997,69.0,66.0
20161115224500,273.0,279.299988,55.416664,45,56.0,0,66.300003,69.0,66.0
20161115230000,273.0,285.600006,56.666668,45,55.200001,0,66.099998,69.0,66.0
20161115231500,273.0,288.75,57.291667,45,55.200001,0,66.099998,69.0,66.0
20161115233000,273.0,288.75,57.291667,45,55.200001,0,66.099998,69.0,66.0
20161115234500,273.0,288.75,57.291667,45,55.200001,0,66.099998,69.0,66.0
20161116000000,273.0,288.75,57.291667,45,55.200001,0,66.0,69.0,66.0
20161116001500,273.0,283.5,56.25,44,55.200001,0,66.0,69.0,66.0
