PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116003000,273.0,283.5,56.25,44,55.200001,0,66.0,69.0,66.0
20161116004500,273.0,283.5,56.25,44,55.200001,0,66.0,69.0,66.0
20161116010000,273.0,283.5,56.25,44,55.200001,0,66.0,69.0,66.0
20161116011500,273.0,283.5,56.25,44,55.200001,0,65.900002,69.0,66.0
20161116013000,273.0,283.5,56.25,44,55.200001,0,65.900002,69.0,66.0
20161116014500,273.0,283.5,56.25,44,55.200001,0,65.800003,69.0,66.0
20161116020000,273.0,283.5,56.25,44,55.200001,100,65.699997,69.0,66.0
20161116021500,273.0,256.200012,50.833336,43,55.200001,100,65.699997,69.0,66.0
20161116023000,273.0,277.200012,55.000002,43,55.200001,100,65.699997,69.0,66.0
20161116024500,273.0,283.5,56.25,43,55.200001,100,65.599998,69.0,66.0
20161116030000,273.0,283.5,56.25,43,55.200001,100,65.599998,69.0,66.0
20161116031500,273.0,283.5,56.25,43,56.0,100,65.5,69.0,66.0
20161116033000,273.0,283.5,56.25,43,56.0,100,65.5,69.0,66.0
20161116034500,273.0,283.5,56.25,43,63.5,100,65.5,69.0,66.0
20161116040000,273.0,283.5,56.25,43,64.900002,100,65.900002,69.0,66.0
20161116041500,273.0,283.5,56.25,43,66.699997,100,66.0,69.0,66.0
20161116043000,273.0,283.5,56.25,43,64.900002,100,66.0,69.0,66.0
20161116044500,273.0,283.5,56.25,43,64.900002,100,66.0,69.0,66.0
20161116050000,273.0,283.5,56.25,43,65.699997,100,66.0,69.0,66.0
20161116051500,273.0,283.5,56.25,43,64.400002,100,66.099998,69.0,66.0
20161116053000,273.0,283.5,56.25,43,65.800003,100,66.199997,69.0,66.0
20161116054500,273.0,283.5,56.25,43,64.900002,100,66.099998,69.0,66.0
20161116060000,273.0,283.5,56.25,43,65.800003,100,66.099998,69.0,66.0
20161116061500,273.0,283.5,56.25,43,64.900002,100,66.199997,69.0,66.0
20161116063000,273.0,283.5,56.25,43,64.900002,100,66.099998,69.0,66.0
20161116064500,273.0,287.700012,57.083336,43,65.800003,100,66.199997,69.0,66.0
20161116070000,273.0,284.549988,56.458331,43,56.0,0,66.099998,69.0,66.0
20161116071500,273.0,284.549988,56.458331,43,56.0,0,66.0,69.0,66.0
20161116073000,273.0,284.549988,56.458331,43,54.700001,0,65.900002,69.0,66.0
20161116074500,273.0,287.700012,57.083336,43,55.5,0,65.900002,69.0,66.0
20161116080000,273.0,287.700012,57.083336,43,55.5,0,65.900002,69.0,66.0
20161116081500,273.0,283.5,56.25,43,54.700001,0,66.0,69.0,66.0
20161116083000,273.0,283.5,56.25,43,54.700001,0,65.900002,69.0,66.0
20161116084500,273.0,283.5,56.25,43,55.400002,0,65.900002,69.0,66.0
20161116090000,273.0,280.350006,55.625001,43,55.400002,0,65.900002,69.0,66.0
20161116091500,273.0,280.350006,55.625001,43,55.400002,0,65.900002,69.0,66.0
20161116093000,273.0,280.350006,55.625001,43,55.400002,0,65.900002,69.0,66.0
20161116094500,273.0,280.350006,55.625001,43,55.400002,0,65.800003,69.0,66.0
20161116100000,273.0,287.700012,57.083336,44,55.400002,0,65.599998,68.0,63.599998
20161116101500,273.0,283.5,56.25,44,55.400002,0,65.599998,68.0,63.599998
20161116103000,273.0,266.700012,52.916669,44,55.400002,0,65.599998,68.0,63.599998
20161116104500,273.0,263.549988,52.291664,44,55.400002,0,65.5,68.0,63.599998
20161116110000,273.0,263.549988,52.291664,44,55.400002,0,65.400002,68.0,63.700001
20161116111500,273.0,263.549988,52.291664,44,55.400002,0,65.300003,68.0,63.700001
20161116113000,273.0,266.700012,52.916669,44,55.400002,0,65.300003,68.0,63.700001
20161116114500,273.0,266.700012,52.916669,44,55.400002,0,65.199997,68.0,63.700001
20161116120000,273.0,270.899994,53.749999,44,55.400002,0,65.099998,68.0,63.700001
20161116121500,273.0,275.100006,54.583335,44,55.400002,0,65.099998,68.0,63.700001
20161116123000,273.0,269.850006,53.541668,44,55.400002,0,65.099998,68.0,63.700001
20161116124500,273.0,269.850006,53.541668,44,55.400002,0,65.199997,68.0,63.700001
20161116130000,273.0,269.850006,53.541668,44,65.800003,100,65.199997,80.400002,76.0
20161116131500,273.0,269.850006,53.541668,44,86.900002,100,66.599998,80.400002,76.0
20161116133000,273.0,269.850006,53.541668,44,83.800003,100,67.5,80.400002,76.0
20161116134500,273.0,275.100006,54.583335,44,82.099998,100,67.900002,80.400002,76.0
20161116140000,273.0,283.5,56.25,44,83.699997,100,68.400002,80.400002,76.0
20161116141500,273.0,280.350006,55.625001,44,97.800003,100,68.900002,80.400002,76.0
20161116143000,273.0,283.5,56.25,44,95.300003,100,69.199997,80.400002,76.0
20161116144500,273.0,283.5,56.25,44,89.199997,100,69.800003,80.199997,76.0
20161116150000,273.0,283.5,56.25,44,93.699997,100,70.300003,80.199997,76.0
20161116151500,273.0,283.5,56.25,44,90.099998,100,70.699997,80.199997,76.0
20161116153000,273.0,283.5,56.25,44,80.800003,100,71.0,80.199997,76.0
20161116154500,273.0,488.25,96.875,63,62.599998,0,71.300003,69.5,66.5
20161116160000,273.0,359.100006,71.250001,51,56.0,0,69.599998,69.5,66.5
20161116161500,273.0,329.700012,65.416669,49,56.0,0,69.099998,69.5,66.5
20161116163000,273.0,287.700012,57.083336,45,56.0,0,68.900002,69.5,66.5
20161116164500,273.0,283.5,56.25,45,56.0,0,68.699997,69.5,66.5
20161116170000,273.0,287.700012,57.083336,45,56.0,0,68.599998,69.5,66.5
20161116171500,273.0,266.700012,52.916669,45,56.0,0,68.199997,69.5,66.5
20161116173000,273.0,266.700012,52.916669,45,56.0,0,67.800003,69.5,66.5
20161116174500,273.0,266.700012,52.916669,45,56.0,0,67.599998,69.5,66.5
20161116180000,273.0,266.700012,52.916669,45,56.0,0,67.5,69.5,66.5
20161116181500,273.0,266.700012,52.916669,45,56.0,0,67.5,69.5,66.5
20161116183000,273.0,263.549988,52.291664,45,56.0,0,67.599998,69.5,66.5
20161116184500,273.0,263.549988,52.291664,45,56.0,0,67.5,69.5,66.5
20161116190000,273.0,283.5,56.25,45,56.0,0,67.5,69.5,66.5
20161116191500,273.0,288.75,57.291667,45,55.200001,0,67.5,69.5,66.5
20161116193000,273.0,288.75,57.291667,45,55.200001,0,67.5,69.5,66.5
20161116194500,273.0,283.5,56.25,45,55.200001,0,67.5,69.5,66.5
20161116200000,273.0,277.200012,55.000002,45,55.200001,0,67.599998,69.5,66.5
20161116201500,273.0,266.700012,52.916669,45,55.200001,0,68.199997,69.5,66.5
20161116203000,273.0,262.5,52.083333,45,55.200001,0,67.900002,69.5,66.5
20161116204500,273.0,274.049988,54.374998,45,55.200001,0,67.900002,69.5,66.5
20161116210000,273.0,274.049988,54.374998,45,55.200001,0,67.900002,69.5,66.5
20161116211500,273.0,274.049988,54.374998,45,55.200001,0,67.900002,69.5,66.5
20161116213000,273.0,274.049988,54.374998,45,55.200001,0,68.0,69.5,66.5
20161116214500,273.0,274.049988,54.374998,45,55.200001,0,68.099998,69.5,66.5
20161116220000,273.0,277.200012,55.000002,45,55.200001,0,68.099998,69.5,66.5
20161116221500,273.0,277.200012,55.000002,45,55.200001,0,68.099998,69.5,66.5
20161116223000,273.0,280.350006,55.625001,45,55.200001,0,68.0,69.5,66.5
20161116224500,273.0,277.200012,55.000002,45,55.200001,0,68.099998,69.5,66.5
20161116230000,273.0,280.350006,55.625001,45,55.200001,0,67.900002,69.5,66.5
20161116231500,273.0,280.350006,55.625001,45,55.200001,0,67.800003,69.5,66.5
20161116233000,273.0,280.350006,55.625001,45,55.200001,0,67.800003,69.5,66.5
20161116234500,273.0,269.850006,53.541668,45,55.200001,0,67.699997,69.5,66.5
20161117000000,273.0,269.850006,53.541668,45,55.200001,0,67.599998,69.5,66.5
20161117001500,273.0,269.850006,53.541668,45,55.200001,0,67.599998,69.5,66.5
20161117003000,273.0,279.299988,55.416664,45,55.200001,0,67.400002,69.5,66.5
20161117004500,273.0,279.299988,55.416664,45,55.200001,0,67.400002,69.5,66.5
20161117010000,273.0,279.299988,55.416664,45,55.200001,0,67.300003,69.5,66.5
20161117011500,273.0,279.299988,55.416664,45,55.200001,0,67.199997,69.5,66.5
20161117013000,273.0,282.450012,56.041669,45,55.200001,0,67.099998,69.5,66.5
20161117014500,273.0,282.450012,56.041669,45,55.200001,0,67.099998,69.5,66.5
20161117020000,273.0,285.600006,56.666668,45,55.200001,0,66.900002,69.5,66.5
20161117021500,273.0,285.600006,56.666668,45,55.200001,0,66.900002,69.5,66.5
20161117023000,273.0,285.600006,56.666668,45,55.200001,0,66.800003,69.5,66.5
20161117024500,273.0,285.600006,56.666668,45,55.200001,0,66.699997,69.5,66.5
20161117030000,273.0,285.600006,56.666668,44,55.200001,0,66.699997,69.5,66.5
20161117031500,273.0,285.600006,56.666668,44,55.200001,0,66.599998,69.5,66.5
20161117033000,273.0,285.600006,56.666668,44,55.200001,0,66.599998,69.5,66.5
20161117034500,273.0,288.75,57.291667,44,55.200001,0,66.599998,69.5,66.5
20161117040000,273.0,288.75,57.291667,44,55.200001,0,66.599998,69.5,66.5
20161117041500,273.0,288.75,57.291667,44,55.200001,0,66.5,69.5,66.5
20161117043000,273.0,288.75,57.291667,44,55.200001,0,66.5,69.5,66.5
20161117044500,273.0,288.75,57.291667,44,55.200001,0,66.5,69.5,66.5
20161117050000,273.0,283.5,56.25,44,55.200001,0,66.5,69.5,66.5
20161117051500,273.0,283.5,56.25,44,55.200001,0,66.5,69.5,66.5
20161117053000,273.0,283.5,56.25,44,55.200001,0,66.5,69.5,66.5
20161117054500,273.0,283.5,56.25,44,55.200001,0,66.5,69.5,66.5
20161117060000,273.0,283.5,56.25,44,55.200001,0,66.5,69.5,66.5
20161117061500,273.0,283.5,56.25,44,55.200001,0,66.599998,69.5,66.5
20161117063000,273.0,283.5,56.25,44,54.299999,0,66.5,69.5,66.5
20161117064500,273.0,283.5,56.25,44,54.299999,0,66.5,69.5,66.5
20161117070000,273.0,283.5,56.25,44,54.299999,0,66.400002,69.5,66.5
20161117071500,273.0,283.5,56.25,44,54.299999,0,66.400002,69.5,66.5
20161117073000,273.0,283.5,56.25,44,55.099998,0,66.5,69.5,66.5
20161117074500,273.0,283.5,56.25,44,54.299999,0,66.400002,69.5,66.5
20161117080000,273.0,283.5,56.25,44,54.299999,0,66.400002,69.5,66.5
20161117081500,273.0,275.100006,54.583335,44,54.299999,0,66.300003,69.5,66.5
20161117083000,273.0,271.950012,53.958336,44,54.299999,0,66.300003,69.5,66.5
20161117084500,273.0,271.950012,53.958336,44,55.099998,100,66.199997,69.5,66.5
20161117090000,273.0,275.100006,54.583335,44,55.099998,100,66.099998,69.5,66.5
20161117091500,273.0,275.100006,54.583335,44,55.099998,100,66.0,69.5,66.5
20161117093000,273.0,279.299988,55.416664,44,56.0,100,65.900002,69.5,66.5
20161117094500,273.0,274.049988,54.374998,44,57.5,100,66.0,69.5,66.5
20161117100000,273.0,274.049988,54.374998,44,61.5,100,66.099998,69.5,66.5
20161117101500,273.0,274.049988,54.374998,44,61.5,100,66.400002,69.5,66.5
20161117103000,273.0,274.049988,54.374998,44,61.5,100,66.699997,69.5,66.5
20161117104500,273.0,270.899994,53.749999,44,61.5,100,66.699997,69.5,66.5
20161117110000,273.0,263.549988,52.291664,44,56.799999,0,66.800003,69.5,66.5
20161117111500,273.0,259.350006,51.458335,44,55.599998,0,66.800003,69.5,66.5
20161117113000,273.0,259.350006,51.458335,44,56.200001,0,67.0,69.5,66.5
20161117114500,273.0,259.350006,51.458335,44,56.200001,0,67.0,69.5,66.5
20161117120000,273.0,262.5,52.083333,44,55.5,0,67.099998,69.5,66.5
20161117121500,273.0,267.75,53.125,44,55.5,0,67.099998,69.5,66.5
20161117123000,273.0,267.75,53.125,44,55.5,0,67.099998,69.5,66.5
20161117124500,273.0,267.75,53.125,44,55.5,0,67.099998,69.5,66.5
20161117130000,273.0,267.75,53.125,44,55.5,0,67.099998,69.5,66.5
20161117131500,273.0,267.75,53.125,44,55.5,0,67.099998,69.5,66.5
20161117133000,273.0,267.75,53.125,44,55.5,0,67.199997,69.5,66.5
20161117134500,273.0,271.950012,53.958336,44,55.5,0,66.900002,69.5,66.5
20161117140000,273.0,263.549988,52.291664,44,55.5,0,66.900002,69.5,66.5
20161117141500,273.0,258.299988,51.249998,44,55.5,0,66.800003,69.5,66.5
20161117143000,273.0,258.299988,51.249998,44,56.299999,0,66.800003,69.5,66.5
20161117144500,273.0,258.299988,51.249998,44,56.299999,0,66.900002,69.5,66.5
20161117150000,273.0,258.299988,51.249998,44,55.5,0,66.800003,69.5,66.5
20161117151500,273.0,261.450012,51.875002,44,55.5,0,66.800003,69.5,66.5
20161117153000,273.0,261.450012,51.875002,44,55.5,0,66.900002,69.5,66.5
20161117154500,273.0,261.450012,51.875002,44,55.5,0,66.800003,69.5,66.5
20161117160000,273.0,261.450012,51.875002,44,55.5,0,66.699997,69.5,66.5
20161117161500,273.0,261.450012,51.875002,44,55.5,0,66.800003,69.5,66.5
20161117163000,273.0,261.450012,51.875002,44,55.5,0,66.800003,69.5,66.5
20161117164500,273.0,261.450012,51.875002,44,55.5,0,66.900002,69.5,66.5
20161117170000,273.0,261.450012,51.875002,44,55.5,0,66.900002,69.5,66.5
20161117171500,273.0,261.450012,51.875002,44,55.5,0,66.900002,69.5,66.5
20161117173000,273.0,261.450012,51.875002,44,85.0,100,68.0,73.5,70.5
20161117174500,273.0,269.850006,53.541668,44,83.800003,100,69.0,73.5,70.5
20161117180000,273.0,269.850006,53.541668,44,94.699997,100,69.599998,73.5,70.5
20161117181500,273.0,269.850006,53.541668,44,94.699997,100,70.099998,73.5,70.5
20161117183000,273.0,269.850006,53.541668,44,83.800003,100,70.5,73.5,70.5
20161117184500,273.0,269.850006,53.541668,44,59.599998,0,70.5,73.5,70.5
20161117190000,273.0,269.850006,53.541668,44,66.199997,100,69.300003,73.599998,70.599998
20161117191500,273.0,269.850006,53.541668,44,80.699997,100,70.199997,73.599998,70.599998
20161117193000,273.0,269.850006,53.541668,44,78.699997,100,70.400002,73.599998,70.599998
20161117194500,273.0,269.850006,53.541668,44,80.300003,100,70.400002,73.599998,70.599998
20161117200000,273.0,269.850006,53.541668,44,76.300003,100,70.400002,73.599998,70.599998
20161117201500,273.0,269.850006,53.541668,44,77.300003,100,70.5,73.599998,70.599998
20161117203000,273.0,269.850006,53.541668,44,79.599998,100,70.5,73.599998,70.599998
20161117204500,273.0,269.850006,53.541668,44,77.400002,100,70.599998,73.599998,70.599998
20161117210000,273.0,288.75,57.291667,44,77.400002,100,70.699997,73.599998,70.599998
20161117211500,273.0,270.899994,53.749999,44,77.400002,100,70.699997,73.599998,70.599998
20161117213000,273.0,270.899994,53.749999,44,80.400002,100,70.699997,73.599998,70.599998
20161117214500,273.0,270.899994,53.749999,44,80.400002,100,70.800003,73.599998,70.599998
20161117220000,273.0,270.899994,53.749999,44,74.900002,100,70.800003,73.599998,70.599998
20161117221500,273.0,270.899994,53.749999,44,57.599998,0,70.599998,73.599998,70.599998
20161117223000,273.0,270.899994,53.749999,44,56.0,100,70.0,73.599998,70.599998
20161117224500,273.0,256.200012,50.833336,45,56.700001,100,69.699997,73.599998,70.599998
20161117230000,273.0,259.350006,51.458335,45,82.599998,100,70.199997,73.599998,70.599998
20161117231500,273.0,259.350006,51.458335,45,78.300003,100,70.699997,73.599998,70.599998
20161117233000,273.0,259.350006,51.458335,45,77.199997,100,70.800003,73.599998,70.599998
20161117234500,273.0,259.350006,51.458335,45,57.200001,100,70.300003,73.599998,70.599998
20161118000000,273.0,259.350006,51.458335,45,57.200001,100,69.800003,73.599998,70.599998
20161118001500,273.0,255.149994,50.624999,45,78.5,100,69.800003,73.599998,70.599998
20161118003000,273.0,255.149994,50.624999,45,79.699997,100,70.599998,73.599998,70.599998
20161118004500,273.0,255.149994,50.624999,45,75.300003,100,70.699997,73.599998,70.599998
20161118010000,273.0,258.299988,51.249998,45,83.699997,100,70.800003,73.599998,70.599998
20161118011500,273.0,258.299988,51.249998,45,75.900002,100,70.800003,73.599998,70.599998
20161118013000,273.0,258.299988,51.249998,45,58.400002,0,70.5,73.599998,70.599998
20161118014500,273.0,261.450012,51.875002,45,56.299999,100,69.900002,73.599998,70.599998
20161118020000,273.0,270.899994,53.749999,45,68.5,100,69.599998,73.599998,70.599998
20161118021500,273.0,279.299988,55.416664,45,80.199997,100,70.199997,73.599998,70.599998
20161118023000,273.0,284.549988,56.458331,45,77.800003,100,70.5,73.599998,70.599998
20161118024500,273.0,288.75,57.291667,45,76.800003,100,70.599998,73.599998,70.599998
20161118030000,273.0,284.549988,56.458331,45,80.699997,100,70.699997,73.599998,70.599998
20161118031500,273.0,284.549988,56.458331,45,74.900002,100,70.699997,73.599998,70.599998
20161118033000,273.0,284.549988,56.458331,45,83.699997,100,70.800003,73.599998,70.599998
20161118034500,273.0,279.299988,55.416664,44,56.799999,100,70.300003,73.599998,70.599998
20161118040000,273.0,275.100006,54.583335,44,56.799999,100,69.800003,73.599998,70.599998
20161118041500,273.0,270.899994,53.749999,44,78.199997,100,69.800003,73.599998,70.599998
20161118043000,273.0,270.899994,53.749999,44,75.400002,100,70.5,73.599998,70.599998
20161118044500,273.0,270.899994,53.749999,44,80.599998,100,70.699997,73.599998,70.599998
20161118050000,273.0,270.899994,53.749999,44,77.5,100,70.800003,73.599998,70.599998
20161118051500,273.0,270.899994,53.749999,44,58.400002,0,70.699997,73.599998,70.599998
20161118053000,273.0,270.899994,53.749999,44,56.0,100,70.0,73.599998,70.599998
20161118054500,273.0,270.899994,53.749999,44,57.099998,100,69.800003,73.599998,70.599998
20161118060000,273.0,270.899994,53.749999,44,80.5,100,69.800003,73.599998,70.599998
20161118061500,273.0,270.899994,53.749999,44,81.699997,100,70.599998,73.599998,70.599998
20161118063000,273.0,270.899994,53.749999,44,76.800003,100,70.800003,73.599998,70.599998
20161118064500,273.0,270.899994,53.749999,44,57.200001,0,70.400002,73.599998,70.599998
20161118070000,273.0,479.850006,95.208335,65,55.099998,0,69.599998,70.0,67.0
20161118071500,273.0,358.049988,71.041664,53,55.099998,0,69.199997,70.0,67.0
20161118073000,273.0,288.75,57.291667,47,55.099998,0,69.099998,70.0,67.0
20161118074500,273.0,284.549988,56.458331,46,55.099998,0,68.900002,70.0,67.0
20161118080000,273.0,284.549988,56.458331,46,55.099998,0,68.599998,70.0,67.0
20161118081500,273.0,284.549988,56.458331,46,55.099998,0,68.199997,70.0,67.0
20161118083000,273.0,280.350006,55.625001,46,55.099998,0,67.900002,70.0,67.0
20161118084500,273.0,280.350006,55.625001,46,55.099998,0,67.800003,70.0,67.0
20161118090000,273.0,280.350006,55.625001,46,55.099998,0,67.599998,70.0,67.0
20161118091500,273.0,280.350006,55.625001,46,55.900002,0,67.5,70.0,67.0
20161118093000,273.0,283.5,56.25,46,55.900002,0,67.599998,70.0,67.0
20161118094500,273.0,283.5,56.25,46,55.900002,0,67.599998,70.0,67.0
20161118100000,273.0,283.5,56.25,46,55.200001,0,67.400002,70.0,67.0
20161118101500,273.0,280.350006,55.625001,46,55.900002,0,67.5,70.0,67.0
20161118103000,273.0,274.049988,54.374998,46,55.900002,0,67.400002,70.0,67.0
20161118104500,273.0,277.200012,55.000002,46,55.200001,0,67.5,70.0,67.0
20161118110000,273.0,280.350006,55.625001,46,55.200001,0,67.400002,70.0,67.0
20161118111500,273.0,280.350006,55.625001,46,55.200001,0,67.199997,70.0,67.0
20161118113000,273.0,280.350006,55.625001,46,55.200001,0,67.199997,70.0,67.0
20161118114500,273.0,277.200012,55.000002,46,55.200001,0,66.900002,70.0,67.0
20161118120000,273.0,277.200012,55.000002,46,55.200001,100,66.699997,70.0,67.0
20161118121500,273.0,280.350006,55.625001,46,55.900002,100,66.599998,70.0,67.0
20161118123000,273.0,287.700012,57.083336,46,55.900002,100,66.400002,70.0,67.0
20161118124500,273.0,287.700012,57.083336,45,55.900002,100,66.400002,70.0,67.0
20161118130000,273.0,284.549988,56.458331,45,66.699997,100,66.5,70.0,67.0
20161118131500,273.0,287.700012,57.083336,45,67.699997,100,66.800003,70.0,67.0
20161118133000,273.0,287.700012,57.083336,45,67.699997,100,67.0,70.0,67.0
20161118134500,273.0,282.450012,56.041669,44,67.699997,100,67.199997,70.0,67.0
20161118140000,273.0,282.450012,56.041669,44,57.200001,0,67.199997,70.0,67.0
20161118141500,273.0,282.450012,56.041669,44,56.400002,0,66.800003,70.0,67.0
20161118143000,273.0,282.450012,56.041669,44,56.400002,0,66.800003,70.0,67.0
20161118144500,273.0,282.450012,56.041669,44,56.400002,0,66.800003,70.0,67.0
20161118150000,273.0,282.450012,56.041669,44,56.400002,100,66.699997,70.0,67.0
20161118151500,273.0,270.899994,53.749999,44,56.400002,100,66.599998,70.0,67.0
20161118153000,273.0,270.899994,53.749999,44,56.400002,100,66.599998,70.0,67.0
20161118154500,273.0,275.100006,54.583335,44,56.400002,100,66.599998,70.0,67.0
20161118160000,273.0,283.5,56.25,44,56.400002,100,66.599998,70.0,67.0
20161118161500,273.0,283.5,56.25,44,57.099998,100,66.599998,70.0,67.0
20161118163000,273.0,283.5,56.25,44,57.099998,100,66.599998,70.0,67.0
20161118164500,273.0,283.5,56.25,44,57.099998,100,66.599998,70.0,67.0
20161118170000,273.0,275.100006,54.583335,44,66.800003,100,66.800003,70.0,67.0
20161118171500,273.0,266.700012,52.916669,44,66.800003,100,67.199997,70.0,67.0
20161118173000,273.0,259.350006,51.458335,44,58.099998,0,67.300003,70.0,67.0
20161118174500,273.0,256.200012,50.833336,44,56.700001,0,67.099998,70.0,67.0
20161118180000,273.0,256.200012,50.833336,44,56.700001,0,67.0,70.0,67.0
20161118181500,273.0,256.200012,50.833336,45,56.0,0,66.900002,70.0,67.0
20161118183000,273.0,256.200012,50.833336,45,56.0,0,66.900002,70.0,67.0
20161118184500,273.0,284.549988,56.458331,45,56.0,0,66.800003,70.0,67.0
20161118190000,273.0,284.549988,56.458331,45,56.0,0,66.800003,70.0,67.0
20161118191500,273.0,284.549988,56.458331,45,56.0,0,66.800003,70.0,67.0
20161118193000,273.0,258.299988,51.249998,45,56.0,100,66.699997,70.0,67.0
20161118194500,273.0,258.299988,51.249998,45,56.0,100,66.599998,70.0,67.0
20161118200000,273.0,258.299988,51.249998,45,56.799999,100,66.5,70.0,67.0
20161118201500,273.0,258.299988,51.249998,45,56.799999,100,66.400002,70.0,67.0
20161118203000,273.0,258.299988,51.249998,45,66.699997,100,66.5,70.0,67.0
20161118204500,273.0,258.299988,51.249998,45,66.699997,100,66.900002,70.0,67.0
20161118210000,273.0,258.299988,51.249998,45,66.699997,100,67.099998,70.0,67.0
20161118211500,273.0,258.299988,51.249998,45,68.599998,100,67.199997,70.0,67.0
20161118213000,273.0,258.299988,51.249998,45,56.400002,0,66.900002,70.0,67.0
20161118214500,273.0,258.299988,51.249998,45,56.400002,100,66.699997,70.0,67.0
20161118220000,273.0,258.299988,51.249998,45,55.599998,100,66.599998,70.0,67.0
20161118221500,273.0,258.299988,51.249998,45,56.700001,100,66.400002,70.0,67.0
20161118223000,273.0,284.549988,56.458331,45,56.700001,100,66.400002,70.0,67.0
20161118224500,273.0,284.549988,56.458331,45,66.900002,100,66.599998,70.0,67.0
20161118230000,273.0,284.549988,56.458331,45,68.199997,100,66.900002,70.0,67.0
20161118231500,273.0,279.299988,55.416664,45,67.300003,100,67.099998,70.0,67.0
20161118233000,273.0,279.299988,55.416664,45,67.300003,100,67.199997,70.0,67.0
20161118234500,273.0,282.450012,56.041669,45,56.400002,0,67.099998,70.0,67.0
20161119000000,273.0,282.450012,56.041669,45,56.400002,0,66.900002,70.0,67.0
20161119001500,273.0,282.450012,56.041669,45,55.599998,0,66.800003,70.0,67.0
20161119003000,273.0,279.299988,55.416664,45,55.599998,100,66.699997,70.0,67.0
20161119004500,273.0,283.5,56.25,45,55.599998,100,66.599998,70.0,67.0
20161119010000,273.0,283.5,56.25,45,55.599998,100,66.5,70.0,67.0
20161119011500,273.0,283.5,56.25,45,55.599998,100,66.400002,70.0,67.0
20161119013000,273.0,287.700012,57.083336,45,65.800003,100,66.400002,70.0,67.0
20161119014500,273.0,287.700012,57.083336,45,65.800003,100,66.699997,70.0,67.0
20161119020000,273.0,287.700012,57.083336,45,67.199997,100,66.900002,70.0,67.0
20161119021500,273.0,271.950012,53.958336,44,67.199997,100,67.0,70.0,67.0
20161119023000,273.0,271.950012,53.958336,44,66.099998,100,67.099998,70.0,67.0
20161119024500,273.0,271.950012,53.958336,44,67.699997,100,67.099998,70.0,67.0
20161119030000,273.0,271.950012,53.958336,44,67.699997,100,67.300003,70.0,67.0
20161119031500,273.0,271.950012,53.958336,44,55.599998,0,67.099998,70.0,67.0
20161119033000,273.0,275.100006,54.583335,44,55.599998,0,67.0,70.0,67.0
20161119034500,273.0,275.100006,54.583335,44,55.599998,0,67.0,70.0,67.0
20161119040000,273.0,275.100006,54.583335,44,55.599998,0,67.0,70.0,67.0
20161119041500,273.0,280.350006,55.625001,44,55.599998,0,67.0,70.0,67.0
20161119043000,273.0,275.100006,54.583335,44,55.599998,0,67.0,70.0,67.0
20161119044500,273.0,275.100006,54.583335,44,55.599998,0,67.099998,70.0,67.0
20161119050000,273.0,275.100006,54.583335,44,55.599998,0,67.0,70.0,67.0
20161119051500,273.0,275.100006,54.583335,44,55.599998,0,67.099998,70.0,67.0
20161119053000,273.0,279.299988,55.416664,44,55.599998,0,67.099998,70.0,67.0
20161119054500,273.0,279.299988,55.416664,44,54.799999,0,67.0,70.0,67.0
20161119060000,273.0,279.299988,55.416664,44,54.799999,0,66.900002,70.0,67.0
20161119061500,273.0,279.299988,55.416664,44,54.799999,0,66.900002,70.0,67.0
20161119063000,273.0,282.450012,56.041669,44,54.799999,0,66.900002,70.0,67.0
20161119064500,273.0,282.450012,56.041669,44,54.799999,0,66.900002,70.0,67.0
20161119070000,273.0,282.450012,56.041669,44,54.799999,0,66.800003,70.0,67.0
20161119071500,273.0,282.450012,56.041669,44,54.799999,0,66.800003,70.0,67.0
20161119073000,273.0,282.450012,56.041669,44,54.799999,100,66.699997,70.0,67.0
20161119074500,273.0,282.450012,56.041669,44,54.799999,100,66.699997,70.0,67.0
20161119080000,273.0,282.450012,56.041669,44,54.799999,100,66.699997,70.0,67.0
20161119081500,273.0,282.450012,56.041669,44,54.799999,100,66.599998,70.0,67.0
20161119083000,273.0,279.299988,55.416664,44,55.900002,100,66.300003,70.0,67.0
20161119084500,273.0,284.549988,56.458331,44,59.099998,100,66.400002,70.0,67.0
20161119090000,273.0,284.549988,56.458331,44,67.199997,100,66.599998,70.0,67.0
20161119091500,273.0,284.549988,56.458331,44,71.5,100,66.699997,70.0,67.0
20161119093000,273.0,280.350006,55.625001,44,75.300003,100,66.900002,70.0,67.0
20161119094500,273.0,280.350006,55.625001,44,72.0,100,67.099998,70.0,67.0
20161119100000,273.0,280.350006,55.625001,44,74.0,100,67.199997,70.0,67.0
20161119101500,273.0,280.350006,55.625001,44,73.199997,100,67.199997,70.0,67.0
20161119103000,273.0,283.5,56.25,44,74.0,100,67.300003,70.0,67.0
20161119104500,273.0,283.5,56.25,44,55.599998,0,66.800003,70.0,67.0
20161119110000,273.0,283.5,56.25,44,55.599998,100,66.599998,70.0,67.0
20161119111500,273.0,283.5,56.25,44,55.599998,100,66.400002,70.0,67.0
20161119113000,273.0,283.5,56.25,44,56.700001,100,66.199997,70.0,67.0
20161119114500,273.0,283.5,56.25,44,79.699997,100,66.699997,70.0,67.0
20161119120000,273.0,283.5,56.25,44,76.699997,100,67.099998,70.0,67.0
20161119121500,273.0,283.5,56.25,44,56.0,100,66.699997,70.0,67.0
20161119123000,273.0,283.5,56.25,44,56.0,100,66.199997,70.0,67.0
20161119124500,273.0,283.5,56.25,44,64.800003,100,66.199997,70.0,67.0
20161119130000,273.0,283.5,56.25,44,82.699997,100,66.900002,70.0,67.0
20161119131500,273.0,283.5,56.25,44,60.900002,0,67.199997,70.0,67.0
20161119133000,273.0,280.350006,55.625001,44,56.0,100,66.599998,70.0,67.0
20161119134500,273.0,280.350006,55.625001,44,56.0,100,66.599998,70.0,67.0
20161119140000,273.0,280.350006,55.625001,44,56.0,100,66.400002,70.0,67.0
20161119141500,273.0,280.350006,55.625001,44,56.0,100,66.400002,70.0,67.0
20161119143000,273.0,280.350006,55.625001,44,72.099998,100,66.5,70.0,67.0
20161119144500,273.0,280.350006,55.625001,44,70.099998,100,67.0,70.0,67.0
20161119150000,273.0,277.200012,55.000002,44,62.400002,0,67.300003,70.0,67.0
20161119151500,273.0,280.350006,55.625001,44,56.400002,0,66.900002,70.0,67.0
20161119153000,273.0,283.5,56.25,44,56.400002,0,66.800003,70.0,67.0
20161119154500,273.0,283.5,56.25,44,55.599998,100,66.699997,70.0,67.0
20161119160000,273.0,280.350006,55.625001,44,55.599998,100,66.699997,70.0,67.0
20161119161500,273.0,280.350006,55.625001,44,55.599998,100,66.699997,70.0,67.0
20161119163000,273.0,280.350006,55.625001,44,55.599998,100,66.699997,70.0,67.0
20161119164500,273.0,280.350006,55.625001,44,55.599998,100,66.800003,70.0,67.0
20161119170000,273.0,280.350006,55.625001,44,55.599998,100,66.900002,70.0,67.0
20161119171500,273.0,283.5,56.25,44,55.599998,100,66.900002,70.0,67.0
20161119173000,273.0,283.5,56.25,44,55.599998,100,66.900002,70.0,67.0
20161119174500,273.0,283.5,56.25,44,55.599998,100,67.0,70.0,67.0
20161119180000,273.0,280.350006,55.625001,44,54.700001,100,67.0,70.0,67.0
20161119181500,273.0,280.350006,55.625001,44,54.700001,100,67.0,70.0,67.0
20161119183000,273.0,280.350006,55.625001,44,54.700001,100,67.099998,70.0,67.0
20161119184500,273.0,280.350006,55.625001,44,54.700001,100,67.099998,70.0,67.0
20161119190000,273.0,280.350006,55.625001,44,54.700001,100,67.099998,70.0,67.0
20161119191500,273.0,280.350006,55.625001,44,54.700001,100,67.099998,70.0,67.0
20161119193000,273.0,280.350006,55.625001,44,54.700001,100,67.199997,70.0,67.0
20161119194500,273.0,280.350006,55.625001,44,54.700001,100,67.199997,70.0,67.0
20161119200000,273.0,283.5,56.25,44,54.700001,100,67.199997,70.0,67.0
20161119201500,273.0,279.299988,55.416664,44,54.700001,100,67.199997,70.0,67.0
20161119203000,273.0,279.299988,55.416664,44,54.700001,100,67.099998,70.0,67.0
20161119204500,273.0,282.450012,56.041669,44,54.700001,100,67.099998,70.0,67.0
20161119210000,273.0,279.299988,55.416664,44,54.700001,100,67.099998,70.0,67.0
20161119211500,273.0,282.450012,56.041669,44,54.700001,100,67.0,70.0,67.0
20161119213000,273.0,282.450012,56.041669,44,54.700001,100,67.099998,70.0,67.0
20161119214500,273.0,282.450012,56.041669,44,54.700001,100,67.099998,70.0,67.0
20161119220000,273.0,282.450012,56.041669,44,54.700001,100,67.0,70.0,67.0
20161119221500,273.0,282.450012,56.041669,44,54.700001,100,66.900002,70.0,67.0
20161119223000,273.0,282.450012,56.041669,44,54.700001,100,66.900002,70.0,67.0
20161119224500,273.0,282.450012,56.041669,44,54.700001,100,66.900002,70.0,67.0
20161119230000,273.0,282.450012,56.041669,44,54.700001,100,66.800003,70.0,67.0
20161119231500,273.0,282.450012,56.041669,44,54.700001,100,66.699997,70.0,67.0
20161119233000,273.0,282.450012,56.041669,44,54.700001,100,66.699997,70.0,67.0
20161119234500,273.0,282.450012,56.041669,44,54.700001,100,66.699997,70.0,67.0
20161120000000,273.0,282.450012,56.041669,44,54.700001,100,66.599998,70.0,67.0
20161120001500,273.0,282.450012,56.041669,44,55.599998,100,66.599998,70.0,67.0
20161120003000,273.0,282.450012,56.041669,44,55.599998,100,66.599998,70.0,67.0
20161120004500,273.0,282.450012,56.041669,44,65.800003,100,66.699997,70.0,67.0
20161120010000,273.0,282.450012,56.041669,44,64.900002,100,66.900002,70.0,67.0
20161120011500,273.0,282.450012,56.041669,44,64.900002,100,67.0,70.0,67.0
20161120013000,273.0,282.450012,56.041669,44,64.900002,100,67.099998,70.0,67.0
20161120014500,273.0,282.450012,56.041669,44,64.900002,100,67.099998,70.0,67.0
20161120020000,273.0,282.450012,56.041669,44,64.900002,100,67.0,70.0,67.0
20161120021500,273.0,282.450012,56.041669,44,64.900002,100,66.900002,70.0,67.0
20161120023000,273.0,282.450012,56.041669,44,64.900002,100,66.699997,70.0,67.0
20161120024500,273.0,285.600006,56.666668,44,72.400002,100,66.5,70.0,67.0
20161120030000,273.0,285.600006,56.666668,44,73.699997,100,67.0,70.0,67.0
20161120031500,273.0,285.600006,56.666668,44,77.400002,100,67.199997,70.0,67.0
20161120033000,273.0,285.600006,56.666668,44,55.5,0,66.900002,70.0,67.0
20161120034500,273.0,285.600006,56.666668,44,54.299999,100,66.599998,70.0,67.0
20161120040000,273.0,285.600006,56.666668,44,54.299999,100,66.300003,70.0,67.0
20161120041500,273.0,285.600006,56.666668,44,64.0,100,66.300003,70.0,67.0
20161120043000,273.0,285.600006,56.666668,44,76.900002,100,66.5,70.0,67.0
20161120044500,273.0,285.600006,56.666668,44,73.0,100,66.800003,70.0,67.0
20161120050000,273.0,285.600006,56.666668,44,77.599998,100,66.900002,70.0,67.0
20161120051500,273.0,285.600006,56.666668,44,80.099998,100,67.099998,70.0,67.0
20161120053000,273.0,285.600006,56.666668,44,76.199997,100,67.199997,70.0,67.0
20161120054500,273.0,285.600006,56.666668,44,54.700001,0,66.900002,70.0,67.0
20161120060000,273.0,285.600006,56.666668,44,54.700001,100,66.599998,70.0,67.0
20161120061500,273.0,285.600006,56.666668,44,54.700001,100,66.400002,70.0,67.0
20161120063000,273.0,288.75,57.291667,44,58.599998,100,66.199997,70.0,67.0
20161120064500,273.0,284.549988,56.458331,44,81.199997,100,66.599998,70.0,67.0
20161120070000,273.0,284.549988,56.458331,44,76.800003,100,67.099998,70.0,67.0
20161120071500,273.0,289.799988,57.499998,44,71.300003,0,67.300003,70.0,67.0
20161120073000,273.0,289.799988,57.499998,44,54.700001,100,66.599998,70.0,67.0
20161120074500,273.0,289.799988,57.499998,44,54.700001,100,66.300003,70.0,67.0
20161120080000,273.0,285.600006,56.666668,44,73.400002,100,66.099998,70.0,67.0
20161120081500,273.0,285.600006,56.666668,44,78.400002,100,66.900002,70.0,67.0
20161120083000,273.0,285.600006,56.666668,44,86.199997,100,67.199997,70.0,67.0
20161120084500,273.0,288.75,57.291667,44,56.400002,0,66.900002,70.0,67.0
20161120090000,273.0,285.600006,56.666668,44,55.5,100,66.199997,70.0,67.0
20161120091500,273.0,285.600006,56.666668,44,84.300003,100,66.199997,70.0,67.0
20161120093000,273.0,285.600006,56.666668,44,73.400002,100,66.800003,70.0,67.0
20161120094500,273.0,288.75,57.291667,44,76.199997,100,66.800003,70.0,67.0
20161120100000,273.0,288.75,57.291667,44,79.300003,100,66.800003,70.0,67.0
20161120101500,273.0,288.75,57.291667,44,73.400002,100,66.900002,70.0,67.0
20161120103000,273.0,288.75,57.291667,44,75.400002,100,66.900002,70.0,67.0
20161120104500,273.0,288.75,57.291667,44,79.599998,100,66.900002,70.0,67.0
20161120110000,273.0,288.75,57.291667,44,73.0,100,67.0,70.0,67.0
20161120111500,273.0,285.600006,56.666668,44,78.699997,100,67.099998,70.0,67.0
20161120113000,273.0,285.600006,56.666668,44,76.800003,100,67.099998,70.0,67.0
20161120114500,273.0,285.600006,56.666668,44,60.400002,0,67.300003,70.0,67.0
20161120120000,273.0,285.600006,56.666668,44,55.599998,0,66.800003,70.0,67.0
20161120121500,273.0,285.600006,56.666668,44,55.599998,100,66.599998,70.0,67.0
20161120123000,273.0,285.600006,56.666668,44,55.599998,100,66.400002,70.0,67.0
20161120124500,273.0,285.600006,56.666668,44,55.599998,100,66.599998,70.0,67.0
20161120130000,273.0,285.600006,56.666668,44,55.599998,100,66.599998,70.0,67.0
20161120131500,273.0,285.600006,56.666668,44,55.599998,100,66.599998,70.0,67.0
20161120133000,273.0,285.600006,56.666668,44,55.599998,100,66.599998,70.0,67.0
20161120134500,273.0,285.600006,56.666668,44,55.599998,100,66.599998,70.0,67.0
20161120140000,273.0,285.600006,56.666668,44,76.300003,100,67.099998,70.0,67.0
20161120141500,273.0,285.600006,56.666668,44,56.400002,0,67.199997,70.0,67.0
20161120143000,273.0,285.600006,56.666668,44,55.599998,0,67.199997,70.0,67.0
20161120144500,273.0,285.600006,56.666668,44,55.599998,0,67.099998,70.0,67.0
20161120150000,273.0,282.450012,56.041669,44,55.599998,0,67.099998,70.0,67.0
20161120151500,273.0,282.450012,56.041669,44,55.599998,0,67.199997,70.0,67.0
20161120153000,273.0,282.450012,56.041669,44,55.599998,0,67.199997,70.0,67.0
20161120154500,273.0,282.450012,56.041669,44,55.599998,0,67.199997,70.0,67.0
20161120160000,273.0,282.450012,56.041669,44,55.599998,0,67.199997,70.0,67.0
20161120161500,273.0,282.450012,56.041669,44,55.599998,0,67.400002,70.0,67.0
20161120163000,273.0,282.450012,56.041669,44,55.599998,0,67.599998,70.0,67.0
20161120164500,273.0,262.5,52.083333,44,55.599998,0,67.699997,70.0,67.0
20161120170000,273.0,262.5,52.083333,44,55.599998,0,67.599998,70.0,67.0
20161120171500,273.0,262.5,52.083333,44,55.599998,0,67.599998,70.0,67.0
20161120173000,273.0,262.5,52.083333,44,55.599998,0,67.400002,70.0,67.0
20161120174500,273.0,277.200012,55.000002,44,55.599998,0,67.400002,70.0,67.0
20161120180000,273.0,283.5,56.25,44,54.700001,0,67.300003,70.0,67.0
20161120181500,273.0,283.5,56.25,44,54.700001,0,67.199997,70.0,67.0
20161120183000,273.0,283.5,56.25,44,54.700001,0,67.400002,70.0,67.0
20161120184500,273.0,283.5,56.25,44,54.700001,0,67.300003,70.0,67.0
20161120190000,273.0,283.5,56.25,44,54.700001,0,67.099998,70.0,67.0
20161120191500,273.0,283.5,56.25,44,54.700001,0,66.900002,70.0,67.0
20161120193000,273.0,279.299988,55.416664,44,54.700001,0,66.800003,70.0,67.0
20161120194500,273.0,279.299988,55.416664,44,54.700001,100,66.5,70.0,67.0
20161120200000,273.0,283.5,56.25,44,54.700001,100,66.400002,70.0,67.0
20161120201500,273.0,283.5,56.25,44,55.900002,100,66.400002,70.0,67.0
20161120203000,273.0,287.700012,57.083336,44,68.599998,100,66.699997,70.0,67.0
20161120204500,273.0,284.549988,56.458331,44,65.800003,100,67.0,70.0,67.0
20161120210000,273.0,284.549988,56.458331,44,68.099998,100,67.199997,70.0,67.0
20161120211500,273.0,284.549988,56.458331,44,55.599998,0,67.099998,70.0,67.0
20161120213000,273.0,284.549988,56.458331,44,55.599998,0,66.800003,70.0,67.0
20161120214500,273.0,284.549988,56.458331,44,54.700001,100,66.599998,70.0,67.0
20161120220000,273.0,284.549988,56.458331,44,55.5,100,66.400002,70.0,67.0
20161120221500,273.0,284.549988,56.458331,44,55.5,100,66.400002,70.0,67.0
20161120223000,273.0,284.549988,56.458331,44,59.5,100,66.599998,70.0,67.0
20161120224500,273.0,284.549988,56.458331,44,59.5,100,66.699997,70.0,67.0
20161120230000,273.0,284.549988,56.458331,44,59.5,100,66.699997,70.0,67.0
20161120231500,273.0,284.549988,56.458331,44,73.900002,100,66.800003,70.0,67.0
20161120233000,273.0,284.549988,56.458331,44,70.099998,100,67.099998,70.0,67.0
20161120234500,273.0,287.700012,57.083336,44,55.599998,0,67.099998,70.0,67.0
20161121000000,273.0,287.700012,57.083336,44,54.700001,0,66.800003,70.0,67.0
20161121001500,273.0,287.700012,57.083336,44,54.700001,100,66.699997,70.0,67.0
20161121003000,273.0,287.700012,57.083336,44,54.700001,100,66.599998,70.0,67.0
20161121004500,273.0,287.700012,57.083336,44,54.700001,100,66.599998,70.0,67.0
20161121010000,273.0,287.700012,57.083336,44,54.700001,100,66.599998,70.0,67.0
20161121011500,273.0,287.700012,57.083336,44,54.700001,100,66.400002,70.0,67.0
20161121013000,273.0,287.700012,57.083336,43,64.900002,100,66.599998,70.0,67.0
20161121014500,273.0,284.549988,56.458331,42,65.800003,100,66.800003,70.0,67.0
20161121020000,273.0,284.549988,56.458331,42,65.800003,100,66.900002,70.0,67.0
20161121021500,273.0,284.549988,56.458331,42,64.400002,100,67.0,70.0,67.0
20161121023000,273.0,284.549988,56.458331,42,65.800003,100,67.099998,70.0,67.0
20161121024500,273.0,284.549988,56.458331,42,64.400002,100,67.099998,70.0,67.0
20161121030000,273.0,284.549988,56.458331,42,64.400002,100,67.099998,70.0,67.0
20161121031500,273.0,280.350006,55.625001,42,65.800003,100,67.199997,70.0,67.0
20161121033000,273.0,280.350006,55.625001,42,64.800003,100,67.099998,70.0,67.0
20161121034500,273.0,284.549988,56.458331,42,64.800003,100,67.099998,70.0,67.0
20161121040000,273.0,284.549988,56.458331,42,64.800003,100,67.099998,70.0,67.0
20161121041500,273.0,284.549988,56.458331,42,66.199997,100,67.099998,70.0,67.0
20161121043000,273.0,279.299988,55.416664,42,64.400002,100,67.099998,70.0,67.0
20161121044500,273.0,279.299988,55.416664,42,64.400002,100,67.099998,70.0,67.0
20161121050000,273.0,279.299988,55.416664,42,65.300003,100,67.0,70.0,67.0
20161121051500,273.0,282.450012,56.041669,42,65.300003,100,67.099998,70.0,67.0
20161121053000,273.0,277.200012,55.000002,42,63.700001,100,67.099998,70.0,67.0
20161121054500,273.0,282.450012,56.041669,42,77.0,100,67.300003,74.599998,71.599998
20161121060000,273.0,277.200012,55.000002,42,96.0,100,67.599998,74.599998,71.599998
20161121061500,273.0,280.350006,55.625001,42,86.699997,100,68.400002,74.599998,71.599998
20161121063000,273.0,275.100006,54.583335,42,79.900002,100,69.0,74.599998,71.599998
20161121064500,273.0,275.100006,54.583335,42,88.199997,100,69.599998,74.599998,71.599998
20161121070000,273.0,275.100006,54.583335,42,94.599998,100,70.0,74.599998,71.599998
20161121071500,273.0,275.100006,54.583335,42,81.599998,100,70.300003,74.599998,71.599998
20161121073000,273.0,275.100006,54.583335,42,84.599998,100,70.400002,74.599998,71.599998
20161121074500,273.0,255.149994,50.624999,44,96.400002,100,70.5,74.599998,71.599998
20161121080000,273.0,258.299988,51.249998,44,83.699997,100,70.5,74.599998,71.599998
20161121081500,273.0,261.450012,51.875002,44,81.599998,100,70.699997,74.599998,71.599998
20161121083000,273.0,258.299988,51.249998,44,96.599998,100,70.800003,74.599998,71.599998
20161121084500,273.0,258.299988,51.249998,44,87.300003,100,70.699997,74.400002,71.400002
20161121090000,273.0,258.299988,51.249998,44,80.800003,100,71.099998,74.300003,71.300003
20161121091500,273.0,261.450012,51.875002,44,94.300003,100,71.0,74.300003,71.300003
20161121093000,273.0,283.5,56.25,44,89.699997,100,70.800003,74.300003,71.300003
20161121094500,273.0,283.5,56.25,44,80.199997,100,70.699997,74.300003,71.300003
20161121100000,273.0,287.700012,57.083336,44,90.199997,100,70.400002,74.300003,71.300003
20161121101500,273.0,284.549988,56.458331,44,86.699997,100,70.599998,74.300003,71.300003
20161121103000,273.0,256.200012,50.833336,41,83.800003,100,70.699997,74.300003,71.300003
20161121104500,273.0,256.200012,50.833336,41,98.300003,100,70.699997,74.300003,71.300003
20161121110000,273.0,256.200012,50.833336,41,83.199997,100,70.699997,74.300003,71.300003
20161121111500,273.0,256.200012,50.833336,41,97.699997,100,71.199997,74.300003,71.300003
20161121113000,273.0,253.050003,50.208334,41,56.799999,100,70.099998,74.300003,71.300003
20161121114500,273.0,263.549988,52.291664,43,83.599998,100,70.5,74.300003,71.300003
20161121120000,273.0,263.549988,52.291664,43,87.5,100,70.800003,74.300003,71.300003
20161121121500,273.0,263.549988,52.291664,43,80.199997,100,70.800003,74.300003,71.300003
20161121123000,273.0,267.75,53.125,43,91.0,100,71.0,74.300003,71.300003
20161121124500,273.0,267.75,53.125,43,83.800003,100,71.0,74.300003,71.300003
20161121130000,273.0,267.75,53.125,43,80.699997,100,71.400002,74.300003,71.300003
20161121131500,273.0,252.0,50.0,43,90.400002,100,71.0,74.300003,71.300003
20161121133000,273.0,258.299988,51.249998,44,88.699997,100,71.199997,74.300003,71.300003
20161121134500,273.0,258.299988,51.249998,44,82.0,100,71.300003,74.300003,71.300003
20161121140000,273.0,258.299988,51.249998,44,82.0,100,71.0,74.300003,71.300003
20161121141500,273.0,258.299988,51.249998,44,93.800003,100,71.0,74.300003,71.300003
20161121143000,273.0,258.299988,51.249998,44,85.0,100,71.0,74.300003,71.300003
20161121144500,273.0,261.450012,51.875002,44,81.099998,100,71.099998,74.300003,71.300003
20161121150000,273.0,266.700012,52.916669,44,88.800003,100,70.699997,74.300003,71.300003
20161121151500,273.0,259.350006,51.458335,44,96.900002,100,70.5,74.300003,71.300003
20161121153000,273.0,263.549988,52.291664,44,84.400002,100,70.900002,74.300003,71.300003
20161121154500,273.0,274.049988,54.374998,44,81.400002,100,71.0,74.300003,71.300003
20161121160000,273.0,285.600006,56.666668,44,89.400002,100,70.900002,74.300003,71.300003
20161121161500,273.0,285.600006,56.666668,44,80.800003,100,70.800003,74.300003,71.300003
20161121163000,273.0,280.350006,55.625001,44,93.0,100,71.0,74.300003,71.300003
20161121164500,273.0,280.350006,55.625001,44,81.0,100,71.300003,74.300003,71.300003
20161121170000,273.0,280.350006,55.625001,44,92.900002,100,71.300003,74.300003,71.300003
20161121171500,273.0,271.950012,53.958336,44,60.5,0,71.099998,74.300003,71.300003
20161121173000,273.0,271.950012,53.958336,44,88.5,100,70.300003,74.300003,71.300003
20161121174500,273.0,275.100006,54.583335,44,80.199997,100,70.900002,74.300003,71.300003
20161121180000,273.0,279.299988,55.416664,44,80.199997,100,70.900002,74.300003,71.300003
20161121181500,273.0,279.299988,55.416664,44,85.400002,100,71.0,74.300003,71.300003
20161121183000,273.0,283.5,56.25,44,77.800003,100,70.900002,74.300003,71.300003
20161121184500,273.0,275.100006,54.583335,43,87.900002,100,70.900002,74.300003,71.300003
20161121190000,273.0,269.850006,53.541668,43,82.199997,100,71.199997,74.300003,71.300003
20161121191500,273.0,269.850006,53.541668,43,81.0,100,71.300003,74.300003,71.300003
20161121193000,273.0,269.850006,53.541668,43,90.0,100,71.400002,74.300003,71.300003
20161121194500,273.0,262.5,52.083333,43,58.0,0,71.099998,74.300003,71.300003
20161121200000,273.0,266.700012,52.916669,43,57.099998,100,70.199997,74.300003,71.300003
20161121201500,273.0,261.450012,51.875002,43,80.699997,100,70.900002,74.300003,71.300003
20161121203000,273.0,261.450012,51.875002,43,74.400002,100,71.099998,74.300003,71.300003
20161121204500,273.0,261.450012,51.875002,43,82.5,100,71.199997,74.300003,71.300003
20161121210000,273.0,261.450012,51.875002,43,75.699997,100,71.199997,74.300003,71.300003
20161121211500,273.0,277.200012,55.000002,43,77.699997,100,71.0,74.300003,71.300003
20161121213000,273.0,266.700012,52.916669,43,79.199997,100,71.0,74.300003,71.300003
20161121214500,273.0,262.5,52.083333,43,74.800003,100,71.0,74.300003,71.300003
20161121220000,273.0,262.5,52.083333,43,84.699997,100,71.0,74.300003,71.300003
20161121221500,273.0,277.200012,55.000002,43,76.800003,100,71.0,74.300003,71.300003
20161121223000,273.0,277.200012,55.000002,43,88.599998,100,71.099998,74.300003,71.300003
20161121224500,273.0,280.350006,55.625001,43,76.800003,100,71.199997,74.300003,71.300003
20161121230000,273.0,277.200012,55.000002,43,84.300003,100,71.199997,74.300003,71.300003
20161121231500,273.0,280.350006,55.625001,43,77.300003,100,71.199997,74.300003,71.300003
20161121233000,273.0,277.200012,55.000002,43,85.5,100,71.199997,74.300003,71.300003
20161121234500,273.0,277.200012,55.000002,43,77.800003,100,71.199997,74.300003,71.300003
20161122000000,273.0,277.200012,55.000002,43,81.5,100,71.099998,74.300003,71.300003
20161122001500,273.0,277.200012,55.000002,43,79.699997,100,71.0,74.300003,71.300003
20161122003000,273.0,277.200012,55.000002,43,84.800003,100,70.800003,74.300003,71.300003
20161122004500,273.0,277.200012,55.000002,43,83.800003,100,70.699997,74.300003,71.300003
20161122010000,273.0,280.350006,55.625001,43,83.800003,100,70.900002,74.300003,71.300003
20161122011500,273.0,280.350006,55.625001,43,85.599998,100,71.0,74.300003,71.300003
20161122013000,273.0,283.5,56.25,43,85.599998,100,71.0,74.300003,71.300003
20161122014500,273.0,283.5,56.25,43,85.599998,100,71.199997,74.300003,71.300003
20161122020000,273.0,283.5,56.25,43,88.0,100,71.300003,74.300003,71.300003
20161122021500,273.0,283.5,56.25,43,81.099998,100,71.400002,74.300003,71.300003
20161122023000,273.0,283.5,56.25,43,93.199997,100,71.300003,74.300003,71.300003
20161122024500,273.0,283.5,56.25,43,81.099998,100,71.199997,74.300003,71.300003
20161122030000,273.0,279.299988,55.416664,43,93.400002,100,71.199997,74.300003,71.300003
20161122031500,273.0,279.299988,55.416664,43,82.599998,100,71.400002,74.300003,71.300003
20161122033000,273.0,279.299988,55.416664,43,89.400002,100,71.300003,74.300003,71.300003
20161122034500,273.0,279.299988,55.416664,43,82.599998,100,71.400002,74.300003,71.300003
20161122040000,273.0,282.450012,56.041669,43,90.099998,100,71.300003,74.300003,71.300003
20161122041500,273.0,282.450012,56.041669,43,81.199997,100,71.400002,74.300003,71.300003
20161122043000,273.0,277.200012,55.000002,43,94.400002,100,71.300003,74.300003,71.300003
20161122044500,273.0,280.350006,55.625001,43,81.199997,100,71.300003,74.300003,71.300003
20161122050000,273.0,280.350006,55.625001,43,95.0,100,70.900002,74.300003,71.300003
20161122051500,273.0,280.350006,55.625001,43,80.400002,100,70.599998,74.300003,71.300003
20161122053000,273.0,280.350006,55.625001,43,95.900002,100,70.5,74.300003,71.300003
20161122054500,273.0,280.350006,55.625001,43,80.199997,100,70.300003,74.300003,71.300003
20161122060000,273.0,280.350006,55.625001,43,91.900002,100,70.5,74.300003,71.300003
20161122061500,273.0,280.350006,55.625001,43,81.5,100,70.699997,74.300003,71.300003
20161122063000,273.0,280.350006,55.625001,43,91.400002,100,70.699997,74.300003,71.300003
20161122064500,273.0,280.350006,55.625001,43,82.5,100,70.800003,74.300003,71.300003
20161122070000,273.0,280.350006,55.625001,43,91.900002,100,70.800003,74.300003,71.300003
20161122071500,273.0,280.350006,55.625001,43,82.5,100,70.800003,74.300003,71.300003
20161122073000,273.0,280.350006,55.625001,43,91.300003,100,70.800003,74.300003,71.300003
20161122074500,273.0,456.75,90.625,59,58.400002,0,70.300003,68.900002,65.900002
20161122080000,273.0,364.350006,72.291668,50,54.700001,0,68.5,68.5,65.5
20161122081500,273.0,267.75,53.125,44,54.700001,0,67.699997,68.900002,65.900002
20161122083000,273.0,287.700012,57.083336,46,54.700001,0,67.400002,68.900002,65.900002
20161122084500,273.0,287.700012,57.083336,45,54.700001,0,67.199997,68.900002,65.900002
20161122090000,273.0,320.25,63.541667,46,54.700001,0,66.900002,68.400002,65.400002
20161122091500,273.0,282.450012,56.041669,42,54.700001,0,66.699997,68.400002,65.400002
20161122093000,273.0,282.450012,56.041669,42,54.700001,0,66.699997,68.400002,65.400002
20161122094500,273.0,282.450012,56.041669,42,54.700001,0,66.5,68.5,65.5
20161122100000,273.0,282.450012,56.041669,42,54.700001,0,66.400002,68.400002,65.400002
20161122101500,273.0,282.450012,56.041669,42,54.700001,0,66.199997,68.400002,65.400002
20161122103000,273.0,282.450012,56.041669,44,54.700001,0,66.099998,68.5,65.5
20161122104500,273.0,282.450012,56.041669,43,54.700001,0,66.099998,68.400002,65.400002
