PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122110000,273.0,287.700012,57.083336,43,54.700001,0,66.199997,68.400002,65.400002
20161122111500,273.0,287.700012,57.083336,43,55.5,0,66.199997,68.400002,65.400002
20161122113000,273.0,287.700012,57.083336,43,55.5,0,66.199997,68.400002,65.400002
20161122114500,273.0,287.700012,57.083336,43,55.5,0,66.199997,68.5,65.5
20161122120000,273.0,284.549988,56.458331,43,55.5,0,66.099998,68.400002,65.400002
20161122121500,273.0,284.549988,56.458331,43,55.5,0,66.199997,68.400002,65.400002
20161122123000,273.0,288.75,57.291667,43,55.5,0,66.199997,68.400002,65.400002
20161122124500,273.0,288.75,57.291667,43,55.5,0,66.300003,68.400002,65.400002
20161122130000,273.0,277.200012,55.000002,43,55.5,0,66.300003,68.400002,65.400002
20161122131500,273.0,261.450012,51.875002,43,55.5,0,66.099998,68.400002,65.400002
20161122133000,273.0,261.450012,51.875002,43,55.5,0,66.099998,68.400002,65.400002
20161122134500,273.0,267.75,53.125,44,55.5,0,66.400002,68.400002,65.400002
20161122140000,273.0,267.75,53.125,44,55.5,0,66.599998,68.400002,65.400002
20161122141500,273.0,263.549988,52.291664,44,55.5,0,67.0,68.400002,65.400002
20161122143000,273.0,266.700012,52.916669,44,55.5,0,67.300003,68.400002,65.400002
20161122144500,273.0,261.450012,51.875002,44,55.5,0,67.300003,68.400002,65.400002
20161122150000,273.0,261.450012,51.875002,44,56.299999,0,67.199997,68.400002,65.400002
20161122151500,273.0,261.450012,51.875002,44,56.299999,0,67.400002,68.400002,65.400002
20161122153000,273.0,261.450012,51.875002,44,56.299999,0,67.400002,68.400002,65.400002
20161122154500,273.0,269.850006,53.541668,45,56.299999,0,67.699997,68.400002,65.400002
20161122160000,273.0,269.850006,53.541668,45,56.299999,0,67.699997,68.400002,65.400002
20161122161500,273.0,269.850006,53.541668,45,56.299999,0,67.800003,68.400002,65.400002
20161122163000,273.0,292.950012,58.125002,46,55.700001,0,68.099998,68.400002,65.400002
20161122164500,273.0,299.25,59.375,47,55.700001,0,68.099998,68.400002,65.400002
20161122170000,273.0,287.700012,57.083336,46,55.700001,0,68.0,68.400002,65.400002
20161122171500,273.0,282.450012,56.041669,46,55.700001,0,67.699997,68.400002,65.400002
20161122173000,273.0,285.600006,56.666668,46,55.700001,0,67.599998,68.400002,65.400002
20161122174500,273.0,285.600006,56.666668,46,55.700001,0,67.300003,68.400002,65.400002
20161122180000,273.0,285.600006,56.666668,46,55.099998,0,67.099998,68.400002,65.400002
20161122181500,273.0,285.600006,56.666668,46,55.099998,0,66.900002,68.400002,65.400002
20161122183000,273.0,285.600006,56.666668,46,55.099998,0,66.599998,68.400002,65.400002
20161122184500,273.0,285.600006,56.666668,46,55.099998,0,66.199997,68.400002,65.400002
20161122190000,273.0,285.600006,56.666668,46,55.099998,0,66.099998,68.400002,65.400002
20161122191500,273.0,285.600006,56.666668,46,55.099998,0,66.0,68.400002,65.400002
20161122193000,273.0,285.600006,56.666668,46,55.099998,0,65.800003,68.400002,65.400002
20161122194500,273.0,285.600006,56.666668,46,55.099998,0,65.699997,68.400002,65.400002
20161122200000,273.0,285.600006,56.666668,46,55.099998,0,65.599998,68.400002,65.400002
20161122201500,273.0,285.600006,56.666668,46,55.099998,0,65.599998,68.400002,65.400002
20161122203000,273.0,285.600006,56.666668,46,55.099998,100,65.599998,68.900002,65.900002
20161122204500,273.0,285.600006,56.666668,46,55.099998,100,65.599998,68.900002,65.900002
20161122210000,273.0,289.799988,57.499998,46,55.900002,100,65.5,68.900002,65.900002
20161122211500,273.0,289.799988,57.499998,46,55.900002,100,65.400002,68.900002,65.900002
20161122213000,273.0,289.799988,57.499998,46,56.700001,100,65.5,68.900002,65.900002
20161122214500,273.0,289.799988,57.499998,46,56.700001,100,65.900002,68.900002,65.900002
20161122220000,273.0,289.799988,57.499998,46,56.700001,100,66.0,68.900002,65.900002
20161122221500,273.0,285.600006,56.666668,46,56.700001,100,66.0,68.900002,65.900002
20161122223000,273.0,285.600006,56.666668,46,56.700001,100,66.099998,68.900002,65.900002
20161122224500,273.0,285.600006,56.666668,46,56.700001,0,66.199997,68.900002,65.900002
20161122230000,273.0,285.600006,56.666668,46,56.0,0,66.099998,68.900002,65.900002
20161122231500,273.0,285.600006,56.666668,46,56.0,0,66.099998,68.900002,65.900002
20161122233000,273.0,285.600006,56.666668,46,56.0,0,66.099998,68.900002,65.900002
20161122234500,273.0,285.600006,56.666668,46,56.0,0,66.099998,68.5,65.5
20161123000000,273.0,288.75,57.291667,46,56.0,0,66.099998,68.900002,65.900002
20161123001500,273.0,285.600006,56.666668,46,56.0,0,66.099998,68.900002,65.900002
20161123003000,273.0,285.600006,56.666668,46,55.200001,0,66.0,68.900002,65.900002
20161123004500,273.0,288.75,57.291667,46,55.200001,0,65.800003,68.900002,65.900002
20161123010000,273.0,288.75,57.291667,46,55.200001,100,65.599998,68.900002,65.900002
20161123011500,273.0,288.75,57.291667,46,55.200001,100,65.5,68.900002,65.900002
20161123013000,273.0,288.75,57.291667,46,55.200001,100,65.5,68.900002,65.900002
20161123014500,273.0,288.75,57.291667,46,55.900002,100,65.300003,68.900002,65.900002
20161123020000,273.0,288.75,57.291667,46,58.299999,100,65.300003,68.900002,65.900002
20161123021500,273.0,261.450012,51.875002,44,74.900002,100,65.599998,68.900002,65.900002
20161123023000,273.0,274.049988,54.374998,44,71.599998,100,66.099998,68.900002,65.900002
20161123024500,273.0,270.899994,53.749999,44,56.799999,0,66.099998,68.900002,65.900002
20161123030000,273.0,270.899994,53.749999,44,55.599998,0,65.900002,68.900002,65.900002
20161123031500,273.0,270.899994,53.749999,44,55.599998,0,65.699997,68.900002,65.900002
20161123033000,273.0,277.200012,55.000002,44,55.599998,100,65.599998,68.900002,65.900002
20161123034500,273.0,277.200012,55.000002,44,55.599998,100,65.5,68.900002,65.900002
20161123040000,273.0,277.200012,55.000002,44,56.299999,100,65.400002,68.900002,65.900002
20161123041500,273.0,277.200012,55.000002,44,56.299999,100,65.199997,68.900002,65.900002
20161123043000,273.0,277.200012,55.000002,44,66.199997,100,65.5,68.900002,65.900002
20161123044500,273.0,274.049988,54.374998,44,68.099998,100,65.599998,68.900002,65.900002
20161123050000,273.0,274.049988,54.374998,44,67.300003,100,65.800003,68.900002,65.900002
20161123051500,273.0,274.049988,54.374998,44,65.800003,100,66.0,68.900002,65.900002
20161123053000,273.0,274.049988,54.374998,44,68.099998,100,66.099998,68.900002,65.900002
20161123054500,273.0,274.049988,54.374998,44,66.800003,100,66.099998,68.900002,65.900002
20161123060000,273.0,270.899994,53.749999,44,56.799999,0,66.199997,68.900002,65.900002
20161123061500,273.0,270.899994,53.749999,44,56.0,0,66.0,68.900002,65.900002
20161123063000,273.0,275.100006,54.583335,44,56.0,0,65.699997,68.900002,65.900002
20161123064500,273.0,275.100006,54.583335,44,56.0,100,65.599998,68.900002,65.900002
20161123070000,273.0,275.100006,54.583335,44,56.0,100,65.5,68.900002,65.900002
20161123071500,273.0,275.100006,54.583335,44,56.0,100,65.400002,68.900002,65.900002
20161123073000,273.0,271.950012,53.958336,44,56.0,100,65.300003,68.900002,65.900002
20161123074500,273.0,271.950012,53.958336,44,61.0,100,65.300003,68.900002,65.900002
20161123080000,273.0,271.950012,53.958336,44,71.5,100,65.800003,68.900002,65.900002
20161123081500,273.0,271.950012,53.958336,44,76.800003,100,66.099998,68.900002,65.900002
20161123083000,273.0,271.950012,53.958336,44,56.799999,0,66.0,68.900002,65.900002
20161123084500,273.0,271.950012,53.958336,44,56.0,0,65.900002,68.900002,65.900002
20161123090000,273.0,271.950012,53.958336,44,56.0,0,65.699997,68.900002,65.900002
20161123091500,273.0,271.950012,53.958336,44,56.0,100,65.5,68.900002,65.900002
20161123093000,273.0,271.950012,53.958336,44,56.0,100,65.300003,68.900002,65.900002
20161123094500,273.0,271.950012,53.958336,44,56.700001,100,65.199997,68.900002,65.900002
20161123100000,273.0,271.950012,53.958336,44,76.199997,100,65.599998,68.900002,65.900002
20161123101500,273.0,271.950012,53.958336,44,73.0,100,66.0,68.900002,65.900002
20161123103000,273.0,267.75,53.125,44,57.900002,0,66.099998,68.900002,65.900002
20161123104500,273.0,270.899994,53.749999,44,56.0,0,65.699997,68.900002,65.900002
20161123110000,273.0,283.5,56.25,44,56.0,100,65.5,68.900002,65.900002
20161123111500,273.0,287.700012,57.083336,44,56.0,100,65.5,68.800003,65.800003
20161123113000,273.0,287.700012,57.083336,44,56.0,100,65.599998,68.900002,65.900002
20161123114500,273.0,287.700012,57.083336,44,56.0,100,65.599998,68.900002,65.900002
20161123120000,273.0,287.700012,57.083336,44,56.0,100,65.599998,68.900002,65.900002
20161123121500,273.0,287.700012,57.083336,44,56.0,100,65.699997,68.900002,65.900002
20161123123000,273.0,287.700012,57.083336,44,56.0,100,65.800003,68.900002,65.900002
20161123124500,273.0,287.700012,57.083336,44,56.0,100,65.800003,68.900002,65.900002
20161123130000,273.0,287.700012,57.083336,44,56.0,100,65.900002,68.900002,65.900002
20161123131500,273.0,284.549988,56.458331,44,56.0,100,66.099998,68.900002,65.900002
20161123133000,273.0,284.549988,56.458331,44,56.0,0,66.300003,68.900002,65.900002
20161123134500,273.0,287.700012,57.083336,44,56.0,0,66.400002,68.900002,65.900002
20161123140000,273.0,287.700012,57.083336,44,56.0,0,66.599998,68.900002,65.900002
20161123141500,273.0,287.700012,57.083336,44,56.0,0,66.599998,68.900002,65.900002
20161123143000,273.0,284.549988,56.458331,44,56.0,0,66.699997,68.900002,65.900002
20161123144500,273.0,284.549988,56.458331,44,56.0,0,66.699997,68.5,65.5
20161123150000,273.0,284.549988,56.458331,44,56.0,0,66.800003,68.900002,65.900002
20161123151500,273.0,284.549988,56.458331,44,56.0,0,66.900002,68.900002,65.900002
20161123153000,273.0,284.549988,56.458331,44,56.0,0,66.800003,68.900002,65.900002
20161123154500,273.0,284.549988,56.458331,44,56.0,0,66.699997,68.900002,65.900002
20161123160000,273.0,284.549988,56.458331,44,56.0,0,66.599998,68.900002,65.900002
20161123161500,273.0,284.549988,56.458331,44,56.0,0,66.5,68.5,65.5
20161123163000,273.0,288.75,57.291667,45,56.0,0,66.400002,68.400002,65.400002
20161123164500,273.0,292.950012,58.125002,45,56.0,0,66.400002,68.400002,65.400002
20161123170000,273.0,287.700012,57.083336,45,56.0,0,66.400002,68.400002,65.400002
20161123171500,273.0,287.700012,57.083336,45,56.0,0,66.300003,68.400002,65.400002
20161123173000,273.0,287.700012,57.083336,45,56.0,0,66.300003,68.400002,65.400002
20161123174500,273.0,287.700012,57.083336,45,56.0,0,66.199997,68.400002,65.400002
20161123180000,273.0,287.700012,57.083336,45,56.0,0,66.199997,68.400002,65.400002
20161123181500,273.0,284.549988,56.458331,45,56.0,0,66.199997,68.0,64.900002
20161123183000,273.0,284.549988,56.458331,45,56.0,0,66.300003,68.0,64.900002
20161123184500,273.0,284.549988,56.458331,45,55.200001,0,66.400002,68.400002,65.400002
20161123190000,273.0,284.549988,56.458331,45,55.200001,0,66.400002,68.400002,65.400002
20161123191500,273.0,284.549988,56.458331,45,55.200001,0,66.5,68.400002,65.400002
20161123193000,273.0,258.299988,51.249998,45,55.200001,0,66.5,68.400002,65.400002
20161123194500,273.0,289.799988,57.499998,48,55.200001,0,66.400002,68.400002,65.400002
20161123200000,273.0,289.799988,57.499998,47,55.200001,0,66.300003,68.400002,65.400002
20161123201500,273.0,285.600006,56.666668,47,55.200001,0,66.199997,68.400002,65.400002
20161123203000,273.0,285.600006,56.666668,47,55.200001,0,66.0,68.400002,65.400002
20161123204500,273.0,288.75,57.291667,47,55.200001,0,66.199997,68.400002,65.400002
20161123210000,273.0,288.75,57.291667,47,55.200001,0,65.699997,68.400002,65.400002
20161123211500,273.0,285.600006,56.666668,47,55.200001,0,65.5,68.400002,65.400002
20161123213000,273.0,285.600006,56.666668,47,55.200001,0,65.300003,68.0,64.800003
20161123214500,273.0,285.600006,56.666668,47,55.200001,100,65.199997,68.400002,65.400002
20161123220000,273.0,285.600006,56.666668,47,55.200001,100,65.099998,68.400002,65.400002
20161123221500,273.0,285.600006,56.666668,47,55.200001,100,65.099998,68.400002,65.400002
20161123223000,273.0,285.600006,56.666668,47,55.200001,100,65.0,68.400002,65.400002
20161123224500,273.0,285.600006,56.666668,47,55.200001,100,65.0,68.400002,65.400002
20161123230000,273.0,285.600006,56.666668,47,55.200001,100,65.0,68.400002,65.400002
20161123231500,273.0,288.75,57.291667,47,56.400002,100,65.0,68.400002,65.400002
20161123233000,273.0,288.75,57.291667,47,56.400002,100,65.0,68.400002,65.400002
20161123234500,273.0,283.5,56.25,47,56.400002,100,64.900002,68.400002,65.400002
20161124000000,273.0,283.5,56.25,47,59.900002,100,65.0,68.400002,65.400002
20161124001500,273.0,280.350006,55.625001,47,64.800003,100,65.099998,68.400002,65.400002
20161124003000,273.0,280.350006,55.625001,47,65.800003,100,65.400002,68.400002,65.400002
20161124004500,273.0,280.350006,55.625001,47,64.900002,100,65.599998,68.400002,65.400002
20161124010000,273.0,280.350006,55.625001,47,56.799999,0,65.599998,68.400002,65.400002
20161124011500,273.0,280.350006,55.625001,47,56.0,0,65.599998,68.400002,65.400002
20161124013000,273.0,283.5,56.25,47,56.0,0,65.599998,68.0,64.800003
20161124014500,273.0,283.5,56.25,47,56.0,0,65.699997,68.0,64.800003
20161124020000,273.0,287.700012,57.083336,47,55.200001,0,65.699997,68.400002,65.400002
20161124021500,273.0,287.700012,57.083336,47,55.200001,0,65.599998,68.0,64.800003
20161124023000,273.0,287.700012,57.083336,47,55.200001,0,65.800003,68.400002,65.400002
20161124024500,273.0,287.700012,57.083336,47,55.200001,0,65.800003,68.400002,65.400002
20161124030000,273.0,287.700012,57.083336,47,55.200001,0,65.599998,68.400002,65.400002
20161124031500,273.0,287.700012,57.083336,47,55.200001,0,65.699997,68.400002,65.400002
20161124033000,273.0,292.950012,58.125002,47,55.200001,0,65.699997,68.400002,65.400002
20161124034500,273.0,282.450012,56.041669,46,80.199997,100,66.199997,75.0,72.0
20161124040000,273.0,282.450012,56.041669,46,94.900002,100,67.099998,75.0,72.0
20161124041500,273.0,282.450012,56.041669,46,80.199997,100,67.900002,75.0,72.0
20161124043000,273.0,282.450012,56.041669,46,91.900002,100,68.400002,75.0,72.0
20161124044500,273.0,355.950012,70.625002,52,56.0,0,68.300003,70.0,67.0
20161124050000,273.0,287.700012,57.083336,46,56.0,0,67.300003,70.0,67.0
20161124051500,273.0,287.700012,57.083336,46,56.0,0,66.800003,70.0,67.0
20161124053000,273.0,295.049988,58.541664,46,55.200001,100,66.300003,70.0,67.0
20161124054500,273.0,283.5,56.25,46,58.700001,100,66.099998,70.0,67.0
20161124060000,273.0,283.5,56.25,46,73.0,100,66.900002,70.0,67.0
20161124061500,273.0,283.5,56.25,46,68.199997,100,66.900002,70.0,67.0
20161124063000,273.0,288.75,57.291667,46,71.0,100,66.900002,70.0,67.0
20161124064500,273.0,288.75,57.291667,44,69.199997,100,66.900002,70.0,67.0
20161124070000,273.0,288.75,57.291667,44,70.099998,100,66.900002,70.0,67.0
20161124071500,273.0,376.950012,74.791669,54,55.400002,0,66.400002,68.0,63.700001
20161124073000,273.0,289.799988,57.499998,46,55.400002,0,66.199997,68.0,63.700001
20161124074500,273.0,283.5,56.25,46,54.700001,0,66.099998,68.0,63.700001
20161124080000,273.0,280.350006,55.625001,46,54.700001,0,66.0,68.0,63.700001
20161124081500,273.0,280.350006,55.625001,46,55.5,0,66.0,68.0,63.700001
20161124083000,273.0,280.350006,55.625001,46,55.5,0,65.800003,68.0,63.700001
20161124084500,273.0,280.350006,55.625001,46,55.5,0,65.800003,68.0,63.700001
20161124090000,273.0,283.5,56.25,46,55.5,0,65.599998,68.0,63.700001
20161124091500,273.0,287.700012,57.083336,45,55.5,0,65.5,68.0,63.700001
20161124093000,273.0,292.950012,58.125002,44,55.5,0,65.5,68.0,63.700001
20161124094500,273.0,288.75,57.291667,44,55.5,0,65.300003,68.0,63.700001
20161124100000,273.0,283.5,56.25,43,97.099998,100,66.199997,71.300003,68.300003
20161124101500,273.0,283.5,56.25,43,80.199997,100,67.099998,71.300003,68.300003
20161124103000,273.0,287.700012,57.083336,43,97.099998,100,67.599998,71.300003,68.300003
20161124104500,273.0,287.700012,57.083336,43,81.099998,100,68.099998,71.300003,68.300003
20161124110000,273.0,284.549988,56.458331,43,87.900002,100,68.400002,71.300003,68.300003
20161124111500,273.0,284.549988,56.458331,43,56.799999,100,67.699997,71.300003,68.300003
20161124113000,273.0,284.549988,56.458331,43,78.699997,100,67.300003,71.300003,68.300003
20161124114500,273.0,280.350006,55.625001,43,74.900002,100,68.099998,71.300003,68.300003
20161124120000,273.0,280.350006,55.625001,43,80.5,100,68.099998,71.300003,68.300003
20161124121500,273.0,280.350006,55.625001,43,75.900002,100,68.199997,71.300003,68.300003
20161124123000,273.0,280.350006,55.625001,43,74.099998,100,68.199997,71.300003,68.300003
20161124124500,273.0,280.350006,55.625001,43,81.800003,100,68.300003,71.300003,68.300003
20161124130000,273.0,280.350006,55.625001,43,75.400002,100,68.400002,71.300003,68.300003
20161124131500,273.0,280.350006,55.625001,43,74.400002,100,68.400002,71.300003,68.300003
20161124133000,273.0,270.899994,53.749999,43,82.199997,100,68.5,71.300003,68.300003
20161124134500,273.0,261.450012,51.875002,43,56.799999,100,67.800003,71.300003,68.300003
20161124140000,273.0,258.299988,51.249998,43,56.799999,100,67.599998,71.300003,68.300003
20161124141500,273.0,258.299988,51.249998,43,57.5,100,67.599998,71.300003,68.300003
20161124143000,273.0,258.299988,51.249998,43,76.800003,100,68.400002,71.300003,68.300003
20161124144500,273.0,258.299988,51.249998,43,56.799999,0,68.199997,71.199997,68.199997
20161124150000,273.0,258.299988,51.249998,43,56.799999,0,67.800003,70.900002,67.900002
20161124151500,273.0,258.299988,51.249998,43,56.0,0,67.900002,70.900002,67.900002
20161124153000,273.0,258.299988,51.249998,43,56.0,0,67.699997,70.900002,67.900002
20161124154500,273.0,258.299988,51.249998,43,56.0,0,67.800003,70.900002,67.900002
20161124160000,273.0,258.299988,51.249998,43,56.0,0,67.699997,70.900002,67.900002
20161124161500,273.0,258.299988,51.249998,44,56.0,100,67.599998,70.900002,67.900002
20161124163000,273.0,258.299988,51.249998,44,56.0,100,67.599998,70.900002,67.900002
20161124164500,273.0,258.299988,51.249998,44,56.0,100,67.400002,70.900002,67.900002
20161124170000,273.0,258.299988,51.249998,44,57.5,100,67.300003,70.900002,67.900002
20161124171500,273.0,258.299988,51.249998,45,57.5,100,67.300003,70.800003,67.800003
20161124173000,273.0,261.450012,51.875002,45,72.0,100,67.699997,70.800003,67.800003
20161124174500,273.0,261.450012,51.875002,45,65.800003,0,68.099998,70.800003,67.800003
20161124180000,273.0,261.450012,51.875002,45,57.200001,0,67.800003,70.800003,67.800003
20161124181500,273.0,261.450012,51.875002,45,56.400002,100,67.400002,70.800003,67.800003
20161124183000,273.0,261.450012,51.875002,45,56.400002,100,67.400002,70.800003,67.800003
20161124184500,273.0,261.450012,51.875002,45,56.400002,100,67.300003,70.800003,67.800003
20161124190000,273.0,261.450012,51.875002,45,56.400002,100,67.099998,70.800003,67.800003
20161124191500,273.0,256.200012,50.833336,45,77.699997,100,67.400002,70.800003,67.800003
20161124193000,273.0,259.350006,51.458335,45,71.300003,0,68.099998,70.800003,67.800003
20161124194500,273.0,259.350006,51.458335,45,56.400002,100,67.599998,70.900002,67.900002
20161124200000,273.0,259.350006,51.458335,45,56.400002,100,67.300003,70.900002,67.900002
20161124201500,273.0,259.350006,51.458335,45,56.400002,100,67.199997,70.900002,67.900002
20161124203000,273.0,259.350006,51.458335,45,77.900002,100,67.400002,70.900002,67.900002
20161124204500,273.0,259.350006,51.458335,45,83.599998,100,68.099998,70.900002,67.900002
20161124210000,273.0,259.350006,51.458335,45,56.400002,100,67.599998,70.900002,67.900002
20161124211500,273.0,259.350006,51.458335,45,56.400002,100,67.099998,70.900002,67.900002
20161124213000,273.0,259.350006,51.458335,45,80.699997,100,67.300003,70.900002,67.900002
20161124214500,273.0,259.350006,51.458335,45,70.599998,100,67.599998,70.900002,67.900002
20161124220000,273.0,259.350006,51.458335,45,69.599998,100,67.599998,70.900002,67.900002
20161124221500,273.0,267.75,53.125,45,73.0,100,67.699997,70.900002,67.900002
20161124223000,273.0,271.950012,53.958336,45,68.699997,100,67.699997,70.900002,67.900002
20161124224500,273.0,271.950012,53.958336,45,70.599998,100,67.699997,70.900002,67.900002
20161124230000,273.0,271.950012,53.958336,45,70.599998,100,67.699997,70.900002,67.900002
20161124231500,273.0,285.600006,56.666668,45,69.599998,100,67.699997,70.900002,67.900002
20161124233000,273.0,285.600006,56.666668,45,71.199997,100,67.699997,70.400002,67.400002
20161124234500,273.0,274.049988,54.374998,45,56.400002,100,67.099998,70.800003,67.800003
20161125000000,273.0,274.049988,54.374998,45,75.300003,100,66.900002,70.800003,67.800003
20161125001500,273.0,284.549988,56.458331,45,69.199997,100,67.599998,70.800003,67.800003
20161125003000,273.0,284.549988,56.458331,45,73.900002,100,67.599998,70.800003,67.800003
20161125004500,273.0,288.75,57.291667,45,68.699997,100,67.599998,70.800003,67.800003
20161125010000,273.0,288.75,57.291667,45,72.300003,100,67.599998,70.800003,67.800003
20161125011500,273.0,288.75,57.291667,45,68.699997,100,67.599998,70.800003,67.800003
20161125013000,273.0,288.75,57.291667,45,72.400002,100,67.599998,70.800003,67.800003
20161125014500,273.0,288.75,57.291667,45,69.199997,100,67.599998,70.800003,67.800003
20161125020000,273.0,284.549988,56.458331,44,73.400002,100,67.599998,70.800003,67.800003
20161125021500,273.0,284.549988,56.458331,44,70.099998,100,67.599998,70.800003,67.800003
20161125023000,273.0,284.549988,56.458331,44,70.099998,100,67.599998,70.800003,67.800003
20161125024500,273.0,284.549988,56.458331,44,71.099998,100,67.599998,70.800003,67.800003
20161125030000,273.0,284.549988,56.458331,44,69.800003,100,67.5,70.800003,67.800003
20161125031500,273.0,287.700012,57.083336,44,69.800003,100,67.400002,70.800003,67.800003
20161125033000,273.0,287.700012,57.083336,44,76.300003,100,67.5,70.800003,67.800003
20161125034500,273.0,287.700012,57.083336,44,71.0,100,67.599998,70.800003,67.800003
20161125040000,273.0,287.700012,57.083336,44,74.0,100,67.699997,70.800003,67.800003
20161125041500,273.0,287.700012,57.083336,44,72.0,100,67.699997,70.800003,67.800003
20161125043000,273.0,287.700012,57.083336,44,73.0,100,67.699997,70.800003,67.800003
20161125044500,273.0,287.700012,57.083336,44,72.099998,100,67.699997,70.800003,67.800003
20161125050000,273.0,287.700012,57.083336,44,59.299999,100,67.699997,70.699997,67.699997
20161125051500,273.0,287.700012,57.083336,44,56.299999,100,67.300003,70.800003,67.800003
20161125053000,273.0,287.700012,57.083336,44,56.299999,100,67.099998,70.800003,67.800003
20161125054500,273.0,287.700012,57.083336,44,56.299999,100,66.900002,70.400002,67.400002
20161125060000,273.0,287.700012,57.083336,44,83.699997,100,67.599998,70.800003,67.800003
20161125061500,273.0,287.700012,57.083336,44,76.400002,100,68.0,70.800003,67.800003
20161125063000,273.0,287.700012,57.083336,44,56.0,100,67.400002,70.800003,67.800003
20161125064500,273.0,287.700012,57.083336,44,56.0,100,66.900002,70.800003,67.800003
20161125070000,273.0,284.549988,56.458331,43,65.900002,100,67.099998,70.800003,67.800003
20161125071500,273.0,284.549988,56.458331,43,74.400002,100,67.400002,70.800003,67.800003
20161125073000,273.0,277.200012,55.000002,43,82.5,100,67.699997,70.800003,67.800003
20161125074500,273.0,292.950012,58.125002,44,56.400002,0,67.400002,70.400002,67.400002
20161125080000,273.0,289.799988,57.499998,44,55.200001,100,66.900002,70.400002,67.400002
20161125081500,273.0,282.450012,56.041669,44,55.900002,100,66.800003,70.400002,67.400002
20161125083000,273.0,285.600006,56.666668,44,55.900002,100,66.800003,70.400002,67.400002
20161125084500,273.0,285.600006,56.666668,44,82.099998,100,67.099998,70.800003,67.800003
20161125090000,273.0,285.600006,56.666668,44,73.900002,100,67.699997,70.800003,67.800003
20161125091500,273.0,295.049988,58.541664,45,67.199997,0,67.800003,70.400002,67.400002
20161125093000,273.0,288.75,57.291667,44,56.0,100,67.300003,70.800003,67.800003
20161125094500,273.0,288.75,57.291667,44,56.700001,100,67.199997,70.800003,67.800003
20161125100000,273.0,288.75,57.291667,44,56.700001,100,67.099998,70.800003,67.800003
20161125101500,273.0,288.75,57.291667,44,71.5,100,67.300003,70.800003,67.800003
20161125103000,273.0,285.600006,56.666668,44,74.400002,100,67.400002,70.400002,67.400002
20161125104500,273.0,285.600006,56.666668,44,77.300003,100,67.800003,70.800003,67.800003
20161125110000,273.0,285.600006,56.666668,44,78.900002,100,67.900002,70.400002,67.400002
20161125111500,273.0,288.75,57.291667,44,56.400002,100,67.599998,70.800003,67.800003
20161125113000,273.0,288.75,57.291667,44,56.400002,100,67.400002,70.400002,67.400002
20161125114500,273.0,288.75,57.291667,44,56.400002,100,67.300003,70.800003,67.800003
20161125120000,273.0,283.5,56.25,44,56.400002,100,67.099998,70.400002,67.400002
20161125121500,273.0,283.5,56.25,44,63.200001,100,67.099998,70.800003,67.800003
20161125123000,273.0,288.75,57.291667,45,60.5,0,67.699997,70.300003,67.300003
20161125124500,273.0,283.5,56.25,44,56.400002,0,67.300003,69.900002,66.900002
20161125130000,273.0,287.700012,57.083336,45,56.400002,0,67.099998,69.400002,66.400002
20161125131500,273.0,287.700012,57.083336,46,55.700001,0,66.900002,69.5,66.5
20161125133000,273.0,287.700012,57.083336,46,56.299999,100,67.099998,70.400002,67.400002
20161125134500,273.0,287.700012,57.083336,46,56.299999,100,67.099998,70.300003,67.300003
20161125140000,273.0,295.049988,58.541664,46,55.599998,0,67.099998,69.300003,66.300003
20161125141500,273.0,289.799988,57.499998,45,55.599998,0,67.300003,69.400002,66.400002
20161125143000,273.0,289.799988,57.499998,46,55.599998,0,67.400002,69.400002,66.400002
20161125144500,273.0,285.600006,56.666668,45,55.599998,0,67.400002,69.400002,66.400002
20161125150000,273.0,285.600006,56.666668,45,56.299999,0,67.5,69.5,66.5
20161125151500,273.0,296.100006,58.750001,46,56.299999,0,67.599998,69.0,66.0
20161125153000,273.0,289.799988,57.499998,45,56.299999,0,67.699997,69.0,66.0
20161125154500,273.0,289.799988,57.499998,45,56.299999,0,67.699997,69.400002,66.400002
20161125160000,273.0,289.799988,57.499998,45,56.299999,0,67.800003,69.400002,66.400002
20161125161500,273.0,289.799988,57.499998,45,56.299999,0,67.900002,69.400002,66.400002
20161125163000,273.0,285.600006,56.666668,45,56.299999,0,67.900002,70.400002,67.400002
20161125164500,273.0,288.75,57.291667,44,56.299999,0,68.0,70.400002,67.400002
20161125170000,273.0,288.75,57.291667,44,56.299999,0,67.900002,70.400002,67.400002
20161125171500,273.0,288.75,57.291667,44,56.299999,0,67.900002,70.400002,67.400002
20161125173000,273.0,288.75,57.291667,43,56.299999,0,67.900002,70.400002,67.400002
20161125174500,273.0,285.600006,56.666668,43,56.299999,0,68.0,70.400002,67.400002
20161125180000,273.0,288.75,57.291667,43,56.299999,0,68.099998,70.400002,67.400002
20161125181500,273.0,282.450012,56.041669,43,55.599998,0,68.199997,70.400002,67.400002
20161125183000,273.0,267.75,53.125,43,55.599998,0,68.199997,70.400002,67.400002
20161125184500,273.0,289.799988,57.499998,45,55.599998,0,68.199997,70.400002,67.400002
20161125190000,273.0,289.799988,57.499998,45,55.599998,0,68.099998,70.400002,67.400002
20161125191500,273.0,289.799988,57.499998,45,55.599998,0,68.099998,70.400002,67.400002
20161125193000,273.0,289.799988,57.499998,45,55.599998,0,68.099998,70.400002,67.400002
20161125194500,273.0,289.799988,57.499998,45,55.599998,0,68.099998,70.400002,67.400002
20161125200000,273.0,284.549988,56.458331,45,55.599998,0,68.099998,70.400002,67.400002
20161125201500,273.0,295.049988,58.541664,46,55.599998,0,68.099998,70.0,67.0
20161125203000,273.0,283.5,56.25,45,55.599998,0,68.099998,70.400002,67.400002
20161125204500,273.0,287.700012,57.083336,45,55.599998,0,68.099998,70.400002,67.400002
20161125210000,273.0,287.700012,57.083336,45,55.599998,0,68.099998,70.400002,67.400002
20161125211500,273.0,287.700012,57.083336,45,55.599998,0,68.099998,70.300003,67.300003
20161125213000,273.0,284.549988,56.458331,44,55.599998,0,68.099998,70.400002,67.400002
20161125214500,273.0,284.549988,56.458331,44,55.599998,0,68.099998,70.400002,67.400002
20161125220000,273.0,287.700012,57.083336,44,55.599998,0,67.900002,70.400002,67.400002
20161125221500,273.0,287.700012,57.083336,44,55.599998,0,67.900002,70.400002,67.400002
20161125223000,273.0,283.5,56.25,43,55.599998,0,67.900002,70.400002,67.400002
20161125224500,273.0,283.5,56.25,43,55.599998,0,68.0,70.400002,67.400002
20161125230000,273.0,283.5,56.25,43,55.599998,0,68.099998,70.400002,67.400002
20161125231500,273.0,283.5,56.25,43,55.599998,0,68.099998,70.400002,67.400002
20161125233000,273.0,283.5,56.25,43,55.599998,0,68.099998,70.400002,67.400002
20161125234500,273.0,283.5,56.25,43,55.599998,0,68.099998,70.400002,67.400002
20161126000000,273.0,283.5,56.25,43,55.599998,0,68.099998,70.400002,67.400002
20161126001500,273.0,283.5,56.25,43,55.599998,0,68.099998,70.400002,67.400002
20161126003000,273.0,283.5,56.25,43,55.599998,0,68.0,70.400002,67.400002
20161126004500,273.0,283.5,56.25,43,54.700001,0,68.0,70.400002,67.400002
20161126010000,273.0,283.5,56.25,43,54.700001,0,68.0,70.400002,67.400002
20161126011500,273.0,283.5,56.25,43,54.700001,0,68.0,70.400002,67.400002
20161126013000,273.0,283.5,56.25,43,54.700001,0,67.900002,70.400002,67.400002
20161126014500,273.0,280.350006,55.625001,43,54.700001,0,67.900002,70.400002,67.400002
20161126020000,273.0,283.5,56.25,43,55.5,0,67.900002,70.400002,67.400002
20161126021500,273.0,256.200012,50.833336,43,55.5,0,68.0,70.400002,67.400002
20161126023000,273.0,261.450012,51.875002,44,55.5,0,67.800003,70.400002,67.400002
20161126024500,273.0,261.450012,51.875002,44,55.5,0,67.699997,70.400002,67.400002
20161126030000,273.0,261.450012,51.875002,44,55.5,0,67.699997,70.400002,67.400002
20161126031500,273.0,270.899994,53.749999,44,55.5,0,67.699997,70.400002,67.400002
20161126033000,273.0,287.700012,57.083336,44,54.700001,0,67.599998,70.400002,67.400002
20161126034500,273.0,287.700012,57.083336,44,54.700001,0,67.699997,70.400002,67.400002
20161126040000,273.0,310.799988,61.666664,45,55.5,0,67.699997,69.5,66.5
20161126041500,273.0,285.600006,56.666668,44,55.5,0,67.599998,69.400002,66.400002
20161126043000,273.0,285.600006,56.666668,44,55.5,0,67.599998,69.0,66.0
20161126044500,273.0,285.600006,56.666668,44,55.5,0,67.599998,69.900002,66.900002
20161126050000,273.0,288.75,57.291667,44,54.700001,0,67.599998,69.900002,66.900002
20161126051500,273.0,294.0,58.333333,44,54.700001,0,67.5,69.699997,66.699997
20161126053000,273.0,283.5,56.25,43,54.700001,100,67.400002,70.800003,67.800003
20161126054500,273.0,283.5,56.25,43,54.700001,100,67.300003,70.800003,67.800003
20161126060000,273.0,280.350006,55.625001,43,55.5,100,67.300003,70.800003,67.800003
20161126061500,273.0,284.549988,56.458331,43,55.5,100,67.300003,70.5,67.5
20161126063000,273.0,284.549988,56.458331,43,56.299999,100,67.300003,70.800003,67.800003
20161126064500,273.0,284.549988,56.458331,43,56.299999,100,67.300003,70.400002,67.400002
20161126070000,273.0,261.450012,51.875002,43,55.599998,100,67.199997,70.800003,67.800003
20161126071500,273.0,261.450012,51.875002,43,56.299999,100,67.099998,70.800003,67.800003
20161126073000,273.0,261.450012,51.875002,43,58.700001,100,66.900002,70.800003,67.800003
20161126074500,273.0,266.700012,52.916669,43,72.900002,100,67.400002,70.400002,67.400002
20161126080000,273.0,285.600006,56.666668,44,55.599998,0,67.0,69.900002,66.900002
20161126081500,273.0,285.600006,56.666668,44,55.599998,0,66.800003,69.900002,66.900002
20161126083000,273.0,289.799988,57.499998,44,54.799999,0,66.800003,69.900002,66.900002
20161126084500,273.0,289.799988,57.499998,44,54.799999,0,66.699997,69.900002,66.900002
20161126090000,273.0,294.0,58.333333,44,54.799999,100,66.599998,69.900002,66.900002
20161126091500,273.0,283.5,56.25,43,54.799999,100,66.599998,69.900002,66.900002
20161126093000,273.0,283.5,56.25,43,54.799999,100,66.400002,69.900002,66.900002
20161126094500,273.0,283.5,56.25,43,55.900002,100,66.400002,69.900002,66.900002
20161126100000,273.0,283.5,56.25,43,55.900002,100,66.300003,69.900002,66.900002
20161126101500,273.0,280.350006,55.625001,43,70.599998,100,66.400002,69.900002,66.900002
20161126103000,273.0,280.350006,55.625001,43,82.800003,100,66.699997,69.900002,66.900002
20161126104500,273.0,280.350006,55.625001,43,75.300003,100,67.099998,69.900002,66.900002
20161126110000,273.0,285.600006,56.666668,44,56.400002,0,66.900002,69.5,66.5
20161126111500,273.0,285.600006,56.666668,44,55.200001,0,66.699997,69.5,66.5
20161126113000,273.0,285.600006,56.666668,44,55.200001,0,66.599998,69.5,66.5
20161126114500,273.0,285.600006,56.666668,44,55.200001,100,66.5,69.900002,66.900002
20161126120000,273.0,288.75,57.291667,44,55.200001,100,66.300003,69.5,66.5
20161126121500,273.0,288.75,57.291667,44,55.200001,100,66.199997,69.5,66.5
20161126123000,273.0,288.75,57.291667,44,55.900002,100,66.199997,69.5,66.5
20161126124500,273.0,288.75,57.291667,44,55.900002,100,66.199997,69.900002,66.900002
20161126130000,273.0,284.549988,56.458331,44,66.699997,100,66.199997,69.900002,66.900002
20161126131500,273.0,284.549988,56.458331,44,81.199997,100,67.099998,70.400002,67.400002
20161126133000,273.0,284.549988,56.458331,44,59.200001,0,67.599998,70.300003,67.300003
20161126134500,273.0,284.549988,56.458331,44,56.0,0,67.099998,70.300003,67.300003
20161126140000,273.0,284.549988,56.458331,44,56.0,0,67.0,70.0,67.0
20161126141500,273.0,284.549988,56.458331,44,56.0,100,66.599998,70.0,67.0
20161126143000,273.0,284.549988,56.458331,44,56.0,100,66.400002,70.0,67.0
20161126144500,273.0,288.75,57.291667,44,56.0,100,66.199997,70.0,67.0
20161126150000,273.0,282.450012,56.041669,44,61.099998,100,66.699997,70.0,67.0
20161126151500,273.0,274.049988,54.374998,44,61.099998,100,67.0,70.0,67.0
20161126153000,273.0,266.700012,52.916669,44,61.099998,100,66.699997,70.0,67.0
20161126154500,273.0,274.049988,54.374998,44,61.099998,100,66.699997,70.0,67.0
20161126160000,273.0,270.899994,53.749999,44,68.599998,100,67.199997,70.0,67.0
20161126161500,273.0,270.899994,53.749999,44,56.799999,0,67.300003,70.0,67.0
20161126163000,273.0,270.899994,53.749999,44,56.799999,0,67.400002,70.0,67.0
20161126164500,273.0,277.200012,55.000002,44,55.700001,0,67.5,70.0,67.0
20161126170000,273.0,283.5,56.25,44,55.700001,0,67.599998,70.0,67.0
20161126171500,273.0,280.350006,55.625001,44,55.700001,0,67.300003,70.0,67.0
20161126173000,273.0,266.700012,52.916669,44,55.700001,0,67.099998,70.0,67.0
20161126174500,273.0,279.299988,55.416664,44,55.700001,0,66.800003,70.0,67.0
20161126180000,273.0,279.299988,55.416664,44,55.700001,0,66.900002,70.0,67.0
20161126181500,273.0,279.299988,55.416664,44,55.700001,0,67.0,70.0,67.0
20161126183000,273.0,279.299988,55.416664,44,55.700001,0,67.0,70.0,67.0
20161126184500,273.0,284.549988,56.458331,44,55.700001,0,66.900002,70.0,67.0
20161126190000,273.0,288.75,57.291667,44,55.099998,0,66.900002,70.0,67.0
20161126191500,273.0,283.5,56.25,44,55.099998,0,66.900002,70.0,67.0
20161126193000,273.0,283.5,56.25,44,55.099998,0,66.900002,70.0,67.0
20161126194500,273.0,283.5,56.25,44,55.099998,0,66.900002,70.0,67.0
20161126200000,273.0,287.700012,57.083336,44,55.099998,0,67.0,70.0,67.0
20161126201500,273.0,287.700012,57.083336,44,55.099998,0,67.099998,70.0,67.0
20161126203000,273.0,287.700012,57.083336,44,55.099998,0,67.099998,70.0,67.0
20161126204500,273.0,287.700012,57.083336,44,55.099998,0,67.099998,70.0,67.0
20161126210000,273.0,287.700012,57.083336,44,55.099998,0,67.099998,70.0,67.0
20161126211500,273.0,287.700012,57.083336,44,55.099998,0,67.0,70.0,67.0
20161126213000,273.0,287.700012,57.083336,44,55.099998,0,66.900002,70.0,67.0
20161126214500,273.0,287.700012,57.083336,44,55.099998,0,67.300003,70.0,67.0
20161126220000,273.0,287.700012,57.083336,44,55.099998,0,67.300003,70.0,67.0
20161126221500,273.0,287.700012,57.083336,44,55.099998,0,67.400002,70.0,67.0
20161126223000,273.0,287.700012,57.083336,44,55.099998,0,67.400002,70.0,67.0
20161126224500,273.0,287.700012,57.083336,44,55.099998,0,67.300003,70.0,67.0
20161126230000,273.0,287.700012,57.083336,44,54.299999,0,67.400002,70.0,67.0
20161126231500,273.0,255.149994,50.624999,44,54.299999,0,67.599998,70.0,67.0
20161126233000,273.0,261.450012,51.875002,44,55.099998,0,67.5,70.0,67.0
20161126234500,273.0,261.450012,51.875002,44,55.099998,0,67.199997,70.0,67.0
20161127000000,273.0,261.450012,51.875002,44,55.099998,0,67.099998,70.0,67.0
20161127001500,273.0,266.700012,52.916669,44,55.099998,0,67.099998,70.0,67.0
20161127003000,273.0,266.700012,52.916669,44,55.099998,0,66.900002,70.0,67.0
20161127004500,273.0,266.700012,52.916669,44,54.299999,0,66.800003,70.0,67.0
20161127010000,273.0,266.700012,52.916669,44,54.299999,100,66.699997,70.0,67.0
20161127011500,273.0,266.700012,52.916669,44,55.099998,100,66.599998,70.0,67.0
20161127013000,273.0,270.899994,53.749999,44,55.099998,100,66.5,70.0,67.0
20161127014500,273.0,279.299988,55.416664,44,55.900002,100,66.5,70.0,67.0
20161127020000,273.0,284.549988,56.458331,44,72.400002,100,66.5,70.0,67.0
20161127021500,273.0,289.799988,57.499998,44,71.599998,100,66.900002,70.0,67.0
20161127023000,273.0,285.600006,56.666668,44,73.400002,100,67.099998,70.0,67.0
20161127024500,273.0,288.75,57.291667,44,64.400002,0,67.300003,70.0,67.0
20161127030000,273.0,284.549988,56.458331,44,54.700001,0,66.800003,70.0,67.0
20161127031500,273.0,288.75,57.291667,44,54.700001,100,66.5,70.0,67.0
20161127033000,273.0,288.75,57.291667,44,55.599998,100,66.400002,70.0,67.0
20161127034500,273.0,292.950012,58.125002,44,62.400002,100,66.199997,70.0,67.0
20161127040000,273.0,282.450012,56.041669,43,72.900002,100,66.699997,69.900002,66.900002
20161127041500,273.0,282.450012,56.041669,43,68.699997,100,66.900002,69.900002,66.900002
20161127043000,273.0,282.450012,56.041669,43,73.0,100,67.0,69.900002,66.900002
20161127044500,273.0,282.450012,56.041669,43,69.099998,100,67.099998,69.900002,66.900002
20161127050000,273.0,282.450012,56.041669,43,70.099998,100,67.099998,69.900002,66.900002
20161127051500,273.0,282.450012,56.041669,43,55.5,0,66.800003,69.900002,66.900002
20161127053000,273.0,282.450012,56.041669,43,55.5,100,66.599998,69.900002,66.900002
20161127054500,273.0,282.450012,56.041669,43,55.5,100,66.400002,69.900002,66.900002
20161127060000,273.0,282.450012,56.041669,43,55.5,100,66.300003,69.900002,66.900002
20161127061500,273.0,285.600006,56.666668,43,61.5,100,66.199997,69.900002,66.900002
20161127063000,273.0,285.600006,56.666668,43,77.300003,100,66.800003,69.900002,66.900002
20161127064500,273.0,279.299988,55.416664,43,77.300003,0,67.199997,69.900002,66.900002
20161127070000,273.0,285.600006,56.666668,43,55.900002,100,66.5,69.900002,66.900002
20161127071500,273.0,285.600006,56.666668,43,55.900002,100,66.199997,69.900002,66.900002
20161127073000,273.0,285.600006,56.666668,43,62.799999,100,66.099998,69.900002,66.900002
20161127074500,273.0,285.600006,56.666668,43,74.400002,100,66.800003,69.900002,66.900002
20161127080000,273.0,285.600006,56.666668,43,80.5,100,66.900002,69.900002,66.900002
20161127081500,273.0,285.600006,56.666668,43,74.099998,100,67.099998,69.900002,66.900002
20161127083000,273.0,285.600006,56.666668,43,55.900002,100,66.599998,69.900002,66.900002
20161127084500,273.0,285.600006,56.666668,43,55.900002,100,66.0,69.900002,66.900002
20161127090000,273.0,285.600006,56.666668,43,75.5,100,66.199997,69.900002,66.900002
20161127091500,273.0,285.600006,56.666668,43,81.300003,100,66.599998,69.900002,66.900002
20161127093000,273.0,285.600006,56.666668,43,74.800003,100,66.699997,69.900002,66.900002
20161127094500,273.0,285.600006,56.666668,43,81.400002,100,66.900002,69.900002,66.900002
20161127100000,273.0,285.600006,56.666668,43,76.300003,100,66.900002,69.900002,66.900002
20161127101500,273.0,285.600006,56.666668,43,78.300003,100,67.099998,69.900002,66.900002
20161127103000,273.0,282.450012,56.041669,43,60.5,0,67.099998,69.900002,66.900002
20161127104500,273.0,282.450012,56.041669,43,56.299999,100,66.099998,69.900002,66.900002
20161127110000,273.0,282.450012,56.041669,43,72.800003,100,66.099998,69.900002,66.900002
20161127111500,273.0,282.450012,56.041669,43,77.099998,100,66.599998,69.900002,66.900002
20161127113000,273.0,282.450012,56.041669,43,77.099998,100,66.699997,69.900002,66.900002
20161127114500,273.0,282.450012,56.041669,43,82.599998,100,66.900002,69.900002,66.900002
20161127120000,273.0,277.200012,55.000002,43,75.400002,100,67.199997,69.900002,66.900002
20161127121500,273.0,280.350006,55.625001,43,95.900002,100,67.699997,76.699997,73.699997
20161127123000,273.0,270.899994,53.749999,43,81.800003,100,68.099998,76.699997,73.699997
20161127124500,273.0,274.049988,54.374998,43,94.0,100,68.400002,82.0,76.0
20161127130000,273.0,274.049988,54.374998,43,82.599998,100,68.900002,82.0,76.0
20161127131500,273.0,274.049988,54.374998,43,87.800003,100,69.099998,82.0,76.0
20161127133000,273.0,280.350006,55.625001,43,91.199997,100,69.400002,82.0,76.0
20161127134500,273.0,280.350006,55.625001,43,80.699997,100,69.699997,82.0,76.0
20161127140000,273.0,280.350006,55.625001,43,98.5,100,69.800003,82.0,76.0
20161127141500,273.0,280.350006,55.625001,43,81.599998,100,70.0,82.0,76.0
20161127143000,273.0,271.950012,53.958336,43,93.400002,100,70.300003,82.0,76.0
20161127144500,273.0,271.950012,53.958336,43,83.199997,100,70.400002,82.0,76.0
20161127150000,273.0,266.700012,52.916669,43,89.800003,100,70.400002,82.0,76.0
20161127151500,273.0,261.450012,51.875002,43,88.199997,100,70.699997,82.0,76.0
20161127153000,273.0,261.450012,51.875002,43,82.5,100,70.800003,82.0,76.0
20161127154500,273.0,261.450012,51.875002,43,97.800003,100,70.900002,82.0,76.0
20161127160000,273.0,261.450012,51.875002,43,84.400002,100,71.199997,82.0,76.0
20161127161500,273.0,261.450012,51.875002,43,85.900002,100,71.199997,82.0,76.0
20161127163000,273.0,261.450012,51.875002,43,97.699997,100,71.300003,82.0,76.0
20161127164500,273.0,266.700012,52.916669,43,83.800003,100,71.400002,82.0,76.0
20161127170000,273.0,269.850006,53.541668,43,87.199997,100,71.300003,82.0,76.0
20161127171500,273.0,269.850006,53.541668,43,91.099998,100,71.300003,82.0,76.0
20161127173000,273.0,269.850006,53.541668,43,81.599998,100,71.300003,82.0,76.0
20161127174500,273.0,266.700012,52.916669,43,93.0,100,71.300003,82.0,76.0
20161127180000,273.0,262.5,52.083333,43,87.599998,100,71.400002,82.0,76.0
20161127181500,273.0,262.5,52.083333,43,82.099998,100,71.599998,82.0,76.0
20161127183000,273.0,259.350006,51.458335,43,97.900002,100,71.699997,82.0,76.0
20161127184500,273.0,262.5,52.083333,43,85.099998,100,71.900002,82.0,76.0
20161127190000,273.0,262.5,52.083333,43,83.400002,100,71.900002,82.0,76.0
20161127191500,273.0,262.5,52.083333,43,97.300003,100,71.900002,82.0,76.0
20161127193000,273.0,262.5,52.083333,43,82.099998,100,71.800003,82.0,76.0
20161127194500,273.0,283.5,56.25,43,95.900002,100,71.900002,82.0,76.0
20161127200000,273.0,283.5,56.25,43,81.599998,100,71.900002,82.0,76.0
20161127201500,273.0,283.5,56.25,43,88.699997,100,71.800003,82.0,76.0
20161127203000,273.0,280.350006,55.625001,43,85.800003,100,71.900002,82.0,76.0
20161127204500,273.0,280.350006,55.625001,43,81.5,100,71.800003,82.0,76.0
20161127210000,273.0,283.5,56.25,43,92.800003,100,72.0,82.0,76.0
20161127211500,273.0,283.5,56.25,43,80.699997,100,72.0,82.0,76.0
20161127213000,273.0,283.5,56.25,43,97.800003,100,72.099998,82.0,76.0
20161127214500,273.0,280.350006,55.625001,43,81.099998,100,72.199997,82.0,76.0
20161127220000,273.0,280.350006,55.625001,43,90.099998,100,72.199997,82.0,76.0
20161127221500,273.0,280.350006,55.625001,43,85.0,100,72.199997,82.0,76.0
20161127223000,273.0,277.200012,55.000002,43,84.099998,100,72.099998,82.0,76.0
20161127224500,273.0,282.450012,56.041669,43,95.699997,100,71.900002,82.0,76.0
20161127230000,273.0,282.450012,56.041669,43,80.699997,100,72.099998,82.0,76.0
20161127231500,273.0,277.200012,55.000002,43,95.699997,100,72.099998,82.0,76.0
20161127233000,273.0,277.200012,55.000002,43,82.099998,100,72.400002,82.0,76.0
20161127234500,273.0,277.200012,55.000002,43,88.800003,100,72.400002,82.0,76.0
20161128000000,273.0,277.200012,55.000002,43,83.5,100,72.800003,82.0,76.0
20161128001500,273.0,280.350006,55.625001,43,86.800003,100,72.800003,82.0,76.0
20161128003000,273.0,277.200012,55.000002,43,85.900002,100,73.099998,82.0,76.0
20161128004500,273.0,277.200012,55.000002,43,82.0,100,73.099998,82.0,76.0
20161128010000,273.0,277.200012,55.000002,43,93.5,100,73.199997,82.0,76.0
20161128011500,273.0,277.200012,55.000002,43,81.099998,100,73.199997,82.0,76.0
20161128013000,273.0,277.200012,55.000002,43,97.0,100,73.300003,82.0,76.0
20161128014500,273.0,277.200012,55.000002,43,80.699997,100,73.300003,82.0,76.0
20161128020000,273.0,280.350006,55.625001,43,99.0,100,73.5,82.0,76.0
20161128021500,273.0,280.350006,55.625001,43,81.099998,100,73.599998,82.0,76.0
20161128023000,273.0,280.350006,55.625001,43,95.599998,100,73.599998,82.0,76.0
20161128024500,273.0,277.200012,55.000002,43,84.400002,100,73.900002,82.0,76.0
20161128030000,273.0,277.200012,55.000002,43,82.0,100,73.699997,82.0,76.0
20161128031500,273.0,277.200012,55.000002,43,99.099998,100,73.800003,82.0,76.0
20161128033000,273.0,277.200012,55.000002,43,82.199997,100,73.800003,82.0,76.0
20161128034500,273.0,277.200012,55.000002,43,86.800003,100,73.699997,82.0,76.0
20161128040000,273.0,274.049988,54.374998,43,86.800003,100,73.800003,82.0,76.0
20161128041500,273.0,274.049988,54.374998,43,81.5,100,73.699997,82.0,76.0
20161128043000,273.0,274.049988,54.374998,43,96.699997,100,73.800003,82.0,76.0
20161128044500,273.0,274.049988,54.374998,43,81.599998,100,73.699997,82.0,76.0
20161128050000,273.0,274.049988,54.374998,43,95.199997,100,73.599998,82.0,76.0
20161128051500,273.0,274.049988,54.374998,43,82.599998,100,73.699997,82.0,76.0
20161128053000,273.0,274.049988,54.374998,43,89.5,100,73.699997,82.0,76.0
20161128054500,273.0,274.049988,54.374998,43,85.699997,100,73.800003,82.0,76.0
20161128060000,273.0,274.049988,54.374998,43,81.5,100,73.699997,82.0,76.0
20161128061500,273.0,270.899994,53.749999,43,99.599998,100,73.800003,82.0,76.0
20161128063000,273.0,270.899994,53.749999,43,81.599998,100,73.800003,82.0,76.0
20161128064500,273.0,270.899994,53.749999,43,88.599998,100,73.599998,82.0,76.0
20161128070000,273.0,270.899994,53.749999,43,91.800003,100,73.599998,82.0,76.0
20161128071500,273.0,270.899994,53.749999,43,81.599998,100,73.699997,82.0,76.0
20161128073000,273.0,270.899994,53.749999,43,82.5,100,73.599998,82.0,76.0
20161128074500,273.0,267.75,53.125,43,98.800003,100,73.800003,82.0,76.0
20161128080000,273.0,267.75,53.125,43,83.800003,100,74.0,82.0,76.0
20161128081500,273.0,267.75,53.125,43,85.099998,100,73.800003,82.0,76.0
20161128083000,273.0,267.75,53.125,43,100.199997,100,73.800003,82.0,76.0
20161128084500,273.0,267.75,53.125,43,85.099998,100,74.0,82.0,76.0
20161128090000,273.0,255.149994,50.624999,44,83.0,100,73.900002,82.0,76.0
20161128091500,273.0,255.149994,50.624999,44,100.199997,100,74.0,82.0,76.0
20161128093000,273.0,255.149994,50.624999,44,85.699997,100,74.0,82.0,76.0
20161128094500,273.0,255.149994,50.624999,44,83.800003,100,73.699997,82.0,76.0
20161128100000,273.0,488.25,96.875,66,76.199997,0,73.599998,68.0,59.700001
20161128101500,273.0,496.649994,98.541665,66,55.200001,0,70.699997,68.0,59.400002
20161128103000,273.0,496.649994,98.541665,66,55.200001,0,69.300003,68.0,59.200001
20161128104500,273.0,479.850006,95.208335,65,55.200001,0,68.699997,68.0,59.099998
20161128110000,273.0,488.25,96.875,65,55.200001,0,68.199997,68.0,59.099998
20161128111500,273.0,479.850006,95.208335,64,55.200001,0,67.900002,68.0,59.099998
20161128113000,273.0,422.100006,83.750001,59,55.200001,0,67.400002,68.0,59.099998
20161128114500,273.0,354.899994,70.416665,52,55.200001,0,67.300003,68.0,59.099998
20161128120000,273.0,342.299988,67.916664,51,55.200001,0,67.5,68.0,59.099998
20161128121500,273.0,304.5,60.416667,48,55.200001,0,67.599998,68.0,59.099998
20161128123000,273.0,301.350006,59.791668,48,55.200001,0,67.800003,68.0,59.099998
20161128124500,273.0,301.350006,59.791668,48,55.900002,0,67.900002,68.0,59.099998
20161128130000,273.0,301.350006,59.791668,48,55.900002,0,67.900002,68.0,59.099998
20161128131500,273.0,298.200012,59.166669,48,55.900002,0,67.900002,68.0,59.099998
20161128133000,273.0,298.200012,59.166669,48,55.900002,0,68.0,68.0,59.099998
