PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128134500,273.0,309.75,61.458333,48,55.900002,0,68.099998,68.0,59.099998
20161128140000,273.0,309.75,61.458333,48,55.200001,0,67.699997,68.0,59.099998
20161128141500,273.0,299.25,59.375,48,55.200001,0,67.699997,68.0,59.099998
20161128143000,273.0,299.25,59.375,48,55.900002,0,67.900002,68.0,59.099998
20161128144500,273.0,299.25,59.375,48,55.900002,0,67.900002,68.0,59.099998
20161128150000,273.0,299.25,59.375,48,55.900002,0,67.900002,68.0,59.099998
20161128151500,273.0,299.25,59.375,48,55.900002,0,67.699997,68.0,59.099998
20161128153000,273.0,283.5,56.25,47,55.900002,0,67.400002,68.0,59.099998
20161128154500,273.0,283.5,56.25,47,55.900002,0,67.099998,68.0,59.099998
20161128160000,273.0,269.850006,53.541668,48,55.900002,0,66.900002,68.0,59.099998
20161128161500,273.0,299.25,59.375,50,55.900002,0,67.199997,68.0,59.099998
20161128163000,273.0,285.600006,56.666668,49,55.900002,0,66.900002,68.0,59.099998
20161128164500,273.0,285.600006,56.666668,49,55.900002,0,67.199997,68.0,59.099998
20161128170000,273.0,285.600006,56.666668,49,55.900002,0,67.0,68.0,59.099998
20161128171500,273.0,285.600006,56.666668,49,55.900002,0,66.599998,68.0,59.099998
20161128173000,273.0,285.600006,56.666668,49,55.900002,0,66.900002,68.0,59.099998
20161128174500,273.0,285.600006,56.666668,49,55.900002,0,66.800003,68.0,59.099998
20161128180000,273.0,285.600006,56.666668,49,55.900002,0,66.599998,68.0,59.099998
20161128181500,273.0,285.600006,56.666668,49,55.900002,0,66.699997,68.0,59.099998
20161128183000,273.0,285.600006,56.666668,49,55.200001,0,66.099998,68.0,59.099998
20161128184500,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,59.099998
20161128190000,273.0,285.600006,56.666668,48,55.200001,0,65.900002,68.0,59.099998
20161128191500,273.0,288.75,57.291667,47,55.200001,0,66.0,68.0,59.099998
20161128193000,273.0,282.450012,56.041669,47,55.200001,0,65.900002,68.0,59.099998
20161128194500,273.0,282.450012,56.041669,47,55.200001,0,66.0,68.0,59.099998
20161128200000,273.0,282.450012,56.041669,47,55.200001,0,66.199997,68.0,59.099998
20161128201500,273.0,282.450012,56.041669,47,55.200001,0,66.400002,68.0,59.099998
20161128203000,273.0,277.200012,55.000002,47,55.200001,0,66.699997,68.0,59.099998
20161128204500,273.0,263.549988,52.291664,47,55.200001,0,66.900002,68.0,59.099998
20161128210000,273.0,267.75,53.125,47,55.200001,0,67.099998,68.0,59.099998
20161128211500,273.0,263.549988,52.291664,47,55.200001,0,67.199997,68.0,59.099998
20161128213000,273.0,266.700012,52.916669,47,55.200001,0,67.300003,68.0,59.099998
20161128214500,273.0,266.700012,52.916669,47,55.900002,0,67.400002,68.0,59.099998
20161128220000,273.0,266.700012,52.916669,47,55.900002,0,67.5,68.0,59.099998
20161128221500,273.0,266.700012,52.916669,47,55.900002,0,67.599998,68.0,59.099998
20161128223000,273.0,266.700012,52.916669,47,55.900002,0,67.599998,68.0,59.099998
20161128224500,273.0,261.450012,51.875002,47,55.900002,0,67.599998,68.0,59.099998
20161128230000,273.0,261.450012,51.875002,47,55.900002,0,67.699997,68.0,59.099998
20161128231500,273.0,261.450012,51.875002,47,55.900002,0,67.699997,68.0,59.099998
20161128233000,273.0,261.450012,51.875002,47,55.900002,0,67.699997,68.0,59.099998
20161128234500,273.0,270.899994,53.749999,48,55.900002,0,67.699997,68.0,59.099998
20161129000000,273.0,270.899994,53.749999,48,55.900002,0,67.699997,68.0,59.099998
20161129001500,273.0,270.899994,53.749999,48,55.900002,0,67.699997,68.0,59.099998
20161129003000,273.0,270.899994,53.749999,48,55.900002,0,67.800003,68.0,59.099998
20161129004500,273.0,274.049988,54.374998,48,55.900002,0,67.800003,68.0,59.099998
20161129010000,273.0,274.049988,54.374998,48,55.900002,0,67.699997,68.0,59.099998
20161129011500,273.0,289.799988,57.499998,48,55.900002,0,67.599998,68.0,59.099998
20161129013000,273.0,289.799988,57.499998,47,55.900002,0,67.400002,68.0,59.099998
20161129014500,273.0,283.5,56.25,46,55.900002,0,67.300003,68.0,59.099998
20161129020000,273.0,283.5,56.25,46,55.900002,0,67.400002,68.0,59.099998
20161129021500,273.0,283.5,56.25,46,55.900002,0,67.300003,68.0,59.099998
20161129023000,273.0,283.5,56.25,46,55.900002,0,67.199997,68.0,59.099998
20161129024500,273.0,280.350006,55.625001,46,55.900002,0,67.099998,68.0,59.099998
20161129030000,273.0,280.350006,55.625001,46,55.900002,0,67.099998,68.0,59.099998
20161129031500,273.0,280.350006,55.625001,46,55.900002,0,67.099998,68.0,59.099998
20161129033000,273.0,283.5,56.25,46,55.200001,0,67.0,68.0,59.099998
20161129034500,273.0,283.5,56.25,46,55.200001,0,67.099998,68.0,59.099998
20161129040000,273.0,283.5,56.25,46,55.200001,0,67.0,68.0,59.099998
20161129041500,273.0,283.5,56.25,46,55.200001,0,66.900002,68.0,59.099998
20161129043000,273.0,283.5,56.25,46,55.200001,0,66.900002,68.0,59.099998
20161129044500,273.0,271.950012,53.958336,46,55.200001,0,66.699997,68.0,59.099998
20161129050000,273.0,271.950012,53.958336,46,55.200001,0,66.699997,68.0,59.099998
20161129051500,273.0,284.549988,56.458331,46,55.200001,0,66.800003,68.0,59.099998
20161129053000,273.0,284.549988,56.458331,46,55.200001,0,66.800003,68.0,59.099998
20161129054500,273.0,284.549988,56.458331,46,55.200001,0,66.800003,68.0,59.099998
20161129060000,273.0,284.549988,56.458331,46,55.200001,0,66.900002,68.0,59.099998
20161129061500,273.0,284.549988,56.458331,46,55.200001,0,66.900002,68.0,59.099998
20161129063000,273.0,284.549988,56.458331,46,55.200001,0,66.900002,68.0,59.099998
20161129064500,273.0,280.350006,55.625001,46,55.200001,0,67.0,68.0,59.099998
20161129070000,273.0,280.350006,55.625001,46,55.200001,0,67.099998,68.0,59.099998
20161129071500,273.0,280.350006,55.625001,46,55.200001,0,66.900002,68.0,59.099998
20161129073000,273.0,280.350006,55.625001,46,55.200001,0,66.900002,68.0,59.099998
20161129074500,273.0,280.350006,55.625001,46,55.200001,0,66.900002,68.0,59.099998
20161129080000,273.0,283.5,56.25,46,55.200001,0,66.800003,68.0,59.099998
20161129081500,273.0,283.5,56.25,46,55.200001,0,66.900002,68.0,59.099998
20161129083000,273.0,283.5,56.25,46,55.200001,0,66.900002,68.0,59.099998
20161129084500,273.0,283.5,56.25,46,55.200001,0,66.900002,68.0,59.099998
20161129090000,273.0,283.5,56.25,46,55.200001,0,66.900002,68.0,59.099998
20161129091500,273.0,280.350006,55.625001,46,55.200001,0,67.0,68.0,59.099998
20161129093000,273.0,280.350006,55.625001,46,55.200001,0,66.900002,68.0,59.099998
20161129094500,273.0,275.100006,54.583335,46,55.900002,0,66.900002,68.0,59.099998
20161129100000,273.0,280.350006,55.625001,46,55.900002,0,66.699997,68.0,59.099998
20161129101500,273.0,280.350006,55.625001,46,55.200001,0,66.5,68.0,59.099998
20161129103000,273.0,280.350006,55.625001,46,55.200001,0,66.900002,68.0,59.099998
20161129104500,273.0,280.350006,55.625001,46,55.200001,0,66.900002,68.0,59.099998
20161129110000,273.0,280.350006,55.625001,46,55.200001,0,66.800003,68.0,59.099998
20161129111500,273.0,280.350006,55.625001,46,55.200001,0,66.800003,68.0,59.099998
20161129113000,273.0,275.100006,54.583335,46,55.200001,0,66.800003,68.0,59.099998
20161129114500,273.0,279.299988,55.416664,46,55.200001,0,66.800003,68.0,59.099998
20161129120000,273.0,275.100006,54.583335,46,55.200001,0,66.699997,68.0,59.099998
20161129121500,273.0,275.100006,54.583335,46,55.200001,0,66.699997,68.0,59.099998
20161129123000,273.0,275.100006,54.583335,46,55.200001,0,66.900002,68.0,59.099998
20161129124500,273.0,275.100006,54.583335,46,55.200001,0,66.900002,68.0,59.099998
20161129130000,273.0,275.100006,54.583335,46,55.200001,0,66.800003,68.0,59.099998
20161129131500,273.0,275.100006,54.583335,46,55.200001,0,66.900002,68.0,59.099998
20161129133000,273.0,269.850006,53.541668,46,55.200001,0,66.900002,68.0,59.099998
20161129134500,273.0,269.850006,53.541668,47,55.200001,0,66.900002,68.0,59.099998
20161129140000,273.0,284.549988,56.458331,47,85.800003,100,67.0,72.199997,69.199997
20161129141500,273.0,284.549988,56.458331,47,81.599998,100,68.400002,72.199997,69.199997
20161129143000,273.0,284.549988,56.458331,47,86.900002,100,69.300003,72.199997,69.199997
20161129144500,273.0,289.799988,57.499998,47,57.200001,100,68.800003,72.199997,69.199997
20161129150000,273.0,289.799988,57.499998,47,58.299999,100,68.199997,72.199997,69.199997
20161129151500,273.0,285.600006,56.666668,47,69.199997,100,69.099998,72.199997,69.199997
20161129153000,273.0,285.600006,56.666668,47,64.400002,100,68.900002,72.199997,69.199997
20161129154500,273.0,285.600006,56.666668,47,66.800003,100,68.800003,72.199997,69.199997
20161129160000,273.0,285.600006,56.666668,47,75.599998,100,69.0,72.199997,69.199997
20161129161500,273.0,285.600006,56.666668,47,71.599998,100,69.300003,72.199997,69.199997
20161129163000,273.0,285.600006,56.666668,47,74.0,100,69.199997,72.199997,69.199997
20161129164500,273.0,280.350006,55.625001,47,73.0,100,69.300003,72.199997,69.199997
20161129170000,273.0,277.200012,55.000002,47,71.099998,100,69.300003,72.199997,69.199997
20161129171500,273.0,271.950012,53.958336,47,74.599998,100,69.400002,72.199997,69.199997
20161129173000,273.0,271.950012,53.958336,47,57.599998,0,69.400002,72.199997,69.199997
20161129174500,273.0,279.299988,55.416664,47,56.400002,100,69.0,72.199997,69.199997
20161129180000,273.0,279.299988,55.416664,47,56.400002,100,68.800003,72.199997,69.199997
20161129181500,273.0,279.299988,55.416664,47,56.400002,100,68.5,72.199997,69.199997
20161129183000,273.0,279.299988,55.416664,47,70.5,100,68.400002,72.199997,69.199997
20161129184500,273.0,282.450012,56.041669,47,86.199997,100,69.0,72.199997,69.199997
20161129190000,273.0,277.200012,55.000002,47,58.400002,0,69.300003,72.199997,69.199997
20161129191500,273.0,277.200012,55.000002,47,56.400002,100,68.800003,72.199997,69.199997
20161129193000,273.0,282.450012,56.041669,47,56.400002,100,68.699997,72.199997,69.199997
20161129194500,273.0,282.450012,56.041669,47,57.5,100,68.599998,72.199997,69.199997
20161129200000,273.0,277.200012,55.000002,47,76.599998,100,68.599998,72.199997,69.199997
20161129201500,273.0,277.200012,55.000002,47,82.0,100,69.300003,72.199997,69.199997
20161129203000,273.0,277.200012,55.000002,47,56.799999,0,69.199997,72.199997,69.199997
20161129204500,273.0,277.200012,55.000002,47,56.200001,100,68.800003,72.199997,69.199997
20161129210000,273.0,277.200012,55.000002,47,56.200001,100,68.699997,72.199997,69.199997
20161129211500,273.0,277.200012,55.000002,47,57.099998,100,68.400002,72.199997,69.199997
20161129213000,273.0,277.200012,55.000002,47,78.699997,100,68.800003,72.199997,69.199997
20161129214500,273.0,274.049988,54.374998,47,79.699997,100,69.199997,72.199997,69.199997
20161129220000,273.0,277.200012,55.000002,47,61.200001,0,69.400002,72.199997,69.199997
20161129221500,273.0,277.200012,55.000002,47,56.0,100,68.699997,72.199997,69.199997
20161129223000,273.0,277.200012,55.000002,47,56.700001,100,68.599998,72.199997,69.199997
20161129224500,273.0,277.200012,55.000002,47,71.0,100,68.400002,72.199997,69.199997
20161129230000,273.0,277.200012,55.000002,47,76.300003,100,69.0,72.199997,69.199997
20161129231500,273.0,277.200012,55.000002,47,76.300003,100,69.300003,72.199997,69.199997
20161129233000,273.0,277.200012,55.000002,47,56.799999,0,69.199997,72.199997,69.199997
20161129234500,273.0,277.200012,55.000002,47,56.799999,100,68.400002,72.199997,69.199997
20161130000000,273.0,277.200012,55.000002,47,60.299999,100,68.699997,72.199997,69.199997
20161130001500,273.0,277.200012,55.000002,47,60.299999,100,68.699997,72.199997,69.199997
20161130003000,273.0,277.200012,55.000002,47,60.299999,100,68.800003,72.199997,69.199997
20161130004500,273.0,277.200012,55.000002,47,76.300003,100,69.199997,72.199997,69.199997
20161130010000,273.0,274.049988,54.374998,47,73.900002,100,69.400002,72.199997,69.199997
20161130011500,273.0,274.049988,54.374998,47,56.799999,0,69.199997,72.199997,69.199997
20161130013000,273.0,274.049988,54.374998,47,56.0,100,68.800003,72.199997,69.199997
20161130014500,273.0,274.049988,54.374998,47,56.700001,100,68.599998,72.199997,69.199997
20161130020000,273.0,274.049988,54.374998,47,59.099998,100,68.5,72.199997,69.199997
20161130021500,273.0,252.0,50.0,47,76.199997,100,68.800003,72.199997,69.199997
20161130023000,273.0,285.600006,56.666668,47,59.200001,0,69.300003,72.199997,69.199997
20161130024500,273.0,285.600006,56.666668,47,56.799999,100,68.400002,72.199997,69.199997
20161130030000,273.0,285.600006,56.666668,47,57.5,100,68.400002,72.199997,69.199997
20161130031500,273.0,285.600006,56.666668,47,83.800003,100,68.800003,72.199997,69.199997
20161130033000,273.0,285.600006,56.666668,45,81.099998,100,69.300003,72.199997,69.199997
20161130034500,273.0,285.600006,56.666668,45,57.200001,100,68.900002,72.199997,69.199997
20161130040000,273.0,285.600006,56.666668,45,56.299999,100,68.800003,72.199997,69.199997
20161130041500,273.0,285.600006,56.666668,45,56.900002,100,68.599998,72.199997,69.199997
20161130043000,273.0,285.600006,56.666668,45,56.900002,100,68.599998,72.199997,69.199997
20161130044500,273.0,285.600006,56.666668,45,74.900002,100,68.800003,72.199997,69.199997
20161130050000,273.0,285.600006,56.666668,45,82.599998,100,69.199997,72.199997,69.199997
20161130051500,273.0,288.75,57.291667,45,60.599998,0,69.400002,72.199997,69.199997
20161130053000,273.0,288.75,57.291667,45,56.0,100,68.900002,72.199997,69.199997
20161130054500,273.0,288.75,57.291667,45,56.0,100,68.699997,72.199997,69.199997
20161130060000,273.0,288.75,57.291667,45,56.0,100,68.599998,72.199997,69.199997
20161130061500,273.0,288.75,57.291667,45,66.699997,100,68.400002,72.199997,69.199997
20161130063000,273.0,285.600006,56.666668,45,76.800003,100,69.0,72.199997,69.199997
20161130064500,273.0,285.600006,56.666668,45,75.300003,100,69.300003,72.199997,69.199997
20161130070000,273.0,269.850006,53.541668,45,61.700001,0,69.400002,72.199997,69.199997
20161130071500,273.0,285.600006,56.666668,45,56.400002,100,68.800003,72.199997,69.199997
20161130073000,273.0,285.600006,56.666668,45,56.400002,100,68.699997,72.199997,69.199997
20161130074500,273.0,282.450012,56.041669,45,56.400002,100,68.599998,72.199997,69.199997
20161130080000,273.0,282.450012,56.041669,45,80.0,100,68.699997,72.199997,69.199997
20161130081500,273.0,288.75,57.291667,45,71.400002,100,68.900002,72.199997,69.199997
20161130083000,273.0,285.600006,56.666668,44,69.699997,100,68.900002,72.199997,69.199997
20161130084500,273.0,285.600006,56.666668,44,73.400002,100,69.099998,72.199997,69.199997
20161130090000,273.0,285.600006,56.666668,44,72.099998,100,69.099998,72.199997,69.199997
20161130091500,273.0,285.600006,56.666668,44,69.699997,100,69.199997,72.199997,69.199997
20161130093000,273.0,285.600006,56.666668,44,72.400002,100,69.199997,72.199997,69.199997
20161130094500,273.0,285.600006,56.666668,44,72.400002,100,69.300003,72.199997,69.199997
20161130100000,273.0,285.600006,56.666668,44,59.200001,0,69.300003,72.199997,69.199997
20161130101500,273.0,289.799988,57.499998,44,56.0,100,68.900002,72.199997,69.199997
20161130103000,273.0,289.799988,57.499998,44,56.0,100,68.599998,72.199997,69.199997
20161130104500,273.0,289.799988,57.499998,44,68.599998,100,68.400002,72.199997,69.199997
20161130110000,273.0,285.600006,56.666668,44,83.699997,100,68.900002,72.199997,69.199997
20161130111500,273.0,285.600006,56.666668,44,82.300003,100,69.300003,72.199997,69.199997
20161130113000,273.0,288.75,57.291667,44,58.200001,0,69.300003,72.199997,69.199997
20161130114500,273.0,288.75,57.291667,44,56.400002,100,68.699997,72.199997,69.199997
20161130120000,273.0,292.950012,58.125002,44,56.400002,100,68.400002,72.199997,69.199997
20161130121500,273.0,284.549988,56.458331,44,76.300003,100,68.400002,72.199997,69.199997
20161130123000,273.0,284.549988,56.458331,44,76.300003,100,69.099998,72.199997,69.199997
20161130124500,273.0,284.549988,56.458331,44,85.0,100,69.400002,72.199997,69.199997
20161130130000,273.0,284.549988,56.458331,44,56.400002,100,68.800003,72.199997,69.199997
20161130131500,273.0,284.549988,56.458331,44,56.400002,100,68.400002,72.199997,69.199997
20161130133000,273.0,288.75,57.291667,44,82.199997,100,68.400002,72.199997,69.199997
20161130134500,273.0,288.75,57.291667,44,78.699997,100,69.0,72.199997,69.199997
20161130140000,273.0,288.75,57.291667,44,76.400002,100,69.400002,72.199997,69.199997
20161130141500,273.0,284.549988,56.458331,44,57.200001,0,69.099998,72.199997,69.199997
20161130143000,273.0,284.549988,56.458331,44,55.900002,100,68.599998,72.199997,69.199997
20161130144500,273.0,284.549988,56.458331,44,64.599998,100,68.199997,72.199997,69.199997
20161130150000,273.0,287.700012,57.083336,44,75.900002,100,68.900002,72.199997,69.199997
20161130151500,273.0,284.549988,56.458331,44,78.199997,100,69.199997,72.199997,69.199997
20161130153000,273.0,284.549988,56.458331,44,80.699997,100,69.300003,72.199997,69.199997
20161130154500,273.0,284.549988,56.458331,44,74.900002,100,69.400002,72.199997,69.199997
20161130160000,273.0,284.549988,56.458331,44,57.599998,0,69.099998,72.199997,69.199997
20161130161500,273.0,284.549988,56.458331,44,55.900002,100,68.599998,72.199997,69.199997
20161130163000,273.0,284.549988,56.458331,44,57.900002,100,68.300003,72.199997,69.199997
20161130164500,273.0,287.700012,57.083336,44,79.099998,100,68.699997,72.199997,69.199997
20161130170000,273.0,287.700012,57.083336,44,84.099998,100,69.5,72.199997,69.199997
20161130171500,273.0,284.549988,56.458331,44,56.400002,100,68.699997,72.199997,69.199997
20161130173000,273.0,284.549988,56.458331,44,56.400002,100,68.400002,72.199997,69.199997
20161130174500,273.0,287.700012,57.083336,44,83.599998,100,68.699997,72.199997,69.199997
20161130180000,273.0,287.700012,57.083336,44,74.400002,100,69.199997,72.199997,69.199997
20161130181500,273.0,287.700012,57.083336,44,75.699997,100,69.199997,72.199997,69.199997
20161130183000,273.0,287.700012,57.083336,44,78.900002,100,69.400002,72.199997,69.199997
20161130184500,273.0,279.299988,55.416664,42,58.5,0,69.300003,72.199997,69.199997
20161130190000,273.0,279.299988,55.416664,42,55.599998,100,68.599998,72.199997,69.199997
20161130191500,273.0,271.950012,53.958336,42,68.900002,100,68.199997,72.199997,69.199997
20161130193000,273.0,271.950012,53.958336,42,76.699997,100,68.900002,72.199997,69.199997
20161130194500,273.0,263.549988,52.291664,42,75.300003,100,68.800003,72.199997,69.199997
20161130200000,273.0,259.350006,51.458335,42,72.0,100,68.800003,72.199997,69.199997
20161130201500,273.0,259.350006,51.458335,42,84.300003,100,69.099998,72.199997,69.199997
20161130203000,273.0,259.350006,51.458335,42,77.300003,100,69.400002,72.199997,69.199997
20161130204500,273.0,269.850006,53.541668,42,57.200001,0,69.099998,72.199997,69.199997
20161130210000,273.0,269.850006,53.541668,42,56.099998,100,68.400002,72.199997,69.199997
20161130211500,273.0,269.850006,53.541668,42,75.300003,100,68.300003,72.199997,69.199997
20161130213000,273.0,269.850006,53.541668,42,70.099998,100,68.900002,72.199997,69.199997
20161130214500,273.0,269.850006,53.541668,42,73.5,100,68.800003,72.199997,69.199997
20161130220000,273.0,269.850006,53.541668,42,86.300003,100,69.099998,72.199997,69.199997
20161130221500,273.0,269.850006,53.541668,42,62.799999,0,69.400002,72.199997,69.199997
20161130223000,273.0,269.850006,53.541668,42,55.900002,100,68.599998,72.199997,69.199997
20161130224500,273.0,269.850006,53.541668,42,65.400002,100,68.199997,72.199997,69.199997
20161130230000,273.0,269.850006,53.541668,42,76.800003,100,68.900002,72.199997,69.199997
20161130231500,273.0,269.850006,53.541668,42,81.5,100,69.099998,72.199997,69.199997
20161130233000,273.0,274.049988,54.374998,42,74.0,100,69.199997,72.199997,69.199997
20161130234500,273.0,270.899994,53.749999,42,82.5,100,69.199997,72.199997,69.199997
20161201000000,273.0,270.899994,53.749999,42,74.400002,100,69.300003,72.199997,69.199997
20161201001500,273.0,270.899994,53.749999,42,79.5,100,69.300003,72.199997,69.199997
20161201003000,273.0,274.049988,54.374998,42,75.400002,100,69.400002,72.199997,69.199997
20161201004500,273.0,274.049988,54.374998,42,78.0,100,69.400002,72.199997,69.199997
20161201010000,273.0,274.049988,54.374998,42,74.599998,0,69.5,72.199997,69.199997
20161201011500,273.0,274.049988,54.374998,42,55.599998,100,68.800003,72.199997,69.199997
20161201013000,273.0,274.049988,54.374998,42,57.5,100,68.199997,72.199997,69.199997
20161201014500,273.0,274.049988,54.374998,42,87.5,100,68.900002,72.199997,69.199997
20161201020000,273.0,274.049988,54.374998,42,73.0,100,68.699997,72.199997,69.199997
20161201021500,273.0,274.049988,54.374998,42,84.300003,100,69.099998,72.199997,69.199997
20161201023000,273.0,274.049988,54.374998,42,74.400002,100,69.300003,72.199997,69.199997
20161201024500,273.0,274.049988,54.374998,42,56.400002,0,69.099998,72.199997,69.199997
20161201030000,273.0,274.049988,54.374998,42,56.400002,100,68.400002,72.199997,69.199997
20161201031500,273.0,274.049988,54.374998,42,83.699997,100,68.400002,72.199997,69.199997
20161201033000,273.0,274.049988,54.374998,42,75.800003,100,68.800003,72.199997,69.199997
20161201034500,273.0,274.049988,54.374998,42,80.199997,100,69.0,72.199997,69.199997
20161201040000,273.0,274.049988,54.374998,42,77.699997,100,69.099998,72.199997,69.199997
20161201041500,273.0,274.049988,54.374998,42,77.699997,100,69.199997,72.199997,69.199997
20161201043000,273.0,274.049988,54.374998,42,82.5,100,69.199997,72.199997,69.199997
20161201044500,273.0,274.049988,54.374998,42,74.800003,100,69.300003,72.199997,69.199997
20161201050000,273.0,277.200012,55.000002,42,82.599998,100,69.300003,72.199997,69.199997
20161201051500,273.0,277.200012,55.000002,42,77.199997,100,69.300003,72.199997,69.199997
20161201053000,273.0,277.200012,55.000002,42,77.199997,100,69.300003,72.199997,69.199997
20161201054500,273.0,277.200012,55.000002,42,82.400002,100,69.300003,72.199997,69.199997
20161201060000,273.0,277.200012,55.000002,42,74.900002,100,69.300003,72.199997,69.199997
20161201061500,273.0,277.200012,55.000002,42,83.5,100,69.199997,72.199997,69.199997
20161201063000,273.0,277.200012,55.000002,42,76.300003,100,69.199997,72.199997,69.199997
20161201064500,273.0,277.200012,55.000002,42,77.300003,100,69.199997,72.199997,69.199997
20161201070000,273.0,277.200012,55.000002,42,83.699997,100,69.099998,72.199997,69.199997
20161201071500,273.0,277.200012,55.000002,42,76.199997,100,68.900002,72.199997,69.199997
20161201073000,273.0,277.200012,55.000002,42,76.199997,100,68.900002,72.199997,69.199997
20161201074500,273.0,277.200012,55.000002,42,88.599998,100,68.900002,72.199997,69.199997
20161201080000,273.0,277.200012,55.000002,42,79.099998,100,68.900002,72.199997,69.199997
20161201081500,273.0,431.549988,85.624998,55,54.700001,0,67.699997,68.0,63.700001
20161201083000,273.0,341.25,67.708333,47,53.900002,0,67.300003,68.0,63.700001
20161201084500,273.0,285.600006,56.666668,43,53.900002,0,67.099998,68.0,63.700001
20161201090000,273.0,285.600006,56.666668,43,53.900002,0,66.800003,68.0,63.700001
20161201091500,273.0,289.799988,57.499998,43,54.799999,0,66.699997,68.0,63.700001
20161201093000,273.0,289.799988,57.499998,43,54.799999,0,66.599998,68.0,63.700001
20161201094500,273.0,284.549988,56.458331,43,54.799999,0,66.300003,68.0,63.700001
20161201100000,273.0,287.700012,57.083336,43,54.799999,0,66.199997,68.0,63.700001
20161201101500,273.0,287.700012,57.083336,43,54.799999,0,66.099998,68.0,63.700001
20161201103000,273.0,287.700012,57.083336,43,54.799999,0,66.0,68.0,63.700001
20161201104500,273.0,287.700012,57.083336,43,54.799999,0,66.0,68.0,63.700001
20161201110000,273.0,287.700012,57.083336,43,54.799999,0,65.800003,68.0,63.700001
20161201111500,273.0,284.549988,56.458331,43,54.799999,0,65.800003,68.0,63.700001
20161201113000,273.0,284.549988,56.458331,43,54.799999,0,65.800003,68.0,63.700001
20161201114500,273.0,289.799988,57.499998,43,54.799999,0,65.599998,68.0,63.700001
20161201120000,273.0,289.799988,57.499998,43,54.799999,0,65.599998,68.0,63.700001
20161201121500,273.0,285.600006,56.666668,43,54.799999,0,65.599998,68.0,63.700001
20161201123000,273.0,288.75,57.291667,43,54.799999,0,65.599998,68.0,63.700001
20161201124500,273.0,259.350006,51.458335,41,55.5,0,65.599998,68.0,63.700001
20161201130000,273.0,259.350006,51.458335,41,55.5,0,65.699997,68.0,63.700001
20161201131500,273.0,266.700012,52.916669,42,55.5,0,65.800003,68.0,63.700001
20161201133000,273.0,263.549988,52.291664,42,55.5,0,65.800003,68.0,63.700001
20161201134500,273.0,263.549988,52.291664,42,55.5,0,65.800003,68.0,63.700001
20161201140000,273.0,266.700012,52.916669,42,55.5,0,65.800003,68.0,63.700001
20161201141500,273.0,266.700012,52.916669,42,55.5,0,65.900002,68.0,63.700001
20161201143000,273.0,266.700012,52.916669,42,55.5,0,65.800003,68.0,63.700001
20161201144500,273.0,266.700012,52.916669,42,55.5,0,65.800003,68.0,63.700001
20161201150000,273.0,266.700012,52.916669,42,55.5,0,65.900002,68.0,63.700001
20161201151500,273.0,266.700012,52.916669,42,55.5,0,65.900002,68.0,63.700001
20161201153000,273.0,266.700012,52.916669,42,55.5,0,66.0,68.0,63.700001
20161201154500,273.0,266.700012,52.916669,42,54.700001,0,66.0,68.0,63.700001
20161201160000,273.0,266.700012,52.916669,42,55.5,0,66.0,68.0,63.700001
20161201161500,273.0,266.700012,52.916669,42,55.5,0,66.0,68.0,63.700001
20161201163000,273.0,262.5,52.083333,42,55.5,0,66.0,68.0,63.700001
20161201164500,273.0,262.5,52.083333,42,55.5,0,66.099998,68.0,63.700001
20161201170000,273.0,266.700012,52.916669,42,55.5,0,66.099998,68.0,63.700001
20161201171500,273.0,271.950012,53.958336,43,55.5,0,66.199997,68.0,63.700001
20161201173000,273.0,271.950012,53.958336,43,54.700001,0,66.300003,68.0,63.700001
20161201174500,273.0,271.950012,53.958336,43,54.700001,0,66.099998,68.0,63.700001
20161201180000,273.0,271.950012,53.958336,43,54.700001,0,66.099998,68.0,63.700001
20161201181500,273.0,271.950012,53.958336,43,54.700001,0,66.099998,68.0,63.700001
20161201183000,273.0,271.950012,53.958336,43,54.700001,0,66.300003,68.0,63.700001
20161201184500,273.0,271.950012,53.958336,43,54.700001,0,66.300003,68.0,63.700001
20161201190000,273.0,271.950012,53.958336,43,54.700001,0,66.199997,68.0,63.700001
20161201191500,273.0,271.950012,53.958336,43,54.700001,0,66.300003,68.0,63.700001
20161201193000,273.0,271.950012,53.958336,43,54.700001,0,66.300003,68.0,63.700001
20161201194500,273.0,271.950012,53.958336,43,54.700001,0,66.400002,68.0,63.700001
20161201200000,273.0,271.950012,53.958336,43,54.700001,0,66.400002,68.0,63.700001
20161201201500,273.0,271.950012,53.958336,43,54.700001,0,66.300003,68.0,63.700001
20161201203000,273.0,271.950012,53.958336,43,54.700001,0,66.199997,68.0,63.700001
20161201204500,273.0,271.950012,53.958336,43,54.700001,0,66.199997,68.0,63.700001
20161201210000,273.0,271.950012,53.958336,43,54.700001,0,66.099998,68.0,63.700001
20161201211500,273.0,271.950012,53.958336,43,54.700001,0,66.099998,68.0,63.700001
20161201213000,273.0,275.100006,54.583335,43,54.700001,0,66.099998,68.0,63.700001
20161201214500,273.0,270.899994,53.749999,43,54.700001,0,66.099998,68.0,63.700001
20161201220000,273.0,270.899994,53.749999,43,54.700001,0,66.199997,68.0,63.700001
20161201221500,273.0,274.049988,54.374998,43,54.700001,0,66.300003,68.0,63.700001
20161201223000,273.0,274.049988,54.374998,43,54.700001,0,66.400002,68.0,63.700001
20161201224500,273.0,274.049988,54.374998,43,54.700001,0,66.400002,68.0,63.700001
20161201230000,273.0,274.049988,54.374998,43,54.700001,0,66.300003,68.0,63.700001
20161201231500,273.0,270.899994,53.749999,43,54.700001,0,66.199997,68.0,63.700001
20161201233000,273.0,274.049988,54.374998,43,54.700001,0,66.0,68.0,63.700001
20161201234500,273.0,274.049988,54.374998,43,54.700001,0,66.199997,68.0,63.700001
20161202000000,273.0,274.049988,54.374998,43,54.700001,0,66.199997,68.0,63.700001
20161202001500,273.0,274.049988,54.374998,43,54.700001,0,66.300003,68.0,63.700001
20161202003000,273.0,274.049988,54.374998,43,54.700001,0,66.300003,68.0,63.700001
20161202004500,273.0,274.049988,54.374998,43,54.700001,0,66.199997,68.0,63.700001
20161202010000,273.0,274.049988,54.374998,43,54.700001,0,66.099998,68.0,63.700001
20161202011500,273.0,266.700012,52.916669,41,53.900002,0,66.099998,68.0,63.700001
20161202013000,273.0,263.549988,52.291664,41,53.900002,0,66.199997,68.0,63.700001
20161202014500,273.0,263.549988,52.291664,41,53.900002,0,66.199997,68.0,63.700001
20161202020000,273.0,263.549988,52.291664,41,53.900002,0,66.199997,68.0,63.700001
20161202021500,273.0,263.549988,52.291664,41,53.900002,0,66.099998,68.0,63.700001
20161202023000,273.0,263.549988,52.291664,41,54.700001,0,66.099998,68.0,63.700001
20161202024500,273.0,263.549988,52.291664,41,54.700001,0,66.0,68.0,63.700001
20161202030000,273.0,263.549988,52.291664,41,54.700001,0,66.0,68.0,63.700001
20161202031500,273.0,266.700012,52.916669,41,54.0,0,66.0,68.0,63.700001
20161202033000,273.0,266.700012,52.916669,41,54.0,0,66.099998,68.0,63.700001
20161202034500,273.0,263.549988,52.291664,41,54.0,0,65.900002,68.0,63.700001
20161202040000,273.0,263.549988,52.291664,41,54.700001,0,65.800003,68.0,63.700001
20161202041500,273.0,266.700012,52.916669,41,54.700001,0,65.800003,68.0,63.700001
20161202043000,273.0,266.700012,52.916669,41,54.700001,0,65.699997,68.0,63.700001
20161202044500,273.0,266.700012,52.916669,41,54.700001,0,65.699997,68.0,63.700001
20161202050000,273.0,266.700012,52.916669,41,54.700001,0,65.699997,68.0,63.700001
20161202051500,273.0,263.549988,52.291664,41,54.700001,0,65.800003,68.0,63.700001
20161202053000,273.0,263.549988,52.291664,41,54.700001,0,65.699997,68.0,63.700001
20161202054500,273.0,263.549988,52.291664,41,54.0,0,65.699997,68.0,63.700001
20161202060000,273.0,266.700012,52.916669,41,54.700001,0,65.699997,68.0,63.700001
20161202061500,273.0,266.700012,52.916669,41,54.700001,0,65.800003,68.0,63.700001
20161202063000,273.0,263.549988,52.291664,41,54.700001,0,65.800003,68.0,63.700001
20161202064500,273.0,263.549988,52.291664,41,54.700001,0,65.800003,68.0,63.700001
20161202070000,273.0,263.549988,52.291664,41,54.700001,0,65.699997,68.0,63.700001
20161202071500,273.0,263.549988,52.291664,41,54.700001,0,65.699997,68.0,63.700001
20161202073000,273.0,266.700012,52.916669,41,54.700001,0,65.599998,68.0,63.700001
20161202074500,273.0,262.5,52.083333,41,54.700001,0,65.599998,68.0,63.700001
20161202080000,273.0,266.700012,52.916669,41,54.700001,0,65.699997,68.0,63.700001
20161202081500,273.0,263.549988,52.291664,41,54.700001,0,65.699997,68.0,63.700001
20161202083000,273.0,263.549988,52.291664,41,54.700001,0,65.800003,68.0,63.700001
20161202084500,273.0,263.549988,52.291664,41,54.700001,0,65.599998,68.0,63.700001
20161202090000,273.0,263.549988,52.291664,41,54.700001,0,65.599998,68.0,63.700001
20161202091500,273.0,263.549988,52.291664,41,54.700001,0,65.5,68.0,63.700001
20161202093000,273.0,263.549988,52.291664,41,54.700001,0,65.5,68.0,63.700001
20161202094500,273.0,263.549988,52.291664,41,54.700001,0,65.5,68.0,63.700001
20161202100000,273.0,263.549988,52.291664,41,54.700001,0,65.5,68.0,63.700001
20161202101500,273.0,263.549988,52.291664,41,54.700001,0,65.599998,68.0,63.700001
20161202103000,273.0,263.549988,52.291664,41,54.700001,0,65.599998,68.0,63.700001
20161202104500,273.0,263.549988,52.291664,41,54.700001,0,65.599998,68.0,63.700001
20161202110000,273.0,263.549988,52.291664,41,54.700001,0,65.599998,68.0,63.700001
20161202111500,273.0,263.549988,52.291664,41,54.700001,0,65.599998,68.0,63.700001
20161202113000,273.0,263.549988,52.291664,41,54.700001,0,65.599998,68.0,63.700001
20161202114500,273.0,263.549988,52.291664,41,54.700001,0,65.699997,68.0,63.700001
20161202120000,273.0,263.549988,52.291664,41,55.400002,0,65.800003,68.0,63.700001
20161202121500,273.0,263.549988,52.291664,41,54.700001,0,65.800003,68.0,63.700001
20161202123000,273.0,263.549988,52.291664,41,54.700001,0,66.0,68.0,63.700001
20161202124500,273.0,263.549988,52.291664,41,54.700001,0,66.099998,68.0,63.700001
20161202130000,273.0,259.350006,51.458335,41,54.700001,0,66.199997,68.0,63.700001
20161202131500,273.0,262.5,52.083333,41,55.299999,0,66.400002,68.0,63.700001
20161202133000,273.0,262.5,52.083333,41,55.299999,0,66.5,68.0,63.700001
20161202134500,273.0,271.950012,53.958336,43,55.299999,0,66.400002,68.0,63.700001
20161202140000,273.0,271.950012,53.958336,43,54.700001,0,66.599998,68.0,63.700001
20161202141500,273.0,271.950012,53.958336,43,54.700001,0,66.599998,68.0,63.700001
20161202143000,273.0,271.950012,53.958336,43,54.700001,0,66.599998,68.0,63.700001
20161202144500,273.0,271.950012,53.958336,43,54.700001,0,66.699997,68.0,63.700001
20161202150000,273.0,271.950012,53.958336,43,54.700001,0,66.699997,68.0,63.700001
20161202151500,273.0,271.950012,53.958336,43,54.700001,0,66.800003,68.0,63.700001
20161202153000,273.0,271.950012,53.958336,43,55.5,0,66.800003,68.0,63.700001
20161202154500,273.0,271.950012,53.958336,43,55.5,0,66.900002,68.0,63.700001
20161202160000,273.0,271.950012,53.958336,43,55.5,0,67.0,68.0,63.700001
20161202161500,273.0,271.950012,53.958336,43,55.5,0,67.099998,68.0,63.700001
20161202163000,273.0,271.950012,53.958336,43,55.5,0,67.099998,68.0,63.700001
20161202164500,273.0,271.950012,53.958336,43,55.5,0,67.199997,68.0,63.700001
20161202170000,273.0,271.950012,53.958336,43,54.700001,0,67.199997,68.0,63.700001
20161202171500,273.0,271.950012,53.958336,43,54.700001,0,67.300003,68.0,63.700001
20161202173000,273.0,271.950012,53.958336,43,54.700001,0,67.5,68.0,63.700001
20161202174500,273.0,271.950012,53.958336,43,54.700001,0,67.400002,68.0,63.700001
20161202180000,273.0,271.950012,53.958336,43,54.700001,0,67.599998,68.0,63.700001
20161202181500,273.0,271.950012,53.958336,43,54.700001,0,67.599998,68.0,63.700001
20161202183000,273.0,271.950012,53.958336,43,54.700001,0,67.599998,68.0,63.700001
20161202184500,273.0,271.950012,53.958336,43,54.700001,0,67.599998,68.0,63.700001
20161202190000,273.0,271.950012,53.958336,43,54.700001,0,67.599998,68.0,63.700001
20161202191500,273.0,271.950012,53.958336,43,54.700001,0,67.699997,68.0,63.700001
20161202193000,273.0,267.75,53.125,43,54.700001,0,67.699997,68.0,63.700001
20161202194500,273.0,270.899994,53.749999,43,54.700001,0,67.699997,68.0,63.700001
20161202200000,273.0,270.899994,53.749999,43,54.700001,0,67.699997,68.0,63.700001
20161202201500,273.0,270.899994,53.749999,43,54.700001,0,67.800003,68.0,63.700001
20161202203000,273.0,270.899994,53.749999,43,54.700001,0,67.699997,68.0,63.700001
20161202204500,273.0,270.899994,53.749999,43,54.700001,0,67.699997,68.0,63.700001
20161202210000,273.0,270.899994,53.749999,43,54.700001,0,67.699997,68.0,63.700001
20161202211500,273.0,270.899994,53.749999,43,54.700001,0,67.699997,68.0,63.700001
20161202213000,273.0,267.75,53.125,43,54.700001,0,67.699997,68.0,63.700001
20161202214500,273.0,267.75,53.125,43,54.700001,0,67.599998,68.0,63.700001
20161202220000,273.0,267.75,53.125,43,54.700001,0,67.599998,68.0,63.700001
20161202221500,273.0,270.899994,53.749999,43,54.700001,0,67.699997,68.0,63.700001
20161202223000,273.0,270.899994,53.749999,43,54.700001,0,67.699997,68.0,63.700001
20161202224500,273.0,270.899994,53.749999,43,54.700001,0,67.400002,68.0,63.700001
20161202230000,273.0,270.899994,53.749999,43,54.700001,0,67.300003,68.0,63.700001
20161202231500,273.0,270.899994,53.749999,43,54.700001,0,67.400002,68.0,63.700001
20161202233000,273.0,270.899994,53.749999,43,55.5,0,67.5,68.0,63.700001
20161202234500,273.0,270.899994,53.749999,43,55.5,0,67.599998,68.0,63.700001
20161203000000,273.0,270.899994,53.749999,43,55.5,0,67.5,68.0,63.700001
20161203001500,273.0,277.200012,55.000002,43,54.700001,0,67.699997,68.0,63.700001
20161203003000,273.0,277.200012,55.000002,43,54.700001,0,67.699997,68.0,63.700001
20161203004500,273.0,277.200012,55.000002,43,54.700001,0,67.800003,68.0,63.700001
20161203010000,273.0,280.350006,55.625001,43,54.700001,0,67.800003,68.0,63.700001
20161203011500,273.0,275.100006,54.583335,43,54.700001,0,67.800003,68.0,63.700001
20161203013000,273.0,275.100006,54.583335,43,54.700001,0,67.800003,68.0,63.700001
20161203014500,273.0,279.299988,55.416664,43,54.700001,0,67.699997,68.0,63.700001
20161203020000,273.0,279.299988,55.416664,43,54.700001,0,67.699997,68.0,63.700001
20161203021500,273.0,275.100006,54.583335,43,54.700001,0,67.699997,68.0,63.700001
20161203023000,273.0,275.100006,54.583335,43,54.700001,0,67.699997,68.0,63.700001
20161203024500,273.0,275.100006,54.583335,43,54.700001,0,67.699997,68.0,63.700001
20161203030000,273.0,271.950012,53.958336,43,54.700001,0,67.599998,68.0,63.700001
20161203031500,273.0,275.100006,54.583335,43,54.700001,0,67.699997,68.0,63.700001
20161203033000,273.0,275.100006,54.583335,43,54.700001,0,67.699997,68.0,63.700001
20161203034500,273.0,275.100006,54.583335,43,54.700001,0,67.599998,68.0,63.700001
20161203040000,273.0,275.100006,54.583335,43,54.700001,0,67.400002,68.0,63.700001
20161203041500,273.0,275.100006,54.583335,43,54.700001,0,67.400002,68.0,63.700001
20161203043000,273.0,275.100006,54.583335,43,54.700001,0,67.5,68.0,63.700001
20161203044500,273.0,275.100006,54.583335,43,54.700001,0,67.5,68.0,63.700001
20161203050000,273.0,275.100006,54.583335,43,54.700001,0,67.400002,68.0,63.700001
20161203051500,273.0,270.899994,53.749999,43,54.700001,0,67.5,68.0,63.700001
20161203053000,273.0,270.899994,53.749999,43,54.700001,0,67.5,68.0,63.700001
20161203054500,273.0,270.899994,53.749999,43,54.700001,0,67.300003,68.0,63.700001
20161203060000,273.0,270.899994,53.749999,43,54.700001,0,67.400002,68.0,63.700001
20161203061500,273.0,275.100006,54.583335,43,54.700001,0,67.400002,68.0,63.700001
20161203063000,273.0,275.100006,54.583335,43,54.700001,0,67.400002,68.0,63.700001
20161203064500,273.0,275.100006,54.583335,43,54.700001,0,67.400002,68.0,63.700001
20161203070000,273.0,270.899994,53.749999,43,54.700001,0,67.400002,68.0,63.700001
20161203071500,273.0,274.049988,54.374998,43,54.700001,0,67.400002,68.0,63.700001
20161203073000,273.0,274.049988,54.374998,43,54.700001,0,67.400002,68.0,63.700001
20161203074500,273.0,270.899994,53.749999,43,54.700001,0,67.400002,68.0,63.700001
20161203080000,273.0,270.899994,53.749999,43,54.700001,0,67.400002,68.0,63.700001
20161203081500,273.0,270.899994,53.749999,43,54.700001,0,67.5,68.0,63.700001
20161203083000,273.0,274.049988,54.374998,43,54.700001,0,67.599998,68.0,63.700001
20161203084500,273.0,269.850006,53.541668,43,54.700001,0,67.400002,68.0,63.700001
20161203090000,273.0,269.850006,53.541668,43,54.700001,0,67.300003,68.0,63.700001
20161203091500,273.0,269.850006,53.541668,43,54.700001,0,67.300003,68.0,63.700001
20161203093000,273.0,269.850006,53.541668,43,54.700001,0,67.199997,68.0,63.200001
20161203094500,273.0,269.850006,53.541668,43,54.700001,0,67.099998,68.0,63.099998
20161203100000,273.0,269.850006,53.541668,43,54.700001,0,67.0,68.0,63.099998
20161203101500,273.0,269.850006,53.541668,43,54.700001,0,66.800003,68.0,63.099998
20161203103000,273.0,269.850006,53.541668,43,54.700001,0,66.800003,68.0,63.099998
20161203104500,273.0,269.850006,53.541668,43,54.700001,0,66.800003,68.0,63.099998
20161203110000,273.0,269.850006,53.541668,43,54.700001,0,66.800003,68.0,63.099998
20161203111500,273.0,269.850006,53.541668,43,54.700001,0,66.800003,68.0,63.099998
20161203113000,273.0,269.850006,53.541668,43,54.700001,0,66.800003,68.0,63.099998
20161203114500,273.0,269.850006,53.541668,43,54.700001,0,66.699997,68.0,63.099998
20161203120000,273.0,269.850006,53.541668,43,54.700001,0,66.599998,68.0,63.099998
20161203121500,273.0,269.850006,53.541668,43,54.700001,0,66.5,68.0,63.099998
20161203123000,273.0,269.850006,53.541668,43,54.700001,0,66.5,68.0,63.099998
20161203124500,273.0,269.850006,53.541668,43,55.5,0,66.599998,68.0,63.099998
20161203130000,273.0,269.850006,53.541668,43,54.700001,0,66.599998,68.0,63.099998
20161203131500,273.0,269.850006,53.541668,43,54.700001,0,66.699997,68.0,63.099998
20161203133000,273.0,269.850006,53.541668,43,55.5,0,66.599998,68.0,63.099998
20161203134500,273.0,269.850006,53.541668,43,55.5,0,66.599998,68.0,63.099998
20161203140000,273.0,269.850006,53.541668,43,55.5,0,66.599998,68.0,63.099998
20161203141500,273.0,266.700012,52.916669,43,84.400002,100,67.900002,80.400002,76.0
20161203143000,273.0,266.700012,52.916669,43,84.400002,100,68.800003,80.400002,76.0
20161203144500,273.0,266.700012,52.916669,43,96.400002,100,69.400002,80.400002,76.0
20161203150000,273.0,262.5,52.083333,43,82.099998,100,69.900002,80.300003,76.0
20161203151500,273.0,267.75,53.125,43,91.599998,100,70.300003,80.199997,76.0
20161203153000,273.0,263.549988,52.291664,43,91.599998,100,70.800003,80.199997,76.0
20161203154500,273.0,266.700012,52.916669,43,83.199997,100,71.099998,80.199997,76.0
20161203160000,273.0,262.5,52.083333,43,92.900002,100,71.199997,80.199997,76.0
20161203161500,273.0,262.5,52.083333,43,88.0,100,71.5,80.199997,76.0
20161203163000,273.0,262.5,52.083333,43,84.199997,100,71.699997,80.199997,76.0
20161203164500,273.0,262.5,52.083333,43,92.900002,100,71.900002,80.199997,76.0
20161203170000,273.0,262.5,52.083333,43,82.099998,100,72.099998,80.199997,76.0
20161203171500,273.0,262.5,52.083333,43,98.5,100,71.900002,80.199997,76.0
20161203173000,273.0,262.5,52.083333,43,82.599998,100,72.099998,80.199997,76.0
20161203174500,273.0,262.5,52.083333,43,95.300003,100,71.900002,80.199997,76.0
20161203180000,273.0,256.200012,50.833336,43,83.800003,100,72.199997,80.199997,76.0
20161203181500,273.0,256.200012,50.833336,43,95.099998,100,72.199997,80.199997,76.0
20161203183000,273.0,262.5,52.083333,43,85.0,100,72.400002,80.199997,76.0
20161203184500,273.0,262.5,52.083333,43,91.599998,100,72.300003,80.199997,76.0
20161203190000,273.0,262.5,52.083333,43,85.0,100,72.599998,80.199997,76.0
20161203191500,273.0,259.350006,51.458335,43,90.199997,100,72.5,80.199997,76.0
20161203193000,273.0,259.350006,51.458335,43,86.0,100,72.699997,80.199997,76.0
20161203194500,273.0,262.5,52.083333,43,82.5,100,72.599998,80.199997,76.0
20161203200000,273.0,262.5,52.083333,43,99.300003,100,72.900002,80.199997,76.0
20161203201500,273.0,262.5,52.083333,43,83.800003,100,73.199997,80.199997,76.0
20161203203000,273.0,258.299988,51.249998,43,90.400002,100,73.199997,80.199997,76.0
20161203204500,273.0,261.450012,51.875002,44,88.099998,100,73.300003,80.199997,76.0
20161203210000,273.0,261.450012,51.875002,44,86.900002,100,73.300003,80.199997,76.0
20161203211500,273.0,258.299988,51.249998,44,89.599998,100,73.5,80.199997,76.0
20161203213000,273.0,255.149994,50.624999,44,82.5,100,73.400002,80.199997,76.0
20161203214500,273.0,258.299988,51.249998,44,99.699997,100,73.400002,80.199997,76.0
20161203220000,273.0,258.299988,51.249998,44,84.400002,100,73.400002,80.199997,76.0
20161203221500,273.0,261.450012,51.875002,44,88.0,100,73.300003,80.199997,76.0
20161203223000,273.0,261.450012,51.875002,44,90.900002,100,73.300003,80.199997,76.0
20161203224500,273.0,261.450012,51.875002,44,82.099998,100,73.199997,80.199997,76.0
20161203230000,273.0,258.299988,51.249998,44,97.199997,100,73.199997,80.199997,76.0
20161203231500,273.0,262.5,52.083333,44,81.599998,100,73.199997,80.199997,76.0
20161203233000,273.0,262.5,52.083333,44,99.599998,100,73.099998,80.199997,76.0
20161203234500,273.0,269.850006,53.541668,44,81.599998,100,73.099998,80.199997,76.0
20161204000000,273.0,269.850006,53.541668,44,94.5,100,73.099998,80.199997,76.0
20161204001500,273.0,269.850006,53.541668,44,82.800003,100,73.300003,80.199997,76.0
20161204003000,273.0,269.850006,53.541668,44,88.5,100,73.199997,80.199997,76.0
20161204004500,273.0,269.850006,53.541668,44,85.199997,100,73.300003,80.199997,76.0
20161204010000,273.0,269.850006,53.541668,44,85.199997,100,73.300003,80.199997,76.0
20161204011500,273.0,294.0,58.333333,46,56.400002,0,71.599998,73.199997,70.199997
20161204013000,273.0,294.0,58.333333,46,56.400002,0,71.0,73.099998,70.099998
20161204014500,273.0,284.549988,56.458331,46,56.400002,0,70.5,73.199997,70.199997
20161204020000,273.0,289.799988,57.499998,46,55.599998,100,69.900002,73.5,70.5
20161204021500,273.0,289.799988,57.499998,45,70.300003,100,69.800003,73.900002,70.900002
20161204023000,273.0,289.799988,57.499998,45,87.5,100,70.599998,73.900002,70.900002
20161204024500,273.0,284.549988,56.458331,45,74.400002,100,70.699997,73.599998,70.599998
20161204030000,273.0,279.299988,55.416664,45,76.0,100,70.699997,73.900002,70.900002
20161204031500,273.0,271.950012,53.958336,45,77.199997,100,70.800003,73.599998,70.599998
20161204033000,273.0,271.950012,53.958336,45,74.300003,100,70.800003,73.900002,70.900002
20161204034500,273.0,271.950012,53.958336,45,80.099998,100,70.800003,73.900002,70.900002
20161204040000,273.0,271.950012,53.958336,45,56.799999,100,70.199997,73.599998,70.599998
20161204041500,273.0,271.950012,53.958336,45,80.599998,100,69.900002,73.900002,70.900002
20161204043000,273.0,271.950012,53.958336,45,71.199997,100,70.300003,73.599998,70.599998
20161204044500,273.0,271.950012,53.958336,45,90.5,100,70.5,73.900002,70.900002
20161204050000,273.0,271.950012,53.958336,45,78.699997,100,70.900002,73.900002,70.900002
20161204051500,273.0,289.799988,57.499998,46,56.799999,100,70.300003,73.900002,70.900002
20161204053000,273.0,289.799988,57.499998,46,76.800003,100,69.800003,73.900002,70.900002
20161204054500,273.0,289.799988,57.499998,46,79.099998,100,70.5,73.900002,70.900002
20161204060000,273.0,289.799988,57.499998,46,85.599998,100,70.800003,73.599998,70.599998
20161204061500,273.0,289.799988,57.499998,46,58.400002,0,70.699997,73.900002,70.900002
20161204063000,273.0,289.799988,57.499998,46,59.799999,100,69.800003,73.900002,70.900002
20161204064500,273.0,284.549988,56.458331,45,72.5,100,70.400002,73.599998,70.599998
20161204070000,273.0,284.549988,56.458331,45,82.0,100,70.400002,73.900002,70.900002
20161204071500,273.0,284.549988,56.458331,45,79.800003,100,70.900002,73.900002,70.900002
20161204073000,273.0,284.549988,56.458331,45,57.599998,100,70.5,73.900002,70.900002
20161204074500,273.0,262.5,52.083333,45,61.299999,100,69.800003,73.900002,70.900002
20161204080000,273.0,262.5,52.083333,45,66.300003,100,70.400002,73.599998,70.599998
20161204081500,273.0,259.350006,51.458335,45,95.300003,100,70.5,73.900002,70.900002
20161204083000,273.0,259.350006,51.458335,45,67.900002,0,70.900002,73.900002,70.900002
20161204084500,273.0,259.350006,51.458335,45,57.200001,100,69.599998,73.599998,70.599998
20161204090000,273.0,259.350006,51.458335,45,89.300003,100,70.199997,73.599998,70.599998
20161204091500,273.0,259.350006,51.458335,45,78.300003,100,70.5,73.599998,70.599998
20161204093000,273.0,259.350006,51.458335,45,89.800003,100,70.699997,73.699997,70.699997
20161204094500,273.0,259.350006,51.458335,45,78.300003,100,70.800003,73.599998,70.599998
20161204100000,273.0,259.350006,51.458335,45,84.099998,100,70.900002,73.900002,70.900002
20161204101500,273.0,279.299988,55.416664,46,58.799999,0,70.900002,73.699997,70.699997
20161204103000,273.0,275.100006,54.583335,46,55.700001,100,70.199997,73.599998,70.599998
20161204104500,273.0,279.299988,55.416664,46,57.099998,100,69.900002,73.599998,70.599998
20161204110000,273.0,279.299988,55.416664,46,79.599998,100,70.400002,73.900002,70.900002
20161204111500,273.0,279.299988,55.416664,46,69.699997,100,70.699997,73.900002,70.900002
20161204113000,273.0,279.299988,55.416664,46,71.800003,100,70.300003,73.599998,70.599998
20161204114500,273.0,279.299988,55.416664,46,71.800003,100,70.099998,73.599998,70.599998
20161204120000,273.0,275.100006,54.583335,46,75.300003,100,70.5,73.599998,70.599998
20161204121500,273.0,275.100006,54.583335,46,59.200001,0,70.800003,73.599998,70.599998
20161204123000,273.0,275.100006,54.583335,46,56.700001,100,69.800003,73.599998,70.599998
20161204124500,273.0,279.299988,55.416664,46,59.099998,100,69.400002,73.199997,70.199997
20161204130000,273.0,279.299988,55.416664,46,75.300003,100,69.800003,73.199997,70.199997
20161204131500,273.0,279.299988,55.416664,46,81.699997,100,70.099998,73.199997,70.199997
20161204133000,273.0,282.450012,56.041669,46,74.099998,100,70.199997,73.199997,70.199997
20161204134500,273.0,282.450012,56.041669,46,79.699997,100,70.199997,73.199997,70.199997
20161204140000,273.0,287.700012,57.083336,46,76.300003,100,70.300003,73.599998,70.599998
20161204141500,273.0,287.700012,57.083336,46,76.300003,100,70.199997,73.599998,70.599998
