PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204143000,273.0,287.700012,57.083336,46,82.800003,100,70.400002,73.599998,70.599998
20161204144500,273.0,287.700012,57.083336,46,75.900002,100,70.400002,73.599998,70.599998
20161204150000,273.0,283.5,56.25,46,86.900002,100,70.599998,73.599998,70.599998
20161204151500,273.0,283.5,56.25,46,75.900002,100,70.699997,73.599998,70.599998
20161204153000,273.0,283.5,56.25,46,87.199997,100,70.699997,73.599998,70.599998
20161204154500,273.0,283.5,56.25,46,76.400002,100,70.699997,73.599998,70.599998
20161204160000,273.0,283.5,56.25,46,87.400002,100,70.599998,73.599998,70.599998
20161204161500,273.0,277.200012,55.000002,45,76.800003,100,70.699997,73.599998,70.599998
20161204163000,273.0,277.200012,55.000002,45,87.400002,100,70.699997,73.599998,70.599998
20161204164500,273.0,285.600006,56.666668,46,56.799999,100,69.5,73.5,70.5
20161204170000,273.0,285.600006,56.666668,46,88.599998,100,69.699997,73.5,70.5
20161204171500,273.0,285.600006,56.666668,46,72.199997,100,70.0,73.199997,70.199997
20161204173000,273.0,282.450012,56.041669,45,80.400002,100,69.699997,73.199997,70.199997
20161204174500,273.0,277.200012,55.000002,45,79.300003,100,70.099998,73.199997,70.199997
20161204180000,273.0,280.350006,55.625001,45,80.599998,100,70.199997,73.199997,70.199997
20161204181500,273.0,269.850006,53.541668,45,79.199997,100,70.5,73.5,70.5
20161204183000,273.0,269.850006,53.541668,45,81.5,100,70.400002,73.5,70.5
20161204184500,273.0,269.850006,53.541668,45,81.5,100,70.5,73.5,70.5
20161204190000,273.0,269.850006,53.541668,45,80.099998,100,70.400002,73.5,70.5
20161204191500,273.0,269.850006,53.541668,45,81.800003,100,70.400002,73.5,70.5
20161204193000,273.0,269.850006,53.541668,45,80.0,100,70.300003,73.5,70.5
20161204194500,273.0,269.850006,53.541668,45,81.099998,100,70.400002,73.5,70.5
20161204200000,273.0,269.850006,53.541668,45,81.099998,100,70.400002,73.5,70.5
20161204201500,273.0,269.850006,53.541668,45,79.300003,100,70.300003,73.5,70.5
20161204203000,273.0,269.850006,53.541668,45,81.699997,100,70.300003,73.5,70.5
20161204204500,273.0,269.850006,53.541668,45,79.199997,100,70.300003,73.5,70.5
20161204210000,273.0,269.850006,53.541668,45,87.400002,100,70.300003,73.5,70.5
20161204211500,273.0,269.850006,53.541668,45,76.800003,100,70.300003,73.400002,70.400002
20161204213000,273.0,269.850006,53.541668,45,88.199997,100,70.300003,73.5,70.5
20161204214500,273.0,269.850006,53.541668,45,77.300003,100,70.300003,73.5,70.5
20161204220000,273.0,269.850006,53.541668,45,89.900002,100,70.300003,73.5,70.5
20161204221500,273.0,269.850006,53.541668,45,77.300003,100,70.300003,73.5,70.5
20161204223000,273.0,269.850006,53.541668,45,87.300003,100,70.199997,73.5,70.5
20161204224500,273.0,269.850006,53.541668,45,77.300003,100,70.300003,73.5,70.5
20161204230000,273.0,269.850006,53.541668,45,88.599998,100,70.300003,73.5,70.5
20161204231500,273.0,269.850006,53.541668,45,77.699997,100,70.300003,73.5,70.5
20161204233000,273.0,263.549988,52.291664,45,82.300003,100,70.400002,73.5,70.5
20161204234500,273.0,263.549988,52.291664,45,80.0,100,70.400002,73.5,70.5
20161205000000,273.0,266.700012,52.916669,45,81.400002,100,70.400002,73.5,70.5
20161205001500,273.0,266.700012,52.916669,45,80.099998,100,70.400002,73.5,70.5
20161205003000,273.0,266.700012,52.916669,45,81.599998,100,70.5,73.5,70.5
20161205004500,273.0,269.850006,53.541668,45,79.699997,100,70.400002,73.5,70.5
20161205010000,273.0,266.700012,52.916669,45,80.699997,100,70.5,73.5,70.5
20161205011500,273.0,266.700012,52.916669,45,82.5,100,70.5,73.5,70.5
20161205013000,273.0,266.700012,52.916669,45,78.300003,100,70.599998,73.5,70.5
20161205014500,273.0,266.700012,52.916669,45,84.300003,100,70.5,73.5,70.5
20161205020000,273.0,266.700012,52.916669,45,77.400002,100,70.699997,73.5,70.5
20161205021500,273.0,266.700012,52.916669,45,89.199997,100,70.699997,73.5,70.5
20161205023000,273.0,269.850006,53.541668,45,77.699997,100,70.699997,73.5,70.5
20161205024500,273.0,266.700012,52.916669,45,88.199997,100,70.699997,73.5,70.5
20161205030000,273.0,270.899994,53.749999,45,56.700001,100,69.599998,73.5,70.5
20161205031500,273.0,270.899994,53.749999,45,90.199997,100,69.699997,73.5,70.5
20161205033000,273.0,270.899994,53.749999,45,78.699997,100,70.199997,73.5,70.5
20161205034500,273.0,270.899994,53.749999,45,86.099998,100,70.199997,73.5,70.5
20161205040000,273.0,270.899994,53.749999,45,79.599998,100,70.199997,73.5,70.5
20161205041500,273.0,270.899994,53.749999,45,78.300003,100,70.300003,73.5,70.5
20161205043000,273.0,270.899994,53.749999,45,86.599998,100,70.5,73.5,70.5
20161205044500,273.0,270.899994,53.749999,45,63.900002,0,70.699997,73.5,70.5
20161205050000,273.0,270.899994,53.749999,45,56.0,100,69.699997,73.5,70.5
20161205051500,273.0,270.899994,53.749999,45,81.599998,100,69.699997,73.5,70.5
20161205053000,273.0,270.899994,53.749999,45,77.400002,100,70.300003,73.5,70.5
20161205054500,273.0,270.899994,53.749999,45,77.400002,100,70.199997,73.5,70.5
20161205060000,273.0,270.899994,53.749999,45,75.5,100,70.199997,73.5,70.5
20161205061500,273.0,270.899994,53.749999,45,82.400002,100,70.199997,73.599998,70.599998
20161205063000,273.0,270.899994,53.749999,45,77.199997,100,70.5,73.599998,70.599998
20161205064500,273.0,267.75,53.125,45,82.300003,100,70.699997,73.599998,70.599998
20161205070000,273.0,267.75,53.125,45,81.300003,100,70.699997,73.599998,70.599998
20161205071500,273.0,267.75,53.125,45,79.199997,100,70.800003,73.599998,70.599998
20161205073000,273.0,270.899994,53.749999,45,56.799999,0,70.0,73.199997,70.199997
20161205074500,273.0,262.5,52.083333,45,56.799999,100,69.400002,73.199997,70.199997
20161205080000,273.0,262.5,52.083333,45,81.5,100,69.599998,73.199997,70.199997
20161205081500,273.0,258.299988,51.249998,45,75.300003,100,69.800003,73.199997,70.199997
20161205083000,273.0,262.5,52.083333,45,78.199997,100,69.900002,73.199997,70.199997
20161205084500,273.0,274.049988,54.374998,45,78.199997,100,70.199997,73.199997,70.199997
20161205090000,273.0,284.549988,56.458331,45,78.199997,100,70.099998,73.199997,70.199997
20161205091500,273.0,385.350006,76.458335,54,56.0,0,69.300003,70.400002,67.400002
20161205093000,273.0,285.600006,56.666668,46,56.0,0,68.599998,70.400002,67.400002
20161205094500,273.0,282.450012,56.041669,46,56.0,0,68.099998,70.400002,67.400002
20161205100000,273.0,266.700012,52.916669,46,56.0,0,67.800003,70.400002,67.400002
20161205101500,273.0,262.5,52.083333,46,56.0,0,67.699997,70.400002,67.400002
20161205103000,273.0,266.700012,52.916669,46,56.0,0,67.599998,70.400002,67.400002
20161205104500,273.0,263.549988,52.291664,46,56.0,0,67.400002,70.400002,67.400002
20161205110000,273.0,271.950012,53.958336,46,56.0,0,67.300003,70.400002,67.400002
20161205111500,273.0,283.5,56.25,46,56.0,0,67.199997,70.400002,67.400002
20161205113000,273.0,283.5,56.25,46,55.099998,100,67.099998,70.400002,67.400002
20161205114500,273.0,283.5,56.25,45,55.099998,100,66.699997,70.400002,67.400002
20161205120000,273.0,283.5,56.25,45,70.099998,100,66.699997,70.400002,67.400002
20161205121500,273.0,283.5,56.25,45,62.400002,100,67.099998,70.400002,67.400002
20161205123000,273.0,287.700012,57.083336,45,58.400002,100,67.300003,70.400002,67.400002
20161205124500,273.0,287.700012,57.083336,45,57.599998,100,67.099998,70.400002,67.400002
20161205130000,273.0,287.700012,57.083336,45,59.099998,100,67.099998,70.400002,67.400002
20161205131500,273.0,287.700012,57.083336,45,73.599998,100,67.199997,70.400002,67.400002
20161205133000,273.0,287.700012,57.083336,45,70.599998,100,67.599998,70.400002,67.400002
20161205134500,273.0,284.549988,56.458331,45,56.400002,0,67.300003,70.400002,67.400002
20161205140000,273.0,271.950012,53.958336,45,56.400002,100,67.099998,70.400002,67.400002
20161205141500,273.0,267.75,53.125,45,56.400002,100,66.900002,70.400002,67.400002
20161205143000,273.0,267.75,53.125,45,56.400002,100,66.699997,70.400002,67.400002
20161205144500,273.0,262.5,52.083333,45,79.099998,100,66.699997,70.400002,67.400002
20161205150000,273.0,262.5,52.083333,45,75.400002,100,67.400002,70.400002,67.400002
20161205151500,273.0,266.700012,52.916669,45,58.799999,0,67.599998,70.400002,67.400002
20161205153000,273.0,283.5,56.25,45,56.0,100,67.099998,70.400002,67.400002
20161205154500,273.0,283.5,56.25,45,56.0,100,67.099998,70.400002,67.400002
20161205160000,273.0,283.5,56.25,45,56.0,100,67.099998,70.400002,67.400002
20161205161500,273.0,283.5,56.25,45,56.0,100,66.800003,70.400002,67.400002
20161205163000,273.0,263.549988,52.291664,45,56.700001,100,66.699997,70.400002,67.400002
20161205164500,273.0,284.549988,56.458331,45,63.200001,100,66.900002,70.400002,67.400002
20161205170000,273.0,284.549988,56.458331,45,67.699997,100,67.199997,70.400002,67.400002
20161205171500,273.0,284.549988,56.458331,45,65.300003,100,67.300003,70.400002,67.400002
20161205173000,273.0,284.549988,56.458331,45,65.300003,100,67.300003,70.400002,67.400002
20161205174500,273.0,284.549988,56.458331,45,66.699997,100,67.300003,70.400002,67.400002
20161205180000,273.0,280.350006,55.625001,45,65.300003,100,67.300003,70.400002,67.400002
20161205181500,273.0,259.350006,51.458335,46,67.199997,100,67.300003,70.400002,67.400002
20161205183000,273.0,259.350006,51.458335,46,67.199997,100,67.400002,70.400002,67.400002
20161205184500,273.0,259.350006,51.458335,46,65.300003,100,67.400002,70.400002,67.400002
20161205190000,273.0,270.899994,53.749999,46,67.0,100,67.400002,70.400002,67.400002
20161205191500,273.0,284.549988,56.458331,46,65.800003,100,67.5,70.400002,67.400002
20161205193000,273.0,284.549988,56.458331,46,64.900002,100,67.400002,70.400002,67.400002
20161205194500,273.0,284.549988,56.458331,46,66.599998,100,67.300003,70.400002,67.400002
20161205200000,273.0,284.549988,56.458331,46,66.599998,100,67.199997,70.400002,67.400002
20161205201500,273.0,284.549988,56.458331,46,65.300003,100,67.199997,70.400002,67.400002
20161205203000,273.0,284.549988,56.458331,46,66.699997,100,67.199997,70.400002,67.400002
20161205204500,273.0,284.549988,56.458331,46,65.800003,100,67.199997,70.400002,67.400002
20161205210000,273.0,284.549988,56.458331,46,65.800003,100,67.199997,70.400002,67.400002
20161205211500,273.0,284.549988,56.458331,46,66.800003,100,67.199997,70.400002,67.400002
20161205213000,273.0,284.549988,56.458331,46,65.800003,100,67.199997,70.400002,67.400002
20161205214500,273.0,280.350006,55.625001,46,65.800003,100,67.199997,70.400002,67.400002
20161205220000,273.0,280.350006,55.625001,46,66.800003,100,67.199997,70.400002,67.400002
20161205221500,273.0,283.5,56.25,46,65.300003,100,67.199997,70.400002,67.400002
20161205223000,273.0,283.5,56.25,46,66.199997,100,67.099998,70.400002,67.400002
20161205224500,273.0,277.200012,55.000002,46,67.300003,100,67.099998,70.400002,67.400002
20161205230000,273.0,280.350006,55.625001,46,65.300003,100,67.099998,70.400002,67.400002
20161205231500,273.0,284.549988,56.458331,46,74.800003,100,67.099998,70.400002,67.400002
20161205233000,273.0,284.549988,56.458331,46,71.199997,100,67.400002,70.400002,67.400002
20161205234500,273.0,284.549988,56.458331,46,70.099998,100,67.400002,70.400002,67.400002
20161206000000,273.0,271.950012,53.958336,44,75.300003,100,67.5,70.400002,67.400002
20161206001500,273.0,287.700012,57.083336,44,71.599998,100,67.599998,70.400002,67.400002
20161206003000,273.0,287.700012,57.083336,44,57.200001,0,67.599998,70.400002,67.400002
20161206004500,273.0,287.700012,57.083336,44,55.599998,0,67.199997,70.400002,67.400002
20161206010000,273.0,287.700012,57.083336,44,55.599998,100,66.900002,70.400002,67.400002
20161206011500,273.0,283.5,56.25,44,56.299999,100,66.800003,70.400002,67.400002
20161206013000,273.0,283.5,56.25,44,60.599998,100,66.599998,70.400002,67.400002
20161206014500,273.0,283.5,56.25,44,80.300003,100,67.099998,70.400002,67.400002
20161206020000,273.0,283.5,56.25,44,74.0,100,67.5,70.400002,67.400002
20161206021500,273.0,283.5,56.25,44,56.0,0,67.300003,70.400002,67.400002
20161206023000,273.0,283.5,56.25,44,56.0,100,66.800003,70.400002,67.400002
20161206024500,273.0,275.100006,54.583335,44,56.700001,100,66.800003,70.400002,67.400002
20161206030000,273.0,279.299988,55.416664,44,56.0,100,66.800003,70.400002,67.400002
20161206031500,273.0,279.299988,55.416664,44,72.400002,100,66.900002,70.400002,67.400002
20161206033000,273.0,279.299988,55.416664,44,74.0,100,67.199997,70.400002,67.400002
20161206034500,273.0,282.450012,56.041669,44,71.400002,100,67.400002,70.400002,67.400002
20161206040000,273.0,282.450012,56.041669,44,74.0,100,67.400002,70.400002,67.400002
20161206041500,273.0,282.450012,56.041669,44,70.599998,100,67.599998,70.400002,67.400002
20161206043000,273.0,282.450012,56.041669,44,57.200001,0,67.5,70.400002,67.400002
20161206044500,273.0,287.700012,57.083336,44,55.200001,100,67.099998,70.400002,67.400002
20161206050000,273.0,287.700012,57.083336,44,55.200001,100,66.900002,70.400002,67.400002
20161206051500,273.0,287.700012,57.083336,44,56.0,100,67.0,70.400002,67.400002
20161206053000,273.0,275.100006,54.583335,44,64.099998,100,66.699997,70.400002,67.400002
20161206054500,273.0,282.450012,56.041669,44,72.400002,100,67.099998,70.400002,67.400002
20161206060000,273.0,267.75,53.125,46,72.400002,100,67.400002,70.400002,67.400002
20161206061500,273.0,267.75,53.125,46,71.0,100,67.400002,70.400002,67.400002
20161206063000,273.0,267.75,53.125,46,72.5,100,67.599998,70.400002,67.400002
20161206064500,273.0,267.75,53.125,46,57.599998,0,67.599998,70.400002,67.400002
20161206070000,273.0,267.75,53.125,46,55.900002,100,66.900002,70.400002,67.400002
20161206071500,273.0,267.75,53.125,46,55.900002,100,66.699997,70.400002,67.400002
20161206073000,273.0,261.450012,51.875002,46,58.700001,100,66.599998,70.400002,67.400002
20161206074500,273.0,267.75,53.125,46,76.400002,100,67.099998,70.400002,67.400002
20161206080000,273.0,261.450012,51.875002,46,81.5,100,67.5,70.400002,67.400002
20161206081500,273.0,266.700012,52.916669,46,56.400002,0,67.099998,70.400002,67.400002
20161206083000,273.0,266.700012,52.916669,46,55.599998,100,66.699997,70.400002,67.400002
20161206084500,273.0,266.700012,52.916669,46,60.599998,100,66.400002,70.400002,67.400002
20161206090000,273.0,262.5,52.083333,46,75.300003,100,67.099998,70.400002,67.400002
20161206091500,273.0,266.700012,52.916669,46,72.0,100,67.099998,70.400002,67.400002
20161206093000,273.0,263.549988,52.291664,46,68.599998,100,67.099998,70.400002,67.400002
20161206094500,273.0,263.549988,52.291664,46,73.900002,100,67.099998,70.400002,67.400002
20161206100000,273.0,266.700012,52.916669,46,71.099998,100,67.099998,70.400002,67.400002
20161206101500,273.0,266.700012,52.916669,46,69.900002,100,67.199997,70.400002,67.400002
20161206103000,273.0,262.5,52.083333,46,73.900002,100,67.300003,70.400002,67.400002
20161206104500,273.0,266.700012,52.916669,46,69.699997,100,67.400002,70.400002,67.400002
20161206110000,273.0,262.5,52.083333,47,68.800003,100,67.400002,70.400002,67.400002
20161206111500,273.0,269.850006,53.541668,47,69.599998,100,67.599998,70.400002,67.400002
20161206113000,273.0,266.700012,52.916669,47,69.599998,100,67.599998,70.400002,67.400002
20161206114500,273.0,262.5,52.083333,47,58.799999,0,67.599998,70.400002,67.400002
20161206120000,273.0,267.75,53.125,47,56.0,0,67.199997,70.400002,67.400002
20161206121500,273.0,267.75,53.125,47,56.0,100,66.900002,70.400002,67.400002
20161206123000,273.0,267.75,53.125,47,56.799999,100,66.699997,70.400002,67.400002
20161206124500,273.0,267.75,53.125,47,59.900002,100,66.699997,70.400002,67.400002
20161206130000,273.0,267.75,53.125,47,65.0,100,67.0,70.400002,67.400002
20161206131500,273.0,271.950012,53.958336,47,74.0,100,67.199997,70.400002,67.400002
20161206133000,273.0,267.75,53.125,47,58.799999,0,67.699997,70.400002,67.400002
20161206134500,273.0,267.75,53.125,47,56.400002,0,67.300003,70.400002,67.400002
20161206140000,273.0,267.75,53.125,47,56.400002,100,67.099998,70.400002,67.400002
20161206141500,273.0,263.549988,52.291664,47,56.400002,100,66.900002,70.400002,67.400002
20161206143000,273.0,267.75,53.125,47,56.400002,100,66.599998,70.400002,67.400002
20161206144500,273.0,270.899994,53.749999,47,74.900002,100,66.900002,70.400002,67.400002
20161206150000,273.0,267.75,53.125,47,81.0,100,67.5,70.400002,67.400002
20161206151500,273.0,267.75,53.125,47,56.799999,0,67.699997,70.400002,67.400002
20161206153000,273.0,267.75,53.125,47,55.900002,0,67.300003,70.400002,67.400002
20161206154500,273.0,267.75,53.125,47,55.900002,0,67.300003,70.400002,67.400002
20161206160000,273.0,267.75,53.125,47,55.900002,100,67.0,70.400002,67.400002
20161206161500,273.0,267.75,53.125,47,55.900002,100,66.699997,70.400002,67.400002
20161206163000,273.0,267.75,53.125,47,56.799999,100,66.800003,70.400002,67.400002
20161206164500,273.0,267.75,53.125,47,68.599998,100,66.800003,70.400002,67.400002
20161206170000,273.0,267.75,53.125,47,70.599998,100,67.400002,70.400002,67.400002
20161206171500,273.0,267.75,53.125,47,73.099998,0,67.699997,70.400002,67.400002
20161206173000,273.0,267.75,53.125,47,56.0,0,67.300003,70.400002,67.400002
20161206174500,273.0,287.700012,57.083336,46,56.0,0,67.199997,70.400002,67.400002
20161206180000,273.0,287.700012,57.083336,46,55.200001,100,67.099998,70.400002,67.400002
20161206181500,273.0,287.700012,57.083336,46,55.200001,0,67.199997,70.400002,67.400002
20161206183000,273.0,287.700012,57.083336,46,55.200001,0,67.099998,70.400002,67.400002
20161206184500,273.0,283.5,56.25,46,55.200001,0,67.199997,70.400002,67.400002
20161206190000,273.0,283.5,56.25,46,55.200001,0,67.400002,70.400002,67.400002
20161206191500,273.0,283.5,56.25,46,55.200001,0,67.400002,70.400002,67.400002
20161206193000,273.0,277.200012,55.000002,46,55.200001,0,67.5,70.400002,67.400002
20161206194500,273.0,274.049988,54.374998,46,55.200001,0,67.599998,70.400002,67.400002
20161206200000,273.0,269.850006,53.541668,46,55.200001,0,67.699997,70.400002,67.400002
20161206201500,273.0,269.850006,53.541668,46,55.200001,0,67.599998,70.400002,67.400002
20161206203000,273.0,275.100006,54.583335,46,55.200001,0,67.599998,70.400002,67.400002
20161206204500,273.0,284.549988,56.458331,46,55.200001,0,67.5,70.400002,67.400002
20161206210000,273.0,287.700012,57.083336,46,55.200001,0,67.400002,70.400002,67.400002
20161206211500,273.0,287.700012,57.083336,46,55.200001,0,67.300003,70.400002,67.400002
20161206213000,273.0,287.700012,57.083336,46,55.200001,0,67.199997,70.400002,67.400002
20161206214500,273.0,287.700012,57.083336,46,55.200001,0,67.099998,70.400002,67.400002
20161206220000,273.0,284.549988,56.458331,46,55.200001,100,67.0,70.400002,67.400002
20161206221500,273.0,287.700012,57.083336,46,56.099998,100,66.800003,70.400002,67.400002
20161206223000,273.0,280.350006,55.625001,46,56.099998,100,66.699997,70.400002,67.400002
20161206224500,273.0,280.350006,55.625001,46,70.099998,100,67.0,70.400002,67.400002
20161206230000,273.0,285.600006,56.666668,46,70.099998,100,67.400002,70.400002,67.400002
20161206231500,273.0,285.600006,56.666668,46,75.300003,100,67.599998,70.400002,67.400002
20161206233000,273.0,282.450012,56.041669,45,56.0,0,67.199997,70.400002,67.400002
20161206234500,273.0,282.450012,56.041669,45,56.0,100,66.900002,70.400002,67.400002
20161207000000,273.0,282.450012,56.041669,45,56.0,100,66.699997,70.400002,67.400002
20161207001500,273.0,285.600006,56.666668,45,64.800003,100,66.699997,70.400002,67.400002
20161207003000,273.0,285.600006,56.666668,45,73.800003,100,67.099998,70.400002,67.400002
20161207004500,273.0,285.600006,56.666668,45,70.199997,100,67.300003,70.400002,67.400002
20161207010000,273.0,285.600006,56.666668,45,70.199997,100,67.400002,70.400002,67.400002
20161207011500,273.0,258.299988,51.249998,46,75.800003,100,67.599998,70.400002,67.400002
20161207013000,273.0,263.549988,52.291664,46,58.0,0,67.599998,70.400002,67.400002
20161207014500,273.0,285.600006,56.666668,46,56.0,100,67.099998,70.400002,67.400002
20161207020000,273.0,280.350006,55.625001,45,56.0,100,66.900002,70.400002,67.400002
20161207021500,273.0,283.5,56.25,45,56.0,100,66.800003,70.400002,67.400002
20161207023000,273.0,283.5,56.25,45,56.0,100,66.800003,70.400002,67.400002
20161207024500,273.0,283.5,56.25,45,70.599998,100,67.0,70.400002,67.400002
20161207030000,273.0,283.5,56.25,45,71.900002,100,67.199997,70.400002,67.400002
20161207031500,273.0,283.5,56.25,45,73.0,100,67.5,70.400002,67.400002
20161207033000,273.0,283.5,56.25,45,70.099998,100,67.599998,70.400002,67.400002
20161207034500,273.0,283.5,56.25,45,56.400002,0,67.400002,70.400002,67.400002
20161207040000,273.0,283.5,56.25,45,55.599998,100,67.099998,70.400002,67.400002
20161207041500,273.0,283.5,56.25,45,55.599998,100,66.800003,70.400002,67.400002
20161207043000,273.0,283.5,56.25,45,57.5,100,66.599998,70.400002,67.400002
20161207044500,273.0,280.350006,55.625001,45,82.0,100,67.099998,70.400002,67.400002
20161207050000,273.0,280.350006,55.625001,45,72.699997,100,67.5,70.400002,67.400002
20161207051500,273.0,283.5,56.25,45,56.799999,0,67.400002,70.400002,67.400002
20161207053000,273.0,283.5,56.25,45,55.599998,100,66.800003,70.400002,67.400002
20161207054500,273.0,283.5,56.25,45,55.599998,100,66.599998,70.400002,67.400002
20161207060000,273.0,283.5,56.25,45,81.900002,100,66.900002,70.400002,67.400002
20161207061500,273.0,280.350006,55.625001,45,72.0,100,67.400002,70.400002,67.400002
20161207063000,273.0,283.5,56.25,45,73.0,100,67.599998,70.400002,67.400002
20161207064500,273.0,283.5,56.25,45,56.799999,0,67.400002,70.400002,67.400002
20161207070000,273.0,283.5,56.25,45,55.599998,100,67.099998,70.400002,67.400002
20161207071500,273.0,283.5,56.25,45,55.599998,100,66.800003,70.400002,67.400002
20161207073000,273.0,279.299988,55.416664,45,56.299999,100,66.599998,70.400002,67.400002
20161207074500,273.0,279.299988,55.416664,45,73.5,100,67.0,70.400002,67.400002
20161207080000,273.0,279.299988,55.416664,45,81.099998,100,67.400002,70.400002,67.400002
20161207081500,273.0,279.299988,55.416664,45,74.0,100,67.599998,70.400002,67.400002
20161207083000,273.0,279.299988,55.416664,45,56.200001,0,67.199997,70.400002,67.400002
20161207084500,273.0,282.450012,56.041669,45,56.200001,100,66.800003,70.400002,67.400002
20161207090000,273.0,282.450012,56.041669,45,56.200001,100,66.699997,70.400002,67.400002
20161207091500,273.0,282.450012,56.041669,45,70.099998,100,66.699997,70.400002,67.400002
20161207093000,273.0,279.299988,55.416664,45,73.900002,100,67.099998,70.400002,67.400002
20161207094500,273.0,282.450012,56.041669,45,72.0,100,67.199997,70.400002,67.400002
20161207100000,273.0,282.450012,56.041669,45,70.099998,100,67.300003,70.400002,67.400002
20161207101500,273.0,279.299988,55.416664,45,74.400002,100,67.400002,70.400002,67.400002
20161207103000,273.0,275.100006,54.583335,45,75.5,100,67.599998,70.400002,67.400002
20161207104500,273.0,271.950012,53.958336,45,58.400002,0,67.599998,70.400002,67.400002
20161207110000,273.0,271.950012,53.958336,45,56.0,0,67.199997,70.400002,67.400002
20161207111500,273.0,271.950012,53.958336,45,56.0,100,67.099998,70.400002,67.400002
20161207113000,273.0,271.950012,53.958336,45,56.0,100,66.900002,70.400002,67.400002
20161207114500,273.0,271.950012,53.958336,45,56.0,100,66.900002,70.400002,67.400002
20161207120000,273.0,263.549988,52.291664,45,56.0,100,66.900002,70.400002,67.400002
20161207121500,273.0,259.350006,51.458335,45,59.5,100,66.900002,70.400002,67.400002
20161207123000,273.0,259.350006,51.458335,47,75.300003,100,67.099998,70.400002,67.400002
20161207124500,273.0,262.5,52.083333,47,70.099998,100,67.5,70.400002,67.400002
20161207130000,273.0,262.5,52.083333,47,60.5,0,67.699997,70.400002,67.400002
20161207131500,273.0,262.5,52.083333,47,56.400002,0,67.300003,70.400002,67.400002
20161207133000,273.0,262.5,52.083333,47,55.599998,0,67.199997,70.400002,67.400002
20161207134500,273.0,259.350006,51.458335,47,55.599998,100,67.099998,70.400002,67.400002
20161207140000,273.0,262.5,52.083333,47,55.599998,100,67.0,70.400002,67.400002
20161207141500,273.0,262.5,52.083333,47,55.599998,100,66.900002,70.400002,67.400002
20161207143000,273.0,269.850006,53.541668,47,56.299999,100,66.900002,70.400002,67.400002
20161207144500,273.0,269.850006,53.541668,47,56.299999,100,66.900002,70.400002,67.400002
20161207150000,273.0,269.850006,53.541668,47,58.700001,100,66.900002,70.400002,67.400002
20161207151500,273.0,261.450012,51.875002,47,59.900002,100,67.099998,70.400002,67.400002
20161207153000,273.0,253.050003,50.208334,47,59.900002,100,67.099998,70.400002,67.400002
20161207154500,273.0,258.299988,51.249998,47,59.900002,100,67.199997,70.400002,67.400002
20161207160000,273.0,255.149994,50.624999,47,59.900002,100,67.199997,70.400002,67.400002
20161207161500,273.0,259.350006,51.458335,47,59.900002,100,67.199997,70.400002,67.400002
20161207163000,273.0,262.5,52.083333,47,59.900002,100,67.199997,70.400002,67.400002
20161207164500,273.0,270.899994,53.749999,47,59.200001,100,67.199997,70.400002,67.400002
20161207170000,273.0,280.350006,55.625001,47,59.200001,100,67.199997,70.400002,67.400002
20161207171500,273.0,277.200012,55.000002,47,59.200001,100,67.199997,70.400002,67.400002
20161207173000,273.0,283.5,56.25,47,59.200001,100,67.400002,70.400002,67.400002
20161207174500,273.0,283.5,56.25,47,59.200001,100,67.400002,70.400002,67.400002
20161207180000,273.0,283.5,56.25,47,59.200001,100,67.400002,70.400002,67.400002
20161207181500,273.0,280.350006,55.625001,47,59.200001,100,67.5,70.400002,67.400002
20161207183000,273.0,280.350006,55.625001,47,59.200001,100,67.5,70.400002,67.400002
20161207184500,273.0,280.350006,55.625001,47,59.200001,100,67.599998,70.400002,67.400002
20161207190000,273.0,275.100006,54.583335,47,59.200001,100,67.400002,70.400002,67.400002
20161207191500,273.0,275.100006,54.583335,47,59.200001,100,67.400002,70.400002,67.400002
20161207193000,273.0,275.100006,54.583335,47,59.200001,100,67.400002,70.400002,67.400002
20161207194500,273.0,275.100006,54.583335,47,59.200001,100,67.300003,70.400002,67.400002
20161207200000,273.0,280.350006,55.625001,47,59.200001,100,67.400002,70.400002,67.400002
20161207201500,273.0,277.200012,55.000002,47,59.200001,100,67.300003,70.400002,67.400002
20161207203000,273.0,277.200012,55.000002,47,59.200001,100,67.300003,70.400002,67.400002
20161207204500,273.0,277.200012,55.000002,47,59.799999,100,67.400002,70.400002,67.400002
20161207210000,273.0,274.049988,54.374998,47,59.200001,100,67.400002,70.400002,67.400002
20161207211500,273.0,274.049988,54.374998,47,59.200001,100,67.400002,70.400002,67.400002
20161207213000,273.0,277.200012,55.000002,47,59.200001,100,67.400002,70.400002,67.400002
20161207214500,273.0,277.200012,55.000002,47,59.200001,100,67.5,70.400002,67.400002
20161207220000,273.0,277.200012,55.000002,47,59.200001,100,67.5,70.400002,67.400002
20161207221500,273.0,277.200012,55.000002,47,59.200001,100,67.599998,70.400002,67.400002
20161207223000,273.0,280.350006,55.625001,47,59.200001,100,67.5,70.400002,67.400002
20161207224500,273.0,280.350006,55.625001,47,59.200001,100,67.5,70.400002,67.400002
20161207230000,273.0,280.350006,55.625001,47,59.200001,100,67.5,70.400002,67.400002
20161207231500,273.0,280.350006,55.625001,47,59.200001,100,67.5,70.400002,67.400002
20161207233000,273.0,280.350006,55.625001,47,59.200001,100,67.5,70.400002,67.400002
20161207234500,273.0,270.899994,53.749999,47,59.200001,100,67.599998,70.400002,67.400002
20161208000000,273.0,266.700012,52.916669,47,59.200001,100,67.599998,70.400002,67.400002
20161208001500,273.0,266.700012,52.916669,47,59.200001,100,67.599998,70.400002,67.400002
20161208003000,273.0,261.450012,51.875002,47,59.200001,100,67.599998,70.400002,67.400002
20161208004500,273.0,261.450012,51.875002,47,59.200001,100,67.599998,70.400002,67.400002
20161208010000,273.0,261.450012,51.875002,47,59.200001,100,67.599998,70.400002,67.400002
20161208011500,273.0,261.450012,51.875002,47,59.200001,100,67.599998,70.400002,67.400002
20161208013000,273.0,261.450012,51.875002,47,59.200001,100,67.400002,70.400002,67.400002
20161208014500,273.0,261.450012,51.875002,47,59.200001,100,67.400002,70.400002,67.400002
20161208020000,273.0,270.899994,53.749999,47,59.200001,100,67.400002,70.400002,67.400002
20161208021500,273.0,277.200012,55.000002,47,59.200001,100,67.300003,70.400002,67.400002
20161208023000,273.0,283.5,56.25,47,59.200001,100,67.300003,70.400002,67.400002
20161208024500,273.0,283.5,56.25,47,59.200001,100,67.300003,70.400002,67.400002
20161208030000,273.0,283.5,56.25,47,59.200001,100,67.300003,70.400002,67.400002
20161208031500,273.0,287.700012,57.083336,47,59.200001,100,67.199997,70.400002,67.400002
20161208033000,273.0,284.549988,56.458331,47,59.200001,100,67.199997,70.400002,67.400002
20161208034500,273.0,288.75,57.291667,47,59.200001,100,67.199997,70.400002,67.400002
20161208040000,273.0,288.75,57.291667,47,59.200001,100,67.199997,70.400002,67.400002
20161208041500,273.0,284.549988,56.458331,47,59.200001,100,67.199997,70.400002,67.400002
20161208043000,273.0,284.549988,56.458331,47,58.400002,100,67.199997,70.400002,67.400002
20161208044500,273.0,287.700012,57.083336,47,58.400002,100,67.099998,70.400002,67.400002
20161208050000,273.0,287.700012,57.083336,47,63.599998,100,67.099998,70.400002,67.400002
20161208051500,273.0,284.549988,56.458331,46,64.400002,100,67.199997,70.400002,67.400002
20161208053000,273.0,284.549988,56.458331,46,63.599998,100,67.199997,70.400002,67.400002
20161208054500,273.0,284.549988,56.458331,46,64.400002,100,67.199997,70.400002,67.400002
20161208060000,273.0,288.75,57.291667,46,63.200001,100,67.199997,70.400002,67.400002
20161208061500,273.0,288.75,57.291667,46,63.200001,100,67.199997,70.400002,67.400002
20161208063000,273.0,288.75,57.291667,46,63.200001,100,67.300003,70.400002,67.400002
20161208064500,273.0,288.75,57.291667,46,63.200001,100,67.199997,70.400002,67.400002
20161208070000,273.0,288.75,57.291667,46,64.0,100,67.099998,70.400002,67.400002
20161208071500,273.0,284.549988,56.458331,46,68.5,100,67.099998,70.400002,67.400002
20161208073000,273.0,288.75,57.291667,46,71.699997,100,67.300003,70.400002,67.400002
20161208074500,273.0,259.350006,51.458335,45,71.699997,100,67.400002,70.400002,67.400002
20161208080000,273.0,282.450012,56.041669,45,70.099998,100,67.400002,70.400002,67.400002
20161208081500,273.0,282.450012,56.041669,45,71.5,100,67.400002,70.400002,67.400002
20161208083000,273.0,282.450012,56.041669,45,67.699997,100,67.300003,70.400002,67.400002
20161208084500,273.0,282.450012,56.041669,45,73.400002,100,67.199997,70.400002,67.400002
20161208090000,273.0,282.450012,56.041669,45,68.699997,100,67.199997,70.400002,67.400002
20161208091500,273.0,282.450012,56.041669,45,73.300003,100,67.099998,70.400002,67.400002
20161208093000,273.0,282.450012,56.041669,45,72.5,100,67.199997,70.400002,67.400002
20161208094500,273.0,287.700012,57.083336,45,80.599998,100,67.400002,70.400002,67.400002
20161208100000,273.0,283.5,56.25,45,72.5,100,67.400002,70.400002,67.400002
20161208111500,273.0,285.600006,56.666668,8,76.400002,0,67.599998,70.400002,67.400002
20161208113000,273.0,255.149994,50.624999,3,75.400002,0,67.599998,70.400002,67.400002
20161208114500,273.0,263.549988,52.291664,44,56.400002,0,67.199997,70.400002,67.400002
20161208120000,273.0,267.75,53.125,44,55.200001,100,66.800003,70.400002,67.400002
20161208121500,273.0,267.75,53.125,44,55.200001,100,66.599998,70.400002,67.400002
20161208123000,273.0,259.350006,51.458335,44,84.300003,100,66.800003,70.400002,67.400002
20161208124500,273.0,262.5,52.083333,44,76.300003,100,67.199997,70.400002,67.400002
20161208130000,273.0,258.299988,51.249998,44,80.699997,100,67.400002,70.400002,67.400002
20161208131500,273.0,261.450012,51.875002,44,81.900002,100,67.400002,70.400002,67.400002
20161208133000,273.0,266.700012,52.916669,44,74.900002,100,67.599998,70.400002,67.400002
20161208134500,273.0,274.049988,54.374998,44,83.300003,100,67.599998,70.400002,67.400002
20161208140000,273.0,280.350006,55.625001,44,56.0,0,67.400002,70.400002,67.400002
20161208141500,273.0,289.799988,57.499998,44,53.099998,100,66.800003,70.400002,67.400002
20161208143000,273.0,285.600006,56.666668,44,58.299999,100,66.400002,70.400002,67.400002
20161208144500,273.0,288.75,57.291667,44,74.400002,100,66.900002,70.400002,67.400002
20161208150000,273.0,284.549988,56.458331,44,84.5,100,67.199997,70.400002,67.400002
20161208151500,273.0,284.549988,56.458331,44,78.5,100,67.400002,70.400002,67.400002
20161208153000,273.0,287.700012,57.083336,44,75.5,100,67.599998,70.400002,67.400002
20161208154500,273.0,287.700012,57.083336,44,53.200001,100,66.900002,70.400002,67.400002
20161208160000,273.0,287.700012,57.083336,44,53.200001,100,66.599998,70.400002,67.400002
20161208161500,273.0,287.700012,57.083336,44,81.099998,100,66.699997,70.400002,67.400002
20161208163000,273.0,287.700012,57.083336,44,74.800003,100,66.900002,70.400002,67.400002
20161208164500,273.0,287.700012,57.083336,44,76.400002,100,67.300003,70.400002,67.400002
20161208170000,273.0,287.700012,57.083336,44,85.599998,100,67.300003,70.400002,67.400002
20161208171500,273.0,287.700012,57.083336,44,75.800003,100,67.400002,70.400002,67.400002
20161208173000,273.0,287.700012,57.083336,44,80.300003,100,67.599998,70.400002,67.400002
20161208174500,273.0,287.700012,57.083336,44,56.799999,0,67.400002,70.400002,67.400002
20161208180000,273.0,287.700012,57.083336,44,54.299999,100,66.800003,70.400002,67.400002
20161208181500,273.0,284.549988,56.458331,44,54.299999,100,66.900002,70.400002,67.400002
20161208183000,273.0,284.549988,56.458331,44,55.5,100,66.699997,70.400002,67.400002
20161208184500,273.0,284.549988,56.458331,44,75.199997,100,67.199997,70.400002,67.400002
20161208190000,273.0,284.549988,56.458331,44,85.0,100,67.599998,70.400002,67.400002
20161208191500,273.0,284.549988,56.458331,44,55.200001,0,67.199997,70.400002,67.400002
20161208193000,273.0,284.549988,56.458331,44,55.200001,100,66.800003,70.400002,67.400002
20161208194500,273.0,284.549988,56.458331,44,55.200001,100,66.699997,70.400002,67.400002
20161208200000,273.0,284.549988,56.458331,44,78.800003,100,66.800003,70.400002,67.400002
20161208201500,273.0,287.700012,57.083336,44,70.599998,100,67.400002,70.400002,67.400002
20161208203000,273.0,284.549988,56.458331,44,75.699997,100,67.599998,70.400002,67.400002
20161208204500,273.0,284.549988,56.458331,44,53.099998,100,66.900002,70.400002,67.400002
20161208210000,273.0,292.950012,58.125002,44,53.099998,100,66.599998,70.400002,67.400002
20161208211500,273.0,288.75,57.291667,44,74.5,100,66.800003,70.400002,67.400002
20161208213000,273.0,288.75,57.291667,44,78.199997,100,67.099998,70.400002,67.400002
20161208214500,273.0,282.450012,56.041669,44,70.0,100,67.199997,70.400002,67.400002
20161208220000,273.0,282.450012,56.041669,44,74.0,100,67.400002,70.400002,67.400002
20161208221500,273.0,279.299988,55.416664,44,76.300003,100,67.400002,70.400002,67.400002
20161208223000,273.0,282.450012,56.041669,44,72.400002,100,67.400002,70.400002,67.400002
20161208224500,273.0,282.450012,56.041669,44,69.099998,100,67.400002,70.400002,67.400002
20161208230000,273.0,282.450012,56.041669,44,68.199997,100,67.5,70.400002,67.400002
20161208231500,273.0,279.299988,55.416664,44,72.5,100,67.400002,70.400002,67.400002
20161208233000,273.0,279.299988,55.416664,44,51.099998,0,67.699997,70.400002,67.400002
20161208234500,273.0,279.299988,55.416664,44,49.900002,0,67.300003,70.400002,67.400002
20161209000000,273.0,282.450012,56.041669,44,49.900002,0,67.400002,70.400002,67.400002
20161209001500,273.0,262.5,52.083333,44,49.900002,0,67.699997,70.400002,67.400002
20161209003000,273.0,262.5,52.083333,44,49.099998,0,67.400002,70.400002,67.400002
20161209004500,273.0,262.5,52.083333,44,49.099998,0,67.599998,70.400002,67.400002
20161209010000,273.0,266.700012,52.916669,44,48.299999,100,66.900002,70.400002,67.400002
20161209011500,273.0,266.700012,52.916669,44,49.400002,100,66.400002,70.400002,67.400002
20161209013000,273.0,263.549988,52.291664,44,77.900002,100,66.800003,70.400002,67.400002
20161209014500,273.0,263.549988,52.291664,44,86.199997,100,66.900002,70.400002,67.400002
20161209020000,273.0,267.75,53.125,44,81.5,100,67.099998,70.400002,67.400002
20161209021500,273.0,267.75,53.125,44,75.699997,100,67.300003,70.400002,67.400002
20161209023000,273.0,267.75,53.125,44,73.0,100,67.400002,70.400002,67.400002
20161209024500,273.0,267.75,53.125,44,79.5,100,67.400002,70.400002,67.400002
20161209030000,273.0,267.75,53.125,44,86.300003,100,67.300003,70.400002,67.400002
20161209031500,273.0,287.700012,57.083336,44,77.699997,100,67.300003,70.400002,67.400002
20161209033000,273.0,282.450012,56.041669,44,73.0,100,67.300003,70.400002,67.400002
20161209034500,273.0,285.600006,56.666668,44,71.599998,100,67.400002,70.400002,67.400002
20161209040000,273.0,285.600006,56.666668,44,78.900002,100,67.400002,70.400002,67.400002
20161209041500,273.0,282.450012,56.041669,44,82.800003,100,67.400002,70.400002,67.400002
20161209043000,273.0,285.600006,56.666668,44,76.099998,100,67.400002,70.400002,67.400002
20161209044500,273.0,285.600006,56.666668,44,70.900002,100,67.400002,70.400002,67.400002
20161209050000,273.0,285.600006,56.666668,44,70.900002,100,67.599998,70.400002,67.400002
20161209051500,273.0,285.600006,56.666668,44,80.699997,100,67.5,70.400002,67.400002
20161209053000,273.0,285.600006,56.666668,44,79.699997,100,67.400002,70.400002,67.400002
20161209054500,273.0,285.600006,56.666668,44,73.400002,100,67.300003,70.400002,67.400002
20161209060000,273.0,285.600006,56.666668,44,68.699997,100,67.300003,70.400002,67.400002
20161209061500,273.0,285.600006,56.666668,44,72.300003,100,67.300003,70.400002,67.400002
20161209063000,273.0,285.600006,56.666668,44,81.5,100,67.300003,70.400002,67.400002
20161209064500,273.0,285.600006,56.666668,44,77.0,100,67.199997,70.400002,67.400002
20161209070000,273.0,285.600006,56.666668,44,71.5,100,67.199997,70.400002,67.400002
20161209071500,273.0,285.600006,56.666668,44,68.800003,100,67.199997,70.400002,67.400002
20161209073000,273.0,285.600006,56.666668,44,78.300003,100,67.099998,70.400002,67.400002
20161209074500,273.0,285.600006,56.666668,44,78.300003,100,66.900002,70.400002,67.400002
20161209080000,273.0,285.600006,56.666668,44,71.5,100,66.900002,70.400002,67.400002
20161209081500,273.0,285.600006,56.666668,44,70.599998,100,67.0,70.400002,67.400002
20161209083000,273.0,285.600006,56.666668,44,82.5,100,67.0,70.400002,67.400002
20161209084500,273.0,285.600006,56.666668,44,82.5,100,67.099998,70.400002,67.400002
20161209090000,273.0,285.600006,56.666668,44,74.400002,100,67.099998,70.400002,67.400002
20161209091500,273.0,285.600006,56.666668,44,72.099998,100,67.199997,70.400002,67.400002
20161209093000,273.0,285.600006,56.666668,44,84.400002,100,67.199997,70.400002,67.400002
20161209094500,273.0,285.600006,56.666668,44,84.400002,100,67.300003,70.400002,67.400002
20161209100000,273.0,285.600006,56.666668,44,77.699997,100,67.400002,70.400002,67.400002
20161209101500,273.0,285.600006,56.666668,44,64.599998,0,67.699997,70.400002,67.400002
20161209103000,273.0,285.600006,56.666668,44,47.099998,100,66.300003,70.400002,67.400002
20161209104500,273.0,282.450012,56.041669,44,78.0,100,66.800003,70.400002,67.400002
20161209110000,273.0,282.450012,56.041669,44,70.099998,100,67.099998,70.400002,67.400002
20161209111500,273.0,282.450012,56.041669,44,70.099998,100,67.199997,70.400002,67.400002
20161209113000,273.0,282.450012,56.041669,44,75.099998,100,67.199997,70.400002,67.400002
20161209114500,273.0,282.450012,56.041669,44,70.5,100,67.300003,70.400002,67.400002
20161209120000,273.0,282.450012,56.041669,44,68.699997,100,67.400002,70.400002,67.400002
20161209121500,273.0,279.299988,55.416664,44,72.599998,100,67.599998,70.400002,67.400002
20161209123000,273.0,282.450012,56.041669,44,53.5,0,67.400002,70.400002,67.400002
20161209124500,273.0,282.450012,56.041669,44,52.200001,100,67.099998,70.400002,67.400002
20161209130000,273.0,282.450012,56.041669,44,52.200001,100,66.800003,70.400002,67.400002
20161209131500,273.0,282.450012,56.041669,44,53.700001,100,66.800003,70.400002,67.400002
20161209133000,273.0,282.450012,56.041669,44,54.700001,100,66.900002,70.400002,67.400002
20161209134500,273.0,279.299988,55.416664,44,63.400002,100,67.0,70.400002,67.400002
20161209140000,273.0,279.299988,55.416664,44,65.300003,100,67.400002,70.400002,67.400002
20161209141500,273.0,279.299988,55.416664,44,66.199997,100,67.599998,70.400002,67.400002
20161209143000,273.0,274.049988,54.374998,44,55.200001,0,67.599998,70.400002,67.400002
20161209144500,273.0,277.200012,55.000002,44,55.200001,0,67.599998,70.400002,67.400002
20161209150000,273.0,277.200012,55.000002,44,55.200001,0,67.699997,70.400002,67.400002
20161209151500,273.0,277.200012,55.000002,44,55.200001,0,67.800003,70.400002,67.400002
20161209153000,273.0,277.200012,55.000002,44,55.200001,0,67.900002,70.400002,67.400002
20161209154500,273.0,277.200012,55.000002,44,55.900002,0,68.0,70.400002,67.400002
20161209160000,273.0,277.200012,55.000002,44,55.900002,0,68.099998,70.400002,67.400002
20161209161500,273.0,277.200012,55.000002,44,55.900002,0,68.199997,70.400002,67.400002
20161209163000,273.0,277.200012,55.000002,44,55.900002,0,68.300003,70.400002,67.400002
20161209164500,273.0,277.200012,55.000002,44,55.900002,0,68.400002,70.400002,67.400002
20161209170000,273.0,277.200012,55.000002,44,55.900002,0,68.400002,70.400002,67.400002
20161209171500,273.0,277.200012,55.000002,44,55.900002,0,67.800003,70.400002,67.400002
20161209173000,273.0,256.200012,50.833336,44,55.200001,0,67.599998,70.400002,67.400002
20161209174500,273.0,256.200012,50.833336,44,55.200001,0,67.199997,70.400002,67.400002
20161209180000,273.0,259.350006,51.458335,44,53.900002,100,67.099998,70.400002,67.400002
20161209181500,273.0,259.350006,51.458335,44,53.900002,100,66.699997,70.400002,67.400002
20161209183000,273.0,256.200012,50.833336,44,68.900002,100,66.699997,70.400002,67.400002
20161209184500,273.0,262.5,52.083333,44,73.400002,100,67.099998,70.400002,67.400002
20161209190000,273.0,258.299988,51.249998,44,68.599998,100,67.199997,70.400002,67.400002
20161209191500,273.0,283.5,56.25,44,68.599998,100,67.300003,70.400002,67.400002
20161209193000,273.0,283.5,56.25,44,71.5,100,67.199997,70.400002,67.400002
20161209194500,273.0,283.5,56.25,44,66.0,100,67.199997,70.400002,67.400002
20161209200000,273.0,283.5,56.25,44,65.300003,100,67.5,70.400002,67.400002
20161209201500,273.0,283.5,56.25,44,49.900002,0,67.599998,70.400002,67.400002
20161209203000,273.0,283.5,56.25,44,48.700001,0,67.199997,70.400002,67.400002
20161209204500,273.0,283.5,56.25,44,48.700001,100,66.900002,70.400002,67.400002
20161209210000,273.0,283.5,56.25,44,48.700001,100,66.699997,70.400002,67.400002
20161209211500,273.0,283.5,56.25,44,68.699997,100,66.900002,70.400002,67.400002
20161209213000,273.0,283.5,56.25,44,62.799999,100,67.400002,70.400002,67.400002
20161209214500,273.0,274.049988,54.374998,44,61.599998,100,67.099998,70.400002,67.400002
20161209220000,273.0,280.350006,55.625001,44,61.599998,100,67.0,70.400002,67.400002
20161209221500,273.0,280.350006,55.625001,44,64.900002,100,67.099998,70.400002,67.400002
20161209223000,273.0,275.100006,54.583335,44,65.800003,100,67.099998,70.400002,67.400002
20161209224500,273.0,283.5,56.25,44,62.400002,100,67.099998,70.400002,67.400002
20161209230000,273.0,283.5,56.25,44,66.599998,100,67.099998,70.400002,67.400002
20161209231500,273.0,283.5,56.25,44,65.400002,100,67.199997,70.400002,67.400002
20161209233000,273.0,283.5,56.25,44,70.099998,100,67.199997,70.400002,67.400002
20161209234500,273.0,283.5,56.25,44,73.900002,100,67.199997,70.400002,67.400002
20161210000000,273.0,283.5,56.25,44,69.099998,100,67.199997,70.400002,67.400002
20161210001500,273.0,283.5,56.25,44,64.800003,100,67.199997,70.400002,67.400002
20161210003000,273.0,283.5,56.25,44,67.300003,100,67.199997,70.400002,67.400002
20161210004500,273.0,283.5,56.25,44,72.599998,100,67.099998,70.400002,67.400002
20161210010000,273.0,283.5,56.25,44,76.300003,100,67.099998,70.400002,67.400002
20161210011500,273.0,283.5,56.25,44,70.099998,100,67.199997,70.400002,67.400002
20161210013000,273.0,283.5,56.25,44,66.300003,100,67.199997,70.400002,67.400002
20161210014500,273.0,283.5,56.25,44,71.099998,100,67.099998,70.400002,67.400002
20161210020000,273.0,283.5,56.25,44,78.5,100,67.099998,70.400002,67.400002
20161210021500,273.0,274.049988,54.374998,43,76.199997,100,67.099998,70.400002,67.400002
20161210023000,273.0,270.899994,53.749999,43,69.900002,100,67.199997,70.400002,67.400002
20161210024500,273.0,270.899994,53.749999,43,73.5,100,67.199997,70.400002,67.400002
20161210030000,273.0,274.049988,54.374998,43,80.099998,100,67.199997,70.400002,67.400002
20161210031500,273.0,274.049988,54.374998,43,73.400002,100,67.199997,70.400002,67.400002
20161210033000,273.0,277.200012,55.000002,43,68.099998,100,67.099998,70.400002,67.400002
20161210034500,273.0,282.450012,56.041669,43,69.800003,100,67.099998,70.400002,67.400002
20161210040000,273.0,282.450012,56.041669,43,80.300003,100,67.0,70.400002,67.400002
20161210041500,273.0,282.450012,56.041669,43,80.300003,100,67.099998,70.400002,67.400002
20161210043000,273.0,282.450012,56.041669,43,73.300003,100,67.099998,70.400002,67.400002
20161210044500,273.0,282.450012,56.041669,43,69.199997,100,67.099998,70.400002,67.400002
20161210050000,273.0,282.450012,56.041669,43,76.800003,100,67.099998,70.400002,67.400002
20161210051500,273.0,282.450012,56.041669,43,83.599998,100,67.099998,70.400002,67.400002
20161210053000,273.0,282.450012,56.041669,43,76.099998,100,67.099998,70.400002,67.400002
20161210054500,273.0,282.450012,56.041669,43,69.599998,100,67.099998,70.400002,67.400002
20161210060000,273.0,285.600006,56.666668,43,71.099998,100,67.099998,70.400002,67.400002
20161210061500,273.0,285.600006,56.666668,43,83.400002,100,67.099998,70.400002,67.400002
20161210063000,273.0,285.600006,56.666668,43,81.400002,100,66.900002,70.400002,67.400002
20161210064500,273.0,285.600006,56.666668,43,74.800003,100,67.099998,70.400002,67.400002
20161210070000,273.0,285.600006,56.666668,43,70.099998,100,67.099998,70.400002,67.400002
20161210071500,273.0,285.600006,56.666668,43,81.300003,100,67.0,70.400002,67.400002
20161210073000,273.0,285.600006,56.666668,43,84.199997,100,66.900002,70.400002,67.400002
20161210074500,273.0,285.600006,56.666668,43,75.5,100,66.800003,70.400002,67.400002
20161210080000,273.0,285.600006,56.666668,43,69.699997,100,66.800003,70.400002,67.400002
20161210081500,273.0,285.600006,56.666668,43,76.300003,100,66.699997,70.400002,67.400002
20161210083000,273.0,285.600006,56.666668,43,86.699997,100,66.699997,70.400002,67.400002
20161210084500,273.0,285.600006,56.666668,43,78.5,100,66.699997,70.400002,67.400002
20161210090000,273.0,285.600006,56.666668,43,72.5,100,66.800003,70.400002,67.400002
20161210091500,273.0,282.450012,56.041669,43,75.400002,100,66.900002,70.400002,67.400002
20161210093000,273.0,282.450012,56.041669,43,90.0,100,67.0,70.400002,67.400002
20161210094500,273.0,282.450012,56.041669,43,82.0,100,67.199997,70.400002,67.400002
20161210100000,273.0,282.450012,56.041669,43,75.5,100,67.400002,70.400002,67.400002
20161210101500,273.0,282.450012,56.041669,43,75.5,100,67.599998,70.400002,67.400002
20161210103000,273.0,279.299988,55.416664,43,71.699997,0,67.699997,70.400002,67.400002
20161210104500,273.0,279.299988,55.416664,43,51.0,100,66.900002,70.400002,67.400002
20161210110000,273.0,279.299988,55.416664,43,52.599998,100,66.699997,70.400002,67.400002
20161210111500,273.0,279.299988,55.416664,43,65.199997,100,66.599998,70.400002,67.400002
20161210113000,273.0,279.299988,55.416664,43,79.800003,100,66.900002,70.400002,67.400002
20161210114500,273.0,279.299988,55.416664,43,87.5,100,67.199997,70.400002,67.400002
20161210120000,273.0,279.299988,55.416664,43,87.5,100,67.5,70.400002,67.400002
20161210121500,273.0,275.100006,54.583335,43,57.200001,0,67.699997,70.400002,67.400002
20161210123000,273.0,275.100006,54.583335,43,55.5,0,67.400002,70.400002,67.400002
20161210124500,273.0,279.299988,55.416664,43,55.5,0,67.199997,70.400002,67.400002
20161210130000,273.0,275.100006,54.583335,43,55.5,0,67.199997,70.400002,67.400002
20161210131500,273.0,275.100006,54.583335,43,55.5,0,67.199997,70.400002,67.400002
