PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210133000,273.0,271.950012,53.958336,43,55.5,100,67.099998,70.400002,67.400002
20161210134500,273.0,271.950012,53.958336,43,55.5,100,67.099998,70.400002,67.400002
20161210140000,273.0,271.950012,53.958336,43,55.5,100,67.099998,70.400002,67.400002
20161210141500,273.0,267.75,53.125,43,54.700001,100,67.199997,70.400002,67.400002
20161210143000,273.0,267.75,53.125,43,54.700001,100,67.400002,70.400002,67.400002
20161210144500,273.0,271.950012,53.958336,43,55.5,100,67.5,70.400002,67.400002
20161210150000,273.0,271.950012,53.958336,43,55.5,100,67.599998,70.400002,67.400002
20161210151500,273.0,271.950012,53.958336,43,54.700001,0,67.699997,70.400002,67.400002
20161210153000,273.0,271.950012,53.958336,43,55.900002,0,67.699997,70.400002,67.400002
20161210154500,273.0,271.950012,53.958336,43,55.0,0,67.800003,70.400002,67.400002
20161210160000,273.0,266.700012,52.916669,43,55.0,0,67.900002,70.400002,67.400002
20161210161500,273.0,269.850006,53.541668,43,55.900002,0,67.900002,70.400002,67.400002
20161210163000,273.0,269.850006,53.541668,43,54.700001,0,67.900002,70.400002,67.400002
20161210164500,273.0,269.850006,53.541668,43,54.700001,0,67.900002,70.400002,67.400002
20161210170000,273.0,263.549988,52.291664,43,55.5,0,68.0,70.400002,67.400002
20161210171500,273.0,269.850006,53.541668,43,55.5,0,68.099998,70.400002,67.400002
20161210173000,273.0,269.850006,53.541668,43,55.5,0,68.199997,70.400002,67.400002
20161210174500,273.0,269.850006,53.541668,43,55.5,0,68.199997,70.400002,67.400002
20161210180000,273.0,269.850006,53.541668,43,55.5,0,68.199997,70.400002,67.400002
20161210181500,273.0,269.850006,53.541668,43,54.799999,0,68.199997,70.400002,67.400002
20161210183000,273.0,269.850006,53.541668,43,54.799999,0,68.199997,70.400002,67.400002
20161210184500,273.0,269.850006,53.541668,43,83.599998,100,68.599998,72.699997,69.699997
20161210190000,273.0,269.850006,53.541668,43,78.199997,100,69.300003,72.699997,69.699997
20161210191500,273.0,269.850006,53.541668,43,81.099998,100,69.800003,72.699997,69.699997
20161210193000,273.0,269.850006,53.541668,43,53.900002,100,69.400002,72.699997,69.699997
20161210194500,273.0,269.850006,53.541668,43,52.799999,100,69.099998,72.699997,69.699997
20161210200000,273.0,263.549988,52.291664,43,64.800003,100,68.800003,72.699997,69.699997
20161210201500,273.0,269.850006,53.541668,43,81.099998,100,69.300003,72.699997,69.699997
20161210203000,273.0,263.549988,52.291664,43,76.0,100,69.400002,72.699997,69.699997
20161210204500,273.0,258.299988,51.249998,42,73.0,100,69.599998,72.699997,69.699997
20161210210000,273.0,261.450012,51.875002,42,77.699997,100,69.599998,72.699997,69.699997
20161210211500,273.0,261.450012,51.875002,42,81.5,100,69.599998,72.699997,69.699997
20161210213000,273.0,261.450012,51.875002,42,75.800003,100,69.599998,72.699997,69.699997
20161210214500,273.0,261.450012,51.875002,42,72.0,100,69.699997,72.699997,69.699997
20161210220000,273.0,261.450012,51.875002,42,74.900002,100,69.699997,72.699997,69.699997
20161210221500,273.0,261.450012,51.875002,42,80.099998,100,69.5,72.699997,69.699997
20161210223000,273.0,261.450012,51.875002,42,74.400002,100,69.300003,72.699997,69.699997
20161210224500,273.0,261.450012,51.875002,42,79.099998,100,69.300003,72.699997,69.699997
20161210230000,273.0,261.450012,51.875002,42,74.400002,100,69.599998,72.699997,69.699997
20161210231500,273.0,261.450012,51.875002,42,75.5,100,69.699997,72.699997,69.699997
20161210233000,273.0,261.450012,51.875002,42,85.800003,100,69.699997,72.699997,69.699997
20161210234500,273.0,261.450012,51.875002,42,82.599998,100,69.699997,72.699997,69.699997
20161211000000,273.0,261.450012,51.875002,42,76.099998,100,69.800003,72.699997,69.699997
20161211001500,273.0,266.700012,52.916669,42,73.5,100,69.800003,72.699997,69.699997
20161211003000,273.0,261.450012,51.875002,42,79.599998,100,69.800003,72.699997,69.699997
20161211004500,273.0,261.450012,51.875002,42,88.0,100,69.800003,72.699997,69.699997
20161211010000,273.0,261.450012,51.875002,42,81.5,100,69.800003,72.699997,69.699997
20161211011500,273.0,261.450012,51.875002,42,56.5,0,69.900002,72.699997,69.699997
20161211013000,273.0,261.450012,51.875002,42,48.200001,100,68.699997,72.699997,69.699997
20161211014500,273.0,261.450012,51.875002,42,82.0,100,68.900002,72.699997,69.699997
20161211020000,273.0,261.450012,51.875002,42,86.699997,100,69.300003,72.699997,69.699997
20161211021500,273.0,261.450012,51.875002,42,78.800003,100,69.400002,72.699997,69.699997
20161211023000,273.0,261.450012,51.875002,42,74.400002,100,69.699997,72.699997,69.699997
20161211024500,273.0,261.450012,51.875002,42,77.599998,100,69.900002,72.699997,69.699997
20161211030000,273.0,261.450012,51.875002,42,86.400002,100,69.900002,72.699997,69.699997
20161211031500,273.0,261.450012,51.875002,42,49.5,100,68.800003,72.699997,69.699997
20161211033000,273.0,261.450012,51.875002,42,76.400002,100,68.699997,72.699997,69.699997
20161211034500,273.0,261.450012,51.875002,42,74.900002,100,69.199997,72.699997,69.699997
20161211040000,273.0,261.450012,51.875002,42,79.199997,100,69.5,72.699997,69.699997
20161211041500,273.0,258.299988,51.249998,42,90.400002,100,69.599998,72.699997,69.699997
20161211043000,273.0,258.299988,51.249998,42,83.400002,100,69.800003,72.699997,69.699997
20161211044500,273.0,262.5,52.083333,42,56.0,0,69.800003,72.699997,69.699997
20161211050000,273.0,262.5,52.083333,42,52.599998,100,68.699997,72.699997,69.699997
20161211051500,273.0,258.299988,51.249998,42,86.699997,100,69.099998,72.699997,69.699997
20161211053000,273.0,258.299988,51.249998,42,86.699997,100,69.400002,72.699997,69.699997
20161211054500,273.0,258.299988,51.249998,42,77.699997,100,69.599998,72.699997,69.699997
20161211060000,273.0,262.5,52.083333,42,74.400002,100,69.699997,72.699997,69.699997
20161211061500,273.0,259.350006,51.458335,42,79.400002,100,69.800003,72.699997,69.699997
20161211063000,273.0,259.350006,51.458335,42,87.400002,100,69.800003,72.699997,69.699997
20161211064500,273.0,259.350006,51.458335,42,81.300003,100,69.800003,72.699997,69.699997
20161211070000,273.0,263.549988,52.291664,42,56.0,0,69.800003,72.699997,69.699997
20161211071500,273.0,259.350006,51.458335,42,51.0,100,68.599998,72.699997,69.699997
20161211073000,273.0,259.350006,51.458335,42,84.699997,100,69.0,72.699997,69.699997
20161211074500,273.0,259.350006,51.458335,42,89.5,100,69.300003,72.699997,69.699997
20161211080000,273.0,259.350006,51.458335,42,81.699997,100,69.599998,72.699997,69.699997
20161211081500,273.0,259.350006,51.458335,42,76.300003,100,69.800003,72.699997,69.699997
20161211083000,273.0,259.350006,51.458335,42,79.800003,100,69.900002,72.699997,69.699997
20161211084500,273.0,259.350006,51.458335,42,52.299999,100,69.0,72.699997,69.699997
20161211090000,273.0,262.5,52.083333,43,66.199997,100,68.699997,72.699997,69.699997
20161211091500,273.0,266.700012,52.916669,43,76.400002,100,69.400002,72.699997,69.699997
20161211093000,273.0,266.700012,52.916669,43,83.5,100,69.800003,72.699997,69.699997
20161211094500,273.0,256.200012,50.833336,44,87.099998,100,69.900002,72.699997,69.699997
20161211100000,273.0,266.700012,52.916669,45,56.599998,100,69.400002,72.699997,69.699997
20161211101500,273.0,262.5,52.083333,45,56.0,100,68.900002,72.699997,69.699997
20161211103000,273.0,259.350006,51.458335,45,82.900002,100,68.800003,72.599998,69.599998
20161211104500,273.0,266.700012,52.916669,45,74.900002,100,69.300003,72.400002,69.400002
20161211110000,273.0,259.350006,51.458335,45,82.599998,100,69.400002,72.300003,69.300003
20161211111500,273.0,259.350006,51.458335,45,60.099998,0,69.400002,72.300003,69.300003
20161211113000,273.0,262.5,52.083333,45,56.799999,100,68.599998,72.300003,69.300003
20161211114500,273.0,262.5,52.083333,45,76.199997,100,68.300003,72.300003,69.300003
20161211120000,273.0,267.75,53.125,45,75.400002,100,69.0,72.300003,69.300003
20161211121500,273.0,275.100006,54.583335,45,80.599998,100,69.199997,72.300003,69.300003
20161211123000,273.0,275.100006,54.583335,45,74.900002,100,69.300003,71.800003,68.800003
20161211124500,273.0,282.450012,56.041669,44,56.700001,0,68.800003,71.800003,68.800003
20161211130000,273.0,282.450012,56.041669,44,56.0,100,68.300003,71.800003,68.800003
20161211131500,273.0,282.450012,56.041669,44,56.700001,100,68.199997,71.800003,68.800003
20161211133000,273.0,282.450012,56.041669,44,56.700001,100,68.099998,71.800003,68.800003
20161211134500,273.0,279.299988,55.416664,44,74.599998,100,68.300003,71.800003,68.800003
20161211140000,273.0,283.5,56.25,44,81.099998,100,68.5,71.800003,68.800003
20161211141500,273.0,283.5,56.25,44,75.900002,100,68.699997,71.800003,68.800003
20161211143000,273.0,271.950012,53.958336,44,78.699997,100,68.900002,71.800003,68.800003
20161211144500,273.0,271.950012,53.958336,44,57.200001,0,68.900002,71.800003,68.800003
20161211150000,273.0,282.450012,56.041669,44,56.0,0,68.599998,71.800003,68.800003
20161211151500,273.0,282.450012,56.041669,44,56.0,100,68.400002,71.800003,68.800003
20161211153000,273.0,282.450012,56.041669,44,56.0,100,68.400002,71.800003,68.800003
20161211154500,273.0,279.299988,55.416664,44,56.700001,100,68.300003,71.800003,68.800003
20161211160000,273.0,279.299988,55.416664,44,56.700001,100,68.300003,71.800003,68.800003
20161211161500,273.0,282.450012,56.041669,44,56.700001,100,68.400002,71.800003,68.800003
20161211163000,273.0,282.450012,56.041669,44,65.800003,100,68.699997,71.800003,68.800003
20161211164500,273.0,275.100006,54.583335,44,62.599998,0,69.099998,71.800003,68.800003
20161211170000,273.0,269.850006,53.541668,44,56.799999,0,68.900002,71.800003,68.800003
20161211171500,273.0,266.700012,52.916669,44,56.799999,0,68.800003,71.800003,68.800003
20161211173000,273.0,266.700012,52.916669,44,56.799999,0,68.599998,71.800003,68.800003
20161211174500,273.0,266.700012,52.916669,44,56.0,100,68.400002,71.800003,68.800003
20161211180000,273.0,262.5,52.083333,44,75.300003,100,68.400002,79.300003,76.0
20161211181500,273.0,262.5,52.083333,44,81.300003,100,69.900002,79.300003,76.0
20161211183000,273.0,269.850006,53.541668,44,99.599998,100,70.800003,79.300003,76.0
20161211184500,273.0,269.850006,53.541668,44,81.599998,100,71.599998,79.300003,76.0
20161211190000,273.0,269.850006,53.541668,44,91.300003,100,71.900002,79.300003,76.0
20161211191500,273.0,274.049988,54.374998,44,84.400002,100,72.5,79.300003,76.0
20161211193000,273.0,274.049988,54.374998,44,84.400002,100,72.699997,79.300003,76.0
20161211194500,273.0,266.700012,52.916669,44,92.0,100,72.599998,79.300003,76.0
20161211200000,273.0,262.5,52.083333,44,81.099998,100,72.699997,79.300003,76.0
20161211201500,273.0,266.700012,52.916669,44,97.699997,100,72.699997,79.300003,76.0
20161211203000,273.0,266.700012,52.916669,44,82.599998,100,72.699997,79.300003,76.0
20161211204500,273.0,269.850006,53.541668,44,87.199997,100,72.800003,79.300003,76.0
20161211210000,273.0,269.850006,53.541668,44,91.300003,100,73.0,79.300003,76.0
20161211211500,273.0,262.5,52.083333,44,84.699997,100,73.0,79.300003,76.0
20161211213000,273.0,262.5,52.083333,44,92.599998,100,72.900002,79.300003,76.0
20161211214500,273.0,262.5,52.083333,44,82.5,100,73.099998,79.300003,76.0
20161211220000,273.0,259.350006,51.458335,45,97.300003,100,73.300003,79.300003,76.0
20161211221500,273.0,255.149994,50.624999,45,82.599998,100,73.300003,79.300003,76.0
20161211223000,273.0,255.149994,50.624999,45,90.699997,100,73.099998,79.300003,76.0
20161211224500,273.0,259.350006,51.458335,46,90.699997,100,73.0,79.300003,76.0
20161211230000,273.0,259.350006,51.458335,46,82.0,100,73.199997,79.300003,76.0
20161211231500,273.0,256.200012,50.833336,46,99.699997,100,73.199997,79.300003,76.0
20161211233000,273.0,256.200012,50.833336,46,82.599998,100,72.800003,79.300003,76.0
20161211234500,273.0,256.200012,50.833336,46,92.300003,100,72.699997,79.300003,76.0
20161212000000,273.0,259.350006,51.458335,46,84.599998,100,72.400002,79.300003,76.0
20161212001500,273.0,259.350006,51.458335,46,83.099998,100,72.300003,79.300003,76.0
20161212003000,273.0,256.200012,50.833336,46,99.099998,100,72.599998,79.300003,76.0
20161212004500,273.0,256.200012,50.833336,46,81.599998,100,72.400002,79.300003,76.0
20161212010000,273.0,256.200012,50.833336,46,99.599998,100,71.699997,79.300003,76.0
20161212011500,273.0,256.200012,50.833336,46,82.099998,100,71.5,79.300003,76.0
20161212013000,273.0,256.200012,50.833336,46,93.800003,100,71.599998,79.300003,76.0
20161212014500,273.0,256.200012,50.833336,46,82.599998,100,71.400002,79.300003,76.0
20161212020000,273.0,256.200012,50.833336,46,91.599998,100,71.5,79.300003,76.0
20161212021500,273.0,256.200012,50.833336,46,87.099998,100,71.400002,79.199997,76.0
20161212023000,273.0,253.050003,50.208334,46,82.099998,100,71.400002,79.199997,76.0
20161212024500,273.0,253.050003,50.208334,46,95.199997,100,71.400002,79.099998,76.0
20161212030000,273.0,253.050003,50.208334,46,84.099998,100,71.699997,79.099998,76.0
20161212031500,273.0,253.050003,50.208334,46,86.400002,100,72.099998,79.099998,76.0
20161212033000,273.0,261.450012,51.875002,47,90.300003,100,72.099998,79.099998,76.0
20161212034500,273.0,261.450012,51.875002,47,81.099998,100,72.599998,79.099998,76.0
20161212040000,273.0,261.450012,51.875002,47,98.400002,100,72.699997,79.099998,76.0
20161212041500,273.0,261.450012,51.875002,47,81.599998,100,72.900002,79.099998,76.0
20161212043000,273.0,261.450012,51.875002,47,89.0,100,73.0,79.099998,76.0
20161212044500,273.0,261.450012,51.875002,47,96.0,100,73.099998,79.099998,76.0
20161212050000,273.0,261.450012,51.875002,47,81.599998,100,73.199997,79.099998,76.0
20161212051500,273.0,261.450012,51.875002,47,94.0,100,73.199997,79.099998,76.0
20161212053000,273.0,261.450012,51.875002,47,84.400002,100,73.400002,79.099998,76.0
20161212054500,273.0,261.450012,51.875002,47,85.300003,100,73.400002,79.099998,76.0
20161212060000,273.0,261.450012,51.875002,47,88.699997,100,73.300003,79.099998,76.0
20161212061500,273.0,261.450012,51.875002,47,81.099998,100,73.300003,79.099998,76.0
20161212063000,273.0,261.450012,51.875002,47,99.0,100,73.300003,79.099998,76.0
20161212064500,273.0,255.149994,50.624999,47,82.400002,100,73.400002,79.099998,76.0
20161212070000,273.0,259.350006,51.458335,47,82.400002,100,73.400002,79.099998,76.0
20161212071500,273.0,259.350006,51.458335,47,90.800003,100,73.5,79.099998,76.0
20161212073000,273.0,259.350006,51.458335,48,89.5,100,73.599998,79.099998,76.0
20161212074500,273.0,259.350006,51.458335,49,96.599998,100,73.599998,79.099998,76.0
20161212080000,273.0,259.350006,51.458335,49,82.0,100,73.300003,79.099998,76.0
20161212081500,273.0,259.350006,51.458335,49,86.300003,100,73.199997,79.099998,76.0
20161212083000,273.0,479.850006,95.208335,96,56.0,0,70.900002,69.0,66.0
20161212084500,273.0,448.350006,88.958335,77,55.200001,0,69.599998,69.0,66.0
20161212090000,273.0,394.799988,78.333331,71,55.200001,0,69.099998,69.0,66.0
20161212091500,273.0,348.600006,69.166668,62,55.200001,0,68.5,69.0,66.0
20161212093000,273.0,289.799988,57.499998,54,55.200001,0,68.300003,69.0,66.0
20161212094500,273.0,289.799988,57.499998,53,55.200001,0,68.099998,69.0,66.0
20161212100000,273.0,284.549988,56.458331,52,55.200001,0,67.900002,69.0,66.0
20161212101500,273.0,284.549988,56.458331,52,55.200001,0,68.300003,69.0,66.0
20161212103000,273.0,288.75,57.291667,52,55.200001,0,68.099998,69.0,66.0
20161212104500,273.0,288.75,57.291667,50,55.200001,0,68.099998,69.0,66.0
20161212110000,273.0,283.5,56.25,50,55.200001,0,67.800003,69.0,66.0
20161212111500,273.0,283.5,56.25,50,55.200001,0,67.699997,69.0,66.0
20161212113000,273.0,267.75,53.125,50,55.200001,0,67.599998,69.0,66.0
20161212114500,273.0,263.549988,52.291664,50,55.200001,0,67.599998,69.0,66.0
20161212120000,273.0,263.549988,52.291664,50,55.200001,0,67.599998,69.0,66.0
20161212121500,273.0,256.200012,50.833336,50,55.200001,0,67.599998,69.0,66.0
20161212123000,273.0,269.850006,53.541668,51,55.200001,0,67.599998,69.0,66.0
20161212124500,273.0,266.700012,52.916669,51,55.200001,0,67.599998,69.0,66.0
20161212130000,273.0,263.549988,52.291664,51,55.200001,0,67.599998,69.0,66.0
20161212131500,273.0,284.549988,56.458331,51,55.200001,0,67.199997,69.0,66.0
20161212133000,273.0,288.75,57.291667,51,55.200001,0,67.0,69.0,66.0
20161212134500,273.0,284.549988,56.458331,50,55.200001,0,66.900002,69.0,66.0
20161212140000,273.0,284.549988,56.458331,50,55.200001,0,66.900002,69.0,66.0
20161212141500,273.0,284.549988,56.458331,50,55.200001,0,66.699997,69.0,66.0
20161212143000,273.0,284.549988,56.458331,50,55.200001,0,66.699997,69.0,66.0
20161212144500,273.0,284.549988,56.458331,50,55.200001,0,66.599998,69.0,66.0
20161212150000,273.0,284.549988,56.458331,50,55.200001,0,66.599998,69.0,66.0
20161212151500,273.0,284.549988,56.458331,50,55.200001,0,66.599998,69.0,66.0
20161212153000,273.0,284.549988,56.458331,50,55.200001,0,66.599998,69.0,66.0
20161212154500,273.0,284.549988,56.458331,50,55.200001,0,66.800003,69.0,66.0
20161212160000,273.0,284.549988,56.458331,50,55.200001,0,66.900002,69.0,66.0
20161212161500,273.0,284.549988,56.458331,50,55.200001,0,67.099998,69.0,66.0
20161212163000,273.0,269.850006,53.541668,51,55.200001,0,67.400002,69.0,66.0
20161212164500,273.0,269.850006,53.541668,51,55.200001,0,67.5,69.0,66.0
20161212170000,273.0,263.549988,52.291664,51,55.200001,0,67.300003,69.0,66.0
20161212171500,273.0,266.700012,52.916669,51,55.200001,0,67.400002,69.0,66.0
20161212173000,273.0,263.549988,52.291664,51,55.200001,0,67.5,69.0,66.0
20161212174500,273.0,269.850006,53.541668,52,55.200001,0,67.5,69.0,66.0
20161212180000,273.0,269.850006,53.541668,52,55.200001,0,67.599998,69.0,66.0
20161212181500,273.0,269.850006,53.541668,52,55.200001,0,67.599998,69.0,66.0
20161212183000,273.0,269.850006,53.541668,52,55.200001,0,67.599998,69.0,66.0
20161212184500,273.0,269.850006,53.541668,52,55.200001,0,67.400002,69.0,66.0
20161212190000,273.0,269.850006,53.541668,52,55.200001,0,67.400002,69.0,66.0
20161212191500,273.0,269.850006,53.541668,52,55.200001,0,67.199997,69.0,66.0
20161212193000,273.0,269.850006,53.541668,52,55.200001,0,66.900002,69.0,66.0
20161212194500,273.0,269.850006,53.541668,52,55.200001,0,66.800003,69.0,66.0
20161212200000,273.0,269.850006,53.541668,52,55.200001,0,66.800003,69.0,66.0
20161212201500,273.0,269.850006,53.541668,52,55.200001,0,67.0,69.0,66.0
20161212203000,273.0,269.850006,53.541668,52,55.200001,0,66.800003,69.0,66.0
20161212204500,273.0,269.850006,53.541668,52,55.200001,0,66.800003,69.0,66.0
20161212210000,273.0,269.850006,53.541668,52,55.200001,0,66.699997,69.0,66.0
20161212211500,273.0,269.850006,53.541668,52,55.200001,0,66.699997,69.0,66.0
20161212213000,273.0,269.850006,53.541668,52,55.200001,0,66.599998,69.0,66.0
20161212214500,273.0,269.850006,53.541668,52,55.200001,0,66.400002,69.0,66.0
20161212220000,273.0,269.850006,53.541668,52,55.200001,0,66.400002,69.0,66.0
20161212221500,273.0,269.850006,53.541668,52,55.200001,0,66.400002,69.0,66.0
20161212223000,273.0,269.850006,53.541668,52,55.200001,0,66.400002,69.0,66.0
20161212224500,273.0,269.850006,53.541668,52,55.200001,0,66.300003,69.0,66.0
20161212230000,273.0,269.850006,53.541668,52,55.200001,0,66.199997,69.0,66.0
20161212231500,273.0,269.850006,53.541668,52,55.200001,0,66.199997,69.0,66.0
20161212233000,273.0,269.850006,53.541668,52,55.200001,0,66.400002,69.0,66.0
20161212234500,273.0,269.850006,53.541668,52,55.200001,0,66.5,69.0,66.0
20161213000000,273.0,269.850006,53.541668,52,55.200001,0,66.699997,69.0,66.0
20161213001500,273.0,269.850006,53.541668,52,55.200001,0,66.599998,69.0,66.0
20161213003000,273.0,269.850006,53.541668,52,55.200001,0,66.599998,69.0,66.0
20161213004500,273.0,269.850006,53.541668,52,55.200001,0,66.599998,69.0,66.0
20161213010000,273.0,269.850006,53.541668,52,55.200001,0,66.599998,69.0,66.0
20161213011500,273.0,269.850006,53.541668,52,55.200001,0,66.599998,69.0,66.0
20161213013000,273.0,283.5,56.25,52,55.200001,0,66.5,69.0,66.0
20161213014500,273.0,288.75,57.291667,51,55.200001,0,66.400002,69.0,66.0
20161213020000,273.0,288.75,57.291667,49,83.099998,100,67.5,77.5,74.5
20161213021500,273.0,288.75,57.291667,49,88.199997,100,68.400002,77.5,74.5
20161213023000,273.0,288.75,57.291667,49,79.5,100,68.900002,77.5,74.5
20161213024500,273.0,285.600006,56.666668,49,96.599998,100,69.400002,77.5,74.5
20161213030000,273.0,288.75,57.291667,49,80.699997,100,69.900002,77.5,74.5
20161213031500,273.0,284.549988,56.458331,49,80.699997,100,70.199997,77.5,74.5
20161213033000,273.0,284.549988,56.458331,49,96.599998,100,70.5,77.5,74.5
20161213034500,273.0,284.549988,56.458331,49,80.699997,100,70.800003,77.5,74.5
20161213040000,273.0,279.299988,55.416664,49,83.699997,100,71.0,77.5,74.5
20161213041500,273.0,271.950012,53.958336,49,95.800003,100,71.199997,77.5,74.5
20161213043000,273.0,261.450012,51.875002,49,81.099998,100,71.300003,77.5,74.5
20161213044500,273.0,261.450012,51.875002,49,94.900002,100,71.400002,77.5,74.5
20161213050000,273.0,261.450012,51.875002,49,83.0,100,71.300003,77.5,74.5
20161213051500,273.0,261.450012,51.875002,49,83.0,100,71.5,77.5,74.5
20161213053000,273.0,261.450012,51.875002,49,97.5,100,71.400002,77.5,74.5
20161213054500,273.0,261.450012,51.875002,49,81.099998,100,71.599998,77.5,74.5
20161213060000,273.0,261.450012,51.875002,49,92.0,100,71.699997,77.5,74.5
20161213061500,273.0,261.450012,51.875002,49,85.0,100,71.5,77.5,74.5
20161213063000,273.0,258.299988,51.249998,49,83.099998,100,71.699997,77.5,74.5
20161213064500,273.0,261.450012,51.875002,49,97.0,100,71.599998,77.5,74.5
20161213070000,273.0,261.450012,51.875002,49,82.099998,100,71.800003,77.5,74.5
20161213071500,273.0,261.450012,51.875002,49,86.0,100,71.900002,77.5,74.5
20161213073000,273.0,267.75,53.125,49,92.800003,100,71.699997,77.5,74.5
20161213074500,273.0,267.75,53.125,49,81.599998,100,72.0,77.5,74.5
20161213080000,273.0,256.200012,50.833336,50,83.699997,100,72.099998,77.5,74.5
20161213081500,273.0,284.549988,56.458331,53,56.799999,100,70.800003,74.300003,71.300003
20161213083000,273.0,288.75,57.291667,52,57.5,100,70.199997,74.300003,71.300003
20161213084500,273.0,292.950012,58.125002,52,73.5,100,71.0,74.300003,71.300003
20161213090000,273.0,285.600006,56.666668,52,73.5,100,70.800003,74.300003,71.300003
20161213091500,273.0,285.600006,56.666668,52,77.199997,100,70.900002,74.300003,71.300003
20161213093000,273.0,285.600006,56.666668,52,82.0,100,71.0,74.300003,71.300003
20161213094500,273.0,285.600006,56.666668,52,84.199997,100,71.199997,74.300003,71.300003
20161213100000,273.0,285.600006,56.666668,52,87.699997,100,71.300003,74.300003,71.300003
20161213101500,273.0,431.549988,85.624998,70,55.599998,0,70.199997,68.400002,65.400002
20161213103000,273.0,389.549988,77.291664,63,55.599998,0,69.099998,68.400002,65.400002
20161213104500,273.0,358.049988,71.041664,60,55.599998,0,68.400002,68.400002,65.400002
20161213110000,273.0,299.25,59.375,53,55.599998,0,67.800003,68.400002,65.400002
20161213111500,273.0,285.600006,56.666668,52,55.599998,0,67.699997,68.400002,65.400002
20161213113000,273.0,285.600006,56.666668,52,55.599998,0,67.400002,68.400002,65.400002
20161213114500,273.0,271.950012,53.958336,52,55.599998,0,67.199997,68.400002,65.400002
20161213120000,273.0,266.700012,52.916669,52,55.599998,0,67.099998,68.400002,65.400002
20161213121500,273.0,285.600006,56.666668,53,55.599998,0,67.0,68.400002,65.400002
20161213123000,273.0,292.950012,58.125002,52,55.599998,0,66.900002,68.400002,65.400002
20161213124500,273.0,284.549988,56.458331,51,55.599998,0,66.800003,68.400002,65.400002
20161213130000,273.0,284.549988,56.458331,51,55.599998,0,66.699997,68.400002,65.400002
20161213131500,273.0,284.549988,56.458331,51,55.599998,0,66.599998,68.400002,65.400002
20161213133000,273.0,289.799988,57.499998,51,54.700001,0,66.400002,68.400002,65.400002
20161213134500,273.0,289.799988,57.499998,51,55.5,0,66.300003,68.400002,65.400002
20161213140000,273.0,284.549988,56.458331,51,55.5,0,66.5,68.400002,65.400002
20161213141500,273.0,284.549988,56.458331,51,55.5,0,66.300003,68.400002,65.400002
20161213143000,273.0,284.549988,56.458331,51,55.5,0,66.300003,68.400002,65.400002
20161213144500,273.0,277.200012,55.000002,51,55.5,0,66.599998,68.400002,65.400002
20161213150000,273.0,277.200012,55.000002,51,55.5,0,66.599998,68.400002,65.400002
20161213151500,273.0,277.200012,55.000002,51,55.5,0,66.599998,68.400002,65.400002
20161213153000,273.0,289.799988,57.499998,52,55.5,0,66.599998,68.400002,65.400002
20161213154500,273.0,285.600006,56.666668,51,55.5,0,66.400002,68.400002,65.400002
20161213160000,273.0,285.600006,56.666668,51,55.5,0,66.300003,68.400002,65.400002
20161213161500,273.0,292.950012,58.125002,52,54.700001,0,66.300003,68.400002,65.400002
20161213163000,273.0,284.549988,56.458331,52,54.700001,0,66.199997,68.900002,65.900002
20161213164500,273.0,284.549988,56.458331,52,54.700001,0,66.199997,68.900002,65.900002
20161213170000,273.0,284.549988,56.458331,52,54.700001,0,66.099998,68.900002,65.900002
20161213171500,273.0,275.100006,54.583335,52,54.700001,0,66.599998,68.5,65.5
20161213173000,273.0,275.100006,54.583335,52,54.700001,0,66.5,68.5,65.5
20161213174500,273.0,285.600006,56.666668,52,54.700001,0,66.599998,68.5,65.5
20161213180000,273.0,285.600006,56.666668,52,55.400002,0,66.5,68.5,65.5
20161213181500,273.0,285.600006,56.666668,52,54.700001,0,66.199997,68.5,65.5
20161213183000,273.0,285.600006,56.666668,52,55.5,0,66.400002,68.5,65.5
20161213184500,273.0,285.600006,56.666668,52,54.700001,0,66.099998,68.400002,65.400002
20161213190000,273.0,285.600006,56.666668,52,54.700001,0,66.199997,68.400002,65.400002
20161213191500,273.0,285.600006,56.666668,52,55.5,0,66.099998,68.400002,65.400002
20161213193000,273.0,285.600006,56.666668,52,55.5,0,66.0,68.400002,65.400002
20161213194500,273.0,285.600006,56.666668,52,55.5,0,66.099998,68.400002,65.400002
20161213200000,273.0,285.600006,56.666668,52,54.799999,0,66.099998,68.400002,65.400002
20161213201500,273.0,285.600006,56.666668,52,54.799999,0,66.099998,68.5,65.5
20161213203000,273.0,285.600006,56.666668,52,54.799999,0,66.099998,68.599998,65.599998
20161213204500,273.0,285.600006,56.666668,52,54.799999,0,66.199997,68.599998,65.599998
20161213210000,273.0,285.600006,56.666668,52,54.799999,0,66.400002,68.5,65.5
20161213211500,273.0,285.600006,56.666668,52,54.799999,0,66.5,68.5,65.5
20161213213000,273.0,285.600006,56.666668,52,55.5,0,66.5,68.5,65.5
20161213214500,273.0,285.600006,56.666668,52,55.5,0,66.599998,68.900002,65.900002
20161213220000,273.0,285.600006,56.666668,52,55.5,0,66.400002,68.900002,65.900002
20161213221500,273.0,285.600006,56.666668,52,55.5,0,66.5,68.900002,65.900002
20161213223000,273.0,275.100006,54.583335,52,55.5,0,66.5,68.900002,65.900002
20161213224500,273.0,262.5,52.083333,52,55.5,0,66.599998,68.900002,65.900002
20161213230000,273.0,262.5,52.083333,52,54.900002,0,66.599998,68.900002,65.900002
20161213231500,273.0,262.5,52.083333,52,54.900002,0,66.5,68.900002,65.900002
20161213233000,273.0,262.5,52.083333,52,54.900002,0,66.5,68.900002,65.900002
20161213234500,273.0,266.700012,52.916669,52,54.900002,0,66.5,68.900002,65.900002
20161214000000,273.0,263.549988,52.291664,52,55.599998,0,66.5,68.900002,65.900002
20161214001500,273.0,280.350006,55.625001,52,54.700001,0,66.599998,68.900002,65.900002
20161214003000,273.0,285.600006,56.666668,52,54.700001,0,66.5,68.900002,65.900002
20161214004500,273.0,285.600006,56.666668,52,54.700001,0,66.300003,68.900002,65.900002
20161214010000,273.0,285.600006,56.666668,52,54.700001,0,66.199997,68.900002,65.900002
20161214011500,273.0,256.200012,50.833336,50,54.700001,0,66.199997,68.900002,65.900002
20161214013000,273.0,261.450012,51.875002,51,54.700001,0,66.099998,68.900002,65.900002
20161214014500,273.0,284.549988,56.458331,50,54.700001,0,66.199997,68.900002,65.900002
20161214020000,273.0,284.549988,56.458331,50,54.700001,0,66.199997,68.900002,65.900002
20161214021500,273.0,275.100006,54.583335,50,54.700001,0,66.199997,68.900002,65.900002
20161214023000,273.0,282.450012,56.041669,50,54.700001,0,66.199997,68.900002,65.900002
20161214024500,273.0,282.450012,56.041669,50,54.700001,0,66.099998,68.900002,65.900002
20161214030000,273.0,288.75,57.291667,50,54.700001,0,66.099998,68.900002,65.900002
20161214031500,273.0,288.75,57.291667,49,54.700001,0,66.099998,68.900002,65.900002
20161214033000,273.0,288.75,57.291667,49,54.700001,0,66.099998,68.900002,65.900002
20161214034500,273.0,282.450012,56.041669,49,54.700001,0,66.099998,68.900002,65.900002
20161214040000,273.0,282.450012,56.041669,49,54.700001,0,66.099998,68.900002,65.900002
20161214041500,273.0,282.450012,56.041669,49,54.700001,0,66.199997,68.900002,65.900002
20161214043000,273.0,287.700012,57.083336,49,54.700001,0,66.199997,68.900002,65.900002
20161214044500,273.0,283.5,56.25,49,54.700001,0,66.199997,68.900002,65.900002
20161214050000,273.0,287.700012,57.083336,49,55.5,0,66.199997,68.900002,65.900002
20161214051500,273.0,287.700012,57.083336,49,55.5,100,66.199997,74.599998,71.599998
20161214053000,273.0,283.5,56.25,49,89.099998,100,67.300003,74.599998,71.599998
20161214054500,273.0,277.200012,55.000002,49,81.699997,100,68.099998,74.599998,71.599998
20161214060000,273.0,282.450012,56.041669,49,87.099998,100,68.699997,74.599998,71.599998
20161214061500,273.0,277.200012,55.000002,49,82.599998,100,69.300003,74.599998,71.599998
20161214063000,273.0,488.25,96.875,74,56.0,0,68.800003,68.0,62.599998
20161214064500,273.0,404.25,80.208333,64,55.200001,0,67.699997,68.0,63.099998
20161214070000,273.0,307.649994,61.041665,53,55.200001,0,67.300003,68.0,64.800003
20161214071500,273.0,263.549988,52.291664,51,55.200001,0,67.099998,68.0,64.800003
20161214073000,273.0,263.549988,52.291664,51,55.200001,0,66.800003,68.0,64.800003
20161214074500,273.0,271.950012,53.958336,51,55.200001,0,66.599998,68.0,64.800003
20161214080000,273.0,283.5,56.25,49,55.200001,0,66.300003,68.0,64.800003
20161214081500,273.0,283.5,56.25,48,55.200001,0,66.300003,68.0,64.800003
20161214083000,273.0,283.5,56.25,48,55.200001,0,66.199997,68.0,64.800003
20161214084500,273.0,283.5,56.25,48,55.200001,0,66.199997,68.0,64.800003
20161214090000,273.0,283.5,56.25,48,55.200001,0,66.099998,68.0,64.800003
20161214091500,273.0,288.75,57.291667,48,55.200001,0,66.099998,68.0,64.800003
20161214093000,273.0,288.75,57.291667,48,55.200001,0,66.0,68.0,64.800003
20161214094500,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,64.800003
20161214100000,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,64.800003
20161214101500,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,64.800003
20161214103000,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,64.800003
20161214104500,273.0,277.200012,55.000002,48,55.200001,0,66.0,68.0,64.800003
20161214110000,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,64.800003
20161214111500,273.0,288.75,57.291667,48,55.200001,0,66.0,68.0,64.800003
20161214113000,273.0,288.75,57.291667,48,55.200001,0,66.0,68.0,64.800003
20161214114500,273.0,288.75,57.291667,48,55.200001,0,66.0,68.0,64.800003
20161214120000,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,64.800003
20161214121500,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,64.800003
20161214123000,273.0,285.600006,56.666668,48,55.200001,0,66.0,68.0,64.800003
20161214124500,273.0,288.75,57.291667,48,55.200001,0,66.0,68.0,64.800003
20161214130000,273.0,288.75,57.291667,48,55.200001,0,66.0,68.0,64.800003
20161214131500,273.0,288.75,57.291667,48,55.200001,0,66.0,68.0,64.800003
20161214133000,273.0,288.75,57.291667,48,55.200001,0,66.0,68.0,64.800003
20161214134500,273.0,283.5,56.25,48,87.5,100,66.400002,73.199997,70.199997
20161214140000,273.0,283.5,56.25,48,87.5,100,67.400002,72.800003,69.800003
20161214141500,273.0,280.350006,55.625001,48,80.599998,100,68.0,72.800003,69.800003
20161214143000,273.0,283.5,56.25,48,96.599998,100,68.400002,72.800003,69.800003
20161214144500,273.0,283.5,56.25,48,81.0,100,68.800003,73.099998,70.099998
20161214150000,273.0,283.5,56.25,48,87.900002,100,69.099998,73.099998,70.099998
20161214151500,273.0,283.5,56.25,48,82.800003,100,69.400002,73.099998,70.099998
20161214153000,273.0,280.350006,55.625001,48,81.5,100,69.599998,73.099998,70.099998
20161214154500,273.0,280.350006,55.625001,48,95.0,100,69.699997,73.099998,70.099998
20161214160000,273.0,277.200012,55.000002,48,79.699997,100,69.900002,73.099998,70.099998
20161214161500,273.0,282.450012,56.041669,48,96.300003,100,70.0,73.099998,70.099998
20161214163000,273.0,277.200012,55.000002,48,79.199997,100,70.199997,73.099998,70.099998
20161214164500,273.0,277.200012,55.000002,48,57.0,0,69.900002,73.099998,70.099998
20161214170000,273.0,261.450012,51.875002,48,79.0,100,69.0,73.099998,70.099998
20161214171500,273.0,267.75,53.125,48,83.699997,100,69.300003,73.099998,70.099998
20161214173000,273.0,262.5,52.083333,48,81.599998,100,70.0,73.099998,70.099998
20161214174500,273.0,262.5,52.083333,48,78.599998,100,70.199997,73.099998,70.099998
20161214180000,273.0,270.899994,53.749999,48,56.0,100,69.599998,73.099998,70.099998
20161214181500,273.0,288.75,57.291667,48,73.400002,100,69.0,73.099998,70.099998
20161214183000,273.0,282.450012,56.041669,47,82.099998,100,69.900002,73.099998,70.099998
20161214184500,273.0,285.600006,56.666668,47,72.5,100,69.900002,73.099998,70.099998
20161214190000,273.0,285.600006,56.666668,47,80.400002,100,70.0,73.099998,70.099998
20161214191500,273.0,285.600006,56.666668,47,72.5,100,70.0,73.099998,70.099998
20161214193000,273.0,288.75,57.291667,47,79.699997,100,70.0,73.099998,70.099998
20161214194500,273.0,282.450012,56.041669,47,72.5,100,70.199997,73.099998,70.099998
20161214200000,273.0,279.299988,55.416664,47,79.300003,100,70.199997,73.099998,70.099998
20161214201500,273.0,279.299988,55.416664,47,73.900002,100,70.300003,73.099998,70.099998
20161214203000,273.0,279.299988,55.416664,47,56.0,100,69.699997,73.099998,70.099998
20161214204500,273.0,282.450012,56.041669,47,56.0,100,69.099998,73.099998,70.099998
20161214210000,273.0,279.299988,55.416664,47,77.199997,100,69.5,73.099998,70.099998
20161214211500,273.0,287.700012,57.083336,47,84.5,100,70.099998,73.099998,70.099998
20161214213000,273.0,287.700012,57.083336,47,75.800003,100,70.199997,73.099998,70.099998
20161214214500,273.0,282.450012,56.041669,46,81.699997,100,70.300003,73.099998,70.099998
20161214220000,273.0,282.450012,56.041669,46,56.799999,0,70.099998,73.099998,70.099998
20161214221500,273.0,282.450012,56.041669,46,55.099998,100,69.400002,73.099998,70.099998
20161214223000,273.0,279.299988,55.416664,46,76.699997,100,69.099998,73.099998,70.099998
20161214224500,273.0,279.299988,55.416664,46,76.699997,100,69.800003,73.099998,70.099998
20161214230000,273.0,279.299988,55.416664,46,82.599998,100,70.0,73.099998,70.099998
20161214231500,273.0,279.299988,55.416664,46,81.099998,100,70.0,73.099998,70.099998
20161214233000,273.0,279.299988,55.416664,46,74.900002,100,70.199997,73.099998,70.099998
20161214234500,273.0,283.5,56.25,46,85.099998,100,70.300003,73.099998,70.099998
20161215000000,273.0,287.700012,57.083336,46,77.199997,100,70.300003,73.099998,70.099998
20161215001500,273.0,283.5,56.25,46,76.0,100,70.300003,73.099998,70.099998
20161215003000,273.0,283.5,56.25,46,84.199997,100,70.300003,73.099998,70.099998
20161215004500,273.0,283.5,56.25,46,75.300003,100,70.300003,73.099998,70.099998
20161215010000,273.0,283.5,56.25,46,77.699997,100,70.199997,73.099998,70.099998
20161215011500,273.0,283.5,56.25,46,83.099998,100,70.199997,73.099998,70.099998
20161215013000,273.0,283.5,56.25,46,74.800003,100,70.300003,73.099998,70.099998
20161215014500,273.0,287.700012,57.083336,46,77.300003,100,70.300003,73.099998,70.099998
20161215020000,273.0,287.700012,57.083336,46,79.900002,100,70.199997,73.099998,70.099998
20161215021500,273.0,287.700012,57.083336,46,73.5,100,70.300003,73.099998,70.099998
20161215023000,273.0,287.700012,57.083336,46,76.400002,100,70.300003,73.099998,70.099998
20161215024500,273.0,287.700012,57.083336,46,83.099998,100,70.300003,73.099998,70.099998
20161215030000,273.0,284.549988,56.458331,46,76.0,100,70.300003,73.099998,70.099998
20161215031500,273.0,284.549988,56.458331,46,72.900002,100,70.300003,73.099998,70.099998
20161215033000,273.0,288.75,57.291667,46,79.800003,100,70.300003,73.099998,70.099998
20161215034500,273.0,288.75,57.291667,46,79.800003,100,70.300003,73.099998,70.099998
20161215040000,273.0,285.600006,56.666668,46,72.900002,100,70.199997,73.099998,70.099998
20161215041500,273.0,285.600006,56.666668,46,74.5,100,70.0,73.099998,70.099998
20161215043000,273.0,285.600006,56.666668,46,81.699997,100,70.0,73.099998,70.099998
20161215044500,273.0,285.600006,56.666668,46,73.400002,100,69.900002,72.800003,69.800003
20161215050000,273.0,289.799988,57.499998,46,51.900002,100,69.300003,72.800003,69.800003
20161215051500,273.0,285.600006,56.666668,46,76.400002,100,68.900002,72.800003,69.800003
20161215053000,273.0,285.600006,56.666668,46,81.5,100,69.400002,72.800003,69.800003
20161215054500,273.0,285.600006,56.666668,46,79.099998,100,69.5,73.099998,70.099998
20161215060000,273.0,288.75,57.291667,46,75.800003,100,69.800003,72.699997,69.699997
20161215061500,273.0,288.75,57.291667,46,77.300003,100,70.0,72.800003,69.800003
20161215063000,273.0,288.75,57.291667,46,53.099998,0,69.5,72.800003,69.800003
20161215064500,273.0,288.75,57.291667,46,61.5,100,68.699997,72.800003,69.800003
20161215070000,273.0,285.600006,56.666668,46,76.900002,100,69.199997,72.699997,69.699997
20161215071500,273.0,285.600006,56.666668,46,84.900002,100,69.699997,72.800003,69.800003
20161215073000,273.0,288.75,57.291667,46,75.300003,100,69.800003,72.800003,69.800003
20161215074500,273.0,288.75,57.291667,46,74.400002,100,70.0,72.800003,69.800003
20161215080000,273.0,288.75,57.291667,46,82.0,100,69.800003,73.099998,70.099998
20161215081500,273.0,288.75,57.291667,46,80.599998,100,69.900002,72.800003,69.800003
20161215083000,273.0,288.75,57.291667,46,74.300003,100,69.900002,72.800003,69.800003
20161215084500,273.0,288.75,57.291667,46,74.300003,100,70.0,72.800003,69.800003
20161215090000,273.0,288.75,57.291667,46,82.199997,100,69.800003,72.800003,69.800003
20161215091500,273.0,288.75,57.291667,46,80.099998,100,69.699997,72.800003,69.800003
20161215093000,273.0,288.75,57.291667,46,72.400002,100,69.800003,73.099998,70.099998
20161215094500,273.0,261.450012,51.875002,46,79.5,100,69.800003,72.800003,69.800003
20161215100000,273.0,258.299988,51.249998,46,87.400002,100,69.699997,72.800003,69.800003
20161215101500,273.0,263.549988,52.291664,46,78.599998,100,69.699997,72.800003,69.800003
20161215103000,273.0,271.950012,53.958336,46,74.800003,100,69.800003,72.800003,69.800003
20161215104500,273.0,267.75,53.125,46,77.099998,100,69.800003,72.800003,69.800003
20161215110000,273.0,275.100006,54.583335,46,87.5,100,69.900002,72.800003,69.800003
20161215111500,273.0,280.350006,55.625001,45,80.599998,100,69.900002,72.800003,69.800003
20161215113000,273.0,283.5,56.25,45,77.599998,100,70.0,72.800003,69.800003
20161215114500,273.0,283.5,56.25,45,56.299999,100,68.900002,72.800003,69.800003
20161215120000,273.0,283.5,56.25,45,83.5,100,69.0,72.800003,69.800003
20161215121500,273.0,283.5,56.25,45,73.199997,100,69.599998,72.800003,69.800003
20161215123000,273.0,283.5,56.25,45,82.099998,100,69.599998,72.800003,69.800003
20161215124500,273.0,283.5,56.25,45,75.599998,100,69.699997,72.800003,69.800003
20161215130000,273.0,283.5,56.25,45,74.0,100,69.800003,72.699997,69.699997
20161215131500,273.0,280.350006,55.625001,45,81.099998,100,69.900002,72.800003,69.800003
20161215133000,273.0,284.549988,56.458331,45,71.699997,100,69.900002,72.699997,69.699997
20161215134500,273.0,284.549988,56.458331,45,56.799999,100,68.900002,72.699997,69.699997
20161215140000,273.0,280.350006,55.625001,45,60.799999,100,69.099998,72.800003,69.800003
20161215141500,273.0,280.350006,55.625001,45,77.199997,100,69.599998,72.800003,69.800003
20161215143000,273.0,280.350006,55.625001,45,86.900002,100,69.800003,72.800003,69.800003
20161215144500,273.0,280.350006,55.625001,45,59.200001,100,69.900002,72.800003,69.800003
20161215150000,273.0,283.5,56.25,45,56.5,100,69.099998,72.800003,69.800003
20161215151500,273.0,283.5,56.25,45,80.400002,100,69.099998,72.800003,69.800003
20161215153000,273.0,283.5,56.25,45,75.0,100,69.599998,72.800003,69.800003
20161215154500,273.0,283.5,56.25,45,76.800003,100,69.699997,72.800003,69.800003
20161215160000,273.0,283.5,56.25,45,78.699997,100,69.800003,72.800003,69.800003
20161215161500,273.0,283.5,56.25,45,72.699997,100,70.0,72.800003,69.800003
20161215163000,273.0,283.5,56.25,45,75.199997,100,70.099998,72.800003,69.800003
20161215164500,273.0,283.5,56.25,45,56.0,100,69.300003,72.800003,69.800003
20161215170000,273.0,283.5,56.25,45,56.0,100,69.099998,72.800003,69.800003
20161215171500,273.0,277.200012,55.000002,45,76.099998,100,69.199997,72.800003,69.800003
20161215173000,273.0,277.200012,55.000002,45,76.099998,100,69.599998,72.800003,69.800003
20161215174500,273.0,280.350006,55.625001,45,73.599998,100,69.699997,72.800003,69.800003
20161215180000,273.0,280.350006,55.625001,45,76.199997,100,69.900002,72.800003,69.800003
20161215181500,273.0,277.200012,55.000002,45,74.400002,100,70.0,72.800003,69.800003
20161215183000,273.0,280.350006,55.625001,45,79.800003,100,70.0,72.800003,69.800003
20161215184500,273.0,280.350006,55.625001,45,55.599998,100,69.199997,72.800003,69.800003
20161215190000,273.0,280.350006,55.625001,45,63.900002,100,68.800003,72.900002,69.900002
20161215191500,273.0,277.200012,55.000002,45,77.199997,100,69.599998,72.800003,69.800003
20161215193000,273.0,280.350006,55.625001,45,77.199997,100,69.300003,72.800003,69.800003
20161215194500,273.0,280.350006,55.625001,45,74.400002,100,69.800003,72.800003,69.800003
20161215200000,273.0,280.350006,55.625001,45,84.300003,100,69.900002,72.800003,69.800003
20161215201500,273.0,280.350006,55.625001,45,77.699997,100,70.0,72.800003,69.800003
20161215203000,273.0,283.5,56.25,45,65.400002,0,70.0,72.800003,69.800003
20161215204500,273.0,270.899994,53.749999,45,52.0,100,69.099998,72.800003,69.800003
20161215210000,273.0,270.899994,53.749999,45,81.099998,100,68.900002,72.800003,69.800003
20161215211500,273.0,270.899994,53.749999,45,75.199997,100,69.400002,72.800003,69.800003
20161215213000,273.0,270.899994,53.749999,45,76.400002,100,69.599998,72.800003,69.800003
20161215214500,273.0,270.899994,53.749999,45,85.599998,100,69.699997,72.800003,69.800003
20161215220000,273.0,282.450012,56.041669,45,76.300003,100,69.800003,72.800003,69.800003
20161215221500,273.0,282.450012,56.041669,45,74.400002,100,69.900002,72.800003,69.800003
20161215223000,273.0,282.450012,56.041669,45,83.699997,100,69.900002,72.800003,69.800003
20161215224500,273.0,282.450012,56.041669,45,80.599998,100,69.900002,72.800003,69.800003
20161215230000,273.0,282.450012,56.041669,45,73.400002,100,69.900002,72.800003,69.800003
20161215231500,273.0,285.600006,56.666668,45,73.400002,100,69.800003,72.800003,69.800003
20161215233000,273.0,285.600006,56.666668,45,82.599998,100,69.800003,72.800003,69.800003
20161215234500,273.0,285.600006,56.666668,45,76.300003,100,69.800003,72.800003,69.800003
20161216000000,273.0,285.600006,56.666668,45,72.5,100,69.800003,72.800003,69.800003
20161216001500,273.0,285.600006,56.666668,45,76.800003,100,69.800003,72.800003,69.800003
20161216003000,273.0,285.600006,56.666668,45,82.5,100,69.699997,72.800003,69.800003
20161216004500,273.0,285.600006,56.666668,45,75.300003,100,69.699997,72.800003,69.800003
20161216010000,273.0,289.799988,57.499998,45,71.599998,100,69.599998,72.800003,69.800003
20161216011500,273.0,289.799988,57.499998,45,77.5,100,69.599998,72.800003,69.800003
20161216013000,273.0,289.799988,57.499998,45,81.0,100,69.400002,72.800003,69.800003
20161216014500,273.0,289.799988,57.499998,45,74.199997,100,69.300003,72.800003,69.800003
20161216020000,273.0,289.799988,57.499998,45,73.400002,100,69.400002,72.800003,69.800003
20161216021500,273.0,289.799988,57.499998,45,75.0,100,69.5,72.800003,69.800003
20161216023000,273.0,283.5,56.25,44,87.099998,100,69.5,72.800003,69.800003
20161216024500,273.0,283.5,56.25,44,81.400002,100,69.599998,72.800003,69.800003
20161216030000,273.0,283.5,56.25,44,74.800003,100,69.599998,72.800003,69.800003
20161216031500,273.0,283.5,56.25,44,78.5,100,69.699997,72.800003,69.800003
20161216033000,273.0,283.5,56.25,44,89.199997,100,69.699997,72.800003,69.800003
20161216034500,273.0,283.5,56.25,44,81.0,100,69.800003,72.800003,69.800003
20161216040000,273.0,283.5,56.25,44,75.400002,100,69.900002,72.800003,69.800003
20161216041500,273.0,283.5,56.25,44,78.900002,100,69.900002,72.800003,69.800003
20161216043000,273.0,283.5,56.25,44,89.800003,100,70.0,72.800003,69.800003
20161216044500,273.0,280.350006,55.625001,44,61.0,100,70.0,72.800003,69.800003
20161216050000,273.0,280.350006,55.625001,44,52.299999,100,69.0,72.800003,69.800003
20161216051500,273.0,283.5,56.25,44,77.300003,100,68.900002,72.800003,69.800003
20161216053000,273.0,280.350006,55.625001,44,88.0,100,69.199997,72.800003,69.800003
20161216054500,273.0,284.549988,56.458331,44,81.800003,100,69.400002,72.800003,69.800003
20161216060000,273.0,284.549988,56.458331,44,75.900002,100,69.599998,72.800003,69.800003
20161216061500,273.0,284.549988,56.458331,44,81.199997,100,69.699997,72.800003,69.800003
20161216063000,273.0,284.549988,56.458331,44,54.299999,100,69.400002,72.800003,69.800003
20161216064500,273.0,279.299988,55.416664,44,79.599998,100,68.699997,72.800003,69.800003
20161216070000,273.0,279.299988,55.416664,44,88.0,100,69.199997,72.800003,69.800003
20161216071500,273.0,282.450012,56.041669,44,78.199997,100,69.400002,72.800003,69.800003
20161216073000,273.0,282.450012,56.041669,44,76.0,100,69.599998,72.800003,69.800003
20161216074500,273.0,279.299988,55.416664,44,87.5,100,69.800003,72.800003,69.800003
20161216080000,273.0,275.100006,54.583335,44,81.900002,100,69.900002,72.800003,69.800003
20161216081500,273.0,259.350006,51.458335,46,55.200001,100,69.199997,72.699997,69.699997
20161216083000,273.0,256.200012,50.833336,46,79.400002,100,68.699997,72.699997,69.699997
20161216084500,273.0,256.200012,50.833336,46,70.099998,100,69.400002,72.699997,69.699997
20161216090000,273.0,256.200012,50.833336,47,78.300003,100,69.199997,72.699997,69.699997
20161216091500,273.0,256.200012,50.833336,47,88.0,100,69.599998,72.699997,69.699997
20161216093000,273.0,259.350006,51.458335,47,77.800003,100,69.900002,72.699997,69.699997
20161216094500,273.0,267.75,53.125,47,56.799999,100,69.199997,72.699997,69.699997
20161216100000,273.0,267.75,53.125,47,70.900002,100,68.699997,72.699997,69.699997
20161216101500,273.0,263.549988,52.291664,47,76.400002,100,69.400002,72.699997,69.699997
20161216103000,273.0,269.850006,53.541668,47,69.699997,100,69.300003,72.699997,69.699997
20161216104500,273.0,269.850006,53.541668,47,76.300003,100,69.300003,72.699997,69.699997
20161216110000,273.0,263.549988,52.291664,47,77.699997,100,69.599998,72.699997,69.699997
20161216111500,273.0,263.549988,52.291664,47,73.199997,0,70.0,72.699997,69.699997
20161216113000,273.0,256.200012,50.833336,48,56.599998,100,68.800003,72.699997,69.699997
20161216114500,273.0,256.200012,50.833336,48,83.5,100,69.0,72.699997,69.699997
20161216120000,273.0,253.050003,50.208334,48,62.799999,100,69.199997,72.699997,69.699997
20161216121500,273.0,258.299988,51.249998,49,70.599998,100,69.400002,72.699997,69.699997
20161216123000,273.0,258.299988,51.249998,49,73.900002,100,69.699997,72.699997,69.699997
20161216124500,273.0,255.149994,50.624999,49,73.900002,100,69.900002,72.699997,69.699997
20161216130000,273.0,259.350006,51.458335,49,57.599998,0,69.699997,72.699997,69.699997
20161216131500,273.0,259.350006,51.458335,49,57.599998,100,68.900002,72.699997,69.699997
20161216133000,273.0,256.200012,50.833336,49,66.699997,100,69.0,72.699997,69.699997
20161216134500,273.0,256.200012,50.833336,49,66.699997,100,69.300003,72.699997,69.699997
20161216140000,273.0,256.200012,50.833336,49,65.300003,100,69.300003,72.699997,69.699997
20161216141500,273.0,256.200012,50.833336,49,78.300003,100,69.900002,72.699997,69.699997
20161216143000,273.0,256.200012,50.833336,49,56.400002,100,69.199997,72.699997,69.699997
