PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216144500,273.0,259.350006,51.458335,50,56.400002,100,68.900002,72.699997,69.699997
20161216150000,273.0,267.75,53.125,50,71.099998,100,69.5,72.699997,69.699997
20161216151500,273.0,277.200012,55.000002,50,64.0,100,69.5,72.699997,69.699997
20161216153000,273.0,282.450012,56.041669,50,64.0,100,69.300003,72.699997,69.699997
20161216154500,273.0,282.450012,56.041669,50,71.099998,100,69.300003,72.699997,69.699997
20161216160000,273.0,285.600006,56.666668,50,74.0,100,69.699997,72.699997,69.699997
20161216161500,273.0,288.75,57.291667,50,70.099998,100,69.800003,72.699997,69.699997
20161216163000,273.0,288.75,57.291667,50,60.799999,0,69.900002,72.699997,69.699997
20161216164500,273.0,274.049988,54.374998,50,56.299999,100,69.099998,72.699997,69.699997
20161216170000,273.0,262.5,52.083333,50,57.099998,100,68.800003,72.699997,69.699997
20161216171500,273.0,262.5,52.083333,50,71.0,100,69.199997,72.699997,69.699997
20161216173000,273.0,262.5,52.083333,50,75.699997,100,69.5,72.699997,69.699997
20161216174500,273.0,259.350006,51.458335,50,70.599998,100,69.599998,72.699997,69.699997
20161216180000,273.0,259.350006,51.458335,50,76.300003,100,69.800003,72.699997,69.699997
20161216181500,273.0,259.350006,51.458335,50,57.599998,0,69.699997,72.699997,69.699997
20161216183000,273.0,263.549988,52.291664,50,56.400002,100,69.199997,72.699997,69.699997
20161216184500,273.0,283.5,56.25,50,56.400002,100,69.099998,72.699997,69.699997
20161216190000,273.0,283.5,56.25,50,64.0,100,68.900002,72.699997,69.699997
20161216191500,273.0,283.5,56.25,50,78.300003,100,69.599998,72.699997,69.699997
20161216193000,273.0,287.700012,57.083336,50,73.5,100,69.900002,72.699997,69.699997
20161216194500,273.0,284.549988,56.458331,50,56.799999,100,69.300003,72.699997,69.699997
20161216200000,273.0,284.549988,56.458331,50,56.799999,100,68.900002,72.699997,69.699997
20161216201500,273.0,280.350006,55.625001,50,77.5,100,69.0,72.699997,69.699997
20161216203000,273.0,270.899994,53.749999,50,74.199997,100,69.699997,72.699997,69.699997
20161216204500,273.0,270.899994,53.749999,50,57.599998,0,69.800003,72.699997,69.699997
20161216210000,273.0,270.899994,53.749999,50,55.599998,100,69.300003,72.699997,69.699997
20161216211500,273.0,270.899994,53.749999,50,55.599998,100,69.099998,72.699997,69.699997
20161216213000,273.0,270.899994,53.749999,50,56.400002,100,69.0,72.699997,69.699997
20161216214500,273.0,274.049988,54.374998,50,71.599998,100,69.199997,72.699997,69.699997
20161216220000,273.0,282.450012,56.041669,50,69.699997,100,69.400002,72.699997,69.699997
20161216221500,273.0,277.200012,55.000002,50,73.900002,100,69.599998,72.699997,69.699997
20161216223000,273.0,266.700012,52.916669,50,72.5,100,69.800003,72.699997,69.699997
20161216224500,273.0,263.549988,52.291664,50,58.799999,100,69.800003,72.699997,69.699997
20161216230000,273.0,266.700012,52.916669,50,56.400002,100,69.400002,72.699997,69.699997
20161216231500,273.0,263.549988,52.291664,50,56.400002,100,69.0,72.699997,69.699997
20161216233000,273.0,266.700012,52.916669,50,76.800003,100,69.300003,72.699997,69.699997
20161216234500,273.0,263.549988,52.291664,50,86.800003,100,69.800003,72.699997,69.699997
20161217000000,273.0,267.75,53.125,50,56.700001,100,69.400002,72.699997,69.699997
20161217001500,273.0,267.75,53.125,50,56.700001,100,69.099998,72.699997,69.699997
20161217003000,273.0,270.899994,53.749999,50,56.700001,100,68.900002,72.699997,69.699997
20161217004500,273.0,275.100006,54.583335,50,75.900002,100,69.300003,72.699997,69.699997
20161217010000,273.0,292.950012,58.125002,51,61.200001,0,69.699997,72.699997,69.699997
20161217011500,273.0,256.200012,50.833336,51,56.299999,100,69.199997,72.699997,69.699997
20161217013000,273.0,256.200012,50.833336,51,56.299999,100,68.800003,72.699997,69.699997
20161217014500,273.0,256.200012,50.833336,51,83.400002,100,69.199997,72.699997,69.699997
20161217020000,273.0,256.200012,50.833336,51,75.900002,100,69.699997,72.699997,69.699997
20161217021500,273.0,269.850006,53.541668,51,73.800003,100,69.800003,72.699997,69.699997
20161217023000,273.0,277.200012,55.000002,51,56.400002,0,69.599998,72.699997,69.699997
20161217024500,273.0,277.200012,55.000002,51,56.400002,100,69.199997,72.699997,69.699997
20161217030000,273.0,277.200012,55.000002,51,56.400002,100,69.099998,72.699997,69.699997
20161217031500,273.0,283.5,56.25,51,56.400002,100,69.0,72.699997,69.699997
20161217033000,273.0,280.350006,55.625001,51,69.199997,100,69.300003,72.699997,69.699997
20161217034500,273.0,283.5,56.25,49,74.300003,100,69.400002,72.699997,69.699997
20161217040000,273.0,283.5,56.25,49,71.099998,100,69.599998,72.699997,69.699997
20161217041500,273.0,283.5,56.25,49,71.099998,100,69.800003,72.699997,69.699997
20161217043000,273.0,283.5,56.25,49,67.400002,0,70.0,72.699997,69.699997
20161217044500,273.0,288.75,57.291667,49,56.0,0,69.599998,72.699997,69.699997
20161217050000,273.0,285.600006,56.666668,49,56.0,100,69.400002,72.699997,69.699997
20161217051500,273.0,285.600006,56.666668,49,56.0,100,69.300003,72.699997,69.699997
20161217053000,273.0,275.100006,54.583335,49,56.0,100,69.199997,72.699997,69.699997
20161217054500,273.0,270.899994,53.749999,49,56.0,100,69.0,72.699997,69.699997
20161217060000,273.0,267.75,53.125,49,71.300003,100,69.300003,72.699997,69.699997
20161217061500,273.0,263.549988,52.291664,49,77.199997,100,69.599998,72.699997,69.699997
20161217063000,273.0,263.549988,52.291664,49,72.0,100,69.800003,72.699997,69.699997
20161217064500,273.0,263.549988,52.291664,49,58.0,100,69.900002,72.699997,69.699997
20161217070000,273.0,263.549988,52.291664,49,56.299999,100,69.599998,72.699997,69.699997
20161217071500,273.0,263.549988,52.291664,49,56.299999,100,69.300003,72.699997,69.699997
20161217073000,273.0,266.700012,52.916669,49,56.299999,100,69.099998,72.699997,69.699997
20161217074500,273.0,393.75,78.125,66,56.299999,0,68.900002,70.900002,67.900002
20161217080000,273.0,287.700012,57.083336,53,55.5,0,68.400002,70.900002,67.900002
20161217081500,273.0,287.700012,57.083336,53,55.5,0,68.300003,70.900002,67.900002
20161217083000,273.0,284.549988,56.458331,53,55.5,0,68.099998,70.900002,67.900002
20161217084500,273.0,284.549988,56.458331,53,55.5,0,67.900002,70.900002,67.900002
20161217090000,273.0,287.700012,57.083336,53,55.5,0,67.800003,70.900002,67.900002
20161217091500,273.0,283.5,56.25,53,55.5,0,67.699997,70.900002,67.900002
20161217093000,273.0,280.350006,55.625001,53,55.5,0,67.900002,70.900002,67.900002
20161217094500,273.0,280.350006,55.625001,53,55.5,0,67.800003,70.900002,67.900002
20161217100000,273.0,280.350006,55.625001,53,55.5,0,67.800003,70.900002,67.900002
20161217101500,273.0,277.200012,55.000002,53,55.5,0,67.699997,70.900002,67.900002
20161217103000,273.0,277.200012,55.000002,53,55.5,0,67.699997,70.900002,67.900002
20161217104500,273.0,277.200012,55.000002,53,55.5,0,67.699997,70.900002,67.900002
20161217110000,273.0,283.5,56.25,53,55.5,0,67.699997,70.900002,67.900002
20161217111500,273.0,280.350006,55.625001,53,55.5,100,67.400002,70.900002,67.900002
20161217113000,273.0,284.549988,56.458331,53,56.299999,100,67.300003,70.900002,67.900002
20161217114500,273.0,284.549988,56.458331,53,56.299999,100,67.199997,70.900002,67.900002
20161217120000,273.0,288.75,57.291667,53,72.400002,100,67.5,70.900002,67.900002
20161217121500,273.0,288.75,57.291667,53,78.199997,100,68.199997,70.900002,67.900002
20161217123000,273.0,284.549988,56.458331,51,56.0,100,67.400002,70.900002,67.900002
20161217124500,273.0,289.799988,57.499998,51,56.0,100,67.099998,70.900002,67.900002
20161217130000,273.0,285.600006,56.666668,51,73.900002,100,67.5,70.900002,67.900002
20161217131500,273.0,285.600006,56.666668,51,62.799999,100,67.900002,70.900002,67.900002
20161217133000,273.0,282.450012,56.041669,51,62.799999,100,68.099998,70.900002,67.900002
20161217134500,273.0,285.600006,56.666668,51,62.799999,100,67.900002,70.900002,67.900002
20161217140000,273.0,285.600006,56.666668,51,62.799999,100,68.099998,70.900002,67.900002
20161217141500,273.0,285.600006,56.666668,51,62.0,100,68.0,70.900002,67.900002
20161217143000,273.0,275.100006,54.583335,51,63.200001,100,68.099998,70.900002,67.900002
20161217144500,273.0,275.100006,54.583335,51,63.200001,100,68.099998,70.900002,67.900002
20161217150000,273.0,263.549988,52.291664,51,57.200001,0,68.199997,70.900002,67.900002
20161217151500,273.0,263.549988,52.291664,51,56.400002,0,67.900002,70.900002,67.900002
20161217153000,273.0,263.549988,52.291664,51,56.400002,0,67.800003,70.900002,67.900002
20161217154500,273.0,263.549988,52.291664,51,56.400002,0,67.699997,70.900002,67.900002
20161217160000,273.0,263.549988,52.291664,51,56.400002,0,67.699997,70.900002,67.900002
20161217161500,273.0,258.299988,51.249998,51,55.599998,0,67.800003,70.900002,67.900002
20161217163000,273.0,258.299988,51.249998,51,55.599998,0,67.699997,70.900002,67.900002
20161217164500,273.0,258.299988,51.249998,51,55.599998,0,67.699997,70.900002,67.900002
20161217170000,273.0,261.450012,51.875002,51,55.599998,100,67.599998,70.900002,67.900002
20161217171500,273.0,261.450012,51.875002,51,55.599998,100,67.400002,70.900002,67.900002
20161217173000,273.0,261.450012,51.875002,51,56.299999,100,67.400002,70.900002,67.900002
20161217174500,273.0,261.450012,51.875002,51,56.299999,100,67.599998,70.900002,67.900002
20161217180000,273.0,261.450012,51.875002,51,56.299999,100,67.5,70.900002,67.900002
20161217181500,273.0,261.450012,51.875002,51,56.299999,100,67.400002,70.900002,67.900002
20161217183000,273.0,270.899994,53.749999,51,59.900002,100,67.599998,70.900002,67.900002
20161217184500,273.0,287.700012,57.083336,51,62.299999,100,67.5,70.900002,67.900002
20161217190000,273.0,284.549988,56.458331,51,71.5,100,67.800003,70.900002,67.900002
20161217191500,273.0,284.549988,56.458331,51,71.5,100,68.0,70.900002,67.900002
20161217193000,273.0,284.549988,56.458331,51,58.0,0,68.099998,70.900002,67.900002
20161217194500,273.0,287.700012,57.083336,51,55.599998,100,67.400002,70.900002,67.900002
20161217200000,273.0,287.700012,57.083336,51,56.299999,100,67.099998,70.900002,67.900002
20161217201500,273.0,287.700012,57.083336,51,74.5,100,67.400002,70.900002,67.900002
20161217203000,273.0,287.700012,57.083336,51,68.199997,100,67.699997,70.900002,67.900002
20161217204500,273.0,284.549988,56.458331,51,68.199997,100,67.800003,70.900002,67.900002
20161217210000,273.0,287.700012,57.083336,51,72.900002,100,67.900002,70.900002,67.900002
20161217211500,273.0,287.700012,57.083336,51,68.300003,100,68.0,70.900002,67.900002
20161217213000,273.0,271.950012,53.958336,49,68.300003,100,68.099998,70.900002,67.900002
20161217214500,273.0,271.950012,53.958336,49,59.599998,0,68.099998,70.900002,67.900002
20161217220000,273.0,271.950012,53.958336,49,56.0,100,67.599998,70.900002,67.900002
20161217221500,273.0,271.950012,53.958336,49,56.0,100,67.199997,70.900002,67.900002
20161217223000,273.0,287.700012,57.083336,49,64.400002,100,66.900002,70.900002,67.900002
20161217224500,273.0,287.700012,57.083336,49,63.200001,100,67.699997,70.900002,67.900002
20161217230000,273.0,287.700012,57.083336,49,63.200001,100,67.599998,70.900002,67.900002
20161217231500,273.0,282.450012,56.041669,49,63.200001,100,67.599998,70.900002,67.900002
20161217233000,273.0,282.450012,56.041669,49,64.0,100,67.599998,70.900002,67.900002
20161217234500,273.0,277.200012,55.000002,49,64.0,100,67.699997,70.900002,67.900002
20161218000000,273.0,277.200012,55.000002,49,64.0,100,67.699997,70.900002,67.900002
20161218001500,273.0,277.200012,55.000002,49,63.200001,100,67.699997,70.900002,67.900002
20161218003000,273.0,277.200012,55.000002,49,63.200001,100,67.800003,70.900002,67.900002
20161218004500,273.0,277.200012,55.000002,49,63.200001,100,67.800003,70.900002,67.900002
20161218010000,273.0,277.200012,55.000002,49,63.200001,100,67.900002,70.900002,67.900002
20161218011500,273.0,277.200012,55.000002,49,63.200001,100,67.900002,70.900002,67.900002
20161218013000,273.0,277.200012,55.000002,49,63.200001,100,67.900002,70.900002,67.900002
20161218014500,273.0,283.5,56.25,49,63.200001,100,68.0,70.900002,67.900002
20161218020000,273.0,283.5,56.25,49,63.200001,100,68.099998,70.900002,67.900002
20161218021500,273.0,283.5,56.25,49,63.200001,100,68.099998,70.900002,67.900002
20161218023000,273.0,283.5,56.25,49,63.200001,100,68.099998,70.900002,67.900002
20161218024500,273.0,283.5,56.25,49,63.200001,100,68.099998,70.900002,67.900002
20161218030000,273.0,283.5,56.25,49,62.400002,100,68.099998,70.900002,67.900002
20161218031500,273.0,283.5,56.25,49,63.599998,100,68.099998,70.900002,67.900002
20161218033000,273.0,258.299988,51.249998,49,56.400002,0,68.099998,70.900002,67.900002
20161218034500,273.0,258.299988,51.249998,49,56.400002,0,67.900002,70.900002,67.900002
20161218040000,273.0,261.450012,51.875002,49,56.400002,0,67.900002,70.900002,67.900002
20161218041500,273.0,261.450012,51.875002,49,56.400002,0,67.800003,70.900002,67.900002
20161218043000,273.0,269.850006,53.541668,49,55.599998,0,67.699997,70.900002,67.900002
20161218044500,273.0,277.200012,55.000002,49,55.599998,0,67.699997,70.900002,67.900002
20161218050000,273.0,274.049988,54.374998,49,55.599998,100,67.599998,70.900002,67.900002
20161218051500,273.0,284.549988,56.458331,49,55.599998,100,67.599998,70.900002,67.900002
20161218053000,273.0,284.549988,56.458331,49,55.599998,100,67.599998,70.900002,67.900002
20161218054500,273.0,288.75,57.291667,49,55.599998,100,67.400002,70.900002,67.900002
20161218060000,273.0,288.75,57.291667,48,56.299999,100,67.400002,70.900002,67.900002
20161218061500,273.0,283.5,56.25,48,56.299999,100,67.400002,70.900002,67.900002
20161218063000,273.0,283.5,56.25,48,61.0,100,67.300003,70.900002,67.900002
20161218064500,273.0,287.700012,57.083336,48,64.0,100,67.599998,70.900002,67.900002
20161218070000,273.0,287.700012,57.083336,48,72.5,100,67.699997,70.900002,67.900002
20161218071500,273.0,284.549988,56.458331,47,80.699997,100,68.099998,70.900002,67.900002
20161218073000,273.0,288.75,57.291667,47,53.5,0,67.699997,70.900002,67.900002
20161218074500,273.0,282.450012,56.041669,47,53.5,100,67.199997,70.900002,67.900002
20161218080000,273.0,282.450012,56.041669,47,53.5,100,67.099998,70.900002,67.900002
20161218081500,273.0,285.600006,56.666668,47,74.400002,100,67.5,70.900002,67.900002
20161218083000,273.0,285.600006,56.666668,47,71.699997,100,67.900002,70.900002,67.900002
20161218084500,273.0,285.600006,56.666668,47,75.5,100,67.900002,70.900002,67.900002
20161218090000,273.0,288.75,57.291667,47,71.400002,100,68.0,70.900002,67.900002
20161218091500,273.0,288.75,57.291667,47,67.199997,100,68.099998,70.900002,67.900002
20161218093000,273.0,283.5,56.25,46,67.199997,100,68.099998,70.900002,67.900002
20161218094500,273.0,283.5,56.25,46,56.0,0,68.099998,70.900002,67.900002
20161218100000,273.0,283.5,56.25,46,49.900002,100,67.5,70.900002,67.900002
20161218101500,273.0,283.5,56.25,46,49.900002,100,67.099998,70.900002,67.900002
20161218103000,273.0,283.5,56.25,46,70.5,100,67.099998,70.900002,67.900002
20161218104500,273.0,283.5,56.25,46,67.900002,100,67.699997,70.900002,67.900002
20161218110000,273.0,277.200012,55.000002,46,69.199997,100,67.900002,70.900002,67.900002
20161218111500,273.0,261.450012,51.875002,46,74.5,100,68.0,70.900002,67.900002
20161218113000,273.0,258.299988,51.249998,47,76.800003,100,68.099998,70.900002,67.900002
20161218114500,273.0,261.450012,51.875002,47,49.900002,100,67.599998,70.900002,67.900002
20161218120000,273.0,261.450012,51.875002,47,49.900002,100,66.900002,70.900002,67.900002
20161218121500,273.0,280.350006,55.625001,47,69.099998,100,67.199997,70.900002,67.900002
20161218123000,273.0,284.549988,56.458331,46,69.099998,100,67.5,70.900002,67.900002
20161218124500,273.0,284.549988,56.458331,46,74.400002,100,67.599998,70.900002,67.900002
20161218130000,273.0,284.549988,56.458331,46,76.800003,100,67.699997,70.900002,67.900002
20161218131500,273.0,284.549988,56.458331,46,72.900002,100,67.699997,70.900002,67.900002
20161218133000,273.0,284.549988,56.458331,46,69.099998,100,67.800003,70.900002,67.900002
20161218134500,273.0,284.549988,56.458331,46,67.199997,100,67.800003,70.900002,67.900002
20161218140000,273.0,289.799988,57.499998,46,70.099998,100,67.800003,70.900002,67.900002
20161218141500,273.0,285.600006,56.666668,46,75.400002,100,67.800003,70.900002,67.900002
20161218143000,273.0,280.350006,55.625001,46,74.400002,100,67.800003,70.900002,67.900002
20161218144500,273.0,280.350006,55.625001,46,70.099998,100,67.800003,70.900002,67.900002
20161218150000,273.0,280.350006,55.625001,46,67.699997,100,67.699997,70.900002,67.900002
20161218151500,273.0,283.5,56.25,46,70.300003,100,67.699997,70.900002,67.900002
20161218153000,273.0,283.5,56.25,46,75.800003,100,67.699997,70.900002,67.900002
20161218154500,273.0,283.5,56.25,46,73.699997,100,67.699997,70.900002,67.900002
20161218160000,273.0,283.5,56.25,46,68.699997,100,67.599998,70.900002,67.900002
20161218161500,273.0,280.350006,55.625001,46,68.699997,100,67.699997,70.900002,67.900002
20161218163000,273.0,284.549988,56.458331,46,69.699997,100,67.699997,70.900002,67.900002
20161218164500,273.0,284.549988,56.458331,46,74.599998,100,67.699997,70.900002,67.900002
20161218170000,273.0,280.350006,55.625001,46,78.199997,100,67.699997,70.900002,67.900002
20161218171500,273.0,285.600006,56.666668,46,72.800003,100,67.599998,70.900002,67.900002
20161218173000,273.0,285.600006,56.666668,46,68.599998,100,67.599998,70.900002,67.900002
20161218174500,273.0,285.600006,56.666668,46,68.599998,100,67.599998,70.900002,67.900002
20161218180000,273.0,285.600006,56.666668,46,75.0,100,67.599998,70.900002,67.900002
20161218181500,273.0,285.600006,56.666668,46,80.699997,100,67.599998,70.900002,67.900002
20161218183000,273.0,282.450012,56.041669,46,76.300003,100,67.699997,70.900002,67.900002
20161218184500,273.0,282.450012,56.041669,46,71.0,100,67.900002,70.900002,67.900002
20161218190000,273.0,282.450012,56.041669,46,71.0,100,68.0,70.900002,67.900002
20161218191500,273.0,282.450012,56.041669,46,76.199997,100,68.099998,70.900002,67.900002
20161218193000,273.0,285.600006,56.666668,46,76.199997,0,68.199997,70.900002,67.900002
20161218194500,273.0,285.600006,56.666668,46,46.0,100,66.900002,70.900002,67.900002
20161218200000,273.0,282.450012,56.041669,46,69.199997,100,67.300003,70.900002,67.900002
20161218201500,273.0,287.700012,57.083336,46,67.699997,100,67.599998,70.900002,67.900002
20161218203000,273.0,287.700012,57.083336,46,73.0,100,67.599998,70.900002,67.900002
20161218204500,273.0,287.700012,57.083336,46,76.900002,100,67.5,70.900002,67.900002
20161218210000,273.0,283.5,56.25,45,76.099998,100,67.5,70.900002,67.900002
20161218211500,273.0,283.5,56.25,45,71.800003,100,67.699997,70.900002,67.900002
20161218213000,273.0,283.5,56.25,45,68.300003,100,67.699997,70.900002,67.900002
20161218214500,273.0,283.5,56.25,45,70.199997,100,67.699997,70.900002,67.900002
20161218220000,273.0,283.5,56.25,45,77.900002,100,67.599998,70.900002,67.900002
20161218221500,273.0,283.5,56.25,45,77.900002,100,67.599998,70.900002,67.900002
20161218223000,273.0,283.5,56.25,45,73.099998,100,67.5,70.900002,67.900002
20161218224500,273.0,283.5,56.25,45,70.5,100,67.599998,70.900002,67.900002
20161218230000,273.0,283.5,56.25,45,70.5,100,67.599998,70.900002,67.900002
20161218231500,273.0,256.200012,50.833336,43,80.800003,100,67.5,70.900002,67.900002
20161218233000,273.0,259.350006,51.458335,43,87.099998,100,67.699997,70.900002,67.900002
20161218234500,273.0,259.350006,51.458335,43,79.599998,100,67.699997,70.900002,67.900002
20161219000000,273.0,259.350006,51.458335,43,73.800003,100,67.699997,70.900002,67.900002
20161219001500,273.0,259.350006,51.458335,43,76.599998,100,67.800003,70.900002,67.900002
20161219003000,273.0,262.5,52.083333,44,86.900002,100,67.699997,70.900002,67.900002
20161219004500,273.0,253.050003,50.208334,44,82.300003,100,67.599998,70.900002,67.900002
20161219010000,273.0,283.5,56.25,45,74.5,100,67.599998,70.900002,67.900002
20161219011500,273.0,280.350006,55.625001,45,70.300003,100,67.599998,70.900002,67.900002
20161219013000,273.0,280.350006,55.625001,45,75.0,100,67.599998,70.900002,67.900002
20161219014500,273.0,280.350006,55.625001,45,86.199997,100,67.5,70.900002,67.900002
20161219020000,273.0,280.350006,55.625001,45,82.599998,100,67.5,70.900002,67.900002
20161219021500,273.0,280.350006,55.625001,45,76.300003,100,67.5,70.900002,67.900002
20161219023000,273.0,280.350006,55.625001,45,71.599998,100,67.599998,70.900002,67.900002
20161219024500,273.0,280.350006,55.625001,45,79.300003,100,67.400002,70.900002,67.900002
20161219030000,273.0,280.350006,55.625001,45,85.599998,100,67.5,70.900002,67.900002
20161219031500,273.0,280.350006,55.625001,45,76.099998,100,67.300003,70.900002,67.900002
20161219033000,273.0,283.5,56.25,45,71.0,100,67.199997,70.900002,67.900002
20161219034500,273.0,283.5,56.25,45,74.0,100,67.199997,70.900002,67.900002
20161219040000,273.0,280.350006,55.625001,45,85.199997,100,67.099998,70.900002,67.900002
20161219041500,273.0,280.350006,55.625001,45,80.599998,100,67.0,70.900002,67.900002
20161219043000,273.0,280.350006,55.625001,45,73.599998,100,67.099998,70.900002,67.900002
20161219044500,273.0,280.350006,55.625001,45,71.900002,100,67.199997,70.900002,67.900002
20161219050000,273.0,280.350006,55.625001,45,83.300003,100,67.099998,70.900002,67.900002
20161219051500,273.0,280.350006,55.625001,45,79.800003,100,66.900002,70.900002,67.900002
20161219053000,273.0,283.5,56.25,45,72.900002,100,66.900002,70.900002,67.900002
20161219054500,273.0,283.5,56.25,45,72.900002,100,66.900002,70.900002,67.900002
20161219060000,273.0,283.5,56.25,45,82.300003,100,66.900002,70.900002,67.900002
20161219061500,273.0,280.350006,55.625001,45,80.900002,100,66.699997,70.900002,67.900002
20161219063000,273.0,275.100006,54.583335,45,71.900002,100,66.699997,70.900002,67.900002
20161219064500,273.0,279.299988,55.416664,45,76.400002,100,66.699997,70.900002,67.900002
20161219070000,273.0,279.299988,55.416664,45,83.0,100,66.599998,70.900002,67.900002
20161219071500,273.0,279.299988,55.416664,45,73.900002,100,66.599998,70.900002,67.900002
20161219073000,273.0,282.450012,56.041669,45,73.900002,100,66.5,70.900002,67.900002
20161219074500,273.0,282.450012,56.041669,45,84.199997,100,66.400002,70.900002,67.900002
20161219080000,273.0,282.450012,56.041669,45,74.199997,100,66.300003,70.900002,67.900002
20161219081500,273.0,282.450012,56.041669,45,69.800003,100,66.400002,70.900002,67.900002
20161219083000,273.0,282.450012,56.041669,45,80.599998,100,66.400002,70.900002,67.900002
20161219084500,273.0,282.450012,56.041669,45,81.699997,100,66.199997,70.900002,67.900002
20161219090000,273.0,279.299988,55.416664,45,72.900002,100,66.300003,70.900002,67.900002
20161219091500,273.0,279.299988,55.416664,45,72.099998,100,66.400002,70.900002,67.900002
20161219093000,273.0,279.299988,55.416664,45,84.699997,100,66.400002,70.900002,67.900002
20161219094500,273.0,282.450012,56.041669,45,80.5,100,66.5,70.900002,67.900002
20161219100000,273.0,279.299988,55.416664,45,74.300003,100,66.699997,70.900002,67.900002
20161219101500,273.0,275.100006,54.583335,45,75.400002,100,66.900002,70.900002,67.900002
20161219103000,273.0,275.100006,54.583335,45,88.099998,100,67.099998,70.900002,67.900002
20161219104500,273.0,275.100006,54.583335,45,82.900002,100,67.300003,70.900002,67.900002
20161219110000,273.0,275.100006,54.583335,45,75.300003,100,67.699997,70.900002,67.900002
20161219111500,273.0,285.600006,56.666668,46,81.199997,100,68.199997,70.900002,67.900002
20161219113000,273.0,288.75,57.291667,46,48.599998,100,67.599998,70.900002,67.900002
20161219114500,273.0,285.600006,56.666668,46,49.799999,100,66.900002,70.900002,67.900002
20161219120000,273.0,282.450012,56.041669,46,76.300003,100,67.300003,70.900002,67.900002
20161219121500,273.0,285.600006,56.666668,46,72.900002,100,67.699997,70.900002,67.900002
20161219123000,273.0,288.75,57.291667,46,69.699997,100,68.099998,70.900002,67.900002
20161219124500,273.0,285.600006,56.666668,46,76.599998,100,68.099998,70.900002,67.900002
20161219130000,273.0,285.600006,56.666668,46,53.099998,0,67.800003,70.900002,67.900002
20161219131500,273.0,280.350006,55.625001,46,53.099998,100,67.400002,70.900002,67.900002
20161219133000,273.0,280.350006,55.625001,46,54.700001,100,67.300003,70.900002,67.900002
20161219134500,273.0,274.049988,54.374998,46,55.5,100,67.400002,70.900002,67.900002
20161219140000,273.0,280.350006,55.625001,46,55.5,100,67.400002,70.900002,67.900002
20161219141500,273.0,280.350006,55.625001,46,64.0,100,67.5,70.900002,67.900002
20161219143000,273.0,280.350006,55.625001,46,65.300003,100,68.0,70.900002,67.900002
20161219144500,273.0,280.350006,55.625001,46,60.099998,0,68.199997,70.900002,67.900002
20161219150000,273.0,283.5,56.25,46,53.5,0,67.800003,70.900002,67.900002
20161219151500,273.0,269.850006,53.541668,46,52.700001,0,67.699997,70.900002,67.900002
20161219153000,273.0,263.549988,52.291664,46,52.700001,100,67.599998,70.900002,67.900002
20161219154500,273.0,269.850006,53.541668,46,51.900002,100,67.300003,70.900002,67.900002
20161219160000,273.0,269.850006,53.541668,46,52.599998,100,67.300003,70.900002,67.900002
20161219161500,273.0,275.100006,54.583335,46,52.599998,100,67.599998,70.900002,67.900002
20161219163000,273.0,287.700012,57.083336,46,52.599998,100,67.599998,70.900002,67.900002
20161219164500,273.0,287.700012,57.083336,46,52.599998,100,67.699997,70.900002,67.900002
20161219170000,273.0,284.549988,56.458331,46,51.900002,100,67.699997,70.900002,67.900002
20161219171500,273.0,284.549988,56.458331,46,51.099998,100,67.599998,70.900002,67.900002
20161219173000,273.0,284.549988,56.458331,46,66.699997,100,67.5,70.900002,67.900002
20161219174500,273.0,284.549988,56.458331,46,69.099998,100,67.900002,70.900002,67.900002
20161219180000,273.0,284.549988,56.458331,46,65.300003,100,67.699997,70.900002,67.900002
20161219181500,273.0,284.549988,56.458331,46,63.200001,100,67.699997,70.900002,67.900002
20161219183000,273.0,284.549988,56.458331,46,63.200001,100,67.599998,70.900002,67.900002
20161219184500,273.0,284.549988,56.458331,46,64.800003,100,67.599998,70.900002,67.900002
20161219190000,273.0,284.549988,56.458331,46,66.699997,100,67.599998,70.900002,67.900002
20161219191500,273.0,284.549988,56.458331,46,64.0,100,67.599998,70.900002,67.900002
20161219193000,273.0,284.549988,56.458331,46,66.0,100,67.5,70.900002,67.900002
20161219194500,273.0,288.75,57.291667,46,72.400002,100,67.800003,70.900002,67.900002
20161219200000,273.0,288.75,57.291667,46,69.199997,100,68.099998,70.900002,67.900002
20161219201500,273.0,282.450012,56.041669,46,66.900002,0,68.199997,70.900002,67.900002
20161219203000,273.0,287.700012,57.083336,46,44.900002,100,67.300003,70.900002,67.900002
20161219204500,273.0,284.549988,56.458331,46,63.900002,100,66.900002,70.900002,67.900002
20161219210000,273.0,284.549988,56.458331,46,69.099998,100,67.300003,70.900002,67.900002
20161219211500,273.0,284.549988,56.458331,46,68.199997,100,67.5,70.900002,67.900002
20161219213000,273.0,284.549988,56.458331,46,72.800003,100,67.599998,70.900002,67.900002
20161219214500,273.0,269.850006,53.541668,46,81.699997,100,67.599998,70.900002,67.900002
20161219220000,273.0,285.600006,56.666668,46,78.300003,100,67.599998,70.900002,67.900002
20161219221500,273.0,285.600006,56.666668,46,72.0,100,67.699997,70.900002,67.900002
20161219223000,273.0,285.600006,56.666668,46,68.199997,100,67.699997,70.900002,67.900002
20161219224500,273.0,285.600006,56.666668,46,71.599998,100,67.699997,70.900002,67.900002
20161219230000,273.0,285.600006,56.666668,46,79.699997,100,67.699997,70.900002,67.900002
20161219231500,273.0,288.75,57.291667,46,77.599998,100,67.599998,70.900002,67.900002
20161219233000,273.0,288.75,57.291667,46,71.5,100,67.599998,70.900002,67.900002
20161219234500,273.0,285.600006,56.666668,46,68.099998,100,67.599998,70.900002,67.900002
20161220000000,273.0,288.75,57.291667,46,71.099998,100,67.5,70.900002,67.900002
20161220001500,273.0,288.75,57.291667,46,80.300003,100,67.5,70.900002,67.900002
20161220003000,273.0,288.75,57.291667,46,84.800003,100,67.400002,70.900002,67.900002
20161220004500,273.0,284.549988,56.458331,45,79.0,100,67.400002,70.900002,67.900002
20161220010000,273.0,284.549988,56.458331,45,73.699997,100,67.5,70.900002,67.900002
20161220011500,273.0,284.549988,56.458331,45,70.599998,100,67.599998,70.900002,67.900002
20161220013000,273.0,284.549988,56.458331,45,77.699997,100,67.5,70.900002,67.900002
20161220014500,273.0,284.549988,56.458331,45,86.800003,100,67.5,70.900002,67.900002
20161220020000,273.0,284.549988,56.458331,45,79.099998,100,67.400002,70.900002,67.900002
20161220021500,273.0,284.549988,56.458331,45,72.400002,100,67.400002,70.900002,67.900002
20161220023000,273.0,284.549988,56.458331,45,70.599998,100,67.5,70.900002,67.900002
20161220024500,273.0,284.549988,56.458331,45,79.800003,100,67.5,70.900002,67.900002
20161220030000,273.0,284.549988,56.458331,45,84.300003,100,67.5,70.900002,67.900002
20161220031500,273.0,284.549988,56.458331,45,76.0,100,67.599998,70.900002,67.900002
20161220033000,273.0,284.549988,56.458331,45,70.800003,100,67.599998,70.900002,67.900002
20161220034500,273.0,284.549988,56.458331,45,70.800003,100,67.599998,70.900002,67.900002
20161220040000,273.0,113.400002,22.5,100,104.5,100,67.699997,70.900002,67.900002
20161220041500,273.0,110.25,21.875,100,109.300003,100,67.900002,70.900002,67.900002
20161220043000,273.0,113.400002,22.5,100,98.400002,100,68.099998,70.900002,67.900002
20161220044500,273.0,121.800003,24.166667,100,57.599998,0,68.199997,70.900002,67.900002
20161220050000,273.0,118.650002,23.541667,100,53.099998,0,68.099998,70.900002,67.900002
20161220051500,273.0,118.650002,23.541667,100,53.099998,0,67.900002,70.900002,67.900002
20161220053000,273.0,113.400002,22.5,100,52.299999,0,67.800003,70.900002,67.900002
20161220054500,273.0,118.650002,23.541667,100,52.299999,0,67.800003,70.900002,67.900002
20161220060000,273.0,113.400002,22.5,100,52.299999,100,67.599998,70.900002,67.900002
20161220061500,273.0,118.650002,23.541667,100,52.299999,100,67.5,70.900002,67.900002
20161220063000,273.0,118.650002,23.541667,100,52.299999,100,67.199997,70.900002,67.900002
20161220064500,273.0,118.650002,23.541667,100,54.299999,100,67.099998,70.900002,67.900002
20161220070000,273.0,110.25,21.875,100,89.300003,100,67.099998,70.900002,67.900002
20161220071500,273.0,107.099998,21.25,100,99.900002,100,67.0,70.900002,67.900002
20161220073000,273.0,102.900002,20.416667,100,114.199997,100,67.099998,70.900002,67.900002
20161220074500,273.0,107.099998,21.25,100,98.400002,100,67.199997,70.900002,67.900002
20161220080000,273.0,107.099998,21.25,100,95.400002,100,67.400002,70.900002,67.900002
20161220081500,273.0,107.099998,21.25,100,110.199997,100,67.599998,70.900002,67.900002
20161220083000,273.0,102.900002,20.416667,100,104.800003,100,67.599998,70.900002,67.900002
20161220084500,273.0,107.099998,21.25,100,94.400002,100,67.699997,70.900002,67.900002
20161220090000,273.0,107.099998,21.25,100,100.0,100,67.800003,70.900002,67.900002
20161220091500,273.0,102.900002,20.416667,100,114.900002,100,68.0,70.900002,67.900002
20161220093000,273.0,113.400002,22.5,100,60.200001,0,68.199997,70.900002,67.900002
20161220094500,273.0,113.400002,22.5,100,55.599998,0,67.900002,70.900002,67.900002
20161220100000,273.0,110.25,21.875,100,54.700001,0,67.800003,70.900002,67.900002
20161220101500,273.0,287.700012,57.083336,40,48.700001,100,67.400002,70.900002,67.900002
20161220103000,273.0,284.549988,56.458331,40,49.900002,100,67.0,70.900002,67.900002
20161220104500,273.0,284.549988,56.458331,40,77.699997,100,67.199997,70.900002,67.900002
20161220110000,273.0,284.549988,56.458331,40,72.900002,100,67.699997,70.900002,67.900002
20161220111500,273.0,284.549988,56.458331,40,72.900002,100,68.099998,70.900002,67.900002
20161220113000,273.0,284.549988,56.458331,40,54.700001,0,67.900002,70.900002,67.900002
20161220114500,273.0,284.549988,56.458331,40,54.700001,0,67.800003,70.900002,67.900002
20161220120000,273.0,284.549988,56.458331,40,55.900002,0,67.699997,70.900002,67.900002
20161220121500,273.0,284.549988,56.458331,40,55.900002,0,67.699997,70.900002,67.900002
20161220123000,273.0,284.549988,56.458331,40,55.900002,0,67.800003,70.900002,67.900002
20161220124500,273.0,280.350006,55.625001,40,55.200001,0,67.900002,70.900002,67.900002
20161220130000,273.0,280.350006,55.625001,40,55.200001,0,67.900002,70.900002,67.900002
20161220131500,273.0,283.5,56.25,40,55.200001,0,68.099998,70.900002,67.900002
20161220133000,273.0,283.5,56.25,40,55.200001,0,68.099998,70.900002,67.900002
20161220134500,273.0,283.5,56.25,40,55.200001,0,68.099998,70.900002,67.900002
20161220140000,273.0,283.5,56.25,40,55.200001,0,68.300003,70.900002,67.900002
20161220141500,273.0,283.5,56.25,40,55.200001,0,68.300003,70.900002,67.900002
20161220143000,273.0,275.100006,54.583335,40,55.200001,0,68.400002,70.900002,67.900002
20161220144500,273.0,275.100006,54.583335,40,55.200001,0,68.5,70.900002,67.900002
20161220150000,273.0,282.450012,56.041669,40,55.200001,0,68.599998,70.900002,67.900002
20161220151500,273.0,279.299988,55.416664,40,55.200001,0,68.599998,70.900002,67.900002
20161220153000,273.0,279.299988,55.416664,40,55.200001,0,68.699997,70.900002,67.900002
20161220154500,273.0,275.100006,54.583335,40,55.200001,0,68.699997,70.900002,67.900002
20161220160000,273.0,280.350006,55.625001,40,55.200001,0,68.800003,70.900002,67.900002
20161220161500,273.0,280.350006,55.625001,40,55.200001,0,68.800003,70.900002,67.900002
20161220163000,273.0,280.350006,55.625001,40,55.200001,0,68.699997,70.900002,67.900002
20161220164500,273.0,280.350006,55.625001,40,55.200001,0,68.699997,70.900002,67.900002
20161220170000,273.0,280.350006,55.625001,40,55.200001,0,68.699997,70.900002,67.900002
20161220171500,273.0,280.350006,55.625001,40,55.200001,0,68.900002,70.900002,67.900002
20161220173000,273.0,280.350006,55.625001,40,55.200001,0,69.099998,70.900002,67.900002
20161220174500,273.0,280.350006,55.625001,40,55.200001,0,69.099998,70.900002,67.900002
20161220180000,273.0,280.350006,55.625001,40,55.200001,0,69.199997,70.900002,67.900002
20161220181500,273.0,283.5,56.25,40,55.200001,0,69.300003,70.900002,67.900002
20161220183000,273.0,280.350006,55.625001,40,55.200001,0,69.300003,70.900002,67.900002
20161220184500,273.0,280.350006,55.625001,40,55.200001,0,69.300003,70.900002,67.900002
20161220190000,273.0,280.350006,55.625001,40,53.900002,0,69.199997,70.900002,67.900002
20161220191500,273.0,280.350006,55.625001,40,53.900002,0,69.099998,70.900002,67.900002
20161220193000,273.0,280.350006,55.625001,40,53.900002,0,69.0,70.900002,67.900002
20161220194500,273.0,280.350006,55.625001,40,52.700001,0,68.900002,70.900002,67.900002
20161220200000,273.0,280.350006,55.625001,40,52.700001,0,69.0,70.900002,67.900002
20161220201500,273.0,280.350006,55.625001,40,51.900002,0,69.099998,70.900002,67.900002
20161220203000,273.0,284.549988,56.458331,40,51.900002,0,69.0,70.900002,67.900002
20161220204500,273.0,284.549988,56.458331,40,51.099998,0,68.900002,70.900002,67.900002
20161220210000,273.0,256.200012,50.833336,40,51.099998,0,68.699997,70.900002,67.900002
20161220211500,273.0,256.200012,50.833336,40,50.299999,0,68.599998,70.900002,67.900002
20161220213000,273.0,256.200012,50.833336,40,50.299999,0,68.300003,70.900002,67.900002
20161220214500,273.0,256.200012,50.833336,40,50.299999,0,68.0,70.900002,67.900002
20161220220000,273.0,256.200012,50.833336,40,49.5,0,67.800003,70.900002,67.900002
20161220221500,273.0,256.200012,50.833336,40,49.5,0,67.699997,70.900002,67.900002
20161220223000,273.0,256.200012,50.833336,40,49.5,100,67.400002,70.900002,67.900002
20161220224500,273.0,253.050003,50.208334,40,49.5,100,67.300003,70.900002,67.900002
20161220230000,273.0,253.050003,50.208334,40,50.599998,100,67.199997,70.900002,67.900002
20161220231500,273.0,256.200012,50.833336,40,72.5,100,67.5,70.900002,67.900002
20161220233000,273.0,256.200012,50.833336,41,81.099998,100,67.900002,70.900002,67.900002
20161220234500,273.0,256.200012,50.833336,41,72.800003,100,68.099998,70.900002,67.900002
20161221000000,273.0,256.200012,50.833336,41,49.900002,0,67.800003,70.900002,67.900002
20161221001500,273.0,256.200012,50.833336,41,49.099998,100,67.300003,70.900002,67.900002
20161221003000,273.0,283.5,56.25,41,49.099998,100,67.199997,70.900002,67.900002
20161221004500,273.0,283.5,56.25,41,69.400002,100,67.199997,70.900002,67.900002
20161221010000,273.0,283.5,56.25,41,72.099998,100,67.699997,70.900002,67.900002
20161221011500,273.0,270.899994,53.749999,39,83.699997,100,67.900002,70.900002,67.900002
20161221013000,273.0,270.899994,53.749999,39,53.599998,0,68.199997,70.900002,67.900002
20161221014500,273.0,274.049988,54.374998,39,48.400002,100,67.599998,70.900002,67.900002
20161221020000,273.0,270.899994,53.749999,39,47.900002,100,67.400002,70.900002,67.900002
20161221021500,273.0,270.899994,53.749999,39,49.0,100,67.300003,70.900002,67.900002
20161221023000,273.0,270.899994,53.749999,39,51.400002,100,67.199997,70.900002,67.900002
20161221024500,273.0,270.899994,53.749999,39,79.0,100,67.599998,70.900002,67.900002
20161221030000,273.0,267.75,53.125,39,82.5,100,68.0,70.900002,67.900002
20161221031500,273.0,274.049988,54.374998,39,53.099998,0,68.099998,70.900002,67.900002
20161221033000,273.0,270.899994,53.749999,39,50.299999,100,67.599998,70.900002,67.900002
20161221034500,273.0,270.899994,53.749999,39,50.299999,100,67.300003,70.900002,67.900002
20161221040000,273.0,270.899994,53.749999,39,51.799999,100,67.199997,70.900002,67.900002
20161221041500,273.0,270.899994,53.749999,39,67.199997,100,67.199997,70.900002,67.900002
20161221043000,273.0,267.75,53.125,39,78.0,100,67.800003,70.900002,67.900002
20161221044500,273.0,267.75,53.125,39,78.0,100,68.099998,70.900002,67.900002
20161221050000,273.0,270.899994,53.749999,39,52.299999,0,67.800003,70.900002,67.900002
20161221051500,273.0,270.899994,53.749999,39,52.299999,100,67.599998,70.900002,67.900002
20161221053000,273.0,266.700012,52.916669,39,52.299999,100,67.400002,70.900002,67.900002
20161221054500,273.0,269.850006,53.541668,39,52.299999,100,67.400002,70.900002,67.900002
20161221060000,273.0,266.700012,52.916669,39,52.299999,100,67.300003,70.900002,67.900002
20161221061500,273.0,266.700012,52.916669,39,62.400002,100,67.300003,70.900002,67.900002
20161221063000,273.0,266.700012,52.916669,39,68.699997,100,67.699997,70.900002,67.900002
20161221064500,273.0,263.549988,52.291664,39,73.800003,100,67.900002,70.900002,67.900002
20161221070000,273.0,263.549988,52.291664,39,71.5,100,68.099998,70.900002,67.900002
20161221071500,273.0,266.700012,52.916669,39,55.200001,0,68.099998,70.900002,67.900002
20161221073000,273.0,266.700012,52.916669,39,53.900002,0,67.800003,70.900002,67.900002
20161221074500,273.0,269.850006,53.541668,39,53.900002,0,67.800003,70.900002,67.900002
20161221080000,273.0,263.549988,52.291664,39,54.700001,100,67.599998,70.900002,67.900002
20161221081500,273.0,263.549988,52.291664,39,55.900002,100,67.400002,70.900002,67.900002
20161221083000,273.0,263.549988,52.291664,39,56.799999,100,67.300003,70.900002,67.900002
20161221084500,273.0,263.549988,52.291664,39,60.299999,100,67.199997,70.900002,67.900002
20161221090000,273.0,263.549988,52.291664,39,75.900002,100,67.599998,70.900002,67.900002
20161221091500,273.0,263.549988,52.291664,39,72.0,100,67.900002,70.900002,67.900002
20161221093000,273.0,263.549988,52.291664,39,56.799999,0,67.699997,70.800003,67.800003
20161221094500,273.0,263.549988,52.291664,39,56.799999,100,67.400002,70.800003,67.800003
20161221100000,273.0,266.700012,52.916669,39,56.799999,100,67.199997,70.800003,67.800003
20161221101500,273.0,262.5,52.083333,39,56.799999,100,67.400002,70.800003,67.800003
20161221103000,273.0,266.700012,52.916669,39,56.0,100,67.5,70.800003,67.800003
20161221104500,273.0,263.549988,52.291664,39,57.799999,100,67.300003,70.800003,67.800003
20161221110000,273.0,263.549988,52.291664,39,67.699997,100,67.400002,70.800003,67.800003
20161221111500,273.0,263.549988,52.291664,39,69.599998,100,67.599998,70.800003,67.800003
20161221113000,273.0,263.549988,52.291664,39,68.300003,100,67.699997,70.800003,67.800003
20161221114500,273.0,263.549988,52.291664,39,68.300003,100,67.900002,70.800003,67.800003
20161221120000,273.0,263.549988,52.291664,39,66.800003,0,68.099998,70.800003,67.800003
20161221121500,273.0,266.700012,52.916669,39,56.799999,0,67.900002,70.800003,67.800003
20161221123000,273.0,266.700012,52.916669,39,56.799999,0,67.800003,70.800003,67.800003
20161221124500,273.0,266.700012,52.916669,39,55.900002,0,67.800003,70.800003,67.800003
20161221130000,273.0,266.700012,52.916669,39,55.900002,0,67.900002,70.699997,67.699997
20161221131500,273.0,269.850006,53.541668,40,55.900002,0,67.900002,70.599998,67.599998
20161221133000,273.0,274.049988,54.374998,41,55.900002,0,67.900002,70.5,67.5
20161221134500,273.0,277.200012,55.000002,41,55.900002,0,67.900002,70.400002,67.400002
20161221140000,273.0,274.049988,54.374998,41,55.900002,0,67.900002,70.400002,67.400002
20161221141500,273.0,274.049988,54.374998,41,55.900002,0,67.800003,70.400002,67.400002
20161221143000,273.0,274.049988,54.374998,41,55.900002,0,67.800003,70.400002,67.400002
20161221144500,273.0,274.049988,54.374998,41,55.900002,0,67.699997,70.400002,67.400002
20161221150000,273.0,269.850006,53.541668,41,55.900002,0,67.699997,70.400002,67.400002
20161221151500,273.0,269.850006,53.541668,41,55.900002,0,67.699997,70.400002,67.400002
20161221153000,273.0,266.700012,52.916669,41,55.900002,0,67.699997,70.400002,67.400002
20161221154500,273.0,279.299988,55.416664,41,55.900002,0,67.699997,70.400002,67.400002
20161221160000,273.0,279.299988,55.416664,41,55.900002,0,67.699997,70.400002,67.400002
20161221161500,273.0,274.049988,54.374998,41,55.900002,0,67.699997,70.400002,67.400002
20161221163000,273.0,274.049988,54.374998,41,55.900002,0,67.699997,70.400002,67.400002
20161221164500,273.0,277.200012,55.000002,41,55.900002,0,67.699997,70.400002,67.400002
20161221170000,273.0,277.200012,55.000002,41,55.900002,0,67.800003,70.400002,67.400002
20161221171500,273.0,271.950012,53.958336,41,55.200001,0,67.800003,70.400002,67.400002
20161221173000,273.0,271.950012,53.958336,41,55.200001,0,67.900002,70.400002,67.400002
20161221174500,273.0,271.950012,53.958336,41,55.200001,0,67.900002,70.400002,67.400002
20161221180000,273.0,271.950012,53.958336,41,55.200001,0,68.0,70.400002,67.400002
20161221181500,273.0,271.950012,53.958336,41,55.200001,0,68.099998,70.400002,67.400002
20161221183000,273.0,267.75,53.125,41,55.200001,0,68.099998,70.400002,67.400002
20161221184500,273.0,267.75,53.125,41,55.200001,0,68.099998,70.400002,67.400002
20161221190000,273.0,267.75,53.125,41,55.200001,0,68.0,70.400002,67.400002
20161221191500,273.0,267.75,53.125,41,55.900002,0,68.099998,70.400002,67.400002
20161221193000,273.0,267.75,53.125,41,55.900002,0,68.0,70.400002,67.400002
20161221194500,273.0,262.5,52.083333,41,55.900002,0,68.400002,70.400002,67.400002
20161221200000,273.0,259.350006,51.458335,41,55.900002,0,68.400002,70.400002,67.400002
20161221201500,273.0,270.899994,53.749999,42,55.900002,0,68.5,70.400002,67.400002
20161221203000,273.0,283.5,56.25,42,55.900002,0,68.400002,70.400002,67.400002
20161221204500,273.0,279.299988,55.416664,42,55.900002,0,68.300003,70.400002,67.400002
20161221210000,273.0,279.299988,55.416664,42,55.900002,0,68.300003,70.400002,67.400002
20161221211500,273.0,275.100006,54.583335,42,55.900002,0,68.400002,70.400002,67.400002
20161221213000,273.0,279.299988,55.416664,42,55.900002,0,68.400002,70.400002,67.400002
20161221214500,273.0,279.299988,55.416664,42,55.900002,0,68.400002,70.400002,67.400002
20161221220000,273.0,279.299988,55.416664,42,55.900002,0,68.5,70.400002,67.400002
20161221221500,273.0,275.100006,54.583335,42,55.900002,0,68.400002,70.400002,67.400002
20161221223000,273.0,275.100006,54.583335,42,55.900002,0,68.5,70.400002,67.400002
20161221224500,273.0,271.950012,53.958336,42,55.900002,0,68.300003,70.400002,67.400002
20161221230000,273.0,271.950012,53.958336,42,55.900002,0,68.199997,70.400002,67.400002
20161221231500,273.0,267.75,53.125,42,55.900002,0,68.199997,70.400002,67.400002
20161221233000,273.0,267.75,53.125,42,55.900002,0,68.099998,70.400002,67.400002
20161221234500,273.0,267.75,53.125,42,55.900002,0,68.099998,70.400002,67.400002
20161222000000,273.0,267.75,53.125,42,55.900002,0,67.900002,70.400002,67.400002
20161222001500,273.0,267.75,53.125,42,55.900002,0,67.900002,70.400002,67.400002
20161222003000,273.0,267.75,53.125,42,55.900002,0,67.900002,70.400002,67.400002
20161222004500,273.0,267.75,53.125,42,55.900002,0,67.800003,70.400002,67.400002
20161222010000,273.0,267.75,53.125,42,55.900002,0,67.800003,70.400002,67.400002
20161222011500,273.0,267.75,53.125,42,55.900002,0,67.699997,70.400002,67.400002
20161222013000,273.0,267.75,53.125,42,55.900002,0,67.599998,70.400002,67.400002
20161222014500,273.0,267.75,53.125,42,55.900002,0,67.599998,70.400002,67.400002
20161222020000,273.0,270.899994,53.749999,43,55.900002,0,67.699997,70.400002,67.400002
20161222021500,273.0,270.899994,53.749999,43,55.900002,0,67.699997,70.400002,67.400002
20161222023000,273.0,263.549988,52.291664,43,55.900002,0,67.699997,70.400002,67.400002
20161222024500,273.0,269.850006,53.541668,43,55.900002,0,67.599998,70.400002,67.400002
20161222030000,273.0,274.049988,54.374998,43,55.900002,0,67.599998,70.400002,67.400002
20161222031500,273.0,274.049988,54.374998,43,55.900002,0,67.5,70.400002,67.400002
20161222033000,273.0,274.049988,54.374998,43,55.900002,0,67.400002,70.400002,67.400002
20161222034500,273.0,274.049988,54.374998,43,55.900002,0,67.400002,70.400002,67.400002
20161222040000,273.0,274.049988,54.374998,43,55.900002,0,67.400002,70.400002,67.400002
20161222041500,273.0,274.049988,54.374998,43,55.900002,0,67.300003,70.400002,67.400002
20161222043000,273.0,277.200012,55.000002,43,55.900002,0,67.400002,70.400002,67.400002
20161222044500,273.0,277.200012,55.000002,43,55.900002,0,67.300003,70.400002,67.400002
20161222050000,273.0,277.200012,55.000002,43,55.900002,0,67.300003,70.400002,67.400002
20161222051500,273.0,277.200012,55.000002,43,55.900002,0,67.199997,70.400002,67.400002
20161222053000,273.0,277.200012,55.000002,43,55.900002,0,67.199997,70.400002,67.400002
20161222054500,273.0,277.200012,55.000002,43,55.900002,0,67.199997,70.400002,67.400002
20161222060000,273.0,277.200012,55.000002,43,55.900002,0,67.300003,70.400002,67.400002
20161222061500,273.0,270.899994,53.749999,43,55.900002,0,67.300003,70.400002,67.400002
20161222063000,273.0,270.899994,53.749999,43,55.900002,0,67.300003,70.400002,67.400002
20161222064500,273.0,270.899994,53.749999,43,55.900002,0,67.199997,70.400002,67.400002
20161222070000,273.0,270.899994,53.749999,43,55.900002,0,67.199997,70.400002,67.400002
20161222071500,273.0,270.899994,53.749999,43,55.900002,0,67.199997,70.400002,67.400002
20161222073000,273.0,270.899994,53.749999,43,55.900002,0,67.199997,70.400002,67.400002
20161222074500,273.0,270.899994,53.749999,43,55.900002,0,67.199997,70.400002,67.400002
20161222080000,273.0,270.899994,53.749999,43,55.900002,0,67.199997,70.400002,67.400002
20161222081500,273.0,270.899994,53.749999,43,55.900002,0,67.199997,70.400002,67.400002
20161222083000,273.0,270.899994,53.749999,43,55.900002,0,67.300003,70.400002,67.400002
20161222084500,273.0,270.899994,53.749999,43,55.200001,0,67.300003,70.400002,67.400002
20161222090000,273.0,270.899994,53.749999,43,55.200001,0,67.300003,70.400002,67.400002
20161222091500,273.0,258.299988,51.249998,44,55.900002,100,67.099998,70.400002,67.400002
20161222093000,273.0,261.450012,51.875002,44,55.900002,100,66.900002,70.400002,67.400002
20161222094500,273.0,261.450012,51.875002,44,56.700001,100,67.0,70.400002,67.400002
20161222100000,273.0,261.450012,51.875002,44,56.700001,100,66.900002,70.400002,67.400002
20161222101500,273.0,261.450012,51.875002,44,56.700001,100,66.900002,70.400002,67.400002
20161222103000,273.0,261.450012,51.875002,44,60.700001,100,67.099998,70.400002,67.400002
20161222104500,273.0,261.450012,51.875002,44,60.700001,100,67.099998,70.400002,67.400002
