PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222110000,273.0,261.450012,51.875002,44,60.700001,100,67.099998,70.400002,67.400002
20161222111500,273.0,261.450012,51.875002,44,66.699997,100,67.199997,70.400002,67.400002
20161222113000,273.0,261.450012,51.875002,44,66.699997,100,67.5,70.400002,67.400002
20161222114500,273.0,258.299988,51.249998,44,61.299999,0,67.699997,70.400002,67.400002
20161222120000,273.0,261.450012,51.875002,44,56.0,0,67.599998,70.400002,67.400002
20161222121500,273.0,261.450012,51.875002,44,82.300003,100,68.599998,80.099998,76.0
20161222123000,273.0,261.450012,51.875002,44,89.800003,100,69.699997,80.199997,76.0
20161222124500,273.0,261.450012,51.875002,44,91.5,100,70.300003,80.199997,76.0
20161222130000,273.0,258.299988,51.249998,44,82.599998,100,71.0,80.199997,76.0
20161222131500,273.0,287.700012,57.083336,44,95.699997,100,71.300003,80.199997,76.0
20161222133000,273.0,287.700012,57.083336,44,80.199997,100,71.699997,80.199997,76.0
20161222134500,273.0,287.700012,57.083336,44,96.0,100,72.0,80.199997,76.0
20161222140000,273.0,287.700012,57.083336,44,80.199997,100,72.300003,80.199997,76.0
20161222141500,273.0,287.700012,57.083336,44,90.0,100,72.599998,80.199997,76.0
20161222143000,273.0,496.649994,98.541665,65,56.799999,0,72.099998,68.900002,65.900002
20161222144500,273.0,479.850006,95.208335,64,55.200001,0,69.900002,68.400002,65.400002
20161222150000,273.0,479.850006,95.208335,64,55.200001,0,68.900002,68.400002,65.400002
20161222151500,273.0,439.950012,87.291669,60,55.200001,0,68.400002,68.400002,65.400002
20161222153000,273.0,404.25,80.208333,56,55.200001,0,67.900002,68.400002,65.400002
20161222154500,273.0,352.799988,69.999998,50,55.200001,0,67.900002,68.5,65.5
20161222160000,273.0,285.600006,56.666668,43,55.200001,0,67.699997,68.699997,65.699997
20161222161500,273.0,285.600006,56.666668,43,55.200001,0,67.699997,68.599998,65.599998
20161222163000,273.0,285.600006,56.666668,42,55.200001,0,67.699997,68.5,65.5
20161222164500,273.0,285.600006,56.666668,42,55.200001,0,67.699997,68.599998,65.599998
20161222170000,273.0,285.600006,56.666668,42,55.200001,0,67.599998,68.599998,65.599998
20161222171500,273.0,285.600006,56.666668,42,55.200001,0,67.599998,68.5,65.5
20161222173000,273.0,285.600006,56.666668,42,55.200001,0,67.599998,68.5,65.5
20161222174500,273.0,285.600006,56.666668,42,55.200001,0,67.599998,68.5,65.5
20161222180000,273.0,285.600006,56.666668,42,55.200001,0,67.599998,68.5,65.5
20161222181500,273.0,285.600006,56.666668,42,55.200001,0,67.599998,68.5,65.5
20161222183000,273.0,285.600006,56.666668,42,55.200001,0,67.400002,68.5,65.5
20161222184500,273.0,282.450012,56.041669,42,79.0,100,67.800003,71.300003,68.300003
20161222190000,273.0,282.450012,56.041669,42,56.799999,0,68.5,71.300003,68.300003
20161222191500,273.0,282.450012,56.041669,42,56.0,0,68.199997,71.300003,68.300003
20161222193000,273.0,282.450012,56.041669,42,56.0,0,68.099998,71.300003,68.300003
20161222194500,273.0,282.450012,56.041669,42,55.200001,100,68.0,71.300003,68.300003
20161222200000,273.0,279.299988,55.416664,42,55.200001,100,67.900002,71.300003,68.300003
20161222201500,273.0,282.450012,56.041669,42,55.900002,100,67.800003,71.300003,68.300003
20161222203000,273.0,282.450012,56.041669,42,55.900002,100,67.699997,71.300003,68.300003
20161222204500,273.0,282.450012,56.041669,42,65.800003,100,67.800003,71.300003,68.300003
20161222210000,273.0,282.450012,56.041669,42,71.099998,100,68.199997,71.300003,68.300003
20161222211500,273.0,282.450012,56.041669,42,76.800003,100,68.5,71.300003,68.300003
20161222213000,273.0,282.450012,56.041669,42,56.0,0,68.300003,71.300003,68.300003
20161222214500,273.0,282.450012,56.041669,42,56.0,0,68.199997,71.300003,68.300003
20161222220000,273.0,282.450012,56.041669,42,56.0,100,68.0,71.300003,68.300003
20161222221500,273.0,282.450012,56.041669,42,56.0,100,67.800003,71.300003,68.300003
20161222223000,273.0,282.450012,56.041669,42,56.0,100,67.699997,71.300003,68.300003
20161222224500,273.0,282.450012,56.041669,42,56.0,100,67.699997,71.300003,68.300003
20161222230000,273.0,282.450012,56.041669,42,79.699997,100,67.900002,71.300003,68.300003
20161222231500,273.0,282.450012,56.041669,42,74.400002,100,68.5,71.300003,68.300003
20161222233000,273.0,282.450012,56.041669,42,56.400002,0,68.199997,71.300003,68.300003
20161222234500,273.0,282.450012,56.041669,42,55.599998,0,68.099998,71.300003,68.300003
20161223000000,273.0,282.450012,56.041669,42,55.599998,100,67.900002,71.300003,68.300003
20161223001500,273.0,282.450012,56.041669,42,55.599998,100,67.900002,71.300003,68.300003
20161223003000,273.0,282.450012,56.041669,42,56.700001,100,67.800003,71.300003,68.300003
20161223004500,273.0,282.450012,56.041669,42,56.700001,100,67.800003,71.300003,68.300003
20161223010000,273.0,282.450012,56.041669,42,61.099998,100,67.699997,71.300003,68.300003
20161223011500,273.0,277.200012,55.000002,42,74.0,100,68.099998,71.300003,68.300003
20161223013000,273.0,280.350006,55.625001,42,76.199997,100,68.400002,71.300003,68.300003
20161223014500,273.0,280.350006,55.625001,42,58.400002,0,68.400002,71.300003,68.300003
20161223020000,273.0,275.100006,54.583335,42,56.200001,0,68.199997,71.300003,68.300003
20161223021500,273.0,279.299988,55.416664,42,56.200001,100,67.900002,71.300003,68.300003
20161223023000,273.0,279.299988,55.416664,42,56.200001,100,67.800003,71.300003,68.300003
20161223024500,273.0,279.299988,55.416664,42,56.200001,100,67.699997,71.300003,68.300003
20161223030000,273.0,279.299988,55.416664,42,56.200001,100,67.699997,71.300003,68.300003
20161223031500,273.0,279.299988,55.416664,42,73.400002,100,67.900002,71.300003,68.300003
20161223033000,273.0,279.299988,55.416664,42,71.5,100,68.300003,71.300003,68.300003
20161223034500,273.0,274.049988,54.374998,42,76.300003,100,68.5,71.300003,68.300003
20161223040000,273.0,277.200012,55.000002,42,56.400002,0,68.300003,71.300003,68.300003
20161223041500,273.0,277.200012,55.000002,42,55.599998,0,68.199997,71.300003,68.300003
20161223043000,273.0,277.200012,55.000002,42,55.599998,100,68.0,71.300003,68.300003
20161223044500,273.0,277.200012,55.000002,42,55.599998,100,67.800003,71.300003,68.300003
20161223050000,273.0,277.200012,55.000002,42,55.599998,100,67.800003,71.300003,68.300003
20161223051500,273.0,277.200012,55.000002,42,56.299999,100,67.699997,71.300003,68.300003
20161223053000,273.0,277.200012,55.000002,42,70.5,100,67.699997,71.300003,68.300003
20161223054500,273.0,277.200012,55.000002,42,74.5,100,68.199997,71.300003,68.300003
20161223060000,273.0,277.200012,55.000002,42,71.5,100,68.400002,71.300003,68.300003
20161223061500,273.0,277.200012,55.000002,42,57.200001,0,68.300003,71.300003,68.300003
20161223063000,273.0,277.200012,55.000002,42,56.0,100,67.900002,71.300003,68.300003
20161223064500,273.0,277.200012,55.000002,42,56.0,100,67.800003,71.300003,68.300003
20161223070000,273.0,277.200012,55.000002,42,56.0,100,67.699997,71.300003,68.300003
20161223071500,273.0,274.049988,54.374998,42,56.700001,100,67.599998,71.300003,68.300003
20161223073000,273.0,274.049988,54.374998,42,78.599998,100,68.0,71.300003,68.300003
20161223074500,273.0,274.049988,54.374998,42,75.900002,100,68.400002,71.300003,68.300003
20161223080000,273.0,274.049988,54.374998,42,57.200001,0,68.300003,71.300003,68.300003
20161223081500,273.0,274.049988,54.374998,42,56.0,100,67.900002,71.300003,68.300003
20161223083000,273.0,274.049988,54.374998,42,56.0,100,67.800003,71.300003,68.300003
20161223084500,273.0,277.200012,55.000002,42,56.700001,100,67.699997,71.300003,68.300003
20161223090000,273.0,277.200012,55.000002,42,69.099998,100,67.599998,71.300003,68.300003
20161223091500,273.0,277.200012,55.000002,42,83.300003,100,68.199997,71.300003,68.300003
20161223093000,273.0,280.350006,55.625001,42,58.5,0,68.400002,71.300003,68.300003
20161223094500,273.0,277.200012,55.000002,42,55.900002,100,67.900002,71.300003,68.300003
20161223100000,273.0,282.450012,56.041669,42,56.700001,100,67.699997,71.300003,68.300003
20161223101500,273.0,282.450012,56.041669,42,56.700001,100,67.599998,71.300003,68.300003
20161223103000,273.0,279.299988,55.416664,42,83.699997,100,67.900002,71.300003,68.300003
20161223104500,273.0,279.299988,55.416664,42,74.900002,100,68.5,71.300003,68.300003
20161223110000,273.0,274.049988,54.374998,42,56.799999,0,68.199997,71.300003,68.300003
20161223111500,273.0,269.850006,53.541668,42,56.0,100,67.900002,71.300003,68.300003
20161223113000,273.0,269.850006,53.541668,42,56.0,100,67.699997,71.300003,68.300003
20161223114500,273.0,269.850006,53.541668,42,57.099998,100,67.699997,71.300003,68.300003
20161223120000,273.0,269.850006,53.541668,42,66.199997,100,67.699997,71.300003,68.300003
20161223121500,273.0,266.700012,52.916669,42,84.300003,100,68.199997,71.300003,68.300003
20161223123000,273.0,266.700012,52.916669,42,60.0,0,68.599998,71.300003,68.300003
20161223124500,273.0,258.299988,51.249998,43,56.799999,0,68.099998,71.300003,68.300003
20161223130000,273.0,258.299988,51.249998,43,56.799999,100,67.900002,71.300003,68.300003
20161223131500,273.0,258.299988,51.249998,44,56.799999,100,67.699997,71.300003,68.300003
20161223133000,273.0,261.450012,51.875002,44,56.799999,100,67.400002,71.300003,68.300003
20161223134500,273.0,261.450012,51.875002,44,74.400002,100,68.0,71.300003,68.300003
20161223140000,273.0,258.299988,51.249998,44,73.199997,100,68.300003,71.300003,68.300003
20161223141500,273.0,261.450012,51.875002,44,77.199997,100,68.5,71.300003,68.300003
20161223143000,273.0,261.450012,51.875002,44,56.799999,0,68.099998,71.300003,68.300003
20161223144500,273.0,269.850006,53.541668,44,56.799999,100,67.699997,71.300003,68.300003
20161223150000,273.0,266.700012,52.916669,44,56.799999,100,67.699997,71.300003,68.300003
20161223151500,273.0,275.100006,54.583335,44,67.099998,100,67.699997,71.300003,68.300003
20161223153000,273.0,275.100006,54.583335,44,74.400002,100,68.199997,71.300003,68.300003
20161223154500,273.0,271.950012,53.958336,44,74.400002,100,68.599998,71.300003,68.300003
20161223160000,273.0,279.299988,55.416664,44,56.400002,0,68.099998,71.300003,68.300003
20161223161500,273.0,279.299988,55.416664,44,56.400002,100,67.800003,71.300003,68.300003
20161223163000,273.0,279.299988,55.416664,44,56.400002,100,67.699997,71.300003,68.300003
20161223164500,273.0,287.700012,57.083336,44,75.699997,100,67.5,71.300003,68.300003
20161223170000,273.0,287.700012,57.083336,43,70.5,100,68.199997,71.300003,68.300003
20161223171500,273.0,284.549988,56.458331,43,73.099998,100,68.400002,71.300003,68.300003
20161223173000,273.0,287.700012,57.083336,43,67.199997,0,68.599998,71.300003,68.300003
20161223174500,273.0,287.700012,57.083336,43,56.0,0,68.199997,71.300003,68.300003
20161223180000,273.0,284.549988,56.458331,43,56.0,100,68.0,71.300003,68.300003
20161223181500,273.0,284.549988,56.458331,43,56.0,100,67.900002,71.300003,68.300003
20161223183000,273.0,284.549988,56.458331,43,56.0,100,67.699997,71.300003,68.300003
20161223184500,273.0,284.549988,56.458331,43,56.0,100,67.699997,71.300003,68.300003
20161223190000,273.0,284.549988,56.458331,43,67.099998,100,67.699997,71.300003,68.300003
20161223191500,273.0,284.549988,56.458331,43,76.800003,100,68.199997,71.300003,68.300003
20161223193000,273.0,284.549988,56.458331,43,63.0,0,68.599998,71.300003,68.300003
20161223194500,273.0,284.549988,56.458331,43,55.599998,0,68.199997,71.300003,68.300003
20161223200000,273.0,284.549988,56.458331,43,55.599998,0,68.099998,71.300003,68.300003
20161223201500,273.0,256.200012,50.833336,44,55.599998,100,68.0,71.300003,68.300003
20161223203000,273.0,256.200012,50.833336,44,55.599998,100,67.699997,71.300003,68.300003
20161223204500,273.0,256.200012,50.833336,44,56.299999,100,67.699997,71.300003,68.300003
20161223210000,273.0,256.200012,50.833336,44,66.800003,100,67.699997,71.300003,68.300003
20161223211500,273.0,262.5,52.083333,44,66.800003,100,67.900002,71.300003,68.300003
20161223213000,273.0,262.5,52.083333,44,71.599998,100,68.099998,71.300003,68.300003
20161223214500,273.0,258.299988,51.249998,44,73.900002,100,68.400002,71.300003,68.300003
20161223220000,273.0,261.450012,51.875002,44,56.400002,0,68.199997,71.300003,68.300003
20161223221500,273.0,261.450012,51.875002,44,55.599998,0,68.099998,71.300003,68.300003
20161223223000,273.0,258.299988,51.249998,44,55.599998,100,68.0,71.300003,68.300003
20161223224500,273.0,258.299988,51.249998,44,55.599998,100,67.900002,71.300003,68.300003
20161223230000,273.0,258.299988,51.249998,44,55.599998,100,67.900002,71.300003,68.300003
20161223231500,273.0,261.450012,51.875002,44,55.599998,100,67.800003,71.300003,68.300003
20161223233000,273.0,261.450012,51.875002,44,56.700001,100,67.699997,71.300003,68.300003
20161223234500,273.0,261.450012,51.875002,44,71.5,100,67.800003,71.300003,68.300003
20161224000000,273.0,258.299988,51.249998,44,79.099998,100,68.199997,71.300003,68.300003
20161224001500,273.0,258.299988,51.249998,44,72.0,100,68.400002,71.300003,68.300003
20161224003000,273.0,258.299988,51.249998,44,57.200001,0,68.300003,71.300003,68.300003
20161224004500,273.0,258.299988,51.249998,44,56.0,100,67.800003,71.300003,68.300003
20161224010000,273.0,258.299988,51.249998,44,56.0,100,67.699997,71.300003,68.300003
20161224011500,273.0,271.950012,53.958336,45,63.400002,100,67.400002,71.300003,68.300003
20161224013000,273.0,271.950012,53.958336,45,74.300003,100,68.199997,71.300003,68.300003
20161224014500,273.0,267.75,53.125,45,80.400002,0,68.599998,71.300003,68.300003
20161224020000,273.0,267.75,53.125,45,56.0,0,68.099998,71.300003,68.300003
20161224021500,273.0,267.75,53.125,45,56.0,100,67.800003,71.300003,68.300003
20161224023000,273.0,267.75,53.125,45,56.0,100,67.699997,71.300003,68.300003
20161224024500,273.0,270.899994,53.749999,45,56.0,100,67.699997,71.300003,68.300003
20161224030000,273.0,267.75,53.125,45,85.0,100,67.800003,71.300003,68.300003
20161224031500,273.0,271.950012,53.958336,45,74.099998,0,68.599998,71.300003,68.300003
20161224033000,273.0,271.950012,53.958336,45,55.900002,100,67.900002,71.300003,68.300003
20161224034500,273.0,271.950012,53.958336,45,55.900002,100,67.400002,71.300003,68.300003
20161224040000,273.0,271.950012,53.958336,45,79.5,100,67.800003,71.300003,68.300003
20161224041500,273.0,271.950012,53.958336,45,73.900002,100,68.099998,71.300003,68.300003
20161224043000,273.0,271.950012,53.958336,45,69.699997,100,68.199997,71.300003,68.300003
20161224044500,273.0,271.950012,53.958336,45,69.699997,100,68.199997,71.300003,68.300003
20161224050000,273.0,267.75,53.125,45,71.599998,100,68.300003,71.300003,68.300003
20161224051500,273.0,270.899994,53.749999,45,69.599998,100,68.300003,71.300003,68.300003
20161224053000,273.0,270.899994,53.749999,45,71.5,100,68.400002,71.300003,68.300003
20161224054500,273.0,270.899994,53.749999,45,69.0,100,68.300003,71.300003,68.300003
20161224060000,273.0,270.899994,53.749999,45,73.199997,100,68.300003,71.300003,68.300003
20161224061500,273.0,270.899994,53.749999,45,69.099998,100,68.300003,71.300003,68.300003
20161224063000,273.0,270.899994,53.749999,45,70.599998,100,68.300003,71.300003,68.300003
20161224064500,273.0,270.899994,53.749999,45,70.599998,100,68.300003,71.300003,68.300003
20161224070000,273.0,270.899994,53.749999,45,68.699997,100,68.300003,71.300003,68.300003
20161224071500,273.0,270.899994,53.749999,45,73.0,100,68.300003,71.300003,68.300003
20161224073000,273.0,267.75,53.125,45,68.199997,100,68.199997,71.300003,68.300003
20161224074500,273.0,267.75,53.125,45,72.900002,100,68.199997,71.300003,68.300003
20161224080000,273.0,270.899994,53.749999,45,68.699997,100,68.199997,71.300003,68.300003
20161224081500,273.0,270.899994,53.749999,45,71.0,100,68.099998,71.300003,68.300003
20161224083000,273.0,270.899994,53.749999,45,71.0,100,68.099998,71.300003,68.300003
20161224084500,273.0,266.700012,52.916669,45,69.599998,100,68.099998,71.300003,68.300003
20161224090000,273.0,269.850006,53.541668,45,73.5,100,68.099998,71.300003,68.300003
20161224091500,273.0,269.850006,53.541668,45,68.699997,100,68.099998,71.300003,68.300003
20161224093000,273.0,269.850006,53.541668,45,73.400002,100,68.099998,71.300003,68.300003
20161224094500,273.0,269.850006,53.541668,45,68.699997,100,68.099998,71.300003,68.300003
20161224100000,273.0,269.850006,53.541668,45,72.900002,100,68.099998,71.300003,68.300003
20161224101500,273.0,269.850006,53.541668,45,69.199997,100,68.099998,71.300003,68.300003
20161224103000,273.0,263.549988,52.291664,44,72.400002,100,68.099998,71.300003,68.300003
20161224104500,273.0,266.700012,52.916669,44,71.099998,100,68.099998,71.300003,68.300003
20161224110000,273.0,266.700012,52.916669,44,68.199997,100,68.099998,71.300003,68.300003
20161224111500,273.0,270.899994,53.749999,44,72.400002,100,68.099998,71.300003,68.300003
20161224113000,273.0,270.899994,53.749999,44,70.099998,100,68.099998,71.300003,68.300003
20161224114500,273.0,270.899994,53.749999,44,73.099998,100,68.099998,71.300003,68.300003
20161224120000,273.0,266.700012,52.916669,44,69.599998,100,68.199997,71.300003,68.300003
20161224121500,273.0,269.850006,53.541668,44,71.099998,100,68.400002,71.300003,68.300003
20161224123000,273.0,269.850006,53.541668,44,72.900002,100,68.5,71.300003,68.300003
20161224124500,273.0,269.850006,53.541668,44,57.200001,0,68.400002,71.300003,68.300003
20161224130000,273.0,269.850006,53.541668,44,56.400002,0,68.199997,71.300003,68.300003
20161224131500,273.0,269.850006,53.541668,44,56.400002,0,68.099998,71.300003,68.300003
20161224133000,273.0,269.850006,53.541668,44,56.400002,0,68.099998,71.300003,68.300003
20161224134500,273.0,269.850006,53.541668,44,56.400002,100,67.900002,71.300003,68.300003
20161224140000,273.0,266.700012,52.916669,44,56.400002,100,67.800003,71.300003,68.300003
20161224141500,273.0,262.5,52.083333,44,57.400002,100,67.5,71.300003,68.300003
20161224143000,273.0,262.5,52.083333,44,69.199997,100,68.199997,71.300003,68.300003
20161224144500,273.0,275.100006,54.583335,44,72.0,100,68.199997,71.300003,68.300003
20161224150000,273.0,285.600006,56.666668,44,68.699997,100,68.300003,71.300003,68.300003
20161224151500,273.0,285.600006,56.666668,44,72.5,100,68.400002,71.300003,68.300003
20161224153000,273.0,285.600006,56.666668,44,69.099998,100,68.5,71.300003,68.300003
20161224154500,273.0,285.600006,56.666668,44,56.799999,0,68.300003,71.300003,68.300003
20161224160000,273.0,279.299988,55.416664,43,56.0,100,68.0,71.300003,68.300003
20161224161500,273.0,283.5,56.25,43,56.0,100,67.900002,71.300003,68.300003
20161224163000,273.0,283.5,56.25,43,56.700001,100,67.699997,71.300003,68.300003
20161224164500,273.0,283.5,56.25,43,56.700001,100,67.699997,71.300003,68.300003
20161224170000,273.0,283.5,56.25,43,76.400002,100,68.099998,71.300003,68.300003
20161224171500,273.0,283.5,56.25,43,70.599998,100,68.5,71.300003,68.300003
20161224173000,273.0,283.5,56.25,43,56.400002,0,68.400002,71.300003,68.300003
20161224174500,273.0,283.5,56.25,43,56.400002,0,68.199997,71.300003,68.300003
20161224180000,273.0,280.350006,55.625001,43,55.599998,0,68.099998,71.300003,68.300003
20161224181500,273.0,284.549988,56.458331,43,55.599998,0,68.099998,71.300003,68.300003
20161224183000,273.0,284.549988,56.458331,43,55.599998,100,67.800003,71.300003,68.300003
20161224184500,273.0,284.549988,56.458331,43,55.599998,100,67.699997,71.300003,68.300003
20161224190000,273.0,284.549988,56.458331,43,56.299999,100,67.699997,71.300003,68.300003
20161224191500,273.0,279.299988,55.416664,43,60.5,100,67.900002,71.300003,68.300003
20161224193000,273.0,279.299988,55.416664,43,60.5,100,68.199997,71.300003,68.300003
20161224194500,273.0,279.299988,55.416664,43,60.5,100,68.300003,71.300003,68.300003
20161224200000,273.0,279.299988,55.416664,43,60.5,100,68.400002,71.300003,68.300003
20161224201500,273.0,275.100006,54.583335,43,57.5,0,68.599998,71.300003,68.300003
20161224203000,273.0,275.100006,54.583335,43,56.400002,0,68.5,71.300003,68.300003
20161224204500,273.0,271.950012,53.958336,43,56.400002,0,68.599998,71.300003,68.300003
20161224210000,273.0,266.700012,52.916669,43,56.400002,0,68.599998,71.300003,68.300003
20161224211500,273.0,259.350006,51.458335,43,56.400002,0,68.400002,71.300003,68.300003
20161224213000,273.0,259.350006,51.458335,43,56.400002,0,68.199997,71.300003,68.300003
20161224214500,273.0,259.350006,51.458335,43,55.599998,0,68.099998,71.300003,68.300003
20161224220000,273.0,259.350006,51.458335,43,55.599998,0,68.099998,71.300003,68.300003
20161224221500,273.0,259.350006,51.458335,43,55.599998,0,68.099998,71.300003,68.300003
20161224223000,273.0,256.200012,50.833336,43,55.599998,0,68.099998,71.300003,68.300003
20161224224500,273.0,256.200012,50.833336,43,55.599998,0,68.099998,71.300003,68.300003
20161224230000,273.0,256.200012,50.833336,43,55.599998,100,68.0,71.300003,68.300003
20161224231500,273.0,256.200012,50.833336,43,55.599998,100,67.900002,71.300003,68.300003
20161224233000,273.0,256.200012,50.833336,43,56.299999,100,67.900002,71.300003,68.300003
20161224234500,273.0,256.200012,50.833336,43,56.299999,100,67.900002,71.300003,68.300003
20161225000000,273.0,256.200012,50.833336,43,56.299999,100,68.0,71.300003,68.300003
20161225001500,273.0,256.200012,50.833336,43,56.299999,100,68.099998,71.300003,68.300003
20161225003000,273.0,259.350006,51.458335,44,56.299999,100,67.900002,71.300003,68.300003
20161225004500,273.0,267.75,53.125,44,56.299999,100,67.800003,71.300003,68.300003
20161225010000,273.0,275.100006,54.583335,44,71.599998,100,68.099998,71.300003,68.300003
20161225011500,273.0,275.100006,54.583335,44,76.599998,100,68.400002,71.300003,68.300003
20161225013000,273.0,279.299988,55.416664,44,56.400002,0,68.400002,71.300003,68.300003
20161225014500,273.0,279.299988,55.416664,44,55.599998,0,68.199997,71.300003,68.300003
20161225020000,273.0,279.299988,55.416664,44,55.599998,0,68.199997,71.300003,68.300003
20161225021500,273.0,279.299988,55.416664,44,55.599998,0,68.199997,71.300003,68.300003
20161225023000,273.0,279.299988,55.416664,44,55.599998,100,68.0,71.300003,68.300003
20161225024500,273.0,279.299988,55.416664,44,55.599998,100,67.900002,71.300003,68.300003
20161225030000,273.0,279.299988,55.416664,44,56.299999,100,67.800003,71.300003,68.300003
20161225031500,273.0,279.299988,55.416664,44,56.299999,100,67.900002,71.300003,68.300003
20161225033000,273.0,279.299988,55.416664,44,56.299999,100,67.900002,71.300003,68.300003
20161225034500,273.0,274.049988,54.374998,44,56.299999,100,68.0,71.300003,68.300003
20161225040000,273.0,274.049988,54.374998,44,56.299999,100,68.0,71.300003,68.300003
20161225041500,273.0,270.899994,53.749999,44,57.099998,100,67.900002,71.300003,68.300003
20161225043000,273.0,270.899994,53.749999,44,65.800003,100,68.099998,71.300003,68.300003
20161225044500,273.0,270.899994,53.749999,44,68.099998,100,68.199997,71.300003,68.300003
20161225050000,273.0,270.899994,53.749999,44,66.199997,100,68.400002,71.300003,68.300003
20161225051500,273.0,274.049988,54.374998,44,56.799999,0,68.400002,71.300003,68.300003
20161225053000,273.0,269.850006,53.541668,44,56.0,0,68.300003,71.300003,68.300003
20161225054500,273.0,269.850006,53.541668,44,56.0,0,68.099998,71.300003,68.300003
20161225060000,273.0,269.850006,53.541668,44,56.0,100,67.900002,71.300003,68.300003
20161225061500,273.0,274.049988,54.374998,44,56.0,100,67.800003,71.300003,68.300003
20161225063000,273.0,270.899994,53.749999,44,56.700001,100,67.800003,71.300003,68.300003
20161225064500,273.0,274.049988,54.374998,44,56.700001,100,67.699997,71.300003,68.300003
20161225070000,273.0,269.850006,53.541668,44,68.599998,100,68.0,71.300003,68.300003
20161225071500,273.0,269.850006,53.541668,44,66.300003,100,68.199997,71.300003,68.300003
20161225073000,273.0,274.049988,54.374998,44,68.599998,100,68.400002,71.300003,68.300003
20161225074500,273.0,270.899994,53.749999,44,63.299999,0,68.599998,71.300003,68.300003
20161225080000,273.0,266.700012,52.916669,44,56.400002,0,68.300003,71.300003,68.300003
20161225081500,273.0,259.350006,51.458335,44,56.400002,0,68.099998,71.300003,68.300003
20161225083000,273.0,259.350006,51.458335,44,56.400002,0,68.099998,71.300003,68.300003
20161225084500,273.0,263.549988,52.291664,44,56.400002,100,68.0,71.300003,68.300003
20161225090000,273.0,263.549988,52.291664,44,56.400002,100,67.900002,71.300003,68.300003
20161225091500,273.0,259.350006,51.458335,44,56.400002,100,67.900002,71.300003,68.300003
20161225093000,273.0,256.200012,50.833336,44,56.400002,100,67.699997,71.300003,68.300003
20161225094500,273.0,262.5,52.083333,45,68.199997,100,67.599998,71.300003,68.300003
20161225100000,273.0,266.700012,52.916669,45,83.099998,100,68.400002,71.300003,68.300003
20161225101500,273.0,271.950012,53.958336,45,56.799999,0,68.099998,71.300003,68.300003
20161225103000,273.0,275.100006,54.583335,45,56.0,100,67.900002,71.300003,68.300003
20161225104500,273.0,271.950012,53.958336,45,56.0,100,67.699997,71.300003,68.300003
20161225110000,273.0,271.950012,53.958336,45,56.0,100,67.699997,71.300003,68.300003
20161225111500,273.0,271.950012,53.958336,45,67.699997,100,67.800003,71.300003,68.300003
20161225113000,273.0,271.950012,53.958336,45,65.300003,100,67.900002,71.300003,68.300003
20161225114500,273.0,271.950012,53.958336,45,71.599998,100,68.099998,71.300003,68.300003
20161225120000,273.0,277.200012,55.000002,45,72.400002,100,68.300003,71.300003,68.300003
20161225121500,273.0,277.200012,55.000002,45,74.400002,100,68.5,71.300003,68.300003
20161225123000,273.0,271.950012,53.958336,44,56.400002,0,68.800003,71.300003,68.300003
20161225124500,273.0,263.549988,52.291664,44,56.400002,0,68.699997,71.300003,68.300003
20161225130000,273.0,263.549988,52.291664,44,55.599998,0,68.699997,71.300003,68.300003
20161225131500,273.0,258.299988,51.249998,44,55.599998,0,68.699997,71.300003,68.300003
20161225133000,273.0,262.5,52.083333,45,55.599998,0,68.5,71.300003,68.300003
20161225134500,273.0,262.5,52.083333,45,55.599998,0,68.5,71.300003,68.300003
20161225140000,273.0,289.799988,57.499998,44,55.599998,0,68.300003,71.300003,68.300003
20161225141500,273.0,285.600006,56.666668,44,55.599998,0,68.199997,71.300003,68.300003
20161225143000,273.0,285.600006,56.666668,44,55.599998,0,68.300003,71.300003,68.300003
20161225144500,273.0,285.600006,56.666668,44,55.599998,0,68.400002,71.300003,68.300003
20161225150000,273.0,282.450012,56.041669,44,55.599998,0,68.599998,71.300003,68.300003
20161225151500,273.0,282.450012,56.041669,44,55.599998,0,68.599998,71.300003,68.300003
20161225153000,273.0,282.450012,56.041669,44,55.599998,0,68.699997,71.300003,68.300003
20161225154500,273.0,282.450012,56.041669,44,55.599998,0,68.599998,71.300003,68.300003
20161225160000,273.0,285.600006,56.666668,44,55.599998,0,68.5,71.300003,68.300003
20161225161500,273.0,282.450012,56.041669,44,55.599998,0,68.599998,71.300003,68.300003
20161225163000,273.0,282.450012,56.041669,44,55.599998,0,68.699997,71.300003,68.300003
20161225164500,273.0,282.450012,56.041669,44,55.599998,0,68.800003,71.300003,68.300003
20161225170000,273.0,279.299988,55.416664,44,55.599998,0,68.699997,71.300003,68.300003
20161225171500,273.0,279.299988,55.416664,44,55.599998,0,68.300003,71.300003,68.300003
20161225173000,273.0,279.299988,55.416664,44,55.599998,0,68.099998,71.300003,68.300003
20161225174500,273.0,275.100006,54.583335,44,55.599998,0,68.099998,71.300003,68.300003
20161225180000,273.0,275.100006,54.583335,44,55.599998,0,68.099998,71.300003,68.300003
20161225181500,273.0,275.100006,54.583335,44,55.599998,0,68.099998,71.300003,68.300003
20161225183000,273.0,275.100006,54.583335,44,55.599998,0,68.099998,71.300003,68.300003
20161225184500,273.0,279.299988,55.416664,44,55.599998,0,68.199997,71.300003,68.300003
20161225190000,273.0,275.100006,54.583335,44,55.599998,0,68.099998,71.300003,68.300003
20161225191500,273.0,275.100006,54.583335,44,55.599998,100,67.900002,71.300003,68.300003
20161225193000,273.0,275.100006,54.583335,44,55.599998,100,67.900002,71.300003,68.300003
20161225194500,273.0,271.950012,53.958336,44,55.599998,100,68.0,71.300003,68.300003
20161225200000,273.0,271.950012,53.958336,44,55.599998,100,68.099998,71.300003,68.300003
20161225201500,273.0,275.100006,54.583335,44,55.599998,100,68.099998,71.300003,68.300003
20161225203000,273.0,271.950012,53.958336,44,55.599998,100,68.099998,71.300003,68.300003
20161225204500,273.0,271.950012,53.958336,44,55.599998,100,68.099998,71.300003,68.300003
20161225210000,273.0,271.950012,53.958336,44,56.299999,100,67.900002,71.300003,68.300003
20161225211500,273.0,271.950012,53.958336,44,56.299999,100,67.800003,71.300003,68.300003
20161225213000,273.0,271.950012,53.958336,42,56.299999,100,67.800003,71.300003,68.300003
20161225214500,273.0,271.950012,53.958336,42,60.299999,100,67.900002,71.300003,68.300003
20161225220000,273.0,267.75,53.125,42,60.299999,100,68.099998,71.300003,68.300003
20161225221500,273.0,267.75,53.125,42,60.299999,100,68.199997,71.300003,68.300003
20161225223000,273.0,267.75,53.125,42,60.299999,100,68.300003,71.300003,68.300003
20161225224500,273.0,267.75,53.125,42,60.299999,100,68.199997,71.300003,68.300003
20161225230000,273.0,267.75,53.125,42,60.299999,100,68.199997,71.300003,68.300003
20161225231500,273.0,267.75,53.125,42,60.299999,100,68.099998,71.300003,68.300003
20161225233000,273.0,267.75,53.125,42,60.299999,100,68.300003,71.300003,68.300003
20161225234500,273.0,267.75,53.125,42,60.299999,100,68.400002,71.300003,68.300003
20161226000000,273.0,267.75,53.125,42,60.299999,100,68.400002,71.300003,68.300003
20161226001500,273.0,267.75,53.125,42,60.299999,100,68.300003,71.300003,68.300003
20161226003000,273.0,267.75,53.125,42,60.299999,100,68.199997,71.300003,68.300003
20161226004500,273.0,267.75,53.125,42,60.299999,100,68.199997,71.300003,68.300003
20161226010000,273.0,267.75,53.125,42,60.299999,100,68.300003,71.300003,68.300003
20161226011500,273.0,267.75,53.125,42,60.299999,100,68.400002,71.300003,68.300003
20161226013000,273.0,270.899994,53.749999,42,60.299999,100,68.400002,71.300003,68.300003
20161226014500,273.0,270.899994,53.749999,42,60.299999,100,68.5,71.300003,68.300003
20161226020000,273.0,267.75,53.125,42,56.799999,0,68.5,71.300003,68.300003
20161226021500,273.0,267.75,53.125,42,56.0,0,68.300003,71.300003,68.300003
20161226023000,273.0,267.75,53.125,42,56.0,0,68.199997,71.300003,68.300003
20161226024500,273.0,267.75,53.125,42,56.0,0,68.199997,71.300003,68.300003
20161226030000,273.0,267.75,53.125,42,56.0,0,68.199997,71.300003,68.300003
20161226031500,273.0,267.75,53.125,42,56.0,0,68.199997,71.300003,68.300003
20161226033000,273.0,267.75,53.125,42,55.200001,0,68.199997,71.300003,68.300003
20161226034500,273.0,267.75,53.125,42,55.200001,0,68.099998,71.300003,68.300003
20161226040000,273.0,267.75,53.125,42,55.200001,0,68.099998,71.300003,68.300003
20161226041500,273.0,262.5,52.083333,42,55.200001,100,68.0,71.300003,68.300003
20161226043000,273.0,270.899994,53.749999,42,55.200001,100,68.0,71.300003,68.300003
20161226044500,273.0,277.200012,55.000002,42,55.200001,100,68.0,71.300003,68.300003
20161226050000,273.0,274.049988,54.374998,42,55.200001,100,68.099998,71.300003,68.300003
20161226051500,273.0,274.049988,54.374998,42,55.799999,100,68.099998,71.300003,68.300003
20161226053000,273.0,274.049988,54.374998,42,55.799999,100,68.099998,71.300003,68.300003
20161226054500,273.0,258.299988,51.249998,44,55.799999,100,68.0,71.300003,68.300003
20161226060000,273.0,261.450012,51.875002,45,55.799999,100,67.900002,71.300003,68.300003
20161226061500,273.0,261.450012,51.875002,45,56.700001,100,67.800003,71.300003,68.300003
20161226063000,273.0,261.450012,51.875002,45,56.700001,100,67.900002,71.300003,68.300003
20161226064500,273.0,456.75,90.625,74,55.599998,0,67.5,68.099998,65.099998
20161226070000,273.0,369.600006,73.333335,60,55.599998,0,67.199997,68.0,64.900002
20161226071500,273.0,321.299988,63.749998,53,55.599998,0,67.300003,68.0,64.900002
20161226073000,273.0,283.5,56.25,48,55.599998,0,67.199997,68.0,64.900002
20161226074500,273.0,283.5,56.25,48,55.599998,0,67.199997,68.0,64.900002
20161226080000,273.0,283.5,56.25,48,55.599998,0,67.199997,68.0,64.900002
20161226081500,273.0,283.5,56.25,48,55.599998,0,67.099998,68.0,64.900002
20161226083000,273.0,283.5,56.25,48,55.599998,0,67.099998,68.0,64.900002
20161226084500,273.0,283.5,56.25,48,55.599998,0,66.900002,68.0,64.900002
20161226090000,273.0,283.5,56.25,48,55.599998,0,66.900002,68.0,64.900002
20161226091500,273.0,287.700012,57.083336,48,55.599998,0,66.800003,68.0,64.900002
20161226093000,273.0,287.700012,57.083336,48,55.599998,0,66.800003,68.0,64.900002
20161226094500,273.0,287.700012,57.083336,48,55.599998,0,66.599998,68.0,64.900002
20161226100000,273.0,284.549988,56.458331,48,55.599998,0,66.599998,68.0,64.900002
20161226101500,273.0,284.549988,56.458331,48,55.599998,0,66.400002,68.0,64.900002
20161226103000,273.0,284.549988,56.458331,48,55.599998,0,66.400002,68.0,64.900002
20161226104500,273.0,279.299988,55.416664,47,55.599998,0,66.400002,68.0,64.900002
20161226110000,273.0,284.549988,56.458331,46,55.599998,0,66.199997,68.0,64.900002
20161226111500,273.0,284.549988,56.458331,46,55.599998,0,66.199997,68.0,64.900002
20161226113000,273.0,284.549988,56.458331,46,55.599998,0,66.199997,68.0,64.900002
20161226114500,273.0,279.299988,55.416664,46,56.299999,0,66.199997,68.0,64.900002
20161226120000,273.0,279.299988,55.416664,46,56.299999,0,66.199997,68.0,64.900002
20161226121500,273.0,279.299988,55.416664,46,56.299999,0,66.300003,68.0,64.900002
20161226123000,273.0,279.299988,55.416664,46,57.099998,0,66.300003,68.0,64.900002
20161226124500,273.0,279.299988,55.416664,46,57.099998,0,66.400002,68.0,64.900002
20161226130000,273.0,279.299988,55.416664,46,55.599998,0,66.300003,68.0,64.900002
20161226131500,273.0,279.299988,55.416664,46,55.599998,0,66.199997,68.0,64.900002
20161226133000,273.0,282.450012,56.041669,46,55.599998,0,66.199997,68.0,64.900002
20161226134500,273.0,282.450012,56.041669,46,55.599998,0,66.099998,68.0,64.900002
20161226140000,273.0,282.450012,56.041669,46,55.599998,0,66.099998,68.0,64.900002
20161226141500,273.0,279.299988,55.416664,46,55.599998,0,66.099998,68.0,64.900002
20161226143000,273.0,292.950012,58.125002,46,55.599998,0,66.0,68.0,64.900002
20161226144500,273.0,288.75,57.291667,45,55.599998,0,65.900002,68.0,64.900002
20161226150000,273.0,284.549988,56.458331,45,55.599998,0,65.800003,68.0,64.900002
20161226151500,273.0,284.549988,56.458331,45,55.599998,0,66.0,68.0,64.900002
20161226153000,273.0,284.549988,56.458331,45,55.599998,0,66.099998,68.0,64.900002
20161226154500,273.0,284.549988,56.458331,45,55.599998,0,66.0,68.0,64.900002
20161226160000,273.0,279.299988,55.416664,45,55.599998,0,66.0,68.0,64.900002
20161226161500,273.0,284.549988,56.458331,43,55.599998,0,65.900002,68.0,64.900002
20161226163000,273.0,287.700012,57.083336,43,55.599998,0,66.0,68.0,64.900002
20161226164500,273.0,287.700012,57.083336,43,55.599998,0,66.099998,68.0,64.900002
20161226170000,273.0,287.700012,57.083336,43,55.599998,0,66.099998,68.0,64.900002
20161226171500,273.0,287.700012,57.083336,43,55.599998,0,66.099998,68.0,64.900002
20161226173000,273.0,283.5,56.25,43,55.599998,0,66.199997,68.0,64.900002
20161226174500,273.0,270.899994,53.749999,43,55.599998,0,66.300003,68.0,64.900002
20161226180000,273.0,258.299988,51.249998,43,55.599998,0,66.400002,68.0,64.900002
20161226181500,273.0,258.299988,51.249998,45,55.599998,0,66.599998,68.0,64.900002
20161226183000,273.0,258.299988,51.249998,45,55.599998,0,66.599998,68.0,64.900002
20161226184500,273.0,267.75,53.125,47,55.599998,0,66.400002,68.0,64.900002
20161226190000,273.0,267.75,53.125,47,55.599998,0,66.400002,68.0,64.900002
20161226191500,273.0,270.899994,53.749999,47,55.599998,0,66.300003,68.0,64.900002
20161226193000,273.0,267.75,53.125,47,55.599998,0,66.199997,68.0,64.900002
20161226194500,273.0,270.899994,53.749999,47,55.599998,0,66.099998,68.0,64.900002
20161226200000,273.0,270.899994,53.749999,47,55.599998,0,66.0,68.0,64.900002
20161226201500,273.0,270.899994,53.749999,47,55.599998,0,66.0,68.0,64.900002
20161226203000,273.0,270.899994,53.749999,47,80.199997,100,66.599998,76.800003,73.800003
20161226204500,273.0,287.700012,57.083336,47,89.099998,100,67.900002,77.099998,74.099998
20161226210000,273.0,284.549988,56.458331,46,79.699997,100,68.800003,77.099998,74.099998
20161226211500,273.0,284.549988,56.458331,46,93.699997,100,69.5,77.099998,74.099998
20161226213000,273.0,284.549988,56.458331,46,82.0,100,69.900002,77.099998,74.099998
20161226214500,273.0,284.549988,56.458331,46,82.900002,100,70.400002,77.099998,74.099998
20161226220000,273.0,284.549988,56.458331,46,93.699997,100,70.599998,77.099998,74.099998
20161226221500,273.0,284.549988,56.458331,46,80.199997,100,70.900002,77.099998,74.099998
20161226223000,273.0,284.549988,56.458331,46,91.099998,100,71.300003,77.099998,74.099998
20161226224500,273.0,284.549988,56.458331,46,81.0,100,71.599998,77.099998,74.099998
20161226230000,273.0,275.100006,54.583335,46,87.0,100,71.900002,77.099998,74.099998
20161226231500,273.0,275.100006,54.583335,46,87.900002,100,71.800003,77.099998,74.099998
20161226233000,273.0,282.450012,56.041669,46,80.199997,100,71.900002,77.099998,74.099998
20161226234500,273.0,282.450012,56.041669,46,89.400002,100,71.900002,77.099998,74.099998
20161227000000,273.0,282.450012,56.041669,46,86.599998,100,71.800003,77.099998,74.099998
20161227001500,273.0,282.450012,56.041669,46,79.699997,100,71.900002,77.099998,74.099998
20161227003000,273.0,285.600006,56.666668,46,89.400002,100,72.0,77.099998,74.099998
20161227004500,273.0,285.600006,56.666668,46,82.099998,100,72.099998,77.099998,74.099998
20161227010000,273.0,285.600006,56.666668,46,80.800003,100,72.199997,77.099998,74.099998
20161227011500,273.0,271.950012,53.958336,46,92.199997,100,72.199997,77.099998,74.099998
20161227013000,273.0,271.950012,53.958336,46,84.300003,100,72.199997,77.099998,74.099998
20161227014500,273.0,271.950012,53.958336,46,80.699997,100,72.300003,77.099998,74.099998
20161227020000,273.0,271.950012,53.958336,46,94.199997,100,72.099998,77.099998,74.099998
20161227021500,273.0,271.950012,53.958336,46,89.699997,100,72.199997,77.099998,74.099998
20161227023000,273.0,277.200012,55.000002,46,80.199997,100,72.099998,77.099998,74.099998
20161227024500,273.0,274.049988,54.374998,46,86.900002,100,72.099998,77.099998,74.099998
20161227030000,273.0,274.049988,54.374998,46,85.800003,100,72.099998,77.099998,74.099998
20161227031500,273.0,274.049988,54.374998,46,81.699997,100,72.199997,77.0,74.0
20161227033000,273.0,274.049988,54.374998,46,91.5,100,72.199997,77.0,74.0
20161227034500,273.0,274.049988,54.374998,46,80.199997,100,72.199997,77.099998,74.099998
20161227040000,273.0,277.200012,55.000002,46,94.099998,100,72.300003,77.0,74.0
20161227041500,273.0,277.200012,55.000002,46,81.199997,100,72.300003,77.0,74.0
20161227043000,273.0,274.049988,54.374998,46,87.300003,100,72.300003,76.900002,73.900002
20161227044500,273.0,277.200012,55.000002,46,86.0,100,72.300003,76.900002,73.900002
20161227050000,273.0,277.200012,55.000002,46,80.699997,100,72.199997,76.900002,73.900002
20161227051500,273.0,271.950012,53.958336,46,95.5,100,72.199997,76.800003,73.800003
20161227053000,273.0,277.200012,55.000002,46,80.199997,100,72.199997,76.800003,73.800003
20161227054500,273.0,274.049988,54.374998,46,95.900002,100,72.099998,76.800003,73.800003
20161227060000,273.0,274.049988,54.374998,46,80.900002,100,72.099998,76.800003,73.800003
20161227061500,273.0,274.049988,54.374998,46,94.300003,100,72.0,76.800003,73.800003
20161227063000,273.0,274.049988,54.374998,46,79.699997,100,72.099998,76.800003,73.800003
20161227064500,273.0,274.049988,54.374998,46,95.900002,100,71.900002,76.800003,73.800003
20161227070000,273.0,274.049988,54.374998,46,80.199997,100,72.0,76.800003,73.800003
20161227071500,273.0,274.049988,54.374998,46,95.900002,100,71.800003,76.800003,73.800003
20161227073000,273.0,274.049988,54.374998,46,80.199997,100,71.800003,76.800003,73.800003
20161227074500,273.0,274.049988,54.374998,46,92.599998,100,71.599998,76.800003,73.800003
20161227080000,273.0,274.049988,54.374998,46,81.5,100,71.599998,76.800003,73.800003
20161227081500,273.0,279.299988,55.416664,46,81.5,100,71.300003,76.800003,73.800003
20161227083000,273.0,271.950012,53.958336,46,94.099998,100,71.400002,76.800003,73.800003
20161227084500,273.0,288.75,57.291667,44,85.199997,100,71.800003,76.800003,73.800003
20161227090000,273.0,285.600006,56.666668,44,80.199997,100,72.099998,76.800003,73.800003
20161227091500,273.0,285.600006,56.666668,44,85.900002,100,72.199997,76.800003,73.800003
20161227093000,273.0,285.600006,56.666668,44,81.599998,100,72.5,76.800003,73.800003
20161227094500,273.0,285.600006,56.666668,44,94.400002,100,72.599998,76.800003,73.800003
20161227100000,273.0,280.350006,55.625001,44,81.099998,100,72.800003,76.800003,73.800003
20161227101500,273.0,280.350006,55.625001,44,85.0,100,73.0,76.800003,73.800003
20161227103000,273.0,488.25,96.875,69,55.299999,0,70.900002,69.0,66.0
20161227104500,273.0,472.5,93.75,68,55.299999,0,69.900002,69.0,66.0
20161227110000,273.0,439.950012,87.291669,63,55.299999,0,69.199997,69.0,66.0
20161227111500,273.0,422.100006,83.750001,60,55.299999,0,68.699997,69.0,66.0
20161227113000,273.0,375.899994,74.583332,54,55.299999,0,68.5,69.0,66.0
20161227114500,273.0,353.850006,70.208335,52,55.299999,0,68.599998,69.0,66.0
20161227120000,273.0,340.200012,67.500002,50,55.299999,0,68.599998,69.0,66.0
20161227121500,273.0,317.100006,62.916668,48,55.299999,0,68.599998,69.0,66.0
20161227123000,273.0,300.299988,59.583331,47,55.299999,0,68.599998,69.0,66.0
20161227124500,273.0,285.600006,56.666668,45,55.299999,0,68.599998,69.0,66.0
20161227130000,273.0,282.450012,56.041669,48,55.900002,0,68.800003,69.0,66.0
20161227131500,273.0,282.450012,56.041669,48,55.900002,0,68.800003,69.0,66.0
20161227133000,273.0,285.600006,56.666668,48,55.200001,0,68.699997,69.0,66.0
20161227134500,273.0,285.600006,56.666668,48,55.200001,0,68.300003,69.0,66.0
20161227140000,273.0,285.600006,56.666668,48,55.200001,0,68.300003,69.0,66.0
20161227141500,273.0,280.350006,55.625001,48,55.200001,0,68.300003,69.0,66.0
20161227143000,273.0,275.100006,54.583335,48,55.200001,0,68.199997,69.0,66.0
20161227144500,273.0,275.100006,54.583335,48,55.200001,0,68.199997,69.0,66.0
20161227150000,273.0,275.100006,54.583335,48,55.200001,0,68.199997,69.0,66.0
20161227151500,273.0,271.950012,53.958336,48,55.200001,0,68.199997,69.0,66.0
20161227153000,273.0,271.950012,53.958336,48,55.200001,0,68.199997,69.0,66.0
20161227154500,273.0,271.950012,53.958336,48,55.200001,0,68.199997,69.0,66.0
20161227160000,273.0,271.950012,53.958336,48,55.200001,0,68.300003,69.0,66.0
20161227161500,273.0,271.950012,53.958336,48,55.200001,0,68.099998,69.0,66.0
20161227163000,273.0,271.950012,53.958336,48,55.200001,0,67.900002,69.0,66.0
20161227164500,273.0,271.950012,53.958336,48,55.200001,0,67.900002,69.0,66.0
20161227170000,273.0,271.950012,53.958336,48,55.200001,0,68.0,69.0,66.0
20161227171500,273.0,271.950012,53.958336,48,55.200001,0,67.699997,69.0,66.0
20161227173000,273.0,271.950012,53.958336,48,55.200001,0,67.699997,69.0,66.0
20161227174500,273.0,275.100006,54.583335,48,55.200001,0,67.699997,69.0,66.0
20161227180000,273.0,282.450012,56.041669,48,55.200001,0,67.699997,69.0,66.0
20161227181500,273.0,282.450012,56.041669,48,55.200001,0,67.699997,69.0,66.0
20161227183000,273.0,285.600006,56.666668,48,55.200001,0,68.0,69.0,66.0
20161227184500,273.0,285.600006,56.666668,48,55.200001,0,68.0,69.0,66.0
20161227190000,273.0,285.600006,56.666668,48,55.200001,0,68.099998,69.0,66.0
20161227191500,273.0,285.600006,56.666668,48,55.200001,0,67.800003,69.0,66.0
20161227193000,273.0,285.600006,56.666668,48,55.200001,0,67.599998,69.0,66.0
20161227194500,273.0,285.600006,56.666668,48,55.200001,0,67.5,69.0,66.0
20161227200000,273.0,285.600006,56.666668,48,55.200001,0,67.400002,69.0,66.0
20161227201500,273.0,285.600006,56.666668,48,55.200001,0,67.300003,69.0,66.0
20161227203000,273.0,285.600006,56.666668,48,55.200001,0,67.5,69.0,66.0
20161227204500,273.0,288.75,57.291667,48,55.200001,0,67.599998,69.0,66.0
20161227210000,273.0,288.75,57.291667,47,55.200001,0,67.599998,69.0,66.0
20161227211500,273.0,288.75,57.291667,47,55.200001,0,67.599998,69.0,66.0
20161227213000,273.0,288.75,57.291667,47,55.200001,0,67.599998,69.0,66.0
20161227214500,273.0,285.600006,56.666668,47,55.200001,0,67.400002,69.0,66.0
20161227220000,273.0,285.600006,56.666668,47,55.200001,0,67.099998,69.0,66.0
20161227221500,273.0,288.75,57.291667,47,55.200001,0,67.199997,69.0,66.0
20161227223000,273.0,288.75,57.291667,47,55.200001,0,67.199997,69.0,66.0
20161227224500,273.0,285.600006,56.666668,47,55.200001,0,67.300003,69.0,66.0
20161227230000,273.0,285.600006,56.666668,47,55.200001,0,67.099998,69.0,66.0
20161227231500,273.0,285.600006,56.666668,47,55.200001,0,67.199997,69.0,66.0
20161227233000,273.0,285.600006,56.666668,47,55.200001,0,67.099998,69.0,66.0
20161227234500,273.0,285.600006,56.666668,47,55.200001,0,67.199997,69.0,66.0
20161228000000,273.0,285.600006,56.666668,47,55.200001,0,67.199997,69.0,66.0
20161228001500,273.0,285.600006,56.666668,47,55.200001,0,67.400002,69.0,66.0
20161228003000,273.0,285.600006,56.666668,47,55.200001,0,67.400002,69.0,66.0
20161228004500,273.0,285.600006,56.666668,47,55.200001,0,67.400002,69.0,66.0
20161228010000,273.0,285.600006,56.666668,47,55.200001,0,67.300003,69.0,66.0
20161228011500,273.0,248.850006,49.375001,45,55.200001,0,67.400002,69.0,66.0
20161228013000,273.0,259.350006,51.458335,45,55.200001,0,67.5,69.0,66.0
20161228014500,273.0,269.850006,53.541668,45,55.200001,0,67.599998,69.0,66.0
20161228020000,273.0,280.350006,55.625001,45,55.200001,0,67.599998,69.0,66.0
20161228021500,273.0,269.850006,53.541668,45,55.200001,0,67.599998,69.0,66.0
20161228023000,273.0,269.850006,53.541668,45,55.200001,0,67.5,69.0,66.0
20161228024500,273.0,269.850006,53.541668,45,55.200001,0,67.5,69.0,66.0
20161228030000,273.0,283.5,56.25,45,55.200001,0,67.400002,69.0,66.0
20161228031500,273.0,270.899994,53.749999,45,55.200001,0,67.599998,69.0,66.0
20161228033000,273.0,263.549988,52.291664,45,55.200001,0,67.699997,69.0,66.0
20161228034500,273.0,283.5,56.25,45,55.200001,0,67.800003,69.0,66.0
20161228040000,273.0,270.899994,53.749999,45,55.200001,0,67.800003,69.0,66.0
20161228041500,273.0,270.899994,53.749999,45,55.200001,0,67.800003,69.0,66.0
20161228043000,273.0,270.899994,53.749999,45,55.200001,0,67.699997,69.0,66.0
20161228044500,273.0,274.049988,54.374998,45,55.200001,0,67.800003,69.0,66.0
20161228050000,273.0,280.350006,55.625001,45,55.200001,0,67.699997,69.0,66.0
20161228051500,273.0,274.049988,54.374998,45,55.200001,0,67.699997,69.0,66.0
20161228053000,273.0,274.049988,54.374998,45,55.200001,0,67.699997,69.0,66.0
20161228054500,273.0,274.049988,54.374998,45,55.200001,0,67.699997,69.0,66.0
20161228060000,273.0,279.299988,55.416664,45,55.200001,0,67.800003,69.0,66.0
20161228061500,273.0,279.299988,55.416664,45,55.200001,0,67.900002,69.0,66.0
20161228063000,273.0,279.299988,55.416664,45,55.200001,0,67.900002,69.0,66.0
20161228064500,273.0,275.100006,54.583335,45,55.200001,0,67.800003,69.0,66.0
20161228070000,273.0,271.950012,53.958336,45,55.200001,0,67.599998,69.0,66.0
20161228071500,273.0,271.950012,53.958336,45,55.200001,0,67.599998,69.0,66.0
20161228073000,273.0,282.450012,56.041669,45,55.200001,0,67.400002,69.0,66.0
20161228074500,273.0,288.75,57.291667,45,55.200001,0,67.400002,69.0,66.0
20161228080000,273.0,288.75,57.291667,45,55.200001,0,67.400002,69.0,66.0
20161228081500,273.0,282.450012,56.041669,45,55.200001,0,67.400002,69.0,66.0
20161228083000,273.0,282.450012,56.041669,45,55.200001,0,67.400002,69.0,66.0
20161228084500,273.0,282.450012,56.041669,45,55.200001,0,67.400002,69.0,66.0
20161228090000,273.0,282.450012,56.041669,45,55.200001,0,67.400002,69.0,66.0
20161228091500,273.0,282.450012,56.041669,45,55.900002,0,67.400002,69.0,66.0
20161228093000,273.0,256.200012,50.833336,45,55.900002,0,67.5,69.0,66.0
20161228094500,273.0,256.200012,50.833336,46,55.900002,0,67.400002,69.0,66.0
20161228100000,273.0,259.350006,51.458335,46,55.200001,0,67.400002,69.0,66.0
20161228101500,273.0,259.350006,51.458335,46,55.200001,0,67.400002,69.0,66.0
20161228103000,273.0,256.200012,50.833336,47,55.200001,0,67.400002,69.0,66.0
