PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228104500,273.0,275.100006,54.583335,48,55.200001,0,67.400002,69.0,66.0
20161228110000,273.0,279.299988,55.416664,48,55.200001,0,67.300003,69.0,66.0
20161228111500,273.0,282.450012,56.041669,48,55.200001,0,67.300003,69.0,66.0
20161228113000,273.0,282.450012,56.041669,48,55.200001,0,67.199997,69.0,66.0
20161228114500,273.0,282.450012,56.041669,48,55.200001,0,67.199997,69.0,66.0
20161228120000,273.0,287.700012,57.083336,48,55.200001,0,67.199997,69.0,66.0
20161228121500,273.0,287.700012,57.083336,48,55.200001,0,67.199997,69.0,66.0
20161228123000,273.0,287.700012,57.083336,47,55.200001,0,67.199997,69.0,66.0
20161228124500,273.0,287.700012,57.083336,47,55.200001,0,67.199997,69.0,66.0
20161228130000,273.0,284.549988,56.458331,47,55.200001,0,67.099998,69.0,66.0
20161228131500,273.0,284.549988,56.458331,47,55.200001,0,66.900002,69.0,66.0
20161228133000,273.0,284.549988,56.458331,47,55.200001,0,67.0,69.0,66.0
20161228134500,273.0,284.549988,56.458331,47,55.200001,0,66.900002,69.0,66.0
20161228140000,273.0,287.700012,57.083336,47,55.200001,0,66.900002,69.0,66.0
20161228141500,273.0,287.700012,57.083336,47,55.200001,0,66.900002,69.0,66.0
20161228143000,273.0,284.549988,56.458331,47,55.200001,0,66.900002,69.0,66.0
20161228144500,273.0,284.549988,56.458331,47,55.200001,0,66.900002,69.0,66.0
20161228150000,273.0,288.75,57.291667,47,55.200001,0,66.900002,69.0,66.0
20161228151500,273.0,284.549988,56.458331,47,55.200001,0,66.900002,69.0,66.0
20161228153000,273.0,284.549988,56.458331,47,55.200001,0,66.900002,69.0,66.0
20161228154500,273.0,284.549988,56.458331,47,55.200001,0,66.800003,69.0,66.0
20161228160000,273.0,284.549988,56.458331,47,55.200001,0,66.699997,69.0,66.0
20161228161500,273.0,284.549988,56.458331,47,55.200001,0,66.699997,69.0,66.0
20161228163000,273.0,287.700012,57.083336,47,55.200001,0,66.599998,69.0,66.0
20161228164500,273.0,287.700012,57.083336,47,55.200001,0,66.400002,69.0,66.0
20161228170000,273.0,287.700012,57.083336,47,55.200001,0,66.400002,69.0,66.0
20161228171500,273.0,287.700012,57.083336,47,55.200001,0,66.5,69.0,66.0
20161228173000,273.0,292.950012,58.125002,47,55.200001,0,66.5,69.0,66.0
20161228174500,273.0,289.799988,57.499998,45,55.200001,0,66.599998,69.0,66.0
20161228180000,273.0,282.450012,56.041669,45,55.200001,0,66.599998,69.0,66.0
20161228181500,273.0,282.450012,56.041669,43,55.200001,0,66.599998,69.0,66.0
20161228183000,273.0,282.450012,56.041669,43,55.200001,0,66.599998,69.0,66.0
20161228184500,273.0,279.299988,55.416664,43,55.200001,0,66.800003,69.0,66.0
20161228190000,273.0,279.299988,55.416664,43,55.200001,0,66.800003,69.0,66.0
20161228191500,273.0,282.450012,56.041669,43,55.200001,0,66.900002,69.0,66.0
20161228193000,273.0,282.450012,56.041669,43,55.200001,0,66.900002,69.0,66.0
20161228194500,273.0,279.299988,55.416664,43,55.200001,0,67.0,69.0,66.0
20161228200000,273.0,279.299988,55.416664,43,55.200001,0,67.099998,69.0,66.0
20161228201500,273.0,279.299988,55.416664,43,55.200001,0,67.199997,69.0,66.0
20161228203000,273.0,279.299988,55.416664,43,55.799999,0,67.199997,69.0,66.0
20161228204500,273.0,275.100006,54.583335,43,55.200001,0,67.300003,69.0,66.0
20161228210000,273.0,275.100006,54.583335,43,55.200001,0,67.099998,69.0,66.0
20161228211500,273.0,275.100006,54.583335,43,55.200001,0,67.0,69.0,66.0
20161228213000,273.0,275.100006,54.583335,43,55.200001,0,66.900002,69.0,66.0
20161228214500,273.0,275.100006,54.583335,43,55.200001,0,66.900002,69.0,66.0
20161228220000,273.0,275.100006,54.583335,43,55.200001,0,66.599998,69.0,66.0
20161228221500,273.0,275.100006,54.583335,43,55.200001,0,66.5,69.0,66.0
20161228223000,273.0,282.450012,56.041669,43,55.200001,0,66.5,69.0,66.0
20161228224500,273.0,282.450012,56.041669,43,55.200001,0,66.199997,69.0,66.0
20161228230000,273.0,282.450012,56.041669,43,55.200001,0,66.099998,69.0,66.0
20161228231500,273.0,282.450012,56.041669,43,55.200001,0,66.199997,69.0,66.0
20161228233000,273.0,282.450012,56.041669,43,55.200001,0,66.099998,69.0,66.0
20161228234500,273.0,282.450012,56.041669,43,55.200001,0,66.0,69.0,66.0
20161229000000,273.0,282.450012,56.041669,43,55.200001,0,65.800003,69.0,66.0
20161229001500,273.0,282.450012,56.041669,43,55.200001,0,65.800003,69.0,66.0
20161229003000,273.0,282.450012,56.041669,43,55.900002,100,65.699997,69.0,66.0
20161229004500,273.0,282.450012,56.041669,43,55.200001,100,65.599998,69.0,66.0
20161229010000,273.0,282.450012,56.041669,43,55.900002,100,65.5,69.0,66.0
20161229011500,273.0,282.450012,56.041669,43,55.900002,100,65.5,69.0,66.0
20161229013000,273.0,282.450012,56.041669,43,56.700001,100,65.400002,69.0,66.0
20161229014500,273.0,282.450012,56.041669,43,58.700001,100,65.5,69.0,66.0
20161229020000,273.0,282.450012,56.041669,43,64.400002,100,65.800003,69.0,66.0
20161229021500,273.0,282.450012,56.041669,43,64.400002,100,66.099998,69.0,66.0
20161229023000,273.0,282.450012,56.041669,43,56.599998,0,66.300003,69.0,66.0
20161229024500,273.0,282.450012,56.041669,43,55.599998,0,66.300003,69.0,66.0
20161229030000,273.0,282.450012,56.041669,43,55.599998,0,66.300003,69.0,66.0
20161229031500,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229033000,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229034500,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229040000,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229041500,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229043000,273.0,282.450012,56.041669,43,55.599998,0,66.5,69.0,66.0
20161229044500,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229050000,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229051500,273.0,282.450012,56.041669,43,55.599998,0,66.300003,69.0,66.0
20161229053000,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229054500,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229060000,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229061500,273.0,282.450012,56.041669,43,55.599998,0,66.400002,69.0,66.0
20161229063000,273.0,282.450012,56.041669,43,55.599998,0,66.5,69.0,66.0
20161229064500,273.0,259.350006,51.458335,45,55.599998,0,66.300003,69.0,66.0
20161229070000,273.0,259.350006,51.458335,45,55.599998,0,66.199997,69.0,66.0
20161229071500,273.0,255.149994,50.624999,45,55.599998,0,66.199997,69.0,66.0
20161229073000,273.0,255.149994,50.624999,45,55.599998,0,66.099998,69.0,66.0
20161229074500,273.0,285.600006,56.666668,45,55.599998,0,66.199997,69.0,66.0
20161229080000,273.0,285.600006,56.666668,45,55.599998,0,66.199997,69.0,66.0
20161229081500,273.0,285.600006,56.666668,45,55.599998,0,66.300003,69.0,66.0
20161229083000,273.0,285.600006,56.666668,45,55.599998,0,66.300003,69.0,66.0
20161229084500,273.0,285.600006,56.666668,45,55.599998,0,66.300003,69.0,66.0
20161229090000,273.0,285.600006,56.666668,45,55.599998,0,66.400002,69.0,66.0
20161229091500,273.0,282.450012,56.041669,44,55.599998,0,66.400002,69.0,66.0
20161229093000,273.0,279.299988,55.416664,44,55.599998,0,66.400002,69.0,66.0
20161229094500,273.0,263.549988,52.291664,44,55.599998,0,66.300003,69.0,66.0
20161229100000,273.0,269.850006,53.541668,45,55.599998,0,66.199997,69.0,66.0
20161229101500,273.0,274.049988,54.374998,45,55.599998,0,66.199997,69.0,66.0
20161229103000,273.0,280.350006,55.625001,45,55.599998,0,66.099998,69.0,66.0
20161229104500,273.0,280.350006,55.625001,45,55.599998,0,66.0,69.0,66.0
20161229110000,273.0,285.600006,56.666668,45,55.599998,0,65.900002,69.0,66.0
20161229111500,273.0,285.600006,56.666668,45,55.599998,0,65.800003,69.0,66.0
20161229113000,273.0,285.600006,56.666668,45,55.599998,100,65.599998,69.0,66.0
20161229114500,273.0,285.600006,56.666668,45,55.599998,100,65.599998,69.0,66.0
20161229120000,273.0,285.600006,56.666668,45,55.599998,100,65.599998,69.0,66.0
20161229121500,273.0,285.600006,56.666668,45,55.599998,100,65.599998,69.0,66.0
20161229123000,273.0,285.600006,56.666668,45,56.299999,100,65.599998,69.0,66.0
20161229124500,273.0,285.600006,56.666668,45,56.299999,100,65.599998,69.0,66.0
20161229130000,273.0,285.600006,56.666668,45,59.099998,100,65.5,69.0,66.0
20161229131500,273.0,285.600006,56.666668,41,67.699997,100,65.800003,69.0,66.0
20161229133000,273.0,289.799988,57.499998,41,65.300003,100,65.900002,69.0,66.0
20161229134500,273.0,285.600006,56.666668,40,66.699997,100,66.0,69.0,66.0
20161229140000,273.0,285.600006,56.666668,40,66.699997,100,66.0,69.0,66.0
20161229141500,273.0,285.600006,56.666668,40,66.699997,100,66.099998,69.0,66.0
20161229143000,273.0,280.350006,55.625001,40,66.699997,100,66.099998,69.0,66.0
20161229144500,273.0,284.549988,56.458331,40,66.699997,100,66.099998,69.0,66.0
20161229150000,273.0,284.549988,56.458331,40,66.699997,100,66.199997,69.0,66.0
20161229151500,273.0,284.549988,56.458331,40,57.599998,0,66.199997,69.0,66.0
20161229153000,273.0,284.549988,56.458331,40,56.299999,0,66.099998,69.0,66.0
20161229154500,273.0,284.549988,56.458331,40,55.5,0,66.0,69.0,66.0
20161229160000,273.0,284.549988,56.458331,40,55.5,0,65.800003,69.0,66.0
20161229161500,273.0,284.549988,56.458331,40,55.5,0,65.800003,69.0,66.0
20161229163000,273.0,277.200012,55.000002,40,55.5,0,65.800003,69.0,66.0
20161229164500,273.0,277.200012,55.000002,40,54.799999,0,66.0,69.0,66.0
20161229170000,273.0,277.200012,55.000002,40,54.799999,0,66.099998,69.0,66.0
20161229171500,273.0,277.200012,55.000002,40,55.900002,0,66.199997,69.0,66.0
20161229173000,273.0,274.049988,54.374998,40,55.900002,0,66.400002,69.0,66.0
20161229174500,273.0,274.049988,54.374998,40,54.700001,0,66.400002,69.0,66.0
20161229180000,273.0,277.200012,55.000002,40,54.700001,0,66.400002,69.0,66.0
20161229181500,273.0,280.350006,55.625001,40,55.900002,0,66.599998,69.0,66.0
20161229183000,273.0,280.350006,55.625001,40,54.700001,0,66.699997,69.0,66.0
20161229184500,273.0,280.350006,55.625001,40,55.900002,0,66.699997,69.0,66.0
20161229190000,273.0,274.049988,54.374998,40,54.700001,0,66.800003,69.0,66.0
20161229191500,273.0,277.200012,55.000002,40,55.5,0,66.900002,69.0,66.0
20161229193000,273.0,280.350006,55.625001,40,55.5,0,67.099998,69.0,66.0
20161229194500,273.0,275.100006,54.583335,40,55.5,0,67.199997,69.0,66.0
20161229200000,273.0,275.100006,54.583335,40,55.5,0,67.400002,69.0,66.0
20161229201500,273.0,280.350006,55.625001,40,55.5,0,67.400002,69.0,66.0
20161229203000,273.0,280.350006,55.625001,40,54.700001,0,67.5,69.0,66.0
20161229204500,273.0,280.350006,55.625001,40,55.5,0,67.199997,69.0,66.0
20161229210000,273.0,280.350006,55.625001,40,54.799999,0,67.0,69.0,66.0
20161229211500,273.0,280.350006,55.625001,40,54.799999,0,66.900002,69.0,66.0
20161229213000,273.0,280.350006,55.625001,40,54.799999,0,66.800003,69.0,66.0
20161229214500,273.0,280.350006,55.625001,40,54.799999,0,66.699997,69.0,66.0
20161229220000,273.0,280.350006,55.625001,40,54.799999,0,66.699997,69.0,66.0
20161229221500,273.0,280.350006,55.625001,40,53.900002,0,66.699997,69.0,66.0
20161229223000,273.0,280.350006,55.625001,40,53.900002,0,66.699997,69.0,66.0
20161229224500,273.0,280.350006,55.625001,40,53.900002,0,66.599998,69.0,66.0
20161229230000,273.0,284.549988,56.458331,40,53.099998,0,66.599998,69.0,66.0
20161229231500,273.0,284.549988,56.458331,40,53.099998,0,66.400002,69.0,66.0
20161229233000,273.0,284.549988,56.458331,40,52.299999,0,66.199997,69.0,66.0
20161229234500,273.0,284.549988,56.458331,40,52.299999,0,66.099998,69.0,66.0
20161230000000,273.0,284.549988,56.458331,40,52.299999,0,66.0,69.0,66.0
20161230001500,273.0,284.549988,56.458331,40,51.5,0,65.800003,69.0,66.0
20161230003000,273.0,284.549988,56.458331,40,51.5,100,65.699997,69.0,66.0
20161230004500,273.0,288.75,57.291667,40,51.5,100,65.699997,69.0,66.0
20161230010000,273.0,288.75,57.291667,40,50.700001,100,65.5,69.0,66.0
20161230011500,273.0,288.75,57.291667,40,51.400002,100,65.300003,69.0,66.0
20161230013000,273.0,288.75,57.291667,40,64.300003,100,65.300003,69.0,66.0
20161230014500,273.0,288.75,57.291667,40,64.300003,100,65.699997,69.0,66.0
20161230020000,273.0,288.75,57.291667,40,65.400002,100,65.900002,69.0,66.0
20161230021500,273.0,288.75,57.291667,40,68.099998,100,66.099998,69.0,66.0
20161230023000,273.0,288.75,57.291667,40,65.300003,100,66.199997,69.0,66.0
20161230024500,273.0,285.600006,56.666668,40,49.5,0,66.099998,69.0,66.0
20161230030000,273.0,288.75,57.291667,40,48.700001,0,65.800003,69.0,66.0
20161230031500,273.0,288.75,57.291667,40,48.700001,100,65.599998,69.0,66.0
20161230033000,273.0,288.75,57.291667,40,48.700001,100,65.5,69.0,66.0
20161230034500,273.0,288.75,57.291667,40,51.799999,100,65.099998,69.0,66.0
20161230040000,273.0,288.75,57.291667,40,71.0,100,65.699997,69.0,66.0
20161230041500,273.0,285.600006,56.666668,40,72.599998,100,66.099998,69.0,66.0
20161230043000,273.0,285.600006,56.666668,40,52.700001,0,66.199997,69.0,66.0
20161230044500,273.0,288.75,57.291667,40,49.099998,100,65.800003,69.0,66.0
20161230050000,273.0,288.75,57.291667,40,49.099998,100,65.599998,69.0,66.0
20161230051500,273.0,288.75,57.291667,40,49.099998,100,65.5,69.0,66.0
20161230053000,273.0,283.5,56.25,39,49.099998,100,65.5,69.0,66.0
20161230054500,273.0,283.5,56.25,39,50.200001,100,65.300003,69.0,66.0
20161230060000,273.0,283.5,56.25,39,64.900002,100,65.5,69.0,66.0
20161230061500,273.0,283.5,56.25,39,65.800003,100,65.699997,69.0,66.0
20161230063000,273.0,280.350006,55.625001,39,77.300003,100,65.900002,79.099998,76.0
20161230064500,273.0,280.350006,55.625001,39,91.199997,100,66.900002,79.099998,76.0
20161230070000,273.0,280.350006,55.625001,39,81.300003,100,67.199997,79.099998,76.0
20161230071500,273.0,280.350006,55.625001,39,76.400002,100,67.599998,79.099998,76.0
20161230073000,273.0,280.350006,55.625001,39,88.199997,100,67.800003,79.099998,76.0
20161230074500,273.0,280.350006,55.625001,39,84.900002,100,67.900002,79.099998,76.0
20161230080000,273.0,280.350006,55.625001,39,76.400002,100,68.300003,79.099998,76.0
20161230081500,273.0,280.350006,55.625001,39,84.199997,100,68.400002,79.099998,76.0
20161230083000,273.0,280.350006,55.625001,39,86.599998,100,68.300003,79.099998,76.0
20161230084500,273.0,280.350006,55.625001,39,77.800003,100,68.599998,79.099998,76.0
20161230090000,273.0,275.100006,54.583335,39,88.199997,100,68.699997,79.099998,76.0
20161230091500,273.0,275.100006,54.583335,39,86.199997,100,68.699997,79.099998,76.0
20161230093000,273.0,280.350006,55.625001,39,82.699997,100,68.900002,79.099998,76.0
20161230094500,273.0,277.200012,55.000002,39,96.5,100,69.099998,79.099998,76.0
20161230100000,273.0,277.200012,55.000002,39,80.699997,100,69.400002,79.0,76.0
20161230101500,273.0,274.049988,54.374998,39,93.099998,100,69.599998,79.099998,76.0
20161230103000,273.0,274.049988,54.374998,39,82.5,100,69.699997,79.099998,76.0
20161230104500,273.0,274.049988,54.374998,39,87.699997,100,69.699997,79.0,76.0
20161230110000,273.0,274.049988,54.374998,39,89.199997,100,69.800003,79.0,76.0
20161230111500,273.0,270.899994,53.749999,39,84.0,100,69.900002,79.0,76.0
20161230113000,273.0,274.049988,54.374998,39,87.400002,100,69.900002,78.900002,75.900002
20161230114500,273.0,270.899994,53.749999,39,84.099998,100,70.199997,78.900002,75.900002
20161230120000,273.0,274.049988,54.374998,39,94.5,100,70.400002,78.900002,75.900002
20161230121500,273.0,274.049988,54.374998,39,81.099998,100,70.699997,78.900002,75.900002
20161230123000,273.0,274.049988,54.374998,39,95.0,100,70.800003,78.900002,75.900002
20161230124500,273.0,274.049988,54.374998,39,86.099998,100,71.0,78.900002,75.900002
20161230130000,273.0,274.049988,54.374998,39,82.300003,100,71.300003,78.900002,75.900002
20161230131500,273.0,274.049988,54.374998,39,92.800003,100,71.300003,78.900002,75.900002
20161230133000,273.0,274.049988,54.374998,39,81.099998,100,71.599998,78.900002,75.900002
20161230134500,273.0,270.899994,53.749999,39,97.800003,100,71.5,78.900002,75.900002
20161230140000,273.0,270.899994,53.749999,39,81.099998,100,71.599998,78.900002,75.900002
20161230141500,273.0,270.899994,53.749999,39,93.099998,100,71.599998,78.900002,75.900002
20161230143000,273.0,270.899994,53.749999,39,86.800003,100,71.699997,78.900002,75.900002
20161230144500,273.0,270.899994,53.749999,39,84.300003,100,71.800003,78.900002,75.900002
20161230150000,273.0,270.899994,53.749999,39,97.800003,100,72.0,78.900002,75.900002
20161230151500,273.0,270.899994,53.749999,39,81.5,100,72.099998,78.900002,75.900002
20161230153000,273.0,270.899994,53.749999,39,85.599998,100,72.300003,78.900002,75.900002
20161230154500,273.0,270.899994,53.749999,39,97.0,100,72.400002,78.900002,75.900002
20161230160000,273.0,266.700012,52.916669,39,81.099998,100,72.599998,78.900002,75.900002
20161230161500,273.0,269.850006,53.541668,39,96.099998,100,72.599998,78.900002,75.900002
20161230163000,273.0,269.850006,53.541668,39,87.199997,100,72.599998,78.900002,75.900002
20161230164500,273.0,263.549988,52.291664,39,81.800003,100,72.800003,78.900002,75.900002
20161230170000,273.0,263.549988,52.291664,39,97.400002,100,72.900002,78.900002,75.900002
20161230171500,273.0,263.549988,52.291664,39,89.199997,100,72.900002,78.900002,75.900002
20161230173000,273.0,263.549988,52.291664,39,80.699997,100,73.099998,78.900002,75.900002
20161230174500,273.0,263.549988,52.291664,39,89.400002,100,73.199997,78.900002,75.900002
20161230180000,273.0,263.549988,52.291664,39,94.5,100,72.900002,78.900002,75.900002
20161230181500,273.0,263.549988,52.291664,39,80.699997,100,72.400002,78.900002,75.900002
20161230183000,273.0,259.350006,51.458335,39,90.0,100,71.900002,78.900002,75.900002
20161230184500,273.0,262.5,52.083333,39,96.5,100,72.300003,78.900002,75.900002
20161230190000,273.0,262.5,52.083333,39,84.400002,100,72.400002,78.900002,75.900002
20161230191500,273.0,266.700012,52.916669,39,82.099998,100,72.599998,78.900002,75.900002
20161230193000,273.0,262.5,52.083333,39,97.099998,100,72.699997,78.900002,75.900002
20161230194500,273.0,262.5,52.083333,39,86.800003,100,72.699997,78.900002,75.900002
20161230200000,273.0,262.5,52.083333,39,81.599998,100,72.699997,78.900002,75.900002
20161230201500,273.0,262.5,52.083333,39,95.699997,100,72.699997,78.900002,75.900002
20161230203000,273.0,262.5,52.083333,39,87.300003,100,72.699997,78.900002,75.900002
20161230204500,273.0,262.5,52.083333,39,80.199997,100,72.599998,78.900002,75.900002
20161230210000,273.0,262.5,52.083333,39,89.800003,100,72.699997,78.900002,75.900002
20161230211500,273.0,262.5,52.083333,39,94.599998,100,72.599998,78.900002,75.900002
20161230213000,273.0,259.350006,51.458335,39,81.5,100,72.5,78.900002,75.900002
20161230214500,273.0,262.5,52.083333,39,87.0,100,72.599998,78.900002,75.900002
20161230220000,273.0,262.5,52.083333,39,97.599998,100,72.599998,78.900002,75.900002
20161230221500,273.0,262.5,52.083333,39,86.099998,100,72.699997,78.900002,75.900002
20161230223000,273.0,262.5,52.083333,39,80.199997,100,72.900002,78.900002,75.900002
20161230224500,273.0,262.5,52.083333,39,88.300003,100,73.0,78.900002,75.900002
20161230230000,273.0,262.5,52.083333,39,97.800003,100,73.099998,78.900002,75.900002
20161230231500,273.0,262.5,52.083333,39,86.800003,100,73.0,78.900002,75.900002
20161230233000,273.0,262.5,52.083333,39,81.099998,100,72.900002,78.900002,75.900002
20161230234500,273.0,394.799988,78.333331,53,54.700001,0,71.599998,70.900002,67.900002
20161231000000,273.0,330.75,65.625,45,54.700001,0,70.699997,70.900002,67.900002
20161231001500,273.0,284.549988,56.458331,41,54.700001,0,70.0,70.900002,67.900002
20161231003000,273.0,287.700012,57.083336,41,54.700001,0,69.699997,70.900002,67.900002
20161231004500,273.0,284.549988,56.458331,41,54.700001,0,69.300003,70.900002,67.900002
20161231010000,273.0,288.75,57.291667,41,54.700001,0,69.099998,70.900002,67.900002
20161231011500,273.0,280.350006,55.625001,40,54.700001,0,68.900002,70.900002,67.900002
20161231013000,273.0,280.350006,55.625001,40,54.700001,0,68.599998,70.900002,67.900002
20161231014500,273.0,277.200012,55.000002,40,54.700001,0,68.300003,70.900002,67.900002
20161231020000,273.0,282.450012,56.041669,40,54.700001,0,68.099998,70.900002,67.900002
20161231021500,273.0,277.200012,55.000002,40,54.700001,0,68.099998,70.900002,67.900002
20161231023000,273.0,280.350006,55.625001,40,54.700001,0,67.900002,70.900002,67.900002
20161231024500,273.0,277.200012,55.000002,40,54.700001,0,68.0,70.900002,67.900002
20161231030000,273.0,277.200012,55.000002,40,55.5,0,68.099998,70.900002,67.900002
20161231031500,273.0,280.350006,55.625001,40,55.5,0,68.099998,70.900002,67.900002
20161231033000,273.0,277.200012,55.000002,40,55.5,0,68.099998,70.900002,67.900002
20161231034500,273.0,277.200012,55.000002,40,55.5,0,67.900002,70.900002,67.900002
20161231040000,273.0,277.200012,55.000002,40,55.5,0,67.800003,70.900002,67.900002
20161231041500,273.0,274.049988,54.374998,40,55.5,0,67.699997,70.900002,67.900002
20161231043000,273.0,274.049988,54.374998,40,55.5,0,67.699997,70.900002,67.900002
20161231044500,273.0,274.049988,54.374998,40,54.700001,100,67.599998,70.900002,67.900002
20161231050000,273.0,274.049988,54.374998,40,55.5,100,67.599998,70.900002,67.900002
20161231051500,273.0,274.049988,54.374998,40,54.700001,100,67.599998,70.900002,67.900002
20161231053000,273.0,274.049988,54.374998,40,55.900002,100,67.599998,70.900002,67.900002
20161231054500,273.0,274.049988,54.374998,40,55.099998,100,67.599998,70.900002,67.900002
20161231060000,273.0,274.049988,54.374998,40,55.099998,100,67.599998,70.900002,67.900002
20161231061500,273.0,277.200012,55.000002,40,55.900002,100,67.5,70.900002,67.900002
20161231063000,273.0,277.200012,55.000002,40,55.900002,100,67.400002,70.900002,67.900002
20161231064500,273.0,277.200012,55.000002,40,55.900002,100,67.300003,70.900002,67.900002
20161231070000,273.0,274.049988,54.374998,40,67.699997,100,67.5,70.900002,67.900002
20161231071500,273.0,274.049988,54.374998,40,71.5,100,67.599998,70.900002,67.900002
20161231073000,273.0,274.049988,54.374998,40,74.0,100,67.900002,70.900002,67.900002
20161231074500,273.0,274.049988,54.374998,40,71.900002,100,68.099998,70.900002,67.900002
20161231080000,273.0,274.049988,54.374998,40,56.900002,0,68.0,70.900002,67.900002
20161231081500,273.0,270.899994,53.749999,40,56.299999,0,67.699997,70.900002,67.900002
20161231083000,273.0,270.899994,53.749999,40,56.299999,0,67.699997,70.900002,67.900002
20161231084500,273.0,262.5,52.083333,40,56.299999,100,67.599998,70.900002,67.900002
20161231090000,273.0,262.5,52.083333,40,55.5,100,67.599998,70.900002,67.900002
20161231091500,273.0,269.850006,53.541668,40,55.5,100,67.599998,70.900002,67.900002
20161231093000,273.0,263.549988,52.291664,40,55.5,100,67.599998,70.900002,67.900002
20161231094500,273.0,270.899994,53.749999,40,55.5,100,67.599998,70.900002,67.900002
20161231100000,273.0,270.899994,53.749999,40,55.5,100,67.699997,70.900002,67.900002
20161231101500,273.0,266.700012,52.916669,40,55.5,100,67.599998,70.900002,67.900002
20161231103000,273.0,263.549988,52.291664,40,55.5,100,67.699997,70.900002,67.900002
20161231104500,273.0,263.549988,52.291664,40,55.5,100,67.699997,70.900002,67.900002
20161231110000,273.0,255.149994,50.624999,40,55.5,100,67.599998,70.900002,67.900002
20161231111500,273.0,255.149994,50.624999,42,55.5,100,67.599998,70.900002,67.900002
20161231113000,273.0,255.149994,50.624999,42,55.5,100,67.599998,70.900002,67.900002
20161231114500,273.0,255.149994,50.624999,42,55.5,100,67.599998,70.900002,67.900002
20161231120000,273.0,258.299988,51.249998,42,55.5,100,67.599998,70.900002,67.900002
20161231121500,273.0,258.299988,51.249998,42,56.299999,100,67.599998,70.900002,67.900002
20161231123000,273.0,258.299988,51.249998,42,56.299999,100,67.699997,70.900002,67.900002
20161231124500,273.0,258.299988,51.249998,42,56.299999,100,67.699997,70.900002,67.900002
20161231130000,273.0,258.299988,51.249998,42,56.299999,100,67.699997,70.900002,67.900002
20161231131500,273.0,258.299988,51.249998,45,56.299999,100,67.699997,70.900002,67.900002
20161231133000,273.0,258.299988,51.249998,45,56.299999,100,67.699997,70.900002,67.900002
20161231134500,273.0,258.299988,51.249998,45,56.299999,100,67.800003,70.900002,67.900002
20161231140000,273.0,258.299988,51.249998,45,56.299999,100,67.699997,70.900002,67.900002
20161231141500,273.0,255.149994,50.624999,45,56.299999,100,67.699997,70.900002,67.900002
20161231143000,273.0,261.450012,51.875002,45,56.299999,100,68.0,70.900002,67.900002
20161231144500,273.0,261.450012,51.875002,45,56.299999,100,68.099998,70.900002,67.900002
20161231150000,273.0,261.450012,51.875002,45,56.299999,0,68.300003,70.800003,67.800003
20161231151500,273.0,256.200012,50.833336,45,56.299999,0,68.400002,70.800003,67.800003
20161231153000,273.0,256.200012,50.833336,45,56.299999,0,68.400002,70.800003,67.800003
20161231154500,273.0,271.950012,53.958336,48,56.299999,0,68.5,70.800003,67.800003
20161231160000,273.0,279.299988,55.416664,48,55.599998,0,68.199997,70.800003,67.800003
20161231161500,273.0,258.299988,51.249998,48,55.599998,0,68.099998,70.800003,67.800003
20161231163000,273.0,267.75,53.125,48,55.599998,0,68.0,70.800003,67.800003
20161231164500,273.0,262.5,52.083333,48,55.599998,0,68.099998,70.800003,67.800003
20161231170000,273.0,271.950012,53.958336,48,55.599998,0,68.099998,70.800003,67.800003
20161231171500,273.0,277.200012,55.000002,48,55.599998,0,67.800003,70.800003,67.800003
20161231173000,273.0,282.450012,56.041669,48,55.599998,0,67.699997,70.800003,67.800003
20161231174500,273.0,282.450012,56.041669,48,55.599998,0,67.599998,70.800003,67.800003
20161231180000,273.0,279.299988,55.416664,48,55.599998,100,67.400002,70.800003,67.800003
20161231181500,273.0,263.549988,52.291664,48,55.599998,100,67.400002,70.699997,67.699997
20161231183000,273.0,282.450012,56.041669,48,55.599998,100,67.300003,70.699997,67.699997
20161231184500,273.0,287.700012,57.083336,48,55.599998,100,67.199997,70.699997,67.699997
20161231190000,273.0,292.950012,58.125002,48,55.599998,100,67.199997,70.599998,67.599998
20161231191500,273.0,285.600006,56.666668,47,56.700001,100,67.199997,70.599998,67.599998
20161231193000,273.0,279.299988,55.416664,47,63.599998,100,67.199997,70.599998,67.599998
20161231194500,273.0,283.5,56.25,47,67.300003,100,67.5,70.599998,67.599998
20161231200000,273.0,283.5,56.25,47,72.5,100,67.599998,70.599998,67.599998
20161231201500,273.0,283.5,56.25,47,68.699997,100,67.699997,70.699997,67.699997
20161231203000,273.0,283.5,56.25,47,68.699997,100,67.699997,70.699997,67.699997
20161231204500,273.0,283.5,56.25,47,71.099998,100,67.900002,70.599998,67.599998
20161231210000,273.0,288.75,57.291667,47,55.599998,0,67.599998,70.699997,67.699997
20161231211500,273.0,284.549988,56.458331,47,55.599998,0,67.5,70.599998,67.599998
20161231213000,273.0,284.549988,56.458331,47,55.599998,100,67.300003,70.5,67.5
20161231214500,273.0,284.549988,56.458331,47,55.599998,100,67.199997,70.5,67.5
20161231220000,273.0,287.700012,57.083336,47,55.599998,100,67.199997,70.5,67.5
20161231221500,273.0,287.700012,57.083336,47,55.599998,100,67.199997,70.5,67.5
20161231223000,273.0,287.700012,57.083336,47,55.599998,100,67.199997,70.5,67.5
20161231224500,273.0,287.700012,57.083336,47,55.599998,100,67.099998,70.5,67.5
20161231230000,273.0,287.700012,57.083336,47,56.299999,100,67.199997,70.5,67.5
20161231231500,273.0,284.549988,56.458331,47,56.299999,100,67.199997,70.400002,67.400002
20161231233000,273.0,284.549988,56.458331,47,56.299999,100,67.099998,70.400002,67.400002
20161231234500,273.0,279.299988,55.416664,47,56.299999,100,67.099998,70.400002,67.400002
20170101000000,273.0,279.299988,55.416664,47,56.299999,100,67.099998,70.400002,67.400002
20170101001500,273.0,279.299988,55.416664,47,56.299999,100,67.099998,70.400002,67.400002
20170101003000,273.0,279.299988,55.416664,47,56.299999,100,67.099998,70.400002,67.400002
20170101004500,273.0,279.299988,55.416664,47,59.5,100,67.099998,70.400002,67.400002
20170101010000,273.0,279.299988,55.416664,47,59.5,100,67.199997,70.400002,67.400002
20170101011500,273.0,282.450012,56.041669,47,59.5,100,67.199997,70.400002,67.400002
20170101013000,273.0,282.450012,56.041669,47,59.5,100,67.300003,70.400002,67.400002
20170101014500,273.0,282.450012,56.041669,47,59.5,100,67.400002,70.400002,67.400002
20170101020000,273.0,282.450012,56.041669,47,59.5,100,67.400002,70.400002,67.400002
20170101021500,273.0,282.450012,56.041669,47,59.5,100,67.400002,70.400002,67.400002
20170101023000,273.0,282.450012,56.041669,47,59.5,100,67.5,70.400002,67.400002
20170101024500,273.0,282.450012,56.041669,47,59.5,100,67.599998,70.400002,67.400002
20170101030000,273.0,277.200012,55.000002,47,59.5,100,67.599998,70.400002,67.400002
20170101031500,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101033000,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101034500,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101040000,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101041500,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101043000,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101044500,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101050000,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101051500,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101053000,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101054500,273.0,280.350006,55.625001,47,59.5,100,67.599998,70.400002,67.400002
20170101060000,273.0,280.350006,55.625001,47,56.400002,0,67.699997,70.400002,67.400002
20170101061500,273.0,280.350006,55.625001,47,55.599998,0,67.599998,70.400002,67.400002
20170101063000,273.0,277.200012,55.000002,47,55.599998,0,67.599998,70.400002,67.400002
20170101064500,273.0,280.350006,55.625001,47,55.599998,0,67.599998,70.400002,67.400002
20170101070000,273.0,283.5,56.25,47,55.599998,0,67.599998,70.400002,67.400002
20170101071500,273.0,280.350006,55.625001,47,55.599998,0,67.5,70.400002,67.400002
20170101073000,273.0,280.350006,55.625001,47,55.599998,0,67.400002,70.400002,67.400002
20170101074500,273.0,280.350006,55.625001,47,55.599998,0,67.400002,70.400002,67.400002
20170101080000,273.0,280.350006,55.625001,47,55.599998,0,67.400002,70.400002,67.400002
20170101081500,273.0,280.350006,55.625001,47,55.599998,0,67.400002,70.400002,67.400002
20170101083000,273.0,280.350006,55.625001,47,55.599998,0,67.400002,70.400002,67.400002
20170101084500,273.0,280.350006,55.625001,47,55.599998,0,67.400002,70.400002,67.400002
20170101090000,273.0,280.350006,55.625001,47,55.599998,0,67.400002,70.400002,67.400002
20170101091500,273.0,280.350006,55.625001,47,55.599998,0,67.400002,70.400002,67.400002
20170101093000,273.0,283.5,56.25,47,55.599998,0,67.400002,70.400002,67.400002
20170101094500,273.0,283.5,56.25,47,55.599998,0,67.599998,70.400002,67.400002
20170101100000,273.0,283.5,56.25,47,55.599998,0,67.599998,70.400002,67.400002
20170101101500,273.0,283.5,56.25,47,55.599998,0,67.599998,70.400002,67.400002
20170101103000,273.0,280.350006,55.625001,47,55.599998,0,67.5,70.400002,67.400002
20170101104500,273.0,283.5,56.25,47,55.599998,0,67.5,70.400002,67.400002
20170101110000,273.0,289.799988,57.499998,45,55.599998,0,67.400002,70.400002,67.400002
20170101111500,273.0,289.799988,57.499998,44,55.599998,0,67.400002,70.400002,67.400002
20170101113000,273.0,283.5,56.25,43,55.599998,0,67.5,70.400002,67.400002
20170101114500,273.0,288.75,57.291667,43,56.700001,0,67.5,70.400002,67.400002
20170101120000,273.0,288.75,57.291667,43,55.200001,0,67.599998,70.400002,67.400002
20170101121500,273.0,274.049988,54.374998,41,55.200001,0,67.599998,70.400002,67.400002
20170101123000,273.0,270.899994,53.749999,41,55.900002,0,67.300003,70.400002,67.400002
20170101124500,273.0,270.899994,53.749999,41,55.900002,0,67.300003,70.400002,67.400002
20170101130000,273.0,270.899994,53.749999,41,55.900002,0,67.199997,70.400002,67.400002
20170101131500,273.0,270.899994,53.749999,41,55.900002,0,67.400002,70.400002,67.400002
20170101133000,273.0,270.899994,53.749999,41,55.900002,0,67.400002,70.400002,67.400002
20170101134500,273.0,270.899994,53.749999,41,55.900002,0,67.400002,70.400002,67.400002
20170101140000,273.0,267.75,53.125,41,55.900002,0,67.300003,70.400002,67.400002
20170101141500,273.0,267.75,53.125,41,55.900002,0,67.400002,70.400002,67.400002
20170101143000,273.0,267.75,53.125,41,55.900002,0,67.400002,70.400002,67.400002
20170101144500,273.0,267.75,53.125,41,55.900002,0,67.300003,70.400002,67.400002
20170101150000,273.0,267.75,53.125,41,55.900002,0,67.599998,70.400002,67.400002
20170101151500,273.0,267.75,53.125,41,55.200001,0,67.699997,70.400002,67.400002
20170101153000,273.0,267.75,53.125,41,55.900002,0,67.699997,70.400002,67.400002
20170101154500,273.0,270.899994,53.749999,41,55.900002,0,67.800003,70.400002,67.400002
20170101160000,273.0,270.899994,53.749999,41,55.900002,0,67.900002,70.400002,67.400002
20170101161500,273.0,270.899994,53.749999,41,93.699997,100,68.699997,74.900002,71.900002
20170101163000,273.0,270.899994,53.749999,41,81.099998,100,69.300003,75.0,72.0
20170101164500,273.0,270.899994,53.749999,41,89.199997,100,69.800003,75.300003,72.300003
20170101170000,273.0,267.75,53.125,41,87.0,100,70.199997,75.300003,72.300003
20170101171500,273.0,267.75,53.125,41,81.800003,100,70.599998,75.300003,72.300003
20170101173000,273.0,267.75,53.125,41,90.0,100,71.0,75.300003,72.300003
20170101174500,273.0,267.75,53.125,41,86.0,100,71.199997,75.099998,72.099998
20170101180000,273.0,267.75,53.125,41,86.0,100,71.599998,75.300003,72.300003
20170101181500,273.0,267.75,53.125,41,84.800003,100,71.800003,75.300003,72.300003
20170101183000,273.0,267.75,53.125,41,95.300003,100,71.900002,75.300003,72.300003
20170101184500,273.0,267.75,53.125,41,89.800003,100,72.099998,75.300003,72.300003
20170101190000,273.0,270.899994,53.749999,41,83.800003,100,72.099998,75.300003,72.300003
20170101191500,273.0,270.899994,53.749999,41,86.699997,100,72.199997,75.300003,72.300003
20170101193000,273.0,267.75,53.125,41,63.099998,0,72.400002,75.0,72.0
20170101194500,273.0,267.75,53.125,41,56.799999,100,71.0,75.0,72.0
20170101200000,273.0,267.75,53.125,41,91.300003,100,71.300003,75.300003,72.300003
20170101201500,273.0,267.75,53.125,41,79.699997,100,72.0,75.300003,72.300003
20170101203000,273.0,267.75,53.125,41,60.0,100,71.900002,75.300003,72.300003
20170101204500,273.0,267.75,53.125,41,78.199997,100,71.0,75.300003,72.300003
20170101210000,273.0,267.75,53.125,41,81.400002,100,71.5,75.300003,72.300003
20170101211500,273.0,267.75,53.125,41,91.300003,100,71.599998,75.300003,72.300003
20170101213000,273.0,267.75,53.125,41,81.5,100,71.699997,75.300003,72.300003
20170101214500,273.0,267.75,53.125,41,95.900002,100,71.699997,75.300003,72.300003
20170101220000,273.0,267.75,53.125,41,81.599998,100,71.800003,75.300003,72.300003
20170101221500,273.0,267.75,53.125,41,87.300003,100,71.900002,75.300003,72.300003
20170101223000,273.0,267.75,53.125,41,83.0,100,72.099998,75.300003,72.300003
20170101224500,273.0,267.75,53.125,41,84.699997,100,72.099998,75.300003,72.300003
20170101230000,273.0,267.75,53.125,41,90.900002,100,72.199997,75.300003,72.300003
20170101231500,273.0,267.75,53.125,41,80.199997,100,72.199997,75.300003,72.300003
20170101233000,273.0,267.75,53.125,41,83.800003,100,72.099998,75.300003,72.300003
20170101234500,273.0,267.75,53.125,41,85.0,100,72.099998,75.300003,72.300003
20170102000000,273.0,267.75,53.125,41,90.099998,100,72.300003,75.300003,72.300003
20170102001500,273.0,267.75,53.125,41,83.699997,100,72.400002,75.300003,72.300003
20170102003000,273.0,263.549988,52.291664,41,94.699997,100,72.400002,75.300003,72.300003
20170102004500,273.0,266.700012,52.916669,41,80.599998,100,72.400002,75.300003,72.300003
20170102010000,273.0,266.700012,52.916669,41,91.699997,100,72.400002,75.300003,72.300003
20170102011500,273.0,263.549988,52.291664,41,82.099998,100,72.400002,75.300003,72.300003
20170102013000,273.0,267.75,53.125,41,83.699997,100,72.400002,75.099998,72.099998
20170102014500,273.0,267.75,53.125,41,56.700001,100,71.300003,75.0,72.0
20170102020000,273.0,267.75,53.125,41,78.300003,100,71.0,75.0,72.0
20170102021500,273.0,267.75,53.125,41,88.400002,100,71.400002,75.0,72.0
20170102023000,273.0,267.75,53.125,41,82.099998,100,71.599998,75.0,72.0
20170102024500,273.0,267.75,53.125,41,79.199997,100,71.699997,75.0,72.0
20170102030000,273.0,263.549988,52.291664,41,93.5,100,71.800003,75.0,72.0
20170102031500,273.0,263.549988,52.291664,41,80.199997,100,71.800003,75.0,72.0
20170102033000,273.0,269.850006,53.541668,41,83.5,100,71.900002,75.0,72.0
20170102034500,273.0,269.850006,53.541668,41,88.099998,100,71.900002,75.0,72.0
20170102040000,273.0,288.75,57.291667,45,56.0,100,71.300003,75.0,72.0
20170102041500,273.0,288.75,57.291667,45,71.5,100,70.900002,75.0,72.0
20170102043000,273.0,288.75,57.291667,45,77.800003,100,71.199997,75.0,72.0
20170102044500,273.0,288.75,57.291667,45,86.800003,100,71.400002,75.0,72.0
20170102050000,273.0,288.75,57.291667,45,81.599998,100,71.699997,75.0,72.0
20170102051500,273.0,285.600006,56.666668,45,88.699997,100,71.800003,75.0,72.0
20170102053000,273.0,285.600006,56.666668,45,81.599998,100,72.099998,75.0,72.0
20170102054500,273.0,285.600006,56.666668,45,87.900002,100,72.099998,75.0,72.0
20170102060000,273.0,285.600006,56.666668,45,77.599998,0,72.300003,75.0,72.0
20170102061500,273.0,289.799988,57.499998,45,56.799999,100,71.099998,75.0,72.0
20170102063000,273.0,289.799988,57.499998,45,75.900002,100,71.199997,75.0,72.0
20170102064500,273.0,285.600006,56.666668,45,81.900002,100,71.599998,75.0,72.0
20170102070000,273.0,285.600006,56.666668,45,80.5,100,71.800003,75.0,72.0
20170102071500,273.0,285.600006,56.666668,45,83.300003,100,71.900002,75.0,72.0
20170102073000,273.0,285.600006,56.666668,45,79.900002,100,71.900002,75.0,72.0
20170102074500,273.0,285.600006,56.666668,45,78.300003,100,72.0,75.0,72.0
20170102080000,273.0,285.600006,56.666668,45,84.199997,100,72.0,75.0,72.0
20170102081500,273.0,285.600006,56.666668,45,78.800003,100,72.099998,75.0,72.0
20170102083000,273.0,288.75,57.291667,45,81.5,100,72.099998,75.0,72.0
20170102084500,273.0,284.549988,56.458331,45,81.5,100,72.199997,75.0,72.0
20170102090000,273.0,287.700012,57.083336,45,59.200001,0,72.099998,75.0,72.0
20170102091500,273.0,287.700012,57.083336,45,56.0,100,71.300003,75.0,72.0
20170102093000,273.0,287.700012,57.083336,45,77.199997,100,70.900002,75.0,72.0
20170102094500,273.0,262.5,52.083333,45,91.0,100,71.400002,75.0,72.0
20170102100000,273.0,256.200012,50.833336,45,80.099998,100,72.0,75.0,72.0
20170102101500,273.0,256.200012,50.833336,45,67.0,0,72.300003,75.0,72.0
20170102103000,273.0,261.450012,51.875002,45,57.5,100,70.800003,75.0,72.0
20170102104500,273.0,261.450012,51.875002,45,78.699997,100,71.400002,75.0,72.0
20170102110000,273.0,261.450012,51.875002,45,80.199997,100,71.599998,75.0,72.0
20170102111500,273.0,256.200012,50.833336,45,80.199997,100,71.599998,75.0,72.0
20170102113000,273.0,259.350006,51.458335,45,86.199997,100,71.699997,75.0,72.0
20170102114500,273.0,259.350006,51.458335,45,79.300003,100,71.900002,75.0,72.0
20170102120000,273.0,262.5,52.083333,45,79.300003,100,72.099998,75.0,72.0
20170102121500,273.0,258.299988,51.249998,45,79.300003,100,71.900002,75.0,72.0
20170102123000,273.0,266.700012,52.916669,45,57.200001,100,71.300003,75.0,72.0
20170102124500,273.0,263.549988,52.291664,45,80.699997,100,71.0,75.0,72.0
20170102130000,273.0,266.700012,52.916669,45,76.300003,100,71.599998,74.699997,71.699997
20170102131500,273.0,270.899994,53.749999,45,80.599998,100,71.599998,75.0,72.0
20170102133000,273.0,270.899994,53.749999,45,77.5,100,71.699997,75.0,72.0
20170102134500,273.0,267.75,53.125,45,73.5,100,71.699997,75.0,72.0
20170102140000,273.0,267.75,53.125,45,79.199997,100,71.699997,75.0,72.0
20170102141500,273.0,267.75,53.125,45,76.199997,100,71.800003,74.699997,71.699997
20170102143000,273.0,267.75,53.125,45,86.900002,100,71.900002,75.0,72.0
20170102144500,273.0,275.100006,54.583335,46,60.900002,0,72.099998,74.699997,71.699997
20170102150000,273.0,279.299988,55.416664,46,83.199997,100,70.699997,75.0,72.0
20170102151500,273.0,282.450012,56.041669,46,76.599998,100,71.400002,75.0,72.0
20170102153000,273.0,282.450012,56.041669,46,81.699997,100,71.599998,75.0,72.0
20170102154500,273.0,282.450012,56.041669,46,78.199997,100,71.699997,75.0,72.0
20170102160000,273.0,279.299988,55.416664,46,81.699997,100,71.699997,75.0,72.0
20170102161500,273.0,279.299988,55.416664,46,76.5,100,71.400002,75.0,72.0
20170102163000,273.0,279.299988,55.416664,46,86.300003,100,71.599998,75.0,72.0
20170102164500,273.0,279.299988,55.416664,46,77.800003,100,71.599998,75.0,72.0
20170102170000,273.0,282.450012,56.041669,46,91.699997,100,71.699997,75.0,72.0
20170102171500,273.0,279.299988,55.416664,46,78.699997,100,71.599998,75.0,72.0
20170102173000,273.0,282.450012,56.041669,46,77.699997,100,71.400002,75.0,72.0
20170102174500,273.0,282.450012,56.041669,46,88.099998,100,71.5,75.0,72.0
20170102180000,273.0,282.450012,56.041669,46,75.900002,100,71.5,75.0,72.0
20170102181500,273.0,282.450012,56.041669,46,91.099998,100,71.5,75.0,72.0
20170102183000,273.0,282.450012,56.041669,46,75.400002,100,71.599998,75.0,72.0
20170102184500,273.0,282.450012,56.041669,46,90.599998,100,71.400002,75.0,72.0
20170102190000,273.0,285.600006,56.666668,46,75.900002,100,71.5,75.0,72.0
20170102191500,273.0,285.600006,56.666668,46,83.599998,100,71.400002,75.0,72.0
20170102193000,273.0,285.600006,56.666668,45,77.300003,100,71.5,75.0,72.0
20170102194500,273.0,285.600006,56.666668,45,78.099998,100,71.400002,75.0,72.0
20170102200000,273.0,279.299988,55.416664,45,84.099998,100,71.5,75.0,72.0
20170102201500,273.0,283.5,56.25,45,75.400002,100,71.400002,75.0,72.0
20170102203000,273.0,277.200012,55.000002,45,91.699997,100,71.400002,75.0,72.0
20170102204500,273.0,280.350006,55.625001,45,75.400002,100,71.400002,75.0,72.0
20170102210000,273.0,280.350006,55.625001,45,90.5,100,71.300003,75.0,72.0
20170102211500,273.0,280.350006,55.625001,45,74.900002,100,71.400002,75.0,72.0
20170102213000,273.0,277.200012,55.000002,45,89.199997,100,71.599998,75.0,72.0
20170102214500,273.0,277.200012,55.000002,45,74.400002,100,71.699997,75.0,72.0
20170102220000,273.0,277.200012,55.000002,45,92.300003,100,71.699997,75.0,72.0
20170102221500,273.0,277.200012,55.000002,45,74.400002,100,71.900002,75.0,72.0
20170102223000,273.0,277.200012,55.000002,45,90.300003,100,71.900002,75.0,72.0
20170102224500,273.0,277.200012,55.000002,45,75.699997,100,72.099998,75.0,72.0
20170102230000,273.0,284.549988,56.458331,45,55.599998,0,71.900002,75.0,72.0
20170102231500,273.0,287.700012,57.083336,45,63.599998,100,70.800003,75.0,72.0
20170102233000,273.0,287.700012,57.083336,45,76.800003,100,71.300003,75.0,72.0
20170102234500,273.0,287.700012,57.083336,45,85.099998,100,71.599998,75.0,72.0
20170103000000,273.0,287.700012,57.083336,45,75.300003,100,71.699997,75.0,72.0
20170103001500,273.0,280.350006,55.625001,45,88.099998,100,71.699997,75.0,72.0
20170103003000,273.0,258.299988,51.249998,46,77.300003,100,71.800003,75.0,72.0
20170103004500,273.0,255.149994,50.624999,46,90.400002,100,71.900002,75.0,72.0
20170103010000,273.0,270.899994,53.749999,46,78.199997,100,72.099998,75.0,72.0
20170103011500,273.0,282.450012,56.041669,46,84.400002,100,72.099998,75.0,72.0
20170103013000,273.0,282.450012,56.041669,46,77.699997,100,72.099998,75.0,72.0
20170103014500,273.0,282.450012,56.041669,46,87.300003,100,71.900002,75.0,72.0
20170103020000,273.0,282.450012,56.041669,46,76.900002,100,72.0,75.0,72.0
20170103021500,273.0,282.450012,56.041669,46,85.900002,100,72.0,75.0,72.0
20170103023000,273.0,287.700012,57.083336,46,76.400002,100,72.099998,75.0,72.0
20170103024500,273.0,287.700012,57.083336,46,84.599998,100,72.099998,75.0,72.0
20170103030000,273.0,287.700012,57.083336,46,75.900002,100,72.099998,75.0,72.0
20170103031500,273.0,287.700012,57.083336,46,88.199997,100,72.099998,75.0,72.0
20170103033000,273.0,287.700012,57.083336,46,77.800003,100,72.199997,75.0,72.0
20170103034500,273.0,287.700012,57.083336,46,78.800003,100,72.099998,75.0,72.0
20170103040000,273.0,287.700012,57.083336,46,82.5,100,72.0,75.0,72.0
20170103041500,273.0,287.700012,57.083336,46,77.400002,100,71.900002,75.0,72.0
20170103043000,273.0,287.700012,57.083336,46,77.400002,100,71.800003,75.0,72.0
20170103044500,273.0,287.700012,57.083336,46,83.300003,100,71.900002,75.0,72.0
20170103050000,273.0,287.700012,57.083336,45,78.5,100,71.900002,75.0,72.0
20170103051500,273.0,284.549988,56.458331,45,80.699997,100,71.900002,75.0,72.0
20170103053000,273.0,284.549988,56.458331,45,80.699997,100,71.800003,75.0,72.0
20170103054500,273.0,287.700012,57.083336,45,76.599998,100,71.900002,75.0,72.0
20170103060000,273.0,287.700012,57.083336,45,88.0,100,71.699997,75.0,72.0
20170103061500,273.0,282.450012,56.041669,44,76.800003,100,71.699997,75.0,72.0
20170103063000,273.0,282.450012,56.041669,44,88.5,100,71.699997,75.0,72.0
20170103064500,273.0,282.450012,56.041669,42,79.599998,100,71.800003,75.0,72.0
20170103070000,273.0,282.450012,56.041669,42,85.699997,100,71.900002,75.0,72.0
20170103071500,273.0,282.450012,56.041669,42,81.099998,100,71.900002,75.0,72.0
20170103073000,273.0,275.100006,54.583335,42,85.699997,100,72.099998,75.0,72.0
20170103074500,273.0,262.5,52.083333,42,81.699997,100,72.099998,75.0,72.0
20170103080000,273.0,267.75,53.125,42,83.300003,100,72.099998,75.0,72.0
20170103081500,273.0,261.450012,51.875002,42,86.099998,100,72.099998,75.0,72.0
20170103083000,273.0,258.299988,51.249998,42,82.599998,100,72.199997,75.0,72.0
20170103084500,273.0,258.299988,51.249998,42,82.599998,100,72.199997,75.0,72.0
20170103090000,273.0,253.050003,50.208334,43,57.599998,100,71.599998,75.0,72.0
20170103091500,273.0,253.050003,50.208334,43,78.699997,100,70.900002,75.0,72.0
20170103093000,273.0,253.050003,50.208334,44,84.900002,100,71.599998,75.0,72.0
20170103094500,273.0,259.350006,51.458335,45,84.900002,100,71.699997,75.0,72.0
20170103100000,273.0,259.350006,51.458335,45,76.800003,100,71.800003,75.0,72.0
20170103101500,273.0,259.350006,51.458335,45,83.699997,100,71.800003,75.0,72.0
20170103103000,273.0,259.350006,51.458335,45,80.699997,100,71.900002,75.0,72.0
20170103104500,273.0,263.549988,52.291664,45,76.400002,100,71.699997,75.0,72.0
20170103110000,273.0,266.700012,52.916669,45,87.300003,100,71.699997,75.0,72.0
20170103111500,273.0,269.850006,53.541668,45,77.800003,100,71.699997,75.0,72.0
20170103113000,273.0,269.850006,53.541668,45,76.800003,100,71.599998,75.0,72.0
20170103114500,273.0,269.850006,53.541668,45,88.599998,100,71.699997,75.0,72.0
20170103120000,273.0,275.100006,54.583335,45,77.800003,100,71.800003,75.0,72.0
20170103121500,273.0,279.299988,55.416664,45,83.800003,100,71.900002,75.0,72.0
20170103123000,273.0,279.299988,55.416664,45,86.400002,100,71.900002,75.0,72.0
20170103124500,273.0,279.299988,55.416664,45,79.800003,100,72.099998,75.0,72.0
20170103130000,273.0,279.299988,55.416664,45,80.699997,100,72.099998,75.0,72.0
20170103131500,273.0,279.299988,55.416664,45,86.699997,100,72.099998,75.0,72.0
20170103133000,273.0,282.450012,56.041669,45,59.599998,0,72.099998,75.0,72.0
20170103134500,273.0,275.100006,54.583335,45,74.699997,100,70.699997,75.0,72.0
20170103140000,273.0,275.100006,54.583335,45,76.800003,100,71.599998,75.0,72.0
20170103141500,273.0,275.100006,54.583335,45,80.599998,100,71.699997,75.0,72.0
20170103143000,273.0,279.299988,55.416664,45,73.5,100,71.599998,75.0,72.0
20170103144500,273.0,275.100006,54.583335,45,76.800003,100,71.699997,75.0,72.0
20170103150000,273.0,275.100006,54.583335,45,85.599998,100,71.699997,75.0,72.0
20170103151500,273.0,275.100006,54.583335,45,78.900002,100,71.900002,75.0,72.0
20170103153000,273.0,279.299988,55.416664,45,80.699997,100,72.199997,75.0,72.0
20170103154500,273.0,279.299988,55.416664,45,80.699997,100,72.199997,75.0,72.0
20170103160000,273.0,279.299988,55.416664,45,70.199997,0,72.300003,75.0,72.0
20170103161500,273.0,496.649994,98.541665,70,55.599998,0,71.300003,68.0,53.0
20170103163000,273.0,488.25,96.875,70,55.599998,0,70.599998,68.0,53.0
20170103164500,273.0,488.25,96.875,70,55.599998,0,69.300003,68.0,53.0
