PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103170000,273.0,488.25,96.875,71,55.599998,0,68.699997,68.0,53.0
20170103171500,273.0,479.850006,95.208335,70,55.599998,0,68.099998,68.0,53.0
20170103173000,273.0,472.5,93.75,70,55.599998,0,67.900002,68.0,53.0
20170103174500,273.0,464.100006,92.083335,70,55.599998,0,67.900002,68.0,53.0
20170103180000,273.0,448.350006,88.958335,67,49.5,0,67.699997,68.0,53.0
20170103181500,273.0,369.600006,73.333335,56,48.700001,0,67.699997,68.0,53.0
20170103183000,273.0,288.75,57.291667,46,48.700001,0,67.099998,68.0,53.0
20170103184500,273.0,284.549988,56.458331,46,48.700001,0,66.699997,68.0,53.0
20170103190000,273.0,287.700012,57.083336,46,48.700001,0,66.800003,68.0,53.0
20170103191500,273.0,287.700012,57.083336,46,48.700001,0,66.699997,68.0,53.0
20170103193000,273.0,279.299988,55.416664,45,48.700001,0,66.400002,68.0,53.0
20170103194500,273.0,283.5,56.25,45,48.700001,0,66.900002,68.0,53.0
20170103200000,273.0,283.5,56.25,45,48.700001,0,67.099998,68.0,53.0
20170103201500,273.0,283.5,56.25,45,48.700001,0,66.599998,68.0,53.0
20170103203000,273.0,283.5,56.25,45,48.0,0,66.599998,68.0,53.0
20170103204500,273.0,283.5,56.25,45,48.0,0,66.300003,68.0,53.0
20170103210000,273.0,283.5,56.25,45,48.0,0,65.900002,68.0,53.0
20170103211500,273.0,283.5,56.25,45,48.0,0,65.5,68.0,53.0
20170103213000,273.0,283.5,56.25,45,48.0,0,65.400002,68.0,53.0
20170103214500,273.0,287.700012,57.083336,45,48.0,0,65.300003,68.0,53.0
20170103220000,273.0,287.700012,57.083336,45,48.0,0,65.199997,68.0,53.0
20170103221500,273.0,287.700012,57.083336,45,48.0,0,65.099998,68.0,53.0
20170103223000,273.0,287.700012,57.083336,43,48.0,0,65.0,68.0,53.0
20170103224500,273.0,287.700012,57.083336,42,47.200001,0,64.900002,68.0,53.0
20170103230000,273.0,284.549988,56.458331,42,47.200001,0,65.0,68.0,53.0
20170103231500,273.0,284.549988,56.458331,42,47.200001,0,65.0,68.0,53.0
20170103233000,273.0,284.549988,56.458331,42,47.200001,0,65.0,68.0,53.0
20170103234500,273.0,284.549988,56.458331,42,47.200001,0,65.0,68.0,53.0
20170104000000,273.0,284.549988,56.458331,42,47.200001,0,65.0,68.0,53.0
20170104001500,273.0,284.549988,56.458331,42,46.700001,0,65.0,68.0,53.0
20170104003000,273.0,280.350006,55.625001,42,46.700001,0,65.099998,68.0,53.0
20170104004500,273.0,280.350006,55.625001,42,46.700001,0,65.0,68.0,53.0
20170104010000,273.0,280.350006,55.625001,42,46.700001,0,65.0,68.0,53.0
20170104011500,273.0,277.200012,55.000002,41,46.700001,0,64.900002,68.0,53.0
20170104013000,273.0,277.200012,55.000002,41,46.700001,0,64.800003,68.0,53.0
20170104014500,273.0,277.200012,55.000002,41,46.700001,0,65.0,68.0,53.0
20170104020000,273.0,277.200012,55.000002,41,46.700001,0,65.0,68.0,53.0
20170104021500,273.0,269.850006,53.541668,41,46.700001,0,65.0,68.0,53.0
20170104023000,273.0,269.850006,53.541668,41,46.700001,0,65.0,68.0,53.0
20170104024500,273.0,266.700012,52.916669,41,46.700001,0,65.0,68.0,53.0
20170104030000,273.0,259.350006,51.458335,41,46.700001,0,64.900002,68.0,53.0
20170104031500,273.0,259.350006,51.458335,41,46.700001,0,64.900002,68.0,53.0
20170104033000,273.0,262.5,52.083333,41,46.700001,0,64.800003,68.0,53.0
20170104034500,273.0,258.299988,51.249998,41,46.700001,0,64.800003,68.0,53.0
20170104040000,273.0,258.299988,51.249998,41,46.700001,0,64.800003,68.0,53.0
20170104041500,273.0,263.549988,52.291664,41,46.700001,0,64.699997,68.0,53.0
20170104043000,273.0,263.549988,52.291664,41,46.700001,0,64.699997,68.0,53.0
20170104044500,273.0,266.700012,52.916669,41,46.700001,0,64.800003,68.0,53.0
20170104050000,273.0,266.700012,52.916669,41,46.700001,0,64.800003,68.0,53.0
20170104051500,273.0,269.850006,53.541668,41,46.700001,0,64.800003,68.0,53.0
20170104053000,273.0,269.850006,53.541668,41,46.700001,0,64.699997,68.0,53.0
20170104054500,273.0,269.850006,53.541668,41,46.700001,0,64.599998,68.0,53.0
20170104060000,273.0,259.350006,51.458335,41,46.700001,0,64.599998,68.0,53.0
20170104061500,273.0,259.350006,51.458335,42,46.700001,0,64.400002,68.0,53.0
20170104063000,273.0,271.950012,53.958336,42,46.700001,0,64.199997,68.0,53.0
20170104064500,273.0,283.5,56.25,42,46.700001,0,64.199997,68.0,53.0
20170104070000,273.0,287.700012,57.083336,42,46.700001,0,64.199997,68.0,53.0
20170104071500,273.0,282.450012,56.041669,42,46.700001,0,64.300003,68.0,53.0
20170104073000,273.0,282.450012,56.041669,42,46.700001,0,64.300003,68.0,53.0
20170104074500,273.0,282.450012,56.041669,42,46.700001,0,64.300003,68.0,53.0
20170104080000,273.0,285.600006,56.666668,42,46.700001,0,64.300003,68.0,53.0
20170104081500,273.0,285.600006,56.666668,42,46.700001,0,64.199997,68.0,53.0
20170104083000,273.0,285.600006,56.666668,42,46.700001,0,64.300003,68.0,53.0
20170104084500,273.0,285.600006,56.666668,42,46.700001,0,64.300003,68.0,53.0
20170104090000,273.0,285.600006,56.666668,42,46.700001,0,64.400002,68.0,53.0
20170104091500,273.0,280.350006,55.625001,42,46.700001,0,64.300003,68.0,53.0
20170104093000,273.0,280.350006,55.625001,42,46.700001,0,64.400002,68.0,53.0
20170104094500,273.0,256.200012,50.833336,43,46.700001,0,64.400002,68.0,53.0
20170104100000,273.0,256.200012,50.833336,43,46.700001,0,64.300003,68.0,53.0
20170104101500,273.0,269.850006,53.541668,43,46.700001,0,64.400002,68.0,53.0
20170104103000,273.0,279.299988,55.416664,43,46.700001,0,64.599998,68.0,53.0
20170104104500,273.0,283.5,56.25,43,46.700001,0,64.599998,68.0,53.0
20170104110000,273.0,283.5,56.25,43,46.700001,0,64.699997,68.0,53.0
20170104111500,273.0,283.5,56.25,43,47.5,0,64.599998,68.0,53.0
20170104113000,273.0,258.299988,51.249998,43,47.5,0,64.599998,68.0,53.0
20170104114500,273.0,258.299988,51.249998,43,47.5,0,64.199997,68.0,53.0
20170104120000,273.0,258.299988,51.249998,43,47.5,0,64.099998,68.0,53.0
20170104121500,273.0,253.050003,50.208334,43,47.5,0,64.099998,68.0,53.0
20170104123000,273.0,277.200012,55.000002,43,47.5,0,64.300003,68.0,53.0
20170104124500,273.0,288.75,57.291667,43,47.5,0,64.300003,68.0,53.0
20170104130000,273.0,284.549988,56.458331,42,47.5,0,64.400002,68.0,53.0
20170104131500,273.0,284.549988,56.458331,42,47.5,0,64.5,68.0,53.0
20170104133000,273.0,280.350006,55.625001,42,47.5,0,64.599998,68.0,53.0
20170104134500,273.0,284.549988,56.458331,42,47.5,0,64.599998,68.0,53.0
20170104140000,273.0,266.700012,52.916669,42,47.5,0,64.599998,68.0,53.0
20170104141500,273.0,285.600006,56.666668,42,47.5,0,64.800003,68.0,53.0
20170104143000,273.0,282.450012,56.041669,42,47.5,0,64.699997,68.0,53.0
20170104144500,273.0,279.299988,55.416664,42,47.5,0,64.599998,68.0,53.0
20170104150000,273.0,287.700012,57.083336,42,47.5,0,64.599998,68.0,53.0
20170104151500,273.0,284.549988,56.458331,42,46.799999,0,64.599998,68.0,53.0
20170104153000,273.0,284.549988,56.458331,42,46.799999,0,64.599998,68.0,53.0
20170104154500,273.0,284.549988,56.458331,42,46.799999,0,64.599998,68.0,53.0
20170104160000,273.0,284.549988,56.458331,42,46.799999,0,64.699997,68.0,53.0
20170104161500,273.0,269.850006,53.541668,42,46.799999,0,64.699997,68.0,53.0
20170104163000,273.0,269.850006,53.541668,42,46.799999,0,64.800003,68.0,53.0
20170104164500,273.0,269.850006,53.541668,42,46.799999,0,64.699997,68.0,53.0
20170104170000,273.0,269.850006,53.541668,42,46.799999,0,64.599998,68.0,53.0
20170104171500,273.0,269.850006,53.541668,42,46.799999,0,64.599998,68.0,53.0
20170104173000,273.0,261.450012,51.875002,42,46.799999,0,64.599998,68.0,53.0
20170104174500,273.0,261.450012,51.875002,42,46.799999,0,64.5,68.0,53.0
20170104180000,273.0,261.450012,51.875002,42,46.799999,0,64.400002,68.0,53.0
20170104181500,273.0,261.450012,51.875002,42,46.799999,0,64.300003,68.0,53.0
20170104183000,273.0,289.799988,57.499998,42,46.099998,0,64.400002,68.0,53.0
20170104184500,273.0,289.799988,57.499998,41,46.099998,0,64.400002,68.0,53.0
20170104190000,273.0,289.799988,57.499998,41,46.099998,0,64.599998,68.0,53.0
20170104191500,273.0,289.799988,57.499998,41,46.099998,0,64.400002,68.0,53.0
20170104193000,273.0,289.799988,57.499998,41,45.599998,0,64.599998,68.0,53.0
20170104194500,273.0,283.5,56.25,41,45.599998,0,64.599998,68.0,53.0
20170104200000,273.0,283.5,56.25,41,45.599998,0,64.699997,68.0,53.0
20170104201500,273.0,283.5,56.25,41,45.599998,0,64.800003,68.0,53.0
20170104203000,273.0,288.75,57.291667,41,45.599998,0,64.900002,68.0,53.0
20170104204500,273.0,288.75,57.291667,41,45.599998,0,65.0,68.0,53.0
20170104210000,273.0,288.75,57.291667,41,45.599998,0,65.099998,68.0,53.0
20170104211500,273.0,283.5,56.25,41,45.599998,0,64.800003,68.0,53.0
20170104213000,273.0,283.5,56.25,41,45.599998,0,64.599998,68.0,53.0
20170104214500,273.0,283.5,56.25,41,45.599998,0,64.5,68.0,53.0
20170104220000,273.0,283.5,56.25,41,44.900002,0,64.599998,68.0,53.0
20170104221500,273.0,283.5,56.25,41,44.900002,0,64.800003,68.0,53.0
20170104223000,273.0,287.700012,57.083336,41,45.599998,0,64.800003,68.0,53.0
20170104224500,273.0,283.5,56.25,41,73.5,100,65.5,71.300003,68.300003
20170104230000,273.0,283.5,56.25,41,89.5,100,66.300003,71.300003,68.300003
20170104231500,273.0,283.5,56.25,41,80.900002,100,67.099998,71.300003,68.300003
20170104233000,273.0,283.5,56.25,41,74.0,100,67.5,71.300003,68.300003
20170104234500,273.0,280.350006,55.625001,41,83.5,100,67.900002,71.300003,68.300003
20170105000000,273.0,280.350006,55.625001,41,83.5,100,68.099998,71.300003,68.300003
20170105001500,273.0,280.350006,55.625001,41,74.0,100,68.400002,71.300003,68.300003
20170105003000,273.0,280.350006,55.625001,41,80.300003,100,68.599998,71.300003,68.300003
20170105004500,273.0,280.350006,55.625001,41,46.099998,100,67.699997,71.300003,68.300003
20170105010000,273.0,280.350006,55.625001,41,56.5,100,67.300003,71.300003,68.300003
20170105011500,273.0,280.350006,55.625001,41,74.900002,100,67.800003,71.300003,68.300003
20170105013000,273.0,280.350006,55.625001,41,74.900002,100,68.099998,71.300003,68.300003
20170105014500,273.0,280.350006,55.625001,41,69.0,100,68.099998,71.300003,68.300003
20170105020000,273.0,275.100006,54.583335,41,76.800003,100,68.0,71.300003,68.300003
20170105021500,273.0,275.100006,54.583335,41,76.800003,100,68.0,71.300003,68.300003
20170105023000,273.0,282.450012,56.041669,41,69.099998,100,68.099998,71.300003,68.300003
20170105024500,273.0,282.450012,56.041669,41,71.199997,100,68.199997,71.300003,68.300003
20170105030000,273.0,277.200012,55.000002,41,80.099998,100,68.199997,71.300003,68.300003
20170105031500,273.0,277.200012,55.000002,41,72.900002,100,68.300003,71.300003,68.300003
20170105033000,273.0,277.200012,55.000002,41,68.199997,100,68.400002,71.300003,68.300003
20170105034500,273.0,277.200012,55.000002,41,75.900002,100,68.400002,71.300003,68.300003
20170105040000,273.0,277.200012,55.000002,41,78.099998,100,68.400002,71.300003,68.300003
20170105041500,273.0,277.200012,55.000002,41,50.400002,0,68.400002,71.300003,68.300003
20170105043000,273.0,277.200012,55.000002,41,46.799999,100,67.5,71.300003,68.300003
20170105044500,273.0,277.200012,55.000002,41,78.099998,100,67.5,71.300003,68.300003
20170105050000,273.0,277.200012,55.000002,41,71.699997,100,67.800003,71.300003,68.300003
20170105051500,273.0,277.200012,55.000002,41,70.099998,100,68.0,71.300003,68.300003
20170105053000,273.0,277.200012,55.000002,41,82.199997,100,68.400002,76.0,73.0
20170105054500,273.0,280.350006,55.625001,41,87.199997,100,68.699997,76.0,73.0
20170105060000,273.0,280.350006,55.625001,41,76.699997,100,68.900002,76.0,73.0
20170105061500,273.0,277.200012,55.000002,41,75.699997,100,69.099998,76.0,73.0
20170105063000,273.0,277.200012,55.000002,41,91.400002,100,69.099998,76.0,73.0
20170105064500,273.0,277.200012,55.000002,41,75.0,100,69.099998,76.0,73.0
20170105070000,273.0,277.200012,55.000002,41,90.900002,100,69.099998,76.0,73.0
20170105071500,273.0,277.200012,55.000002,41,76.599998,100,69.199997,76.0,73.0
20170105073000,273.0,287.700012,57.083336,45,46.400002,0,68.099998,70.400002,67.400002
20170105074500,273.0,287.700012,57.083336,45,46.400002,0,67.300003,70.400002,67.400002
20170105080000,273.0,287.700012,57.083336,44,46.400002,100,66.699997,70.400002,67.400002
20170105081500,273.0,287.700012,57.083336,43,55.5,100,66.400002,70.400002,67.400002
20170105083000,273.0,255.149994,50.624999,42,73.900002,100,66.900002,70.400002,67.400002
20170105084500,273.0,255.149994,50.624999,43,70.099998,100,67.099998,70.400002,67.400002
20170105090000,273.0,289.799988,57.499998,43,73.800003,100,67.199997,70.400002,67.400002
20170105091500,273.0,289.799988,57.499998,42,69.5,100,67.099998,70.300003,67.300003
20170105093000,273.0,282.450012,56.041669,42,72.0,100,67.199997,70.300003,67.300003
20170105094500,273.0,282.450012,56.041669,42,69.099998,100,67.199997,70.300003,67.300003
20170105100000,273.0,282.450012,56.041669,42,76.099998,100,67.300003,70.199997,67.199997
20170105101500,273.0,285.600006,56.666668,42,57.200001,100,67.300003,70.0,67.0
20170105103000,273.0,279.299988,55.416664,42,48.299999,100,66.300003,70.0,67.0
20170105104500,273.0,287.700012,57.083336,42,67.099998,100,66.199997,70.0,67.0
20170105110000,273.0,287.700012,57.083336,42,66.199997,100,66.599998,70.0,67.0
20170105111500,273.0,287.700012,57.083336,42,66.199997,100,66.699997,70.0,67.0
20170105113000,273.0,287.700012,57.083336,42,67.400002,100,66.900002,70.0,67.0
20170105114500,273.0,287.700012,57.083336,42,64.0,100,67.0,70.0,67.0
20170105120000,273.0,284.549988,56.458331,42,70.099998,100,67.0,70.0,67.0
20170105121500,273.0,287.700012,57.083336,42,49.900002,0,67.199997,70.0,67.0
20170105123000,273.0,287.700012,57.083336,42,48.599998,0,66.900002,70.0,67.0
20170105124500,273.0,287.700012,57.083336,42,49.400002,0,66.800003,70.0,67.0
20170105130000,273.0,284.549988,56.458331,42,48.700001,0,66.900002,70.0,67.0
20170105131500,273.0,284.549988,56.458331,42,48.700001,0,66.900002,70.0,67.0
20170105133000,273.0,284.549988,56.458331,42,48.700001,0,66.900002,70.0,67.0
20170105134500,273.0,284.549988,56.458331,42,48.700001,100,66.699997,70.0,67.0
20170105140000,273.0,284.549988,56.458331,42,48.700001,100,66.599998,70.0,67.0
20170105141500,273.0,284.549988,56.458331,42,48.700001,100,66.599998,70.0,67.0
20170105143000,273.0,284.549988,56.458331,42,49.799999,100,66.599998,70.0,67.0
20170105144500,273.0,284.549988,56.458331,42,49.799999,100,66.699997,70.0,67.0
20170105150000,273.0,284.549988,56.458331,42,49.799999,100,67.0,70.0,67.0
20170105151500,273.0,284.549988,56.458331,42,49.099998,0,67.5,70.0,67.0
20170105153000,273.0,284.549988,56.458331,42,49.099998,0,67.599998,70.0,67.0
20170105154500,273.0,284.549988,56.458331,42,49.099998,0,67.5,70.0,67.0
20170105160000,273.0,284.549988,56.458331,42,49.099998,0,67.5,70.0,67.0
20170105161500,273.0,284.549988,56.458331,42,49.099998,0,67.599998,70.0,67.0
20170105163000,273.0,274.049988,54.374998,42,49.099998,0,67.699997,70.0,67.0
20170105164500,273.0,274.049988,54.374998,42,49.099998,0,67.800003,70.0,67.0
20170105170000,273.0,279.299988,55.416664,42,49.099998,0,67.800003,70.0,67.0
20170105171500,273.0,275.100006,54.583335,42,49.099998,0,67.800003,70.0,67.0
20170105173000,273.0,275.100006,54.583335,42,49.099998,0,68.0,70.0,67.0
20170105174500,273.0,279.299988,55.416664,42,49.099998,0,68.0,70.0,67.0
20170105180000,273.0,279.299988,55.416664,42,49.099998,0,68.0,70.0,67.0
20170105181500,273.0,279.299988,55.416664,42,49.099998,0,67.800003,70.0,67.0
20170105183000,273.0,256.200012,50.833336,44,49.099998,0,67.699997,70.0,67.0
20170105184500,273.0,256.200012,50.833336,44,49.099998,0,67.199997,70.0,67.0
20170105190000,273.0,256.200012,50.833336,44,49.099998,100,66.599998,70.0,67.0
20170105191500,273.0,259.350006,51.458335,44,49.099998,100,66.300003,70.0,67.0
20170105193000,273.0,259.350006,51.458335,44,75.300003,100,66.400002,70.0,67.0
20170105194500,273.0,263.549988,52.291664,44,62.799999,100,66.900002,70.0,67.0
20170105200000,273.0,259.350006,51.458335,44,66.199997,100,66.900002,70.0,67.0
20170105201500,273.0,259.350006,51.458335,44,61.200001,100,66.900002,70.0,67.0
20170105203000,273.0,262.5,52.083333,44,65.300003,100,66.900002,70.0,67.0
20170105204500,273.0,262.5,52.083333,44,60.799999,100,66.800003,70.0,67.0
20170105210000,273.0,262.5,52.083333,44,64.800003,100,66.599998,70.0,67.0
20170105211500,273.0,262.5,52.083333,44,61.700001,100,66.599998,70.0,67.0
20170105213000,273.0,262.5,52.083333,44,76.400002,100,67.0,70.0,67.0
20170105214500,273.0,262.5,52.083333,44,48.299999,0,67.099998,70.0,67.0
20170105220000,273.0,267.75,53.125,44,46.900002,100,66.599998,70.0,67.0
20170105221500,273.0,263.549988,52.291664,44,46.900002,100,66.400002,70.0,67.0
20170105223000,273.0,267.75,53.125,44,48.200001,100,66.400002,70.0,67.0
20170105224500,273.0,267.75,53.125,44,77.300003,100,66.400002,70.0,67.0
20170105230000,273.0,267.75,53.125,44,73.0,100,66.900002,70.0,67.0
20170105231500,273.0,267.75,53.125,44,73.0,100,67.199997,70.0,67.0
20170105233000,273.0,285.600006,56.666668,43,48.5,0,66.900002,70.0,67.0
20170105234500,273.0,285.600006,56.666668,43,46.400002,100,66.599998,70.0,67.0
20170106000000,273.0,285.600006,56.666668,43,46.400002,100,66.599998,70.0,67.0
20170106001500,273.0,285.600006,56.666668,43,47.400002,100,66.400002,70.0,67.0
20170106003000,273.0,285.600006,56.666668,43,53.5,100,66.699997,70.0,67.0
20170106004500,273.0,285.600006,56.666668,43,53.5,100,67.099998,70.0,67.0
20170106010000,273.0,289.799988,57.499998,43,53.5,100,67.300003,70.0,67.0
20170106011500,273.0,289.799988,57.499998,43,53.5,0,67.300003,70.0,67.0
20170106013000,273.0,289.799988,57.499998,42,52.599998,0,67.300003,69.699997,66.699997
20170106014500,273.0,289.799988,57.499998,42,51.900002,0,67.300003,69.300003,66.300003
20170106020000,273.0,298.200012,59.166669,43,51.900002,0,67.400002,69.400002,66.400002
20170106021500,273.0,289.799988,57.499998,42,51.900002,0,67.400002,69.400002,66.400002
20170106023000,273.0,294.0,58.333333,43,51.099998,0,67.5,69.400002,66.400002
20170106024500,273.0,283.5,56.25,42,51.099998,0,67.5,69.400002,66.400002
20170106030000,273.0,287.700012,57.083336,42,51.099998,0,67.5,69.400002,66.400002
20170106031500,273.0,292.950012,58.125002,42,51.099998,0,67.400002,69.400002,66.400002
20170106033000,273.0,288.75,57.291667,41,51.099998,0,67.300003,69.400002,66.400002
20170106034500,273.0,288.75,57.291667,41,50.299999,0,67.199997,69.400002,66.400002
20170106040000,273.0,288.75,57.291667,41,50.299999,0,67.300003,69.400002,66.400002
20170106041500,273.0,288.75,57.291667,41,50.299999,0,67.5,69.400002,66.400002
20170106043000,273.0,285.600006,56.666668,41,50.299999,0,67.5,69.400002,66.400002
20170106044500,273.0,288.75,57.291667,41,50.299999,0,67.599998,69.400002,66.400002
20170106050000,273.0,288.75,57.291667,41,50.299999,0,67.599998,69.400002,66.400002
20170106051500,273.0,288.75,57.291667,41,50.299999,0,67.699997,69.400002,66.400002
20170106053000,273.0,285.600006,56.666668,42,49.5,0,67.699997,69.400002,66.400002
20170106054500,273.0,285.600006,56.666668,41,49.5,0,67.699997,69.400002,66.400002
20170106060000,273.0,288.75,57.291667,41,49.5,0,67.599998,69.400002,66.400002
20170106061500,273.0,288.75,57.291667,41,48.700001,0,67.5,69.400002,66.400002
20170106063000,273.0,285.600006,56.666668,41,48.700001,0,67.199997,69.400002,66.400002
20170106064500,273.0,285.600006,56.666668,41,47.599998,0,66.900002,69.400002,66.400002
20170106070000,273.0,274.049988,54.374998,43,47.599998,0,66.400002,69.400002,66.400002
20170106071500,273.0,289.799988,57.499998,43,47.599998,100,66.0,69.400002,66.400002
20170106073000,273.0,289.799988,57.499998,42,46.799999,100,65.800003,69.400002,66.400002
20170106074500,273.0,283.5,56.25,40,49.299999,100,65.699997,69.400002,66.400002
20170106080000,273.0,277.200012,55.000002,40,68.5,100,66.099998,69.400002,66.400002
20170106081500,273.0,283.5,56.25,40,65.099998,100,66.199997,69.0,66.0
20170106083000,273.0,283.5,56.25,40,62.400002,100,66.099998,69.400002,66.400002
20170106084500,273.0,280.350006,55.625001,40,64.199997,100,66.099998,69.400002,66.400002
20170106090000,273.0,285.600006,56.666668,40,70.900002,100,66.199997,69.400002,66.400002
20170106091500,273.0,285.600006,56.666668,40,72.5,100,66.199997,69.400002,66.400002
20170106093000,273.0,285.600006,56.666668,40,66.199997,100,66.300003,69.400002,66.400002
20170106094500,273.0,285.600006,56.666668,40,64.900002,100,66.300003,69.400002,66.400002
20170106100000,273.0,285.600006,56.666668,40,73.199997,100,66.300003,69.400002,66.400002
20170106101500,273.0,285.600006,56.666668,40,70.099998,100,66.300003,69.400002,66.400002
20170106103000,273.0,285.600006,56.666668,40,64.800003,100,66.400002,69.400002,66.400002
20170106104500,273.0,282.450012,56.041669,40,68.099998,100,66.5,69.400002,66.400002
20170106110000,273.0,282.450012,56.041669,40,74.400002,100,66.599998,69.400002,66.400002
20170106111500,273.0,285.600006,56.666668,40,66.199997,100,66.599998,69.400002,66.400002
20170106113000,273.0,285.600006,56.666668,40,44.900002,100,66.0,69.400002,66.400002
20170106114500,273.0,285.600006,56.666668,40,56.700001,100,65.300003,69.400002,66.400002
20170106120000,273.0,285.600006,56.666668,40,77.699997,100,65.800003,69.400002,66.400002
20170106121500,273.0,282.450012,56.041669,40,73.300003,100,66.0,69.400002,66.400002
20170106123000,273.0,287.700012,57.083336,40,68.099998,100,66.099998,69.400002,66.400002
20170106124500,273.0,287.700012,57.083336,40,72.599998,100,66.199997,69.400002,66.400002
20170106130000,273.0,287.700012,57.083336,40,81.5,100,66.199997,69.400002,66.400002
20170106131500,273.0,287.700012,57.083336,40,73.900002,100,66.199997,69.400002,66.400002
20170106133000,273.0,287.700012,57.083336,40,68.199997,100,66.300003,69.400002,66.400002
20170106134500,273.0,287.700012,57.083336,40,72.5,100,66.300003,69.400002,66.400002
20170106140000,273.0,287.700012,57.083336,40,81.099998,100,66.199997,69.400002,66.400002
20170106141500,273.0,287.700012,57.083336,40,74.199997,100,66.300003,69.400002,66.400002
20170106143000,273.0,287.700012,57.083336,40,68.199997,100,66.300003,69.400002,66.400002
20170106144500,273.0,287.700012,57.083336,40,74.0,100,66.300003,69.400002,66.400002
20170106150000,273.0,282.450012,56.041669,39,81.099998,100,66.199997,69.400002,66.400002
20170106151500,273.0,277.200012,55.000002,39,73.900002,100,66.199997,69.400002,66.400002
20170106153000,273.0,282.450012,56.041669,39,68.099998,100,66.199997,69.400002,66.400002
20170106154500,273.0,282.450012,56.041669,39,71.099998,100,66.199997,69.400002,66.400002
20170106160000,273.0,277.200012,55.000002,39,79.800003,100,66.199997,69.400002,66.400002
20170106161500,273.0,277.200012,55.000002,39,79.800003,100,66.199997,69.400002,66.400002
20170106163000,273.0,277.200012,55.000002,39,73.800003,100,66.099998,69.400002,66.400002
20170106164500,273.0,282.450012,56.041669,39,68.699997,100,66.400002,69.400002,66.400002
20170106170000,273.0,282.450012,56.041669,39,66.400002,100,66.400002,69.400002,66.400002
20170106171500,273.0,282.450012,56.041669,39,71.199997,100,66.599998,69.400002,66.400002
20170106173000,273.0,277.200012,55.000002,39,79.099998,100,66.599998,69.400002,66.400002
20170106174500,273.0,282.450012,56.041669,39,42.299999,0,66.199997,69.400002,66.400002
20170106180000,273.0,282.450012,56.041669,39,43.700001,100,65.199997,69.400002,66.400002
20170106181500,273.0,282.450012,56.041669,39,62.400002,100,65.900002,69.400002,66.400002
20170106183000,273.0,282.450012,56.041669,39,66.800003,100,66.0,69.400002,66.400002
20170106184500,273.0,282.450012,56.041669,39,74.199997,100,66.0,69.400002,66.400002
20170106190000,273.0,282.450012,56.041669,39,79.099998,100,65.900002,69.400002,66.400002
20170106191500,273.0,279.299988,55.416664,39,75.099998,100,66.099998,69.400002,66.400002
20170106193000,273.0,285.600006,56.666668,39,69.599998,100,66.099998,69.400002,66.400002
20170106194500,273.0,280.350006,55.625001,39,67.300003,100,66.099998,69.400002,66.400002
20170106200000,273.0,280.350006,55.625001,39,73.699997,100,66.199997,69.400002,66.400002
20170106201500,273.0,284.549988,56.458331,39,80.5,100,66.099998,69.400002,66.400002
20170106203000,273.0,284.549988,56.458331,39,74.5,100,66.099998,69.400002,66.400002
20170106204500,273.0,110.25,21.875,100,88.599998,100,66.199997,69.400002,66.400002
20170106210000,273.0,107.099998,21.25,100,93.0,100,66.300003,69.400002,66.400002
20170106211500,273.0,107.099998,21.25,100,106.099998,100,66.599998,69.400002,66.400002
20170106213000,273.0,102.900002,20.416667,100,63.299999,0,66.699997,69.400002,66.400002
20170106214500,273.0,110.25,21.875,100,58.0,0,66.699997,69.400002,66.400002
20170106220000,273.0,107.099998,21.25,100,57.200001,0,66.599998,69.400002,66.400002
20170106221500,273.0,107.099998,21.25,100,57.200001,0,66.400002,69.400002,66.400002
20170106223000,273.0,102.900002,20.416667,100,57.200001,0,66.400002,69.400002,66.400002
20170106224500,273.0,102.900002,20.416667,100,57.200001,0,66.300003,69.400002,66.400002
20170106230000,273.0,102.900002,20.416667,100,57.200001,0,66.199997,69.400002,66.400002
20170106231500,273.0,107.099998,21.25,100,56.400002,100,66.0,69.400002,66.400002
20170106233000,273.0,107.099998,21.25,100,56.400002,100,65.900002,69.400002,66.400002
20170106234500,273.0,107.099998,21.25,100,57.5,100,65.800003,69.400002,66.400002
20170107000000,273.0,113.400002,22.5,100,57.5,100,66.0,69.400002,66.400002
20170107001500,273.0,107.099998,21.25,100,57.5,100,65.900002,69.400002,66.400002
20170107003000,273.0,107.099998,21.25,100,92.400002,100,65.900002,69.400002,66.400002
20170107004500,273.0,102.900002,20.416667,100,104.599998,100,66.0,69.400002,66.400002
20170107010000,273.0,97.650002,19.375,100,112.099998,100,66.0,69.400002,66.400002
20170107011500,273.0,107.099998,21.25,100,101.699997,100,66.199997,69.400002,66.400002
20170107013000,273.0,107.099998,21.25,100,94.699997,100,66.300003,69.400002,66.400002
20170107014500,273.0,113.400002,22.5,100,73.800003,100,66.199997,69.400002,66.400002
20170107020000,273.0,107.099998,21.25,100,57.599998,100,66.199997,69.400002,66.400002
20170107021500,273.0,110.25,21.875,100,56.400002,100,66.099998,69.400002,66.400002
20170107023000,273.0,118.650002,23.541667,100,55.599998,100,66.0,69.400002,66.400002
20170107024500,273.0,113.400002,22.5,100,57.099998,100,65.800003,69.400002,66.400002
20170107030000,273.0,113.400002,22.5,100,59.5,100,65.699997,69.400002,66.400002
20170107031500,273.0,107.099998,21.25,100,105.800003,100,65.599998,69.400002,66.400002
20170107033000,273.0,107.099998,21.25,100,100.099998,100,65.599998,69.400002,66.400002
20170107034500,273.0,107.099998,21.25,100,96.599998,100,65.599998,69.400002,66.400002
20170107040000,273.0,107.099998,21.25,100,100.300003,100,65.699997,69.400002,66.400002
20170107041500,273.0,107.099998,21.25,100,116.599998,100,65.800003,69.400002,66.400002
20170107043000,273.0,102.900002,20.416667,100,105.599998,100,65.900002,69.400002,66.400002
20170107044500,273.0,107.099998,21.25,100,96.699997,100,66.099998,69.400002,66.400002
20170107050000,273.0,107.099998,21.25,100,96.699997,100,66.099998,69.400002,66.400002
20170107051500,273.0,107.099998,21.25,100,114.199997,100,66.099998,69.400002,66.400002
20170107053000,273.0,118.650002,23.541667,100,108.0,100,66.0,69.400002,66.400002
20170107054500,273.0,118.650002,23.541667,100,97.599998,100,65.599998,69.400002,66.400002
20170107060000,273.0,118.650002,23.541667,100,97.599998,100,65.800003,69.400002,66.400002
20170107061500,273.0,121.800003,24.166667,100,113.400002,100,65.599998,69.400002,66.400002
20170107063000,273.0,118.650002,23.541667,100,104.699997,100,65.599998,69.400002,66.400002
20170107064500,273.0,121.800003,24.166667,100,95.300003,100,65.599998,69.400002,66.400002
20170107070000,273.0,121.800003,24.166667,100,97.900002,100,65.300003,69.400002,66.400002
20170107071500,273.0,118.650002,23.541667,100,113.300003,100,65.300003,69.400002,66.400002
20170107073000,273.0,113.400002,22.5,100,101.800003,100,65.199997,69.400002,66.400002
20170107074500,273.0,118.650002,23.541667,100,93.599998,100,65.199997,69.400002,66.400002
20170107080000,273.0,118.650002,23.541667,100,103.800003,100,65.199997,69.400002,66.400002
20170107081500,273.0,110.25,21.875,100,113.199997,100,65.5,81.599998,76.0
20170107083000,273.0,118.650002,23.541667,100,102.5,100,65.5,81.599998,76.0
20170107084500,273.0,113.400002,22.5,100,95.900002,100,65.5,81.599998,76.0
20170107090000,273.0,118.650002,23.541667,100,99.099998,100,65.5,81.599998,76.0
20170107091500,273.0,113.400002,22.5,100,115.199997,100,65.599998,81.599998,76.0
20170107093000,273.0,113.400002,22.5,100,108.099998,100,65.599998,81.599998,76.0
20170107094500,273.0,113.400002,22.5,100,98.300003,100,65.599998,81.599998,76.0
20170107100000,273.0,118.650002,23.541667,100,96.800003,100,65.599998,81.599998,76.0
20170107101500,273.0,110.25,21.875,100,110.699997,100,65.699997,81.599998,76.0
20170107103000,273.0,110.25,21.875,100,112.5,100,65.599998,81.599998,76.0
20170107104500,273.0,113.400002,22.5,100,100.599998,100,65.599998,81.599998,76.0
20170107110000,273.0,121.800003,24.166667,100,96.0,100,65.699997,81.599998,76.0
20170107111500,273.0,113.400002,22.5,100,104.400002,100,65.699997,81.599998,76.0
20170107113000,273.0,110.25,21.875,100,117.400002,100,65.800003,81.599998,76.0
20170107114500,273.0,110.25,21.875,100,109.099998,100,65.900002,81.599998,76.0
20170107120000,273.0,113.400002,22.5,100,99.900002,100,66.0,81.599998,76.0
20170107121500,273.0,110.25,21.875,100,97.800003,100,66.099998,81.599998,76.0
20170107123000,273.0,118.650002,23.541667,100,105.5,100,66.099998,81.599998,76.0
20170107124500,273.0,110.25,21.875,100,119.0,100,66.300003,81.599998,76.0
20170107130000,273.0,107.099998,21.25,100,109.199997,100,66.400002,81.599998,76.0
20170107131500,273.0,107.099998,21.25,100,100.900002,100,66.599998,81.599998,76.0
20170107133000,273.0,107.099998,21.25,100,98.5,100,66.800003,81.599998,76.0
20170107134500,273.0,107.099998,21.25,100,108.900002,100,66.900002,81.599998,76.0
20170107140000,273.0,102.900002,20.416667,100,119.5,100,67.099998,81.599998,76.0
20170107141500,273.0,102.900002,20.416667,100,110.0,100,67.300003,81.599998,76.0
20170107143000,273.0,107.099998,21.25,100,102.599998,100,67.400002,81.599998,76.0
20170107144500,273.0,107.099998,21.25,100,98.5,100,67.599998,81.599998,76.0
20170107150000,273.0,102.900002,20.416667,100,106.900002,100,67.699997,81.599998,76.0
20170107151500,273.0,102.900002,20.416667,100,119.5,100,67.800003,81.599998,76.0
20170107153000,273.0,97.650002,19.375,100,109.199997,100,67.900002,81.599998,76.0
20170107154500,273.0,107.099998,21.25,100,100.300003,100,68.099998,81.599998,76.0
20170107160000,273.0,102.900002,20.416667,100,99.099998,100,68.199997,81.599998,76.0
20170107161500,273.0,102.900002,20.416667,100,112.800003,100,68.400002,81.599998,76.0
20170107163000,273.0,107.099998,21.25,100,117.400002,100,68.5,81.599998,76.0
20170107164500,273.0,107.099998,21.25,100,106.800003,100,68.699997,81.599998,76.0
20170107170000,273.0,102.900002,20.416667,100,99.5,100,68.800003,81.599998,76.0
20170107171500,273.0,102.900002,20.416667,100,99.5,100,69.0,81.599998,76.0
20170107173000,273.0,102.900002,20.416667,100,112.699997,100,69.099998,81.599998,76.0
20170107174500,273.0,94.5,18.75,100,118.0,100,69.199997,81.599998,76.0
20170107180000,273.0,97.650002,19.375,100,107.300003,100,69.199997,81.599998,76.0
20170107181500,273.0,102.900002,20.416667,100,98.400002,100,69.300003,81.599998,76.0
20170107183000,273.0,97.650002,19.375,100,98.400002,100,69.300003,81.599998,76.0
20170107184500,273.0,102.900002,20.416667,100,111.400002,100,69.599998,81.599998,76.0
20170107190000,273.0,94.5,18.75,100,116.5,100,69.599998,81.599998,76.0
20170107191500,273.0,94.5,18.75,100,105.900002,100,69.599998,81.599998,76.0
20170107193000,273.0,107.099998,21.25,100,98.199997,100,69.400002,81.599998,76.0
20170107194500,273.0,102.900002,20.416667,100,98.199997,100,69.300003,81.599998,76.0
20170107200000,273.0,102.900002,20.416667,100,112.099998,100,69.199997,81.599998,76.0
20170107201500,273.0,97.650002,19.375,100,115.800003,100,69.300003,81.599998,76.0
20170107203000,273.0,107.099998,21.25,100,104.0,100,69.300003,81.599998,76.0
20170107204500,273.0,97.650002,19.375,100,96.900002,100,69.099998,81.599998,76.0
20170107210000,273.0,102.900002,20.416667,100,99.400002,100,69.0,81.599998,76.0
20170107211500,273.0,97.650002,19.375,100,114.300003,100,68.900002,81.599998,76.0
20170107213000,273.0,97.650002,19.375,100,114.300003,100,68.900002,81.599998,76.0
20170107214500,273.0,102.900002,20.416667,100,104.300003,100,68.900002,81.599998,76.0
20170107220000,273.0,102.900002,20.416667,100,96.699997,100,68.599998,81.599998,76.0
20170107221500,273.0,102.900002,20.416667,100,99.699997,100,68.5,81.599998,76.0
20170107223000,273.0,102.900002,20.416667,100,114.5,100,68.300003,81.599998,76.0
20170107224500,273.0,102.900002,20.416667,100,113.199997,100,68.099998,81.599998,76.0
20170107230000,273.0,107.099998,21.25,100,102.5,100,68.099998,81.599998,76.0
20170107231500,273.0,110.25,21.875,100,96.0,100,68.199997,81.599998,76.0
20170107233000,273.0,107.099998,21.25,100,99.900002,100,68.199997,81.599998,76.0
20170107234500,273.0,107.099998,21.25,100,115.099998,100,68.099998,81.599998,76.0
20170108000000,273.0,102.900002,20.416667,100,110.0,100,68.099998,81.599998,76.0
20170108001500,273.0,113.400002,22.5,100,99.599998,100,67.900002,81.599998,76.0
20170108003000,273.0,110.25,21.875,100,95.400002,100,67.900002,81.599998,76.0
20170108004500,273.0,110.25,21.875,100,104.599998,100,67.699997,81.599998,76.0
20170108010000,273.0,107.099998,21.25,100,115.800003,100,67.699997,81.599998,76.0
20170108011500,273.0,110.25,21.875,100,105.199997,100,67.599998,81.599998,76.0
20170108013000,273.0,110.25,21.875,100,97.800003,100,67.300003,81.599998,76.0
20170108014500,273.0,113.400002,22.5,100,96.300003,100,67.300003,81.599998,76.0
20170108020000,273.0,113.400002,22.5,100,108.699997,100,67.300003,81.599998,76.0
20170108021500,273.0,110.25,21.875,100,115.0,100,67.300003,81.599998,76.0
20170108023000,273.0,113.400002,22.5,100,103.300003,100,67.300003,81.599998,76.0
20170108024500,273.0,118.650002,23.541667,100,95.900002,100,67.199997,81.599998,76.0
20170108030000,273.0,113.400002,22.5,100,98.400002,100,67.199997,81.599998,76.0
20170108031500,273.0,113.400002,22.5,100,113.400002,100,67.099998,81.599998,76.0
20170108033000,273.0,110.25,21.875,100,113.400002,100,67.0,81.599998,76.0
20170108034500,273.0,110.25,21.875,100,101.699997,100,66.900002,81.599998,76.0
20170108040000,273.0,110.25,21.875,100,95.300003,100,66.900002,81.599998,76.0
20170108041500,273.0,113.400002,22.5,100,100.400002,100,66.900002,81.599998,76.0
20170108043000,273.0,107.099998,21.25,100,114.800003,100,66.900002,81.599998,76.0
20170108044500,273.0,110.25,21.875,100,109.300003,100,66.900002,81.599998,76.0
20170108050000,273.0,113.400002,22.5,100,99.0,100,66.900002,81.599998,76.0
20170108051500,273.0,113.400002,22.5,100,95.400002,100,66.900002,81.599998,76.0
20170108053000,273.0,110.25,21.875,100,108.599998,100,67.0,81.599998,76.0
20170108054500,273.0,110.25,21.875,100,114.0,100,67.0,81.599998,76.0
20170108060000,273.0,110.25,21.875,100,101.900002,100,67.0,81.599998,76.0
20170108061500,273.0,110.25,21.875,100,94.800003,100,66.900002,81.599998,76.0
20170108063000,273.0,110.25,21.875,100,102.199997,100,66.5,81.599998,76.0
20170108064500,273.0,110.25,21.875,100,115.0,100,66.400002,81.599998,76.0
20170108070000,273.0,107.099998,21.25,100,103.5,100,66.300003,81.599998,76.0
20170108071500,273.0,110.25,21.875,100,95.800003,100,66.400002,81.599998,76.0
20170108073000,273.0,110.25,21.875,100,98.0,100,66.5,81.599998,76.0
20170108074500,273.0,107.099998,21.25,100,114.5,100,66.599998,81.599998,76.0
20170108080000,273.0,107.099998,21.25,100,108.400002,100,66.599998,81.599998,76.0
20170108081500,273.0,107.099998,21.25,100,98.400002,100,66.800003,81.599998,76.0
20170108083000,273.0,110.25,21.875,100,96.199997,100,66.800003,81.599998,76.0
20170108084500,273.0,113.400002,22.5,100,108.900002,100,66.900002,81.599998,76.0
20170108090000,273.0,107.099998,21.25,100,115.400002,100,66.900002,81.599998,76.0
20170108091500,273.0,102.900002,20.416667,100,105.099998,100,66.900002,81.599998,76.0
20170108093000,273.0,110.25,21.875,100,100.099998,100,66.900002,81.599998,76.0
20170108094500,273.0,110.25,21.875,100,100.099998,100,66.900002,81.599998,76.0
20170108100000,273.0,110.25,21.875,100,109.900002,100,66.900002,81.599998,76.0
20170108101500,273.0,110.25,21.875,100,118.300003,100,66.800003,81.599998,76.0
20170108103000,273.0,107.099998,21.25,100,108.0,100,66.800003,81.599998,76.0
20170108104500,273.0,113.400002,22.5,100,99.0,100,66.800003,81.599998,76.0
20170108110000,273.0,113.400002,22.5,100,101.699997,100,66.800003,81.599998,76.0
20170108111500,273.0,113.400002,22.5,100,114.699997,100,66.800003,81.599998,76.0
20170108113000,273.0,107.099998,21.25,100,119.300003,100,66.800003,81.599998,76.0
20170108114500,273.0,110.25,21.875,100,109.0,100,66.900002,81.599998,76.0
20170108120000,273.0,107.099998,21.25,100,101.300003,100,67.0,81.599998,76.0
20170108121500,273.0,110.25,21.875,100,99.699997,100,67.099998,81.599998,76.0
20170108123000,273.0,110.25,21.875,100,110.5,100,67.199997,81.599998,76.0
20170108124500,273.0,107.099998,21.25,100,120.599998,100,67.300003,81.599998,76.0
20170108130000,273.0,107.099998,21.25,100,110.900002,100,67.5,81.599998,76.0
20170108131500,273.0,107.099998,21.25,100,103.0,100,67.599998,81.599998,76.0
20170108133000,273.0,107.099998,21.25,100,100.199997,100,67.800003,81.599998,76.0
20170108134500,273.0,107.099998,21.25,100,106.800003,100,67.900002,81.599998,76.0
20170108140000,273.0,107.099998,21.25,100,119.599998,100,68.099998,81.599998,76.0
20170108141500,273.0,102.900002,20.416667,100,118.300003,100,68.199997,81.599998,76.0
20170108143000,273.0,102.900002,20.416667,100,108.400002,100,68.400002,81.599998,76.0
20170108144500,273.0,107.099998,21.25,100,101.0,100,68.5,81.599998,76.0
20170108150000,273.0,102.900002,20.416667,100,104.400002,100,68.699997,81.599998,76.0
20170108151500,273.0,97.650002,19.375,100,117.800003,100,68.900002,81.599998,76.0
20170108153000,273.0,102.900002,20.416667,100,122.699997,100,69.099998,81.599998,76.0
20170108154500,273.0,102.900002,20.416667,100,109.5,100,69.300003,81.599998,76.0
20170108160000,273.0,102.900002,20.416667,100,101.099998,100,69.5,81.599998,76.0
20170108161500,273.0,97.650002,19.375,100,104.900002,100,69.699997,81.599998,76.0
20170108163000,273.0,102.900002,20.416667,100,117.599998,100,69.800003,81.599998,76.0
20170108164500,273.0,97.650002,19.375,100,120.400002,100,70.0,81.599998,76.0
20170108170000,273.0,102.900002,20.416667,100,109.199997,100,70.199997,81.599998,76.0
20170108171500,273.0,97.650002,19.375,100,101.0,100,70.300003,81.599998,76.0
20170108173000,273.0,97.650002,19.375,100,103.599998,100,70.400002,81.599998,76.0
20170108174500,273.0,102.900002,20.416667,100,116.099998,100,70.599998,81.599998,76.0
20170108180000,273.0,97.650002,19.375,100,120.800003,100,70.699997,81.599998,76.0
20170108181500,273.0,97.650002,19.375,100,108.400002,100,70.699997,81.599998,76.0
20170108183000,273.0,102.900002,20.416667,100,99.599998,100,70.699997,81.599998,76.0
20170108184500,273.0,97.650002,19.375,100,112.099998,100,70.800003,81.599998,76.0
20170108190000,273.0,97.650002,19.375,100,119.5,100,70.800003,81.599998,76.0
20170108191500,273.0,107.099998,21.25,100,108.400002,100,70.800003,81.599998,76.0
20170108193000,273.0,107.099998,21.25,100,99.599998,100,70.800003,81.599998,76.0
20170108194500,273.0,107.099998,21.25,100,99.599998,100,70.699997,81.599998,76.0
20170108200000,273.0,107.099998,21.25,100,111.199997,100,70.699997,81.599998,76.0
20170108201500,273.0,110.25,21.875,100,120.800003,100,70.699997,81.599998,76.0
20170108203000,273.0,102.900002,20.416667,100,111.199997,100,70.699997,81.599998,76.0
20170108204500,273.0,102.900002,20.416667,100,103.0,100,70.599998,81.599998,76.0
20170108210000,273.0,97.650002,19.375,100,98.5,100,70.599998,81.599998,76.0
20170108211500,273.0,97.650002,19.375,100,101.300003,100,70.5,81.599998,76.0
20170108213000,273.0,94.5,18.75,100,112.099998,100,70.5,81.599998,76.0
20170108214500,273.0,94.5,18.75,100,120.199997,100,70.5,81.599998,76.0
20170108220000,273.0,97.650002,19.375,100,110.400002,100,70.400002,81.599998,76.0
20170108221500,273.0,97.650002,19.375,100,102.5,100,70.400002,81.599998,76.0
20170108223000,273.0,97.650002,19.375,100,98.5,100,70.300003,81.599998,76.0
20170108224500,273.0,97.650002,19.375,100,102.800003,100,70.300003,81.599998,76.0
20170108230000,273.0,97.650002,19.375,100,115.400002,100,70.300003,81.599998,76.0
20170108231500,273.0,94.5,18.75,100,118.199997,100,70.199997,81.599998,76.0
20170108233000,273.0,97.650002,19.375,100,110.0,100,70.099998,81.599998,76.0
20170108234500,273.0,97.650002,19.375,100,102.699997,100,70.0,81.599998,76.0
20170109000000,273.0,102.900002,20.416667,100,98.5,100,69.900002,81.599998,76.0
20170109001500,273.0,97.650002,19.375,100,102.199997,100,69.900002,81.599998,76.0
20170109003000,273.0,102.900002,20.416667,100,114.699997,100,69.800003,81.599998,76.0
20170109004500,273.0,97.650002,19.375,100,117.400002,100,69.699997,81.599998,76.0
20170109010000,273.0,97.650002,19.375,100,107.599998,100,69.699997,81.599998,76.0
20170109011500,273.0,102.900002,20.416667,100,99.5,100,69.699997,81.599998,76.0
20170109013000,273.0,102.900002,20.416667,100,99.5,100,69.699997,81.599998,76.0
20170109014500,273.0,97.650002,19.375,100,111.199997,100,69.599998,81.599998,76.0
20170109020000,273.0,94.5,18.75,100,119.5,100,69.599998,81.599998,76.0
20170109021500,273.0,97.650002,19.375,100,112.5,100,69.599998,81.599998,76.0
20170109023000,273.0,97.650002,19.375,100,103.5,100,69.599998,81.599998,76.0
20170109024500,273.0,97.650002,19.375,100,98.0,100,69.599998,81.599998,76.0
20170109030000,273.0,97.650002,19.375,100,102.099998,100,69.5,81.599998,76.0
20170109031500,273.0,97.650002,19.375,100,116.0,100,69.599998,81.599998,76.0
20170109033000,273.0,97.650002,19.375,100,116.0,100,69.599998,81.599998,76.0
20170109034500,273.0,97.650002,19.375,100,107.400002,100,69.599998,81.599998,76.0
20170109040000,273.0,102.900002,20.416667,100,99.699997,100,69.599998,81.599998,76.0
20170109041500,273.0,97.650002,19.375,100,99.699997,100,69.599998,81.599998,76.0
20170109043000,273.0,97.650002,19.375,100,107.900002,100,69.599998,81.599998,76.0
20170109044500,273.0,94.5,18.75,100,120.599998,100,69.400002,81.599998,76.0
20170109050000,273.0,94.5,18.75,100,114.099998,100,69.400002,81.599998,76.0
20170109051500,273.0,94.5,18.75,100,105.900002,100,69.300003,81.599998,76.0
20170109053000,273.0,94.5,18.75,100,99.0,100,69.300003,81.599998,76.0
20170109054500,273.0,102.900002,20.416667,100,100.400002,100,69.400002,81.599998,76.0
20170109060000,273.0,94.5,18.75,100,109.5,100,69.300003,81.599998,76.0
20170109061500,273.0,97.650002,19.375,100,103.400002,100,69.599998,81.599998,76.0
20170109063000,273.0,348.600006,69.166668,45,80.699997,100,69.800003,81.599998,76.0
20170109064500,273.0,284.549988,56.458331,40,89.0,100,70.400002,81.599998,76.0
20170109070000,273.0,284.549988,56.458331,40,81.400002,100,69.900002,81.599998,76.0
20170109071500,273.0,287.700012,57.083336,40,72.900002,100,69.699997,81.599998,76.0
20170109073000,273.0,284.549988,56.458331,40,78.300003,100,69.599998,81.599998,76.0
20170109074500,273.0,284.549988,56.458331,40,89.199997,100,69.400002,81.599998,76.0
20170109080000,273.0,284.549988,56.458331,40,80.5,100,69.400002,81.5,76.0
20170109081500,273.0,284.549988,56.458331,40,75.300003,100,69.400002,81.5,76.0
20170109083000,273.0,284.549988,56.458331,40,78.800003,100,69.599998,81.5,76.0
20170109084500,273.0,284.549988,56.458331,40,92.400002,100,69.599998,81.5,76.0
20170109090000,273.0,284.549988,56.458331,40,81.5,100,69.800003,81.5,76.0
20170109091500,273.0,284.549988,56.458331,40,78.699997,100,70.099998,81.5,76.0
20170109093000,273.0,284.549988,56.458331,40,91.900002,100,70.199997,81.5,76.0
20170109094500,273.0,277.200012,55.000002,40,91.900002,100,70.400002,81.5,76.0
20170109100000,273.0,277.200012,55.000002,40,81.099998,100,70.699997,81.5,76.0
20170109101500,273.0,280.350006,55.625001,40,82.699997,100,70.900002,81.5,76.0
20170109103000,273.0,275.100006,54.583335,40,96.900002,100,71.099998,81.5,76.0
20170109104500,273.0,279.299988,55.416664,40,83.099998,100,71.699997,81.5,76.0
20170109110000,273.0,279.299988,55.416664,40,86.300003,100,72.199997,81.5,76.0
20170109111500,273.0,262.5,52.083333,40,94.800003,100,72.400002,81.5,76.0
20170109113000,273.0,269.850006,53.541668,40,83.800003,100,72.900002,81.5,76.0
20170109114500,273.0,269.850006,53.541668,40,96.699997,100,73.0,81.5,76.0
20170109120000,273.0,456.75,90.625,61,60.799999,0,72.099998,71.300003,68.300003
20170109121500,273.0,355.950012,70.625002,49,60.799999,0,70.900002,71.300003,68.300003
20170109123000,273.0,284.549988,56.458331,42,61.900002,0,70.699997,71.300003,68.300003
20170109124500,273.0,284.549988,56.458331,42,61.900002,0,70.400002,71.300003,68.300003
20170109130000,273.0,284.549988,56.458331,42,61.900002,0,70.400002,71.199997,68.199997
20170109131500,273.0,287.700012,57.083336,42,61.900002,0,70.300003,71.199997,68.199997
20170109133000,273.0,284.549988,56.458331,42,61.900002,0,70.199997,71.0,68.0
20170109134500,273.0,284.549988,56.458331,42,61.900002,0,70.099998,70.900002,67.900002
20170109140000,273.0,287.700012,57.083336,42,61.900002,0,69.900002,70.900002,67.900002
20170109141500,273.0,283.5,56.25,42,61.900002,0,69.900002,70.900002,67.900002
20170109143000,273.0,283.5,56.25,42,61.900002,0,69.900002,70.900002,67.900002
20170109144500,273.0,283.5,56.25,42,61.900002,0,69.900002,70.900002,67.900002
20170109150000,273.0,287.700012,57.083336,42,61.900002,0,69.900002,70.900002,67.900002
20170109151500,273.0,287.700012,57.083336,42,61.900002,0,69.900002,70.900002,67.900002
20170109153000,273.0,287.700012,57.083336,42,61.900002,0,69.900002,70.900002,67.900002
20170109154500,273.0,283.5,56.25,42,61.900002,0,69.900002,70.900002,67.900002
20170109160000,273.0,287.700012,57.083336,42,60.799999,0,70.0,70.900002,67.900002
20170109161500,273.0,287.700012,57.083336,42,60.799999,0,70.0,70.900002,67.900002
20170109163000,273.0,284.549988,56.458331,42,60.0,0,69.800003,70.900002,67.900002
20170109164500,273.0,284.549988,56.458331,42,60.0,0,69.800003,70.900002,67.900002
20170109170000,273.0,284.549988,56.458331,42,60.0,0,69.900002,70.900002,67.900002
20170109171500,273.0,287.700012,57.083336,42,60.0,0,69.800003,70.900002,67.900002
20170109173000,273.0,284.549988,56.458331,42,60.0,0,69.699997,70.900002,67.900002
20170109174500,273.0,284.549988,56.458331,42,59.200001,0,69.699997,70.900002,67.900002
20170109180000,273.0,284.549988,56.458331,42,59.200001,0,69.599998,70.900002,67.900002
20170109181500,273.0,284.549988,56.458331,42,59.200001,0,69.5,70.900002,67.900002
20170109183000,273.0,284.549988,56.458331,42,59.200001,0,69.599998,70.900002,67.900002
20170109184500,273.0,284.549988,56.458331,42,59.200001,0,69.699997,70.900002,67.900002
20170109190000,273.0,284.549988,56.458331,42,59.200001,0,69.800003,70.900002,67.900002
20170109191500,273.0,284.549988,56.458331,42,59.900002,0,69.699997,70.900002,67.900002
20170109193000,273.0,284.549988,56.458331,42,59.900002,0,69.599998,70.900002,67.900002
20170109194500,273.0,284.549988,56.458331,42,59.900002,0,69.699997,70.900002,67.900002
20170109200000,273.0,284.549988,56.458331,42,59.900002,0,69.5,70.900002,67.900002
20170109201500,273.0,284.549988,56.458331,42,59.900002,0,69.400002,70.900002,67.900002
20170109203000,273.0,284.549988,56.458331,42,59.900002,0,69.300003,70.900002,67.900002
20170109204500,273.0,284.549988,56.458331,42,59.900002,0,69.199997,70.900002,67.900002
20170109210000,273.0,284.549988,56.458331,42,59.900002,0,69.300003,70.900002,67.900002
20170109211500,273.0,284.549988,56.458331,42,59.900002,0,69.400002,70.900002,67.900002
20170109213000,273.0,284.549988,56.458331,42,61.099998,0,69.5,70.900002,67.900002
20170109214500,273.0,284.549988,56.458331,42,61.099998,0,69.599998,70.900002,67.900002
20170109220000,273.0,284.549988,56.458331,42,61.099998,0,69.599998,70.900002,67.900002
20170109221500,273.0,284.549988,56.458331,42,61.900002,0,69.599998,70.900002,67.900002
20170109223000,273.0,284.549988,56.458331,42,61.900002,0,69.599998,71.0,68.0
20170109224500,273.0,284.549988,56.458331,42,61.900002,0,69.699997,70.900002,67.900002
