PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170109230000,273.0,288.75,57.291667,42,61.900002,0,69.699997,70.900002,67.900002
20170109231500,273.0,284.549988,56.458331,42,61.900002,0,69.699997,70.900002,67.900002
20170109233000,273.0,284.549988,56.458331,42,61.900002,0,69.699997,71.0,68.0
20170109234500,273.0,284.549988,56.458331,42,61.900002,0,69.800003,70.900002,67.900002
20170110000000,273.0,284.549988,56.458331,42,61.900002,0,69.800003,70.900002,67.900002
20170110001500,273.0,287.700012,57.083336,42,61.900002,0,69.800003,70.900002,67.900002
20170110003000,273.0,284.549988,56.458331,42,61.200001,0,69.800003,70.900002,67.900002
20170110004500,273.0,284.549988,56.458331,42,61.200001,0,69.800003,70.900002,67.900002
20170110010000,273.0,284.549988,56.458331,42,61.200001,0,69.699997,70.900002,67.900002
20170110011500,273.0,284.549988,56.458331,42,61.200001,0,69.699997,70.900002,67.900002
20170110013000,273.0,284.549988,56.458331,42,61.200001,0,69.5,70.900002,67.900002
20170110014500,273.0,284.549988,56.458331,42,61.900002,0,69.5,70.900002,67.900002
20170110020000,273.0,284.549988,56.458331,42,61.900002,0,69.599998,70.900002,67.900002
20170110021500,273.0,284.549988,56.458331,42,62.799999,0,69.599998,70.900002,67.900002
20170110023000,273.0,284.549988,56.458331,42,62.799999,0,69.699997,70.900002,67.900002
20170110024500,273.0,284.549988,56.458331,42,62.799999,0,69.699997,70.900002,67.900002
20170110030000,273.0,284.549988,56.458331,42,62.799999,0,69.699997,70.900002,67.900002
20170110031500,273.0,284.549988,56.458331,42,62.799999,0,69.800003,70.900002,67.900002
20170110033000,273.0,284.549988,56.458331,42,62.799999,0,69.800003,70.900002,67.900002
20170110034500,273.0,284.549988,56.458331,42,62.799999,0,69.800003,70.900002,67.900002
20170110040000,273.0,284.549988,56.458331,42,62.799999,0,70.0,70.900002,67.900002
20170110041500,273.0,284.549988,56.458331,42,62.799999,0,70.0,70.900002,67.900002
20170110043000,273.0,284.549988,56.458331,42,62.799999,0,70.0,70.900002,67.900002
20170110044500,273.0,284.549988,56.458331,42,62.799999,0,70.099998,70.900002,67.900002
20170110050000,273.0,284.549988,56.458331,42,62.799999,0,70.099998,70.900002,67.900002
20170110051500,273.0,284.549988,56.458331,42,62.799999,0,70.099998,70.900002,67.900002
20170110053000,273.0,284.549988,56.458331,42,62.799999,0,70.0,70.900002,67.900002
20170110054500,273.0,284.549988,56.458331,42,62.799999,0,70.099998,70.900002,67.900002
20170110060000,273.0,284.549988,56.458331,42,63.5,0,70.199997,70.900002,67.900002
20170110061500,273.0,488.25,96.875,65,63.5,0,69.900002,68.0,61.900002
20170110063000,273.0,488.25,96.875,65,63.5,0,69.599998,68.0,61.900002
20170110064500,273.0,488.25,96.875,65,63.5,0,69.400002,68.0,61.900002
20170110070000,273.0,488.25,96.875,74,63.5,0,69.199997,68.0,61.900002
20170110071500,273.0,488.25,96.875,75,64.400002,0,69.199997,68.0,61.900002
20170110073000,273.0,488.25,96.875,75,64.400002,0,69.199997,68.0,61.900002
20170110074500,273.0,496.649994,98.541665,82,65.699997,0,69.199997,68.0,61.900002
20170110080000,273.0,511.350006,101.458335,82,65.699997,0,69.300003,68.0,61.900002
20170110081500,273.0,496.649994,98.541665,82,67.599998,0,69.699997,68.0,61.900002
20170110083000,273.0,496.649994,98.541665,82,68.599998,0,70.099998,68.0,61.900002
20170110084500,273.0,496.649994,98.541665,82,69.599998,0,70.300003,68.0,61.900002
20170110090000,273.0,488.25,96.875,82,70.5,0,70.599998,68.0,61.900002
20170110091500,273.0,496.649994,98.541665,82,71.5,0,70.900002,68.0,61.900002
20170110093000,273.0,488.25,96.875,82,72.400002,0,71.400002,68.0,61.900002
20170110094500,273.0,496.649994,98.541665,83,72.400002,0,71.900002,68.0,61.900002
20170110100000,273.0,488.25,96.875,84,73.900002,0,72.099998,68.0,61.900002
20170110101500,273.0,496.649994,98.541665,86,73.900002,0,72.400002,68.0,61.900002
20170110103000,273.0,479.850006,95.208335,95,73.900002,0,72.599998,68.0,61.900002
20170110104500,273.0,488.25,96.875,100,56.400002,0,71.5,68.0,61.900002
20170110110000,273.0,288.75,57.291667,47,55.200001,0,70.5,71.300003,68.300003
20170110111500,273.0,285.600006,56.666668,47,55.200001,0,69.900002,71.300003,68.300003
20170110113000,273.0,285.600006,56.666668,47,55.200001,0,69.800003,71.300003,68.300003
20170110114500,273.0,282.450012,56.041669,46,55.200001,0,69.400002,71.300003,68.300003
20170110120000,273.0,282.450012,56.041669,46,78.5,100,69.5,77.400002,74.400002
20170110121500,273.0,282.450012,56.041669,46,92.800003,100,70.800003,77.400002,74.400002
20170110123000,273.0,275.100006,54.583335,46,82.300003,100,71.599998,77.400002,74.400002
20170110124500,273.0,283.5,56.25,46,81.099998,100,71.800003,77.400002,74.400002
20170110130000,273.0,283.5,56.25,46,81.099998,100,72.099998,77.400002,74.400002
20170110131500,273.0,283.5,56.25,46,89.199997,100,72.400002,77.400002,74.400002
20170110133000,273.0,280.350006,55.625001,46,90.300003,100,72.599998,77.400002,74.400002
20170110134500,273.0,280.350006,55.625001,46,87.5,100,72.699997,77.400002,74.400002
20170110140000,273.0,277.200012,55.000002,46,82.0,100,72.800003,77.400002,74.400002
20170110141500,273.0,283.5,56.25,46,94.800003,100,73.099998,77.400002,74.400002
20170110143000,273.0,279.299988,55.416664,46,80.699997,100,73.099998,77.400002,74.400002
20170110144500,273.0,279.299988,55.416664,46,80.699997,100,73.099998,77.400002,74.400002
20170110150000,273.0,464.100006,92.083335,75,59.200001,0,72.699997,70.900002,67.900002
20170110151500,273.0,325.5,64.583333,52,56.0,0,70.699997,70.400002,67.400002
20170110153000,273.0,417.899994,82.916665,64,55.200001,0,70.300003,69.5,66.5
20170110154500,273.0,378.0,75.0,58,55.200001,0,69.400002,69.900002,66.900002
20170110160000,273.0,298.200012,59.166669,49,56.0,0,69.199997,69.5,66.5
20170110161500,273.0,287.700012,57.083336,47,56.0,0,69.099998,69.5,66.5
20170110163000,273.0,282.450012,56.041669,47,56.0,0,69.099998,69.900002,66.900002
20170110164500,273.0,282.450012,56.041669,47,56.0,0,69.099998,69.900002,66.900002
20170110170000,273.0,282.450012,56.041669,47,56.0,0,69.0,69.900002,66.900002
20170110171500,273.0,285.600006,56.666668,47,55.200001,0,68.800003,69.900002,66.900002
20170110173000,273.0,282.450012,56.041669,47,55.200001,0,68.800003,69.900002,66.900002
20170110174500,273.0,282.450012,56.041669,47,55.200001,0,68.400002,69.900002,66.900002
20170110180000,273.0,287.700012,57.083336,48,55.200001,0,68.099998,70.0,67.0
20170110181500,273.0,287.700012,57.083336,48,55.200001,0,68.099998,70.0,67.0
20170110183000,273.0,287.700012,57.083336,48,55.200001,0,67.800003,70.0,67.0
20170110184500,273.0,287.700012,57.083336,46,55.200001,0,67.699997,70.0,67.0
20170110190000,273.0,287.700012,57.083336,45,55.200001,0,67.800003,70.0,67.0
20170110191500,273.0,282.450012,56.041669,45,55.200001,0,67.699997,70.0,67.0
20170110193000,273.0,277.200012,55.000002,45,55.200001,0,67.699997,70.400002,67.400002
20170110194500,273.0,288.75,57.291667,47,55.200001,0,67.599998,70.400002,67.400002
20170110200000,273.0,284.549988,56.458331,47,55.200001,0,67.5,70.400002,67.400002
20170110201500,273.0,284.549988,56.458331,47,55.200001,0,67.599998,70.400002,67.400002
20170110203000,273.0,284.549988,56.458331,47,55.200001,0,67.5,70.400002,67.400002
20170110204500,273.0,284.549988,56.458331,47,55.200001,0,67.400002,70.400002,67.400002
20170110210000,273.0,287.700012,57.083336,47,55.200001,100,67.300003,70.400002,67.400002
20170110211500,273.0,287.700012,57.083336,47,55.200001,100,67.300003,70.400002,67.400002
20170110213000,273.0,292.950012,58.125002,47,55.200001,0,67.099998,69.5,66.5
20170110214500,273.0,289.799988,57.499998,47,55.200001,0,66.900002,69.400002,66.400002
20170110220000,273.0,292.950012,58.125002,47,55.200001,0,66.900002,69.099998,66.099998
20170110221500,273.0,287.700012,57.083336,43,55.200001,0,67.0,69.900002,66.900002
20170110223000,273.0,283.5,56.25,42,55.200001,0,67.099998,69.900002,66.900002
20170110224500,273.0,287.700012,57.083336,42,55.200001,0,67.099998,69.900002,66.900002
20170110230000,273.0,287.700012,57.083336,42,55.200001,0,67.099998,69.900002,66.900002
20170110231500,273.0,284.549988,56.458331,42,55.200001,0,67.099998,69.900002,66.900002
20170110233000,273.0,287.700012,57.083336,42,55.200001,0,67.099998,69.900002,66.900002
20170110234500,273.0,283.5,56.25,42,55.200001,0,67.099998,69.900002,66.900002
20170111000000,273.0,283.5,56.25,42,55.200001,0,67.0,69.900002,66.900002
20170111001500,273.0,283.5,56.25,42,55.200001,0,67.0,69.900002,66.900002
20170111003000,273.0,283.5,56.25,42,55.200001,0,66.900002,69.900002,66.900002
20170111004500,273.0,283.5,56.25,42,55.200001,0,66.900002,69.900002,66.900002
20170111010000,273.0,283.5,56.25,42,55.200001,0,66.900002,69.900002,66.900002
20170111011500,273.0,258.299988,51.249998,43,55.200001,0,66.900002,69.900002,66.900002
20170111013000,273.0,269.850006,53.541668,44,55.200001,0,66.900002,69.900002,66.900002
20170111014500,273.0,287.700012,57.083336,44,55.200001,0,66.900002,69.900002,66.900002
20170111020000,273.0,284.549988,56.458331,44,55.200001,0,66.900002,69.900002,66.900002
20170111021500,273.0,284.549988,56.458331,44,55.200001,0,66.800003,69.900002,66.900002
20170111023000,273.0,289.799988,57.499998,44,55.200001,0,66.800003,69.900002,66.900002
20170111024500,273.0,289.799988,57.499998,44,55.200001,0,66.699997,69.900002,66.900002
20170111030000,273.0,289.799988,57.499998,44,55.200001,0,66.699997,69.900002,66.900002
20170111031500,273.0,285.600006,56.666668,44,55.200001,0,66.699997,69.900002,66.900002
20170111033000,273.0,285.600006,56.666668,44,55.200001,100,66.599998,69.900002,66.900002
20170111034500,273.0,285.600006,56.666668,44,55.200001,0,66.699997,69.900002,66.900002
20170111040000,273.0,288.75,57.291667,44,55.200001,100,66.599998,69.900002,66.900002
20170111041500,273.0,285.600006,56.666668,44,55.200001,100,66.599998,69.900002,66.900002
20170111044500,273.0,284.549988,56.458331,5,55.599998,100,66.599998,69.900002,66.900002
20170111050000,273.0,253.050003,50.208334,45,56.400002,100,66.599998,69.900002,66.900002
20170111051500,273.0,263.549988,52.291664,46,55.200001,100,66.599998,69.900002,66.900002
20170111053000,273.0,274.049988,54.374998,46,55.200001,100,66.5,69.900002,66.900002
20170111054500,273.0,277.200012,55.000002,46,55.900002,100,66.599998,69.800003,66.800003
20170111060000,273.0,277.200012,55.000002,46,55.900002,100,66.599998,69.400002,66.400002
20170111061500,273.0,271.950012,53.958336,46,55.900002,100,66.599998,70.400002,67.400002
20170111063000,273.0,271.950012,53.958336,46,55.900002,100,66.699997,70.400002,67.400002
20170111064500,273.0,271.950012,53.958336,46,73.0,100,66.699997,70.400002,67.400002
20170111070000,273.0,271.950012,53.958336,46,74.800003,100,67.300003,70.0,67.0
20170111071500,273.0,271.950012,53.958336,48,56.0,100,67.0,70.0,67.0
20170111073000,273.0,271.950012,53.958336,48,56.0,100,66.699997,70.400002,67.400002
20170111074500,273.0,275.100006,54.583335,48,56.700001,100,66.599998,70.400002,67.400002
20170111080000,273.0,275.100006,54.583335,48,72.900002,100,66.599998,70.0,67.0
20170111081500,273.0,288.75,57.291667,49,56.400002,0,66.599998,69.400002,66.400002
20170111083000,273.0,285.600006,56.666668,49,56.400002,0,66.400002,69.5,66.5
20170111084500,273.0,285.600006,56.666668,49,56.400002,100,66.300003,69.900002,66.900002
20170111090000,273.0,288.75,57.291667,49,56.400002,100,66.199997,69.599998,66.599998
20170111091500,273.0,288.75,57.291667,49,56.400002,100,66.099998,69.900002,66.900002
20170111093000,273.0,285.600006,56.666668,49,73.900002,100,66.400002,69.900002,66.900002
20170111094500,273.0,285.600006,56.666668,49,81.099998,100,67.0,70.400002,67.400002
20170111100000,273.0,285.600006,56.666668,49,74.900002,100,67.400002,70.400002,67.400002
20170111101500,273.0,288.75,57.291667,49,56.0,100,66.900002,70.400002,67.400002
20170111103000,273.0,285.600006,56.666668,49,56.0,100,66.699997,70.0,67.0
20170111104500,273.0,285.600006,56.666668,49,66.199997,100,66.699997,70.0,67.0
20170111110000,273.0,285.600006,56.666668,49,80.400002,100,67.199997,70.400002,67.400002
20170111111500,273.0,294.0,58.333333,49,56.0,100,66.900002,70.400002,67.400002
20170111113000,273.0,285.600006,56.666668,48,56.0,100,66.900002,70.400002,67.400002
20170111114500,273.0,285.600006,56.666668,48,56.0,100,66.800003,70.400002,67.400002
20170111120000,273.0,285.600006,56.666668,48,56.0,100,66.699997,70.400002,67.400002
20170111121500,273.0,285.600006,56.666668,48,76.400002,100,67.199997,70.400002,67.400002
20170111123000,273.0,285.600006,56.666668,48,76.400002,0,67.699997,70.400002,67.400002
20170111124500,273.0,285.600006,56.666668,48,56.0,0,67.300003,70.400002,67.400002
20170111130000,273.0,285.600006,56.666668,48,56.0,100,67.0,70.400002,67.400002
20170111131500,273.0,285.600006,56.666668,48,56.0,100,66.900002,70.400002,67.400002
20170111133000,273.0,282.450012,56.041669,48,56.0,100,66.800003,70.400002,67.400002
20170111134500,273.0,285.600006,56.666668,48,67.599998,100,66.699997,70.400002,67.400002
20170111140000,273.0,285.600006,56.666668,48,72.300003,100,67.5,70.400002,67.400002
20170111141500,273.0,285.600006,56.666668,48,56.400002,0,67.599998,70.400002,67.400002
20170111143000,273.0,285.600006,56.666668,48,55.599998,0,67.199997,70.400002,67.400002
20170111144500,273.0,285.600006,56.666668,48,55.599998,100,67.099998,70.400002,67.400002
20170111150000,273.0,285.600006,56.666668,48,55.599998,100,66.900002,70.400002,67.400002
20170111151500,273.0,285.600006,56.666668,48,55.599998,100,66.900002,70.400002,67.400002
20170111153000,273.0,285.600006,56.666668,48,55.599998,100,66.900002,70.400002,67.400002
20170111154500,273.0,285.600006,56.666668,48,56.299999,100,66.900002,70.400002,67.400002
20170111160000,273.0,285.600006,56.666668,48,56.299999,100,66.900002,70.400002,67.400002
20170111161500,273.0,285.600006,56.666668,48,65.5,100,67.0,70.400002,67.400002
20170111163000,273.0,275.100006,54.583335,48,65.5,100,67.199997,70.400002,67.400002
20170111164500,273.0,275.100006,54.583335,48,66.699997,100,67.300003,70.400002,67.400002
20170111170000,273.0,275.100006,54.583335,48,65.300003,100,67.400002,70.400002,67.400002
20170111171500,273.0,279.299988,55.416664,48,66.800003,100,67.5,70.400002,67.400002
20170111173000,273.0,279.299988,55.416664,48,65.300003,100,67.5,70.400002,67.400002
20170111174500,273.0,279.299988,55.416664,48,66.300003,100,67.400002,70.400002,67.400002
20170111180000,273.0,271.950012,53.958336,48,65.300003,100,67.599998,70.400002,67.400002
20170111181500,273.0,271.950012,53.958336,48,66.400002,0,67.699997,70.400002,67.400002
20170111183000,273.0,271.950012,53.958336,48,55.599998,0,67.400002,70.400002,67.400002
20170111184500,273.0,271.950012,53.958336,48,55.599998,0,67.300003,70.400002,67.400002
20170111190000,273.0,275.100006,54.583335,48,55.599998,100,67.0,70.400002,67.400002
20170111191500,273.0,270.899994,53.749999,48,55.599998,100,67.300003,70.400002,67.400002
20170111193000,273.0,270.899994,53.749999,48,55.599998,100,67.199997,70.400002,67.400002
20170111194500,273.0,274.049988,54.374998,48,55.599998,100,67.199997,70.400002,67.400002
20170111200000,273.0,274.049988,54.374998,48,55.599998,100,67.099998,70.400002,67.400002
20170111201500,273.0,274.049988,54.374998,48,55.599998,100,67.0,70.400002,67.400002
20170111203000,273.0,274.049988,54.374998,48,55.599998,100,66.900002,70.400002,67.400002
20170111204500,273.0,274.049988,54.374998,48,56.400002,100,66.900002,70.400002,67.400002
20170111210000,273.0,270.899994,53.749999,48,56.400002,100,66.900002,70.400002,67.400002
20170111211500,273.0,270.899994,53.749999,48,65.300003,100,67.0,70.400002,67.400002
20170111213000,273.0,274.049988,54.374998,48,71.599998,100,67.400002,70.400002,67.400002
20170111214500,273.0,274.049988,54.374998,48,57.599998,0,67.599998,70.400002,67.400002
20170111220000,273.0,274.049988,54.374998,48,56.0,0,67.199997,70.400002,67.400002
20170111221500,273.0,274.049988,54.374998,48,56.0,0,67.199997,70.400002,67.400002
20170111223000,273.0,277.200012,55.000002,48,56.0,100,67.099998,70.400002,67.400002
20170111224500,273.0,277.200012,55.000002,48,56.0,100,67.099998,70.400002,67.400002
20170111230000,273.0,277.200012,55.000002,48,56.0,100,66.900002,70.400002,67.400002
20170111231500,273.0,277.200012,55.000002,48,56.0,100,66.900002,70.400002,67.400002
20170111233000,273.0,277.200012,55.000002,48,56.0,100,66.900002,70.400002,67.400002
20170111234500,273.0,277.200012,55.000002,48,74.800003,100,66.800003,70.400002,67.400002
20170112000000,273.0,271.950012,53.958336,48,79.599998,100,67.400002,70.400002,67.400002
20170112001500,273.0,275.100006,54.583335,48,56.599998,0,67.599998,70.400002,67.400002
20170112003000,273.0,275.100006,54.583335,48,56.0,0,67.300003,70.400002,67.400002
20170112004500,273.0,270.899994,53.749999,47,56.0,100,67.099998,70.400002,67.400002
20170112010000,273.0,270.899994,53.749999,47,55.200001,100,67.099998,70.400002,67.400002
20170112011500,273.0,270.899994,53.749999,47,55.200001,100,67.099998,70.400002,67.400002
20170112013000,273.0,270.899994,53.749999,47,55.900002,100,66.699997,70.400002,67.400002
20170112014500,273.0,270.899994,53.749999,47,74.400002,100,66.800003,70.400002,67.400002
20170112020000,273.0,270.899994,53.749999,47,71.300003,100,67.300003,70.400002,67.400002
20170112021500,273.0,270.899994,53.749999,47,70.099998,100,67.300003,70.400002,67.400002
20170112023000,273.0,270.899994,53.749999,47,71.5,100,67.400002,70.400002,67.400002
20170112024500,273.0,270.899994,53.749999,47,69.199997,100,67.400002,70.400002,67.400002
20170112030000,273.0,270.899994,53.749999,47,72.0,100,67.599998,70.400002,67.400002
20170112031500,273.0,270.899994,53.749999,47,56.0,0,67.400002,70.400002,67.400002
20170112033000,273.0,274.049988,54.374998,47,55.200001,100,67.099998,70.400002,67.400002
20170112034500,273.0,270.899994,53.749999,47,55.200001,100,66.800003,70.400002,67.400002
20170112040000,273.0,270.899994,53.749999,47,55.900002,100,66.800003,70.400002,67.400002
20170112041500,273.0,274.049988,54.374998,47,65.0,100,66.699997,70.400002,67.400002
20170112043000,273.0,274.049988,54.374998,47,77.5,100,67.400002,70.400002,67.400002
20170112044500,273.0,270.899994,53.749999,47,57.400002,0,67.599998,70.400002,67.400002
20170112050000,273.0,270.899994,53.749999,47,55.599998,100,66.900002,70.400002,67.400002
20170112051500,273.0,270.899994,53.749999,47,55.599998,100,66.699997,70.400002,67.400002
20170112053000,273.0,274.049988,54.374998,47,59.700001,100,66.599998,70.400002,67.400002
20170112054500,273.0,274.049988,54.374998,47,74.900002,100,67.300003,70.400002,67.400002
20170112060000,273.0,288.75,57.291667,46,80.199997,100,67.599998,70.400002,67.400002
20170112061500,273.0,283.5,56.25,46,56.400002,0,67.400002,70.400002,67.400002
20170112063000,273.0,283.5,56.25,46,55.700001,0,67.400002,70.400002,67.400002
20170112064500,273.0,283.5,56.25,46,55.700001,0,67.300003,70.400002,67.400002
20170112070000,273.0,283.5,56.25,46,55.700001,0,67.300003,70.400002,67.400002
20170112071500,273.0,283.5,56.25,46,55.700001,0,67.300003,70.400002,67.400002
20170112073000,273.0,283.5,56.25,46,55.700001,0,67.300003,70.400002,67.400002
20170112074500,273.0,283.5,56.25,46,55.700001,0,67.199997,70.400002,67.400002
20170112080000,273.0,280.350006,55.625001,46,55.700001,100,67.099998,70.400002,67.400002
20170112081500,273.0,283.5,56.25,46,55.700001,0,67.199997,70.400002,67.400002
20170112083000,273.0,280.350006,55.625001,46,55.700001,0,67.199997,70.400002,67.400002
20170112084500,273.0,280.350006,55.625001,46,55.700001,0,67.300003,70.400002,67.400002
20170112090000,273.0,280.350006,55.625001,46,55.099998,0,67.199997,70.400002,67.400002
20170112091500,273.0,280.350006,55.625001,46,55.099998,0,67.300003,70.400002,67.400002
20170112093000,273.0,280.350006,55.625001,46,55.099998,0,67.199997,70.400002,67.400002
20170112094500,273.0,280.350006,55.625001,46,55.099998,100,67.099998,70.400002,67.400002
20170112100000,273.0,280.350006,55.625001,46,55.099998,100,67.0,70.400002,67.400002
20170112101500,273.0,280.350006,55.625001,46,55.099998,100,66.900002,70.400002,67.400002
20170112103000,273.0,277.200012,55.000002,46,56.299999,100,66.800003,70.400002,67.400002
20170112104500,273.0,280.350006,55.625001,46,60.700001,100,66.900002,70.400002,67.400002
20170112110000,273.0,275.100006,54.583335,46,65.300003,100,67.199997,70.400002,67.400002
20170112111500,273.0,266.700012,52.916669,47,67.199997,100,67.400002,70.400002,67.400002
20170112113000,273.0,263.549988,52.291664,47,67.199997,100,67.300003,70.400002,67.400002
20170112114500,273.0,266.700012,52.916669,47,67.199997,100,67.300003,70.400002,67.400002
20170112120000,273.0,266.700012,52.916669,47,65.300003,100,67.400002,70.400002,67.400002
20170112121500,273.0,269.850006,53.541668,47,65.300003,100,67.300003,70.400002,67.400002
20170112123000,273.0,269.850006,53.541668,47,67.5,100,67.5,70.400002,67.400002
20170112124500,273.0,263.549988,52.291664,47,56.700001,0,67.400002,70.400002,67.400002
20170112130000,273.0,266.700012,52.916669,47,55.599998,100,67.099998,70.400002,67.400002
20170112131500,273.0,270.899994,53.749999,47,55.599998,0,67.300003,70.400002,67.400002
20170112133000,273.0,270.899994,53.749999,47,55.599998,100,67.099998,70.400002,67.400002
20170112134500,273.0,270.899994,53.749999,47,55.599998,100,67.099998,70.400002,67.400002
20170112140000,273.0,270.899994,53.749999,47,55.599998,100,67.0,70.400002,67.400002
20170112141500,273.0,270.899994,53.749999,47,55.599998,100,67.0,70.400002,67.400002
20170112143000,273.0,262.5,52.083333,47,56.700001,100,66.900002,70.400002,67.400002
20170112144500,273.0,262.5,52.083333,47,56.700001,100,66.800003,70.400002,67.400002
20170112150000,273.0,267.75,53.125,47,64.800003,100,66.900002,70.400002,67.400002
20170112151500,273.0,270.899994,53.749999,47,64.800003,100,67.300003,70.400002,67.400002
20170112153000,273.0,258.299988,51.249998,47,66.699997,100,67.300003,70.400002,67.400002
20170112154500,273.0,261.450012,51.875002,47,66.699997,100,67.400002,70.400002,67.400002
20170112160000,273.0,261.450012,51.875002,47,57.200001,0,67.699997,70.400002,67.400002
20170112161500,273.0,261.450012,51.875002,47,56.0,0,67.599998,70.400002,67.400002
20170112163000,273.0,256.200012,50.833336,47,56.0,0,67.699997,70.400002,67.400002
20170112164500,273.0,259.350006,51.458335,47,56.0,0,67.800003,70.400002,67.400002
20170112170000,273.0,259.350006,51.458335,47,56.0,0,67.699997,70.400002,67.400002
20170112171500,273.0,266.700012,52.916669,47,56.0,0,67.599998,70.400002,67.400002
20170112173000,273.0,266.700012,52.916669,47,56.0,0,67.599998,70.400002,67.400002
20170112174500,273.0,255.149994,50.624999,48,56.0,0,67.599998,70.400002,67.400002
20170112180000,273.0,258.299988,51.249998,48,56.0,0,67.400002,70.400002,67.400002
20170112181500,273.0,277.200012,55.000002,48,55.200001,0,67.400002,70.400002,67.400002
20170112183000,273.0,277.200012,55.000002,48,55.900002,0,67.300003,70.400002,67.400002
20170112184500,273.0,277.200012,55.000002,48,55.200001,0,67.199997,70.400002,67.400002
20170112190000,273.0,266.700012,52.916669,48,55.200001,0,67.300003,70.400002,67.400002
20170112191500,273.0,270.899994,53.749999,48,55.200001,0,67.5,70.400002,67.400002
20170112193000,273.0,270.899994,53.749999,48,55.200001,0,67.300003,70.400002,67.400002
20170112194500,273.0,267.75,53.125,48,55.200001,100,67.099998,70.400002,67.400002
20170112200000,273.0,270.899994,53.749999,48,55.200001,100,66.900002,70.400002,67.400002
20170112201500,273.0,270.899994,53.749999,48,55.900002,100,66.900002,70.400002,67.400002
20170112203000,273.0,270.899994,53.749999,48,55.900002,100,66.900002,70.400002,67.400002
20170112204500,273.0,285.600006,56.666668,49,55.900002,0,66.900002,69.400002,66.400002
20170112210000,273.0,285.600006,56.666668,49,55.900002,0,66.900002,69.400002,66.400002
20170112211500,273.0,285.600006,56.666668,49,55.900002,100,66.800003,69.900002,66.900002
20170112213000,273.0,285.600006,56.666668,49,55.200001,0,66.800003,69.400002,66.400002
20170112214500,273.0,285.600006,56.666668,49,55.200001,0,66.699997,69.400002,66.400002
20170112220000,273.0,288.75,57.291667,49,55.200001,0,66.699997,69.900002,66.900002
20170112221500,273.0,294.0,58.333333,49,55.200001,0,66.699997,69.900002,66.900002
20170112223000,273.0,287.700012,57.083336,49,55.200001,0,66.800003,69.5,66.5
20170112224500,273.0,287.700012,57.083336,49,55.200001,0,66.699997,69.900002,66.900002
20170112230000,273.0,287.700012,57.083336,49,55.200001,0,66.699997,69.400002,66.400002
20170112231500,273.0,283.5,56.25,48,55.200001,0,66.699997,69.400002,66.400002
20170112233000,273.0,307.649994,61.041665,51,55.200001,0,66.699997,69.400002,66.400002
20170112234500,273.0,285.600006,56.666668,49,55.200001,0,66.699997,69.5,66.5
20170113000000,273.0,289.799988,57.499998,50,55.200001,0,66.699997,69.0,66.0
20170113001500,273.0,285.600006,56.666668,49,55.200001,0,66.800003,69.400002,66.400002
20170113003000,273.0,285.600006,56.666668,49,55.200001,0,66.900002,69.400002,66.400002
20170113004500,273.0,285.600006,56.666668,49,55.200001,0,66.900002,69.400002,66.400002
20170113010000,273.0,277.200012,55.000002,48,55.200001,0,67.099998,69.400002,66.400002
20170113011500,273.0,284.549988,56.458331,49,55.200001,100,67.0,70.400002,67.400002
20170113013000,273.0,315.0,62.5,53,55.900002,0,66.699997,69.400002,66.400002
20170113014500,273.0,283.5,56.25,50,55.900002,0,66.800003,69.400002,66.400002
20170113020000,273.0,266.700012,52.916669,47,55.900002,0,66.900002,69.400002,66.400002
20170113021500,273.0,266.700012,52.916669,47,55.900002,0,67.0,69.400002,66.400002
20170113023000,273.0,266.700012,52.916669,47,55.900002,0,67.099998,69.400002,66.400002
20170113024500,273.0,261.450012,51.875002,47,55.900002,0,67.199997,69.400002,66.400002
20170113030000,273.0,258.299988,51.249998,47,55.900002,0,67.199997,69.5,66.5
20170113031500,273.0,266.700012,52.916669,47,55.900002,0,67.300003,69.5,66.5
20170113033000,273.0,261.450012,51.875002,47,55.900002,0,67.400002,69.5,66.5
20170113034500,273.0,255.149994,50.624999,47,55.900002,0,67.400002,69.5,66.5
20170113040000,273.0,285.600006,56.666668,50,55.900002,0,67.400002,69.400002,66.400002
20170113041500,273.0,282.450012,56.041669,49,55.900002,0,67.300003,69.900002,66.900002
20170113043000,273.0,285.600006,56.666668,49,55.200001,0,67.300003,69.900002,66.900002
20170113044500,273.0,285.600006,56.666668,49,55.200001,0,67.199997,69.599998,66.599998
20170113050000,273.0,285.600006,56.666668,49,55.200001,0,67.199997,69.900002,66.900002
20170113051500,273.0,285.600006,56.666668,49,55.200001,0,67.199997,69.900002,66.900002
20170113053000,273.0,285.600006,56.666668,49,55.200001,0,67.199997,69.900002,66.900002
20170113054500,273.0,288.75,57.291667,49,55.200001,0,67.199997,69.900002,66.900002
20170113060000,273.0,288.75,57.291667,49,55.200001,0,67.199997,69.900002,66.900002
20170113061500,273.0,288.75,57.291667,49,55.200001,0,67.199997,69.900002,66.900002
20170113063000,273.0,285.600006,56.666668,49,55.200001,0,67.099998,69.900002,66.900002
20170113064500,273.0,285.600006,56.666668,49,55.200001,0,66.900002,69.900002,66.900002
20170113070000,273.0,289.799988,57.499998,49,55.200001,0,66.800003,69.900002,66.900002
20170113071500,273.0,284.549988,56.458331,49,55.200001,100,66.599998,69.900002,66.900002
20170113073000,273.0,284.549988,56.458331,49,55.200001,100,66.5,69.900002,66.900002
20170113074500,273.0,287.700012,57.083336,49,55.900002,100,66.400002,69.900002,66.900002
20170113080000,273.0,284.549988,56.458331,49,55.900002,100,66.400002,69.900002,66.900002
20170113081500,273.0,287.700012,57.083336,49,55.900002,100,66.400002,69.5,66.5
20170113083000,273.0,287.700012,57.083336,49,59.099998,100,66.5,69.900002,66.900002
20170113084500,273.0,284.549988,56.458331,49,61.5,100,66.5,69.900002,66.900002
20170113090000,273.0,284.549988,56.458331,49,71.5,100,66.699997,69.900002,66.900002
20170113091500,273.0,284.549988,56.458331,49,56.0,0,66.800003,69.900002,66.900002
20170113093000,273.0,284.549988,56.458331,49,86.300003,100,67.099998,76.099998,73.099998
20170113094500,273.0,261.450012,51.875002,49,86.300003,100,68.199997,76.099998,73.099998
20170113100000,273.0,261.450012,51.875002,49,91.699997,100,69.099998,75.699997,72.699997
20170113101500,273.0,261.450012,51.875002,49,81.099998,100,69.800003,75.699997,72.699997
20170113103000,273.0,261.450012,51.875002,49,88.800003,100,70.400002,76.099998,73.099998
20170113104500,273.0,267.75,53.125,49,82.400002,100,70.900002,76.099998,73.099998
20170113110000,273.0,283.5,56.25,49,88.099998,100,70.900002,76.099998,73.099998
20170113111500,273.0,287.700012,57.083336,49,79.599998,100,71.0,76.099998,73.099998
20170113113000,273.0,284.549988,56.458331,49,86.900002,100,71.0,76.099998,73.099998
20170113114500,273.0,289.799988,57.499998,49,84.400002,100,71.099998,76.099998,73.099998
20170113120000,273.0,285.600006,56.666668,49,84.400002,100,71.199997,75.400002,72.400002
20170113121500,273.0,285.600006,56.666668,49,83.099998,100,71.300003,76.0,73.0
20170113123000,273.0,285.600006,56.666668,49,81.599998,100,71.400002,76.0,73.0
20170113124500,273.0,285.600006,56.666668,49,91.300003,100,71.5,75.699997,72.699997
20170113130000,273.0,285.600006,56.666668,49,82.099998,100,71.5,76.0,73.0
20170113131500,273.0,285.600006,56.666668,49,84.900002,100,71.5,76.0,73.0
20170113133000,273.0,285.600006,56.666668,49,80.800003,100,71.800003,76.0,73.0
20170113134500,273.0,280.350006,55.625001,49,87.5,100,71.800003,76.0,73.0
20170113140000,273.0,285.600006,56.666668,49,90.400002,100,71.900002,76.0,73.0
20170113141500,273.0,285.600006,56.666668,49,80.199997,100,72.0,76.0,73.0
20170113143000,273.0,285.600006,56.666668,49,91.300003,100,72.099998,76.0,73.0
20170113144500,273.0,285.600006,56.666668,49,80.900002,100,72.099998,76.0,73.0
20170113150000,273.0,285.600006,56.666668,49,92.199997,100,72.099998,76.0,73.0
20170113151500,273.0,285.600006,56.666668,49,79.699997,100,72.199997,76.0,73.0
20170113153000,273.0,285.600006,56.666668,49,84.199997,100,72.300003,76.0,73.0
20170113154500,273.0,285.600006,56.666668,49,79.199997,100,72.300003,76.0,73.0
20170113160000,273.0,285.600006,56.666668,49,89.900002,100,72.300003,76.0,73.0
20170113161500,273.0,285.600006,56.666668,49,80.199997,100,72.300003,76.0,73.0
20170113163000,273.0,285.600006,56.666668,49,83.0,100,72.199997,76.0,73.0
20170113164500,273.0,285.600006,56.666668,49,83.0,100,72.300003,76.0,73.0
20170113170000,273.0,285.600006,56.666668,49,86.300003,100,72.199997,76.0,73.0
20170113171500,273.0,285.600006,56.666668,49,81.599998,100,72.199997,75.699997,72.699997
20170113173000,273.0,285.600006,56.666668,49,88.0,100,72.199997,75.699997,72.699997
20170113174500,273.0,285.600006,56.666668,49,80.699997,100,72.400002,75.699997,72.699997
20170113180000,273.0,285.600006,56.666668,49,89.699997,100,72.300003,76.0,73.0
20170113181500,273.0,285.600006,56.666668,49,79.699997,100,72.400002,76.0,73.0
20170113183000,273.0,285.600006,56.666668,49,86.199997,100,72.300003,76.0,73.0
20170113184500,273.0,285.600006,56.666668,49,80.199997,100,72.5,76.0,73.0
20170113190000,273.0,282.450012,56.041669,49,94.199997,100,72.599998,75.699997,72.699997
20170113191500,273.0,285.600006,56.666668,49,79.699997,100,72.699997,75.699997,72.699997
20170113193000,273.0,285.600006,56.666668,49,56.799999,100,72.099998,75.699997,72.699997
20170113194500,273.0,285.600006,56.666668,49,77.699997,100,71.599998,75.699997,72.699997
20170113200000,273.0,285.600006,56.666668,49,85.699997,100,72.0,75.699997,72.699997
20170113201500,273.0,285.600006,56.666668,49,85.699997,100,72.199997,76.0,73.0
20170113203000,273.0,285.600006,56.666668,49,82.099998,100,72.599998,76.0,73.0
20170113204500,273.0,282.450012,56.041669,49,57.599998,100,72.300003,75.699997,72.699997
20170113210000,273.0,282.450012,56.041669,49,84.199997,100,71.5,75.699997,72.699997
20170113211500,273.0,282.450012,56.041669,49,77.800003,100,72.099998,75.699997,72.699997
20170113213000,273.0,282.450012,56.041669,49,85.099998,100,72.099998,75.699997,72.699997
20170113214500,273.0,285.600006,56.666668,49,79.599998,100,72.199997,75.699997,72.699997
20170113220000,273.0,280.350006,55.625001,49,84.599998,100,72.199997,75.699997,72.699997
20170113221500,273.0,285.600006,56.666668,49,86.099998,100,72.400002,75.699997,72.699997
20170113223000,273.0,285.600006,56.666668,49,81.099998,100,72.5,75.699997,72.699997
20170113224500,273.0,285.600006,56.666668,49,83.699997,100,72.400002,75.699997,72.699997
20170113230000,273.0,285.600006,56.666668,49,88.800003,100,72.5,75.699997,72.699997
20170113231500,273.0,285.600006,56.666668,49,80.599998,100,72.5,75.699997,72.699997
20170113233000,273.0,285.600006,56.666668,49,94.699997,100,72.400002,75.699997,72.699997
20170113234500,273.0,282.450012,56.041669,49,78.699997,100,72.300003,75.699997,72.699997
20170114000000,273.0,282.450012,56.041669,49,95.300003,100,72.300003,75.699997,72.699997
20170114001500,273.0,282.450012,56.041669,49,78.699997,100,72.300003,75.699997,72.699997
20170114003000,273.0,282.450012,56.041669,49,91.199997,100,72.199997,75.699997,72.699997
20170114004500,273.0,282.450012,56.041669,49,80.199997,100,72.099998,75.699997,72.699997
20170114010000,273.0,287.700012,57.083336,49,80.199997,100,72.099998,75.699997,72.699997
20170114011500,273.0,255.149994,50.624999,48,82.199997,100,72.099998,75.699997,72.699997
20170114013000,273.0,271.950012,53.958336,48,96.0,100,72.099998,75.699997,72.699997
20170114014500,273.0,271.950012,53.958336,48,79.699997,100,72.099998,75.400002,72.400002
20170114020000,273.0,277.200012,55.000002,48,91.699997,100,72.099998,75.699997,72.699997
20170114021500,273.0,277.200012,55.000002,48,81.599998,100,72.099998,75.699997,72.699997
20170114023000,273.0,277.200012,55.000002,48,88.300003,100,72.099998,75.699997,72.699997
20170114024500,273.0,277.200012,55.000002,48,80.199997,100,72.0,75.699997,72.699997
20170114030000,273.0,277.200012,55.000002,48,85.400002,100,71.900002,75.400002,72.400002
20170114031500,273.0,277.200012,55.000002,48,79.300003,100,72.0,75.300003,72.300003
20170114033000,273.0,277.200012,55.000002,48,89.300003,100,72.0,75.699997,72.699997
20170114034500,273.0,277.200012,55.000002,48,79.199997,100,72.199997,75.300003,72.300003
20170114040000,273.0,277.200012,55.000002,48,92.599998,100,72.199997,75.699997,72.699997
20170114041500,273.0,280.350006,55.625001,48,78.699997,100,72.199997,75.300003,72.300003
20170114043000,273.0,280.350006,55.625001,48,95.300003,100,72.199997,75.699997,72.699997
20170114044500,273.0,280.350006,55.625001,48,79.199997,100,72.300003,75.699997,72.699997
20170114050000,273.0,280.350006,55.625001,48,96.0,100,72.300003,75.699997,72.699997
20170114051500,273.0,280.350006,55.625001,48,79.400002,100,72.199997,75.699997,72.699997
20170114053000,273.0,280.350006,55.625001,48,95.900002,100,72.199997,75.699997,72.699997
20170114054500,273.0,280.350006,55.625001,48,79.400002,100,72.0,75.699997,72.699997
20170114060000,273.0,277.200012,55.000002,48,95.300003,100,71.900002,75.699997,72.699997
20170114061500,273.0,277.200012,55.000002,48,79.699997,100,71.800003,75.699997,72.699997
20170114063000,273.0,277.200012,55.000002,48,93.5,100,71.900002,75.699997,72.699997
20170114064500,273.0,277.200012,55.000002,48,79.800003,100,72.0,75.699997,72.699997
20170114070000,273.0,280.350006,55.625001,48,90.900002,100,71.900002,75.699997,72.699997
20170114071500,273.0,280.350006,55.625001,48,81.599998,100,71.900002,75.400002,72.400002
20170114073000,273.0,488.25,96.875,76,61.599998,0,71.800003,68.5,65.5
20170114074500,273.0,464.100006,92.083335,71,55.599998,0,69.800003,68.5,65.5
20170114080000,273.0,394.799988,78.333331,62,55.599998,0,68.699997,68.5,65.5
20170114081500,273.0,381.149994,75.624999,60,55.599998,0,68.300003,68.5,65.5
20170114083000,273.0,315.0,62.5,52,55.599998,0,67.900002,68.5,65.5
20170114084500,273.0,287.700012,57.083336,49,55.599998,0,67.900002,68.5,65.5
20170114090000,273.0,284.549988,56.458331,49,55.599998,0,67.900002,68.5,65.5
20170114091500,273.0,284.549988,56.458331,49,55.599998,0,67.800003,68.5,65.5
20170114093000,273.0,284.549988,56.458331,49,55.599998,0,67.800003,68.5,65.5
20170114094500,273.0,284.549988,56.458331,49,55.599998,0,67.699997,68.5,65.5
20170114100000,273.0,284.549988,56.458331,49,55.599998,0,67.699997,68.5,65.5
20170114101500,273.0,284.549988,56.458331,49,55.599998,0,67.699997,68.5,65.5
20170114103000,273.0,284.549988,56.458331,49,55.599998,0,67.599998,68.5,65.5
20170114104500,273.0,284.549988,56.458331,49,55.599998,0,67.599998,68.5,65.5
20170114110000,273.0,284.549988,56.458331,49,55.599998,0,67.599998,68.5,65.5
20170114111500,273.0,284.549988,56.458331,49,55.599998,0,67.5,68.5,65.5
20170114113000,273.0,287.700012,57.083336,49,55.599998,0,67.5,68.5,65.5
20170114114500,273.0,287.700012,57.083336,49,55.599998,0,67.400002,68.5,65.5
20170114120000,273.0,284.549988,56.458331,49,55.599998,0,67.300003,68.5,65.5
20170114121500,273.0,284.549988,56.458331,49,55.599998,0,67.400002,68.5,65.5
20170114123000,273.0,284.549988,56.458331,49,55.599998,0,67.400002,68.5,65.5
20170114124500,273.0,284.549988,56.458331,49,81.0,100,67.900002,75.300003,72.300003
20170114130000,273.0,287.700012,57.083336,49,80.099998,100,68.699997,75.300003,72.300003
20170114131500,273.0,287.700012,57.083336,49,94.699997,100,69.199997,75.300003,72.300003
20170114133000,273.0,287.700012,57.083336,49,91.099998,100,69.800003,75.300003,72.300003
20170114134500,273.0,287.700012,57.083336,49,87.800003,100,70.199997,75.300003,72.300003
20170114140000,273.0,287.700012,57.083336,49,89.199997,100,70.699997,75.300003,72.300003
20170114141500,273.0,287.700012,57.083336,49,79.699997,100,71.5,75.300003,72.300003
20170114143000,273.0,284.549988,56.458331,49,86.199997,100,71.900002,75.0,72.0
20170114144500,273.0,287.700012,57.083336,49,87.900002,100,72.099998,75.300003,72.300003
20170114150000,273.0,287.700012,57.083336,49,79.699997,100,72.099998,75.300003,72.300003
20170114151500,273.0,287.700012,57.083336,49,86.699997,100,72.199997,75.0,72.0
20170114153000,273.0,287.700012,57.083336,49,84.0,100,72.199997,75.199997,72.199997
20170114154500,273.0,280.350006,55.625001,48,56.799999,100,71.199997,75.0,72.0
20170114160000,273.0,280.350006,55.625001,48,87.300003,100,71.0,75.0,72.0
20170114161500,273.0,280.350006,55.625001,48,82.0,100,71.599998,75.300003,72.300003
20170114163000,273.0,280.350006,55.625001,48,78.5,100,71.800003,75.0,72.0
20170114164500,273.0,280.350006,55.625001,48,93.0,100,72.199997,75.0,72.0
20170114170000,273.0,285.600006,56.666668,49,56.400002,100,71.5,75.0,72.0
20170114171500,273.0,285.600006,56.666668,49,73.699997,100,70.800003,75.0,72.0
20170114173000,273.0,285.600006,56.666668,49,80.699997,100,71.699997,75.0,72.0
20170114174500,273.0,285.600006,56.666668,49,70.099998,100,71.5,75.0,72.0
20170114180000,273.0,285.600006,56.666668,49,76.300003,100,71.599998,75.0,72.0
20170114181500,273.0,285.600006,56.666668,49,88.599998,100,71.900002,75.0,72.0
20170114183000,273.0,285.600006,56.666668,49,56.799999,100,71.400002,75.0,72.0
20170114184500,273.0,285.600006,56.666668,49,78.0,100,71.199997,75.300003,72.300003
20170114190000,273.0,285.600006,56.666668,49,86.800003,100,71.900002,75.300003,72.300003
20170114191500,273.0,285.600006,56.666668,49,77.199997,100,72.099998,75.300003,72.300003
20170114193000,273.0,285.600006,56.666668,49,81.099998,100,72.099998,75.0,72.0
20170114194500,273.0,285.600006,56.666668,49,78.199997,100,70.900002,75.300003,72.300003
20170114200000,273.0,285.600006,56.666668,49,82.900002,100,71.699997,75.300003,72.300003
20170114201500,273.0,285.600006,56.666668,49,77.900002,100,71.900002,75.300003,72.300003
20170114203000,273.0,285.600006,56.666668,49,80.099998,100,71.900002,75.300003,72.300003
20170114204500,273.0,285.600006,56.666668,49,89.900002,100,72.099998,75.300003,72.300003
20170114210000,273.0,285.600006,56.666668,49,78.300003,100,72.199997,75.300003,72.300003
20170114211500,273.0,285.600006,56.666668,49,79.699997,100,72.400002,75.300003,72.300003
20170114213000,273.0,285.600006,56.666668,49,82.0,100,72.400002,75.300003,72.300003
20170114214500,273.0,285.600006,56.666668,49,56.299999,100,71.599998,75.0,72.0
20170114220000,273.0,285.600006,56.666668,49,56.299999,100,71.0,75.0,72.0
20170114221500,273.0,285.600006,56.666668,49,87.400002,100,71.300003,75.0,72.0
20170114223000,273.0,285.600006,56.666668,49,76.400002,100,71.800003,75.0,72.0
20170114224500,273.0,285.600006,56.666668,49,86.099998,100,71.900002,75.0,72.0
20170114230000,273.0,289.799988,57.499998,49,56.5,100,71.199997,74.5,71.5
20170114231500,273.0,289.799988,57.499998,49,79.099998,100,70.699997,75.0,72.0
20170114233000,273.0,289.799988,57.499998,49,83.199997,100,71.5,75.300003,72.300003
20170114234500,273.0,289.799988,57.499998,49,78.300003,100,71.800003,75.300003,72.300003
20170115000000,273.0,289.799988,57.499998,49,84.900002,100,71.900002,75.300003,72.300003
20170115001500,273.0,289.799988,57.499998,49,80.199997,100,72.099998,75.300003,72.300003
20170115003000,273.0,289.799988,57.499998,49,82.0,100,72.199997,75.300003,72.300003
20170115004500,273.0,289.799988,57.499998,49,80.199997,100,72.300003,75.300003,72.300003
20170115010000,273.0,289.799988,57.499998,49,81.5,100,72.400002,75.300003,72.300003
20170115011500,273.0,289.799988,57.499998,49,76.199997,0,72.599998,75.300003,72.300003
20170115013000,273.0,289.799988,57.499998,49,56.299999,100,71.400002,75.300003,72.300003
20170115014500,273.0,285.600006,56.666668,49,79.0,100,71.5,75.300003,72.300003
20170115020000,273.0,285.600006,56.666668,49,82.0,100,71.900002,75.300003,72.300003
20170115021500,273.0,285.600006,56.666668,49,79.800003,100,72.099998,75.300003,72.300003
20170115023000,273.0,285.600006,56.666668,49,78.5,100,72.199997,75.300003,72.300003
20170115024500,273.0,285.600006,56.666668,49,85.0,100,72.199997,75.300003,72.300003
20170115030000,273.0,285.600006,56.666668,49,76.699997,100,72.300003,75.300003,72.300003
20170115031500,273.0,285.600006,56.666668,49,88.0,100,72.199997,75.300003,72.300003
20170115033000,273.0,285.600006,56.666668,49,76.400002,100,72.300003,75.300003,72.300003
20170115034500,273.0,285.600006,56.666668,49,84.800003,100,72.300003,75.300003,72.300003
20170115040000,273.0,285.600006,56.666668,49,76.800003,100,72.300003,75.300003,72.300003
20170115041500,273.0,285.600006,56.666668,49,86.800003,100,72.199997,75.300003,72.300003
20170115043000,273.0,285.600006,56.666668,49,76.400002,100,72.300003,75.300003,72.300003
20170115044500,273.0,285.600006,56.666668,49,85.5,100,72.199997,75.300003,72.300003
20170115050000,273.0,285.600006,56.666668,49,76.800003,100,72.300003,75.300003,72.300003
20170115051500,273.0,285.600006,56.666668,49,84.699997,100,72.199997,75.300003,72.300003
20170115053000,273.0,285.600006,56.666668,49,76.800003,100,72.300003,75.300003,72.300003
20170115054500,273.0,285.600006,56.666668,49,83.5,100,72.199997,75.300003,72.300003
20170115060000,273.0,285.600006,56.666668,49,77.300003,100,72.300003,75.300003,72.300003
20170115061500,273.0,285.600006,56.666668,49,82.5,100,72.400002,75.300003,72.300003
20170115063000,273.0,285.600006,56.666668,49,76.400002,100,72.5,75.300003,72.300003
20170115064500,273.0,285.600006,56.666668,49,56.799999,0,72.199997,75.199997,72.199997
20170115070000,273.0,285.600006,56.666668,49,55.599998,100,71.5,75.099998,72.099998
20170115071500,273.0,288.75,57.291667,49,55.599998,100,71.199997,75.0,72.0
20170115073000,273.0,285.600006,56.666668,49,74.400002,100,71.400002,75.0,72.0
20170115074500,273.0,285.600006,56.666668,49,81.099998,100,72.0,75.300003,72.300003
20170115080000,273.0,285.600006,56.666668,49,79.400002,100,72.0,75.300003,72.300003
20170115081500,273.0,488.25,96.875,77,55.599998,0,71.099998,68.0,61.900002
20170115083000,273.0,496.649994,98.541665,77,55.599998,0,69.400002,68.0,58.400002
20170115084500,273.0,479.850006,95.208335,76,55.599998,0,68.599998,68.0,58.400002
20170115090000,273.0,456.75,90.625,70,55.599998,0,68.099998,68.0,58.400002
20170115091500,273.0,456.75,90.625,70,55.599998,0,67.800003,68.0,58.400002
20170115093000,273.0,394.799988,78.333331,62,55.599998,0,67.5,68.0,58.400002
20170115094500,273.0,394.799988,78.333331,61,55.599998,0,67.599998,68.0,58.400002
20170115100000,273.0,352.799988,69.999998,56,55.599998,0,67.5,68.0,58.400002
20170115101500,273.0,342.299988,67.916664,55,55.599998,0,67.599998,68.0,58.400002
20170115103000,273.0,311.850006,61.875001,52,55.599998,0,67.599998,68.0,58.400002
20170115104500,273.0,298.200012,59.166669,50,55.599998,0,67.599998,68.0,58.400002
20170115110000,273.0,289.799988,57.499998,49,55.599998,0,67.599998,68.0,58.400002
20170115111500,273.0,282.450012,56.041669,49,55.599998,0,67.599998,68.0,58.400002
20170115113000,273.0,282.450012,56.041669,49,55.599998,0,67.599998,68.0,58.400002
20170115114500,273.0,282.450012,56.041669,49,55.599998,0,67.699997,68.0,58.400002
20170115120000,273.0,282.450012,56.041669,49,55.599998,0,67.699997,68.0,58.400002
20170115121500,273.0,282.450012,56.041669,49,55.599998,0,67.800003,68.0,58.400002
20170115123000,273.0,304.5,60.416667,47,55.599998,0,67.900002,68.0,58.400002
20170115124500,273.0,298.200012,59.166669,47,55.599998,0,67.900002,68.0,58.400002
20170115130000,273.0,295.049988,58.541664,47,55.599998,0,67.900002,68.0,58.400002
20170115131500,273.0,295.049988,58.541664,47,55.599998,0,67.900002,68.0,58.400002
20170115133000,273.0,295.049988,58.541664,47,55.599998,0,67.900002,68.0,58.400002
20170115134500,273.0,298.200012,59.166669,47,55.599998,0,67.900002,68.0,58.400002
20170115140000,273.0,298.200012,59.166669,47,55.599998,0,67.900002,68.0,58.400002
20170115141500,273.0,295.049988,58.541664,47,55.599998,0,68.0,68.0,58.400002
20170115143000,273.0,295.049988,58.541664,47,55.599998,0,68.099998,68.0,58.400002
20170115144500,273.0,295.049988,58.541664,47,55.599998,0,68.099998,68.0,58.400002
20170115150000,273.0,299.25,59.375,47,55.599998,0,68.099998,68.0,58.400002
20170115151500,273.0,299.25,59.375,47,55.599998,0,68.099998,68.0,58.400002
20170115153000,273.0,299.25,59.375,47,55.599998,0,68.099998,68.0,58.400002
20170115154500,273.0,299.25,59.375,47,55.599998,0,68.099998,68.0,58.400002
20170115160000,273.0,299.25,59.375,47,55.599998,0,68.199997,68.0,58.400002
20170115161500,273.0,299.25,59.375,47,55.599998,0,68.199997,68.0,58.400002
20170115163000,273.0,299.25,59.375,47,55.599998,0,68.099998,68.0,58.400002
20170115164500,273.0,296.100006,58.750001,47,55.599998,0,68.099998,68.0,58.400002
20170115170000,273.0,288.75,57.291667,47,55.599998,0,68.099998,68.0,58.400002
20170115171500,273.0,288.75,57.291667,47,55.599998,0,68.099998,68.0,58.400002
20170115173000,273.0,298.200012,59.166669,47,55.599998,0,68.199997,68.0,58.400002
20170115174500,273.0,295.049988,58.541664,47,55.599998,0,68.199997,68.0,58.400002
20170115180000,273.0,279.299988,55.416664,47,55.599998,0,68.199997,68.0,58.400002
20170115181500,273.0,270.899994,53.749999,47,55.599998,0,68.199997,68.0,58.400002
20170115183000,273.0,279.299988,55.416664,47,55.599998,0,68.099998,68.0,58.400002
20170115184500,273.0,287.700012,57.083336,47,55.599998,0,68.0,68.0,58.400002
20170115190000,273.0,292.950012,58.125002,47,55.599998,0,67.900002,68.0,58.400002
20170115191500,273.0,292.950012,58.125002,47,55.599998,0,67.900002,68.0,58.400002
20170115193000,273.0,292.950012,58.125002,47,55.599998,0,68.0,68.0,58.400002
20170115194500,273.0,289.799988,57.499998,47,55.599998,0,67.900002,68.0,58.400002
20170115200000,273.0,292.950012,58.125002,47,55.599998,0,68.0,68.0,58.400002
20170115201500,273.0,292.950012,58.125002,47,55.599998,0,68.099998,68.0,58.400002
20170115203000,273.0,288.75,57.291667,47,55.599998,0,68.099998,68.0,58.400002
20170115204500,273.0,292.950012,58.125002,47,55.599998,0,68.0,68.0,58.400002
20170115210000,273.0,292.950012,58.125002,47,55.599998,0,67.900002,68.0,58.400002
20170115211500,273.0,287.700012,57.083336,47,55.599998,0,67.900002,68.0,58.400002
20170115213000,273.0,287.700012,57.083336,47,55.599998,0,67.900002,68.0,58.400002
20170115214500,273.0,294.0,58.333333,47,55.599998,0,67.900002,68.0,58.400002
20170115220000,273.0,294.0,58.333333,47,55.599998,0,67.900002,68.0,58.400002
20170115221500,273.0,289.799988,57.499998,47,55.599998,0,67.900002,68.0,58.400002
20170115223000,273.0,292.950012,58.125002,47,55.599998,0,68.099998,68.0,58.400002
